time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
352.8,1663.9277,1663.9277,1654.6819,-1814.7422,66.768972,66.768972,50,8.6808836,8.0880886,108.88453,51.175729,160.06026,226.82923,931.63182,8896.4285,0.17636731,0.30136731,0.17636731,1.9479178,401.6202,1,1,0,5000,7919.5571,14907.402,16064.881,5000,5000,5000,5000,5000,1669.2576,0,1669.2576,-14.575703
352.9,1666.0128,1666.0128,1655.7602,-1815.9247,66.765363,66.765363,50,8.6793784,8.0859851,108.95548,51.209078,160.16456,226.92993,931.55098,8895.6566,0.17631501,0.30131501,0.17631501,1.9493563,401.61826,1,1,8,5000,7918.8704,14906.109,16064.808,5000,5000,5000,5000,5000,1671.3417,0,1671.3417,-15.581532
353,1668.0999,1668.0999,1656.9345,-1817.2126,66.761753,66.761753,50,8.6778722,8.0838804,109.03276,51.245396,160.27815,227.0399,931.47008,8894.884,0.17626268,0.30126268,0.17626268,1.9509082,401.61621,1,1,8,5000,7918.1833,14904.816,16064.73,5000,5000,5000,5000,5000,1673.4272,0,1673.4272,-16.492755
353.1,1670.1888,1670.1888,1658.1958,-1818.5959,66.75814,66.75814,50,8.6763651,8.0817745,109.11576,51.284406,160.40016,227.1583,931.38911,8894.1109,0.17621031,0.30121031,0.17621031,1.952563,401.61405,1,1,8,5000,7917.4957,14903.521,16064.648,5000,5000,5000,5000,5000,1675.514,0,1675.514,-17.318227
353.2,1672.2795,1672.2795,1659.536,-1820.0658,66.754524,66.754524,50,8.6748568,8.0796672,109.20395,51.325856,160.52981,227.28433,931.30808,8893.337,0.17615789,0.30115789,0.17615789,1.9543112,401.6118,1,1,8,5000,7916.8075,14902.226,16064.562,5000,5000,5000,5000,5000,1677.602,0,1677.602,-18.065967
353.3,1674.3718,1674.3718,1660.9478,-1821.6142,66.750906,66.750906,50,8.6733473,8.0775584,109.29685,51.369521,160.66637,227.41728,931.22697,8892.5625,0.17610544,0.30110544,0.17610544,1.9561442,401.60947,1,1,8,5000,7916.1186,14900.929,16064.472,5000,5000,5000,5000,5000,1679.6911,0,1679.6911,-18.743235
353.4,1676.4655,1676.4655,1662.4245,-1823.2338,66.747285,66.747285,50,8.6718366,8.0754481,109.39403,51.415192,160.80922,227.5565,931.14578,8891.7872,0.17605294,0.30105294,0.17605294,1.958054,401.60706,1,1,8,5000,7915.4292,14899.631,16064.379,5000,5000,5000,5000,5000,1681.7811,0,1681.7811,-19.356603
353.5,1678.5605,1678.5605,1663.9601,-1824.9178,66.743661,66.743661,50,8.6703247,8.0733362,109.49507,51.462683,160.95775,227.70141,931.06452,8891.0112,0.17600039,0.30100039,0.17600039,1.9600337,401.60458,1,1,8,5000,7914.7391,14898.332,16064.282,5000,5000,5000,5000,5000,1683.8721,0,1683.8721,-19.912024
353.6,1680.6566,1680.6566,1665.549,-1826.6604,66.740034,66.740034,50,8.6688113,8.0712226,109.59962,51.511823,161.11145,227.85148,930.98317,8890.2344,0.1759478,0.3009478,0.1759478,1.9620767,401.60204,1,1,8,5000,7914.0484,14897.032,16064.183,5000,5000,5000,5000,5000,1685.9638,0,1685.9638,-20.414884
353.7,1682.7537,1682.7537,1667.1862,-1828.456,66.736404,66.736404,50,8.6672966,8.0691073,109.70736,51.56246,161.26982,228.00623,930.90174,8889.4568,0.17589515,0.30089515,0.17589515,1.9641773,401.59944,1,1,8,5000,7913.3569,14895.731,16064.081,5000,5000,5000,5000,5000,1688.0563,0,1688.0563,-20.870062
353.8,1684.8517,1684.8517,1668.8673,-1830.2997,66.732771,66.732771,50,8.6657805,8.0669901,109.81798,51.614453,161.43244,228.16521,930.82022,8888.6784,0.17584246,0.30084246,0.17584246,1.96633,401.59679,1,1,8,5000,7912.6648,14894.428,16063.978,5000,5000,5000,5000,5000,1690.1493,0,1690.1493,-21.281976
353.9,1686.9505,1686.9505,1670.5881,-1832.187,66.729134,66.729134,50,8.6642628,8.064871,109.93122,51.667674,161.5989,228.32803,930.73861,8887.8991,0.17578971,0.30078971,0.17578971,1.9685302,401.59409,1,1,8,5000,7911.9719,14893.124,16063.872,5000,5000,5000,5000,5000,1692.2428,0,1692.2428,-21.654625
354,1689.0498,1689.0498,1672.345,-1834.1138,66.725494,66.725494,50,8.6627437,8.0627501,110.04683,51.72201,161.76884,228.49433,930.65692,8887.1189,0.17573691,0.30073691,0.17573691,1.9707733,401.59135,1,1,8,5000,7911.2782,14891.818,16063.764,5000,5000,5000,5000,5000,1694.3366,0,1694.3366,-21.991629
354.1,1691.1497,1691.1497,1674.1345,-1836.0764,66.72185,66.72185,50,8.661223,8.0606271,110.16459,51.777356,161.94194,228.66379,930.57513,8886.3379,0.17568405,0.30068405,0.17568405,1.9730556,401.58858,1,1,8,5000,7910.5838,14890.511,16063.654,5000,5000,5000,5000,5000,1696.4308,0,1696.4308,-22.296267
354.2,1693.25,1693.25,1675.9536,-1838.0715,66.718203,66.718203,50,8.6597008,8.0585022,110.28429,51.833616,162.11791,228.83611,930.49325,8885.556,0.17563114,0.30063114,0.17563114,1.9753733,401.58577,1,1,8,5000,7909.8886,14889.202,16063.543,5000,5000,5000,5000,5000,1698.5251,0,1698.5251,-22.571507
354.3,1695.3505,1695.3505,1677.7994,-1840.0959,66.714552,66.714552,50,8.6581769,8.0563752,110.40575,51.890704,162.29646,229.01101,930.41128,8884.7733,0.17557818,0.30057818,0.17557818,1.9777231,401.58293,1,1,8,5000,7909.1927,14887.892,16063.431,5000,5000,5000,5000,5000,1700.6195,0,1700.6195,-22.820038
354.4,1697.4511,1697.4511,1679.6695,-1842.1469,66.710898,66.710898,50,8.6566515,8.0542462,110.52881,51.948543,162.47736,229.18825,930.32921,8883.9896,0.17552515,0.30052515,0.17552515,1.9801022,401.58006,1,1,8,5000,7908.4959,14886.58,16063.317,5000,5000,5000,5000,5000,1702.7138,0,1702.7138,-23.044291
354.5,1699.5518,1699.5518,1681.5616,-1844.222,66.707239,66.707239,50,8.6551244,8.0521151,110.65332,52.00706,162.66038,229.36762,930.24705,8883.2049,0.17547207,0.30047207,0.17547207,1.9825077,401.57716,1,1,8,5000,7907.7983,14885.267,16063.202,5000,5000,5000,5000,5000,1704.8081,0,1704.8081,-23.246471
354.6,1701.6524,1701.6524,1683.4735,-1846.3188,66.703577,66.703577,50,8.6535957,8.0499818,110.77913,52.06619,162.84532,229.5489,930.16478,8882.4194,0.17541893,0.30041893,0.17541893,1.9849373,401.57425,1,1,8,5000,7907.0999,14883.953,16063.087,5000,5000,5000,5000,5000,1706.9021,0,1706.9021,-23.428572
354.7,1703.7527,1703.7527,1685.4033,-1848.4353,66.699912,66.699912,50,8.6520653,8.0478464,110.90612,52.125876,163.03199,229.73191,930.08242,8881.6329,0.17536573,0.30036573,0.17536573,1.9873887,401.57131,1,1,8,5000,7906.4007,14882.637,16062.97,5000,5000,5000,5000,5000,1708.9957,0,1708.9957,-23.5924
354.8,1705.8528,1705.8528,1687.3493,-1850.5696,66.696242,66.696242,50,8.6505331,8.0457088,111.03417,52.186062,163.22024,229.91648,929.99996,8880.8455,0.17531248,0.30031248,0.17531248,1.9898598,401.56835,1,1,8,5000,7905.7006,14881.319,16062.852,5000,5000,5000,5000,5000,1711.0889,0,1711.0889,-23.739592
354.9,1707.9524,1707.9524,1689.31,-1852.7199,66.692568,66.692568,50,8.6489993,8.0435691,111.16319,52.2467,163.40989,230.10246,929.91741,8880.0571,0.17525916,0.30025916,0.17525916,1.9923488,401.56538,1,1,8,5000,7904.9997,14879.999,16062.734,5000,5000,5000,5000,5000,1713.1816,0,1713.1816,-23.871627
355,1710.0515,1710.0515,1691.2838,-1854.8846,66.688891,66.688891,50,8.6474638,8.0414271,111.29308,52.307746,163.60082,230.28971,929.83475,8879.2678,0.17520578,0.30020578,0.17520578,1.9948541,401.56239,1,1,8,5000,7904.2979,14878.678,16062.615,5000,5000,5000,5000,5000,1715.2736,0,1715.2736,-23.989846
355.1,1712.1499,1712.1499,1693.2695,-1857.0624,66.685209,66.685209,50,8.6459265,8.0392829,111.42374,52.369159,163.7929,230.47811,929.75199,8878.4775,0.17515235,0.30015235,0.17515235,1.9973739,401.55939,1,1,8,5000,7903.5953,14877.356,16062.496,5000,5000,5000,5000,5000,1717.3649,0,1717.3649,-24.095464
355.2,1714.2475,1714.2475,1695.2658,-1859.2518,66.681524,66.681524,50,8.6443875,8.0371365,111.55511,52.430901,163.98601,230.66753,929.66912,8877.6862,0.17509885,0.30009885,0.17509885,1.999907,401.55638,1,1,8,5000,7902.8919,14876.032,16062.376,5000,5000,5000,5000,5000,1719.4554,0,1719.4554,-24.18958
355.3,1716.3443,1716.3443,1697.2717,-1861.4517,66.677835,66.677835,50,8.6428468,8.0349878,111.6871,52.492939,164.18004,230.85788,929.58616,8876.8939,0.17504529,0.30004529,0.17504529,2.0024521,401.55336,1,1,8,5000,7902.1876,14874.706,16062.255,5000,5000,5000,5000,5000,1721.5449,0,1721.5449,-24.273189
355.4,1718.4401,1718.4401,1699.2861,-1863.661,66.674141,66.674141,50,8.6413043,8.0328369,111.81966,52.555241,164.3749,231.04904,929.50309,8876.1007,0.17499167,0.29999167,0.17499167,2.0050079,401.55033,1,1,8,5000,7901.4824,14873.379,16062.134,5000,5000,5000,5000,5000,1723.6333,0,1723.6333,-24.347192
355.5,1720.5348,1720.5348,1701.3082,-1865.8787,66.670444,66.670444,50,8.63976,8.0306837,111.95272,52.617779,164.5705,231.24095,929.41993,8875.3065,0.17493799,0.29993799,0.17493799,2.0075734,401.54729,1,1,8,5000,7900.7763,14872.05,16062.013,5000,5000,5000,5000,5000,1725.7206,0,1725.7206,-24.412406
355.6,1722.6283,1722.6283,1703.3371,-1868.1038,66.666742,66.666742,50,8.638214,8.0285282,112.08623,52.680528,164.76676,231.4335,929.33665,8874.5113,0.17488424,0.29988424,0.17488424,2.0101476,401.54424,1,1,8,5000,7900.0694,14870.719,16061.891,5000,5000,5000,5000,5000,1727.8066,0,1727.8066,-24.46957
355.7,1724.7205,1724.7205,1705.372,-1870.3356,66.663037,66.663037,50,8.6366662,8.0263704,112.22013,52.743463,164.9636,231.62663,929.25328,8873.7152,0.17483044,0.29983044,0.17483044,2.0127296,401.54119,1,1,8,5000,7899.3616,14869.386,16061.77,5000,5000,5000,5000,5000,1729.8913,0,1729.8913,-24.519352
355.8,1726.8113,1726.8113,1707.4122,-1872.5731,66.659327,66.659327,50,8.6351166,8.0242104,112.35439,52.806563,165.16095,231.82028,929.1698,8872.918,0.17477657,0.29977657,0.17477657,2.0153186,401.53813,1,1,8,5000,7898.6529,14868.052,16061.647,5000,5000,5000,5000,5000,1731.9746,0,1731.9746,-24.562359
355.9,1728.9006,1728.9006,1709.4571,-1874.8158,66.655613,66.655613,50,8.6335652,8.022048,112.48895,52.869807,165.35876,232.01437,929.08622,8872.1199,0.17472264,0.29972264,0.17472264,2.0179137,401.53507,1,1,8,5000,7897.9433,14866.717,16061.525,5000,5000,5000,5000,5000,1734.0562,0,1734.0562,-24.599141
356,1730.9882,1730.9882,1711.506,-1877.063,66.651895,66.651895,50,8.632012,8.0198834,112.62378,52.933177,165.55696,232.20885,929.00253,8871.3207,0.17466865,0.29966865,0.17466865,2.0205144,401.532,1,1,8,5000,7897.2329,14865.379,16061.403,5000,5000,5000,5000,5000,1736.1362,0,1736.1362,-24.630193
356.1,1733.0741,1733.0741,1713.5585,-1879.314,66.648173,66.648173,50,8.630457,8.0177164,112.75884,52.996655,165.7555,232.40367,928.91874,8870.5206,0.17461459,0.29961459,0.17461459,2.0231199,401.52893,1,1,8,5000,7896.5215,14864.041,16061.28,5000,5000,5000,5000,5000,1738.2145,0,1738.2145,-24.655966
356.2,1735.1582,1735.1582,1715.614,-1881.5683,66.644447,66.644447,50,8.6289003,8.0155472,112.8941,53.060227,165.95433,232.59877,928.83485,8869.7194,0.17456048,0.29956048,0.17456048,2.0257297,401.52585,1,1,8,5000,7895.8093,14862.7,16061.157,5000,5000,5000,5000,5000,1740.2909,0,1740.2909,-24.676867
356.3,1737.2404,1737.2404,1717.672,-1883.8254,66.640717,66.640717,50,8.6273417,8.0133756,113.02953,53.123877,166.1534,232.79412,928.75085,8868.9173,0.1745063,0.2995063,0.1745063,2.0283432,401.52278,1,1,8,5000,7895.0962,14861.358,16061.034,5000,5000,5000,5000,5000,1742.3653,0,1742.3653,-24.693267
356.4,1739.3205,1739.3205,1719.7321,-1886.0848,66.636983,66.636983,50,8.6257813,8.0112017,113.16509,53.187592,166.35268,232.98967,928.66674,8868.1141,0.17445205,0.29945205,0.17445205,2.0309598,401.5197,1,1,8,5000,7894.3822,14860.014,16060.911,5000,5000,5000,5000,5000,1744.4376,0,1744.4376,-24.705499
356.5,1741.3985,1741.3985,1721.794,-1888.3461,66.633245,66.633245,50,8.6242191,8.0090255,113.30077,53.25136,166.55213,233.18537,928.58253,8867.31,0.17439775,0.29939775,0.17439775,2.0335792,401.51663,1,1,8,5000,7893.6673,14858.668,16060.788,5000,5000,5000,5000,5000,1746.5078,0,1746.5078,-24.713867
356.6,1743.4742,1743.4742,1723.8571,-1890.6088,66.629502,66.629502,50,8.6226552,8.006847,113.43653,53.315169,166.7517,233.3812,928.49822,8866.5048,0.17434338,0.29934338,0.17434338,2.0362008,401.51355,1,1,8,5000,7892.9515,14857.32,16060.665,5000,5000,5000,5000,5000,1748.5758,0,1748.5758,-24.718645
356.7,1745.5476,1745.5476,1725.9212,-1892.8726,66.625755,66.625755,50,8.6210894,8.0046661,113.57236,53.379007,166.95136,233.57712,928.4138,8865.6987,0.17428895,0.29928895,0.17428895,2.0388243,401.51047,1,1,8,5000,7892.2348,14855.971,16060.542,5000,5000,5000,5000,5000,1750.6413,0,1750.6413,-24.720081
356.8,1747.6185,1747.6185,1727.986,-1895.1371,66.622005,66.622005,50,8.6195218,8.0024829,113.70823,53.442866,167.15109,233.7731,928.32927,8864.8915,0.17423446,0.29923446,0.17423446,2.0414493,401.50739,1,1,8,5000,7891.5173,14854.621,16060.419,5000,5000,5000,5000,5000,1752.7044,0,1752.7044,-24.718401
356.9,1749.6869,1749.6869,1730.0511,-1897.402,66.61825,66.61825,50,8.6179524,8.0002974,113.84412,53.506736,167.35085,233.9691,928.24464,8864.0834,0.1741799,0.2991799,0.1741799,2.0440753,401.50431,1,1,8,5000,7890.7988,14853.268,16060.296,5000,5000,5000,5000,5000,1754.7649,0,1754.7649,-24.71381
357,1751.7526,1751.7526,1732.1163,-1899.6669,66.614491,66.614491,50,8.6163812,7.9981096,113.98001,53.570607,167.55062,234.16511,928.15991,8863.2742,0.17412528,0.29912528,0.17412528,2.0467022,401.50124,1,1,8,5000,7890.0795,14851.914,16060.173,5000,5000,5000,5000,5000,1756.8228,0,1756.8228,-24.706491
357.1,1753.8156,1753.8156,1734.1812,-1901.9316,66.610728,66.610728,50,8.6148081,7.9959195,114.1159,53.634472,167.75037,234.3611,928.07507,8862.4641,0.1740706,0.2990706,0.1740706,2.0493295,401.49816,1,1,8,5000,7889.3592,14850.559,16060.049,5000,5000,5000,5000,5000,1758.8779,0,1758.8779,-24.696614
357.2,1755.8757,1755.8757,1736.2457,-1904.1958,66.60696,66.60696,50,8.6132333,7.9937271,114.25175,53.698322,167.95007,234.55703,927.99012,8861.6529,0.17401586,0.29901586,0.17401586,2.051957,401.49509,1,1,8,5000,7888.6381,14849.201,16059.926,5000,5000,5000,5000,5000,1760.9301,0,1760.9301,-24.684329
357.3,1757.9328,1757.9328,1738.3095,-1906.4592,66.603189,66.603189,50,8.6116566,7.9915323,114.38755,53.762151,168.14971,234.75289,927.90507,8860.8407,0.17396105,0.29896105,0.17396105,2.0545844,401.49202,1,1,8,5000,7887.916,14847.842,16059.803,5000,5000,5000,5000,5000,1762.9793,0,1762.9793,-24.669775
357.4,1759.9869,1759.9869,1740.3724,-1908.7217,66.599413,66.599413,50,8.6100782,7.9893352,114.5233,53.825951,168.34925,234.94866,927.81991,8860.0275,0.17390618,0.29890618,0.17390618,2.0572114,401.48894,1,1,8,5000,7887.1931,14846.481,16059.681,5000,5000,5000,5000,5000,1765.0255,0,1765.0255,-24.653077
357.5,1762.0378,1762.0378,1742.4341,-1910.9828,66.595634,66.595634,50,8.6084979,7.9871358,114.65897,53.889716,168.54869,235.14432,927.73465,8859.2134,0.17385125,0.29885125,0.17385125,2.0598377,401.48588,1,1,8,5000,7886.4693,14845.119,16059.558,5000,5000,5000,5000,5000,1767.0685,0,1767.0685,-24.634348
357.6,1764.0854,1764.0854,1744.4945,-1913.2425,66.59185,66.59185,50,8.6069159,7.9849341,114.79455,53.953439,168.74799,235.33984,927.64929,8858.3982,0.17379625,0.29879625,0.17379625,2.0624632,401.48281,1,1,8,5000,7885.7446,14843.754,16059.435,5000,5000,5000,5000,5000,1769.1082,0,1769.1082,-24.613691
357.7,1766.1297,1766.1297,1746.5534,-1915.5005,66.588062,66.588062,50,8.605332,7.9827301,114.93003,54.017115,168.94715,235.53521,927.56382,8857.582,0.17374119,0.29874119,0.17374119,2.0650876,401.47975,1,1,8,5000,7885.0189,14842.389,16059.312,5000,5000,5000,5000,5000,1771.1446,0,1771.1446,-24.591198
357.8,1768.1705,1768.1705,1748.6105,-1917.7567,66.58427,66.58427,50,8.6037463,7.9805238,115.0654,54.080738,169.14614,235.73041,927.47824,8856.7648,0.17368607,0.29868607,0.17368607,2.0677107,401.47669,1,1,8,5000,7884.2924,14841.021,16059.19,5000,5000,5000,5000,5000,1773.1775,0,1773.1775,-24.566956
357.9,1770.2078,1770.2078,1750.6658,-1920.0107,66.580474,66.580474,50,8.6021589,7.9783152,115.20064,54.144303,169.34495,235.92542,927.39256,8855.9466,0.17363089,0.29863089,0.17363089,2.0703323,401.47363,1,1,8,5000,7883.565,14839.652,16059.068,5000,5000,5000,5000,5000,1775.2068,0,1775.2068,-24.54104
358,1772.2413,1772.2413,1752.719,-1922.2625,66.576674,66.576674,50,8.6005696,7.9761043,115.33575,54.207803,169.54355,236.12023,927.30677,8855.1274,0.17357564,0.29857564,0.17357564,2.0729521,401.47058,1,1,8,5000,7882.8368,14838.281,16058.945,5000,5000,5000,5000,5000,1777.2325,0,1777.2325,-24.513521
358.1,1774.2712,1774.2712,1754.7699,-1924.5119,66.57287,66.57287,50,8.5989785,7.973891,115.47071,54.271235,169.74195,236.31482,927.22088,8854.3072,0.17352034,0.29852034,0.17352034,2.07557,401.46753,1,1,8,5000,7882.1076,14836.908,16058.823,5000,5000,5000,5000,5000,1779.2544,0,1779.2544,-24.484461
358.2,1776.2971,1776.2971,1756.8185,-1926.7586,66.569061,66.569061,50,8.5973857,7.9716755,115.60552,54.334593,169.94011,236.50917,927.13489,8853.486,0.17346497,0.29846497,0.17346497,2.0781859,401.46449,1,1,8,5000,7881.3775,14835.534,16058.701,5000,5000,5000,5000,5000,1781.2724,0,1781.2724,-24.453919
358.3,1778.3191,1778.3191,1758.8646,-1929.0026,66.565249,66.565249,50,8.595791,7.9694577,115.74016,54.397873,170.13803,236.70328,927.04879,8852.6638,0.17340953,0.29840953,0.17340953,2.0807994,401.46144,1,1,8,5000,7880.6465,14834.158,16058.579,5000,5000,5000,5000,5000,1783.2865,0,1783.2865,-24.421947
358.4,1780.337,1780.337,1760.9079,-1931.2436,66.561432,66.561432,50,8.5941945,7.9672376,115.87462,54.46107,170.33569,236.89712,926.96258,8851.8406,0.17335404,0.29835404,0.17335404,2.0834106,401.45841,1,1,8,5000,7879.9147,14832.781,16058.458,5000,5000,5000,5000,5000,1785.2965,0,1785.2965,-24.388593
358.5,1782.3508,1782.3508,1762.9485,-1933.4816,66.557612,66.557612,50,8.5925963,7.9650153,116.00889,54.52418,170.53307,237.09069,926.87627,8851.0164,0.17329848,0.29829848,0.17329848,2.0860191,401.45537,1,1,8,5000,7879.182,14831.401,16058.336,5000,5000,5000,5000,5000,1787.3024,0,1787.3024,-24.3539
358.6,1784.3603,1784.3603,1764.9861,-1935.7163,66.553787,66.553787,50,8.5909963,7.9627906,116.14298,54.587199,170.73017,237.28396,926.78986,8850.1912,0.17324286,0.29824286,0.17324286,2.0886248,401.45234,1,1,8,5000,7878.4483,14830.02,16058.215,5000,5000,5000,5000,5000,1789.304,0,1789.304,-24.317908
358.7,1786.3654,1786.3654,1767.0206,-1937.9476,66.549958,66.549958,50,8.5893944,7.9605637,116.27685,54.650122,170.92698,237.47693,926.70334,8849.3651,0.17318718,0.29818718,0.17318718,2.0912276,401.44932,1,1,8,5000,7877.7138,14828.638,16058.094,5000,5000,5000,5000,5000,1791.3013,0,1791.3013,-24.280652
358.8,1788.3661,1788.3661,1769.0519,-1940.1754,66.546125,66.546125,50,8.5877909,7.9583345,116.41052,54.712945,171.12347,237.66959,926.61672,8848.5379,0.17313144,0.29813144,0.17313144,2.0938273,401.4463,1,1,8,5000,7876.9784,14827.253,16057.973,5000,5000,5000,5000,5000,1793.2941,0,1793.2941,-24.242166
358.9,1790.3622,1790.3622,1771.0798,-1942.3995,66.542289,66.542289,50,8.5861855,7.956103,116.54397,54.775665,171.31963,237.86192,926.53,8847.7097,0.17307564,0.29807564,0.17307564,2.0964237,401.44329,1,1,8,5000,7876.2421,14825.868,16057.852,5000,5000,5000,5000,5000,1795.2823,0,1795.2823,-24.202479
359,1792.3537,1792.3537,1773.1043,-1944.6198,66.538448,66.538448,50,8.5845783,7.9538693,116.67719,54.838278,171.51546,238.05391,926.44317,8846.8806,0.17301977,0.29801977,0.17301977,2.0990168,401.44028,1,1,8,5000,7875.505,14824.48,16057.731,5000,5000,5000,5000,5000,1797.2659,0,1797.2659,-24.16162
359.1,1794.3404,1794.3404,1775.1252,-1946.8361,66.534603,66.534603,50,8.5829694,7.9516333,116.81017,54.900779,171.71095,238.24555,926.35623,8846.0504,0.17296384,0.29796384,0.17296384,2.1016063,401.43727,1,1,8,5000,7874.7669,14823.091,16057.611,5000,5000,5000,5000,5000,1799.2448,0,1799.2448,-24.119613
359.2,1796.3223,1796.3223,1777.1424,-1949.0484,66.530754,66.530754,50,8.5813587,7.9493951,116.94291,54.963166,171.90607,238.43683,926.2692,8845.2193,0.17290786,0.29790786,0.17290786,2.1041922,401.43427,1,1,8,5000,7874.028,14821.7,16057.491,5000,5000,5000,5000,5000,1801.2188,0,1801.2188,-24.076481
359.3,1798.2992,1798.2992,1779.1557,-1951.2565,66.526901,66.526901,50,8.5797462,7.9471546,117.07539,55.025434,172.10083,238.62773,926.18206,8844.3871,0.17285181,0.29785181,0.17285181,2.1067743,401.43128,1,1,8,5000,7873.2882,14820.307,16057.371,5000,5000,5000,5000,5000,1803.1879,0,1803.1879,-24.032245
359.4,1800.2711,1800.2711,1781.1651,-1953.4603,66.523044,66.523044,50,8.578132,7.9449119,117.20762,55.08758,172.2952,238.81824,926.09481,8843.554,0.1727957,0.2977957,0.1727957,2.1093524,401.42829,1,1,8,5000,7872.5475,14818.913,16057.251,5000,5000,5000,5000,5000,1805.152,0,1805.152,-23.986925
359.5,1802.2378,1802.2378,1783.1704,-1955.6596,66.519183,66.519183,50,8.576516,7.942667,117.33958,55.149601,172.48918,239.00836,926.00747,8842.7199,0.17273952,0.29773952,0.17273952,2.1119264,401.42531,1,1,8,5000,7871.8059,14817.517,16057.132,5000,5000,5000,5000,5000,1807.111,0,1807.111,-23.940539
359.6,1804.1993,1804.1993,1785.1716,-1957.8543,66.515318,66.515318,50,8.5748983,7.9404198,117.47126,55.211493,172.68275,239.19807,925.92002,8841.8849,0.17268329,0.29768329,0.17268329,2.1144962,401.42234,1,1,8,5000,7871.0635,14816.119,16057.012,5000,5000,5000,5000,5000,1809.0647,0,1809.0647,-23.893103
359.7,1806.1555,1806.1555,1787.1685,-1960.0444,66.511449,66.511449,50,8.5732788,7.9381704,117.60266,55.273252,172.87592,239.38736,925.83247,8841.0488,0.172627,0.297627,0.172627,2.1170616,401.41937,1,1,8,5000,7870.3201,14814.72,16056.893,5000,5000,5000,5000,5000,1811.0131,0,1811.0131,-23.844631
359.8,1808.1063,1808.1063,1789.161,-1962.2296,66.507576,66.507576,50,8.5716575,7.9359188,117.73378,55.334875,173.06865,239.57623,925.74481,8840.2118,0.17257064,0.29757064,0.17257064,2.1196226,401.4164,1,1,8,5000,7869.576,14813.319,16056.775,5000,5000,5000,5000,5000,1812.9561,0,1812.9561,-23.795139
359.9,1810.0515,1810.0515,1791.149,-1964.4099,66.5037,66.5037,50,8.5700345,7.933665,117.8646,55.39636,173.26096,239.76465,925.65705,8839.3737,0.17251423,0.29751423,0.17251423,2.122179,401.41344,1,1,8,5000,7868.8309,14811.917,16056.656,5000,5000,5000,5000,5000,1814.8936,0,1814.8936,-23.744639
360,1811.9911,1811.9911,1793.1324,-1966.5852,66.499819,66.499819,50,8.5684098,7.931409,117.99511,55.457702,173.45281,239.95263,925.5692,8838.5348,0.17245776,0.29745776,0.17245776,2.1247306,401.41049,1,1,8,5000,7868.085,14810.513,16056.538,5000,5000,5000,5000,5000,1816.8255,0,1816.8255,-23.693143
360.1,1813.925,1813.925,1795.111,-1968.7553,66.495934,66.495934,50,8.5667833,7.9291508,118.12532,55.518898,173.64421,240.14015,925.48123,8837.6948,0.17240122,0.29740122,0.17240122,2.1272773,401.40755,1,1,8,5000,7867.3382,14809.107,16056.42,5000,5000,5000,5000,5000,1818.7517,0,1818.7517,-23.640662
360.2,1815.8531,1815.8531,1797.0849,-1970.9201,66.492046,66.492046,50,8.5651551,7.9268904,118.2552,55.579946,173.83515,240.3272,925.39317,8836.8539,0.17234463,0.29734463,0.17234463,2.1298191,401.40461,1,1,8,5000,7866.5905,14807.7,16056.302,5000,5000,5000,5000,5000,1820.6721,0,1820.6721,-23.587207
360.3,1817.7753,1817.7753,1799.0539,-1973.0795,66.488153,66.488153,50,8.5635252,7.9246278,118.38477,55.640841,174.02561,240.51376,925.30501,8836.0119,0.17228797,0.29728797,0.17228797,2.1323558,401.40168,1,1,8,5000,7865.842,14806.291,16056.184,5000,5000,5000,5000,5000,1822.5867,0,1822.5867,-23.532788
360.4,1819.6915,1819.6915,1801.0178,-1975.2334,66.484257,66.484257,50,8.5618936,7.922363,118.514,55.701581,174.21558,240.69984,925.21674,8835.1691,0.17223126,0.29723126,0.17223126,2.1348872,401.39875,1,1,8,5000,7865.0926,14804.88,16056.067,5000,5000,5000,5000,5000,1824.4952,0,1824.4952,-23.477413
360.5,1821.6017,1821.6017,1802.9766,-1977.3817,66.480356,66.480356,50,8.5602602,7.920096,118.6429,55.762163,174.40506,240.88542,925.12837,8834.3252,0.17217448,0.29717448,0.17217448,2.1374133,401.39584,1,1,8,5000,7864.3423,14803.468,16055.95,5000,5000,5000,5000,5000,1826.3977,0,1826.3977,-23.421092
360.6,1823.5056,1823.5056,1804.9302,-1979.5242,66.476452,66.476452,50,8.5586251,7.9178269,118.77145,55.822584,174.59404,241.07049,925.03991,8833.4804,0.17211765,0.29711765,0.17211765,2.1399339,401.39293,1,1,8,5000,7863.5912,14802.054,16055.833,5000,5000,5000,5000,5000,1828.294,0,1828.294,-23.363832
360.7,1825.4033,1825.4033,1806.8785,-1981.661,66.472544,66.472544,50,8.5569883,7.9155557,118.89966,55.882839,174.7825,241.25504,924.95134,8832.6347,0.17206076,0.29706076,0.17206076,2.1424489,401.39002,1,1,8,5000,7862.8392,14800.639,16055.717,5000,5000,5000,5000,5000,1830.1841,0,1830.1841,-23.305641
360.8,1827.2946,1827.2946,1808.8213,-1983.7918,66.468632,66.468632,50,8.5553498,7.9132822,119.02751,55.942927,174.97043,241.43906,924.86267,8831.7879,0.17200381,0.29700381,0.17200381,2.1449582,401.38713,1,1,8,5000,7862.0864,14799.221,16055.601,5000,5000,5000,5000,5000,1832.0678,0,1832.0678,-23.246527
360.9,1829.1794,1829.1794,1810.7586,-1985.9165,66.464716,66.464716,50,8.5537096,7.9110067,119.15499,56.002845,175.15783,241.62255,924.7739,8830.9403,0.17194679,0.29694679,0.17194679,2.1474616,401.38424,1,1,8,5000,7861.3327,14797.803,16055.485,5000,5000,5000,5000,5000,1833.9451,0,1833.9451,-23.186496
361,1831.0577,1831.0577,1812.6904,-1988.035,66.460797,66.460797,50,8.5520677,7.908729,119.2821,56.062588,175.34469,241.80549,924.68503,8830.0916,0.17188973,0.29688973,0.17188973,2.1499592,401.38136,1,1,8,5000,7860.5782,14796.382,16055.37,5000,5000,5000,5000,5000,1835.8159,0,1835.8159,-23.125556
361.1,1832.9293,1832.9293,1814.6163,-1990.1473,66.456873,66.456873,50,8.5504241,7.9064492,119.40884,56.122155,175.531,241.98787,924.59606,8829.242,0.1718326,0.2968326,0.1718326,2.1524506,401.37849,1,1,8,5000,7859.8228,14794.961,16055.254,5000,5000,5000,5000,5000,1837.6801,0,1837.6801,-23.063711
361.2,1834.7942,1834.7942,1816.5365,-1992.2533,66.452946,66.452946,50,8.5487788,7.9041672,119.5352,56.181542,175.71674,242.16968,924.50699,8828.3915,0.17177541,0.29677541,0.17177541,2.1549359,401.37562,1,1,8,5000,7859.0665,14793.537,16055.139,5000,5000,5000,5000,5000,1839.5375,0,1839.5375,-23.000969
361.3,1836.6523,1836.6523,1818.4508,-1994.3527,66.449015,66.449015,50,8.5471318,7.9018832,119.66116,56.240746,175.90191,242.35092,924.41783,8827.54,0.17171817,0.29671817,0.17171817,2.1574148,401.37276,1,1,8,5000,7858.3095,14792.112,16055.025,5000,5000,5000,5000,5000,1841.3881,0,1841.3881,-22.937335
361.4,1838.5035,1838.5035,1820.3591,-1996.4456,66.44508,66.44508,50,8.5454832,7.899597,119.78673,56.299765,176.0865,242.53158,924.32856,8826.6876,0.17166086,0.29666086,0.17166086,2.1598874,401.36991,1,1,8,5000,7857.5515,14790.685,16054.91,5000,5000,5000,5000,5000,1843.2319,0,1843.2319,-22.872815
361.5,1840.3477,1840.3477,1822.2612,-1998.5317,66.441142,66.441142,50,8.5438329,7.8973087,119.9119,56.358595,176.2705,242.71164,924.2392,8825.8342,0.1716035,0.2966035,0.1716035,2.1623534,401.36707,1,1,8,5000,7856.7928,14789.257,16054.797,5000,5000,5000,5000,5000,1845.0686,0,1845.0686,-22.807414
361.6,1842.1847,1842.1847,1824.1572,-2000.6111,66.437199,66.437199,50,8.5421809,7.8950184,120.03667,56.417233,176.4539,242.8911,924.14973,8824.9799,0.17154609,0.29654609,0.17154609,2.1648127,401.36424,1,1,8,5000,7856.0332,14787.827,16054.683,5000,5000,5000,5000,5000,1846.8983,0,1846.8983,-22.741138
361.7,1844.0146,1844.0146,1826.0469,-2002.6836,66.433253,66.433253,50,8.5405273,7.892726,120.16101,56.475677,176.63669,243.06994,924.06017,8824.1246,0.17148861,0.29648861,0.17148861,2.1672653,401.36141,1,1,8,5000,7855.2727,14786.396,16054.57,5000,5000,5000,5000,5000,1848.7209,0,1848.7209,-22.673992
361.8,1845.8372,1845.8372,1827.9302,-2004.749,66.429303,66.429303,50,8.538872,7.8904315,120.28494,56.533923,176.81887,243.24817,923.97051,8823.2684,0.17143108,0.29643108,0.17143108,2.1697111,401.3586,1,1,8,5000,7854.5114,14784.963,16054.457,5000,5000,5000,5000,5000,1850.5362,0,1850.5362,-22.605981
361.9,1847.6524,1847.6524,1829.807,-2006.8074,66.42535,66.42535,50,8.537215,7.8881349,120.40845,56.591969,177.00041,243.42576,923.88075,8822.4113,0.17137349,0.29637349,0.17137349,2.1721498,401.35579,1,1,8,5000,7853.7493,14783.528,16054.344,5000,5000,5000,5000,5000,1852.3441,0,1852.3441,-22.53711
362,1849.4602,1849.4602,1831.6773,-2008.8586,66.421393,66.421393,50,8.5355564,7.8858363,120.53151,56.649812,177.18133,243.60272,923.7909,8821.5533,0.17131584,0.29631584,0.17131584,2.1745815,401.35299,1,1,8,5000,7852.9864,14782.092,16054.232,5000,5000,5000,5000,5000,1854.1446,0,1854.1446,-22.467383
362.1,1851.2605,1851.2605,1833.5408,-2010.9024,66.417432,66.417432,50,8.5338962,7.8835356,120.65415,56.707449,177.3616,243.77903,923.70095,8820.6943,0.17125814,0.29625814,0.17125814,2.1770059,401.3502,1,1,8,5000,7852.2226,14780.654,16054.12,5000,5000,5000,5000,5000,1855.9377,0,1855.9377,-22.396806
362.2,1853.0531,1853.0531,1835.3977,-2012.9389,66.413467,66.413467,50,8.5322344,7.8812329,120.77633,56.764877,177.54121,243.95468,923.6109,8819.8344,0.17120038,0.29620038,0.17120038,2.1794231,401.34742,1,1,8,5000,7851.458,14779.215,16054.008,5000,5000,5000,5000,5000,1857.7231,0,1857.7231,-22.325383
362.3,1854.838,1854.838,1837.2477,-2014.9678,66.409499,66.409499,50,8.5305709,7.8789282,120.89807,56.822093,177.72016,244.12966,923.52075,8818.9736,0.17114256,0.29614256,0.17114256,2.1818328,401.34465,1,1,8,5000,7850.6926,14777.774,16053.897,5000,5000,5000,5000,5000,1859.5008,0,1859.5008,-22.253119
362.4,1856.6151,1856.6151,1839.0907,-2016.9892,66.405527,66.405527,50,8.5289058,7.8766215,121.01935,56.879094,177.89844,244.30397,923.43051,8818.1118,0.17108469,0.29608469,0.17108469,2.1842349,401.34188,1,1,8,5000,7849.9264,14776.332,16053.786,5000,5000,5000,5000,5000,1861.2707,0,1861.2707,-22.180019
362.5,1858.3843,1858.3843,1840.9267,-2019.0028,66.401552,66.401552,50,8.5272391,7.8743127,121.14017,56.935879,178.07605,244.4776,923.34017,8817.2492,0.17102676,0.29602676,0.17102676,2.1866294,401.33913,1,1,8,5000,7849.1593,14774.888,16053.675,5000,5000,5000,5000,5000,1863.0328,0,1863.0328,-22.106086
362.6,1860.1455,1860.1455,1842.7556,-2021.0086,66.397573,66.397573,50,8.5255707,7.872002,121.26052,56.992443,178.25296,244.65053,923.24974,8816.3856,0.17096878,0.29596878,0.17096878,2.1890162,401.33639,1,1,8,5000,7848.3915,14773.443,16053.565,5000,5000,5000,5000,5000,1864.787,0,1864.787,-22.031326
362.7,1861.8986,1861.8986,1844.5773,-2023.0065,66.39359,66.39359,50,8.5239008,7.8696892,121.38039,57.048784,178.42918,244.82277,923.15921,8815.5211,0.17091074,0.29591074,0.17091074,2.191395,401.33365,1,1,8,5000,7847.6228,14771.996,16053.455,5000,5000,5000,5000,5000,1866.5331,0,1866.5331,-21.955743
362.8,1863.6436,1863.6436,1846.3917,-2024.9964,66.389604,66.389604,50,8.5222293,7.8673745,121.49979,57.104899,178.60468,244.99429,923.06859,8814.6557,0.17085265,0.29585265,0.17085265,2.1937659,401.33092,1,1,8,5000,7846.8533,14770.547,16053.346,5000,5000,5000,5000,5000,1868.2711,0,1868.2711,-21.879342
362.9,1865.3804,1865.3804,1848.1988,-2026.9782,66.385614,66.385614,50,8.5205562,7.8650578,121.61869,57.160786,178.77948,245.16509,922.97787,8813.7894,0.1707945,0.2957945,0.1707945,2.1961287,401.32821,1,1,8,5000,7846.083,14769.097,16053.237,5000,5000,5000,5000,5000,1870.0009,0,1870.0009,-21.802127
363,1867.1089,1867.1089,1849.9983,-2028.9518,66.381621,66.381621,50,8.5188815,7.8627391,121.73711,57.216442,178.95355,245.33517,922.88706,8812.9222,0.17073629,0.29573629,0.17073629,2.1984834,401.3255,1,1,8,5000,7845.3119,14767.646,16053.128,5000,5000,5000,5000,5000,1871.7224,0,1871.7224,-21.724102
363.1,1868.8289,1868.8289,1851.7903,-2030.9172,66.377624,66.377624,50,8.5172052,7.8604185,121.85503,57.271864,179.12689,245.50452,922.79615,8812.0541,0.17067803,0.29567803,0.17067803,2.2008297,401.32281,1,1,8,5000,7844.54,14766.193,16053.02,5000,5000,5000,5000,5000,1873.4355,0,1873.4355,-21.645272
363.2,1870.5405,1870.5405,1853.5746,-2032.8741,66.373623,66.373623,50,8.5155274,7.8580959,121.97244,57.327049,179.29949,245.67312,922.70515,8811.1852,0.17061972,0.29561972,0.17061972,2.2031676,401.32012,1,1,8,5000,7843.7673,14764.738,16052.912,5000,5000,5000,5000,5000,1875.1402,0,1875.1402,-21.565641
363.3,1872.2434,1872.2434,1855.3512,-2034.8225,66.369619,66.369619,50,8.513848,7.8557714,122.08935,57.381994,179.47134,245.84096,922.61406,8810.3153,0.17056136,0.29556136,0.17056136,2.205497,401.31744,1,1,8,5000,7842.9938,14763.282,16052.805,5000,5000,5000,5000,5000,1876.8364,0,1876.8364,-21.485214
363.4,1873.9378,1873.9378,1857.1199,-2036.7623,66.365612,66.365612,50,8.512167,7.853445,122.20574,57.436698,179.64244,246.00805,922.52287,8809.4445,0.17050294,0.29550294,0.17050294,2.2078177,401.31477,1,1,8,5000,7842.2195,14761.825,16052.698,5000,5000,5000,5000,5000,1878.5239,0,1878.5239,-21.403995
363.5,1875.6234,1875.6234,1858.8807,-2038.6935,66.361601,66.361601,50,8.5104845,7.8511167,122.32161,57.491157,179.81277,246.17437,922.4316,8808.5729,0.17044446,0.29544446,0.17044446,2.2101297,401.31212,1,1,8,5000,7841.4444,14760.366,16052.591,5000,5000,5000,5000,5000,1880.2027,0,1880.2027,-21.321989
363.6,1877.3001,1877.3001,1860.6336,-2040.6159,66.357587,66.357587,50,8.5088005,7.8487864,122.43695,57.545368,179.98232,246.33991,922.34023,8807.7004,0.17038593,0.29538593,0.17038593,2.2124329,401.30947,1,1,8,5000,7840.6686,14758.906,16052.485,5000,5000,5000,5000,5000,1881.8728,0,1881.8728,-21.239201
363.7,1878.968,1878.968,1862.3783,-2042.5294,66.353569,66.353569,50,8.5071149,7.8464543,122.55177,57.59933,180.1511,246.50466,922.24876,8806.827,0.17032735,0.29532735,0.17032735,2.2147272,401.30684,1,1,8,5000,7839.8919,14757.444,16052.379,5000,5000,5000,5000,5000,1883.534,0,1883.534,-21.155634
363.8,1880.6269,1880.6269,1864.1149,-2044.434,66.349548,66.349548,50,8.5054278,7.8441203,122.66604,57.653039,180.31908,246.66863,922.15721,8805.9527,0.17026872,0.29526872,0.17026872,2.2170124,401.30421,1,1,8,5000,7839.1145,14755.98,16052.273,5000,5000,5000,5000,5000,1885.1862,0,1885.1862,-21.071293
363.9,1882.2767,1882.2767,1865.8432,-2046.3295,66.345524,66.345524,50,8.5037392,7.8417844,122.77977,57.706492,180.48626,246.83179,922.06556,8805.0775,0.17021004,0.29521004,0.17021004,2.2192885,401.3016,1,1,8,5000,7838.3363,14754.515,16052.168,5000,5000,5000,5000,5000,1886.8294,0,1886.8294,-20.986182
364,1883.9174,1883.9174,1867.5632,-2048.2159,66.341496,66.341496,50,8.502049,7.8394466,122.89295,57.759687,180.65264,246.99413,921.97383,8804.2015,0.1701513,0.2951513,0.1701513,2.2215553,401.29899,1,1,8,5000,7837.5573,14753.049,16052.064,5000,5000,5000,5000,5000,1888.4635,0,1888.4635,-20.900307
364.1,1885.5488,1885.5488,1869.2748,-2050.093,66.337464,66.337464,50,8.5003574,7.837107,123.00558,57.812622,180.8182,247.15566,921.882,8803.3247,0.17009251,0.29509251,0.17009251,2.2238128,401.2964,1,1,8,5000,7836.7775,14751.581,16051.96,5000,5000,5000,5000,5000,1890.0884,0,1890.0884,-20.813672
364.2,1887.171,1887.171,1870.9778,-2051.9608,66.33343,66.33343,50,8.4986643,7.8347656,123.11765,57.865294,180.98294,247.31637,921.79009,8802.4469,0.17003367,0.29503367,0.17003367,2.2260608,401.29382,1,1,8,5000,7835.997,14750.112,16051.856,5000,5000,5000,5000,5000,1891.7041,0,1891.7041,-20.726281
364.3,1888.7837,1888.7837,1872.6723,-2053.8191,66.329392,66.329392,50,8.4969696,7.8324223,123.22915,57.917699,181.14685,247.47624,921.69808,8801.5683,0.16997477,0.29497477,0.16997477,2.2282992,401.29124,1,1,8,5000,7835.2157,14748.641,16051.753,5000,5000,5000,5000,5000,1893.3104,0,1893.3104,-20.638139
364.4,1890.387,1890.387,1874.3581,-2055.668,66.325351,66.325351,50,8.4952735,7.8300773,123.34008,57.969837,181.30992,247.63527,921.60598,8800.6889,0.16991583,0.29491583,0.16991583,2.230528,401.28868,1,1,8,5000,7834.4337,14747.169,16051.65,5000,5000,5000,5000,5000,1894.9073,0,1894.9073,-20.549251
364.5,1891.9808,1891.9808,1876.0351,-2057.5072,66.321306,66.321306,50,8.4935759,7.8277304,123.45043,58.021704,181.47214,247.79344,921.5138,8799.8086,0.16985683,0.29485683,0.16985683,2.2327471,401.28614,1,1,8,5000,7833.6509,14745.696,16051.547,5000,5000,5000,5000,5000,1896.4947,0,1896.4947,-20.459621
364.6,1893.5649,1893.5649,1877.7033,-2059.3368,66.317259,66.317259,50,8.4918768,7.8253817,123.56021,58.073297,181.6335,247.95076,921.42153,8798.9274,0.16979779,0.29479779,0.16979779,2.2349562,401.2836,1,1,8,5000,7832.8673,14744.221,16051.445,5000,5000,5000,5000,5000,1898.0725,0,1898.0725,-20.369254
364.7,1895.1393,1895.1393,1879.3625,-2061.1565,66.313208,66.313208,50,8.4901763,7.8230312,123.66939,58.124614,181.79401,248.10721,921.32917,8798.0455,0.16973869,0.29473869,0.16973869,2.2371554,401.28107,1,1,8,5000,7832.083,14742.744,16051.344,5000,5000,5000,5000,5000,1899.6407,0,1899.6407,-20.278154
364.8,1896.704,1896.704,1881.0128,-2062.9664,66.309153,66.309153,50,8.4884743,7.820679,123.77799,58.175653,181.95364,248.26279,921.23672,8797.1627,0.16967955,0.29467955,0.16967955,2.2393446,401.27856,1,1,8,5000,7831.2979,14741.267,16051.243,5000,5000,5000,5000,5000,1901.1991,0,1901.1991,-20.186327
364.9,1898.2588,1898.2588,1882.654,-2064.7664,66.305096,66.305096,50,8.4867709,7.818325,123.88598,58.226411,182.11239,248.41749,921.14418,8796.279,0.16962035,0.29462035,0.16962035,2.2415235,401.27605,1,1,8,5000,7830.5121,14739.787,16051.142,5000,5000,5000,5000,5000,1902.7477,0,1902.7477,-20.093777
365,1899.8037,1899.8037,1884.286,-2066.5562,66.301035,66.301035,50,8.4850661,7.8159692,123.99337,58.276886,182.27026,248.5713,921.05156,8795.3945,0.1695611,0.2945611,0.1695611,2.2436922,401.27356,1,1,8,5000,7829.7256,14738.307,16051.042,5000,5000,5000,5000,5000,1904.2865,0,1904.2865,-20.000508
365.1,1901.3386,1901.3386,1885.9087,-2068.336,66.296972,66.296972,50,8.4833598,7.8136118,124.10016,58.327075,182.42723,248.72421,920.95885,8794.5092,0.16950181,0.29450181,0.16950181,2.2458506,401.27108,1,1,8,5000,7828.9383,14736.825,16050.942,5000,5000,5000,5000,5000,1905.8153,0,1905.8153,-19.906527
365.2,1902.8634,1902.8634,1887.5222,-2070.1055,66.292905,66.292905,50,8.4816521,7.8112526,124.20633,58.376975,182.58331,248.87621,920.86606,8793.6231,0.16944246,0.29444246,0.16944246,2.2479985,401.26861,1,1,8,5000,7828.1502,14735.342,16050.843,5000,5000,5000,5000,5000,1907.334,0,1907.334,-19.811837
365.3,1904.378,1904.378,1889.1262,-2071.8647,66.288835,66.288835,50,8.479943,7.8088916,124.31188,58.426585,182.73847,249.0273,920.77318,8792.7362,0.16938307,0.29438307,0.16938307,2.2501358,401.26615,1,1,8,5000,7827.3615,14733.857,16050.744,5000,5000,5000,5000,5000,1908.8427,0,1908.8427,-19.716443
365.4,1905.8825,1905.8825,1890.7208,-2073.6135,66.284761,66.284761,50,8.4782324,7.806529,124.41681,58.475901,182.89271,249.17747,920.68021,8791.8484,0.16932363,0.29432363,0.16932363,2.2522625,401.26371,1,1,8,5000,7826.572,14732.371,16050.646,5000,5000,5000,5000,5000,1910.3412,0,1910.3412,-19.620351
365.5,1907.3766,1907.3766,1892.3058,-2075.3518,66.280685,66.280685,50,8.4765205,7.8041647,124.52111,58.524922,183.04603,249.32672,920.58716,8790.9598,0.16926414,0.29426414,0.16926414,2.2543784,401.26128,1,1,8,5000,7825.7818,14730.883,16050.548,5000,5000,5000,5000,5000,1911.8294,0,1911.8294,-19.523565
365.6,1908.8603,1908.8603,1893.8812,-2077.0796,66.276606,66.276606,50,8.4748072,7.8017987,124.62478,58.573645,183.19842,249.47503,920.49403,8790.0705,0.1692046,0.2942046,0.1692046,2.2564835,401.25886,1,1,8,5000,7824.9909,14729.395,16050.451,5000,5000,5000,5000,5000,1913.3073,0,1913.3073,-19.42609
365.7,1910.3336,1910.3336,1895.4468,-2078.7967,66.272524,66.272524,50,8.4730925,7.799431,124.7278,58.622067,183.34987,249.62239,920.40081,8789.1803,0.16914502,0.29414502,0.16914502,2.2585777,401.25645,1,1,8,5000,7824.1992,14727.904,16050.354,5000,5000,5000,5000,5000,1914.7748,0,1914.7748,-19.327932
365.8,1911.7964,1911.7964,1897.0027,-2080.5031,66.268438,66.268438,50,8.4713765,7.7970617,124.83019,58.670187,183.50037,249.76881,920.30751,8788.2893,0.16908538,0.29408538,0.16908538,2.2606608,401.25405,1,1,8,5000,7823.4069,14726.413,16050.258,5000,5000,5000,5000,5000,1916.2318,0,1916.2318,-19.229094
365.9,1913.2486,1913.2486,1898.5487,-2082.1986,66.26435,66.26435,50,8.469659,7.7946908,124.93192,58.718002,183.64992,249.91427,920.21412,8787.3976,0.1690257,0.2940257,0.1690257,2.2627328,401.25167,1,1,8,5000,7822.6138,14724.92,16050.162,5000,5000,5000,5000,5000,1917.6783,0,1917.6783,-19.129583
366,1914.6902,1914.6902,1900.0848,-2083.8833,66.260258,66.260258,50,8.4679403,7.7923182,125.033,58.765509,183.79851,250.05876,920.12065,8786.505,0.16896598,0.29396598,0.16896598,2.2647935,401.2493,1,1,8,5000,7821.82,14723.426,16050.067,5000,5000,5000,5000,5000,1919.1142,0,1919.1142,-19.029404
366.1,1916.121,1916.121,1901.6108,-2085.557,66.256164,66.256164,50,8.4662202,7.789944,125.13342,58.812706,183.94612,250.20229,920.0271,8785.6117,0.16890621,0.29390621,0.16890621,2.2668429,401.24694,1,1,8,5000,7821.0256,14721.93,16049.972,5000,5000,5000,5000,5000,1920.5394,0,1920.5394,-18.92856
366.2,1917.541,1917.541,1903.1268,-2087.2196,66.252067,66.252067,50,8.4644987,7.7875682,125.23317,58.859591,184.09276,250.34483,919.93347,8784.7176,0.16884639,0.29384639,0.16884639,2.268881,401.24459,1,1,8,5000,7820.2304,14720.434,16049.877,5000,5000,5000,5000,5000,1921.9538,0,1921.9538,-18.827059
366.3,1918.9502,1918.9502,1904.6326,-2088.871,66.247967,66.247967,50,8.4627759,7.7851908,125.33226,58.906162,184.23842,250.48639,919.83976,8783.8227,0.16878652,0.29378652,0.16878652,2.2709075,401.24226,1,1,8,5000,7819.4345,14718.936,16049.784,5000,5000,5000,5000,5000,1923.3575,0,1923.3575,-18.724904
366.4,1920.3484,1920.3484,1906.1281,-2090.5112,66.243864,66.243864,50,8.4610518,7.7828119,125.43067,58.952417,184.38309,250.62695,919.74597,8782.927,0.16872661,0.29372661,0.16872661,2.2729224,401.23994,1,1,8,5000,7818.638,14717.436,16049.69,5000,5000,5000,5000,5000,1924.7502,0,1924.7502,-18.622101
366.5,1921.7356,1921.7356,1907.6134,-2092.1401,66.239758,66.239758,50,8.4593264,7.7804314,125.52841,58.998352,184.52676,250.76652,919.65209,8782.0306,0.16866666,0.29366666,0.16866666,2.2749257,401.23763,1,1,8,5000,7817.8407,14715.935,16049.597,5000,5000,5000,5000,5000,1926.132,0,1926.132,-18.518655
366.6,1923.1117,1923.1117,1909.0882,-2093.7577,66.235649,66.235649,50,8.4575997,7.7780493,125.62546,59.043966,184.66943,250.90508,919.55814,8781.1334,0.16860666,0.29360666,0.16860666,2.2769171,401.23533,1,1,8,5000,7817.0428,14714.433,16049.505,5000,5000,5000,5000,5000,1927.5028,0,1927.5028,-18.414572
366.7,1924.4767,1924.4767,1910.5526,-2095.3637,66.231537,66.231537,50,8.4558717,7.7756657,125.72182,59.089257,184.81108,251.04262,919.46411,8780.2355,0.16854661,0.29354661,0.16854661,2.2788967,401.23305,1,1,8,5000,7816.2442,14712.93,16049.413,5000,5000,5000,5000,5000,1928.8625,0,1928.8625,-18.309857
366.8,1925.8305,1925.8305,1912.0065,-2096.9582,66.227423,66.227423,50,8.4541425,7.7732806,125.81749,59.134222,184.95172,251.17914,919.37,8779.3368,0.16848652,0.29348652,0.16848652,2.2808643,401.23078,1,1,8,5000,7815.4449,14711.426,16049.322,5000,5000,5000,5000,5000,1930.211,0,1930.211,-18.204514
366.9,1927.173,1927.173,1913.4498,-2098.5411,66.223306,66.223306,50,8.4524119,7.7708939,125.91247,59.17886,185.09133,251.31463,919.27581,8778.4373,0.16842639,0.29342639,0.16842639,2.2828199,401.22853,1,1,8,5000,7814.645,14709.92,16049.231,5000,5000,5000,5000,5000,1931.5484,0,1931.5484,-18.09855
367,1928.5041,1928.5041,1914.8824,-2100.1123,66.219186,66.219186,50,8.4506801,7.7685058,126.00674,59.223167,185.22991,251.44909,919.18154,8777.5371,0.16836622,0.29336622,0.16836622,2.2847634,401.22629,1,1,8,5000,7813.8444,14708.413,16049.141,5000,5000,5000,5000,5000,1932.8744,0,1932.8744,-17.99197
367.1,1929.8239,1929.8239,1916.3043,-2101.6717,66.215063,66.215063,50,8.448947,7.7661161,126.1003,59.267143,185.36745,251.58251,919.0872,8776.6362,0.168306,0.293306,0.168306,2.2866946,401.22406,1,1,8,5000,7813.0431,14706.905,16049.051,5000,5000,5000,5000,5000,1934.1891,0,1934.1891,-17.884779
367.2,1931.1322,1931.1322,1917.7153,-2103.2193,66.210938,66.210938,50,8.4472127,7.763725,126.19316,59.310784,185.50394,251.71488,918.99277,8775.7346,0.16824574,0.29324574,0.16824574,2.2886135,401.22184,1,1,8,5000,7812.2412,14705.395,16048.962,5000,5000,5000,5000,5000,1935.4923,0,1935.4923,-17.776983
367.3,1932.4289,1932.4289,1919.1155,-2104.7549,66.20681,66.20681,50,8.4454772,7.7613325,126.28529,59.354088,185.63938,251.84619,918.89828,8774.8322,0.16818543,0.29318543,0.16818543,2.29052,401.21964,1,1,8,5000,7811.4386,14703.884,16048.874,5000,5000,5000,5000,5000,1936.7841,0,1936.7841,-17.668587
367.4,1933.7141,1933.7141,1920.5048,-2106.2785,66.202679,66.202679,50,8.4437404,7.7589385,126.37671,59.397054,185.77377,251.97645,918.8037,8773.9291,0.16812508,0.29312508,0.16812508,2.2924141,401.21745,1,1,8,5000,7810.6353,14702.372,16048.786,5000,5000,5000,5000,5000,1938.0644,0,1938.0644,-17.559597
367.5,1934.9876,1934.9876,1921.883,-2107.7901,66.198546,66.198546,50,8.4420024,7.7565431,126.4674,59.43968,185.90708,252.10563,918.70905,8773.0252,0.1680647,0.2930647,0.1680647,2.2942955,401.21528,1,1,8,5000,7809.8315,14700.859,16048.698,5000,5000,5000,5000,5000,1939.333,0,1939.333,-17.450017
367.6,1936.2494,1936.2494,1923.2501,-2109.2895,66.194409,66.194409,50,8.4402632,7.7541462,126.55737,59.481963,186.03933,252.23374,918.61433,8772.1207,0.16800427,0.29300427,0.16800427,2.2961643,401.21312,1,1,8,5000,7809.0269,14699.345,16048.611,5000,5000,5000,5000,5000,1940.59,0,1940.59,-17.339855
367.7,1937.4994,1937.4994,1924.6061,-2110.7766,66.190271,66.190271,50,8.4385228,7.751748,126.6466,59.523901,186.1705,252.36077,918.51953,8771.2154,0.16794379,0.29294379,0.16794379,2.2980204,401.21097,1,1,8,5000,7808.2218,14697.829,16048.525,5000,5000,5000,5000,5000,1941.8352,0,1941.8352,-17.229114
367.8,1938.7375,1938.7375,1925.9509,-2112.2515,66.18613,66.18613,50,8.4367813,7.7493484,126.73509,59.565492,186.30058,252.48671,918.42466,8770.3095,0.16788328,0.29288328,0.16788328,2.2998636,401.20884,1,1,8,5000,7807.416,14696.312,16048.439,5000,5000,5000,5000,5000,1943.0687,0,1943.0687,-17.117801
367.9,1939.9637,1939.9637,1927.2844,-2113.714,66.181986,66.181986,50,8.4350385,7.7469474,126.82284,59.606734,186.42957,252.61156,918.32971,8769.4028,0.16782273,0.29282273,0.16782273,2.301694,401.20672,1,1,8,5000,7806.6096,14694.795,16048.353,5000,5000,5000,5000,5000,1944.2903,0,1944.2903,-17.005922
368,1941.178,1941.178,1928.6066,-2115.164,66.17784,66.17784,50,8.4332946,7.744545,126.90984,59.647625,186.55747,252.73531,918.23469,8768.4954,0.16776214,0.29276214,0.16776214,2.3035113,401.20461,1,1,8,5000,7805.8026,14693.275,16048.269,5000,5000,5000,5000,5000,1945.5,0,1945.5,-16.893482
368.1,1942.3803,1942.3803,1929.9173,-2116.6016,66.173691,66.173691,50,8.4315495,7.7421413,126.99609,59.688164,186.68426,252.85795,918.1396,8767.5874,0.1677015,0.2927015,0.1677015,2.3053156,401.20252,1,1,8,5000,7804.9949,14691.755,16048.184,5000,5000,5000,5000,5000,1946.6978,0,1946.6978,-16.780487
368.2,1943.5704,1943.5704,1931.2166,-2118.0265,66.16954,66.16954,50,8.4298033,7.7397363,127.08159,59.728347,186.80994,252.97948,918.04444,8766.6786,0.16764083,0.29264083,0.16764083,2.3071067,401.20044,1,1,8,5000,7804.1866,14690.234,16048.101,5000,5000,5000,5000,5000,1947.8835,0,1947.8835,-16.666943
368.3,1944.7485,1944.7485,1932.5043,-2119.4388,66.165386,66.165386,50,8.428056,7.7373299,127.16633,59.768174,186.9345,253.09989,917.94921,8765.7692,0.16758012,0.29258012,0.16758012,2.3088846,401.19838,1,1,8,5000,7803.3777,14688.711,16048.018,5000,5000,5000,5000,5000,1949.0571,0,1949.0571,-16.552854
368.4,1945.9143,1945.9143,1933.7804,-2120.8384,66.16123,66.16123,50,8.4263075,7.7349223,127.2503,59.807642,187.05794,253.21917,917.8539,8764.8591,0.16751937,0.29251937,0.16751937,2.3106492,401.19633,1,1,8,5000,7802.5683,14687.187,16047.935,5000,5000,5000,5000,5000,1950.2187,0,1950.2187,-16.438228
368.5,1947.0679,1947.0679,1935.0449,-2122.2252,66.157071,66.157071,50,8.4245579,7.7325133,127.33351,59.846749,187.18026,253.33733,917.75853,8763.9484,0.16745858,0.29245858,0.16745858,2.3124004,401.1943,1,1,8,5000,7801.7582,14685.662,16047.853,5000,5000,5000,5000,5000,1951.368,0,1951.368,-16.32307
368.6,1948.2091,1948.2091,1936.2976,-2123.5991,66.15291,66.15291,50,8.4228072,7.7301031,127.41594,59.885494,187.30144,253.45435,917.66308,8763.037,0.16739776,0.29239776,0.16739776,2.3141381,401.19228,1,1,8,5000,7800.9475,14684.136,16047.772,5000,5000,5000,5000,5000,1952.505,0,1952.505,-16.207385
368.7,1949.338,1949.338,1937.5386,-2124.9601,66.148747,66.148747,50,8.4210554,7.7276916,127.4976,59.923874,187.42148,253.57023,917.56757,8762.1249,0.16733689,0.29233689,0.16733689,2.3158622,401.19027,1,1,8,5000,7800.1362,14682.609,16047.691,5000,5000,5000,5000,5000,1953.6298,0,1953.6298,-16.091179
