time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
368.8,1950.4545,1950.4545,1938.7677,-2126.3081,66.144581,66.144581,50,8.4193025,7.7252789,127.57848,59.961888,187.54037,253.68495,917.47199,8761.2121,0.16727599,0.29227599,0.16727599,2.3175727,401.18828,1,1,8,5000,7799.3244,14681.081,16047.611,5000,5000,5000,5000,5000,1954.7422,0,1954.7422,-15.974459
368.9,1951.5585,1951.5585,1939.9849,-2127.643,66.140414,66.140414,50,8.4175485,7.722865,127.65858,59.999533,187.65811,253.79853,917.37634,8760.2988,0.16721505,0.29221505,0.16721505,2.3192696,401.18631,1,1,8,5000,7798.5119,14679.552,16047.531,5000,5000,5000,5000,5000,1955.8421,0,1955.8421,-15.857231
369,1952.6499,1952.6499,1941.1901,-2128.9648,66.136243,66.136243,50,8.4157935,7.7204498,127.73789,60.036808,187.7747,253.91094,917.28062,8759.3847,0.16715408,0.29215408,0.16715408,2.3209526,401.18434,1,1,8,5000,7797.6989,14678.021,16047.452,5000,5000,5000,5000,5000,1956.9296,0,1956.9296,-15.739499
369.1,1953.7288,1953.7288,1942.3833,-2130.2735,66.132071,66.132071,50,8.4140374,7.7180335,127.81641,60.073712,187.89012,254.02219,917.18484,8758.47,0.16709307,0.29209307,0.16709307,2.3226218,401.1824,1,1,8,5000,7796.8853,14676.49,16047.374,5000,5000,5000,5000,5000,1958.0046,0,1958.0046,-15.62127
369.2,1954.795,1954.795,1943.5645,-2131.5688,66.127896,66.127896,50,8.4122803,7.7156159,127.89413,60.110242,188.00437,254.13227,917.08899,8757.5547,0.16703202,0.29203202,0.16703202,2.324277,401.18046,1,1,8,5000,7796.0711,14674.957,16047.296,5000,5000,5000,5000,5000,1959.067,0,1959.067,-15.502551
369.3,1955.8486,1955.8486,1944.7335,-2132.8509,66.123719,66.123719,50,8.4105221,7.7131972,127.97105,60.146396,188.11745,254.24117,916.99307,8756.6388,0.16697094,0.29197094,0.16697094,2.3259182,401.17855,1,1,8,5000,7795.2564,14673.424,16047.219,5000,5000,5000,5000,5000,1960.1168,0,1960.1168,-15.383346
369.4,1956.8894,1956.8894,1945.8902,-2134.1196,66.11954,66.11954,50,8.4087629,7.7107774,128.04718,60.182173,188.22935,254.34889,916.89709,8755.7223,0.16690982,0.29190982,0.16690982,2.3275454,401.17664,1,1,8,5000,7794.4411,14671.889,16047.142,5000,5000,5000,5000,5000,1961.1539,0,1961.1539,-15.263663
369.5,1957.9174,1957.9174,1947.0348,-2135.3748,66.115359,66.115359,50,8.4070028,7.7083564,128.12249,60.21757,188.34006,254.45542,916.80105,8754.8051,0.16684867,0.29184867,0.16684867,2.3291584,401.17476,1,1,8,5000,7793.6253,14670.353,16047.066,5000,5000,5000,5000,5000,1962.1783,0,1962.1783,-15.143507
369.6,1958.9325,1958.9325,1948.167,-2136.6166,66.111176,66.111176,50,8.4052416,7.7059343,128.19699,60.252588,188.44958,254.56076,916.70494,8753.8873,0.16678748,0.29178748,0.16678748,2.3307571,401.17289,1,1,8,5000,7792.8089,14668.817,16046.99,5000,5000,5000,5000,5000,1963.1899,0,1963.1899,-15.022883
369.7,1959.9348,1959.9348,1949.2868,-2137.8448,66.10699,66.10699,50,8.4034794,7.703511,128.27069,60.287222,188.55791,254.6649,916.60876,8752.9689,0.16672626,0.29172626,0.16672626,2.3323416,401.17103,1,1,8,5000,7791.9919,14667.279,16046.915,5000,5000,5000,5000,5000,1964.1886,0,1964.1886,-14.901799
369.8,1960.9241,1960.9241,1950.3943,-2139.0593,66.102803,66.102803,50,8.4017162,7.7010867,128.34356,60.321473,188.66503,254.76783,916.51253,8752.0499,0.166665,0.291665,0.166665,2.3339117,401.16919,1,1,8,5000,7791.1745,14665.74,16046.841,5000,5000,5000,5000,5000,1965.1745,0,1965.1745,-14.78026
369.9,1961.9004,1961.9004,1951.4892,-2140.2602,66.098613,66.098613,50,8.3999521,7.6986613,128.41561,60.355337,188.77095,254.86956,916.41623,8751.1303,0.16660372,0.29160372,0.16660372,2.3354674,401.16736,1,1,8,5000,7790.3565,14664.2,16046.767,5000,5000,5000,5000,5000,1966.1475,0,1966.1475,-14.658273
370,1962.8637,1962.8637,1952.5717,-2141.4473,66.094422,66.094422,50,8.398187,7.6962348,128.48684,60.388814,188.87565,254.97008,916.31987,8750.2102,0.16654239,0.29154239,0.16654239,2.3370085,401.16555,1,1,8,5000,7789.5379,14662.66,16046.694,5000,5000,5000,5000,5000,1967.1075,0,1967.1075,-14.535843
370.1,1963.8139,1963.8139,1953.6415,-2142.6206,66.090228,66.090228,50,8.396421,7.6938073,128.55724,60.421902,188.97914,255.06937,916.22344,8749.2894,0.16648104,0.29148104,0.16648104,2.3385351,401.16375,1,1,8,5000,7788.7189,14661.118,16046.622,5000,5000,5000,5000,5000,1968.0545,0,1968.0545,-14.412977
370.2,1964.751,1964.751,1954.6987,-2143.7801,66.086033,66.086033,50,8.394654,7.6913788,128.62681,60.454599,189.08141,255.16744,916.12696,8748.3681,0.16641966,0.29141966,0.16641966,2.340047,401.16197,1,1,8,5000,7787.8993,14659.575,16046.55,5000,5000,5000,5000,5000,1968.9884,0,1968.9884,-14.289681
370.3,1965.6749,1965.6749,1955.7432,-2144.9257,66.081835,66.081835,50,8.3928861,7.6889493,128.69554,60.486904,189.18245,255.26428,916.03042,8747.4462,0.16635824,0.29135824,0.16635824,2.3415442,401.1602,1,1,0,5000,7787.0792,14658.031,16046.479,5000,5000,5000,5000,5000,1969.9092,0,1969.9092,-14.165961
370.4,1966.5856,1966.5856,1956.775,-2146.0573,66.077636,66.077636,50,8.3911173,7.6865187,128.76344,60.518815,189.28225,255.35989,915.93382,8746.5237,0.16629679,0.29129679,0.16629679,2.3430266,401.15845,1,1,0,5000,7786.2586,14656.487,16046.408,5000,5000,5000,5000,5000,1970.8168,0,1970.8168,-14.041823
370.5,1967.483,1967.483,1957.794,-2147.1748,66.073435,66.073435,50,8.3893476,7.6840872,128.83049,60.550331,189.38082,255.45426,915.83716,8745.6006,0.16623531,0.29123531,0.16623531,2.3444941,401.15672,1,1,0,5000,7785.4375,14654.941,16046.338,5000,5000,5000,5000,5000,1971.7113,0,1971.7113,-13.917274
370.6,1968.3671,1968.3671,1958.8002,-2148.2783,66.069232,66.069232,50,8.387577,7.6816547,128.8967,60.581449,189.47815,255.54738,915.74044,8744.677,0.1661738,0.2911738,0.1661738,2.3459468,401.155,1,1,0,5000,7784.6158,14653.395,16046.269,5000,5000,5000,5000,5000,1972.5925,0,1972.5925,-13.792319
370.7,1969.2378,1969.2378,1959.7935,-2149.3677,66.065027,66.065027,50,8.3858055,7.6792212,128.96206,60.612169,189.57423,255.63926,915.64366,8743.7529,0.16611226,0.29111226,0.16611226,2.3473844,401.1533,1,1,0,5000,7783.7937,14651.847,16046.2,5000,5000,5000,5000,5000,1973.4604,0,1973.4604,-13.666966
370.8,1970.0952,1970.0952,1960.7738,-2150.4429,66.06082,66.06082,50,8.3840332,7.6767868,129.02657,60.642489,189.66906,255.72988,915.54683,8742.8282,0.16605069,0.29105069,0.16605069,2.3488071,401.15161,1,1,0,5000,7782.9711,14650.299,16046.132,5000,5000,5000,5000,5000,1974.315,0,1974.315,-13.54122
370.9,1970.9391,1970.9391,1961.7412,-2151.5038,66.056612,66.056612,50,8.38226,7.6743515,129.09023,60.672407,189.76263,255.81925,915.44994,8741.903,0.16598909,0.29098909,0.16598909,2.3502146,401.14994,1,1,0,5000,7782.1481,14648.749,16046.064,5000,5000,5000,5000,5000,1975.1562,0,1975.1562,-13.415088
371,1971.7695,1971.7695,1962.6955,-2152.5504,66.052401,66.052401,50,8.3804859,7.6719153,129.15303,60.701922,189.85495,255.90735,915.35299,8740.9772,0.16592747,0.29092747,0.16592747,2.3516069,401.14828,1,1,0,5000,7781.3245,14647.199,16045.997,5000,5000,5000,5000,5000,1975.9841,0,1975.9841,-13.288576
371.1,1972.5864,1972.5864,1963.6367,-2153.5827,66.048189,66.048189,50,8.378711,7.6694782,129.21496,60.731033,189.946,255.99419,915.25599,8740.0509,0.16586581,0.29086581,0.16586581,2.352984,401.14664,1,1,0,5000,7780.5005,14645.648,16045.931,5000,5000,5000,5000,5000,1976.7984,0,1976.7984,-13.161691
371.2,1973.3897,1973.3897,1964.5648,-2154.6006,66.043976,66.043976,50,8.3769353,7.6670403,129.27604,60.759737,190.03577,256.07975,915.15894,8739.1241,0.16580413,0.29080413,0.16580413,2.3543458,401.14502,1,1,0,5000,7779.6759,14644.096,16045.866,5000,5000,5000,5000,5000,1977.5993,0,1977.5993,-13.034438
371.3,1974.1795,1974.1795,1965.4798,-2155.6041,66.03976,66.03976,50,8.3751588,7.6646015,129.33624,60.788035,190.12428,256.16404,915.06183,8738.1968,0.16574241,0.29074241,0.16574241,2.3556923,401.14341,1,1,0,5000,7778.851,14642.543,16045.801,5000,5000,5000,5000,5000,1978.3866,0,1978.3866,-12.906825
371.4,1974.9556,1974.9556,1966.3815,-2156.593,66.035543,66.035543,50,8.3733815,7.6621618,129.39558,60.815924,190.21151,256.24705,914.96467,8737.269,0.16568067,0.29068067,0.16568067,2.3570233,401.14181,1,1,0,5000,7778.0255,14640.989,16045.736,5000,5000,5000,5000,5000,1979.1604,0,1979.1604,-12.778857
371.5,1975.718,1975.718,1967.27,-2157.5675,66.031325,66.031325,50,8.3716034,7.6597213,129.45405,60.843403,190.29745,256.32878,914.86745,8736.3406,0.16561891,0.29061891,0.16561891,2.3583389,401.14024,1,1,0,5000,7777.1997,14639.435,16045.673,5000,5000,5000,5000,5000,1979.9206,0,1979.9206,-12.650541
371.6,1976.4667,1976.4667,1968.1452,-2158.5273,66.027105,66.027105,50,8.3698245,7.65728,129.51164,60.87047,190.38211,256.40921,914.77018,8735.4118,0.16555711,0.29055711,0.16555711,2.3596389,401.13868,1,1,0,5000,7776.3733,14637.879,16045.609,5000,5000,5000,5000,5000,1980.6671,0,1980.6671,-12.521884
371.7,1977.2017,1977.2017,1969.007,-2159.4725,66.022883,66.022883,50,8.3680449,7.6548379,129.56835,60.897125,190.46548,256.48836,914.67286,8734.4825,0.16549529,0.29049529,0.16549529,2.3609233,401.13713,1,1,0,5000,7775.5466,14636.323,16045.547,5000,5000,5000,5000,5000,1981.3999,0,1981.3999,-12.392891
371.8,1977.9228,1977.9228,1969.8555,-2160.403,66.01866,66.01866,50,8.3662645,7.6523951,129.62418,60.923366,190.54755,256.56621,914.57549,8733.5526,0.16543345,0.29043345,0.16543345,2.3621921,401.1356,1,1,0,5000,7774.7193,14634.766,16045.485,5000,5000,5000,5000,5000,1982.1191,0,1982.1191,-12.26357
371.9,1978.6302,1978.6302,1970.6905,-2161.3188,66.014435,66.014435,50,8.3644833,7.6499515,129.67913,60.949191,190.62832,256.64276,914.47807,8732.6223,0.16537158,0.29037158,0.16537158,2.3634452,401.13409,1,1,0,5000,7773.8917,14633.208,16045.424,5000,5000,5000,5000,5000,1982.8244,0,1982.8244,-12.133927
372,1979.3237,1979.3237,1971.5121,-2162.2199,66.010209,66.010209,50,8.3627015,7.6475071,129.73319,60.9746,190.70779,256.718,914.3806,8731.6916,0.16530968,0.29030968,0.16530968,2.3646825,401.13259,1,1,0,5000,7773.0636,14631.649,16045.364,5000,5000,5000,5000,5000,1983.516,0,1983.516,-12.003969
372.1,1980.0033,1980.0033,1972.3201,-2163.1061,66.005981,66.005981,50,8.3609189,7.6450621,129.78636,60.999591,190.78595,256.79194,914.28309,8730.7603,0.16524776,0.29024776,0.16524776,2.3659041,401.13111,1,1,0,5000,7772.2351,14630.09,16045.304,5000,5000,5000,5000,5000,1984.1938,0,1984.1938,-11.873701
372.2,1980.6689,1980.6689,1973.1146,-2163.9774,66.001752,66.001752,50,8.3591356,7.6426163,129.83864,61.024163,190.86281,256.86456,914.18552,8729.8286,0.16518582,0.29018582,0.16518582,2.3671097,401.12965,1,1,0,5000,7771.4062,14628.529,16045.245,5000,5000,5000,5000,5000,1984.8577,0,1984.8577,-11.743131
372.3,1981.3206,1981.3206,1973.8955,-2164.8339,65.997521,65.997521,50,8.3573516,7.6401698,129.89003,61.048315,190.93835,256.93587,914.0879,8728.8965,0.16512385,0.29012385,0.16512385,2.3682994,401.1282,1,1,0,5000,7770.5769,14626.968,16045.186,5000,5000,5000,5000,5000,1985.5078,0,1985.5078,-11.612265
372.4,1981.9584,1981.9584,1974.6628,-2165.6754,65.99329,65.99329,50,8.355567,7.6377227,129.94052,61.072045,191.01257,257.00586,913.99024,8727.9639,0.16506186,0.29006186,0.16506186,2.3694732,401.12677,1,1,0,5000,7769.7472,14625.406,16045.128,5000,5000,5000,5000,5000,1986.1439,0,1986.1439,-11.481109
372.5,1982.5821,1982.5821,1975.4164,-2166.5019,65.989057,65.989057,50,8.3537816,7.6352749,129.99011,61.095353,191.08547,257.07452,913.89253,8727.0308,0.16499985,0.28999985,0.16499985,2.3706309,401.12536,1,1,0,5000,7768.9171,14623.844,16045.071,5000,5000,5000,5000,5000,1986.7661,0,1986.7661,-11.349671
372.6,1983.1917,1983.1917,1976.1563,-2167.3134,65.984822,65.984822,50,8.3519956,7.6328264,130.0388,61.118237,191.15704,257.14186,913.79478,8726.0974,0.16493781,0.28993781,0.16493781,2.3717725,401.12396,1,1,0,5000,7768.0865,14622.281,16045.014,5000,5000,5000,5000,5000,1987.3743,0,1987.3743,-11.217957
372.7,1983.7873,1983.7873,1976.8825,-2168.1098,65.980586,65.980586,50,8.350209,7.6303774,130.08659,61.140696,191.22728,257.20787,913.69698,8725.1635,0.16487575,0.28987575,0.16487575,2.3728981,401.12258,1,1,0,5000,7767.2556,14620.716,16044.958,5000,5000,5000,5000,5000,1987.9685,0,1987.9685,-11.085973
372.8,1984.3687,1984.3687,1977.5949,-2168.8911,65.976349,65.976349,50,8.3484217,7.6279277,130.13347,61.162729,191.2962,257.27255,913.59914,8724.2291,0.16481367,0.28981367,0.16481367,2.3740074,401.12121,1,1,0,5000,7766.4243,14619.152,16044.903,5000,5000,5000,5000,5000,1988.5486,0,1988.5486,-10.953726
372.9,1984.9361,1984.9361,1978.2935,-2169.6573,65.972111,65.972111,50,8.3466338,7.6254775,130.17944,61.184336,191.36377,257.33588,913.50125,8723.2944,0.16475157,0.28975157,0.16475157,2.3751005,401.11986,1,1,0,5000,7765.5927,14617.586,16044.848,5000,5000,5000,5000,5000,1989.1147,0,1989.1147,-10.821222
373,1985.4892,1985.4892,1978.9783,-2170.4083,65.967872,65.967872,50,8.3448453,7.6230266,130.2245,61.205514,191.43001,257.39788,913.40332,8722.3592,0.16468945,0.28968945,0.16468945,2.3761774,401.11853,1,1,0,5000,7764.7606,14616.02,16044.795,5000,5000,5000,5000,5000,1989.6668,0,1989.6668,-10.688469
373.1,1986.0282,1986.0282,1979.6492,-2171.1441,65.963631,65.963631,50,8.3430562,7.6205752,130.26864,61.226263,191.49491,257.45854,913.30535,8721.4236,0.16462731,0.28962731,0.16462731,2.3772379,401.11721,1,1,0,5000,7763.9282,14614.453,16044.741,5000,5000,5000,5000,5000,1990.2046,0,1990.2046,-10.555473
373.2,1986.5529,1986.5529,1980.3061,-2171.8646,65.95939,65.95939,50,8.3412665,7.6181233,130.31188,61.246582,191.55846,257.51785,913.20733,8720.4876,0.16456515,0.28956515,0.16456515,2.3782821,401.11592,1,1,0,5000,7763.0954,14612.886,16044.689,5000,5000,5000,5000,5000,1990.7284,0,1990.7284,-10.42224
373.3,1987.0634,1987.0634,1980.9492,-2172.5698,65.955147,65.955147,50,8.3394763,7.6156709,130.35419,61.26647,191.62066,257.57581,913.10927,8719.5513,0.16450297,0.28950297,0.16450297,2.3793098,401.11463,1,1,0,5000,7762.2623,14611.317,16044.637,5000,5000,5000,5000,5000,1991.238,0,1991.238,-10.288778
373.4,1987.5596,1987.5596,1981.5783,-2173.2598,65.950903,65.950903,50,8.3376855,7.6132179,130.39559,61.285925,191.68151,257.63241,913.01118,8718.6145,0.16444077,0.28944077,0.16444077,2.3803211,401.11337,1,1,0,5000,7761.4288,14609.748,16044.585,5000,5000,5000,5000,5000,1991.7333,0,1991.7333,-10.155093
373.5,1988.0415,1988.0415,1982.1933,-2173.9343,65.946659,65.946659,50,8.3358941,7.6107645,130.43606,61.304948,191.74101,257.68767,912.91304,8717.6774,0.16437855,0.28937855,0.16437855,2.3813159,401.11212,1,1,0,5000,7760.595,14608.179,16044.535,5000,5000,5000,5000,5000,1992.2145,0,1992.2145,-10.021191
373.6,1988.5092,1988.5092,1982.7943,-2174.5935,65.942413,65.942413,50,8.3341022,7.6083106,130.47561,61.323537,191.79915,257.74156,912.81486,8716.7399,0.16431631,0.28931631,0.16431631,2.3822941,401.11089,1,1,0,5000,7759.7608,14606.609,16044.485,5000,5000,5000,5000,5000,1992.6814,0,1992.6814,-9.8870802
373.7,1988.9624,1988.9624,1983.3813,-2175.2372,65.938166,65.938166,50,8.3323098,7.6058562,130.51423,61.34169,191.85592,257.79409,912.71665,8715.802,0.16425406,0.28925406,0.16425406,2.3832558,401.10967,1,1,0,5000,7758.9263,14605.038,16044.435,5000,5000,5000,5000,5000,1993.1341,0,1993.1341,-9.7527662
373.8,1989.4013,1989.4013,1983.9542,-2175.8655,65.933918,65.933918,50,8.3305168,7.6034014,130.55193,61.359408,191.91134,257.84526,912.6184,8714.8637,0.16419178,0.28919178,0.16419178,2.3842008,401.10847,1,1,0,5000,7758.0915,14603.466,16044.387,5000,5000,5000,5000,5000,1993.5725,0,1993.5725,-9.618256
373.9,1989.8258,1989.8258,1984.513,-2176.4783,65.92967,65.92967,50,8.3287234,7.6009462,130.5887,61.376689,191.96539,257.89506,912.52011,8713.9251,0.16412949,0.28912949,0.16412949,2.3851292,401.10729,1,1,0,5000,7757.2564,14601.894,16044.339,5000,5000,5000,5000,5000,1993.9965,0,1993.9965,-9.4835564
374,1990.2359,1990.2359,1985.0576,-2177.0756,65.92542,65.92542,50,8.3269294,7.5984905,130.62454,61.393533,192.01807,257.94349,912.42178,8712.9862,0.16406719,0.28906719,0.16406719,2.3860409,401.10612,1,1,0,5000,7756.4209,14600.322,16044.292,5000,5000,5000,5000,5000,1994.4062,0,1994.4062,-9.3486741
374.1,1990.6316,1990.6316,1985.588,-2177.6574,65.92117,65.92117,50,8.325135,7.5960345,130.65944,61.409938,192.06938,257.99055,912.32342,8712.0469,0.16400487,0.28900487,0.16400487,2.3869358,401.10497,1,1,0,5000,7755.5851,14598.748,16044.245,5000,5000,5000,5000,5000,1994.8016,0,1994.8016,-9.213616
374.2,1991.0128,1991.0128,1986.1043,-2178.2236,65.916918,65.916918,50,8.3233402,7.5935782,130.69341,61.425905,192.11932,258.03624,912.22502,8711.1073,0.16394253,0.28894253,0.16394253,2.3878139,401.10384,1,1,0,5000,7754.749,14597.175,16044.199,5000,5000,5000,5000,5000,1995.1826,0,1995.1826,-9.0783887
374.3,1991.3796,1991.3796,1986.6063,-2178.7741,65.912666,65.912666,50,8.3215449,7.5911214,130.72645,61.441431,192.16788,258.08055,912.12659,8710.1673,0.16388018,0.28888018,0.16388018,2.3886752,401.10273,1,1,0,5000,7753.9127,14595.6,16044.154,5000,5000,5000,5000,5000,1995.5493,0,1995.5493,-8.942999
374.4,1991.7319,1991.7319,1987.094,-2179.3091,65.908413,65.908413,50,8.3197491,7.5886644,130.75855,61.456517,192.21506,258.12348,912.02812,8709.227,0.16381781,0.28881781,0.16381781,2.3895196,401.10163,1,1,0,5000,7753.076,14594.025,16044.109,5000,5000,5000,5000,5000,1995.9015,0,1995.9015,-8.8074538
374.5,1992.0697,1992.0697,1987.5675,-2179.8284,65.90416,65.90416,50,8.3179529,7.586207,130.7897,61.471161,192.26086,258.16502,911.92962,8708.2864,0.16375543,0.28875543,0.16375543,2.3903472,401.10055,1,1,0,5000,7752.239,14592.45,16044.065,5000,5000,5000,5000,5000,1996.2393,0,1996.2393,-8.6717597
374.6,1992.3929,1992.3929,1988.0267,-2180.332,65.899906,65.899906,50,8.3161564,7.5837493,130.81992,61.485363,192.30528,258.20519,911.83109,8707.3455,0.16369303,0.28869303,0.16369303,2.3911578,401.09949,1,1,0,5000,7751.4018,14590.874,16044.022,5000,5000,5000,5000,5000,1996.5627,0,1996.5627,-8.5359237
374.7,1992.7017,1992.7017,1988.4716,-2180.8199,65.895651,65.895651,50,8.3143594,7.5812914,130.8492,61.499122,192.34832,258.24397,911.73253,8706.4043,0.16363063,0.28863063,0.16363063,2.3919514,401.09844,1,1,0,5000,7750.5643,14589.297,16043.979,5000,5000,5000,5000,5000,1996.8716,0,1996.8716,-8.3999524
374.8,1992.9959,1992.9959,1988.9021,-2181.2921,65.891395,65.891395,50,8.312562,7.5788332,130.87753,61.512438,192.38996,258.28136,911.63393,8705.4628,0.1635682,0.2885682,0.1635682,2.3927281,401.09741,1,1,0,5000,7749.7265,14587.72,16043.938,5000,5000,5000,5000,5000,1997.166,0,1997.166,-8.2638528
374.9,1993.2755,1993.2755,1989.3183,-2181.7485,65.887139,65.887139,50,8.3107643,7.5763747,130.90491,61.525309,192.43022,258.31736,911.53531,8704.521,0.16350577,0.28850577,0.16350577,2.3934877,401.09639,1,1,0,5000,7748.8884,14586.143,16043.896,5000,5000,5000,5000,5000,1997.446,0,1997.446,-8.1276316
375,1993.5405,1993.5405,1989.7201,-2182.1892,65.882882,65.882882,50,8.3089661,7.573916,130.93135,61.537736,192.46909,258.35197,911.43665,8703.5789,0.16344332,0.28844332,0.16344332,2.3942303,401.0954,1,1,0,5000,7748.0501,14584.565,16043.856,5000,5000,5000,5000,5000,1997.7114,0,1997.7114,-7.9912956
375.1,1993.791,1993.791,1990.1075,-2182.6141,65.878625,65.878625,50,8.3071677,7.5714571,130.95684,61.549717,192.50656,258.38519,911.33797,8702.6365,0.16338086,0.28838086,0.16338086,2.3949557,401.09442,1,1,0,5000,7747.2115,14582.986,16043.816,5000,5000,5000,5000,5000,1997.9624,0,1997.9624,-7.8548517
375.2,1994.0268,1994.0268,1990.4805,-2183.0231,65.874367,65.874367,50,8.3053689,7.568998,130.98139,61.561252,192.54264,258.41701,911.23925,8701.6939,0.1633184,0.2883184,0.1633184,2.3956641,401.09346,1,1,0,5000,7746.3727,14581.407,16043.777,5000,5000,5000,5000,5000,1998.1988,0,1998.1988,-7.7183067
375.3,1994.2481,1994.2481,1990.839,-2183.4163,65.870109,65.870109,50,8.3035698,7.5665387,131.00498,61.572341,192.57732,258.44743,911.14051,8700.751,0.16325591,0.28825591,0.16325591,2.3963552,401.09251,1,1,0,5000,7745.5337,14579.828,16043.738,5000,5000,5000,5000,5000,1998.4207,0,1998.4207,-7.5816674
375.4,1994.4547,1994.4547,1991.1831,-2183.7937,65.86585,65.86585,50,8.3017703,7.5640793,131.02762,61.582982,192.6106,258.47645,911.04175,8699.8078,0.16319342,0.28819342,0.16319342,2.3970292,401.09158,1,1,0,5000,7744.6944,14578.248,16043.7,5000,5000,5000,5000,5000,1998.628,0,1998.628,-7.4449407
375.5,1994.6466,1994.6466,1991.5127,-2184.1552,65.86159,65.86159,50,8.2999706,7.5616197,131.04931,61.593176,192.64249,258.50408,910.94295,8698.8644,0.16313092,0.28813092,0.16313092,2.397686,401.09067,1,1,0,5000,7743.8548,14576.668,16043.663,5000,5000,5000,5000,5000,1998.8208,0,1998.8208,-7.3081335
375.6,1994.824,1994.824,1991.8278,-2184.5008,65.857331,65.857331,50,8.2981706,7.55916,131.07005,61.602922,192.67297,258.5303,910.84413,8697.9208,0.16306841,0.28806841,0.16306841,2.3983256,401.08978,1,1,0,5000,7743.0151,14575.087,16043.627,5000,5000,5000,5000,5000,1998.9991,0,1998.9991,-7.1712525
375.7,1994.9867,1994.9867,1992.1284,-2184.8305,65.853071,65.853071,50,8.2963703,7.5567002,131.08983,61.612219,192.70205,258.55512,910.74529,8696.9769,0.16300589,0.28800589,0.16300589,2.3989479,401.0889,1,1,0,5000,7742.1751,14573.506,16043.591,5000,5000,5000,5000,5000,1999.1627,0,1999.1627,-7.0343045
375.8,1995.1347,1995.1347,1992.4145,-2185.1442,65.84881,65.84881,50,8.2945698,7.5542403,131.10865,61.621067,192.72972,258.57853,910.64642,8696.0327,0.16294337,0.28794337,0.16294337,2.3995529,401.08804,1,1,0,5000,7741.3349,14571.925,16043.556,5000,5000,5000,5000,5000,1999.3118,0,1999.3118,-6.8972966
375.9,1995.268,1995.268,1992.686,-2185.442,65.844549,65.844549,50,8.292769,7.5517804,131.12652,61.629465,192.75599,258.60054,910.54752,8695.0884,0.16288083,0.28788083,0.16288083,2.4001405,401.0872,1,1,0,5000,7740.4945,14570.343,16043.522,5000,5000,5000,5000,5000,1999.4463,0,1999.4463,-6.7602355
376,1995.3867,1995.3867,1992.943,-2185.7239,65.840288,65.840288,50,8.2909679,7.5493203,131.14343,61.637414,192.78085,258.62114,910.44861,8694.1438,0.16281829,0.28781829,0.16281829,2.4007109,401.08637,1,1,0,5000,7739.654,14568.76,16043.488,5000,5000,5000,5000,5000,1999.5662,0,1999.5662,-6.623128
376.1,1995.4907,1995.4907,1993.1855,-2185.9898,65.836027,65.836027,50,8.2891667,7.5468603,131.15939,61.644912,192.8043,258.64033,910.34967,8693.199,0.16275574,0.28775574,0.16275574,2.4012639,401.08557,1,1,0,5000,7738.8132,14567.178,16043.455,5000,5000,5000,5000,5000,1999.6715,0,1999.6715,-6.4859811
376.2,1995.58,1995.58,1993.4133,-2186.2397,65.831765,65.831765,50,8.2873652,7.5444002,131.17438,61.651959,192.82634,258.65811,910.25071,8692.254,0.16269318,0.28769318,0.16269318,2.4017995,401.08477,1,1,0,5000,7737.9722,14565.595,16043.423,5000,5000,5000,5000,5000,1999.7622,0,1999.7622,-6.3488016
376.3,1995.6546,1995.6546,1993.6266,-2186.4736,65.827504,65.827504,50,8.2855636,7.5419401,131.18842,61.658556,192.84697,258.67448,910.15173,8691.3088,0.16263062,0.28763062,0.16263062,2.4023177,401.084,1,1,0,5000,7737.131,14564.011,16043.391,5000,5000,5000,5000,5000,1999.8382,0,1999.8382,-6.2115964
376.4,1995.7145,1995.7145,1993.8253,-2186.6915,65.823242,65.823242,50,8.2837617,7.5394801,131.20149,61.664701,192.86619,258.68943,910.05273,8690.3634,0.16256805,0.28756805,0.16256805,2.4028185,401.08324,1,1,0,5000,7736.2897,14562.428,16043.36,5000,5000,5000,5000,5000,1999.8997,0,1999.8997,-6.0743723
376.5,1995.7597,1995.7597,1994.0094,-2186.8934,65.81898,65.81898,50,8.2819597,7.5370201,131.2136,61.670394,192.884,258.70298,909.95371,8689.4179,0.16250547,0.28750547,0.16250547,2.4033018,401.0825,1,1,0,5000,7735.4482,14560.844,16043.33,5000,5000,5000,5000,5000,1999.9465,0,1999.9465,-5.9371361
376.6,1995.7902,1995.7902,1994.1789,-2187.0793,65.814718,65.814718,50,8.2801576,7.5345601,131.22476,61.675635,192.90039,258.71511,909.85467,8688.4721,0.16244289,0.28744289,0.16244289,2.4037677,401.08178,1,1,0,5000,7734.6065,14559.259,16043.3,5000,5000,5000,5000,5000,1999.9788,0,1999.9788,-5.7998949
376.7,1995.8061,1995.8061,1994.3337,-2187.2491,65.810455,65.810455,50,8.2783552,7.5321002,131.23495,61.680424,192.91537,258.72583,909.75562,8687.5262,0.16238031,0.28738031,0.16238031,2.4042161,401.08107,1,1,0,5000,7733.7647,14557.675,16043.271,5000,5000,5000,5000,5000,1999.9964,0,1999.9964,-5.6626553
376.8,1995.8072,1995.8072,1994.4739,-2187.4029,65.806193,65.806193,50,8.2765528,7.5296404,131.24417,61.684761,192.92893,258.73513,909.65654,8686.5801,0.16231772,0.28731772,0.16231772,2.404647,401.08038,1,1,0,5000,7732.9227,14556.09,16043.243,5000,5000,5000,5000,5000,1999.9994,0,1999.9994,-5.5254243
376.9,1995.7936,1995.7936,1994.5995,-2187.5406,65.801931,65.801931,50,8.2747502,7.5271807,131.25244,61.688645,192.94108,258.74301,909.55745,8685.6339,0.16225512,0.28725512,0.16225512,2.4050604,401.07971,1,1,0,5000,7732.0806,14554.505,16043.215,5000,5000,5000,5000,5000,1999.9877,0,1999.9877,-5.3882088
377,1995.7653,1995.7653,1994.7105,-2187.6623,65.797669,65.797669,50,8.2729476,7.5247211,131.25974,61.692076,192.95181,258.74948,909.45834,8684.6875,0.16219253,0.28719253,0.16219253,2.4054563,401.07906,1,1,0,5000,7731.2383,14552.919,16043.189,5000,5000,5000,5000,5000,1999.9615,0,1999.9615,-5.2510156
377.1,1995.7223,1995.7223,1994.8067,-2187.7679,65.793406,65.793406,50,8.2711448,7.5222616,131.26607,61.695054,192.96113,258.75453,909.35922,8683.7409,0.16212993,0.28712993,0.16212993,2.4058346,401.07842,1,1,0,5000,7730.3959,14551.333,16043.162,5000,5000,5000,5000,5000,1999.9206,0,1999.9206,-5.1138515
377.2,1995.6646,1995.6646,1994.8884,-2187.8574,65.789144,65.789144,50,8.2693419,7.5198023,131.27144,61.697579,192.96902,258.75817,909.26008,8682.7942,0.16206733,0.28706733,0.16206733,2.4061954,401.0778,1,1,0,5000,7729.5534,14549.748,16043.137,5000,5000,5000,5000,5000,1999.8651,0,1999.8651,-4.9767235
377.3,1995.5922,1995.5922,1994.9554,-2187.9309,65.784882,65.784882,50,8.267539,7.5173432,131.27585,61.69965,192.9755,258.76038,909.16093,8681.8474,0.16200472,0.28700472,0.16200472,2.4065386,401.0772,1,1,0,5000,7728.7107,14548.161,16043.112,5000,5000,5000,5000,5000,1999.795,0,1999.795,-4.8396383
377.4,1995.5051,1995.5051,1995.0077,-2187.9882,65.78062,65.78062,50,8.265736,7.5148843,131.27929,61.701268,192.98056,258.76118,909.06177,8680.9005,0.16194212,0.28694212,0.16194212,2.4068642,401.07661,1,1,0,5000,7727.8679,14546.575,16043.088,5000,5000,5000,5000,5000,1999.7103,0,1999.7103,-4.7026029
377.5,1995.4033,1995.4033,1995.0453,-2188.0295,65.776359,65.776359,50,8.263933,7.5124256,131.28177,61.702432,192.9842,258.76056,908.96259,8679.9534,0.16187951,0.28687951,0.16187951,2.4071722,401.07604,1,1,0,5000,7727.0251,14544.988,16043.064,5000,5000,5000,5000,5000,1999.6109,0,1999.6109,-4.5656241
377.6,1995.2868,1995.2868,1995.0683,-2188.0547,65.772097,65.772097,50,8.26213,7.5099671,131.28328,61.703143,192.98643,258.75852,908.86341,8679.0062,0.16181691,0.28681691,0.16181691,2.4074627,401.07549,1,1,0,5000,7726.1821,14543.402,16043.042,5000,5000,5000,5000,5000,1999.497,0,1999.497,-4.4287088
377.7,1995.1557,1995.1557,1995.0766,-2188.0639,65.767836,65.767836,50,8.2603269,7.5075089,131.28383,61.703401,192.98723,258.75507,908.76421,8678.0589,0.1617543,0.2867543,0.1617543,2.4077355,401.07495,1,1,0,5000,7725.339,14541.815,16043.02,5000,5000,5000,5000,5000,1999.3685,0,1999.3685,-4.2918637
377.8,1995.0099,1995.0099,1995.0703,-2188.0569,65.763575,65.763575,50,8.2585239,7.5050509,131.28341,61.703204,192.98662,258.75019,908.665,8677.1116,0.16169169,0.28669169,0.16169169,2.4079907,401.07444,1,1,0,5000,7724.4958,14540.227,16042.998,5000,5000,5000,5000,5000,1999.2254,0,1999.2254,-4.1550957
377.9,1994.8494,1994.8494,1995.0493,-2188.0338,65.759314,65.759314,50,8.2567208,7.5025932,131.28203,61.702554,192.98458,258.7439,908.56578,8676.1641,0.16162909,0.28662909,0.16162909,2.4082283,401.07394,1,1,0,5000,7723.6525,14538.64,16042.977,5000,5000,5000,5000,5000,1999.0677,0,1999.0677,-4.0184117
378,1994.632,1994.632,1995.0095,-2187.9903,65.755054,65.755054,50,8.2549178,7.5001358,131.27942,61.701326,192.98074,258.7358,908.46655,8675.2165,0.16156649,0.28656649,0.16156649,2.4084434,401.07346,1,1,0,5000,7722.8091,14537.052,16042.957,5000,5000,5000,5000,5000,1998.8532,0,1998.8532,-3.8436186
378.1,1994.0051,1994.0051,1994.914,-2187.8855,65.750793,65.750793,50,8.2531148,7.4976787,131.27313,61.69837,192.9715,258.72229,908.36732,8674.2689,0.16150388,0.28650388,0.16150388,2.4085911,401.07304,1,1,0,5000,7721.9657,14535.465,16042.938,5000,5000,5000,5000,5000,1998.2292,0,1998.2292,-3.3152223
378.2,1992.8969,1992.8969,1994.722,-2187.6749,65.746534,65.746534,50,8.2513119,7.495222,131.2605,61.692433,192.95293,258.69946,908.26808,8673.3213,0.16144129,0.28644129,0.16144129,2.4086225,401.07274,1,1,0,5000,7721.1222,14533.877,16042.922,5000,5000,5000,5000,5000,1997.1243,0,1997.1243,-2.4022631
378.3,1991.3168,1991.3168,1994.398,-2187.3195,65.742275,65.742275,50,8.2495091,7.4927658,131.23917,61.682411,192.92158,258.66386,908.16885,8672.3737,0.1613787,0.2863787,0.1613787,2.4084943,401.0726,1,1,0,5000,7720.2787,14532.289,16042.91,5000,5000,5000,5000,5000,1995.548,0,1995.548,-1.1500863
378.4,1989.2742,1989.2742,1993.9104,-2186.7848,65.738017,65.738017,50,8.2477067,7.4903103,131.20709,61.667331,192.87442,258.61244,908.06964,8671.4263,0.16131613,0.28631613,0.16131613,2.4081686,401.07265,1,1,0,5000,7719.4353,14530.702,16042.904,5000,5000,5000,5000,5000,1993.5101,0,1993.5101,0.40025709
378.5,1986.7786,1986.7786,1993.2317,-2186.0405,65.73376,65.73376,50,8.2459047,7.4878557,131.16243,61.646341,192.80877,258.54253,907.97044,8670.479,0.16125358,0.28625358,0.16125358,2.4076119,401.07293,1,1,0,5000,7718.5919,14529.114,16042.906,5000,5000,5000,5000,5000,1991.0201,0,1991.0201,2.2116042
378.6,1983.8393,1983.8393,1992.3379,-2185.0602,65.729505,65.729505,50,8.2441032,7.4854021,131.10361,61.618698,192.72231,258.45181,907.87128,8669.5321,0.16119106,0.28619106,0.16119106,2.4067952,401.07346,1,1,0,5000,7717.7488,14527.527,16042.917,5000,5000,5000,5000,5000,1988.0876,0,1988.0876,4.2503125
378.7,1980.4659,1980.4659,1991.2081,-2183.8211,65.725252,65.725252,50,8.2423026,7.4829498,131.02927,61.583756,192.61302,258.33828,907.77216,8668.5856,0.16112858,0.28612858,0.16112858,2.405693,401.07426,1,1,8,5000,7716.9059,14525.94,16042.938,5000,5000,5000,5000,5000,1984.7222,0,1984.7222,6.4859265
378.8,1976.6679,1976.6679,1989.8244,-2182.3036,65.721002,65.721002,50,8.240503,7.4804992,130.93822,61.540962,192.47918,258.20018,907.6731,8667.6396,0.16106613,0.28606613,0.16106613,2.4042837,401.07537,1,1,8,5000,7716.0634,14524.355,16042.971,5000,5000,5000,5000,5000,1980.9336,0,1980.9336,8.8908767
378.9,1972.4547,1972.4547,1988.1715,-2180.4908,65.716755,65.716755,50,8.2387046,7.4780505,130.82945,61.489839,192.31929,258.03604,907.57411,8666.6943,0.16100374,0.28600374,0.16100374,2.4025485,401.0768,1,1,8,5000,7715.2213,14522.77,16043.015,5000,5000,5000,5000,5000,1976.7313,0,1976.7313,11.440206
379,1967.8358,1967.8358,1986.2363,-2178.3684,65.712512,65.712512,50,8.2369076,7.475604,130.7021,61.429988,192.13209,257.8446,907.4752,8665.7498,0.1609414,0.2859414,0.1609414,2.4004715,401.07856,1,1,8,5000,7714.3799,14521.186,16043.072,5000,5000,5000,5000,5000,1972.125,0,1972.125,14.111324
379.1,1962.8209,1962.8209,1984.008,-2175.9246,65.708272,65.708272,50,8.2351123,7.4731602,130.55547,61.361073,191.91655,257.62482,907.37638,8664.8062,0.16087913,0.28587913,0.16087913,2.3980397,401.08066,1,1,8,5000,7713.5392,14519.603,16043.142,5000,5000,5000,5000,5000,1967.1242,0,1967.1242,16.883781
379.2,1957.4195,1957.4195,1981.4778,-2173.1496,65.704038,65.704038,50,8.233319,7.4707192,130.38897,61.282818,191.67179,257.37583,907.27768,8663.8637,0.16081694,0.28581694,0.16081694,2.395242,401.08312,1,1,8,5000,7712.6993,14518.022,16043.227,5000,5000,5000,5000,5000,1961.7387,0,1961.7387,19.739066
379.3,1951.6411,1951.6411,1978.6384,-2170.0356,65.69981,65.69981,50,8.2315279,7.4682816,130.20213,61.195003,191.39714,257.09695,907.17911,8662.9224,0.16075484,0.28575484,0.16075484,2.3920696,401.08595,1,1,8,5000,7711.8603,14516.443,16043.325,5000,5000,5000,5000,5000,1955.978,0,1955.978,22.660425
379.4,1945.4952,1945.4952,1975.4845,-2166.5765,65.695587,65.695587,50,8.2297393,7.4658476,129.99459,61.097457,191.09205,256.78763,907.08068,8661.9824,0.16069283,0.28569283,0.16069283,2.3885158,401.08914,1,1,8,5000,7711.0224,14514.866,16043.438,5000,5000,5000,5000,5000,1949.8518,0,1949.8518,25.632694
379.5,1938.9916,1938.9916,1972.0117,-2162.7678,65.691371,65.691371,50,8.2279535,7.4634176,129.76607,60.990053,190.75612,256.44749,906.9824,8661.0439,0.16063093,0.28563093,0.16063093,2.3845753,401.09271,1,1,8,5000,7710.1857,14513.291,16043.566,5000,5000,5000,5000,5000,1943.3696,0,1943.3696,28.642146
379.6,1932.1398,1932.1398,1968.2174,-2158.6065,65.687163,65.687163,50,8.2261708,7.4609921,129.51639,60.872703,190.38909,256.07625,906.8843,8660.1071,0.16056914,0.28556914,0.16056914,2.3802446,401.09666,1,1,8,5000,7709.3504,14511.718,16043.709,5000,5000,5000,5000,5000,1936.541,0,1936.541,31.676361
379.7,1924.9493,1924.9493,1964.0999,-2154.0907,65.682963,65.682963,50,8.2243913,7.4585714,129.24544,60.745357,189.9908,255.67376,906.78639,8659.1721,0.16050748,0.28550748,0.16050748,2.3755216,401.10099,1,1,8,5000,7708.5165,14510.149,16043.867,5000,5000,5000,5000,5000,1929.3758,0,1929.3758,34.724094
379.8,1917.4298,1917.4298,1959.6586,-2149.2198,65.678771,65.678771,50,8.2226155,7.4561558,128.95319,60.607999,189.56119,255.23996,906.68868,8658.2391,0.16044596,0.28544596,0.16044596,2.3704055,401.1057,1,1,8,5000,7707.6843,14508.582,16044.04,5000,5000,5000,5000,5000,1921.8835,0,1921.8835,37.775172
379.9,1909.591,1909.591,1954.8941,-2143.9944,65.674589,65.674589,50,8.2208436,7.4537458,128.63966,60.460641,189.1003,254.77489,906.59119,8657.3082,0.16038458,0.28538458,0.16038458,2.3648965,401.11079,1,1,8,5000,7706.8538,14507.019,16044.228,5000,5000,5000,5000,5000,1914.0737,0,1914.0737,40.820389
380,1901.4424,1901.4424,1949.8075,-2138.4157,65.670418,65.670418,50,8.2190758,7.4513418,128.30494,60.303324,188.60827,254.27869,906.49394,8656.3795,0.16032335,0.28532335,0.16032335,2.3589962,401.11626,1,1,8,5000,7706.0251,14505.459,16044.432,5000,5000,5000,5000,5000,1905.9561,0,1905.9561,43.851411
380.1,1892.9936,1892.9936,1944.4009,-2132.4862,65.666257,65.666257,50,8.2173126,7.448944,127.94917,60.136111,188.08528,253.75154,906.39694,8655.4532,0.16026229,0.28526229,0.16026229,2.3527068,401.1221,1,1,8,5000,7705.1985,14503.903,16044.65,5000,5000,5000,5000,5000,1897.5402,0,1897.5402,46.860702
380.2,1884.2543,1884.2543,1938.6772,-2126.2088,65.662107,65.662107,50,8.2155541,7.446553,127.57253,59.959089,187.53162,253.19373,906.3002,8654.5294,0.16020141,0.28520141,0.16020141,2.3460315,401.12831,1,1,8,5000,7704.374,14502.351,16044.884,5000,5000,5000,5000,5000,1888.8358,0,1888.8358,49.841441
380.3,1875.2342,1875.2342,1932.6398,-2119.5874,65.65797,65.65797,50,8.2138006,7.4441691,127.17525,59.772365,186.94761,252.60558,906.20375,8653.6084,0.16014071,0.28514071,0.16014071,2.3389745,401.13489,1,1,8,5000,7703.5517,14500.803,16045.132,5000,5000,5000,5000,5000,1879.8524,0,1879.8524,52.787457
380.4,1865.9429,1865.9429,1926.2928,-2112.6264,65.653845,65.653845,50,8.2120524,7.4417926,126.75758,59.576065,186.33365,251.98749,906.1076,8652.6902,0.1600802,0.2850802,0.1600802,2.3315403,401.14183,1,1,8,5000,7702.7319,14499.26,16045.396,5000,5000,5000,5000,5000,1870.5996,0,1870.5996,55.693167
380.5,1856.39,1856.39,1919.6406,-2105.3308,65.649734,65.649734,50,8.2103097,7.439424,126.31985,59.370329,185.69018,251.33991,906.01175,8651.7749,0.16001989,0.28501989,0.16001989,2.3237345,401.14913,1,1,8,5000,7701.9146,14497.722,16045.673,5000,5000,5000,5000,5000,1861.0871,0,1861.0871,58.553523
380.6,1846.5852,1846.5852,1912.6885,-2097.7062,65.645637,65.645637,50,8.208573,7.4370636,125.86237,59.155314,185.01768,250.66332,905.91624,8650.8628,0.1599598,0.2849598,0.1599598,2.3155631,401.15678,1,1,8,5000,7701.0999,14496.188,16045.965,5000,5000,5000,5000,5000,1851.3245,0,1851.3245,61.363958
380.7,1836.5381,1836.5381,1905.4418,-2089.7585,65.641554,65.641554,50,8.2068423,7.4347117,125.38551,58.93119,184.3167,249.95825,905.82106,8649.954,0.15989993,0.28489993,0.15989993,2.3070324,401.16477,1,1,8,5000,7700.288,14494.66,16046.271,5000,5000,5000,5000,5000,1841.3215,0,1841.3215,64.120341
380.8,1826.2584,1826.2584,1897.9065,-2081.4943,65.637487,65.637487,50,8.205118,7.4323687,124.88966,58.69814,183.5878,249.22529,905.72624,8649.0485,0.15984029,0.28484029,0.15984029,2.2981495,401.1731,1,1,8,5000,7699.479,14493.137,16046.591,5000,5000,5000,5000,5000,1831.0876,0,1831.0876,66.818938
380.9,1815.7558,1815.7558,1890.0888,-2072.9204,65.633435,65.633435,50,8.2034003,7.4300349,124.37523,58.456356,182.83158,248.46502,905.63179,8648.1466,0.15978088,0.28478088,0.15978088,2.2889219,401.18175,1,1,8,5000,7698.6731,14491.62,16046.924,5000,5000,5000,5000,5000,1820.6325,0,1820.6325,69.456372
381,1805.0399,1805.0399,1881.9954,-2064.044,65.6294,65.6294,50,8.2016894,7.4277107,123.84264,58.206042,182.04869,247.67809,905.53772,8647.2483,0.15972172,0.28472172,0.15972172,2.2793573,401.19073,1,1,8,5000,7697.8702,14490.109,16047.27,5000,5000,5000,5000,5000,1809.9658,0,1809.9658,72.029592
381.1,1794.1204,1794.1204,1873.633,-2054.8727,65.625382,65.625382,50,8.1999857,7.4253963,123.29236,57.947411,181.23977,246.86516,905.44405,8646.3538,0.15966282,0.28466282,0.15966282,2.2694641,401.20002,1,1,8,5000,7697.0706,14488.604,16047.629,5000,5000,5000,5000,5000,1799.0971,0,1799.0971,74.535836
381.2,1783.007,1783.007,1865.0088,-2045.4143,65.621382,65.621382,50,8.1982893,7.4230922,122.72486,57.680683,180.40554,246.02692,905.35079,8645.4632,0.15960418,0.28460418,0.15960418,2.2592506,401.20961,1,1,8,5000,7696.2744,14487.105,16048.001,5000,5000,5000,5000,5000,1788.0361,0,1788.0361,76.972614
381.3,1771.7093,1771.7093,1856.1301,-2035.6768,65.617399,65.617399,50,8.1966004,7.4207986,122.14061,57.406087,179.5467,245.1641,905.25794,8644.5766,0.15954581,0.28454581,0.15954581,2.2487257,401.2195,1,1,8,5000,7695.4817,14485.613,16048.385,5000,5000,5000,5000,5000,1776.7925,0,1776.7925,79.337672
381.4,1760.237,1760.237,1847.0047,-2025.6687,65.613435,65.613435,50,8.1949194,7.4185159,121.54012,57.123857,178.66398,244.27741,905.16553,8643.6941,0.15948772,0.28448772,0.15948772,2.2378986,401.22967,1,1,8,5000,7694.6925,14484.127,16048.78,5000,5000,5000,5000,5000,1765.3757,0,1765.3757,81.628976
381.5,1748.5998,1748.5998,1837.6402,-2015.3984,65.609491,65.609491,50,8.1932464,7.4162442,120.9239,56.834234,177.75814,243.36763,905.07356,8642.8159,0.15942992,0.28442992,0.15942992,2.2267785,401.24012,1,1,8,5000,7693.907,14482.648,16049.187,5000,5000,5000,5000,5000,1753.7956,0,1753.7956,83.844687
381.6,1736.8074,1736.8074,1828.0447,-2004.8747,65.605566,65.605566,50,8.1915816,7.4139839,120.29248,56.537466,176.82995,242.43551,904.98205,8641.942,0.1593724,0.2843724,0.1593724,2.2153751,401.25084,1,1,8,5000,7693.1253,14481.177,16049.605,5000,5000,5000,5000,5000,1742.0616,0,1742.0616,85.983148
381.7,1724.8695,1724.8695,1818.2263,-1994.1065,65.601661,65.601661,50,8.1899252,7.4117353,119.64639,56.233803,175.88019,241.48185,904.89101,8641.0726,0.15931519,0.28431519,0.15931519,2.203698,401.26181,1,1,8,5000,7692.3475,14479.713,16050.033,5000,5000,5000,5000,5000,1730.1834,0,1730.1834,88.042862
381.8,1712.7956,1712.7956,1808.1932,-1983.1029,65.597776,65.597776,50,8.1882774,7.4094986,118.98618,55.923503,174.90968,240.50745,904.80045,8640.2078,0.15925828,0.28425828,0.15925828,2.1917572,401.27302,1,1,8,5000,7691.5736,14478.256,16050.472,5000,5000,5000,5000,5000,1718.1708,0,1718.1708,90.022477
381.9,1700.5956,1700.5956,1797.954,-1971.8732,65.593913,65.593913,50,8.1866385,7.4072741,118.31239,55.606824,173.91922,239.51313,904.71037,8639.3476,0.15920168,0.28420168,0.15920168,2.1795629,401.28448,1,1,8,5000,7690.8038,14476.807,16050.921,5000,5000,5000,5000,5000,1706.0332,0,1706.0332,91.920776
382,1688.2791,1688.2791,1787.517,-1960.4267,65.590071,65.590071,50,8.1850085,7.405062,117.6256,55.284032,172.90963,238.4997,904.62079,8638.4922,0.15914541,0.28414541,0.15914541,2.1671254,401.29616,1,1,8,5000,7690.0381,14475.366,16051.379,5000,5000,5000,5000,5000,1693.7804,0,1693.7804,93.73666
382.1,1675.8558,1675.8558,1776.8911,-1948.7728,65.58625,65.58625,50,8.1833877,7.4028626,116.92637,54.955394,171.88176,237.46801,904.53171,8637.6416,0.15908945,0.28408945,0.15908945,2.1544549,401.30805,1,1,8,5000,7689.2767,14473.933,16051.846,5000,5000,5000,5000,5000,1681.4219,0,1681.4219,95.46914
382.2,1663.3353,1663.3353,1766.0848,-1936.9213,65.582452,65.582452,50,8.1817762,7.400676,116.21528,54.621179,170.83645,236.41891,904.44315,8636.7959,0.15903383,0.28403383,0.15903383,2.1415622,401.32015,1,1,8,5000,7688.5196,14472.507,16052.322,5000,5000,5000,5000,5000,1668.9675,0,1668.9675,97.117325
382.3,1650.7274,1650.7274,1755.1071,-1924.8817,65.578677,65.578677,50,8.1801742,7.3985025,115.4929,54.281663,169.77456,235.35324,904.35512,8635.9553,0.15897854,0.28397854,0.15897854,2.1284577,401.33245,1,1,8,5000,7687.7668,14471.09,16052.806,5000,5000,5000,5000,5000,1656.4267,0,1656.4267,98.680414
382.4,1638.0418,1638.0418,1743.9669,-1912.6638,65.574924,65.574924,50,8.1785818,7.3963423,114.75983,53.937119,168.69695,234.27187,904.26762,8635.1197,0.15892358,0.28392358,0.15892358,2.1151524,401.34492,1,1,8,5000,7687.0185,14469.682,16053.298,5000,5000,5000,5000,5000,1643.8092,0,1643.8092,100.15768
382.5,1625.2881,1625.2881,1732.6731,-1900.2776,65.571195,65.571195,50,8.1769992,7.3941956,114.01665,53.587827,167.60448,233.17567,904.18065,8634.2892,0.15886898,0.28386898,0.15886898,2.1016569,401.35757,1,1,8,5000,7686.2747,14468.282,16053.797,5000,5000,5000,5000,5000,1631.1246,0,1631.1246,101.54849
382.6,1612.476,1612.476,1721.2348,-1887.7328,65.567489,65.567489,50,8.1754265,7.3920625,113.26397,53.234066,166.49804,232.06553,904.09424,8633.464,0.15881472,0.28381472,0.15881472,2.0879824,401.37039,1,1,8,5000,7685.5356,14466.89,16054.303,5000,5000,5000,5000,5000,1618.3826,0,1618.3826,102.85224
382.7,1599.6153,1599.6153,1709.6612,-1875.0397,65.563807,65.563807,50,8.1738639,7.3899433,112.50238,52.876119,165.3785,230.94231,904.00838,8632.6441,0.15876081,0.28376081,0.15876081,2.0741397,401.38335,1,1,8,5000,7684.801,14465.508,16054.815,5000,5000,5000,5000,5000,1605.5927,0,1605.5927,104.06843
382.8,1586.7156,1586.7156,1697.9614,-1862.2081,65.560149,65.560149,50,8.1723114,7.387838,111.73249,52.514269,164.24676,229.8069,903.92307,8631.8295,0.15870726,0.28370726,0.15870726,2.06014,401.39646,1,1,8,5000,7684.0712,14464.134,16055.334,5000,5000,5000,5000,5000,1592.7648,0,1592.7648,105.19658
382.9,1573.7866,1573.7866,1686.1446,-1849.2483,65.556516,65.556516,50,8.1707692,7.3857468,110.9549,52.148801,163.1037,228.66021,903.83834,8631.0203,0.15865408,0.28365408,0.15865408,2.0459945,401.40969,1,1,8,5000,7683.3461,14462.769,16055.858,5000,5000,5000,5000,5000,1579.9083,0,1579.9083,106.23627
383,1560.838,1560.838,1674.2201,-1836.1703,65.552907,65.552907,50,8.1692374,7.3836699,110.17022,51.780002,161.95022,227.50313,903.75417,8630.2166,0.15860125,0.28360125,0.15860125,2.0317143,401.42304,1,1,8,5000,7682.6259,14461.413,16056.388,5000,5000,5000,5000,5000,1567.0329,0,1567.0329,107.18713
383.1,1547.8795,1547.8795,1662.1972,-1822.9844,65.549323,65.549323,50,8.167716,7.3816074,109.37906,51.40816,160.78722,226.33655,903.67058,8629.4184,0.15854879,0.28354879,0.15854879,2.0173108,401.4365,1,1,8,5000,7681.9104,14460.067,16056.922,5000,5000,5000,5000,5000,1554.1484,0,1554.1484,108.04882
383.2,1534.9209,1534.9209,1650.0852,-1809.7009,65.545765,65.545765,50,8.1662052,7.3795593,108.58205,51.033564,159.61562,225.16138,903.58757,8628.6257,0.1584967,0.2834967,0.1584967,2.0027952,401.45005,1,1,8,5000,7681.1999,14458.729,16057.46,5000,5000,5000,5000,5000,1541.2642,0,1541.2642,108.82105
383.3,1521.9718,1521.9718,1637.8936,-1796.3299,65.542231,65.542231,50,8.164705,7.3775259,107.7798,50.656504,158.4363,223.97853,903.50514,8627.8386,0.15844498,0.28344498,0.15844498,1.988179,401.46369,1,1,8,5000,7680.4943,14457.401,16058.002,5000,5000,5000,5000,5000,1528.3901,0,1528.3901,109.50355
383.4,1509.0419,1509.0419,1625.6318,-1782.882,65.538723,65.538723,50,8.1632155,7.3755072,106.97292,50.277271,157.25019,222.78891,903.42331,8627.0571,0.15839364,0.28339364,0.15839364,1.9734735,401.4774,1,1,8,5000,7679.7937,14456.082,16058.548,5000,5000,5000,5000,5000,1515.5357,0,1515.5357,110.09609
383.5,1496.1409,1496.1409,1613.3091,-1769.3673,65.53524,65.53524,50,8.1617367,7.3735032,106.16204,49.896157,156.05819,221.59343,903.34206,8626.2813,0.15834267,0.28334267,0.15834267,1.9586902,401.49117,1,1,8,5000,7679.0981,14454.773,16059.096,5000,5000,5000,5000,5000,1502.7106,0,1502.7106,110.59846
383.6,1483.2785,1483.2785,1600.935,-1755.7963,65.531783,65.531783,50,8.1602688,7.371514,105.34778,49.513454,154.86123,220.39301,903.26141,8625.5111,0.15829207,0.28329207,0.15829207,1.9438407,401.505,1,1,8,5000,7678.4075,14453.473,16059.647,5000,5000,5000,5000,5000,1489.9246,0,1489.9246,111.01047
383.7,1470.4644,1470.4644,1588.5191,-1742.1793,65.528352,65.528352,50,8.1588117,7.3695398,104.53076,49.129457,153.66022,219.18857,903.18135,8624.7466,0.15824186,0.28324186,0.15824186,1.9289363,401.51886,1,1,8,5000,7677.722,14452.183,16060.2,5000,5000,5000,5000,5000,1477.1871,0,1477.1871,111.33197
383.8,1457.7084,1457.7084,1576.0708,-1728.5269,65.524946,65.524946,50,8.1573656,7.3675805,103.71161,48.744458,152.45607,217.98102,903.1019,8623.9878,0.15819203,0.28319203,0.15819203,1.9139888,401.53276,1,1,8,5000,7677.0415,14450.902,16060.755,5000,5000,5000,5000,5000,1464.508,0,1464.508,111.56282
383.9,1445.02,1445.02,1563.5997,-1714.8494,65.521566,65.521566,50,8.1559303,7.3656361,102.89096,48.358753,151.24972,216.77128,903.02304,8623.2348,0.15814257,0.28314257,0.15814257,1.8990096,401.54667,1,1,8,5000,7676.3661,14449.63,16061.31,5000,5000,5000,5000,5000,1451.8968,0,1451.8968,111.70288
384,1432.4091,1432.4091,1551.1153,-1701.1573,65.518213,65.518213,50,8.154506,7.3637068,102.06944,47.972637,150.04208,215.56029,902.94478,8622.4875,0.1580935,0.2830935,0.1580935,1.8840104,401.56058,1,1,8,5000,7675.6958,14448.369,16061.867,5000,5000,5000,5000,5000,1439.3632,0,1439.3632,111.75206
384.1,1419.8854,1419.8854,1538.6271,-1687.4612,65.514885,65.514885,50,8.1530927,7.3617925,101.24767,47.586405,148.83407,214.34896,902.86712,8621.7459,0.1580448,0.2830448,0.1580448,1.8690028,401.57449,1,1,8,5000,7675.0306,14447.116,16062.423,5000,5000,5000,5000,5000,1426.9168,0,1426.9168,111.71027
384.2,1407.4585,1407.4585,1526.1447,-1673.7714,65.511583,65.511583,50,8.1516903,7.3598931,100.42628,47.200353,147.62664,213.13822,902.79006,8621.01,0.15799649,0.28299649,0.15799649,1.8539985,401.58838,1,1,8,5000,7674.3705,14445.874,16062.98,5000,5000,5000,5000,5000,1414.5673,0,1414.5673,111.57742
384.3,1395.1381,1395.1381,1513.6778,-1660.0985,65.508308,65.508308,50,8.1502989,7.3580088,99.60591,46.814778,146.42069,211.929,902.7136,8620.2799,0.15794856,0.28294856,0.15794856,1.8390091,401.60225,1,1,8,5000,7673.7155,14444.641,16063.535,5000,5000,5000,5000,5000,1402.3244,0,1402.3244,111.35345
384.4,1382.934,1382.934,1501.2359,-1646.4531,65.505058,65.505058,50,8.1489184,7.3561395,98.787183,46.429976,145.21716,210.72222,902.63774,8619.5555,0.157901,0.282901,0.157901,1.8240463,401.61607,1,1,8,5000,7673.0656,14443.418,16064.09,5000,5000,5000,5000,5000,1390.1976,0,1390.1976,111.03831
384.5,1370.8559,1370.8559,1488.8286,-1632.8456,65.501834,65.501834,50,8.1475488,7.354285,97.970734,46.046245,144.01698,209.51881,902.56247,8618.8367,0.15785383,0.28285383,0.15785383,1.8091219,401.62984,1,1,8,5000,7672.4208,14442.204,16064.643,5000,5000,5000,5000,5000,1378.1966,0,1378.1966,110.63195
384.6,1358.9134,1358.9134,1476.4655,-1619.2866,65.498636,65.498636,50,8.1461902,7.3524455,97.157196,45.663882,142.82108,208.31971,902.4878,8618.1237,0.15780703,0.28280703,0.15780703,1.7942476,401.64355,1,1,8,5000,7671.781,14441,16065.194,5000,5000,5000,5000,5000,1366.3312,0,1366.3312,110.13434
384.7,1347.1163,1347.1163,1464.1563,-1605.7867,65.495463,65.495463,50,8.1448423,7.3506209,96.347203,45.283185,141.63039,207.12585,902.41372,8617.4163,0.1577606,0.2827606,0.1577606,1.7794352,401.65719,1,1,8,5000,7671.1463,14439.805,16065.742,5000,5000,5000,5000,5000,1354.6109,0,1354.6109,109.54545
