time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
384.8,1335.4743,1335.4743,1451.9106,-1592.3564,65.492316,65.492316,50,8.1435053,7.348811,95.541387,44.904452,140.44584,205.93816,902.34024,8616.7145,0.15771455,0.28271455,0.15771455,1.7646963,401.67074,1,1,8,5000,7670.5167,14438.62,16066.288,5000,5000,5000,5000,5000,1343.0454,0,1343.0454,108.86525
384.9,1323.9971,1323.9971,1439.738,-1579.0064,65.489195,65.489195,50,8.142179,7.3470158,94.740384,44.52798,139.26836,204.75756,902.26733,8616.0184,0.15766887,0.28266887,0.15766887,1.7500427,401.6842,1,1,8,5000,7669.892,14437.444,16066.83,5000,5000,5000,5000,5000,1331.6443,0,1331.6443,108.09375
385,1312.6945,1312.6945,1427.6482,-1565.7471,65.486099,65.486099,50,8.1408634,7.3452352,93.944828,44.154069,138.0989,203.585,902.19501,8615.3278,0.15762356,0.28262356,0.15762356,1.7354864,401.69754,1,1,8,5000,7669.2723,14436.277,16067.368,5000,5000,5000,5000,5000,1320.4173,0,1320.4173,107.23092
385.1,1301.576,1301.576,1415.6509,-1552.5893,65.483027,65.483027,50,8.1395584,7.3434691,93.155355,43.783017,136.93837,202.4214,902.12327,8614.6427,0.15757861,0.28257861,0.15757861,1.7210389,401.71077,1,1,8,5000,7668.6576,14435.12,16067.902,5000,5000,5000,5000,5000,1309.3741,0,1309.3741,106.27677
385.2,1290.6516,1290.6516,1403.7556,-1539.5433,65.479981,65.479981,50,8.138264,7.3417173,92.372601,43.415122,135.78772,201.2677,902.0521,8613.9631,0.15753403,0.28253403,0.15753403,1.7067122,401.72387,1,1,8,5000,7668.0478,14433.972,16068.431,5000,5000,5000,5000,5000,1298.5243,0,1298.5243,105.23131
385.3,1279.9307,1279.9307,1391.9721,-1526.62,65.47696,65.47696,50,8.13698,7.3399799,91.597201,43.050684,134.64789,200.12484,901.9815,8613.2889,0.1574898,0.2824898,0.1574898,1.6925181,401.73683,1,1,8,5000,7667.4429,14432.834,16068.955,5000,5000,5000,5000,5000,1287.8776,0,1287.8776,104.09454
385.4,1269.4233,1269.4233,1380.3101,-1513.8299,65.473963,65.473963,50,8.1357063,7.3382566,90.829791,42.690002,133.51979,198.99376,901.91146,8612.62,0.15744593,0.28244593,0.15744593,1.6784684,401.74963,1,1,8,5000,7666.8428,14431.704,16069.473,5000,5000,5000,5000,5000,1277.4436,0,1277.4436,102.86647
385.5,1259.1389,1259.1389,1368.7791,-1501.1835,65.47099,65.47099,50,8.1344428,7.3365472,90.071009,42.333374,132.40438,197.87537,901.84198,8611.9565,0.15740241,0.28240241,0.15740241,1.6645749,401.76227,1,1,8,5000,7666.2474,14430.583,16069.985,5000,5000,5000,5000,5000,1267.232,0,1267.232,101.54712
385.6,1249.0873,1249.0873,1357.3889,-1488.6915,65.468041,65.468041,50,8.1331895,7.3348517,89.321491,41.981101,131.30259,196.77063,901.77304,8611.2982,0.15735924,0.28235924,0.15735924,1.6508494,401.77473,1,1,8,5000,7665.6568,14429.472,16070.491,5000,5000,5000,5000,5000,1257.2524,0,1257.2524,100.13651
385.7,1239.2783,1239.2783,1346.1492,-1476.3646,65.465116,65.465116,50,8.1319462,7.3331699,88.581873,41.633481,130.21535,195.68047,901.70465,8610.6451,0.15731641,0.28231641,0.15731641,1.6373039,401.787,1,1,8,5000,7665.0709,14428.369,16070.989,5000,5000,5000,5000,5000,1247.5145,0,1247.5145,98.634664
385.8,1229.7214,1229.7214,1335.0696,-1464.2132,65.462214,65.462214,50,8.1307127,7.3315015,87.852795,41.290814,129.14361,194.60582,901.63679,8609.9971,0.15727392,0.28227392,0.15727392,1.6239502,401.79908,1,1,8,5000,7664.4895,14427.274,16071.48,5000,5000,5000,5000,5000,1238.028,0,1238.028,97.041606
385.9,1220.4266,1220.4266,1324.1599,-1452.2482,65.459335,65.459335,50,8.129489,7.3298464,87.134892,40.953399,128.08829,193.54763,901.56946,8609.3541,0.15723176,0.28223176,0.15723176,1.6108001,401.81095,1,1,8,5000,7663.9127,14426.189,16071.963,5000,5000,5000,5000,5000,1228.8025,0,1228.8025,95.357364
386,1211.4034,1211.4034,1313.4297,-1440.48,65.456479,65.456479,50,8.1282748,7.3282043,86.428803,40.621537,127.05034,192.50682,901.50264,8608.7161,0.15718993,0.28218993,0.15718993,1.5978656,401.82259,1,1,8,5000,7663.3404,14425.111,16072.438,5000,5000,5000,5000,5000,1219.8477,0,1219.8477,93.581969
386.1,1202.6616,1202.6616,1302.8887,-1428.9194,65.453645,65.453645,50,8.1270701,7.3265751,85.735165,40.295528,126.03069,191.48434,901.43633,8608.0829,0.15714842,0.28214842,0.15714842,1.5851585,401.834,1,1,8,5000,7662.7724,14424.042,16072.904,5000,5000,5000,5000,5000,1211.1733,0,1211.1733,91.715453
386.2,1194.2109,1194.2109,1292.5467,-1417.5769,65.450833,65.450833,50,8.1258746,7.3249586,85.054617,39.97567,125.03029,190.48112,901.37052,8607.4544,0.15710723,0.28210723,0.15710723,1.5726906,401.84517,1,1,8,5000,7662.2088,14422.981,16073.36,5000,5000,5000,5000,5000,1202.7888,0,1202.7888,89.757851
386.3,1186.061,1186.061,1282.4132,-1406.4633,65.448043,65.448043,50,8.1246882,7.3233544,84.387797,39.662264,124.05006,189.4981,901.3052,8606.8307,0.15706634,0.28206634,0.15706634,1.5604739,401.85608,1,1,8,5000,7661.6494,14421.928,16073.807,5000,5000,5000,5000,5000,1194.704,0,1194.704,87.709198
386.4,1178.2217,1178.2217,1272.4981,-1395.589,65.445273,65.445273,50,8.1235106,7.3217624,83.735342,39.355611,123.09095,188.53623,901.24036,8606.2115,0.15702576,0.28202576,0.15702576,1.5485204,401.86673,1,1,8,5000,7661.0942,14420.883,16074.243,5000,5000,5000,5000,5000,1186.9286,0,1186.9286,85.569532
386.5,1170.7027,1170.7027,1262.811,-1384.9649,65.442524,65.442524,50,8.1223418,7.3201822,83.097892,39.056009,122.1539,187.59643,901.17598,8605.5967,0.15698547,0.28198547,0.15698547,1.5368418,401.8771,1,1,8,5000,7660.543,14419.846,16074.669,5000,5000,5000,5000,5000,1179.4721,0,1179.4721,83.338892
386.6,1163.5136,1163.5136,1253.3616,-1374.6014,65.439795,65.439795,50,8.1211815,7.3186137,82.476085,38.76376,121.23985,186.67964,901.11206,8604.9863,0.15694547,0.28194547,0.15694547,1.52545,401.88718,1,1,8,5000,7659.9958,14418.816,16075.084,5000,5000,5000,5000,5000,1172.3443,0,1172.3443,81.017319
386.7,1156.6643,1156.6643,1244.1596,-1364.5093,65.437086,65.437086,50,8.1200294,7.3170565,81.87056,38.479163,120.34972,185.78681,901.04858,8604.3802,0.15690575,0.28190575,0.15690575,1.5143571,401.89696,1,1,8,5000,7659.4525,14417.793,16075.487,5000,5000,5000,5000,5000,1165.5548,0,1165.5548,78.604855
386.8,1150.1644,1150.1644,1235.2148,-1354.6993,65.434396,65.434396,50,8.1188855,7.3155103,81.281956,38.202519,119.48447,184.91887,900.98554,8603.7781,0.1568663,0.2818663,0.1568663,1.5035749,401.90643,1,1,8,5000,7658.913,14416.777,16075.878,5000,5000,5000,5000,5000,1159.1132,0,1159.1132,76.10154
386.9,1144.0237,1144.0237,1226.5368,-1345.1818,65.431724,65.431724,50,8.1177494,7.3139748,80.710911,37.934128,118.64504,184.07676,900.92291,8603.1801,0.15682711,0.28182711,0.15682711,1.4931154,401.91557,1,1,8,5000,7658.3771,14415.769,16076.257,5000,5000,5000,5000,5000,1153.0294,0,1153.0294,73.50742
387,1138.2518,1138.2518,1218.1354,-1335.9677,65.429071,65.429071,50,8.1166209,7.3124497,80.158064,37.67429,117.83235,183.26142,900.86069,8602.5859,0.15678819,0.28178819,0.15678819,1.4829904,401.92438,1,1,8,5000,7657.8447,14414.767,16076.623,5000,5000,5000,5000,5000,1147.3128,0,1147.3128,70.822539
387.1,1132.8586,1132.8586,1210.0202,-1327.0676,65.426434,65.426434,50,8.1154998,7.3109347,79.624055,37.423306,117.04736,182.47379,900.79886,8601.9954,0.15674951,0.28174951,0.15674951,1.4732119,401.93285,1,1,8,5000,7657.3158,14413.771,16076.975,5000,5000,5000,5000,5000,1141.9733,0,1141.9733,68.046941
387.2,1127.8537,1127.8537,1202.201,-1318.492,65.423815,65.423815,50,8.1143858,7.3094294,79.109522,37.181475,116.291,181.71481,900.7374,8601.4086,0.15671106,0.28171106,0.15671106,1.4637918,401.94096,1,1,8,5000,7656.7903,14412.782,16077.314,5000,5000,5000,5000,5000,1137.0204,0,1137.0204,65.180674
387.3,1123.2468,1123.2468,1194.6876,-1310.2518,65.421212,65.421212,50,8.1132786,7.3079335,78.615106,36.9491,115.56421,180.98542,900.67631,8600.8252,0.15667285,0.28167285,0.15667285,1.4547421,401.9487,1,1,8,5000,7656.2679,14411.798,16077.638,5000,5000,5000,5000,5000,1132.4638,0,1132.4638,62.223782
387.4,1119.0478,1119.0478,1187.4895,-1302.3574,65.418625,65.418625,50,8.1121781,7.3064466,78.141444,36.726479,114.86792,180.28655,900.61556,8600.2451,0.15663486,0.28163486,0.15663486,1.4460747,401.95606,1,1,8,5000,7655.7486,14410.821,16077.948,5000,5000,5000,5000,5000,1128.3132,0,1128.3132,59.176315
387.5,1115.2663,1115.2663,1180.6165,-1294.8196,65.416052,65.416052,50,8.1110839,7.3049684,77.689177,36.513913,114.20309,179.61914,900.55515,8599.6682,0.15659707,0.28159707,0.15659707,1.4378016,401.96303,1,1,8,5000,7655.2323,14409.849,16078.242,5000,5000,5000,5000,5000,1124.5782,0,1124.5782,56.038319
387.6,1111.912,1111.912,1174.0784,-1287.6491,65.413494,65.413494,50,8.1099957,7.3034983,77.258944,36.311704,113.57065,178.98414,900.49504,8599.0942,0.15655949,0.28155949,0.15655949,1.4299347,401.9696,1,1,8,5000,7654.7187,14408.882,16078.521,5000,5000,5000,5000,5000,1121.2686,0,1121.2686,52.809842
387.7,1108.9946,1108.9946,1167.8849,-1280.8564,65.410949,65.410949,50,8.1089132,7.3020362,76.851385,36.120151,112.97154,178.38249,900.43524,8598.5232,0.15652209,0.28152209,0.15652209,1.4224859,401.97575,1,1,8,5000,7654.2079,14407.921,16078.784,5000,5000,5000,5000,5000,1118.3939,0,1118.3939,49.490934
387.8,1106.524,1106.524,1162.0456,-1274.4523,65.408418,65.408418,50,8.1078362,7.3005815,76.467139,35.939555,112.40669,177.81511,900.37572,8597.9548,0.15648487,0.28148487,0.15648487,1.4154672,401.98148,1,1,8,5000,7653.6995,14406.964,16079.03,5000,5000,5000,5000,5000,1115.964,0,1115.964,46.081644
387.9,1104.5098,1104.5098,1156.5704,-1268.4474,65.405898,65.405898,50,8.1067643,7.2991338,76.106846,35.770217,111.87706,177.28296,900.31646,8597.3889,0.15644782,0.28144782,0.15644782,1.4088906,401.98678,1,1,8,5000,7653.1936,14406.011,16079.259,5000,5000,5000,5000,5000,1113.9883,0,1113.9883,42.582022
388,1102.9193,1102.9193,1151.4648,-1262.848,65.40339,65.40339,50,8.1056973,7.2976927,75.770879,35.612313,111.38319,176.78658,900.25744,8596.8253,0.15641093,0.28141093,0.15641093,1.4027632,401.99164,1,1,8,5000,7652.6899,14405.063,16079.471,5000,5000,5000,5000,5000,1112.4343,0,1112.4343,39.03053
388.1,1101.4011,1101.4011,1146.7006,-1257.6229,65.400892,65.400892,50,8.1046347,7.2962577,75.457376,35.464967,110.92234,176.32324,900.19866,8596.264,0.15637417,0.28137417,0.15637417,1.3970505,401.99608,1,1,8,5000,7652.1883,14404.119,16079.665,5000,5000,5000,5000,5000,1110.9502,0,1110.9502,35.750349
388.2,1099.8745,1099.8745,1142.2445,-1252.7358,65.398405,65.398405,50,8.1035762,7.2948285,75.164148,35.32715,110.4913,175.8897,900.14009,8595.7046,0.15633756,0.28133756,0.15633756,1.3917121,402.00016,1,1,8,5000,7651.6886,14403.179,16079.843,5000,5000,5000,5000,5000,1109.456,0,1109.456,32.788555
388.3,1098.3397,1098.3397,1138.0664,-1248.1536,65.395926,65.395926,50,8.1025217,7.2934046,74.889213,35.19793,110.08714,175.48307,900.08171,8595.1472,0.15630107,0.28130107,0.15630107,1.3867114,402.00391,1,1,8,5000,7651.1907,14402.241,16080.006,5000,5000,5000,5000,5000,1107.9515,0,1107.9515,30.114959
388.4,1096.7963,1096.7963,1134.139,-1243.8463,65.393457,65.393457,50,8.1014709,7.2919858,74.630777,35.076465,109.70724,175.1007,900.02353,8594.5916,0.1562647,0.2812647,0.1562647,1.3820153,402.00735,1,1,8,5000,7650.6946,14401.307,16080.156,5000,5000,5000,5000,5000,1106.4368,0,1106.4368,27.702224
388.5,1095.2443,1095.2443,1130.4377,-1239.7869,65.390995,65.390995,50,8.1004235,7.2905717,74.387215,34.961991,109.34921,174.7402,899.96552,8594.0377,0.15622845,0.28122845,0.15622845,1.3775938,402.01053,1,1,8,5000,7650.2,14400.376,16080.294,5000,5000,5000,5000,5000,1104.9121,0,1104.9121,25.5256
388.6,1093.6837,1093.6837,1126.9401,-1235.951,65.388542,65.388542,50,8.0993794,7.2891621,74.157059,34.853818,109.01088,174.39942,899.90768,8593.4853,0.1561923,0.2811923,0.1561923,1.3734198,402.01346,1,1,8,5000,7649.7069,14399.448,16080.421,5000,5000,5000,5000,5000,1103.3774,0,1103.3774,23.562679
388.7,1092.1144,1092.1144,1123.626,-1232.3163,65.386095,65.386095,50,8.0983383,7.2877568,73.938978,34.75132,108.6903,174.07639,899.84999,8592.9345,0.15615625,0.28115625,0.15615625,1.3694686,402.01617,1,1,8,5000,7649.2153,14398.523,16080.538,5000,5000,5000,5000,5000,1101.8328,0,1101.8328,21.793171
388.8,1090.5363,1090.5363,1120.4771,-1228.8628,65.383656,65.383656,50,8.0973001,7.2863555,73.731768,34.653931,108.3857,173.76935,899.79246,8592.3851,0.1561203,0.2811203,0.1561203,1.365718,402.01868,1,1,8,5000,7648.725,14397.6,16080.647,5000,5000,5000,5000,5000,1100.2784,0,1100.2784,20.198706
388.9,1088.9494,1088.9494,1117.4768,-1225.5723,65.381223,65.381223,50,8.0962647,7.284958,73.534339,34.56114,108.09548,173.4767,899.73507,8591.837,0.15608444,0.28108444,0.15608444,1.362148,402.02101,1,1,8,5000,7648.2359,14396.679,16080.747,5000,5000,5000,5000,5000,1098.7142,0,1098.7142,18.762651
389,1087.3538,1087.3538,1114.6103,-1222.4284,65.378796,65.378796,50,8.095232,7.2835641,73.345707,34.472482,107.81819,173.19699,899.67782,8591.2903,0.15604867,0.28104867,0.15604867,1.3587402,402.02319,1,1,8,5000,7647.7481,14395.761,16080.841,5000,5000,5000,5000,5000,1097.1403,0,1097.1403,17.469946
389.1,1085.7493,1085.7493,1111.8638,-1219.4163,65.376375,65.376375,50,8.0942017,7.2821737,73.164978,34.387539,107.55252,172.92889,899.62069,8590.7448,0.15601298,0.28101298,0.15601298,1.3554783,402.02521,1,1,8,5000,7647.2614,14394.845,16080.927,5000,5000,5000,5000,5000,1095.5568,0,1095.5568,16.306956
389.2,1084.136,1084.136,1109.2251,-1216.5224,65.373961,65.373961,50,8.0931739,7.2807867,72.991345,34.305932,107.29728,172.67124,899.56369,8590.2005,0.15597737,0.28097737,0.15597737,1.3523472,402.02711,1,1,8,5000,7646.7759,14393.931,16081.009,5000,5000,5000,5000,5000,1093.9638,0,1093.9638,15.261334
389.3,1082.5139,1082.5139,1106.6832,-1213.7346,65.371551,65.371551,50,8.0921484,7.2794029,72.824077,34.227316,107.05139,172.42294,899.50681,8589.6573,0.15594184,0.28094184,0.15594184,1.3493334,402.02889,1,1,8,5000,7646.2914,14393.019,16081.084,5000,5000,5000,5000,5000,1092.3613,0,1092.3613,14.321903
389.4,1080.883,1080.883,1104.228,-1211.0419,65.369147,65.369147,50,8.0911251,7.2780221,72.662515,34.151382,106.8139,172.18304,899.45005,8589.1153,0.15590639,0.28090639,0.15590639,1.3464249,402.03057,1,1,8,5000,7645.8079,14392.109,16081.156,5000,5000,5000,5000,5000,1090.7495,0,1090.7495,13.478541
389.5,1079.2434,1079.2434,1101.8504,-1208.4343,65.366748,65.366748,50,8.090104,7.2766444,72.506059,34.077848,106.58391,171.95065,899.3934,8588.5743,0.155871,0.280871,0.155871,1.3436104,402.03215,1,1,8,5000,7645.3254,14391.201,16081.223,5000,5000,5000,5000,5000,1089.1283,0,1089.1283,12.722083
389.6,1077.5949,1077.5949,1099.5422,-1205.9028,65.364355,65.364355,50,8.0890849,7.2752696,72.354169,34.00646,106.36063,171.72498,899.33686,8588.0344,0.15583569,0.28083569,0.15583569,1.34088,402.03365,1,1,8,5000,7644.8439,14390.294,16081.286,5000,5000,5000,5000,5000,1087.498,0,1087.498,12.044233
389.7,1075.9378,1075.9378,1097.2959,-1203.4393,65.361965,65.361965,50,8.0880679,7.2738976,72.206357,33.936988,106.14334,171.50531,899.28043,8587.4955,0.15580045,0.28080045,0.15580045,1.3382247,402.03507,1,1,8,5000,7644.3633,14389.39,16081.346,5000,5000,5000,5000,5000,1085.8585,0,1085.8585,11.437478
389.8,1074.2719,1074.2719,1095.1049,-1201.0363,65.359581,65.359581,50,8.0870529,7.2725283,72.062179,33.869224,105.9314,171.29098,899.2241,8586.9576,0.15576527,0.28076527,0.15576527,1.3356363,402.03643,1,1,8,5000,7643.8836,14388.487,16081.403,5000,5000,5000,5000,5000,1084.2099,0,1084.2099,10.895014
389.9,1072.5974,1072.5974,1092.963,-1198.6873,65.357202,65.357202,50,8.0860397,7.2711618,71.921235,33.80298,105.72422,171.08142,899.16787,8586.4206,0.15573016,0.28073016,0.15573016,1.3331073,402.03772,1,1,8,5000,7643.4048,14387.586,16081.457,5000,5000,5000,5000,5000,1082.5524,0,1082.5524,10.410682
390,1070.9143,1070.9143,1090.8648,-1196.3861,65.354826,65.354826,50,8.0850285,7.2697978,71.783164,33.738087,105.52125,170.87608,899.11173,8585.8846,0.15569511,0.28069511,0.15569511,1.3306311,402.03896,1,1,8,5000,7642.9269,14386.686,16081.509,5000,5000,5000,5000,5000,1080.8859,0,1080.8859,9.978906
390.1,1069.2226,1069.2226,1088.8053,-1194.1273,65.352456,65.352456,50,8.0840191,7.2684364,71.64764,33.674391,105.32203,170.67449,899.0557,8585.3495,0.15566012,0.28066012,0.15566012,1.3282017,402.04016,1,1,8,5000,7642.4497,14385.788,16081.559,5000,5000,5000,5000,5000,1079.2107,0,1079.2107,9.5946352
390.2,1067.5225,1067.5225,1086.78,-1191.9061,65.350089,65.350089,50,8.0830115,7.2670776,71.514365,33.611752,105.12612,170.47621,898.99976,8584.8154,0.1556252,0.2806252,0.1556252,1.3258136,402.04131,1,1,8,5000,7641.9735,14384.891,16081.606,5000,5000,5000,5000,5000,1077.5267,0,1077.5267,9.2532973
390.3,1065.8139,1065.8139,1084.7848,-1189.7179,65.347727,65.347727,50,8.0820057,7.2657212,71.383074,33.550045,104.93312,170.28085,898.94392,8584.2821,0.15559034,0.28059034,0.15559034,1.3234618,402.04242,1,1,8,5000,7641.498,14383.996,16081.652,5000,5000,5000,5000,5000,1075.834,0,1075.834,8.9507522
390.4,1064.0969,1064.0969,1082.8161,-1187.5588,65.345369,65.345369,50,8.0810017,7.2643673,71.253525,33.489157,104.74268,170.08805,898.88817,8583.7497,0.15555553,0.28055553,0.15555553,1.3211418,402.0435,1,1,8,5000,7641.0233,14383.103,16081.697,5000,5000,5000,5000,5000,1074.1328,0,1074.1328,8.683251
390.5,1062.3716,1062.3716,1080.8705,-1185.425,65.343015,65.343015,50,8.0799993,7.2630158,71.1255,33.428985,104.55449,169.8975,898.83251,8583.2182,0.15552079,0.28052079,0.15552079,1.3188497,402.04455,1,1,8,5000,7640.5494,14382.211,16081.74,5000,5000,5000,5000,5000,1072.4231,0,1072.4231,8.447399
390.6,1060.638,1060.638,1078.9451,-1183.3134,65.340665,65.340665,50,8.0789987,7.2616667,70.998803,33.369437,104.36824,169.70891,898.77694,8582.6875,0.1554861,0.2804861,0.1554861,1.3165818,402.04558,1,1,8,5000,7640.0763,14381.32,16081.782,5000,5000,5000,5000,5000,1070.705,0,1070.705,8.2401226
390.7,1058.8962,1058.8962,1077.0372,-1181.2209,65.33832,65.33832,50,8.0779998,7.2603199,70.873255,33.31043,104.18369,169.52201,898.72146,8582.1577,0.15545148,0.28045148,0.15545148,1.3143348,402.04658,1,1,8,5000,7639.604,14380.431,16081.823,5000,5000,5000,5000,5000,1068.9786,0,1068.9786,8.0586385
390.8,1057.1463,1057.1463,1075.1444,-1179.145,65.335978,65.335978,50,8.0770026,7.2589755,70.748697,33.251888,104.00058,169.33656,898.66607,8581.6288,0.15541691,0.28041691,0.15541691,1.3121058,402.04756,1,1,8,5000,7639.1324,14379.543,16081.863,5000,5000,5000,5000,5000,1067.2439,0,1067.2439,7.9004262
390.9,1055.3884,1055.3884,1073.2643,-1177.0831,65.33364,65.33364,50,8.076007,7.2576334,70.624984,33.193742,103.81873,169.15237,898.61076,8581.1007,0.1553824,0.2803824,0.1553824,1.309892,402.04853,1,1,8,5000,7638.6616,14378.657,16081.902,5000,5000,5000,5000,5000,1065.5011,0,1065.5011,7.7632036
391,1053.6224,1053.6224,1071.3952,-1175.0331,65.331307,65.331307,50,8.075013,7.2562936,70.501985,33.135933,103.63792,168.96922,898.55555,8580.5734,0.15534794,0.28034794,0.15534794,1.3076911,402.04948,1,1,8,5000,7638.1915,14377.772,16081.941,5000,5000,5000,5000,5000,1063.7503,0,1063.7503,7.644904
391.1,1051.8486,1051.8486,1069.5351,-1172.993,65.328977,65.328977,50,8.0740208,7.2549562,70.379583,33.078404,103.45799,168.78696,898.50042,8580.047,0.15531355,0.28031355,0.15531355,1.3055008,402.05041,1,1,8,5000,7637.7222,14376.889,16081.979,5000,5000,5000,5000,5000,1061.9914,0,1061.9914,7.5436561
391.2,1050.0669,1050.0669,1067.6824,-1170.9612,65.326651,65.326651,50,8.0730301,7.253621,70.257672,33.021106,103.27878,168.60543,898.44538,8579.5214,0.1552792,0.2802792,0.1552792,1.3033193,402.05134,1,1,8,5000,7637.2536,14376.007,16082.017,5000,5000,5000,5000,5000,1060.2247,0,1060.2247,7.4577651
391.3,1048.2774,1048.2774,1065.8358,-1168.9359,65.324329,65.324329,50,8.0720411,7.252288,70.136156,32.963993,103.10015,168.42448,898.39043,8578.9967,0.15524492,0.28024492,0.15524492,1.3011447,402.05226,1,1,8,5000,7636.7858,14375.126,16082.054,5000,5000,5000,5000,5000,1058.4501,0,1058.4501,7.3856963
391.4,1046.4803,1046.4803,1063.9939,-1166.9158,65.322011,65.322011,50,8.0710537,7.2509574,70.014951,32.907027,102.92198,168.24399,898.33556,8578.4727,0.15521069,0.28021069,0.15521069,1.2989755,402.05317,1,1,8,5000,7636.3187,14374.247,16082.09,5000,5000,5000,5000,5000,1056.6678,0,1056.6678,7.32606
391.5,1044.6756,1044.6756,1062.1555,-1164.8996,65.319697,65.319697,50,8.0700679,7.249629,69.893978,32.85017,102.74415,168.06384,898.28079,8577.9496,0.15517652,0.28017652,0.15517652,1.2968101,402.05408,1,1,8,5000,7635.8523,14373.369,16082.127,5000,5000,5000,5000,5000,1054.8779,0,1054.8779,7.2775975
391.6,1042.8633,1042.8633,1060.3196,-1162.8862,65.317387,65.317387,50,8.0690837,7.2483028,69.773169,32.793389,102.56656,167.88395,898.22609,8577.4274,0.1551424,0.2801424,0.1551424,1.2946475,402.05498,1,1,8,5000,7635.3867,14372.493,16082.163,5000,5000,5000,5000,5000,1053.0804,0,1053.0804,7.239169
391.7,1041.0436,1041.0436,1058.4852,-1160.8744,65.31508,65.31508,50,8.0681011,7.2469789,69.652461,32.736657,102.38912,167.7042,898.17149,8576.9059,0.15510834,0.28010834,0.15510834,1.2924863,402.05587,1,1,8,5000,7634.9218,14371.617,16082.199,5000,5000,5000,5000,5000,1051.2755,0,1051.2755,7.2097423
391.8,1039.2165,1039.2165,1056.6516,-1158.8633,65.312777,65.312777,50,8.0671202,7.2456573,69.531799,32.679946,102.21175,167.52452,898.11697,8576.3853,0.15507433,0.28007433,0.15507433,1.2903256,402.05677,1,1,8,5000,7634.4576,14370.744,16082.235,5000,5000,5000,5000,5000,1049.4632,0,1049.4632,7.1883824
391.9,1037.3822,1037.3822,1054.8179,-1156.8522,65.310479,65.310479,50,8.0661408,7.2443379,69.411133,32.623233,102.03437,167.34484,898.06253,8575.8655,0.15504039,0.28004039,0.15504039,1.2881644,402.05766,1,1,8,5000,7633.9942,14369.871,16082.271,5000,5000,5000,5000,5000,1047.6436,0,1047.6436,7.1742425
392,1035.5407,1035.5407,1052.9834,-1154.8403,65.308184,65.308184,50,8.0651631,7.2430208,69.290418,32.566496,101.85691,167.1651,898.00818,8575.3465,0.15500649,0.28000649,0.15500649,1.286002,402.05855,1,1,8,5000,7633.5315,14369.001,16082.306,5000,5000,5000,5000,5000,1045.8168,0,1045.8168,7.1665559
392.1,1033.692,1033.692,1051.1476,-1152.8269,65.305893,65.305893,50,8.064187,7.2417059,69.169614,32.509719,101.67933,166.98523,897.95392,8574.8283,0.15497266,0.27997266,0.15497266,1.2838375,402.05944,1,1,8,5000,7633.0696,14368.131,16082.342,5000,5000,5000,5000,5000,1043.9829,0,1043.9829,7.1646277
392.2,1031.8364,1031.8364,1049.3099,-1150.8114,65.303606,65.303606,50,8.0632125,7.2403933,69.048686,32.452882,101.50157,166.80517,897.89975,8574.311,0.15493887,0.27993887,0.15493887,1.2816703,402.06033,1,1,8,5000,7632.6083,14367.263,16082.378,5000,5000,5000,5000,5000,1042.142,0,1042.142,7.1678289
392.3,1029.9738,1029.9738,1047.4698,-1148.7934,65.301322,65.301322,50,8.0622396,7.2390829,68.927602,32.395973,101.32357,166.6249,897.84566,8573.7945,0.15490515,0.27990515,0.15490515,1.2794998,402.06123,1,1,8,5000,7632.1479,14366.396,16082.413,5000,5000,5000,5000,5000,1040.2942,0,1040.2942,7.1755896
392.4,1028.1043,1028.1043,1045.6269,-1146.7722,65.299043,65.299043,50,8.0612683,7.2377748,68.806334,32.338977,101.14531,166.44435,897.79166,8573.2788,0.15487148,0.27987148,0.15487148,1.2773256,402.06212,1,1,8,5000,7631.6881,14365.531,16082.449,5000,5000,5000,5000,5000,1038.4395,0,1038.4395,7.1873934
392.5,1026.2281,1026.2281,1043.7809,-1144.7476,65.296768,65.296768,50,8.0602987,7.2364689,68.684857,32.281883,100.96674,166.26351,897.73775,8572.764,0.15483787,0.27983787,0.15483787,1.275147,402.06301,1,1,8,5000,7631.2291,14364.667,16082.485,5000,5000,5000,5000,5000,1036.5781,0,1036.5781,7.2027727
392.6,1024.3453,1024.3453,1041.9313,-1142.7192,65.294496,65.294496,50,8.0593306,7.2351653,68.56315,32.224681,100.78783,166.08233,897.68392,8572.25,0.15480431,0.27980431,0.15480431,1.2729638,402.06391,1,1,8,5000,7630.7708,14363.804,16082.521,5000,5000,5000,5000,5000,1034.71,0,1034.71,7.2213038
392.7,1022.4558,1022.4558,1040.078,-1140.6866,65.292228,65.292228,50,8.0583642,7.233864,68.441193,32.167361,100.60855,165.90078,897.63018,8571.7368,0.15477081,0.27977081,0.15477081,1.2707756,402.06481,1,1,8,5000,7630.3133,14362.943,16082.557,5000,5000,5000,5000,5000,1032.8354,0,1032.8354,7.2426029
392.8,1020.5599,1020.5599,1038.2206,-1138.6495,65.289964,65.289964,50,8.0573994,7.2325649,68.318969,32.109916,100.42888,165.71885,897.57653,8571.2245,0.15473737,0.27973737,0.15473737,1.2685821,402.06572,1,1,8,5000,7629.8565,14362.083,16082.593,5000,5000,5000,5000,5000,1030.9543,0,1030.9543,7.2663223
392.9,1018.6575,1018.6575,1036.3589,-1136.6077,65.287704,65.287704,50,8.0564363,7.2312681,68.196464,32.052338,100.2488,165.53651,897.52297,8570.713,0.15470398,0.27970398,0.15470398,1.2663829,402.06662,1,1,8,5000,7629.4005,14361.224,16082.629,5000,5000,5000,5000,5000,1029.0668,0,1029.0668,7.2921467
393,1016.7489,1016.7489,1034.4928,-1134.5611,65.285448,65.285448,50,8.0554748,7.2299736,68.073664,31.994622,100.06829,165.35373,897.46949,8570.2024,0.15467066,0.27967066,0.15467066,1.2641779,402.06753,1,1,8,5000,7628.9452,14360.367,16082.665,5000,5000,5000,5000,5000,1027.173,0,1027.173,7.3197907
393.1,1014.834,1014.834,1032.622,-1132.5093,65.283196,65.283196,50,8.0545149,7.2286814,67.95056,31.936763,99.887323,165.17052,897.4161,8569.6925,0.15463738,0.27963738,0.15463738,1.2619668,402.06845,1,1,8,5000,7628.4907,14359.512,16082.701,5000,5000,5000,5000,5000,1025.273,0,1025.273,7.3489955
393.2,1012.913,1012.913,1030.7464,-1130.4523,65.280948,65.280948,50,8.0535566,7.2273914,67.82714,31.878756,99.705896,164.98684,897.36281,8569.1836,0.15460417,0.27960417,0.15460417,1.2597495,402.06937,1,1,8,5000,7628.0369,14358.658,16082.738,5000,5000,5000,5000,5000,1023.3669,0,1023.3669,7.3795267
393.3,1010.9859,1010.9859,1028.866,-1128.39,65.278704,65.278704,50,8.0526001,7.2261038,67.703399,31.820597,99.523996,164.8027,897.3096,8568.6755,0.15457101,0.27957101,0.15457101,1.2575258,402.07029,1,1,8,5000,7627.5839,14357.805,16082.775,5000,5000,5000,5000,5000,1021.4548,0,1021.4548,7.4111718
393.4,1009.053,1009.053,1026.9805,-1126.3221,65.276464,65.276464,50,8.0516451,7.2248184,67.579328,31.762284,99.341612,164.61808,897.25648,8568.1682,0.15453791,0.27953791,0.15453791,1.2552956,402.07121,1,1,8,5000,7627.1316,14356.954,16082.812,5000,5000,5000,5000,5000,1019.5368,0,1019.5368,7.443738
393.5,1007.1141,1007.1141,1025.09,-1124.2487,65.274227,65.274227,50,8.0506918,7.2235354,67.454923,31.703814,99.158737,164.43296,897.20345,8567.6618,0.15450487,0.27950487,0.15450487,1.2530589,402.07214,1,1,8,5000,7626.6801,14356.104,16082.849,5000,5000,5000,5000,5000,1017.6129,0,1017.6129,7.4770508
393.6,1005.1695,1005.1695,1023.1943,-1122.1697,65.271995,65.271995,50,8.0497402,7.2222547,67.33018,31.645185,98.975365,164.24736,897.1505,8567.1562,0.15447188,0.27947188,0.15447188,1.2508154,402.07308,1,1,8,5000,7626.2293,14355.255,16082.886,5000,5000,5000,5000,5000,1015.6834,0,1015.6834,7.5109519
393.7,1003.2193,1003.2193,1021.2934,-1120.0849,65.269767,65.269767,50,8.0487903,7.2209763,67.205095,31.586395,98.79149,164.06126,897.09765,8566.6516,0.15443896,0.27943896,0.15443896,1.2485652,402.07402,1,1,8,5000,7625.7793,14354.408,16082.923,5000,5000,5000,5000,5000,1013.7481,0,1013.7481,7.5452978
393.8,1001.2635,1001.2635,1019.3873,-1117.9944,65.267542,65.267542,50,8.047842,7.2197002,67.079666,31.527443,98.607109,163.87465,897.04489,8566.1477,0.15440609,0.27940609,0.15440609,1.2463082,402.07496,1,1,8,5000,7625.3301,14353.562,16082.961,5000,5000,5000,5000,5000,1011.8074,0,1011.8074,7.5799583
393.9,999.30215,999.30215,1017.476,-1115.8982,65.265322,65.265322,50,8.0468954,7.2184264,66.953891,31.468329,98.42222,163.68754,896.99222,8565.6448,0.15437328,0.27937328,0.15437328,1.2440444,402.0759,1,1,8,5000,7624.8816,14352.718,16082.998,5000,5000,5000,5000,5000,1009.8612,0,1009.8612,7.6148153
394,997.33547,997.33547,1015.5593,-1113.7962,65.263105,65.263105,50,8.0459505,7.217155,66.82777,31.409052,98.236822,163.49993,896.93964,8565.1427,0.15434053,0.27934053,0.15434053,1.2417738,402.07686,1,1,8,5000,7624.4339,14351.876,16083.036,5000,5000,5000,5000,5000,1007.9096,0,1007.9096,7.6497619
394.1,995.3635,995.3635,1013.6375,-1111.6884,65.260893,65.260893,50,8.0450072,7.2158859,66.701302,31.349612,98.050914,163.31181,896.88715,8564.6414,0.15430783,0.27930783,0.15430783,1.2394964,402.07781,1,1,8,5000,7623.987,14351.034,16083.074,5000,5000,5000,5000,5000,1005.9528,0,1005.9528,7.684701
394.2,993.38634,993.38634,1011.7103,-1109.5748,65.258685,65.258685,50,8.0440656,7.2146191,66.574488,31.29001,97.864498,163.12318,896.83476,8564.1411,0.1542752,0.2792752,0.1542752,1.2372121,402.07877,1,1,8,5000,7623.5408,14350.194,16083.112,5000,5000,5000,5000,5000,1003.9908,0,1003.9908,7.7195443
394.3,991.40409,991.40409,1009.7779,-1107.4555,65.256481,65.256481,50,8.0431258,7.2133547,66.447329,31.230245,97.677574,162.93405,896.78245,8563.6416,0.15424263,0.27924263,0.15424263,1.234921,402.07974,1,1,8,5000,7623.0954,14349.356,16083.151,5000,5000,5000,5000,5000,1002.0237,0,1002.0237,7.7542121
394.4,989.41683,989.41683,1007.8403,-1105.3304,65.25428,65.25428,50,8.0421876,7.2120927,66.319827,31.170319,97.490146,162.74443,896.73023,8563.143,0.15421011,0.27921011,0.15421011,1.2326232,402.0807,1,1,8,5000,7622.6508,14348.519,16083.189,5000,5000,5000,5000,5000,1000.0517,0,1000.0517,7.7886317
394.5,987.42468,987.42468,1005.8975,-1103.1997,65.252084,65.252084,50,8.0412511,7.210833,66.191983,31.110232,97.302215,162.5543,896.67811,8562.6452,0.15417765,0.27917765,0.15417765,1.2303185,402.08168,1,1,8,5000,7622.207,14347.684,16083.228,5000,5000,5000,5000,5000,998.07476,0,998.07476,7.8227373
394.6,985.42772,985.42772,1003.9495,-1101.0633,65.249892,65.249892,50,8.0403164,7.2095757,66.0638,31.049986,97.113786,162.36368,896.62608,8562.1484,0.15414525,0.27914525,0.15414525,1.2280072,402.08265,1,1,8,5000,7621.764,14346.85,16083.267,5000,5000,5000,5000,5000,996.09307,0,996.09307,7.8564691
394.7,983.42605,983.42605,1001.9965,-1098.9213,65.247704,65.247704,50,8.0393833,7.2083208,65.93528,30.989582,96.924862,162.17257,896.57415,8561.6524,0.15411292,0.27911292,0.15411292,1.2256893,402.08364,1,1,8,5000,7621.3217,14346.017,16083.306,5000,5000,5000,5000,5000,994.1067,0,994.1067,7.8897729
394.8,981.41976,981.41976,1000.0383,-1096.7738,65.24552,65.24552,50,8.038452,7.2070682,65.806427,30.929021,96.735448,161.98097,896.5223,8561.1574,0.15408064,0.27908064,0.15408064,1.2233648,402.08462,1,1,8,5000,7620.8802,14345.186,16083.345,5000,5000,5000,5000,5000,992.11574,0,992.11574,7.9225993
394.9,979.40896,979.40896,998.0752,-1094.6207,65.24334,65.24334,50,8.0375224,7.2058181,65.677245,30.868305,96.54555,161.78889,896.47055,8560.6632,0.15404842,0.27904842,0.15404842,1.2210337,402.08561,1,1,8,5000,7620.4396,14344.357,16083.385,5000,5000,5000,5000,5000,990.12029,0,990.12029,7.9549035
395,977.39375,977.39375,996.1071,-1092.4623,65.241165,65.241165,50,8.0365945,7.2045703,65.547736,30.807436,96.355172,161.59634,896.41889,8560.1699,0.15401626,0.27901626,0.15401626,1.2186962,402.0866,1,1,8,5000,7619.9997,14343.529,16083.424,5000,5000,5000,5000,5000,988.12045,0,988.12045,7.9866449
395.1,975.37421,975.37421,994.1341,-1090.2984,65.238993,65.238993,50,8.0356683,7.2033249,65.417905,30.746416,96.164321,161.40331,896.36733,8559.6775,0.15398416,0.27898416,0.15398416,1.2163523,402.0876,1,1,8,5000,7619.5606,14342.702,16083.464,5000,5000,5000,5000,5000,986.11632,0,986.11632,8.0177865
395.2,973.35046,973.35046,992.15628,-1088.1293,65.236826,65.236826,50,8.0347439,7.2020819,65.287757,30.685246,95.973002,161.20983,896.31586,8559.186,0.15395213,0.27895213,0.15395213,1.214002,402.0886,1,1,8,5000,7619.1223,14341.877,16083.504,5000,5000,5000,5000,5000,984.10798,0,984.10798,8.0482946
395.3,971.32258,971.32258,990.17369,-1085.9549,65.234663,65.234663,50,8.0338212,7.2008414,65.157295,30.623928,95.781223,161.01589,896.26448,8558.6954,0.15392015,0.27892015,0.15392015,1.2116456,402.08961,1,1,8,5000,7618.6848,14341.054,16083.544,5000,5000,5000,5000,5000,982.09555,0,982.09555,8.0781387
395.4,969.29067,969.29067,988.18641,-1083.7754,65.232503,65.232503,50,8.0329002,7.1996032,65.026524,30.562466,95.58899,160.82149,896.2132,8558.2057,0.15388823,0.27888823,0.15388823,1.209283,402.09061,1,1,8,5000,7618.2481,14340.232,16083.584,5000,5000,5000,5000,5000,980.07912,0,980.07912,8.107291
395.5,967.25484,967.25484,986.1945,-1081.5908,65.230348,65.230348,50,8.031981,7.1983675,64.895449,30.500861,95.39631,160.62666,896.16202,8557.7169,0.15385637,0.27885637,0.15385637,1.2069144,402.09163,1,1,8,5000,7617.8122,14339.411,16083.625,5000,5000,5000,5000,5000,978.05878,0,978.05878,8.1357262
395.6,965.21519,965.21519,984.19806,-1079.4012,65.228198,65.228198,50,8.0310636,7.1971341,64.764075,30.439115,95.20319,160.43139,896.11092,8557.229,0.15382458,0.27882458,0.15382458,1.2045398,402.09264,1,1,8,5000,7617.3771,14338.592,16083.665,5000,5000,5000,5000,5000,976.03464,0,976.03464,8.1634213
395.7,963.1718,963.1718,982.19715,-1077.2068,65.226051,65.226051,50,8.0301479,7.1959032,64.632407,30.377231,95.009638,160.23569,896.05993,8556.742,0.15379285,0.27879285,0.15379285,1.2021593,402.09366,1,1,8,5000,7616.9429,14337.775,16083.706,5000,5000,5000,5000,5000,974.00679,0,974.00679,8.1903553
395.8,961.12479,961.12479,980.19185,-1075.0075,65.223909,65.223909,50,8.0292339,7.1946748,64.50045,30.315212,94.815662,160.03957,896.00903,8556.2559,0.15376117,0.27876117,0.15376117,1.1997731,402.09468,1,1,8,5000,7616.5094,14336.959,16083.746,5000,5000,5000,5000,5000,971.97534,0,971.97534,8.2165091
395.9,959.07424,959.07424,978.18224,-1072.8035,65.221771,65.221771,50,8.0283218,7.1934488,64.368211,30.253059,94.62127,159.84304,895.95822,8555.7708,0.15372956,0.27872956,0.15372956,1.1973812,402.09571,1,1,8,5000,7616.0767,14336.144,16083.787,5000,5000,5000,5000,5000,969.94037,0,969.94037,8.2418654
396,957.02027,957.02027,976.16841,-1070.5949,65.219637,65.219637,50,8.0274113,7.1922252,64.235693,30.190776,94.426468,159.6461,895.90751,8555.2865,0.15369801,0.27869801,0.15369801,1.1949837,402.09673,1,1,8,5000,7615.6449,14335.332,16083.828,5000,5000,5000,5000,5000,967.902,0,967.902,8.2664083
396.1,954.96296,954.96296,974.15045,-1068.3817,65.217507,65.217507,50,8.0265027,7.191004,64.102903,30.128364,94.231267,159.44877,895.8569,8554.8032,0.15366652,0.27866652,0.15366652,1.1925808,402.09776,1,1,8,5000,7615.2138,14334.52,16083.869,5000,5000,5000,5000,5000,965.86032,0,965.86032,8.2901234
396.2,952.90243,952.90243,972.12843,-1066.1641,65.215381,65.215381,50,8.0255958,7.1897854,63.969846,30.065828,94.035674,159.25106,895.80638,8554.3208,0.15363509,0.27863509,0.15363509,1.1901725,402.0988,1,1,8,5000,7614.7836,14333.71,16083.911,5000,5000,5000,5000,5000,963.81543,0,963.81543,8.3129976
396.3,950.83877,950.83877,970.10245,-1063.9421,65.21326,65.21326,50,8.0246907,7.1885691,63.836529,30.003169,93.839698,159.05296,895.75596,8553.8393,0.15360373,0.27860373,0.15360373,1.1877589,402.09983,1,1,8,5000,7614.3542,14332.902,16083.952,5000,5000,5000,5000,5000,961.76743,0,961.76743,8.3350188
396.4,948.77208,948.77208,968.0726,-1061.7159,65.211143,65.211143,50,8.0237874,7.1873553,63.702957,29.94039,93.643346,158.85449,895.70563,8553.3588,0.15357242,0.27857242,0.15357242,1.1853403,402.10087,1,1,8,5000,7613.9256,14332.095,16083.993,5000,5000,5000,5000,5000,959.71642,0,959.71642,8.3561761
396.5,946.70245,946.70245,966.03896,-1059.4856,65.20903,65.20903,50,8.0228858,7.186144,63.569135,29.877494,93.446629,158.65566,895.65541,8552.8791,0.15354118,0.27854118,0.15354118,1.1829165,402.10191,1,1,8,5000,7613.4979,14331.29,16084.035,5000,5000,5000,5000,5000,957.6625,0,957.6625,8.3764595
396.6,944.63001,944.63001,964.00163,-1057.2512,65.206921,65.206921,50,8.0219861,7.1849352,63.435071,29.814483,93.249554,158.45648,895.60528,8552.4004,0.15351,0.27851,0.15351,1.1804879,402.10296,1,1,8,5000,7613.071,14330.487,16084.077,5000,5000,5000,5000,5000,955.60577,0,955.60577,8.3958599
396.7,942.55483,942.55483,961.9607,-1055.0128,65.204817,65.204817,50,8.0210881,7.1837288,63.30077,29.751362,93.052131,158.25695,895.55524,8551.9226,0.15347889,0.27847889,0.15347889,1.1780544,402.10401,1,1,8,5000,7612.6448,14329.684,16084.118,5000,5000,5000,5000,5000,953.54633,0,953.54633,8.4143691
396.8,940.47703,940.47703,959.91625,-1052.7706,65.202717,65.202717,50,8.0201919,7.1825249,63.166237,29.688132,92.854369,158.05709,895.50531,8551.4458,0.15344783,0.27844783,0.15344783,1.1756163,402.10505,1,1,8,5000,7612.2196,14328.884,16084.16,5000,5000,5000,5000,5000,951.48427,0,951.48427,8.4319793
396.9,938.3967,938.3967,957.8684,-1050.5247,65.200621,65.200621,50,8.0192976,7.1813235,63.03148,29.624796,92.656276,157.8569,895.45547,8550.9699,0.15341684,0.27841684,0.15341684,1.1731736,402.1061,1,1,8,5000,7611.7951,14328.085,16084.202,5000,5000,5000,5000,5000,949.41971,0,949.41971,8.4486836
397,936.31394,936.31394,955.81722,-1048.2751,65.19853,65.19853,50,8.018405,7.1801246,62.896505,29.561357,92.457862,157.65639,895.40573,8550.4949,0.15338591,0.27838591,0.15338591,1.1707264,402.10716,1,1,8,5000,7611.3715,14327.288,16084.244,5000,5000,5000,5000,5000,947.35274,0,947.35274,8.4644758
397.1,934.22887,934.22887,953.76282,-1046.022,65.196442,65.196442,50,8.0175142,7.1789281,62.761317,29.497819,92.259136,157.45558,895.35609,8550.0208,0.15335504,0.27835504,0.15335504,1.1682748,402.10821,1,1,8,5000,7610.9487,14326.492,16084.286,5000,5000,5000,5000,5000,945.28347,0,945.28347,8.47935
397.2,932.14157,932.14157,951.70528,-1043.7654,65.194359,65.194359,50,8.0166252,7.1777342,62.625923,29.434184,92.060107,157.25447,895.30654,8549.5477,0.15332424,0.27832424,0.15332424,1.165819,402.10927,1,1,8,5000,7610.5267,14325.697,16084.328,5000,5000,5000,5000,5000,943.21198,0,943.21198,8.493301
397.3,930.05215,930.05215,949.64472,-1041.5055,65.192281,65.192281,50,8.0157381,7.1765427,62.49033,29.370455,91.860785,157.05307,895.2571,8549.0755,0.1532935,0.2782935,0.1532935,1.1633591,402.11032,1,1,8,5000,7610.1056,14324.905,16084.371,5000,5000,5000,5000,5000,941.13839,0,941.13839,8.5063239
397.4,927.96072,927.96072,947.58121,-1039.2424,65.190206,65.190206,50,8.0148527,7.1753538,62.354543,29.306635,91.661179,156.85139,895.20775,8548.6043,0.15326282,0.27826282,0.15326282,1.1608952,402.11138,1,1,8,5000,7609.6853,14324.114,16084.413,5000,5000,5000,5000,5000,939.0628,0,939.0628,8.5184144
397.5,925.86736,925.86736,945.51486,-1036.9762,65.188136,65.188136,50,8.0139691,7.1741673,62.21857,29.242728,91.461297,156.64943,895.1585,8548.134,0.1532322,0.2782322,0.1532322,1.1584274,402.11244,1,1,8,5000,7609.2659,14323.324,16084.455,5000,5000,5000,5000,5000,936.9853,0,936.9853,8.5295684
397.6,923.7722,923.7722,943.44578,-1034.7069,65.186071,65.186071,50,8.0130874,7.1729833,62.082416,29.178735,91.261151,156.44722,895.10935,8547.6647,0.15320165,0.27820165,0.15320165,1.1559559,402.11351,1,1,8,5000,7608.8473,14322.536,16084.498,5000,5000,5000,5000,5000,934.90599,0,934.90599,8.5397822
397.7,921.67532,921.67532,941.37404,-1032.4348,65.184009,65.184009,50,8.0122075,7.1718019,61.946087,29.114661,91.060749,156.24476,895.0603,8547.1963,0.15317116,0.27817116,0.15317116,1.1534807,402.11457,1,1,8,5000,7608.4295,14321.75,16084.54,5000,5000,5000,5000,5000,932.82499,0,932.82499,8.5490526
397.8,919.57683,919.57683,939.29976,-1030.1599,65.181952,65.181952,50,8.0113294,7.1706229,61.809592,29.050508,90.8601,156.04205,895.01135,8546.7288,0.15314073,0.27814073,0.15314073,1.151002,402.11563,1,1,8,5000,7608.0126,14320.965,16084.583,5000,5000,5000,5000,5000,930.74239,0,930.74239,8.5573764
397.9,917.47683,917.47683,937.22304,-1027.8823,65.1799,65.1799,50,8.0104531,7.1694465,61.672935,28.986279,90.659215,155.83911,894.9625,8546.2623,0.15311037,0.27811037,0.15311037,1.1485199,402.1167,1,1,8,5000,7607.5965,14320.182,16084.625,5000,5000,5000,5000,5000,928.65829,0,928.65829,8.5647509
398,915.37542,915.37542,935.14396,-1025.6021,65.177851,65.177851,50,8.0095787,7.1682725,61.536124,28.921978,90.458102,155.63595,894.91374,8545.7967,0.15308007,0.27808007,0.15308007,1.1460345,402.11776,1,1,8,5000,7607.1812,14319.4,16084.668,5000,5000,5000,5000,5000,926.57279,0,926.57279,8.5711736
398.1,913.27271,913.27271,933.06264,-1023.3194,65.175807,65.175807,50,8.0087061,7.1671011,61.399164,28.857607,90.256772,155.43258,894.86509,8545.3321,0.15304984,0.27804984,0.15304984,1.143546,402.11883,1,1,8,5000,7606.7668,14318.62,16084.711,5000,5000,5000,5000,5000,924.48599,0,924.48599,8.5766423
398.2,911.16879,911.16879,930.97916,-1021.0344,65.173767,65.173767,50,8.0078353,7.1659322,61.262064,28.79317,90.055234,155.229,894.81653,8544.8685,0.15301966,0.27801966,0.15301966,1.1410545,402.1199,1,1,8,5000,7606.3533,14317.841,16084.753,5000,5000,5000,5000,5000,922.39801,0,922.39801,8.5811547
398.3,909.06378,909.06378,928.89364,-1018.7471,65.171732,65.171732,50,8.0069663,7.1647658,61.124828,28.728669,89.853497,155.02523,894.76808,8544.4058,0.15298955,0.27798955,0.15298955,1.13856,402.12097,1,1,8,5000,7605.9405,14317.065,16084.796,5000,5000,5000,5000,5000,920.30893,0,920.30893,8.5847092
398.4,906.95777,906.95777,926.80616,-1016.4577,65.169701,65.169701,50,8.0060992,7.163602,60.987464,28.664108,89.651572,154.82127,894.71972,8543.944,0.15295951,0.27795951,0.15295951,1.1360627,402.12203,1,1,8,5000,7605.5287,14316.289,16084.839,5000,5000,5000,5000,5000,918.21886,0,918.21886,8.587304
398.5,904.85087,904.85087,924.71684,-1014.1663,65.167675,65.167675,50,8.0052339,7.1624406,60.849979,28.59949,89.449468,154.61714,894.67147,8543.4832,0.15292953,0.27792953,0.15292953,1.1335628,402.1231,1,1,8,5000,7605.1177,14315.516,16084.881,5000,5000,5000,5000,5000,916.1279,0,916.1279,8.5889375
398.6,902.74317,902.74317,922.62577,-1011.873,65.165652,65.165652,50,8.0043704,7.1612818,60.712378,28.534818,89.247195,154.41285,894.62332,8543.0234,0.15289961,0.27789961,0.15289961,1.1310604,402.12417,1,1,8,5000,7604.7075,14314.744,16084.924,5000,5000,5000,5000,5000,914.03616,0,914.03616,8.5896085
398.7,900.63478,900.63478,920.53305,-1009.5778,65.163634,65.163634,50,8.0035088,7.1601255,60.574669,28.470094,89.044763,154.2084,894.57526,8542.5645,0.15286976,0.27786976,0.15286976,1.1285555,402.12524,1,1,8,5000,7604.2982,14313.973,16084.967,5000,5000,5000,5000,5000,911.94373,0,911.94373,8.5893158
398.8,898.52581,898.52581,918.43878,-1007.281,65.161621,65.161621,50,8.002649,7.1589718,60.436858,28.405323,88.842181,154.0038,894.52731,8542.1066,0.15283997,0.27783997,0.15283997,1.1260483,402.1263,1,1,8,5000,7603.8897,14313.204,16085.009,5000,5000,5000,5000,5000,909.85073,0,909.85073,8.5880583
398.9,896.41635,896.41635,916.34307,-1004.9825,65.159612,65.159612,50,8.001791,7.1578206,60.298952,28.340507,88.639459,153.79907,894.47945,8541.6496,0.15281024,0.27781024,0.15281024,1.123539,402.12737,1,1,8,5000,7603.4821,14312.437,16085.052,5000,5000,5000,5000,5000,907.75724,0,907.75724,8.585835
399,894.3065,894.3065,914.24601,-1002.6826,65.157607,65.157607,50,8.0009349,7.1566719,60.160957,28.27565,88.436607,153.59421,894.4317,8541.1936,0.15278058,0.27778058,0.15278058,1.1210276,402.12844,1,1,8,5000,7603.0753,14311.671,16085.095,5000,5000,5000,5000,5000,905.66337,0,905.66337,8.5826452
399.1,892.19638,892.19638,912.14772,-1000.3814,65.155606,65.155606,50,8.0000806,7.1555257,60.022881,28.210754,88.233635,153.38924,894.38405,8540.7385,0.15275098,0.27775098,0.15275098,1.1185143,402.12951,1,1,8,5000,7602.6694,14310.907,16085.138,5000,5000,5000,5000,5000,903.56923,0,903.56923,8.5784883
399.2,890.08609,890.08609,910.04827,-998.07883,65.15361,65.15361,50,7.9992282,7.1543821,59.88473,28.145823,88.030552,153.18416,894.33649,8540.2844,0.15272144,0.27772144,0.15272144,1.1159992,402.13057,1,1,8,5000,7602.2644,14310.145,16085.18,5000,5000,5000,5000,5000,901.47491,0,901.47491,8.5733635
399.3,887.97571,887.97571,907.94779,-995.77516,65.151619,65.151619,50,7.9983776,7.153241,59.74651,28.08086,87.827369,152.97899,894.28904,8539.8313,0.15269197,0.27769197,0.15269197,1.1134825,402.13164,1,1,8,5000,7601.8602,14309.384,16085.223,5000,5000,5000,5000,5000,899.38052,0,899.38052,8.5672705
399.4,885.86537,885.86537,905.84637,-993.47047,65.149631,65.149631,50,7.9975289,7.1521024,59.608228,28.015867,87.624095,152.77373,894.24169,8539.3791,0.15266257,0.27766257,0.15266257,1.1109642,402.1327,1,1,8,5000,7601.4568,14308.625,16085.265,5000,5000,5000,5000,5000,897.28616,0,897.28616,8.5602089
399.5,883.75516,883.75516,903.74411,-991.16486,65.147648,65.147648,50,7.996682,7.1509664,59.469891,27.950849,87.42074,152.56839,894.19444,8538.9279,0.15263323,0.27763323,0.15263323,1.1084444,402.13377,1,1,8,5000,7601.0544,14307.867,16085.308,5000,5000,5000,5000,5000,895.19194,0,895.19194,8.5521785
399.6,881.64518,881.64518,901.64112,-988.85844,65.14567,65.14567,50,7.9958369,7.1498329,59.331506,27.885808,87.217314,152.36298,894.14729,8538.4776,0.15260395,0.27760395,0.15260395,1.1059234,402.13483,1,1,8,5000,7600.6527,14307.111,16085.351,5000,5000,5000,5000,5000,893.09794,0,893.09794,8.5431789
399.7,879.53554,879.53554,899.5375,-986.55133,65.143696,65.143696,50,7.9949937,7.148702,59.19308,27.820747,87.013827,152.15752,894.10024,8538.0284,0.15257474,0.27757474,0.15257474,1.1034013,402.13589,1,1,8,5000,7600.2519,14306.357,16085.393,5000,5000,5000,5000,5000,891.00429,0,891.00429,8.5332102
399.8,877.42634,877.42634,897.43334,-984.24363,65.141726,65.141726,50,7.9941524,7.1475735,59.054618,27.75567,86.810288,151.95201,894.05329,8537.58,0.15254559,0.27754559,0.15254559,1.100878,402.13695,1,1,8,5000,7599.852,14305.604,16085.436,5000,5000,5000,5000,5000,888.91107,0,888.91107,8.5222723
399.9,875.31768,875.31768,895.32876,-981.93547,65.139761,65.139761,50,7.9933129,7.1464477,58.916128,27.69058,86.606708,151.74647,894.00644,8537.1327,0.1525165,0.2775165,0.1525165,1.0983539,402.13801,1,1,8,5000,7599.453,14304.853,16085.478,5000,5000,5000,5000,5000,886.8184,0,886.8184,8.5103653
400,873.20967,873.20967,893.22385,-979.62695,65.1378,65.1378,50,7.9924752,7.1453243,58.777617,27.62548,86.403097,151.5409,893.9597,8536.6863,0.15248748,0.27748748,0.15248748,1.095829,402.13906,1,1,8,5000,7599.0548,14304.103,16085.52,5000,5000,5000,5000,5000,884.72636,0,884.72636,8.4974894
400.1,871.1024,871.1024,891.11872,-977.31818,65.135843,65.135843,50,7.9916394,7.1442035,58.639091,27.560373,86.199463,151.33531,893.91305,8536.2408,0.15245852,0.27745852,0.15245852,1.0933034,402.14012,1,1,8,5000,7598.6574,14303.355,16085.563,5000,5000,5000,5000,5000,882.63507,0,882.63507,8.4836446
400.2,868.99598,868.99598,889.01346,-975.00928,65.133891,65.133891,50,7.9908054,7.1430853,58.500557,27.495262,85.995818,151.12971,893.86651,8535.7964,0.15242963,0.27742963,0.15242963,1.0907773,402.14117,1,1,8,5000,7598.2609,14302.609,16085.605,5000,5000,5000,5000,5000,880.54463,0,880.54463,8.4688313
400.3,866.89051,866.89051,886.90818,-972.70035,65.131943,65.131943,50,7.9899733,7.1419695,58.362021,27.43015,85.792171,150.92411,893.82006,8535.3529,0.1524008,0.2774008,0.1524008,1.0882508,402.14222,1,1,8,5000,7597.8653,14301.864,16085.647,5000,5000,5000,5000,5000,878.45513,0,878.45513,8.45305
400.4,864.7861,864.7861,884.80299,-970.39152,65.129999,65.129999,50,7.989143,7.1408563,58.223491,27.365041,85.588532,150.71853,893.77372,8534.9103,0.15237204,0.27737204,0.15237204,1.0857239,402.14327,1,1,8,5000,7597.4705,14301.121,16085.689,5000,5000,5000,5000,5000,876.36669,0,876.36669,8.4363009
400.5,862.68285,862.68285,882.69798,-968.08289,65.12806,65.12806,50,7.9883146,7.1397457,58.084973,27.299937,85.384911,150.51297,893.72748,8534.4688,0.15234334,0.27734334,0.15234334,1.083197,402.14432,1,1,8,5000,7597.0766,14300.38,16085.731,5000,5000,5000,5000,5000,874.27939,0,874.27939,8.4185845
400.6,860.58085,860.58085,880.59326,-965.77457,65.126126,65.126126,50,7.9874881,7.1386376,57.946474,27.234843,85.181317,150.30744,893.68134,8534.0281,0.1523147,0.2773147,0.1523147,1.08067,402.14536,1,1,8,5000,7596.6836,14299.64,16085.773,5000,5000,5000,5000,5000,872.19335,0,872.19335,8.3999015
400.7,858.48022,858.48022,878.48892,-963.46668,65.124195,65.124195,50,7.9866633,7.137532,57.808001,27.16976,84.977762,150.10196,893.6353,8533.5885,0.15228613,0.27728613,0.15228613,1.078143,402.1464,1,1,8,5000,7596.2914,14298.901,16085.814,5000,5000,5000,5000,5000,870.10867,0,870.10867,8.3802524
400.8,856.38105,856.38105,876.38508,-961.15933,65.122269,65.122269,50,7.9858405,7.1364289,57.66956,27.104693,84.774253,149.89652,893.58936,8533.1498,0.15225762,0.27725762,0.15225762,1.0756164,402.14744,1,1,8,5000,7595.9,14298.165,16085.856,5000,5000,5000,5000,5000,868.02544,0,868.02544,8.3596378
