time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
400.9,854.28345,854.28345,874.28183,-958.85263,65.120348,65.120348,50,7.9850194,7.1353284,57.531158,27.039644,84.570802,149.69115,893.54352,8532.7121,0.15222918,0.27722918,0.15222918,1.07309,402.14848,1,1,8,5000,7595.5096,14297.43,16085.898,5000,5000,5000,5000,5000,865.94377,0,865.94377,8.3380586
401,852.18751,852.18751,872.17928,-956.5467,65.118431,65.118431,50,7.9842003,7.1342304,57.392802,26.974617,84.367419,149.48585,893.49779,8532.2754,0.1522008,0.2772008,0.1522008,1.0705642,402.14951,1,1,8,5000,7595.1199,14296.696,16085.939,5000,5000,5000,5000,5000,863.86376,0,863.86376,8.3155155
401.1,850.09335,850.09335,870.07753,-954.24164,65.116518,65.116518,50,7.9833829,7.133135,57.254498,26.909614,84.164112,149.28063,893.45215,8531.8396,0.15217248,0.27717248,0.15217248,1.0680389,402.15054,1,1,8,5000,7594.7312,14295.965,16085.981,5000,5000,5000,5000,5000,861.78552,0,861.78552,8.2920093
401.2,848.00105,848.00105,867.97667,-951.93756,65.114609,65.114609,50,7.9825674,7.132042,57.116254,26.844639,83.960893,149.0755,893.40662,8531.4047,0.15214423,0.27714423,0.15214423,1.0655143,402.15157,1,1,8,5000,7594.3433,14295.234,16086.022,5000,5000,5000,5000,5000,859.70913,0,859.70913,8.2675409
401.3,845.91074,845.91074,865.87682,-949.63459,65.112705,65.112705,50,7.9817538,7.1309516,56.978075,26.779695,83.757771,148.87048,893.36118,8530.9709,0.15211604,0.27711604,0.15211604,1.0629907,402.1526,1,1,8,5000,7593.9562,14294.506,16086.063,5000,5000,5000,5000,5000,857.63471,0,857.63471,8.2421113
401.4,843.82249,843.82249,863.77807,-947.33283,65.110806,65.110806,50,7.980942,7.1298638,56.83997,26.714786,83.554755,148.66556,893.31585,8530.538,0.15208792,0.27708792,0.15208792,1.060468,402.15362,1,1,8,5000,7593.57,14293.779,16086.104,5000,5000,5000,5000,5000,855.56235,0,855.56235,8.2157215
401.5,841.73643,841.73643,861.68053,-945.03239,65.10891,65.10891,50,7.980132,7.1287784,56.701943,26.649913,83.351857,148.46077,893.27062,8530.106,0.15205986,0.27705986,0.15205986,1.0579464,402.15464,1,1,8,5000,7593.1847,14293.054,16086.145,5000,5000,5000,5000,5000,853.49216,0,853.49216,8.1883726
401.6,839.65264,839.65264,859.5843,-942.73339,65.10702,65.10702,50,7.9793239,7.1276956,56.564003,26.585081,83.149085,148.2561,893.22548,8529.6751,0.15203186,0.27703186,0.15203186,1.055426,402.15565,1,1,8,5000,7592.8002,14292.33,16086.185,5000,5000,5000,5000,5000,851.42424,0,851.42424,8.1600656
401.7,837.57123,837.57123,857.48948,-940.43593,65.105133,65.105133,50,7.9785177,7.1266153,56.426156,26.520293,82.946449,148.05158,893.18045,8529.2451,0.15200393,0.27700393,0.15200393,1.052907,402.15666,1,1,8,5000,7592.4166,14291.608,16086.226,5000,5000,5000,5000,5000,849.35868,0,849.35868,8.1308018
401.8,835.4923,835.4923,855.39617,-938.14013,65.103251,65.103251,50,7.9777132,7.1255375,56.288408,26.455552,82.74396,147.84721,893.13552,8528.816,0.15197606,0.27697606,0.15197606,1.0503895,402.15767,1,1,8,5000,7592.0339,14290.887,16086.266,5000,5000,5000,5000,5000,847.29559,0,847.29559,8.1005823
401.9,833.41596,833.41596,853.30448,-935.84611,65.101373,65.101373,50,7.9769106,7.1244623,56.150766,26.39086,82.541626,147.643,893.09069,8528.3879,0.15194826,0.27694826,0.15194826,1.0478735,402.15867,1,1,8,5000,7591.652,14290.168,16086.307,5000,5000,5000,5000,5000,845.23507,0,845.23507,8.0694084
402,831.3423,831.3423,851.2145,-933.55396,65.099499,65.099499,50,7.9761099,7.1233895,56.013238,26.326222,82.339459,147.43896,893.04596,8527.9608,0.15192052,0.27692052,0.15192052,1.0453594,402.15967,1,1,8,5000,7591.2709,14289.451,16086.347,5000,5000,5000,5000,5000,843.17722,0,843.17722,8.0372815
402.1,829.27142,829.27142,849.12634,-931.26381,65.09763,65.09763,50,7.975311,7.1223193,55.875829,26.261639,82.137468,147.2351,893.00134,8527.5346,0.15189284,0.27689284,0.15189284,1.042847,402.16067,1,1,8,5000,7590.8907,14288.735,16086.387,5000,5000,5000,5000,5000,841.12214,0,841.12214,8.0042028
402.2,827.20343,827.20343,847.0401,-928.97576,65.095765,65.095765,50,7.9745139,7.1212515,55.738546,26.197116,81.935662,147.03143,892.95681,8527.1094,0.15186523,0.27686523,0.15186523,1.0403367,402.16166,1,1,8,5000,7590.5114,14288.021,16086.427,5000,5000,5000,5000,5000,839.06993,0,839.06993,7.9701739
402.3,825.13843,825.13843,844.95588,-926.68993,65.093905,65.093905,50,7.9737186,7.1201863,55.601396,26.132656,81.734052,146.82796,892.91238,8526.6851,0.15183768,0.27683768,0.15183768,1.0378285,402.16264,1,1,8,5000,7590.1329,14287.309,16086.466,5000,5000,5000,5000,5000,837.02068,0,837.02068,7.9351962
402.4,823.07651,823.07651,842.87378,-924.40643,65.092049,65.092049,50,7.9729252,7.1191236,55.464386,26.068261,81.532647,146.6247,892.86805,8526.2618,0.15181019,0.27681019,0.15181019,1.0353226,402.16363,1,1,8,5000,7589.7552,14286.598,16086.506,5000,5000,5000,5000,5000,834.97451,0,834.97451,7.8992712
402.5,821.01778,821.01778,840.79391,-922.12537,65.090197,65.090197,50,7.9721336,7.1180634,55.327522,26.003935,81.331457,146.42165,892.82382,8525.8395,0.15178277,0.27678277,0.15178277,1.032819,402.1646,1,1,8,5000,7589.3784,14285.889,16086.545,5000,5000,5000,5000,5000,832.93151,0,832.93151,7.8624005
402.6,818.96233,818.96233,838.71636,-919.84685,65.088349,65.088349,50,7.9713438,7.1170057,55.190811,25.939681,81.130492,146.21884,892.7797,8525.4181,0.15175541,0.27675541,0.15175541,1.0303178,402.16558,1,1,8,5000,7589.0025,14285.181,16086.584,5000,5000,5000,5000,5000,830.89177,0,830.89177,7.8245857
402.7,816.91027,816.91027,836.64124,-917.571,65.086506,65.086506,50,7.9705559,7.1159504,55.05426,25.875502,80.929762,146.01627,892.73567,8524.9977,0.15172812,0.27672812,0.15172812,1.0278194,402.16654,1,1,8,5000,7588.6274,14284.475,16086.623,5000,5000,5000,5000,5000,828.85541,0,828.85541,7.7858284
402.8,814.8617,814.8617,834.56864,-915.29792,65.084667,65.084667,50,7.9697697,7.1148977,54.917875,25.811401,80.729276,145.81394,892.69174,8524.5782,0.15170088,0.27670088,0.15170088,1.0253236,402.16751,1,1,8,5000,7588.2532,14283.771,16086.662,5000,5000,5000,5000,5000,826.82251,0,826.82251,7.7461304
402.9,812.81672,812.81672,832.49867,-913.02771,65.082833,65.082833,50,7.9689854,7.1138475,54.781663,25.747382,80.529044,145.61188,892.64791,8524.1597,0.15167371,0.27667371,0.15167371,1.0228307,402.16847,1,1,8,5000,7587.8798,14283.068,16086.7,5000,5000,5000,5000,5000,824.79318,0,824.79318,7.7054935
403,810.77542,810.77542,830.43143,-910.76051,65.081003,65.081003,50,7.9682029,7.1127997,54.64563,25.683446,80.329077,145.41008,892.60418,8523.7421,0.15164661,0.27664661,0.15164661,1.0203408,402.16942,1,1,8,5000,7587.5072,14282.367,16086.739,5000,5000,5000,5000,5000,822.76751,0,822.76751,7.6639194
403.1,808.7379,808.7379,828.36702,-908.4964,65.079177,65.079177,50,7.9674223,7.1117544,54.509784,25.619598,80.129382,145.20856,892.56055,8523.3254,0.15161956,0.27661956,0.15161956,1.0178541,402.17037,1,1,8,5000,7587.1356,14281.667,16086.777,5000,5000,5000,5000,5000,820.74561,0,820.74561,7.62141
403.2,806.70427,806.70427,826.30553,-906.23551,65.077355,65.077355,50,7.9666434,7.1107116,54.37413,25.555841,79.929972,145.00733,892.51702,8522.9098,0.15159258,0.27659258,0.15159258,1.0153706,402.17131,1,1,8,5000,7586.7647,14280.969,16086.815,5000,5000,5000,5000,5000,818.72757,0,818.72757,7.5779673
403.3,804.67463,804.67463,824.24708,-903.97794,65.075538,65.075538,50,7.9658664,7.1096713,54.238676,25.492178,79.730854,144.80639,892.47359,8522.495,0.15156566,0.27656566,0.15156566,1.0128904,402.17224,1,1,8,5000,7586.3947,14280.272,16086.852,5000,5000,5000,5000,5000,816.71349,0,816.71349,7.533593
403.4,802.64906,802.64906,822.19176,-901.7238,65.073725,65.073725,50,7.9650911,7.1086335,54.103428,25.428611,79.532039,144.60576,892.43026,8522.0812,0.15153881,0.27653881,0.15153881,1.0104137,402.17318,1,1,8,5000,7586.0255,14279.577,16086.89,5000,5000,5000,5000,5000,814.70347,0,814.70347,7.4882894
403.5,800.62768,800.62768,820.13967,-899.4732,65.071916,65.071916,50,7.9643177,7.1075981,53.968392,25.365144,79.333536,144.40545,892.38703,8521.6684,0.15151202,0.27651202,0.15151202,1.0079407,402.1741,1,1,8,5000,7585.6572,14278.884,16086.927,5000,5000,5000,5000,5000,812.69761,0,812.69761,7.4420583
403.6,798.61058,798.61058,818.0909,-897.22626,65.070111,65.070111,50,7.963546,7.1065652,53.833575,25.30178,79.135356,144.20547,892.34389,8521.2565,0.15148528,0.27648528,0.15148528,1.0054714,402.17502,1,1,8,5000,7585.2897,14278.192,16086.964,5000,5000,5000,5000,5000,810.696,0,810.696,7.3949019
403.7,796.59785,796.59785,816.04557,-894.98307,65.068311,65.068311,50,7.9627762,7.1055347,53.698984,25.238523,78.937507,144.00582,892.30086,8520.8455,0.15145862,0.27645862,0.15145862,1.003006,402.17593,1,1,8,5000,7584.9231,14277.502,16087.001,5000,5000,5000,5000,5000,808.69874,0,808.69874,7.3468223
403.8,794.5896,794.5896,814.00376,-892.74376,65.066515,65.066515,50,7.9620082,7.1045067,53.564626,25.175374,78.74,143.80651,892.25792,8520.4355,0.15143201,0.27643201,0.15143201,1.0005445,402.17684,1,1,8,5000,7584.5573,14276.814,16087.037,5000,5000,5000,5000,5000,806.70594,0,806.70594,7.2978218
403.9,792.58592,792.58592,811.96558,-890.50843,65.064723,65.064723,50,7.9612419,7.1034811,53.430506,25.112338,78.542843,143.60757,892.21508,8520.0264,0.15140547,0.27640547,0.15140547,0.99808718,402.17774,1,1,8,5000,7584.1923,14276.127,16087.074,5000,5000,5000,5000,5000,804.71768,0,804.71768,7.2479025
404,790.58691,790.58691,809.93114,-888.27718,65.062935,65.062935,50,7.9604775,7.102458,53.296631,25.049417,78.346048,143.40898,892.17234,8519.6182,0.15137899,0.27637899,0.15137899,0.99563408,402.17864,1,1,8,5000,7583.8282,14275.441,16087.11,5000,5000,5000,5000,5000,802.73407,0,802.73407,7.1970667
404.1,788.59267,788.59267,807.90051,-886.05013,65.061152,65.061152,50,7.9597148,7.1014373,53.163008,24.986614,78.149622,143.21077,892.12969,8519.211,0.15135257,0.27635257,0.15135257,0.99318534,402.17953,1,1,8,5000,7583.4649,14274.757,16087.145,5000,5000,5000,5000,5000,800.7552,0,800.7552,7.1453167
404.2,786.6033,786.6033,805.87381,-883.82739,65.059373,65.059373,50,7.9589539,7.1004191,53.029643,24.923932,77.953576,143.01295,892.08715,8518.8048,0.15132621,0.27632621,0.15132621,0.99074109,402.18041,1,1,8,5000,7583.1024,14274.075,16087.181,5000,5000,5000,5000,5000,798.78116,0,798.78116,7.0926549
404.3,784.61888,784.61888,803.85114,-881.60906,65.057598,65.057598,50,7.9581948,7.0994033,52.896544,24.861375,77.757919,142.81552,892.0447,8518.3994,0.15129991,0.27629991,0.15129991,0.98830144,402.18128,1,1,8,5000,7582.7408,14273.394,16087.216,5000,5000,5000,5000,5000,796.81206,0,796.81206,7.0390837
404.4,782.63953,782.63953,801.83259,-879.39525,65.055827,65.055827,50,7.9574375,7.0983899,52.763715,24.798946,77.562661,142.61849,892.00235,8517.995,0.15127368,0.27627368,0.15127368,0.98586652,402.18215,1,1,8,5000,7582.3799,14272.715,16087.251,5000,5000,5000,5000,5000,794.84798,0,794.84798,6.9846056
404.5,780.66533,780.66533,799.81826,-877.18607,65.054061,65.054061,50,7.9566819,7.0973789,52.631164,24.736647,77.367811,142.42187,891.96009,8517.5915,0.1512475,0.2762475,0.1512475,0.98343645,402.18301,1,1,8,5000,7582.02,14272.038,16087.286,5000,5000,5000,5000,5000,792.88903,0,792.88903,6.929223
404.6,778.69638,778.69638,797.80824,-874.98162,65.052298,65.052298,50,7.9559281,7.0963704,52.498897,24.674482,77.173379,142.22568,891.91794,8517.1889,0.15122139,0.27622139,0.15122139,0.98101135,402.18387,1,1,8,5000,7581.6608,14271.362,16087.32,5000,5000,5000,5000,5000,790.93531,0,790.93531,6.8729386
404.7,776.73277,776.73277,795.80265,-872.78202,65.05054,65.05054,50,7.9551761,7.0953642,52.366921,24.612453,76.979374,142.02991,891.87588,8516.7873,0.15119534,0.27619534,0.15119534,0.97859135,402.18471,1,1,8,5000,7581.3025,14270.687,16087.355,5000,5000,5000,5000,5000,788.98689,0,788.98689,6.8157548
404.8,774.77461,774.77461,793.80157,-870.58737,65.048786,65.048786,50,7.9544258,7.0943605,52.235242,24.550564,76.785806,141.83459,891.83391,8516.3865,0.15116935,0.27616935,0.15116935,0.97617657,402.18555,1,1,8,5000,7580.945,14270.014,16087.389,5000,5000,5000,5000,5000,787.04389,0,787.04389,6.7576744
404.9,772.82198,772.82198,791.80509,-868.39778,65.047036,65.047036,50,7.9536773,7.0933592,52.103867,24.488817,76.592684,141.63972,891.79205,8515.9867,0.15114342,0.27614342,0.15114342,0.97376713,402.18639,1,1,8,5000,7580.5883,14269.343,16087.422,5000,5000,5000,5000,5000,785.10639,0,785.10639,6.6986999
405,770.87499,770.87499,789.81333,-866.21335,65.045291,65.045291,50,7.9529305,7.0923602,51.972801,24.427216,76.400017,141.44531,891.75028,8515.5879,0.15111755,0.27611755,0.15111755,0.97136314,402.18721,1,1,8,5000,7580.2324,14268.673,16087.455,5000,5000,5000,5000,5000,783.1745,0,783.1745,6.6388343
405.1,768.93373,768.93373,787.82637,-864.03419,65.043549,65.043549,50,7.9521855,7.0913636,51.842051,24.365764,76.207816,141.25136,891.7086,8515.1899,0.15109175,0.27609175,0.15109175,0.96896474,402.18803,1,1,8,5000,7579.8773,14268.004,16087.488,5000,5000,5000,5000,5000,781.24829,0,781.24829,6.5780801
405.2,766.99828,766.99828,785.84432,-861.86041,65.041812,65.041812,50,7.9514423,7.0903695,51.711624,24.304463,76.016088,141.0579,891.66702,8514.7928,0.151066,0.276066,0.151066,0.96657204,402.18884,1,1,8,5000,7579.5231,14267.338,16087.521,5000,5000,5000,5000,5000,779.32788,0,779.32788,6.5164402
405.3,765.06875,765.06875,783.86726,-859.69211,65.040078,65.040078,50,7.9507008,7.0893776,51.581526,24.243317,75.824844,140.86492,891.62554,8514.3967,0.15104031,0.27604031,0.15104031,0.96418516,402.18964,1,1,8,5000,7579.1697,14266.672,16087.554,5000,5000,5000,5000,5000,777.41335,0,777.41335,6.4539175
405.4,763.14523,763.14523,781.8953,-857.52939,65.038349,65.038349,50,7.949961,7.0883882,51.451764,24.182329,75.634092,140.67244,891.58415,8514.0014,0.15101468,0.27601468,0.15101468,0.96180422,402.19044,1,1,8,5000,7578.8171,14266.009,16087.586,5000,5000,5000,5000,5000,775.50479,0,775.50479,6.3905148
405.5,761.22782,761.22782,779.92853,-855.37237,65.036624,65.036624,50,7.9492229,7.0874011,51.322342,24.121501,75.443843,140.48047,891.54285,8513.6071,0.15098912,0.27598912,0.15098912,0.95942934,402.19122,1,1,8,5000,7578.4652,14265.346,16087.617,5000,5000,5000,5000,5000,773.60229,0,773.60229,6.3262351
405.6,759.3166,759.3166,777.96705,-853.22115,65.034903,65.034903,50,7.9484866,7.0864164,51.193269,24.060836,75.254105,140.28901,891.50165,8513.2137,0.15096361,0.27596361,0.15096361,0.95706065,402.192,1,1,8,5000,7578.1142,14264.686,16087.649,5000,5000,5000,5000,5000,771.70596,0,771.70596,6.2610815
405.7,757.41167,757.41167,776.01094,-851.07583,65.033186,65.033186,50,7.947752,7.085434,51.06455,24.000338,75.064888,140.09807,891.46055,8512.8212,0.15093816,0.27593816,0.15093816,0.95469826,402.19277,1,1,8,5000,7577.7641,14264.026,16087.68,5000,5000,5000,5000,5000,769.81589,0,769.81589,6.1950568
405.8,755.51312,755.51312,774.06032,-848.93652,65.031473,65.031473,50,7.9470191,7.084454,50.936191,23.94001,74.876201,139.90767,891.41954,8512.4295,0.15091277,0.27591277,0.15091277,0.95234228,402.19353,1,1,8,5000,7577.4147,14263.369,16087.711,5000,5000,5000,5000,5000,767.93215,0,767.93215,6.1281643
405.9,753.62105,753.62105,772.11526,-846.80332,65.029764,65.029764,50,7.9462879,7.0834763,50.808199,23.879854,74.688052,139.71782,891.37862,8512.0388,0.15088745,0.27588745,0.15088745,0.94999285,402.19429,1,1,8,5000,7577.0661,14262.713,16087.741,5000,5000,5000,5000,5000,766.05486,0,766.05486,6.0604069
406,751.73554,751.73554,770.17588,-844.67633,65.028059,65.028059,50,7.9455585,7.0825009,50.68058,23.819872,74.500452,139.52851,891.3378,8511.649,0.15086218,0.27586218,0.15086218,0.94765007,402.19503,1,1,8,5000,7576.7183,14262.058,16087.771,5000,5000,5000,5000,5000,764.18409,0,764.18409,5.9917879
406.1,749.85669,749.85669,768.24225,-842.55566,65.026359,65.026359,50,7.9448307,7.0815279,50.55334,23.76007,74.313409,139.33977,891.29707,8511.26,0.15083697,0.27583697,0.15083697,0.94531407,402.19577,1,1,8,5000,7576.3713,14261.405,16087.801,5000,5000,5000,5000,5000,762.31994,0,762.31994,5.9223105
406.2,747.98459,747.98459,766.31448,-840.44141,65.024662,65.024662,50,7.9441046,7.0805572,50.426485,23.700448,74.126933,139.15159,891.25643,8510.872,0.15081181,0.27581181,0.15081181,0.94298496,402.1965,1,1,8,5000,7576.0251,14260.753,16087.831,5000,5000,5000,5000,5000,760.4625,0,760.4625,5.8519779
406.3,746.11934,746.11934,764.39266,-838.33369,65.022969,65.022969,50,7.9433802,7.0795887,50.300021,23.64101,73.941031,138.964,891.21589,8510.4848,0.15078672,0.27578672,0.15078672,0.94066286,402.19721,1,1,8,5000,7575.6797,14260.103,16087.86,5000,5000,5000,5000,5000,758.61186,0,758.61186,5.7807933
406.4,744.26101,744.26101,762.47688,-836.23259,65.02128,65.02128,50,7.9426576,7.0786226,50.173956,23.581759,73.755715,138.77699,891.17544,8510.0985,0.15076169,0.27576169,0.15076169,0.93834789,402.19792,1,1,8,5000,7575.335,14259.454,16087.889,5000,5000,5000,5000,5000,756.76812,0,756.76812,5.7087602
406.5,742.40971,742.40971,760.56723,-834.13823,65.019595,65.019595,50,7.9419366,7.0776588,50.048294,23.522698,73.570992,138.59059,891.13508,8509.7131,0.15073671,0.27573671,0.15073671,0.93604017,402.19862,1,1,8,5000,7574.9912,14258.807,16087.917,5000,5000,5000,5000,5000,754.93135,0,754.93135,5.6358819
406.6,740.56552,740.56552,758.66382,-832.05069,65.017914,65.017914,50,7.9412172,7.0766972,49.923041,23.463829,73.386871,138.40479,891.09481,8509.3286,0.15071179,0.27571179,0.15071179,0.9337398,402.19932,1,1,8,5000,7574.6481,14258.161,16087.945,5000,5000,5000,5000,5000,753.10166,0,753.10166,5.5621617
406.7,738.72853,738.72853,756.76673,-829.97009,65.016238,65.016238,50,7.9404996,7.075738,49.798205,23.405156,73.203362,138.2196,891.05463,8508.945,0.15068693,0.27568693,0.15068693,0.93144691,402.2,1,1,8,5000,7574.3059,14257.517,16087.973,5000,5000,5000,5000,5000,751.27912,0,751.27912,5.4876032
406.8,736.89883,736.89883,754.87605,-827.89652,65.014565,65.014565,50,7.9397836,7.074781,49.673791,23.346682,73.020473,138.03504,891.01455,8508.5622,0.15066213,0.27566213,0.15066213,0.92916162,402.20067,1,1,8,5000,7573.9644,14256.874,16088,5000,5000,5000,5000,5000,749.46384,0,749.46384,5.4122098
406.9,735.07651,735.07651,752.99187,-825.83008,65.012895,65.012895,50,7.9390693,7.0738262,49.549805,23.288408,72.838213,137.85111,890.97456,8508.1803,0.15063738,0.27563738,0.15063738,0.92688403,402.20133,1,1,8,5000,7573.6237,14256.233,16088.027,5000,5000,5000,5000,5000,747.65589,0,747.65589,5.335985
407,733.26166,733.26166,751.11429,-823.77089,65.01123,65.01123,50,7.9383566,7.0728737,49.426253,23.230339,72.656592,137.66782,890.93465,8507.7992,0.15061269,0.27561269,0.15061269,0.92461426,402.20199,1,1,8,5000,7573.2837,14255.593,16088.053,5000,5000,5000,5000,5000,745.85536,0,745.85536,5.2589325
407.1,731.45437,731.45437,749.2434,-821.71902,65.009569,65.009569,50,7.9376456,7.0719235,49.303141,23.172476,72.475618,137.48519,890.89484,8507.4191,0.15058806,0.27558806,0.15058806,0.92235243,402.20263,1,1,8,5000,7572.9446,14254.954,16088.08,5000,5000,5000,5000,5000,744.06235,0,744.06235,5.1810559
407.2,729.65473,729.65473,747.3793,-819.67459,65.007912,65.007912,50,7.9369362,7.0709755,49.180476,23.114824,72.295299,137.30321,890.85512,8507.0397,0.15056349,0.27556349,0.15056349,0.92009865,402.20327,1,1,8,5000,7572.6061,14254.317,16088.105,5000,5000,5000,5000,5000,742.27694,0,742.27694,5.1023588
407.3,727.86282,727.86282,745.52206,-817.6377,65.006258,65.006258,50,7.9362284,7.0700297,49.058262,23.057383,72.115645,137.1219,890.81549,8506.6613,0.15053897,0.27553897,0.15053897,0.91785304,402.20389,1,1,8,5000,7572.2685,14253.682,16088.131,5000,5000,5000,5000,5000,740.49921,0,740.49921,5.0228448
407.4,726.07872,726.07872,743.67178,-815.60844,65.004608,65.004608,50,7.9355223,7.0690862,48.936507,23.000158,71.936665,136.94127,890.77594,8506.2837,0.15051451,0.27551451,0.15051451,0.9156157,402.20451,1,1,8,5000,7571.9316,14253.048,16088.156,5000,5000,5000,5000,5000,738.72926,0,738.72926,4.9425178
407.5,724.30254,724.30254,741.82855,-813.58692,65.002963,65.002963,50,7.9348178,7.0681448,48.815215,22.943151,71.758366,136.76133,890.73649,8505.9069,0.1504901,0.2754901,0.1504901,0.91338676,402.20511,1,1,8,5000,7571.5955,14252.415,16088.18,5000,5000,5000,5000,5000,736.96717,0,736.96717,4.8613816
407.6,722.53435,722.53435,739.99247,-811.57322,65.001321,65.001321,50,7.934115,7.0672057,48.694393,22.886365,71.580758,136.58208,890.69713,8505.531,0.15046575,0.27546575,0.15046575,0.91116632,402.2057,1,1,8,5000,7571.2602,14251.784,16088.204,5000,5000,5000,5000,5000,735.21303,0,735.21303,4.7794398
407.7,720.77423,720.77423,738.16361,-809.56746,64.999682,64.999682,50,7.9334137,7.0662688,48.574048,22.829802,71.40385,136.40353,890.65785,8505.156,0.15044146,0.27544146,0.15044146,0.9089545,402.20629,1,1,8,5000,7570.9256,14251.154,16088.228,5000,5000,5000,5000,5000,733.46691,0,733.46691,4.6966965
407.8,719.02229,719.02229,736.34207,-807.56972,64.998048,64.998048,50,7.932714,7.065334,48.454183,22.773466,71.227649,136.2257,890.61866,8504.7817,0.15041722,0.27541722,0.15041722,0.9067514,402.20686,1,1,8,5000,7570.5917,14250.526,16088.252,5000,5000,5000,5000,5000,731.72892,0,731.72892,4.6131554
407.9,717.27859,717.27859,734.52794,-805.58011,64.996417,64.996417,50,7.932016,7.0644015,48.334806,22.717359,71.052165,136.04858,890.57956,8504.4084,0.15039304,0.27539304,0.15039304,0.90455715,402.20742,1,1,8,5000,7570.2586,14249.899,16088.274,5000,5000,5000,5000,5000,729.99912,0,729.99912,4.5288206
408,715.54323,715.54323,732.72131,-803.59871,64.994791,64.994791,50,7.9313195,7.0634711,48.215923,22.661484,70.877406,135.8722,890.54055,8504.0358,0.15036891,0.27536891,0.15036891,0.90237184,402.20798,1,1,8,5000,7569.9263,14249.273,16088.297,5000,5000,5000,5000,5000,728.27761,0,728.27761,4.443696
408.1,713.81628,713.81628,730.92226,-801.62564,64.993167,64.993167,50,7.9306247,7.0625428,48.097538,22.605843,70.703381,135.69655,890.50162,8503.6641,0.15034484,0.27534484,0.15034484,0.9001956,402.20852,1,1,8,5000,7569.5946,14248.649,16088.319,5000,5000,5000,5000,5000,726.56447,0,726.56447,4.3577855
408.2,712.09785,712.09785,729.13088,-799.66097,64.991548,64.991548,50,7.9299314,7.0616167,47.979658,22.550439,70.530098,135.52165,890.46278,8503.2932,0.15032082,0.27532082,0.15032082,0.89802852,402.20905,1,1,8,5000,7569.2638,14248.026,16088.341,5000,5000,5000,5000,5000,724.85978,0,724.85978,4.2710934
408.3,710.38799,710.38799,727.34725,-797.70482,64.989932,64.989932,50,7.9292396,7.0606928,47.862289,22.495276,70.357565,135.3475,890.42403,8502.9231,0.15029686,0.27529686,0.15029686,0.89587073,402.20957,1,1,8,5000,7568.9336,14247.404,16088.362,5000,5000,5000,5000,5000,723.16363,0,723.16363,4.1836235
408.4,708.68681,708.68681,725.57148,-795.75727,64.98832,64.98832,50,7.9285495,7.059771,47.745436,22.440355,70.185791,135.17411,890.38536,8502.5539,0.15027295,0.27527295,0.15027295,0.89372232,402.21008,1,1,8,5000,7568.6042,14246.784,16088.383,5000,5000,5000,5000,5000,721.4761,0,721.4761,4.0953802
408.5,706.99439,706.99439,723.80364,-793.81842,64.986712,64.986712,50,7.9278609,7.0588513,47.629105,22.385679,70.014785,135.0015,890.34678,8502.1854,0.15024909,0.27524909,0.15024909,0.89158341,402.21058,1,1,8,5000,7568.2756,14246.166,16088.403,5000,5000,5000,5000,5000,719.79727,0,719.79727,4.0063675
408.6,705.31079,705.31079,722.04381,-791.88836,64.985108,64.985108,50,7.9271738,7.0579337,47.513302,22.331252,69.844554,134.82966,890.30828,8501.8178,0.15022529,0.27522529,0.15022529,0.88945411,402.21106,1,1,8,5000,7567.9476,14245.548,16088.423,5000,5000,5000,5000,5000,718.12722,0,718.12722,3.9165897
408.7,703.63612,703.63612,720.29209,-789.96719,64.983507,64.983507,50,7.9264883,7.0570182,47.398032,22.277075,69.675106,134.65861,890.26987,8501.451,0.15020154,0.27520154,0.15020154,0.88733453,402.21154,1,1,8,5000,7567.6204,14244.932,16088.443,5000,5000,5000,5000,5000,716.46603,0,716.46603,3.8260509
408.8,701.97045,701.97045,718.54855,-788.055,64.981909,64.981909,50,7.9258044,7.0561048,47.2833,22.223151,69.506451,134.48836,890.23154,8501.085,0.15017785,0.27517785,0.15017785,0.88522476,402.212,1,1,8,5000,7567.2939,14244.318,16088.462,5000,5000,5000,5000,5000,714.8138,0,714.8138,3.7347555
408.9,700.31385,700.31385,716.81329,-786.15189,64.980315,64.980315,50,7.9251219,7.0551935,47.169113,22.169483,69.338596,134.31891,890.1933,8500.7198,0.1501542,0.2751542,0.1501542,0.88312492,402.21246,1,1,8,5000,7566.9681,14243.705,16088.48,5000,5000,5000,5000,5000,713.17058,0,713.17058,3.6427078
409,698.66642,698.66642,715.08639,-784.25794,64.978725,64.978725,50,7.924441,7.0542843,47.055476,22.116074,69.17155,134.15028,890.15514,8500.3554,0.15013061,0.27513061,0.15013061,0.88103512,402.2129,1,1,8,5000,7566.643,14243.093,16088.498,5000,5000,5000,5000,5000,711.53647,0,711.53647,3.5499122
409.1,697.02822,697.02822,713.36792,-782.37325,64.977139,64.977139,50,7.9237617,7.0533771,46.942395,22.062926,69.00532,133.98246,890.11706,8499.9918,0.15010708,0.27510708,0.15010708,0.87895546,402.21333,1,1,8,5000,7566.3187,14242.482,16088.516,5000,5000,5000,5000,5000,709.91155,0,709.91155,3.456373
409.2,695.39935,695.39935,711.65799,-780.4979,64.975556,64.975556,50,7.9230838,7.052472,46.829874,22.010041,68.839915,133.81547,890.07906,8499.629,0.15008359,0.27508359,0.15008359,0.87688604,402.21374,1,1,8,5000,7565.995,14241.873,16088.533,5000,5000,5000,5000,5000,708.29589,0,708.29589,3.3620947
409.3,693.77988,693.77988,709.95666,-778.632,64.973976,64.973976,50,7.9224074,7.051569,46.71792,21.957423,68.675343,133.64932,890.04115,8499.2669,0.15006016,0.27506016,0.15006016,0.87482697,402.21415,1,1,8,5000,7565.672,14241.265,16088.55,5000,5000,5000,5000,5000,706.68958,0,706.68958,3.2670816
409.4,692.16988,692.16988,708.26403,-776.77564,64.9724,64.9724,50,7.9217325,7.0506679,46.606538,21.905073,68.511611,133.48401,890.00332,8498.9057,0.15003677,0.27503677,0.15003677,0.87277836,402.21455,1,1,8,5000,7565.3498,14240.658,16088.566,5000,5000,5000,5000,5000,705.09269,0,705.09269,3.1713385
409.5,690.56945,690.56945,706.58016,-774.92889,64.970828,64.970828,50,7.9210591,7.0497689,46.495734,21.852995,68.348728,133.31956,889.96557,8498.5452,0.15001344,0.27501344,0.15001344,0.8707403,402.21493,1,1,8,5000,7565.0282,14240.053,16088.582,5000,5000,5000,5000,5000,703.50529,0,703.50529,3.0748697
409.6,688.97864,688.97864,704.90516,-773.09186,64.969259,64.969259,50,7.9203872,7.0488719,46.385512,21.80119,68.186702,133.15596,889.9279,8498.1855,0.14999016,0.27499016,0.14999016,0.86871291,402.2153,1,1,8,5000,7564.7074,14239.449,16088.597,5000,5000,5000,5000,5000,701.92748,0,701.92748,2.9776798
409.7,687.39755,687.39755,703.23909,-771.26463,64.967694,64.967694,50,7.9197167,7.0479769,46.275878,21.749663,68.02554,132.99323,889.89032,8497.8266,0.14996694,0.27496694,0.14996694,0.86669628,402.21566,1,1,8,5000,7564.3872,14238.846,16088.612,5000,5000,5000,5000,5000,700.35932,0,700.35932,2.8797735
409.8,685.82625,685.82625,701.58204,-769.44729,64.966132,64.966132,50,7.9190478,7.0470839,46.166837,21.698414,67.865251,132.83138,889.85281,8497.4684,0.14994376,0.27494376,0.14994376,0.86469052,402.216,1,1,8,5000,7564.0677,14238.245,16088.626,5000,5000,5000,5000,5000,698.80088,0,698.80088,2.7811553
409.9,684.26482,684.26482,699.93409,-767.63993,64.964573,64.964573,50,7.9183802,7.0461929,46.058396,21.647446,67.705842,132.67041,889.81538,8497.111,0.14992063,0.27492063,0.14992063,0.86269573,402.21633,1,1,8,5000,7563.7489,14237.645,16088.64,5000,5000,5000,5000,5000,697.25226,0,697.25226,2.6818301
410,682.71333,682.71333,698.29532,-765.84264,64.963018,64.963018,50,7.9177141,7.0453038,45.950558,21.596762,67.547321,132.51034,889.77803,8496.7543,0.14989755,0.27489755,0.14989755,0.86071201,402.21666,1,1,8,5000,7563.4307,14237.046,16088.653,5000,5000,5000,5000,5000,695.71351,0,695.71351,2.5818024
410.1,681.17185,681.17185,696.6658,-764.0555,64.961466,64.961466,50,7.9170495,7.0444167,45.84333,21.546365,67.389695,132.35116,889.74076,8496.3984,0.14987452,0.27487452,0.14987452,0.85873945,402.21696,1,1,8,5000,7563.1133,14236.449,16088.666,5000,5000,5000,5000,5000,694.18473,0,694.18473,2.481077
410.2,679.64047,679.64047,695.04563,-762.2786,64.959918,64.959918,50,7.9163863,7.0435316,45.736716,21.496257,67.232973,132.19289,889.70357,8496.0433,0.14985154,0.27485154,0.14985154,0.85677817,402.21726,1,1,8,5000,7562.7965,14235.852,16088.679,5000,5000,5000,5000,5000,692.66597,0,692.66597,2.3796588
410.3,678.11925,678.11925,693.43487,-760.51203,64.958373,64.958373,50,7.9157245,7.0426484,45.630722,21.446439,67.077161,132.03553,889.66646,8495.6889,0.14982862,0.27482862,0.14982862,0.85482826,402.21754,1,1,8,5000,7562.4804,14235.257,16088.69,5000,5000,5000,5000,5000,691.15732,0,691.15732,2.2775525
410.4,676.60827,676.60827,691.83361,-758.75588,64.956831,64.956831,50,7.9150641,7.0417671,45.525353,21.396916,66.922268,131.8791,889.62943,8495.3352,0.14980573,0.27480573,0.14980573,0.85288981,402.21781,1,1,8,5000,7562.1649,14234.663,16088.702,5000,5000,5000,5000,5000,689.65884,0,689.65884,2.174763
410.5,675.10761,675.10761,690.24192,-757.01022,64.955293,64.955293,50,7.9144051,7.0408877,45.420613,21.347688,66.768301,131.72359,889.59247,8494.9823,0.1497829,0.2747829,0.1497829,0.85096294,402.21807,1,1,8,5000,7561.8501,14234.071,16088.713,5000,5000,5000,5000,5000,688.17062,0,688.17062,2.0712951
410.6,673.61734,673.61734,688.65988,-755.27515,64.953758,64.953758,50,7.9137476,7.0400102,45.316509,21.298759,66.615268,131.56903,889.55559,8494.6301,0.14976012,0.27476012,0.14976012,0.84904773,402.21832,1,1,8,5000,7561.536,14233.479,16088.723,5000,5000,5000,5000,5000,686.69273,0,686.69273,1.9671539
410.7,672.13752,672.13752,687.08757,-753.55075,64.952226,64.952226,50,7.9130914,7.0391346,45.213045,21.250131,66.463176,131.4154,889.51878,8494.2786,0.14973738,0.27473738,0.14973738,0.84714428,402.21855,1,1,8,5000,7561.2225,14232.889,16088.733,5000,5000,5000,5000,5000,685.22523,0,685.22523,1.8623441
410.8,670.66824,670.66824,685.52506,-751.8371,64.950698,64.950698,50,7.9124366,7.0382609,45.110226,21.201806,66.312032,131.26273,889.48205,8493.9279,0.14971469,0.27471469,0.14971469,0.84525269,402.21877,1,1,8,5000,7560.9096,14232.3,16088.742,5000,5000,5000,5000,5000,683.76819,0,683.76819,1.7568709
410.9,669.20956,669.20956,683.97244,-750.13428,64.949172,64.949172,50,7.9117832,7.0373891,45.008057,21.153787,66.161844,131.11102,889.44539,8493.5779,0.14969205,0.27469205,0.14969205,0.84337306,402.21897,1,1,8,5000,7560.5974,14231.713,16088.751,5000,5000,5000,5000,5000,682.3217,0,682.3217,1.6507393
411,667.76156,667.76156,682.42977,-748.44239,64.94765,64.94765,50,7.9111311,7.0365191,44.906543,21.106075,66.012619,130.96027,889.40881,8493.2285,0.14966946,0.27466946,0.14966946,0.84150548,402.21916,1,1,8,5000,7560.2859,14231.126,16088.759,5000,5000,5000,5000,5000,680.88582,0,680.88582,1.5439542
411.1,666.3243,666.3243,680.89713,-746.7615,64.946131,64.946131,50,7.9104804,7.035651,44.80569,21.058674,65.864364,130.8105,889.37231,8492.8799,0.14964691,0.27464691,0.14964691,0.83965004,402.21934,1,1,8,5000,7559.9749,14230.541,16088.767,5000,5000,5000,5000,5000,679.46061,0,679.46061,1.4365208
411.2,664.89785,664.89785,679.3746,-745.09168,64.944616,64.944616,50,7.909831,7.0347847,44.705501,21.011586,65.717087,130.6617,889.33587,8492.532,0.14962441,0.27462441,0.14962441,0.83780685,402.21951,1,1,8,5000,7559.6646,14229.957,16088.774,5000,5000,5000,5000,5000,678.04615,0,678.04615,1.3284441
411.3,663.48229,663.48229,677.86224,-743.43304,64.943103,64.943103,50,7.909183,7.0339202,44.605982,20.964812,65.570794,130.5139,889.29952,8492.1848,0.14960195,0.27460195,0.14960195,0.83597599,402.21966,1,1,8,5000,7559.3549,14229.374,16088.78,5000,5000,5000,5000,5000,676.64252,0,676.64252,1.2197294
411.4,662.07768,662.07768,676.36014,-741.78564,64.941594,64.941594,50,7.9085363,7.0330575,44.507138,20.918355,65.425493,130.36709,889.26323,8491.8383,0.14957955,0.27457955,0.14957955,0.83415755,402.2198,1,1,8,5000,7559.0459,14228.792,16088.786,5000,5000,5000,5000,5000,675.24976,0,675.24976,1.1103819
411.5,660.68409,660.68409,674.86837,-740.14956,64.940087,64.940087,50,7.9078909,7.0321966,44.408974,20.872218,65.281191,130.22128,889.22701,8491.4925,0.14955718,0.27455718,0.14955718,0.83235164,402.21992,1,1,8,5000,7558.7374,14228.212,16088.792,5000,5000,5000,5000,5000,673.86796,0,673.86796,1.0004066
411.6,659.30159,659.30159,673.387,-738.52489,64.938584,64.938584,50,7.9072468,7.0313375,44.311493,20.826402,65.137895,130.07648,889.19087,8491.1474,0.14953486,0.27453486,0.14953486,0.83055834,402.22003,1,1,8,5000,7558.4296,14227.632,16088.797,5000,5000,5000,5000,5000,672.49719,0,672.49719,0.88980887
411.7,657.93025,657.93025,671.91609,-736.9117,64.937084,64.937084,50,7.9066041,7.0304802,44.214702,20.78091,64.995612,129.9327,889.1548,8490.8029,0.14951259,0.27451259,0.14951259,0.82877774,402.22013,1,1,8,5000,7558.1224,14227.054,16088.801,5000,5000,5000,5000,5000,671.1375,0,671.1375,0.77859398
411.8,656.57013,656.57013,670.45573,-735.31008,64.935587,64.935587,50,7.9059626,7.0296246,44.118605,20.735744,64.854349,129.78994,889.1188,8490.4591,0.14949036,0.27449036,0.14949036,0.82700994,402.22021,1,1,8,5000,7557.8158,14226.477,16088.805,5000,5000,5000,5000,5000,669.78896,0,669.78896,0.66676722
411.9,655.2213,655.2213,669.00598,-733.7201,64.934093,64.934093,50,7.9053224,7.0287707,44.023206,20.690907,64.714112,129.64821,889.08287,8490.116,0.14946818,0.27446818,0.14946818,0.82525502,402.22028,1,1,8,5000,7557.5098,14225.901,16088.808,5000,5000,5000,5000,5000,668.45165,0,668.45165,0.55433392
412,653.88383,653.88383,667.56692,-732.14183,64.932602,64.932602,50,7.9046835,7.0279186,43.92851,20.6464,64.574909,129.50751,889.04701,8489.7735,0.14944603,0.27444603,0.14944603,0.82351307,402.22033,1,1,8,5000,7557.2044,14225.326,16088.811,5000,5000,5000,5000,5000,667.12562,0,667.12562,0.44129943
412.1,652.55777,652.55777,666.13861,-730.57536,64.931114,64.931114,50,7.9040458,7.0270683,43.834521,20.602225,64.436746,129.36786,889.01121,8489.4318,0.14942394,0.27442394,0.14942394,0.82178419,402.22038,1,1,8,5000,7556.8996,14224.752,16088.813,5000,5000,5000,5000,5000,665.81094,0,665.81094,0.32766916
412.2,651.2432,651.2432,664.72112,-729.02076,64.929629,64.929629,50,7.9034094,7.0262196,43.741245,20.558385,64.299631,129.22926,888.97549,8489.0906,0.14940188,0.27440188,0.14940188,0.82006845,402.2204,1,1,8,5000,7556.5953,14224.179,16088.815,5000,5000,5000,5000,5000,664.50768,0,664.50768,0.21344852
412.3,649.94018,649.94018,663.31453,-727.4781,64.928147,64.928147,50,7.9027742,7.0253726,43.648686,20.514882,64.163568,129.09172,888.93984,8488.7501,0.14937987,0.27437987,0.14937987,0.81836596,402.22041,1,1,8,5000,7556.2917,14223.608,16088.816,5000,5000,5000,5000,5000,663.21589,0,663.21589,0.098642962
412.4,648.64877,648.64877,661.9189,-725.94747,64.926668,64.926668,50,7.9021403,7.0245273,43.556848,20.471719,64.028567,128.95523,888.90425,8488.4103,0.1493579,0.2743579,0.1493579,0.81667679,402.22041,1,1,8,5000,7555.9886,14223.037,16088.817,5000,5000,5000,5000,5000,661.93564,0,661.93564,-0.016742038
412.5,647.36903,647.36903,660.5343,-724.42893,64.925191,64.925191,50,7.9015076,7.0236837,43.465736,20.428896,63.894631,128.81982,888.86873,8488.0711,0.14933598,0.27433598,0.14933598,0.81500103,402.2204,1,1,8,5000,7555.6861,14222.468,16088.816,5000,5000,5000,5000,5000,660.667,0,660.667,-0.13270097
412.6,646.10103,646.10103,659.16079,-722.92256,64.923718,64.923718,50,7.9008761,7.0228417,43.375354,20.386416,63.76177,128.68549,888.83327,8487.7325,0.14931409,0.27431409,0.14931409,0.81333877,402.22036,1,1,8,5000,7555.3842,14221.9,16088.816,5000,5000,5000,5000,5000,659.41002,0,659.41002,-0.2492283
412.7,644.84483,644.84483,657.79845,-721.42843,64.922247,64.922247,50,7.9002459,7.0220014,43.285706,20.344282,63.629988,128.55224,888.79788,8487.3946,0.14929225,0.27429225,0.14929225,0.81169009,402.22032,1,1,8,5000,7555.0828,14221.332,16088.815,5000,5000,5000,5000,5000,658.16477,0,658.16477,-0.36631846
412.8,643.60049,643.60049,656.44733,-719.94663,64.920779,64.920779,50,7.8996168,7.0211627,43.196798,20.302495,63.499292,128.42007,888.76256,8487.0573,0.14927045,0.27427045,0.14927045,0.81005508,402.22026,1,1,8,5000,7554.782,14220.766,16088.813,5000,5000,5000,5000,5000,656.9313,0,656.9313,-0.48396587
412.9,642.36807,642.36807,655.10751,-718.4772,64.919314,64.919314,50,7.8989889,7.0203256,43.108632,20.261057,63.369689,128.289,888.7273,8486.7206,0.14924869,0.27424869,0.14924869,0.80843382,402.22018,1,1,8,5000,7554.4818,14220.201,16088.81,5000,5000,5000,5000,5000,655.70968,0,655.70968,-0.60216489
413,641.14763,641.14763,653.77906,-717.02024,64.917852,64.917852,50,7.8983622,7.0194901,43.021214,20.219971,63.241185,128.15904,888.69211,8486.3845,0.14922697,0.27422697,0.14922697,0.80682639,402.22009,1,1,8,5000,7554.1821,14219.637,16088.807,5000,5000,5000,5000,5000,654.49997,0,654.49997,-0.7209099
413.1,639.93923,639.93923,652.46202,-715.57581,64.916393,64.916393,50,7.8977366,7.0186562,42.934549,20.179238,63.113786,128.03018,888.65698,8486.049,0.14920529,0.27420529,0.14920529,0.80523287,402.21999,1,1,8,5000,7553.8829,14219.074,16088.804,5000,5000,5000,5000,5000,653.30222,0,653.30222,-0.8401952
413.2,638.74293,638.74293,651.15648,-714.14398,64.914936,64.914936,50,7.8971122,7.0178239,42.848639,20.13886,62.987499,127.90243,888.62191,8485.7142,0.14918364,0.27418364,0.14918364,0.80365335,402.21987,1,1,8,5000,7553.5843,14218.512,16088.8,5000,5000,5000,5000,5000,652.11649,0,652.11649,-0.96001511
413.3,637.55878,637.55878,649.86249,-712.72482,64.913482,64.913482,50,7.896489,7.0169931,42.763489,20.09884,62.862329,127.77581,888.5869,8485.3799,0.14916204,0.27416204,0.14916204,0.80208791,402.21974,1,1,8,5000,7553.2862,14217.951,16088.795,5000,5000,5000,5000,5000,650.94285,0,650.94285,-1.0803639
413.4,636.38685,636.38685,648.58011,-711.31839,64.912031,64.912031,50,7.8958669,7.0161639,42.679104,20.059179,62.738282,127.65031,888.55196,8485.0462,0.14914048,0.27414048,0.14914048,0.80053663,402.21959,1,1,8,5000,7552.9887,14217.39,16088.789,5000,5000,5000,5000,5000,649.78135,0,649.78135,-1.2012358
413.5,635.22719,635.22719,647.30941,-709.92478,64.910582,64.910582,50,7.8952459,7.0153362,42.595487,20.019879,62.615365,127.52595,888.51708,8484.7131,0.14911896,0.27411896,0.14911896,0.79899959,402.21942,1,1,8,5000,7552.6917,14216.831,16088.783,5000,5000,5000,5000,5000,648.63204,0,648.63204,-1.322625
413.6,634.07986,634.07986,646.05045,-708.54404,64.909136,64.909136,50,7.894626,7.01451,42.512642,19.980942,62.493584,127.40272,888.48226,8484.3806,0.14909747,0.27409747,0.14909747,0.79747686,402.21924,1,1,8,5000,7552.3952,14216.273,16088.777,5000,5000,5000,5000,5000,647.49498,0,647.49498,-1.4445258
413.7,632.94491,632.94491,644.8033,-707.17624,64.907693,64.907693,50,7.8940072,7.0136854,42.430574,19.94237,62.372944,127.28064,888.4475,8484.0487,0.14907603,0.27407603,0.14907603,0.79596852,402.21905,1,1,8,5000,7552.0992,14215.716,16088.77,5000,5000,5000,5000,5000,646.37023,0,646.37023,-1.5669323
413.8,631.8224,631.8224,643.568,-705.82145,64.906252,64.906252,50,7.8933896,7.0128622,42.349287,19.904165,62.253452,127.1597,888.4128,8483.7173,0.14905462,0.27405462,0.14905462,0.79447466,402.21884,1,1,8,5000,7551.8037,14215.16,16088.762,5000,5000,5000,5000,5000,645.25784,0,645.25784,-1.6898386
413.9,630.71238,630.71238,642.34463,-704.47974,64.904814,64.904814,50,7.892773,7.0120405,42.268784,19.866329,62.135113,127.03993,888.37816,8483.3865,0.14903325,0.27403325,0.14903325,0.79299534,402.21861,1,1,8,5000,7551.5088,14214.605,16088.754,5000,5000,5000,5000,5000,644.15787,0,644.15787,-1.813239
414,629.61491,629.61491,641.13323,-703.15117,64.903378,64.903378,50,7.8921575,7.0112203,42.18907,19.828863,62.017933,126.92131,888.34357,8483.0563,0.14901191,0.27401191,0.14901191,0.79153065,402.21837,1,1,8,5000,7551.2143,14214.05,16088.745,5000,5000,5000,5000,5000,643.07036,0,643.07036,-1.9371273
414.1,628.53004,628.53004,639.93388,-701.8358,64.901945,64.901945,50,7.891543,7.0104015,42.110148,19.79177,61.901918,126.80386,888.30905,8482.7266,0.14899061,0.27399061,0.14899061,0.79008066,402.21812,1,1,8,5000,7550.9204,14213.497,16088.735,5000,5000,5000,5000,5000,641.99538,0,641.99538,-2.0614979
414.2,627.45783,627.45783,638.74663,-700.5337,64.900514,64.900514,50,7.8909297,7.0095842,42.032022,19.75505,61.787072,126.68759,888.27458,8482.3974,0.14896935,0.27396935,0.14896935,0.78864544,402.21784,1,1,8,5000,7550.6269,14212.945,16088.725,5000,5000,5000,5000,5000,640.93297,0,640.93297,-2.1863446
414.3,626.39832,626.39832,637.57153,-699.24494,64.899086,64.899086,50,7.8903173,7.0087683,41.954696,19.718707,61.673403,126.57249,888.24017,8482.0688,0.14894812,0.27394812,0.14894812,0.78722508,402.21756,1,1,8,5000,7550.3339,14212.393,16088.714,5000,5000,5000,5000,5000,639.88319,0,639.88319,-2.3116615
414.4,625.35156,625.35156,636.40865,-697.96956,64.89766,64.89766,50,7.889706,7.0079538,41.878174,19.682742,61.560916,126.45858,888.20581,8481.7408,0.14892693,0.27392693,0.14892693,0.78581963,402.21725,1,1,8,5000,7550.0414,14211.843,16088.702,5000,5000,5000,5000,5000,638.84609,0,638.84609,-2.4374426
414.5,624.31762,624.31762,635.25803,-696.70765,64.896236,64.896236,50,7.8890957,7.0071407,41.802459,19.647156,61.449615,126.34585,888.17152,8481.4132,0.14890578,0.27390578,0.14890578,0.78442917,402.21693,1,1,8,5000,7549.7494,14211.293,16088.69,5000,5000,5000,5000,5000,637.82172,0,637.82172,-2.5636819
414.6,623.29653,623.29653,634.11975,-695.45925,64.894815,64.894815,50,7.8884864,7.0063289,41.727555,19.611951,61.339506,126.23432,888.13727,8481.0862,0.14888466,0.27388466,0.14888466,0.78305379,402.2166,1,1,8,5000,7549.4579,14210.744,16088.677,5000,5000,5000,5000,5000,636.81012,0,636.81012,-2.6903734
414.7,622.28835,622.28835,632.99384,-694.22444,64.893397,64.893397,50,7.8878781,7.0055186,41.653466,19.577129,61.230595,126.12399,888.10308,8480.7597,0.14886357,0.27386357,0.14886357,0.78169353,402.21625,1,1,8,5000,7549.1668,14210.196,16088.664,5000,5000,5000,5000,5000,635.81135,0,635.81135,-2.8175109
414.8,621.29313,621.29313,631.88037,-693.00326,64.89198,64.89198,50,7.8872708,7.0047095,41.580195,19.542692,61.122887,126.01487,888.06895,8480.4337,0.14884252,0.27384252,0.14884252,0.78034849,402.21588,1,1,8,5000,7548.8762,14209.649,16088.65,5000,5000,5000,5000,5000,634.82546,0,634.82546,-2.9450884
414.9,620.31091,620.31091,630.77939,-691.79578,64.890566,64.890566,50,7.8866645,7.0039018,41.507747,19.508641,61.016388,125.90695,888.03486,8480.1083,0.1488215,0.2738215,0.1488215,0.77901872,402.2155,1,1,8,5000,7548.586,14209.103,16088.635,5000,5000,5000,5000,5000,633.85249,0,633.85249,-3.0730998
415,619.34175,619.34175,629.69096,-690.60206,64.889155,64.889155,50,7.8860592,7.0030955,41.436123,19.474978,60.911101,125.80026,888.00083,8479.7833,0.14880051,0.27380051,0.14880051,0.77770429,402.2151,1,1,8,5000,7548.2963,14208.558,16088.62,5000,5000,5000,5000,5000,632.89249,0,632.89249,-3.2015389
415.1,618.38568,618.38568,628.61512,-689.42215,64.887745,64.887745,50,7.8854548,7.0022904,41.365329,19.441705,60.807034,125.69478,887.96685,8479.4588,0.14877956,0.27377956,0.14877956,0.77640528,402.21469,1,1,8,5000,7548.0071,14208.013,16088.604,5000,5000,5000,5000,5000,631.94552,0,631.94552,-3.3303996
415.2,617.44277,617.44277,627.55193,-688.25612,64.886338,64.886338,50,7.8848513,7.0014866,41.295367,19.408822,60.704189,125.59053,887.93293,8479.1349,0.14875864,0.27375864,0.14875864,0.77512174,402.21426,1,1,8,5000,7547.7183,14207.47,16088.588,5000,5000,5000,5000,5000,631.0116,0,631.0116,-3.4596757
415.3,616.51304,616.51304,626.50144,-687.10401,64.884933,64.884933,50,7.8842488,7.0006841,41.226241,19.376333,60.602574,125.48751,887.89905,8478.8114,0.14873775,0.27373775,0.14873775,0.77385375,402.21381,1,1,0,5000,7547.4299,14206.927,16088.57,5000,5000,5000,5000,5000,630.0908,0,630.0908,-3.589361
415.4,615.59656,615.59656,625.4637,-685.96589,64.88353,64.88353,50,7.8836472,6.9998829,41.157954,19.344238,60.502192,125.38572,887.86522,8478.4883,0.14871689,0.27371689,0.14871689,0.77260138,402.21335,1,1,0,5000,7547.1419,14206.385,16088.553,5000,5000,5000,5000,5000,629.18315,0,629.18315,-3.7194494
415.5,614.69335,614.69335,624.43877,-684.84182,64.882129,64.882129,50,7.8830465,6.9990829,41.090509,19.312539,60.403048,125.28518,887.83145,8478.1658,0.14869607,0.27369607,0.14869607,0.77136468,402.21287,1,1,0,5000,7546.8544,14205.844,16088.534,5000,5000,5000,5000,5000,628.2887,0,628.2887,-3.8499344
415.6,613.80347,613.80347,623.42669,-683.73183,64.880731,64.880731,50,7.8824468,6.9982841,41.02391,19.281238,60.305148,125.18588,887.79772,8477.8437,0.14867527,0.27367527,0.14867527,0.77014372,402.21238,1,1,0,5000,7546.5673,14205.303,16088.515,5000,5000,5000,5000,5000,627.4075,0,627.4075,-3.98081
415.7,612.92697,612.92697,622.42751,-682.636,64.879334,64.879334,50,7.8818479,6.9974866,40.95816,19.250335,60.208495,125.08783,887.76404,8477.5221,0.14865451,0.27365451,0.14865451,0.76893856,402.21187,1,1,0,5000,7546.2806,14204.763,16088.495,5000,5000,5000,5000,5000,626.53957,0,626.53957,-4.1120698
415.8,612.06387,612.06387,621.44127,-681.55437,64.87794,64.87794,50,7.8812499,6.9966902,40.893262,19.219833,60.113095,124.99104,887.7304,8477.2009,0.14863377,0.27363377,0.14863377,0.76774927,402.21134,1,1,0,5000,7545.9943,14204.225,16088.475,5000,5000,5000,5000,5000,625.68498,0,625.68498,-4.2437075
415.9,611.21423,611.21423,620.46804,-680.487,64.876548,64.876548,50,7.8806527,6.995895,40.82922,19.189733,60.018953,124.8955,887.69682,8476.8802,0.14861307,0.27361307,0.14861307,0.76657591,402.21079,1,1,0,5000,7545.7084,14203.686,16088.454,5000,5000,5000,5000,5000,624.84376,0,624.84376,-4.3757169
416,610.37808,610.37808,619.50786,-679.43393,64.875157,64.875157,50,7.8800564,6.995101,40.766036,19.160037,59.926072,124.80123,887.66328,8476.5599,0.1485924,0.2735924,0.1485924,0.76541854,402.21023,1,1,0,5000,7545.423,14203.149,16088.432,5000,5000,5000,5000,5000,624.01595,0,624.01595,-4.5080915
416.1,609.55547,609.55547,618.56076,-678.39522,64.873769,64.873769,50,7.879461,6.9943082,40.703713,19.130745,59.834458,124.70823,887.62979,8476.2401,0.14857175,0.27357175,0.14857175,0.76427721,402.20966,1,1,0,5000,7545.1379,14202.612,16088.409,5000,5000,5000,5000,5000,623.20159,0,623.20159,-4.640825
416.2,608.74644,608.74644,617.62681,-677.37092,64.872383,64.872383,50,7.8788664,6.9935165,40.642255,19.10186,59.744115,124.6165,887.59634,8475.9207,0.14855113,0.27355113,0.14855113,0.763152,402.20906,1,1,0,5000,7544.8532,14202.077,16088.386,5000,5000,5000,5000,5000,622.40072,0,622.40072,-4.7739111
416.3,607.95102,607.95102,616.70603,-676.36108,64.870998,64.870998,50,7.8782726,6.9927259,40.581665,19.073382,59.655047,124.52605,887.56293,8475.6017,0.14853054,0.27353054,0.14853054,0.76204296,402.20845,1,1,0,5000,7544.5689,14201.541,16088.363,5000,5000,5000,5000,5000,621.61338,0,621.61338,-4.9073434
416.4,607.16926,607.16926,615.79849,-675.36575,64.869616,64.869616,50,7.8776796,6.9919364,40.521945,19.045314,59.567259,124.43687,887.52957,8475.2831,0.14850998,0.27350998,0.14850998,0.76095014,402.20783,1,1,0,5000,7544.2849,14201.007,16088.338,5000,5000,5000,5000,5000,620.8396,0,620.8396,-5.0411155
416.5,606.40118,606.40118,614.90422,-674.38497,64.868235,64.868235,50,7.8770874,6.991148,40.463098,19.017656,59.480754,124.34899,887.49625,8474.9649,0.14848944,0.27348944,0.14848944,0.7598736,402.20718,1,1,0,5000,7544.0014,14200.473,16088.313,5000,5000,5000,5000,5000,620.07944,0,620.07944,-5.1752209
416.6,605.64684,605.64684,614.02326,-673.4188,64.866857,64.866857,50,7.876496,6.9903607,40.405128,18.99041,59.395538,124.26239,887.46298,8474.6472,0.14846894,0.27346894,0.14846894,0.7588134,402.20652,1,1,0,5000,7543.7182,14199.94,16088.287,5000,5000,5000,5000,5000,619.33291,0,619.33291,-5.3096532
416.7,604.90626,604.90626,613.15566,-672.46728,64.86548,64.86548,50,7.8759054,6.9895744,40.348037,18.963577,59.311614,124.17709,887.42974,8474.3298,0.14844845,0.27344845,0.14844845,0.7577696,402.20585,1,1,0,5000,7543.4353,14199.408,16088.261,5000,5000,5000,5000,5000,618.60007,0,618.60007,-5.444406
416.8,604.17949,604.17949,612.30147,-671.53045,64.864105,64.864105,50,7.8753155,6.9887892,40.291827,18.937159,59.228986,124.09309,887.39655,8474.0129,0.148428,0.273428,0.148428,0.75674224,402.20515,1,1,0,5000,7543.1528,14198.876,16088.234,5000,5000,5000,5000,5000,617.88094,0,617.88094,-5.5794727
