time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
416.9,603.46655,603.46655,611.46071,-670.60837,64.862731,64.862731,50,7.8747264,6.988005,40.236502,18.911156,59.147659,124.01039,887.3634,8473.6963,0.14840757,0.27340757,0.14840757,0.75573139,402.20444,1,1,0,5000,7542.8707,14198.345,16088.206,5000,5000,5000,5000,5000,617.17556,0,617.17556,-5.714847
417,602.76749,602.76749,610.63344,-669.70108,64.86136,64.86136,50,7.874138,6.9872219,40.182065,18.88557,59.067635,123.929,887.33029,8473.3801,0.14838717,0.27338717,0.14838717,0.75473709,402.20372,1,1,0,5000,7542.5889,14197.814,16088.178,5000,5000,5000,5000,5000,616.48397,0,616.48397,-5.8505222
417.1,602.08233,602.08233,609.8197,-668.80862,64.85999,64.85999,50,7.8735504,6.9864397,40.128517,18.860403,58.98892,123.84891,887.29721,8473.0642,0.14836679,0.27336679,0.14836679,0.75375941,402.20297,1,1,0,5000,7542.3074,14197.285,16088.149,5000,5000,5000,5000,5000,615.80619,0,615.80619,-5.986492
417.2,601.41111,601.41111,609.01952,-667.93103,64.858622,64.858622,50,7.8729634,6.9856585,40.075862,18.835655,58.911517,123.77014,887.26418,8472.7488,0.14834643,0.27334643,0.14834643,0.75279838,402.20221,1,1,0,5000,7542.0263,14196.755,16088.119,5000,5000,5000,5000,5000,615.14227,0,615.14227,-6.1227497
417.3,600.75386,600.75386,608.23294,-667.06836,64.857255,64.857255,50,7.8723772,6.9848783,40.024102,18.811328,58.83543,123.69269,887.23118,8472.4337,0.1483261,0.2733261,0.1483261,0.75185406,402.20143,1,1,0,5000,7541.7455,14196.227,16088.088,5000,5000,5000,5000,5000,614.49222,0,614.49222,-6.2592888
417.4,600.11062,600.11062,607.45999,-666.22066,64.855891,64.855891,50,7.8717916,6.984099,39.973239,18.787423,58.760662,123.61655,887.19822,8472.1189,0.14830579,0.27330579,0.14830579,0.7509265,402.20064,1,1,0,5000,7541.465,14195.699,16088.057,5000,5000,5000,5000,5000,613.8561,0,613.8561,-6.3961027
417.5,599.48141,599.48141,606.70073,-665.38795,64.854527,64.854527,50,7.8712068,6.9833206,39.923277,18.76394,58.687217,123.54174,887.16529,8471.8045,0.14828551,0.27328551,0.14828551,0.75001576,402.19983,1,1,0,5000,7541.1849,14195.171,16088.025,5000,5000,5000,5000,5000,613.23392,0,613.23392,-6.533185
417.6,598.86627,598.86627,605.95519,-664.57028,64.853166,64.853166,50,7.8706226,6.9825432,39.874217,18.740882,58.615099,123.46826,887.13241,8471.4905,0.14826524,0.27326524,0.14826524,0.74912187,402.199,1,1,0,5000,7540.905,14194.645,16087.993,5000,5000,5000,5000,5000,612.62571,0,612.62571,-6.6705289
417.7,598.26523,598.26523,605.22339,-663.7677,64.851806,64.851806,50,7.8700391,6.9817667,39.826062,18.718249,58.544311,123.39612,887.09955,8471.1767,0.14824501,0.27324501,0.14824501,0.74824488,402.19815,1,1,0,5000,7540.6254,14194.118,16087.96,5000,5000,5000,5000,5000,612.03152,0,612.03152,-6.8081279
417.8,597.67831,597.67831,604.50538,-662.98024,64.850447,64.850447,50,7.8694562,6.980991,39.778814,18.696043,58.474857,123.3253,887.06673,8470.8633,0.14822479,0.27322479,0.14822479,0.74738485,402.19729,1,1,0,5000,7540.3462,14193.593,16087.926,5000,5000,5000,5000,5000,611.45135,0,611.45135,-6.9459754
417.9,597.10554,597.10554,603.80119,-662.20793,64.84909,64.84909,50,7.8688739,6.9802163,39.732476,18.674264,58.406739,123.25583,887.03395,8470.5502,0.14820459,0.27320459,0.14820459,0.74654181,402.19641,1,1,0,5000,7540.0672,14193.068,16087.891,5000,5000,5000,5000,5000,610.88526,0,610.88526,-7.0840647
418,596.54695,596.54695,603.11086,-661.45082,64.847735,64.847735,50,7.8682922,6.9794423,39.687049,18.652913,58.339962,123.1877,887.0012,8470.2375,0.14818442,0.27318442,0.14818442,0.74571582,402.19551,1,1,0,5000,7539.7886,14192.543,16087.856,5000,5000,5000,5000,5000,610.33325,0,610.33325,-7.2223892
418.1,596.00257,596.00257,602.43442,-660.70895,64.84638,64.84638,50,7.8677112,6.9786692,39.642537,18.631992,58.274529,123.12091,886.96848,8469.925,0.14816426,0.27316426,0.14816426,0.74490691,402.19459,1,1,0,5000,7539.5102,14192.019,16087.82,5000,5000,5000,5000,5000,609.79536,0,609.79536,-7.3609423
418.2,595.47243,595.47243,601.7719,-659.98234,64.845028,64.845028,50,7.8671308,6.977897,39.59894,18.611502,58.210442,123.05547,886.93579,8469.6129,0.14814413,0.27314413,0.14814413,0.74411513,402.19366,1,1,0,5000,7539.232,14191.496,16087.784,5000,5000,5000,5000,5000,609.27161,0,609.27161,-7.4997173
418.3,594.95655,594.95655,601.12333,-659.27103,64.843676,64.843676,50,7.8665509,6.9771255,39.556262,18.591443,58.147705,122.99138,886.90313,8469.301,0.14812401,0.27312401,0.14812401,0.74334052,402.19271,1,1,0,5000,7538.9542,14190.973,16087.746,5000,5000,5000,5000,5000,608.76204,0,608.76204,-7.6387076
418.4,594.45495,594.45495,600.48875,-658.57507,64.842326,64.842326,50,7.8659716,6.9763548,39.514504,18.571817,58.086321,122.92865,886.8705,8468.9895,0.14810392,0.27310392,0.14810392,0.74258313,402.19174,1,1,0,5000,7538.6766,14190.45,16087.708,5000,5000,5000,5000,5000,608.26666,0,608.26666,-7.7779063
418.5,593.96767,593.96767,599.86819,-657.89448,64.840978,64.840978,50,7.8653929,6.9755849,39.473669,18.552624,58.026293,122.86727,886.8379,8468.6782,0.14808384,0.27308384,0.14808384,0.74184299,402.19076,1,1,0,5000,7538.3993,14189.928,16087.67,5000,5000,5000,5000,5000,607.78549,0,607.78549,-7.917307
418.6,593.49471,593.49471,599.26167,-657.22929,64.83963,64.83963,50,7.8648147,6.9748158,39.433758,18.533866,57.967624,122.80725,886.80534,8468.3672,0.14806379,0.27306379,0.14806379,0.74112014,402.18976,1,1,0,5000,7538.1222,14189.406,16087.63,5000,5000,5000,5000,5000,607.31857,0,607.31857,-8.0569027
418.7,593.03612,593.03612,598.66923,-656.57955,64.838284,64.838284,50,7.864237,6.9740474,39.394773,18.515543,57.910316,122.7486,886.77279,8468.0564,0.14804375,0.27304375,0.14804375,0.74041462,402.18874,1,1,0,5000,7537.8454,14188.885,16087.59,5000,5000,5000,5000,5000,606.86592,0,606.86592,-8.1966869
418.8,592.5919,592.5919,598.0909,-655.94527,64.83694,64.83694,50,7.8636599,6.9732797,39.356716,18.497657,57.854373,122.69131,886.74028,8467.7459,0.14802372,0.27302372,0.14802372,0.73972648,402.1877,1,1,0,5000,7537.5688,14188.365,16087.55,5000,5000,5000,5000,5000,606.42755,0,606.42755,-8.3366528
418.9,592.16208,592.16208,597.52669,-655.32649,64.835596,64.835596,50,7.8630833,6.9725127,39.319589,18.480207,57.799797,122.63539,886.7078,8467.4357,0.14800372,0.27300372,0.14800372,0.73905575,402.18665,1,1,0,5000,7537.2924,14187.845,16087.508,5000,5000,5000,5000,5000,606.00349,0,606.00349,-8.4767937
419,591.74669,591.74669,596.97665,-654.72324,64.834254,64.834254,50,7.8625071,6.9717464,39.283395,18.463195,57.74659,122.58084,886.67534,8467.1257,0.14798373,0.27298373,0.14798373,0.73840245,402.18558,1,1,0,5000,7537.0163,14187.325,16087.466,5000,5000,5000,5000,5000,605.59376,0,605.59376,-8.6171028
419.1,591.34573,591.34573,596.4408,-654.13556,64.832912,64.832912,50,7.8619315,6.9709807,39.248133,18.446623,57.694756,122.52767,886.6429,8466.816,0.14796376,0.27296376,0.14796376,0.73776664,402.18449,1,1,0,5000,7536.7403,14186.805,16087.423,5000,5000,5000,5000,5000,605.19837,0,605.19837,-8.7575734
419.2,590.95924,590.95924,595.91916,-653.56346,64.831572,64.831572,50,7.8613563,6.9702158,39.213808,18.43049,57.644297,122.47587,886.61049,8466.5065,0.14794381,0.27294381,0.14794381,0.73714835,402.18338,1,1,0,5000,7536.4647,14186.286,16087.38,5000,5000,5000,5000,5000,604.81736,0,604.81736,-8.8981987
419.3,590.58723,590.58723,595.41176,-653.00698,64.830233,64.830233,50,7.8607816,6.9694514,39.180419,18.414797,57.595215,122.42545,886.5781,8466.1973,0.14792387,0.27292387,0.14792387,0.7365476,402.18226,1,1,0,5000,7536.1892,14185.768,16087.335,5000,5000,5000,5000,5000,604.45073,0,604.45073,-9.038972
419.4,590.22971,590.22971,594.91862,-652.46614,64.828895,64.828895,50,7.8602073,6.9686877,39.147968,18.399545,57.547513,122.37641,886.54574,8465.8882,0.14790394,0.27290394,0.14790394,0.73596444,402.18112,1,1,0,5000,7535.9139,14185.25,16087.29,5000,5000,5000,5000,5000,604.09851,0,604.09851,-9.1798864
419.5,589.88671,589.88671,594.43977,-651.94097,64.827558,64.827558,50,7.8596335,6.9679246,39.116458,18.384735,57.501193,122.32875,886.5134,8465.5794,0.14788403,0.27288403,0.14788403,0.73539889,402.17996,1,1,0,5000,7535.6388,14184.732,16087.245,5000,5000,5000,5000,5000,603.76071,0,603.76071,-9.3209353
419.6,589.55824,589.55824,593.97523,-651.43149,64.826222,64.826222,50,7.8590601,6.9671621,39.08589,18.370368,57.456258,122.28248,886.48108,8465.2708,0.14786413,0.27286413,0.14786413,0.73485098,402.17878,1,1,0,5000,7535.3639,14184.214,16087.198,5000,5000,5000,5000,5000,603.43735,0,603.43735,-9.4621117
419.7,589.24432,589.24432,593.52503,-650.93774,64.824887,64.824887,50,7.8584871,6.9664001,39.056264,18.356444,57.412708,122.2376,886.44878,8464.9623,0.14784425,0.27284425,0.14784425,0.73432075,402.17759,1,1,0,5000,7535.0892,14183.697,16087.151,5000,5000,5000,5000,5000,603.12844,0,603.12844,-9.603409
419.8,588.94496,588.94496,593.08918,-650.45973,64.823553,64.823553,50,7.8579145,6.9656387,39.027584,18.342964,57.370548,122.1941,886.41651,8464.6541,0.14782438,0.27282438,0.14782438,0.73380823,402.17638,1,1,0,5000,7534.8147,14183.181,16087.104,5000,5000,5000,5000,5000,602.834,0,602.834,-9.7448203
419.9,588.66018,588.66018,592.6677,-649.99748,64.82222,64.82222,50,7.8573422,6.9648779,38.999849,18.329929,57.329778,122.152,886.38425,8464.3461,0.14780453,0.27280453,0.14780453,0.73331344,402.17515,1,1,0,5000,7534.5403,14182.664,16087.055,5000,5000,5000,5000,5000,602.55404,0,602.55404,-9.8863387
420,588.38999,588.38999,592.26063,-649.55103,64.820888,64.820888,50,7.8567704,6.9641175,38.973062,18.317339,57.2904,122.11129,886.35201,8464.0382,0.14778468,0.27278468,0.14778468,0.73283641,402.1739,1,1,0,5000,7534.2661,14182.148,16087.006,5000,5000,5000,5000,5000,602.28858,0,602.28858,-10.027958
420.1,588.13441,588.13441,591.86796,-649.12038,64.819557,64.819557,50,7.8561989,6.9633577,38.947223,18.305195,57.252418,122.07197,886.31979,8463.7306,0.14776485,0.27276485,0.14776485,0.73237717,402.17264,1,1,0,5000,7533.9921,14181.632,16086.956,5000,5000,5000,5000,5000,602.03763,0,602.03763,-10.16967
420.2,587.89344,587.89344,591.48974,-648.70557,64.818226,64.818226,50,7.8556277,6.9625983,38.922334,18.293497,57.215831,122.03406,886.28759,8463.4231,0.14774503,0.27274503,0.14774503,0.73193575,402.17135,1,1,0,5000,7533.7182,14181.117,16086.905,5000,5000,5000,5000,5000,601.80121,0,601.80121,-10.311469
420.3,587.6671,587.6671,591.12597,-648.30661,64.816896,64.816896,50,7.8550569,6.9618395,38.898397,18.282246,57.180643,121.99754,886.2554,8463.1157,0.14772522,0.27272522,0.14772522,0.73151216,402.17005,1,1,0,5000,7533.4445,14180.601,16086.854,5000,5000,5000,5000,5000,601.57931,0,601.57931,-10.453348
420.4,587.4554,587.4554,590.77667,-647.92352,64.815567,64.815567,50,7.8544864,6.961081,38.875411,18.271443,57.146854,121.96242,886.22324,8462.8085,0.14770542,0.27270542,0.14770542,0.73110645,402.16874,1,1,0,5000,7533.1709,14180.086,16086.802,5000,5000,5000,5000,5000,601.37197,0,601.37197,-10.595301
420.5,587.25835,587.25835,590.44185,-647.55632,64.814239,64.814239,50,7.8539162,6.9603231,38.853379,18.261088,57.114468,121.92871,886.19108,8462.5015,0.14768564,0.27268564,0.14768564,0.73071862,402.1674,1,1,0,5000,7532.8975,14179.572,16086.749,5000,5000,5000,5000,5000,601.17917,0,601.17917,-10.737319
420.6,587.07596,587.07596,590.12155,-647.20503,64.812912,64.812912,50,7.8533463,6.9595655,38.832302,18.251182,57.083484,121.8964,886.15894,8462.1946,0.14766586,0.27266586,0.14766586,0.7303487,402.16605,1,1,0,5000,7532.6242,14179.057,16086.696,5000,5000,5000,5000,5000,601.00094,0,601.00094,-10.879397
420.7,586.90823,586.90823,589.81576,-646.86966,64.811585,64.811585,50,7.8527767,6.9588083,38.81218,18.241725,57.053904,121.86549,886.12682,8461.8878,0.14764609,0.27264609,0.14764609,0.72999671,402.16468,1,1,0,5000,7532.351,14178.543,16086.642,5000,5000,5000,5000,5000,600.83729,0,600.83729,-11.021527
420.8,586.75519,586.75519,589.52451,-646.55024,64.810259,64.810259,50,7.8522074,6.9580515,38.793014,18.232717,57.025731,121.83599,886.09471,8461.5812,0.14762633,0.27262633,0.14762633,0.72966268,402.16329,1,1,0,5000,7532.078,14178.029,16086.587,5000,5000,5000,5000,5000,600.68821,0,600.68821,-11.163703
420.9,586.61682,586.61682,589.2478,-646.24677,64.808933,64.808933,50,7.8516383,6.9572951,38.774806,18.224159,56.998965,121.8079,886.06261,8461.2746,0.14760658,0.27260658,0.14760658,0.72934662,402.16189,1,1,0,5000,7531.805,14177.515,16086.532,5000,5000,5000,5000,5000,600.55372,0,600.55372,-11.305918
421,586.49315,586.49315,588.98566,-645.95927,64.807608,64.807608,50,7.8510694,6.9565391,38.757556,18.216051,56.973608,121.78122,886.03052,8460.9682,0.14758683,0.27258683,0.14758683,0.72904856,402.16046,1,1,0,5000,7531.5322,14177.002,16086.475,5000,5000,5000,5000,5000,600.43383,0,600.43383,-11.448165
421.1,586.38417,586.38417,588.7381,-645.68776,64.806284,64.806284,50,7.8505008,6.9557833,38.741266,18.208395,56.94966,121.75594,885.99844,8460.6619,0.1475671,0.2725671,0.1475671,0.7287685,402.15902,1,1,0,5000,7531.2594,14176.488,16086.419,5000,5000,5000,5000,5000,600.32854,0,600.32854,-11.590438
421.2,586.28989,586.28989,588.50512,-645.43224,64.80496,64.80496,50,7.8499324,6.9550279,38.725935,18.201189,56.927124,121.73208,885.96638,8460.3557,0.14754737,0.27254737,0.14754737,0.72850648,402.15756,1,1,0,5000,7530.9868,14175.975,16086.361,5000,5000,5000,5000,5000,600.23785,0,600.23785,-11.732728
421.3,586.21032,586.21032,588.28674,-645.19274,64.803637,64.803637,50,7.8493642,6.9542728,38.711564,18.194435,56.906,121.70964,885.93432,8460.0496,0.14752765,0.27252765,0.14752765,0.7282625,402.15609,1,1,0,5000,7530.7142,14175.462,16086.303,5000,5000,5000,5000,5000,600.16177,0,600.16177,-11.87503
421.4,586.14546,586.14546,588.08297,-644.96926,64.802314,64.802314,50,7.8487962,6.953518,38.698156,18.188133,56.886289,121.6886,885.90228,8459.7436,0.14750793,0.27250793,0.14750793,0.72803658,402.15459,1,1,0,5000,7530.4417,14174.949,16086.243,5000,5000,5000,5000,5000,600.10031,0,600.10031,-12.017336
421.5,586.09531,586.09531,587.89382,-644.76181,64.800992,64.800992,50,7.8482284,6.9527634,38.685709,18.182283,56.867992,121.66898,885.87024,8459.4376,0.14748822,0.27248822,0.14748822,0.72782873,402.15308,1,1,0,5000,7530.1693,14174.436,16086.184,5000,5000,5000,5000,5000,600.05346,0,600.05346,-12.159641
421.6,586.05987,586.05987,587.7193,-644.57041,64.79967,64.79967,50,7.8476608,6.9520091,38.674224,18.176885,56.85111,121.65078,885.83821,8459.1318,0.14746852,0.27246852,0.14746852,0.72763898,402.15155,1,1,0,5000,7529.897,14173.924,16086.123,5000,5000,5000,5000,5000,600.02123,0,600.02123,-12.301936
421.7,586.03916,586.03916,587.55941,-644.39505,64.798348,64.798348,50,7.8470933,6.951255,38.663703,18.171941,56.835644,121.63399,885.80618,8458.826,0.14744882,0.27244882,0.14744882,0.72746733,402.15,1,1,0,5000,7529.6248,14173.411,16086.062,5000,5000,5000,5000,5000,600.00363,0,600.00363,-12.444215
421.8,586.03316,586.03316,587.41417,-644.23576,64.797027,64.797027,50,7.8465259,6.9505012,38.654146,18.167449,56.821594,121.61862,885.77416,8458.5202,0.14742912,0.27242912,0.14742912,0.72731379,402.14844,1,1,0,5000,7529.3525,14172.899,16086,5000,5000,5000,5000,5000,600.00064,0,600.00064,-12.586471
421.9,586.04187,586.04187,587.28358,-644.09254,64.795706,64.795706,50,7.8459587,6.9497475,38.645552,18.16341,56.808962,121.60467,885.74215,8458.2145,0.14740943,0.27240943,0.14740943,0.72717838,402.14686,1,1,0,5000,7529.0804,14172.387,16085.938,5000,5000,5000,5000,5000,600.01228,0,600.01228,-12.728698
422,586.06531,586.06531,587.16764,-643.96539,64.794386,64.794386,50,7.8453916,6.948994,38.637923,18.159824,56.797748,121.59213,885.71014,8457.9088,0.14738974,0.27238974,0.14738974,0.7270611,402.14526,1,1,0,5000,7528.8083,14171.874,16085.874,5000,5000,5000,5000,5000,600.03853,0,600.03853,-12.870888
422.1,586.10346,586.10346,587.06637,-643.85432,64.793065,64.793065,50,7.8448246,6.9482407,38.631259,18.156692,56.787951,121.58102,885.67814,8457.6032,0.14737006,0.27237006,0.14737006,0.72696197,402.14364,1,1,0,5000,7528.5362,14171.362,16085.81,5000,5000,5000,5000,5000,600.07941,0,600.07941,-13.013035
422.2,586.15633,586.15633,586.97977,-643.75935,64.791745,64.791745,50,7.8442577,6.9474875,38.625561,18.154014,56.779574,121.57132,885.64614,8457.2976,0.14735038,0.27235038,0.14735038,0.72688099,402.142,1,1,0,5000,7528.2642,14170.85,16085.746,5000,5000,5000,5000,5000,600.1349,0,600.1349,-13.155131
422.3,586.2239,586.2239,586.90784,-643.68046,64.790425,64.790425,50,7.8436908,6.9467345,38.620827,18.151789,56.772616,121.56304,885.61414,8456.9921,0.1473307,0.2723307,0.1473307,0.72681818,402.14035,1,1,0,5000,7527.9922,14170.338,16085.68,5000,5000,5000,5000,5000,600.20501,0,600.20501,-13.29717
422.4,586.30619,586.30619,586.85059,-643.61766,64.789106,64.789106,50,7.843124,6.9459816,38.61706,18.150018,56.767078,121.55618,885.58214,8456.6865,0.14731102,0.27231102,0.14731102,0.72677353,402.13868,1,1,0,5000,7527.7202,14169.826,16085.614,5000,5000,5000,5000,5000,600.28973,0,600.28973,-13.439145
422.5,586.40318,586.40318,586.80801,-643.57097,64.787786,64.787786,50,7.8425573,6.9452287,38.614258,18.148701,56.762959,121.55075,885.55015,8456.381,0.14729134,0.27229134,0.14729134,0.72674706,402.13699,1,1,0,5000,7527.4482,14169.314,16085.547,5000,5000,5000,5000,5000,600.38906,0,600.38906,-13.58105
422.6,586.51487,586.51487,586.78011,-643.54037,64.786467,64.786467,50,7.8419906,6.944476,38.612422,18.147839,56.760261,121.54673,885.51815,8456.0755,0.14727167,0.27227167,0.14727167,0.72673877,402.13528,1,1,0,5000,7527.1763,14168.802,16085.48,5000,5000,5000,5000,5000,600.50299,0,600.50299,-13.722877
422.7,586.64125,586.64125,586.7669,-643.52588,64.785147,64.785147,50,7.841424,6.9437233,38.611553,18.14743,56.758983,121.54413,885.48616,8455.7699,0.14725199,0.27225199,0.14725199,0.72674866,402.13356,1,1,0,5000,7526.9043,14168.29,16085.411,5000,5000,5000,5000,5000,600.63152,0,600.63152,-13.864619
422.8,586.78232,586.78232,586.76837,-643.52749,64.783828,64.783828,50,7.8408573,6.9429706,38.611649,18.147475,56.759125,121.54295,885.45416,8455.4644,0.14723232,0.27223232,0.14723232,0.72677674,402.13182,1,1,0,5000,7526.6323,14167.778,16085.342,5000,5000,5000,5000,5000,600.77464,0,600.77464,-14.00627
422.9,586.93807,586.93807,586.78452,-643.5452,64.782509,64.782509,50,7.8402907,6.942218,38.612712,18.147975,56.760687,121.5432,885.42216,8455.1588,0.14721264,0.27221264,0.14721264,0.72682301,402.13006,1,1,0,5000,7526.3604,14167.267,16085.273,5000,5000,5000,5000,5000,600.93234,0,600.93234,-14.147823
423,587.10849,587.10849,586.81535,-643.57901,64.781189,64.781189,50,7.839724,6.9414654,38.614741,18.148928,56.763669,121.54486,885.39016,8454.8532,0.14719296,0.27219296,0.14719296,0.72688747,402.12828,1,1,0,5000,7526.0884,14166.755,16085.202,5000,5000,5000,5000,5000,601.10462,0,601.10462,-14.289271
423.1,587.29358,587.29358,586.86086,-643.62893,64.77987,64.77987,50,7.8391573,6.9407127,38.617736,18.150336,56.768071,121.54794,885.35815,8454.5476,0.14717328,0.27217328,0.14717328,0.72697012,402.12649,1,1,0,5000,7525.8163,14166.243,16085.131,5000,5000,5000,5000,5000,601.29146,0,601.29146,-14.430607
423.2,587.49332,587.49332,586.92104,-643.69494,64.778551,64.778551,50,7.8385906,6.9399601,38.621696,18.152197,56.773893,121.55244,885.32614,8454.2419,0.1471536,0.2721536,0.1471536,0.72707097,402.12468,1,1,0,5000,7525.5443,14165.73,16085.06,5000,5000,5000,5000,5000,601.49287,0,601.49287,-14.571824
423.3,587.70771,587.70771,586.9959,-643.77704,64.777231,64.777231,50,7.8380238,6.9392074,38.626622,18.154513,56.781135,121.55837,885.29413,8453.9362,0.14713392,0.27213392,0.14713392,0.72719,402.12285,1,1,0,5000,7525.2722,14165.218,16084.987,5000,5000,5000,5000,5000,601.70882,0,601.70882,-14.712916
423.4,587.93674,587.93674,587.08544,-643.87523,64.775912,64.775912,50,7.837457,6.9384547,38.632514,18.157282,56.789795,121.56571,885.26211,8453.6305,0.14711424,0.27211424,0.14711424,0.72732722,402.121,1,1,0,5000,7525.0001,14164.706,16084.914,5000,5000,5000,5000,5000,601.93931,0,601.93931,-14.853876
423.5,588.18039,588.18039,587.18964,-643.98951,64.774592,64.774592,50,7.8368901,6.9377018,38.639371,18.160504,56.799875,121.57447,885.23009,8453.3246,0.14709455,0.27209455,0.14709455,0.72748263,402.11914,1,1,0,5000,7524.7279,14164.194,16084.84,5000,5000,5000,5000,5000,602.18433,0,602.18433,-14.994696
423.6,588.43865,588.43865,587.30849,-644.11987,64.773272,64.773272,50,7.836323,6.9369489,38.647192,18.16418,56.811372,121.58464,885.19805,8453.0187,0.14707486,0.27207486,0.14707486,0.72765622,402.11725,1,1,0,5000,7524.4557,14163.681,16084.765,5000,5000,5000,5000,5000,602.44387,0,602.44387,-15.135371
423.7,588.71151,588.71151,587.44201,-644.2663,64.771952,64.771952,50,7.8357559,6.9361959,38.655978,18.16831,56.824287,121.59624,885.16601,8452.7128,0.14705516,0.27205516,0.14705516,0.72784798,402.11535,1,1,0,5000,7524.1834,14163.169,16084.69,5000,5000,5000,5000,5000,602.7179,0,602.7179,-15.275893
423.8,588.99895,588.99895,587.59017,-644.42879,64.770631,64.770631,50,7.8351887,6.9354427,38.665727,18.172892,56.838619,121.60925,885.13396,8452.4067,0.14703546,0.27203546,0.14703546,0.72805792,402.11344,1,1,0,5000,7523.9111,14162.656,16084.614,5000,5000,5000,5000,5000,603.00643,0,603.00643,-15.416256
423.9,589.30097,589.30097,587.75298,-644.60734,64.769311,64.769311,50,7.8346213,6.9346894,38.676441,18.177927,56.854368,121.62368,885.10191,8452.1006,0.14701576,0.27201576,0.14701576,0.72828602,402.1115,1,1,0,5000,7523.6387,14162.143,16084.537,5000,5000,5000,5000,5000,603.30943,0,603.30943,-15.556452
424,589.61755,589.61755,587.93041,-644.80194,64.76799,64.76799,50,7.8340538,6.933936,38.688117,18.183415,56.871532,121.63952,885.06984,8451.7944,0.14699605,0.27199605,0.14699605,0.72853228,402.10955,1,1,0,5000,7523.3662,14161.63,16084.46,5000,5000,5000,5000,5000,603.62689,0,603.62689,-15.696476
424.1,589.94866,589.94866,588.12248,-645.01259,64.766669,64.766669,50,7.8334862,6.9331823,38.700755,18.189355,56.89011,121.65678,885.03776,8451.4881,0.14697633,0.27197633,0.14697633,0.72879669,402.10758,1,1,0,5000,7523.0936,14161.117,16084.382,5000,5000,5000,5000,5000,603.95879,0,603.95879,-15.83632
424.2,590.29431,590.29431,588.32915,-645.23925,64.765347,64.765347,50,7.8329184,6.9324285,38.714355,18.195747,56.910102,121.67545,885.00567,8451.1816,0.14695661,0.27195661,0.14695661,0.72907923,402.1056,1,1,0,5000,7522.821,14160.604,16084.303,5000,5000,5000,5000,5000,604.30513,0,604.30513,-15.975977
424.3,590.65446,590.65446,588.55043,-645.48194,64.764025,64.764025,50,7.8323504,6.9316745,38.728916,18.202591,56.931507,121.69553,884.97357,8450.8751,0.14693688,0.27193688,0.14693688,0.72937991,402.10359,1,1,0,5000,7522.5482,14160.091,16084.224,5000,5000,5000,5000,5000,604.66588,0,604.66588,-16.115441
424.4,591.0291,591.0291,588.78631,-645.74063,64.762702,64.762702,50,7.8317822,6.9309202,38.744438,18.209886,56.954324,121.71703,884.94145,8450.5684,0.14691714,0.27191714,0.14691714,0.72969871,402.10157,1,1,0,5000,7522.2753,14159.577,16084.144,5000,5000,5000,5000,5000,605.04102,0,605.04102,-16.254705
424.5,591.41821,591.41821,589.03677,-646.01532,64.761379,64.761379,50,7.8312138,6.9301657,38.760919,18.217632,56.978551,121.73993,884.90932,8450.2616,0.1468974,0.2718974,0.1468974,0.73003561,402.09953,1,1,0,5000,7522.0024,14159.063,16084.063,5000,5000,5000,5000,5000,605.43053,0,605.43053,-16.393763
424.6,591.82178,591.82178,589.3018,-646.30599,64.760056,64.760056,50,7.8306451,6.9294109,38.778359,18.225829,57.004188,121.76424,884.87718,8449.9547,0.14687765,0.27187765,0.14687765,0.73039061,402.09748,1,1,0,5000,7521.7293,14158.549,16083.981,5000,5000,5000,5000,5000,605.8344,0,605.8344,-16.532607
424.7,592.23978,592.23978,589.58138,-646.61262,64.758732,64.758732,50,7.8300763,6.9286558,38.796757,18.234476,57.031233,121.78996,884.84503,8449.6476,0.14685789,0.27185789,0.14685789,0.73076369,402.0954,1,1,0,5000,7521.4561,14158.035,16083.899,5000,5000,5000,5000,5000,606.25262,0,606.25262,-16.671231
424.8,592.6722,592.6722,589.87551,-646.9352,64.757408,64.757408,50,7.8295072,6.9279005,38.816112,18.243573,57.059685,121.81709,884.81285,8449.3403,0.14683812,0.27183812,0.14683812,0.73115484,402.09331,1,1,0,5000,7521.1827,14157.52,16083.816,5000,5000,5000,5000,5000,606.68514,0,606.68514,-16.809628
424.9,593.11901,593.11901,590.18417,-647.27371,64.756083,64.756083,50,7.8289378,6.9271448,38.836423,18.253119,57.089542,121.84562,884.78066,8449.033,0.14681834,0.27181834,0.14681834,0.73156404,402.09121,1,1,0,5000,7520.9092,14157.006,16083.732,5000,5000,5000,5000,5000,607.13197,0,607.13197,-16.947792
425,593.58018,593.58018,590.50735,-647.62815,64.754757,64.754757,50,7.8283682,6.9263888,38.857689,18.263114,57.120803,121.87556,884.74846,8448.7254,0.14679855,0.27179855,0.14679855,0.73199127,402.08908,1,1,0,5000,7520.6356,14156.491,16083.648,5000,5000,5000,5000,5000,607.59306,0,607.59306,-17.085716
425.1,594.05571,594.05571,590.84502,-647.99848,64.753431,64.753431,50,7.8277983,6.9256325,38.879909,18.273557,57.153466,121.9069,884.71623,8448.4177,0.14677875,0.27177875,0.14677875,0.73243653,402.08694,1,1,0,5000,7520.3619,14155.975,16083.563,5000,5000,5000,5000,5000,608.06841,0,608.06841,-17.223393
425.2,594.54556,594.54556,591.19717,-648.3847,64.752104,64.752104,50,7.8272281,6.9248757,38.903082,18.284449,57.187531,121.93963,884.68399,8448.1098,0.14675894,0.27175894,0.14675894,0.73289978,402.08478,1,1,0,5000,7520.088,14155.46,16083.478,5000,5000,5000,5000,5000,608.55799,0,608.55799,-17.360816
425.3,595.04971,595.04971,591.56379,-648.78678,64.750776,64.750776,50,7.8266576,6.9241186,38.927207,18.295787,57.222994,121.97377,884.65173,8447.8017,0.14673912,0.27173912,0.14673912,0.73338102,402.0826,1,1,0,5000,7519.8139,14154.944,16083.391,5000,5000,5000,5000,5000,609.06177,0,609.06177,-17.49798
425.4,595.56814,595.56814,591.94485,-649.20471,64.749448,64.749448,50,7.8260868,6.9233612,38.952282,18.307573,57.259855,122.0093,884.61944,8447.4934,0.14671929,0.27171929,0.14671929,0.73388022,402.08041,1,1,0,5000,7519.5397,14154.428,16083.304,5000,5000,5000,5000,5000,609.57973,0,609.57973,-17.634876
425.5,596.10082,596.10082,592.34035,-649.63846,64.748119,64.748119,50,7.8255156,6.9226032,38.978307,18.319804,57.298112,122.04623,884.58714,8447.185,0.14669945,0.27169945,0.14669945,0.73439736,402.0782,1,1,0,5000,7519.2653,14153.911,16083.216,5000,5000,5000,5000,5000,610.11185,0,610.11185,-17.7715
425.6,596.64772,596.64772,592.75025,-650.08801,64.746789,64.746789,50,7.8249441,6.9218449,39.005281,18.332482,57.337762,122.08455,884.55482,8446.8763,0.14667959,0.27167959,0.14667959,0.73493242,402.07597,1,1,0,5000,7518.9907,14153.394,16083.128,5000,5000,5000,5000,5000,610.65809,0,610.65809,-17.907843
425.7,597.20882,597.20882,593.17454,-650.55334,64.745458,64.745458,50,7.8243722,6.9210861,39.0332,18.345604,57.378805,122.12426,884.52247,8446.5674,0.14665972,0.27165972,0.14665972,0.73548538,402.07373,1,1,0,5000,7518.7159,14152.877,16083.039,5000,5000,5000,5000,5000,611.21844,0,611.21844,-18.0439
425.8,597.78409,597.78409,593.61319,-651.03443,64.744127,64.744127,50,7.8238,6.9203269,39.062066,18.359171,57.421237,122.16536,884.4901,8446.2583,0.14663984,0.27163984,0.14663984,0.73605621,402.07147,1,1,0,5000,7518.441,14152.36,16082.949,5000,5000,5000,5000,5000,611.79286,0,611.79286,-18.179664
425.9,598.37351,598.37351,594.0662,-651.53125,64.742794,64.742794,50,7.8232274,6.9195671,39.091875,18.373181,57.465057,122.20785,884.45771,8445.949,0.14661994,0.27161994,0.14661994,0.7366449,402.06919,1,1,0,5000,7518.1658,14151.842,16082.859,5000,5000,5000,5000,5000,612.38133,0,612.38133,-18.315128
426,598.97704,598.97704,594.53353,-652.04379,64.741461,64.741461,50,7.8226543,6.9188069,39.122627,18.387635,57.510262,122.25172,884.42529,8445.6394,0.14660003,0.27160003,0.14660003,0.73725141,402.0669,1,1,0,5000,7517.8905,14151.323,16082.768,5000,5000,5000,5000,5000,612.98381,0,612.98381,-18.450286
426.1,599.59465,599.59465,595.01516,-652.57201,64.740127,64.740127,50,7.8220809,6.9180462,39.15432,18.402531,57.556851,122.29698,884.39285,8445.3296,0.14658011,0.27158011,0.14658011,0.73787572,402.06459,1,1,0,5000,7517.615,14150.805,16082.676,5000,5000,5000,5000,5000,613.60029,0,613.60029,-18.585132
426.2,600.22632,600.22632,595.51106,-653.11588,64.738792,64.738792,50,7.8215071,6.9172849,39.186953,18.417868,57.604821,122.34361,884.36038,8445.0195,0.14656017,0.27156017,0.14656017,0.7385178,402.06226,1,1,0,5000,7517.3392,14150.286,16082.583,5000,5000,5000,5000,5000,614.23072,0,614.23072,-18.719658
426.3,600.87201,600.87201,596.02122,-653.67539,64.737456,64.737456,50,7.8209328,6.9165231,39.220524,18.433646,57.65417,122.39163,884.32788,8444.7092,0.14654021,0.27154021,0.14654021,0.73917764,402.05991,1,1,0,5000,7517.0632,14149.766,16082.49,5000,5000,5000,5000,5000,614.87508,0,614.87508,-18.853858
426.4,601.53169,601.53169,596.54561,-654.25051,64.736119,64.736119,50,7.820358,6.9157607,39.255031,18.449864,57.704895,122.44101,884.29536,8444.3987,0.14652024,0.27152024,0.14652024,0.73985519,402.05755,1,1,0,5000,7516.787,14149.246,16082.397,5000,5000,5000,5000,5000,615.53334,0,615.53334,-18.987727
426.5,602.20533,602.20533,597.08421,-654.8412,64.734781,64.734781,50,7.8197829,6.9149977,39.290472,18.466522,57.756994,122.49177,884.26281,8444.0878,0.14650025,0.27150025,0.14650025,0.74055043,402.05517,1,1,0,5000,7516.5106,14148.726,16082.302,5000,5000,5000,5000,5000,616.20546,0,616.20546,-19.121256
426.6,602.8929,602.8929,597.63698,-655.44744,64.733441,64.733441,50,7.8192072,6.9142341,39.326847,18.483618,57.810464,122.54391,884.23023,8443.7767,0.14648024,0.27148024,0.14648024,0.74126332,402.05278,1,1,0,5000,7516.2339,14148.205,16082.207,5000,5000,5000,5000,5000,616.89142,0,616.89142,-19.254441
426.7,603.59436,603.59436,598.2039,-656.0692,64.732101,64.732101,50,7.818631,6.91347,39.364152,18.501151,57.865304,122.5974,884.19763,8443.4654,0.14646022,0.27146022,0.14646022,0.74199385,402.05037,1,1,0,5000,7515.957,14147.684,16082.111,5000,5000,5000,5000,5000,617.59117,0,617.59117,-19.387274
426.8,604.30968,604.30968,598.78494,-656.70645,64.73076,64.73076,50,7.8180544,6.9127051,39.402387,18.519122,57.921509,122.65227,884.16499,8443.1537,0.14644018,0.27144018,0.14644018,0.74274197,402.04794,1,1,0,5000,7515.6798,14147.162,16082.015,5000,5000,5000,5000,5000,618.30469,0,618.30469,-19.519749
426.9,605.03883,605.03883,599.38008,-657.35915,64.729417,64.729417,50,7.8174773,6.9119397,39.441549,18.537528,57.979077,122.70849,884.13232,8442.8417,0.14642012,0.27142012,0.14642012,0.74350766,402.0455,1,1,0,5000,7515.4024,14146.64,16081.918,5000,5000,5000,5000,5000,619.03194,0,619.03194,-19.65186
427,605.78176,605.78176,599.98928,-658.02728,64.728073,64.728073,50,7.8168996,6.9111736,39.481637,18.556369,58.038006,122.76608,884.09962,8442.5295,0.14640005,0.27140005,0.14640005,0.74429088,402.04304,1,1,0,5000,7515.1247,14146.117,16081.82,5000,5000,5000,5000,5000,619.77288,0,619.77288,-19.783599
427.1,606.53844,606.53844,600.61251,-658.71081,64.726728,64.726728,50,7.8163214,6.9104068,39.522648,18.575645,58.098293,122.82502,884.06689,8442.2169,0.14637995,0.27137995,0.14637995,0.74509159,402.04056,1,1,0,5000,7514.8468,14145.594,16081.721,5000,5000,5000,5000,5000,620.52747,0,620.52747,-19.914962
427.2,607.30885,607.30885,601.24975,-659.40969,64.725382,64.725382,50,7.8157426,6.9096393,39.564581,18.595353,58.159934,122.88532,884.03412,8441.904,0.14635984,0.27135984,0.14635984,0.74590977,402.03807,1,1,0,5000,7514.5686,14145.07,16081.622,5000,5000,5000,5000,5000,621.29569,0,621.29569,-20.045941
427.3,608.09292,608.09292,601.90097,-660.12389,64.724034,64.724034,50,7.8151633,6.9088711,39.607434,18.615494,58.222927,122.94696,884.00133,8441.5908,0.1463397,0.2713397,0.1463397,0.74674537,402.03556,1,1,0,5000,7514.2901,14144.546,16081.523,5000,5000,5000,5000,5000,622.0775,0,622.0775,-20.176531
427.4,608.89064,608.89064,602.56612,-660.85339,64.722686,64.722686,50,7.8145834,6.9081021,39.651203,18.636066,58.287269,123.00995,883.96849,8441.2773,0.14631955,0.27131955,0.14631955,0.74759835,402.03303,1,1,0,5000,7514.0113,14144.021,16081.422,5000,5000,5000,5000,5000,622.87285,0,622.87285,-20.306724
427.5,609.70196,609.70196,603.24519,-661.59814,64.721335,64.721335,50,7.814003,6.9073325,39.695889,18.657068,58.352956,123.07429,883.93563,8440.9635,0.14629937,0.27129937,0.14629937,0.74846869,402.03049,1,1,0,5000,7513.7322,14143.496,16081.321,5000,5000,5000,5000,5000,623.6817,0,623.6817,-20.436515
427.6,610.52684,610.52684,603.93813,-662.35811,64.719984,64.719984,50,7.8134219,6.906562,39.741487,18.678499,58.419986,123.13997,883.90272,8440.6493,0.14627918,0.27127918,0.14627918,0.74935634,402.02793,1,1,0,5000,7513.4528,14142.97,16081.22,5000,5000,5000,5000,5000,624.50402,0,624.50402,-20.565897
427.7,611.36524,611.36524,604.64491,-663.13326,64.718631,64.718631,50,7.8128403,6.9057908,39.787996,18.700358,58.488354,123.20698,883.86979,8440.3347,0.14625896,0.27125896,0.14625896,0.75026127,402.02536,1,1,0,5000,7513.1732,14142.444,16081.117,5000,5000,5000,5000,5000,625.33977,0,625.33977,-20.694865
427.8,612.21712,612.21712,605.3655,-663.92356,64.717277,64.717277,50,7.812258,6.9050188,39.835414,18.722644,58.558058,123.27533,883.83681,8440.0198,0.14623872,0.27123872,0.14623872,0.75118342,402.02277,1,1,0,5000,7512.8932,14141.917,16081.014,5000,5000,5000,5000,5000,626.18891,0,626.18891,-20.823411
427.9,613.08243,613.08243,606.09986,-664.72896,64.715921,64.715921,50,7.8116751,6.904246,39.883737,18.745357,58.629094,123.34502,883.8038,8439.7046,0.14621846,0.27121846,0.14621846,0.75212277,402.02016,1,1,0,5000,7512.6129,14141.389,16080.911,5000,5000,5000,5000,5000,627.05139,0,627.05139,-20.95153
428,613.96115,613.96115,606.84796,-665.54942,64.714564,64.714564,50,7.8110915,6.9034723,39.932965,18.768494,58.701459,123.41602,883.77075,8439.389,0.14619817,0.27119817,0.14619817,0.75307926,402.01754,1,1,0,5000,7512.3323,14140.861,16080.807,5000,5000,5000,5000,5000,627.92718,0,627.92718,-21.079215
428.1,614.85321,614.85321,607.60976,-666.38491,64.713205,64.713205,50,7.8105073,6.9026979,39.983095,18.792055,58.775149,123.48835,883.73765,8439.073,0.14617786,0.27117786,0.14617786,0.75405287,402.0149,1,1,0,5000,7512.0513,14140.332,16080.702,5000,5000,5000,5000,5000,628.81622,0,628.81622,-21.20646
428.2,615.75859,615.75859,608.38523,-667.23539,64.711845,64.711845,50,7.8099224,6.9019225,40.034123,18.816038,58.850161,123.56201,883.70452,8438.7566,0.14615753,0.27115753,0.14615753,0.75504354,402.01225,1,1,0,5000,7511.7701,14139.802,16080.596,5000,5000,5000,5000,5000,629.71849,0,629.71849,-21.33326
428.3,616.67723,616.67723,609.17432,-668.10081,64.710483,64.710483,50,7.8093369,6.9011463,40.086048,18.840443,58.926491,123.63697,883.67135,8438.4398,0.14613717,0.27113717,0.14613717,0.75605122,402.00958,1,1,0,5000,7511.4885,14139.272,16080.49,5000,5000,5000,5000,5000,630.63392,0,630.63392,-21.459607
428.4,617.60909,617.60909,609.97699,-668.98113,64.70912,64.70912,50,7.8087506,6.9003692,40.138868,18.865268,59.004135,123.71326,883.63814,8438.1227,0.14611679,0.27111679,0.14611679,0.75707588,402.0069,1,1,0,5000,7511.2065,14138.742,16080.383,5000,5000,5000,5000,5000,631.56249,0,631.56249,-21.585496
428.5,618.55413,618.55413,610.79321,-669.8763,64.707755,64.707755,50,7.8081637,6.8995912,40.192578,18.890512,59.08309,123.79084,883.60489,8437.8052,0.14609639,0.27109639,0.14609639,0.75811747,402.0042,1,1,0,5000,7510.9242,14138.21,16080.276,5000,5000,5000,5000,5000,632.50413,0,632.50413,-21.710922
428.6,619.51229,619.51229,611.62294,-670.78629,64.706388,64.706388,50,7.807576,6.8988123,40.247178,18.916173,59.163351,123.86974,883.57159,8437.4872,0.14607596,0.27107596,0.14607596,0.75917594,402.00148,1,1,0,5000,7510.6416,14137.678,16080.168,5000,5000,5000,5000,5000,633.45882,0,633.45882,-21.835876
428.7,620.48354,620.48354,612.46614,-671.71106,64.70502,64.70502,50,7.8069876,6.8980325,40.302663,18.942252,59.244915,123.94994,883.53825,8437.1688,0.1460555,0.2710555,0.1460555,0.76025124,401.99875,1,1,0,5000,7510.3585,14137.145,16080.059,5000,5000,5000,5000,5000,634.4265,0,634.4265,-21.960355
428.8,621.46782,621.46782,613.32276,-672.65054,64.70365,64.70365,50,7.8063985,6.8972517,40.359032,18.968745,59.327778,124.03143,883.50487,8436.8501,0.14603502,0.27103502,0.14603502,0.76134333,401.996,1,1,0,5000,7510.0752,14136.612,16079.95,5000,5000,5000,5000,5000,635.40711,0,635.40711,-22.084351
428.9,622.46509,622.46509,614.19277,-673.60471,64.702279,64.702279,50,7.8058086,6.8964699,40.416282,18.995653,59.411935,124.11421,883.47145,8436.5309,0.14601451,0.27101451,0.14601451,0.76245215,401.99324,1,1,0,5000,7509.7914,14136.078,16079.84,5000,5000,5000,5000,5000,636.40063,0,636.40063,-22.207859
429,623.4753,623.4753,615.07612,-674.5735,64.700905,64.700905,50,7.8052179,6.8956872,40.47441,19.022973,59.497383,124.19829,883.43797,8436.2112,0.14599398,0.27099398,0.14599398,0.76357766,401.99046,1,1,0,5000,7509.5073,14135.543,16079.73,5000,5000,5000,5000,5000,637.40699,0,637.40699,-22.330872
429.1,624.4984,624.4984,615.97277,-675.55689,64.69953,64.69953,50,7.8046265,6.8949034,40.533413,19.050704,59.584117,124.28365,883.40446,8435.8912,0.14597341,0.27097341,0.14597341,0.76471981,401.98767,1,1,0,5000,7509.2228,14135.008,16079.619,5000,5000,5000,5000,5000,638.42615,0,638.42615,-22.453385
429.2,625.53433,625.53433,616.88267,-676.55481,64.698153,64.698153,50,7.8040343,6.8941187,40.593288,19.078846,59.672134,124.37029,883.37089,8435.5706,0.14595282,0.27095282,0.14595282,0.76587854,401.98486,1,1,0,5000,7508.9379,14134.471,16079.507,5000,5000,5000,5000,5000,639.45806,0,639.45806,-22.575392
429.3,626.58306,626.58306,617.80579,-677.56721,64.696774,64.696774,50,7.8034413,6.8933329,40.654033,19.107395,59.761428,124.4582,883.33728,8435.2497,0.14593221,0.27093221,0.14593221,0.7670538,401.98204,1,1,0,5000,7508.6526,14133.934,16079.394,5000,5000,5000,5000,5000,640.50267,0,640.50267,-22.696887
429.4,627.64452,627.64452,618.74206,-678.59406,64.695394,64.695394,50,7.8028475,6.8925461,40.715644,19.136353,59.851996,124.54739,883.30362,8434.9283,0.14591156,0.27091156,0.14591156,0.76824553,401.9792,1,1,0,5000,7508.3669,14133.396,16079.282,5000,5000,5000,5000,5000,641.55993,0,641.55993,-22.817864
429.5,628.71866,628.71866,619.69146,-679.6353,64.694011,64.694011,50,7.8022529,6.8917582,40.778118,19.165715,59.943833,124.63784,883.26991,8434.6064,0.14589088,0.27089088,0.14589088,0.76945369,401.97635,1,1,0,5000,7508.0808,14132.858,16079.168,5000,5000,5000,5000,5000,642.62978,0,642.62978,-22.938316
429.6,629.80544,629.80544,620.65394,-680.69087,64.692627,64.692627,50,7.8016574,6.8909693,40.841452,19.195483,60.036935,124.72956,883.23616,8434.284,0.14587018,0.27087018,0.14587018,0.77067822,401.97348,1,1,0,5000,7507.7943,14132.319,16079.054,5000,5000,5000,5000,5000,643.71218,0,643.71218,-23.05824
429.7,630.9048,630.9048,621.62944,-681.76073,64.69124,64.69124,50,7.8010611,6.8901792,40.905644,19.225653,60.131297,124.82254,883.20235,8433.9612,0.14584944,0.27084944,0.14584944,0.77191906,401.9706,1,1,0,5000,7507.5073,14131.779,16078.939,5000,5000,5000,5000,5000,644.80706,0,644.80706,-23.177628
429.8,632.01669,632.01669,622.61791,-682.84483,64.689852,64.689852,50,7.8004639,6.8893881,40.97069,19.256224,60.226914,124.91677,883.1685,8433.6379,0.14582868,0.27082868,0.14582868,0.77317616,401.9677,1,1,0,5000,7507.22,14131.238,16078.824,5000,5000,5000,5000,5000,645.91439,0,645.91439,-23.296474
429.9,633.14105,633.14105,623.61932,-683.9431,64.688462,64.688462,50,7.7998659,6.8885958,41.036586,19.287196,60.323782,125.01224,883.13459,8433.3141,0.14580788,0.27080788,0.14580788,0.77444946,401.96479,1,1,0,5000,7506.9322,14130.696,16078.708,5000,5000,5000,5000,5000,647.0341,0,647.0341,-23.414774
430,634.27783,634.27783,624.63361,-685.05551,64.687069,64.687069,50,7.799267,6.8878025,41.103331,19.318565,60.421896,125.10897,883.10063,8432.9898,0.14578706,0.27078706,0.14578706,0.7757389,401.96186,1,1,0,5000,7506.644,14130.153,16078.591,5000,5000,5000,5000,5000,648.16613,0,648.16613,-23.532521
430.1,635.42696,635.42696,625.66074,-686.18199,64.685675,64.685675,50,7.7986672,6.8870079,41.170919,19.350332,60.521251,125.20693,883.06662,8432.665,0.1457662,0.2707662,0.1457662,0.77704442,401.95892,1,1,0,5000,7506.3554,14129.61,16078.474,5000,5000,5000,5000,5000,649.31044,0,649.31044,-23.649709
430.2,636.58841,636.58841,626.70064,-687.32248,64.684279,64.684279,50,7.7980665,6.8862122,41.239349,19.382494,60.621843,125.30612,883.03255,8432.3398,0.14574531,0.27074531,0.14574531,0.77836596,401.95596,1,1,0,5000,7506.0663,14129.066,16078.357,5000,5000,5000,5000,5000,650.46697,0,650.46697,-23.766333
430.3,637.7621,637.7621,627.75328,-688.47695,64.68288,64.68288,50,7.7974649,6.8854154,41.308617,19.41505,60.723667,125.40655,882.99844,8432.014,0.14572439,0.27072439,0.14572439,0.77970347,401.95299,1,1,8,5000,7505.7767,14128.521,16078.238,5000,5000,5000,5000,5000,651.63567,0,651.63567,-23.882388
430.4,638.94799,638.94799,628.8186,-689.64531,64.68148,64.68148,50,7.7968624,6.8846173,41.378719,19.447998,60.826717,125.5082,882.96426,8431.6876,0.14570344,0.27070344,0.14570344,0.78105688,401.95001,1,1,8,5000,7505.4867,14127.975,16078.12,5000,5000,5000,5000,5000,652.81646,0,652.81646,-23.997867
430.5,640.14601,640.14601,629.89654,-690.82753,64.680077,64.680077,50,7.7962589,6.883818,41.449652,19.481336,60.930988,125.61107,882.93004,8431.3608,0.14568245,0.27068245,0.14568245,0.78242613,401.94701,1,1,8,5000,7505.1963,14127.428,16078,5000,5000,5000,5000,5000,654.00931,0,654.00931,-24.112766
430.6,641.3561,641.3561,630.98706,-692.02354,64.678672,64.678672,50,7.7956545,6.8830175,41.521412,19.515064,61.036476,125.71515,882.89576,8431.0334,0.14566143,0.27066143,0.14566143,0.78381115,401.94399,1,1,8,5000,7504.9053,14126.881,16077.88,5000,5000,5000,5000,5000,655.21414,0,655.21414,-24.227077
430.7,642.57822,642.57822,632.09011,-693.23328,64.677265,64.677265,50,7.7950492,6.8822158,41.593997,19.549179,61.143176,125.82044,882.86142,8430.7055,0.14564038,0.27064038,0.14564038,0.78521189,401.94096,1,1,8,5000,7504.6139,14126.332,16077.76,5000,5000,5000,5000,5000,656.4309,0,656.4309,-24.340797
430.8,643.81229,643.81229,633.20562,-694.4567,64.675856,64.675856,50,7.7944428,6.8814129,41.667402,19.583679,61.251081,125.92694,882.82702,8430.3771,0.14561929,0.27061929,0.14561929,0.78662828,401.93792,1,1,8,5000,7504.3221,14125.783,16077.639,5000,5000,5000,5000,5000,657.65954,0,657.65954,-24.45392
430.9,645.05825,645.05825,634.33355,-695.69373,64.674444,64.674444,50,7.7938355,6.8806086,41.741624,19.618563,61.360187,126.03463,882.79257,8430.0481,0.14559817,0.27059817,0.14559817,0.78806025,401.93487,1,1,8,5000,7504.0297,14125.232,16077.517,5000,5000,5000,5000,5000,658.89999,0,658.89999,-24.566439
431,646.31606,646.31606,635.47383,-696.94432,64.67303,64.67303,50,7.7932272,6.8798031,41.816659,19.65383,61.470489,126.14352,882.75806,8429.7185,0.14557701,0.27057701,0.14557701,0.78950774,401.9318,1,1,8,5000,7503.7369,14124.681,16077.395,5000,5000,5000,5000,5000,660.15218,0,660.15218,-24.67835
431.1,647.58563,647.58563,636.62642,-698.20841,64.671614,64.671614,50,7.7926179,6.8789963,41.892504,19.689477,61.581981,126.2536,882.72349,8429.3884,0.14555582,0.27055582,0.14555582,0.79097068,401.92871,1,1,8,5000,7503.4435,14124.129,16077.272,5000,5000,5000,5000,5000,661.41607,0,661.41607,-24.789647
431.2,648.86692,648.86692,637.79126,-699.48592,64.670196,64.670196,50,7.7920076,6.8781882,41.969155,19.725503,61.694658,126.36485,882.68886,8429.0578,0.14553459,0.27053459,0.14553459,0.79244901,401.92561,1,1,8,5000,7503.1497,14123.576,16077.148,5000,5000,5000,5000,5000,662.69159,0,662.69159,-24.900324
431.3,650.15987,650.15987,638.96829,-700.7768,64.668775,64.668775,50,7.7913963,6.8773788,42.046608,19.761906,61.808514,126.47729,882.65418,8428.7265,0.14551333,0.27051333,0.14551333,0.79394266,401.9225,1,1,8,5000,7502.8553,14123.022,16077.025,5000,5000,5000,5000,5000,663.97867,0,663.97867,-25.010377
431.4,651.46439,651.46439,640.15745,-702.08099,64.667352,64.667352,50,7.790784,6.876568,42.12486,19.798684,61.923544,126.5909,882.61943,8428.3947,0.14549203,0.27049203,0.14549203,0.79545155,401.91938,1,1,8,5000,7502.5605,14122.467,16076.9,5000,5000,5000,5000,5000,665.27725,0,665.27725,-25.119801
431.5,652.78045,652.78045,641.35869,-703.39843,64.665926,64.665926,50,7.7901706,6.8757559,42.203906,19.835836,62.039741,126.70567,882.58462,8428.0623,0.1454707,0.2704707,0.1454707,0.79697563,401.91624,1,1,8,5000,7502.2651,14121.911,16076.775,5000,5000,5000,5000,5000,666.58728,0,666.58728,-25.228589
431.6,654.10796,654.10796,642.57194,-704.72904,64.664499,64.664499,50,7.7895561,6.8749424,42.283743,19.873359,62.157102,126.8216,882.54975,8427.7293,0.14544933,0.27044933,0.14544933,0.79851481,401.91309,1,1,8,5000,7501.9693,14121.354,16076.65,5000,5000,5000,5000,5000,667.90868,0,667.90868,-25.336736
431.7,655.44687,655.44687,643.79715,-706.07277,64.663068,64.663068,50,7.7889406,6.8741276,42.364366,19.911252,62.275618,126.93869,882.51482,8427.3957,0.14542792,0.27042792,0.14542792,0.80006903,401.90992,1,1,8,5000,7501.6729,14120.796,16076.524,5000,5000,5000,5000,5000,669.24139,0,669.24139,-25.444238
431.8,656.7971,656.7971,645.03426,-707.42955,64.661635,64.661635,50,7.788324,6.8733113,42.445773,19.949513,62.395286,127.05692,882.47982,8427.0615,0.14540647,0.27040647,0.14540647,0.80163822,401.90674,1,1,8,5000,7501.3759,14120.237,16076.397,5000,5000,5000,5000,5000,670.58535,0,670.58535,-25.551088
431.9,658.15861,658.15861,646.28321,-708.79931,64.6602,64.6602,50,7.7877063,6.8724937,42.527958,19.98814,62.516099,127.1763,882.44476,8426.7267,0.14538498,0.27038498,0.14538498,0.8032223,401.90355,1,1,8,5000,7501.0785,14119.677,16076.27,5000,5000,5000,5000,5000,671.94049,0,671.94049,-25.657283
432,659.5313,659.5313,647.54393,-710.18198,64.658762,64.658762,50,7.7870876,6.8716746,42.610919,20.027132,62.638051,127.29681,882.40964,8426.3913,0.14536346,0.27036346,0.14536346,0.8048212,401.90035,1,1,8,5000,7500.7805,14119.116,16076.142,5000,5000,5000,5000,5000,673.30675,0,673.30675,-25.762816
432.1,660.91513,660.91513,648.81637,-711.57751,64.657322,64.657322,50,7.7864677,6.8708541,42.69465,20.066486,62.761136,127.41846,882.37445,8426.0553,0.1453419,0.2703419,0.1453419,0.80643485,401.89713,1,1,8,5000,7500.4819,14118.554,16076.014,5000,5000,5000,5000,5000,674.68405,0,674.68405,-25.867683
432.2,662.31002,662.31002,650.10046,-712.98581,64.655879,64.655879,50,7.7858467,6.8700322,42.779149,20.1062,62.885348,127.54123,882.3392,8425.7187,0.1453203,0.2703203,0.1453203,0.80806317,401.8939,1,1,8,5000,7500.1828,14117.991,16075.885,5000,5000,5000,5000,5000,676.07234,0,676.07234,-25.971879
432.3,663.71591,663.71591,651.39614,-714.40682,64.654433,64.654433,50,7.7852246,6.8692088,42.864409,20.146272,63.010682,127.66512,882.30388,8425.3814,0.14529866,0.27029866,0.14529866,0.80970609,401.89065,1,1,8,5000,7499.8832,14117.427,16075.756,5000,5000,5000,5000,5000,677.47154,0,677.47154,-26.075398
432.4,665.13272,665.13272,652.70335,-715.84048,64.652985,64.652985,50,7.7846013,6.8683839,42.950429,20.186702,63.13713,127.79012,882.26849,8425.0435,0.14527698,0.27027698,0.14527698,0.81136353,401.8874,1,1,8,5000,7499.583,14116.862,16075.626,5000,5000,5000,5000,5000,678.88159,0,678.88159,-26.178236
432.5,666.5604,666.5604,654.02202,-717.28671,64.651535,64.651535,50,7.7839769,6.8675576,43.037203,20.227485,63.264688,127.91622,882.23304,8424.705,0.14525526,0.27025526,0.14525526,0.81303542,401.88413,1,1,8,5000,7499.2822,14116.296,16075.496,5000,5000,5000,5000,5000,680.30241,0,680.30241,-26.280387
432.6,667.99885,667.99885,655.35209,-718.74544,64.650081,64.650081,50,7.7833514,6.8667298,43.124727,20.268621,63.393348,128.04343,882.19752,8424.3658,0.1452335,0.2702335,0.1452335,0.81472167,401.88084,1,1,8,5000,7498.9809,14115.729,16075.365,5000,5000,5000,5000,5000,681.73394,0,681.73394,-26.381846
432.7,669.44803,669.44803,656.6935,-720.2166,64.648625,64.648625,50,7.7827247,6.8659004,43.212996,20.310108,63.523104,128.17173,882.16193,8424.0259,0.14521169,0.27021169,0.14521169,0.81642222,401.87755,1,1,8,5000,7498.6789,14115.16,16075.234,5000,5000,5000,5000,5000,683.17611,0,683.17611,-26.48261
