time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
432.8,670.90785,670.90785,658.04617,-721.70013,64.647166,64.647166,50,7.7820968,6.8650695,43.302008,20.351944,63.653951,128.30112,882.12628,8423.6855,0.14518985,0.27018985,0.14518985,0.81813698,401.87424,1,1,8,5000,7498.3764,14114.591,16075.102,5000,5000,5000,5000,5000,684.62885,0,684.62885,-26.582672
432.9,672.37825,672.37825,659.41005,-723.19593,64.645705,64.645705,50,7.7814677,6.8642371,43.391756,20.394125,63.785881,128.43159,882.09055,8423.3443,0.14516797,0.27016797,0.14516797,0.81986586,401.87092,1,1,8,5000,7498.0734,14114.02,16074.97,5000,5000,5000,5000,5000,686.09208,0,686.09208,-26.682028
433,673.85916,673.85916,660.78507,-724.70395,64.644241,64.644241,50,7.7808374,6.8634032,43.482237,20.436652,63.918889,128.56313,882.05476,8423.0025,0.14514604,0.27014604,0.14514604,0.8216088,401.86759,1,1,8,5000,7497.7697,14113.449,16074.837,5000,5000,5000,5000,5000,687.56574,0,687.56574,-26.780673
433.1,675.35049,675.35049,662.17115,-726.22412,64.642774,64.642774,50,7.780206,6.8625677,43.573447,20.47952,64.052967,128.69574,882.01889,8422.66,0.14512407,0.27012407,0.14512407,0.82336572,401.86425,1,1,8,5000,7497.4654,14112.876,16074.704,5000,5000,5000,5000,5000,689.04975,0,689.04975,-26.878602
433.2,676.85218,676.85218,663.56823,-727.75634,64.641304,64.641304,50,7.7795733,6.8617306,43.665381,20.522729,64.18811,128.82941,881.98296,8422.3168,0.14510206,0.27010206,0.14510206,0.82513652,401.86089,1,1,8,5000,7497.1606,14112.302,16074.57,5000,5000,5000,5000,5000,690.54405,0,690.54405,-26.975812
433.3,678.36416,678.36416,664.97625,-729.30056,64.639831,64.639831,50,7.7789393,6.8608919,43.758034,20.566276,64.32431,128.96414,881.94695,8421.973,0.14508001,0.27008001,0.14508001,0.82692113,401.85752,1,1,8,5000,7496.8551,14111.727,16074.436,5000,5000,5000,5000,5000,692.04855,0,692.04855,-27.072296
433.4,679.88636,679.88636,666.39514,-730.8567,64.638356,64.638356,50,7.7783042,6.8600516,43.851402,20.610159,64.461561,129.09992,881.91087,8421.6284,0.14505791,0.27005791,0.14505791,0.82871946,401.85414,1,1,8,5000,7496.5491,14111.151,16074.301,5000,5000,5000,5000,5000,693.56319,0,693.56319,-27.16805
433.5,681.41869,681.41869,667.82482,-732.42467,64.636878,64.636878,50,7.7776678,6.8592098,43.94548,20.654376,64.599856,129.23673,881.87472,8421.2832,0.14503577,0.27003577,0.14503577,0.83053144,401.85075,1,1,8,5000,7496.2424,14110.574,16074.166,5000,5000,5000,5000,5000,695.08789,0,695.08789,-27.263069
433.6,682.96108,682.96108,669.26522,-734.00441,64.635396,64.635396,50,7.7770301,6.8583662,44.040265,20.698924,64.739189,129.37459,881.83849,8420.9373,0.14501358,0.27001358,0.14501358,0.83235697,401.84735,1,1,8,5000,7495.9351,14109.995,16074.03,5000,5000,5000,5000,5000,696.62257,0,696.62257,-27.35735
433.7,684.51346,684.51346,670.71629,-735.59584,64.633912,64.633912,50,7.7763912,6.8575211,44.13575,20.743803,64.879553,129.51347,881.80219,8420.5907,0.14499136,0.26999136,0.14499136,0.83419597,401.84393,1,1,8,5000,7495.6272,14109.416,16073.894,5000,5000,5000,5000,5000,698.16717,0,698.16717,-27.450887
433.8,686.07576,686.07576,672.17793,-737.19887,64.632425,64.632425,50,7.775751,6.8566743,44.231932,20.789008,65.020941,129.65337,881.76582,8420.2433,0.14496908,0.26996908,0.14496908,0.83604837,401.8405,1,1,8,5000,7495.3186,14108.835,16073.757,5000,5000,5000,5000,5000,699.72161,0,699.72161,-27.543676
433.9,687.64789,687.64789,673.65009,-738.81344,64.630935,64.630935,50,7.7751096,6.8558259,44.328806,20.834539,65.163345,129.79428,881.72937,8419.8953,0.14494676,0.26994676,0.14494676,0.83791406,401.83706,1,1,8,5000,7495.0095,14108.253,16073.62,5000,5000,5000,5000,5000,701.28581,0,701.28581,-27.635713
434,689.22978,689.22978,675.1327,-740.43946,64.629443,64.629443,50,7.7744668,6.8549757,44.426367,20.880393,65.30676,129.9362,881.69285,8419.5465,0.1449244,0.2699244,0.1449244,0.83979297,401.83361,1,1,8,5000,7494.6996,14107.67,16073.483,5000,5000,5000,5000,5000,702.85969,0,702.85969,-27.726992
434.1,690.82135,690.82135,676.62567,-742.07685,64.627947,64.627947,50,7.7738228,6.8541239,44.524611,20.926567,65.451178,130.07912,881.65625,8419.197,0.14490199,0.26990199,0.14490199,0.84168501,401.83015,1,1,8,5000,7494.3892,14107.086,16073.345,5000,5000,5000,5000,5000,704.44318,0,704.44318,-27.81751
434.2,692.42253,692.42253,678.12894,-743.72553,64.626448,64.626448,50,7.7731774,6.8532704,44.623532,20.97306,65.596592,130.22304,881.61957,8418.8468,0.14487954,0.26987954,0.14487954,0.84359009,401.82668,1,1,8,5000,7494.0781,14106.5,16073.206,5000,5000,5000,5000,5000,706.0362,0,706.0362,-27.907262
434.3,694.03323,694.03323,679.64243,-745.38543,64.624946,64.624946,50,7.7725307,6.8524152,44.723126,21.019869,65.742995,130.36794,881.58282,8418.4958,0.14485704,0.26985704,0.14485704,0.84550811,401.8232,1,1,8,5000,7493.7664,14105.913,16073.067,5000,5000,5000,5000,5000,707.63868,0,707.63868,-27.996243
434.4,695.65339,695.65339,681.16608,-747.05646,64.623441,64.623441,50,7.7718827,6.8515583,44.823387,21.066992,65.890379,130.51382,881.54599,8418.1441,0.14483449,0.26983449,0.14483449,0.847439,401.8197,1,1,8,5000,7493.454,14105.325,16072.928,5000,5000,5000,5000,5000,709.25053,0,709.25053,-28.08445
434.5,697.28291,697.28291,682.6998,-748.73854,64.621933,64.621933,50,7.7712334,6.8506996,44.924312,21.114427,66.038739,130.66067,881.50909,8417.7917,0.1448119,0.2698119,0.1448119,0.84938266,401.8162,1,1,8,5000,7493.1409,14104.736,16072.788,5000,5000,5000,5000,5000,710.87168,0,710.87168,-28.171879
434.6,698.92172,698.92172,684.24352,-750.43158,64.620422,64.620422,50,7.7705827,6.8498392,45.025895,21.162171,66.188066,130.80849,881.4721,8417.4385,0.14478926,0.26978926,0.14478926,0.85133901,401.81268,1,1,8,5000,7492.8272,14104.145,16072.648,5000,5000,5000,5000,5000,712.50204,0,712.50204,-28.258524
434.7,700.56974,700.56974,685.79716,-752.13552,64.618908,64.618908,50,7.7699306,6.8489771,45.128131,21.210222,66.338352,130.95726,881.43504,8417.0846,0.14476657,0.26976657,0.14476657,0.85330794,401.80915,1,1,8,5000,7492.5129,14103.554,16072.507,5000,5000,5000,5000,5000,714.14154,0,714.14154,-28.344382
434.8,702.2269,702.2269,687.36066,-753.85025,64.61739,64.61739,50,7.7692772,6.8481132,45.231015,21.258577,66.489592,131.10698,881.39789,8416.7299,0.14474384,0.26974384,0.14474384,0.85528937,401.80561,1,1,8,5000,7492.1978,14102.961,16072.366,5000,5000,5000,5000,5000,715.79011,0,715.79011,-28.429448
434.9,703.8931,703.8931,688.93393,-755.57571,64.61587,64.61587,50,7.7686225,6.8472475,45.334542,21.307235,66.641777,131.25765,881.36067,8416.3744,0.14472105,0.26972105,0.14472105,0.85728321,401.80207,1,1,8,5000,7491.8821,14102.366,16072.225,5000,5000,5000,5000,5000,717.44765,0,717.44765,-28.513719
435,705.56827,705.56827,690.51689,-757.3118,64.614346,64.614346,50,7.7679663,6.84638,45.438708,21.356193,66.7949,131.40925,881.32337,8416.0182,0.14469822,0.26969822,0.14469822,0.85928936,401.79851,1,1,8,5000,7491.5657,14101.771,16072.083,5000,5000,5000,5000,5000,719.11409,0,719.11409,-28.597191
435.1,707.25232,707.25232,692.10948,-759.05844,64.612819,64.612819,50,7.7673088,6.8455107,45.543506,21.405448,66.948954,131.56177,881.28598,8415.6612,0.14467534,0.26967534,0.14467534,0.86130774,401.79494,1,1,8,5000,7491.2486,14101.174,16071.94,5000,5000,5000,5000,5000,720.78934,0,720.78934,-28.679858
435.2,708.94518,708.94518,693.71161,-760.81554,64.611289,64.611289,50,7.7666498,6.8446396,45.648932,21.454998,67.103931,131.71522,881.24852,8415.3035,0.14465241,0.26965241,0.14465241,0.86333824,401.79136,1,1,8,5000,7490.9309,14100.576,16071.798,5000,5000,5000,5000,5000,722.47333,0,722.47333,-28.761718
435.3,710.64676,710.64676,695.3232,-762.58303,64.609756,64.609756,50,7.7659895,6.8437667,45.754982,21.504841,67.259823,131.86958,881.21097,8414.9449,0.14462944,0.26962944,0.14462944,0.86538077,401.78777,1,1,8,5000,7490.6124,14099.976,16071.654,5000,5000,5000,5000,5000,724.16597,0,724.16597,-28.842767
435.4,712.35698,712.35698,696.94418,-764.3608,64.60822,64.60822,50,7.7653277,6.842892,45.861648,21.554975,67.416623,132.02484,881.17334,8414.5856,0.14460641,0.26960641,0.14460641,0.86743523,401.78417,1,1,8,5000,7490.2932,14099.376,16071.511,5000,5000,5000,5000,5000,725.86718,0,725.86718,-28.922999
435.5,714.07575,714.07575,698.57447,-766.14879,64.60668,64.60668,50,7.7646646,6.8420154,45.968927,21.605396,67.574323,132.181,881.13563,8414.2254,0.14458333,0.26958333,0.14458333,0.86950154,401.78056,1,1,8,5000,7489.9734,14098.773,16071.367,5000,5000,5000,5000,5000,727.57688,0,727.57688,-29.002413
435.6,715.803,715.803,700.21398,-767.94689,64.605137,64.605137,50,7.764,6.841137,46.076814,21.656102,67.732916,132.33805,881.09783,8413.8645,0.14456021,0.26956021,0.14456021,0.87157959,401.77694,1,1,8,5000,7489.6528,14098.17,16071.222,5000,5000,5000,5000,5000,729.29498,0,729.29498,-29.081003
435.7,717.53863,717.53863,701.86264,-769.75503,64.603591,64.603591,50,7.7633339,6.8402567,46.185302,21.707092,67.892394,132.49598,881.05995,8413.5028,0.14453703,0.26953703,0.14453703,0.87366929,401.77331,1,1,8,5000,7489.3316,14097.565,16071.078,5000,5000,5000,5000,5000,731.0214,0,731.0214,-29.158765
435.8,719.28256,719.28256,703.52036,-771.57311,64.602041,64.602041,50,7.7626664,6.8393745,46.294387,21.758362,68.052748,132.65479,881.02199,8413.1403,0.1445138,0.2695138,0.1445138,0.87577054,401.76968,1,1,8,5000,7489.0096,14096.959,16070.933,5000,5000,5000,5000,5000,732.75606,0,732.75606,-29.235697
435.9,721.03471,721.03471,705.18707,-773.40104,64.600488,64.600488,50,7.7619975,6.8384905,46.404063,21.809909,68.213972,132.81446,880.98394,8412.777,0.14449052,0.26949052,0.14449052,0.87788325,401.76603,1,1,8,5000,7488.6869,14096.352,16070.787,5000,5000,5000,5000,5000,734.49887,0,734.49887,-29.311795
436,722.795,722.795,706.86269,-775.23874,64.598932,64.598932,50,7.7613271,6.8376045,46.514325,21.861733,68.376057,132.97499,880.94581,8412.4128,0.1444672,0.2694672,0.1444672,0.8800073,401.76237,1,1,8,5000,7488.3635,14095.743,16070.641,5000,5000,5000,5000,5000,736.24974,0,736.24974,-29.387053
436.1,724.56333,724.56333,708.54713,-777.08612,64.597372,64.597372,50,7.7606552,6.8367167,46.625167,21.913829,68.538996,133.13637,880.90759,8412.0479,0.14444382,0.26944382,0.14444382,0.88214261,401.7587,1,1,8,5000,7488.0394,14095.133,16070.495,5000,5000,5000,5000,5000,738.0086,0,738.0086,-29.46147
436.2,726.33962,726.33962,710.24031,-778.94309,64.595809,64.595809,50,7.7599819,6.835827,46.736585,21.966195,68.70278,133.29859,880.86929,8411.6821,0.14442038,0.26942038,0.14442038,0.88428907,401.75503,1,1,8,5000,7487.7145,14094.521,16070.348,5000,5000,5000,5000,5000,739.77535,0,739.77535,-29.535042
436.3,728.12378,728.12378,711.94214,-780.80955,64.594242,64.594242,50,7.759307,6.8349353,46.848573,22.018829,68.867402,133.46164,880.8309,8411.3155,0.1443969,0.2693969,0.1443969,0.88644659,401.75134,1,1,8,5000,7487.389,14093.909,16070.201,5000,5000,5000,5000,5000,741.54991,0,741.54991,-29.607764
436.4,729.91573,729.91573,713.65256,-782.68541,64.592672,64.592672,50,7.7586307,6.8340417,46.961125,22.071729,69.032853,133.62553,880.79242,8410.9481,0.14437336,0.26937336,0.14437336,0.88861506,401.74765,1,1,8,5000,7487.0626,14093.294,16070.054,5000,5000,5000,5000,5000,743.33219,0,743.33219,-29.679634
436.5,731.71538,731.71538,715.37146,-784.57059,64.591099,64.591099,50,7.7579529,6.8331461,47.074235,22.124891,69.199126,133.79022,880.75386,8410.5798,0.14434978,0.26934978,0.14434978,0.89079438,401.74395,1,1,8,5000,7486.7356,14092.679,16069.906,5000,5000,5000,5000,5000,745.12211,0,745.12211,-29.750647
436.6,733.52264,733.52264,717.09877,-786.46499,64.589522,64.589522,50,7.7572736,6.8322486,47.187899,22.178313,69.366212,133.95573,880.7152,8410.2107,0.14432614,0.26932614,0.14432614,0.89298445,401.74024,1,1,8,5000,7486.4078,14092.062,16069.758,5000,5000,5000,5000,5000,746.91958,0,746.91958,-29.820801
436.7,735.33743,735.33743,718.83441,-788.36851,64.587942,64.587942,50,7.7565927,6.8313492,47.302111,22.231992,69.534103,134.12204,880.67646,8409.8408,0.14430244,0.26930244,0.14430244,0.89518517,401.73652,1,1,8,5000,7486.0792,14091.443,16069.609,5000,5000,5000,5000,5000,748.7245,0,748.7245,-29.890091
436.8,737.15964,737.15964,720.57829,-790.28108,64.586358,64.586358,50,7.7559104,6.8304477,47.416865,22.285926,69.702791,134.28915,880.63764,8409.47,0.1442787,0.2692787,0.1442787,0.89739644,401.73279,1,1,8,5000,7485.75,14090.823,16069.461,5000,5000,5000,5000,5000,750.5368,0,750.5368,-29.958516
436.9,738.98921,738.98921,722.33032,-792.20259,64.584771,64.584771,50,7.7552265,6.8295443,47.532155,22.340113,69.872268,134.45704,880.59872,8409.0983,0.1442549,0.2692549,0.1442549,0.89961815,401.72905,1,1,8,5000,7485.4199,14090.202,16069.311,5000,5000,5000,5000,5000,752.35639,0,752.35639,-30.026071
437,740.82603,740.82603,724.09042,-794.13294,64.58318,64.58318,50,7.754541,6.8286389,47.647977,22.394549,70.042526,134.62571,880.55971,8408.7258,0.14423104,0.26923104,0.14423104,0.90185019,401.7253,1,1,8,5000,7485.0891,14089.579,16069.162,5000,5000,5000,5000,5000,754.18317,0,754.18317,-30.092752
437.1,742.67002,742.67002,725.8585,-796.07206,64.581586,64.581586,50,7.7538541,6.8277315,47.764323,22.449232,70.213555,134.79514,880.52062,8408.3525,0.14420714,0.26920714,0.14420714,0.90409247,401.72155,1,1,8,5000,7484.7576,14088.955,16069.012,5000,5000,5000,5000,5000,756.01706,0,756.01706,-30.158558
437.2,744.52109,744.52109,727.63448,-798.01983,64.579988,64.579988,50,7.7531655,6.8268221,47.88119,22.504159,70.385349,134.96534,880.48143,8407.9783,0.14418318,0.26918318,0.14418318,0.90634487,401.71779,1,1,8,5000,7484.4252,14088.33,16068.862,5000,5000,5000,5000,5000,757.85797,0,757.85797,-30.223484
437.3,746.37914,746.37914,729.41827,-799.97617,64.578386,64.578386,50,7.7524755,6.8259107,47.99857,22.559328,70.557898,135.13628,880.44215,8407.6032,0.14415916,0.26915916,0.14415916,0.9086073,401.71402,1,1,8,5000,7484.0921,14087.703,16068.712,5000,5000,5000,5000,5000,759.7058,0,759.7058,-30.287527
437.4,748.24409,748.24409,731.20978,-801.94098,64.576781,64.576781,50,7.7517838,6.8249972,48.116459,22.614736,70.731194,135.30798,880.40278,8407.2273,0.14413509,0.26913509,0.14413509,0.91087965,401.71024,1,1,8,5000,7483.7583,14087.074,16068.561,5000,5000,5000,5000,5000,761.56047,0,761.56047,-30.350685
437.5,750.11585,750.11585,733.00893,-803.91416,64.575172,64.575172,50,7.7510906,6.8240817,48.23485,22.670379,70.905229,135.4804,880.36332,8406.8505,0.14411097,0.26911097,0.14411097,0.91316181,401.70646,1,1,8,5000,7483.4237,14086.445,16068.41,5000,5000,5000,5000,5000,763.42189,0,763.42189,-30.412955
437.6,751.99432,751.99432,734.81563,-805.89563,64.57356,64.57356,50,7.7503958,6.8231642,48.353738,22.726257,71.079994,135.65355,880.32377,8406.4728,0.14408679,0.26908679,0.14408679,0.91545367,401.70266,1,1,8,5000,7483.0882,14085.813,16068.258,5000,5000,5000,5000,5000,765.28996,0,765.28996,-30.474332
437.7,753.87941,753.87941,736.62979,-807.88527,64.571944,64.571944,50,7.7496994,6.8222446,48.473116,22.782365,71.255481,135.82742,880.28413,8406.0942,0.14406255,0.26906255,0.14406255,0.91775513,401.69886,1,1,8,5000,7482.7521,14085.18,16068.107,5000,5000,5000,5000,5000,767.16461,0,767.16461,-30.534815
437.8,755.77103,755.77103,738.45132,-809.883,64.570324,64.570324,50,7.7490015,6.821323,48.59298,22.838701,71.431681,136.00201,880.24439,8405.7148,0.14403826,0.26903826,0.14403826,0.92006607,401.69505,1,1,8,5000,7482.4151,14084.546,16067.955,5000,5000,5000,5000,5000,769.04572,0,769.04572,-30.5944
437.9,757.6691,757.6691,740.28013,-811.88872,64.568701,64.568701,50,7.7483019,6.8203993,48.713323,22.895262,71.608585,136.17729,880.20456,8405.3344,0.14401391,0.26901391,0.14401391,0.9223864,401.69124,1,1,8,5000,7482.0773,14083.91,16067.802,5000,5000,5000,5000,5000,770.93322,0,770.93322,-30.653084
438,759.57351,759.57351,742.11614,-813.90233,64.567074,64.567074,50,7.7476007,6.8194735,48.83414,22.952046,71.786185,136.35326,880.16464,8404.9532,0.14398951,0.26898951,0.14398951,0.924716,401.68742,1,1,8,5000,7481.7388,14083.273,16067.65,5000,5000,5000,5000,5000,772.82701,0,772.82701,-30.710865
438.1,761.48417,761.48417,743.95925,-815.92372,64.565444,64.565444,50,7.746898,6.8185457,48.955423,23.009049,71.964473,136.52992,880.12463,8404.5711,0.14396505,0.26896505,0.14396505,0.92705476,401.68359,1,1,8,5000,7481.3995,14082.634,16067.497,5000,5000,5000,5000,5000,774.72699,0,774.72699,-30.76774
438.2,763.40099,763.40099,745.80938,-817.95282,64.563809,64.563809,50,7.7461936,6.8176157,49.077169,23.066269,72.143438,136.70725,880.08452,8404.1881,0.14394054,0.26894054,0.14394054,0.92940258,401.67975,1,1,8,5000,7481.0593,14081.994,16067.343,5000,5000,5000,5000,5000,776.63308,0,776.63308,-30.823706
438.3,765.32388,765.32388,747.66643,-819.9895,64.562171,64.562171,50,7.7454876,6.8166837,49.19937,23.123704,72.323074,136.88525,880.04431,8403.8041,0.14391597,0.26891597,0.14391597,0.93175933,401.67591,1,1,8,5000,7480.7184,14081.352,16067.19,5000,5000,5000,5000,5000,778.54519,0,778.54519,-30.87876
438.4,767.25275,767.25275,749.53031,-822.03368,64.560529,64.560529,50,7.7447799,6.8157495,49.322021,23.18135,72.503371,137.0639,880.00401,8403.4193,0.14389134,0.26889134,0.14389134,0.93412493,401.67206,1,1,8,5000,7480.3767,14080.709,16067.036,5000,5000,5000,5000,5000,780.46321,0,780.46321,-30.9329
438.5,769.18749,769.18749,751.40094,-824.08526,64.558884,64.558884,50,7.7440706,6.8148132,49.445116,23.239204,72.68432,137.2432,879.96362,8403.0336,0.14386666,0.26886666,0.14386666,0.93649924,401.6682,1,1,8,5000,7480.0341,14080.064,16066.882,5000,5000,5000,5000,5000,782.38706,0,782.38706,-30.986123
438.6,771.12802,771.12802,753.27822,-826.14413,64.557235,64.557235,50,7.7433597,6.8138749,49.568648,23.297265,72.865913,137.42315,879.92313,8402.647,0.14384192,0.26884192,0.14384192,0.93888216,401.66433,1,1,8,5000,7479.6908,14079.418,16066.728,5000,5000,5000,5000,5000,784.31665,0,784.31665,-31.038426
438.7,773.07423,773.07423,755.16206,-828.2102,64.555582,64.555582,50,7.7426472,6.8129343,49.692612,23.355528,73.04814,137.60372,879.88255,8402.2594,0.14381712,0.26881712,0.14381712,0.94127359,401.66046,1,1,8,5000,7479.3466,14078.77,16066.573,5000,5000,5000,5000,5000,786.25187,0,786.25187,-31.089808
438.8,775.02605,775.02605,757.05237,-830.28336,64.553925,64.553925,50,7.741933,6.8119917,49.817002,23.413991,73.230992,137.78492,879.84187,8401.8709,0.14379226,0.26879226,0.14379226,0.9436734,401.65659,1,1,8,5000,7479.0016,14078.121,16066.419,5000,5000,5000,5000,5000,788.19263,0,788.19263,-31.140264
438.9,776.98336,776.98336,758.94905,-832.36351,64.552264,64.552264,50,7.7412171,6.8110469,49.941811,23.472651,73.414462,137.96673,879.80109,8401.4815,0.14376735,0.26876735,0.14376735,0.94608148,401.65271,1,1,8,5000,7478.6559,14077.47,16066.264,5000,5000,5000,5000,5000,790.13885,0,790.13885,-31.189794
439,778.94608,778.94608,760.85202,-834.45056,64.550599,64.550599,50,7.7404996,6.8100999,50.067034,23.531506,73.598539,138.14914,879.76021,8401.0912,0.14374237,0.26874237,0.14374237,0.94849772,401.64882,1,1,8,5000,7478.3093,14076.817,16066.108,5000,5000,5000,5000,5000,792.09042,0,792.09042,-31.238394
439.1,780.91411,780.91411,762.76118,-836.5444,64.548931,64.548931,50,7.7397804,6.8091508,50.192664,23.590552,73.783216,138.33215,879.71924,8400.7,0.14371734,0.26871734,0.14371734,0.95092202,401.64492,1,1,8,5000,7477.9618,14076.163,16065.953,5000,5000,5000,5000,5000,794.04724,0,794.04724,-31.286062
439.2,782.88735,782.88735,764.67644,-838.64492,64.547259,64.547259,50,7.7390595,6.8081995,50.318695,23.649787,73.968482,138.51574,879.67818,8400.3078,0.14369225,0.26869225,0.14369225,0.95335424,401.64102,1,1,8,5000,7477.6136,14075.508,16065.797,5000,5000,5000,5000,5000,796.00923,0,796.00923,-31.332796
439.3,784.86571,784.86571,766.5977,-840.75203,64.545583,64.545583,50,7.7383369,6.8072461,50.445122,23.709207,74.154329,138.69991,879.63701,8399.9147,0.14366711,0.26866711,0.14366711,0.95579429,401.63711,1,1,8,5000,7477.2645,14074.851,16065.641,5000,5000,5000,5000,5000,797.9763,0,797.9763,-31.378594
439.4,786.84908,786.84908,768.52488,-842.86562,64.543903,64.543903,50,7.7376127,6.8062905,50.571937,23.768811,74.340748,138.88465,879.59575,8399.5206,0.1436419,0.2686419,0.1436419,0.95824204,401.6332,1,1,8,5000,7476.9146,14074.192,16065.485,5000,5000,5000,5000,5000,799.94833,0,799.94833,-31.423453
439.5,788.83739,788.83739,770.45787,-844.9856,64.542219,64.542219,50,7.7368868,6.8053327,50.699136,23.828594,74.52773,139.06995,879.55438,8399.1257,0.14361664,0.26861664,0.14361664,0.96069738,401.62929,1,1,8,5000,7476.5638,14073.532,16065.328,5000,5000,5000,5000,5000,801.92524,0,801.92524,-31.467371
439.6,790.83052,790.83052,772.39658,-847.11185,64.540532,64.540532,50,7.7361591,6.8043727,50.826711,23.888554,74.715265,139.2558,879.51292,8398.7297,0.14359131,0.26859131,0.14359131,0.9631602,401.62536,1,1,8,5000,7476.2123,14072.87,16065.171,5000,5000,5000,5000,5000,803.90693,0,803.90693,-31.510346
439.7,792.82838,792.82838,774.34092,-849.24427,64.53884,64.53884,50,7.7354298,6.8034105,50.954656,23.948688,74.903344,139.44218,879.47136,8398.3329,0.14356593,0.26856593,0.14356593,0.96563038,401.62143,1,1,8,5000,7475.8598,14072.207,16065.015,5000,5000,5000,5000,5000,805.8933,0,805.8933,-31.552376
439.8,794.83087,794.83087,776.2908,-851.38276,64.537145,64.537145,50,7.7346988,6.8024461,51.082966,24.008994,75.091959,139.6291,879.4297,8397.9351,0.14354049,0.26854049,0.14354049,0.9681078,401.6175,1,1,8,5000,7475.5066,14071.542,16064.857,5000,5000,5000,5000,5000,807.88426,0,807.88426,-31.593459
439.9,796.8379,796.8379,778.24611,-853.52721,64.535446,64.535446,50,7.733966,6.8014795,51.211633,24.069467,75.2811,139.81655,879.38795,8397.5363,0.14351499,0.26851499,0.14351499,0.97059235,401.61356,1,1,8,5000,7475.1525,14070.875,16064.7,5000,5000,5000,5000,5000,809.87971,0,809.87971,-31.633593
440,798.84936,798.84936,780.20677,-855.67753,64.533742,64.533742,50,7.7332316,6.8005107,51.340652,24.130106,75.470758,140.0045,879.34609,8397.1366,0.14348942,0.26848942,0.14348942,0.97308391,401.60962,1,1,8,5000,7474.7975,14070.207,16064.543,5000,5000,5000,5000,5000,811.87955,0,811.87955,-31.672776
440.1,800.86517,800.86517,782.17268,-857.8336,64.532035,64.532035,50,7.7324954,6.7995396,51.470016,24.190908,75.660924,140.19296,879.30413,8396.7359,0.1434638,0.2684638,0.1434638,0.97558236,401.60567,1,1,8,5000,7474.4418,14069.537,16064.385,5000,5000,5000,5000,5000,813.88368,0,813.88368,-31.711006
440.2,802.88521,802.88521,784.14374,-859.99532,64.530324,64.530324,50,7.7317575,6.7985663,51.599719,24.251868,75.851588,140.38191,879.26207,8396.3343,0.14343812,0.26843812,0.14343812,0.97808759,401.60172,1,1,8,5000,7474.0851,14068.866,16064.227,5000,5000,5000,5000,5000,815.89202,0,815.89202,-31.748282
440.3,804.9094,804.9094,786.11985,-862.16259,64.528609,64.528609,50,7.7310179,6.7975908,51.729755,24.312985,76.042741,140.57135,879.21991,8395.9317,0.14341238,0.26841238,0.14341238,0.98059948,401.59776,1,1,8,5000,7473.7276,14068.193,16064.069,5000,5000,5000,5000,5000,817.90445,0,817.90445,-31.7846
440.4,806.93763,806.93763,788.10092,-864.3353,64.52689,64.52689,50,7.7302766,6.7966131,51.860118,24.374255,76.234373,140.76126,879.17765,8395.5282,0.14338658,0.26838658,0.14338658,0.98311791,401.5938,1,1,8,5000,7473.3693,14067.519,16063.91,5000,5000,5000,5000,5000,819.92088,0,819.92088,-31.81996
440.5,808.96981,808.96981,790.08686,-866.51334,64.525167,64.525167,50,7.7295335,6.7956331,51.9908,24.435676,76.426476,140.95164,879.13529,8395.1237,0.14336072,0.26836072,0.14336072,0.98564276,401.58983,1,1,8,5000,7473.0101,14066.842,16063.752,5000,5000,5000,5000,5000,821.94122,0,821.94122,-31.85436
440.6,811.00583,811.00583,792.07756,-868.6966,64.52344,64.52344,50,7.7287886,6.7946509,52.121796,24.497244,76.61904,141.14248,879.09283,8394.7182,0.14333479,0.26833479,0.14333479,0.98817391,401.58586,1,1,8,5000,7472.65,14066.165,16063.593,5000,5000,5000,5000,5000,823.96536,0,823.96536,-31.887799
440.7,813.0456,813.0456,794.07294,-870.88499,64.521708,64.521708,50,7.7280421,6.7936664,52.2531,24.558957,76.812056,141.33376,879.05027,8394.3117,0.14330881,0.26830881,0.14330881,0.99071125,401.58189,1,1,8,5000,7472.2891,14065.485,16063.435,5000,5000,5000,5000,5000,825.99321,0,825.99321,-31.920274
440.8,815.08901,815.08901,796.07288,-873.07839,64.519973,64.519973,50,7.7272937,6.7926796,52.384704,24.620811,77.005514,141.52549,879.0076,8393.9043,0.14328277,0.26828277,0.14328277,0.99325466,401.57791,1,1,8,5000,7471.9273,14064.804,16063.276,5000,5000,5000,5000,5000,828.02466,0,828.02466,-31.951783
440.9,817.13598,817.13598,798.0773,-875.2767,64.518234,64.518234,50,7.7265437,6.7916906,52.516602,24.682803,77.199405,141.71764,878.96484,8393.4959,0.14325666,0.26825666,0.14325666,0.99580401,401.57393,1,1,8,5000,7471.5646,14064.122,16063.116,5000,5000,5000,5000,5000,830.05963,0,830.05963,-31.982327
441,819.18639,819.18639,800.08609,-877.47981,64.516491,64.516491,50,7.7257918,6.7906993,52.648789,24.744931,77.39372,141.91021,878.92197,8393.0865,0.14323049,0.26823049,0.14323049,0.99835918,401.56994,1,1,8,5000,7471.2011,14063.437,16062.957,5000,5000,5000,5000,5000,832.098,0,832.098,-32.011902
441.1,821.24015,821.24015,802.09917,-879.68762,64.514744,64.514744,50,7.7250382,6.7897058,52.781257,24.807191,77.588448,142.10319,878.87899,8392.6762,0.14320427,0.26820427,0.14320427,1.0009201,401.56595,1,1,8,5000,7470.8367,14062.751,16062.798,5000,5000,5000,5000,5000,834.13968,0,834.13968,-32.040508
441.2,823.29716,823.29716,804.11642,-881.9,64.512993,64.512993,50,7.7242829,6.78871,52.914,24.86958,77.78358,142.29657,878.83592,8392.2648,0.14317798,0.26817798,0.14317798,1.0034865,401.56196,1,1,8,5000,7470.4715,14062.064,16062.638,5000,5000,5000,5000,5000,836.18457,0,836.18457,-32.068143
441.3,825.35731,825.35731,806.13776,-884.11687,64.511238,64.511238,50,7.7235257,6.7877118,53.047012,24.932096,77.979108,142.49035,878.79274,8391.8525,0.14315163,0.26815163,0.14315163,1.0060585,401.55796,1,1,8,5000,7470.1053,14061.375,16062.478,5000,5000,5000,5000,5000,838.23257,0,838.23257,-32.094806
441.4,827.42051,827.42051,808.16308,-886.3381,64.509478,64.509478,50,7.7227668,6.7867114,53.180286,24.994735,78.175021,142.6845,878.74946,8391.4392,0.14312521,0.26812521,0.14312521,1.0086357,401.55397,1,1,8,5000,7469.7383,14060.684,16062.319,5000,5000,5000,5000,5000,840.28358,0,840.28358,-32.120495
441.5,829.48666,829.48666,810.19229,-888.5636,64.507715,64.507715,50,7.7220062,6.7857088,53.313816,25.057494,78.371309,142.87902,878.70608,8391.0249,0.14309874,0.26809874,0.14309874,1.0112182,401.54996,1,1,8,5000,7469.3704,14059.991,16062.159,5000,5000,5000,5000,5000,842.3375,0,842.3375,-32.14521
441.6,831.55566,831.55566,812.22528,-890.79325,64.505947,64.505947,50,7.7212437,6.7847038,53.447595,25.12037,78.567964,143.07391,878.66259,8390.6097,0.1430722,0.2680722,0.1430722,1.0138058,401.54596,1,1,8,5000,7469.0017,14059.297,16061.999,5000,5000,5000,5000,5000,844.39423,0,844.39423,-32.168948
441.7,833.6274,833.6274,814.26196,-893.02694,64.504176,64.504176,50,7.7204795,6.7836965,53.581616,25.18336,78.764976,143.26915,878.619,8390.1934,0.14304561,0.26804561,0.14304561,1.0163984,401.54195,1,1,8,5000,7468.632,14058.601,16061.838,5000,5000,5000,5000,5000,846.45367,0,846.45367,-32.19171
441.8,835.70178,835.70178,816.30223,-895.26457,64.5024,64.5024,50,7.7197134,6.7826869,53.715874,25.246461,78.962335,143.46474,878.5753,8389.7761,0.14301895,0.26801895,0.14301895,1.0189958,401.53794,1,1,8,5000,7468.2615,14057.904,16061.678,5000,5000,5000,5000,5000,848.51573,0,848.51573,-32.213493
441.9,837.77871,837.77871,818.34599,-897.50602,64.500621,64.500621,50,7.7189456,6.781675,53.850361,25.30967,79.160031,143.66065,878.5315,8389.3579,0.14299222,0.26799222,0.14299222,1.021598,401.53392,1,1,8,5000,7467.8901,14057.205,16061.517,5000,5000,5000,5000,5000,850.58029,0,850.58029,-32.234297
442,839.85808,839.85808,820.39314,-899.75119,64.498837,64.498837,50,7.718176,6.7806608,53.985071,25.372984,79.358055,143.85689,878.4876,8388.9386,0.14296544,0.26796544,0.14296544,1.0242048,401.52991,1,1,8,5000,7467.5178,14056.504,16061.357,5000,5000,5000,5000,5000,852.64726,0,852.64726,-32.254121
442.1,841.93979,841.93979,822.44357,-901.99997,64.497049,64.497049,50,7.7174046,6.7796443,54.119998,25.436399,79.556397,144.05345,878.44359,8388.5184,0.14293859,0.26793859,0.14293859,1.026816,401.52589,1,1,8,5000,7467.1446,14055.802,16061.196,5000,5000,5000,5000,5000,854.71653,0,854.71653,-32.272963
442.2,844.02374,844.02374,824.49719,-904.25224,64.495257,64.495257,50,7.7166314,6.7786254,54.255135,25.499913,79.755048,144.2503,878.39948,8388.0971,0.14291168,0.26791168,0.14291168,1.0294317,401.52187,1,1,8,5000,7466.7705,14055.097,16061.036,5000,5000,5000,5000,5000,856.78802,0,856.78802,-32.290823
442.3,846.10982,846.10982,826.55391,-906.50791,64.493461,64.493461,50,7.7158564,6.7776043,54.390474,25.563523,79.953997,144.44746,878.35526,8387.6749,0.14288471,0.26788471,0.14288471,1.0320515,401.51784,1,1,8,5000,7466.3956,14054.392,16060.875,5000,5000,5000,5000,5000,858.86161,0,858.86161,-32.3077
442.4,848.19795,848.19795,828.61361,-908.76685,64.49166,64.49166,50,7.7150796,6.7765808,54.526011,25.627225,80.153236,144.6449,878.31094,8387.2516,0.14285767,0.26785767,0.14285767,1.0346755,401.51382,1,1,8,5000,7466.0197,14053.684,16060.714,5000,5000,5000,5000,5000,860.9372,0,860.9372,-32.323593
442.5,850.288,850.288,830.6762,-911.02896,64.489856,64.489856,50,7.714301,6.7755549,54.661737,25.691017,80.352754,144.84261,878.26651,8386.8274,0.14283058,0.26783058,0.14283058,1.0373035,401.50979,1,1,8,5000,7465.643,14052.975,16060.553,5000,5000,5000,5000,5000,863.0147,0,863.0147,-32.338502
442.6,852.37989,852.37989,832.74158,-913.29412,64.488047,64.488047,50,7.7135206,6.7745268,54.797647,25.754894,80.552542,145.04059,878.22197,8386.4021,0.14280342,0.26780342,0.14280342,1.0399354,401.50576,1,1,8,5000,7465.2653,14052.264,16060.392,5000,5000,5000,5000,5000,865.09401,0,865.09401,-32.352425
442.7,854.47351,854.47351,834.80965,-915.56224,64.486235,64.486235,50,7.7127384,6.7734963,54.933734,25.818855,80.752589,145.23882,878.17734,8385.9758,0.14277619,0.26777619,0.14277619,1.042571,401.50173,1,1,8,5000,7464.8868,14051.552,16060.231,5000,5000,5000,5000,5000,867.17501,0,867.17501,-32.365362
442.8,856.56876,856.56876,836.8803,-917.83319,64.484418,64.484418,50,7.7119543,6.7724635,55.069991,25.882896,80.952887,145.43731,878.13259,8385.5486,0.14274891,0.26774891,0.14274891,1.0452103,401.4977,1,1,8,5000,7464.5074,14050.837,16060.069,5000,5000,5000,5000,5000,869.25761,0,869.25761,-32.377312
442.9,858.66553,858.66553,838.95344,-920.10687,64.482597,64.482597,50,7.7111685,6.7714284,55.206412,25.947014,81.153426,145.63602,878.08774,8385.1203,0.14272156,0.26772156,0.14272156,1.047853,401.49367,1,1,8,5000,7464.127,14050.121,16059.908,5000,5000,5000,5000,5000,871.34171,0,871.34171,-32.388275
443,860.76373,860.76373,841.02896,-922.38316,64.480772,64.480772,50,7.7103808,6.7703909,55.342989,26.011205,81.354195,145.83497,878.04278,8384.691,0.14269414,0.26769414,0.14269414,1.0504991,401.48963,1,1,8,5000,7463.7458,14049.404,16059.747,5000,5000,5000,5000,5000,873.42721,0,873.42721,-32.39825
443.1,862.86325,862.86325,843.10677,-924.66195,64.478942,64.478942,50,7.7095913,6.769351,55.479717,26.075467,81.555184,146.03413,877.99772,8384.2607,0.14266667,0.26766667,0.14266667,1.0531485,401.4856,1,1,8,5000,7463.3637,14048.685,16059.585,5000,5000,5000,5000,5000,875.51401,0,875.51401,-32.407236
443.2,864.96399,864.96399,845.18676,-926.94314,64.477109,64.477109,50,7.7088,6.7683088,55.616589,26.139797,81.756385,146.23349,877.95255,8383.8293,0.14263913,0.26763913,0.14263913,1.055801,401.48156,1,1,8,5000,7462.9806,14047.964,16059.424,5000,5000,5000,5000,5000,877.60199,0,877.60199,-32.415234
443.3,867.06584,867.06584,847.26883,-929.22662,64.475271,64.475271,50,7.7080069,6.7672643,55.753597,26.204191,81.957788,146.43306,877.90728,8383.397,0.14261152,0.26761152,0.14261152,1.0584564,401.47752,1,1,8,5000,7462.5967,14047.241,16059.262,5000,5000,5000,5000,5000,879.69107,0,879.69107,-32.422243
443.4,869.16871,869.16871,849.35288,-931.51226,64.473429,64.473429,50,7.7072119,6.7662174,55.890736,26.268646,82.159381,146.63281,877.8619,8382.9636,0.14258386,0.26758386,0.14258386,1.0611148,401.47348,1,1,8,5000,7462.2119,14046.516,16059.101,5000,5000,5000,5000,5000,881.78114,0,881.78114,-32.428262
443.5,871.27249,871.27249,851.43881,-933.79996,64.471583,64.471583,50,7.7064151,6.7651682,56.027998,26.333159,82.361157,146.83274,877.81641,8382.5292,0.14255613,0.26755613,0.14255613,1.0637759,401.46944,1,1,8,5000,7461.8261,14045.79,16058.939,5000,5000,5000,5000,5000,883.8721,0,883.8721,-32.433291
443.6,873.37709,873.37709,853.52651,-936.08961,64.469733,64.469733,50,7.7056165,6.7641166,56.165377,26.397727,82.563104,147.03284,877.77082,8382.0939,0.14252834,0.26752834,0.14252834,1.0664397,401.4654,1,1,8,5000,7461.4395,14045.063,16058.778,5000,5000,5000,5000,5000,885.96384,0,885.96384,-32.43733
443.7,875.48238,875.48238,855.61589,-938.3811,64.467879,64.467879,50,7.7048161,6.7630627,56.302866,26.462347,82.765213,147.23309,877.72511,8381.6574,0.14250048,0.26750048,0.14250048,1.0691059,401.46136,1,1,8,5000,7461.0519,14044.333,16058.616,5000,5000,5000,5000,5000,888.05627,0,888.05627,-32.440379
443.8,877.58829,877.58829,857.70684,-940.67431,64.46602,64.46602,50,7.7040138,6.7620064,56.440459,26.527016,82.967474,147.43349,877.67931,8381.22,0.14247256,0.26747256,0.14247256,1.0717745,401.45732,1,1,8,5000,7460.6635,14043.602,16058.455,5000,5000,5000,5000,5000,890.14927,0,890.14927,-32.442437
443.9,879.69469,879.69469,859.79926,-942.96914,64.464157,64.464157,50,7.7032097,6.7609477,56.578148,26.59173,83.169878,147.63404,877.63339,8380.7816,0.14244457,0.26744457,0.14244457,1.0744454,401.45328,1,1,8,5000,7460.2741,14042.869,16058.293,5000,5000,5000,5000,5000,892.24276,0,892.24276,-32.443505
444,881.8015,881.8015,861.89305,-945.26546,64.46229,64.46229,50,7.7024037,6.7598867,56.715928,26.656486,83.372414,147.8347,877.58737,8380.3421,0.14241653,0.26741653,0.14241653,1.0771184,401.44924,1,1,8,5000,7459.8838,14042.134,16058.131,5000,5000,5000,5000,5000,894.33663,0,894.33663,-32.443582
444.1,883.9086,883.9086,863.9881,-947.56318,64.460419,64.460419,50,7.7015959,6.7588233,56.853791,26.721282,83.575072,148.03549,877.54124,8379.9016,0.14238841,0.26738841,0.14238841,1.0797933,401.4452,1,1,8,5000,7459.4927,14041.398,16057.97,5000,5000,5000,5000,5000,896.43077,0,896.43077,-32.442668
444.2,886.01589,886.01589,866.08433,-949.86217,64.458544,64.458544,50,7.7007863,6.7577576,56.99173,26.786113,83.777843,148.23639,877.49501,8379.4601,0.14236024,0.26736024,0.14236024,1.0824702,401.44116,1,1,8,5000,7459.1006,14040.66,16057.808,5000,5000,5000,5000,5000,898.52509,0,898.52509,-32.440764
444.3,888.12328,888.12328,868.18161,-952.16233,64.456664,64.456664,50,7.6999749,6.7566895,57.12974,26.850978,83.980717,148.43738,877.44866,8379.0175,0.142332,0.267332,0.142332,1.0851488,401.43712,1,1,8,5000,7458.7076,14039.92,16057.646,5000,5000,5000,5000,5000,900.61948,0,900.61948,-32.437869
444.4,890.23065,890.23065,870.27985,-954.46354,64.454781,64.454781,50,7.6991616,6.755619,57.267812,26.915872,84.183684,148.63846,877.40221,8378.574,0.1423037,0.2673037,0.1423037,1.087829,401.43308,1,1,8,5000,7458.3136,14039.179,16057.485,5000,5000,5000,5000,5000,902.71384,0,902.71384,-32.433984
444.5,892.33791,892.33791,872.37896,-956.76569,64.452893,64.452893,50,7.6983464,6.7545462,57.405941,26.980792,84.386734,148.83963,877.35565,8378.1294,0.14227533,0.26727533,0.14227533,1.0905107,401.42904,1,1,8,5000,7457.9188,14038.435,16057.323,5000,5000,5000,5000,5000,904.80806,0,904.80806,-32.429108
444.6,894.44495,894.44495,874.47881,-959.06867,64.451,64.451,50,7.6975295,6.753471,57.54412,27.045736,84.589857,149.04086,877.30899,8377.6837,0.1422469,0.2672469,0.1422469,1.0931937,401.425,1,1,8,5000,7457.5231,14037.69,16057.162,5000,5000,5000,5000,5000,906.90206,0,906.90206,-32.423243
444.7,896.55168,896.55168,876.57932,-961.37237,64.449104,64.449104,50,7.6967106,6.7523934,57.682342,27.110701,84.793043,149.24215,877.26222,8377.2371,0.1422184,0.2672184,0.1422184,1.095878,401.42096,1,1,8,5000,7457.1264,14036.944,16057,5000,5000,5000,5000,5000,908.99571,0,908.99571,-32.416388
444.8,898.65798,898.65798,878.68039,-963.67667,64.447203,64.447203,50,7.69589,6.7513135,57.8206,27.175682,84.996282,149.44349,877.21534,8376.7894,0.14218984,0.26718984,0.14218984,1.0985634,401.41693,1,1,8,5000,7456.7288,14036.195,16056.839,5000,5000,5000,5000,5000,911.08893,0,911.08893,-32.408543
444.9,900.76375,900.76375,880.7819,-965.98146,64.445299,64.445299,50,7.6950675,6.7502312,57.958888,27.240677,85.199565,149.64486,877.16835,8376.3407,0.14216122,0.26716122,0.14216122,1.1012498,401.41289,1,1,8,5000,7456.3304,14035.445,16056.677,5000,5000,5000,5000,5000,913.1816,0,913.1816,-32.399709
445,902.8689,902.8689,882.88375,-968.28663,64.44339,64.44339,50,7.6942431,6.7491466,58.097198,27.305683,85.402881,149.84627,877.12125,8375.891,0.14213253,0.26713253,0.14213253,1.103937,401.40886,1,1,8,5000,7455.931,14034.694,16056.516,5000,5000,5000,5000,5000,915.27364,0,915.27364,-32.389887
445.1,904.97332,904.97332,884.98585,-970.59207,64.441476,64.441476,50,7.693417,6.7480595,58.235524,27.370696,85.606221,150.0477,877.07405,8375.4403,0.14210378,0.26710378,0.14210378,1.106625,401.40482,1,1,8,5000,7455.5307,14033.94,16056.354,5000,5000,5000,5000,5000,917.36493,0,917.36493,-32.379076
445.2,907.0769,907.0769,887.08809,-972.89767,64.439559,64.439559,50,7.6925889,6.7469701,58.37386,27.435714,85.809574,150.24913,877.02674,8374.9885,0.14207497,0.26707497,0.14207497,1.1093136,401.40079,1,1,8,5000,7455.1294,14033.185,16056.193,5000,5000,5000,5000,5000,919.45537,0,919.45537,-32.367278
445.3,909.17955,909.17955,889.19037,-975.20331,64.437637,64.437637,50,7.6917591,6.7458784,58.512198,27.500733,86.012932,150.45057,876.97932,8374.5357,0.14204609,0.26704609,0.14204609,1.1120026,401.39676,1,1,8,5000,7454.7273,14032.428,16056.032,5000,5000,5000,5000,5000,921.54487,0,921.54487,-32.354493
445.4,911.28117,911.28117,891.29259,-977.50887,64.435712,64.435712,50,7.6909273,6.7447843,58.650532,27.56575,86.216283,150.65199,876.9318,8374.0818,0.14201715,0.26701715,0.14201715,1.114692,401.39273,1,1,8,5000,7454.3243,14031.669,16055.871,5000,5000,5000,5000,5000,923.63331,0,923.63331,-32.340721
445.5,913.38164,913.38164,893.39464,-979.81426,64.433782,64.433782,50,7.6900938,6.7436878,58.788856,27.630762,86.419618,150.8534,876.88417,8373.627,0.14198814,0.26698814,0.14198814,1.1173816,401.38871,1,1,8,5000,7453.9203,14030.909,16055.709,5000,5000,5000,5000,5000,925.72061,0,925.72061,-32.325964
445.6,915.48087,915.48087,895.49642,-982.11935,64.431847,64.431847,50,7.6892584,6.7425889,58.927161,27.695766,86.622927,151.05477,876.83642,8373.1711,0.14195907,0.26695907,0.14195907,1.1200713,401.38468,1,1,8,5000,7453.5154,14030.147,16055.548,5000,5000,5000,5000,5000,927.80665,0,927.80665,-32.310221
445.7,917.57875,917.57875,897.59784,-984.42404,64.429909,64.429909,50,7.6884212,6.7414877,59.065442,27.760758,86.8262,151.25611,876.78858,8372.7142,0.14192993,0.26692993,0.14192993,1.122761,401.38066,1,1,8,5000,7453.1096,14029.383,16055.387,5000,5000,5000,5000,5000,929.89133,0,929.89133,-32.293494
445.8,919.67519,919.67519,899.69877,-986.7282,64.427966,64.427966,50,7.6875821,6.7403841,59.203692,27.825735,87.029427,151.45739,876.74062,8372.2562,0.14190073,0.26690073,0.14190073,1.1254505,401.37664,1,1,8,5000,7452.7029,14028.617,16055.226,5000,5000,5000,5000,5000,931.97456,0,931.97456,-32.275783
445.9,921.77008,921.77008,901.79914,-989.03174,64.426019,64.426019,50,7.6867411,6.7392782,59.341904,27.890695,87.232599,151.65862,876.69256,8371.7972,0.14187147,0.26687147,0.14187147,1.1281398,401.37262,1,1,8,5000,7452.2953,14027.85,16055.066,5000,5000,5000,5000,5000,934.05623,0,934.05623,-32.25709
446,923.86332,923.86332,903.89882,-991.33453,64.424068,64.424068,50,7.6858984,6.7381699,59.480072,27.955634,87.435705,151.85977,876.64438,8371.3372,0.14184214,0.26684214,0.14184214,1.1308286,401.3686,1,1,8,5000,7451.8867,14027.081,16054.905,5000,5000,5000,5000,5000,936.13624,0,936.13624,-32.237414
446.1,925.9548,925.9548,905.99773,-993.63646,64.422113,64.422113,50,7.6850538,6.7370592,59.618188,28.020548,87.638736,152.06085,876.59611,8370.8762,0.14181275,0.26681275,0.14181275,1.1335169,401.36459,1,1,8,5000,7451.4773,14026.31,16054.744,5000,5000,5000,5000,5000,938.21448,0,938.21448,-32.216758
446.2,928.04443,928.04443,908.09575,-995.93743,64.420154,64.420154,50,7.6842073,6.7359462,59.756246,28.085435,87.841681,152.26183,876.54772,8370.4141,0.1417833,0.2667833,0.1417833,1.1362045,401.36058,1,1,8,5000,7451.0669,14025.538,16054.584,5000,5000,5000,5000,5000,940.29087,0,940.29087,-32.195122
446.3,930.13211,930.13211,910.19278,-998.23732,64.41819,64.41819,50,7.683359,6.7348308,59.894239,28.150292,88.044531,152.46272,876.49922,8369.9511,0.14175378,0.26675378,0.14175378,1.1388913,401.35657,1,1,8,5000,7450.6556,14024.764,16054.423,5000,5000,5000,5000,5000,942.36529,0,942.36529,-32.172507
446.4,932.21772,932.21772,912.28873,-1000.536,64.416222,64.416222,50,7.6825089,6.7337131,60.032161,28.215115,88.247276,152.6635,876.45062,8369.4869,0.1417242,0.2667242,0.1417242,1.1415772,401.35257,1,1,8,5000,7450.2434,14023.988,16054.263,5000,5000,5000,5000,5000,944.43765,0,944.43765,-32.148914
446.5,934.30117,934.30117,914.38349,-1002.8334,64.41425,64.41425,50,7.681657,6.732593,60.170004,28.279902,88.449906,152.86416,876.40191,8369.0218,0.14169455,0.26669455,0.14169455,1.144262,401.34857,1,1,8,5000,7449.8303,14023.21,16054.103,5000,5000,5000,5000,5000,946.50784,0,946.50784,-32.124345
446.6,936.38237,936.38237,916.47696,-1005.1294,64.412274,64.412274,50,7.6808032,6.7314706,60.307762,28.344648,88.652411,153.06468,876.3531,8368.5556,0.14166484,0.26666484,0.14166484,1.1469457,401.34457,1,1,8,5000,7449.4163,14022.431,16053.943,5000,5000,5000,5000,5000,948.57576,0,948.57576,-32.0988
446.7,938.46119,938.46119,918.56904,-1007.4238,64.410293,64.410293,50,7.6799475,6.7303458,60.445429,28.409352,88.854781,153.26507,876.30417,8368.0885,0.14163507,0.26663507,0.14163507,1.149628,401.34057,1,1,8,5000,7449.0013,14021.65,16053.783,5000,5000,5000,5000,5000,950.64132,0,950.64132,-32.072281
446.8,940.53756,940.53756,920.65962,-1009.7166,64.408309,64.408309,50,7.6790901,6.7292187,60.582998,28.474009,89.057007,153.46532,876.25514,8367.6202,0.14160523,0.26660523,0.14160523,1.1523089,401.33658,1,1,8,5000,7448.5855,14020.867,16053.623,5000,5000,5000,5000,5000,952.70441,0,952.70441,-32.044789
446.9,942.61136,942.61136,922.7486,-1012.0077,64.40632,64.40632,50,7.6782308,6.7280892,60.720461,28.538617,89.259078,153.6654,876.206,8367.151,0.14157533,0.26657533,0.14157533,1.1549883,401.33259,1,1,8,5000,7448.1687,14020.082,16053.463,5000,5000,5000,5000,5000,954.76493,0,954.76493,-32.016325
447,944.68249,944.68249,924.83589,-1014.2969,64.404327,64.404327,50,7.6773696,6.7269574,60.857812,28.603172,89.460984,153.86531,876.15676,8366.6807,0.14154537,0.26654537,0.14154537,1.157666,401.32861,1,1,8,5000,7447.751,14019.296,16053.304,5000,5000,5000,5000,5000,956.82278,0,956.82278,-31.986891
447.1,946.75085,946.75085,926.92137,-1016.5841,64.40233,64.40233,50,7.6765067,6.7258232,60.995045,28.667671,89.662717,154.06505,876.10741,8366.2095,0.14151534,0.26651534,0.14151534,1.1603419,401.32462,1,1,8,5000,7447.3325,14018.508,16053.144,5000,5000,5000,5000,5000,958.87786,0,958.87786,-31.956488
447.2,948.81635,948.81635,929.00496,-1018.8692,64.400329,64.400329,50,7.6756419,6.7246867,61.132153,28.732112,89.864265,154.26459,876.05795,8365.7372,0.14148525,0.26648525,0.14148525,1.1630158,401.32065,1,1,8,5000,7446.913,14017.718,16052.985,5000,5000,5000,5000,5000,960.93007,0,960.93007,-31.925117
447.3,950.87887,950.87887,931.08653,-1021.1522,64.398323,64.398323,50,7.6747753,6.7235479,61.269129,28.796491,90.06562,154.46394,876.00838,8365.2638,0.1414551,0.2664551,0.1414551,1.1656877,401.31667,1,1,8,5000,7446.4925,14016.927,16052.826,5000,5000,5000,5000,5000,962.97932,0,962.97932,-31.892781
447.4,952.93833,952.93833,933.16601,-1023.4328,64.396313,64.396313,50,7.6739068,6.7224067,61.405967,28.860804,90.266771,154.66308,875.95871,8364.7895,0.14142488,0.26642488,0.14142488,1.1683573,401.3127,1,1,8,5000,7446.0712,14016.134,16052.667,5000,5000,5000,5000,5000,965.02549,0,965.02549,-31.85948
447.5,954.99462,954.99462,935.24327,-1025.711,64.3943,64.3943,50,7.6730366,6.7212632,61.542659,28.92505,90.467709,154.86201,875.90893,8364.3141,0.1413946,0.2663946,0.1413946,1.1710247,401.30874,1,1,8,5000,7445.649,14015.339,16052.508,5000,5000,5000,5000,5000,967.06849,0,967.06849,-31.825217
447.6,957.04763,957.04763,937.31823,-1027.9867,64.392282,64.392282,50,7.6721645,6.7201173,61.679199,28.989224,90.668423,155.0607,875.85904,8363.8377,0.14136426,0.26636426,0.14136426,1.1736896,401.30478,1,1,8,5000,7445.2259,14014.543,16052.35,5000,5000,5000,5000,5000,969.10823,0,969.10823,-31.789992
447.7,959.09728,959.09728,939.39078,-1030.2597,64.39026,64.39026,50,7.6712906,6.7189692,61.815581,29.053323,90.868905,155.25916,875.80905,8363.3603,0.14133385,0.26633385,0.14133385,1.176352,401.30082,1,1,8,5000,7444.8018,14013.745,16052.191,5000,5000,5000,5000,5000,971.14459,0,971.14459,-31.753808
447.8,961.14346,961.14346,941.46082,-1032.53,64.388234,64.388234,50,7.6704148,6.7178187,61.951798,29.117345,91.069143,155.45738,875.75895,8362.8819,0.14130338,0.26630338,0.14130338,1.1790116,401.29687,1,1,8,5000,7444.3769,14012.945,16052.033,5000,5000,5000,5000,5000,973.17749,0,973.17749,-31.716667
447.9,963.18606,963.18606,943.52825,-1034.7974,64.386203,64.386203,50,7.6695373,6.7166659,62.087843,29.181286,91.269129,155.65533,875.70874,8362.4025,0.14127285,0.26627285,0.14127285,1.1816684,401.29292,1,1,8,5000,7443.951,14012.143,16051.875,5000,5000,5000,5000,5000,975.20682,0,975.20682,-31.678569
448,965.225,965.225,945.59297,-1037.0618,64.384169,64.384169,50,7.668658,6.7155108,62.22371,29.245143,91.468853,155.85302,875.65843,8361.922,0.14124225,0.26624225,0.14124225,1.1843223,401.28898,1,1,8,5000,7443.5243,14011.34,16051.717,5000,5000,5000,5000,5000,977.23249,0,977.23249,-31.639518
448.1,967.26017,967.26017,947.65488,-1039.3232,64.38213,64.38213,50,7.6677768,6.7143534,62.359391,29.308914,91.668305,156.05044,875.60801,8361.4406,0.14121159,0.26621159,0.14121159,1.1869731,401.28504,1,1,8,5000,7443.0966,14010.535,16051.559,5000,5000,5000,5000,5000,979.25439,0,979.25439,-31.599514
448.2,969.29147,969.29147,949.71387,-1041.5813,64.380087,64.380087,50,7.6668938,6.7131936,62.494881,29.372594,91.867475,156.24756,875.55748,8360.9581,0.14118087,0.26618087,0.14118087,1.1896207,401.28111,1,1,8,5000,7442.6681,14009.728,16051.402,5000,5000,5000,5000,5000,981.27243,0,981.27243,-31.55856
448.3,971.3188,971.3188,951.76985,-1043.8362,64.378041,64.378041,50,7.6660091,6.7120316,62.630172,29.436181,92.066354,156.44439,875.50685,8360.4746,0.14115009,0.26615009,0.14115009,1.192265,401.27718,1,1,8,5000,7442.2386,14008.92,16051.244,5000,5000,5000,5000,5000,983.28651,0,983.28651,-31.516657
448.4,973.34207,973.34207,953.82272,-1046.0877,64.37599,64.37599,50,7.6651225,6.7108673,62.765259,29.499672,92.264931,156.64092,875.45612,8359.9901,0.14111924,0.26611924,0.14111924,1.1949059,401.27326,1,1,8,5000,7441.8083,14008.11,16051.087,5000,5000,5000,5000,5000,985.29653,0,985.29653,-31.473809
448.5,975.36118,975.36118,955.87238,-1048.3356,64.373935,64.373935,50,7.6642341,6.7097007,62.900135,29.563063,92.463198,156.83713,875.40528,8359.5046,0.14108833,0.26608833,0.14108833,1.1975431,401.26935,1,1,8,5000,7441.377,14007.298,16050.93,5000,5000,5000,5000,5000,987.30239,0,987.30239,-31.430016
448.6,977.37602,977.37602,957.91872,-1050.5799,64.371876,64.371876,50,7.663344,6.7085317,63.034792,29.626352,92.661144,157.03302,875.35433,8359.0181,0.14105736,0.26605736,0.14105736,1.2001767,401.26543,1,1,8,5000,7440.9448,14006.484,16050.774,5000,5000,5000,5000,5000,989.304,0,989.304,-31.385281
448.7,979.3865,979.3865,959.96165,-1052.8204,64.369813,64.369813,50,7.662452,6.7073605,63.169225,29.689536,92.85876,157.22857,875.30328,8358.5306,0.14102633,0.26602633,0.14102633,1.2028064,401.26153,1,1,8,5000,7440.5118,14005.669,16050.617,5000,5000,5000,5000,5000,991.30126,0,991.30126,-31.339606
