time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
448.8,981.39252,981.39252,962.00107,-1055.0571,64.367745,64.367745,50,7.6615582,6.706187,63.303426,29.75261,93.056036,157.42378,875.25212,8358.0421,0.14099523,0.26599523,0.14099523,1.2054322,401.25763,1,1,8,5000,7440.0778,14004.852,16050.461,5000,5000,5000,5000,5000,993.29406,0,993.29406,-31.292993
448.9,983.39399,983.39399,964.03687,-1057.2898,64.365674,64.365674,50,7.6606627,6.7050113,63.43739,29.815573,93.252964,157.61864,875.20086,8357.5525,0.14096408,0.26596408,0.14096408,1.2080539,401.25374,1,1,8,5000,7439.643,14004.034,16050.305,5000,5000,5000,5000,5000,995.28232,0,995.28232,-31.245445
449,985.3908,985.3908,966.06897,-1059.5185,64.363599,64.363599,50,7.6597654,6.7038332,63.57111,29.878422,93.449532,157.81313,875.14949,8357.062,0.14093286,0.26593286,0.14093286,1.2106714,401.24985,1,1,8,5000,7439.2073,14003.214,16050.149,5000,5000,5000,5000,5000,997.26593,0,997.26593,-31.196964
449.1,987.38286,987.38286,968.09725,-1061.743,64.361519,64.361519,50,7.6588663,6.7026529,63.704579,29.941152,93.645731,158.00725,875.09802,8356.5705,0.14090158,0.26590158,0.14090158,1.2132846,401.24597,1,1,8,5000,7438.7707,14002.392,16049.994,5000,5000,5000,5000,5000,999.2448,0,999.2448,-31.147552
449.2,989.37008,989.37008,970.12163,-1063.9632,64.359436,64.359436,50,7.6579654,6.7014703,63.837791,30.003762,93.841553,158.20099,875.04644,8356.078,0.14087023,0.26587023,0.14087023,1.2158934,401.24209,1,1,8,5000,7438.3331,14001.568,16049.839,5000,5000,5000,5000,5000,1001.2188,0,1001.2188,-31.097211
449.3,991.35234,991.35234,972.142,-1066.179,64.357348,64.357348,50,7.6570627,6.7002855,63.970739,30.066247,94.036987,158.39433,874.99476,8355.5845,0.14083883,0.26583883,0.14083883,1.2184976,401.23822,1,1,8,5000,7437.8947,14000.743,16049.684,5000,5000,5000,5000,5000,1003.1879,0,1003.1879,-31.045944
449.4,993.32957,993.32957,974.15826,-1068.3903,64.355257,64.355257,50,7.6561583,6.6990984,64.103417,30.128606,94.232023,158.58728,874.94298,8355.09,0.14080737,0.26580737,0.14080737,1.221097,401.23436,1,1,8,5000,7437.4555,13999.916,16049.529,5000,5000,5000,5000,5000,1005.152,0,1005.152,-30.993754
449.5,995.30166,995.30166,976.17032,-1070.597,64.353161,64.353161,50,7.6552521,6.6979091,64.235819,30.190835,94.426653,158.77981,874.89109,8354.5945,0.14077584,0.26577584,0.14077584,1.2236917,401.23051,1,1,8,5000,7437.0153,13999.088,16049.374,5000,5000,5000,5000,5000,1007.111,0,1007.111,-30.940643
449.6,997.26851,997.26851,978.17808,-1072.7989,64.351062,64.351062,50,7.6543442,6.6967175,64.367937,30.25293,94.620867,158.97193,874.8391,8354.098,0.14074425,0.26574425,0.14074425,1.2262814,401.22666,1,1,8,5000,7436.5742,13998.257,16049.22,5000,5000,5000,5000,5000,1009.0647,0,1009.0647,-30.886613
449.7,999.23004,999.23004,980.18144,-1074.9961,64.348958,64.348958,50,7.6534344,6.6955237,64.499766,30.31489,94.814656,159.16361,874.787,8353.6005,0.1407126,0.2657126,0.1407126,1.2288661,401.22282,1,1,8,5000,7436.1323,13997.426,16049.066,5000,5000,5000,5000,5000,1011.0131,0,1011.0131,-30.831667
449.8,1001.1861,1001.1861,982.1803,-1077.1883,64.346851,64.346851,50,7.652523,6.6943276,64.631299,30.37671,95.008009,159.35486,874.7348,8353.1021,0.14068089,0.26568089,0.14068089,1.2314456,401.21898,1,1,8,5000,7435.6895,13996.592,16048.913,5000,5000,5000,5000,5000,1012.9561,0,1012.9561,-30.775808
449.9,1003.1367,1003.1367,984.17457,-1079.3755,64.344739,64.344739,50,7.6516097,6.6931293,64.762529,30.438389,95.200918,159.54566,874.6825,8352.6026,0.14064912,0.26564912,0.14064912,1.2340198,401.21515,1,1,8,5000,7435.2458,13995.757,16048.759,5000,5000,5000,5000,5000,1014.8936,0,1014.8936,-30.719038
450,1005.0817,1005.0817,986.16414,-1081.5575,64.342624,64.342624,50,7.6506948,6.6919288,64.893451,30.499922,95.393373,159.736,874.6301,8352.1022,0.14061729,0.26561729,0.14061729,1.2365885,401.21133,1,1,8,5000,7434.8012,13994.92,16048.606,5000,5000,5000,5000,5000,1016.8255,0,1016.8255,-30.66136
450.1,1007.0209,1007.0209,988.14893,-1083.7343,64.340504,64.340504,50,7.649778,6.6907261,65.024058,30.561307,95.585365,159.92587,874.57759,8351.6008,0.1405854,0.2655854,0.1405854,1.2391517,401.20752,1,1,8,5000,7434.3558,13994.082,16048.453,5000,5000,5000,5000,5000,1018.7517,0,1018.7517,-30.602778
450.2,1008.9544,1008.9544,990.12883,-1085.9057,64.338381,64.338381,50,7.6488596,6.6895212,65.154343,30.622541,95.776884,160.11526,874.52498,8351.0984,0.14055345,0.26555345,0.14055345,1.2417092,401.20371,1,1,8,5000,7433.9095,13993.241,16048.301,5000,5000,5000,5000,5000,1020.6721,0,1020.6721,-30.543293
450.3,1010.8819,1010.8819,992.10375,-1088.0717,64.336253,64.336253,50,7.6479394,6.688314,65.2843,30.683621,95.967921,160.30417,874.47227,8350.595,0.14052144,0.26552144,0.14052144,1.2442609,401.19991,1,1,8,5000,7433.4623,13992.4,16048.148,5000,5000,5000,5000,5000,1022.5867,0,1022.5867,-30.482908
450.4,1012.8035,1012.8035,994.07359,-1090.2321,64.334122,64.334122,50,7.6470175,6.6871047,65.413923,30.744544,96.158467,160.49259,874.41945,8350.0907,0.14048937,0.26548937,0.14048937,1.2468067,401.19612,1,1,8,5000,7433.0143,13991.556,16047.996,5000,5000,5000,5000,5000,1024.4952,0,1024.4952,-30.421628
450.5,1014.7189,1014.7189,996.03825,-1092.3868,64.331987,64.331987,50,7.6460938,6.6858932,65.543206,30.805307,96.348513,160.6805,874.36654,8349.5854,0.14045724,0.26545724,0.14045724,1.2493465,401.19234,1,1,8,5000,7432.5654,13990.711,16047.845,5000,5000,5000,5000,5000,1026.3977,0,1026.3977,-30.359453
450.6,1016.6282,1016.6282,997.99765,-1094.5357,64.329848,64.329848,50,7.6451684,6.6846794,65.672142,30.865907,96.538048,160.8679,874.31352,8349.0791,0.14042505,0.26542505,0.14042505,1.2518801,401.18856,1,1,8,5000,7432.1156,13989.865,16047.693,5000,5000,5000,5000,5000,1028.294,0,1028.294,-30.296389
450.7,1018.5312,1018.5312,999.95168,-1096.6787,64.327705,64.327705,50,7.6442413,6.6834636,65.800725,30.926341,96.727065,161.05477,874.2604,8348.5719,0.1403928,0.2653928,0.1403928,1.2544074,401.18479,1,1,8,5000,7431.6649,13989.016,16047.542,5000,5000,5000,5000,5000,1030.1841,0,1030.1841,-30.232436
450.8,1020.4279,1020.4279,1001.9002,-1098.8158,64.325558,64.325558,50,7.6433125,6.6822455,65.928948,30.986606,96.915554,161.24111,874.20718,8348.0637,0.14036049,0.26536049,0.14036049,1.2569284,401.18103,1,1,8,5000,7431.2134,13988.166,16047.392,5000,5000,5000,5000,5000,1032.0678,0,1032.0678,-30.1676
450.9,1022.3181,1022.3181,1003.8433,-1100.9468,64.323407,64.323407,50,7.642382,6.6810253,66.056806,31.046699,97.103505,161.42691,874.15386,8347.5545,0.14032812,0.26532812,0.14032812,1.2594428,401.17728,1,1,8,5000,7430.7611,13987.315,16047.241,5000,5000,5000,5000,5000,1033.9451,0,1033.9451,-30.101882
451,1024.2017,1024.2017,1005.7806,-1103.0715,64.321253,64.321253,50,7.6414498,6.6798029,66.184292,31.106617,97.290909,161.61216,874.10045,8347.0444,0.14029569,0.26529569,0.14029569,1.2619505,401.17354,1,1,8,5000,7430.3079,13986.462,16047.091,5000,5000,5000,5000,5000,1035.8159,0,1035.8159,-30.035286
451.1,1026.0787,1026.0787,1007.7122,-1105.19,64.319094,64.319094,50,7.6405159,6.6785783,66.3114,31.166358,97.477758,161.79685,874.04693,8346.5333,0.1402632,0.2652632,0.1402632,1.2644516,401.1698,1,1,8,5000,7429.8538,13985.607,16046.942,5000,5000,5000,5000,5000,1037.6801,0,1037.6801,-29.967815
451.2,1027.949,1027.949,1009.638,-1107.3021,64.316932,64.316932,50,7.6395803,6.6773516,66.438124,31.225918,97.664042,161.98097,873.99331,8346.0213,0.14023066,0.26523066,0.14023066,1.2669457,401.16608,1,1,8,5000,7429.3989,13984.751,16046.792,5000,5000,5000,5000,5000,1039.5375,0,1039.5375,-29.899472
451.3,1029.8124,1029.8124,1011.5579,-1109.4076,64.314766,64.314766,50,7.638643,6.6761228,66.564458,31.285295,97.849753,162.16452,873.93959,8345.5083,0.14019806,0.26519806,0.14019806,1.2694329,401.16236,1,1,8,5000,7428.9431,13983.893,16046.643,5000,5000,5000,5000,5000,1041.3881,0,1041.3881,-29.830262
451.4,1031.669,1031.669,1013.4717,-1111.5066,64.312596,64.312596,50,7.637704,6.6748919,66.690395,31.344485,98.03488,162.34748,873.88577,8344.9944,0.14016539,0.26516539,0.14016539,1.2719129,401.15865,1,1,8,5000,7428.4865,13983.033,16046.494,5000,5000,5000,5000,5000,1043.2319,0,1043.2319,-29.760186
451.5,1033.5185,1033.5185,1015.3794,-1113.5988,64.310422,64.310422,50,7.6367633,6.6736588,66.815929,31.403487,98.219415,162.52984,873.83185,8344.4795,0.14013267,0.26513267,0.14013267,1.2743857,401.15495,1,1,8,5000,7428.029,13982.172,16046.346,5000,5000,5000,5000,5000,1045.0686,0,1045.0686,-29.689248
451.6,1035.3609,1035.3609,1017.2809,-1115.6842,64.308245,64.308245,50,7.635821,6.6724236,66.941054,31.462296,98.40335,162.71159,873.77783,8343.9637,0.1400999,0.2650999,0.1400999,1.2768512,401.15126,1,1,8,5000,7427.5707,13981.31,16046.198,5000,5000,5000,5000,5000,1046.8983,0,1046.8983,-29.617453
451.7,1037.1961,1037.1961,1019.1761,-1117.7627,64.306063,64.306063,50,7.634877,6.6711863,67.065765,31.52091,98.586675,162.89274,873.72372,8343.4469,0.14006706,0.26506706,0.14006706,1.2793092,401.14757,1,1,8,5000,7427.1116,13980.445,16046.05,5000,5000,5000,5000,5000,1048.7209,0,1048.7209,-29.544802
451.8,1039.0241,1039.0241,1021.0649,-1119.8342,64.303878,64.303878,50,7.6339314,6.6699469,67.190055,31.579326,98.76938,163.07326,873.66951,8342.9292,0.14003417,0.26503417,0.14003417,1.2817596,401.1439,1,1,8,5000,7426.6516,13979.58,16045.903,5000,5000,5000,5000,5000,1050.5362,0,1050.5362,-29.471301
451.9,1040.8447,1040.8447,1022.9472,-1121.8986,64.301689,64.301689,50,7.6329841,6.6687054,67.313917,31.637541,98.951458,163.25315,873.6152,8342.4106,0.14000122,0.26500122,0.14000122,1.2842023,401.14024,1,1,8,5000,7426.1908,13978.712,16045.756,5000,5000,5000,5000,5000,1052.3441,0,1052.3441,-29.396951
452,1042.6578,1042.6578,1024.8229,-1123.9558,64.299497,64.299497,50,7.6320351,6.6674618,67.437347,31.695553,99.1329,163.4324,873.56079,8341.891,0.13996821,0.26496821,0.13996821,1.2866372,401.13658,1,1,8,5000,7425.7292,13977.843,16045.609,5000,5000,5000,5000,5000,1054.1446,0,1054.1446,-29.321758
452.1,1044.4634,1044.4634,1026.6919,-1126.0056,64.297301,64.297301,50,7.6310845,6.6662162,67.560337,31.753359,99.313696,163.611,873.50628,8341.3706,0.13993515,0.26493515,0.13993515,1.2890641,401.13294,1,1,8,5000,7425.2667,13976.973,16045.463,5000,5000,5000,5000,5000,1055.9377,0,1055.9377,-29.245724
452.2,1046.2614,1046.2614,1028.5542,-1128.048,64.295101,64.295101,50,7.6301323,6.6649685,67.682883,31.810955,99.493838,163.78894,873.45168,8340.8491,0.13990203,0.26490203,0.13990203,1.2914831,401.1293,1,1,8,5000,7424.8034,13976.101,16045.317,5000,5000,5000,5000,5000,1057.7231,0,1057.7231,-29.168854
452.3,1048.0517,1048.0517,1030.4096,-1130.083,64.292897,64.292897,50,7.6291784,6.6637187,67.804977,31.868339,99.673317,163.96621,873.39698,8340.3268,0.13986885,0.26486885,0.13986885,1.2938938,401.12567,1,1,8,5000,7424.3393,13975.227,16045.172,5000,5000,5000,5000,5000,1059.5008,0,1059.5008,-29.09115
452.4,1049.8341,1049.8341,1032.2581,-1132.1102,64.29069,64.29069,50,7.6282229,6.6624668,67.926615,31.925509,99.852124,164.14281,873.34219,8339.8036,0.13983562,0.26483562,0.13983562,1.2962963,401.12206,1,1,8,5000,7423.8743,13974.352,16045.027,5000,5000,5000,5000,5000,1061.2707,0,1061.2707,-29.012617
452.5,1051.6087,1051.6087,1034.0996,-1134.1298,64.288479,64.288479,50,7.6272658,6.661213,68.047789,31.982461,100.03025,164.31873,873.2873,8339.2794,0.13980233,0.26480233,0.13980233,1.2986904,401.11845,1,1,8,5000,7423.4086,13973.475,16044.882,5000,5000,5000,5000,5000,1063.0328,0,1063.0328,-28.933258
452.6,1053.3753,1053.3753,1035.9339,-1136.1416,64.286264,64.286264,50,7.626307,6.659957,68.168495,32.039193,100.20769,164.49395,873.23231,8338.7543,0.13976898,0.26476898,0.13976898,1.301076,401.11486,1,1,8,5000,7422.942,13972.597,16044.738,5000,5000,5000,5000,5000,1064.787,0,1064.787,-28.853078
452.7,1055.1338,1055.1338,1037.761,-1138.1454,64.284046,64.284046,50,7.6253467,6.6586991,68.288726,32.095701,100.38443,164.66847,873.17723,8338.2283,0.13973558,0.26473558,0.13973558,1.303453,401.11127,1,1,8,5000,7422.4746,13971.717,16044.594,5000,5000,5000,5000,5000,1066.5331,0,1066.5331,-28.77208
452.8,1056.8842,1056.8842,1039.5808,-1140.1413,64.281824,64.281824,50,7.6243847,6.6574391,68.408477,32.151984,100.56046,164.84228,873.12205,8337.7014,0.13970212,0.26470212,0.13970212,1.3058212,401.10769,1,1,8,5000,7422.0064,13970.836,16044.451,5000,5000,5000,5000,5000,1068.2711,0,1068.2711,-28.690267
452.9,1058.6263,1058.6263,1041.3932,-1142.129,64.279598,64.279598,50,7.6234212,6.6561772,68.527741,32.208038,100.73578,165.01538,873.06678,8337.1736,0.13966861,0.26466861,0.13966861,1.3081806,401.10413,1,1,8,5000,7421.5375,13969.953,16044.308,5000,5000,5000,5000,5000,1070.0009,0,1070.0009,-28.607645
453,1060.3601,1060.3601,1043.1982,-1144.1085,64.277369,64.277369,50,7.6224561,6.6549132,68.646513,32.263861,100.91037,165.18774,873.01142,8336.645,0.13963505,0.26463505,0.13963505,1.310531,401.10057,1,1,8,5000,7421.0677,13969.069,16044.165,5000,5000,5000,5000,5000,1071.7224,0,1071.7224,-28.524217
453.1,1062.0855,1062.0855,1044.9955,-1146.0798,64.275137,64.275137,50,7.6214894,6.6536472,68.764787,32.31945,101.08424,165.35937,872.95596,8336.1154,0.13960143,0.26460143,0.13960143,1.3128724,401.09703,1,1,8,5000,7420.5971,13968.183,16044.023,5000,5000,5000,5000,5000,1073.4355,0,1073.4355,-28.439987
453.2,1063.8025,1063.8025,1046.7853,-1148.0426,64.2729,64.2729,50,7.6205211,6.6523793,68.882557,32.374802,101.25736,165.53026,872.90041,8335.5849,0.13956775,0.26456775,0.13956775,1.3152046,401.09349,1,1,8,5000,7420.1257,13967.295,16043.881,5000,5000,5000,5000,5000,1075.1402,0,1075.1402,-28.354959
453.3,1065.5108,1065.5108,1048.5672,-1149.997,64.270661,64.270661,50,7.6195512,6.6511094,68.999818,32.429914,101.42973,165.70039,872.84476,8335.0535,0.13953402,0.26453402,0.13953402,1.3175275,401.08997,1,1,8,5000,7419.6535,13966.407,16043.74,5000,5000,5000,5000,5000,1076.8364,0,1076.8364,-28.269137
453.4,1067.2105,1067.2105,1050.3414,-1151.9427,64.268417,64.268417,50,7.6185798,6.6498375,69.116563,32.484785,101.60135,165.86977,872.78903,8334.5213,0.13950024,0.26450024,0.13950024,1.319841,401.08645,1,1,8,5000,7419.1805,13965.516,16043.599,5000,5000,5000,5000,5000,1078.5239,0,1078.5239,-28.182525
453.5,1068.9015,1068.9015,1052.1076,-1153.8798,64.26617,64.26617,50,7.6176068,6.6485637,69.232788,32.53941,101.7722,166.03837,872.7332,8333.9881,0.1394664,0.2644664,0.1394664,1.322145,401.08295,1,1,8,5000,7418.7067,13964.624,16043.458,5000,5000,5000,5000,5000,1080.2027,0,1080.2027,-28.095128
453.6,1070.5836,1070.5836,1053.8658,-1155.8081,64.26392,64.26392,50,7.6166323,6.6472879,69.348486,32.593789,101.94228,166.2062,872.67728,8333.4541,0.13943251,0.26443251,0.13943251,1.3244393,401.07946,1,1,8,5000,7418.2322,13963.731,16043.318,5000,5000,5000,5000,5000,1081.8728,0,1081.8728,-28.006949
453.7,1072.2569,1072.2569,1055.616,-1157.7275,64.261666,64.261666,50,7.6156563,6.6460102,69.463652,32.647917,102.11157,166.37324,872.62126,8332.9192,0.13939857,0.26439857,0.13939857,1.326724,401.07598,1,1,8,5000,7417.7568,13962.836,16043.178,5000,5000,5000,5000,5000,1083.534,0,1083.534,-27.917994
453.8,1073.9211,1073.9211,1057.3579,-1159.638,64.259409,64.259409,50,7.6146787,6.6447305,69.578281,32.701792,102.28007,166.53948,872.56516,8332.3835,0.13936457,0.26436457,0.13936457,1.3289988,401.07251,1,1,8,5000,7417.2807,13961.94,16043.039,5000,5000,5000,5000,5000,1085.1862,0,1085.1862,-27.828266
453.9,1075.5763,1075.5763,1059.0916,-1161.5394,64.257149,64.257149,50,7.6136996,6.643449,69.692366,32.755412,102.44778,166.70493,872.50896,8331.8469,0.13933052,0.26433052,0.13933052,1.3312636,401.06905,1,1,8,5000,7416.8038,13961.043,16042.9,5000,5000,5000,5000,5000,1086.8294,0,1086.8294,-27.737769
454,1077.2224,1077.2224,1060.817,-1163.4317,64.254884,64.254884,50,7.6127189,6.6421655,69.805902,32.808774,102.61468,166.86956,872.45268,8331.3094,0.13929642,0.26429642,0.13929642,1.3335184,401.06561,1,1,8,5000,7416.3262,13960.143,16042.762,5000,5000,5000,5000,5000,1088.4635,0,1088.4635,-27.646508
454.1,1078.8592,1078.8592,1062.534,-1165.3147,64.252617,64.252617,50,7.6117368,6.6408801,69.918883,32.861875,102.78076,167.03338,872.3963,8330.7711,0.13926226,0.26426226,0.13926226,1.335763,401.06217,1,1,8,5000,7415.8478,13959.243,16042.624,5000,5000,5000,5000,5000,1090.0884,0,1090.0884,-27.554488
454.2,1080.4867,1080.4867,1064.2424,-1167.1884,64.250346,64.250346,50,7.6107531,6.6395929,70.031305,32.914713,102.94602,167.19636,872.33984,8330.2319,0.13922805,0.26422805,0.13922805,1.3379974,401.05875,1,1,8,5000,7415.3686,13958.341,16042.487,5000,5000,5000,5000,5000,1091.7041,0,1091.7041,-27.461712
454.3,1082.1049,1082.1049,1065.9422,-1169.0527,64.248072,64.248072,50,7.609768,6.6383038,70.143161,32.967286,103.11045,167.35852,872.28329,8329.6918,0.1391938,0.2641938,0.1391938,1.3402213,401.05533,1,1,8,5000,7414.8886,13957.437,16042.35,5000,5000,5000,5000,5000,1093.3104,0,1093.3104,-27.368186
454.4,1083.7136,1083.7136,1067.6334,-1170.9074,64.245794,64.245794,50,7.6087813,6.6370128,70.254446,33.01959,103.27404,167.51983,872.22665,8329.1509,0.13915949,0.26415949,0.13915949,1.3424348,401.05193,1,1,8,5000,7414.4079,13956.533,16042.213,5000,5000,5000,5000,5000,1094.9073,0,1094.9073,-27.273914
454.5,1085.3127,1085.3127,1069.3158,-1172.7526,64.243513,64.243513,50,7.6077932,6.6357199,70.365155,33.071623,103.43678,167.68029,872.16992,8328.6092,0.13912513,0.26412513,0.13912513,1.3446377,401.04855,1,1,8,5000,7413.9265,13955.626,16042.077,5000,5000,5000,5000,5000,1096.4947,0,1096.4947,-27.178899
454.6,1086.9022,1086.9022,1070.9894,-1174.588,64.241229,64.241229,50,7.6068036,6.6344253,70.475282,33.123383,103.59867,167.83989,872.1131,8328.0666,0.13909071,0.26409071,0.13909071,1.3468299,401.04517,1,1,8,5000,7413.4443,13954.719,16041.942,5000,5000,5000,5000,5000,1098.0725,0,1098.0725,-27.083148
454.7,1088.482,1088.482,1072.654,-1176.4137,64.238941,64.238941,50,7.6058125,6.6331287,70.584823,33.174867,103.75969,167.99863,872.05619,8327.5232,0.13905625,0.26405625,0.13905625,1.3490114,401.0418,1,1,8,5000,7412.9613,13953.81,16041.807,5000,5000,5000,5000,5000,1099.6407,0,1099.6407,-26.986664
454.8,1090.0521,1090.0521,1074.3097,-1178.2295,64.23665,64.23665,50,7.60482,6.6318304,70.69377,33.226072,103.91984,168.15649,871.9992,8326.979,0.13902174,0.26402174,0.13902174,1.3511819,401.03845,1,1,8,5000,7412.4776,13952.899,16041.672,5000,5000,5000,5000,5000,1101.1991,0,1101.1991,-26.889453
454.9,1091.6123,1091.6123,1075.9562,-1180.0353,64.234356,64.234356,50,7.603826,6.6305302,70.80212,33.276997,104.07912,168.31347,871.94212,8326.4339,0.13898717,0.26398717,0.13898717,1.3533414,401.03511,1,1,8,5000,7411.9932,13951.987,16041.538,5000,5000,5000,5000,5000,1102.7477,0,1102.7477,-26.791518
455,1093.1625,1093.1625,1077.5936,-1181.8311,64.232059,64.232059,50,7.6028306,6.6292283,70.909868,33.327638,104.23751,168.46956,871.88496,8325.888,0.13895256,0.26395256,0.13895256,1.3554898,401.03178,1,1,8,5000,7411.508,13951.074,16041.404,5000,5000,5000,5000,5000,1104.2865,0,1104.2865,-26.692865
455.1,1094.7028,1094.7028,1079.2218,-1183.6168,64.229758,64.229758,50,7.6018338,6.6279245,71.017007,33.377993,104.395,168.62476,871.82771,8325.3413,0.1389179,0.2639179,0.1389179,1.3576269,401.02847,1,1,8,5000,7411.0221,13950.159,16041.271,5000,5000,5000,5000,5000,1105.8153,0,1105.8153,-26.593498
455.2,1096.233,1096.233,1080.8406,-1185.3922,64.227454,64.227454,50,7.6008355,6.626619,71.123532,33.42806,104.55159,168.77905,871.77037,8324.7938,0.13888319,0.26388319,0.13888319,1.3597528,401.02516,1,1,8,5000,7410.5355,13949.243,16041.139,5000,5000,5000,5000,5000,1107.334,0,1107.334,-26.493423
455.3,1097.753,1097.753,1082.45,-1187.1573,64.225147,64.225147,50,7.5998358,6.6253117,71.229439,33.477836,104.70728,168.93242,871.71295,8324.2455,0.13884843,0.26384843,0.13884843,1.3618672,401.02187,1,1,8,5000,7410.0482,13948.326,16041.007,5000,5000,5000,5000,5000,1108.8427,0,1108.8427,-26.392643
455.4,1099.2629,1099.2629,1084.05,-1188.912,64.222837,64.222837,50,7.5988347,6.6240026,71.334722,33.527319,104.86204,169.08488,871.65545,8323.6964,0.13881362,0.26381362,0.13881362,1.3639702,401.0186,1,1,8,5000,7409.5601,13947.407,16040.875,5000,5000,5000,5000,5000,1110.3412,0,1110.3412,-26.291165
455.5,1100.7624,1100.7624,1085.6404,-1190.6563,64.220524,64.220524,50,7.5978322,6.6226918,71.439376,33.576507,105.01588,169.23641,871.59786,8323.1465,0.13877876,0.26377876,0.13877876,1.3660615,401.01533,1,1,8,5000,7409.0713,13946.487,16040.744,5000,5000,5000,5000,5000,1111.8294,0,1111.8294,-26.188992
455.6,1102.2515,1102.2515,1087.2211,-1192.3899,64.218208,64.218208,50,7.5968283,6.6213793,71.543396,33.625396,105.16879,169.387,871.54019,8322.5957,0.13874385,0.26374385,0.13874385,1.3681411,401.01208,1,1,8,5000,7408.5818,13945.566,16040.613,5000,5000,5000,5000,5000,1113.3073,0,1113.3073,-26.08613
455.7,1103.7302,1103.7302,1088.7922,-1194.113,64.215888,64.215888,50,7.595823,6.620065,71.646777,33.673985,105.32076,169.53665,871.48243,8322.0442,0.1387089,0.2637089,0.1387089,1.3702089,401.00884,1,1,8,5000,7408.0916,13944.643,16040.483,5000,5000,5000,5000,5000,1114.7748,0,1114.7748,-25.982583
455.8,1105.1984,1105.1984,1090.3534,-1195.8252,64.213565,64.213565,50,7.5948163,6.618749,71.749514,33.722272,105.47179,169.68535,871.4246,8321.4919,0.1386739,0.2636739,0.1386739,1.3722647,401.00561,1,1,8,5000,7407.6007,13943.719,16040.354,5000,5000,5000,5000,5000,1116.2318,0,1116.2318,-25.878357
455.9,1106.656,1106.656,1091.9048,-1197.5267,64.21124,64.21124,50,7.5938083,6.6174314,71.851602,33.770253,105.62185,169.83309,871.36668,8320.9389,0.13863885,0.26363885,0.13863885,1.3743086,401.0024,1,1,8,5000,7407.1091,13942.794,16040.224,5000,5000,5000,5000,5000,1117.6783,0,1117.6783,-25.773457
456,1108.103,1108.103,1093.4463,-1199.2173,64.208911,64.208911,50,7.5927989,6.616112,71.953036,33.817927,105.77096,169.97987,871.30868,8320.385,0.13860376,0.26360376,0.13860376,1.3763403,400.9992,1,1,8,5000,7406.6168,13941.867,16040.096,5000,5000,5000,5000,5000,1119.1142,0,1119.1142,-25.667887
456.1,1109.5392,1109.5392,1094.9777,-1200.8968,64.206579,64.206579,50,7.5917882,6.6147909,72.05381,33.865291,105.9191,170.12568,871.2506,8319.8304,0.13856861,0.26356861,0.13856861,1.3783598,400.99601,1,1,8,5000,7406.1238,13940.939,16039.968,5000,5000,5000,5000,5000,1120.5394,0,1120.5394,-25.561654
456.2,1110.9646,1110.9646,1096.4991,-1202.5653,64.204244,64.204244,50,7.5907761,6.6134682,72.153921,33.912343,106.06626,170.27051,871.19244,8319.275,0.13853343,0.26353343,0.13853343,1.3803671,400.99284,1,1,8,5000,7405.6301,13940.01,16039.84,5000,5000,5000,5000,5000,1121.9538,0,1121.9538,-25.454761
456.3,1112.3791,1112.3791,1098.0103,-1204.2227,64.201907,64.201907,50,7.5897627,6.6121439,72.253363,33.959081,106.21244,170.41435,871.1342,8318.7188,0.13849819,0.26349819,0.13849819,1.3823619,400.98968,1,1,8,5000,7405.1357,13939.079,16039.713,5000,5000,5000,5000,5000,1123.3575,0,1123.3575,-25.347214
456.4,1113.7827,1113.7827,1099.5112,-1205.8689,64.199566,64.199566,50,7.5887479,6.6108179,72.352131,34.005502,106.35763,170.5572,871.07588,8318.1619,0.13846291,0.26346291,0.13846291,1.3843442,400.98653,1,1,8,5000,7404.6407,13938.147,16039.587,5000,5000,5000,5000,5000,1124.7502,0,1124.7502,-25.239019
456.5,1115.1753,1115.1753,1101.0019,-1207.5037,64.197222,64.197222,50,7.5877319,6.6094902,72.450221,34.051604,106.50182,170.69905,871.01748,8317.6043,0.13842759,0.26342759,0.13842759,1.3863139,400.9834,1,1,8,5000,7404.145,13937.214,16039.461,5000,5000,5000,5000,5000,1126.132,0,1126.132,-25.13018
456.6,1116.5569,1116.5569,1102.4821,-1209.1271,64.194876,64.194876,50,7.5867145,6.608161,72.547627,34.097385,106.64501,170.83989,870.959,8317.0458,0.13839222,0.26339222,0.13839222,1.388271,400.98028,1,1,8,5000,7403.6486,13936.28,16039.336,5000,5000,5000,5000,5000,1127.5028,0,1127.5028,-25.020703
456.7,1117.9272,1117.9272,1103.9519,-1210.7391,64.192526,64.192526,50,7.5856959,6.6068301,72.644346,34.142843,106.78719,170.97971,870.90045,8316.4867,0.1383568,0.2633568,0.1383568,1.3902153,400.97717,1,1,8,5000,7403.1515,13935.344,16039.211,5000,5000,5000,5000,5000,1128.8625,0,1128.8625,-24.910593
456.8,1119.2864,1119.2864,1105.4112,-1212.3395,64.190174,64.190174,50,7.5846759,6.6054977,72.740372,34.187975,106.92835,171.11852,870.84182,8315.9268,0.13832134,0.26332134,0.13832134,1.3921467,400.97408,1,1,8,5000,7402.6538,13934.407,16039.087,5000,5000,5000,5000,5000,1130.211,0,1130.211,-24.799855
456.9,1120.6343,1120.6343,1106.8599,-1213.9283,64.187818,64.187818,50,7.5836547,6.6041636,72.8357,34.232779,107.06848,171.2563,870.78311,8315.3662,0.13828584,0.26328584,0.13828584,1.3940651,400.971,1,1,8,5000,7402.1554,13933.469,16038.963,5000,5000,5000,5000,5000,1131.5484,0,1131.5484,-24.688495
457,1121.9709,1121.9709,1108.2979,-1215.5054,64.18546,64.18546,50,7.5826322,6.602828,72.930326,34.277253,107.20758,171.39304,870.72432,8314.8048,0.13825029,0.26325029,0.13825029,1.3959705,400.96793,1,1,8,5000,7401.6564,13932.53,16038.84,5000,5000,5000,5000,5000,1132.8744,0,1132.8744,-24.576519
457.1,1123.2961,1123.2961,1109.7251,-1217.0708,64.183099,64.183099,50,7.5816085,6.6014909,73.024246,34.321396,107.34564,171.52874,870.66546,8314.2427,0.1382147,0.2632147,0.1382147,1.3978627,400.96488,1,1,8,5000,7401.1567,13931.589,16038.717,5000,5000,5000,5000,5000,1134.1891,0,1134.1891,-24.46393
457.2,1124.6098,1124.6098,1111.1416,-1218.6242,64.180736,64.180736,50,7.5805835,6.6001522,73.117455,34.365204,107.48266,171.66339,870.60652,8313.6799,0.13817907,0.26317907,0.13817907,1.3997417,400.96185,1,1,8,5000,7400.6564,13930.647,16038.595,5000,5000,5000,5000,5000,1135.4923,0,1135.4923,-24.350736
457.3,1125.9119,1125.9119,1112.5472,-1220.1658,64.178369,64.178369,50,7.5795572,6.598812,73.209948,34.408675,107.61862,171.79699,870.54751,8313.1164,0.13814339,0.26314339,0.13814339,1.4016073,400.95882,1,1,8,5000,7400.1555,13929.704,16038.474,5000,5000,5000,5000,5000,1136.7841,0,1136.7841,-24.236941
457.4,1127.2025,1127.2025,1113.9418,-1221.6953,64.176,64.176,50,7.5785297,6.5974702,73.30172,34.451808,107.75353,171.92953,870.48843,8312.5522,0.13810767,0.26310767,0.13810767,1.4034596,400.95582,1,1,8,5000,7399.6539,13928.76,16038.353,5000,5000,5000,5000,5000,1138.0644,0,1138.0644,-24.122551
457.5,1128.4814,1128.4814,1115.3254,-1223.2128,64.173628,64.173628,50,7.577501,6.596127,73.392768,34.494601,107.88737,172.061,870.42927,8311.9872,0.13807191,0.26307191,0.13807191,1.4052983,400.95282,1,1,8,5000,7399.1516,13927.815,16038.233,5000,5000,5000,5000,5000,1139.333,0,1139.333,-24.007571
457.6,1129.7486,1129.7486,1116.698,-1224.7181,64.171253,64.171253,50,7.5764711,6.5947822,73.483087,34.537051,108.02014,172.19139,870.37004,8311.4216,0.13803611,0.26303611,0.13803611,1.4071235,400.94984,1,1,8,5000,7398.6488,13926.868,16038.113,5000,5000,5000,5000,5000,1140.59,0,1140.59,-23.892007
457.7,1131.004,1131.004,1118.0594,-1226.2112,64.168876,64.168876,50,7.57544,6.593436,73.572672,34.579156,108.15183,172.3207,870.31073,8310.8553,0.13800027,0.26300027,0.13800027,1.4089349,400.94688,1,1,8,5000,7398.1453,13925.921,16037.994,5000,5000,5000,5000,5000,1141.8352,0,1141.8352,-23.775865
457.8,1132.2475,1132.2475,1119.4096,-1227.692,64.166496,64.166496,50,7.5744077,6.5920883,73.661519,34.620914,108.28243,172.44893,870.25136,8310.2883,0.13796438,0.26296438,0.13796438,1.4107326,400.94393,1,1,8,5000,7397.6412,13924.972,16037.875,5000,5000,5000,5000,5000,1143.0687,0,1143.0687,-23.65915
457.9,1133.4792,1133.4792,1120.7485,-1229.1604,64.164113,64.164113,50,7.5733742,6.5907392,73.749624,34.662323,108.41195,172.57606,870.19191,8309.7206,0.13792846,0.26292846,0.13792846,1.4125165,400.94099,1,1,8,5000,7397.1365,13924.022,16037.757,5000,5000,5000,5000,5000,1144.2903,0,1144.2903,-23.541867
458,1134.7635,1134.7635,1122.0822,-1230.6231,64.161728,64.161728,50,7.5723396,6.5893886,73.837388,34.703572,108.54096,172.70269,870.13239,8309.1522,0.13789249,0.26289249,0.13789249,1.4142941,400.93806,1,1,8,5000,7396.6312,13923.071,16037.64,5000,5000,5000,5000,5000,1145.5647,0,1145.5647,-23.48254
458.1,1136.4554,1136.4554,1123.45,-1232.1232,64.15934,64.15934,50,7.5713037,6.5880366,73.927394,34.745875,108.67327,172.83261,870.0728,8308.5832,0.13785648,0.26285648,0.13785648,1.4161151,400.9351,1,1,8,5000,7396.1253,13922.118,16037.523,5000,5000,5000,5000,5000,1147.2467,0,1147.2467,-23.796696
458.2,1138.6009,1138.6009,1124.8918,-1233.7045,64.15695,64.15695,50,7.5702667,6.5866831,74.02227,34.790467,108.81274,172.96969,870.01313,8308.0134,0.13782043,0.26282043,0.13782043,1.4180298,400.93204,1,1,8,5000,7395.6188,13921.165,16037.404,5000,5000,5000,5000,5000,1149.382,0,1149.382,-24.490228
458.3,1141.1906,1141.1906,1126.4428,-1235.4056,64.154557,64.154557,50,7.5692284,6.5853281,74.124335,34.838437,108.96277,173.11733,869.95338,8307.4428,0.13778433,0.26278433,0.13778433,1.4200825,400.92886,1,1,8,5000,7395.1116,13920.21,16037.282,5000,5000,5000,5000,5000,1151.9611,0,1151.9611,-25.518252
458.4,1144.215,1144.215,1128.1341,-1237.2604,64.15216,64.15216,50,7.5681888,6.5839714,74.235626,34.890744,109.12637,173.27853,869.89354,8306.8714,0.13774818,0.26274818,0.13774818,1.4223125,400.92551,1,1,8,5000,7394.6037,13919.254,16037.154,5000,5000,5000,5000,5000,1154.9742,0,1154.9742,-26.840136
458.5,1147.6647,1147.6647,1129.9926,-1239.2988,64.14976,64.14976,50,7.5671476,6.5826128,74.357928,34.948226,109.30615,173.45591,869.8336,8306.299,0.13771198,0.26271198,0.13771198,1.4247539,400.92197,1,1,8,5000,7394.0951,13918.297,16037.02,5000,5000,5000,5000,5000,1158.4117,0,1158.4117,-28.419099
458.6,1151.5301,1151.5301,1132.0422,-1241.5466,64.147357,64.147357,50,7.5661049,6.5812522,74.492797,35.011615,109.50441,173.65177,869.77355,8305.7256,0.13767571,0.26267571,0.13767571,1.4274366,400.9182,1,1,8,5000,7393.5856,13917.338,16036.879,5000,5000,5000,5000,5000,1162.264,0,1162.264,-30.221844
458.7,1155.8018,1155.8018,1134.3032,-1244.0263,64.14495,64.14495,50,7.5650603,6.5798894,74.641581,35.081543,109.72312,173.86807,869.71339,8305.1511,0.13763937,0.26263937,0.13763937,1.4303866,400.91418,1,1,8,5000,7393.0752,13916.377,16036.728,5000,5000,5000,5000,5000,1166.5215,0,1166.5215,-32.218229
458.8,1160.4701,1160.4701,1136.7933,-1246.7573,64.142538,64.142538,50,7.5640138,6.5785241,74.80544,35.158557,109.964,174.10653,869.6531,8304.5753,0.13760295,0.26260295,0.13760295,1.433626,400.90989,1,1,8,5000,7392.5638,13915.414,16036.567,5000,5000,5000,5000,5000,1171.1743,0,1171.1743,-34.38097
458.9,1165.5257,1165.5257,1139.5276,-1249.7561,64.140121,64.140121,50,7.5629651,6.577156,74.985364,35.243121,110.22848,174.36861,869.59266,8303.9982,0.13756646,0.26256646,0.13756646,1.4371741,400.90532,1,1,8,5000,7392.0513,13914.45,16036.396,5000,5000,5000,5000,5000,1176.2129,0,1176.2129,-36.685372
459,1170.9588,1170.9588,1142.5187,-1253.0365,64.137699,64.137699,50,7.561914,6.5757849,75.182188,35.335628,110.51782,174.65552,869.53207,8303.4196,0.13752987,0.26252987,0.13752987,1.4410469,400.90044,1,1,8,5000,7391.5376,13913.483,16036.213,5000,5000,5000,5000,5000,1181.6277,0,1181.6277,-39.109078
459.1,1176.7599,1176.7599,1145.7771,-1256.6102,64.135271,64.135271,50,7.5608602,6.5744104,75.396609,35.436406,110.83302,174.96829,869.47131,8302.8394,0.13749318,0.26249318,0.13749318,1.4452578,400.89525,1,1,8,5000,7391.0226,13912.513,16036.018,5000,5000,5000,5000,5000,1187.409,0,1187.409,-41.631856
459.2,1182.9195,1182.9195,1149.3117,-1260.4866,64.132836,64.132836,50,7.5598036,6.5730324,75.629198,35.545723,111.17492,175.30776,869.41037,8302.2575,0.13745639,0.26245639,0.13745639,1.4498178,400.88973,1,1,8,5000,7390.5062,13911.541,16035.81,5000,5000,5000,5000,5000,1193.5471,0,1193.5471,-44.235392
459.3,1189.4279,1189.4279,1153.1293,-1264.6735,64.130394,64.130394,50,7.5587439,6.5716504,75.880408,35.663792,111.5442,175.67459,869.34923,8301.6737,0.13741948,0.26241948,0.13741948,1.4547358,400.88388,1,1,8,5000,7389.9882,13910.566,16035.589,5000,5000,5000,5000,5000,1200.0324,0,1200.0324,-46.903109
459.4,1196.2756,1196.2756,1157.2352,-1269.1766,64.127945,64.127945,50,7.5576809,6.5702641,76.150594,35.790779,111.94137,176.06932,869.28788,8301.0878,0.13738244,0.26238244,0.13738244,1.4600187,400.87769,1,1,8,5000,7389.4685,13909.588,16035.355,5000,5000,5000,5000,5000,1206.8552,0,1206.8552,-49.620007
459.5,1203.4528,1203.4528,1161.6334,-1274.0002,64.125487,64.125487,50,7.5566142,6.5688732,76.440012,35.926806,112.36682,176.4923,869.22631,8300.4998,0.13734527,0.26234527,0.13734527,1.4656715,400.87116,1,1,8,5000,7388.947,13908.606,16035.108,5000,5000,5000,5000,5000,1214.0059,0,1214.0059,-52.372508
459.6,1210.9501,1210.9501,1166.3265,-1279.1473,64.123021,64.123021,50,7.5555437,6.5674774,76.748836,36.071953,112.82079,176.94381,869.16449,8299.9095,0.13730796,0.26230796,0.13730796,1.4716976,400.86428,1,1,8,5000,7388.4236,13907.621,16034.846,5000,5000,5000,5000,5000,1221.4748,0,1221.4748,-55.148327
459.7,1218.7576,1218.7576,1171.316,-1284.6194,64.120545,64.120545,50,7.5544691,6.5660763,77.077164,36.226267,113.30343,177.42398,869.10242,8299.3168,0.13727049,0.26227049,0.13727049,1.478099,400.85705,1,1,8,5000,7387.8982,13906.632,16034.571,5000,5000,5000,5000,5000,1229.2523,0,1229.2523,-57.936345
459.8,1226.8659,1226.8659,1176.6022,-1290.417,64.11806,64.11806,50,7.5533901,6.5646696,77.425021,36.38976,113.81478,177.93284,869.04007,8298.7214,0.13723286,0.26223286,0.13723286,1.4848763,400.84948,1,1,8,5000,7387.3706,13905.639,16034.282,5000,5000,5000,5000,5000,1237.3287,0,1237.3287,-60.726502
459.9,1235.2653,1235.2653,1182.1848,-1296.5396,64.115564,64.115564,50,7.5523065,6.563257,77.792373,36.562416,114.35479,178.47035,868.97744,8298.1233,0.13719507,0.26219507,0.13719507,1.492029,400.84156,1,1,8,5000,7386.8406,13904.641,16033.979,5000,5000,5000,5000,5000,1245.6945,0,1245.6945,-63.509695
460,1243.946,1243.946,1188.0621,-1302.9854,64.113056,64.113056,50,7.551218,6.5618381,78.179127,36.74419,114.92332,179.03637,868.91451,8297.5224,0.13715709,0.26215709,0.13715709,1.4995554,400.83329,1,1,8,5000,7386.3083,13903.639,16033.662,5000,5000,5000,5000,5000,1254.3398,0,1254.3398,-66.277689
460.1,1252.8985,1252.8985,1194.2321,-1309.7523,64.110537,64.110537,50,7.5501243,6.5604126,78.585137,36.935014,115.52015,179.63069,868.85127,8296.9184,0.13711893,0.26211893,0.13711893,1.5074528,400.82468,1,1,8,5000,7385.7734,13902.632,16033.332,5000,5000,5000,5000,5000,1263.2552,0,1263.2552,-69.023033
460.2,1262.1132,1262.1132,1200.6919,-1316.8369,64.108005,64.108005,50,7.5490252,6.5589801,79.010212,37.1348,116.14501,180.25302,868.78769,8296.3113,0.13708057,0.26208057,0.13708057,1.5157177,400.81573,1,1,8,5000,7385.2358,13901.62,16032.987,5000,5000,5000,5000,5000,1272.4309,0,1272.4309,-71.738988
460.3,1271.5802,1271.5802,1207.4378,-1324.2353,64.105461,64.105461,50,7.5479205,6.5575404,79.45412,37.343437,116.79756,180.90302,868.72376,8295.7009,0.13704201,0.26204201,0.13704201,1.5243457,400.80645,1,1,8,5000,7384.6953,13900.603,16032.629,5000,5000,5000,5000,5000,1281.8572,0,1281.8572,-74.419455
460.4,1281.29,1281.29,1214.4658,-1331.9431,64.102903,64.102903,50,7.5468098,6.556093,79.916588,37.560796,117.47738,181.58029,868.65948,8295.087,0.13700323,0.26200323,0.13700323,1.5333317,400.79683,1,1,8,5000,7384.152,13899.58,16032.258,5000,5000,5000,5000,5000,1291.5247,0,1291.5247,-77.058923
460.5,1291.233,1291.233,1221.7711,-1339.9552,64.100331,64.100331,50,7.5456929,6.5546377,80.39731,37.786736,118.18405,182.28438,868.59482,8294.4696,0.13696423,0.26196423,0.13696423,1.54267,400.7869,1,1,8,5000,7383.6056,13898.552,16031.873,5000,5000,5000,5000,5000,1301.4235,0,1301.4235,-79.652405
460.6,1301.3993,1301.3993,1229.3487,-1348.2658,64.097744,64.097744,50,7.5445697,6.5531742,80.895947,38.021095,118.91704,183.01479,868.52978,8293.8485,0.13692499,0.26192499,0.13692499,1.5523541,400.77664,1,1,8,5000,7383.056,13897.517,16031.476,5000,5000,5000,5000,5000,1311.5441,0,1311.5441,-82.195392
460.7,1311.7794,1311.7794,1237.1931,-1356.8689,64.095142,64.095142,50,7.5434398,6.5517021,81.412134,38.263703,119.67584,183.77098,868.46434,8293.2235,0.13688552,0.26188552,0.13688552,1.5623772,400.76608,1,1,8,5000,7382.5031,13896.476,16031.066,5000,5000,5000,5000,5000,1321.8769,0,1321.8769,-84.683808
460.8,1322.3637,1322.3637,1245.2981,-1365.758,64.092524,64.092524,50,7.542303,6.5502212,81.945478,38.514375,120.45985,184.55238,868.39848,8292.5946,0.1368458,0.2618458,0.1368458,1.5727319,400.75521,1,1,8,5000,7381.9469,13895.429,16030.643,5000,5000,5000,5000,5000,1332.4121,0,1332.4121,-87.113969
460.9,1333.1423,1333.1423,1253.6576,-1374.9261,64.08989,64.08989,50,7.5411592,6.5487311,82.495564,38.772915,121.26848,185.35837,868.33219,8291.9616,0.13680583,0.26180583,0.13680583,1.5834102,400.74404,1,1,8,5000,7381.3871,13894.376,16030.208,5000,5000,5000,5000,5000,1343.1401,0,1343.1401,-89.482545
461,1344.1056,1344.1056,1262.2649,-1384.3659,64.08724,64.08724,50,7.5400079,6.5472316,83.061956,39.039119,122.10108,186.18832,868.26547,8291.3244,0.1367656,0.2617656,0.1367656,1.594404,400.73259,1,1,8,5000,7380.8236,13893.315,16029.762,5000,5000,5000,5000,5000,1354.0514,0,1354.0514,-91.786526
461.1,1355.244,1355.244,1271.113,-1394.07,64.084572,64.084572,50,7.5388492,6.5457224,83.644198,39.312773,122.95697,187.04154,868.19829,8290.6829,0.13672509,0.26172509,0.13672509,1.6057046,400.72086,1,1,8,5000,7380.2565,13892.247,16029.304,5000,5000,5000,5000,5000,1365.1362,0,1365.1362,-94.023196
461.2,1366.5478,1366.5478,1280.1948,-1404.0303,64.081886,64.081886,50,7.5376827,6.5442032,84.241818,39.593654,123.83547,187.91736,868.13064,8290.037,0.13668431,0.26168431,0.13668431,1.617303,400.70886,1,1,8,5000,7379.6854,13891.173,16028.834,5000,5000,5000,5000,5000,1376.3849,0,1376.3849,-96.190097
461.3,1378.0073,1378.0073,1289.5029,-1414.2388,64.079182,64.079182,50,7.5365082,6.5426737,84.854326,39.881533,124.73586,188.81504,868.06253,8289.3865,0.13664325,0.26164325,0.13664325,1.62919,400.69659,1,1,8,5000,7379.1105,13890.09,16028.354,5000,5000,5000,5000,5000,1387.7879,0,1387.7879,-98.285013
461.4,1389.6128,1389.6128,1299.0296,-1424.687,64.076459,64.076459,50,7.5353255,6.5411337,85.481221,40.176174,125.65739,189.73385,867.99392,8288.7314,0.13660189,0.26160189,0.13660189,1.641356,400.68408,1,1,8,5000,7378.5315,13889,16027.864,5000,5000,5000,5000,5000,1399.3356,0,1399.3356,-100.30594
461.5,1401.3546,1401.3546,1308.7671,-1435.3664,64.073717,64.073717,50,7.5341345,6.539583,86.121987,40.477334,126.59932,190.67304,867.92482,8288.0715,0.13656024,0.26156024,0.13656024,1.6537912,400.67132,1,1,8,5000,7377.9483,13887.903,16027.363,5000,5000,5000,5000,5000,1411.0182,0,1411.0182,-102.25108
461.6,1413.223,1413.223,1318.7074,-1446.2683,64.070956,64.070956,50,7.532935,6.5380212,86.776097,40.784765,127.56086,191.63182,867.85521,8287.4068,0.13651829,0.26151829,0.13651829,1.6664857,400.65833,1,1,8,5000,7377.361,13886.797,16026.853,5000,5000,5000,5000,5000,1422.8262,0,1422.8262,-104.1188
461.7,1425.2084,1425.2084,1328.8423,-1457.3836,64.068175,64.068175,50,7.5317267,6.5364482,87.443013,41.098216,128.54123,192.6094,867.78508,8286.7371,0.13647602,0.26147602,0.13647602,1.6794291,400.64511,1,1,8,5000,7376.7693,13885.683,16026.333,5000,5000,5000,5000,5000,1434.75,0,1434.75,-105.90763
461.8,1437.3011,1437.3011,1339.1635,-1468.7032,64.065373,64.065373,50,7.5305095,6.5348638,88.12219,41.417429,129.53962,193.60499,867.71443,8286.0624,0.13643345,0.26143345,0.13643345,1.6926112,400.63168,1,1,8,5000,7376.1732,13884.561,16025.804,5000,5000,5000,5000,5000,1446.7798,0,1446.7798,-107.61624
461.9,1449.4914,1449.4914,1349.6626,-1480.2178,64.062551,64.062551,50,7.5292833,6.5332678,88.813071,41.742143,130.55521,194.61776,867.64324,8285.3826,0.13639055,0.26139055,0.13639055,1.7060213,400.61804,1,1,8,5000,7375.5726,13883.431,16025.267,5000,5000,5000,5000,5000,1458.9061,0,1458.9061,-109.24344
462,1461.7696,1461.7696,1360.331,-1491.9182,64.059708,64.059708,50,7.5280479,6.5316598,89.515092,42.072093,131.58719,195.64689,867.5715,8284.6976,0.13634733,0.26134733,0.13634733,1.7196487,400.60422,1,1,8,5000,7374.9675,13882.292,16024.722,5000,5000,5000,5000,5000,1471.1192,0,1471.1192,-110.78817
462.1,1474.126,1474.126,1371.16,-1503.7947,64.056843,64.056843,50,7.5268031,6.5300399,90.227684,42.407012,132.6347,196.69154,867.49921,8284.0073,0.13630378,0.26130378,0.13630378,1.7334825,400.59021,1,1,8,5000,7374.3578,13881.144,16024.169,5000,5000,5000,5000,5000,1483.4095,0,1483.4095,-112.24945
462.2,1486.551,1486.551,1382.1409,-1515.8378,64.053956,64.053956,50,7.5255488,6.5284077,90.95027,42.746627,133.6969,197.75085,867.42636,8283.3116,0.13625989,0.26125989,0.13625989,1.7475118,400.57602,1,1,8,5000,7373.7433,13879.987,16023.608,5000,5000,5000,5000,5000,1495.7673,0,1495.7673,-113.62641
462.3,1499.0348,1499.0348,1393.2649,-1528.0378,64.051048,64.051048,50,7.5242849,6.5267631,91.682268,43.090666,134.77293,198.82398,867.35294,8282.6105,0.13621567,0.26121567,0.13621567,1.7617255,400.56168,1,1,8,5000,7373.1241,13878.822,16023.041,5000,5000,5000,5000,5000,1508.1831,0,1508.1831,-114.91827
462.4,1511.5678,1511.5678,1404.5229,-1540.3848,64.048117,64.048117,50,7.5230112,6.5251059,92.423089,43.438852,135.86194,199.91006,867.27894,8281.9039,0.1361711,0.2611711,0.1361711,1.7761123,400.54718,1,1,8,5000,7372.5,13877.647,16022.467,5000,5000,5000,5000,5000,1520.6472,0,1520.6472,-116.12433
462.5,1524.1403,1524.1403,1415.906,-1552.869,64.045164,64.045164,50,7.5217277,6.5234361,93.172141,43.790906,136.96305,201.00821,867.20437,8281.1917,0.13612619,0.26112619,0.13612619,1.790661,400.53255,1,1,8,5000,7371.871,13876.463,16021.887,5000,5000,5000,5000,5000,1533.1499,0,1533.1499,-117.24397
462.6,1536.7425,1536.7425,1427.4051,-1565.4805,64.042187,64.042187,50,7.5204342,6.5217533,93.928828,44.146549,138.07538,202.11757,867.1292,8280.4739,0.13608092,0.26108092,0.13608092,1.8053601,400.51778,1,1,8,5000,7371.2371,13875.27,16021.302,5000,5000,5000,5000,5000,1545.6817,0,1545.6817,-118.27662
462.7,1549.365,1549.365,1439.0111,-1578.2092,64.039188,64.039188,50,7.5191305,6.5200577,94.692549,44.505498,139.19805,203.23724,867.05344,8279.7505,0.1360353,0.2610353,0.1360353,1.8201982,400.5029,1,1,8,5000,7370.5982,13874.067,16020.711,5000,5000,5000,5000,5000,1558.2329,0,1558.2329,-119.22178
462.8,1561.9978,1561.9978,1450.7148,-1591.045,64.036166,64.036166,50,7.5178167,6.5183489,95.462701,44.867469,140.33017,204.36634,866.97709,8279.0213,0.13598933,0.26098933,0.13598933,1.8351639,400.48791,1,1,8,5000,7369.9543,13872.855,16020.116,5000,5000,5000,5000,5000,1570.7938,0,1570.7938,-120.07899
462.9,1574.6314,1574.6314,1462.5071,-1603.9779,64.03312,64.03312,50,7.5164927,6.5166269,96.238675,45.232177,141.47085,205.50397,866.90012,8278.2864,0.135943,0.260943,0.135943,1.8502453,400.47282,1,1,8,5000,7369.3052,13871.633,16019.516,5000,5000,5000,5000,5000,1583.3549,0,1583.3549,-120.84786
463,1587.2561,1587.2561,1474.3785,-1616.9977,64.03005,64.03005,50,7.5151583,6.5148916,97.019862,45.599335,142.6192,206.64925,866.82256,8277.5457,0.1358963,0.2608963,0.1358963,1.865431,400.45765,1,1,8,5000,7368.6511,13870.402,16018.913,5000,5000,5000,5000,5000,1595.9065,0,1595.9065,-121.52803
463.1,1599.8622,1599.8622,1486.3199,-1630.0942,64.026956,64.026956,50,7.5138134,6.513143,97.805649,45.968655,143.7743,207.80126,866.74438,8276.7991,0.13584924,0.26084924,0.13584924,1.8807092,400.4424,1,1,8,5000,7367.9917,13869.161,16018.306,5000,5000,5000,5000,5000,1608.439,0,1608.439,-122.11917
463.2,1612.44,1612.44,1498.3218,-1643.257,64.023839,64.023839,50,7.5124581,6.5113808,98.595422,46.339848,144.93527,208.95911,866.66558,8276.0467,0.13580182,0.26080182,0.13580182,1.8960682,400.42709,1,1,8,5000,7367.3272,13867.91,16017.696,5000,5000,5000,5000,5000,1620.9428,0,1620.9428,-122.62102
463.3,1624.9798,1624.9798,1510.3749,-1656.4761,64.020698,64.020698,50,7.5110923,6.5096052,99.388563,46.712625,146.10119,210.12189,866.58617,8275.2884,0.13575403,0.26075403,0.13575403,1.9114961,400.41172,1,1,8,5000,7366.6575,13866.649,16017.083,5000,5000,5000,5000,5000,1633.4082,0,1633.4082,-123.03331
463.4,1637.4719,1637.4719,1522.4698,-1669.7409,64.017532,64.017532,50,7.5097159,6.507816,100.18445,47.086693,147.27115,211.28868,866.50614,8274.5241,0.13570587,0.26070587,0.13570587,1.926981,400.39632,1,1,8,5000,7365.9825,13865.379,16016.469,5000,5000,5000,5000,5000,1645.8256,0,1645.8256,-123.35584
463.5,1649.9068,1649.9068,1534.597,-1683.0412,64.014342,64.014342,50,7.5083289,6.5060131,100.98247,47.461763,148.44424,212.45858,866.42549,8273.754,0.13565734,0.26065734,0.13565734,1.9425112,400.38089,1,1,8,5000,7365.3022,13864.098,16015.853,5000,5000,5000,5000,5000,1658.1854,0,1658.1854,-123.5884
463.6,1662.2746,1662.2746,1546.7471,-1696.3667,64.011128,64.011128,50,7.5069313,6.5041966,101.782,47.83754,149.61954,213.63067,866.34421,8272.9778,0.13560844,0.26060844,0.13560844,1.9580747,400.36543,1,1,8,5000,7364.6167,13862.808,16015.235,5000,5000,5000,5000,5000,1670.478,0,1670.478,-123.73084
463.7,1674.5657,1674.5657,1558.9107,-1709.7068,64.007889,64.007889,50,7.505523,6.5023664,102.58241,48.213732,150.79614,214.80403,866.26232,8272.1958,0.13555917,0.26055917,0.13555917,1.9736595,400.34998,1,1,8,5000,7363.9258,13861.507,16014.617,5000,5000,5000,5000,5000,1682.6937,0,1682.6937,-123.783
463.8,1686.7705,1686.7705,1571.0781,-1723.0513,64.004626,64.004626,50,7.504104,6.5005225,103.38308,48.590046,151.97312,215.97775,866.17979,8271.4077,0.13550953,0.26050953,0.13550953,1.9892536,400.33452,1,1,8,5000,7363.2297,13860.197,16013.999,5000,5000,5000,5000,5000,1694.8229,0,1694.8229,-123.74475
463.9,1698.8793,1698.8793,1583.24,-1736.3896,64.001339,64.001339,50,7.5026744,6.4986649,104.18338,48.966186,153.14956,217.1509,866.09665,8270.6138,0.13545952,0.26045952,0.13545952,2.0048451,400.31908,1,1,8,5000,7362.5282,13858.877,16013.381,5000,5000,5000,5000,5000,1706.856,0,1706.856,-123.616
464,1710.8823,1710.8823,1595.3868,-1749.7113,63.998028,63.998028,50,7.501234,6.4967937,104.98268,49.34186,154.32454,218.32257,866.01288,8269.8138,0.13540913,0.26040913,0.13540913,2.0204218,400.30367,1,1,8,5000,7361.8215,13857.546,16012.763,5000,5000,5000,5000,5000,1718.7834,0,1718.7834,-123.39665
464.1,1722.7699,1722.7699,1607.5089,-1763.006,63.994692,63.994692,50,7.4997831,6.4949087,105.78036,49.71677,155.49713,219.49182,865.92849,8269.008,0.13535838,0.26035838,0.13535838,2.0359719,400.28829,1,1,8,5000,7361.1095,13856.206,16012.147,5000,5000,5000,5000,5000,1730.5955,0,1730.5955,-123.08661
464.2,1734.5324,1734.5324,1619.5968,-1776.2632,63.991332,63.991332,50,7.4983215,6.4930102,106.57579,50.090622,156.66641,220.65775,865.84348,8268.1962,0.13530727,0.26030727,0.13530727,2.051483,400.27297,1,1,8,5000,7360.3922,13854.856,16011.532,5000,5000,5000,5000,5000,1742.2826,0,1742.2826,-122.68583
464.3,1746.1602,1746.1602,1631.6409,-1789.4723,63.987947,63.987947,50,7.4968493,6.491098,107.36834,50.46312,157.83146,221.81941,865.75785,8267.3785,0.13525578,0.26025578,0.13525578,2.0669433,400.25771,1,1,8,5000,7359.6696,13853.496,16010.919,5000,5000,5000,5000,5000,1753.8351,0,1753.8351,-122.19426
464.4,1757.6436,1757.6436,1643.6316,-1802.623,63.984539,63.984539,50,7.4953665,6.4891724,108.15738,50.833968,158.99135,222.97588,865.6716,8266.5549,0.13520393,0.26020393,0.13520393,2.0823404,400.24251,1,1,8,5000,7358.9417,13852.126,16010.308,5000,5000,5000,5000,5000,1765.2435,0,1765.2435,-121.61185
464.5,1768.9728,1768.9728,1655.5594,-1815.7046,63.981106,63.981106,50,7.4938732,6.4872332,108.94227,51.202869,160.14514,224.12625,865.58474,8265.7254,0.13515172,0.26015172,0.13515172,2.0976624,400.22741,1,1,8,5000,7358.2086,13850.746,16009.701,5000,5000,5000,5000,5000,1776.498,0,1776.498,-120.93858
464.6,1780.1383,1780.1383,1667.4147,-1828.7066,63.97765,63.97765,50,7.4923695,6.4852807,109.7224,51.569526,161.29192,225.26957,865.49727,8264.8902,0.13509914,0.26009914,0.13509914,2.112897,400.21239,1,1,8,5000,7357.4703,13849.356,16009.096,5000,5000,5000,5000,5000,1787.5891,0,1787.5891,-120.17442
464.7,1791.1304,1791.1304,1679.1878,-1841.6185,63.97417,63.97417,50,7.4908553,6.4833149,110.49711,51.933643,162.43075,226.40492,865.4092,8264.0491,0.13504621,0.26004621,0.13504621,2.1280321,400.19748,1,1,8,5000,7356.7268,13847.956,16008.496,5000,5000,5000,5000,5000,1798.5071,0,1798.5071,-119.31935
