time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
464.8,1801.9393,1801.9393,1690.8691,-1854.4298,63.970667,63.970667,50,7.4893308,6.4813358,111.26579,52.294922,163.56071,227.53138,865.32053,8263.2023,0.13499292,0.25999292,0.13499292,2.1430554,400.18269,1,1,8,5000,7355.9782,13846.547,16007.899,5000,5000,5000,5000,5000,1809.2425,0,1809.2425,-118.37338
464.9,1812.5555,1812.5555,1702.4491,-1867.13,63.96714,63.96714,50,7.4877961,6.4793437,112.0278,52.653065,164.68086,228.648,865.23125,8262.3499,0.13493928,0.25993928,0.13493928,2.1579548,400.16803,1,1,8,5000,7355.2245,13845.128,16007.308,5000,5000,5000,5000,5000,1819.7856,0,1819.7856,-117.3365
465,1822.9691,1822.9691,1713.9181,-1879.7084,63.96359,63.96359,50,7.4862512,6.4773386,112.7825,53.007777,165.79028,229.75387,865.14139,8261.4918,0.13488529,0.25988529,0.13488529,2.1727181,400.15351,1,1,8,5000,7354.4657,13843.7,16006.721,5000,5000,5000,5000,5000,1830.1268,0,1830.1268,-116.20872
465.1,1833.1707,1833.1707,1725.2665,-1892.1545,63.960017,63.960017,50,7.4846963,6.4753206,113.52927,53.358758,166.88803,230.84805,865.05095,8260.6281,0.13483095,0.25983095,0.13483095,2.187333,400.13915,1,1,8,5000,7353.7018,13842.262,16006.141,5000,5000,5000,5000,5000,1840.2565,0,1840.2565,-114.99006
465.2,1843.1504,1843.1504,1736.4846,-1904.4578,63.956421,63.956421,50,7.4831314,6.4732899,114.26747,53.70571,167.97318,231.9296,864.95992,8259.7588,0.13477627,0.25977627,0.13477627,2.2017873,400.12494,1,1,8,5000,7352.9331,13840.815,16005.566,5000,5000,5000,5000,5000,1850.1651,0,1850.1651,-113.68052
465.3,1852.8987,1852.8987,1747.5629,-1916.6077,63.952803,63.952803,50,7.4815567,6.4712467,114.99646,54.048337,169.0448,232.9976,864.86833,8258.8842,0.13472126,0.25972126,0.13472126,2.2160688,400.11091,1,1,8,5000,7352.1593,13839.359,16004.998,5000,5000,5000,5000,5000,1859.843,0,1859.843,-112.28013
465.4,1862.4058,1862.4058,1758.4916,-1928.5936,63.949163,63.949163,50,7.4799722,6.4691911,115.71562,54.38634,170.10196,234.05112,864.77617,8258.0041,0.13466591,0.25966591,0.13466591,2.2301651,400.09706,1,1,8,5000,7351.3808,13837.893,16004.436,5000,5000,5000,5000,5000,1869.2806,0,1869.2806,-110.78891
465.5,1871.6622,1871.6622,1769.2612,-1940.405,63.945501,63.945501,50,7.4783782,6.4671232,116.4243,54.71942,171.14372,235.08922,864.68345,8257.1187,0.13461023,0.25961023,0.13461023,2.244064,400.08342,1,1,8,5000,7350.5974,13836.419,16003.883,5000,5000,5000,5000,5000,1878.4682,0,1878.4682,-109.20691
465.6,1880.658,1880.658,1779.8621,-1952.0312,63.941818,63.941818,50,7.4767747,6.4650434,117.12187,55.04728,172.16915,236.11097,864.59019,8256.2281,0.13455423,0.25955423,0.13455423,2.2577531,400.06998,1,1,8,5000,7349.8093,13834.935,16003.337,5000,5000,5000,5000,5000,1887.3962,0,1887.3962,-107.53414
465.7,1889.3838,1889.3838,1790.2844,-1963.4617,63.938114,63.938114,50,7.4751619,6.4629517,117.8077,55.369621,173.17733,237.11544,864.49639,8255.3324,0.13449792,0.25949792,0.13449792,2.2712203,400.05676,1,1,8,5000,7349.0166,13833.443,16002.799,5000,5000,5000,5000,5000,1896.0551,0,1896.0551,-105.77064
465.8,1897.8297,1897.8297,1800.5187,-1974.686,63.934388,63.934388,50,7.47354,6.4608483,118.48116,55.686145,174.16731,238.10169,864.40205,8254.4316,0.13444129,0.25944129,0.13444129,2.2844532,400.04377,1,1,8,5000,7348.2193,13831.942,16002.27,5000,5000,5000,5000,5000,1904.4352,0,1904.4352,-103.91646
465.9,1905.9861,1905.9861,1810.5553,-1985.6934,63.930643,63.930643,50,7.4719091,6.4587336,119.1416,55.996554,175.13816,239.0688,864.3072,8253.5258,0.13438436,0.25938436,0.13438436,2.2974394,400.03102,1,1,8,5000,7347.4175,13830.433,16001.751,5000,5000,5000,5000,5000,1912.5269,0,1912.5269,-101.97162
466,1913.8434,1913.8434,1820.3844,-1996.4734,63.926877,63.926877,50,7.4702694,6.4566077,119.7884,56.300549,176.08895,240.01583,864.21184,8252.6152,0.13432712,0.25932712,0.13432712,2.3101666,400.01853,1,1,8,5000,7346.6112,13828.915,16001.241,5000,5000,5000,5000,5000,1920.3206,0,1920.3206,-99.936188
466.1,1921.3919,1921.3919,1829.9966,-2007.0153,63.923092,63.923092,50,7.4686211,6.4544708,120.42092,56.597832,177.01875,240.94184,864.11599,8251.6998,0.1342696,0.2592696,0.1342696,2.3226226,400.00631,1,1,8,5000,7345.8007,13827.389,16000.741,5000,5000,5000,5000,5000,1927.8067,0,1927.8067,-97.810194
466.2,1928.6219,1928.6219,1839.382,-2017.3086,63.919288,63.919288,50,7.4669644,6.4523233,121.03852,56.888103,177.92662,241.84591,864.01964,8250.7798,0.13421178,0.25921178,0.13421178,2.3347949,399.99436,1,1,8,5000,7344.9859,13825.856,16000.252,5000,5000,5000,5000,5000,1934.9757,0,1934.9757,-95.593688
466.3,1935.5239,1935.5239,1848.5311,-2027.3427,63.915465,63.915465,50,7.4652994,6.4501653,121.64056,57.171065,178.81163,242.72709,863.92282,8249.8552,0.13415369,0.25915369,0.13415369,2.3466711,399.9827,1,1,8,5000,7344.1669,13824.314,15999.774,5000,5000,5000,5000,5000,1941.8178,0,1941.8178,-93.28672
466.4,1942.088,1942.088,1857.4342,-2037.1071,63.911623,63.911623,50,7.4636264,6.4479971,122.22642,57.446419,179.67284,243.58447,863.82554,8248.9262,0.13409533,0.25909533,0.13409533,2.358239,399.97134,1,1,8,5000,7343.344,13822.765,15999.308,5000,5000,5000,5000,5000,1948.3236,0,1948.3236,-90.88934
466.5,1948.3047,1948.3047,1866.0817,-2046.591,63.907765,63.907765,50,7.4619456,6.4458191,122.79546,57.713867,180.50933,244.41709,863.7278,8247.9929,0.13403671,0.25903671,0.13403671,2.3694861,399.96028,1,1,8,5000,7342.517,13821.209,15998.853,5000,5000,5000,5000,5000,1954.4833,0,1954.4833,-88.4016
466.6,1954.1642,1954.1642,1874.4638,-2055.784,63.903889,63.903889,50,7.4602572,6.4436315,123.34704,57.973109,181.32015,245.22404,863.62963,8247.0555,0.13397783,0.25897783,0.13397783,2.3804,399.94955,1,1,8,5000,7341.6863,13819.645,15998.411,5000,5000,5000,5000,5000,1960.2874,0,1960.2874,-85.823551
466.7,1959.657,1959.657,1882.5711,-2064.6754,63.899996,63.899996,50,7.4585614,6.4414346,123.88053,58.223847,182.10437,246.00437,863.53104,8246.114,0.1339187,0.2589187,0.1339187,2.3909684,399.93916,1,1,8,5000,7340.8519,13818.074,15997.982,5000,5000,5000,5000,5000,1965.7263,0,1965.7263,-83.15525
466.8,1964.7734,1964.7734,1890.3936,-2073.2547,63.896087,63.896087,50,7.4568585,6.4392288,124.39528,58.465783,182.86106,246.75715,863.43204,8245.1686,0.13385933,0.25885933,0.13385933,2.4011788,399.92911,1,1,8,5000,7340.0138,13816.497,15997.566,5000,5000,5000,5000,5000,1970.7904,0,1970.7904,-80.39675
466.9,1969.5037,1969.5037,1897.922,-2081.5112,63.892163,63.892163,50,7.4551488,6.4370143,124.89067,58.698617,183.58929,247.48146,863.33264,8244.2194,0.13379974,0.25879974,0.13379974,2.4110188,399.91941,1,1,8,5000,7339.1723,13814.913,15997.164,5000,5000,5000,5000,5000,1975.4701,0,1975.4701,-77.548109
467,1973.8382,1973.8382,1905.1463,-2089.4345,63.888224,63.888224,50,7.4534325,6.4347916,125.36607,58.922052,184.28812,248.17634,863.23287,8243.2667,0.13373993,0.25873993,0.13373993,2.420476,399.91008,1,1,8,5000,7338.3275,13813.322,15996.776,5000,5000,5000,5000,5000,1979.7557,0,1979.7557,-74.609382
467.1,1977.7674,1977.7674,1912.0571,-2097.0138,63.884271,63.884271,50,7.4517098,6.4325609,125.82083,59.135788,184.95661,248.84088,863.13273,8242.3104,0.1336799,0.2586799,0.1336799,2.429538,399.90113,1,1,8,5000,7337.4794,13811.726,15996.403,5000,5000,5000,5000,5000,1983.6378,0,1983.6378,-71.580628
467.2,1981.2815,1981.2815,1918.6447,-2104.2386,63.880304,63.880304,50,7.4499811,6.4303226,126.25431,59.339527,185.59384,249.47414,863.03225,8241.3509,0.13361967,0.25861967,0.13361967,2.4381923,399.89257,1,1,8,5000,7336.6282,13810.124,15996.045,5000,5000,5000,5000,5000,1987.1066,0,1987.1066,-68.461905
467.3,1984.3708,1984.3708,1924.8994,-2111.0982,63.876324,63.876324,50,7.4482466,6.428077,126.66589,59.53297,186.19887,250.07519,862.93144,8240.3882,0.13355926,0.25855926,0.13355926,2.4464264,399.88442,1,1,8,5000,7335.7741,13808.516,15995.703,5000,5000,5000,5000,5000,1990.1526,0,1990.1526,-65.253272
467.4,1987.0258,1987.0258,1930.8115,-2117.5822,63.872331,63.872331,50,7.4465066,6.4258247,127.05493,59.715819,186.77075,250.64309,862.83031,8239.4226,0.13349866,0.25849866,0.13349866,2.4542279,399.87667,1,1,8,5000,7334.9172,13806.903,15995.377,5000,5000,5000,5000,5000,1992.7663,0,1992.7663,-61.954788
467.5,1989.2368,1989.2368,1936.3714,-2123.68,63.868327,63.868327,50,7.4447615,6.4235659,127.4208,59.887775,187.30857,251.1769,862.72889,8238.4541,0.1334379,0.2584379,0.1334379,2.4615844,399.86935,1,1,8,5000,7334.0577,13805.285,15995.067,5000,5000,5000,5000,5000,1994.9379,0,1994.9379,-58.566515
467.6,1990.9941,1990.9941,1941.5694,-2129.3808,63.864312,63.864312,50,7.4430114,6.421301,127.76285,60.048539,187.81139,251.6757,862.6272,8237.483,0.13337697,0.25837697,0.13337697,2.4684833,399.86246,1,1,8,5000,7333.1956,13803.662,15994.774,5000,5000,5000,5000,5000,1996.6579,0,1996.6579,-55.088512
467.7,1992.2881,1992.2881,1946.396,-2134.6742,63.860287,63.860287,50,7.4412568,6.4190306,128.08045,60.197813,188.27827,252.13855,862.52525,8236.5094,0.1333159,0.2583159,0.1333159,2.4749122,399.85602,1,1,8,5000,7332.3312,13802.035,15994.498,5000,5000,5000,5000,5000,1997.9168,0,1997.9168,-51.520841
467.8,1993.1091,1993.1091,1950.8413,-2139.5496,63.856253,63.856253,50,7.439498,6.4167549,128.37297,60.335298,188.70827,252.56452,862.42306,8235.5336,0.1332547,0.2582547,0.1332547,2.4808585,399.85003,1,1,8,5000,7331.4646,13800.404,15994.241,5000,5000,5000,5000,5000,1998.7049,0,1998.7049,-47.863563
467.9,1993.4474,1993.4474,1954.8958,-2143.9963,63.85221,63.85221,50,7.4377353,6.4144744,128.63978,60.460695,189.10047,252.95268,862.32065,8234.5556,0.13319337,0.25819337,0.13319337,2.4863098,399.84451,1,1,8,5000,7330.596,13798.769,15994.001,5000,5000,5000,5000,5000,1999.0125,0,1999.0125,-44.116739
468,1993.3586,1993.3586,1958.556,-2148.0106,63.848159,63.848159,50,7.435969,6.4121896,128.88063,60.573898,189.45453,253.30269,862.21804,8233.5758,0.13313193,0.25813193,0.13313193,2.4912614,399.83947,1,1,8,5000,7329.7255,13797.13,15993.781,5000,5000,5000,5000,5000,1998.8954,0,1998.8954,-40.339357
468.1,1993.1978,1993.1978,1961.8526,-2151.626,63.8441,63.8441,50,7.4341995,6.409901,129.09756,60.675855,189.77342,253.61752,862.11526,8232.5943,0.13307039,0.25807039,0.13307039,2.4957522,399.83486,1,1,8,5000,7328.8534,13795.489,15993.579,5000,5000,5000,5000,5000,1998.7085,0,1998.7085,-36.855908
468.2,1993.0203,1993.0203,1964.8186,-2154.8789,63.840036,63.840036,50,7.4324272,6.4076088,129.29274,60.767586,190.06032,253.90036,862.01231,8231.6112,0.13300876,0.25800876,0.13300876,2.4998239,399.83065,1,1,8,5000,7327.9797,13793.844,15993.394,5000,5000,5000,5000,5000,1998.5071,0,1998.5071,-33.688508
468.3,1992.8262,1992.8262,1967.4839,-2157.802,63.835966,63.835966,50,7.4306522,6.4053136,129.46812,60.850018,190.31814,254.15411,861.90921,8230.6267,0.13294704,0.25794704,0.13294704,2.5035143,399.82679,1,1,8,5000,7327.1046,13792.197,15993.226,5000,5000,5000,5000,5000,1998.2912,0,1998.2912,-30.807277
468.4,1992.6159,1992.6159,1969.8755,-2160.425,63.831891,63.831891,50,7.4288749,6.4030157,129.6255,60.923985,190.54949,254.38138,861.80598,8229.6409,0.13288526,0.25788526,0.13288526,2.5068578,399.82327,1,1,8,5000,7326.2283,13790.547,15993.072,5000,5000,5000,5000,5000,1998.0607,0,1998.0607,-28.185161
468.5,1992.3894,1992.3894,1972.018,-2162.7747,63.827811,63.827811,50,7.4270955,6.4007153,129.76648,60.990247,190.75673,254.58454,861.70263,8228.654,0.13282341,0.25782341,0.13282341,2.5098853,399.82004,1,1,8,5000,7325.3508,13788.896,15992.931,5000,5000,5000,5000,5000,1997.8157,0,1997.8157,-25.797667
468.6,1992.1469,1992.1469,1973.9335,-2164.8755,63.823727,63.823727,50,7.4253142,6.3984127,129.89253,61.04949,190.94202,254.76575,861.59917,8227.666,0.1327615,0.2577615,0.1327615,2.5126249,399.81709,1,1,8,5000,7324.4723,13787.242,15992.802,5000,5000,5000,5000,5000,1997.5561,0,1997.5561,-23.622618
468.7,1991.8885,1991.8885,1975.6422,-2166.7495,63.81964,63.81964,50,7.4235312,6.3961083,130.00497,61.102335,191.1073,254.92694,861.4956,8226.677,0.13269954,0.25769954,0.13269954,2.5151022,399.81438,1,1,8,5000,7323.5929,13785.587,15992.684,5000,5000,5000,5000,5000,1997.2821,0,1997.2821,-21.639938
468.8,1991.6144,1991.6144,1977.1621,-2168.4165,63.815549,63.815549,50,7.4217468,6.3938022,130.10499,61.149344,191.25433,255.06988,861.39195,8225.6872,0.13263753,0.25763753,0.13263753,2.51734,399.8119,1,1,8,5000,7322.7126,13783.93,15992.575,5000,5000,5000,5000,5000,1996.9936,0,1996.9936,-19.831448
468.9,1991.3248,1991.3248,1978.5099,-2169.8946,63.811456,63.811456,50,7.419961,6.3914947,130.19367,61.191027,191.3847,255.19616,861.28822,8224.6967,0.13257549,0.25757549,0.13257549,2.5193594,399.80963,1,1,8,5000,7321.8316,13782.271,15992.476,5000,5000,5000,5000,5000,1996.6906,0,1996.6906,-18.180691
469,1991.0196,1991.0196,1979.7003,-2171.2002,63.80736,63.80736,50,7.418174,6.3891859,130.27201,61.227846,191.49986,255.30722,861.18442,8223.7054,0.1325134,0.2575134,0.1325134,2.5211792,399.80754,1,1,8,5000,7320.9499,13780.612,15992.385,5000,5000,5000,5000,5000,1996.3731,0,1996.3731,-16.672769
469.1,1990.6991,1990.6991,1980.747,-2172.3481,63.803262,63.803262,50,7.416386,6.3868761,130.34089,61.260217,191.6011,255.40437,861.08055,8222.7135,0.13245129,0.25745129,0.13245129,2.5228164,399.80563,1,1,0,5000,7320.0675,13778.951,15992.302,5000,5000,5000,5000,5000,1996.0412,0,1996.0412,-15.29419
469.2,1990.3633,1990.3633,1981.6621,-2173.3518,63.799162,63.799162,50,7.4145971,6.3845653,130.40111,61.288519,191.68962,255.48879,860.97662,8221.7211,0.13238914,0.25738914,0.13238914,2.5242866,399.80388,1,1,0,5000,7319.1847,13777.289,15992.225,5000,5000,5000,5000,5000,1995.6949,0,1995.6949,-14.032742
469.3,1990.0123,1990.0123,1982.4568,-2174.2232,63.795061,63.795061,50,7.4128074,6.3822538,130.45339,61.313096,191.76649,255.56155,860.87264,8220.7281,0.13232698,0.25732698,0.13232698,2.5256039,399.80227,1,1,0,5000,7318.3013,13775.626,15992.155,5000,5000,5000,5000,5000,1995.3341,0,1995.3341,-12.877368
469.4,1989.6462,1989.6462,1983.1409,-2174.9736,63.790959,63.790959,50,7.411017,6.3799417,130.49842,61.334255,191.83267,255.62363,860.76861,8219.7347,0.13226479,0.25726479,0.13226479,2.5267808,399.80079,1,1,0,5000,7317.4174,13773.962,15992.091,5000,5000,5000,5000,5000,1994.959,0,1994.959,-11.818058
469.5,1989.2651,1989.2651,1983.7237,-2175.6128,63.786855,63.786855,50,7.4092259,6.3776291,130.53677,61.35228,191.88905,255.6759,860.66454,8218.7409,0.13220258,0.25720258,0.13220258,2.527829,399.79943,1,1,0,5000,7316.5332,13772.298,15992.032,5000,5000,5000,5000,5000,1994.5695,0,1994.5695,-10.845748
469.6,1988.869,1988.869,1984.2134,-2176.1498,63.782751,63.782751,50,7.4074344,6.3753161,130.56899,61.367424,191.93641,255.71916,860.56043,8217.7467,0.13214036,0.25714036,0.13214036,2.5287588,399.79819,1,1,0,5000,7315.6485,13770.633,15991.977,5000,5000,5000,5000,5000,1994.1656,0,1994.1656,-9.9522349
469.7,1988.458,1988.458,1984.6173,-2176.5928,63.778645,63.778645,50,7.4056425,6.3730028,130.59557,61.379916,191.97548,255.75413,860.45628,8216.7523,0.13207813,0.25707813,0.13207813,2.5295797,399.79705,1,1,0,5000,7314.7636,13768.967,15991.927,5000,5000,5000,5000,5000,1993.7474,0,1993.7474,-9.1300894
469.8,1988.0322,1988.0322,1984.9423,-2176.9492,63.77454,63.77454,50,7.4038502,6.3706894,130.61695,61.389967,192.00692,255.78146,860.35211,8215.7575,0.13201589,0.25701589,0.13201589,2.5303003,399.796,1,1,0,5000,7313.8784,13767.301,15991.882,5000,5000,5000,5000,5000,1993.3149,0,1993.3149,-8.3725872
469.9,1987.5917,1987.5917,1985.1944,-2177.2257,63.770434,63.770434,50,7.4020576,6.3683759,130.63354,61.397765,192.03131,255.80174,860.24792,8214.7625,0.13195364,0.25695364,0.13195364,2.5309282,399.79504,1,1,0,5000,7312.993,13765.634,15991.84,5000,5000,5000,5000,5000,1992.868,0,1992.868,-7.6736401
470,1987.1364,1987.1364,1985.3792,-2177.4284,63.766327,63.766327,50,7.4002648,6.3660624,130.6457,61.40348,192.04918,255.81551,860.1437,8213.7673,0.13189138,0.25689138,0.13189138,2.5314705,399.79416,1,1,0,5000,7312.1073,13763.967,15991.802,5000,5000,5000,5000,5000,1992.4069,0,1992.4069,-7.0277369
470.1,1986.6665,1986.6665,1985.5017,-2177.5627,63.762221,63.762221,50,7.3984718,6.363749,130.65376,61.407269,192.06103,255.82325,860.03946,8212.7719,0.13182912,0.25682912,0.13182912,2.5319335,399.79336,1,1,0,5000,7311.2215,13762.299,15991.766,5000,5000,5000,5000,5000,1991.9316,0,1991.9316,-6.4298881
470.2,1986.182,1986.182,1985.5664,-2177.6337,63.758114,63.758114,50,7.3966788,6.3614357,130.65802,61.409271,192.0673,255.82541,859.93521,8211.7764,0.13176686,0.25676686,0.13176686,2.532323,399.79262,1,1,0,5000,7310.3354,13760.631,15991.734,5000,5000,5000,5000,5000,1991.442,0,1991.442,-5.8755768
470.3,1985.6829,1985.6829,1985.5775,-2177.6459,63.754008,63.754008,50,7.3948857,6.3591226,130.65875,61.409614,192.06837,255.82238,859.83095,8210.7807,0.1317046,0.2567046,0.1317046,2.5326442,399.79195,1,1,0,5000,7309.4493,13758.963,15991.705,5000,5000,5000,5000,5000,1990.9382,0,1990.9382,-5.3607142
470.4,1985.1693,1985.1693,1985.5387,-2177.6033,63.749902,63.749902,50,7.3930926,6.3568098,130.6562,61.408413,192.06461,255.81451,859.72667,8209.785,0.13164234,0.25664234,0.13164234,2.5329019,399.79134,1,1,0,5000,7308.563,13757.295,15991.678,5000,5000,5000,5000,5000,1990.4203,0,1990.4203,-4.8815987
470.5,1984.6413,1984.6413,1985.4533,-2177.5096,63.745797,63.745797,50,7.3912995,6.3544973,130.65058,61.405771,192.05635,255.80215,859.62239,8208.7891,0.13158009,0.25658009,0.13158009,2.5331002,399.79079,1,1,0,5000,7307.6767,13755.627,15991.654,5000,5000,5000,5000,5000,1989.8882,0,1989.8882,-4.4348797
470.6,1984.0989,1984.0989,1985.3244,-2177.3683,63.741692,63.741692,50,7.3895065,6.3521852,130.6421,61.401785,192.04388,255.78557,859.5181,8207.7932,0.13151783,0.25651783,0.13151783,2.5332431,399.79028,1,1,0,5000,7306.7903,13753.958,15991.631,5000,5000,5000,5000,5000,1989.3419,0,1989.3419,-4.0175239
470.7,1983.5421,1983.5421,1985.1548,-2177.1823,63.737587,63.737587,50,7.3877136,6.3498735,130.63094,61.39654,192.02747,255.76506,859.4138,8206.7973,0.13145558,0.25645558,0.13145558,2.5333341,399.78983,1,1,0,5000,7305.9038,13752.29,15991.611,5000,5000,5000,5000,5000,1988.7816,0,1988.7816,-3.6267857
470.8,1982.971,1982.971,1984.947,-2176.9543,63.733483,63.733483,50,7.3859208,6.3475623,130.61726,61.390112,192.00737,255.74086,859.30951,8205.8013,0.13139334,0.25639334,0.13139334,2.5333763,399.78942,1,1,0,5000,7305.0173,13750.621,15991.593,5000,5000,5000,5000,5000,1988.2071,0,1988.2071,-3.26018
470.9,1982.3856,1982.3856,1984.7032,-2176.687,63.72938,63.72938,50,7.3841283,6.3452516,130.60122,61.382574,191.98379,255.71317,859.20521,8204.8054,0.13133111,0.25633111,0.13133111,2.5333727,399.78906,1,1,0,5000,7304.1308,13748.952,15991.577,5000,5000,5000,5000,5000,1987.6187,0,1987.6187,-2.9154572
471,1981.786,1981.786,1984.4256,-2176.3825,63.725277,63.725277,50,7.382336,6.3429415,130.58295,61.373988,191.95694,255.68222,859.10092,8203.8095,0.13126888,0.25626888,0.13126888,2.5333258,399.78873,1,1,0,5000,7303.2443,13747.283,15991.562,5000,5000,5000,5000,5000,1987.0162,0,1987.0162,-2.590581
471.1,1981.1722,1981.1722,1984.116,-2176.043,63.721176,63.721176,50,7.3805439,6.340632,130.56258,61.364412,191.92699,255.64817,858.99663,8202.8136,0.13120667,0.25620667,0.13120667,2.5332381,399.78845,1,1,0,5000,7302.3578,13745.615,15991.549,5000,5000,5000,5000,5000,1986.3997,0,1986.3997,-2.2837087
471.2,1980.5442,1980.5442,1983.7761,-2175.6702,63.717075,63.717075,50,7.3787521,6.3383231,130.54021,61.3539,191.89411,255.61119,858.89234,8201.8177,0.13114446,0.25614446,0.13114446,2.5331117,399.7882,1,1,0,5000,7301.4713,13743.946,15991.538,5000,5000,5000,5000,5000,1985.7693,0,1985.7693,-1.9931722
471.3,1979.9022,1979.9022,1983.4075,-2175.2659,63.712975,63.712975,50,7.3769606,6.3360149,130.51595,61.342499,191.85845,255.57143,858.78806,8200.8219,0.13108227,0.25608227,0.13108227,2.5329485,399.78798,1,1,0,5000,7300.5849,13742.277,15991.528,5000,5000,5000,5000,5000,1985.1249,0,1985.1249,-1.717462
471.4,1979.2461,1979.2461,1983.0114,-2174.8316,63.708877,63.708877,50,7.3751694,6.3337074,130.4899,61.330251,191.82015,255.52902,858.68379,8199.8262,0.13102009,0.25602009,0.13102009,2.5327503,399.7878,1,1,0,5000,7299.6985,13740.609,15991.519,5000,5000,5000,5000,5000,1984.4667,0,1984.4667,-1.4552118
471.5,1978.5759,1978.5759,1982.5894,-2174.3687,63.704779,63.704779,50,7.3733785,6.3314006,130.46212,61.317196,191.77932,255.4841,858.57953,8198.8306,0.13095792,0.25595792,0.13095792,2.5325186,399.78765,1,1,0,5000,7298.8122,13738.941,15991.512,5000,5000,5000,5000,5000,1983.7945,0,1983.7945,-1.2051854
471.6,1977.8918,1977.8918,1982.1423,-2173.8784,63.700683,63.700683,50,7.3715881,6.3290946,130.4327,61.303371,191.73607,255.43676,858.47528,8197.835,0.13089576,0.25589576,0.13089576,2.5322551,399.78753,1,1,0,5000,7297.926,13737.272,15991.506,5000,5000,5000,5000,5000,1983.1086,0,1983.1086,-0.96626386
471.7,1977.1937,1977.1937,1981.6714,-2173.3619,63.696587,63.696587,50,7.369798,6.3267894,130.40171,61.288806,191.69052,255.38711,858.37104,8196.8396,0.13083362,0.25583362,0.13083362,2.5319609,399.78744,1,1,0,5000,7297.0399,13735.604,15991.501,5000,5000,5000,5000,5000,1982.4088,0,1982.4088,-0.73743489
471.8,1976.4817,1976.4817,1981.1775,-2172.8203,63.692493,63.692493,50,7.3680084,6.324485,130.36922,61.273532,191.64275,255.33524,858.26681,8195.8443,0.1307715,0.2557715,0.1307715,2.5316373,399.78737,1,1,0,5000,7296.1538,13733.937,15991.497,5000,5000,5000,5000,5000,1981.6953,0,1981.6953,-0.51778249
471.9,1975.7558,1975.7558,1980.6616,-2172.2544,63.688401,63.688401,50,7.3662192,6.3221814,130.33527,61.257575,191.59284,255.28124,858.1626,8194.8491,0.13070939,0.25570939,0.13070939,2.5312854,399.78733,1,1,0,5000,7295.2679,13732.269,15991.495,5000,5000,5000,5000,5000,1980.9681,0,1980.9681,-0.30647789
472,1975.0162,1975.0162,1980.1244,-2171.6652,63.684309,63.684309,50,7.3644304,6.3198787,130.29991,61.240959,191.54087,255.22518,858.0584,8193.8541,0.1306473,0.2556473,0.1306473,2.5309061,399.78732,1,1,0,5000,7294.3821,13730.602,15991.493,5000,5000,5000,5000,5000,1980.2271,0,1980.2271,-0.10277132
472.1,1974.2627,1974.2627,1979.5665,-2171.0535,63.680219,63.680219,50,7.3626421,6.3175769,130.26321,61.223707,191.48691,255.16713,857.95421,8192.8592,0.13058522,0.25558522,0.13058522,2.5305004,399.78733,1,1,0,5000,7293.4964,13728.934,15991.493,5000,5000,5000,5000,5000,1979.4725,0,1979.4725,0.094015476
472.2,1973.4955,1973.4955,1978.9888,-2170.4198,63.67613,63.67613,50,7.3608543,6.315276,130.22519,61.205839,191.43103,255.10716,857.85005,8191.8645,0.13052316,0.25552316,0.13052316,2.530069,399.78737,1,1,0,5000,7292.6108,13727.267,15991.493,5000,5000,5000,5000,5000,1978.7043,0,1978.7043,0.284496
472.3,1972.7145,1972.7145,1978.3917,-2169.765,63.672043,63.672043,50,7.3590671,6.312976,130.1859,61.187373,191.37327,255.04532,857.7459,8190.87,0.13046112,0.25546112,0.13046112,2.5296128,399.78743,1,1,0,5000,7291.7254,13725.601,15991.495,5000,5000,5000,5000,5000,1977.9225,0,1977.9225,0.46922515
472.4,1971.92,1971.92,1977.7759,-2169.0896,63.667957,63.667957,50,7.3572803,6.310677,130.14537,61.168326,191.3137,254.98166,857.64177,8189.8757,0.1303991,0.2553991,0.1303991,2.5291324,399.78751,1,1,0,5000,7290.8402,13723.934,15991.497,5000,5000,5000,5000,5000,1977.1272,0,1977.1272,0.64870474
472.5,1971.1118,1971.1118,1977.1417,-2168.394,63.663873,63.663873,50,7.3554941,6.308379,130.10364,61.148712,191.25235,254.91623,857.53766,8188.8815,0.1303371,0.2553371,0.1303371,2.5286283,399.78761,1,1,0,5000,7289.9551,13722.268,15991.5,5000,5000,5000,5000,5000,1976.3183,0,1976.3183,0.82338854
472.6,1970.29,1970.29,1976.4897,-2167.6789,63.65979,63.65979,50,7.3537085,6.306082,130.06074,61.128546,191.18928,254.84907,857.43358,8187.8875,0.13027512,0.25527512,0.13027512,2.5281013,399.78774,1,1,0,5000,7289.0701,13720.603,15991.504,5000,5000,5000,5000,5000,1975.496,0,1975.496,0.99368681
472.7,1969.4547,1969.4547,1975.8202,-2166.9447,63.655709,63.655709,50,7.3519234,6.303786,130.01668,61.107841,191.12452,254.78023,857.32951,8186.8938,0.13021316,0.25521316,0.13021316,2.5275518,399.78788,1,1,0,5000,7288.1854,13718.937,15991.509,5000,5000,5000,5000,5000,1974.6602,0,1974.6602,1.1599704
472.8,1968.6059,1968.6059,1975.1337,-2166.1918,63.65163,63.65163,50,7.3501389,6.301491,129.97151,61.086608,191.05811,254.70974,857.22547,8185.9002,0.13015122,0.25515122,0.13015122,2.5269802,399.78805,1,1,0,5000,7287.3008,13717.272,15991.515,5000,5000,5000,5000,5000,1973.8111,0,1973.8111,1.3225746
472.9,1967.7436,1967.7436,1974.4304,-2165.4205,63.647552,63.647552,50,7.348355,6.2991971,129.92523,61.064858,190.99009,254.63764,857.12145,8184.9069,0.1300893,0.2550893,0.1300893,2.526387,399.78823,1,1,0,5000,7286.4165,13715.607,15991.522,5000,5000,5000,5000,5000,1972.9486,0,1972.9486,1.4818023
473,1966.868,1966.868,1973.7107,-2164.6312,63.643476,63.643476,50,7.3465718,6.2969042,129.87787,61.0426,190.92047,254.56395,857.01745,8183.9138,0.1300274,0.2550274,0.1300274,2.5257726,399.78844,1,1,0,5000,7285.5323,13713.943,15991.529,5000,5000,5000,5000,5000,1972.0728,0,1972.0728,1.6379273
473.1,1965.979,1965.979,1972.975,-2163.8243,63.639402,63.639402,50,7.3447892,6.2946125,129.82946,61.019845,190.8493,254.4887,856.91348,8182.921,0.12996553,0.25496553,0.12996553,2.5251374,399.78866,1,1,0,5000,7284.6484,13712.279,15991.537,5000,5000,5000,5000,5000,1971.1838,0,1971.1838,1.7911967
473.2,1965.0766,1965.0766,1972.2233,-2162.9999,63.635329,63.635329,50,7.3430072,6.2923219,129.78,60.996598,190.77659,254.41192,856.80954,8181.9284,0.12990368,0.25490368,0.12990368,2.5244816,399.7889,1,1,0,5000,7283.7646,13710.616,15991.546,5000,4997.8455,5000,4997.8455,5000,1970.2815,0,1970.2815,1.941834
473.3,1964.161,1964.161,1971.4561,-2162.1585,63.631258,63.631258,50,7.3412259,6.2900324,129.72951,60.97287,190.70238,254.33364,856.70562,8180.9361,0.12984185,0.25484185,0.12984185,2.5238057,399.78916,1,1,0,5000,7282.8811,13708.953,15991.556,5000,4993.9798,5000,4993.9798,5000,1969.3661,0,1969.3661,2.0900406
473.4,1963.2322,1963.2322,1970.6735,-2161.3002,63.627189,63.627189,50,7.3394452,6.287744,129.67801,60.948665,190.62668,254.25387,856.60173,8179.944,0.12978005,0.25478005,0.12978005,2.5231098,399.78944,1,1,0,5000,7281.9978,13707.29,15991.567,5000,4990.1156,5000,4990.1156,5000,1968.4375,0,1968.4375,2.2359986
473.5,1962.2902,1962.2902,1969.8757,-2160.4252,63.623122,63.623122,50,7.3376653,6.2854568,129.62551,60.923992,190.54951,254.17263,856.49787,8178.9522,0.12971827,0.25471827,0.12971827,2.5223942,399.78974,1,1,0,5000,7281.1147,13705.628,15991.578,5000,4986.2528,5000,4986.2528,5000,1967.4959,0,1967.4959,2.3798723
473.6,1961.3351,1961.3351,1969.063,-2159.5339,63.619057,63.619057,50,7.3358861,6.2831708,129.57203,60.898855,190.47089,254.08994,856.39404,8177.9607,0.12965651,0.25465651,0.12965651,2.5216592,399.79006,1,1,0,5000,7280.2319,13703.966,15991.59,5000,4982.3916,5000,4982.3916,5000,1966.5412,0,1966.5412,2.5218097
473.7,1960.3669,1960.3669,1968.2354,-2158.6263,63.614994,63.614994,50,7.3341075,6.280886,129.51758,60.873261,190.39084,254.00583,856.29024,8176.9695,0.12959478,0.25459478,0.12959478,2.5209049,399.79039,1,1,0,5000,7279.3494,13702.305,15991.602,5000,4978.532,5000,4978.532,5000,1965.5735,0,1965.5735,2.6619443
473.8,1959.3857,1959.3857,1967.3933,-2157.7027,63.610932,63.610932,50,7.3323298,6.2786024,129.46216,60.847215,190.30937,253.92031,856.18647,8175.9785,0.12953308,0.25453308,0.12953308,2.5201317,399.79074,1,1,0,5000,7278.467,13700.644,15991.616,5000,4974.6739,5000,4974.6739,5000,1964.5929,0,1964.5929,2.8003967
473.9,1958.3915,1958.3915,1966.5366,-2156.7632,63.606873,63.606873,50,7.3305527,6.27632,129.40579,60.820721,190.22651,253.83338,856.08273,8174.9879,0.1294714,0.2544714,0.1294714,2.5193396,399.79111,1,1,0,5000,7277.585,13698.984,15991.63,5000,4970.8175,5000,4970.8175,5000,1963.5994,0,1963.5994,2.9372752
474,1957.3843,1957.3843,1965.6657,-2155.8079,63.602815,63.602815,50,7.3287764,6.2740389,129.34848,60.793784,190.14226,253.74508,855.97902,8173.9976,0.12940975,0.25440975,0.12940975,2.5185289,399.79149,1,1,0,5000,7276.7032,13697.324,15991.644,5000,4966.9627,5000,4966.9627,5000,1962.593,0,1962.593,3.0726774
474.1,1956.3643,1956.3643,1964.7805,-2154.8372,63.59876,63.59876,50,7.3270009,6.2717591,129.29023,60.766408,190.05664,253.6554,855.87535,8173.0075,0.12934813,0.25434813,0.12934813,2.5176998,399.79189,1,1,0,5000,7275.8217,13695.664,15991.66,5000,4963.1095,5000,4963.1095,5000,1961.5738,0,1961.5738,3.2066912
474.2,1955.3314,1955.3314,1963.8813,-2153.851,63.594707,63.594707,50,7.3252261,6.2694805,129.23106,60.738598,189.96966,253.56436,855.77171,8172.0179,0.12928653,0.25428653,0.12928653,2.5168523,399.79231,1,1,0,5000,7274.9405,13694.006,15991.676,5000,4959.2581,5000,4959.2581,5000,1960.5419,0,1960.5419,3.3393957
474.3,1954.2857,1954.2857,1962.9682,-2152.8495,63.590655,63.590655,50,7.3234522,6.2672032,129.17097,60.710356,189.88133,253.47198,855.6681,8171.0285,0.12922497,0.25422497,0.12922497,2.5159866,399.79274,1,1,0,5000,7274.0595,13692.347,15991.692,5000,4955.4084,5000,4955.4084,5000,1959.4973,0,1959.4973,3.4708618
474.4,1953.2273,1953.2273,1962.0412,-2151.8329,63.586606,63.586606,50,7.321679,6.2649272,129.10997,60.681687,189.79166,253.37827,855.56453,8170.0395,0.12916343,0.25416343,0.12916343,2.515103,399.7932,1,1,0,5000,7273.1789,13690.69,15991.71,5000,4951.5604,5000,4951.5604,5000,1958.4401,0,1958.4401,3.6011533
474.5,1952.1563,1952.1563,1961.1005,-2150.8012,63.582559,63.582559,50,7.3199067,6.2626525,129.04807,60.652594,189.70067,253.28323,855.461,8169.0508,0.12910192,0.25410192,0.12910192,2.5142014,399.79366,1,1,0,5000,7272.2985,13689.033,15991.728,5000,4947.7142,5000,4947.7142,5000,1957.3702,0,1957.3702,3.7303274
474.6,1951.0726,1951.0726,1960.1463,-2149.7546,63.578514,63.578514,50,7.3181352,6.2603792,128.98528,60.62308,189.60836,253.18687,855.3575,8168.0624,0.12904043,0.25404043,0.12904043,2.513282,399.79414,1,1,0,5000,7271.4185,13687.376,15991.746,5000,4943.8697,5000,4943.8697,5000,1956.2878,0,1956.2878,3.8584352
474.7,1949.9763,1949.9763,1959.1785,-2148.6932,63.574472,63.574472,50,7.3163645,6.2581072,128.92159,60.593148,189.51474,253.08921,855.25404,8167.0745,0.12897898,0.25397898,0.12897898,2.512345,399.79464,1,1,0,5000,7270.5387,13685.72,15991.766,5000,4940.0271,5000,4940.0271,5000,1955.1929,0,1955.1929,3.9855228
474.8,1948.8675,1948.8675,1958.1972,-2147.6171,63.570431,63.570431,50,7.3145947,6.2558366,128.85702,60.562801,189.41983,252.99026,855.15062,8166.0868,0.12891756,0.25391756,0.12891756,2.5113904,399.79516,1,1,0,5000,7269.6593,13684.065,15991.786,5000,4936.1864,5000,4936.1864,5000,1954.0856,0,1954.0856,4.1116311
474.9,1947.7463,1947.7463,1957.2027,-2146.5263,63.566393,63.566393,50,7.3128257,6.2535674,128.79158,60.532042,189.32362,252.89001,855.04723,8165.0996,0.12885617,0.25385617,0.12885617,2.5104184,399.79569,1,1,0,5000,7268.7802,13682.41,15991.806,5000,4932.3475,5000,4932.3475,5000,1952.9659,0,1952.9659,4.2367966
475,1946.6126,1946.6126,1956.1949,-2145.4211,63.562357,63.562357,50,7.3110577,6.2512996,128.72526,60.500874,189.22614,252.78849,854.94389,8164.1127,0.12879481,0.25379481,0.12879481,2.5094291,399.79623,1,1,0,5000,7267.9015,13680.756,15991.827,5000,4928.5106,5000,4928.5106,5000,1951.8339,0,1951.8339,4.3610521
475.1,1945.4666,1945.4666,1955.174,-2144.3014,63.558324,63.558324,50,7.3092905,6.2490332,128.65808,60.469298,189.12738,252.6857,854.84058,8163.1262,0.12873348,0.25373348,0.12873348,2.5084225,399.79679,1,1,0,5000,7267.023,13679.102,15991.849,5000,4924.6755,5000,4924.6755,5000,1950.6896,0,1950.6896,4.4844266
475.2,1944.3083,1944.3083,1954.14,-2143.1673,63.554292,63.554292,50,7.3075242,6.2467682,128.59004,60.437319,189.02736,252.58165,854.73732,8162.1401,0.12867218,0.25367218,0.12867218,2.5073988,399.79737,1,1,0,5000,7266.1449,13677.449,15991.872,5000,4920.8424,5000,4920.8424,5000,1949.533,0,1949.533,4.6069458
475.3,1943.1377,1943.1377,1953.093,-2142.019,63.550264,63.550264,50,7.3057588,6.2445047,128.52114,60.404937,188.92608,252.47634,854.6341,8161.1544,0.12861092,0.25361092,0.12861092,2.5063581,399.79796,1,1,0,5000,7265.2672,13675.797,15991.895,5000,4917.0113,5000,4917.0113,5000,1948.3643,0,1948.3643,4.7286326
475.4,1941.955,1941.955,1952.033,-2140.8566,63.546237,63.546237,50,7.3039944,6.2422426,128.4514,60.372156,188.82355,252.36979,854.53091,8160.1691,0.12854968,0.25354968,0.12854968,2.5053003,399.79857,1,1,8,5000,7264.3898,13674.146,15991.918,5000,4913.1822,5000,4913.1822,5000,1947.1835,0,1947.1835,4.8495071
475.5,1940.7601,1940.7601,1950.9603,-2139.6801,63.542213,63.542213,50,7.3022308,6.239982,128.3808,60.338978,188.71978,252.26199,854.42778,8159.1843,0.12848848,0.25348848,0.12848848,2.5042258,399.79919,1,1,8,5000,7263.5128,13672.495,15991.943,5000,4909.3551,5000,4909.3551,5000,1945.9907,0,1945.9907,4.969587
475.6,1939.5531,1939.5531,1949.8747,-2138.4895,63.538191,63.538191,50,7.3004683,6.2377229,128.30937,60.305405,188.61478,252.15297,854.32468,8158.1998,0.12842731,0.25342731,0.12842731,2.5031344,399.79983,1,1,8,5000,7262.6361,13670.844,15991.968,5000,4905.5301,5000,4905.5301,5000,1944.7859,0,1944.7859,5.088888
475.7,1938.3342,1938.3342,1948.7765,-2137.2851,63.534172,63.534172,50,7.2987066,6.2354652,128.2371,60.271439,188.50854,252.04271,854.22163,8157.2157,0.12836618,0.25336618,0.12836618,2.5020264,399.80048,1,1,8,5000,7261.7598,13669.195,15991.993,5000,4901.7071,5000,4901.7071,5000,1943.5691,0,1943.5691,5.2074235
475.8,1937.1033,1937.1033,1947.6657,-2136.0668,63.530155,63.530155,50,7.296946,6.2332091,128.16401,60.237082,188.40109,251.93124,854.11863,8156.2321,0.12830508,0.25330508,0.12830508,2.5009017,399.80114,1,1,8,5000,7260.8839,13667.546,15992.019,5000,4897.8863,5000,4897.8863,5000,1942.3405,0,1942.3405,5.3252055
475.9,1935.8605,1935.8605,1946.5423,-2134.8347,63.526141,63.526141,50,7.2951863,6.2309545,128.09008,60.202338,188.29242,251.81856,854.01567,8155.2489,0.12824401,0.25324401,0.12824401,2.4997605,399.80182,1,1,8,5000,7260.0083,13665.898,15992.046,5000,4894.0675,5000,4894.0675,5000,1941.1,0,1941.1,5.4422442
476,1934.6059,1934.6059,1945.4064,-2133.5889,63.522129,63.522129,50,7.2934276,6.2287015,128.01533,60.167207,188.18254,251.70467,853.91276,8154.2662,0.12818298,0.25318298,0.12818298,2.4986029,399.80252,1,1,8,5000,7259.1332,13664.251,15992.073,5000,4890.2509,5000,4890.2509,5000,1939.8478,0,1939.8478,5.5585482
476.1,1933.3395,1933.3395,1944.2581,-2132.3295,63.51812,63.51812,50,7.2916699,6.22645,127.93977,60.131692,188.07146,251.58958,853.80989,8153.2839,0.12812199,0.25312199,0.12812199,2.4974289,399.80323,1,1,8,5000,7258.2584,13662.604,15992.101,5000,4886.4365,5000,4886.4365,5000,1938.5839,0,1938.5839,5.674125
476.2,1932.0615,1932.0615,1943.0974,-2131.0566,63.514113,63.514113,50,7.2899133,6.2242,127.8634,60.095796,187.95919,251.4733,853.70707,8152.302,0.12806103,0.25306103,0.12806103,2.4962387,399.80395,1,1,8,5000,7257.3841,13660.958,15992.129,5000,4882.6242,5000,4882.6242,5000,1937.3084,0,1937.3084,5.7889809
476.3,1930.7717,1930.7717,1941.9245,-2129.7702,63.510109,63.510109,50,7.2881576,6.2219517,127.78621,60.059519,187.84573,251.35584,853.6043,8151.3206,0.1280001,0.2530001,0.1280001,2.4950322,399.80469,1,1,8,5000,7256.5101,13659.313,15992.158,5000,4878.8142,5000,4878.8142,5000,1936.0213,0,1936.0213,5.903121
476.4,1929.4704,1929.4704,1940.7393,-2128.4704,63.506108,63.506108,50,7.286403,6.2197049,127.70822,60.022865,187.73109,251.2372,853.50158,8150.3397,0.12793921,0.25293921,0.12793921,2.4938096,399.80544,1,1,8,5000,7255.6365,13657.669,15992.188,5000,4875.0065,5000,4875.0065,5000,1934.7227,0,1934.7227,6.0165496
476.5,1928.1576,1928.1576,1939.542,-2127.1573,63.502109,63.502109,50,7.2846494,6.2174597,127.62944,59.985835,187.61527,251.11738,853.3989,8149.3592,0.12787836,0.25287836,0.12787836,2.4925709,399.80621,1,1,8,5000,7254.7634,13656.025,15992.218,5000,4871.2009,5000,4871.2009,5000,1933.4127,0,1933.4127,6.12927
476.6,1926.8334,1926.8334,1938.3326,-2125.8309,63.498113,63.498113,50,7.2828969,6.2152162,127.54985,59.948431,187.49828,250.9964,853.29628,8148.3792,0.12781755,0.25281755,0.12781755,2.4913163,399.80699,1,1,8,5000,7253.8907,13654.382,15992.248,5000,4867.3977,5000,4867.3977,5000,1932.0913,0,1932.0913,6.2412847
476.7,1925.4977,1925.4977,1937.1112,-2124.4913,63.49412,63.49412,50,7.2811454,6.2129743,127.46948,59.910656,187.38014,250.87426,853.19371,8147.3998,0.12775677,0.25275677,0.12775677,2.4900457,399.80778,1,1,8,5000,7253.0184,13652.74,15992.28,5000,4863.5968,5000,4863.5968,5000,1930.7586,0,1930.7586,6.3525956
476.8,1924.1507,1924.1507,1935.8779,-2123.1387,63.490129,63.490129,50,7.279395,6.210734,127.38832,59.872511,187.26083,250.75096,853.09119,8146.4207,0.12769603,0.25269603,0.12769603,2.4887594,399.80859,1,1,8,5000,7252.1465,13651.099,15992.311,5000,4859.7982,5000,4859.7982,5000,1929.4146,0,1929.4146,6.4632039
476.9,1922.7925,1922.7925,1934.6326,-2121.773,63.486141,63.486141,50,7.2776457,6.2084954,127.30638,59.833999,187.14038,250.62652,852.98872,8145.4422,0.12763533,0.25263533,0.12763533,2.4874573,399.80941,1,1,8,5000,7251.2751,13649.459,15992.344,5000,4856.002,5000,4856.002,5000,1928.0595,0,1928.0595,6.5731101
477,1921.4231,1921.4231,1933.3756,-2120.3943,63.482156,63.482156,50,7.2758975,6.2062585,127.22366,59.795121,187.01878,250.50094,852.8863,8144.4642,0.12757467,0.25257467,0.12757467,2.4861395,399.81025,1,1,8,5000,7250.4041,13647.819,15992.377,5000,4852.2081,5000,4852.2081,5000,1926.6933,0,1926.6933,6.6823146
477.1,1920.0426,1920.0426,1932.1068,-2119.0028,63.478174,63.478174,50,7.2741504,6.2040232,127.14017,59.755879,186.89605,250.37422,852.78394,8143.4867,0.12751404,0.25251404,0.12751404,2.4848062,399.8111,1,1,8,5000,7249.5335,13646.181,15992.41,5000,4848.4167,5000,4848.4167,5000,1925.3159,0,1925.3159,6.7908167
477.2,1918.651,1918.651,1930.8263,-2117.5985,63.474194,63.474194,50,7.2724044,6.2017897,127.05591,59.716277,186.77218,250.24638,852.68163,8142.5097,0.12745346,0.25245346,0.12745346,2.4834574,399.81196,1,1,8,5000,7248.6635,13644.543,15992.444,5000,4844.6276,5000,4844.6276,5000,1923.9277,0,1923.9277,6.8986159
477.3,1917.2484,1917.2484,1929.5342,-2116.1814,63.470217,63.470217,50,7.2706596,6.1995578,126.97088,59.676315,186.6472,250.11741,852.57937,8141.5333,0.12739291,0.25239291,0.12739291,2.4820931,399.81284,1,1,8,5000,7247.7938,13642.906,15992.478,5000,4840.8411,5000,4840.8411,5000,1922.5285,0,1922.5285,7.0057109
477.4,1915.8349,1915.8349,1928.2305,-2114.7516,63.466244,63.466244,50,7.2689158,6.1973277,126.8851,59.635995,186.52109,249.98734,852.47717,8140.5573,0.1273324,0.2523324,0.1273324,2.4807135,399.81373,1,1,8,5000,7246.9247,13641.27,15992.514,5000,4837.0569,5000,4837.0569,5000,1921.1184,0,1921.1184,7.1121003
477.5,1914.4106,1914.4106,1926.9154,-2113.3092,63.462273,63.462273,50,7.2671733,6.1950993,126.79855,59.595321,186.39388,249.85615,852.37503,8139.5819,0.12727194,0.25227194,0.12727194,2.4793186,399.81463,1,1,8,5000,7246.0559,13639.635,15992.549,5000,4833.2753,5000,4833.2753,5000,1919.6976,0,1919.6976,7.2177822
477.6,1912.9755,1912.9755,1925.5888,-2111.8544,63.458305,63.458305,50,7.2654318,6.1928727,126.71126,59.554293,186.26556,249.72386,852.27294,8138.607,0.12721151,0.25221151,0.12721151,2.4779085,399.81555,1,1,8,5000,7245.1877,13638,15992.585,5000,4829.4962,5000,4829.4962,5000,1918.2661,0,1918.2661,7.3227547
477.7,1911.5296,1911.5296,1924.2509,-2110.387,63.454339,63.454339,50,7.2636916,6.1906478,126.62322,59.512915,186.13614,249.59048,852.17091,8137.6327,0.12715113,0.25215113,0.12715113,2.4764833,399.81647,1,1,8,5000,7244.32,13636.367,15992.622,5000,4825.7196,5000,4825.7196,5000,1916.8239,0,1916.8239,7.4270154
477.8,1910.0732,1910.0732,1922.9017,-2108.9073,63.450377,63.450377,50,7.2619525,6.1884247,126.53444,59.471187,186.00563,249.456,852.06893,8136.6589,0.12709079,0.25209079,0.12709079,2.4750431,399.81742,1,1,8,5000,7243.4527,13634.734,15992.659,5000,4821.9456,5000,4821.9456,5000,1915.3712,0,1915.3712,7.5305618
477.9,1908.6061,1908.6061,1921.5413,-2107.4153,63.446418,63.446418,50,7.2602146,6.1862033,126.44492,59.429113,185.87403,249.32045,851.96701,8135.6857,0.12703048,0.25203048,0.12703048,2.473588,399.81837,1,1,8,5000,7242.5859,13633.103,15992.697,5000,4818.1741,5000,4818.1741,5000,1913.9079,0,1913.9079,7.6333912
478,1907.1286,1907.1286,1920.1698,-2105.9111,63.442462,63.442462,50,7.2584779,6.1839838,126.35467,59.386694,185.74136,249.18382,851.86516,8134.713,0.12697022,0.25197022,0.12697022,2.4721179,399.81934,1,1,8,5000,7241.7196,13631.472,15992.735,5000,4814.4053,5000,4814.4053,5000,1912.4343,0,1912.4343,7.7355008
478.1,1905.6407,1905.6407,1918.7871,-2104.3948,63.438509,63.438509,50,7.2567425,6.1817661,126.26369,59.343932,185.60762,249.04613,851.76336,8133.7409,0.12691001,0.25191001,0.12691001,2.4706331,399.82032,1,1,8,5000,7240.8538,13629.843,15992.774,5000,4810.639,5000,4810.639,5000,1910.9502,0,1910.9502,7.8368875
478.2,1904.1424,1904.1424,1917.3935,-2102.8663,63.434558,63.434558,50,7.2550082,6.1795502,126.17198,59.30083,185.47281,248.90737,851.66162,8132.7694,0.12684983,0.25184983,0.12684983,2.4691336,399.82131,1,1,8,5000,7239.9886,13628.214,15992.813,5000,4806.8754,5000,4806.8754,5000,1909.456,0,1909.456,7.9375481
478.3,1902.6338,1902.6338,1915.9889,-2101.3259,63.430611,63.430611,50,7.2532752,6.1773361,126.07955,59.25739,185.33694,248.76755,851.55994,8131.7984,0.1267897,0.2517897,0.1267897,2.4676194,399.82232,1,1,8,5000,7239.1238,13626.586,15992.852,5000,4803.1145,5000,4803.1145,5000,1907.9515,0,1907.9515,8.0374794
478.4,1901.115,1901.115,1914.5735,-2099.7735,63.426667,63.426667,50,7.2515434,6.1751238,125.98641,59.213613,185.20002,248.62669,851.45832,8130.8281,0.12672961,0.25172961,0.12672961,2.4660908,399.82333,1,1,8,5000,7238.2595,13624.959,15992.893,5000,4799.3562,5000,4799.3562,5000,1906.4368,0,1906.4368,8.1366781
478.5,1899.5861,1899.5861,1913.1473,-2098.2093,63.422726,63.422726,50,7.2498128,6.1729135,125.89256,59.169503,185.06206,248.48479,851.35677,8129.8583,0.12666957,0.25166957,0.12666957,2.4645476,399.82436,1,1,8,5000,7237.3958,13623.333,15992.933,5000,4795.6007,5000,4795.6007,5000,1904.9121,0,1904.9121,8.2351406
478.6,1898.0472,1898.0472,1911.7103,-2096.6334,63.418788,63.418788,50,7.2480835,6.1707049,125.798,59.125061,184.92306,248.34185,851.25528,8128.8891,0.12660956,0.25160956,0.12660956,2.4629901,399.82541,1,1,8,5000,7236.5325,13621.708,15992.975,5000,4791.8478,5000,4791.8478,5000,1903.3774,0,1903.3774,8.3328635
478.7,1896.4982,1896.4982,1910.2627,-2095.0457,63.414854,63.414854,50,7.2463554,6.1684983,125.70274,59.080289,184.78303,248.19788,851.15384,8127.9205,0.12654961,0.25154961,0.12654961,2.4614184,399.82646,1,1,8,5000,7235.6698,13620.084,15993.016,5000,4788.0978,5000,4788.0978,5000,1901.8328,0,1901.8328,8.4298431
478.8,1894.9394,1894.9394,1908.8045,-2093.4464,63.410922,63.410922,50,7.2446287,6.1662936,125.60679,59.03519,184.64198,248.0529,851.05248,8126.9525,0.12648969,0.25148969,0.12648969,2.4598324,399.82753,1,1,8,5000,7234.8077,13618.462,15993.058,5000,4784.3504,5000,4784.3504,5000,1900.2784,0,1900.2784,8.5260758
478.9,1893.3707,1893.3707,1907.3358,-2091.8357,63.406994,63.406994,50,7.2429032,6.1640907,125.51014,58.989766,184.4999,247.9069,850.95117,8125.9851,0.12642983,0.25142983,0.12642983,2.4582323,399.8286,1,1,8,5000,7233.9461,13616.84,15993.101,5000,4780.6059,5000,4780.6059,5000,1898.7142,0,1898.7142,8.6215578
479,1891.7923,1891.7923,1905.8566,-2090.2134,63.403069,63.403069,50,7.241179,6.1618898,125.41281,58.944018,184.35682,247.75989,850.84993,8125.0184,0.12637,0.25137,0.12637,2.4566182,399.82969,1,1,8,5000,7233.085,13615.219,15993.144,5000,4776.8641,5000,4776.8641,5000,1897.1403,0,1897.1403,8.7162855
479.1,1890.2042,1890.2042,1904.3671,-2088.5798,63.399147,63.399147,50,7.2394561,6.1596907,125.31479,58.897951,184.21274,247.61189,850.74876,8124.0522,0.12631023,0.25131023,0.12631023,2.4549901,399.8308,1,1,8,5000,7232.2244,13613.599,15993.188,5000,4773.1252,5000,4773.1252,5000,1895.5568,0,1895.5568,8.810255
479.2,1888.6065,1888.6065,1902.8673,-2086.9349,63.395228,63.395228,50,7.2377345,6.1574937,125.2161,58.851565,184.06766,247.46289,850.64765,8123.0867,0.12625049,0.25125049,0.12625049,2.4533482,399.83191,1,1,8,5000,7231.3645,13611.98,15993.232,5000,4769.3891,5000,4769.3891,5000,1893.9638,0,1893.9638,8.9034626
479.3,1886.9993,1886.9993,1901.3572,-2085.2788,63.391313,63.391313,50,7.2360143,6.1552985,125.11673,58.804863,183.92159,247.3129,850.54661,8122.1218,0.12619081,0.25119081,0.12619081,2.4516926,399.83303,1,1,8,5000,7230.505,13610.362,15993.276,5000,4765.6559,5000,4765.6559,5000,1892.3613,0,1892.3613,8.9959044
479.4,1885.3827,1885.3827,1899.837,-2083.6116,63.387401,63.387401,50,7.2342953,6.1531053,125.0167,58.757847,183.77454,247.16194,850.44563,8121.1576,0.12613117,0.25113117,0.12613117,2.4500233,399.83417,1,1,8,5000,7229.6462,13608.746,15993.321,5000,4761.9256,5000,4761.9256,5000,1890.7495,0,1890.7495,9.0875766
479.5,1883.7567,1883.7567,1898.3068,-2081.9333,63.383492,63.383492,50,7.2325777,6.1509141,124.916,58.71052,183.62652,247.01001,850.34472,8120.194,0.12607158,0.25107158,0.12607158,2.4483404,399.83532,1,1,8,5000,7228.7879,13607.13,15993.367,5000,4758.1982,5000,4758.1982,5000,1889.1283,0,1889.1283,9.1784754
479.6,1882.1214,1882.1214,1896.7666,-2080.2441,63.379586,63.379586,50,7.2308615,6.1487249,124.81465,58.662883,183.47753,246.85711,850.24388,8119.231,0.12601203,0.25101203,0.12601203,2.446644,399.83648,1,1,8,5000,7227.9301,13605.516,15993.413,5000,4754.4737,5000,4754.4737,5000,1887.498,0,1887.498,9.2685969
479.7,1880.4769,1880.4769,1895.2164,-2078.544,63.375684,63.375684,50,7.2291466,6.1465376,124.71264,58.61494,183.32758,246.70326,850.14311,8118.2687,0.12595254,0.25095254,0.12595254,2.4449342,399.83765,1,1,8,5000,7227.073,13603.902,15993.459,5000,4750.7521,5000,4750.7521,5000,1885.8585,0,1885.8585,9.3579373
479.8,1878.8233,1878.8233,1893.6564,-2076.8331,63.371785,63.371785,50,7.227433,6.1443524,124.60998,58.566692,183.17668,246.54846,850.0424,8117.307,0.12589309,0.25089309,0.12589309,2.4432111,399.83883,1,1,8,5000,7226.2164,13602.29,15993.506,5000,4747.0335,5000,4747.0335,5000,1884.2099,0,1884.2099,9.4464927
479.9,1877.1607,1877.1607,1892.0866,-2075.1114,63.36789,63.36789,50,7.2257209,6.1421691,124.50669,58.518143,183.02483,246.39272,849.94177,8116.346,0.12583368,0.25083368,0.12583368,2.4414748,399.84002,1,1,8,5000,7225.3604,13600.678,15993.553,5000,4743.3179,5000,4743.3179,5000,1882.5524,0,1882.5524,9.5342593
480,1875.4891,1875.4891,1890.5071,-2073.3792,63.363998,63.363998,50,7.2240101,6.1399879,124.40275,58.469293,182.87204,246.23604,849.8412,8115.3857,0.12577433,0.25077433,0.12577433,2.4397254,399.84122,1,1,8,5000,7224.505,13599.068,15993.601,5000,4739.6052,5000,4739.6052,5000,1880.8859,0,1880.8859,9.6212333
480.1,1873.8086,1873.8086,1888.9181,-2071.6364,63.360109,63.360109,50,7.2223007,6.1378087,124.29818,58.420147,182.71833,246.07844,849.74071,8114.426,0.12571502,0.25071502,0.12571502,2.437963,399.84244,1,1,8,5000,7223.6502,13597.459,15993.649,5000,4735.8956,5000,4735.8956,5000,1879.2107,0,1879.2107,9.7074109
480.2,1872.1193,1872.1193,1887.3195,-2069.8832,63.356224,63.356224,50,7.2205927,6.1356315,124.19299,58.370705,182.56369,245.91992,849.64028,8113.4671,0.12565577,0.25065577,0.12565577,2.4361876,399.84366,1,1,8,5000,7222.796,13595.851,15993.698,5000,4732.189,5000,4732.189,5000,1877.5267,0,1877.5267,9.7927882
480.3,1870.4214,1870.4214,1885.7114,-2068.1195,63.352343,63.352343,50,7.2188861,6.1334564,124.08717,58.320971,182.40814,245.76049,849.53993,8112.5088,0.12559656,0.25059656,0.12559656,2.4343994,399.8449,1,1,8,5000,7221.9424,13594.245,15993.747,5000,4728.4855,5000,4728.4855,5000,1875.834,0,1875.834,9.8773615
480.4,1868.7147,1868.7147,1884.0939,-2066.3456,63.348464,63.348464,50,7.2171809,6.1312834,123.98074,58.270947,182.25168,245.60015,849.43965,8111.5511,0.1255374,0.2505374,0.1255374,2.4325985,399.84614,1,1,8,5000,7221.0894,13592.639,15993.796,5000,4724.785,5000,4724.785,5000,1874.1328,0,1874.1328,9.9611271
480.5,1866.9996,1866.9996,1882.4672,-2064.5615,63.34459,63.34459,50,7.2154772,6.1291124,123.87369,58.220635,182.09433,245.43892,849.33944,8110.5942,0.12547829,0.25047829,0.12547829,2.430785,399.8474,1,1,8,5000,7220.237,13591.034,15993.846,5000,4721.0876,5000,4721.0876,5000,1872.4231,0,1872.4231,10.044081
