time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
480.6,1865.276,1865.276,1880.8312,-2062.7673,63.340718,63.340718,50,7.2137748,6.1269435,123.76604,58.170038,181.93608,245.2768,849.2393,8109.638,0.12541923,0.25041923,0.12541923,2.4289588,399.84867,1,1,8,5000,7219.3852,13589.431,15993.896,5000,4717.3933,5000,4717.3933,5000,1870.705,0,1870.705,10.12622
480.7,1863.544,1863.544,1879.1861,-2060.9631,63.336851,63.336851,50,7.212074,6.1247767,123.65779,58.119159,181.77694,245.11379,849.13924,8108.6825,0.12536023,0.25036023,0.12536023,2.4271203,399.84994,1,1,8,5000,7218.5341,13587.829,15993.947,5000,4713.7022,5000,4713.7022,5000,1868.9786,0,1868.9786,10.20754
480.8,1861.8037,1861.8037,1877.532,-2059.1489,63.332986,63.332986,50,7.2103745,6.1226119,123.54893,58.067999,181.61693,244.94992,849.03925,8107.7276,0.12530127,0.25030127,0.12530127,2.4252694,399.85123,1,1,8,5000,7217.6836,13586.228,15993.998,5000,4710.0141,5000,4710.0141,5000,1867.2439,0,1867.2439,10.288038
480.9,1860.0552,1860.0552,1875.8688,-2057.3249,63.329126,63.329126,50,7.2086765,6.1204493,123.43949,58.016562,181.45606,244.78518,848.93934,8106.7735,0.12524236,0.25024236,0.12524236,2.4234062,399.85253,1,1,8,5000,7216.8337,13584.628,15994.049,5000,4706.3293,5000,4706.3293,5000,1865.5011,0,1865.5011,10.367709
481,1858.2986,1858.2986,1874.1968,-2055.4911,63.325269,63.325269,50,7.20698,6.1182888,123.32947,57.96485,181.29432,244.61959,848.8395,8105.8201,0.12518351,0.25018351,0.12518351,2.421531,399.85383,1,1,8,5000,7215.9844,13583.029,15994.101,5000,4702.6476,5000,4702.6476,5000,1863.7503,0,1863.7503,10.446551
481.1,1856.5339,1856.5339,1872.516,-2053.6477,63.321415,63.321415,50,7.205285,6.1161305,123.21886,57.912865,181.13173,244.45314,848.73974,8104.8675,0.1251247,0.2501247,0.1251247,2.4196436,399.85515,1,1,8,5000,7215.1357,13581.432,15994.153,5000,4698.9691,5000,4698.9691,5000,1861.9914,0,1861.9914,10.524559
481.2,1854.7613,1854.7613,1870.8264,-2051.7947,63.317566,63.317566,50,7.2035914,6.1139742,123.10768,57.86061,180.96829,244.28586,848.64005,8103.9155,0.12506595,0.25006595,0.12506595,2.4177443,399.85647,1,1,8,5000,7214.2877,13579.836,15994.206,5000,4695.2938,5000,4695.2938,5000,1860.2247,0,1860.2247,10.601731
481.3,1852.9808,1852.9808,1869.1282,-2049.9322,63.313719,63.313719,50,7.2018993,6.1118201,122.99593,57.808087,180.80402,244.11774,848.54043,8102.9643,0.12500725,0.25000725,0.12500725,2.4158332,399.85781,1,1,8,5000,7213.4404,13578.241,15994.259,5000,4691.6217,5000,4691.6217,5000,1858.4501,0,1858.4501,10.678062
481.4,1851.1926,1851.1926,1867.4214,-2048.0603,63.309877,63.309877,50,7.2002087,6.1096682,122.88362,57.7553,180.63892,243.94879,848.4409,8102.0138,0.1249486,0.2499486,0.1249486,2.4139104,399.85915,1,1,8,5000,7212.5937,13576.647,15994.312,5000,4687.9529,5000,4687.9529,5000,1856.6678,0,1856.6678,10.753549
481.5,1849.3966,1849.3966,1865.7061,-2046.1791,63.306038,63.306038,50,7.1985196,6.1075184,122.77074,57.70225,180.47299,243.77903,848.34144,8101.064,0.12489,0.24989,0.12489,2.4119759,399.86051,1,1,8,5000,7211.7476,13575.054,15994.366,5000,4684.2873,5000,4684.2873,5000,1854.8779,0,1854.8779,10.828189
481.6,1847.5931,1847.5931,1863.9824,-2044.2887,63.302203,63.302203,50,7.196832,6.1053708,122.65732,57.64894,180.30626,243.60846,848.24206,8100.115,0.12483146,0.24983146,0.12483146,2.4100298,399.86187,1,1,8,5000,7210.9023,13573.463,15994.42,5000,4680.625,5000,4680.625,5000,1853.0804,0,1853.0804,10.901979
481.7,1845.7821,1845.7821,1862.2504,-2042.3891,63.298371,63.298371,50,7.1951459,6.1032254,122.54335,57.595374,180.13872,243.43709,848.14276,8099.1667,0.12477296,0.24977296,0.12477296,2.4080724,399.86324,1,1,8,5000,7210.0575,13571.873,15994.475,5000,4676.966,5000,4676.966,5000,1851.2755,0,1851.2755,10.974914
481.8,1843.9636,1843.9636,1860.5102,-2040.4806,63.294544,63.294544,50,7.1934614,6.1010822,122.42883,57.541552,179.97039,243.26493,848.04353,8098.2192,0.12471453,0.24971453,0.12471453,2.4061036,399.86462,1,1,8,5000,7209.2134,13570.284,15994.53,5000,4673.3103,5000,4673.3103,5000,1849.4632,0,1849.4632,11.046992
481.9,1842.1378,1842.1378,1858.7618,-2038.5631,63.29072,63.29072,50,7.1917784,6.0989411,122.31379,57.487479,179.80126,243.09198,847.94439,8097.2725,0.12465614,0.24965614,0.12465614,2.4041236,399.86601,1,1,8,5000,7208.37,13568.697,15994.585,5000,4669.6579,5000,4669.6579,5000,1847.6436,0,1847.6436,11.11821
482,1840.3047,1840.3047,1857.0054,-2036.6368,63.286899,63.286899,50,7.1900969,6.0968023,122.19821,57.433156,179.63136,242.91826,847.84532,8096.3265,0.12459781,0.24959781,0.12459781,2.4021324,399.86741,1,1,8,5000,7207.5273,13567.11,15994.641,5000,4666.0089,5000,4666.0089,5000,1845.8168,0,1845.8168,11.188564
482.1,1838.4645,1838.4645,1855.241,-2034.7017,63.283083,63.283083,50,7.1884169,6.0946657,122.0821,57.378587,179.46069,242.74377,847.74634,8095.3812,0.12453953,0.24953953,0.12453953,2.4001303,399.86882,1,1,8,5000,7206.6853,13565.525,15994.697,5000,4662.3632,5000,4662.3632,5000,1843.9829,0,1843.9829,11.25805
482.2,1836.6172,1836.6172,1853.4687,-2032.758,63.27927,63.27927,50,7.1867386,6.0925313,121.96548,57.323774,179.28925,242.56852,847.64743,8094.4367,0.12448131,0.24948131,0.12448131,2.3981173,399.87024,1,1,8,5000,7205.8439,13563.941,15994.753,5000,4658.7208,5000,4658.7208,5000,1842.142,0,1842.142,11.326667
482.3,1834.7629,1834.7629,1851.6886,-2030.8057,63.275461,63.275461,50,7.1850617,6.0903991,121.84834,57.26872,179.11706,242.39252,847.54861,8093.493,0.12442314,0.24942314,0.12442314,2.3960934,399.87166,1,1,8,5000,7205.0032,13562.359,15994.81,5000,4655.0819,5000,4655.0819,5000,1840.2942,0,1840.2942,11.39441
482.4,1832.9018,1832.9018,1849.9008,-2028.8449,63.271656,63.271656,50,7.1833865,6.0882692,121.7307,57.213427,178.94412,242.21578,847.44987,8092.5501,0.12436503,0.24936503,0.12436503,2.3940589,399.8731,1,1,8,5000,7204.1632,13560.778,15994.866,5000,4651.4463,5000,4651.4463,5000,1838.4395,0,1838.4395,11.461277
482.5,1831.0338,1831.0338,1848.1054,-2026.8758,63.267854,63.267854,50,7.1817128,6.0861415,121.61255,57.157898,178.77045,242.0383,847.35121,8091.608,0.12430697,0.24930697,0.12430697,2.3920139,399.87454,1,1,8,5000,7203.3239,13559.198,15994.924,5000,4647.8142,5000,4647.8142,5000,1836.5781,0,1836.5781,11.527264
482.6,1829.1592,1829.1592,1846.3024,-2024.8984,63.264057,63.264057,50,7.1800407,6.0840161,121.49391,57.102136,178.59604,241.8601,847.25263,8090.6666,0.12424896,0.24924896,0.12424896,2.3899583,399.87599,1,1,8,5000,7202.4852,13557.619,15994.981,5000,4644.1854,5000,4644.1854,5000,1834.71,0,1834.71,11.592369
482.7,1827.2779,1827.2779,1844.492,-2022.9129,63.260263,63.260263,50,7.1783701,6.0818929,121.37477,57.046144,178.42092,241.68118,847.15413,8089.726,0.12419101,0.24919101,0.12419101,2.3878924,399.87744,1,1,8,5000,7201.6473,13556.042,15995.039,5000,4640.5602,5000,4640.5602,5000,1832.8354,0,1832.8354,11.656588
482.8,1825.3901,1825.3901,1842.6742,-2020.9193,63.256473,63.256473,50,7.1767012,6.079772,121.25516,56.989924,178.24508,241.50155,847.05572,8088.7862,0.12413312,0.24913312,0.12413312,2.3858162,399.87891,1,1,8,5000,7200.8101,13554.466,15995.098,5000,4636.9383,5000,4636.9383,5000,1830.9543,0,1830.9543,11.719919
482.9,1823.4959,1823.4959,1840.8491,-2018.9177,63.252687,63.252687,50,7.1750338,6.0776534,121.13506,56.933479,178.06854,241.32123,846.95738,8087.8473,0.12407528,0.24907528,0.12407528,2.3837299,399.88038,1,1,8,5000,7199.9736,13552.891,15995.156,5000,4633.32,5000,4633.32,5000,1829.0668,0,1829.0668,11.782359
483,1821.5953,1821.5953,1839.0169,-2016.9082,63.248905,63.248905,50,7.1733681,6.0755371,121.01449,56.876811,177.8913,241.14021,846.85914,8086.9091,0.1240175,0.2490175,0.1240175,2.3816336,399.88186,1,1,8,5000,7199.1378,13551.318,15995.215,5000,4629.7051,5000,4629.7051,5000,1827.173,0,1827.173,11.843904
483.1,1819.6885,1819.6885,1837.1776,-2014.8909,63.245127,63.245127,50,7.171704,6.073423,120.89346,56.819925,177.71338,240.95851,846.76097,8085.9717,0.12395977,0.24895977,0.12395977,2.3795274,399.88335,1,1,8,5000,7198.3027,13549.746,15995.275,5000,4626.0937,5000,4626.0937,5000,1825.273,0,1825.273,11.904553
483.2,1817.7756,1817.7756,1835.3312,-2012.866,63.241353,63.241353,50,7.1700415,6.0713113,120.77196,56.762821,177.53478,240.77613,846.6629,8085.0351,0.1239021,0.2489021,0.1239021,2.3774114,399.88485,1,1,8,5000,7197.4683,13548.176,15995.334,5000,4622.4858,5000,4622.4858,5000,1823.3669,0,1823.3669,11.964302
483.3,1815.8566,1815.8566,1833.478,-2010.8335,63.237582,63.237582,50,7.1683806,6.0692019,120.65001,56.705504,177.35551,240.59309,846.5649,8084.0993,0.12384449,0.24884449,0.12384449,2.3752857,399.88635,1,1,8,5000,7196.6346,13546.606,15995.394,5000,4618.8815,5000,4618.8815,5000,1821.4548,0,1821.4548,12.023149
483.4,1813.9316,1813.9316,1831.6179,-2008.7935,63.233816,63.233816,50,7.1667213,6.0670947,120.52761,56.647976,177.17558,240.4094,846.46699,8083.1644,0.12378693,0.24878693,0.12378693,2.3731504,399.88786,1,1,8,5000,7195.8017,13545.038,15995.454,5000,4615.2807,5000,4615.2807,5000,1819.5368,0,1819.5368,12.081091
483.5,1812.0008,1812.0008,1829.7511,-2006.7461,63.230054,63.230054,50,7.1650637,6.0649899,120.40476,56.590239,176.995,240.22506,846.36917,8082.2302,0.12372943,0.24872943,0.12372943,2.3710056,399.88938,1,1,8,5000,7194.9694,13543.472,15995.514,5000,4611.6834,5000,4611.6834,5000,1817.6129,0,1817.6129,12.138125
483.6,1810.0641,1810.0641,1827.8776,-2004.6914,63.226295,63.226295,50,7.1634077,6.0628875,120.28148,56.532297,176.81378,240.04008,846.27143,8081.2969,0.12367199,0.24867199,0.12367199,2.3688515,399.8909,1,1,8,5000,7194.1379,13541.907,15995.575,5000,4608.0897,5000,4608.0897,5000,1815.6834,0,1815.6834,12.194249
483.7,1808.1218,1808.1218,1825.9976,-2002.6295,63.222541,63.222541,50,7.1617534,6.0607873,120.15777,56.474152,176.63192,239.85446,846.17378,8080.3644,0.12361461,0.24861461,0.12361461,2.3666882,399.89244,1,1,8,5000,7193.3072,13540.343,15995.636,5000,4604.4996,5000,4604.4996,5000,1813.7481,0,1813.7481,12.24946
483.8,1806.174,1806.174,1824.1111,-2000.5606,63.21879,63.21879,50,7.1601007,6.0586895,120.03363,56.415808,176.44944,239.66823,846.07622,8079.4328,0.12355728,0.24855728,0.12355728,2.3645158,399.89397,1,1,8,5000,7192.4772,13538.781,15995.697,5000,4600.913,5000,4600.913,5000,1811.8074,0,1811.8074,12.303756
483.9,1804.2206,1804.2206,1822.2183,-1998.4846,63.215044,63.215044,50,7.1584497,6.056594,119.90908,56.357267,176.26634,239.48139,845.97874,8078.5019,0.12350001,0.24850001,0.12350001,2.3623343,399.89552,1,1,8,5000,7191.6479,13537.22,15995.759,5000,4597.3301,5000,4597.3301,5000,1809.8612,0,1809.8612,12.357134
484,1802.2618,1802.2618,1820.3192,-1996.4018,63.211301,63.211301,50,7.1568003,6.0545009,119.78411,56.298531,176.08264,239.29394,845.88135,8077.5719,0.1234428,0.2484428,0.1234428,2.360144,399.89707,1,1,8,5000,7190.8193,13535.66,15995.821,5000,4593.7507,5000,4593.7507,5000,1807.9096,0,1807.9096,12.409592
484.1,1800.2977,1800.2977,1818.4139,-1994.3122,63.207563,63.207563,50,7.1551526,6.0524102,119.65873,56.239605,175.89834,239.1059,845.78405,8076.6428,0.12338565,0.24838565,0.12338565,2.3579449,399.89863,1,1,8,5000,7189.9915,13534.102,15995.883,5000,4590.175,5000,4590.175,5000,1805.9528,0,1805.9528,12.461128
484.2,1798.3285,1798.3285,1816.5025,-1992.216,63.203828,63.203828,50,7.1535066,6.0503218,119.53296,56.18049,175.71345,238.91728,845.68684,8075.7144,0.12332855,0.24832855,0.12332855,2.3557372,399.90019,1,1,8,5000,7189.1644,13532.545,15995.945,5000,4586.6029,5000,4586.6029,5000,1803.9908,0,1803.9908,12.511738
484.3,1796.3541,1796.3541,1814.5851,-1990.1131,63.200098,63.200098,50,7.1518623,6.0482358,119.40679,56.121189,175.52798,238.72807,845.58971,8074.787,0.12327152,0.24827152,0.12327152,2.3535209,399.90176,1,1,8,5000,7188.3381,13530.989,15996.008,5000,4583.0345,5000,4583.0345,5000,1802.0237,0,1802.0237,12.561422
484.4,1794.3747,1794.3747,1812.6618,-1988.0038,63.196372,63.196372,50,7.1502196,6.0461522,119.28023,56.061707,175.34193,238.53831,845.49268,8073.8603,0.12321454,0.24821454,0.12321454,2.3512963,399.90334,1,1,8,5000,7187.5126,13529.435,15996.071,5000,4579.4697,5000,4579.4697,5000,1800.0517,0,1800.0517,12.610176
484.5,1792.3904,1792.3904,1810.7328,-1985.8881,63.19265,63.19265,50,7.1485787,6.0440709,119.15329,56.002044,175.15533,238.34798,845.39573,8072.9346,0.12315762,0.24815762,0.12315762,2.3490633,399.90492,1,1,8,5000,7186.6878,13527.883,15996.134,5000,4575.9086,5000,4575.9086,5000,1798.0748,0,1798.0748,12.657999
484.6,1790.4012,1790.4012,1808.798,-1983.7661,63.188931,63.188931,50,7.1469394,6.0419921,119.02597,55.942205,174.96817,238.1571,845.29887,8072.0096,0.12310076,0.24810076,0.12310076,2.3468222,399.90651,1,1,8,5000,7185.8637,13526.332,15996.197,5000,4572.3512,5000,4572.3512,5000,1796.0931,0,1796.0931,12.704889
484.7,1788.4074,1788.4074,1806.8575,-1981.638,63.185217,63.185217,50,7.1453018,6.0399156,118.89828,55.882192,174.78047,237.96569,845.20211,8071.0856,0.12304396,0.24804396,0.12304396,2.344573,399.90811,1,1,8,5000,7185.0404,13524.782,15996.26,5000,4568.7974,5000,4568.7974,5000,1794.1067,0,1794.1067,12.750842
484.8,1786.4089,1786.4089,1804.9116,-1979.5038,63.181508,63.181508,50,7.143666,6.0378415,118.77023,55.822008,174.59224,237.77375,845.10543,8070.1624,0.12298722,0.24798722,0.12298722,2.3423158,399.90971,1,1,8,5000,7184.2179,13523.234,15996.324,5000,4565.2474,5000,4565.2474,5000,1792.1157,0,1792.1157,12.795858
484.9,1784.4059,1784.4059,1802.9602,-1977.3637,63.177802,63.177802,50,7.1420318,6.0357699,118.64182,55.761657,174.40348,237.58128,845.00884,8069.24,0.12293053,0.24793053,0.12293053,2.3400509,399.91131,1,1,8,5000,7183.3961,13521.687,15996.388,5000,4561.701,5000,4561.701,5000,1790.1203,0,1790.1203,12.839934
485,1782.3985,1782.3985,1801.0035,-1975.2177,63.1741,63.1741,50,7.1403994,6.0337006,118.51306,55.70114,174.2142,237.3883,844.91234,8068.3186,0.12287391,0.24787391,0.12287391,2.3377783,399.91292,1,1,8,5000,7182.5751,13520.141,15996.452,5000,4558.1584,5000,4558.1584,5000,1788.1205,0,1788.1205,12.883069
485.1,1780.3867,1780.3867,1799.0416,-1973.066,63.170402,63.170402,50,7.1387687,6.0316338,118.38396,55.640461,174.02442,237.19482,844.81594,8067.398,0.12281735,0.24781735,0.12281735,2.3354981,399.91454,1,1,8,5000,7181.7549,13518.598,15996.517,5000,4554.6196,5000,4554.6196,5000,1786.1163,0,1786.1163,12.92526
485.2,1778.3708,1778.3708,1797.0745,-1970.9086,63.166709,63.166709,50,7.1371397,6.0295694,118.25452,55.579623,173.83414,237.00085,844.71962,8066.4782,0.12276085,0.24776085,0.12276085,2.3332104,399.91616,1,1,8,5000,7180.9355,13517.055,15996.582,5000,4551.0844,5000,4551.0844,5000,1784.108,0,1784.108,12.966505
485.3,1776.3506,1776.3506,1795.1024,-1968.7457,63.16302,63.16302,50,7.1355124,6.0275074,118.12474,55.518629,173.64337,236.80639,844.6234,8065.5594,0.12270441,0.24770441,0.12270441,2.3309154,399.91779,1,1,8,5000,7180.1168,13515.514,15996.646,5000,4547.553,5000,4547.553,5000,1782.0955,0,1782.0955,13.006803
485.4,1774.3265,1774.3265,1793.1253,-1966.5774,63.159335,63.159335,50,7.1338869,6.0254478,117.99464,55.457483,173.45213,236.61146,844.52727,8064.6414,0.12264803,0.24764803,0.12264803,2.3286132,399.91942,1,1,8,5000,7179.2989,13513.974,15996.711,5000,4544.0254,5000,4544.0254,5000,1780.0791,0,1780.0791,13.046152
485.5,1772.2984,1772.2984,1791.1433,-1964.4037,63.155654,63.155654,50,7.1322631,6.0233907,117.86422,55.396185,173.26041,236.41606,844.43123,8063.7243,0.1225917,0.2475917,0.1225917,2.326304,399.92105,1,1,8,5000,7178.4818,13512.436,15996.777,5000,4540.5016,5000,4540.5016,5000,1778.0588,0,1778.0588,13.084551
485.6,1770.2665,1770.2665,1789.1566,-1962.2249,63.151977,63.151977,50,7.1306411,6.021336,117.73349,55.334741,173.06823,236.22021,844.33529,8062.8081,0.12253544,0.24753544,0.12253544,2.3239878,399.92269,1,1,8,5000,7177.6655,13510.9,15996.842,5000,4536.9815,5000,4536.9815,5000,1776.0346,0,1776.0346,13.121996
485.7,1768.2308,1768.2308,1787.1653,-1960.0409,63.148305,63.148305,50,7.1290208,6.0192838,117.60245,55.273153,172.87561,236.02391,844.23943,8061.8927,0.12247924,0.24747924,0.12247924,2.3216647,399.92434,1,1,8,5000,7176.8499,13509.365,15996.908,5000,4533.4652,5000,4533.4652,5000,1774.0068,0,1774.0068,13.158488
485.8,1766.1915,1766.1915,1785.1694,-1957.8519,63.144636,63.144636,50,7.1274022,6.017234,117.47111,55.211424,172.68254,235.82717,844.14367,8060.9783,0.12242311,0.24742311,0.12242311,2.3193349,399.92599,1,1,8,5000,7176.0352,13507.831,15996.974,5000,4529.9528,5000,4529.9528,5000,1771.9753,0,1771.9753,13.194024
485.9,1764.1487,1764.1487,1783.169,-1955.658,63.140972,63.140972,50,7.1257854,6.0151867,117.33948,55.149556,172.48904,235.63001,844.04801,8060.0648,0.12236703,0.24736703,0.12236703,2.3169986,399.92764,1,1,8,5000,7175.2212,13506.299,15997.039,5000,4526.4441,5000,4526.4441,5000,1769.9404,0,1769.9404,13.228603
486,1762.1024,1762.1024,1781.1642,-1953.4593,63.137312,63.137312,50,7.1241704,6.0131418,117.20756,55.087553,172.29511,235.43243,843.95243,8059.1521,0.12231101,0.24731101,0.12231101,2.3146557,399.9293,1,1,8,5000,7174.4081,13504.768,15997.106,5000,4522.9392,5000,4522.9392,5000,1767.902,0,1767.902,13.262223
486.1,1760.0528,1760.0528,1779.1552,-1951.256,63.133657,63.133657,50,7.1225571,6.0110994,117.07536,55.025419,172.10078,235.23443,843.85695,8058.2403,0.12225506,0.24725506,0.12225506,2.3123066,399.93096,1,1,8,5000,7173.5957,13503.239,15997.172,5000,4519.4382,5000,4519.4382,5000,1765.8603,0,1765.8603,13.294883
486.2,1757.9999,1757.9999,1777.142,-1949.0481,63.130005,63.130005,50,7.1209456,6.0090595,116.94288,54.963155,171.90604,235.03604,843.76157,8057.3295,0.12219916,0.24719916,0.12219916,2.3099512,399.93263,1,1,8,5000,7172.7841,13501.711,15997.238,5000,4515.941,5000,4515.941,5000,1763.8154,0,1763.8154,13.326581
486.3,1755.9439,1755.9439,1775.1247,-1946.8357,63.126358,63.126358,50,7.1193359,6.007022,116.81014,54.900765,171.7109,234.83726,843.66628,8056.4195,0.12214333,0.24714333,0.12214333,2.3075897,399.9343,1,1,8,5000,7171.9733,13500.185,15997.305,5000,4512.4476,5000,4512.4476,5000,1761.7674,0,1761.7674,13.357317
486.4,1753.8849,1753.8849,1773.1035,-1944.6189,63.122715,63.122715,50,7.1177279,6.004987,116.67713,54.838253,171.51539,234.6381,843.57108,8055.5104,0.12208756,0.24708756,0.12208756,2.3052223,399.93597,1,1,8,5000,7171.1634,13498.66,15997.372,5000,4508.9581,5000,4508.9581,5000,1759.7164,0,1759.7164,13.387088
486.5,1751.8229,1751.8229,1771.0784,-1942.3979,63.119076,63.119076,50,7.1161217,6.0029545,116.54387,54.77562,171.31949,234.43857,843.47598,8054.6023,0.12203185,0.24703185,0.12203185,2.3028491,399.93765,1,1,8,5000,7170.3542,13497.137,15997.439,5000,4505.4724,5000,4505.4724,5000,1757.6625,0,1757.6625,13.415894
486.6,1749.7581,1749.7581,1769.0495,-1940.1727,63.115442,63.115442,50,7.1145173,6.0009244,116.41036,54.712871,171.12324,234.23868,843.38097,8053.695,0.1219762,0.2469762,0.1219762,2.3004701,399.93933,1,1,8,5000,7169.5458,13495.616,15997.506,5000,4501.9906,5000,4501.9906,5000,1755.6058,0,1755.6058,13.443733
486.7,1747.6906,1747.6906,1767.0169,-1937.9436,63.111812,63.111812,50,7.1129147,5.9988969,116.27661,54.650008,170.92662,234.03843,843.28606,8052.7887,0.12192062,0.24692062,0.12192062,2.2980856,399.94101,1,1,8,5000,7168.7383,13494.096,15997.573,5000,4498.5127,5000,4498.5127,5000,1753.5463,0,1753.5463,13.470604
486.8,1745.6204,1745.6204,1764.9808,-1935.7104,63.108186,63.108186,50,7.1113138,5.9968718,116.14263,54.587034,170.72966,233.83785,843.19124,8051.8833,0.1218651,0.2468651,0.1218651,2.2956956,399.9427,1,1,8,5000,7167.9315,13492.577,15997.641,5000,4495.0386,5000,4495.0386,5000,1751.4843,0,1751.4843,13.496507
486.9,1743.5477,1743.5477,1762.9412,-1933.4735,63.104564,63.104564,50,7.1097148,5.9948492,116.00841,54.523953,170.53236,233.63693,843.09652,8050.9788,0.12180964,0.24680964,0.12180964,2.2933003,399.94439,1,1,8,5000,7167.1256,13491.06,15997.708,5000,4491.5685,5000,4491.5685,5000,1749.4197,0,1749.4197,13.521439
487,1741.4725,1741.4725,1760.8981,-1931.2329,63.100947,63.100947,50,7.1081175,5.9928292,115.87397,54.460767,170.33474,233.43569,843.0019,8050.0752,0.12175424,0.24675424,0.12175424,2.2908998,399.94608,1,1,8,5000,7166.3205,13489.544,15997.776,5000,4488.1022,5000,4488.1022,5000,1747.3527,0,1747.3527,13.5454
487.1,1739.3951,1739.3951,1758.8519,-1928.9887,63.097334,63.097334,50,7.106522,5.9908116,115.73932,54.39748,170.1368,233.23413,842.90737,8049.1725,0.1216989,0.2466989,0.1216989,2.2884942,399.94778,1,1,8,5000,7165.5161,13488.03,15997.843,5000,4484.6398,5000,4484.6398,5000,1745.2835,0,1745.2835,13.568389
487.2,1737.3154,1737.3154,1756.8024,-1926.7409,63.093725,63.093725,50,7.1049284,5.9887965,115.60446,54.334094,169.93855,233.03228,842.81294,8048.2707,0.12164363,0.24664363,0.12164363,2.2860837,399.94948,1,1,8,5000,7164.7127,13486.518,15997.911,5000,4481.1813,5000,4481.1813,5000,1743.212,0,1743.212,13.590406
487.3,1735.2335,1735.2335,1754.7498,-1924.4898,63.09012,63.09012,50,7.1033365,5.9867839,115.46939,54.270614,169.74,232.83012,842.7186,8047.3699,0.12158842,0.24658842,0.12158842,2.2836684,399.95118,1,1,8,5000,7163.91,13485.007,15997.979,5000,4477.7268,5000,4477.7268,5000,1741.1384,0,1741.1384,13.611448
487.4,1733.1497,1733.1497,1752.6943,-1922.2355,63.08652,63.08652,50,7.1017464,5.9847738,115.33413,54.207041,169.54117,232.62769,842.62436,8046.4699,0.12153327,0.24653327,0.12153327,2.2812484,399.95289,1,1,8,5000,7163.1081,13483.498,15998.047,5000,4474.2761,5000,4474.2761,5000,1739.0628,0,1739.0628,13.631516
487.5,1731.0639,1731.0639,1750.6359,-1919.978,63.082924,63.082924,50,7.1001582,5.9827662,115.19868,54.143378,169.34206,232.42498,842.53022,8045.571,0.12147818,0.24647818,0.12147818,2.2788239,399.95459,1,1,8,5000,7162.3071,13481.99,15998.115,5000,4470.8294,5000,4470.8294,5000,1736.9853,0,1736.9853,13.650608
487.6,1728.9763,1728.9763,1748.5747,-1917.7174,63.079333,63.079333,50,7.0985717,5.9807612,115.06304,54.07963,169.14267,232.22201,842.43617,8044.6729,0.12142316,0.24642316,0.12142316,2.2763949,399.9563,1,1,8,5000,7161.5069,13480.484,15998.184,5000,4467.3865,5000,4467.3865,5000,1734.906,0,1734.906,13.668724
487.7,1726.8869,1726.8869,1746.5109,-1915.4539,63.075746,63.075746,50,7.0969871,5.9787586,114.92723,54.0158,168.94303,232.01878,842.34223,8043.7757,0.1213682,0.2463682,0.1213682,2.2739616,399.95801,1,1,8,5000,7160.7075,13478.979,15998.252,5000,4463.9477,5000,4463.9477,5000,1732.825,0,1732.825,13.685864
487.8,1724.796,1724.796,1744.4444,-1913.1876,63.072163,63.072163,50,7.0954043,5.9767586,114.79125,53.951889,168.74314,231.81531,842.24837,8042.8795,0.12131331,0.24631331,0.12131331,2.2715242,399.95972,1,1,8,5000,7159.9089,13477.476,15998.32,5000,4460.5127,5000,4460.5127,5000,1730.7424,0,1730.7424,13.702025
487.9,1722.7035,1722.7035,1742.3755,-1910.9185,63.068584,63.068584,50,7.0938232,5.9747611,114.65511,53.887902,168.54301,231.6116,842.15462,8041.9842,0.12125847,0.24625847,0.12125847,2.2690827,399.96144,1,1,8,5000,7159.1112,13475.974,15998.389,5000,4457.0817,5000,4457.0817,5000,1728.6583,0,1728.6583,13.717209
488,1720.6097,1720.6097,1740.3042,-1908.6469,63.06501,63.06501,50,7.0922441,5.9727661,114.51881,53.823841,168.34265,231.40766,842.06097,8041.0899,0.1212037,0.2462037,0.1212037,2.2666374,399.96316,1,1,8,5000,7158.3143,13474.474,15998.458,5000,4453.6546,5000,4453.6546,5000,1726.5728,0,1726.5728,13.731414
488.1,1718.5145,1718.5145,1738.2306,-1906.3727,63.06144,63.06144,50,7.0906667,5.9707736,114.38236,53.75971,168.14207,231.20351,841.96741,8040.1965,0.121149,0.246149,0.121149,2.2641882,399.96487,1,1,8,5000,7157.5182,13472.975,15998.526,5000,4450.2315,5000,4450.2315,5000,1724.486,0,1724.486,13.74464
488.2,1716.4181,1716.4181,1736.1549,-1904.0962,63.057875,63.057875,50,7.0890911,5.9687837,114.24577,53.695512,167.94128,230.99916,841.87395,8039.304,0.12109435,0.24609435,0.12109435,2.2617355,399.96659,1,1,8,5000,7156.723,13471.479,15998.595,5000,4446.8124,5000,4446.8124,5000,1722.398,0,1722.398,13.756886
488.3,1714.3206,1714.3206,1734.0771,-1901.8174,63.054314,63.054314,50,7.0875174,5.9667963,114.10904,53.63125,167.74029,230.79461,841.78058,8038.4125,0.12103978,0.24603978,0.12103978,2.2592792,399.96832,1,1,8,5000,7155.9285,13469.983,15998.664,5000,4443.3972,5000,4443.3972,5000,1720.3089,0,1720.3089,13.768152
488.4,1712.222,1712.222,1731.9973,-1899.5364,63.050757,63.050757,50,7.0859455,5.9648114,113.97218,53.566927,167.53911,230.58987,841.68732,8037.5219,0.12098526,0.24598526,0.12098526,2.2568196,399.97004,1,1,8,5000,7155.135,13468.489,15998.733,5000,4439.9859,5000,4439.9859,5000,1718.2189,0,1718.2189,13.778438
488.5,1710.1226,1710.1226,1729.9156,-1897.2534,63.047204,63.047204,50,7.0843755,5.962829,113.8352,53.502546,167.33775,230.38495,841.59415,8036.6322,0.12093081,0.24593081,0.12093081,2.2543567,399.97176,1,1,8,5000,7154.3422,13466.997,15998.802,5000,4436.5787,5000,4436.5787,5000,1716.1279,0,1716.1279,13.787743
488.6,1708.0224,1708.0224,1727.8322,-1894.9684,63.043656,63.043656,50,7.0828072,5.9608491,113.69811,53.43811,167.13622,230.17987,841.50109,8035.7435,0.12087642,0.24587642,0.12087642,2.2518907,399.97349,1,1,8,5000,7153.5503,13465.506,15998.87,5000,4433.1754,5000,4433.1754,5000,1714.0362,0,1714.0362,13.796067
488.7,1705.9215,1705.9215,1725.7471,-1892.6817,63.040113,63.040113,50,7.0812408,5.9588718,113.5609,53.373623,166.93452,229.97464,841.40812,8034.8557,0.12082209,0.24582209,0.12082209,2.2494217,399.97521,1,1,8,5000,7152.7592,13464.017,15998.939,5000,4429.776,5000,4429.776,5000,1711.9437,0,1711.9437,13.803411
488.8,1703.82,1703.82,1723.6605,-1890.3932,63.036573,63.036573,50,7.0796762,5.9568971,113.42359,53.309088,166.73268,229.76925,841.31525,8033.9688,0.12076783,0.24576783,0.12076783,2.2469499,399.97694,1,1,8,5000,7151.969,13462.53,15999.008,5000,4426.3807,5000,4426.3807,5000,1709.8507,0,1709.8507,13.809772
488.9,1701.718,1701.718,1721.5724,-1888.1031,63.033038,63.033038,50,7.0781135,5.9549248,113.28618,53.244507,166.53069,229.56373,841.22248,8033.0829,0.12071363,0.24571363,0.12071363,2.2444753,399.97866,1,1,8,5000,7151.1796,13461.044,15999.078,5000,4422.9893,5000,4422.9893,5000,1707.7572,0,1707.7572,13.815153
489,1699.6156,1699.6156,1719.4829,-1885.8115,63.029508,63.029508,50,7.0765526,5.9529551,113.14869,53.179884,166.32857,229.35808,841.12981,8032.198,0.1206595,0.2456595,0.1206595,2.2419982,399.98039,1,1,8,5000,7150.3911,13459.56,15999.147,5000,4419.6019,5000,4419.6019,5000,1705.6634,0,1705.6634,13.819552
489.1,1697.5129,1697.5129,1717.3922,-1883.5185,63.025981,63.025981,50,7.0749935,5.9509879,113.01111,53.115223,166.12633,229.15232,841.03723,8031.314,0.12060543,0.24560543,0.12060543,2.2395186,399.98212,1,1,8,5000,7149.6033,13458.077,15999.216,5000,4416.2185,5000,4416.2185,5000,1703.5692,0,1703.5692,13.822969
489.2,1695.41,1695.41,1715.3003,-1881.2243,63.02246,63.02246,50,7.0734363,5.9490233,112.87346,53.050525,165.92398,228.94644,840.94476,8030.4309,0.12055142,0.24555142,0.12055142,2.2370367,399.98385,1,1,8,5000,7148.8165,13456.596,15999.285,5000,4412.8391,5000,4412.8391,5000,1701.4749,0,1701.4749,13.825405
489.3,1693.3071,1693.3071,1713.2074,-1878.9289,63.018942,63.018942,50,7.0718809,5.9470611,112.73573,52.985795,165.72153,228.74047,840.85238,8029.5488,0.12049748,0.24549748,0.12049748,2.2345526,399.98558,1,1,8,5000,7148.0304,13455.116,15999.354,5000,4409.4637,5000,4409.4637,5000,1699.3805,0,1699.3805,13.82686
489.4,1691.2041,1691.2041,1711.1135,-1876.6325,63.015429,63.015429,50,7.0703273,5.9451016,112.59795,52.921036,165.51898,228.53441,840.76011,8028.6676,0.1204436,0.2454436,0.1204436,2.2320665,399.98731,1,1,8,5000,7147.2453,13453.638,15999.423,5000,4406.0922,5000,4406.0922,5000,1697.2862,0,1697.2862,13.827333
489.5,1689.1013,1689.1013,1709.0188,-1874.3351,63.01192,63.01192,50,7.0687756,5.9431445,112.46011,52.85625,165.31636,228.32828,840.66793,8027.7874,0.12038978,0.24538978,0.12038978,2.2295785,399.98903,1,1,8,5000,7146.4609,13452.162,15999.492,5000,4402.7248,5000,4402.7248,5000,1695.1919,0,1695.1919,13.826825
489.6,1686.9988,1686.9988,1706.9233,-1872.0369,63.008416,63.008416,50,7.0672257,5.94119,112.32222,52.791442,165.11366,228.12207,840.57585,8026.9081,0.12033603,0.24533603,0.12033603,2.2270886,399.99076,1,1,8,5000,7145.6774,13450.687,15999.561,5000,4399.3614,5000,4399.3614,5000,1693.0979,0,1693.0979,13.825336
489.7,1684.8965,1684.8965,1704.8272,-1869.7381,63.004916,63.004916,50,7.0656777,5.9392381,112.18428,52.726613,164.9109,227.91581,840.48388,8026.0298,0.12028234,0.24528234,0.12028234,2.2245972,399.99249,1,1,8,5000,7144.8948,13449.214,15999.63,5000,4396.0019,5000,4396.0019,5000,1691.0043,0,1691.0043,13.822867
489.8,1682.7947,1682.7947,1702.7305,-1867.4386,63.00142,63.00142,50,7.0641315,5.9372886,112.04631,52.661768,164.70808,227.7095,840.392,8025.1525,0.12022872,0.24522872,0.12022872,2.2221042,399.99422,1,1,8,5000,7144.113,13447.742,15999.7,5000,4392.6464,5000,4392.6464,5000,1688.9111,0,1688.9111,13.819417
489.9,1680.6934,1680.6934,1700.6334,-1865.1386,62.997929,62.997929,50,7.0625871,5.9353417,111.90832,52.596909,164.50523,227.50315,840.30022,8024.276,0.12017516,0.24517516,0.12017516,2.2196098,399.99594,1,1,8,5000,7143.332,13446.272,15999.769,5000,4389.295,5000,4389.295,5000,1686.8184,0,1686.8184,13.814987
490,1678.5928,1678.5928,1698.5359,-1862.8383,62.994442,62.994442,50,7.0610446,5.9333974,111.7703,52.532039,164.30234,227.29678,840.20854,8023.4006,0.12012167,0.24512167,0.12012167,2.2171142,399.99767,1,1,8,5000,7142.5519,13444.804,15999.838,5000,4385.9475,5000,4385.9475,5000,1684.7264,0,1684.7264,13.809578
490.1,1676.4928,1676.4928,1696.4383,-1860.5377,62.990959,62.990959,50,7.059504,5.9314555,111.63226,52.467163,164.09942,227.09038,840.11696,8022.5261,0.12006823,0.24506823,0.12006823,2.2146174,399.9994,1,1,8,5000,7141.7726,13443.337,15999.907,5000,4382.6041,5000,4382.6041,5000,1682.6351,0,1682.6351,13.80319
490.2,1674.3938,1674.3938,1694.3405,-1858.237,62.987481,62.987481,50,7.0579651,5.9295162,111.49422,52.402282,163.8965,226.88398,840.02548,8021.6525,0.12001487,0.24501487,0.12001487,2.2121197,400.00112,1,1,8,5000,7140.9942,13441.871,15999.976,5000,4379.2646,5000,4379.2646,5000,1680.5446,0,1680.5446,13.795823
490.3,1672.2957,1672.2957,1692.2426,-1855.9362,62.984008,62.984008,50,7.0564282,5.9275795,111.35617,52.3374,163.69357,226.67758,839.93411,8020.7799,0.11996156,0.24496156,0.11996156,2.2096212,400.00284,1,1,8,5000,7140.2166,13440.408,16000.045,5000,4375.9291,5000,4375.9291,5000,1678.4551,0,1678.4551,13.787479
490.4,1670.1986,1670.1986,1690.1448,-1853.6355,62.980538,62.980538,50,7.054893,5.9256453,111.21813,52.272521,163.49065,226.47119,839.84283,8019.9082,0.11990832,0.24490832,0.11990832,2.2071219,400.00457,1,1,8,5000,7139.4399,13438.946,16000.114,5000,4372.5977,5000,4372.5977,5000,1676.3667,0,1676.3667,13.778156
490.5,1668.1026,1668.1026,1688.0473,-1851.335,62.977073,62.977073,50,7.0533597,5.9237136,111.0801,52.207647,163.28775,226.26482,839.75165,8019.0375,0.11985515,0.24485515,0.11985515,2.2046221,400.00629,1,1,8,5000,7138.664,13437.485,16000.183,5000,4369.2702,5000,4369.2702,5000,1674.2794,0,1674.2794,13.767857
490.6,1666.008,1666.008,1685.9499,-1849.0348,62.973613,62.973613,50,7.0518283,5.9217844,110.94209,52.142782,163.08487,226.05848,839.66057,8018.1678,0.11980204,0.24480204,0.11980204,2.2021218,400.00801,1,1,8,5000,7137.889,13436.026,16000.251,5000,4365.9468,5000,4365.9468,5000,1672.1934,0,1672.1934,13.756582
490.7,1663.9147,1663.9147,1683.853,-1846.735,62.970156,62.970156,50,7.0502987,5.9198578,110.8041,52.077928,162.88203,225.85219,839.56959,8017.299,0.11974899,0.24474899,0.11974899,2.1996212,400.00972,1,1,8,5000,7137.1148,13434.569,16000.32,5000,4362.6273,5000,4362.6273,5000,1670.1087,0,1670.1087,13.744332
490.8,1661.8228,1661.8228,1681.7565,-1844.4358,62.966705,62.966705,50,7.0487709,5.9179337,110.66615,52.013089,162.67924,225.64594,839.47871,8016.4311,0.11969601,0.24469601,0.11969601,2.1971204,400.01144,1,1,8,5000,7136.3415,13433.113,16000.389,5000,4359.3119,5000,4359.3119,5000,1668.0254,0,1668.0254,13.731107
490.9,1659.7325,1659.7325,1679.6607,-1842.1372,62.963257,62.963257,50,7.047245,5.9160121,110.52823,51.948269,162.4765,225.43976,839.38793,8015.5643,0.11964309,0.24464309,0.11964309,2.1946196,400.01316,1,1,8,5000,7135.569,13431.659,16000.458,5000,4356.0004,5000,4356.0004,5000,1665.9438,0,1665.9438,13.716909
491,1657.6438,1657.6438,1677.5655,-1839.8393,62.959814,62.959814,50,7.0457209,5.9140931,110.39036,51.883469,162.27383,225.23364,839.29725,8014.6983,0.11959023,0.24459023,0.11959023,2.1921189,400.01487,1,1,8,5000,7134.7974,13430.207,16000.526,5000,4352.6929,5000,4352.6929,5000,1663.8638,0,1663.8638,13.701737
491.1,1655.5569,1655.5569,1675.4711,-1837.5423,62.956375,62.956375,50,7.0441987,5.9121765,110.25254,51.818694,162.07123,225.02761,839.20666,8013.8333,0.11953744,0.24453744,0.11953744,2.1896184,400.01658,1,1,8,5000,7134.0266,13428.756,16000.595,5000,4349.3895,5000,4349.3895,5000,1661.7855,0,1661.7855,13.685594
491.2,1653.4719,1653.4719,1673.3776,-1835.2463,62.952941,62.952941,50,7.0426783,5.9102625,110.11478,51.753947,161.86873,224.82167,839.11618,8012.9693,0.11948471,0.24448471,0.11948471,2.1871183,400.01829,1,1,8,5000,7133.2566,13427.307,16000.663,5000,4346.09,5000,4346.09,5000,1659.7091,0,1659.7091,13.66848
491.3,1651.3889,1651.3889,1671.2851,-1832.9514,62.949511,62.949511,50,7.0411597,5.9083511,109.97709,51.68923,161.66632,224.61583,839.0258,8012.1062,0.11943205,0.24443205,0.11943205,2.1846187,400.01999,1,1,8,5000,7132.4876,13425.859,16000.731,5000,4342.7945,5000,4342.7945,5000,1657.6347,0,1657.6347,13.650396
491.4,1649.3079,1649.3079,1669.1937,-1830.6577,62.946085,62.946085,50,7.039643,5.9064421,109.83946,51.624547,161.46401,224.41009,838.93552,8011.2441,0.11937945,0.24437945,0.11937945,2.1821197,400.0217,1,1,8,5000,7131.7193,13424.413,16000.8,5000,4339.503,5000,4339.503,5000,1655.5624,0,1655.5624,13.631343
491.5,1647.2291,1647.2291,1667.1035,-1828.3653,62.942664,62.942664,50,7.0381281,5.9045357,109.70192,51.559902,161.26182,224.20448,838.84534,8010.3829,0.11932691,0.24432691,0.11932691,2.1796215,400.0234,1,1,8,5000,7130.9519,13422.968,16000.868,5000,4336.2155,5000,4336.2155,5000,1653.4922,0,1653.4922,13.611323
491.6,1645.1525,1645.1525,1665.0146,-1826.0743,62.939247,62.939247,50,7.0366151,5.9026317,109.56446,51.495296,161.05976,223.999,838.75526,8009.5227,0.11927444,0.24427444,0.11927444,2.1771241,400.0251,1,1,8,5000,7130.1854,13421.525,16000.936,5000,4332.932,5000,4332.932,5000,1651.4242,0,1651.4242,13.590336
491.7,1643.0783,1643.0783,1662.9271,-1823.7849,62.935834,62.935834,50,7.0351038,5.9007303,109.42709,51.430734,160.85783,223.79366,838.66528,8008.6635,0.11922203,0.24422203,0.11922203,2.1746279,400.02679,1,1,8,5000,7129.4197,13420.084,16001.004,5000,4329.6524,5000,4329.6524,5000,1649.3587,0,1649.3587,13.568384
491.8,1641.0066,1641.0066,1660.8411,-1821.4971,62.932426,62.932426,50,7.0335945,5.8988314,109.28983,51.366218,160.65604,223.58847,838.57539,8007.8051,0.11916968,0.24416968,0.11916968,2.1721328,400.02849,1,1,8,5000,7128.6549,13418.644,16001.072,5000,4326.3769,5000,4326.3769,5000,1647.2956,0,1647.2956,13.545468
491.9,1638.9375,1638.9375,1658.7567,-1819.2111,62.929022,62.929022,50,7.0320869,5.8969351,109.15266,51.301752,160.45442,223.38344,838.48561,8006.9478,0.1191174,0.2441174,0.1191174,2.169639,400.03018,1,1,8,5000,7127.8909,13417.206,16001.139,5000,4323.1053,5000,4323.1053,5000,1645.2351,0,1645.2351,13.521589
492,1636.8711,1636.8711,1656.674,-1816.9269,62.925622,62.925622,50,7.0305812,5.8950412,109.01562,51.237339,160.25295,223.17858,838.39593,8006.0914,0.11906518,0.24406518,0.11906518,2.1671466,400.03186,1,1,8,5000,7127.1277,13415.77,16001.207,5000,4319.8377,5000,4319.8377,5000,1643.1772,0,1643.1772,13.496749
492.1,1634.8074,1634.8074,1654.5931,-1814.6448,62.922227,62.922227,50,7.0290773,5.8931498,108.87869,51.172982,160.05167,222.97389,838.30634,8005.2359,0.11901303,0.24401303,0.11901303,2.1646559,400.03355,1,1,8,5000,7126.3654,13414.335,16001.275,5000,4316.5741,5000,4316.5741,5000,1641.1221,0,1641.1221,13.470949
492.2,1632.7466,1632.7466,1652.5141,-1812.3647,62.918836,62.918836,50,7.0275753,5.8912609,108.74188,51.108684,159.85056,222.7694,838.21686,8004.3814,0.11896094,0.24396094,0.11896094,2.1621668,400.03523,1,1,8,5000,7125.6039,13412.902,16001.342,5000,4313.3144,5000,4313.3144,5000,1639.0699,0,1639.0699,13.444191
492.3,1630.6888,1630.6888,1650.4372,-1810.0868,62.91545,62.91545,50,7.026075,5.8893746,108.60521,51.044448,159.64966,222.56511,838.12748,8003.5278,0.11890891,0.24390891,0.11890891,2.1596796,400.0369,1,1,8,5000,7124.8433,13411.47,16001.409,5000,4310.0587,5000,4310.0587,5000,1637.0207,0,1637.0207,13.416475
492.4,1628.634,1628.634,1648.3623,-1807.8113,62.912067,62.912067,50,7.0245766,5.8874907,108.46868,50.980278,159.44895,222.36102,838.03819,8002.6752,0.11885695,0.24385695,0.11885695,2.1571944,400.03858,1,1,8,5000,7124.0835,13410.04,16001.476,5000,4306.807,5000,4306.807,5000,1634.9745,0,1634.9745,13.387805
492.5,1626.5825,1626.5825,1646.2897,-1805.5382,62.908689,62.908689,50,7.0230801,5.8856093,108.33229,50.916176,159.24847,222.15715,837.949,8001.8235,0.11880505,0.24380505,0.11880505,2.1547113,400.04025,1,1,8,5000,7123.3246,13408.611,16001.543,5000,4303.5592,5000,4303.5592,5000,1632.9315,0,1632.9315,13.35818
492.6,1624.5342,1624.5342,1644.2194,-1803.2676,62.905316,62.905316,50,7.0215853,5.8837304,108.19605,50.852146,159.0482,221.95352,837.85991,8000.9728,0.11875321,0.24375321,0.11875321,2.1522304,400.04191,1,1,8,5000,7122.5665,13407.184,16001.61,5000,4300.3153,5000,4300.3153,5000,1630.8918,0,1630.8918,13.327603
492.7,1622.4893,1622.4893,1642.1515,-1800.9997,62.901946,62.901946,50,7.0200924,5.881854,108.05998,50.78819,158.84817,221.75012,837.77093,8000.123,0.11870143,0.24370143,0.11870143,2.1497519,400.04357,1,1,8,5000,7121.8093,13405.759,16001.677,5000,4297.0755,5000,4297.0755,5000,1628.8554,0,1628.8554,13.296076
492.8,1620.4478,1620.4478,1640.0861,-1798.7345,62.898581,62.898581,50,7.0186012,5.8799801,107.92407,50.724313,158.64838,221.54696,837.68204,7999.2742,0.11864972,0.24364972,0.11864972,2.147276,400.04523,1,1,8,5000,7121.0529,13404.335,16001.743,5000,4293.8395,5000,4293.8395,5000,1626.8225,0,1626.8225,13.2636
492.9,1618.41,1618.41,1638.0234,-1796.4722,62.895221,62.895221,50,7.0171119,5.8781086,107.78833,50.660516,158.44885,221.34407,837.59325,7998.4263,0.11859807,0.24359807,0.11859807,2.1448026,400.04689,1,1,8,5000,7120.2973,13402.913,16001.809,5000,4290.6075,5000,4290.6075,5000,1624.7932,0,1624.7932,13.230177
493,1616.3758,1616.3758,1635.9633,-1794.2129,62.891864,62.891864,50,7.0156244,5.8762396,107.65277,50.596804,158.24958,221.14144,837.50455,7997.5794,0.11854648,0.24354648,0.11854648,2.1423321,400.04854,1,1,8,5000,7119.5426,13401.492,16001.875,5000,4287.3794,5000,4287.3794,5000,1622.7675,0,1622.7675,13.195809
493.1,1614.3454,1614.3454,1633.9061,-1791.9567,62.888512,62.888512,50,7.0141388,5.8743732,107.5174,50.533178,158.05058,220.93909,837.41596,7996.7334,0.11849496,0.24349496,0.11849496,2.1398645,400.05018,1,1,8,5000,7118.7887,13400.073,16001.941,5000,4284.1553,5000,4284.1553,5000,1620.7456,0,1620.7456,13.160498
493.2,1612.3189,1612.3189,1631.8518,-1789.7037,62.885164,62.885164,50,7.0126549,5.8725091,107.38222,50.469644,157.85186,220.73703,837.32746,7995.8883,0.1184435,0.2434435,0.1184435,2.1373999,400.05182,1,1,8,5000,7118.0357,13398.655,16002.007,5000,4280.9351,5000,4280.9351,5000,1618.7276,0,1618.7276,13.124245
493.3,1610.2964,1610.2964,1629.8005,-1787.454,62.88182,62.88182,50,7.0111728,5.8706476,107.24724,50.406202,157.65344,220.53526,837.23907,7995.0442,0.1183921,0.2433921,0.1183921,2.1349386,400.05346,1,1,8,5000,7117.2834,13397.239,16002.073,5000,4277.7188,5000,4277.7188,5000,1616.7135,0,1616.7135,13.087053
493.4,1608.2779,1608.2779,1627.7524,-1785.2077,62.878481,62.878481,50,7.0096925,5.8687884,107.11246,50.342857,157.45532,220.3338,837.15077,7994.201,0.11834077,0.24334077,0.11834077,2.1324805,400.05509,1,1,8,5000,7116.5321,13395.825,16002.138,5000,4274.5064,5000,4274.5064,5000,1614.7035,0,1614.7035,13.048923
493.5,1606.2636,1606.2636,1625.7075,-1782.965,62.875146,62.875146,50,7.0082141,5.8669318,106.9779,50.279612,157.25751,220.13266,837.06257,7993.3587,0.11828949,0.24328949,0.11828949,2.1300259,400.05671,1,1,8,5000,7115.7815,13394.412,16002.203,5000,4271.2979,5000,4271.2979,5000,1612.6976,0,1612.6976,13.009858
493.6,1604.2536,1604.2536,1623.6659,-1780.7259,62.871815,62.871815,50,7.0067374,5.8650776,106.84355,50.21647,157.06002,219.93184,836.97446,7992.5174,0.11823828,0.24323828,0.11823828,2.1275749,400.05833,1,1,8,5000,7115.0318,13393.001,16002.269,5000,4268.0933,5000,4268.0933,5000,1610.696,0,1610.696,12.96986
493.7,1602.2479,1602.2479,1621.6277,-1778.4905,62.868488,62.868488,50,7.0052625,5.8632258,106.70943,50.153433,156.86287,219.73135,836.88646,7991.677,0.11818713,0.24318713,0.11818713,2.1251276,400.05995,1,1,8,5000,7114.2829,13391.591,16002.333,5000,4264.8926,5000,4264.8926,5000,1608.6987,0,1608.6987,12.928931
493.8,1600.2468,1600.2468,1619.593,-1776.2591,62.865166,62.865166,50,7.0037894,5.8613765,106.57554,50.090506,156.66605,219.53122,836.79855,7990.8375,0.11813605,0.24313605,0.11813605,2.1226842,400.06156,1,1,8,5000,7113.5349,13390.183,16002.398,5000,4261.6958,5000,4261.6958,5000,1606.7059,0,1606.7059,12.887073
493.9,1598.2501,1598.2501,1617.562,-1774.0316,62.861848,62.861848,50,7.0023181,5.8595297,106.44189,50.02769,156.46958,219.33143,836.71074,7989.999,0.11808502,0.24308502,0.11808502,2.1202447,400.06317,1,1,8,5000,7112.7877,13388.777,16002.462,5000,4258.5029,5000,4258.5029,5000,1604.7177,0,1604.7177,12.844288
494,1596.2582,1596.2582,1615.5346,-1771.8081,62.858534,62.858534,50,7.0008486,5.8576852,106.30849,49.964989,156.27348,219.13201,836.62303,7989.1614,0.11803406,0.24303406,0.11803406,2.1178094,400.06477,1,1,8,5000,7112.0413,13387.372,16002.527,5000,4255.3139,5000,4255.3139,5000,1602.7341,0,1602.7341,12.800579
494.1,1594.271,1594.271,1613.5111,-1769.5889,62.855224,62.855224,50,6.9993809,5.8558432,106.17533,49.902406,156.07774,218.93296,836.53541,7988.3247,0.11798316,0.24298316,0.11798316,2.1153783,400.06636,1,1,8,5000,7111.2957,13385.968,16002.591,5000,4252.1287,5000,4252.1287,5000,1600.7552,0,1600.7552,12.755948
494.2,1592.2887,1592.2887,1611.4916,-1767.3739,62.851919,62.851919,50,6.9979149,5.8540036,106.04244,49.839945,155.88238,218.7343,836.44789,7987.489,0.11793232,0.24293232,0.11793232,2.1129516,400.06795,1,1,8,5000,7110.551,13384.567,16002.654,5000,4248.9473,5000,4248.9473,5000,1598.7812,0,1598.7812,12.710397
494.3,1590.3113,1590.3113,1609.476,-1765.1634,62.848617,62.848617,50,6.9964508,5.8521665,105.9098,49.777608,155.68741,218.53603,836.36047,7986.6542,0.11788154,0.24288154,0.11788154,2.1105294,400.06953,1,1,8,5000,7109.8071,13383.166,16002.718,5000,4245.7699,5000,4245.7699,5000,1596.8121,0,1596.8121,12.663929
494.4,1588.3389,1588.3389,1607.4645,-1762.9574,62.84532,62.84532,50,6.9949883,5.8503317,105.77744,49.715398,155.49284,218.33816,836.27314,7985.8203,0.11783082,0.24283082,0.11783082,2.1081119,400.07111,1,1,8,5000,7109.064,13381.768,16002.781,5000,4242.5962,5000,4242.5962,5000,1594.848,0,1594.848,12.616547
494.5,1586.3717,1586.3717,1605.4573,-1760.756,62.842027,62.842027,50,6.9935277,5.8484994,105.64536,49.653318,155.29868,218.1407,836.18591,7984.9873,0.11778017,0.24278017,0.11778017,2.1056991,400.07268,1,1,8,5000,7108.3217,13380.37,16002.844,5000,4239.4264,5000,4239.4264,5000,1592.889,0,1592.889,12.568251
494.6,1584.4098,1584.4098,1603.4544,-1758.5593,62.838738,62.838738,50,6.9920688,5.8466695,105.51356,49.591372,155.10493,217.94367,836.09878,7984.1552,0.11772957,0.24272957,0.11772957,2.1032913,400.07424,1,1,8,5000,7107.5803,13378.975,16002.907,5000,4236.2605,5000,4236.2605,5000,1590.9353,0,1590.9353,12.519047
494.7,1582.4532,1582.4532,1601.4558,-1756.3674,62.835454,62.835454,50,6.9906117,5.8448419,105.38205,49.529562,154.91161,217.74706,836.01174,7983.3241,0.11767904,0.24267904,0.11767904,2.1008885,400.0758,1,1,8,5000,7106.8396,13377.58,16002.97,5000,4233.0983,5000,4233.0983,5000,1588.9869,0,1588.9869,12.468935
494.8,1580.502,1580.502,1599.4618,-1754.1805,62.832173,62.832173,50,6.9891563,5.8430168,105.25083,49.467891,154.71872,217.5509,835.9248,7982.4939,0.11762857,0.24262857,0.11762857,2.0984908,400.07735,1,1,8,5000,7106.0998,13376.188,16003.032,5000,4229.94,5000,4229.94,5000,1587.0439,0,1587.0439,12.417918
494.9,1578.5564,1578.5564,1597.4724,-1751.9987,62.828897,62.828897,50,6.9877027,5.841194,105.11992,49.406363,154.52628,217.35518,835.83796,7981.6645,0.11757816,0.24257816,0.11757816,2.0960985,400.0789,1,1,8,5000,7105.3608,13374.797,16003.094,5000,4226.7855,5000,4226.7855,5000,1585.1064,0,1585.1064,12.366
495,1576.6164,1576.6164,1595.4877,-1749.822,62.825625,62.825625,50,6.9862509,5.8393736,104.98932,49.34498,154.3343,217.15992,835.7512,7980.8361,0.1175278,0.2425278,0.1175278,2.0937116,400.08044,1,1,8,5000,7104.6226,13373.407,16003.156,5000,4223.6347,5000,4223.6347,5000,1583.1745,0,1583.1745,12.313183
495.1,1574.6821,1574.6821,1593.5078,-1747.6505,62.822356,62.822356,50,6.9848008,5.8375556,104.85903,49.283745,154.14278,216.96513,835.66455,7980.0086,0.11747751,0.24247751,0.11747751,2.0913302,400.08197,1,1,8,5000,7103.8852,13372.019,16003.218,5000,4220.4878,5000,4220.4878,5000,1581.2483,0,1581.2483,12.259469
495.2,1572.7536,1572.7536,1591.5327,-1745.4845,62.819092,62.819092,50,6.9833524,5.83574,104.72907,49.222662,153.95173,216.77082,835.57799,7979.182,0.11742728,0.24242728,0.11742728,2.0889546,400.0835,1,1,8,5000,7103.1487,13370.633,16003.279,5000,4217.3446,5000,4217.3446,5000,1579.3279,0,1579.3279,12.204862
495.3,1570.831,1570.831,1589.5627,-1743.3239,62.815832,62.815832,50,6.9819057,5.8339267,104.59943,49.161733,153.76117,216.577,835.49152,7978.3563,0.11737711,0.24237711,0.11737711,2.0865848,400.08501,1,1,8,5000,7102.4129,13369.248,16003.34,5000,4214.2052,5000,4214.2052,5000,1577.4133,0,1577.4133,12.149364
495.4,1568.9144,1568.9144,1587.5978,-1741.1689,62.812577,62.812577,50,6.9804608,5.8321158,104.47013,49.100962,153.57109,216.38367,835.40515,7977.5315,0.117327,0.242327,0.117327,2.0842209,400.08652,1,1,8,5000,7101.6779,13367.864,16003.401,5000,4211.0695,5000,4211.0695,5000,1575.5048,0,1575.5048,12.092979
495.5,1567.0039,1567.0039,1585.638,-1739.0195,62.809325,62.809325,50,6.9790176,5.8303073,104.34117,49.040351,153.38152,216.19085,835.31887,7976.7077,0.11727695,0.24227695,0.11727695,2.0818631,400.08803,1,1,8,5000,7100.9438,13366.482,16003.461,5000,4207.9376,5000,4207.9376,5000,1573.6023,0,1573.6023,12.035709
495.6,1565.0996,1565.0996,1583.6835,-1736.876,62.806077,62.806077,50,6.9775762,5.8285011,104.21256,48.979903,153.19246,215.99854,835.23269,7975.8847,0.11722696,0.24222696,0.11722696,2.0795115,400.08953,1,1,8,5000,7100.2104,13365.102,16003.521,5000,4204.8094,5000,4204.8094,5000,1571.706,0,1571.706,11.977557
495.7,1563.2016,1563.2016,1581.7344,-1734.7383,62.802834,62.802834,50,6.9761364,5.8266972,104.0843,48.919621,153.00392,215.80675,835.1466,7975.0626,0.11717703,0.24217703,0.11717703,2.0771663,400.09102,1,1,8,5000,7099.4778,13363.723,16003.581,5000,4201.685,5000,4201.685,5000,1569.8159,0,1569.8159,11.918526
495.8,1561.31,1561.31,1579.7908,-1732.6067,62.799594,62.799594,50,6.9746984,5.8248956,103.9564,48.859508,152.81591,215.6155,835.0606,7974.2413,0.11712716,0.24212716,0.11712716,2.0748275,400.0925,1,1,8,5000,7098.7461,13362.346,16003.641,5000,4198.5642,5000,4198.5642,5000,1567.9322,0,1567.9322,11.858619
495.9,1559.4248,1559.4248,1577.8527,-1730.4811,62.796358,62.796358,50,6.9732621,5.8230964,103.82887,48.799568,152.62844,215.42479,834.9747,7973.421,0.11707734,0.24207734,0.11707734,2.0724953,400.09397,1,1,8,5000,7098.0151,13360.97,16003.7,5000,4195.4472,5000,4195.4472,5000,1566.0549,0,1566.0549,11.79784
496,1557.5462,1557.5462,1575.9203,-1728.3618,62.793127,62.793127,50,6.9718274,5.8212995,103.70171,48.739802,152.44151,215.23464,834.88889,7972.6016,0.11702759,0.24202759,0.11702759,2.0701698,400.09544,1,1,8,5000,7097.2849,13359.595,16003.759,5000,4192.3339,5000,4192.3339,5000,1564.1841,0,1564.1841,11.736192
