time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
496.1,1555.6743,1555.6743,1573.9936,-1726.2488,62.789899,62.789899,50,6.9703945,5.8195049,103.57493,48.680215,152.25514,215.04504,834.80317,7971.783,0.11697789,0.24197789,0.11697789,2.0678512,400.0969,1,1,8,5000,7096.5555,13358.222,16003.818,5000,4189.2242,5000,4189.2242,5000,1562.3199,0,1562.3199,11.673677
496.2,1553.809,1553.809,1572.0728,-1724.1421,62.786676,62.786676,50,6.9689633,5.8177126,103.44853,48.620808,152.06934,214.85601,834.71754,7970.9654,0.11692826,0.24192826,0.11692826,2.0655396,400.09835,1,1,8,5000,7095.8269,13356.851,16003.876,5000,4186.1183,5000,4186.1183,5000,1560.4625,0,1560.4625,11.6103
496.3,1551.9507,1551.9507,1570.1579,-1722.042,62.783456,62.783456,50,6.9675338,5.8159226,103.32252,48.561585,151.88411,214.66756,834.63201,7970.1486,0.11687868,0.24187868,0.11687868,2.0632351,400.09979,1,1,8,5000,7095.0991,13355.481,16003.934,5000,4183.016,5000,4183.016,5000,1558.6119,0,1558.6119,11.546062
496.4,1550.0992,1550.0992,1568.2491,-1719.9485,62.780241,62.780241,50,6.9661059,5.8141349,103.19691,48.502549,151.69946,214.4797,834.54657,7969.3327,0.11682916,0.24182916,0.11682916,2.0609378,400.10123,1,1,8,5000,7094.3721,13354.112,16003.992,5000,4179.9173,5000,4179.9173,5000,1556.7681,0,1556.7681,11.480969
496.5,1548.2548,1548.2548,1566.3464,-1717.8618,62.777029,62.777029,50,6.9646797,5.8123495,103.07171,48.443702,151.51541,214.29244,834.46122,7968.5176,0.11677969,0.24177969,0.11677969,2.0586478,400.10265,1,1,8,5000,7093.6458,13352.745,16004.049,5000,4176.8223,5000,4176.8223,5000,1554.9314,0,1554.9314,11.415022
496.6,1546.4174,1546.4174,1564.4499,-1715.7818,62.773822,62.773822,50,6.9632552,5.8105664,102.94691,48.385048,151.33196,214.10578,834.37596,7967.7035,0.11673029,0.24173029,0.11673029,2.0563654,400.10407,1,1,8,5000,7092.9203,13351.379,16004.106,5000,4173.7309,5000,4173.7309,5000,1553.1017,0,1553.1017,11.348226
496.7,1544.5873,1544.5873,1562.5597,-1713.7088,62.770618,62.770618,50,6.9618324,5.8087855,102.82253,48.326589,151.14912,213.91974,834.29079,7966.8902,0.11668094,0.24168094,0.11668094,2.0540906,400.10548,1,1,8,5000,7092.1956,13350.015,16004.163,5000,4170.6431,5000,4170.6431,5000,1551.2791,0,1551.2791,11.280584
496.8,1542.7644,1542.7644,1560.6759,-1711.6428,62.767418,62.767418,50,6.9604112,5.8070069,102.69857,48.268328,150.9669,213.73432,834.20571,7966.0777,0.11663165,0.24163165,0.11663165,2.0518234,400.10688,1,1,8,5000,7091.4717,13348.653,16004.219,5000,4167.559,5000,4167.559,5000,1549.4638,0,1549.4638,11.212099
496.9,1540.9489,1540.9489,1558.7987,-1709.584,62.764222,62.764222,50,6.9589916,5.8052306,102.57504,48.210268,150.78531,213.54953,834.12072,7965.2661,0.11658242,0.24158242,0.11658242,2.0495642,400.10827,1,1,8,5000,7090.7485,13347.291,16004.275,5000,4164.4784,5000,4164.4784,5000,1547.6559,0,1547.6559,11.142775
497,1539.1409,1539.1409,1556.928,-1707.5323,62.76103,62.76103,50,6.9575738,5.8034564,102.45194,48.152412,150.60435,213.36538,834.03582,7964.4554,0.11653325,0.24153325,0.11653325,2.0473129,400.10966,1,1,8,5000,7090.0261,13345.932,16004.331,5000,4161.4014,5000,4161.4014,5000,1545.8554,0,1545.8554,11.072616
497.1,1537.3404,1537.3404,1555.064,-1705.488,62.757842,62.757842,50,6.9561575,5.8016846,102.32928,48.094762,150.42404,213.18189,833.95101,7963.6456,0.11648413,0.24148413,0.11648413,2.0450698,400.11103,1,1,8,5000,7089.3045,13344.573,16004.386,5000,4158.328,5000,4158.328,5000,1544.0623,0,1544.0623,11.001625
497.2,1535.5476,1535.5476,1553.2067,-1703.4511,62.754658,62.754658,50,6.9547429,5.7999149,102.20707,48.037322,150.24439,212.99905,833.86629,7962.8366,0.11643507,0.24143507,0.11643507,2.0428349,400.1124,1,1,8,5000,7088.5836,13343.216,16004.441,5000,4155.2581,5000,4155.2581,5000,1542.2769,0,1542.2769,10.929805
497.3,1533.7625,1533.7625,1551.3564,-1701.4218,62.751477,62.751477,50,6.95333,5.7981475,102.08531,47.980094,150.0654,212.81688,833.78166,7962.0284,0.11638606,0.24138606,0.11638606,2.0406083,400.11376,1,1,8,5000,7087.8635,13341.861,16004.496,5000,4152.1918,5000,4152.1918,5000,1540.4992,0,1540.4992,10.857161
497.4,1531.9852,1531.9852,1549.513,-1699.4,62.748301,62.748301,50,6.9519186,5.7963823,101.964,47.923081,149.88708,212.63538,833.69712,7961.2211,0.11633711,0.24133711,0.11633711,2.0383902,400.1151,1,1,8,5000,7087.1441,13340.507,16004.55,5000,4149.129,5000,4149.129,5000,1538.7293,0,1538.7293,10.783697
497.5,1530.2157,1530.2157,1547.6766,-1697.386,62.745128,62.745128,50,6.9505089,5.7946193,101.84316,47.866286,149.70945,212.45458,833.61267,7960.4146,0.11628822,0.24128822,0.11628822,2.0361807,400.11644,1,1,8,5000,7086.4255,13339.154,16004.604,5000,4146.0697,5000,4146.0697,5000,1536.9672,0,1536.9672,10.709415
497.6,1528.4543,1528.4543,1545.8473,-1695.3798,62.741959,62.741959,50,6.9491008,5.7928585,101.72279,47.809712,149.5325,212.27446,833.5283,7959.609,0.11623939,0.24123939,0.11623939,2.0339799,400.11777,1,1,8,5000,7085.7077,13337.803,16004.658,5000,4143.0139,5000,4143.0139,5000,1535.213,0,1535.213,10.63432
497.7,1526.701,1526.701,1544.0253,-1693.3816,62.738794,62.738794,50,6.9476943,5.7910998,101.6029,47.753361,149.35626,212.09505,833.44402,7958.8042,0.1161906,0.2411906,0.1161906,2.031788,400.11909,1,1,8,5000,7084.9906,13336.453,16004.711,5000,4139.9616,5000,4139.9616,5000,1533.4669,0,1533.4669,10.558416
497.8,1524.9558,1524.9558,1542.2106,-1691.3913,62.735633,62.735633,50,6.9462894,5.7893434,101.48348,47.697236,149.18072,211.91635,833.35983,7958.0002,0.11614188,0.24114188,0.11614188,2.0296051,400.1204,1,1,8,5000,7084.2742,13335.104,16004.764,5000,4136.9128,5000,4136.9128,5000,1531.7289,0,1531.7289,10.481706
497.9,1523.2188,1523.2188,1540.4033,-1689.4092,62.732475,62.732475,50,6.9448861,5.7875891,101.36455,47.64134,149.00589,211.73837,833.27573,7957.1971,0.11609321,0.24109321,0.11609321,2.0274312,400.1217,1,1,8,5000,7083.5586,13333.757,16004.816,5000,4133.8674,5000,4133.8674,5000,1529.9991,0,1529.9991,10.404195
498,1521.4902,1521.4902,1538.6035,-1687.4353,62.729321,62.729321,50,6.9434844,5.785837,101.24612,47.585675,148.83179,211.56111,833.19171,7956.3948,0.11604459,0.24104459,0.11604459,2.0252665,400.12299,1,1,8,5000,7082.8437,13332.412,16004.868,5000,4130.8255,5000,4130.8255,5000,1528.2776,0,1528.2776,10.325886
498.1,1519.77,1519.77,1536.8113,-1685.4697,62.726171,62.726171,50,6.9420843,5.7840871,101.12818,47.530245,148.65843,211.3846,833.10778,7955.5933,0.11599603,0.24099603,0.11599603,2.0231112,400.12427,1,1,8,5000,7082.1295,13331.067,16004.92,5000,4127.787,5000,4127.787,5000,1526.5645,0,1526.5645,10.246784
498.2,1518.0583,1518.0583,1535.0267,-1683.5125,62.723025,62.723025,50,6.9406857,5.7823393,101.01075,47.475052,148.4858,211.20883,833.02393,7954.7926,0.11594752,0.24094752,0.11594752,2.0209653,400.12554,1,1,8,5000,7081.4161,13329.724,16004.971,5000,4124.752,5000,4124.752,5000,1524.8598,0,1524.8598,10.166893
498.3,1516.3552,1516.3552,1533.2498,-1681.5638,62.719882,62.719882,50,6.9392887,5.7805936,100.89383,47.420098,148.31392,211.03381,832.94017,7953.9927,0.11589907,0.24089907,0.11589907,2.018829,400.1268,1,1,8,5000,7080.7034,13328.383,16005.022,5000,4121.7203,5000,4121.7203,5000,1523.1636,0,1523.1636,10.086216
498.4,1514.6607,1514.6607,1531.4809,-1679.6237,62.716743,62.716743,50,6.9378933,5.77885,100.77742,47.365387,148.14281,210.85955,832.8565,7953.1937,0.11585067,0.24085067,0.11585067,2.0167024,400.12805,1,1,8,5000,7079.9915,13327.043,16005.072,5000,4118.692,5000,4118.692,5000,1521.4761,0,1521.4761,10.004758
498.5,1512.975,1512.975,1529.7198,-1677.6922,62.713608,62.713608,50,6.9364994,5.7771086,100.66153,47.310921,147.97246,210.68606,832.7729,7952.3954,0.11580233,0.24080233,0.11580233,2.0145855,400.12929,1,1,8,5000,7079.2802,13325.704,16005.122,5000,4115.6671,5000,4115.6671,5000,1519.7973,0,1519.7973,9.9225232
498.6,1511.2981,1511.2981,1527.9667,-1675.7696,62.710476,62.710476,50,6.9351071,5.7753693,100.54618,47.256703,147.80288,210.51336,832.6894,7951.598,0.11575404,0.24075404,0.11575404,2.0124786,400.13052,1,1,8,5000,7078.5697,13324.366,16005.172,5000,4112.6456,5000,4112.6456,5000,1518.1272,0,1518.1272,9.8395153
498.7,1509.6301,1509.6301,1526.2218,-1673.8559,62.707348,62.707348,50,6.9337163,5.7736321,100.43135,47.202735,147.63409,210.34144,832.60597,7950.8014,0.1157058,0.2407058,0.1157058,2.0103818,400.13174,1,1,8,5000,7077.8599,13323.03,16005.221,5000,4109.6274,5000,4109.6274,5000,1516.466,0,1516.466,9.7557389
498.8,1507.9711,1507.9711,1524.485,-1671.9511,62.704224,62.704224,50,6.9323271,5.7718969,100.31706,47.14902,147.46609,210.17031,832.52263,7950.0055,0.11565762,0.24065762,0.11565762,2.008295,400.13295,1,1,8,5000,7077.1508,13321.696,16005.27,5000,4106.6125,5000,4106.6125,5000,1514.8138,0,1514.8138,9.6711982
498.9,1506.3212,1506.3212,1522.7565,-1670.0554,62.701103,62.701103,50,6.9309393,5.7701639,100.20332,47.095561,147.29888,209.99999,832.43938,7949.2105,0.11560948,0.24060948,0.11560948,2.0062186,400.13415,1,1,8,5000,7076.4424,13320.362,16005.318,5000,4103.601,5000,4103.601,5000,1513.1706,0,1513.1706,9.5858975
499,1504.6804,1504.6804,1521.0363,-1668.1688,62.697986,62.697986,50,6.9295531,5.7684329,100.09013,47.04236,147.13249,209.83047,832.3562,7948.4162,0.1155614,0.2405614,0.1155614,2.0041526,400.13533,1,1,8,5000,7075.7347,13319.03,16005.366,5000,4100.5927,5000,4100.5927,5000,1511.5365,0,1511.5365,9.4998412
499.1,1503.0489,1503.0489,1519.3246,-1666.2915,62.694872,62.694872,50,6.9281684,5.766704,99.97749,46.98942,146.96691,209.66178,832.27311,7947.6227,0.11551338,0.24051338,0.11551338,2.002097,400.13651,1,1,8,5000,7075.0277,13317.699,16005.413,5000,4097.5878,5000,4097.5878,5000,1509.9116,0,1509.9116,9.4130337
499.2,1501.4267,1501.4267,1517.6214,-1664.4235,62.691762,62.691762,50,6.9267852,5.7649771,99.865412,46.936744,146.80216,209.49392,832.1901,7946.83,0.1154654,0.2404654,0.1154654,2.0000521,400.13767,1,1,8,5000,7074.3214,13316.37,16005.46,5000,4094.586,5000,4094.586,5000,1508.2959,0,1508.2959,9.3254794
499.3,1499.8138,1499.8138,1515.9268,-1662.565,62.688656,62.688656,50,6.9254036,5.7632522,99.7539,46.884333,146.63823,209.32689,832.10717,7946.0381,0.11541748,0.24041748,0.11541748,1.9980179,400.13883,1,1,8,5000,7073.6158,13315.042,16005.507,5000,4091.5876,5000,4091.5876,5000,1506.6896,0,1506.6896,9.2371828
499.4,1498.2105,1498.2105,1514.2408,-1660.716,62.685553,62.685553,50,6.9240234,5.7615294,99.642959,46.832191,146.47515,209.1607,832.02432,7945.247,0.11536961,0.24036961,0.11536961,1.9959945,400.13997,1,1,8,5000,7072.9109,13313.715,16005.553,5000,4088.5923,5000,4088.5923,5000,1505.0927,0,1505.0927,9.1481484
499.5,1496.6167,1496.6167,1512.5637,-1658.8766,62.682453,62.682453,50,6.9226446,5.7598087,99.532595,46.78032,146.31292,208.99537,831.94155,7944.4566,0.11532178,0.24032178,0.11532178,1.9939821,400.1411,1,1,8,5000,7072.2067,13312.389,16005.599,5000,4085.6003,5000,4085.6003,5000,1503.5053,0,1503.5053,9.0583807
499.6,1495.0325,1495.0325,1510.8954,-1657.0469,62.679357,62.679357,50,6.9212674,5.7580899,99.422814,46.728723,146.15154,208.83089,831.85886,7943.667,0.11527401,0.24027401,0.11527401,1.9919808,400.14222,1,1,8,5000,7071.5032,13311.065,16005.644,5000,4082.6115,5000,4082.6115,5000,1501.9275,0,1501.9275,8.9678842
499.7,1493.458,1493.458,1509.236,-1655.227,62.676265,62.676265,50,6.9198916,5.7563731,99.31362,46.677401,145.99102,208.66729,831.77625,7942.8781,0.11522629,0.24022629,0.11522629,1.9899907,400.14333,1,1,8,5000,7070.8003,13309.742,16005.689,5000,4079.6259,5000,4079.6259,5000,1500.3593,0,1500.3593,8.8766638
499.8,1491.8933,1491.8933,1507.5856,-1653.417,62.673176,62.673176,50,6.9185173,5.7546584,99.205019,46.626359,145.83138,208.50455,831.69372,7942.09,0.11517863,0.24017863,0.11517863,1.9880119,400.14443,1,1,8,5000,7070.0981,13308.42,16005.733,5000,4076.6434,5000,4076.6434,5000,1498.8009,0,1498.8009,8.7847238
499.9,1490.3385,1490.3385,1505.9443,-1651.6169,62.67009,62.67009,50,6.9171444,5.7529456,99.097016,46.575598,145.67261,208.3427,831.61127,7941.3026,0.11513101,0.24013101,0.11513101,1.9860445,400.14552,1,1,8,5000,7069.3966,13307.099,16005.777,5000,4073.6641,5000,4073.6641,5000,1497.2523,0,1497.2523,8.6920691
500,1488.7936,1488.7936,1504.3122,-1649.827,62.667008,62.667008,50,6.915773,5.7512347,98.989617,46.52512,145.51474,208.18175,831.52889,7940.516,0.11508344,0.24008344,0.11508344,1.9840886,400.14659,1,1,8,5000,7068.6958,13305.78,16005.821,5000,4070.6879,5000,4070.6879,5000,1495.7135,0,1495.7135,8.5987044
500.1,1487.2587,1487.2587,1502.6894,-1648.0471,62.663929,62.663929,50,6.914403,5.7495259,98.882827,46.474929,145.35776,208.02168,831.4466,7939.7301,0.11503592,0.24003592,0.11503592,1.9821443,400.14765,1,1,8,5000,7067.9956,13304.462,16005.864,5000,4067.7148,5000,4067.7148,5000,1494.1847,0,1494.1847,8.5046344
500.2,1485.7339,1485.7339,1501.0758,-1646.2775,62.660853,62.660853,50,6.9130344,5.7478189,98.776651,46.425026,145.20168,207.86253,831.36438,7938.945,0.11498845,0.23998845,0.11498845,1.9802118,400.14871,1,1,8,5000,7067.2961,13303.146,16005.906,5000,4064.7448,5000,4064.7448,5000,1492.666,0,1492.666,8.4098638
500.3,1484.2192,1484.2192,1499.4717,-1644.5182,62.657781,62.657781,50,6.9116673,5.7461139,98.671093,46.375414,145.04651,207.70429,831.28223,7938.1606,0.11494103,0.23994103,0.11494103,1.9782911,400.14974,1,1,8,5000,7066.5972,13301.83,16005.948,5000,4061.7779,5000,4061.7779,5000,1491.1573,0,1491.1573,8.3143976
500.4,1482.7148,1482.7148,1497.8771,-1642.7693,62.654712,62.654712,50,6.9103015,5.7444109,98.56616,46.326095,144.89226,207.54697,831.20017,7937.3769,0.11489365,0.23989365,0.11489365,1.9763824,400.15077,1,1,8,5000,7065.899,13300.516,16005.99,5000,4058.8141,5000,4058.8141,5000,1489.6588,0,1489.6588,8.2182405
500.5,1481.2207,1481.2207,1496.292,-1641.031,62.651647,62.651647,50,6.9089372,5.7427097,98.461857,46.277073,144.73893,207.39058,831.11818,7936.594,0.11484633,0.23984633,0.11484633,1.9744857,400.15179,1,1,8,5000,7065.2014,13299.203,16006.031,5000,4055.8533,5000,4055.8533,5000,1488.1706,0,1488.1706,8.1213975
500.6,1479.737,1479.737,1494.7166,-1639.3031,62.648585,62.648585,50,6.9075742,5.7410105,98.358188,46.228348,144.58654,207.23512,831.03626,7935.8117,0.11479905,0.23979905,0.11479905,1.9726012,400.15279,1,1,8,5000,7064.5045,13297.891,16006.071,5000,4052.8955,5000,4052.8955,5000,1486.6927,0,1486.6927,8.0238735
500.7,1478.2637,1478.2637,1493.1509,-1637.586,62.645526,62.645526,50,6.9062127,5.7393132,98.255159,46.179925,144.43508,207.08061,830.95442,7935.0302,0.11475182,0.23975182,0.11475182,1.970729,400.15378,1,1,8,5000,7063.8082,13296.58,16006.112,5000,4049.9407,5000,4049.9407,5000,1485.2252,0,1485.2252,7.9256734
500.8,1476.8009,1476.8009,1491.595,-1635.8796,62.64247,62.64247,50,6.9048525,5.7376177,98.152774,46.131804,144.28458,206.92705,830.87265,7934.2494,0.11470464,0.23970464,0.11470464,1.9688692,400.15476,1,1,8,5000,7063.1126,13295.271,16006.151,5000,4046.9889,5000,4046.9889,5000,1483.7682,0,1483.7682,7.8268023
500.9,1475.3488,1475.3488,1490.049,-1634.184,62.639418,62.639418,50,6.9034937,5.7359241,98.05104,46.083989,144.13503,206.77445,830.79096,7933.4693,0.11465751,0.23965751,0.11465751,1.9670219,400.15572,1,1,8,5000,7062.4176,13293.962,16006.19,5000,4044.0401,5000,4044.0401,5000,1482.3217,0,1482.3217,7.727265
501,1473.9073,1473.9073,1488.5129,-1632.4993,62.636369,62.636369,50,6.9021362,5.7342324,97.949959,46.036481,143.98644,206.62281,830.70934,7932.6899,0.11461042,0.23961042,0.11461042,1.9651871,400.15668,1,1,8,5000,7061.7232,13292.655,16006.229,5000,4041.0942,5000,4041.0942,5000,1480.8858,0,1480.8858,7.6270668
501.1,1472.4765,1472.4765,1486.9868,-1630.8256,62.633323,62.633323,50,6.9007801,5.7325425,97.849539,45.989283,143.83882,206.47214,830.6278,7931.9112,0.11456338,0.23956338,0.11456338,1.9633651,400.15762,1,1,8,5000,7061.0294,13291.349,16006.267,5000,4038.1513,5000,4038.1513,5000,1479.4606,0,1479.4606,7.5262126
501.2,1471.0566,1471.0566,1485.4709,-1629.163,62.63028,62.63028,50,6.8994253,5.7308545,97.749783,45.942398,143.69218,206.32246,830.54632,7931.1331,0.11451639,0.23951639,0.11451639,1.9615559,400.15854,1,1,8,5000,7060.3363,13290.045,16006.305,5000,4035.2112,5000,4035.2112,5000,1478.0462,0,1478.0462,7.4247076
501.3,1469.6475,1469.6475,1483.9651,-1627.5116,62.62724,62.62724,50,6.8980719,5.7291682,97.650696,45.895827,143.54652,206.17376,830.46492,7930.3558,0.11446944,0.23946944,0.11446944,1.9597596,400.15946,1,1,8,5000,7059.6437,13288.741,16006.342,5000,4032.2741,5000,4032.2741,5000,1476.6425,0,1476.6425,7.322557
501.4,1468.2494,1468.2494,1482.4695,-1625.8714,62.624204,62.624204,50,6.8967198,5.7274838,97.552283,45.849573,143.40186,206.02606,830.38359,7929.5791,0.11442253,0.23942253,0.11442253,1.9579763,400.16036,1,1,8,5000,7058.9518,13287.439,16006.378,5000,4029.3398,5000,4029.3398,5000,1475.2498,0,1475.2498,7.2197659
501.5,1466.8623,1466.8623,1480.9843,-1624.2425,62.62117,62.62117,50,6.895369,5.7258012,97.45455,45.803638,143.25819,205.87936,830.30232,7928.8032,0.11437568,0.23937568,0.11437568,1.9562061,400.16125,1,1,8,5000,7058.2605,13286.137,16006.414,5000,4026.4084,5000,4026.4084,5000,1473.868,0,1473.868,7.1163395
501.6,1465.4863,1465.4863,1479.5095,-1622.625,62.61814,62.61814,50,6.8940195,5.7241204,97.3575,45.758025,143.11552,205.73366,830.22113,7928.0278,0.11432887,0.23932887,0.11432887,1.9544492,400.16213,1,1,8,5000,7057.5698,13284.837,16006.45,5000,4023.4798,5000,4023.4798,5000,1472.4972,0,1472.4972,7.0122831
501.7,1464.1214,1464.1214,1478.0451,-1621.019,62.615113,62.615113,50,6.8926713,5.7224414,97.261138,45.712735,142.97387,205.58899,830.14001,7927.2532,0.1142821,0.2392821,0.1142821,1.9527055,400.16299,1,1,8,5000,7056.8796,13283.538,16006.485,5000,4020.5541,5000,4020.5541,5000,1471.1375,0,1471.1375,6.9076019
501.8,1462.7677,1462.7677,1476.5913,-1619.4245,62.612089,62.612089,50,6.8913244,5.7207641,97.16547,45.667771,142.83324,205.44533,830.05896,7926.4792,0.11423537,0.23923537,0.11423537,1.9509753,400.16384,1,1,8,5000,7056.1901,13282.24,16006.52,5000,4017.6311,5000,4017.6311,5000,1469.789,0,1469.789,6.8023013
501.9,1461.4253,1461.4253,1475.148,-1617.8417,62.609067,62.609067,50,6.8899788,5.7190886,97.0705,45.623135,142.69364,205.3027,829.97798,7925.7059,0.11418869,0.23918869,0.11418869,1.9492586,400.16468,1,1,8,5000,7055.5012,13280.943,16006.554,5000,4014.7109,5000,4014.7109,5000,1468.4516,0,1468.4516,6.6963866
502,1460.0943,1460.0943,1473.7155,-1616.2705,62.606049,62.606049,50,6.8886344,5.7174149,96.976233,45.578829,142.55506,205.16111,829.89706,7924.9332,0.11414206,0.23914206,0.11414206,1.9475555,400.1655,1,1,8,5000,7054.8128,13279.648,16006.587,5000,4011.7934,5000,4011.7934,5000,1467.1256,0,1467.1256,6.5898631
502.1,1458.7747,1458.7747,1472.2937,-1614.7112,62.603034,62.603034,50,6.8872913,5.7157428,96.882672,45.534856,142.41753,205.02056,829.81621,7924.1611,0.11409547,0.23909547,0.11409547,1.9458661,400.16631,1,1,8,5000,7054.125,13278.353,16006.62,5000,4008.8787,5000,4008.8787,5000,1465.8109,0,1465.8109,6.4827363
502.2,1457.4665,1457.4665,1470.8827,-1613.1637,62.600022,62.600022,50,6.8859495,5.7140725,96.789824,45.491217,142.28104,204.88106,829.73543,7923.3897,0.11404892,0.23904892,0.11404892,1.9441905,400.16711,1,1,8,5000,7053.4378,13277.059,16006.652,5000,4005.9667,5000,4005.9667,5000,1464.5077,0,1464.5077,6.3750116
502.3,1456.1699,1456.1699,1469.4826,-1611.6282,62.597013,62.597013,50,6.8846089,5.7124039,96.697691,45.447915,142.14561,204.74262,829.65472,7922.6189,0.11400241,0.23900241,0.11400241,1.9425288,400.16789,1,1,8,5000,7052.7512,13275.767,16006.684,5000,4003.0574,5000,4003.0574,5000,1463.2159,0,1463.2159,6.2666943
502.4,1454.8849,1454.8849,1468.0934,-1610.1047,62.594006,62.594006,50,6.8832695,5.710737,96.60628,45.404952,142.01123,204.60524,829.57407,7921.8488,0.11395595,0.23895595,0.11395595,1.9408811,400.16866,1,1,8,5000,7052.0651,13274.475,16006.716,5000,4000.1508,5000,4000.1508,5000,1461.9356,0,1461.9356,6.1577901
502.5,1453.6116,1453.6116,1466.7153,-1608.5932,62.591003,62.591003,50,6.8819313,5.7090717,96.515593,45.362329,141.87792,204.46893,829.49348,7921.0793,0.11390953,0.23890953,0.11390953,1.9392476,400.16941,1,1,8,5000,7051.3796,13273.185,16006.746,5000,3997.2468,5000,3997.2468,5000,1460.667,0,1460.667,6.0483044
502.6,1452.35,1452.35,1465.3483,-1607.0939,62.588003,62.588003,50,6.8805944,5.7074082,96.425637,45.320049,141.74569,204.33369,829.41296,7920.3104,0.11386315,0.23886315,0.11386315,1.9376282,400.17016,1,1,8,5000,7050.6946,13271.896,16006.777,5000,3994.3454,5000,3994.3454,5000,1459.41,0,1459.41,5.9382427
502.7,1451.1002,1451.1002,1463.9924,-1605.6069,62.585005,62.585005,50,6.8792586,5.7057463,96.336414,45.278115,141.61453,204.19953,829.33251,7919.5421,0.11381681,0.23881681,0.11381681,1.9360231,400.17088,1,1,8,5000,7050.0102,13270.607,16006.806,5000,3991.4467,5000,3991.4467,5000,1458.1648,0,1458.1648,5.8276106
502.8,1449.8622,1449.8622,1462.6477,-1604.1322,62.58201,62.58201,50,6.8779241,5.704086,96.24793,45.236527,141.48446,204.06647,829.25211,7918.7744,0.11377051,0.23877051,0.11377051,1.9344324,400.1716,1,1,8,5000,7049.3263,13269.32,16006.835,5000,3988.5505,5000,3988.5505,5000,1456.9313,0,1456.9313,5.7164138
502.9,1448.6362,1448.6362,1461.3143,-1602.6698,62.579018,62.579018,50,6.8765907,5.7024274,96.160189,45.195289,141.35548,203.9345,829.17179,7918.0073,0.11372425,0.23872425,0.11372425,1.9328562,400.1723,1,1,8,5000,7048.643,13268.034,16006.864,5000,3985.6569,5000,3985.6569,5000,1455.7097,0,1455.7097,5.6046578
503,1447.4221,1447.4221,1459.9923,-1601.2199,62.576029,62.576029,50,6.8752585,5.7007704,96.073195,45.154401,141.2276,203.80362,829.09152,7917.2408,0.11367804,0.23867804,0.11367804,1.9312945,400.17298,1,1,8,5000,7047.9602,13266.749,16006.892,5000,3982.7658,5000,3982.7658,5000,1454.5,0,1454.5,5.4923482
503.1,1446.22,1446.22,1458.6817,-1599.7825,62.573042,62.573042,50,6.8739275,5.699115,95.986952,45.113867,141.10082,203.67386,829.01131,7916.4749,0.11363186,0.23863186,0.11363186,1.9297475,400.17366,1,1,8,5000,7047.2779,13265.464,16006.919,5000,3979.8773,5000,3979.8773,5000,1453.3022,0,1453.3022,5.3794908
503.2,1445.0301,1445.0301,1457.3826,-1598.3577,62.570059,62.570059,50,6.8725976,5.6974611,95.901464,45.073688,140.97515,203.54521,828.93117,7915.7096,0.11358572,0.23858572,0.11358572,1.9282153,400.17431,1,1,8,5000,7046.5962,13264.181,16006.946,5000,3976.9913,5000,3976.9913,5000,1452.1165,0,1452.1165,5.2660913
503.3,1443.8523,1443.8523,1456.095,-1596.9456,62.567078,62.567078,50,6.8712688,5.6958089,95.816737,45.033866,140.8506,203.41768,828.85109,7914.9448,0.11353963,0.23853963,0.11353963,1.9266979,400.17496,1,1,8,5000,7045.9149,13262.899,16006.973,5000,3974.1077,5000,3974.1077,5000,1450.9429,0,1450.9429,5.1521554
503.4,1442.6867,1442.6867,1454.819,-1595.5462,62.564099,62.564099,50,6.8699412,5.6941582,95.732773,44.994403,140.72718,203.29128,828.77106,7914.1807,0.11349357,0.23849357,0.11349357,1.9251954,400.17559,1,1,8,5000,7045.2342,13261.617,16006.998,5000,3971.2266,5000,3971.2266,5000,1449.7813,0,1449.7813,5.0376888
503.5,1441.5333,1441.5333,1453.5547,-1594.1596,62.561124,62.561124,50,6.8686147,5.6925091,95.649577,44.955301,140.60488,203.166,828.6911,7913.4171,0.11344755,0.23844755,0.11344755,1.9237079,400.1762,1,1,8,5000,7044.554,13260.337,16007.024,5000,3968.3479,5000,3968.3479,5000,1448.632,0,1448.632,4.9226974
503.6,1440.3923,1440.3923,1452.3022,-1592.7859,62.558151,62.558151,50,6.8672894,5.6908616,95.567153,44.916562,140.48371,203.04187,828.61119,7912.654,0.11340157,0.23840157,0.11340157,1.9222355,400.1768,1,1,8,5000,7043.8743,13259.058,16007.048,5000,3965.4717,5000,3965.4717,5000,1447.495,0,1447.495,4.8071868
503.7,1439.2637,1439.2637,1451.0614,-1591.4251,62.555181,62.555181,50,6.8659651,5.6892155,95.485505,44.878187,140.36369,202.91887,828.53135,7911.8915,0.11335562,0.23835562,0.11335562,1.9207784,400.17739,1,1,8,5000,7043.1951,13257.779,16007.072,5000,3962.5978,5000,3962.5978,5000,1446.3702,0,1446.3702,4.6911631
503.8,1438.1475,1438.1475,1449.8325,-1590.0773,62.552213,62.552213,50,6.8646419,5.687571,95.404637,44.84018,140.24482,202.79703,828.45156,7911.1296,0.11330972,0.23830972,0.11330972,1.9193365,400.17796,1,1,8,5000,7042.5164,13256.502,16007.096,5000,3959.7263,5000,3959.7263,5000,1445.2578,0,1445.2578,4.574632
503.9,1437.0438,1437.0438,1448.6155,-1588.7426,62.549248,62.549248,50,6.8633198,5.685928,95.324554,44.80254,140.12709,202.67634,828.37182,7910.3682,0.11326385,0.23826385,0.11326385,1.9179099,400.17852,1,1,8,5000,7041.8382,13255.225,16007.118,5000,3956.8572,5000,3956.8572,5000,1444.1579,0,1444.1579,4.4575993
504,1435.9526,1435.9526,1447.4104,-1587.421,62.546285,62.546285,50,6.8619988,5.6842864,95.245258,44.765271,140.01053,202.55681,828.29215,7909.6074,0.11321801,0.23821801,0.11321801,1.9164989,400.17906,1,1,8,5000,7041.1605,13253.949,16007.141,5000,3953.9904,5000,3953.9904,5000,1443.0704,0,1443.0704,4.3400711
504.1,1434.874,1434.874,1446.2174,-1586.1126,62.543325,62.543325,50,6.8606788,5.6826464,95.166754,44.728374,139.89513,202.43845,828.21252,7908.847,0.11317222,0.23817222,0.11317222,1.9151033,400.17959,1,1,8,5000,7040.4832,13252.674,16007.162,5000,3951.1258,5000,3951.1258,5000,1441.9954,0,1441.9954,4.2220533
504.2,1433.8081,1433.8081,1445.0365,-1584.8174,62.540368,62.540368,50,6.8593599,5.6810077,95.089045,44.691851,139.7809,202.32126,828.13296,7908.0872,0.11312646,0.23812646,0.11312646,1.9137234,400.1801,1,1,8,5000,7039.8065,13251.4,16007.184,5000,3948.2636,5000,3948.2636,5000,1440.933,0,1440.933,4.1035517
504.3,1432.7548,1432.7548,1443.8678,-1583.5356,62.537413,62.537413,50,6.858042,5.6793706,95.012136,44.655704,139.66784,202.20525,828.05345,7907.328,0.11308073,0.23808073,0.11308073,1.9123592,400.1806,1,1,8,5000,7039.1302,13250.127,16007.204,5000,3945.4036,5000,3945.4036,5000,1439.8832,0,1439.8832,3.9845724
504.4,1431.7143,1431.7143,1442.7112,-1582.2672,62.53446,62.53446,50,6.8567251,5.6777349,94.936031,44.619934,139.55597,202.09043,827.97399,7906.5692,0.11303504,0.23803504,0.11303504,1.9110107,400.18108,1,1,8,5000,7038.4543,13248.855,16007.224,5000,3942.5458,5000,3942.5458,5000,1438.8461,0,1438.8461,3.8651214
504.5,1430.6866,1430.6866,1441.5669,-1581.0122,62.53151,62.53151,50,6.8554093,5.6761006,94.860732,44.584544,139.44528,201.97679,827.89459,7905.8109,0.11298939,0.23798939,0.11298939,1.9096781,400.18155,1,1,8,5000,7037.7789,13247.584,16007.243,5000,3939.6903,5000,3939.6903,5000,1437.8217,0,1437.8217,3.7452047
504.6,1429.6718,1429.6718,1440.4349,-1579.7707,62.528562,62.528562,50,6.8540944,5.6744677,94.786244,44.549534,139.33578,201.86434,827.81523,7905.0532,0.11294377,0.23794377,0.11294377,1.9083615,400.182,1,1,8,5000,7037.104,13246.313,16007.262,5000,3936.8369,5000,3936.8369,5000,1436.8101,0,1436.8101,3.6248284
504.7,1428.6698,1428.6698,1439.3154,-1578.5428,62.525617,62.525617,50,6.8527806,5.6728362,94.71257,44.514908,139.22748,201.75309,827.73593,7904.2959,0.11289819,0.23789819,0.11289819,1.9070609,400.18244,1,1,8,5000,7036.4295,13245.044,16007.28,5000,3933.9857,5000,3933.9857,5000,1435.8114,0,1435.8114,3.5039985
504.8,1427.6808,1427.6808,1438.2082,-1577.3286,62.522674,62.522674,50,6.8514677,5.671206,94.639714,44.480665,139.12038,201.64305,827.65668,7903.5391,0.11285263,0.23785263,0.11285263,1.9057764,400.18286,1,1,8,5000,7035.7554,13243.775,16007.298,5000,3931.1366,5000,3931.1366,5000,1434.8255,0,1434.8255,3.3827211
504.9,1426.7048,1426.7048,1437.1135,-1576.128,62.519733,62.519733,50,6.8501559,5.6695773,94.567679,44.446809,139.01449,201.53422,827.57749,7902.7829,0.11280712,0.23780712,0.11280712,1.904508,400.18327,1,1,8,5000,7035.0818,13242.507,16007.315,5000,3928.2896,5000,3928.2896,5000,1433.8525,0,1433.8525,3.2610023
505,1425.7419,1425.7419,1436.0313,-1574.9412,62.516795,62.516795,50,6.8488449,5.6679499,94.496469,44.41334,138.90981,201.4266,827.49834,7902.027,0.11276163,0.23776163,0.11276163,1.903256,400.18366,1,1,8,5000,7034.4086,13241.24,16007.331,5000,3925.4448,5000,3925.4448,5000,1432.8925,0,1432.8925,3.1388483
505.1,1424.792,1424.792,1434.9618,-1573.7681,62.513859,62.513859,50,6.847535,5.6663238,94.426088,44.380261,138.80635,201.32021,827.41924,7901.2717,0.11271618,0.23771618,0.11271618,1.9020202,400.18404,1,1,8,5000,7033.7359,13239.973,16007.346,5000,3922.602,5000,3922.602,5000,1431.9455,0,1431.9455,3.0162653
505.2,1423.8553,1423.8553,1433.9049,-1572.609,62.510925,62.510925,50,6.846226,5.6646991,94.356538,44.347573,138.70411,201.21504,827.34019,7900.5168,0.11267076,0.23767076,0.11267076,1.9008009,400.1844,1,1,8,5000,7033.0635,13238.708,16007.362,5000,3919.7612,5000,3919.7612,5000,1431.0116,0,1431.0116,2.8932593
505.3,1422.9318,1422.9318,1432.8606,-1571.4637,62.507993,62.507993,50,6.8449179,5.6630756,94.287824,44.315277,138.6031,201.1111,827.26119,7899.7624,0.11262537,0.23762537,0.11262537,1.8995981,400.18475,1,1,0,5000,7032.3916,13237.443,16007.376,5000,3916.9224,5000,3916.9224,5000,1430.0908,0,1430.0908,2.7698366
505.4,1422.0215,1422.0215,1431.8292,-1570.3325,62.505064,62.505064,50,6.8436107,5.6614535,94.219949,44.283376,138.50332,201.00839,827.18223,7899.0084,0.11258001,0.23758001,0.11258001,1.8984118,400.18508,1,1,0,5000,7031.7201,13236.179,16007.39,5000,3914.0857,5000,3914.0857,5000,1429.1832,0,1429.1832,2.6460035
505.5,1421.1245,1421.1245,1430.8105,-1569.2153,62.502137,62.502137,50,6.8423044,5.6598326,94.152915,44.25187,138.40479,200.90692,827.10332,7898.2549,0.11253469,0.23753469,0.11253469,1.8972421,400.18539,1,1,0,5000,7031.049,13234.916,16007.403,5000,3911.2509,5000,3911.2509,5000,1428.2887,0,1428.2887,2.5217661
505.6,1420.2407,1420.2407,1429.8046,-1568.1121,62.499212,62.499212,50,6.840999,5.658213,94.086727,44.220762,138.30749,200.8067,827.02446,7897.5018,0.11248939,0.23748939,0.11248939,1.8960892,400.18569,1,1,0,5000,7030.3782,13233.653,16007.416,5000,3908.4181,5000,3908.4181,5000,1427.4075,0,1427.4075,2.3971307
505.7,1419.3704,1419.3704,1428.8117,-1567.0231,62.496289,62.496289,50,6.8396945,5.6565947,94.021387,44.190052,138.21144,200.70773,826.94564,7896.7492,0.11244413,0.23744413,0.11244413,1.894953,400.18598,1,1,0,5000,7029.7079,13232.391,16007.428,5000,3905.5871,5000,3905.5871,5000,1426.5396,0,1426.5396,2.2721036
505.8,1418.5135,1418.5135,1427.8317,-1565.9483,62.493369,62.493369,50,6.8383909,5.6549776,93.956899,44.159742,138.11664,200.61001,826.86687,7895.997,0.1123989,0.2373989,0.1123989,1.8938337,400.18624,1,1,0,5000,7029.0379,13231.13,16007.439,5000,3902.7581,5000,3902.7581,5000,1425.685,0,1425.685,2.1466911
505.9,1417.67,1417.67,1426.8647,-1564.8878,62.49045,62.49045,50,6.8370882,5.6533617,93.893266,44.129835,138.0231,200.51355,826.78814,7895.2452,0.11235369,0.23735369,0.11235369,1.8927313,400.1865,1,1,0,5000,7028.3684,13229.87,16007.45,5000,3899.9309,5000,3899.9309,5000,1424.8438,0,1424.8438,2.0208996
506,1416.84,1416.84,1425.9107,-1563.8415,62.487533,62.487533,50,6.8357863,5.651747,93.83049,44.10033,137.93082,200.41835,826.70945,7894.4938,0.11230851,0.23730851,0.11230851,1.8916458,400.18673,1,1,0,5000,7027.6992,13228.61,16007.46,5000,3897.1056,5000,3897.1056,5000,1424.0159,0,1424.0159,1.8947352
506.1,1416.0235,1416.0235,1424.9698,-1562.8096,62.484619,62.484619,50,6.8344852,5.6501335,93.768576,44.071231,137.83981,200.32443,826.63081,7893.7428,0.11226337,0.23726337,0.11226337,1.8905775,400.18695,1,1,0,5000,7027.0304,13227.351,16007.469,5000,3894.2822,5000,3894.2822,5000,1423.2016,0,1423.2016,1.7682045
506.2,1415.2206,1415.2206,1424.042,-1561.7921,62.481706,62.481706,50,6.833185,5.6485212,93.707526,44.042537,137.75006,200.23177,826.55221,7892.9922,0.11221825,0.23721825,0.11221825,1.8895262,400.18716,1,1,0,5000,7026.3619,13226.093,16007.478,5000,3891.4605,5000,3891.4605,5000,1422.4007,0,1422.4007,1.6413137
506.3,1414.4313,1414.4313,1423.1274,-1560.789,62.478796,62.478796,50,6.8318856,5.6469101,93.647342,44.014251,137.66159,200.14039,826.47365,7892.242,0.11217316,0.23717316,0.11217316,1.8884922,400.18735,1,1,0,5000,7025.6938,13224.835,16007.486,5000,3888.6405,5000,3888.6405,5000,1421.6134,0,1421.6134,1.5140693
506.4,1413.6556,1413.6556,1422.2261,-1559.8005,62.475887,62.475887,50,6.8305869,5.6453001,93.588029,43.986374,137.5744,200.05029,826.39513,7891.4922,0.11212809,0.23712809,0.11212809,1.8874754,400.18752,1,1,0,5000,7025.026,13223.578,16007.494,5000,3885.8224,5000,3885.8224,5000,1420.8396,0,1420.8396,1.3864777
506.5,1412.8936,1412.8936,1421.338,-1558.8265,62.47298,62.47298,50,6.8292891,5.6436913,93.529589,43.958907,137.4885,199.96148,826.31665,7890.7428,0.11208306,0.23708306,0.11208306,1.8864759,400.18768,1,1,0,5000,7024.3586,13222.322,16007.501,5000,3883.0059,5000,3883.0059,5000,1420.0794,0,1420.0794,1.2585453
506.6,1412.1454,1412.1454,1420.4632,-1557.8671,62.470076,62.470076,50,6.8279921,5.6420836,93.472024,43.931851,137.40388,199.87395,826.23821,7889.9937,0.11203805,0.23703805,0.11203805,1.8854939,400.18782,1,1,0,5000,7023.6915,13221.066,16007.507,5000,3880.1912,5000,3880.1912,5000,1419.3329,0,1419.3329,1.1302784
506.7,1411.4109,1411.4109,1419.6018,-1556.9223,62.467173,62.467173,50,6.8266958,5.6404769,93.415338,43.905209,137.32055,199.78772,826.15981,7889.245,0.11199307,0.23699307,0.11199307,1.8845292,400.18795,1,1,0,5000,7023.0248,13219.811,16007.513,5000,3877.3781,5000,3877.3781,5000,1418.6001,0,1418.6001,1.0016837
506.8,1410.6902,1410.6902,1418.7537,-1555.9922,62.464272,62.464272,50,6.8254003,5.6388714,93.359533,43.878981,137.23851,199.70279,826.08145,7888.4967,0.11194811,0.23694811,0.11194811,1.8835821,400.18805,1,1,0,5000,7022.3584,13218.557,16007.518,5000,3874.5666,5000,3874.5666,5000,1417.8809,0,1417.8809,0.87276751
506.9,1409.9833,1409.9833,1417.9191,-1555.0769,62.461373,62.461373,50,6.8241055,5.637267,93.304613,43.853168,137.15778,199.61915,826.00312,7887.7488,0.11190318,0.23690318,0.11190318,1.8826526,400.18815,1,1,0,5000,7021.6923,13217.303,16007.522,5000,3871.7568,5000,3871.7568,5000,1417.1756,0,1417.1756,0.74353637
507,1409.2903,1409.2903,1417.098,-1554.1763,62.458475,62.458475,50,6.8228115,5.6356636,93.250579,43.827772,137.07835,199.53683,825.92483,7887.0011,0.11185827,0.23685827,0.11185827,1.8817406,400.18822,1,1,0,5000,7021.0265,13216.05,16007.526,5000,3868.9486,5000,3868.9486,5000,1416.484,0,1416.484,0.61399677
507.1,1408.6112,1408.6112,1416.2903,-1553.2906,62.455579,62.455579,50,6.8215182,5.6340612,93.197434,43.802794,137.00023,199.45581,825.84657,7886.2538,0.11181339,0.23681339,0.11181339,1.8808464,400.18828,1,1,0,5000,7020.361,13214.797,16007.529,5000,3866.1419,5000,3866.1419,5000,1415.8062,0,1415.8062,0.48415523
507.2,1407.9461,1407.9461,1415.4963,-1552.4197,62.452686,62.452686,50,6.8202256,5.6324599,93.145182,43.778236,136.92342,199.3761,825.76835,7885.5069,0.11176853,0.23676853,0.11176853,1.87997,400.18833,1,1,0,5000,7019.6959,13213.545,16007.531,5000,3863.3368,5000,3863.3368,5000,1415.1423,0,1415.1423,0.3540183
507.3,1407.2949,1407.2949,1414.7158,-1551.5637,62.449793,62.449793,50,6.8189337,5.6308596,93.093824,43.754097,136.84792,199.29772,825.69017,7884.7603,0.1117237,0.2367237,0.1117237,1.8791113,400.18836,1,1,0,5000,7019.031,13212.294,16007.533,5000,3860.5332,5000,3860.5332,5000,1414.4922,0,1414.4922,0.2235925
507.4,1406.6577,1406.6577,1413.949,-1550.7227,62.446903,62.446903,50,6.8176425,5.6292604,93.043364,43.730381,136.77374,199.22065,825.61201,7884.014,0.11167889,0.23667889,0.11167889,1.8782705,400.18837,1,1,0,5000,7018.3664,13211.043,16007.534,5000,3857.7311,5000,3857.7311,5000,1413.8561,0,1413.8561,0.09288441
507.5,1406.0345,1406.0345,1413.1958,-1549.8967,62.444014,62.444014,50,6.816352,5.6276621,92.993802,43.707087,136.70089,199.1449,825.53389,7883.268,0.1116341,0.2366341,0.1116341,1.8774477,400.18836,1,1,0,5000,7017.7021,13209.792,16007.535,5000,3854.9305,5000,3854.9305,5000,1413.2339,0,1413.2339,-0.0380994
507.6,1405.4254,1405.4254,1412.4564,-1549.0857,62.441127,62.441127,50,6.8150621,5.6260647,92.945143,43.684217,136.62936,199.07049,825.45581,7882.5223,0.11158934,0.23658934,0.11158934,1.8766428,400.18834,1,1,0,5000,7017.0381,13208.542,16007.535,5000,3852.1313,5000,3852.1313,5000,1412.6257,0,1412.6257,-0.16935234
507.7,1404.8303,1404.8303,1411.7306,-1548.2898,62.438241,62.438241,50,6.8137729,5.6244684,92.897389,43.661773,136.55916,198.9974,825.37775,7881.7769,0.11154459,0.23654459,0.11154459,1.875856,400.1883,1,1,0,5000,7016.3743,13207.293,16007.534,5000,3849.3335,5000,3849.3335,5000,1412.0315,0,1412.0315,-0.30086781
507.8,1404.2494,1404.2494,1411.0187,-1547.509,62.435357,62.435357,50,6.8124843,5.6228729,92.850541,43.639754,136.49029,198.92565,825.29972,7881.0318,0.11149987,0.23649987,0.11149987,1.8750873,400.18825,1,1,0,5000,7015.7109,13206.044,16007.532,5000,3846.5371,5000,3846.5371,5000,1411.4514,0,1411.4514,-0.43263919
507.9,1403.6826,1403.6826,1410.3206,-1546.7434,62.432475,62.432475,50,6.8111963,5.6212784,92.804602,43.618163,136.42276,198.85524,825.22173,7880.287,0.11145517,0.23645517,0.11145517,1.8743367,400.18818,1,1,0,5000,7015.0476,13204.796,16007.53,5000,3843.742,5000,3843.742,5000,1410.8853,0,1410.8853,-0.56465986
508,1403.13,1403.13,1409.6363,-1545.9929,62.429594,62.429594,50,6.809909,5.6196849,92.759574,43.597,136.35657,198.78617,825.14376,7879.5425,0.11141049,0.23641049,0.11141049,1.8736043,400.18809,1,1,0,5000,7014.3847,13203.548,16007.527,5000,3840.9483,5000,3840.9483,5000,1410.3332,0,1410.3332,-0.69692318
508.1,1402.5917,1402.5917,1408.9659,-1545.2577,62.426714,62.426714,50,6.8086222,5.6180922,92.71546,43.576266,136.29173,198.71844,825.06582,7878.7982,0.11136584,0.23636584,0.11136584,1.8728902,400.18799,1,1,0,5000,7013.722,13202.3,16007.524,5000,3838.1559,5000,3838.1559,5000,1409.7954,0,1409.7954,-0.82942249
508.2,1402.0675,1402.0675,1408.3095,-1544.5377,62.423836,62.423836,50,6.8073361,5.6165004,92.672261,43.555963,136.22822,198.65206,824.98791,7878.0542,0.1113212,0.2363212,0.1113212,1.8721943,400.18787,1,1,0,5000,7013.0595,13201.053,16007.52,5000,3835.3648,5000,3835.3648,5000,1409.2716,0,1409.2716,-0.96215114
508.3,1401.5576,1401.5576,1407.6669,-1543.833,62.42096,62.42096,50,6.8060505,5.6149094,92.62998,43.536091,136.16607,198.58703,824.91003,7877.3105,0.11127658,0.23627658,0.11127658,1.8715168,400.18773,1,1,0,5000,7012.3972,13199.807,16007.515,5000,3832.5749,5000,3832.5749,5000,1408.762,0,1408.762,-1.0951024
508.4,1401.0619,1401.0619,1407.0384,-1543.1437,62.418085,62.418085,50,6.8047655,5.6133193,92.588619,43.516651,136.10527,198.52336,824.83217,7876.567,0.11123198,0.23623198,0.11123198,1.8708577,400.18758,1,1,0,5000,7011.7352,13198.56,16007.509,5000,3829.7863,5000,3829.7863,5000,1408.2667,0,1408.2667,-1.2282697
508.5,1400.5806,1400.5806,1406.4238,-1542.4697,62.415211,62.415211,50,6.8034811,5.6117301,92.54818,43.497645,136.04583,198.46104,824.75434,7875.8238,0.1111874,0.2361874,0.1111874,1.8702171,400.18741,1,1,0,5000,7011.0734,13197.315,16007.503,5000,3826.9989,5000,3826.9989,5000,1407.7855,0,1407.7855,-1.3616463
508.6,1400.1136,1400.1136,1405.8233,-1541.8111,62.412339,62.412339,50,6.8021972,5.6101416,92.508665,43.479073,135.98774,198.40008,824.67653,7875.0808,0.11114284,0.23614284,0.11114284,1.869595,400.18722,1,1,0,5000,7010.4119,13196.069,16007.496,5000,3824.2126,5000,3824.2126,5000,1407.3186,0,1407.3186,-1.4952254
508.7,1399.6609,1399.6609,1405.2369,-1541.1679,62.409468,62.409468,50,6.8009138,5.608554,92.470076,43.460936,135.93101,198.34048,824.59875,7874.338,0.1110983,0.2360983,0.1110983,1.8689914,400.18702,1,1,0,5000,7009.7505,13194.824,16007.489,5000,3821.4275,5000,3821.4275,5000,1406.8659,0,1406.8659,-1.6290004
508.8,1399.2227,1399.2227,1404.6646,-1540.5402,62.406598,62.406598,50,6.7996309,5.6069671,92.432414,43.443235,135.87565,198.28225,824.52099,7873.5954,0.11105377,0.23605377,0.11105377,1.8684063,400.1868,1,1,0,5000,7009.0893,13193.58,16007.481,5000,3818.6435,5000,3818.6435,5000,1406.4275,0,1406.4275,-1.7629645
508.9,1398.7988,1398.7988,1404.1064,-1539.928,62.40373,62.40373,50,6.7983486,5.6053811,92.395682,43.42597,135.82165,198.22538,824.44325,7872.8531,0.11100926,0.23600926,0.11100926,1.8678399,400.18656,1,1,0,5000,7008.4284,13192.336,16007.472,5000,3815.8606,5000,3815.8606,5000,1406.0035,0,1406.0035,-1.897111
509,1398.3893,1398.3893,1403.5623,-1539.3313,62.400862,62.400862,50,6.7970667,5.6037958,92.359881,43.409144,135.76902,198.16989,824.36553,7872.111,0.11096477,0.23596477,0.11096477,1.8672922,400.18631,1,1,0,5000,7007.7676,13191.092,16007.462,5000,3813.0788,5000,3813.0788,5000,1405.5938,0,1405.5938,-2.0314332
509.1,1397.9942,1397.9942,1403.0325,-1538.7502,62.397997,62.397997,50,6.7957853,5.6022112,92.325013,43.392756,135.71777,198.11577,824.28784,7871.369,0.11092029,0.23592029,0.11092029,1.8667632,400.18604,1,1,0,5000,7007.107,13189.849,16007.452,5000,3810.298,5000,3810.298,5000,1405.1984,0,1405.1984,-2.1659242
509.2,1397.6136,1397.6136,1402.5168,-1538.1847,62.395132,62.395132,50,6.7945044,5.6006273,92.29108,43.376808,135.66789,198.06302,824.21016,7870.6273,0.11087583,0.23587583,0.11087583,1.866253,400.18575,1,1,0,5000,7006.4466,13188.605,16007.441,5000,3807.5182,5000,3807.5182,5000,1404.8174,0,1404.8174,-2.3005774
509.3,1397.2475,1397.2475,1402.0153,-1537.6347,62.392268,62.392268,50,6.7932239,5.5990442,92.258084,43.361299,135.61938,198.01165,824.13251,7869.8858,0.11083139,0.23583139,0.11083139,1.8657615,400.18545,1,1,0,5000,7005.7864,13187.363,16007.43,5000,3804.7395,5000,3804.7395,5000,1404.4507,0,1404.4507,-2.435386
509.4,1396.8959,1396.8959,1401.5282,-1537.1004,62.389406,62.389406,50,6.7919439,5.5974618,92.226025,43.346232,135.57226,197.96166,824.05487,7869.1444,0.11078696,0.23578696,0.11078696,1.8652889,400.18512,1,1,0,5000,7005.1263,13186.12,16007.418,5000,3801.9616,5000,3801.9616,5000,1404.0985,0,1404.0985,-2.5703432
509.5,1396.5588,1396.5588,1401.0553,-1536.5818,62.386544,62.386544,50,6.7906643,5.59588,92.194907,43.331606,135.52651,197.91306,823.97725,7868.4032,0.11074254,0.23574254,0.11074254,1.8648352,400.18479,1,1,0,5000,7004.4664,13184.878,16007.405,5000,3799.1847,5000,3799.1847,5000,1403.7607,0,1403.7607,-2.7054421
509.6,1396.2362,1396.2362,1400.5967,-1536.0788,62.383684,62.383684,50,6.7893852,5.5942989,92.164729,43.317423,135.48215,197.86584,823.89965,7867.6621,0.11069814,0.23569814,0.11069814,1.8644004,400.18443,1,1,0,5000,7003.8067,13183.636,16007.391,5000,3796.4087,5000,3796.4087,5000,1403.4373,0,1403.4373,-2.8406761
509.7,1395.9281,1395.9281,1400.1524,-1535.5916,62.380825,62.380825,50,6.7881064,5.5927185,92.135495,43.303682,135.43918,197.82,823.82207,7866.9213,0.11065375,0.23565375,0.11065375,1.8639845,400.18406,1,1,0,5000,7003.1471,13182.394,16007.377,5000,3793.6336,5000,3793.6336,5000,1403.1284,0,1403.1284,-2.9760383
509.8,1395.6346,1395.6346,1399.7225,-1535.1201,62.377967,62.377967,50,6.786828,5.5911387,92.107204,43.290386,135.39759,197.77556,823.7445,7866.1805,0.11060938,0.23560938,0.11060938,1.8635876,400.18367,1,1,0,5000,7002.4876,13181.153,16007.362,5000,3790.8594,5000,3790.8594,5000,1402.834,0,1402.834,-3.111522
509.9,1395.3557,1395.3557,1399.3069,-1534.6643,62.375109,62.375109,50,6.78555,5.5895595,92.079859,43.277534,135.35739,197.7325,823.66695,7865.44,0.11056501,0.23556501,0.11056501,1.8632098,400.18326,1,1,0,5000,7001.8282,13179.912,16007.347,5000,3788.0859,5000,3788.0859,5000,1402.554,0,1402.554,-3.2471202
510,1395.0913,1395.0913,1398.9058,-1534.2243,62.372253,62.372253,50,6.7842724,5.5879809,92.053461,43.265126,135.31859,197.69084,823.58941,7864.6995,0.11052066,0.23552066,0.11052066,1.862851,400.18284,1,1,0,5000,7001.169,13178.671,16007.331,5000,3785.3133,5000,3785.3133,5000,1402.2886,0,1402.2886,-3.3828263
510.1,1394.8416,1394.8416,1398.519,-1533.8002,62.369398,62.369398,50,6.7829951,5.5864029,92.028011,43.253165,135.28118,197.65057,823.51188,7863.9592,0.11047633,0.23547633,0.11047633,1.8625113,400.1824,1,1,0,5000,7000.51,13177.43,16007.314,5000,3782.5414,5000,3782.5414,5000,1402.0376,0,1402.0376,-3.5186333
510.2,1394.6065,1394.6065,1398.1467,-1533.3918,62.366544,62.366544,50,6.7817182,5.5848255,92.00351,43.24165,135.24516,197.6117,823.43437,7863.219,0.110432,0.235432,0.110432,1.8621907,400.18195,1,1,0,5000,6999.851,13176.19,16007.296,5000,3779.7703,5000,3779.7703,5000,1401.8012,0,1401.8012,-3.6545345
510.3,1394.3859,1394.3859,1397.7888,-1532.9993,62.36369,62.36369,50,6.7804416,5.5832486,91.97996,43.230581,135.21054,197.57423,823.35686,7862.4789,0.11038768,0.23538768,0.11038768,1.8618893,400.18147,1,1,0,5000,6999.1921,13174.95,16007.278,5000,3776.9999,5000,3776.9999,5000,1401.5793,0,1401.5793,-3.790523
510.4,1394.18,1394.18,1397.4454,-1532.6227,62.360838,62.360838,50,6.7791653,5.5816723,91.957362,43.21996,135.17732,197.53816,823.27937,7861.7389,0.11034338,0.23534338,0.11034338,1.8616071,400.18098,1,1,0,5000,6998.5333,13173.71,16007.259,5000,3774.2302,5000,3774.2302,5000,1401.372,0,1401.372,-3.926592
510.5,1393.9888,1393.9888,1397.1164,-1532.2619,62.357986,62.357986,50,6.7778893,5.5800964,91.935716,43.209787,135.1455,197.50349,823.20189,7860.999,0.11029908,0.23529908,0.11029908,1.861344,400.18047,1,1,0,5000,6997.8747,13172.47,16007.239,5000,3771.4611,5000,3771.4611,5000,1401.1792,0,1401.1792,-4.0627346
510.6,1393.8122,1393.8122,1396.802,-1531.9171,62.355135,62.355135,50,6.7766136,5.5785211,91.915025,43.200062,135.11509,197.47022,823.12442,7860.2592,0.1102548,0.2352548,0.1102548,1.8611003,400.17995,1,1,0,5000,6997.2161,13171.23,16007.219,5000,3768.6927,5000,3768.6927,5000,1401.0009,0,1401.0009,-4.198944
510.7,1393.6503,1393.6503,1396.5021,-1531.5881,62.352284,62.352284,50,6.7753382,5.5769463,91.895289,43.190786,135.08607,197.43836,823.04696,7859.5195,0.11021052,0.23521052,0.11021052,1.8608758,400.17941,1,1,0,5000,6996.5576,13169.991,16007.198,5000,3765.9248,5000,3765.9248,5000,1400.8373,0,1400.8373,-4.3352134
510.8,1393.503,1393.503,1396.2167,-1531.2751,62.349435,62.349435,50,6.774063,5.575372,91.876509,43.181959,135.05847,197.4079,822.96951,7858.7799,0.11016625,0.23516625,0.11016625,1.8606706,400.17885,1,1,0,5000,6995.8992,13168.751,16007.176,5000,3763.1576,5000,3763.1576,5000,1400.6882,0,1400.6882,-4.4715359
510.9,1393.3704,1393.3704,1395.9458,-1530.9781,62.346586,62.346586,50,6.7727881,5.5737981,91.858685,43.173582,135.03227,197.37885,822.89206,7858.0404,0.11012199,0.23512199,0.11012199,1.8604847,400.17827,1,1,0,5000,6995.2408,13167.512,16007.154,5000,3760.3909,5000,3760.3909,5000,1400.5537,0,1400.5537,-4.6079047
511,1393.2525,1393.2525,1395.6895,-1530.697,62.343738,62.343738,50,6.7715135,5.5722247,91.841819,43.165655,135.00747,197.35121,822.81462,7857.3009,0.11007774,0.23507774,0.11007774,1.8603182,400.17768,1,1,0,5000,6994.5825,13166.273,16007.131,5000,3757.6247,5000,3757.6247,5000,1400.4338,0,1400.4338,-4.7443129
511.1,1393.1493,1393.1493,1395.4478,-1530.4319,62.340891,62.340891,50,6.770239,5.5706517,91.825912,43.158179,134.98409,197.32498,822.73719,7856.5614,0.1100335,0.2350335,0.1100335,1.860171,400.17707,1,1,0,5000,6993.9243,13165.034,16007.107,5000,3754.859,5000,3754.859,5000,1400.3285,0,1400.3285,-4.8807536
511.2,1393.0608,1393.0608,1395.2206,-1530.1827,62.338044,62.338044,50,6.7689648,5.5690791,91.810965,43.151153,134.96212,197.30016,822.65976,7855.822,0.10998926,0.23498926,0.10998926,1.8600433,400.17644,1,1,0,5000,6993.2661,13163.795,16007.083,5000,3752.0938,5000,3752.0938,5000,1400.2378,0,1400.2378,-5.0172201
511.3,1392.987,1392.987,1395.0081,-1529.9496,62.335198,62.335198,50,6.7676908,5.5675069,91.796977,43.144579,134.94156,197.27675,822.58233,7855.0827,0.10994503,0.23494503,0.10994503,1.8599349,400.1758,1,1,0,5000,6992.6079,13162.556,16007.058,5000,3749.329,5000,3749.329,5000,1400.1618,0,1400.1618,-5.1537053
511.4,1392.9278,1392.9278,1394.8101,-1529.7325,62.332352,62.332352,50,6.766417,5.5659351,91.783951,43.138457,134.92241,197.25476,822.50491,7854.3433,0.10990081,0.23490081,0.10990081,1.8598461,400.17514,1,1,0,5000,6991.9498,13161.317,16007.032,5000,3746.5646,5000,3746.5646,5000,1400.1003,0,1400.1003,-5.2902026
511.5,1392.8834,1392.8834,1394.6268,-1529.5314,62.329507,62.329507,50,6.7651433,5.5643636,91.771886,43.132786,134.90467,197.23418,822.42749,7853.6041,0.10985659,0.23485659,0.10985659,1.8597766,400.17446,1,1,0,5000,6991.2918,13160.079,16007.006,5000,3743.8006,5000,3743.8006,5000,1400.0535,0,1400.0535,-5.426705
