time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
511.6,1392.8537,1392.8537,1394.458,-1529.3464,62.326662,62.326662,50,6.7638698,5.5627925,91.760783,43.127568,134.88835,197.21501,822.35008,7852.8648,0.10981238,0.23481238,0.10981238,1.8597267,400.17377,1,1,0,5000,6990.6337,13158.84,16006.978,5000,3741.0369,5000,3741.0369,5000,1400.0212,0,1400.0212,-5.5632056
511.7,1392.8387,1392.8387,1394.3039,-1529.1774,62.323818,62.323818,50,6.7625965,5.5612217,91.750642,43.122802,134.87344,197.19726,822.27266,7852.1255,0.10976817,0.23476817,0.10976817,1.8596962,400.17305,1,1,0,5000,6989.9756,13157.601,16006.951,5000,3738.2736,5000,3738.2736,5000,1400.0036,0,1400.0036,-5.6996977
511.8,1392.8384,1392.8384,1394.1645,-1529.0244,62.320975,62.320975,50,6.7613233,5.5596513,91.741465,43.118489,134.85995,197.18093,822.19524,7851.3862,0.10972397,0.23472397,0.10972397,1.8596853,400.17232,1,1,0,5000,6989.3176,13156.363,16006.922,5000,3735.5106,5000,3735.5106,5000,1400.0006,0,1400.0006,-5.8361743
511.9,1392.8528,1392.8528,1394.0396,-1528.8875,62.318131,62.318131,50,6.7600502,5.5580811,91.733252,43.114628,134.84788,197.16601,822.11783,7850.647,0.10967977,0.23467977,0.10967977,1.8596939,400.17158,1,1,0,5000,6988.6596,13155.124,16006.893,5000,3732.7478,5000,3732.7478,5000,1400.0123,0,1400.0123,-5.9726286
512,1392.882,1392.882,1393.9295,-1528.7667,62.315288,62.315288,50,6.7587772,5.5565113,91.726002,43.111221,134.83722,197.15251,822.04041,7849.9077,0.10963557,0.23463557,0.10963557,1.8597221,400.17081,1,1,0,5000,6988.0015,13153.885,16006.863,5000,3729.9853,5000,3729.9853,5000,1400.0385,0,1400.0385,-6.1090537
512.1,1392.9258,1392.9258,1393.834,-1528.6619,62.312446,62.312446,50,6.7575044,5.5549417,91.719717,43.108267,134.82798,197.14043,821.96299,7849.1684,0.10959137,0.23459137,0.10959137,1.8597698,400.17003,1,1,0,5000,6987.3435,13152.647,16006.833,5000,3727.223,5000,3727.223,5000,1400.0794,0,1400.0794,-6.2454427
512.2,1392.9843,1392.9843,1393.7531,-1528.5733,62.309604,62.309604,50,6.7562316,5.5533723,91.714397,43.105766,134.82016,197.12977,821.88557,7848.4291,0.10954718,0.23454718,0.10954718,1.8598371,400.16924,1,1,0,5000,6986.6854,13151.408,16006.801,5000,3724.4609,5000,3724.4609,5000,1400.1349,0,1400.1349,-6.3817889
512.3,1393.0576,1393.0576,1393.6869,-1528.5007,62.306762,62.306762,50,6.7549589,5.5518032,91.710041,43.103719,134.81376,197.12052,821.80814,7847.6897,0.10950299,0.23450299,0.10950299,1.859924,400.16842,1,1,0,5000,6986.0273,13150.169,16006.769,5000,3721.699,5000,3721.699,5000,1400.205,0,1400.205,-6.5180854
512.4,1393.1455,1393.1455,1393.6354,-1528.4442,62.303921,62.303921,50,6.7536862,5.5502343,91.706651,43.102126,134.80878,197.1127,821.73071,7846.9503,0.10945881,0.23445881,0.10945881,1.8600305,400.16759,1,1,0,5000,6985.3692,13148.93,16006.737,5000,3718.9371,5000,3718.9371,5000,1400.2897,0,1400.2897,-6.6543252
512.5,1393.2482,1393.2482,1393.5986,-1528.4038,62.301079,62.301079,50,6.7524136,5.5486657,91.704226,43.100986,134.80521,197.10629,821.65328,7846.2108,0.10941462,0.23441462,0.10941462,1.8601566,400.16674,1,1,0,5000,6984.7111,13147.691,16006.704,5000,3716.1754,5000,3716.1754,5000,1400.3891,0,1400.3891,-6.7905017
512.6,1393.3655,1393.3655,1393.5764,-1528.3794,62.298238,62.298238,50,6.7511411,5.5470972,91.702767,43.1003,134.80307,197.10131,821.57584,7845.4713,0.10937044,0.23437044,0.10937044,1.8603023,400.16588,1,1,0,5000,6984.0529,13146.452,16006.67,5000,3713.4138,5000,3713.4138,5000,1400.503,0,1400.503,-6.9266078
512.7,1393.4976,1393.4976,1393.5689,-1528.3712,62.295397,62.295397,50,6.7498685,5.5455289,91.702273,43.100068,134.80234,197.09774,821.49839,7844.7317,0.10932625,0.23432625,0.10932625,1.8604677,400.16499,1,1,0,5000,6983.3946,13145.213,16006.635,5000,3710.6522,5000,3710.6522,5000,1400.6315,0,1400.6315,-7.0626369
512.8,1393.6443,1393.6443,1393.5761,-1528.3791,62.292557,62.292557,50,6.748596,5.5439607,91.702745,43.10029,134.80304,197.09559,821.42093,7843.9921,0.10928206,0.23428206,0.10928206,1.8606527,400.1641,1,1,0,5000,6982.7363,13143.974,16006.6,5000,3707.8906,5000,3707.8906,5000,1400.7746,0,1400.7746,-7.198582
512.9,1393.8056,1393.8056,1393.5979,-1528.4031,62.289716,62.289716,50,6.7473235,5.5423927,91.704183,43.100966,134.80515,197.09487,821.34347,7843.2524,0.10923788,0.23423788,0.10923788,1.8608574,400.16318,1,1,0,5000,6982.0779,13142.735,16006.564,5000,3705.129,5000,3705.129,5000,1400.9323,0,1400.9323,-7.3344363
513,1393.9817,1393.9817,1393.6344,-1528.4431,62.286876,62.286876,50,6.7460509,5.5408248,91.706586,43.102096,134.80868,197.09556,821.26599,7842.5125,0.10919369,0.23419369,0.10919369,1.8610817,400.16225,1,1,0,5000,6981.4195,13141.495,16006.527,5000,3702.3674,5000,3702.3674,5000,1401.1046,0,1401.1046,-7.4701929
513.1,1394.1724,1394.1724,1393.6856,-1528.4993,62.284035,62.284035,50,6.7447783,5.5392571,91.709955,43.103679,134.81363,197.09767,821.18851,7841.7726,0.1091495,0.2341495,0.1091495,1.8613257,400.1613,1,1,0,5000,6980.7609,13140.256,16006.49,5000,3699.6057,5000,3699.6057,5000,1401.2915,0,1401.2915,-7.6058452
513.2,1394.3777,1394.3777,1393.7515,-1528.5715,62.281195,62.281195,50,6.7435057,5.5376894,91.714289,43.105716,134.82001,197.1012,821.11102,7841.0326,0.10910531,0.23410531,0.10910531,1.8615893,400.16033,1,1,0,5000,6980.1023,13139.016,16006.452,5000,3696.844,5000,3696.844,5000,1401.4929,0,1401.4929,-7.7413861
513.3,1394.5977,1394.5977,1393.832,-1528.6598,62.278355,62.278355,50,6.742233,5.5361218,91.719588,43.108207,134.82779,197.10615,821.03351,7840.2925,0.10906112,0.23406112,0.10906112,1.8618726,400.15934,1,1,0,5000,6979.4436,13137.776,16006.413,5000,3694.0821,5000,3694.0821,5000,1401.7088,0,1401.7088,-7.876809
513.4,1394.8323,1394.8323,1393.9272,-1528.7642,62.275515,62.275515,50,6.7409603,5.5345543,91.725853,43.111151,134.837,197.11252,820.95599,7839.5523,0.10901692,0.23401692,0.10901692,1.8621756,400.15834,1,1,0,5000,6978.7848,13136.536,16006.374,5000,3691.32,5000,3691.32,5000,1401.9393,0,1401.9393,-8.012107
513.5,1395.0816,1395.0816,1394.0371,-1528.8847,62.272674,62.272674,50,6.7396874,5.5329868,91.733081,43.114548,134.84763,197.1203,820.87846,7838.8119,0.10897273,0.23397273,0.10897273,1.8624982,400.15732,1,1,0,5000,6978.1259,13135.296,16006.334,5000,3688.5578,5000,3688.5578,5000,1402.1843,0,1402.1843,-8.1472734
513.6,1395.3454,1395.3454,1394.1616,-1529.0212,62.269834,62.269834,50,6.7384145,5.5314193,91.741274,43.118399,134.85967,197.12951,820.80092,7838.0714,0.10892852,0.23392852,0.10892852,1.8628406,400.15629,1,1,0,5000,6977.4669,13134.055,16006.293,5000,3685.7954,5000,3685.7954,5000,1402.4439,0,1402.4439,-8.2823012
513.7,1395.6238,1395.6238,1394.3007,-1529.1739,62.266993,62.266993,50,6.7371415,5.5298519,91.750431,43.122703,134.87313,197.14013,820.72336,7837.3308,0.10888432,0.23388432,0.10888432,1.8632025,400.15524,1,1,0,5000,6976.8078,13132.815,16006.252,5000,3683.0327,5000,3683.0327,5000,1402.7179,0,1402.7179,-8.4171838
513.8,1395.9168,1395.9168,1394.4545,-1529.3425,62.264153,62.264153,50,6.7358683,5.5282845,91.760551,43.127459,134.88801,197.15216,820.64578,7836.59,0.10884011,0.23384011,0.10884011,1.8635842,400.15417,1,1,0,5000,6976.1486,13131.574,16006.21,5000,3680.2698,5000,3680.2698,5000,1403.0064,0,1403.0064,-8.5519143
513.9,1396.2244,1396.2244,1394.6229,-1529.5272,62.261312,62.261312,50,6.734595,5.526717,91.771635,43.132668,134.9043,197.16562,820.56819,7835.8491,0.10879589,0.23379589,0.10879589,1.8639855,400.15308,1,1,0,5000,6975.4892,13130.333,16006.167,5000,3677.5066,5000,3677.5066,5000,1403.3094,0,1403.3094,-8.686486
514,1396.5465,1396.5465,1394.806,-1529.728,62.258471,62.258471,50,6.7333216,5.5251495,91.78368,43.13833,134.92201,197.18048,820.49059,7835.108,0.10875167,0.23375167,0.10875167,1.8644065,400.15198,1,1,0,5000,6974.8296,13129.091,16006.123,5000,3674.7431,5000,3674.7431,5000,1403.6269,0,1403.6269,-8.8208921
514.1,1396.8832,1396.8832,1395.0037,-1529.9448,62.25563,62.25563,50,6.732048,5.523582,91.796688,43.144443,134.94113,197.19676,820.41296,7834.3667,0.10870744,0.23370744,0.10870744,1.8648472,400.15086,1,1,0,5000,6974.17,13127.849,16006.079,5000,3671.9792,5000,3671.9792,5000,1403.9588,0,1403.9588,-8.9551259
514.2,1397.2344,1397.2344,1395.2159,-1530.1776,62.252789,62.252789,50,6.7307743,5.5220144,91.810657,43.151009,134.96167,197.21445,820.33532,7833.6252,0.10866321,0.23366321,0.10866321,1.8653075,400.14973,1,1,0,5000,6973.5102,13126.607,16006.035,5000,3669.215,5000,3669.215,5000,1404.3051,0,1404.3051,-9.0891805
514.3,1397.6001,1397.6001,1395.4428,-1530.4264,62.249947,62.249947,50,6.7295003,5.5204468,91.825586,43.158026,134.98361,197.23356,820.25765,7832.8836,0.10861896,0.23361896,0.10861896,1.8657875,400.14857,1,1,0,5000,6972.8502,13125.365,16005.989,5000,3666.4503,5000,3666.4503,5000,1404.6659,0,1404.6659,-9.2230493
514.4,1397.9802,1397.9802,1395.6843,-1530.6913,62.247105,62.247105,50,6.7282262,5.518879,91.841476,43.165494,135.00697,197.25407,820.17997,7832.1418,0.10857472,0.23357472,0.10857472,1.8662871,400.14741,1,1,0,5000,6972.19,13124.122,16005.943,5000,3663.6853,5000,3663.6853,5000,1405.041,0,1405.041,-9.3567255
514.5,1398.3748,1398.3748,1395.9403,-1530.9721,62.244263,62.244263,50,6.7269518,5.5173111,91.858324,43.173412,135.03174,197.276,820.10226,7831.3998,0.10853046,0.23353046,0.10853046,1.8668063,400.14622,1,1,0,5000,6971.5297,13122.88,16005.896,5000,3660.9197,5000,3660.9197,5000,1405.4305,0,1405.4305,-9.4902025
514.6,1398.7839,1398.7839,1396.2109,-1531.2688,62.24142,62.24142,50,6.7256772,5.5157431,91.876131,43.181781,135.05791,197.29933,820.02454,7830.6575,0.1084862,0.2334862,0.1084862,1.8673451,400.14502,1,1,0,5000,6970.8693,13121.636,16005.849,5000,3658.1537,5000,3658.1537,5000,1405.8344,0,1405.8344,-9.6234734
514.7,1399.2074,1399.2074,1396.4961,-1531.5816,62.238577,62.238577,50,6.7244024,5.514175,91.894895,43.190601,135.0855,197.32407,819.94679,7829.9151,0.10844192,0.23344192,0.10844192,1.8679036,400.1438,1,1,0,5000,6970.2086,13120.393,16005.801,5000,3655.3872,5000,3655.3872,5000,1406.2526,0,1406.2526,-9.7565316
514.8,1399.6453,1399.6453,1396.7958,-1531.9103,62.235734,62.235734,50,6.7231274,5.5126067,91.914615,43.199869,135.11448,197.35022,819.86902,7829.1724,0.10839764,0.23339764,0.10839764,1.8684817,400.14256,1,1,0,5000,6969.5477,13119.149,16005.752,5000,3652.6202,5000,3652.6202,5000,1406.6851,0,1406.6851,-9.8893704
514.9,1400.0976,1400.0976,1397.11,-1532.2549,62.23289,62.23289,50,6.7218521,5.5110383,91.935292,43.209587,135.14488,197.37777,819.79122,7828.4295,0.10835335,0.23335335,0.10835335,1.8690794,400.14131,1,1,0,5000,6968.8867,13117.904,16005.702,5000,3649.8526,5000,3649.8526,5000,1407.132,0,1407.132,-10.021983
515,1400.5642,1400.5642,1397.4387,-1532.6154,62.230046,62.230046,50,6.7205765,5.5094696,91.956923,43.219754,135.17668,197.40672,819.7134,7827.6864,0.10830905,0.23330905,0.10830905,1.8696966,400.14004,1,1,0,5000,6968.2254,13116.66,16005.652,5000,3647.0844,5000,3647.0844,5000,1407.5931,0,1407.5931,-10.154363
515.1,1401.0452,1401.0452,1397.7819,-1532.9918,62.227201,62.227201,50,6.7193006,5.5079007,91.979507,43.230368,135.20988,197.43708,819.63555,7826.943,0.10826474,0.23326474,0.10826474,1.8703334,400.13876,1,1,0,5000,6967.5639,13115.414,16005.602,5000,3644.3155,5000,3644.3155,5000,1408.0684,0,1408.0684,-10.286504
515.2,1401.5406,1401.5406,1398.1396,-1533.3841,62.224356,62.224356,50,6.7180244,5.5063317,92.003044,43.241431,135.24447,197.46883,819.55768,7826.1994,0.10822041,0.23322041,0.10822041,1.8709898,400.13745,1,1,0,5000,6966.9022,13114.169,16005.55,5000,3641.5461,5000,3641.5461,5000,1408.558,0,1408.558,-10.418398
515.3,1402.0502,1402.0502,1398.5117,-1533.7922,62.22151,62.22151,50,6.7167479,5.5047624,92.027532,43.25294,135.28047,197.50198,819.47978,7825.4555,0.10817608,0.23317608,0.10817608,1.8716657,400.13614,1,1,0,5000,6966.2403,13112.923,16005.498,5000,3638.7759,5000,3638.7759,5000,1409.0618,0,1409.0618,-10.55004
515.4,1402.574,1402.574,1398.8983,-1534.2162,62.218664,62.218664,50,6.7154711,5.5031928,92.05297,43.264896,135.31787,197.53653,819.40185,7824.7113,0.10813174,0.23313174,0.10813174,1.8723611,400.1348,1,1,0,5000,6965.5781,13111.677,16005.445,5000,3636.005,5000,3636.005,5000,1409.5797,0,1409.5797,-10.681422
515.5,1403.1121,1403.1121,1399.2993,-1534.656,62.215817,62.215817,50,6.714194,5.501623,92.079358,43.277298,135.35666,197.57247,819.3239,7823.9669,0.10808738,0.23308738,0.10808738,1.873076,400.13345,1,1,0,5000,6964.9158,13110.43,16005.392,5000,3633.2335,5000,3633.2335,5000,1410.1118,0,1410.1118,-10.812538
515.6,1403.6645,1403.6645,1399.7147,-1535.1115,62.212969,62.212969,50,6.7129165,5.5000529,92.106693,43.290146,135.39684,197.60981,819.24591,7823.2222,0.10804301,0.23304301,0.10804301,1.8738104,400.13208,1,1,0,5000,6964.2531,13109.182,16005.338,5000,3630.4611,5000,3630.4611,5000,1410.6581,0,1410.6581,-10.943382
515.7,1404.231,1404.231,1400.1445,-1535.5829,62.210121,62.210121,50,6.7116386,5.4984825,92.134974,43.303438,135.43841,197.64853,819.16789,7822.4772,0.10799862,0.23299862,0.10799862,1.8745643,400.1307,1,1,0,5000,6963.5902,13107.935,16005.283,5000,3627.688,5000,3627.688,5000,1411.2184,0,1411.2184,-11.073947
515.8,1404.8117,1404.8117,1400.5886,-1536.07,62.207272,62.207272,50,6.7103604,5.4969118,92.1642,43.317174,135.48137,197.68865,819.08985,7821.7319,0.10795423,0.23295423,0.10795423,1.8753376,400.1293,1,1,0,5000,6962.9271,13106.686,16005.228,5000,3624.914,5000,3624.914,5000,1411.7929,0,1411.7929,-11.204226
515.9,1405.4065,1405.4065,1401.0471,-1536.5728,62.204423,62.204423,50,6.7090818,5.4953408,92.19437,43.331354,135.52572,197.73015,819.01177,7820.9863,0.10790982,0.23290982,0.10790982,1.8761304,400.12788,1,1,0,5000,6962.2637,13105.438,16005.172,5000,3622.1392,5000,3622.1392,5000,1412.3813,0,1412.3813,-11.334213
516,1406.0154,1406.0154,1401.5199,-1537.0914,62.201572,62.201572,50,6.7078027,5.4937694,92.225482,43.345977,135.57146,197.77303,818.93365,7820.2404,0.10786539,0.23286539,0.10786539,1.8769425,400.12645,1,1,0,5000,6961.6,13104.188,16005.115,5000,3619.3636,5000,3619.3636,5000,1412.9838,0,1412.9838,-11.463901
516.1,1406.6384,1406.6384,1402.007,-1537.6256,62.198721,62.198721,50,6.7065233,5.4921976,92.257535,43.361041,135.61858,197.8173,818.85551,7819.4941,0.10782095,0.23282095,0.10782095,1.877774,400.125,1,1,0,5000,6960.9361,13102.938,16005.058,5000,3616.587,5000,3616.587,5000,1413.6003,0,1413.6003,-11.593284
516.2,1407.2755,1407.2755,1402.5084,-1538.1754,62.195869,62.195869,50,6.7052434,5.4906255,92.290526,43.376547,135.66707,197.86294,818.77733,7818.7476,0.1077765,0.2327765,0.1077765,1.8786249,400.12354,1,1,0,5000,6960.2718,13101.688,16005,5000,3613.8096,5000,3613.8096,5000,1414.2307,0,1414.2307,-11.722354
516.3,1407.9266,1407.9266,1403.024,-1538.7409,62.193016,62.193016,50,6.7039632,5.489053,92.324456,43.392494,135.71695,197.90997,818.69911,7818.0007,0.10773203,0.23273203,0.10773203,1.879495,400.12206,1,1,0,5000,6959.6073,13100.437,16004.941,5000,3611.0311,5000,3611.0311,5000,1414.8751,0,1414.8751,-11.851107
516.4,1408.5916,1408.5916,1403.5538,-1539.322,62.190163,62.190163,50,6.7026824,5.4874802,92.35932,43.408881,135.7682,197.95836,818.62086,7817.2534,0.10768754,0.23268754,0.10768754,1.8803845,400.12056,1,1,0,5000,6958.9425,13099.186,16004.882,5000,3608.2517,5000,3608.2517,5000,1415.5333,0,1415.5333,-11.979534
516.5,1409.2706,1409.2706,1404.0978,-1539.9187,62.187308,62.187308,50,6.7014012,5.4859068,92.39512,43.425706,135.82083,198.00813,818.54258,7816.5058,0.10764304,0.23264304,0.10764304,1.8812933,400.11905,1,1,0,5000,6958.2773,13097.934,16004.822,5000,3605.4713,5000,3605.4713,5000,1416.2055,0,1416.2055,-12.107631
516.6,1409.9635,1409.9635,1404.656,-1540.5309,62.184453,62.184453,50,6.7001195,5.4843331,92.431851,43.44297,135.87482,198.05927,818.46425,7815.7579,0.10759852,0.23259852,0.10759852,1.8822213,400.11752,1,1,0,5000,6957.6119,13096.681,16004.762,5000,3602.6899,5000,3602.6899,5000,1416.8914,0,1416.8914,-12.235389
516.7,1410.6704,1410.6704,1405.2284,-1541.1586,62.181596,62.181596,50,6.6988373,5.4827589,92.469513,43.460671,135.93018,198.11178,818.38589,7815.0096,0.10755398,0.23255398,0.10755398,1.8831685,400.11597,1,1,0,5000,6956.9462,13095.428,16004.701,5000,3599.9074,5000,3599.9074,5000,1417.5912,0,1417.5912,-12.362804
516.8,1411.391,1411.391,1405.8148,-1541.8017,62.178739,62.178739,50,6.6975547,5.4811842,92.508104,43.478809,135.98691,198.16565,818.30749,7814.2609,0.10750943,0.23250943,0.10750943,1.8841349,400.11441,1,1,0,5000,6956.2801,13094.174,16004.639,5000,3597.1238,5000,3597.1238,5000,1418.3047,0,1418.3047,-12.489867
516.9,1412.1255,1412.1255,1406.4154,-1542.4604,62.175881,62.175881,50,6.6962715,5.4796091,92.547622,43.497382,136.045,198.22088,818.22905,7813.5119,0.10746485,0.23246485,0.10746485,1.8851205,400.11283,1,1,0,5000,6955.6137,13092.92,16004.576,5000,3594.3392,5000,3594.3392,5000,1419.0319,0,1419.0319,-12.616574
517,1412.8738,1412.8738,1407.03,-1543.1344,62.173021,62.173021,50,6.6949878,5.4780335,92.588065,43.51639,136.10446,198.27748,818.15057,7812.7624,0.10742026,0.23242026,0.10742026,1.8861252,400.11124,1,1,0,5000,6954.9469,13091.665,16004.513,5000,3591.5533,5000,3591.5533,5000,1419.7729,0,1419.7729,-12.742917
517.1,1413.6358,1413.6358,1407.6586,-1543.8238,62.170161,62.170161,50,6.6937035,5.4764573,92.629431,43.535832,136.16526,198.33542,818.07205,7812.0126,0.10737565,0.23237565,0.10737565,1.887149,400.10963,1,1,0,5000,6954.2798,13090.409,16004.45,5000,3588.7663,5000,3588.7663,5000,1420.5275,0,1420.5275,-12.868891
517.2,1414.4115,1414.4115,1408.3012,-1544.5286,62.167299,62.167299,50,6.6924187,5.4748807,92.671718,43.555707,136.22743,198.39472,817.99348,7811.2624,0.10733102,0.23233102,0.10733102,1.8881919,400.10801,1,1,0,5000,6953.6124,13089.153,16004.385,5000,3585.9782,5000,3585.9782,5000,1421.2957,0,1421.2957,-12.994488
517.3,1415.2009,1415.2009,1408.9578,-1545.2487,62.164437,62.164437,50,6.6911334,5.4733035,92.714924,43.576014,136.29094,198.45538,817.91488,7810.5117,0.10728637,0.23228637,0.10728637,1.8892537,400.10637,1,1,0,5000,6952.9446,13087.896,16004.32,5000,3583.1887,5000,3583.1887,5000,1422.0775,0,1422.0775,-13.119703
517.4,1416.0039,1416.0039,1409.6283,-1545.9841,62.161573,62.161573,50,6.6898474,5.4717257,92.759047,43.596752,136.3558,198.51737,817.83623,7809.7607,0.1072417,0.2322417,0.1072417,1.8903346,400.10471,1,1,0,5000,6952.2764,13086.638,16004.255,5000,3580.3981,5000,3580.3981,5000,1422.8728,0,1422.8728,-13.24453
517.5,1416.8205,1416.8205,1410.3127,-1546.7347,62.158708,62.158708,50,6.6885609,5.4701474,92.804085,43.61792,136.422,198.58071,817.75753,7809.0092,0.10719701,0.23219701,0.10719701,1.8914344,400.10304,1,1,0,5000,6951.6079,13085.38,16004.189,5000,3577.6062,5000,3577.6062,5000,1423.6817,0,1423.6817,-13.368961
517.6,1417.6506,1417.6506,1411.011,-1547.5006,62.155842,62.155842,50,6.6872738,5.4685685,92.850035,43.639517,136.48955,198.64539,817.67879,7808.2573,0.10715229,0.23215229,0.10715229,1.8925532,400.10136,1,1,0,5000,6950.939,13084.121,16004.122,5000,3574.813,5000,3574.813,5000,1424.504,0,1424.504,-13.492991
517.7,1418.4943,1418.4943,1411.7232,-1548.2816,62.152975,62.152975,50,6.6859861,5.466989,92.896896,43.661541,136.55844,198.71141,817.60001,7807.505,0.10710756,0.23210756,0.10710756,1.8936908,400.09966,1,1,0,5000,6950.2697,13082.861,16004.054,5000,3572.0184,5000,3572.0184,5000,1425.3398,0,1425.3398,-13.616613
517.8,1419.3515,1419.3515,1412.4491,-1549.0777,62.150107,62.150107,50,6.6846977,5.4654089,92.944665,43.683992,136.62866,198.77876,817.52118,7806.7522,0.1070628,0.2320628,0.1070628,1.8948472,400.09794,1,1,0,5000,6949.6001,13081.6,16003.986,5000,3569.2225,5000,3569.2225,5000,1426.1889,0,1426.1889,-13.739822
517.9,1420.222,1420.222,1413.1888,-1549.889,62.147237,62.147237,50,6.6834088,5.4638282,92.99334,43.70687,136.70021,198.84745,817.4423,7805.999,0.10701803,0.23201803,0.10701803,1.8960225,400.09621,1,1,0,5000,6948.93,13080.339,16003.918,5000,3566.4253,5000,3566.4253,5000,1427.0514,0,1427.0514,-13.86261
518,1421.106,1421.106,1413.9422,-1550.7153,62.144366,62.144366,50,6.6821191,5.4622468,93.042918,43.730171,136.77309,198.91746,817.36337,7805.2453,0.10697322,0.23197322,0.10697322,1.8972165,400.09446,1,1,0,5000,6948.2595,13079.077,16003.848,5000,3563.6266,5000,3563.6266,5000,1427.9272,0,1427.9272,-13.984972
518.1,1422.0033,1422.0033,1414.7093,-1551.5566,62.141494,62.141494,50,6.6808288,5.4606648,93.093397,43.753897,136.84729,198.98879,817.2844,7804.4911,0.1069284,0.2319284,0.1069284,1.8984293,400.0927,1,1,0,5000,6947.5887,13077.814,16003.778,5000,3560.8265,5000,3560.8265,5000,1428.8162,0,1428.8162,-14.106902
518.2,1422.9139,1422.9139,1415.4901,-1552.4129,62.13862,62.13862,50,6.6795379,5.4590821,93.144775,43.778044,136.92282,199.06144,817.20537,7803.7365,0.10688355,0.23188355,0.10688355,1.8996607,400.09092,1,1,0,5000,6946.9174,13076.55,16003.708,5000,3558.0249,5000,3558.0249,5000,1429.7185,0,1429.7185,-14.228393
518.3,1423.8378,1423.8378,1416.2845,-1553.2841,62.135745,62.135745,50,6.6782462,5.4574987,93.197049,43.802613,136.99966,199.13541,817.1263,7802.9814,0.10683868,0.23183868,0.10683868,1.9009107,400.08912,1,1,0,5000,6946.2457,13075.286,16003.637,5000,3555.2219,5000,3555.2219,5000,1430.6339,0,1430.6339,-14.34944
518.4,1424.7749,1424.7749,1417.0925,-1554.1703,62.132869,62.132869,50,6.6769539,5.4559146,93.250216,43.827602,137.07782,199.21069,817.04718,7802.2258,0.10679378,0.23179378,0.10679378,1.9021794,400.08732,1,1,0,5000,6945.5736,13074.021,16003.565,5000,3552.4173,5000,3552.4173,5000,1431.5625,0,1431.5625,-14.470036
518.5,1425.7251,1425.7251,1417.914,-1555.0712,62.129991,62.129991,50,6.6756609,5.4543299,93.304275,43.853009,137.15728,199.28727,816.968,7801.4697,0.10674886,0.23174886,0.10674886,1.9034665,400.08549,1,1,0,5000,6944.901,13072.755,16003.493,5000,3549.6112,5000,3549.6112,5000,1432.5041,0,1432.5041,-14.590175
518.6,1426.6885,1426.6885,1418.749,-1555.987,62.127111,62.127111,50,6.6743671,5.4527443,93.359221,43.878834,137.23806,199.36517,816.88877,7800.7131,0.10670391,0.23170391,0.10670391,1.9047722,400.08365,1,1,0,5000,6944.228,13071.488,16003.42,5000,3546.8036,5000,3546.8036,5000,1433.4588,0,1433.4588,-14.709851
518.7,1427.665,1427.665,1419.5974,-1556.9176,62.124231,62.124231,50,6.6730726,5.4511581,93.415054,43.905075,137.32013,199.44436,816.80949,7799.956,0.10665894,0.23165894,0.10665894,1.9060963,400.0818,1,1,0,5000,6943.5545,13070.22,16003.346,5000,3543.9944,5000,3543.9944,5000,1434.4265,0,1434.4265,-14.829058
518.8,1428.6544,1428.6544,1420.4593,-1557.8628,62.121348,62.121348,50,6.6717774,5.4495711,93.47177,43.931732,137.4035,199.52485,816.73015,7799.1984,0.10661394,0.23161394,0.10661394,1.9074389,400.07993,1,1,0,5000,6942.8806,13068.952,16003.272,5000,3541.1835,5000,3541.1835,5000,1435.4071,0,1435.4071,-14.94779
518.9,1429.6569,1429.6569,1421.3346,-1558.8228,62.118465,62.118465,50,6.6704814,5.4479833,93.529365,43.958802,137.48817,199.60663,816.65076,7798.4403,0.10656891,0.23156891,0.10656891,1.9087997,400.07805,1,1,0,5000,6942.2063,13067.682,16003.197,5000,3538.3711,5000,3538.3711,5000,1436.4006,0,1436.4006,-15.066041
519,1430.6723,1430.6723,1422.2232,-1559.7973,62.115579,62.115579,50,6.6691846,5.4463947,93.587839,43.986284,137.57412,199.6897,816.57131,7797.6817,0.10652386,0.23152386,0.10652386,1.9101789,400.07615,1,1,0,5000,6941.5315,13066.412,16003.122,5000,3535.5569,5000,3535.5569,5000,1437.407,0,1437.407,-15.183805
519.1,1431.7005,1431.7005,1423.1251,-1560.7864,62.112692,62.112692,50,6.6678871,5.4448053,93.647187,44.014178,137.66136,199.77406,816.49181,7796.9225,0.10647878,0.23147878,0.10647878,1.9115764,400.07424,1,1,0,5000,6940.8562,13065.141,16003.046,5000,3532.7411,5000,3532.7411,5000,1438.4262,0,1438.4262,-15.301076
519.2,1432.7416,1432.7416,1424.0402,-1561.7901,62.109804,62.109804,50,6.6665888,5.4432152,93.707406,44.042481,137.74989,199.85969,816.41225,7796.1627,0.10643367,0.23143367,0.10643367,1.912992,400.07231,1,1,0,5000,6940.1804,13063.869,16002.97,5000,3529.9236,5000,3529.9236,5000,1439.4581,0,1439.4581,-15.417848
519.3,1433.7955,1433.7955,1424.9686,-1562.8082,62.106914,62.106914,50,6.6652897,5.4416242,93.768495,44.071192,137.83969,199.9466,816.33264,7795.4025,0.10638853,0.23138853,0.10638853,1.9144258,400.07037,1,1,0,5000,6939.5042,13062.596,16002.893,5000,3527.1043,5000,3527.1043,5000,1440.5027,0,1440.5027,-15.534116
519.4,1434.8621,1434.8621,1425.9101,-1563.8408,62.104022,62.104022,50,6.6639897,5.4400323,93.830449,44.100311,137.93076,200.03478,816.25296,7794.6416,0.10634337,0.23134337,0.10634337,1.9158777,400.06842,1,1,0,5000,6938.8274,13061.322,16002.815,5000,3524.2833,5000,3524.2833,5000,1441.5599,0,1441.5599,-15.649873
519.5,1435.9414,1435.9414,1426.8647,-1564.8878,62.101129,62.101129,50,6.662689,5.4384396,93.893266,44.129835,138.0231,200.12423,816.17323,7793.8802,0.10629817,0.23129817,0.10629817,1.9173476,400.06645,1,1,0,5000,6938.1502,13060.047,16002.737,5000,3521.4605,5000,3521.4605,5000,1442.6298,0,1442.6298,-15.765113
519.6,1437.0333,1437.0333,1427.8323,-1565.9491,62.098233,62.098233,50,6.6613874,5.4368461,93.956943,44.159763,138.11671,200.21494,816.09344,7793.1183,0.10625295,0.23125295,0.10625295,1.9188355,400.06446,1,1,0,5000,6937.4724,13058.772,16002.658,5000,3518.6358,5000,3518.6358,5000,1443.7122,0,1443.7122,-15.879831
519.7,1438.1378,1438.1378,1428.813,-1567.0246,62.095337,62.095337,50,6.660085,5.4352516,94.021477,44.190094,138.21157,200.30691,816.01358,7792.3557,0.1062077,0.2312077,0.1062077,1.9203413,400.06246,1,1,0,5000,6936.7942,13057.495,16002.578,5000,3515.8094,5000,3515.8094,5000,1444.8071,0,1444.8071,-15.994021
519.8,1439.2548,1439.2548,1429.8067,-1568.1144,62.092438,62.092438,50,6.6587817,5.4336563,94.086864,44.220826,138.30769,200.40013,815.93367,7791.5926,0.10616241,0.23116241,0.10616241,1.9218651,400.06045,1,1,0,5000,6936.1154,13056.217,16002.498,5000,3512.981,5000,3512.981,5000,1445.9144,0,1445.9144,-16.107678
519.9,1440.3843,1440.3843,1430.8133,-1569.2184,62.089538,62.089538,50,6.6574775,5.43206,94.153102,44.251958,138.40506,200.4946,815.85369,7790.8289,0.1061171,0.2311171,0.1061171,1.9234066,400.05842,1,1,0,5000,6935.4362,13054.939,16002.418,5000,3510.1508,5000,3510.1508,5000,1447.0341,0,1447.0341,-16.220794
520,1441.5262,1441.5262,1431.8328,-1570.3364,62.086635,62.086635,50,6.6561724,5.4304629,94.220187,44.283488,138.50367,200.59031,815.77365,7790.0645,0.10607175,0.23107175,0.10607175,1.9249659,400.05638,1,1,0,5000,6934.7564,13053.659,16002.337,5000,3507.3187,5000,3507.3187,5000,1448.1661,0,1448.1661,-16.333365
520.1,1442.6804,1442.6804,1432.8651,-1571.4686,62.083731,62.083731,50,6.6548665,5.4288647,94.288115,44.315414,138.60353,200.68726,815.69355,7789.2996,0.10602638,0.23102638,0.10602638,1.9265429,400.05433,1,1,0,5000,6934.076,13052.378,16002.255,5000,3504.4846,5000,3504.4846,5000,1449.3104,0,1449.3104,-16.445385
520.2,1443.847,1443.847,1433.9101,-1572.6147,62.080825,62.080825,50,6.6535597,5.4272657,94.356885,44.347736,138.70462,200.78545,815.61338,7788.5341,0.10598097,0.23098097,0.10598097,1.9281375,400.05226,1,1,0,5000,6933.3952,13051.097,16002.173,5000,3501.6486,5000,3501.6486,5000,1450.467,0,1450.467,-16.556849
520.3,1445.0257,1445.0257,1434.9679,-1573.7749,62.077918,62.077918,50,6.6522519,5.4256657,94.426492,44.380451,138.80694,200.88486,815.53315,7787.7679,0.10593553,0.23093553,0.10593553,1.9297497,400.05017,1,1,8,5000,6932.7138,13049.814,16002.09,5000,3498.8106,5000,3498.8106,5000,1451.6357,0,1451.6357,-16.66775
520.4,1446.2167,1446.2167,1436.0384,-1574.9489,62.075008,62.075008,50,6.6509432,5.4240647,94.496932,44.413558,138.91049,200.9855,815.45286,7787.0012,0.10589006,0.23089006,0.10589006,1.9313794,400.04808,1,1,8,5000,6932.0318,13048.53,16002.007,5000,3495.9705,5000,3495.9705,5000,1452.8165,0,1452.8165,-16.778083
520.5,1447.4198,1447.4198,1437.1215,-1576.1367,62.072096,62.072096,50,6.6496336,5.4224627,94.568203,44.447056,139.01526,201.08736,815.37249,7786.2338,0.10584455,0.23084455,0.10584455,1.9330266,400.04596,1,1,8,5000,6931.3493,13047.246,16001.923,5000,3493.1285,5000,3493.1285,5000,1454.0093,0,1454.0093,-16.887842
520.6,1448.635,1448.635,1438.2171,-1577.3384,62.069183,62.069183,50,6.648323,5.4208597,94.640302,44.480942,139.12124,201.19043,815.29206,7785.4657,0.10579901,0.23079901,0.10579901,1.9346912,400.04384,1,1,8,5000,6930.6662,13045.96,16001.839,5000,3490.2844,5000,3490.2844,5000,1455.2141,0,1455.2141,-16.997023
520.7,1449.8621,1449.8621,1439.3253,-1578.5537,62.066267,62.066267,50,6.6470115,5.4192557,94.713223,44.515215,139.22844,201.29471,815.21157,7784.697,0.10575344,0.23075344,0.10575344,1.9363731,400.0417,1,1,8,5000,6929.9826,13044.673,16001.754,5000,3487.4382,5000,3487.4382,5000,1456.4309,0,1456.4309,-17.105618
520.8,1451.1012,1451.1012,1440.4459,-1579.7828,62.06335,62.06335,50,6.645699,5.4176507,94.786965,44.549874,139.33684,201.40019,815.131,7783.9277,0.10570783,0.23070783,0.10570783,1.9380722,400.03955,1,1,8,5000,6929.2983,13043.385,16001.668,5000,3484.5899,5000,3484.5899,5000,1457.6595,0,1457.6595,-17.213624
520.9,1452.3522,1452.3522,1441.579,-1581.0254,62.06043,62.06043,50,6.6443855,5.4160447,94.861523,44.584916,139.44644,201.50687,815.05037,7783.1577,0.10566219,0.23066219,0.10566219,1.9397886,400.03739,1,1,8,5000,6928.6135,13042.096,16001.582,5000,3481.7395,5000,3481.7395,5000,1458.9,0,1458.9,-17.321034
521,1453.6151,1453.6151,1442.7243,-1582.2816,62.057509,62.057509,50,6.6430711,5.4144375,94.936895,44.62034,139.55723,201.61474,814.96967,7782.3871,0.10561651,0.23061651,0.10561651,1.941522,400.03521,1,1,8,5000,6927.9282,13040.806,16001.495,5000,3478.8869,5000,3478.8869,5000,1460.1522,0,1460.1522,-17.427843
521.1,1454.8897,1454.8897,1443.882,-1583.5512,62.054585,62.054585,50,6.6417556,5.4128294,95.013075,44.656145,139.66922,201.7238,814.8889,7781.6157,0.1055708,0.2305708,0.1055708,1.9432726,400.03302,1,1,8,5000,6927.2422,13039.515,16001.408,5000,3476.0321,5000,3476.0321,5000,1461.4161,0,1461.4161,-17.534045
521.2,1456.176,1456.176,1445.052,-1584.8343,62.051659,62.051659,50,6.6404391,5.4112201,95.09006,44.692328,139.78239,201.83405,814.80805,7780.8437,0.10552506,0.23052506,0.10552506,1.9450401,400.03081,1,1,8,5000,6926.5556,13038.222,16001.321,5000,3473.1752,5000,3473.1752,5000,1462.6916,0,1462.6916,-17.639635
521.3,1457.4739,1457.4739,1446.2341,-1586.1308,62.048731,62.048731,50,6.6391216,5.4096097,95.167848,44.728888,139.89674,201.94547,814.72714,7780.0711,0.10547927,0.23047927,0.10547927,1.9468246,400.02859,1,1,8,5000,6925.8684,13036.929,16001.232,5000,3470.316,5000,3470.316,5000,1463.9787,0,1463.9787,-17.744609
521.4,1458.7835,1458.7835,1447.4283,-1587.4405,62.045801,62.045801,50,6.6378031,5.4079983,95.246433,44.765823,140.01226,202.05806,814.64615,7779.2977,0.10543345,0.23043345,0.10543345,1.9486259,400.02636,1,1,8,5000,6925.1807,13035.634,16001.144,5000,3467.4546,5000,3467.4546,5000,1465.2773,0,1465.2773,-17.848959
521.5,1460.1045,1460.1045,1448.6346,-1588.7635,62.042869,62.042869,50,6.6364835,5.4063857,95.325812,44.803132,140.12894,202.17181,814.56509,7778.5236,0.1053876,0.2303876,0.1053876,1.9504439,400.02412,1,1,8,5000,6924.4923,13034.338,16001.055,5000,3464.5909,5000,3464.5909,5000,1466.5873,0,1466.5873,-17.952682
521.6,1461.437,1461.437,1449.8529,-1590.0997,62.039935,62.039935,50,6.6351628,5.404772,95.405982,44.840812,140.24679,202.28673,814.48395,7777.7488,0.10534171,0.23034171,0.10534171,1.9522787,400.02186,1,1,8,5000,6923.8032,13033.041,16000.965,5000,3461.7249,5000,3461.7249,5000,1467.9087,0,1467.9087,-18.055772
521.7,1462.7809,1462.7809,1451.0832,-1591.449,62.036998,62.036998,50,6.6338411,5.4031571,95.486938,44.878861,140.3658,202.4028,814.40275,7776.9734,0.10529578,0.23029578,0.10529578,1.9541302,400.01959,1,1,8,5000,6923.1136,13031.743,16000.874,5000,3458.8566,5000,3458.8566,5000,1469.2414,0,1469.2414,-18.158223
521.8,1464.1361,1464.1361,1452.3253,-1592.8113,62.034059,62.034059,50,6.6325183,5.4015411,95.568676,44.917278,140.48595,202.52001,814.32146,7776.1972,0.10524981,0.23024981,0.10524981,1.9559981,400.01731,1,1,8,5000,6922.4233,13030.444,16000.784,5000,3455.986,5000,3455.986,5000,1470.5854,0,1470.5854,-18.260031
521.9,1465.5026,1465.5026,1453.5793,-1594.1866,62.031118,62.031118,50,6.6311945,5.399924,95.651193,44.956061,140.60725,202.63837,814.2401,7775.4202,0.1052038,0.2302038,0.1052038,1.9578826,400.01501,1,1,8,5000,6921.7324,13029.143,16000.692,5000,3453.113,5000,3453.113,5000,1471.9405,0,1471.9405,-18.36119
522,1467.2569,1467.2569,1454.8809,-1595.6141,62.028175,62.028175,50,6.6298695,5.3983056,95.736843,44.996316,140.73316,202.76133,814.15867,7774.6426,0.10515776,0.23015776,0.10515776,1.9598318,400.01266,1,1,8,5000,6921.0409,13027.842,16000.601,5000,3450.2376,5000,3450.2376,5000,1473.6834,0,1473.6834,-18.802475
522.1,1471.0407,1471.0407,1456.4187,-1597.3006,62.025229,62.025229,50,6.6285434,5.396686,95.838037,45.043877,140.88191,202.90714,814.07714,7773.8641,0.10511166,0.23011166,0.10511166,1.9620998,400.01004,1,1,8,5000,6920.3487,13026.539,16000.507,5000,3447.3597,5000,3447.3597,5000,1477.4555,0,1477.4555,-21.036823
522.2,1476.9981,1476.9981,1458.3771,-1599.4484,62.022281,62.022281,50,6.6272159,5.395065,95.966906,45.104446,141.07135,203.09363,813.9955,7773.0844,0.10506551,0.23006551,0.10506551,1.9649352,400.00691,1,1,8,5000,6919.6557,13025.234,16000.401,5000,3444.479,5000,3444.479,5000,1483.3998,0,1483.3998,-25.0227
522.3,1485.0737,1485.0737,1460.9176,-1602.2347,62.019329,62.019329,50,6.6258867,5.393442,96.134083,45.183019,141.3171,203.33643,813.91371,7772.3034,0.10501928,0.23001928,0.10501928,1.968556,400.00309,1,1,8,5000,6918.9617,13023.928,16000.276,5000,3441.5945,5000,3441.5945,5000,1491.4598,0,1491.4598,-30.542232
522.4,1495.2123,1495.2123,1464.1812,-1605.814,62.016372,62.016372,50,6.6245553,5.3918164,96.348838,45.283954,141.63279,203.64916,813.83174,7771.5207,0.10497295,0.22997295,0.10497295,1.9731523,399.99841,1,1,8,5000,6918.2666,13022.619,16000.124,5000,3438.7051,5000,3438.7051,5000,1501.5794,0,1501.5794,-37.398182
522.5,1507.3584,1507.3584,1468.29,-1610.3203,62.013409,62.013409,50,6.6232211,5.3901875,96.619217,45.411032,142.03025,204.04366,813.74954,7770.7357,0.1049265,0.2299265,0.1049265,1.9788893,399.99274,1,1,8,5000,6917.5698,13021.308,15999.937,5000,3435.8096,5000,3435.8096,5000,1513.702,0,1513.702,-45.412003
522.6,1521.4563,1521.4563,1473.3495,-1615.8691,62.010438,62.010438,50,6.6218832,5.3885544,96.952148,45.567509,142.51966,204.53009,813.66706,7769.9481,0.10487989,0.22987989,0.10487989,1.9859095,399.98594,1,1,8,5000,6916.8711,13019.993,15999.71,5000,3432.9062,5000,3432.9062,5000,1527.7715,0,1527.7715,-54.422072
522.7,1537.4504,1537.4504,1479.4495,-1622.5592,62.007457,62.007457,50,6.6205409,5.3869161,97.353552,45.75617,143.10972,205.11718,813.58424,7769.1573,0.1048331,0.2298331,0.1048331,1.9943346,399.9779,1,1,8,5000,6916.17,13018.673,15999.437,5000,3429.9932,5000,3429.9932,5000,1543.7316,0,1543.7316,-64.282082
522.8,1555.2849,1555.2849,1486.6662,-1630.474,62.004465,62.004465,50,6.6191932,5.3852713,97.828439,45.979366,143.80781,205.81227,813.50103,7768.3626,0.10478609,0.22978609,0.10478609,2.0042679,399.96854,1,1,8,5000,6915.4661,13017.348,15999.116,5000,3427.0687,5000,3427.0687,5000,1561.5258,0,1561.5258,-74.859601
522.9,1574.9039,1574.9039,1495.0631,-1639.6832,62.001458,62.001458,50,6.6178393,5.383619,98.38099,46.239065,144.62006,206.62151,813.41735,7767.5636,0.10473882,0.22973882,0.10473882,2.0157957,399.95779,1,1,8,5000,6914.7588,13016.016,15998.742,5000,3424.1303,5000,3424.1303,5000,1581.0979,0,1581.0979,-86.034753
523,1596.2516,1596.2516,1504.6925,-1650.244,61.998436,61.998436,50,6.6164779,5.3819579,99.014639,46.53688,145.55152,207.54996,813.33315,7766.7595,0.10469125,0.22969125,0.10469125,2.028989,399.94557,1,1,8,5000,6914.0475,13014.678,15998.311,5000,3421.176,5000,3421.176,5000,1602.3915,0,1602.3915,-97.699034
523.1,1619.2718,1619.2718,1515.5961,-1662.2024,61.995395,61.995395,50,6.6151081,5.3802867,99.732142,46.874107,146.60625,208.60164,813.24835,7765.9497,0.10464336,0.22964336,0.10464336,2.043905,399.93185,1,1,8,5000,6913.3318,13013.33,15997.823,5000,3418.2034,5000,3418.2034,5000,1625.3504,0,1625.3504,-109.75424
523.2,1643.9085,1643.9085,1527.8067,-1675.5941,61.992333,61.992333,50,6.6137288,5.378604,100.53564,47.251752,147.7874,209.77973,813.16288,7765.1335,0.10459509,0.22959509,0.10459509,2.0605885,399.91658,1,1,8,5000,6912.611,13011.974,15997.274,5000,3415.21,5000,3415.21,5000,1649.9181,0,1649.9181,-122.11147
523.3,1670.1056,1670.1056,1541.3482,-1690.4455,61.989247,61.989247,50,6.6123387,5.3769084,101.42673,47.670563,149.09729,211.08654,813.07667,7764.3103,0.10454641,0.22954641,0.10454641,2.0790727,399.89974,1,1,8,5000,6911.8845,13010.606,15996.663,5000,3412.1933,5000,3412.1933,5000,1676.0385,0,1676.0385,-134.69029
523.4,1697.8069,1697.8069,1556.2372,-1706.7747,61.986135,61.986135,50,6.6109367,5.3751984,102.40648,48.131048,150.53753,212.52367,812.98965,7763.4793,0.10449728,0.22949728,0.10449728,2.0993806,399.88131,1,1,8,5000,6911.1517,13009.227,15995.99,5000,3409.1509,5000,3409.1509,5000,1703.6551,0,1703.6551,-147.41789
523.5,1726.9562,1726.9562,1572.4833,-1724.5923,61.982994,61.982994,50,6.6095217,5.3734728,103.47554,48.633503,152.10904,214.09204,812.90174,7762.6399,0.10444766,0.22944766,0.10444766,2.1215262,399.86128,1,1,8,5000,6910.412,13007.834,15995.252,5000,3406.0801,5000,3406.0801,5000,1732.7117,0,1732.7117,-160.22838
523.6,1757.4972,1757.4972,1590.0897,-1743.9018,61.979822,61.979822,50,6.6080925,5.3717299,104.63411,49.178031,153.81214,215.79196,812.81288,7761.7912,0.10439749,0.22939749,0.10439749,2.1455145,399.83964,1,1,8,5000,6909.6648,13006.428,15994.451,5000,3402.9784,5000,3402.9784,5000,1763.1518,0,1763.1518,-173.06214
523.7,1789.3737,1789.3737,1609.0541,-1764.7007,61.976616,61.976616,50,6.6066478,5.3699684,105.88204,49.764559,155.6466,217.62321,812.72298,7760.9328,0.10434675,0.22934675,0.10434675,2.1713434,399.81639,1,1,8,5000,6908.9095,13005.006,15993.585,5000,3399.8432,5000,3399.8432,5000,1794.9193,0,1794.9193,-185.86521
523.8,1822.5292,1822.5292,1629.3689,-1786.9806,61.973373,61.973373,50,6.6051864,5.3681868,107.21884,50.392853,157.61169,219.58506,812.63197,7760.0637,0.10429539,0.22929539,0.10429539,2.1990036,399.79156,1,1,8,5000,6908.1453,13003.568,15992.656,5000,3396.6719,5000,3396.6719,5000,1827.9577,0,1827.9577,-198.58877
523.9,1856.9075,1856.9075,1651.0221,-1810.7283,61.970091,61.970091,50,6.6037073,5.3663837,108.6437,51.062538,159.70624,221.67633,812.53979,7759.1834,0.10424337,0.22924337,0.10424337,2.2284796,399.76514,1,1,8,5000,6907.3718,13002.112,15991.662,5000,3393.4619,5000,3393.4619,5000,1862.2107,0,1862.2107,-211.18866
524,1892.4521,1892.4521,1673.9972,-1835.9258,61.966767,61.966767,50,6.6022091,5.3645576,110.15555,51.773109,161.92866,223.89543,812.44635,7758.2912,0.10419065,0.22919065,0.10419065,2.2597502,399.73717,1,1,8,5000,6906.5882,13000.637,15990.606,5000,3390.2107,5000,3390.2107,5000,1897.6221,0,1897.6221,-223.62491
524.1,1929.1066,1929.1066,1698.274,-1862.5511,61.963398,61.963398,50,6.6006908,5.3627072,111.75306,52.52394,164.277,226.2404,812.3516,7757.3863,0.10413719,0.22913719,0.10413719,2.2927893,399.70767,1,1,8,5000,6905.794,12999.142,15989.487,5000,3386.9158,5000,3386.9158,5000,1934.1354,0,1934.1354,-235.86138
524.2,1966.8146,1966.8146,1723.8291,-1890.578,61.959982,61.959982,50,6.5991512,5.360831,113.43468,53.314301,166.74898,228.70897,812.25545,7756.4682,0.10408296,0.22908296,0.10408296,2.3275659,399.67666,1,1,8,5000,6904.9886,12997.626,15988.307,5000,3383.5746,5000,3383.5746,5000,1971.6944,0,1971.6944,-247.86536
524.3,2005.5196,2005.5196,1750.6355,-1919.9775,61.956517,61.956517,50,6.5975891,5.3589277,115.19865,54.143365,169.34201,231.29853,812.15784,7755.5361,0.1040279,0.2290279,0.1040279,2.3640447,399.64418,1,1,8,5000,6904.1713,12996.087,15987.067,5000,3380.1848,5000,3380.1848,5000,2010.2428,0,2010.2428,-259.60729
524.4,2045.1651,2045.1651,1778.6637,-1950.7169,61.953,61.953,50,6.5960036,5.356996,117.04301,55.010216,172.05323,234.00623,812.05871,7754.5895,0.103972,0.228972,0.103972,2.402187,399.61027,1,1,8,5000,6903.3417,12994.525,15985.767,5000,3376.7439,5000,3376.7439,5000,2049.7241,0,2049.7241,-271.06042
524.5,2085.6946,2085.6946,1807.8815,-1982.761,61.949428,61.949428,50,6.5943935,5.3550346,118.96566,55.913861,174.87952,236.82895,811.95798,7753.6276,0.1039152,0.2289152,0.1039152,2.4419503,399.57496,1,1,8,5000,6902.499,12992.939,15984.411,5000,3373.2497,5000,3373.2497,5000,2090.0821,0,2090.0821,-282.20056
524.6,2127.0516,2127.0516,1838.2546,-2016.0721,61.9458,61.9458,50,6.5927577,5.3530422,120.96433,56.853234,177.81756,239.76336,811.85561,7752.65,0.10385747,0.22885747,0.10385747,2.483289,399.53829,1,1,8,5000,6901.6429,12991.328,15982.998,5000,3369.6998,5000,3369.6998,5000,2131.2604,0,2131.2604,-293.00585
524.7,2169.1796,2169.1796,1869.7462,-2050.6101,61.942113,61.942113,50,6.5910953,5.3510177,123.0366,57.827203,180.86381,242.80592,811.75152,7751.656,0.10379879,0.22879879,0.10379879,2.5261549,399.50032,1,1,8,5000,6900.7727,12989.69,15981.532,5000,3366.0922,5000,3366.0922,5000,2173.2028,0,2173.2028,-303.45653
524.8,2212.022,2212.022,1902.3181,-2086.3326,61.938365,61.938365,50,6.5894052,5.3489597,125.17996,58.83458,184.01454,245.9529,811.64565,7750.645,0.10373912,0.22873912,0.10373912,2.5704969,399.46107,1,1,8,5000,6899.8879,12988.024,15980.013,5000,3362.4246,5000,3362.4246,5000,2215.8528,0,2215.8528,-313.53472
524.9,2255.5223,2255.5223,1935.9299,-2123.1958,61.934554,61.934554,50,6.5876866,5.3468672,127.39175,59.874121,187.26587,249.20042,811.53795,7749.6166,0.10367842,0.22867842,0.10367842,2.6162619,399.42061,1,1,8,5000,6898.988,12986.33,15978.443,5000,3358.6949,5000,3358.6949,5000,2259.1542,0,2259.1542,-323.22428
525,2299.6239,2299.6239,1970.54,-2161.1537,61.930678,61.930678,50,6.5859385,5.3447391,129.66922,60.944536,190.61376,252.54444,811.42837,7748.5702,0.10361667,0.22861667,0.10361667,2.6633943,399.37899,1,1,8,5000,6898.0726,12984.607,15976.825,5000,3354.9013,5000,3354.9013,5000,2303.0506,0,2303.0506,-332.51064
525.1,2344.2703,2344.2703,2006.1051,-2200.1592,61.926734,61.926734,50,6.58416,5.3425743,132.00955,62.044488,194.05404,255.98077,811.31685,7747.5053,0.10355383,0.22855383,0.10355383,2.7118371,399.33625,1,1,8,5000,6897.1412,12982.854,15975.159,5000,3351.0418,5000,3351.0418,5000,2347.4857,0,2347.4857,-341.3806
525.2,2389.4048,2389.4048,2042.5809,-2240.1633,61.922722,61.922722,50,6.5823504,5.3403718,134.4098,63.172605,197.5824,259.50513,811.20335,7746.4214,0.10348989,0.22848989,0.10348989,2.7615312,399.29244,1,1,8,5000,6896.1933,12981.07,15973.45,5000,3347.1145,5000,3347.1145,5000,2392.4032,0,2392.4032,-349.82228
525.3,2434.9708,2434.9708,2079.9217,-2281.1162,61.918639,61.918639,50,6.5805087,5.3381307,136.86697,64.327477,201.19445,263.11309,811.08781,7745.318,0.1034248,0.2284248,0.1034248,2.8124158,399.24763,1,1,8,5000,6895.2285,12979.254,15971.698,5000,3343.1179,5000,3343.1179,5000,2437.7467,0,2437.7467,-357.82494
525.4,2480.9118,2480.9118,2118.081,-2322.9667,61.914484,61.914484,50,6.5786343,5.33585,139.378,65.50766,204.88566,266.80014,810.97018,7744.1948,0.10335855,0.22835855,0.10335855,2.8644292,399.20187,1,1,8,5000,6894.2463,12977.405,15969.905,5000,3339.0501,5000,3339.0501,5000,2483.4599,0,2483.4599,-365.37887
525.5,2527.1712,2527.1712,2157.0111,-2365.6625,61.910255,61.910255,50,6.5767264,5.333529,141.93975,66.711683,208.65143,270.56169,810.85044,7743.0513,0.10329112,0.22829112,0.10329112,2.9175078,399.15522,1,1,8,5000,6893.2466,12975.523,15968.075,5000,3334.9097,5000,3334.9097,5000,2529.4864,0,2529.4864,-372.47534
525.6,2573.6922,2573.6922,2196.6635,-2409.1506,61.905951,61.905951,50,6.5747843,5.3311667,144.54904,67.938047,212.48708,274.39304,810.72853,7741.8872,0.10322248,0.22822248,0.10322248,2.9715873,399.10772,1,1,8,5000,6892.2287,12973.607,15966.209,5000,3330.6951,5000,3330.6951,5000,2575.77,0,2575.77,-379.10647
525.7,2620.4184,2620.4184,2236.9891,-2453.377,61.90157,61.90157,50,6.5728075,5.3287625,147.20262,69.185231,216.38785,278.28942,810.60442,7740.702,0.10315261,0.22815261,0.10315261,3.026602,399.05946,1,1,8,5000,6891.1925,12971.656,15964.309,5000,3326.4051,5000,3326.4051,5000,2622.2543,0,2622.2543,-385.26513
525.8,2667.2931,2667.2931,2277.938,-2498.2869,61.897111,61.897111,50,6.5707952,5.3263157,149.89721,70.45169,220.3489,282.24601,810.47808,7739.4955,0.1030815,0.2280815,0.1030815,3.0824855,399.01047,1,1,8,5000,6890.1376,12969.671,15962.378,5000,3322.0383,5000,3322.0383,5000,2668.8829,0,2668.8829,-390.94492
525.9,2714.2597,2714.2597,2319.4595,-2543.8248,61.892573,61.892573,50,6.5687471,5.3238255,152.62949,71.73586,224.36535,286.25792,810.34946,7738.2674,0.10300912,0.22800912,0.10300912,3.1391701,398.96083,1,1,8,5000,6889.0636,12967.649,15960.419,5000,3317.5935,5000,3317.5935,5000,2715.5996,0,2715.5996,-396.14009
526,2761.2614,2761.2614,2361.5025,-2589.9347,61.887954,61.887954,50,6.5666625,5.3212915,155.39608,73.036159,228.43224,290.3202,810.21856,7737.0173,0.10293545,0.22793545,0.10293545,3.1965878,398.91059,1,1,8,5000,6887.9704,12965.591,15958.433,5000,3313.0697,5000,3313.0697,5000,2762.3479,0,2762.3479,-400.84542
526.1,2808.2418,2808.2418,2404.0154,-2636.5599,61.883254,61.883254,50,6.5645411,5.318713,158.1936,74.35099,232.54459,294.42784,810.08532,7735.745,0.1028605,0.2278605,0.1028605,3.2546694,398.85981,1,1,8,5000,6886.8577,12963.497,15956.423,5000,3308.4659,5000,3308.4659,5000,2809.0716,0,2809.0716,-405.05627
526.2,2855.1441,2855.1441,2446.9459,-2683.6433,61.878472,61.878472,50,6.5623823,5.3160896,161.0186,75.67874,236.69734,298.57581,809.94975,7734.4503,0.10278423,0.22778423,0.10278423,3.3133454,398.80857,1,1,8,5000,6885.7253,12961.365,15954.393,5000,3303.7811,5000,3303.7811,5000,2855.7143,0,2855.7143,-408.76842
526.3,2901.9117,2901.9117,2490.2416,-2731.127,61.873607,61.873607,50,6.5601859,5.3134209,163.86762,77.017783,240.88541,302.75901,809.8118,7733.133,0.10270665,0.22770665,0.10270665,3.3725454,398.75691,1,1,8,5000,6884.5728,12959.196,15952.343,5000,3299.0145,5000,3299.0145,5000,2902.2198,0,2902.2198,-411.97812
526.4,2948.4879,2948.4879,2533.8495,-2778.9532,61.868658,61.868658,50,6.5579515,5.3107065,166.73719,78.36648,245.10367,306.97233,809.67147,7731.793,0.10262774,0.22762774,0.10262774,3.4321985,398.70491,1,1,8,5000,6883.4003,12956.989,15950.277,5000,3294.1656,5000,3294.1656,5000,2948.5315,0,2948.5315,-414.68198
526.5,2994.8162,2994.8162,2577.7163,-2827.0633,61.863625,61.863625,50,6.5556788,5.3079461,169.6238,79.723185,249.34698,311.21061,809.52873,7730.43,0.10254749,0.22754749,0.10254749,3.4922334,398.65263,1,1,8,5000,6882.2075,12954.743,15948.197,5000,3289.2336,5000,3289.2336,5000,2994.5933,0,2994.5933,-416.87698
526.6,3040.8397,3040.8397,2621.7883,-2875.3985,61.858507,61.858507,50,6.5533677,5.3051395,172.52391,81.086237,253.61015,315.46865,809.38359,7729.0439,0.1024659,0.2274659,0.1024659,3.5525782,398.60013,1,1,8,5000,6880.9942,12952.46,15946.105,5000,3284.2181,5000,3284.2181,5000,3040.3487,0,3040.3487,-418.5604
526.7,3086.502,3086.502,2666.0117,-2923.8996,61.853304,61.853304,50,6.5510179,5.3022864,175.43398,82.45397,257.88795,319.74125,809.23602,7727.6347,0.10238296,0.22738296,0.10238296,3.6131605,398.54748,1,1,8,5000,6879.7605,12950.137,15944.005,5000,3279.1187,5000,3279.1187,5000,3085.7415,0,3085.7415,-419.72982
526.8,3131.7463,3131.7463,2710.3322,-2972.5073,61.848016,61.848016,50,6.5486293,5.2993867,178.35044,83.824707,262.17515,324.02316,809.08602,7726.2023,0.10229867,0.22729867,0.10229867,3.6739077,398.49473,1,1,8,5000,6878.5061,12947.776,15941.899,5000,3273.9351,5000,3273.9351,5000,3130.7153,0,3130.7153,-420.38309
526.9,3176.516,3176.516,2754.6955,-3021.1619,61.842642,61.842642,50,6.5462018,5.2964403,181.26972,85.196767,266.46648,328.30912,808.93358,7724.7467,0.10221303,0.22721303,0.10221303,3.7347466,398.44197,1,1,8,5000,6877.2311,12945.376,15939.789,5000,3268.6671,5000,3268.6671,5000,3175.2137,0,3175.2137,-420.51827
527,3220.7544,3220.7544,2799.0468,-3069.8035,61.837183,61.837183,50,6.5437354,5.2934473,184.18821,86.568458,270.75667,332.59385,808.77871,7723.2678,0.10212604,0.22712604,0.10212604,3.7956037,398.38924,1,1,8,5000,6875.9354,12942.937,15937.679,5000,3263.3147,5000,3263.3147,5000,3219.1805,0,3219.1805,-420.13366
