time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
527.1,3264.4048,3257.8778,2842.7104,-3117.6907,61.831638,61.831638,50,6.5412301,5.2904077,187.06144,87.918877,274.98032,336.81196,808.62145,7721.766,0.10203772,0.22703772,0.10203772,3.8555627,398.33654,1,1,1,5000,6874.6191,12940.459,15935.57,5000,3257.8778,5000,3257.8778,5000,3262.5592,0,3262.5592,-419.84885
527.2,3307.411,3252.3578,2881.6935,-3160.4447,61.826009,61.826009,50,6.5386865,5.2873221,189.62668,89.12454,278.75122,340.57723,808.46204,7720.2438,0.10194822,0.22694822,0.10194822,3.9092061,398.28337,1,1,1,5000,6873.2823,12937.943,15933.462,5000,3252.3578,5000,3252.3578,5000,3305.2936,0,3305.2936,-423.60013
527.3,3349.7191,3246.7636,2916.4345,-3198.5463,61.820304,61.820304,50,6.5361087,5.2841957,191.91278,90.199005,282.11178,343.93208,808.30071,7718.7032,0.10185765,0.22685765,0.10185765,3.9571242,398.22927,1,1,1,5000,6871.9273,12935.393,15931.335,5000,3246.7636,5000,3246.7636,5000,3347.3273,0,3347.3273,-430.8928
527.4,3391.2751,3241.1032,2947.3308,-3232.4312,61.814533,61.814533,50,6.5335004,5.281033,193.94587,91.154561,285.10043,346.91497,808.13767,7717.1463,0.10176614,0.22676614,0.10176614,3.9998522,398.17386,1,1,1,5000,6870.556,12932.811,15929.171,5000,3241.1032,5000,3241.1032,5000,3388.6039,0,3388.6039,-441.27313
527.5,3432.0246,3235.384,2974.7427,-3262.4947,61.808703,61.808703,50,6.530865,5.277838,195.74968,92.002351,287.75203,349.56074,807.97311,7715.5749,0.1016738,0.2266738,0.1016738,4.0378754,398.11681,1,1,1,5000,6869.1702,12930.203,15926.955,5000,3235.384,5000,3235.384,5000,3429.0672,0,3429.0672,-454.32451
527.6,3471.9128,3229.6127,2998.9968,-3289.095,61.80282,61.80282,50,6.5282055,5.2746145,197.3457,92.752478,290.09817,351.90099,807.8072,7713.9906,0.10158072,0.22658072,0.10158072,4.0716336,398.05782,1,1,1,5000,6867.7715,12927.57,15924.672,5000,3229.6127,5000,3229.6127,5000,3468.6608,0,3468.6608,-469.66398
527.7,3510.885,3223.7951,3020.3892,-3312.5567,61.796891,61.796891,50,6.5255248,5.271366,198.7534,93.414098,292.1675,353.96439,807.6401,7712.3949,0.10148699,0.22648699,0.10148699,4.1015257,397.99665,1,1,1,5000,6866.3612,12924.915,15922.313,5000,3223.7951,5000,3223.7951,5000,3507.3282,0,3507.3282,-486.93908
527.8,3548.8859,3217.9369,3039.1883,-3333.1743,61.790921,61.790921,50,6.5228253,5.2680953,199.99046,93.995515,293.98597,355.77689,807.47194,7710.789,0.10139269,0.22639269,0.10139269,4.1279135,397.9331,1,1,1,5000,6864.9409,12922.242,15919.866,5000,3217.9369,5000,3217.9369,5000,3545.0133,0,3545.0133,-505.82502
527.9,3585.8604,3212.0429,3055.6376,-3351.2147,61.784915,61.784915,50,6.5201093,5.2648053,201.07288,94.504256,295.57714,357.36206,807.30285,7709.1744,0.10129788,0.22629788,0.10129788,4.1511246,397.867,1,1,1,5000,6863.5115,12919.551,15917.324,5000,3212.0429,5000,3212.0429,5000,3581.6597,0,3581.6597,-526.02208
528,3621.7528,3206.1175,3069.9577,-3366.92,61.778878,61.778878,50,6.5173789,5.2614986,202.0152,94.947144,296.96234,358.74122,807.13295,7707.5519,0.10120264,0.22620264,0.10120264,4.1714565,397.79822,1,1,1,5000,6862.0742,12916.846,15914.68,5000,3206.1175,5000,3206.1175,5000,3617.211,0,3617.211,-547.25329
528.1,3656.5075,3200.1649,3082.3485,-3380.5095,61.772813,61.772813,50,6.514636,5.2581774,202.83057,95.330367,298.16093,359.93375,806.96234,7705.9227,0.10110702,0.22610702,0.10110702,4.1891787,397.72666,1,1,1,5000,6860.6301,12914.127,15911.929,5000,3200.1649,5000,3200.1649,5000,3651.6108,0,3651.6108,-569.26227
528.2,3690.0688,3194.1887,3092.9915,-3392.182,61.766726,61.766726,50,6.5118822,5.2548437,203.53092,95.659532,299.19045,360.95718,806.79111,7704.2876,0.10101108,0.22601108,0.10101108,4.2045356,397.65226,1,1,1,5000,6859.1799,12911.397,15909.066,5000,3194.1887,5000,3194.1887,5000,3684.8029,0,3684.8029,-591.81134
528.3,3722.3805,3188.1923,3102.0511,-3402.1179,61.760618,61.760618,50,6.509119,5.2514994,204.12707,95.939724,300.0668,361.82741,806.61936,7702.6475,0.10091486,0.22591486,0.10091486,4.2177488,397.57496,1,1,1,5000,6857.7245,12908.658,15906.09,5000,3188.1923,5000,3188.1923,5000,3716.7308,0,3716.7308,-614.67974
528.4,3753.3866,3182.1786,3109.6762,-3410.4806,61.754494,61.754494,50,6.5063479,5.2481462,204.62884,96.175553,300.80439,362.55888,806.44715,7701.003,0.10081841,0.22581841,0.10081841,4.2290193,397.49476,1,1,1,5000,6856.2646,12905.91,15902.998,5000,3182.1786,5000,3182.1786,5000,3747.3383,0,3747.3383,-637.6621
528.5,3783.0308,3176.1504,3116.0021,-3417.4184,61.748356,61.748356,50,6.5035701,5.2447856,205.0451,96.371198,301.4163,363.16466,806.27457,7699.355,0.10072176,0.22572176,0.10072176,4.2385293,397.41166,1,1,1,5000,6854.8008,12903.154,15899.79,5000,3176.1504,5000,3176.1504,5000,3776.569,0,3776.569,-660.56694
528.6,3811.2568,3170.1102,3121.1511,-3423.0655,61.742206,61.742206,50,6.5007868,5.2414191,205.38393,96.530448,301.91438,363.65658,806.10166,7697.7039,0.10062496,0.22562496,0.10062496,4.2464439,397.32569,1,1,1,5000,6853.3338,12900.393,15896.466,5000,3170.1102,5000,3170.1102,5000,3804.3666,0,3804.3666,-683.21543
528.7,3838.0081,3164.0602,3125.2345,-3427.5438,61.736047,61.736047,50,6.4979989,5.2380478,205.65263,96.656736,302.30937,364.04541,805.9285,7696.0503,0.10052804,0.22552804,0.10052804,4.252913,397.23691,1,1,1,5000,6851.8641,12897.627,15893.028,5000,3164.0602,5000,3164.0602,5000,3830.6746,0,3830.6746,-705.44017
528.8,3863.2281,3158.0024,3128.3528,-3430.9638,61.72988,61.72988,50,6.4952075,5.2346729,205.85783,96.753178,302.611,364.34088,805.75513,7694.3947,0.10043102,0.22543102,0.10043102,4.2580725,397.14538,1,1,1,5000,6850.3923,12894.856,15889.476,5000,3158.0024,5000,3158.0024,5000,3855.4369,0,3855.4369,-727.08413
528.9,3886.8601,3151.9387,3130.5973,-3433.4254,61.723709,61.723709,50,6.4924134,5.2312954,206.00552,96.822596,302.82812,364.55183,805.58161,7692.7377,0.10033393,0.22533393,0.10033393,4.2620454,397.05119,1,1,1,5000,6848.9186,12892.082,15885.815,5000,3151.9387,5000,3151.9387,5000,3878.597,0,3878.597,-747.99969
529,3908.8473,3145.8707,3132.0507,-3435.0194,61.717534,61.717534,50,6.4896172,5.2279163,206.10117,96.867548,302.96871,364.68625,805.40796,7691.0795,0.1002368,0.2252368,0.1002368,4.2649435,396.95446,1,1,1,5000,6847.4436,12889.306,15882.048,5000,3145.8707,5000,3145.8707,5000,3900.0985,0,3900.0985,-768.04778
529.1,3929.1328,3139.8,3132.7882,-3435.8282,61.711356,61.711356,50,6.4868198,5.2245364,206.14969,96.890356,303.04005,364.7514,805.23424,7689.4206,0.10013965,0.22513965,0.10013965,4.266868,396.85531,1,1,1,5000,6845.9677,12886.527,15878.179,5000,3139.8,5000,3139.8,5000,3919.8852,0,3919.8852,-787.09701
529.2,3947.6598,3133.7279,3132.8776,-3435.9263,61.705178,61.705178,50,6.4840218,5.2211564,206.15558,96.893121,303.0487,364.75388,805.06048,7687.7613,0.10004249,0.22504249,0.10004249,4.2679108,396.75387,1,1,1,5000,6844.491,12883.748,15874.212,5000,3133.7279,5000,3133.7279,5000,3937.9006,0,3937.9006,-805.02305
529.3,3964.3711,3127.6556,3132.3807,-3435.3813,61.699001,61.699001,50,6.4812237,5.217777,206.12288,96.877752,303.00063,364.69963,804.8867,7686.1018,0.099945349,0.22494535,0.099945349,4.2681551,396.6503,1,1,1,5000,6843.0141,12880.968,15870.155,5000,3127.6556,5000,3127.6556,5000,3954.0886,0,3954.0886,-821.7079
529.4,3979.2097,3121.5843,3131.3532,-3434.2545,61.692825,61.692825,50,6.478426,5.214399,206.05527,96.845977,302.90125,364.59407,804.71295,7684.4426,0.099848239,0.22484824,0.099848239,4.2676764,396.54478,1,1,1,5000,6841.537,12878.187,15866.012,5000,3121.5843,5000,3121.5843,5000,3968.3926,0,3968.3926,-837.03932
529.5,3992.1184,3115.5149,3129.846,-3432.6015,61.686652,61.686652,50,6.4756293,5.2110227,205.95609,96.799362,302.75545,364.4421,804.53924,7682.7838,0.099751176,0.22475118,0.099751176,4.2665433,396.43747,1,1,1,5000,6840.0601,12875.407,15861.791,5000,3115.5149,5000,3115.5149,5000,3980.7563,0,3980.7563,-850.91029
529.6,4003.0399,3109.4485,3127.905,-3430.4726,61.680483,61.680483,50,6.4728339,5.2076488,205.82836,96.739328,302.56769,364.24817,804.3656,7681.1256,0.099654171,0.22465417,0.099654171,4.2648177,396.32858,1,1,1,5000,6838.5835,12872.628,15857.499,5000,3109.4485,5000,3109.4485,5000,3991.1235,0,3991.1235,-863.21854
529.7,4011.9169,3103.3857,3125.5716,-3427.9136,61.674318,61.674318,50,6.4700401,5.2042777,205.67482,96.667164,302.34198,364.0163,804.19205,7679.4684,0.099557238,0.22455724,0.099557238,4.262556,396.21832,1,1,1,5000,6837.1076,12869.85,15853.143,5000,3103.3857,5000,3103.3857,5000,3999.4377,0,3999.4377,-873.86608
529.8,4018.6921,3097.3274,3122.8838,-3424.9658,61.668158,61.668158,50,6.4672485,5.2009098,205.49795,96.584036,302.08199,363.75014,804.0186,7677.8121,0.099460387,0.22446039,0.099460387,4.2598092,396.10691,1,1,1,5000,6835.6324,12867.073,15848.733,5000,3097.3274,5000,3097.3274,5000,4005.6427,0,4005.6427,-882.75881
529.9,4023.3079,3091.2742,3119.8758,-3421.6668,61.662005,61.662005,50,6.4644592,5.1975454,205.30001,96.491004,301.79101,363.45302,803.84529,7676.1571,0.099363628,0.22436363,0.099363628,4.2566236,395.99458,1,1,1,5000,6834.1581,12864.298,15844.276,5000,3091.2742,5000,3091.2742,5000,4009.682,0,4009.682,-889.80616
530,4026.0872,3085.2268,3116.5785,-3418.0506,61.655857,61.655857,50,6.4616725,5.194185,205.08303,96.389026,301.47206,363.12792,803.67212,7674.5034,0.09926697,0.22426697,0.09926697,4.2530411,395.88151,1,1,1,5000,6832.685,12861.525,15839.783,5000,3085.2268,5000,3085.2268,5000,4011.8795,0,4011.8795,-895.30105
530.1,4028.6772,3079.1856,3113.0201,-3414.1479,61.649718,61.649718,50,6.4588887,5.1908288,204.84888,96.278972,301.12785,362.77757,803.4991,7672.8512,0.09917042,0.22417042,0.09917042,4.2490999,395.76772,1,1,1,5000,6831.213,12858.754,15835.261,5000,3079.1856,5000,3079.1856,5000,4013.8837,0,4013.8837,-900.86359
530.2,4031.2757,3073.1512,3109.2261,-3409.9869,61.643585,61.643585,50,6.4561081,5.1874771,204.59922,96.161631,300.76085,362.40443,803.32626,7671.2007,0.099073986,0.22407399,0.099073986,4.2448344,395.65316,1,1,1,5000,6829.7424,12855.986,15830.709,5000,3073.1512,5000,3073.1512,5000,4015.892,0,4015.892,-906.66595
530.3,4033.8827,3067.1241,3105.2195,-3405.5928,61.637461,61.637461,50,6.4533308,5.1841301,204.33557,96.037718,300.37329,362.01075,803.1536,7669.5519,0.098977674,0.22397767,0.098977674,4.2402759,395.5378,1,1,1,5000,6828.2732,12853.22,15826.126,5000,3067.1241,5000,3067.1241,5000,4017.9045,0,4017.9045,-912.68491
530.4,4036.4982,3061.1046,3101.0214,-3400.9886,61.631345,61.631345,50,6.450557,5.1807881,204.05932,95.90788,299.9672,361.59854,802.98113,7667.9049,0.09888149,0.22388149,0.09888149,4.2354528,395.42163,1,1,1,5000,6826.8056,12850.458,15821.512,5000,3061.1046,5000,3061.1046,5000,4019.9209,0,4019.9209,-918.89944
530.5,4039.1223,3055.0931,3096.6508,-3396.1952,61.625238,61.625238,50,6.4477869,5.1774512,203.77171,95.772705,299.54442,361.16966,802.80886,7666.2599,0.098785439,0.22378544,0.098785439,4.2303908,395.30461,1,1,1,5000,6825.3396,12847.698,15816.865,5000,3055.0931,5000,3055.0931,5000,4021.9412,0,4021.9412,-925.29043
530.6,4041.755,3049.09,3092.1248,-3391.2314,61.61914,61.61914,50,6.4450207,5.1741197,203.47388,95.632725,299.10661,360.72575,802.6368,7664.6169,0.098689527,0.22368953,0.098689527,4.2251132,395.18673,1,1,1,5000,6823.8753,12844.942,15812.184,5000,3049.09,5000,3049.09,5000,4023.9654,0,4023.9654,-931.84059
530.7,4044.3963,3043.0954,3087.459,-3386.1143,61.613052,61.613052,50,6.4422584,5.1707937,203.16686,95.488423,298.65528,360.26833,802.46496,7662.9759,0.098593757,0.22359376,0.098593757,4.2196413,395.06796,1,1,1,5000,6822.4128,12842.189,15807.469,5000,3043.0954,5000,3043.0954,5000,4025.9932,0,4025.9932,-938.53419
530.8,4047.0463,3037.1098,3082.6677,-3380.8595,61.606973,61.606973,50,6.4395002,5.1674733,202.85157,95.340237,298.1918,359.79878,802.29335,7661.3372,0.098498132,0.22349813,0.098498132,4.2139941,394.9483,1,1,1,5000,6820.9522,12839.439,15802.719,5000,3037.1098,5000,3037.1098,5000,4028.0247,0,4028.0247,-945.35701
530.9,4049.7048,3031.1333,3077.7635,-3375.4809,61.600905,61.600905,50,6.4367462,5.1641587,202.52886,95.188562,297.71742,359.31832,802.12197,7659.7006,0.098402658,0.22340266,0.098402658,4.2081891,394.82772,1,1,1,5000,6819.4935,12836.694,15797.932,5000,3031.1333,5000,3031.1333,5000,4030.0596,0,4030.0596,-952.29612
531,4052.3719,3025.1661,3072.7582,-3369.9915,61.594847,61.594847,50,6.4339965,5.16085,202.19949,95.033759,297.23325,358.82809,801.95083,7658.0663,0.098307336,0.22330734,0.098307336,4.202242,394.70622,1,1,1,5000,6818.0367,12833.952,15793.109,5000,3025.1661,5000,3025.1661,5000,4032.098,0,4032.098,-959.33979
531.1,4055.0476,3019.2085,3067.6623,-3364.4026,61.588799,61.588799,50,6.4312513,5.1575473,201.86416,94.876153,296.74031,358.32911,801.77993,7656.4343,0.09821217,0.22321217,0.09821217,4.1961672,394.58377,1,1,1,5000,6816.582,12831.213,15788.249,5000,3019.2085,5000,3019.2085,5000,4034.1397,0,4034.1397,-966.4774
531.2,4057.7318,3013.2606,3062.4853,-3358.7248,61.582761,61.582761,50,6.4285105,5.1542507,201.52349,94.716039,296.23953,357.82229,801.60927,7654.8047,0.098117161,0.22311716,0.098117161,4.1899775,394.46036,1,1,1,5000,6815.1294,12828.479,15783.351,5000,3013.2606,5000,3013.2606,5000,4036.1846,0,4036.1846,-973.69929
531.3,4060.4245,3007.3226,3057.2359,-3352.9676,61.576734,61.576734,50,6.4257742,5.1509602,201.17806,94.553686,295.73174,357.30848,801.43887,7653.1775,0.098022313,0.22302231,0.098022313,4.1836848,394.336,1,1,1,5000,6813.6788,12825.748,15778.415,5000,3007.3226,5000,3007.3226,5000,4038.2326,0,4038.2326,-980.99672
531.4,4063.1257,3001.3945,3051.9218,-3347.1396,61.570719,61.570719,50,6.4230426,5.147676,200.82837,94.389335,295.21771,356.78843,801.26872,7651.5527,0.097927626,0.22292763,0.097927626,4.1772997,394.21066,1,1,1,5000,6812.2304,12823.022,15773.44,5000,3001.3945,5000,3001.3945,5000,4040.2836,0,4040.2836,-988.36173
531.5,4065.8353,2995.4766,3046.5504,-3341.2485,61.564714,61.564714,50,6.4203156,5.1443981,200.47491,94.223208,294.69812,356.26283,801.09883,7649.9303,0.097833104,0.2228331,0.097833104,4.1708318,394.08434,1,1,1,5000,6810.7841,12820.3,15768.426,5000,2995.4766,5000,2995.4766,5000,4042.3375,0,4042.3375,-995.78712
531.6,4068.5532,2989.569,3041.1279,-3335.3015,61.55872,61.55872,50,6.4175934,5.1411266,200.11809,94.055501,294.17359,355.73231,800.9292,7648.3105,0.097738746,0.22273875,0.097738746,4.16429,393.95703,1,1,1,5000,6809.3401,12817.581,15763.373,5000,2989.569,5000,2989.569,5000,4044.3942,0,4044.3942,-1003.2664
531.7,4071.2794,2983.6717,3035.6602,-3329.3049,61.552737,61.552737,50,6.4148759,5.1378614,199.75829,93.886398,293.64469,355.19743,800.75984,7646.6932,0.097644556,0.22264456,0.097644556,4.1576821,393.82872,1,1,1,5000,6807.8982,12814.867,15758.281,5000,2983.6717,5000,2983.6717,5000,4046.4537,0,4046.4537,-1010.7935
531.8,4074.0138,2977.7848,3030.1526,-3323.2646,61.546766,61.546766,50,6.4121632,5.1346028,199.39587,93.71606,293.11193,354.6587,800.59074,7645.0784,0.097550533,0.22255053,0.097550533,4.1510155,393.69941,1,1,1,5000,6806.4586,12812.157,15753.149,5000,2977.7848,5000,2977.7848,5000,4048.5157,0,4048.5157,-1018.3631
531.9,4076.7565,2971.9083,3024.6099,-3317.1857,61.540806,61.540806,50,6.4094554,5.1313506,199.03114,93.544637,292.57578,354.11659,800.42191,7643.4662,0.09745668,0.22245668,0.09745668,4.1442965,393.56909,1,1,1,5000,6805.0213,12809.452,15747.976,5000,2971.9083,5000,2971.9083,5000,4050.5803,0,4050.5803,-1025.9703
532,4079.5072,2966.0425,3019.0365,-3311.0732,61.534857,61.534857,50,6.4067524,5.128105,198.66439,93.372263,292.03665,353.57151,800.25335,7641.8566,0.097362996,0.222363,0.097362996,4.1375311,393.43775,1,1,1,5000,6803.5863,12806.751,15742.763,5000,2966.0425,5000,2966.0425,5000,4052.6473,0,4052.6473,-1033.6107
532.1,4082.2659,2960.1873,3013.4363,-3304.9312,61.52892,61.52892,50,6.4040543,5.1248659,198.29587,93.19906,291.49493,353.02385,800.08507,7640.2496,0.097269484,0.22226948,0.097269484,4.1307248,393.3054,1,1,1,5000,6802.1535,12804.054,15737.51,5000,2960.1873,5000,2960.1873,5000,4054.7165,0,4054.7165,-1041.2803
532.2,4085.0327,2954.3427,3007.8128,-3298.7637,61.522995,61.522995,50,6.4013611,5.1216334,197.92582,93.025137,290.95096,352.47396,799.91705,7638.6452,0.097176142,0.22217614,0.097176142,4.1238823,393.17202,1,1,1,5000,6800.7231,12801.361,15732.216,5000,2954.3427,5000,2954.3427,5000,4056.788,0,4056.788,-1048.9752
532.3,4087.8073,2948.5089,3002.1693,-3292.5743,61.51708,61.51708,50,6.3986729,5.1184076,197.55446,92.850596,290.40506,351.92214,799.74931,7637.0434,0.097082973,0.22208297,0.097082973,4.117008,393.03762,1,1,1,5000,6799.2949,12798.673,15726.881,5000,2948.5089,5000,2948.5089,5000,4058.8616,0,4058.8616,-1056.6923
532.4,4090.5897,2942.6858,2996.5087,-3286.3662,61.511178,61.511178,50,6.3959896,5.1151883,197.18197,92.675526,289.8575,351.36867,799.58185,7635.4442,0.096989977,0.22198998,0.096989977,4.110106,392.90218,1,1,1,5000,6797.8692,12795.989,15721.505,5000,2942.6858,5000,2942.6858,5000,4060.9372,0,4060.9372,-1064.4285
532.5,4093.3799,2936.8735,2990.8336,-3280.1422,61.505287,61.505287,50,6.3933113,5.1119757,196.80853,92.500009,289.30854,350.81383,799.41466,7633.8477,0.096897153,0.22189715,0.096897153,4.1031799,392.76572,1,1,1,5000,6796.4457,12793.31,15716.087,5000,2936.8735,5000,2936.8735,5000,4063.0147,0,4063.0147,-1072.1811
532.6,4096.1777,2931.0721,2985.1466,-3273.905,61.499408,61.499408,50,6.390638,5.1087697,196.4343,92.324121,288.75842,350.25783,799.24775,7632.2538,0.096804503,0.2218045,0.096804503,4.096233,392.62821,1,1,1,5000,6795.0246,12790.635,15710.629,5000,2931.0721,5000,2931.0721,5000,4065.094,0,4065.094,-1079.9474
532.7,4098.9831,2925.2814,2979.4496,-3267.657,61.49354,61.49354,50,6.3879697,5.1055704,196.05942,92.147927,288.20735,349.70089,799.08112,7630.6626,0.096712026,0.22171203,0.096712026,4.0892682,392.48967,1,1,1,5000,6793.6059,12787.964,15705.129,5000,2925.2814,5000,2925.2814,5000,4067.175,0,4067.175,-1087.7254
532.8,4101.7959,2919.5017,2973.7448,-3261.4004,61.487684,61.487684,50,6.3853064,5.1023778,195.68402,91.97149,287.65551,349.1432,798.91477,7629.0741,0.096619724,0.22161972,0.096619724,4.0822882,392.35009,1,1,1,5000,6792.1895,12785.298,15699.587,5000,2919.5017,5000,2919.5017,5000,4069.2576,0,4069.2576,-1095.5128
532.9,4104.6162,2913.7328,2968.0339,-3255.137,61.48184,61.48184,50,6.3826481,5.0991918,195.30822,91.794864,287.10309,348.58493,798.74869,7627.4882,0.096527596,0.2215276,0.096527596,4.0752956,392.20946,1,1,1,5000,6790.7755,12782.636,15694.003,5000,2913.7328,5000,2913.7328,5000,4071.3417,0,4071.3417,-1103.3078
533,4107.4438,2907.9747,2962.3185,-3248.8688,61.476007,61.476007,50,6.3799948,5.0960125,194.93213,91.618099,286.55023,348.02623,798.5829,7625.905,0.096435642,0.22143564,0.096435642,4.0682924,392.06778,1,1,1,5000,6789.3639,12779.979,15688.378,5000,2907.9747,5000,2907.9747,5000,4073.4272,0,4073.4272,-1111.1087
533.1,4110.2786,2902.2276,2956.6001,-3242.5972,61.470186,61.470186,50,6.3773465,5.0928398,194.55583,91.441241,285.99707,347.46726,798.41739,7624.3244,0.096343862,0.22134386,0.096343862,4.0612808,391.92507,1,1,1,5000,6787.9546,12777.326,15682.711,5000,2902.2276,5000,2902.2276,5000,4075.514,0,4075.514,-1118.9139
533.2,4113.1206,2896.4914,2950.88,-3236.3238,61.464377,61.464377,50,6.3747032,5.0896739,194.17943,91.264331,285.44376,346.90814,798.25215,7622.7466,0.096252257,0.22125226,0.096252257,4.0542625,391.7813,1,1,1,5000,6786.5478,12774.678,15677.003,5000,2896.4914,5000,2896.4914,5000,4077.602,0,4077.602,-1126.722
533.3,4115.9696,2890.7661,2945.1594,-3230.0498,61.45858,61.45858,50,6.372065,5.0865146,193.80299,91.087405,284.89039,346.34897,798.0872,7621.1714,0.096160826,0.22116083,0.096160826,4.0472392,391.63648,1,1,1,5000,6785.1433,12772.034,15671.252,5000,2890.7661,5000,2890.7661,5000,4079.6911,0,4079.6911,-1134.5316
533.4,4118.8256,2885.0516,2939.4394,-3223.7765,61.452794,61.452794,50,6.3694318,5.083362,193.42659,90.910497,284.33709,345.78988,797.92253,7619.5989,0.09606957,0.22106957,0.09606957,4.0402124,391.49061,1,1,1,5000,6783.7412,12769.395,15665.459,5000,2885.0516,5000,2885.0516,5000,4081.7811,0,4081.7811,-1142.3417
533.5,4121.6884,2879.3481,2933.721,-3217.5049,61.44702,61.44702,50,6.3668036,5.080216,193.05029,90.733638,283.78393,345.23095,797.75814,7618.029,0.095978488,0.22097849,0.095978488,4.0331834,391.34369,1,1,1,5000,6782.3415,12766.76,15659.624,5000,2879.3481,5000,2879.3481,5000,4083.8721,0,4083.8721,-1150.1511
533.6,4124.558,2873.6555,2928.005,-3211.236,61.441257,61.441257,50,6.3641804,5.0770767,192.67416,90.556855,283.23102,344.67227,797.59403,7616.4619,0.09588758,0.22088758,0.09588758,4.0261535,391.19571,1,1,1,5000,6780.9442,12764.13,15653.748,5000,2873.6555,5000,2873.6555,5000,4085.9638,0,4085.9638,-1157.9589
533.7,4127.4344,2867.9737,2922.2923,-3204.9707,61.435506,61.435506,50,6.3615623,5.0739441,192.29824,90.380173,282.67841,344.11392,797.4302,7614.8974,0.095796846,0.22079685,0.095796846,4.0191238,391.04668,1,1,1,5000,6779.5492,12761.504,15647.829,5000,2867.9737,5000,2867.9737,5000,4088.0563,0,4088.0563,-1165.764
533.8,4130.3173,2862.3029,2916.5835,-3198.7097,61.429767,61.429767,50,6.3589492,5.0708181,191.92258,90.203614,282.1262,343.55596,797.26665,7613.3357,0.095706287,0.22070629,0.095706287,4.0120952,390.8966,1,1,1,5000,6778.1567,12758.883,15641.867,5000,2862.3029,5000,2862.3029,5000,4090.1493,0,4090.1493,-1173.5658
533.9,4133.2067,2856.6429,2910.8794,-3192.4538,61.42404,61.42404,50,6.3563411,5.0676987,191.54723,90.027198,281.57443,342.99847,797.10338,7611.7766,0.095615902,0.2206159,0.095615902,4.0050688,390.74546,1,1,1,5000,6776.7665,12756.266,15635.864,5000,2856.6429,5000,2856.6429,5000,4092.2428,0,4092.2428,-1181.3633
534,4136.1025,2850.9938,2905.1806,-3186.2037,61.418324,61.418324,50,6.353738,5.064586,191.17222,89.850945,281.02317,342.44149,796.94039,7610.2202,0.09552569,0.22052569,0.09552569,3.9980452,390.59327,1,1,1,5000,6775.3787,12753.654,15629.819,5000,2850.9938,5000,2850.9938,5000,4094.3366,0,4094.3366,-1189.1561
534.1,4139.0047,2845.3556,2899.4875,-3179.9599,61.41262,61.41262,50,6.3511399,5.0614799,190.7976,89.67487,280.47246,341.88508,796.77768,7608.6664,0.095435652,0.22043565,0.095435652,3.9910253,390.44002,1,1,1,5000,6773.9933,12751.046,15623.731,5000,2845.3556,5000,2845.3556,5000,4096.4308,0,4096.4308,-1196.9433
534.2,4141.9131,2839.7282,2893.8006,-3173.723,61.406927,61.406927,50,6.3485468,5.0583804,190.42338,89.498988,279.92237,341.32929,796.61526,7607.1153,0.095345787,0.22034579,0.095345787,3.9840098,390.28571,1,1,1,5000,6772.6103,12748.443,15617.601,5000,2839.7282,5000,2839.7282,5000,4098.5251,0,4098.5251,-1204.7245
534.3,4144.8276,2834.1117,2888.1205,-3167.4934,61.401246,61.401246,50,6.3459587,5.0552875,190.0496,89.323313,279.37292,340.77416,796.45311,7605.567,0.095256095,0.2202561,0.095256095,3.9769992,390.13034,1,1,1,5000,6771.2297,12745.844,15611.428,5000,2834.1117,5000,2834.1117,5000,4100.6195,0,4100.6195,-1212.499
534.4,4147.7481,2828.506,2882.4474,-3161.2715,61.395577,61.395577,50,6.3433755,5.0522012,189.67629,89.147857,278.82415,340.21973,796.29124,7604.0212,0.095166577,0.22016658,0.095166577,3.9699941,389.97392,1,1,1,5000,6769.8514,12743.25,15605.214,5000,2828.506,5000,2828.506,5000,4102.7138,0,4102.7138,-1220.2664
534.5,4150.6746,2822.9111,2876.7818,-3155.0579,61.389919,61.389919,50,6.3407974,5.0491214,189.30347,88.972632,278.2761,339.66602,796.12965,7602.4782,0.095077231,0.22007723,0.095077231,3.962995,389.81644,1,1,1,5000,6768.4756,12740.66,15598.957,5000,2822.9111,5000,2822.9111,5000,4104.8081,0,4104.8081,-1228.0263
534.6,4153.6069,2817.3269,2871.1239,-3148.8527,61.384273,61.384273,50,6.3382243,5.0460483,188.93116,88.797646,277.72881,339.11308,795.96835,7600.9378,0.094988058,0.21998806,0.094988058,3.9560024,389.6579,1,1,1,5000,6767.1021,12738.074,15592.658,5000,2817.3269,5000,2817.3269,5000,4106.9021,0,4106.9021,-1235.7782
534.7,4156.545,2811.7536,2865.4741,-3142.6563,61.378638,61.378638,50,6.3356561,5.0429817,188.55938,88.622909,277.18229,338.56093,795.80732,7599.4001,0.094899057,0.21989906,0.094899057,3.9490167,389.4983,1,1,1,5000,6765.7309,12735.494,15586.316,5000,2811.7536,5000,2811.7536,5000,4108.9957,0,4108.9957,-1243.5217
534.8,4159.4887,2806.1911,2859.8325,-3136.4691,61.373014,61.373014,50,6.3330928,5.0399216,188.18815,88.448429,276.63658,338.00959,795.64657,7597.865,0.094810228,0.21981023,0.094810228,3.9420381,389.33764,1,1,1,5000,6764.3622,12732.917,15579.932,5000,2806.1911,5000,2806.1911,5000,4111.0889,0,4111.0889,-1251.2564
534.9,4162.4379,2800.6392,2854.1995,-3130.2912,61.367403,61.367403,50,6.3305346,5.0368681,187.81747,88.274213,276.09169,337.45909,795.48609,7596.3326,0.094721571,0.21972157,0.094721571,3.9350672,389.17593,1,1,1,5000,6762.9958,12730.345,15573.506,5000,2800.6392,5000,2800.6392,5000,4113.1816,0,4113.1816,-1258.9821
535,4165.3927,2795.0982,2848.5753,-3124.123,61.361802,61.361802,50,6.3279812,5.0338211,187.44738,88.100267,275.54764,336.90945,795.3259,7594.8029,0.094633085,0.21963309,0.094633085,3.9281041,389.01315,1,1,1,5000,6761.6318,12727.777,15567.037,5000,2795.0982,5000,2795.0982,5000,4115.2736,0,4115.2736,-1266.6983
535.1,4168.3528,2789.5678,2842.96,-3117.9645,61.356213,61.356213,50,6.3254329,5.0307806,187.07787,87.926598,275.00447,336.36068,795.16598,7593.2758,0.094544771,0.21954477,0.094544771,3.9211492,388.84932,1,1,1,5000,6760.2701,12725.214,15560.526,5000,2789.5678,5000,2789.5678,5000,4117.3649,0,4117.3649,-1274.4049
535.2,4171.3181,2784.0482,2837.3538,-3111.816,61.350636,61.350636,50,6.3228894,5.0277466,186.70896,87.75321,274.46217,335.8128,795.00634,7591.7514,0.094456627,0.21945663,0.094456627,3.9142027,388.68442,1,1,1,5000,6758.9108,12722.656,15553.973,5000,2784.0482,5000,2784.0482,5000,4119.4554,0,4119.4554,-1282.1016
535.3,4174.2887,2778.5392,2831.7569,-3105.6776,61.34507,61.34507,50,6.3203509,5.024719,186.34066,87.580109,273.92077,335.26584,794.84698,7590.2296,0.094368654,0.21936865,0.094368654,3.9072648,388.51847,1,1,1,5000,6757.5539,12720.101,15547.377,5000,2778.5392,5000,2778.5392,5000,4121.5449,0,4121.5449,-1289.788
535.4,4177.2643,2773.0409,2826.1693,-3099.5496,61.339515,61.339515,50,6.3178172,5.021698,185.97297,87.407298,273.38027,334.71979,794.6879,7588.7104,0.094280852,0.21928085,0.094280852,3.9003357,388.35146,1,1,1,5000,6756.1993,12717.552,15540.739,5000,2773.0409,5000,2773.0409,5000,4123.6333,0,4123.6333,-1297.464
535.5,4180.2449,2767.5532,2820.5912,-3093.4319,61.333972,61.333972,50,6.3152885,5.0186834,185.60592,87.23478,272.8407,334.17467,794.52909,7587.1939,0.094193219,0.21919322,0.094193219,3.8934156,388.18339,1,1,1,5000,6754.8471,12715.006,15534.058,5000,2767.5532,5000,2767.5532,5000,4125.7206,0,4125.7206,-1305.1294
535.6,4183.2304,2762.0762,2815.0228,-3087.3248,61.32844,61.32844,50,6.3127647,5.0156752,185.23949,87.062561,272.30205,333.63049,794.37056,7585.68,0.094105757,0.21910576,0.094105757,3.8865046,388.01426,1,1,1,5000,6753.4972,12712.465,15527.336,5000,2762.0762,5000,2762.0762,5000,4127.8066,0,4127.8066,-1312.7839
535.7,4186.2206,2756.6098,2809.4641,-3081.2284,61.322919,61.322919,50,6.3102458,5.0126735,184.8737,86.890641,271.76435,333.08726,794.2123,7584.1688,0.094018464,0.21901846,0.094018464,3.879603,387.84407,1,1,1,5000,6752.1497,12709.929,15520.57,5000,2756.6098,5000,2756.6098,5000,4129.8913,0,4129.8913,-1320.4273
535.8,4189.2156,2751.154,2803.9151,-3075.1427,61.31741,61.31741,50,6.3077318,5.0096781,184.50856,86.719024,271.22759,332.545,794.05432,7582.6602,0.09393134,0.21893134,0.09393134,3.8727108,387.67282,1,1,1,5000,6750.8045,12707.397,15513.763,5000,2751.154,5000,2751.154,5000,4131.9746,0,4131.9746,-1328.0594
535.9,4192.2151,2745.7087,2798.3761,-3069.0678,61.311912,61.311912,50,6.3052226,5.0066892,184.14407,86.547713,270.69178,332.0037,793.89661,7581.1542,0.093844385,0.21884438,0.093844385,3.8658281,387.50051,1,1,1,5000,6749.4617,12704.869,15506.913,5000,2745.7087,5000,2745.7087,5000,4134.0562,0,4134.0562,-1335.6802
536,4195.2192,2740.2741,2792.8469,-3063.0039,61.306425,61.306425,50,6.3027183,5.0037067,183.78023,86.376709,270.15694,331.46337,793.73918,7579.6508,0.093757598,0.2187576,0.093757598,3.8589551,387.32715,1,1,1,5000,6748.1212,12702.346,15500.021,5000,2740.2741,5000,2740.2741,5000,4136.1362,0,4136.1362,-1343.2893
536.1,4198.2276,2734.8499,2787.3278,-3056.9508,61.300949,61.300949,50,6.3002188,5.0007305,183.41705,86.206014,269.62306,330.92401,793.58202,7578.1501,0.09367098,0.21867098,0.09367098,3.8520919,387.15272,1,1,1,5000,6746.783,12699.827,15493.086,5000,2734.8499,5000,2734.8499,5000,4138.2145,0,4138.2145,-1350.8867
536.2,4201.2404,2729.4363,2781.8187,-3050.9088,61.295485,61.295485,50,6.2977242,4.9977607,183.05453,86.035629,269.09016,330.38564,793.42514,7576.6519,0.09358453,0.21858453,0.09358453,3.8452384,386.97724,1,1,1,5000,6745.4472,12697.312,15486.109,5000,2729.4363,5000,2729.4363,5000,4140.2909,0,4140.2909,-1358.4722
536.3,4204.2573,2724.0331,2776.3196,-3044.8779,61.290032,61.290032,50,6.2952345,4.9947973,182.69267,85.865556,268.55823,329.84826,793.26853,7575.1564,0.093498248,0.21849825,0.093498248,3.8383949,386.8007,1,1,1,5000,6744.1137,12694.802,15479.09,5000,2724.0331,5000,2724.0331,5000,4142.3653,0,4142.3653,-1366.0456
536.4,4207.2784,2718.6405,2770.8307,-3038.858,61.28459,61.28459,50,6.2927495,4.9918401,182.33148,85.695796,268.02728,329.31187,793.11219,7573.6635,0.093412133,0.21841213,0.093412133,3.8315614,386.6231,1,1,1,5000,6742.7825,12692.296,15472.028,5000,2718.6405,5000,2718.6405,5000,4144.4376,0,4144.4376,-1373.6069
536.5,4210.3035,2713.2583,2765.352,-3032.8493,61.279159,61.279159,50,6.2902694,4.9888893,181.97096,85.526351,267.49731,328.77647,792.95612,7572.1732,0.093326185,0.21832618,0.093326185,3.8247379,386.44444,1,1,1,5000,6741.4536,12689.795,15464.924,5000,2713.2583,5000,2713.2583,5000,4146.5078,0,4146.5078,-1381.1558
536.6,4213.3325,2707.8865,2759.8834,-3026.8518,61.273739,61.273739,50,6.2877941,4.9859448,181.61111,85.35722,266.96833,328.24207,792.80033,7570.6855,0.093240403,0.2182404,0.093240403,3.8179245,386.26472,1,1,1,5000,6740.127,12687.298,15457.777,5000,2707.8865,5000,2707.8865,5000,4148.5758,0,4148.5758,-1388.6923
536.7,4216.3653,2702.5252,2754.4251,-3020.8654,61.26833,61.26833,50,6.2853236,4.9830066,181.25192,85.188405,266.44033,327.70866,792.64481,7569.2004,0.093154789,0.21815479,0.093154789,3.8111212,386.08394,1,1,1,5000,6738.8028,12684.805,15450.589,5000,2702.5252,5000,2702.5252,5000,4150.6413,0,4150.6413,-1396.2162
536.8,4219.4018,2697.1743,2748.977,-3014.8903,61.262933,61.262933,50,6.2828579,4.9800747,180.89342,85.019906,265.91332,327.17625,792.48956,7567.7178,0.09306934,0.21806934,0.09306934,3.8043281,385.90211,1,1,1,5000,6737.4809,12682.317,15443.358,5000,2697.1743,5000,2697.1743,5000,4152.7044,0,4152.7044,-1403.7275
536.9,4222.442,2691.8337,2743.5391,-3008.9264,61.257546,61.257546,50,6.280397,4.977149,180.53558,84.851723,265.38731,326.64485,792.33458,7566.2379,0.092984057,0.21798406,0.092984057,3.7975452,385.71922,1,1,1,5000,6736.1612,12679.833,15436.084,5000,2691.8337,5000,2691.8337,5000,4154.7649,0,4154.7649,-1411.2259
537,4225.4857,2686.5036,2738.1114,-3002.9737,61.25217,61.25217,50,6.2779408,4.9742296,180.17842,84.683858,264.86228,326.11445,792.17987,7564.7605,0.09289894,0.21789894,0.09289894,3.7907725,385.53527,1,1,1,5000,6734.8439,12677.353,15428.769,5000,2686.5036,5000,2686.5036,5000,4156.8228,0,4156.8228,-1418.7114
537.1,4228.5329,2681.1837,2732.694,-2997.0323,61.246806,61.246806,50,6.2754895,4.9713164,179.82194,84.51631,264.33825,325.58505,792.02543,7563.2857,0.092813987,0.21781399,0.092813987,3.7840102,385.35026,1,1,1,5000,6733.5289,12674.878,15421.411,5000,2681.1837,5000,2681.1837,5000,4158.8779,0,4158.8779,-1426.1838
537.2,4231.5834,2675.8742,2727.2869,-2991.1021,61.241452,61.241452,50,6.2730428,4.9684095,179.46613,84.34908,263.81521,325.05666,791.87126,7561.8135,0.0927292,0.2177292,0.0927292,3.7772581,385.1642,1,1,1,5000,6732.2162,12672.407,15414.011,5000,2675.8742,5000,2675.8742,5000,4160.9301,0,4160.9301,-1433.6432
537.3,4234.6371,2670.575,2721.8901,-2985.1832,61.23611,61.23611,50,6.270601,4.9655087,179.11099,84.182167,263.29316,324.52927,791.71736,7560.3439,0.092644577,0.21764458,0.092644577,3.7705163,384.97708,1,1,1,5000,6730.9057,12669.94,15406.568,5000,2670.575,5000,2670.575,5000,4162.9793,0,4162.9793,-1441.0893
537.4,4237.694,2665.2861,2716.5035,-2979.2756,61.230778,61.230778,50,6.2681638,4.9626141,178.75653,84.015571,262.77211,324.00288,791.56373,7558.8768,0.092560119,0.21756012,0.092560119,3.7637848,384.7889,1,1,1,5000,6729.5976,12667.478,15399.083,5000,2665.2861,5000,2665.2861,5000,4165.0255,0,4165.0255,-1448.522
537.5,4240.7539,2660.0074,2711.1272,-2973.3792,61.225457,61.225457,50,6.2657314,4.9597258,178.40275,83.849294,262.25205,323.4775,791.41037,7557.4123,0.092475824,0.21747582,0.092475824,3.7570637,384.59967,1,1,1,5000,6728.2917,12665.02,15391.556,5000,2660.0074,5000,2660.0074,5000,4167.0685,0,4167.0685,-1455.9413
537.6,4243.8168,2654.739,2705.7611,-2967.4941,61.220147,61.220147,50,6.2633037,4.9568435,178.04965,83.683334,261.73298,322.95313,791.25728,7555.9504,0.092391693,0.21739169,0.092391693,3.750353,384.40938,1,1,1,5000,6726.9881,12662.566,15383.987,5000,2654.739,5000,2654.739,5000,4169.1082,0,4169.1082,-1463.3471
537.7,4246.8826,2649.4808,2700.4053,-2961.6203,61.214848,61.214848,50,6.2608808,4.9539675,177.69722,83.517691,261.21491,322.42975,791.10445,7554.491,0.092307726,0.21730773,0.092307726,3.7436526,384.21803,1,1,1,5000,6725.6868,12660.116,15376.375,5000,2649.4808,5000,2649.4808,5000,4171.1446,0,4171.1446,-1470.7392
537.8,4249.9511,2644.2329,2695.0598,-2955.7577,61.20956,61.20956,50,6.2584625,4.9510975,177.34546,83.352366,260.69782,321.90738,790.95189,7553.0342,0.092223921,0.21722392,0.092223921,3.7369626,384.02563,1,1,1,5000,6724.3878,12657.671,15368.721,5000,2644.2329,5000,2644.2329,5000,4173.1775,0,4173.1775,-1478.1177
537.9,4253.0224,2638.9951,2689.7246,-2949.9063,61.204283,61.204283,50,6.2560489,4.9482337,176.99438,83.187357,260.18174,321.38602,790.7996,7551.5799,0.092140279,0.21714028,0.092140279,3.730283,383.83217,1,1,1,5000,6723.0911,12655.23,15361.025,5000,2638.9951,5000,2638.9951,5000,4175.2068,0,4175.2068,-1485.4823
538,4256.0961,2633.7674,2684.3995,-2944.0662,61.199016,61.199016,50,6.25364,4.945376,176.64397,83.022666,259.66664,320.86565,790.64757,7550.1282,0.092056799,0.2170568,0.092056799,3.7236138,383.63766,1,1,1,5000,6721.7966,12652.794,15353.287,5000,2633.7674,5000,2633.7674,5000,4177.2325,0,4177.2325,-1492.833
538.1,4259.1724,2628.55,2679.0847,-2938.2373,61.19376,61.19376,50,6.2512358,4.9425244,176.29424,82.858291,259.15253,320.34629,790.49581,7548.679,0.091973482,0.21697348,0.091973482,3.7169549,383.44209,1,1,1,5000,6720.5044,12650.361,15345.506,5000,2628.55,5000,2628.55,5000,4179.2544,0,4179.2544,-1500.1696
538.2,4262.2511,2623.3426,2673.7802,-2932.4196,61.188515,61.188515,50,6.2488363,4.9396789,175.94518,82.694232,258.63941,319.82792,790.34432,7547.2323,0.091890326,0.21689033,0.091890326,3.7103064,383.24547,1,1,1,5000,6719.2144,12647.933,15337.684,5000,2623.3426,5000,2623.3426,5000,4181.2724,0,4181.2724,-1507.4923
538.3,4265.3321,2618.1454,2668.4858,-2926.6131,61.183281,61.183281,50,6.2464414,4.9368395,175.59679,82.53049,258.12728,319.31056,790.19309,7545.7882,0.091807332,0.21680733,0.091807332,3.7036683,383.04779,1,1,1,5000,6717.9267,12645.509,15329.819,5000,2618.1454,5000,2618.1454,5000,4183.2865,0,4183.2865,-1514.8007
538.4,4268.4153,2612.9582,2663.2017,-2920.8178,61.178057,61.178057,50,6.2440512,4.9340061,175.24907,82.367062,257.61613,318.79419,790.04212,7544.3465,0.091724499,0.2167245,0.091724499,3.6970406,382.84906,1,1,1,5000,6716.6412,12643.089,15321.912,5000,2612.9582,5000,2612.9582,5000,4185.2965,0,4185.2965,-1522.0948
538.5,4271.5005,2607.7812,2657.9277,-2915.0337,61.172844,61.172844,50,6.2416656,4.9311787,174.90202,82.20395,257.10597,318.27882,789.89142,7542.9075,0.091641826,0.21664183,0.091641826,3.6904233,382.64927,1,1,1,5000,6715.358,12640.674,15313.962,5000,2607.7812,5000,2607.7812,5000,4187.3024,0,4187.3024,-1529.3747
538.6,4274.5878,2602.6141,2652.6639,-2909.2607,61.167642,61.167642,50,6.2392846,4.9283574,174.55564,82.041153,256.5968,317.76444,789.74099,7541.4709,0.091559314,0.21655931,0.091559314,3.6838163,382.44842,1,1,1,5000,6714.0771,12638.263,15305.971,5000,2602.6141,5000,2602.6141,5000,4189.304,0,4189.304,-1536.6401
538.7,4277.6771,2597.4571,2647.4103,-2903.4989,61.16245,61.16245,50,6.2369083,4.9255421,174.20994,81.87867,256.0886,317.25106,789.59081,7540.0369,0.091476963,0.21647696,0.091476963,3.6772197,382.24653,1,1,1,5000,6712.7984,12635.856,15297.937,5000,2597.4571,5000,2597.4571,5000,4191.3013,0,4191.3013,-1543.8909
538.8,4280.7681,2592.3102,2642.1668,-2897.7482,61.157269,61.157269,50,6.2345365,4.9227328,173.86489,81.7165,255.58139,316.73866,789.4409,7538.6053,0.091394771,0.21639477,0.091394771,3.6706335,382.04358,1,1,1,5000,6711.5219,12633.453,15289.861,5000,2592.3102,5000,2592.3102,5000,4193.2941,0,4193.2941,-1551.1272
538.9,4283.8609,2587.1732,2636.9335,-2892.0087,61.152099,61.152099,50,6.2321694,4.9199294,173.52052,81.554644,255.07516,316.22726,789.29126,7537.1763,0.091312739,0.21631274,0.091312739,3.6640577,381.83957,1,1,1,5000,6710.2477,12631.054,15281.743,5000,2587.1732,5000,2587.1732,5000,4195.2823,0,4195.2823,-1558.3488
539,4286.9553,2582.0462,2631.7103,-2886.2802,61.146939,61.146939,50,6.2298069,4.9171321,173.17681,81.393102,254.56991,315.71685,789.14187,7535.7498,0.091230866,0.21623087,0.091230866,3.6574921,381.63452,1,1,1,5000,6708.9757,12628.66,15273.583,5000,2582.0462,5000,2582.0462,5000,4197.2659,0,4197.2659,-1565.5556
539.1,4290.0513,2576.9291,2626.4972,-2880.5628,61.14179,61.14179,50,6.2274489,4.9143407,172.83377,81.231871,254.06564,315.20743,788.99275,7534.3258,0.091149152,0.21614915,0.091149152,3.650937,381.42841,1,1,1,5000,6707.7059,12626.27,15265.381,5000,2576.9291,5000,2576.9291,5000,4199.2448,0,4199.2448,-1572.7476
539.2,4293.1488,2571.822,2621.2941,-2874.8565,61.136651,61.136651,50,6.2250956,4.9115553,172.49139,81.070953,253.56234,314.69899,788.84389,7532.9042,0.091067596,0.2160676,0.091067596,3.6443922,381.22125,1,1,1,5000,6706.4384,12623.884,15257.136,5000,2571.822,5000,2571.822,5000,4201.2188,0,4201.2188,-1579.9247
539.3,4296.2476,2566.7248,2616.1012,-2869.1612,61.131523,61.131523,50,6.2227468,4.9087757,172.14967,80.910345,253.06002,314.19154,788.69529,7531.4852,0.090986199,0.2159862,0.090986199,3.6378577,381.01303,1,1,1,5000,6705.173,12621.502,15248.85,5000,2566.7248,5000,2566.7248,5000,4203.1879,0,4203.1879,-1587.0868
539.4,4299.3477,2561.6374,2610.9183,-2863.4769,61.126405,61.126405,50,6.2204025,4.9060022,171.80862,80.750049,252.55866,313.68507,788.54695,7530.0687,0.09090496,0.21590496,0.09090496,3.6313335,380.80376,1,1,1,5000,6703.9099,12619.125,15240.521,5000,2561.6374,5000,2561.6374,5000,4205.152,0,4205.152,-1594.2338
539.5,4302.4489,2556.56,2605.7454,-2857.8037,61.121297,61.121297,50,6.2180629,4.9032345,171.46822,80.590064,252.05828,313.17958,788.39887,7528.6546,0.090823879,0.21582388,0.090823879,3.6248196,380.59344,1,1,1,5000,6702.649,12616.751,15232.151,5000,2556.56,5000,2556.56,5000,4207.111,0,4207.111,-1601.3656
539.6,4305.5513,2551.4924,2600.5825,-2852.1414,61.1162,61.1162,50,6.2157277,4.9004727,171.12848,80.430388,251.55887,312.67507,788.25105,7527.243,0.090742955,0.21574296,0.090742955,3.6183161,380.38207,1,1,1,5000,6701.3904,12614.382,15223.738,5000,2551.4924,5000,2551.4924,5000,4209.0647,0,4209.0647,-1608.4822
539.7,4308.6546,2546.4347,2595.4297,-2846.4901,61.111114,61.111114,50,6.2133971,4.8977168,170.78941,80.271021,251.06043,312.17154,788.10348,7525.8339,0.090662188,0.21566219,0.090662188,3.6118228,380.16965,1,1,1,5000,6700.1339,12612.017,15215.283,5000,2546.4347,5000,2546.4347,5000,4211.0131,0,4211.0131,-1615.5834
539.8,4311.7589,2541.3868,2590.2868,-2840.8498,61.106038,61.106038,50,6.211071,4.8949667,170.45099,80.111964,250.56295,311.66899,787.95618,7524.4273,0.090581579,0.21558158,0.090581579,3.6053398,379.95618,1,1,1,5000,6698.8796,12609.656,15206.786,5000,2541.3868,5000,2541.3868,5000,4212.9561,0,4212.9561,-1622.6693
539.9,4314.864,2536.3487,2585.1539,-2835.2204,61.100972,61.100972,50,6.2087495,4.8922225,170.11322,79.953214,250.06644,311.16741,787.80914,7523.0231,0.090501125,0.21550113,0.090501125,3.5988671,379.74165,1,1,1,5000,6697.6276,12607.299,15198.247,5000,2536.3487,5000,2536.3487,5000,4214.8936,0,4214.8936,-1629.7397
540,4317.9698,2531.3203,2580.031,-2829.6019,61.095917,61.095917,50,6.2064324,4.8894842,169.77611,79.794773,249.57088,310.6668,787.66235,7521.6214,0.090420828,0.21542083,0.090420828,3.5924046,379.52608,1,1,1,5000,6696.3777,12604.946,15189.666,5000,2531.3203,5000,2531.3203,5000,4216.8255,0,4216.8255,-1636.7945
540.1,4321.0763,2526.3017,2574.918,-2823.9943,61.090871,61.090871,50,6.2041198,4.8867516,169.43966,79.636638,249.07629,310.16717,787.51583,7520.2222,0.090340687,0.21534069,0.090340687,3.5859524,379.30945,1,1,1,5000,6695.13,12602.598,15181.043,5000,2526.3017,5000,2526.3017,5000,4218.7517,0,4218.7517,-1643.8337
540.2,4324.1833,2521.2929,2569.8149,-2818.3975,61.085837,61.085837,50,6.2018118,4.8840249,169.10385,79.478811,248.58266,309.6685,787.36956,7518.8254,0.090260701,0.2152607,0.090260701,3.5795104,379.09177,1,1,1,5000,6693.8845,12600.253,15172.378,5000,2521.2929,5000,2521.2929,5000,4220.6721,0,4220.6721,-1650.8572
540.3,4327.2907,2516.2938,2564.7217,-2812.8117,61.080812,61.080812,50,6.1995082,4.881304,168.7687,79.321289,248.08999,309.1708,787.22354,7517.4311,0.090180871,0.21518087,0.090180871,3.5730787,378.87305,1,1,1,5000,6692.6412,12597.913,15163.671,5000,2516.2938,5000,2516.2938,5000,4222.5867,0,4222.5867,-1657.865
540.4,4330.3985,2511.3044,2559.6383,-2807.2366,61.075798,61.075798,50,6.1972091,4.8785889,168.4342,79.164073,247.59827,308.67407,787.07779,7516.0392,0.090101195,0.2151012,0.090101195,3.5666572,378.65327,1,1,1,5000,6691.4001,12595.577,15154.922,5000,2511.3044,5000,2511.3044,5000,4224.4952,0,4224.4952,-1664.8569
540.5,4333.5066,2506.3247,2554.5649,-2801.6724,61.070794,61.070794,50,6.1949144,4.8758795,168.10034,79.007161,247.1075,308.1783,786.93229,7514.6498,0.090021675,0.21502167,0.090021675,3.5602458,378.43245,1,1,1,5000,6690.1612,12593.245,15146.131,5000,2506.3247,5000,2506.3247,5000,4226.3977,0,4226.3977,-1671.8328
540.6,4336.6149,2501.3547,2549.5013,-2796.119,61.0658,61.0658,50,6.1926242,4.8731759,167.76714,78.850555,246.61769,307.68349,786.78704,7513.2628,0.089942309,0.21494231,0.089942309,3.5538447,378.21057,1,1,1,5000,6688.9244,12590.917,15137.298,5000,2501.3547,5000,2501.3547,5000,4228.294,0,4228.294,-1678.7928
540.7,4339.7233,2496.3943,2544.4475,-2790.5763,61.060817,61.060817,50,6.1903385,4.8704781,167.43458,78.694252,246.12883,307.18965,786.64205,7511.8783,0.089863096,0.2148631,0.089863096,3.5474537,377.98765,1,1,1,5000,6687.6899,12588.593,15128.423,5000,2496.3943,5000,2496.3943,5000,4230.1841,0,4230.1841,-1685.7366
540.8,4342.8317,2491.4435,2539.4035,-2785.0444,61.055843,61.055843,50,6.1880572,4.867786,167.10266,78.538252,245.64092,306.69676,786.49732,7510.4961,0.089784038,0.21478404,0.089784038,3.541073,377.76368,1,1,1,5000,6686.4574,12586.273,15119.506,5000,2491.4435,5000,2491.4435,5000,4232.0678,0,4232.0678,-1692.6644
540.9,4345.9401,2486.5024,2534.3693,-2779.5232,61.05088,61.05088,50,6.1857803,4.8650996,166.77139,78.382555,245.15395,306.20483,786.35284,7509.1165,0.089705133,0.21470513,0.089705133,3.5347023,377.53866,1,1,1,5000,6685.2272,12583.957,15110.547,5000,2486.5024,5000,2486.5024,5000,4233.9451,0,4233.9451,-1699.5759
541,4349.0482,2481.5708,2529.3448,-2774.0128,61.045927,61.045927,50,6.1835078,4.8624189,166.44077,78.22716,244.66793,305.71385,786.20861,7507.7392,0.089626382,0.21462638,0.089626382,3.5283419,377.31259,1,1,1,5000,6683.9991,12581.645,15101.546,5000,2481.5708,5000,2481.5708,5000,4235.8159,0,4235.8159,-1706.4711
541.1,4352.1562,2476.6488,2524.3301,-2768.513,61.040984,61.040984,50,6.1812398,4.8597439,166.11078,78.072066,244.18285,305.22383,786.06464,7506.3644,0.089547783,0.21454778,0.089547783,3.5219915,377.08548,1,1,1,5000,6682.7732,12579.338,15092.504,5000,2476.6488,5000,2476.6488,5000,4237.6801,0,4237.6801,-1713.3499
541.2,4355.2637,2471.7364,2519.3252,-2763.0239,61.036051,61.036051,50,6.1789761,4.8570746,165.78143,77.917274,243.69871,304.73476,785.92092,7504.9919,0.089469337,0.21446934,0.089469337,3.5156513,376.85732,1,1,1,5000,6681.5494,12577.034,15083.419,5000,2471.7364,5000,2471.7364,5000,4239.5375,0,4239.5375,-1720.2123
541.3,4358.3709,2466.8335,2514.33,-2757.5455,61.031128,61.031128,50,6.1767169,4.854411,165.45273,77.762782,243.21551,304.24664,785.77745,7503.6219,0.089391043,0.21439104,0.089391043,3.5093212,376.62811,1,1,1,5000,6680.3278,12574.735,15074.293,5000,2466.8335,5000,2466.8335,5000,4241.3881,0,4241.3881,-1727.0582
541.4,4361.4776,2461.9402,2509.3444,-2752.0777,61.026215,61.026215,50,6.174462,4.851753,165.12466,77.60859,242.73325,303.75946,785.63424,7502.2543,0.089312901,0.2143129,0.089312901,3.5030012,376.39785,1,1,1,5000,6679.1083,12572.439,15065.124,5000,2461.9402,5000,2461.9402,5000,4243.2319,0,4243.2319,-1733.8875
541.5,4364.5836,2457.0563,2504.3685,-2746.6205,61.021312,61.021312,50,6.1722116,4.8491007,164.79723,77.454697,242.25192,303.27324,785.49128,7500.8892,0.089234911,0.21423491,0.089234911,3.4966912,376.16655,1,1,1,5000,6677.891,12570.148,15055.914,5000,2457.0563,5000,2457.0563,5000,4245.0686,0,4245.0686,-1740.7001
541.6,4367.689,2452.1819,2499.4023,-2741.1739,61.016419,61.016419,50,6.1699654,4.846454,164.47043,77.301103,241.77153,302.78795,785.34857,7499.5264,0.089157072,0.21415707,0.089157072,3.4903914,375.9342,1,1,1,5000,6676.6758,12567.86,15046.662,5000,2452.1819,5000,2452.1819,5000,4246.8983,0,4246.8983,-1747.496
541.7,4370.7936,2447.317,2494.4458,-2735.7378,61.011537,61.011537,50,6.1677237,4.8438129,164.14427,77.147807,241.29208,302.30361,785.20611,7498.166,0.089079385,0.21407939,0.089079385,3.4841016,375.70081,1,1,1,5000,6675.4628,12565.577,15037.368,5000,2447.317,5000,2447.317,5000,4248.7209,0,4248.7209,-1754.2751
541.8,4373.8973,2442.4616,2489.4988,-2730.3124,61.006664,61.006664,50,6.1654863,4.8411775,163.81874,76.994808,240.81355,301.82021,785.0639,7496.808,0.089001848,0.21400185,0.089001848,3.4778218,375.46637,1,1,1,5000,6674.2519,12563.298,15028.032,5000,2442.4616,5000,2442.4616,5000,4250.5362,0,4250.5362,-1761.0374
541.9,4377.0002,2437.6155,2484.5615,-2724.8974,61.001801,61.001801,50,6.1632532,4.8385476,163.49384,76.842107,240.33595,301.33775,784.92194,7495.4524,0.088924462,0.21392446,0.088924462,3.4715521,375.23088,1,1,1,5000,6673.0431,12561.022,15018.655,5000,2437.6155,5000,2437.6155,5000,4252.3441,0,4252.3441,-1767.7827
542,4380.102,2432.7789,2479.6337,-2719.493,60.996948,60.996948,50,6.1610245,4.8359233,163.16958,76.689702,239.85928,300.85623,784.78023,7494.0992,0.088847226,0.21384723,0.088847226,3.4652924,374.99435,1,1,1,5000,6671.8365,12558.751,15009.235,5000,2432.7789,5000,2432.7789,5000,4254.1446,0,4254.1446,-1774.5109
542.1,4383.2027,2427.9517,2474.7155,-2714.099,60.992105,60.992105,50,6.1588001,4.8333046,162.84594,76.537593,239.38353,300.37564,784.63877,7492.7484,0.088770141,0.21377014,0.088770141,3.4590427,374.75678,1,1,1,5000,6670.632,12556.484,14999.774,5000,2427.9517,5000,2427.9517,5000,4255.9377,0,4255.9377,-1781.2222
542.2,4386.3022,2423.1338,2469.8068,-2708.7156,60.987271,60.987271,50,6.15658,4.8306914,162.52293,76.385779,238.90871,299.89598,784.49756,7491.3999,0.088693204,0.2136932,0.088693204,3.452803,374.51816,1,1,1,5000,6669.4296,12554.22,14990.271,5000,2423.1338,5000,2423.1338,5000,4257.7231,0,4257.7231,-1787.9162
542.3,4389.4004,2418.3253,2464.9077,-2703.3425,60.982448,60.982448,50,6.1543643,4.8280838,162.20055,76.23426,238.43481,299.41726,784.3566,7490.0538,0.088616418,0.21361642,0.088616418,3.4465733,374.27849,1,1,1,5000,6668.2293,12551.961,14980.726,5000,2418.3253,5000,2418.3253,5000,4259.5008,0,4259.5008,-1794.5931
542.4,4392.4973,2413.5261,2460.0181,-2697.98,60.977635,60.977635,50,6.1521528,4.8254817,161.8788,76.083035,237.96183,298.93947,784.21589,7488.7101,0.08853978,0.21353978,0.08853978,3.4403536,374.03778,1,1,1,5000,6667.0311,12549.706,14971.14,5000,2413.5261,5000,2413.5261,5000,4261.2707,0,4261.2707,-1801.2526
