time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
542.5,4395.5927,2408.7362,2455.138,-2692.6278,60.972831,60.972831,50,6.1499457,4.8228851,161.55767,75.932103,237.48977,298.4626,784.07543,7487.3688,0.088463291,0.21346329,0.088463291,3.4341438,373.79603,1,1,1,5000,6665.8351,12547.454,14961.511,5000,2408.7362,5000,2408.7362,5000,4263.0328,0,4263.0328,-1807.8948
542.6,4398.6866,2403.9557,2450.2674,-2687.286,60.968037,60.968037,50,6.1477428,4.8202941,161.23716,75.781465,237.01862,297.98666,783.93521,7486.0298,0.088386951,0.21338695,0.088386951,3.427944,373.55324,1,1,1,5000,6664.6411,12545.207,14951.841,5000,2403.9557,5000,2403.9557,5000,4264.787,0,4264.787,-1814.5196
542.7,4401.7789,2399.1844,2445.4062,-2681.9546,60.963253,60.963253,50,6.1455442,4.8177085,160.91727,75.631119,236.54839,297.51165,783.79524,7484.6932,0.088310758,0.21331076,0.088310758,3.4217541,373.3094,1,1,1,5000,6663.4493,12542.963,14942.13,5000,2399.1844,5000,2399.1844,5000,4266.5331,0,4266.5331,-1821.1269
542.8,4404.8696,2394.4224,2440.5544,-2676.6335,60.958478,60.958478,50,6.1433498,4.8151284,160.59801,75.481065,236.07908,297.03755,783.65552,7483.359,0.088234714,0.21323471,0.088234714,3.4155741,373.06452,1,1,1,5000,6662.2596,12540.724,14932.376,5000,2394.4224,5000,2394.4224,5000,4268.2711,0,4268.2711,-1827.7167
542.9,4407.9584,2389.6696,2435.7121,-2671.3228,60.953714,60.953714,50,6.1411598,4.8125538,160.27937,75.331302,235.61067,296.56438,783.51605,7482.0271,0.088158818,0.21315882,0.088158818,3.409404,372.8186,1,1,1,5000,6661.0719,12538.488,14922.581,5000,2389.6696,5000,2389.6696,5000,4270.0009,0,4270.0009,-1834.2888
543,4411.0455,2384.9261,2430.8792,-2666.0223,60.948959,60.948959,50,6.1389739,4.8099846,159.96134,75.18183,235.14317,296.09213,783.37682,7480.6976,0.088083068,0.21308307,0.088083068,3.4032439,372.57164,1,1,1,5000,6659.8864,12536.257,14912.744,5000,2384.9261,5000,2384.9261,5000,4271.7224,0,4271.7224,-1840.8432
543.1,4414.1306,2380.1918,2426.0556,-2660.7322,60.944213,60.944213,50,6.1367924,4.8074209,159.64393,75.032648,234.67658,295.62079,783.23783,7479.3704,0.088007466,0.21300747,0.088007466,3.3970936,372.32363,1,1,1,5000,6658.7029,12534.029,14902.866,5000,2380.1918,5000,2380.1918,5000,4273.4355,0,4273.4355,-1847.3799
543.2,4417.2137,2375.4666,2421.2415,-2655.4523,60.939478,60.939478,50,6.134615,4.8048626,159.32714,74.883756,234.2109,295.15037,783.09909,7478.0455,0.087932011,0.21293201,0.087932011,3.3909532,372.07459,1,1,1,5000,6657.5216,12531.805,14892.945,5000,2375.4666,5000,2375.4666,5000,4275.1402,0,4275.1402,-1853.8988
543.3,4420.2947,2370.7507,2416.4366,-2650.1827,60.934752,60.934752,50,6.1324419,4.8023097,159.01096,74.735153,233.74612,294.68087,782.9606,7476.723,0.087856702,0.2128567,0.087856702,3.3848226,371.8245,1,1,1,5000,6656.3423,12529.586,14882.983,5000,2370.7507,5000,2370.7507,5000,4276.8364,0,4276.8364,-1860.3997
543.4,4423.3735,2366.0439,2411.6411,-2644.9234,60.930035,60.930035,50,6.130273,4.7997622,158.6954,74.586839,233.28224,294.21228,782.82235,7475.4028,0.08778154,0.21278154,0.08778154,3.3787019,371.57337,1,1,1,5000,6655.1651,12527.37,14872.98,5000,2366.0439,5000,2366.0439,5000,4278.5239,0,4278.5239,-1866.8828
543.5,4426.4501,2361.3462,2406.8549,-2639.6742,60.925329,60.925329,50,6.1281083,4.7972202,158.38045,74.438812,232.81926,293.74459,782.68435,7474.085,0.087706523,0.21270652,0.087706523,3.372591,371.3212,1,1,1,5000,6653.99,12525.158,14862.935,5000,2361.3462,5000,2361.3462,5000,4280.2027,0,4280.2027,-1873.3478
543.6,4429.5244,2356.6577,2402.078,-2634.4352,60.920631,60.920631,50,6.1259479,4.7946835,158.06611,74.291073,232.35719,293.27782,782.54658,7472.7694,0.087631652,0.21263165,0.087631652,3.3664899,371.06799,1,1,1,5000,6652.8169,12522.95,14852.848,5000,2356.6577,5000,2356.6577,5000,4281.8728,0,4281.8728,-1879.7948
543.7,4432.5963,2351.9782,2397.3104,-2629.2064,60.915944,60.915944,50,6.1237916,4.7921522,157.75238,74.143621,231.89601,292.81195,782.40907,7471.4562,0.087556926,0.21255693,0.087556926,3.3603987,370.81374,1,1,1,5000,6651.646,12520.745,14842.72,5000,2351.9782,5000,2351.9782,5000,4283.534,0,4283.534,-1886.2236
543.8,4435.6657,2347.3079,2392.552,-2623.9878,60.911266,60.911266,50,6.1216395,4.7896262,157.43927,73.996455,231.43572,292.34699,782.27179,7470.1453,0.087482346,0.21248235,0.087482346,3.3543172,370.55846,1,1,1,5000,6650.4771,12518.545,14832.55,5000,2347.3079,5000,2347.3079,5000,4285.1862,0,4285.1862,-1892.6342
543.9,4438.7326,2342.6466,2387.8029,-2618.7792,60.906597,60.906597,50,6.1194916,4.7871056,157.12675,73.849574,230.97633,291.88293,782.13476,7468.8368,0.08740791,0.21240791,0.08740791,3.3482456,370.30213,1,1,1,5000,6649.3102,12516.349,14822.338,5000,2342.6466,5000,2342.6466,5000,4286.8294,0,4286.8294,-1899.0265
544,4441.7968,2337.9944,2383.063,-2613.5808,60.901938,60.901938,50,6.1173478,4.7845904,156.81485,73.702979,230.51783,291.41977,781.99797,7467.5305,0.087333619,0.21233362,0.087333619,3.3421837,370.04476,1,1,1,5000,6648.1454,12514.156,14812.085,5000,2337.9944,5000,2337.9944,5000,4288.4635,0,4288.4635,-1905.4005
544.1,4444.8583,2333.3512,2378.3323,-2608.3925,60.897289,60.897289,50,6.1152082,4.7820804,156.50355,73.556669,230.06022,290.95751,781.86142,7466.2266,0.087259472,0.21225947,0.087259472,3.3361315,369.78636,1,1,1,5000,6646.9827,12511.967,14801.791,5000,2333.3512,5000,2333.3512,5000,4290.0884,0,4290.0884,-1911.7562
544.2,4447.9171,2328.717,2373.6108,-2603.2143,60.892649,60.892649,50,6.1130728,4.7795758,156.19286,73.410642,229.6035,290.49615,781.72511,7464.9249,0.087185469,0.21218547,0.087185469,3.3300891,369.52692,1,1,1,5000,6645.8221,12509.783,14791.454,5000,2328.717,5000,2328.717,5000,4291.7041,0,4291.7041,-1918.0933
544.3,4450.973,2324.0918,2368.8984,-2598.0461,60.888018,60.888018,50,6.1109415,4.7770764,155.88277,73.2649,229.14766,290.03568,781.58905,7463.6256,0.08711161,0.21211161,0.08711161,3.3240564,369.26644,1,1,1,5000,6644.6635,12507.602,14781.077,5000,2324.0918,5000,2324.0918,5000,4293.3104,0,4293.3104,-1924.412
544.4,4454.0259,2319.4756,2364.1952,-2592.8879,60.883397,60.883397,50,6.1088144,4.7745824,155.57328,73.11944,228.69272,289.57611,781.45322,7462.3286,0.087037894,0.21203789,0.087037894,3.3180335,369.00492,1,1,1,5000,6643.5069,12505.425,14770.657,5000,2319.4756,5000,2319.4756,5000,4294.9073,0,4294.9073,-1930.7121
544.5,4457.0759,2314.8684,2359.5011,-2587.7398,60.878785,60.878785,50,6.1066913,4.7720936,155.26439,72.974262,228.23865,289.11743,781.31763,7461.0338,0.086964321,0.21196432,0.086964321,3.3120202,368.74236,1,1,1,5000,6642.3524,12503.252,14760.197,5000,2314.8684,5000,2314.8684,5000,4296.4947,0,4296.4947,-1936.9936
544.6,4460.1228,2310.2701,2354.8162,-2582.6017,60.874183,60.874183,50,6.1045724,4.7696101,154.9561,72.829367,227.78547,288.65965,781.18229,7459.7414,0.086890891,0.21189089,0.086890891,3.3060167,368.47877,1,1,1,5000,6641.1999,12501.082,14749.695,5000,2310.2701,5000,2310.2701,5000,4298.0725,0,4298.0725,-1943.2563
544.7,4463.1665,2305.6807,2350.1403,-2577.4735,60.86959,60.86959,50,6.1024577,4.7671318,154.64841,72.684752,227.33316,288.20275,781.04718,7458.4512,0.086817604,0.2118176,0.086817604,3.3000228,368.21414,1,1,1,5000,6640.0494,12498.917,14739.151,5000,2305.6807,5000,2305.6807,5000,4299.6407,0,4299.6407,-1949.5004
544.8,4466.207,2301.1002,2345.4735,-2572.3553,60.865006,60.865006,50,6.100347,4.7646588,154.34132,72.540419,226.88174,287.74674,780.91231,7457.1633,0.086744459,0.21174446,0.086744459,3.2940386,367.94848,1,1,1,5000,6638.901,12496.755,14728.566,5000,2301.1002,5000,2301.1002,5000,4301.1991,0,4301.1991,-1955.7256
544.9,4469.2442,2296.5287,2340.8158,-2567.247,60.860431,60.860431,50,6.0982404,4.762191,154.03482,72.396366,226.43119,287.29162,780.77768,7455.8777,0.086671456,0.21167146,0.086671456,3.288064,367.68178,1,1,1,5000,6637.7547,12494.597,14717.939,5000,2296.5287,5000,2296.5287,5000,4302.7477,0,4302.7477,-1961.9319
545,4472.2781,2291.966,2336.1672,-2562.1487,60.855866,60.855866,50,6.0961379,4.7597285,153.72892,72.252592,225.98151,286.83738,780.64329,7454.5943,0.086598595,0.21159859,0.086598595,3.2820991,367.41404,1,1,1,5000,6636.6103,12492.443,14707.271,5000,2291.966,5000,2291.966,5000,4304.2865,0,4304.2865,-1968.1193
545.1,4475.3085,2287.4122,2331.5275,-2557.0602,60.851311,60.851311,50,6.0940395,4.7572711,153.42361,72.109098,225.53271,286.38402,780.50914,7453.3133,0.086525875,0.21152587,0.086525875,3.2761438,367.14527,1,1,1,5000,6635.468,12490.293,14696.562,5000,2287.4122,5000,2287.4122,5000,4305.8153,0,4305.8153,-1974.2878
545.2,4478.3354,2282.8672,2326.8969,-2551.9816,60.846764,60.846764,50,6.0919452,4.7548189,153.1189,71.965882,225.08478,285.93154,780.37523,7452.0345,0.086453296,0.2114533,0.086453296,3.2701982,366.87546,1,1,1,5000,6634.3277,12488.146,14685.811,5000,2282.8672,5000,2282.8672,5000,4307.334,0,4307.334,-1980.4372
545.3,4481.3587,2278.331,2322.2752,-2546.9129,60.842227,60.842227,50,6.0898549,4.7523719,152.81478,71.822945,224.63772,285.47995,780.24155,7450.7579,0.086380859,0.21138086,0.086380859,3.2642621,366.60462,1,1,1,5000,6633.1894,12486.004,14675.018,5000,2278.331,5000,2278.331,5000,4308.8427,0,4308.8427,-1986.5675
545.4,4484.3783,2273.8037,2317.6625,-2541.8541,60.837699,60.837699,50,6.0877687,4.7499301,152.51124,71.680284,224.19153,285.02923,780.10811,7449.4837,0.086308562,0.21130856,0.086308562,3.2583357,366.33274,1,1,1,5000,6632.0532,12483.865,14664.185,5000,2273.8037,5000,2273.8037,5000,4310.3412,0,4310.3412,-1992.6786
545.5,4487.3943,2269.2851,2313.0588,-2536.805,60.83318,60.83318,50,6.0856866,4.7474934,152.2083,71.537901,223.7462,284.57938,779.9749,7448.2117,0.086236405,0.21123641,0.086236405,3.2524188,366.05983,1,1,1,5000,6630.9189,12481.73,14653.31,5000,2269.2851,5000,2269.2851,5000,4311.8294,0,4311.8294,-1998.7706
545.6,4490.4064,2264.7753,2308.464,-2531.7658,60.82867,60.82867,50,6.0836085,4.7450619,151.90595,71.395795,223.30174,284.13041,779.84193,7446.9419,0.086164389,0.21116439,0.086164389,3.2465115,365.78589,1,1,1,5000,6629.7867,12479.598,14642.393,5000,2264.7753,5000,2264.7753,5000,4313.3073,0,4313.3073,-2004.8432
545.7,4493.4147,2260.2743,2303.8782,-2526.7363,60.82417,60.82417,50,6.0815344,4.7426355,151.60418,71.253964,222.85814,283.68231,779.7092,7445.6744,0.086092512,0.21109251,0.086092512,3.2406137,365.51091,1,1,1,5000,6628.6564,12477.471,14631.436,5000,2260.2743,5000,2260.2743,5000,4314.7748,0,4314.7748,-2010.8966
545.8,4496.4191,2255.782,2299.3012,-2521.7166,60.819679,60.819679,50,6.0794643,4.7402143,151.303,71.112409,222.41541,283.23508,779.5767,7444.4091,0.086020775,0.21102077,0.086020775,3.2347255,365.2349,1,1,1,5000,6627.5282,12475.347,14620.437,5000,2255.782,5000,2255.782,5000,4316.2318,0,4316.2318,-2016.9306
545.9,4499.4194,2251.2984,2294.7331,-2516.7067,60.815196,60.815196,50,6.0773983,4.7377981,151.0024,70.971128,221.97353,282.78872,779.44444,7443.1461,0.085949177,0.21094918,0.085949177,3.2288468,364.95786,1,1,1,5000,6626.402,12473.227,14609.396,5000,2251.2984,5000,2251.2984,5000,4317.6783,0,4317.6783,-2022.9452
546,4502.4157,2246.8236,2290.1739,-2511.7065,60.810723,60.810723,50,6.0753363,4.7353871,150.70239,70.830122,221.53251,282.34323,779.31241,7441.8853,0.085877718,0.21087772,0.085877718,3.2229776,364.67979,1,1,1,5000,6625.2777,12471.111,14598.314,5000,2246.8236,5000,2246.8236,5000,4319.1142,0,4319.1142,-2028.9402
546.1,4505.4079,2242.3574,2285.6236,-2506.7159,60.806259,60.806259,50,6.0732783,4.7329811,150.40296,70.68939,221.09235,281.89861,779.18061,7440.6268,0.085806398,0.2108064,0.085806398,3.217118,364.40068,1,1,1,5000,6624.1555,12468.999,14587.191,5000,2242.3574,5000,2242.3574,5000,4320.5394,0,4320.5394,-2034.9158
546.2,4508.3959,2237.8999,2281.0821,-2501.7351,60.801805,60.801805,50,6.0712243,4.7305802,150.10411,70.54893,220.65304,281.45484,779.04905,7439.3704,0.085735216,0.21073522,0.085735216,3.2112678,364.12054,1,1,1,5000,6623.0352,12466.89,14576.027,5000,2237.8999,5000,2237.8999,5000,4321.9538,0,4321.9538,-2040.8718
546.3,4511.3796,2233.451,2276.5494,-2496.764,60.797359,60.797359,50,6.0691742,4.7281844,149.80584,70.408744,220.21458,281.01194,778.91772,7438.1163,0.085664173,0.21066417,0.085664173,3.2054271,363.83937,1,1,1,5000,6621.9169,12464.785,14564.822,5000,2233.451,5000,2233.451,5000,4323.3575,0,4323.3575,-2046.8081
546.4,4514.359,2229.0108,2272.0255,-2491.8025,60.792922,60.792922,50,6.0671282,4.7257937,149.50815,70.26883,219.77698,280.5699,778.78663,7436.8645,0.085593268,0.21059327,0.085593268,3.1995959,363.55717,1,1,1,5000,6620.8006,12462.684,14553.575,5000,2229.0108,5000,2229.0108,5000,4324.7502,0,4324.7502,-2052.7247
546.5,4517.3341,2224.5792,2267.5104,-2486.8506,60.788494,60.788494,50,6.0650861,4.723408,149.21104,70.129187,219.34022,280.12872,778.65576,7435.6148,0.0855225,0.2105225,0.0855225,3.1937741,363.27394,1,1,1,5000,6619.6863,12460.586,14542.287,5000,2224.5792,5000,2224.5792,5000,4326.132,0,4326.132,-2058.6216
546.6,4520.3046,2220.1562,2263.004,-2481.9084,60.784075,60.784075,50,6.063048,4.7210273,148.9145,69.989816,218.90432,279.68839,778.52513,7434.3674,0.08545187,0.21045187,0.08545187,3.1879618,362.98967,1,1,1,5000,6618.574,12458.492,14530.957,5000,2220.1562,5000,2220.1562,5000,4327.5028,0,4327.5028,-2064.4988
546.7,4523.2707,2215.7418,2258.5065,-2476.9757,60.779665,60.779665,50,6.0610138,4.7186516,148.61854,69.850715,218.46926,279.24892,778.39474,7433.1222,0.085381376,0.21038138,0.085381376,3.1821589,362.70438,1,1,1,5000,6617.4636,12456.402,14519.587,5000,2215.7418,5000,2215.7418,5000,4328.8625,0,4328.8625,-2070.3561
546.8,4526.2322,2211.336,2254.0176,-2472.0526,60.775265,60.775265,50,6.0589836,4.716281,148.32316,69.711884,218.03504,278.81031,778.26457,7431.8792,0.08531102,0.21031102,0.08531102,3.1763654,362.41806,1,1,1,5000,6616.3552,12454.316,14508.175,5000,2211.336,5000,2211.336,5000,4330.211,0,4330.211,-2076.1934
546.9,4529.189,2206.9388,2249.5374,-2467.1391,60.770873,60.770873,50,6.0569574,4.7139153,148.02835,69.573323,217.60167,278.37254,778.13463,7430.6384,0.0852408,0.2102408,0.0852408,3.1705813,362.1307,1,1,1,5000,6615.2488,12452.233,14496.722,5000,2206.9388,5000,2206.9388,5000,4331.5484,0,4331.5484,-2082.0109
547,4532.1411,2202.55,2245.066,-2462.2351,60.76649,60.76649,50,6.054935,4.7115547,147.73411,69.435031,217.16914,277.93563,778.00493,7429.3998,0.085170717,0.21017072,0.085170717,3.1648066,361.84232,1,1,1,5000,6614.1444,12450.154,14485.228,5000,2202.55,5000,2202.55,5000,4332.8744,0,4332.8744,-2087.8084
547.1,4535.0885,2198.1698,2240.6032,-2457.3407,60.762116,60.762116,50,6.0529166,4.709199,147.44044,69.297007,216.73745,277.49956,777.87545,7428.1634,0.08510077,0.21010077,0.08510077,3.1590413,361.55291,1,1,1,5000,6613.0419,12448.079,14473.693,5000,2198.1698,5000,2198.1698,5000,4334.1891,0,4334.1891,-2093.5858
547.2,4538.0311,2193.7981,2236.1491,-2452.4557,60.75775,60.75775,50,6.0509022,4.7068482,147.14734,69.159252,216.3066,277.06435,777.74621,7426.9292,0.085030958,0.21003096,0.085030958,3.1532854,361.26247,1,1,1,5000,6611.9413,12446.007,14462.116,5000,2193.7981,5000,2193.7981,5000,4335.4923,0,4335.4923,-2099.3432
547.3,4540.9688,2189.4349,2231.7037,-2447.5803,60.753394,60.753394,50,6.0488916,4.7045025,146.85482,69.021764,215.87658,276.62997,777.61719,7425.6972,0.084961282,0.20996128,0.084961282,3.1475388,360.971,1,1,1,5000,6610.8427,12443.939,14450.499,5000,2189.4349,5000,2189.4349,5000,4336.7841,0,4336.7841,-2105.0804
547.4,4543.9015,2185.0801,2227.2669,-2442.7143,60.749047,60.749047,50,6.0468849,4.7021617,146.56286,68.884543,215.4474,276.19645,777.4884,7424.4673,0.084891742,0.20989174,0.084891742,3.1418016,360.67851,1,1,1,5000,6609.7461,12441.875,14438.84,5000,2185.0801,5000,2185.0801,5000,4338.0644,0,4338.0644,-2110.7975
547.5,4546.8292,2180.7338,2222.8387,-2437.8577,60.744708,60.744708,50,6.0448822,4.6998258,146.27146,68.747588,215.01905,275.76376,777.35984,7423.2397,0.084822336,0.20982234,0.084822336,3.1360736,360.38498,1,1,1,5000,6608.6514,12439.814,14427.14,5000,2180.7338,5000,2180.7338,5000,4339.333,0,4339.333,-2116.4943
547.6,4549.7519,2176.396,2218.4191,-2433.0106,60.740378,60.740378,50,6.0428833,4.6974948,145.98064,68.610899,214.59154,275.33191,777.23151,7422.0142,0.084753065,0.20975307,0.084753065,3.1303551,360.09043,1,1,1,5000,6607.5587,12437.758,14415.399,5000,2176.396,5000,2176.396,5000,4340.59,0,4340.59,-2122.1709
547.7,4552.6694,2172.0666,2214.008,-2428.1729,60.736057,60.736057,50,6.0408883,4.6951687,145.69037,68.474476,214.16485,274.90091,777.10341,7420.791,0.084683929,0.20968393,0.084683929,3.1246458,359.79485,1,1,1,5000,6606.4679,12435.704,14403.617,5000,2172.0666,5000,2172.0666,5000,4341.8352,0,4341.8352,-2127.8272
547.8,4555.5818,2167.7455,2209.6056,-2423.3446,60.731745,60.731745,50,6.0388971,4.6928476,145.40067,68.338317,213.73899,274.47074,776.97554,7419.5699,0.084614927,0.20961493,0.084614927,3.1189458,359.49825,1,1,1,5000,6605.379,12433.655,14391.794,5000,2167.7455,5000,2167.7455,5000,4343.0687,0,4343.0687,-2133.4631
547.9,4558.489,2163.4329,2205.2117,-2418.5256,60.727441,60.727441,50,6.0369099,4.6905313,145.11154,68.202423,213.31396,274.0414,776.84789,7418.3509,0.084546058,0.20954606,0.084546058,3.1132551,359.20061,1,1,1,5000,6604.2921,12431.609,14379.93,5000,2163.4329,5000,2163.4329,5000,4344.2903,0,4344.2903,-2139.0786
548,4561.3909,2159.1287,2200.8263,-2413.716,60.723146,60.723146,50,6.0349265,4.6882199,144.82296,68.066793,212.88976,273.6129,776.72047,7417.1342,0.084477324,0.20947732,0.084477324,3.1075736,358.90196,1,1,1,5000,6603.2071,12429.566,14368.025,5000,2159.1287,5000,2159.1287,5000,4345.5,0,4345.5,-2144.6737
548.1,4564.2874,2154.8328,2196.4494,-2408.9158,60.71886,60.71886,50,6.0329469,4.6859134,144.53495,67.931426,212.46637,273.18523,776.59328,7415.9196,0.084408723,0.20940872,0.084408723,3.1019014,358.60227,1,1,1,5000,6602.124,12427.528,14356.078,5000,2154.8328,5000,2154.8328,5000,4346.6978,0,4346.6978,-2150.2484
548.2,4567.1785,2150.5452,2192.0811,-2404.1249,60.714583,60.714583,50,6.0309712,4.6836117,144.24749,67.796322,212.04381,272.7584,776.46631,7414.7071,0.084340255,0.20934026,0.084340255,3.0962385,358.30156,1,1,1,5000,6601.0429,12425.492,14344.091,5000,2150.5452,5000,2150.5452,5000,4347.8835,0,4347.8835,-2155.8024
548.3,4570.0642,2146.266,2187.7212,-2399.3433,60.710314,60.710314,50,6.0289994,4.6813149,143.9606,67.66148,211.62208,272.33239,776.33957,7413.4968,0.08427192,0.20927192,0.08427192,3.0905848,357.99983,1,1,1,5000,6599.9637,12423.461,14332.062,5000,2146.266,5000,2146.266,5000,4349.0571,0,4349.0571,-2161.336
548.4,4572.9444,2141.995,2183.3698,-2394.5709,60.706054,60.706054,50,6.0270313,4.6790229,143.67425,67.5269,211.20115,271.90721,776.21306,7412.2887,0.084203718,0.20920372,0.084203718,3.0849403,357.69707,1,1,1,5000,6598.8864,12421.433,14319.993,5000,2141.995,5000,2141.995,5000,4350.2187,0,4350.2187,-2166.8489
548.5,4575.819,2137.7324,2179.0268,-2389.8078,60.701803,60.701803,50,6.0250671,4.6767357,143.38847,67.392581,210.78105,271.48285,776.08677,7411.0827,0.084135649,0.20913565,0.084135649,3.079305,357.39328,1,1,1,5000,6597.811,12419.409,14307.883,5000,2137.7324,5000,2137.7324,5000,4351.368,0,4351.368,-2172.3412
548.6,4578.688,2133.478,2174.6923,-2385.054,60.69756,60.69756,50,6.0231067,4.6744534,143.10324,67.258523,210.36176,271.05932,775.9607,7409.8789,0.084067711,0.20906771,0.084067711,3.0736789,357.08847,1,1,1,5000,6596.7375,12417.388,14295.731,5000,2133.478,5000,2133.478,5000,4352.505,0,4352.505,-2177.8128
548.7,4581.5514,2129.2319,2170.3661,-2380.3094,60.693326,60.693326,50,6.0211501,4.6721758,142.81857,67.124726,209.94329,270.63662,775.83486,7408.6772,0.083999905,0.20899991,0.083999905,3.068062,356.78264,1,1,1,5000,6595.6659,12415.371,14283.539,5000,2129.2319,5000,2129.2319,5000,4353.6298,0,4353.6298,-2183.2636
548.8,4584.409,2124.9941,2166.0484,-2375.574,60.6891,60.6891,50,6.0191973,4.6699031,142.53444,66.991188,209.52563,270.21473,775.70924,7407.4776,0.083932231,0.20893223,0.083932231,3.0624542,356.47578,1,1,1,5000,6594.5963,12413.358,14271.305,5000,2124.9941,5000,2124.9941,5000,4354.7422,0,4354.7422,-2188.6937
548.9,4587.2609,2120.7645,2161.7391,-2370.8479,60.684883,60.684883,50,6.0172483,4.6676351,142.25087,66.85791,209.10878,269.79366,775.58385,7406.2802,0.083864689,0.20886469,0.083864689,3.0568556,356.16789,1,1,1,5000,6593.5285,12411.348,14259.031,5000,2120.7645,5000,2120.7645,5000,4355.8421,0,4355.8421,-2194.1031
549,4590.107,2116.5431,2157.4381,-2366.1308,60.680675,60.680675,50,6.015303,4.6653719,141.96785,66.72489,208.69274,269.37342,775.45868,7405.0849,0.083797277,0.20879728,0.083797277,3.0512662,355.85899,1,1,1,5000,6592.4627,12409.342,14246.716,5000,2116.5431,5000,2116.5431,5000,4356.9296,0,4356.9296,-2199.4915
549.1,4592.9472,2112.3298,2153.1455,-2361.423,60.676475,60.676475,50,6.0133616,4.6631134,141.68538,66.592128,208.27751,268.95398,775.33373,7403.8917,0.083729997,0.20873,0.083729997,3.0456859,355.54906,1,1,1,5000,6591.3988,12407.339,14234.36,5000,2112.3298,5000,2112.3298,5000,4358.0046,0,4358.0046,-2204.8591
549.2,4595.7815,2108.1248,2148.8612,-2356.7243,60.672284,60.672284,50,6.0114239,4.6608597,141.40346,66.459625,207.86308,268.53537,775.209,7402.7007,0.083662847,0.20866285,0.083662847,3.0401147,355.23811,1,1,1,5000,6590.3367,12405.34,14221.962,5000,2108.1248,5000,2108.1248,5000,4359.067,0,4359.067,-2210.2058
549.3,4598.6099,2103.9279,2144.5852,-2352.0347,60.668101,60.668101,50,6.00949,4.6586108,141.12208,66.327378,207.44946,268.11756,775.0845,7401.5118,0.083595828,0.20859583,0.083595828,3.0345526,354.92613,1,1,1,5000,6589.2765,12403.344,14209.524,5000,2103.9279,5000,2103.9279,5000,4360.1168,0,4360.1168,-2215.5316
549.4,4601.4322,2099.7392,2140.3176,-2347.3542,60.663926,60.663926,50,6.0075598,4.6563665,140.84125,66.195389,207.03664,267.70057,774.96022,7400.325,0.083528938,0.20852894,0.083528938,3.0289996,354.61314,1,1,1,5000,6588.2183,12401.352,14197.045,5000,2099.7392,5000,2099.7392,5000,4361.1539,0,4361.1539,-2220.8363
549.5,4604.2485,2095.5586,2136.0582,-2342.6828,60.65976,60.65976,50,6.0056334,4.654127,140.56097,66.063656,206.62463,267.28439,774.83616,7399.1403,0.083462179,0.20846218,0.083462179,3.0234557,354.29912,1,1,1,5000,6587.1619,12399.364,14184.525,5000,2095.5586,5000,2095.5586,5000,4362.1783,0,4362.1783,-2226.1201
549.6,4607.0587,2091.3862,2131.8071,-2338.0205,60.655603,60.655603,50,6.0037107,4.6518922,140.28123,65.932178,206.21341,266.86901,774.71232,7397.9577,0.083395549,0.20839555,0.083395549,3.0179209,353.98408,1,1,1,5000,6586.1074,12397.379,14171.965,5000,2091.3862,5000,2091.3862,5000,4363.1899,0,4363.1899,-2231.3828
549.7,4609.8628,2087.2218,2127.5642,-2333.3672,60.651454,60.651454,50,6.0017918,4.6496621,140.00203,65.800956,205.80299,266.45444,774.5887,7396.7773,0.083329048,0.20832905,0.083329048,3.0123951,353.66801,1,1,1,5000,6585.0547,12395.397,14159.363,5000,2087.2218,5000,2087.2218,5000,4364.1886,0,4364.1886,-2236.6244
549.8,4612.6606,2083.0655,2123.3296,-2328.723,60.647313,60.647313,50,5.9998766,4.6474366,139.72338,65.669988,205.39337,266.04068,774.46531,7395.5989,0.083262677,0.20826268,0.083262677,3.0068784,353.35093,1,1,1,5000,6584.004,12393.419,14146.721,5000,2083.0655,5000,2083.0655,5000,4365.1745,0,4365.1745,-2241.8449
549.9,4615.4523,2078.9173,2119.1032,-2324.0878,60.643181,60.643181,50,5.9979651,4.6452159,139.44527,65.539275,204.98454,265.62772,774.34213,7394.4226,0.083196434,0.20819643,0.083196434,3.0013707,353.03282,1,1,1,5000,6582.9551,12391.445,14134.037,5000,2078.9173,5000,2078.9173,5000,4366.1475,0,4366.1475,-2247.0443
550,4618.2376,2074.7771,2114.885,-2319.4616,60.639057,60.639057,50,5.9960573,4.6429998,139.16769,65.408816,204.57651,265.21557,774.21917,7393.2485,0.08313032,0.20813032,0.08313032,2.995872,352.7137,1,1,1,5000,6581.9081,12389.474,14121.313,5000,2074.7771,5000,2074.7771,5000,4367.1075,0,4367.1075,-2252.2225
550.1,4621.0167,2070.645,2110.6751,-2314.8443,60.634942,60.634942,50,5.9941532,4.6407883,138.89066,65.27861,204.16927,264.80421,774.09643,7392.0764,0.083064335,0.20806433,0.083064335,2.9903824,352.39355,1,1,1,5000,6580.8629,12387.507,14108.548,5000,2070.645,5000,2070.645,5000,4368.0545,0,4368.0545,-2257.3794
550.2,4623.7893,2066.5209,2106.4732,-2310.2361,60.630834,60.630834,50,5.9922528,4.6385815,138.61416,65.148657,203.76282,264.39365,773.97391,7390.9064,0.082998477,0.20799848,0.082998477,2.9849017,352.07238,1,1,1,5000,6579.8197,12385.543,14095.742,5000,2066.5209,5000,2066.5209,5000,4368.9884,0,4368.9884,-2262.5152
550.3,4626.5556,2062.4048,2102.2796,-2305.6367,60.626736,60.626736,50,5.9903561,4.6363794,138.3382,65.018956,203.35716,263.9839,773.85161,7389.7385,0.082932748,0.20793275,0.082932748,2.97943,351.7502,1,1,1,5000,6578.7782,12383.583,14082.895,5000,2062.4048,5000,2062.4048,5000,4369.9092,0,4369.9092,-2267.6296
550.4,4629.3155,2058.2967,2098.0941,-2301.0463,60.622645,60.622645,50,5.9884631,4.6341818,138.06278,64.889507,202.95229,263.57493,773.72953,7388.5727,0.082867146,0.20786715,0.082867146,2.9739673,351.42699,1,1,1,5000,6577.7387,12381.626,14070.008,5000,2058.2967,5000,2058.2967,5000,4370.8168,0,4370.8168,-2272.7228
550.5,4632.0688,2054.1966,2093.9167,-2296.4649,60.618563,60.618563,50,5.9865738,4.6319889,137.78789,64.760309,202.5482,263.16676,773.60766,7387.409,0.082801671,0.20780167,0.082801671,2.9685136,351.10276,1,1,1,5000,6576.701,12379.672,14057.08,5000,2054.1966,5000,2054.1966,5000,4371.7113,0,4371.7113,-2277.7946
550.6,4634.8156,2050.1045,2089.7474,-2291.8923,60.614489,60.614489,50,5.9846881,4.6298006,137.51354,64.631362,202.1449,262.75939,773.48601,7386.2473,0.082736324,0.20773632,0.082736324,2.9630688,350.77751,1,1,1,5000,6575.6651,12377.723,14044.11,5000,2050.1045,5000,2050.1045,5000,4372.5925,0,4372.5925,-2282.8451
550.7,4637.5559,2046.0202,2085.5862,-2287.3286,60.610423,60.610423,50,5.9828061,4.6276169,137.23971,64.502666,201.74238,262.3528,773.36458,7385.0878,0.082671103,0.2076711,0.082671103,2.9576329,350.45125,1,1,1,5000,6574.6311,12375.776,14031.101,5000,2046.0202,5000,2046.0202,5000,4373.4604,0,4373.4604,-2287.8742
550.8,4640.2896,2041.944,2081.4331,-2282.7737,60.606365,60.606365,50,5.9809278,4.6254377,136.96642,64.374219,201.34064,261.94701,773.24337,7383.9303,0.08260601,0.20760601,0.08260601,2.952206,350.12396,1,1,1,5000,6573.599,12373.833,14018.05,5000,2041.944,5000,2041.944,5000,4374.315,0,4374.315,-2292.8819
550.9,4643.0166,2037.8756,2077.288,-2278.2277,60.602316,60.602316,50,5.9790531,4.6232631,136.69366,64.246022,200.93969,261.542,773.12237,7382.7748,0.082541042,0.20754104,0.082541042,2.946788,349.79566,1,1,1,5000,6572.5686,12371.894,14004.958,5000,2037.8756,5000,2037.8756,5000,4375.1562,0,4375.1562,-2297.8682
551,4645.737,2033.8151,2073.151,-2273.6906,60.598275,60.598275,50,5.977182,4.6210931,136.42143,64.118074,200.53951,261.13778,773.00159,7381.6214,0.082476201,0.2074762,0.082476201,2.9413789,349.46633,1,1,1,5000,6571.5402,12369.958,13991.826,5000,2033.8151,5000,2033.8151,5000,4375.9841,0,4375.9841,-2302.833
551.1,4648.4506,2029.7625,2069.0221,-2269.1622,60.594242,60.594242,50,5.9753146,4.6189277,136.14973,63.990374,200.14011,260.73435,772.88102,7380.4701,0.082411485,0.20741149,0.082411485,2.9359787,349.13599,1,1,1,5000,6570.5135,12368.025,13978.653,5000,2029.7625,5000,2029.7625,5000,4376.7984,0,4376.7984,-2307.7763
551.2,4651.1575,2025.7178,2064.9011,-2264.6426,60.590218,60.590218,50,5.9734508,4.6167668,135.87856,63.862922,199.74148,260.3317,772.76067,7379.3209,0.082346895,0.2073469,0.082346895,2.9305873,348.80463,1,1,1,5000,6569.4887,12366.096,13965.44,5000,2025.7178,5000,2025.7178,5000,4377.5993,0,4377.5993,-2312.6981
551.3,4653.8576,2021.681,2060.7882,-2260.1318,60.586201,60.586201,50,5.9715906,4.6146104,135.60791,63.735717,199.34363,259.92983,772.64054,7378.1737,0.082282431,0.20728243,0.082282431,2.9252048,348.47225,1,1,1,5000,6568.4657,12364.171,13952.185,5000,2021.681,5000,2021.681,5000,4378.3866,0,4378.3866,-2317.5984
551.4,4656.5509,2017.6519,2056.6832,-2255.6298,60.582193,60.582193,50,5.969734,4.6124585,135.33779,63.60876,198.94655,259.52874,772.52062,7377.0285,0.082218092,0.20721809,0.082218092,2.9198312,348.13886,1,1,1,5000,6567.4446,12362.249,13938.89,5000,2017.6519,5000,2017.6519,5000,4379.1604,0,4379.1604,-2322.4772
551.5,4659.2374,2013.6307,2052.5863,-2251.1365,60.578192,60.578192,50,5.967881,4.6103112,135.06819,63.482049,198.55024,259.12843,772.40091,7375.8854,0.082153878,0.20715388,0.082153878,2.9144664,347.80444,1,1,1,5000,6566.4252,12360.33,13925.554,5000,2013.6307,5000,2013.6307,5000,4379.9206,0,4379.9206,-2327.3343
551.6,4661.917,2009.6173,2048.4972,-2246.6519,60.5742,60.5742,50,5.9660317,4.6081683,134.79912,63.355584,198.1547,258.7289,772.28142,7374.7443,0.082089788,0.20708979,0.082089788,2.9091104,347.46901,1,1,1,5000,6565.4077,12358.415,13912.178,5000,2009.6173,5000,2009.6173,5000,4380.6671,0,4380.6671,-2332.1699
551.7,4664.5896,2005.6117,2044.4161,-2242.1761,60.570216,60.570216,50,5.9641859,4.6060299,134.53056,63.229365,197.75993,258.33014,772.16214,7373.6053,0.082025823,0.20702582,0.082025823,2.9037633,347.13256,1,1,1,5000,6564.3921,12356.503,13898.76,5000,2005.6117,5000,2005.6117,5000,4381.3999,0,4381.3999,-2336.9838
551.8,4667.2553,2001.6139,2040.343,-2237.7089,60.56624,60.56624,50,5.9623437,4.6038961,134.26253,63.103391,197.36592,257.93216,772.04307,7372.4683,0.081961982,0.20696198,0.081961982,2.8984249,346.79509,1,1,1,5000,6563.3782,12354.594,13885.302,5000,2001.6139,5000,2001.6139,5000,4382.1191,0,4382.1191,-2341.7761
551.9,4669.9141,1997.6239,2036.2777,-2233.2504,60.562272,60.562272,50,5.9605051,4.6017667,133.99502,62.977661,196.97268,257.53496,771.92422,7371.3333,0.081898265,0.20689826,0.081898265,2.8930954,346.45661,1,1,1,5000,6562.3661,12352.689,13871.804,5000,1997.6239,5000,1997.6239,5000,4382.8244,0,4382.8244,-2346.5467
552,4672.5658,1993.6415,2032.2203,-2228.8005,60.558312,60.558312,50,5.95867,4.5996417,133.72803,62.852175,196.58021,257.13852,771.80558,7370.2004,0.081834671,0.20683467,0.081834671,2.8877746,346.11711,1,1,1,5000,6561.3559,12350.788,13858.264,5000,1993.6415,5000,1993.6415,5000,4383.516,0,4383.516,-2351.2957
552.1,4675.2105,1989.667,2028.1708,-2224.3593,60.55436,60.55436,50,5.9568385,4.5975212,133.46156,62.726933,196.18849,256.74285,771.68715,7369.0695,0.081771202,0.2067712,0.081771202,2.8824626,345.77659,1,1,1,5000,6560.3474,12348.889,13844.684,5000,1989.667,5000,1989.667,5000,4384.1938,0,4384.1938,-2356.023
552.2,4677.8481,1985.7001,2024.1292,-2219.9268,60.550416,60.550416,50,5.9550106,4.5954052,133.19561,62.601935,195.79754,256.34796,771.56894,7367.9406,0.081707855,0.20670786,0.081707855,2.8771593,345.43506,1,1,1,5000,6559.3408,12346.994,13831.064,5000,1985.7001,5000,1985.7001,5000,4384.8577,0,4384.8577,-2360.7285
552.3,4680.4787,1981.7409,2020.0954,-2215.5028,60.54648,60.54648,50,5.9531862,4.5932936,132.93017,62.477179,195.40735,255.95383,771.45093,7366.8137,0.081644631,0.20664463,0.081644631,2.8718648,345.0925,1,1,1,5000,6558.336,12345.103,13817.402,5000,1981.7409,5000,1981.7409,5000,4385.5078,0,4385.5078,-2365.4123
552.4,4683.1021,1977.7895,2016.0695,-2211.0874,60.542552,60.542552,50,5.9513654,4.5911864,132.66524,62.352665,195.01791,255.56046,771.33314,7365.6889,0.081581531,0.20658153,0.081581531,2.866579,344.74894,1,1,1,5000,6557.3329,12343.215,13803.7,5000,1977.7895,5000,1977.7895,5000,4386.1439,0,4386.1439,-2370.0744
552.5,4685.7184,1973.8457,2012.0514,-2206.6806,60.538632,60.538632,50,5.9495481,4.5890836,132.40084,62.228393,194.62923,255.16786,771.21555,7364.5661,0.081518552,0.20651855,0.081518552,2.861302,344.40435,1,1,1,5000,6556.3317,12341.33,13789.957,5000,1973.8457,5000,1973.8457,5000,4386.7661,0,4386.7661,-2374.7147
552.6,4688.3275,1969.9095,2008.041,-2202.2823,60.53472,60.53472,50,5.9477343,4.5869852,132.13694,62.104362,194.2413,254.77602,771.09818,7363.4452,0.081455696,0.2064557,0.081455696,2.8560336,344.05875,1,1,1,5000,6555.3322,12339.449,13776.174,5000,1969.9095,5000,1969.9095,5000,4387.3743,0,4387.3743,-2379.3332
552.7,4690.9294,1965.981,2004.0385,-2197.8926,60.530815,60.530815,50,5.9459241,4.5848912,131.87356,61.980572,193.85413,254.38495,770.98102,7362.3264,0.081392962,0.20639296,0.081392962,2.850774,343.71213,1,1,1,5000,6554.3345,12337.571,13762.35,5000,1965.981,5000,1965.981,5000,4387.9685,0,4387.9685,-2383.93
552.8,4693.5241,1962.0601,2000.0437,-2193.5114,60.526919,60.526919,50,5.9441173,4.5828016,131.61069,61.857023,193.46771,253.99463,770.86407,7361.2096,0.08133035,0.20633035,0.08133035,2.845523,343.3645,1,1,1,5000,6553.3387,12335.696,13748.485,5000,1962.0601,5000,1962.0601,5000,4388.5486,0,4388.5486,-2388.5049
552.9,4696.1115,1958.1469,1996.0567,-2189.1388,60.52303,60.52303,50,5.9423141,4.5807164,131.34833,61.733713,193.08204,253.60507,770.74732,7360.0948,0.08126786,0.20626786,0.08126786,2.8402807,343.01585,1,1,1,5000,6552.3446,12333.825,13734.58,5000,1958.1469,5000,1958.1469,5000,4389.1147,0,4389.1147,-2393.058
553,4698.6917,1954.2412,1992.0774,-2184.7746,60.51915,60.51915,50,5.9405144,4.5786355,131.08647,61.610643,192.69712,253.21627,770.63079,7358.982,0.08120549,0.20620549,0.08120549,2.8350471,342.66619,1,1,1,5000,6551.3522,12331.957,13720.634,5000,1954.2412,5000,1954.2412,5000,4389.6668,0,4389.6668,-2397.5893
553.1,4701.2646,1950.3431,1988.1059,-2180.4188,60.515277,60.515277,50,5.9387181,4.576559,130.82513,61.487811,192.31294,252.82822,770.51446,7357.8711,0.081143242,0.20614324,0.081143242,2.8298221,342.31551,1,1,1,5000,6550.3617,12330.093,13706.648,5000,1950.3431,5000,1950.3431,5000,4390.2046,0,4390.2046,-2402.0987
553.2,4703.8301,1946.4526,1984.1421,-2176.0716,60.511412,60.511412,50,5.9369254,4.5744869,130.5643,61.365219,191.92951,252.44093,770.39835,7356.7623,0.081081115,0.20608111,0.081081115,2.8246057,341.96381,1,1,1,5000,6549.3729,12328.231,13692.62,5000,1946.4526,5000,1946.4526,5000,4390.7284,0,4390.7284,-2406.5863
553.3,4706.3884,1942.5697,1980.1859,-2171.7328,60.507555,60.507555,50,5.9351361,4.572419,130.30397,61.242864,191.54683,252.05438,770.28244,7355.6554,0.081019108,0.20601911,0.081019108,2.819398,341.6111,1,1,1,5000,6548.3859,12326.374,13678.552,5000,1942.5697,5000,1942.5697,5000,4391.238,0,4391.238,-2411.052
553.4,4708.9393,1938.6943,1976.2375,-2167.4024,60.503706,60.503706,50,5.9333503,4.5703555,130.04414,61.120747,191.16489,251.66859,770.16673,7354.5506,0.080957222,0.20595722,0.080957222,2.8141989,341.25737,1,1,1,5000,6547.4007,12324.519,13664.444,5000,1938.6943,5000,1938.6943,5000,4391.7333,0,4391.7333,-2415.4959
553.5,4711.4828,1934.8264,1972.2967,-2163.0804,60.499864,60.499864,50,5.931568,4.5682963,129.78482,60.998867,190.78369,251.28355,770.05124,7353.4477,0.080895456,0.20589546,0.080895456,2.8090084,340.90263,1,1,1,5000,6546.4172,12322.668,13650.295,5000,1934.8264,5000,1934.8264,5000,4392.2145,0,4392.2145,-2419.9178
553.6,4714.0189,1930.966,1968.3636,-2158.7668,60.496031,60.496031,50,5.9297891,4.5662415,129.52601,60.877223,190.40323,250.89926,769.93595,7352.3468,0.08083381,0.20583381,0.08083381,2.8038264,340.54687,1,1,1,5000,6545.4355,12320.82,13636.105,5000,1930.966,5000,1930.966,5000,4392.6814,0,4392.6814,-2424.3179
553.7,4716.5476,1927.1131,1964.4381,-2154.4616,60.492205,60.492205,50,5.9280137,4.5641909,129.26769,60.755816,190.02351,250.51571,769.82087,7351.2478,0.080772283,0.20577228,0.080772283,2.7986531,340.19009,1,1,1,5000,6544.4556,12318.975,13621.875,5000,1927.1131,5000,1927.1131,5000,4393.1341,0,4393.1341,-2428.696
553.8,4719.0689,1923.2677,1960.5202,-2150.1647,60.488386,60.488386,50,5.9262418,4.5621446,129.00988,60.634645,189.64453,250.13291,769.706,7350.1509,0.080710876,0.20571088,0.080710876,2.7934883,339.8323,1,1,1,5000,6543.4774,12317.134,13607.604,5000,1923.2677,5000,1923.2677,5000,4393.5725,0,4393.5725,-2433.0523
553.9,4721.5828,1919.4297,1956.6099,-2145.8762,60.484576,60.484576,50,5.9244732,4.5601026,128.75257,60.513708,189.26628,249.75086,769.59133,7349.0559,0.080649588,0.20564959,0.080649588,2.7883321,339.4735,1,1,1,5000,6542.501,12315.296,13593.292,5000,1919.4297,5000,1919.4297,5000,4393.9965,0,4393.9965,-2437.3866
554,4724.0892,1915.5993,1952.7072,-2141.596,60.480773,60.480773,50,5.9227081,4.5580648,128.49576,60.393007,188.88877,249.36954,769.47687,7347.9628,0.080588419,0.20558842,0.080588419,2.7831844,339.11368,1,1,1,5000,6541.5263,12313.461,13578.94,5000,1915.5993,5000,1915.5993,5000,4394.4062,0,4394.4062,-2441.699
554.1,4726.5881,1911.7762,1948.8121,-2137.3241,60.476978,60.476978,50,5.9209465,4.5560313,128.23945,60.27254,188.51199,248.98896,769.36261,7346.8717,0.080527369,0.20552737,0.080527369,2.7780452,338.75284,1,1,1,5000,6540.5534,12311.63,13564.547,5000,1911.7762,5000,1911.7762,5000,4394.8016,0,4394.8016,-2445.9895
554.2,4729.0795,1907.9606,1944.9246,-2133.0605,60.47319,60.47319,50,5.9191882,4.5540021,127.98363,60.152307,188.13594,248.60913,769.24856,7345.7826,0.080466438,0.20546644,0.080466438,2.7729146,338.39099,1,1,1,5000,6539.5822,12309.802,13550.114,5000,1907.9606,5000,1907.9606,5000,4395.1826,0,4395.1826,-2450.2581
554.3,4731.5634,1904.1524,1941.0446,-2128.8052,60.469411,60.469411,50,5.9174334,4.5519771,127.72831,60.032307,187.76062,248.23003,769.13471,7344.6954,0.080405625,0.20540562,0.080405625,2.7677924,338.02812,1,1,1,5000,6538.6127,12307.977,13535.64,5000,1904.1524,5000,1904.1524,5000,4395.5493,0,4395.5493,-2454.5047
554.4,4734.0399,1900.3515,1937.1721,-2124.5582,60.465638,60.465638,50,5.915682,4.5499563,127.47349,59.91254,187.38603,247.85167,769.02106,7343.6102,0.08034493,0.20534493,0.08034493,2.7626788,337.66424,1,1,1,5000,6537.645,12306.155,13521.125,5000,1900.3515,5000,1900.3515,5000,4395.9015,0,4395.9015,-2458.7293
554.5,4736.5088,1896.5581,1933.3072,-2120.3194,60.461874,60.461874,50,5.913934,4.5479398,127.21916,59.793006,187.01217,247.47404,768.90762,7342.527,0.080284352,0.20528435,0.080284352,2.7575736,337.29934,1,1,1,5000,6536.679,12304.337,13506.57,5000,1896.5581,5000,1896.5581,5000,4396.2393,0,4396.2393,-2462.9321
554.6,4738.9701,1892.772,1929.4498,-2116.0888,60.458117,60.458117,50,5.9121893,4.5459275,126.96533,59.673704,186.63903,247.09715,768.79439,7341.4456,0.080223893,0.20522389,0.080223893,2.7524769,336.93343,1,1,1,5000,6535.7148,12302.522,13491.974,5000,1892.772,5000,1892.772,5000,4396.5627,0,4396.5627,-2467.1129
554.7,4741.4239,1888.9933,1925.5998,-2111.8664,60.454367,60.454367,50,5.9104481,4.5439193,126.71199,59.554634,186.26662,246.72099,768.68135,7340.3662,0.08016355,0.20516355,0.08016355,2.7473887,336.5665,1,1,1,5000,6534.7523,12300.71,13477.337,5000,1888.9933,5000,1888.9933,5000,4396.8716,0,4396.8716,-2471.2717
554.8,4743.8702,1885.2219,1921.7574,-2107.6523,60.450626,60.450626,50,5.9087103,4.5419154,126.45914,59.435795,185.89493,246.34556,768.56852,7339.2888,0.080103325,0.20510333,0.080103325,2.7423089,336.19855,1,1,1,5000,6533.7915,12298.902,13462.66,5000,1885.2219,5000,1885.2219,5000,4397.166,0,4397.166,-2475.4086
554.9,4746.3089,1881.4578,1917.9224,-2103.4463,60.446891,60.446891,50,5.9069758,4.5399157,126.20678,59.317186,185.52397,245.97086,768.4559,7338.2133,0.080043217,0.20504322,0.080043217,2.7372375,335.82959,1,1,1,5000,6532.8325,12297.096,13447.942,5000,1881.4578,5000,1881.4578,5000,4397.446,0,4397.446,-2479.5236
555,4748.74,1877.7011,1914.0948,-2099.2485,60.443165,60.443165,50,5.9052447,4.5379201,125.95491,59.198808,185.15372,245.59688,768.34347,7337.1397,0.079983226,0.20498323,0.079983226,2.7321746,335.45961,1,1,1,5000,6531.8751,12295.294,13433.184,5000,1877.7011,5000,1877.7011,5000,4397.7114,0,4397.7114,-2483.6166
555.1,4751.1635,1873.9516,1910.2747,-2095.0589,60.439446,60.439446,50,5.9035169,4.5359287,125.70353,59.08066,184.78419,245.22364,768.23125,7336.068,0.079923351,0.20492335,0.079923351,2.7271201,335.08862,1,1,1,5000,6530.9195,12293.496,13418.384,5000,1873.9516,5000,1873.9516,5000,4397.9624,0,4397.9624,-2487.6877
555.2,4753.5795,1870.2094,1906.462,-2090.8773,60.435734,60.435734,50,5.9017925,4.5339414,125.45264,58.962741,184.41538,244.85111,768.11923,7334.9983,0.079863592,0.20486359,0.079863592,2.7220739,334.71661,1,1,1,5000,6529.9656,12291.7,13403.545,5000,1870.2094,5000,1870.2094,5000,4398.1988,0,4398.1988,-2491.7368
555.3,4755.9878,1866.4745,1902.6566,-2086.7039,60.43203,60.43203,50,5.9000715,4.5319583,125.20224,58.845051,184.04729,244.47932,768.00741,7333.9305,0.079803949,0.20480395,0.079803949,2.7170362,334.34358,1,1,1,5000,6529.0134,12289.908,13388.664,5000,1866.4745,5000,1866.4745,5000,4398.4207,0,4398.4207,-2495.764
555.4,4758.3886,1862.7468,1898.8587,-2082.5386,60.428333,60.428333,50,5.8983537,4.5299794,124.95232,58.727589,183.67991,244.10824,767.89579,7332.8646,0.079744423,0.20474442,0.079744423,2.7120069,333.96954,1,1,1,5000,6528.0629,12288.118,13373.743,5000,1862.7468,5000,1862.7468,5000,4398.628,0,4398.628,-2499.7693
555.5,4760.7817,1859.0264,1895.0682,-2078.3814,60.424644,60.424644,50,5.8966394,4.5280045,124.70289,58.610356,183.31324,243.73789,767.78437,7331.8006,0.079685011,0.20468501,0.079685011,2.7069859,333.59448,1,1,1,5000,6527.1142,12286.333,13358.782,5000,1859.0264,5000,1859.0264,5000,4398.8208,0,4398.8208,-2503.7526
555.6,4763.1673,1855.3132,1891.285,-2074.2323,60.420962,60.420962,50,5.8949283,4.5260338,124.45394,58.49335,182.94729,243.36825,767.67315,7330.7386,0.079625715,0.20462572,0.079625715,2.7019732,333.21841,1,1,1,5000,6526.1671,12284.55,13343.779,5000,1855.3132,5000,1855.3132,5000,4398.9991,0,4398.9991,-2507.7141
555.7,4765.5452,1851.6072,1887.5092,-2070.0912,60.417288,60.417288,50,5.8932206,4.5240672,124.20547,58.376572,182.58204,242.99933,767.56213,7329.6784,0.079566535,0.20456653,0.079566535,2.6969689,332.84132,1,1,1,5000,6525.2217,12282.77,13328.736,5000,1851.6072,5000,1851.6072,5000,4399.1627,0,4399.1627,-2511.6536
555.8,4767.9156,1847.9084,1883.7406,-2065.9582,60.413621,60.413621,50,5.8915162,4.5221047,123.95749,58.26002,182.21751,242.63113,767.45131,7328.6202,0.079507469,0.20450747,0.079507469,2.6919729,332.46321,1,1,1,5000,6524.2781,12280.994,13313.653,5000,1847.9084,5000,1847.9084,5000,4399.3118,0,4399.3118,-2515.5711
555.9,4770.2783,1844.2168,1879.9795,-2061.8331,60.409961,60.409961,50,5.8898151,4.5201463,123.70999,58.143694,181.85368,242.26364,767.34069,7327.5638,0.079448518,0.20444852,0.079448518,2.6869853,332.08409,1,1,1,5000,6523.3361,12279.221,13298.528,5000,1844.2168,5000,1844.2168,5000,4399.4463,0,4399.4463,-2519.4668
556,4772.6334,1840.5323,1876.2256,-2057.7161,60.406309,60.406309,50,5.8881173,4.518192,123.46297,58.027595,181.49056,241.89687,767.23027,7326.5094,0.079389681,0.20438968,0.079389681,2.6820059,331.70394,1,1,1,5000,6522.3958,12277.451,13283.363,5000,1840.5323,5000,1840.5323,5000,4399.5662,0,4399.5662,-2523.3406
556.1,4774.9808,1836.8551,1872.479,-2053.6071,60.402665,60.402665,50,5.8864228,4.5162417,123.21643,57.911721,181.12815,241.53081,767.12004,7325.4568,0.079330958,0.20433096,0.079330958,2.6770349,331.32278,1,1,1,5000,6521.4573,12275.684,13268.158,5000,1836.8551,5000,1836.8551,5000,4399.6715,0,4399.6715,-2527.1925
556.2,4777.3207,1833.1849,1868.7396,-2049.5061,60.399027,60.399027,50,5.8847316,4.5142956,122.97036,57.796071,180.76644,241.16546,767.01002,7324.4061,0.07927235,0.20427235,0.07927235,2.6720721,330.9406,1,1,1,5000,6520.5204,12273.921,13252.911,5000,1833.1849,5000,1833.1849,5000,4399.7622,0,4399.7622,-2531.0225
556.3,4779.653,1829.5219,1865.0076,-2045.413,60.395397,60.395397,50,5.8830437,4.5123534,122.72478,57.680647,180.40543,240.80082,766.90019,7323.3574,0.079213855,0.20421386,0.079213855,2.6671176,330.55741,1,1,1,5000,6519.5852,12272.16,13237.624,5000,1829.5219,5000,1829.5219,5000,4399.8382,0,4399.8382,-2534.8307
556.4,4781.9776,1825.8659,1861.2828,-2041.3279,60.391774,60.391774,50,5.881359,4.5104154,122.47967,57.565446,180.04512,240.43689,766.79056,7322.3105,0.079155474,0.20415547,0.079155474,2.6621714,330.1732,1,1,1,5000,6518.6516,12270.403,13222.296,5000,1825.8659,5000,1825.8659,5000,4399.8997,0,4399.8997,-2538.6169
556.5,4784.2947,1822.2171,1857.5652,-2037.2507,60.388159,60.388159,50,5.8796777,4.5084813,122.23504,57.450469,179.68551,240.07367,766.68113,7321.2655,0.079097206,0.20409721,0.079097206,2.6572334,329.78796,1,1,1,5000,6517.7198,12268.649,13206.928,5000,1822.2171,5000,1822.2171,5000,4399.9465,0,4399.9465,-2542.3814
556.6,4786.6041,1818.5754,1853.8548,-2033.1814,60.384551,60.384551,50,5.8779995,4.5065513,121.99088,57.335716,179.3266,239.71115,766.57189,7320.2224,0.079039052,0.20403905,0.079039052,2.6523036,329.40171,1,1,1,5000,6516.7896,12266.898,13191.519,5000,1818.5754,5000,1818.5754,5000,4399.9788,0,4399.9788,-2546.124
556.7,4788.906,1814.9407,1850.1516,-2029.12,60.38095,60.38095,50,5.8763247,4.5046253,121.7472,57.221185,178.96839,239.34934,766.46286,7319.1811,0.07898101,0.20398101,0.07898101,2.6473821,329.01444,1,1,1,5000,6515.8611,12265.15,13176.069,5000,1814.9407,5000,1814.9407,5000,4399.9964,0,4399.9964,-2549.8447
556.8,4791.2002,1811.3131,1846.4557,-2025.0665,60.377356,60.377356,50,5.8746531,4.5027034,121.50399,57.106876,178.61087,238.98822,766.35401,7318.1418,0.078923081,0.20392308,0.078923081,2.6424688,328.62616,1,1,1,5000,6514.9343,12263.406,13160.578,5000,1811.3131,5000,1811.3131,5000,4399.9994,0,4399.9994,-2553.5437
556.9,4793.4869,1807.6926,1842.7669,-2021.0209,60.37377,60.37377,50,5.8729847,4.5007854,121.26125,56.99279,178.25404,238.62781,766.24537,7317.1043,0.078865264,0.20386526,0.078865264,2.6375636,328.23685,1,1,1,5000,6514.0091,12261.664,13145.046,5000,1807.6926,5000,1807.6926,5000,4399.9877,0,4399.9877,-2557.2209
557,4795.766,1804.079,1839.0852,-2016.9831,60.370191,60.370191,50,5.8713196,4.4988715,121.01899,56.878925,177.89791,238.2681,766.13692,7316.0686,0.07880756,0.20380756,0.07880756,2.6326667,327.84652,1,1,1,5000,6513.0856,12259.926,13129.474,5000,1804.079,5000,1804.079,5000,4399.9615,0,4399.9615,-2560.8762
557.1,4798.0376,1800.4725,1835.4107,-2012.9532,60.366619,60.366619,50,5.8696577,4.4969615,120.77719,56.765281,177.54247,237.90909,766.02866,7315.0349,0.078749968,0.20374997,0.078749968,2.627778,327.45517,1,1,1,5000,6512.1638,12258.191,13113.861,5000,1800.4725,5000,1800.4725,5000,4399.9206,0,4399.9206,-2564.5098
557.2,4800.3015,1796.873,1831.7434,-2008.9311,60.363055,60.363055,50,5.8679991,4.4950555,120.53587,56.651858,177.18772,237.55078,765.9206,7314.003,0.078692488,0.20369249,0.078692488,2.6228974,327.0628,1,1,1,5000,6511.2436,12256.459,13098.207,5000,1796.873,5000,1796.873,5000,4399.8651,0,4399.8651,-2568.1217
557.3,4802.5579,1793.2805,1828.0832,-2004.9168,60.359497,60.359497,50,5.8663436,4.4931534,120.29501,56.538655,176.83366,237.19316,765.81273,7312.9729,0.078635119,0.20363512,0.078635119,2.6180249,326.66941,1,1,1,5000,6510.3251,12254.73,13082.512,5000,1793.2805,5000,1793.2805,5000,4399.795,0,4399.795,-2571.7118
557.4,4804.8068,1789.6949,1824.43,-2000.9103,60.355947,60.355947,50,5.8646914,4.4912554,120.05462,56.425671,176.48029,236.83624,765.70506,7311.9447,0.078577861,0.20357786,0.078577861,2.6131606,326.275,1,1,1,5000,6509.4082,12253.004,13066.777,5000,1789.6949,5000,1789.6949,5000,4399.7103,0,4399.7103,-2575.2802
557.5,4807.0482,1786.1163,1820.784,-1996.9116,60.352404,60.352404,50,5.8630424,4.4893612,119.8147,56.312908,176.1276,236.48001,765.59758,7310.9184,0.078520715,0.20352072,0.078520715,2.6083045,325.87957,1,1,1,5000,6508.493,12251.281,13051,5000,1786.1163,5000,1786.1163,5000,4399.6109,0,4399.6109,-2578.8269
557.6,4809.282,1782.5447,1817.1451,-1992.9207,60.348868,60.348868,50,5.8613966,4.4874711,119.57524,56.200363,175.7756,236.12447,765.4903,7309.8939,0.07846368,0.20346368,0.07846368,2.6034565,325.48312,1,1,1,5000,6507.5795,12249.561,13035.183,5000,1782.5447,5000,1782.5447,5000,4399.497,0,4399.497,-2582.352
557.7,4811.5083,1778.98,1813.5132,-1988.9375,60.345339,60.345339,50,5.859754,4.4855848,119.33625,56.088036,175.42428,235.76962,765.38321,7308.8713,0.078406755,0.20340676,0.078406755,2.5986165,325.08564,1,1,1,5000,6506.6675,12247.845,13019.325,5000,1778.98,5000,1778.98,5000,4399.3685,0,4399.3685,-2585.8553
557.8,4813.7272,1775.4222,1809.8883,-1984.962,60.341817,60.341817,50,5.8581146,4.4837025,119.09772,55.975928,175.07365,235.41546,765.27631,7307.8505,0.078349941,0.20334994,0.078349941,2.5937847,324.68714,1,1,1,5000,6505.7573,12246.131,13003.426,5000,1775.4222,5000,1775.4222,5000,4399.2254,0,4399.2254,-2589.337
