time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
557.9,4815.9385,1771.8713,1806.2705,-1980.9942,60.338302,60.338302,50,5.8564783,4.4818241,118.85965,55.864037,174.72369,235.06199,765.16961,7306.8315,0.078293238,0.20329324,0.078293238,2.588961,324.28762,1,1,1,5000,6504.8486,12244.421,12987.486,5000,1771.8713,5000,1771.8713,5000,4399.0677,0,4399.0677,-2592.7971
558,4818.1424,1768.3274,1802.6598,-1977.0342,60.334795,60.334795,50,5.8548452,4.4799496,118.62205,55.752364,174.37442,234.70921,765.06309,7305.8144,0.078236644,0.20323664,0.078236644,2.5841453,323.88708,1,1,1,5000,6503.9416,12242.714,12971.505,5000,1768.3274,5000,1768.3274,5000,4398.8954,0,4398.8954,-2596.2356
558.1,4820.3389,1764.7903,1799.056,-1973.0818,60.331294,60.331294,50,5.8532154,4.478079,118.38491,55.640908,174.02582,234.35711,764.95677,7304.7991,0.07818016,0.20318016,0.07818016,2.5793377,323.48551,1,1,1,5000,6503.0363,12241.009,12955.483,5000,1764.7903,5000,1764.7903,5000,4398.7085,0,4398.7085,-2599.6525
558.2,4822.5279,1761.26,1795.4592,-1969.1371,60.327801,60.327801,50,5.8515886,4.4762123,118.14823,55.529667,173.6779,234.0057,764.85064,7303.7856,0.078123786,0.20312379,0.078123786,2.5745381,323.08291,1,1,1,5000,6502.1326,12239.308,12939.42,5000,1761.26,5000,1761.26,5000,4398.5071,0,4398.5071,-2603.0479
558.3,4824.7095,1757.7367,1791.8695,-1965.2001,60.324315,60.324315,50,5.849965,4.4743495,117.91201,55.418643,173.33065,233.65497,764.7447,7302.774,0.078067522,0.20306752,0.078067522,2.5697466,322.67929,1,1,1,5000,6501.2305,12237.61,12923.316,5000,1757.7367,5000,1757.7367,5000,4398.2912,0,4398.2912,-2606.4217
558.4,4826.8837,1754.2201,1788.2867,-1961.2707,60.320835,60.320835,50,5.8483446,4.4724906,117.67624,55.307835,172.98408,233.30491,764.63896,7301.7642,0.078011367,0.20301137,0.078011367,2.5649631,322.27465,1,1,1,5000,6500.33,12235.915,12907.172,5000,1754.2201,5000,1754.2201,5000,4398.0607,0,4398.0607,-2609.774
558.5,4829.0505,1750.7104,1784.7108,-1957.349,60.317363,60.317363,50,5.8467274,4.4706355,117.44094,55.197241,172.63818,232.95554,764.5334,7300.7562,0.07795532,0.20295532,0.07795532,2.5601877,321.86898,1,1,1,5000,6499.4311,12234.223,12890.986,5000,1750.7104,5000,1750.7104,5000,4397.8157,0,4397.8157,-2613.1049
558.6,4831.21,1747.2075,1781.1419,-1953.4349,60.313898,60.313898,50,5.8451132,4.4687843,117.20609,55.086863,172.29295,232.60685,764.42804,7299.75,0.077899383,0.20289938,0.077899383,2.5554202,321.46228,1,1,1,5000,6498.5339,12232.534,12874.759,5000,1747.2075,5000,1747.2075,5000,4397.5561,0,4397.5561,-2616.4142
558.7,4833.3621,1743.7114,1777.5799,-1949.5283,60.310439,60.310439,50,5.8435022,4.4669369,116.9717,54.976698,171.9484,232.25884,764.32286,7298.7457,0.077843554,0.20284355,0.077843554,2.5506607,321.05455,1,1,1,5000,6497.6383,12230.849,12858.491,5000,1743.7114,5000,1743.7114,5000,4397.2821,0,4397.2821,-2619.7022
558.8,4835.507,1740.2221,1774.0249,-1945.6294,60.306988,60.306988,50,5.8418944,4.4650934,116.73776,54.866748,171.60451,231.9115,764.21787,7297.7431,0.077787833,0.20278783,0.077787833,2.5459093,320.6458,1,1,1,5000,6496.7443,12229.166,12842.182,5000,1740.2221,5000,1740.2221,5000,4396.9936,0,4396.9936,-2622.9687
558.9,4837.6445,1736.7396,1770.4767,-1941.738,60.303543,60.303543,50,5.8402896,4.4632537,116.50428,54.757011,171.26129,231.56483,764.11308,7296.7424,0.077732221,0.20273222,0.077732221,2.5411657,320.23602,1,1,1,5000,6495.8519,12227.486,12825.832,5000,1736.7396,5000,1736.7396,5000,4396.6906,0,4396.6906,-2626.2139
559,4839.7748,1733.2638,1766.9354,-1937.8542,60.300106,60.300106,50,5.838688,4.4614178,116.27125,54.647487,170.91874,231.21884,764.00847,7295.7435,0.077676717,0.20267672,0.077676717,2.5364302,319.82521,1,1,1,5000,6494.9612,12225.809,12809.441,5000,1733.2638,5000,1733.2638,5000,4396.3731,0,4396.3731,-2629.4377
559.1,4841.8978,1729.7948,1763.401,-1933.9779,60.296675,60.296675,50,5.8370894,4.4595858,116.03867,54.538176,170.57685,230.87352,763.90405,7294.7464,0.07762132,0.20262132,0.07762132,2.5317026,319.41337,1,1,1,5000,6494.072,12224.136,12793.008,5000,1729.7948,5000,1729.7948,5000,4396.0412,0,4396.0412,-2632.6402
559.2,4844.0136,1726.3325,1759.8735,-1930.1091,60.293252,60.293252,50,5.835494,4.4577575,115.80655,54.429077,170.23562,230.52888,763.79982,7293.751,0.077566031,0.20256603,0.077566031,2.5269829,319.0005,1,1,1,5000,6493.1845,12222.465,12776.535,5000,1726.3325,5000,1726.3325,5000,4395.6949,0,4395.6949,-2635.8214
559.3,4846.1222,1722.877,1756.3528,-1926.2479,60.289835,60.289835,50,5.8339017,4.4559331,115.57487,54.32019,169.89506,230.1849,763.69578,7292.7575,0.07751085,0.20251085,0.07751085,2.5222712,318.5866,1,1,1,5000,6492.2985,12220.797,12760.02,5000,1722.877,5000,1722.877,5000,4395.3341,0,4395.3341,-2638.9813
559.4,4848.2236,1719.4281,1752.839,-1922.3941,60.286425,60.286425,50,5.8323125,4.4541124,115.34365,54.211514,169.55516,229.84159,763.59193,7291.7658,0.077455775,0.20245578,0.077455775,2.5175674,318.17166,1,1,1,5000,6491.4141,12219.133,12743.464,5000,1719.4281,5000,1719.4281,5000,4394.959,0,4394.959,-2642.12
559.5,4850.3179,1715.986,1749.3319,-1918.5478,60.283022,60.283022,50,5.8307263,4.4522956,115.11287,54.103049,169.21592,229.49894,763.48826,7290.7759,0.077400808,0.20240081,0.077400808,2.5128714,317.7557,1,1,1,5000,6490.5314,12217.471,12726.867,5000,1715.986,5000,1715.986,5000,4394.5695,0,4394.5695,-2645.2375
559.6,4852.4051,1712.5505,1745.8317,-1914.7091,60.279626,60.279626,50,5.8291433,4.4504825,114.88254,53.994795,168.87734,229.15696,763.38478,7289.7877,0.077345947,0.20234595,0.077345947,2.5081834,317.3387,1,1,1,5000,6489.6502,12215.812,12710.228,5000,1712.5505,5000,1712.5505,5000,4394.1656,0,4394.1656,-2648.3339
559.7,4854.4852,1709.1217,1742.3383,-1910.8777,60.276236,60.276236,50,5.8275633,4.4486731,114.65266,53.886751,168.53941,228.81565,763.28149,7288.8013,0.077291193,0.20229119,0.077291193,2.5035033,316.92067,1,1,1,5000,6488.7707,12214.157,12693.548,5000,1709.1217,5000,1709.1217,5000,4393.7474,0,4393.7474,-2651.4091
559.8,4856.5582,1705.6996,1738.8517,-1907.0538,60.272854,60.272854,50,5.8259864,4.4468676,114.42323,53.778917,168.20215,228.475,763.17839,7287.8168,0.077236545,0.20223654,0.077236545,2.498831,316.5016,1,1,1,5000,6487.8927,12212.504,12676.827,5000,1705.6996,5000,1705.6996,5000,4393.3149,0,4393.3149,-2654.4632
559.9,4858.6242,1702.2841,1735.3718,-1903.2373,60.269478,60.269478,50,5.8244125,4.4450657,114.19424,53.671292,167.86553,228.13501,763.07547,7286.834,0.077182003,0.202182,0.077182003,2.4941666,316.0815,1,1,1,5000,6487.0163,12210.854,12660.064,5000,1702.2841,5000,1702.2841,5000,4392.868,0,4392.868,-2657.4962
560,4860.6832,1698.8752,1731.8987,-1899.4282,60.266109,60.266109,50,5.8228417,4.4432676,113.96569,53.563877,167.52957,227.79568,762.97273,7285.8529,0.077127567,0.20212757,0.077127567,2.48951,315.66036,1,1,1,5000,6486.1415,12209.207,12643.26,5000,1698.8752,5000,1698.8752,5000,4392.4069,0,4392.4069,-2660.5083
560.1,4862.7353,1695.4729,1728.4323,-1895.6266,60.262747,60.262747,50,5.8212739,4.4414733,113.73759,53.456669,167.19426,227.45701,762.87019,7284.8737,0.077073237,0.20207324,0.077073237,2.4848613,315.23818,1,1,1,5000,6485.2682,12207.564,12626.414,5000,1695.4729,5000,1695.4729,5000,4391.9316,0,4391.9316,-2663.4993
560.2,4864.7804,1692.0773,1724.9727,-1891.8323,60.259392,60.259392,50,5.8197092,4.4396827,113.50994,53.34967,166.85961,227.119,762.76782,7283.8962,0.077019012,0.20201901,0.077019012,2.4802203,314.81497,1,1,1,5000,6484.3966,12205.923,12609.527,5000,1692.0773,5000,1692.0773,5000,4391.442,0,4391.442,-2666.4693
560.3,4866.8186,1688.6883,1721.5198,-1888.0454,60.256043,60.256043,50,5.8181475,4.4378957,113.28272,53.242879,166.5256,226.78164,762.66565,7282.9205,0.076964893,0.20196489,0.076964893,2.4755873,314.39072,1,1,1,5000,6483.5265,12204.285,12592.599,5000,1688.6883,5000,1688.6883,5000,4390.9382,0,4390.9382,-2669.4185
560.4,4868.8499,1685.3058,1718.0735,-1884.2658,60.252701,60.252701,50,5.8165889,4.4361125,113.05595,53.136295,166.19224,226.44494,762.56366,7281.9465,0.076910878,0.20191088,0.076910878,2.470962,313.96543,1,1,1,5000,6482.658,12202.65,12575.629,5000,1685.3058,5000,1685.3058,5000,4390.4203,0,4390.4203,-2672.3467
560.5,4870.8744,1681.9299,1714.634,-1880.4935,60.249366,60.249366,50,5.8150333,4.434333,112.82961,53.029918,165.85953,226.1089,762.46185,7280.9743,0.076856969,0.20185697,0.076856969,2.4663444,313.53909,1,1,1,5000,6481.7911,12201.018,12558.617,5000,1681.9299,5000,1681.9299,5000,4389.8882,0,4389.8882,-2675.2541
560.6,4872.8922,1678.5605,1711.2012,-1876.7286,60.246038,60.246038,50,5.8134807,4.4325572,112.60372,52.923748,165.52747,225.7735,762.36022,7280.0039,0.076803164,0.20180316,0.076803164,2.4617347,313.11172,1,1,1,5000,6480.9257,12199.39,12541.564,5000,1678.5605,5000,1678.5605,5000,4389.3419,0,4389.3419,-2678.1407
560.7,4874.9031,1675.1977,1707.775,-1872.971,60.242716,60.242716,50,5.8119311,4.4307851,112.37826,52.817783,165.19605,225.43876,762.25878,7279.0352,0.076749463,0.20174946,0.076749463,2.4571328,312.6833,1,1,1,5000,6480.0619,12197.764,12524.469,5000,1675.1977,5000,1675.1977,5000,4388.7816,0,4388.7816,-2681.0066
560.8,4876.9074,1671.8415,1704.3555,-1869.2207,60.239401,60.239401,50,5.8103845,4.4290167,112.15324,52.712025,164.86527,225.10467,762.15753,7278.0683,0.076695867,0.20169587,0.076695867,2.4525386,312.25385,1,1,1,5000,6479.1997,12196.141,12507.332,5000,1671.8415,5000,1671.8415,5000,4388.2071,0,4388.2071,-2683.8517
560.9,4878.9049,1668.4917,1700.9426,-1865.4777,60.236093,60.236093,50,5.808841,4.4272519,111.92866,52.606471,164.53513,224.77123,762.05645,7277.1031,0.076642375,0.20164238,0.076642375,2.4479521,311.82334,1,1,1,5000,6478.339,12194.52,12490.154,5000,1668.4917,5000,1668.4917,5000,4387.6187,0,4387.6187,-2686.6761
561,4880.8958,1665.1485,1697.5363,-1861.742,60.232791,60.232791,50,5.8073004,4.4254908,111.70452,52.501123,164.20564,224.43843,761.95556,7276.1397,0.076588987,0.20158899,0.076588987,2.4433734,311.39179,1,1,1,5000,6477.4799,12192.903,12472.934,5000,1665.1485,5000,1665.1485,5000,4387.0162,0,4387.0162,-2689.4799
561.1,4882.8802,1661.8117,1694.1367,-1858.0135,60.229496,60.229496,50,5.8057628,4.4237333,111.48081,52.395979,163.87679,224.10628,761.85486,7275.178,0.076535702,0.2015357,0.076535702,2.4388024,310.9592,1,1,1,5000,6476.6223,12191.289,12455.672,5000,1661.8117,5000,1661.8117,5000,4386.3997,0,4386.3997,-2692.263
561.2,4884.8579,1658.4814,1690.7436,-1854.2922,60.226208,60.226208,50,5.8042282,4.4219795,111.25753,52.29104,163.54857,223.77478,761.75433,7274.218,0.076482521,0.20148252,0.076482521,2.4342391,310.52555,1,1,1,5000,6475.7663,12189.678,12438.368,5000,1658.4814,5000,1658.4814,5000,4385.7693,0,4385.7693,-2695.0257
561.3,4886.8291,1655.1576,1687.3572,-1850.5782,60.222926,60.222926,50,5.8026966,4.4202293,111.03469,52.186304,163.22099,223.44392,761.65399,7273.2598,0.076429444,0.20142944,0.076429444,2.4296835,310.09086,1,1,1,5000,6474.9118,12188.069,12421.022,5000,1655.1576,5000,1655.1576,5000,4385.1249,0,4385.1249,-2697.7678
561.4,4888.7939,1651.8402,1683.9773,-1846.8713,60.219651,60.219651,50,5.801168,4.4184827,110.81228,52.081771,162.89405,223.1137,761.55383,7272.3034,0.076376469,0.20137647,0.076376469,2.4251356,309.65512,1,1,1,5000,6474.0589,12186.464,12403.634,5000,1651.8402,5000,1651.8402,5000,4384.4667,0,4384.4667,-2700.4894
561.5,4890.7522,1648.5293,1680.604,-1843.1717,60.216382,60.216382,50,5.7996423,4.4167398,110.5903,51.977442,162.56774,222.78413,761.45385,7271.3486,0.076323597,0.2013236,0.076323597,2.4205954,309.21833,1,1,1,5000,6473.2075,12184.861,12386.205,5000,1648.5293,5000,1648.5293,5000,4383.7945,0,4383.7945,-2703.1906
561.6,4892.7041,1645.2248,1677.2372,-1839.4793,60.21312,60.21312,50,5.7981196,4.4150005,110.36876,51.873315,162.24207,222.45519,761.35405,7270.3956,0.076270828,0.20127083,0.076270828,2.4160629,308.78048,1,1,1,5000,6472.3577,12183.262,12368.733,5000,1645.2248,5000,1645.2248,5000,4383.1086,0,4383.1086,-2705.8714
561.7,4894.6497,1641.9267,1673.877,-1835.794,60.209865,60.209865,50,5.7965998,4.4132647,110.14764,51.76939,161.91703,222.12689,761.25443,7269.4443,0.076218161,0.20121816,0.076218161,2.411538,308.34159,1,1,1,5000,6471.5094,12181.665,12351.219,5000,1641.9267,5000,1641.9267,5000,4382.4088,0,4382.4088,-2708.5319
561.8,4896.5889,1638.6351,1670.5232,-1832.1159,60.206616,60.206616,50,5.795083,4.4115326,109.92695,51.665667,161.59262,221.79923,761.15499,7268.4947,0.076165596,0.2011656,0.076165596,2.4070208,307.90164,1,1,1,5000,6470.6626,12180.071,12333.663,5000,1638.6351,5000,1638.6351,5000,4381.6953,0,4381.6953,-2711.1721
561.9,4898.5219,1635.3498,1667.176,-1828.4449,60.203373,60.203373,50,5.7935692,4.4098041,109.70669,51.562146,161.26884,221.47221,761.05573,7267.5469,0.076113134,0.20111313,0.076113134,2.4025112,307.46063,1,1,1,5000,6469.8174,12178.48,12316.065,5000,1635.3498,5000,1635.3498,5000,4380.9681,0,4380.9681,-2713.792
562,4900.4487,1632.0709,1663.8353,-1824.781,60.200137,60.200137,50,5.7920583,4.4080791,109.48686,51.458825,160.94569,221.14582,760.95665,7266.6008,0.076060773,0.20106077,0.076060773,2.3980092,307.01856,1,1,1,5000,6468.9737,12176.892,12298.425,5000,1632.0709,5000,1632.0709,5000,4380.2271,0,4380.2271,-2716.3918
562.1,4902.3694,1628.7983,1660.5011,-1821.1243,60.196908,60.196908,50,5.7905503,4.4063578,109.26746,51.355705,160.62316,220.82007,760.85775,7265.6564,0.076008514,0.20100851,0.076008514,2.3935148,306.57544,1,1,1,5000,6468.1315,12175.306,12280.743,5000,1628.7983,5000,1628.7983,5000,4379.4725,0,4379.4725,-2718.9714
562.2,4904.2839,1625.5322,1657.1734,-1817.4747,60.193685,60.193685,50,5.7890452,4.4046399,109.04848,51.252785,160.30127,220.49495,760.75903,7264.7136,0.075956357,0.20095636,0.075956357,2.389028,306.13126,1,1,1,5000,6467.2909,12173.724,12263.018,5000,1625.5322,5000,1625.5322,5000,4378.7043,0,4378.7043,-2721.5309
562.3,4906.1923,1622.2723,1653.8521,-1813.8321,60.190469,60.190469,50,5.7875431,4.4029257,108.82993,51.150066,159.97999,220.17046,760.66049,7263.7727,0.075904301,0.2009043,0.075904301,2.3845489,305.68602,1,1,1,5000,6466.4518,12172.145,12245.25,5000,1622.2723,5000,1622.2723,5000,4377.9225,0,4377.9225,-2724.0704
562.4,4908.0947,1619.0188,1650.5373,-1810.1966,60.187259,60.187259,50,5.7860439,4.401215,108.6118,51.047545,159.65934,219.8466,760.56213,7262.8334,0.075852346,0.20085235,0.075852346,2.3800773,305.23971,1,1,1,5000,6465.6142,12170.568,12227.441,5000,1619.0188,5000,1619.0188,5000,4377.1272,0,4377.1272,-2726.5899
562.5,4909.9912,1615.7716,1647.2289,-1806.5682,60.184055,60.184055,50,5.7845476,4.3995078,108.39409,50.945224,159.33932,219.52337,760.46395,7261.8958,0.075800492,0.20080049,0.075800492,2.3756132,304.79234,1,1,1,5000,6464.7781,12168.994,12209.589,5000,1615.7716,5000,1615.7716,5000,4376.3183,0,4376.3183,-2729.0894
562.6,4911.8818,1612.5307,1643.9269,-1802.9468,60.180858,60.180858,50,5.7830542,4.3978042,108.17681,50.843101,159.01991,219.20077,760.36594,7260.9599,0.075748738,0.20074874,0.075748738,2.3711568,304.34391,1,1,1,5000,6463.9436,12167.423,12191.694,5000,1612.5307,5000,1612.5307,5000,4375.496,0,4375.496,-2731.569
562.7,4913.7665,1609.2961,1640.6314,-1799.3325,60.177668,60.177668,50,5.7815637,4.3961041,107.95995,50.741177,158.70113,218.87879,760.26811,7260.0257,0.075697085,0.20069708,0.075697085,2.3667078,303.89441,1,1,1,5000,6463.1105,12165.855,12173.756,5000,1609.2961,5000,1609.2961,5000,4374.6602,0,4374.6602,-2734.0289
562.8,4915.6454,1606.0678,1637.3422,-1795.7252,60.174484,60.174484,50,5.780076,4.3944075,107.74351,50.63945,158.38296,218.55744,760.17046,7259.0932,0.075645532,0.20064553,0.075645532,2.3622664,303.44384,1,1,1,5000,6462.279,12164.29,12155.776,5000,1606.0678,5000,1606.0678,5000,4373.8111,0,4373.8111,-2736.4689
562.9,4917.5185,1602.8458,1634.0594,-1792.1249,60.171306,60.171306,50,5.7785913,4.3927144,107.52749,50.537921,158.06541,218.23672,760.07299,7258.1624,0.075594079,0.20059408,0.075594079,2.3578326,302.99221,1,1,1,5000,6461.4489,12162.727,12137.754,5000,1602.8458,5000,1602.8458,5000,4372.9486,0,4372.9486,-2738.8892
563,4919.3859,1599.63,1630.783,-1788.5315,60.168134,60.168134,50,5.7771095,4.3910249,107.31189,50.436589,157.74848,217.91661,759.97569,7257.2333,0.075542727,0.20054273,0.075542727,2.3534062,302.5395,1,1,1,5000,6460.6204,12161.168,12119.688,5000,1599.63,5000,1599.63,5000,4372.0728,0,4372.0728,-2741.2898
563.1,4921.2477,1596.4204,1627.513,-1784.9452,60.164969,60.164969,50,5.7756305,4.3893388,107.09671,50.335454,157.43216,217.59713,759.87857,7256.3059,0.075491474,0.20049147,0.075491474,2.3489874,302.08572,1,1,1,5000,6459.7934,12159.611,12101.58,5000,1596.4204,5000,1596.4204,5000,4371.1838,0,4371.1838,-2743.6708
563.2,4923.1039,1593.2171,1624.2493,-1781.3658,60.161811,60.161811,50,5.7741544,4.3876562,106.88195,50.234515,157.11646,217.27827,759.78163,7255.3801,0.07544032,0.20044032,0.07544032,2.344576,301.63086,1,1,1,5000,6458.9679,12158.057,12083.429,5000,1593.2171,5000,1593.2171,5000,4370.2815,0,4370.2815,-2746.0322
563.3,4924.9546,1590.02,1620.992,-1777.7933,60.158658,60.158658,50,5.7726812,4.3859771,106.6676,50.133772,156.80137,216.96003,759.68486,7254.456,0.075389266,0.20038927,0.075389266,2.3401721,301.17493,1,1,1,5000,6458.1438,12156.506,12065.235,5000,1590.02,5000,1590.02,5000,4369.3661,0,4369.3661,-2748.3741
563.4,4926.7998,1586.8291,1617.7409,-1774.2278,60.155512,60.155512,50,5.7712109,4.3843015,106.45367,50.033225,156.4869,216.64241,759.58827,7253.5336,0.075338311,0.20033831,0.075338311,2.3357757,300.71793,1,1,1,5000,6457.3213,12154.958,12046.997,5000,1586.8291,5000,1586.8291,5000,4368.4375,0,4368.4375,-2750.6966
563.5,4928.6396,1583.6444,1614.4962,-1770.6693,60.152373,60.152373,50,5.7697434,4.3826294,106.24016,49.932873,156.17303,216.3254,759.49185,7252.6129,0.075287455,0.20028745,0.075287455,2.3313868,300.25984,1,1,1,5000,6456.5003,12153.412,12028.717,5000,1583.6444,5000,1583.6444,5000,4367.4959,0,4367.4959,-2752.9996
563.6,4930.4741,1580.4659,1611.2578,-1767.1176,60.149239,60.149239,50,5.7682787,4.3809607,106.02706,49.832716,155.85977,216.00901,759.39561,7251.6939,0.075236697,0.2002367,0.075236697,2.3270053,300,1,1,9,5000,6455.6807,12151.87,12010.394,5000,1580.4659,5000,1580.4659,5000,4366.5412,0,4366.5412,-2755.2834
563.7,4931.3056,1577.2936,1608.0257,-1763.5728,60.146112,60.146112,50,5.7668169,4.3792954,105.81437,49.732753,155.54712,215.69323,759.29954,7250.7765,0.075186038,0.20018604,0.075186038,2.3226312,300,1,1,9,5000,6454.8627,12150.33,12000,5000,1577.2936,5000,1577.2936,5000,4365.5735,0,4365.5735,-2757.5478
563.8,4930.825,1574.1274,1604.7998,-1760.0349,60.142992,60.142992,50,5.7653579,4.3776336,105.6021,49.632985,155.23508,215.37807,759.20365,7249.8608,0.075135478,0.20013548,0.075135478,2.3182646,300,1,1,9,5000,6454.0461,12148.793,12000,5000,1574.1274,5000,1574.1274,5000,4364.5929,0,4364.5929,-2759.793
563.9,4930.3315,1570.9674,1601.5803,-1756.5039,60.139877,60.139877,50,5.7639018,4.3759752,105.39023,49.53341,154.92364,215.06352,759.10793,7248.9467,0.075085016,0.20008502,0.075085016,2.3139054,300,1,1,9,5000,6453.231,12147.258,12000,5000,1570.9674,5000,1570.9674,5000,4363.5994,0,4363.5994,-2762.0191
564,4929.8251,1567.8135,1598.3669,-1752.9797,60.136769,60.136769,50,5.7624484,4.3743203,105.17878,49.434029,154.61281,214.74958,759.01238,7248.0343,0.075034651,0.20003465,0.075034651,2.3095535,300,1,1,9,5000,6452.4174,12145.727,12000,5000,1567.8135,5000,1567.8135,5000,4362.593,0,4362.593,-2764.2261
564.1,4929.306,1564.6657,1595.1598,-1749.4624,60.133667,60.133667,50,5.760998,4.3726688,104.96774,49.33484,154.30258,214.43625,758.91701,7247.1236,0.074984385,0.19998438,0.074984385,2.3052091,300,1,1,9,5000,6451.6052,12144.198,12000,5000,1564.6657,5000,1564.6657,5000,4361.5738,0,4361.5738,-2766.414
564.2,4928.774,1561.524,1591.959,-1745.9519,60.130571,60.130571,50,5.7595503,4.3710207,104.75712,49.235844,153.99296,214.12353,758.82181,7246.2145,0.074934216,0.19993422,0.074934216,2.3008721,300,1,1,9,5000,6450.7946,12142.672,12000,5000,1561.524,5000,1561.524,5000,4360.5419,0,4360.5419,-2768.583
564.3,4928.2294,1558.3885,1588.7643,-1742.4482,60.127481,60.127481,50,5.7581054,4.369376,104.54689,49.13704,153.68393,213.81142,758.72679,7245.3071,0.074884144,0.19988414,0.074884144,2.2965424,300,1,1,9,5000,6449.9854,12141.149,12000,5000,1558.3885,5000,1558.3885,5000,4359.4973,0,4359.4973,-2770.733
564.4,4927.6722,1555.259,1585.5759,-1738.9514,60.124398,60.124398,50,5.7566634,4.3677347,104.33708,49.038429,153.37551,213.49991,758.63193,7244.4013,0.07483417,0.19983417,0.07483417,2.2922201,300,1,1,9,5000,6449.1777,12139.629,12000,5000,1555.259,5000,1555.259,5000,4358.4401,0,4358.4401,-2772.8642
564.5,4927.1023,1552.1356,1582.3936,-1735.4613,60.121321,60.121321,50,5.7552241,4.3660968,104.12768,48.940008,153.06768,213.18901,758.53725,7243.4972,0.074784292,0.19978429,0.074784292,2.2879051,300,1,1,9,5000,6448.3714,12138.111,12000,5000,1552.1356,5000,1552.1356,5000,4357.3702,0,4357.3702,-2774.9766
564.6,4926.5199,1549.0183,1579.2175,-1731.978,60.11825,60.11825,50,5.7537876,4.3644623,103.91868,48.841779,152.76046,212.87871,758.44274,7242.5947,0.074734512,0.19973451,0.074734512,2.2835975,300,1,1,9,5000,6447.5666,12136.596,12000,5000,1549.0183,5000,1549.0183,5000,4356.2878,0,4356.2878,-2777.0703
564.7,4925.925,1545.907,1576.0476,-1728.5014,60.115185,60.115185,50,5.7523539,4.3628311,103.71009,48.74374,152.45383,212.56901,758.34841,7241.6938,0.074684828,0.19968483,0.074684828,2.2792972,300,1,1,9,5000,6446.7633,12135.084,12000,5000,1545.907,5000,1545.907,5000,4355.1929,0,4355.1929,-2779.1453
564.8,4925.3177,1542.8018,1572.8838,-1725.0316,60.112126,60.112126,50,5.7509231,4.3612033,103.5019,48.645892,152.14779,212.25992,758.25424,7240.7946,0.074635241,0.19963524,0.074635241,2.2750043,300,1,1,9,5000,6445.9615,12133.575,12000,5000,1542.8018,5000,1542.8018,5000,4354.0856,0,4354.0856,-2781.2018
564.9,4924.698,1539.7026,1569.7262,-1721.5686,60.109074,60.109074,50,5.7494949,4.3595789,103.29411,48.548234,151.84235,211.95142,758.16025,7239.8971,0.07458575,0.19958575,0.07458575,2.2707186,300,1,1,9,5000,6445.161,12132.068,12000,5000,1539.7026,5000,1539.7026,5000,4352.9659,0,4352.9659,-2783.2397
565,4924.066,1536.6094,1566.5747,-1718.1122,60.106027,60.106027,50,5.7480696,4.3579579,103.08673,48.450765,151.5375,211.64353,758.06642,7239.0011,0.074536355,0.19953635,0.074536355,2.2664402,300,1,1,9,5000,6444.3621,12130.564,12000,5000,1536.6094,5000,1536.6094,5000,4351.8339,0,4351.8339,-2785.2591
565.1,4923.4217,1533.5222,1563.4294,-1714.6626,60.102987,60.102987,50,5.746647,4.3563402,102.87976,48.353486,151.23324,211.33623,757.97277,7238.1068,0.074487056,0.19948706,0.074487056,2.2621691,300,1,1,9,5000,6443.5646,12129.063,12000,5000,1533.5222,5000,1533.5222,5000,4350.6896,0,4350.6896,-2787.2602
565.2,4922.7651,1530.441,1560.2901,-1711.2197,60.099953,60.099953,50,5.7452272,4.3547258,102.67318,48.256395,150.92958,211.02953,757.87929,7237.2141,0.074437853,0.19943785,0.074437853,2.2579053,300,1,1,9,5000,6442.7685,12127.564,12000,5000,1530.441,5000,1530.441,5000,4349.533,0,4349.533,-2789.2429
565.3,4922.0964,1527.3658,1557.1569,-1707.7834,60.096925,60.096925,50,5.7438102,4.3531148,102.46701,48.159493,150.6265,210.72343,757.78598,7236.323,0.074388745,0.19938874,0.074388745,2.2536488,300,1,1,9,5000,6441.9739,12126.069,12000,5000,1527.3658,5000,1527.3658,5000,4348.3643,0,4348.3643,-2791.2074
565.4,4921.4156,1524.2965,1554.0299,-1704.3539,60.093903,60.093903,50,5.7423958,4.351507,102.26123,48.062779,150.32401,210.41792,757.69283,7235.4336,0.074339732,0.19933973,0.074339732,2.2493995,300,1,1,9,5000,6441.1808,12124.576,12000,5000,1524.2965,5000,1524.2965,5000,4347.1835,0,4347.1835,-2793.1537
565.5,4920.7228,1521.2333,1550.9089,-1700.931,60.090887,60.090887,50,5.7409843,4.3499027,102.05586,47.966253,150.02211,210.113,757.59986,7234.5458,0.074290815,0.19929082,0.074290815,2.2451575,300,1,1,9,5000,6440.3891,12123.085,12000,5000,1521.2333,5000,1521.2333,5000,4345.9907,0,4345.9907,-2795.0818
565.6,4920.018,1518.1759,1547.7939,-1697.5147,60.087877,60.087877,50,5.7395755,4.3483016,101.85088,47.869915,149.7208,209.80867,757.50706,7233.6595,0.074241993,0.19924199,0.074241993,2.2409226,300,1,1,9,5000,6439.5988,12121.598,12000,5000,1518.1759,5000,1518.1759,5000,4344.7859,0,4344.7859,-2796.9919
565.7,4919.3012,1515.1245,1544.685,-1694.1051,60.084873,60.084873,50,5.7381694,4.3467038,101.6463,47.773763,149.42007,209.50494,757.41442,7232.7749,0.074193265,0.19919327,0.074193265,2.236695,300,1,1,9,5000,6438.81,12120.113,12000,5000,1515.1245,5000,1515.1245,5000,4343.5691,0,4343.5691,-2798.8841
565.8,4918.5726,1512.0791,1541.5821,-1690.7021,60.081875,60.081875,50,5.736766,4.3451093,101.44212,47.677798,149.11992,209.2018,757.32195,7231.8919,0.074144632,0.19914463,0.074144632,2.2324747,300,1,1,9,5000,6438.0226,12118.631,12000,5000,1512.0791,5000,1512.0791,5000,4342.3405,0,4342.3405,-2800.7583
565.9,4917.8321,1509.0395,1538.4853,-1687.3057,60.078884,60.078884,50,5.7353654,4.3435181,101.23834,47.58202,148.82036,208.89924,757.22966,7231.0106,0.074096094,0.19909609,0.074096094,2.2282615,300,1,1,9,5000,6437.2366,12117.151,12000,5000,1509.0395,5000,1509.0395,5000,4341.1,0,4341.1,-2802.6147
566,4917.0799,1506.0059,1535.3945,-1683.9159,60.075898,60.075898,50,5.7339675,4.3419302,101.03495,47.486427,148.52138,208.59728,757.13752,7230.1308,0.07404765,0.19904765,0.07404765,2.2240555,300,1,1,9,5000,6436.4521,12115.674,12000,5000,1506.0059,5000,1506.0059,5000,4339.8478,0,4339.8478,-2804.4533
566.1,4916.316,1502.9781,1532.3097,-1680.5326,60.072918,60.072918,50,5.7325723,4.3403456,100.83196,47.39102,148.22298,208.2959,757.04556,7229.2526,0.0739993,0.1989993,0.0739993,2.2198567,300,1,1,9,5000,6435.669,12114.2,12000,5000,1502.9781,5000,1502.9781,5000,4338.5839,0,4338.5839,-2806.2743
566.2,4915.5405,1499.9562,1529.2308,-1677.156,60.069944,60.069944,50,5.7311798,4.3387643,100.62936,47.295798,147.92516,207.9951,756.95377,7228.376,0.073951043,0.19895104,0.073951043,2.215665,300,1,1,9,5000,6434.8873,12112.729,12000,5000,1499.9562,5000,1499.9562,5000,4337.3084,0,4337.3084,-2808.0776
566.3,4914.7534,1496.9402,1526.158,-1673.7859,60.066976,60.066976,50,5.72979,4.3371862,100.42715,47.200762,147.62791,207.69489,756.86214,7227.501,0.073902881,0.19890288,0.073902881,2.2114805,300,1,1,9,5000,6434.107,12111.26,12000,5000,1496.9402,5000,1496.9402,5000,4336.0213,0,4336.0213,-2809.8634
566.4,4913.9549,1493.93,1523.0911,-1670.4223,60.064014,60.064014,50,5.728403,4.3356113,100.22534,47.105909,147.33125,207.39526,756.77068,7226.6276,0.073854812,0.19885481,0.073854812,2.2073032,300,1,1,9,5000,6433.3282,12109.794,12000,5000,1493.93,5000,1493.93,5000,4334.7227,0,4334.7227,-2811.6317
566.5,4913.1448,1490.9257,1520.0301,-1667.0653,60.061058,60.061058,50,5.7270186,4.3340397,100.02392,47.011241,147.03516,207.09622,756.67938,7225.7558,0.073806836,0.19880684,0.073806836,2.203133,300,1,1,9,5000,6432.5508,12108.331,12000,5000,1490.9257,5000,1490.9257,5000,4333.4127,0,4333.4127,-2813.3826
566.6,4912.3234,1487.9272,1516.9751,-1663.7148,60.058108,60.058108,50,5.7256369,4.3324714,99.822887,46.916757,146.73964,206.79775,756.58825,7224.8856,0.073758953,0.19875895,0.073758953,2.1989699,300,1,1,9,5000,6431.7747,12106.87,12000,5000,1487.9272,5000,1487.9272,5000,4332.0913,0,4332.0913,-2815.1162
566.7,4911.4907,1484.9346,1513.9261,-1660.3708,60.055164,60.055164,50,5.7242579,4.3309063,99.622247,46.822456,146.4447,206.49987,756.49729,7224.017,0.073711164,0.19871116,0.073711164,2.1948139,300,1,1,9,5000,6431.0002,12105.412,12000,5000,1484.9346,5000,1484.9346,5000,4330.7586,0,4330.7586,-2816.8325
566.8,4910.6468,1481.9477,1510.8829,-1657.0333,60.052226,60.052226,50,5.7228815,4.3293444,99.421996,46.728338,146.15033,206.20256,756.40649,7223.15,0.073663467,0.19866347,0.073663467,2.190665,300,1,1,9,5000,6430.227,12103.957,12000,5000,1481.9477,5000,1481.9477,5000,4329.4146,0,4329.4146,-2818.5317
566.9,4909.7916,1478.9667,1507.8457,-1653.7022,60.049294,60.049294,50,5.7215078,4.3277857,99.222134,46.634403,145.85654,205.90583,756.31586,7222.2845,0.073615863,0.19861586,0.073615863,2.1865233,300,1,1,9,5000,6429.4552,12102.504,12000,5000,1478.9667,5000,1478.9667,5000,4328.0595,0,4328.0595,-2820.2138
567,4908.9254,1475.9914,1504.8144,-1650.3777,60.046367,60.046367,50,5.7201368,4.3262302,99.022661,46.54065,145.56331,205.60968,756.2254,7221.4206,0.073568351,0.19856835,0.073568351,2.1823886,300,1,1,9,5000,6428.6848,12101.054,12000,5000,1475.9914,5000,1475.9914,5000,4326.6933,0,4326.6933,-2821.8789
567.1,4908.0481,1473.0219,1501.7889,-1647.0596,60.043446,60.043446,50,5.7187685,4.324678,98.823574,46.44708,145.27065,205.3141,756.1351,7220.5583,0.073520931,0.19852093,0.073520931,2.178261,300,1,1,9,5000,6427.9159,12099.606,12000,5000,1473.0219,5000,1473.0219,5000,4325.3159,0,4325.3159,-2823.527
567.2,4907.1598,1470.0582,1498.7693,-1643.7479,60.040532,60.040532,50,5.7174028,4.3231289,98.624874,46.353691,144.97857,205.0191,756.04496,7219.6975,0.073473604,0.1984736,0.073473604,2.1741404,300,1,1,9,5000,6427.1483,12098.162,12000,5000,1470.0582,5000,1470.0582,5000,4323.9277,0,4323.9277,-2825.1583
567.3,4906.2606,1467.1002,1495.7556,-1640.4427,60.037623,60.037623,50,5.7160398,4.3215831,98.42656,46.260483,144.68704,204.72467,755.95499,7218.8384,0.073426368,0.19842637,0.073426368,2.1700269,300,1,1,9,5000,6426.3821,12096.719,12000,5000,1467.1002,5000,1467.1002,5000,4322.5285,0,4322.5285,-2826.7728
567.4,4905.3505,1464.148,1492.7478,-1637.1439,60.03472,60.03472,50,5.7146794,4.3200404,98.228631,46.167457,144.39609,204.43081,755.86518,7217.9808,0.073379225,0.19837922,0.073379225,2.1659205,300,1,1,9,5000,6425.6174,12095.28,12000,5000,1464.148,5000,1464.148,5000,4321.1184,0,4321.1184,-2828.3706
567.5,4904.4297,1461.2015,1489.7457,-1633.8514,60.031823,60.031823,50,5.7133217,4.3185009,98.031086,46.074611,144.1057,204.13752,755.77553,7217.1247,0.073332172,0.19833217,0.073332172,2.161821,300,1,1,9,5000,6424.854,12093.843,12000,5000,1461.2015,5000,1461.2015,5000,4319.6976,0,4319.6976,-2829.9518
567.6,4903.4982,1458.2608,1486.7496,-1630.5654,60.028931,60.028931,50,5.7119666,4.3169646,97.833925,45.981945,143.81587,203.8448,755.68605,7216.2702,0.073285211,0.19828521,0.073285211,2.1577286,300,1,1,9,5000,6424.092,12092.409,12000,5000,1458.2608,5000,1458.2608,5000,4318.2661,0,4318.2661,-2831.5165
567.7,4902.556,1455.3257,1483.7592,-1627.2858,60.026045,60.026045,50,5.7106141,4.3154314,97.637147,45.889459,143.52661,203.55265,755.59673,7215.4173,0.073238341,0.19823834,0.073238341,2.1536432,300,1,1,9,5000,6423.3314,12090.977,12000,5000,1455.3257,5000,1455.3257,5000,4316.8239,0,4316.8239,-2833.0647
567.8,4901.6033,1452.3963,1480.7746,-1624.0125,60.023166,60.023166,50,5.7092642,4.3139014,97.440751,45.797153,143.2379,203.26107,755.50758,7214.5659,0.073191563,0.19819156,0.073191563,2.1495648,300,1,1,9,5000,6422.5722,12089.548,12000,5000,1452.3963,5000,1452.3963,5000,4315.3712,0,4315.3712,-2834.5965
567.9,4900.64,1449.4727,1477.7958,-1620.7456,60.020292,60.020292,50,5.707917,4.3123746,97.244736,45.705026,142.94976,202.97005,755.41859,7213.7161,0.073144875,0.19814487,0.073144875,2.1454934,300,1,1,9,5000,6421.8144,12088.121,12000,5000,1449.4727,5000,1449.4727,5000,4313.9079,0,4313.9079,-2836.1121
568,4899.6664,1446.5547,1474.8228,-1617.485,60.017423,60.017423,50,5.7065724,4.3108508,97.049101,45.613078,142.66218,202.6796,755.32976,7212.8679,0.073098277,0.19809828,0.073098277,2.141429,300,1,1,9,5000,6421.058,12086.697,12000,5000,1446.5547,5000,1446.5547,5000,4312.4343,0,4312.4343,-2837.6114
568.1,4898.6824,1443.6423,1471.8556,-1614.2308,60.014561,60.014561,50,5.7052304,4.3093303,96.853847,45.521308,142.37516,202.38972,755.24109,7212.0211,0.073051771,0.19805177,0.073051771,2.1373715,300,1,1,9,5000,6420.3029,12085.276,12000,5000,1443.6423,5000,1443.6423,5000,4310.9502,0,4310.9502,-2839.0946
568.2,4897.6881,1440.7357,1468.8942,-1610.9829,60.011704,60.011704,50,5.703891,4.3078128,96.658972,45.429717,142.08869,202.10039,755.15258,7211.176,0.073005354,0.19800535,0.073005354,2.133321,300,1,1,9,5000,6419.5492,12083.857,12000,5000,1440.7357,5000,1440.7357,5000,4309.456,0,4309.456,-2840.5618
568.3,4896.6836,1437.8346,1465.9385,-1607.7412,60.008853,60.008853,50,5.7025542,4.3062985,96.464475,45.338303,141.80278,201.81163,755.06424,7210.3323,0.072959028,0.19795903,0.072959028,2.1292774,300,1,1,9,5000,6418.7969,12082.441,12000,5000,1437.8346,5000,1437.8346,5000,4307.9515,0,4307.9515,-2842.013
568.4,4895.6689,1434.9392,1462.9885,-1604.5059,60.006007,60.006007,50,5.70122,4.3047873,96.270355,45.247067,141.51742,201.52343,754.97605,7209.4902,0.072912791,0.19791279,0.072912791,2.1252408,300,1,1,9,5000,6418.046,12081.028,12000,5000,1434.9392,5000,1434.9392,5000,4306.4368,0,4306.4368,-2843.4483
568.5,4894.6442,1432.0495,1460.0443,-1601.2769,60.003168,60.003168,50,5.6998884,4.3032792,96.076613,45.156008,141.23262,201.23579,754.88803,7208.6497,0.072866645,0.19786664,0.072866645,2.1212111,300,1,1,9,5000,6417.2964,12079.617,12000,5000,1432.0495,5000,1432.0495,5000,4304.9121,0,4304.9121,-2844.8679
568.6,4893.6095,1429.1653,1457.1057,-1598.0541,60.000334,60.000334,50,5.6985594,4.3017742,95.883247,45.065126,140.94837,200.94871,754.80017,7207.8107,0.072820588,0.19782059,0.072820588,2.1171883,300,1,1,9,5000,6416.5482,12078.208,12000,5000,1429.1653,5000,1429.1653,5000,4303.3774,0,4303.3774,-2846.2717
568.7,4892.5649,1426.2867,1454.1729,-1594.8376,59.997505,59.997505,50,5.6972329,4.3002724,95.690256,44.97442,140.66468,200.66218,754.71247,7206.9732,0.07277462,0.19777462,0.07277462,2.1131725,300,1,1,9,5000,6415.8014,12076.803,12000,5000,1426.2867,5000,1426.2867,5000,4301.8328,0,4301.8328,-2847.6599
568.8,4891.5105,1423.4137,1451.2458,-1591.6273,59.994683,59.994683,50,5.6959091,4.2987736,95.49764,44.883891,140.38153,200.37621,754.62492,7206.1372,0.072728742,0.19772874,0.072728742,2.1091635,300,1,1,9,5000,6415.056,12075.399,12000,5000,1423.4137,5000,1423.4137,5000,4300.2784,0,4300.2784,-2849.0326
568.9,4890.4463,1420.5463,1448.3244,-1588.4233,59.991866,59.991866,50,5.6945878,4.2972779,95.305398,44.793537,140.09893,200.0908,754.53754,7205.3028,0.072682952,0.19768295,0.072682952,2.1051614,300,1,1,9,5000,6414.3119,12073.999,12000,5000,1420.5463,5000,1420.5463,5000,4298.7142,0,4298.7142,-2850.3898
569,4889.3724,1417.6845,1445.4086,-1585.2255,59.989054,59.989054,50,5.693269,4.2957852,95.113529,44.703359,139.81689,199.80594,754.45032,7204.4699,0.072637252,0.19763725,0.072637252,2.1011662,300,1,1,9,5000,6413.5691,12072.601,12000,5000,1417.6845,5000,1417.6845,5000,4297.1403,0,4297.1403,-2851.7317
569.1,4888.2889,1414.8282,1442.4985,-1582.0339,59.986249,59.986249,50,5.6919529,4.2942957,94.922032,44.613355,139.53539,199.52164,754.36326,7203.6385,0.07259164,0.19759164,0.07259164,2.0971778,300,1,1,9,5000,6412.8277,12071.205,12000,5000,1414.8282,5000,1414.8282,5000,4295.5568,0,4295.5568,-2853.0583
569.2,4887.1959,1411.9775,1439.594,-1578.8485,59.983448,59.983448,50,5.6906392,4.2928091,94.730908,44.523527,139.25443,199.23788,754.27635,7202.8086,0.072546117,0.19754612,0.072546117,2.0931963,300,1,1,9,5000,6412.0877,12069.812,12000,5000,1411.9775,5000,1411.9775,5000,4293.9638,0,4293.9638,-2854.3698
569.3,4886.0934,1409.1323,1436.6952,-1575.6692,59.980654,59.980654,50,5.6893282,4.2913257,94.540155,44.433873,138.97403,198.95468,754.18961,7201.9803,0.072500682,0.19750068,0.072500682,2.0892216,300,1,1,9,5000,6411.349,12068.422,12000,5000,1409.1323,5000,1409.1323,5000,4292.3613,0,4292.3613,-2855.6661
569.4,4884.9816,1406.2926,1433.802,-1572.4962,59.977865,59.977865,50,5.6880197,4.2898453,94.349772,44.344393,138.69416,198.67203,754.10302,7201.1534,0.072455336,0.19745534,0.072455336,2.0852538,300,1,1,9,5000,6410.6117,12067.034,12000,5000,1406.2926,5000,1406.2926,5000,4290.7495,0,4290.7495,-2856.9474
569.5,4883.8604,1403.4585,1430.9145,-1569.3293,59.975082,59.975082,50,5.6867137,4.288368,94.159758,44.255086,138.41484,198.38993,754.01659,7200.3281,0.072410077,0.19741008,0.072410077,2.0812928,300,1,1,9,5000,6409.8757,12065.648,12000,5000,1403.4585,5000,1403.4585,5000,4289.1283,0,4289.1283,-2858.2139
569.6,4882.7301,1400.6298,1428.0325,-1566.1686,59.972304,59.972304,50,5.6854102,4.2868937,93.970114,44.165953,138.13607,198.10837,753.93032,7199.5043,0.072364907,0.19736491,0.072364907,2.0773386,300,1,1,9,5000,6409.141,12064.265,12000,5000,1400.6298,5000,1400.6298,5000,4287.498,0,4287.498,-2859.4655
569.7,4881.5906,1397.8067,1425.1561,-1563.014,59.969532,59.969532,50,5.6841093,4.2854224,93.780838,44.076994,137.85783,197.82736,753.84421,7198.6819,0.072319824,0.19731982,0.072319824,2.0733912,300,1,1,9,5000,6408.4077,12062.885,12000,5000,1397.8067,5000,1397.8067,5000,4285.8585,0,4285.8585,-2860.7023
569.8,4880.442,1394.989,1422.2853,-1559.8655,59.966765,59.966765,50,5.6828109,4.2839541,93.591929,43.988207,137.58014,197.5469,753.75825,7197.8611,0.072274829,0.19727483,0.072274829,2.0694506,300,1,1,9,5000,6407.6758,12061.507,12000,5000,1394.989,5000,1394.989,5000,4284.2099,0,4284.2099,-2861.9245
569.9,4879.2845,1392.1768,1419.4201,-1556.7231,59.964004,59.964004,50,5.6815151,4.2824889,93.403387,43.899592,137.30298,197.26698,753.67246,7197.0418,0.072229921,0.19722992,0.072229921,2.0655168,300,1,1,9,5000,6406.9452,12060.132,12000,5000,1392.1768,5000,1392.1768,5000,4282.5524,0,4282.5524,-2863.1322
570,4878.118,1389.37,1416.5605,-1553.5869,59.961248,59.961248,50,5.6802217,4.2810267,93.215211,43.811149,137.02636,196.98761,753.58681,7196.224,0.0721851,0.1971851,0.0721851,2.0615898,300,1,1,9,5000,6406.2159,12058.759,12000,5000,1389.37,5000,1389.37,5000,4280.8859,0,4280.8859,-2864.3254
570.1,4876.9428,1386.5687,1413.7064,-1550.4567,59.958498,59.958498,50,5.6789309,4.2795674,93.027401,43.722878,136.75028,196.70878,753.50133,7195.4077,0.072140366,0.19714037,0.072140366,2.0576695,300,1,1,9,5000,6405.4879,12057.389,12000,5000,1386.5687,5000,1386.5687,5000,4279.2107,0,4279.2107,-2865.5043
570.2,4875.7588,1383.7729,1410.8578,-1547.3326,59.955754,59.955754,50,5.6776425,4.2781112,92.839955,43.634779,136.47473,196.43049,753.416,7194.5928,0.072095719,0.19709572,0.072095719,2.0537559,300,1,1,9,5000,6404.7613,12056.021,12000,5000,1383.7729,5000,1383.7729,5000,4277.5267,0,4277.5267,-2866.6688
570.3,4874.5661,1380.9824,1408.0148,-1544.2146,59.953015,59.953015,50,5.6763567,4.276658,92.652873,43.54685,136.19972,196.15274,753.33083,7193.7795,0.072051159,0.19705116,0.072051159,2.0498491,300,1,1,9,5000,6404.036,12054.656,12000,5000,1380.9824,5000,1380.9824,5000,4275.834,0,4275.834,-2867.8192
570.4,4873.3649,1378.1974,1405.1773,-1541.1026,59.950281,59.950281,50,5.6750734,4.2752077,92.466155,43.459093,135.92525,195.87553,753.24581,7192.9677,0.072006685,0.19700669,0.072006685,2.0459491,300,1,1,9,5000,6403.312,12053.293,12000,5000,1378.1974,5000,1378.1974,5000,4274.1328,0,4274.1328,-2868.9555
570.5,4872.1552,1375.4178,1402.3453,-1537.9966,59.947553,59.947553,50,5.6737925,4.2737605,92.279798,43.371505,135.6513,195.59886,753.16095,7192.1573,0.071962298,0.1969623,0.071962298,2.0420557,300,1,1,9,5000,6402.5894,12051.933,12000,5000,1375.4178,5000,1375.4178,5000,4272.4231,0,4272.4231,-2870.0778
570.6,4870.9371,1372.6436,1399.5188,-1534.8967,59.94483,59.94483,50,5.6725142,4.2723162,92.093804,43.284088,135.37789,195.32272,753.07624,7191.3484,0.071917997,0.196918,0.071917997,2.0381691,300,1,1,9,5000,6401.8681,12050.575,12000,5000,1372.6436,5000,1372.6436,5000,4270.705,0,4270.705,-2871.1862
570.7,4869.7107,1369.8748,1396.6978,-1531.8029,59.942113,59.942113,50,5.6712383,4.2708748,91.908171,43.19684,135.10501,195.04712,752.99169,7190.541,0.071873782,0.19687378,0.071873782,2.0342892,300,1,1,9,5000,6401.1481,12049.22,12000,5000,1369.8748,5000,1369.8748,5000,4268.9786,0,4268.9786,-2872.2808
570.8,4868.476,1367.1114,1393.8823,-1528.715,59.939401,59.939401,50,5.6699649,4.2694365,91.722899,43.109762,134.83266,194.77206,752.9073,7189.7351,0.071829652,0.19682965,0.071829652,2.0304159,300,1,1,9,5000,6400.4294,12047.867,12000,5000,1367.1114,5000,1367.1114,5000,4267.2439,0,4267.2439,-2873.3616
570.9,4867.2332,1364.3533,1391.0723,-1525.6331,59.936695,59.936695,50,5.668694,4.2680011,91.537986,43.022853,134.56084,194.49753,752.82306,7188.9306,0.071785609,0.19678561,0.071785609,2.0265494,300,1,1,9,5000,6399.712,12046.517,12000,5000,1364.3533,5000,1364.3533,5000,4265.5011,0,4265.5011,-2874.4289
571,4865.9824,1361.6005,1388.2677,-1522.5572,59.933994,59.933994,50,5.6674255,4.2665686,91.353432,42.936113,134.28954,194.22354,752.73897,7188.1277,0.071741651,0.19674165,0.071741651,2.0226895,300,1,1,9,5000,6398.996,12045.169,12000,5000,1361.6005,5000,1361.6005,5000,4263.7503,0,4263.7503,-2875.4826
571.1,4864.7235,1358.8532,1385.4685,-1519.4873,59.931299,59.931299,50,5.6661595,4.2651391,91.169236,42.849541,134.01878,193.95008,752.65503,7187.3261,0.071697778,0.19669778,0.071697778,2.0188363,300,1,1,9,5000,6398.2812,12043.823,12000,5000,1358.8532,5000,1358.8532,5000,4261.9914,0,4261.9914,-2876.5229
571.2,4863.4568,1356.1111,1382.6748,-1516.4233,59.928608,59.928608,50,5.664896,4.2637125,90.985398,42.763137,133.74854,193.67714,752.57125,7186.5261,0.07165399,0.19665399,0.07165399,2.0149897,300,1,1,9,5000,6397.5678,12042.481,12000,5000,1356.1111,5000,1356.1111,5000,4260.2247,0,4260.2247,-2877.5499
571.3,4862.1822,1353.3744,1379.8865,-1513.3653,59.925924,59.925924,50,5.6636349,4.2622888,90.801917,42.676901,133.47882,193.40474,752.48763,7185.7275,0.071610288,0.19661029,0.071610288,2.0111497,300,1,1,9,5000,6396.8557,12041.14,12000,5000,1353.3744,5000,1353.3744,5000,4258.4501,0,4258.4501,-2878.5636
571.4,4860.8999,1350.643,1377.1036,-1510.3132,59.923244,59.923244,50,5.6623763,4.2608681,90.618793,42.590833,133.20963,193.13287,752.40415,7184.9304,0.07156667,0.19656667,0.07156667,2.0073164,300,1,1,9,5000,6396.1448,12039.802,12000,5000,1350.643,5000,1350.643,5000,4256.6678,0,4256.6678,-2879.5642
571.5,4859.61,1347.9169,1374.3261,-1507.2671,59.92057,59.92057,50,5.6611201,4.2594503,90.436023,42.504931,132.94095,192.86152,752.32083,7184.1348,0.071523137,0.19652314,0.071523137,2.0034897,300,1,1,9,5000,6395.4353,12038.466,12000,5000,1347.9169,5000,1347.9169,5000,4254.8779,0,4254.8779,-2880.5518
571.6,4858.3125,1345.1961,1371.554,-1504.2268,59.917902,59.917902,50,5.6598664,4.2580354,90.253609,42.419196,132.67281,192.59071,752.23766,7183.3406,0.071479689,0.19647969,0.071479689,1.9996696,300,1,1,9,5000,6394.7271,12037.133,12000,5000,1345.1961,5000,1345.1961,5000,4253.0804,0,4253.0804,-2881.5264
571.7,4857.0076,1342.4805,1368.7873,-1501.1925,59.915238,59.915238,50,5.658615,4.2566234,90.071549,42.333628,132.40518,192.32042,752.15465,7182.5478,0.071436325,0.19643632,0.071436325,1.9958562,300,1,1,9,5000,6394.0201,12035.803,12000,5000,1342.4805,5000,1342.4805,5000,4251.2755,0,4251.2755,-2882.4882
571.8,4855.6953,1339.7703,1366.026,-1498.164,59.91258,59.91258,50,5.6573661,4.2552142,89.889842,42.248226,132.13807,192.05065,752.07178,7181.7565,0.071393045,0.19639304,0.071393045,1.9920493,300,1,1,9,5000,6393.3145,12034.474,12000,5000,1339.7703,5000,1339.7703,5000,4249.4632,0,4249.4632,-2883.4372
571.9,4854.3757,1337.0653,1363.27,-1495.1415,59.909928,59.909928,50,5.6561197,4.253808,89.708489,42.16299,131.87148,191.78141,751.98907,7180.9667,0.071349849,0.19634985,0.071349849,1.9882489,300,1,1,9,5000,6392.6102,12033.149,12000,5000,1337.0653,5000,1337.0653,5000,4247.6436,0,4247.6436,-2884.3736
572,4853.0489,1334.3656,1360.5194,-1492.1248,59.90728,59.90728,50,5.6548756,4.2524047,89.527487,42.077919,131.60541,191.51269,751.90651,7180.1783,0.071306737,0.19630674,0.071306737,1.9844552,300,1,1,9,5000,6391.9071,12031.825,12000,5000,1334.3656,5000,1334.3656,5000,4245.8168,0,4245.8168,-2885.2975
572.1,4851.715,1331.6711,1357.7741,-1489.1139,59.904638,59.904638,50,5.653634,4.2510042,89.346837,41.993013,131.33985,191.24449,751.8241,7179.3913,0.071263709,0.19626371,0.071263709,1.980668,300,1,1,9,5000,6391.2053,12030.504,12000,5000,1331.6711,5000,1331.6711,5000,4243.9829,0,4243.9829,-2886.2088
572.2,4850.3741,1328.9818,1355.0341,-1486.109,59.902001,59.902001,50,5.6523948,4.2496066,89.166537,41.908273,131.07481,190.97681,751.74184,7178.6058,0.071220764,0.19622076,0.071220764,1.9768874,300,1,1,9,5000,6390.5049,12029.186,12000,5000,1328.9818,5000,1328.9818,5000,4242.142,0,4242.142,-2887.1079
572.3,4849.0263,1326.2977,1352.2995,-1483.1098,59.89937,59.89937,50,5.651158,4.2482119,88.986588,41.823696,130.81028,190.70965,751.65974,7177.8218,0.071177902,0.1961779,0.071177902,1.9731133,300,1,1,9,5000,6389.8057,12027.869,12000,5000,1326.2977,5000,1326.2977,5000,4240.2942,0,4240.2942,-2887.9947
572.4,4847.6716,1323.6189,1349.5702,-1480.1165,59.896744,59.896744,50,5.6499236,4.2468201,88.806988,41.739284,130.54627,190.44302,751.57778,7177.0391,0.071135124,0.19613512,0.071135124,1.9693457,300,1,1,9,5000,6389.1078,12026.556,12000,5000,1323.6189,5000,1323.6189,5000,4238.4395,0,4238.4395,-2888.8693
572.5,4846.3102,1320.9453,1346.8462,-1477.1289,59.894123,59.894123,50,5.6486916,4.2454311,88.627737,41.655036,130.28277,190.1769,751.49597,7176.2579,0.071092429,0.19609243,0.071092429,1.9655846,300,1,1,9,5000,6388.4111,12025.244,12000,5000,1320.9453,5000,1320.9453,5000,4236.5781,0,4236.5781,-2889.7319
572.6,4844.9421,1318.2768,1344.1274,-1474.1472,59.891507,59.891507,50,5.647462,4.2440449,88.448833,41.570952,130.01979,189.91129,751.41432,7175.4782,0.071049817,0.19604982,0.071049817,1.9618301,300,1,1,9,5000,6387.7158,12023.936,12000,5000,1318.2768,5000,1318.2768,5000,4234.71,0,4234.71,-2890.5826
572.7,4843.5675,1315.6136,1341.414,-1471.1713,59.888896,59.888896,50,5.6462347,4.2426616,88.270278,41.48703,129.75731,189.6462,751.33281,7174.6998,0.071007288,0.19600729,0.071007288,1.9580821,300,1,1,9,5000,6387.0217,12022.629,12000,5000,1315.6136,5000,1315.6136,5000,4232.8354,0,4232.8354,-2891.4214
572.8,4842.1864,1312.9555,1338.7058,-1468.2011,59.886291,59.886291,50,5.6450099,4.2412811,88.092068,41.403272,129.49534,189.38163,751.25145,7173.9229,0.070964841,0.19596484,0.070964841,1.9543405,300,1,1,9,5000,6386.3289,12021.325,12000,5000,1312.9555,5000,1312.9555,5000,4230.9543,0,4230.9543,-2892.2485
572.9,4840.7989,1310.3025,1336.0029,-1465.2368,59.883691,59.883691,50,5.6437874,4.2399035,87.914205,41.319676,129.23388,189.11757,751.17024,7173.1474,0.070922476,0.19592248,0.070922476,1.9506054,300,1,1,9,5000,6385.6373,12020.023,12000,5000,1310.3025,5000,1310.3025,5000,4229.0668,0,4229.0668,-2893.0639
573,4839.4051,1307.6548,1333.3052,-1462.2781,59.881096,59.881096,50,5.6425673,4.2385287,87.736687,41.236243,128.97293,188.85403,751.08918,7172.3734,0.070880194,0.19588019,0.070880194,1.9468768,300,1,1,9,5000,6384.9471,12018.724,12000,5000,1307.6548,5000,1307.6548,5000,4227.173,0,4227.173,-2893.8678
573.1,4838.0051,1305.0121,1330.6128,-1459.3252,59.878506,59.878506,50,5.6413496,4.2371566,87.559514,41.152972,128.71249,188.59099,751.00827,7171.6007,0.070837994,0.19583799,0.070837994,1.9431547,300,1,1,9,5000,6384.258,12017.427,12000,5000,1305.0121,5000,1305.0121,5000,4225.273,0,4225.273,-2894.6603
573.2,4836.599,1302.3746,1327.9255,-1456.3781,59.875922,59.875922,50,5.6401342,4.2357874,87.382685,41.069862,128.45255,188.32847,750.92751,7170.8295,0.070795876,0.19579588,0.070795876,1.939439,300,1,1,9,5000,6383.5703,12016.132,12000,5000,1302.3746,5000,1302.3746,5000,4223.3669,0,4223.3669,-2895.4414
573.3,4835.1869,1299.7422,1325.2435,-1453.4367,59.873342,59.873342,50,5.6389212,4.2344211,87.206199,40.986914,128.19311,188.06646,750.84689,7170.0597,0.070753839,0.19575384,0.070753839,1.9357297,300,1,1,9,5000,6382.8838,12014.84,12000,5000,1299.7422,5000,1299.7422,5000,4221.4548,0,4221.4548,-2896.2113
573.4,4833.7689,1297.115,1322.5668,-1450.5009,59.870768,59.870768,50,5.6377106,4.2330575,87.030056,40.904126,127.93418,187.80495,750.76643,7169.2913,0.070711885,0.19571188,0.070711885,1.9320269,300,1,1,9,5000,6382.1986,12013.55,12000,5000,1297.115,5000,1297.115,5000,4219.5368,0,4219.5368,-2896.97
573.5,4832.345,1294.4928,1319.8952,-1447.5709,59.868199,59.868199,50,5.6365023,4.2316967,86.854255,40.8215,127.67575,187.54395,750.68611,7168.5243,0.070670011,0.19567001,0.070670011,1.9283305,300,1,1,9,5000,6381.5146,12012.263,12000,5000,1294.4928,5000,1294.4928,5000,4217.6129,0,4217.6129,-2897.7178
