time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
573.6,4830.9155,1291.8757,1317.2288,-1444.6466,59.865635,59.865635,50,5.6352963,4.2303387,86.678795,40.739034,127.41783,187.28346,750.60594,7167.7587,0.070628219,0.19562822,0.070628219,1.9246405,300,1,1,9,5000,6380.8319,12010.978,12000,5000,1291.8757,5000,1291.8757,5000,4215.6834,0,4215.6834,-2898.4546
573.7,4829.4802,1289.2637,1314.5675,-1441.7279,59.863076,59.863076,50,5.6340927,4.2289834,86.503676,40.656728,127.1604,187.02348,750.52591,7166.9945,0.070586508,0.19558651,0.070586508,1.9209569,300,1,1,9,5000,6380.1505,12009.695,12000,5000,1289.2637,5000,1289.2637,5000,4213.7481,0,4213.7481,-2899.1806
573.8,4828.0395,1286.6568,1311.9115,-1438.8149,59.860522,59.860522,50,5.6328914,4.227631,86.328897,40.574582,126.90348,186.764,750.44603,7166.2318,0.070544879,0.19554488,0.070544879,1.9172797,300,1,1,9,5000,6379.4702,12008.415,12000,5000,1286.6568,5000,1286.6568,5000,4211.8074,0,4211.8074,-2899.8959
573.9,4826.5933,1284.0549,1309.2606,-1435.9076,59.857974,59.857974,50,5.6316925,4.2262813,86.154457,40.492595,126.64705,186.50503,750.3663,7165.4704,0.070503329,0.19550333,0.070503329,1.9136089,300,1,1,9,5000,6378.7913,12007.137,12000,5000,1284.0549,5000,1284.0549,5000,4209.8612,0,4209.8612,-2900.6006
574,4825.1417,1281.4581,1306.6148,-1433.0059,59.85543,59.85543,50,5.6304959,4.2249344,85.980356,40.410767,126.39112,186.24655,750.28672,7164.7104,0.070461861,0.19546186,0.070461861,1.9099444,300,1,1,9,5000,6378.1136,12005.861,12000,5000,1281.4581,5000,1281.4581,5000,4207.9096,0,4207.9096,-2901.2948
574.1,4823.6849,1278.8663,1303.9742,-1430.1099,59.852892,59.852892,50,5.6293016,4.2235902,85.806593,40.329099,126.13569,185.98858,750.20728,7163.9518,0.070420473,0.19542047,0.070420473,1.9062863,300,1,1,9,5000,6377.4371,12004.587,12000,5000,1278.8663,5000,1278.8663,5000,4205.9528,0,4205.9528,-2901.9786
574.2,4822.2229,1276.2796,1301.3387,-1427.2195,59.850358,59.850358,50,5.6281096,4.2222488,85.633168,40.247589,125.88076,185.73111,750.12799,7163.1946,0.070379166,0.19537917,0.070379166,1.9026346,300,1,1,9,5000,6376.7619,12003.316,12000,5000,1276.2796,5000,1276.2796,5000,4203.9908,0,4203.9908,-2902.6521
574.3,4820.7558,1273.6979,1298.7083,-1424.3346,59.84783,59.84783,50,5.62692,4.2209102,85.460079,40.166237,125.62632,185.47415,750.04884,7162.4388,0.070337938,0.19533794,0.070337938,1.8989892,300,1,1,9,5000,6376.0879,12002.048,12000,5000,1273.6979,5000,1273.6979,5000,4202.0237,0,4202.0237,-2903.3154
574.4,4819.2838,1271.1212,1296.0831,-1421.4554,59.845307,59.845307,50,5.6257326,4.2195742,85.287326,40.085043,125.37237,185.21768,749.96984,7161.6844,0.070296791,0.19529679,0.070296791,1.8953501,300,1,1,9,5000,6375.4151,12000.781,12000,5000,1271.1212,5000,1271.1212,5000,4200.0517,0,4200.0517,-2903.9686
574.5,4817.8069,1268.5495,1293.4629,-1418.5818,59.842789,59.842789,50,5.6245476,4.218241,85.114909,40.004007,125.11892,184.9617,749.89098,7160.9314,0.070255724,0.19525572,0.070255724,1.8917174,300,1,1,9,5000,6374.7436,11999.517,12000,5000,1268.5495,5000,1268.5495,5000,4198.0748,0,4198.0748,-2904.6119
574.6,4816.3252,1265.9827,1290.8478,-1415.7138,59.840275,59.840275,50,5.6233648,4.2169106,84.942826,39.923128,124.86595,184.70623,749.81227,7160.1798,0.070214736,0.19521474,0.070214736,1.888091,300,1,1,9,5000,6374.0733,11998.256,12000,5000,1265.9827,5000,1265.9827,5000,4196.0931,0,4196.0931,-2905.2453
574.7,4814.8388,1263.421,1288.2378,-1412.8513,59.837767,59.837767,50,5.6221844,4.2155829,84.771077,39.842406,124.61348,184.45125,749.7337,7159.4295,0.070173828,0.19517383,0.070173828,1.8844708,300,1,1,9,5000,6373.4043,11996.996,12000,5000,1263.421,5000,1263.421,5000,4194.1067,0,4194.1067,-2905.8689
574.8,4813.3478,1260.8643,1285.6329,-1409.9944,59.835264,59.835264,50,5.6210063,4.2142578,84.599662,39.761841,124.3615,184.19677,749.65528,7158.6806,0.070133,0.195133,0.070133,1.880857,300,1,1,9,5000,6372.7365,11995.739,12000,5000,1260.8643,5000,1260.8643,5000,4192.1157,0,4192.1157,-2906.4829
574.9,4811.8524,1258.3125,1283.033,-1407.143,59.832766,59.832766,50,5.6198304,4.2129355,84.42858,39.681433,124.11001,183.94278,749.577,7157.9331,0.07009225,0.19509225,0.07009225,1.8772494,300,1,1,9,5000,6372.0699,11994.484,12000,5000,1258.3125,5000,1258.3125,5000,4190.1203,0,4190.1203,-2907.0873
575,4810.3526,1255.7656,1280.4382,-1404.2972,59.830273,59.830273,50,5.6186568,4.2116159,84.25783,39.60118,123.85901,183.68928,749.49887,7157.187,0.07005158,0.19505158,0.07005158,1.8736482,300,1,1,9,5000,6371.4045,11993.232,12000,5000,1255.7656,5000,1255.7656,5000,4188.1205,0,4188.1205,-2907.6823
575.1,4808.8484,1253.2238,1277.8484,-1401.4569,59.827785,59.827785,50,5.6174855,4.210299,84.087412,39.521083,123.6085,183.43628,749.42088,7156.4422,0.070010989,0.19501099,0.070010989,1.8700531,300,1,1,9,5000,6370.7404,11991.982,12000,5000,1253.2238,5000,1253.2238,5000,4186.1163,0,4186.1163,-2908.2679
575.2,4807.3401,1250.6868,1275.2636,-1398.6221,59.825301,59.825301,50,5.6163165,4.2089848,83.917324,39.441142,123.35847,183.18377,749.34303,7155.6988,0.069970476,0.19497048,0.069970476,1.8664644,300,1,1,9,5000,6370.0774,11990.734,12000,5000,1250.6868,5000,1250.6868,5000,4184.108,0,4184.108,-2908.8444
575.3,4805.8277,1248.1548,1272.6839,-1395.7928,59.822823,59.822823,50,5.6151497,4.2076733,83.747567,39.361356,123.10892,182.93175,749.26532,7154.9568,0.069930043,0.19493004,0.069930043,1.8628819,300,1,1,9,5000,6369.4157,11989.488,12000,5000,1248.1548,5000,1248.1548,5000,4182.0955,0,4182.0955,-2909.4117
575.4,4804.3112,1245.6277,1270.1091,-1392.969,59.82035,59.82035,50,5.6139852,4.2063645,83.578139,39.281725,122.85986,182.68021,749.18776,7154.2161,0.069889687,0.19488969,0.069889687,1.8593056,300,1,1,9,5000,6368.7552,11988.245,12000,5000,1245.6277,5000,1245.6277,5000,4180.0791,0,4180.0791,-2909.97
575.5,4802.7909,1243.1055,1267.5394,-1390.1507,59.817881,59.817881,50,5.612823,4.2050583,83.40904,39.202249,122.61129,182.42917,749.11034,7153.4768,0.06984941,0.19484941,0.06984941,1.8557355,300,1,1,9,5000,6368.096,11987.004,12000,5000,1243.1055,5000,1243.1055,5000,4178.0588,0,4178.0588,-2910.5194
575.6,4801.2667,1240.5882,1264.9746,-1387.3378,59.815418,59.815418,50,5.611663,4.2037548,83.24027,39.122927,122.3632,182.17861,749.03306,7152.7389,0.069809212,0.19480921,0.069809212,1.8521717,300,1,1,9,5000,6367.4379,11985.765,12000,5000,1240.5882,5000,1240.5882,5000,4176.0346,0,4176.0346,-2911.06
575.7,4799.7389,1238.0757,1262.4149,-1384.5305,59.812959,59.812959,50,5.6105053,4.202454,83.071827,39.043759,122.11559,181.92855,748.95593,7152.0023,0.069769091,0.19476909,0.069769091,1.848614,300,1,1,9,5000,6366.781,11984.529,12000,5000,1238.0757,5000,1238.0757,5000,4174.0068,0,4174.0068,-2911.5919
575.8,4798.2074,1235.5682,1259.8601,-1381.7285,59.810506,59.810506,50,5.6093498,4.2011558,82.903711,38.964744,121.86846,181.67896,748.87894,7151.2671,0.069729048,0.19472905,0.069729048,1.8450626,300,1,1,9,5000,6366.1254,11983.295,12000,5000,1235.5682,5000,1235.5682,5000,4171.9753,0,4171.9753,-2912.1153
575.9,4796.6725,1233.0655,1257.3102,-1378.932,59.808057,59.808057,50,5.6081966,4.1998603,82.735922,38.885883,121.62181,181.42986,748.80208,7150.5332,0.069689083,0.19468908,0.069689083,1.8415174,300,1,1,9,5000,6365.4709,11982.063,12000,5000,1233.0655,5000,1233.0655,5000,4169.9404,0,4169.9404,-2912.6301
576,4795.1341,1230.5677,1254.7653,-1376.141,59.805613,59.805613,50,5.6070456,4.1985674,82.568459,38.807176,121.37563,181.18125,748.72537,7149.8006,0.069649196,0.1946492,0.069649196,1.8379783,300,1,1,9,5000,6364.8177,11980.833,12000,5000,1230.5677,5000,1230.5677,5000,4167.902,0,4167.902,-2913.1367
576.1,4793.5924,1228.0747,1252.2254,-1373.3553,59.803174,59.803174,50,5.6058968,4.1972772,82.40132,38.728621,121.12994,180.93311,748.6488,7149.0695,0.069609386,0.19460939,0.069609386,1.8344454,300,1,1,9,5000,6364.1657,11979.606,12000,5000,1228.0747,5000,1228.0747,5000,4165.8603,0,4165.8603,-2913.6349
576.2,4792.0475,1225.5866,1249.6904,-1370.5751,59.80074,59.80074,50,5.6047503,4.1959896,82.234506,38.650218,120.88472,180.68546,748.57238,7148.3396,0.069569653,0.19456965,0.069569653,1.8309186,300,1,1,9,5000,6363.5148,11978.381,12000,5000,1225.5866,5000,1225.5866,5000,4163.8154,0,4163.8154,-2914.1251
576.3,4790.4995,1223.1033,1247.1603,-1367.8003,59.798311,59.798311,50,5.603606,4.1947047,82.068016,38.571968,120.63998,180.43829,748.49609,7147.6111,0.069529998,0.19453,0.069529998,1.827398,300,1,1,9,5000,6362.8652,11977.158,12000,5000,1223.1033,5000,1223.1033,5000,4161.7674,0,4161.7674,-2914.6071
576.4,4788.9485,1220.6249,1244.6351,-1365.0308,59.795886,59.795886,50,5.6024639,4.1934223,81.90185,38.493869,120.39572,180.19161,748.41994,7146.884,0.069490419,0.19449042,0.069490419,1.8238836,300,1,1,9,5000,6362.2167,11975.937,12000,5000,1220.6249,5000,1220.6249,5000,4159.7164,0,4159.7164,-2915.0813
576.5,4787.3946,1218.1512,1242.1148,-1362.2668,59.793467,59.793467,50,5.6013241,4.1921426,81.736006,38.415923,120.15193,179.9454,748.34393,7146.1582,0.069450918,0.19445092,0.069450918,1.8203752,300,1,1,9,5000,6361.5695,11974.719,12000,5000,1218.1512,5000,1218.1512,5000,4157.6625,0,4157.6625,-2915.5477
576.6,4785.8379,1215.6824,1239.5995,-1359.5081,59.791052,59.791052,50,5.6001864,4.1908655,81.570484,38.338127,119.90861,179.69966,748.26807,7145.4337,0.069411493,0.19441149,0.069411493,1.816873,300,1,1,9,5000,6360.9234,11973.503,12000,5000,1215.6824,5000,1215.6824,5000,4155.6058,0,4155.6058,-2916.0063
576.7,4784.2784,1213.2183,1237.089,-1356.7547,59.788642,59.788642,50,5.599051,4.1895911,81.405283,38.260483,119.66577,179.45441,748.19234,7144.7105,0.069372144,0.19437214,0.069372144,1.8133769,300,1,1,9,5000,6360.2786,11972.289,12000,5000,1213.2183,5000,1213.2183,5000,4153.5463,0,4153.5463,-2916.4574
576.8,4782.7164,1210.759,1234.5833,-1354.0067,59.786237,59.786237,50,5.5979178,4.1883192,81.240403,38.182989,119.42339,179.20963,748.11675,7143.9887,0.069332872,0.19433287,0.069332872,1.8098869,300,1,1,9,5000,6359.6349,11971.077,12000,5000,1210.759,5000,1210.759,5000,4151.4843,0,4151.4843,-2916.9009
576.9,4781.1518,1208.3045,1232.0826,-1351.2641,59.783837,59.783837,50,5.5967867,4.1870499,81.075843,38.105646,119.18149,178.96533,748.0413,7143.2682,0.069293676,0.19429368,0.069293676,1.806403,300,1,1,9,5000,6358.9924,11969.868,12000,5000,1208.3045,5000,1208.3045,5000,4149.4197,0,4149.4197,-2917.3371
577,4779.5849,1205.8548,1229.5867,-1348.5267,59.781441,59.781441,50,5.5956579,4.1857832,80.911603,38.028454,118.94006,178.7215,747.96599,7142.5491,0.069254557,0.19425456,0.069254557,1.8029252,300,1,1,9,5000,6358.3511,11968.661,12000,5000,1205.8548,5000,1205.8548,5000,4147.3527,0,4147.3527,-2917.7661
577.1,4778.0156,1203.4098,1227.0956,-1345.7947,59.77905,59.77905,50,5.5945312,4.1845191,80.747682,37.95141,118.69909,178.47814,747.89082,7141.8312,0.069215513,0.19421551,0.069215513,1.7994534,300,1,1,9,5000,6357.7109,11967.456,12000,5000,1203.4098,5000,1203.4098,5000,4145.2835,0,4145.2835,-2918.1879
577.2,4776.4441,1200.9696,1224.6094,-1343.068,59.776664,59.776664,50,5.5934068,4.1832576,80.584079,37.874517,118.4586,178.23526,747.81579,7141.1147,0.069176545,0.19417655,0.069176545,1.7959877,300,1,1,9,5000,6357.072,11966.253,12000,5000,1200.9696,5000,1200.9696,5000,4143.212,0,4143.212,-2918.6026
577.3,4774.8705,1198.5341,1222.128,-1340.3466,59.774283,59.774283,50,5.5922845,4.1819986,80.420793,37.797773,118.21857,177.99285,747.74089,7140.3995,0.069137653,0.19413765,0.069137653,1.7925281,300,1,1,9,5000,6356.4342,11965.053,12000,5000,1198.5341,5000,1198.5341,5000,4141.1384,0,4141.1384,-2919.0104
577.4,4773.2949,1196.1033,1219.6514,-1337.6304,59.771907,59.771907,50,5.5911644,4.1807423,80.257825,37.721178,117.979,177.75091,747.66613,7139.6857,0.069098836,0.19409884,0.069098836,1.7890745,300,1,1,9,5000,6355.7976,11963.854,12000,5000,1196.1033,5000,1196.1033,5000,4139.0628,0,4139.0628,-2919.4114
577.5,4771.7174,1193.6773,1217.1796,-1334.9196,59.769535,59.769535,50,5.5900465,4.1794884,80.095173,37.644731,117.7399,177.50944,747.59151,7138.9731,0.069060095,0.19406009,0.069060095,1.7856269,300,1,1,9,5000,6355.1621,11962.658,12000,5000,1193.6773,5000,1193.6773,5000,4136.9853,0,4136.9853,-2919.8056
577.6,4770.1381,1191.2559,1214.7127,-1332.2139,59.767168,59.767168,50,5.5889307,4.1782372,79.932837,37.568433,117.50127,177.26844,747.51703,7138.2619,0.069021429,0.19402143,0.069021429,1.7821854,300,1,1,9,5000,6354.5279,11961.464,12000,5000,1191.2559,5000,1191.2559,5000,4134.906,0,4134.906,-2920.1933
577.7,4768.5571,1188.8393,1212.2505,-1329.5136,59.764806,59.764806,50,5.5878171,4.1769885,79.770816,37.492284,117.2631,177.02791,747.44269,7137.5519,0.068982838,0.19398284,0.068982838,1.7787499,300,1,1,9,5000,6353.8948,11960.273,12000,5000,1188.8393,5000,1188.8393,5000,4132.825,0,4132.825,-2920.5745
577.8,4766.9745,1186.4274,1209.7931,-1326.8185,59.762448,59.762448,50,5.5867057,4.1757423,79.60911,37.416282,117.02539,176.78784,747.36848,7136.8433,0.068944321,0.19394432,0.068944321,1.7753204,300,1,1,9,5000,6353.2629,11959.083,12000,5000,1186.4274,5000,1186.4274,5000,4130.7424,0,4130.7424,-2920.9493
577.9,4765.3904,1184.0201,1207.3405,-1324.1286,59.760095,59.760095,50,5.5855965,4.1744987,79.447717,37.340427,116.78814,176.54824,747.29441,7136.136,0.06890588,0.19390588,0.06890588,1.7718969,300,1,1,9,5000,6352.6321,11957.896,12000,5000,1184.0201,5000,1184.0201,5000,4128.6583,0,4128.6583,-2921.3178
578,4763.8049,1181.6175,1204.8926,-1321.444,59.757747,59.757747,50,5.5844893,4.1732577,79.286638,37.26472,116.55136,176.30911,747.22048,7135.4299,0.068867513,0.19386751,0.068867513,1.7684793,300,1,1,9,5000,6352.0025,11956.711,12000,5000,1181.6175,5000,1181.6175,5000,4126.5728,0,4126.5728,-2921.6802
578.1,4762.2181,1179.2196,1202.4495,-1318.7645,59.755404,59.755404,50,5.5833844,4.1720191,79.125872,37.18916,116.31503,176.07044,747.14668,7134.7252,0.068829221,0.19382922,0.068829221,1.7650678,300,1,1,9,5000,6351.374,11955.528,12000,5000,1179.2196,5000,1179.2196,5000,4124.486,0,4124.486,-2922.0365
578.2,4760.6301,1176.8263,1200.0111,-1316.0903,59.753065,59.753065,50,5.5822816,4.1707831,78.965418,37.113746,116.07916,175.83223,747.07301,7134.0218,0.068791003,0.193791,0.068791003,1.7616622,300,1,1,9,5000,6350.7468,11954.347,12000,5000,1176.8263,5000,1176.8263,5000,4122.398,0,4122.398,-2922.3869
578.3,4759.041,1174.4377,1197.5775,-1313.4213,59.750731,59.750731,50,5.5811809,4.1695496,78.805275,37.038479,115.84375,175.59449,746.99949,7133.3197,0.06875286,0.19375286,0.06875286,1.7582626,300,1,1,9,5000,6350.1206,11953.168,12000,5000,1174.4377,5000,1174.4377,5000,4120.3089,0,4120.3089,-2922.7314
578.4,4757.451,1172.0537,1195.1486,-1310.7574,59.748401,59.748401,50,5.5800824,4.1683187,78.645444,36.963359,115.6088,175.3572,746.9261,7132.6188,0.06871479,0.19371479,0.06871479,1.7548689,300,1,1,9,5000,6349.4957,11951.992,12000,5000,1172.0537,5000,1172.0537,5000,4118.2189,0,4118.2189,-2923.0703
578.5,4755.86,1169.6744,1192.7244,-1308.0987,59.746076,59.746076,50,5.578986,4.1670902,78.485922,36.888384,115.37431,175.12038,746.85284,7131.9193,0.068676794,0.19367679,0.068676794,1.7514812,300,1,1,9,5000,6348.8718,11950.818,12000,5000,1169.6744,5000,1169.6744,5000,4116.1279,0,4116.1279,-2923.4035
578.6,4754.2683,1167.2996,1190.3049,-1305.4452,59.743756,59.743756,50,5.5778917,4.1658643,78.326711,36.813554,115.14026,174.88402,746.77972,7131.221,0.068638872,0.19363887,0.068638872,1.7480994,300,1,1,9,5000,6348.2492,11949.645,12000,5000,1167.2996,5000,1167.2996,5000,4114.0362,0,4114.0362,-2923.7312
578.7,4752.6758,1164.9295,1187.8901,-1302.7968,59.74144,59.74144,50,5.5767995,4.1646408,78.167808,36.73887,114.90668,174.64812,746.70674,7130.5241,0.068601024,0.19360102,0.068601024,1.7447235,300,1,1,9,5000,6347.6276,11948.476,12000,5000,1164.9295,5000,1164.9295,5000,4111.9437,0,4111.9437,-2924.0536
578.8,4751.0828,1162.564,1185.48,-1300.1536,59.739129,59.739129,50,5.5757095,4.1634198,78.009214,36.664331,114.67355,174.41267,746.63388,7129.8284,0.068563249,0.19356325,0.068563249,1.7413536,300,1,1,9,5000,6347.0073,11947.308,12000,5000,1162.564,5000,1162.564,5000,4109.8507,0,4109.8507,-2924.3707
578.9,4749.4893,1160.2031,1183.0746,-1297.5155,59.736823,59.736823,50,5.5746216,4.1622014,77.850928,36.589936,114.44086,174.17769,746.56117,7129.134,0.068525548,0.19352555,0.068525548,1.7379895,300,1,1,9,5000,6346.388,11946.142,12000,5000,1160.2031,5000,1160.2031,5000,4107.7572,0,4107.7572,-2924.6826
579,4747.8955,1157.8467,1180.6739,-1294.8825,59.734521,59.734521,50,5.5735358,4.1609854,77.69295,36.515686,114.20864,173.94316,746.48859,7128.4409,0.06848792,0.19348792,0.06848792,1.7346313,300,1,1,9,5000,6345.7699,11944.979,12000,5000,1157.8467,5000,1157.8467,5000,4105.6634,0,4105.6634,-2924.9895
579.1,4746.3013,1155.495,1178.2778,-1292.2546,59.732224,59.732224,50,5.5724521,4.1597719,77.535278,36.441581,113.97686,173.70908,746.41614,7127.7491,0.068450364,0.19345036,0.068450364,1.7312791,300,1,1,9,5000,6345.153,11943.817,12000,5000,1155.495,5000,1155.495,5000,4103.5692,0,4103.5692,-2925.2915
579.2,4744.707,1153.1478,1175.8863,-1289.6319,59.729931,59.729931,50,5.5713705,4.1585608,77.377912,36.367619,113.74553,173.47546,746.34382,7127.0585,0.068412882,0.19341288,0.068412882,1.7279327,300,1,1,9,5000,6344.5372,11942.658,12000,5000,1153.1478,5000,1153.1478,5000,4101.4749,0,4101.4749,-2925.5886
579.3,4743.1126,1150.8051,1173.4995,-1287.0142,59.727643,59.727643,50,5.570291,4.1573523,77.220852,36.2938,113.51465,173.2423,746.27164,7126.3692,0.068375473,0.19337547,0.068375473,1.7245921,300,1,1,9,5000,6343.9225,11941.501,12000,5000,1150.8051,5000,1150.8051,5000,4099.3805,0,4099.3805,-2925.881
579.4,4741.5183,1148.467,1171.1174,-1284.4016,59.72536,59.72536,50,5.5692136,4.1561462,77.064097,36.220125,113.28422,173.00958,746.19959,7125.6812,0.068338136,0.19333814,0.068338136,1.7212575,300,1,1,9,5000,6343.3089,11940.346,12000,5000,1148.467,5000,1148.467,5000,4097.2862,0,4097.2862,-2926.1688
579.5,4739.924,1146.1335,1168.7399,-1281.7941,59.723081,59.723081,50,5.5681383,4.1549425,76.907646,36.146593,113.05424,172.77732,746.12768,7124.9945,0.068300871,0.19330087,0.068300871,1.7179286,300,1,1,9,5000,6342.6965,11939.193,12000,5000,1146.1335,5000,1146.1335,5000,4095.1919,0,4095.1919,-2926.4521
579.6,4738.3301,1143.8045,1166.3669,-1279.1916,59.720806,59.720806,50,5.5670651,4.1537413,76.751499,36.073204,112.8247,172.54551,746.05589,7124.309,0.068263679,0.19326368,0.068263679,1.7146056,300,1,1,9,5000,6342.0853,11938.043,12000,5000,1143.8045,5000,1143.8045,5000,4093.0979,0,4093.0979,-2926.731
579.7,4736.7364,1141.48,1163.9986,-1276.5942,59.718537,59.718537,50,5.565994,4.1525426,76.595655,35.999958,112.59561,172.31415,745.98424,7123.6248,0.06822656,0.19322656,0.06822656,1.7112885,300,1,1,9,5000,6341.4751,11936.894,12000,5000,1141.48,5000,1141.48,5000,4091.0043,0,4091.0043,-2927.0057
579.8,4735.1432,1139.16,1161.6349,-1274.0019,59.716271,59.716271,50,5.5649249,4.1513463,76.440113,35.926853,112.36697,172.08324,745.91273,7122.9418,0.068189512,0.19318951,0.068189512,1.7079771,300,1,1,9,5000,6340.8661,11935.748,12000,5000,1139.16,5000,1139.16,5000,4088.9111,0,4088.9111,-2927.2762
579.9,4733.5505,1136.8445,1159.2758,-1271.4146,59.71401,59.71401,50,5.5638579,4.1501524,76.284874,35.853891,112.13876,171.85278,745.84134,7122.2602,0.068152536,0.19315254,0.068152536,1.7046716,300,1,1,9,5000,6340.2582,11934.604,12000,5000,1136.8445,5000,1136.8445,5000,4086.8184,0,4086.8184,-2927.5426
580,4731.9585,1134.5335,1156.9213,-1268.8323,59.711754,59.711754,50,5.562793,4.148961,76.129936,35.78107,111.91101,171.62276,745.77009,7121.5797,0.068115632,0.19311563,0.068115632,1.7013719,300,1,1,9,5000,6339.6514,11933.461,12000,5000,1134.5335,5000,1134.5335,5000,4084.7264,0,4084.7264,-2927.8051
580.1,4730.3672,1132.227,1154.5713,-1266.255,59.709502,59.709502,50,5.5617302,4.147772,75.975299,35.70839,111.68369,171.39319,745.69896,7120.9006,0.0680788,0.1930788,0.0680788,1.698078,300,1,1,9,5000,6339.0457,11932.321,12000,5000,1132.227,5000,1132.227,5000,4082.6351,0,4082.6351,-2928.0638
580.2,4728.7767,1129.925,1152.2259,-1263.6827,59.707255,59.707255,50,5.5606694,4.1465854,75.820962,35.635852,111.45681,171.16407,745.62797,7120.2226,0.068042039,0.19304204,0.068042039,1.6947898,300,1,1,9,5000,6338.4412,11931.183,12000,5000,1129.925,5000,1129.925,5000,4080.5446,0,4080.5446,-2928.3187
580.3,4727.1872,1127.6274,1149.885,-1261.1154,59.705012,59.705012,50,5.5596107,4.1454013,75.666925,35.563455,111.23038,170.93539,745.55711,7119.546,0.06800535,0.19300535,0.06800535,1.6915075,300,1,1,9,5000,6337.8378,11930.048,12000,5000,1127.6274,5000,1127.6274,5000,4078.4551,0,4078.4551,-2928.5701
580.4,4725.5988,1125.3343,1147.5487,-1258.5531,59.702774,59.702774,50,5.5585541,4.1442195,75.513187,35.491198,111.00438,170.70716,745.48638,7118.8706,0.067968731,0.19296873,0.067968731,1.6882309,300,1,1,9,5000,6337.2354,11928.914,12000,5000,1125.3343,5000,1125.3343,5000,4076.3667,0,4076.3667,-2928.818
580.5,4724.0115,1123.0457,1145.217,-1255.9958,59.70054,59.70054,50,5.5574995,4.1430402,75.359747,35.419081,110.77883,170.47937,745.41578,7118.1964,0.067932184,0.19293218,0.067932184,1.68496,300,1,1,9,5000,6336.6342,11927.782,12000,5000,1123.0457,5000,1123.0457,5000,4074.2794,0,4074.2794,-2929.0624
580.6,4722.4255,1120.7615,1142.8897,-1253.4434,59.69831,59.69831,50,5.5564469,4.1418632,75.206605,35.347105,110.55371,170.25202,745.34532,7117.5235,0.067895708,0.19289571,0.067895708,1.6816949,300,1,1,9,5000,6336.0342,11926.653,12000,5000,1120.7615,5000,1120.7615,5000,4072.1934,0,4072.1934,-2929.3036
580.7,4720.8408,1118.4818,1140.567,-1250.896,59.696085,59.696085,50,5.5553964,4.1406887,75.053761,35.275268,110.32903,170.02511,745.27498,7116.8518,0.067859303,0.1928593,0.067859303,1.6784355,300,1,1,9,5000,6335.4352,11925.525,12000,5000,1118.4818,5000,1118.4818,5000,4070.1087,0,4070.1087,-2929.5417
580.8,4719.2575,1116.2064,1138.2488,-1248.3536,59.693864,59.693864,50,5.5543479,4.1395165,74.901213,35.20357,110.10478,169.79865,745.20477,7116.1814,0.067822968,0.19282297,0.067822968,1.6751819,300,1,1,9,5000,6334.8373,11924.4,12000,5000,1116.2064,5000,1116.2064,5000,4068.0254,0,4068.0254,-2929.7767
580.9,4717.6759,1113.9355,1135.9351,-1245.816,59.691648,59.691648,50,5.5533015,4.1383467,74.748962,35.132012,109.88097,169.57262,745.13469,7115.5122,0.067786704,0.1927867,0.067786704,1.671934,300,1,1,9,5000,6334.2405,11923.276,12000,5000,1113.9355,5000,1113.9355,5000,4065.9438,0,4065.9438,-2930.0087
581,4716.0959,1111.669,1133.6258,-1243.2834,59.689436,59.689436,50,5.5522571,4.1371794,74.597006,35.060593,109.6576,169.34704,745.06474,7114.8442,0.06775051,0.19275051,0.06775051,1.6686918,300,1,1,9,5000,6333.6449,11922.155,12000,5000,1111.669,5000,1111.669,5000,4063.8638,0,4063.8638,-2930.2379
581.1,4714.5176,1109.4069,1131.3211,-1240.7558,59.687229,59.687229,50,5.5512147,4.1360143,74.445345,34.989312,109.43466,169.12189,744.99492,7114.1775,0.067714387,0.19271439,0.067714387,1.6654553,300,1,1,9,5000,6333.0503,11921.036,12000,5000,1109.4069,5000,1109.4069,5000,4061.7855,0,4061.7855,-2930.4644
581.2,4712.9412,1107.1492,1129.0208,-1238.233,59.685026,59.685026,50,5.5501743,4.1348517,74.293979,34.91817,109.21215,168.89718,744.92523,7113.512,0.067678334,0.19267833,0.067678334,1.6622245,300,1,1,9,5000,6332.4568,11919.919,12000,5000,1107.1492,5000,1107.1492,5000,4059.7091,0,4059.7091,-2930.6883
581.3,4711.3668,1104.8958,1126.725,-1235.7151,59.682827,59.682827,50,5.549136,4.1336914,74.142907,34.847166,108.99007,168.6729,744.85567,7112.8477,0.06764235,0.19264235,0.06764235,1.6589994,300,1,1,9,5000,6331.8645,11918.804,12000,5000,1104.8958,5000,1104.8958,5000,4057.6347,0,4057.6347,-2930.9097
581.4,4709.7945,1102.6469,1124.4337,-1233.2021,59.680633,59.680633,50,5.5480997,4.1325335,73.992128,34.7763,108.76843,168.44906,744.78624,7112.1847,0.067606437,0.19260644,0.067606437,1.65578,300,1,1,9,5000,6331.2732,11917.691,12000,5000,1102.6469,5000,1102.6469,5000,4055.5624,0,4055.5624,-2931.1286
581.5,4708.2243,1100.4023,1122.1468,-1230.694,59.678443,59.678443,50,5.5470654,4.1313779,73.841641,34.705572,108.54721,168.22566,744.71693,7111.5229,0.067570593,0.19257059,0.067570593,1.6525662,300,1,1,9,5000,6330.683,11916.58,12000,5000,1100.4023,5000,1100.4023,5000,4053.4922,0,4053.4922,-2931.3453
581.6,4706.6563,1098.1621,1119.8644,-1228.1908,59.676258,59.676258,50,5.5460331,4.1302247,73.691447,34.63498,108.32643,168.00269,744.64775,7110.8623,0.067534819,0.19253482,0.067534819,1.6493581,300,1,1,9,5000,6330.0939,11915.471,12000,5000,1098.1621,5000,1098.1621,5000,4051.4242,0,4051.4242,-2931.5599
581.7,4705.0908,1095.9262,1117.5863,-1225.6924,59.674077,59.674077,50,5.5450028,4.1290739,73.541545,34.564526,108.10607,167.78015,744.57871,7110.2029,0.067499114,0.19249911,0.067499114,1.6461556,300,1,1,9,5000,6329.5059,11914.364,12000,5000,1095.9262,5000,1095.9262,5000,4049.3587,0,4049.3587,-2931.7723
581.8,4703.5277,1093.6947,1115.3127,-1223.1989,59.6719,59.6719,50,5.5439745,4.1279254,73.391933,34.494209,107.88614,167.55804,744.50979,7109.5447,0.067463479,0.19246348,0.067463479,1.6429588,300,1,1,9,5000,6328.919,11913.259,12000,5000,1093.6947,5000,1093.6947,5000,4047.2956,0,4047.2956,-2931.9828
581.9,4701.9672,1091.4674,1113.0436,-1220.7102,59.669727,59.669727,50,5.5429482,4.1267792,73.242613,34.424028,107.66664,167.33637,744.44099,7108.8878,0.067427913,0.19242791,0.067427913,1.6397676,300,1,1,9,5000,6328.3332,11912.157,12000,5000,1091.4674,5000,1091.4674,5000,4045.2351,0,4045.2351,-2932.1915
582,4700.4093,1089.2446,1110.7788,-1218.2264,59.667559,59.667559,50,5.5419239,4.1256353,73.093582,34.353983,107.44756,167.11512,744.37232,7108.2321,0.067392416,0.19239242,0.067392416,1.636582,300,1,1,9,5000,6327.7484,11911.056,12000,5000,1089.2446,5000,1089.2446,5000,4043.1772,0,4043.1772,-2932.3984
582.1,4698.8542,1087.026,1108.5184,-1215.7473,59.665395,59.665395,50,5.5409016,4.1244938,72.94484,34.284075,107.22891,166.89431,744.30379,7107.5776,0.067356988,0.19235699,0.067356988,1.6334021,300,1,1,9,5000,6327.1648,11909.957,12000,5000,1087.026,5000,1087.026,5000,4041.1221,0,4041.1221,-2932.6037
582.2,4697.302,1084.8117,1106.2624,-1213.2731,59.663236,59.663236,50,5.5398813,4.1233546,72.796387,34.214302,107.01069,166.67392,744.23537,7106.9243,0.067321629,0.19232163,0.067321629,1.6302277,300,1,1,9,5000,6326.5822,11908.861,12000,5000,1084.8117,5000,1084.8117,5000,4039.0699,0,4039.0699,-2932.8075
582.3,4695.7528,1082.6018,1104.0108,-1210.8037,59.661081,59.661081,50,5.5388629,4.1222177,72.648222,34.144665,106.79289,166.45397,744.16709,7106.2722,0.067286338,0.19228634,0.067286338,1.6270589,300,1,1,9,5000,6326.0007,11907.766,12000,5000,1082.6018,5000,1082.6018,5000,4037.0207,0,4037.0207,-2933.0099
582.4,4694.2066,1080.3961,1101.7636,-1208.3391,59.65893,59.65893,50,5.5378465,4.1210831,72.500345,34.075162,106.57551,166.23444,744.09893,7105.6213,0.067251116,0.19225112,0.067251116,1.6238958,300,1,1,9,5000,6325.4202,11906.673,12000,5000,1080.3961,5000,1080.3961,5000,4034.9745,0,4034.9745,-2933.2109
582.5,4692.6636,1078.1947,1099.5207,-1205.8793,59.656783,59.656783,50,5.5368321,4.1199508,72.352756,34.005795,106.35855,166.01533,744.03089,7104.9717,0.067215962,0.19221596,0.067215962,1.6207382,300,1,1,9,5000,6324.8409,11905.583,12000,5000,1078.1947,5000,1078.1947,5000,4032.9315,0,4032.9315,-2933.4108
582.6,4691.1239,1075.9976,1097.2822,-1203.4242,59.654641,59.654641,50,5.5358197,4.1188209,72.205452,33.936563,106.14202,165.79666,743.96299,7104.3232,0.067180876,0.19218088,0.067180876,1.6175861,300,1,1,9,5000,6324.2626,11904.494,12000,5000,1075.9976,5000,1075.9976,5000,4030.8918,0,4030.8918,-2933.6096
582.7,4689.5875,1073.8048,1095.048,-1200.9739,59.652502,59.652502,50,5.5348092,4.1176932,72.058435,33.867465,105.9259,165.5784,743.8952,7103.6759,0.067145859,0.19214586,0.067145859,1.6144397,300,1,1,9,5000,6323.6854,11903.408,12000,5000,1073.8048,5000,1073.8048,5000,4028.8554,0,4028.8554,-2933.8074
582.8,4688.0546,1071.6162,1092.8182,-1198.5284,59.650369,59.650369,50,5.5338007,4.1165678,71.911703,33.798501,105.7102,165.36057,743.82755,7103.0299,0.06711091,0.19211091,0.06711091,1.6112987,300,1,1,9,5000,6323.1092,11902.323,12000,5000,1071.6162,5000,1071.6162,5000,4026.8225,0,4026.8225,-2934.0043
582.9,4686.5253,1069.4318,1090.5927,-1196.0876,59.648239,59.648239,50,5.5327942,4.1154447,71.765257,33.729671,105.49493,165.14317,743.76002,7102.385,0.067076028,0.19207603,0.067076028,1.6081634,300,1,1,9,5000,6322.5341,11901.241,12000,5000,1069.4318,5000,1069.4318,5000,4024.7932,0,4024.7932,-2934.2005
583,4684.9996,1067.2517,1088.3715,-1193.6516,59.646114,59.646114,50,5.5317896,4.1143239,71.619094,33.660974,105.28007,164.92618,743.69261,7101.7413,0.067041214,0.19204121,0.067041214,1.6050335,300,1,1,9,5000,6321.9601,11900.16,12000,5000,1067.2517,5000,1067.2517,5000,4022.7675,0,4022.7675,-2934.396
583.1,4683.4777,1065.0759,1086.1546,-1191.2203,59.643992,59.643992,50,5.530787,4.1132054,71.473215,33.592411,105.06563,164.70962,743.62533,7101.0988,0.067006468,0.19200647,0.067006468,1.6019092,300,1,1,9,5000,6321.3872,11899.082,12000,5000,1065.0759,5000,1065.0759,5000,4020.7456,0,4020.7456,-2934.591
583.2,4681.9597,1062.9042,1083.9421,-1188.7937,59.641875,59.641875,50,5.5297863,4.1120891,71.32762,33.523981,104.8516,164.49348,743.55817,7100.4575,0.066971789,0.19197179,0.066971789,1.5987904,300,1,1,9,5000,6320.8153,11898.005,12000,5000,1062.9042,5000,1062.9042,5000,4018.7276,0,4018.7276,-2934.7855
583.3,4680.4456,1060.7368,1081.7338,-1186.3718,59.639763,59.639763,50,5.5287875,4.1109751,71.182307,33.455684,104.63799,164.27775,743.49114,7099.8174,0.066937178,0.19193718,0.066937178,1.5956771,300,1,1,9,5000,6320.2444,11896.931,12000,5000,1060.7368,5000,1060.7368,5000,4016.7135,0,4016.7135,-2934.9797
583.4,4678.9356,1058.5736,1079.5298,-1183.9546,59.637654,59.637654,50,5.5277907,4.1098634,71.037276,33.38752,104.4248,164.06245,743.42423,7099.1785,0.066902634,0.19190263,0.066902634,1.5925693,300,1,1,9,5000,6319.6747,11895.858,12000,5000,1058.5736,5000,1058.5736,5000,4014.7035,0,4014.7035,-2935.1737
583.5,4677.4297,1056.4146,1077.3301,-1181.5421,59.63555,59.63555,50,5.5267958,4.1087539,70.892527,33.319488,104.21201,163.84756,743.35744,7098.5407,0.066868156,0.19186816,0.066868156,1.589467,300,1,1,9,5000,6319.1059,11894.788,12000,5000,1056.4146,5000,1056.4146,5000,4012.6976,0,4012.6976,-2935.3675
583.6,4675.9281,1054.2598,1075.1347,-1179.1343,59.63345,59.63345,50,5.5258029,4.1076467,70.748059,33.251588,103.99965,163.6331,743.29078,7097.9041,0.066833746,0.19183375,0.066833746,1.5863702,300,1,1,9,5000,6318.5383,11893.719,12000,5000,1054.2598,5000,1054.2598,5000,4010.696,0,4010.696,-2935.5613
583.7,4674.4309,1052.1091,1072.9435,-1176.7312,59.631354,59.631354,50,5.5248119,4.1065418,70.603872,33.18382,103.78769,163.41904,743.22425,7097.2688,0.066799403,0.1917994,0.066799403,1.5832788,300,1,1,9,5000,6317.9717,11892.653,12000,5000,1052.1091,5000,1052.1091,5000,4008.6987,0,4008.6987,-2935.7552
583.8,4672.938,1049.9627,1070.7566,-1174.3327,59.629262,59.629262,50,5.5238228,4.105439,70.459964,33.116183,103.57615,163.20541,743.15783,7096.6345,0.066765126,0.19176513,0.066765126,1.5801929,300,1,1,9,5000,6317.4061,11891.588,12000,5000,1049.9627,5000,1049.9627,5000,4006.7059,0,4006.7059,-2935.9494
583.9,4671.4498,1047.8204,1068.5739,-1171.9389,59.627174,59.627174,50,5.5228356,4.1043386,70.316336,33.048678,103.36501,162.99219,743.09154,7096.0015,0.066730916,0.19173092,0.066730916,1.5771125,300,1,1,9,5000,6316.8416,11890.525,12000,5000,1047.8204,5000,1047.8204,5000,4004.7177,0,4004.7177,-2936.1438
584,4669.9662,1045.6822,1066.3955,-1169.5498,59.625091,59.625091,50,5.5218504,4.1032403,70.172987,32.981304,103.15429,162.77938,743.02537,7095.3696,0.066696772,0.19169677,0.066696772,1.5740375,300,1,1,9,5000,6316.2781,11889.465,12000,5000,1045.6822,5000,1045.6822,5000,4002.7341,0,4002.7341,-2936.3386
584.1,4668.4873,1043.5483,1064.2213,-1167.1653,59.623011,59.623011,50,5.520867,4.1021443,70.029916,32.91406,102.94398,162.56699,742.95933,7094.739,0.066662695,0.19166269,0.066662695,1.5709679,300,1,1,9,5000,6315.7157,11888.406,12000,5000,1043.5483,5000,1043.5483,5000,4000.7552,0,4000.7552,-2936.5339
584.2,4667.0133,1041.4184,1062.0513,-1164.7854,59.620936,59.620936,50,5.5198856,4.1010505,69.887123,32.846948,102.73407,162.35501,742.8934,7094.1094,0.066628683,0.19162868,0.066628683,1.5679038,300,1,1,9,5000,6315.1543,11887.349,12000,5000,1041.4184,5000,1041.4184,5000,3998.7812,0,3998.7812,-2936.7299
584.3,4665.5442,1039.2927,1059.8855,-1162.4101,59.618865,59.618865,50,5.5189061,4.0999589,69.744607,32.779965,102.52457,162.14344,742.8276,7093.4811,0.066594738,0.19159474,0.066594738,1.5648451,300,1,1,9,5000,6314.5939,11886.294,12000,5000,1039.2927,5000,1039.2927,5000,3996.8121,0,3996.8121,-2936.9265
584.4,4664.0801,1037.1711,1057.724,-1160.0395,59.616798,59.616798,50,5.5179285,4.0988696,69.602367,32.713113,102.31548,161.93228,742.76192,7092.8539,0.066560859,0.19156086,0.066560859,1.5617918,300,1,1,9,5000,6314.0346,11885.242,12000,5000,1037.1711,5000,1037.1711,5000,3994.848,0,3994.848,-2937.124
584.5,4662.6211,1035.0537,1055.5666,-1157.6734,59.614735,59.614735,50,5.5169527,4.0977824,69.460404,32.64639,102.10679,161.72153,742.69636,7092.2279,0.066527045,0.19152705,0.066527045,1.5587439,300,1,1,9,5000,6313.4763,11884.191,12000,5000,1035.0537,5000,1035.0537,5000,3992.889,0,3992.889,-2937.3224
584.6,4661.1674,1032.9403,1053.4134,-1155.312,59.612676,59.612676,50,5.5159789,4.0966975,69.318717,32.579797,101.89851,161.51119,742.63093,7091.603,0.066493297,0.1914933,0.066493297,1.5557014,300,1,1,9,5000,6312.9191,11883.142,12000,5000,1032.9403,5000,1032.9403,5000,3990.9353,0,3990.9353,-2937.5219
584.7,4659.719,1030.8311,1051.2644,-1152.9551,59.610622,59.610622,50,5.515007,4.0956147,69.177305,32.513333,101.69064,161.30126,742.56561,7090.9793,0.066459615,0.19145961,0.066459615,1.5526642,300,1,1,9,5000,6312.3629,11882.095,12000,5000,1030.8311,5000,1030.8311,5000,3988.9869,0,3988.9869,-2937.7225
584.8,4658.276,1028.7259,1049.1196,-1150.6028,59.608571,59.608571,50,5.5140369,4.0945342,69.036167,32.446999,101.48317,161.09174,742.50042,7090.3567,0.066425998,0.191426,0.066425998,1.5496325,300,1,1,9,5000,6311.8077,11881.05,12000,5000,1028.7259,5000,1028.7259,5000,3987.0439,0,3987.0439,-2937.9243
584.9,4656.8385,1026.6249,1046.979,-1148.2551,59.606525,59.606525,50,5.5130687,4.0934559,68.895303,32.380793,101.2761,160.88262,742.43535,7089.7353,0.066392446,0.19139245,0.066392446,1.5466061,300,1,1,9,5000,6311.2536,11880.007,12000,5000,1026.6249,5000,1026.6249,5000,3985.1064,0,3985.1064,-2938.1274
585,4655.4066,1024.5279,1044.8425,-1145.9119,59.604482,59.604482,50,5.5121025,4.0923797,68.754713,32.314715,101.06943,160.67391,742.3704,7089.1151,0.06635896,0.19135896,0.06635896,1.5435851,300,1,1,9,5000,6310.7005,11878.966,12000,5000,1024.5279,5000,1024.5279,5000,3983.1745,0,3983.1745,-2938.332
585.1,4653.9804,1022.435,1042.7101,-1143.5733,59.602444,59.602444,50,5.511138,4.0913057,68.614396,32.248766,100.86316,160.46561,742.30556,7088.496,0.066325538,0.19132554,0.066325538,1.5405694,300,1,1,9,5000,6310.1484,11877.926,12000,5000,1022.435,5000,1022.435,5000,3981.2483,0,3981.2483,-2938.5382
585.2,4652.56,1020.3461,1040.5819,-1141.2392,59.600409,59.600409,50,5.5101755,4.0902339,68.474351,32.182945,100.6573,160.25771,742.24085,7087.878,0.066292181,0.19129218,0.066292181,1.5375591,300,1,1,9,5000,6309.5973,11876.889,12000,5000,1020.3461,5000,1020.3461,5000,3979.3279,0,3979.3279,-2938.746
585.3,4651.1455,1018.2613,1038.4578,-1138.9096,59.598379,59.598379,50,5.5092148,4.0891643,68.334578,32.117252,100.45183,160.05021,742.17626,7087.2612,0.06625889,0.19125889,0.06625889,1.5345541,300,1,1,9,5000,6309.0472,11875.854,12000,5000,1018.2613,5000,1018.2613,5000,3977.4133,0,3977.4133,-2938.9555
585.4,4649.7369,1016.1806,1036.3379,-1136.5846,59.596353,59.596353,50,5.508256,4.0880969,68.195077,32.051686,100.24676,159.84312,742.11179,7086.6456,0.066225662,0.19122566,0.066225662,1.5315545,300,1,1,9,5000,6308.4982,11874.82,12000,5000,1016.1806,5000,1016.1806,5000,3975.5048,0,3975.5048,-2939.1669
585.5,4648.3344,1014.1039,1034.222,-1134.2641,59.594331,59.594331,50,5.5072991,4.0870316,68.055846,31.986248,100.04209,159.63642,742.04744,7086.0311,0.0661925,0.1911925,0.0661925,1.5285601,300,1,1,9,5000,6307.9502,11873.789,12000,5000,1014.1039,5000,1014.1039,5000,3973.6023,0,3973.6023,-2939.3803
585.6,4646.9381,1012.0312,1032.1103,-1131.9481,59.592312,59.592312,50,5.506344,4.0859684,67.916886,31.920936,99.837823,159.43014,741.9832,7085.4177,0.066159401,0.1911594,0.066159401,1.5255711,300,1,1,9,5000,6307.4032,11872.759,12000,5000,1012.0312,5000,1012.0312,5000,3971.706,0,3971.706,-2939.5957
585.7,4645.548,1009.9626,1030.0026,-1129.6366,59.590298,59.590298,50,5.5053908,4.0849075,67.778196,31.855752,99.633948,159.22425,741.91909,7084.8054,0.066126367,0.19112637,0.066126367,1.5225873,300,1,1,9,5000,6306.8572,11871.731,12000,5000,1009.9626,5000,1009.9626,5000,3969.8159,0,3969.8159,-2939.8132
585.8,4644.1643,1007.8979,1027.8991,-1127.3296,59.588288,59.588288,50,5.5044394,4.0838487,67.639775,31.790694,99.430469,159.01876,741.8551,7084.1943,0.066093397,0.1910934,0.066093397,1.5196089,300,1,1,9,5000,6306.3123,11870.705,12000,5000,1007.8979,5000,1007.8979,5000,3967.9322,0,3967.9322,-2940.033
585.9,4642.787,1005.8373,1025.7997,-1125.027,59.586282,59.586282,50,5.5034898,4.082792,67.501622,31.725762,99.227385,158.81367,741.79122,7083.5844,0.066060491,0.19106049,0.066060491,1.5166357,300,1,1,9,5000,6305.7683,11869.682,12000,5000,1005.8373,5000,1005.8373,5000,3966.0549,0,3966.0549,-2940.2552
586,4641.4162,1003.7807,1023.7043,-1122.729,59.58428,59.58428,50,5.5025421,4.0817375,67.363738,31.660957,99.024695,158.60897,741.72746,7082.9755,0.066027649,0.19102765,0.066027649,1.5136678,300,1,1,9,5000,6305.2254,11868.66,12000,5000,1003.7807,5000,1003.7807,5000,3964.1841,0,3964.1841,-2940.4798
586.1,4640.052,1001.7281,1021.613,-1120.4354,59.582281,59.582281,50,5.5015963,4.0806851,67.226122,31.596277,98.822399,158.40468,741.66382,7082.3678,0.065994871,0.19099487,0.065994871,1.5107051,300,1,1,9,5000,6304.6834,11867.639,12000,5000,1001.7281,5000,1001.7281,5000,3962.3199,0,3962.3199,-2940.707
586.2,4638.6946,999.67944,1019.5257,-1118.1462,59.580287,59.580287,50,5.5006523,4.0796348,67.088772,31.531723,98.620495,158.20078,741.6003,7081.7612,0.065962156,0.19096216,0.065962156,1.5077478,300,1,1,9,5000,6304.1425,11866.621,12000,5000,999.67944,5000,999.67944,5000,3960.4625,0,3960.4625,-2940.9368
586.3,4637.344,997.63477,1017.4425,-1115.8615,59.578297,59.578297,50,5.4997101,4.0785867,66.95169,31.467294,98.418984,157.99728,741.5369,7081.1558,0.065929505,0.19092951,0.065929505,1.5047956,300,1,1,9,5000,6303.6026,11865.605,12000,5000,997.63477,5000,997.63477,5000,3958.6119,0,3958.6119,-2941.1694
586.4,4636.0002,995.59408,1015.3634,-1113.5812,59.57631,59.57631,50,5.4987698,4.0775407,66.814873,31.40299,98.217864,157.79417,741.47362,7080.5515,0.065896918,0.19089692,0.065896918,1.5018487,300,1,1,9,5000,6303.0637,11864.59,12000,5000,995.59408,5000,995.59408,5000,3956.7681,0,3956.7681,-2941.4048
586.5,4634.6635,993.55735,1013.2882,-1111.3054,59.574328,59.574328,50,5.4978312,4.0764968,66.678323,31.338812,98.017134,157.59146,741.41045,7079.9483,0.065864393,0.19086439,0.065864393,1.4989071,300,1,1,9,5000,6302.5257,11863.578,12000,5000,993.55735,5000,993.55735,5000,3954.9314,0,3954.9314,-2941.6431
586.6,4633.3338,991.52457,1011.2172,-1109.0339,59.57235,59.57235,50,5.4968945,4.075455,66.542037,31.274757,97.816794,157.38914,741.3474,7079.3462,0.065831932,0.19083193,0.065831932,1.4959707,300,1,1,9,5000,6301.9888,11862.567,12000,5000,991.52457,5000,991.52457,5000,3953.1017,0,3953.1017,-2941.8845
586.7,4632.0112,989.49574,1009.1501,-1106.7669,59.570375,59.570375,50,5.4959596,4.0744154,66.406016,31.210827,97.616843,157.18722,741.28446,7078.7452,0.065799534,0.19079953,0.065799534,1.4930394,300,1,1,9,5000,6301.4529,11861.558,12000,5000,989.49574,5000,989.49574,5000,3951.2791,0,3951.2791,-2942.129
586.8,4630.6959,987.47085,1007.087,-1104.5043,59.568404,59.568404,50,5.4950266,4.0733778,66.270259,31.147022,97.417281,156.98569,741.22165,7078.1453,0.065767198,0.1907672,0.065767198,1.4901134,300,1,1,9,5000,6300.9179,11860.551,12000,5000,987.47085,5000,987.47085,5000,3949.4638,0,3949.4638,-2942.3768
586.9,4629.388,985.44989,1005.028,-1102.2461,59.566438,59.566438,50,5.4940953,4.0723424,66.134766,31.08334,97.218106,156.78454,741.15895,7077.5466,0.065734926,0.19073493,0.065734926,1.4871926,300,1,1,9,5000,6300.384,11859.546,12000,5000,985.44989,5000,985.44989,5000,3947.6559,0,3947.6559,-2942.6279
587,4628.0875,983.43285,1002.9729,-1099.9923,59.564475,59.564475,50,5.4931659,4.071309,65.999535,31.019782,97.019317,156.58379,741.09636,7076.949,0.065702716,0.19070272,0.065702716,1.484277,300,1,1,9,5000,6299.8511,11858.543,12000,5000,983.43285,5000,983.43285,5000,3945.8554,0,3945.8554,-2942.8824
587.1,4626.7945,981.41973,1000.9219,-1097.7428,59.562516,59.562516,50,5.4922382,4.0702778,65.864568,30.956347,96.820915,156.38343,741.0339,7076.3525,0.065670568,0.19067057,0.065670568,1.4813665,300,1,1,9,5000,6299.3191,11857.542,12000,5000,981.41973,5000,981.41973,5000,3944.0623,0,3944.0623,-2943.1405
587.2,4625.509,979.41052,998.87481,-1095.4977,59.560561,59.560561,50,5.4913124,4.0692486,65.729862,30.893035,96.622897,156.18346,740.97155,7075.7571,0.065638483,0.19063848,0.065638483,1.4784612,300,1,1,9,5000,6298.7881,11856.542,12000,5000,979.41052,5000,979.41052,5000,3942.2769,0,3942.2769,-2943.4021
587.3,4624.2313,977.40521,996.8317,-1093.257,59.55861,59.55861,50,5.4903883,4.0682215,65.595418,30.829847,96.425265,155.98387,740.90931,7075.1628,0.065606461,0.19060646,0.065606461,1.4755611,300,1,1,9,5000,6298.2581,11855.545,12000,5000,977.40521,5000,977.40521,5000,3940.4992,0,3940.4992,-2943.6675
587.4,4622.9614,975.4038,994.79257,-1091.0206,59.556663,59.556663,50,5.4894661,4.0671965,65.461235,30.76678,96.228016,155.78468,740.84719,7074.5696,0.0655745,0.1905745,0.0655745,1.4726662,300,1,1,9,5000,6297.7291,11854.549,12000,5000,975.4038,5000,975.4038,5000,3938.7293,0,3938.7293,-2943.9367
587.5,4621.6993,973.40627,992.75739,-1088.7885,59.554719,59.554719,50,5.4885456,4.0661736,65.327313,30.703837,96.031149,155.58587,740.78519,7073.9775,0.065542602,0.1905426,0.065542602,1.4697763,300,1,1,9,5000,6297.2011,11853.555,12000,5000,973.40627,5000,973.40627,5000,3936.9672,0,3936.9672,-2944.2098
587.6,4620.4451,971.41262,990.72617,-1086.5608,59.55278,59.55278,50,5.4876269,4.0651527,65.19365,30.641016,95.834666,155.38745,740.7233,7073.3865,0.065510765,0.19051077,0.065510765,1.4668917,300,1,1,9,5000,6296.6741,11852.563,12000,5000,971.41262,5000,971.41262,5000,3935.213,0,3935.213,-2944.4869
587.7,4619.199,969.42284,988.69889,-1084.3375,59.550844,59.550844,50,5.48671,4.064134,65.060247,30.578316,95.638563,155.18941,740.66152,7072.7966,0.065478991,0.19047899,0.065478991,1.4640121,300,1,1,9,5000,6296.148,11851.573,12000,5000,969.42284,5000,969.42284,5000,3933.4669,0,3933.4669,-2944.768
587.8,4617.961,967.43692,986.67555,-1082.1184,59.548912,59.548912,50,5.4857949,4.0631172,64.927103,30.515739,95.442842,154.99175,740.59986,7072.2078,0.065447278,0.19044728,0.065447278,1.4611377,300,1,1,9,5000,6295.623,11850.584,12000,5000,967.43692,5000,967.43692,5000,3931.7289,0,3931.7289,-2945.0534
587.9,4616.7312,965.45486,984.65613,-1079.9036,59.546984,59.546984,50,5.4848816,4.0621026,64.794218,30.453282,95.2475,154.79448,740.53832,7071.6201,0.065415626,0.19041563,0.065415626,1.4582684,300,1,1,9,5000,6295.0989,11849.598,12000,5000,965.45486,5000,965.45486,5000,3929.9991,0,3929.9991,-2945.343
588,4615.5097,963.47664,982.64064,-1077.6932,59.54506,59.54506,50,5.48397,4.06109,64.66159,30.390947,95.052538,154.5976,740.47689,7071.0334,0.065384036,0.19038404,0.065384036,1.4554042,300,1,1,9,5000,6294.5757,11848.613,12000,5000,963.47664,5000,963.47664,5000,3928.2776,0,3928.2776,-2945.637
588.1,4614.2966,961.50227,980.62905,-1075.487,59.54314,59.54314,50,5.4830602,4.0600794,64.52922,30.328734,94.857954,154.40109,740.41557,7070.4479,0.065352508,0.19035251,0.065352508,1.4525451,300,1,1,9,5000,6294.0536,11847.63,12000,5000,961.50227,5000,961.50227,5000,3926.5645,0,3926.5645,-2945.9354
588.2,4613.0919,959.53173,978.62138,-1073.2851,59.541223,59.541223,50,5.4821522,4.0590709,64.397108,30.266641,94.663748,154.20497,740.35437,7069.8635,0.06532104,0.19032104,0.06532104,1.4496911,300,1,1,9,5000,6293.5324,11846.649,12000,5000,959.53173,5000,959.53173,5000,3924.8598,0,3924.8598,-2946.2384
588.3,4611.8957,957.56502,976.6176,-1071.0875,59.53931,59.53931,50,5.481246,4.0580644,64.265251,30.204668,94.469919,154.00923,740.29328,7069.2801,0.065289634,0.19028963,0.065289634,1.4468421,300,1,1,9,5000,6293.0122,11845.67,12000,5000,957.56502,5000,957.56502,5000,3923.1636,0,3923.1636,-2946.546
588.4,4610.7082,955.60213,974.61771,-1068.8942,59.537401,59.537401,50,5.4803415,4.05706,64.133651,30.142816,94.276467,153.81387,740.23231,7068.6979,0.065258289,0.19025829,0.065258289,1.4439983,300,1,1,9,5000,6292.4929,11844.693,12000,5000,955.60213,5000,955.60213,5000,3921.4761,0,3921.4761,-2946.8584
588.5,4609.5294,953.64305,972.62171,-1066.7051,59.535496,59.535496,50,5.4794387,4.0560576,64.002306,30.081084,94.08339,153.61889,740.17145,7068.1167,0.065227004,0.190227,0.065227004,1.4411595,300,1,1,9,5000,6291.9746,11843.717,12000,5000,953.64305,5000,953.64305,5000,3919.7973,0,3919.7973,-2947.1756
588.6,4608.3593,951.68777,970.62958,-1064.5203,59.533595,59.533595,50,5.4785377,4.0550572,63.871216,30.019472,93.890688,153.42428,740.1107,7067.5366,0.065195781,0.19019578,0.065195781,1.4383257,300,1,1,9,5000,6291.4573,11842.743,12000,5000,951.68777,5000,951.68777,5000,3918.1272,0,3918.1272,-2947.4976
588.7,4607.1981,949.73628,968.64132,-1062.3397,59.531697,59.531697,50,5.4776385,4.0540588,63.740381,29.957979,93.69836,153.23006,740.05006,7066.9576,0.065164617,0.19016462,0.065164617,1.435497,300,1,1,9,5000,6290.9409,11841.771,12000,5000,949.73628,5000,949.73628,5000,3916.466,0,3916.466,-2947.8247
588.8,4606.0459,947.78859,966.65692,-1060.1633,59.529804,59.529804,50,5.476741,4.0530625,63.6098,29.896606,93.506406,153.03621,739.98954,7066.3796,0.065133515,0.19013351,0.065133515,1.4326734,300,1,1,9,5000,6290.4255,11840.801,12000,5000,947.78859,5000,947.78859,5000,3914.8138,0,3914.8138,-2948.1569
588.9,4604.9027,945.84468,964.67638,-1057.9912,59.527913,59.527913,50,5.4758452,4.0520682,63.479472,29.835352,93.314824,152.84274,739.92913,7065.8027,0.065102473,0.19010247,0.065102473,1.4298548,300,1,1,9,5000,6289.9111,11839.833,12000,5000,945.84468,5000,945.84468,5000,3913.1706,0,3913.1706,-2948.4942
589,4603.7686,943.90454,962.69967,-1055.8233,59.526027,59.526027,50,5.4749512,4.0510759,63.349397,29.774217,93.123614,152.64964,739.86884,7065.2269,0.065071491,0.19007149,0.065071491,1.4270412,300,1,1,9,5000,6289.3976,11838.866,12000,5000,943.90454,5000,943.90454,5000,3911.5365,0,3911.5365,-2948.8368
589.1,4602.6437,941.96817,960.72681,-1053.6596,59.524145,59.524145,50,5.4740589,4.0500856,63.219575,29.7132,92.932776,152.45692,739.80865,7064.6522,0.065040569,0.19004057,0.065040569,1.4242326,300,1,1,9,5000,6288.8851,11837.901,12000,5000,941.96817,5000,941.96817,5000,3909.9116,0,3909.9116,-2949.1847
589.2,4601.528,940.03556,958.75778,-1051.5001,59.522266,59.522266,50,5.4731684,4.0490973,63.090005,29.652302,92.742308,152.26457,739.74858,7064.0786,0.065009707,0.19000971,0.065009707,1.421429,300,1,1,9,5000,6288.3735,11836.938,12000,5000,940.03556,5000,940.03556,5000,3908.2959,0,3908.2959,-2949.5381
589.3,4600.4217,938.1067,956.79257,-1049.3448,59.520391,59.520391,50,5.4722796,4.048111,62.960687,29.591523,92.552209,152.0726,739.68862,7063.506,0.064978905,0.18997891,0.064978905,1.4186304,300,1,1,9,5000,6287.8629,11835.977,12000,5000,938.1067,5000,938.1067,5000,3906.6896,0,3906.6896,-2949.897
589.4,4599.3248,936.18159,954.83117,-1047.1937,59.518519,59.518519,50,5.4713925,4.0471267,62.831619,29.530861,92.36248,151.881,739.62877,7062.9344,0.064948163,0.18994816,0.064948163,1.4158368,300,1,1,9,5000,6287.3532,11835.018,12000,5000,936.18159,5000,936.18159,5000,3905.0927,0,3905.0927,-2950.2615
