time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
589.5,4598.2374,934.26021,952.87359,-1045.0467,59.516652,59.516652,50,5.4705071,4.0461444,62.702803,29.470317,92.17312,151.68977,739.56903,7062.364,0.064917481,0.18991748,0.064917481,1.4130482,300,1,1,9,5000,6286.8445,11834.06,12000,5000,934.26021,5000,934.26021,5000,3903.5053,0,3903.5053,-2950.6317
589.6,4597.1596,932.34257,950.9198,-1042.9039,59.514788,59.514788,50,5.4696235,4.0451641,62.574236,29.409891,91.984127,151.49891,739.5094,7061.7946,0.064886858,0.18988686,0.064886858,1.4102646,300,1,1,9,5000,6286.3367,11833.104,12000,5000,932.34257,5000,932.34257,5000,3901.9275,0,3901.9275,-2951.0077
589.7,4596.0914,930.42865,948.96981,-1040.7653,59.512927,59.512927,50,5.4687415,4.0441858,62.445919,29.349582,91.795501,151.30843,739.44988,7061.2262,0.064856295,0.1898563,0.064856295,1.4074859,300,1,1,9,5000,6285.8299,11832.15,12000,5000,930.42865,5000,930.42865,5000,3900.3593,0,3900.3593,-2951.3895
589.8,4595.033,928.51844,947.02361,-1038.6308,59.511071,59.511071,50,5.4678613,4.0432094,62.317851,29.28939,91.607241,151.11831,739.39048,7060.659,0.064825791,0.18982579,0.064825791,1.4047122,300,1,1,9,5000,6285.324,11831.198,12000,5000,928.51844,5000,928.51844,5000,3898.8009,0,3898.8009,-2951.7773
589.9,4593.9844,926.61195,945.08118,-1036.5005,59.509218,59.509218,50,5.4669828,4.042235,62.190032,29.229315,91.419347,150.92856,739.33118,7060.0927,0.064795346,0.18979535,0.064795346,1.4019435,300,1,1,9,5000,6284.8191,11830.248,12000,5000,926.61195,5000,926.61195,5000,3897.2523,0,3897.2523,-2952.1711
590,4592.9456,924.70915,943.14253,-1034.3743,59.507369,59.507369,50,5.466106,4.0412626,62.062461,29.169356,91.231817,150.73919,739.272,7059.5276,0.064764961,0.18976496,0.064764961,1.3991797,300,1,1,9,5000,6284.3151,11829.299,12000,5000,924.70915,5000,924.70915,5000,3895.7135,0,3895.7135,-2952.571
590.1,4591.9168,922.81005,941.20764,-1032.2523,59.505523,59.505523,50,5.4652309,4.0402921,61.935137,29.109515,91.044652,150.55017,739.21292,7058.9634,0.064734634,0.18973463,0.064734634,1.3964208,300,1,1,9,5000,6283.812,11828.352,12000,5000,922.81005,5000,922.81005,5000,3894.1847,0,3894.1847,-2952.9771
590.2,4590.8981,920.91464,939.2765,-1030.1344,59.503681,59.503681,50,5.4643575,4.0393237,61.808061,29.049789,90.85785,150.36153,739.15396,7058.4004,0.064704366,0.18970437,0.064704366,1.3936668,300,1,1,9,5000,6283.3099,11827.407,12000,5000,920.91464,5000,920.91464,5000,3892.666,0,3892.666,-2953.3895
590.3,4589.8894,919.02291,937.34912,-1028.0205,59.501843,59.501843,50,5.4634858,4.0383571,61.681232,28.990179,90.671411,150.17325,739.0951,7057.8384,0.064674158,0.18967416,0.064674158,1.3909178,300,1,1,9,5000,6282.8087,11826.463,12000,5000,919.02291,5000,919.02291,5000,3891.1573,0,3891.1573,-2953.8082
590.4,4588.891,917.13485,935.42547,-1025.9108,59.500008,59.500008,50,5.4626157,4.0373925,61.554648,28.930685,90.485333,149.98534,739.03636,7057.2774,0.064644007,0.18964401,0.064644007,1.3881737,300,1,1,9,5000,6282.3084,11825.522,12000,5000,917.13485,5000,917.13485,5000,3889.6588,0,3889.6588,-2954.2334
590.5,4587.9027,915.25045,933.50557,-1023.8052,59.498177,59.498177,50,5.4617474,4.0364299,61.428311,28.871306,90.299617,149.79779,738.97772,7056.7175,0.064613915,0.18961392,0.064613915,1.3854344,300,1,1,9,5000,6281.8091,11824.582,12000,5000,915.25045,5000,915.25045,5000,3888.1706,0,3888.1706,-2954.6651
590.6,4586.9248,913.36972,931.58939,-1021.7037,59.49635,59.49635,50,5.4608808,4.0354692,61.302219,28.812043,90.114262,149.61061,738.9192,7056.1586,0.064583882,0.18958388,0.064583882,1.3827001,300,1,1,9,5000,6281.3107,11823.644,12000,5000,913.36972,5000,913.36972,5000,3886.6927,0,3886.6927,-2955.1033
590.7,4585.9573,911.49263,929.67693,-1019.6062,59.494526,59.494526,50,5.4600158,4.0345105,61.176372,28.752895,89.929266,149.42379,738.86078,7055.6007,0.064553907,0.18955391,0.064553907,1.3799707,300,1,1,9,5000,6280.8132,11822.707,12000,5000,911.49263,5000,911.49263,5000,3885.2252,0,3885.2252,-2955.5483
590.8,4585.0003,909.6192,927.76818,-1017.5128,59.492706,59.492706,50,5.4591525,4.0335537,61.050769,28.693861,89.74463,149.23734,738.80247,7055.0439,0.06452399,0.18952399,0.06452399,1.3772461,300,1,1,9,5000,6280.3166,11821.772,12000,5000,909.6192,5000,909.6192,5000,3883.7682,0,3883.7682,-2956
590.9,4584.0538,907.74939,925.86314,-1015.4235,59.49089,59.49089,50,5.4582909,4.0325988,60.92541,28.634943,89.560352,149.05124,738.74427,7054.4882,0.064494132,0.18949413,0.064494132,1.3745264,300,1,1,9,5000,6279.821,11820.84,12000,5000,907.74939,5000,907.74939,5000,3882.3217,0,3882.3217,-2956.4586
591,4583.1179,905.88322,923.9618,-1013.3382,59.489077,59.489077,50,5.457431,4.0316459,60.800294,28.576138,89.376432,148.86551,738.68618,7053.9334,0.064464331,0.18946433,0.064464331,1.3718116,300,1,1,9,5000,6279.3263,11819.908,12000,5000,905.88322,5000,905.88322,5000,3880.8858,0,3880.8858,-2956.924
591.1,4582.1927,904.02068,922.06415,-1011.257,59.487268,59.487268,50,5.4565727,4.0306949,60.675421,28.517448,89.192869,148.68014,738.6282,7053.3797,0.064434588,0.18943459,0.064434588,1.3691016,300,1,1,9,5000,6278.8325,11818.979,12000,5000,904.02068,5000,904.02068,5000,3879.4606,0,3879.4606,-2957.3965
591.2,4581.2783,902.16174,920.17019,-1009.1799,59.485462,59.485462,50,5.4557161,4.0297458,60.550791,28.458872,89.009663,148.49512,738.57032,7052.8271,0.064404903,0.1894049,0.064404903,1.3663964,300,1,1,9,5000,6278.3397,11818.051,12000,5000,902.16174,5000,902.16174,5000,3878.0462,0,3878.0462,-2957.876
591.3,4580.3746,900.30642,918.2799,-1007.1067,59.48366,59.48366,50,5.4548612,4.0287986,60.426403,28.400409,88.826812,148.31047,738.51255,7052.2754,0.064375275,0.18937528,0.064375275,1.3636961,300,1,1,9,5000,6277.8477,11817.125,12000,5000,900.30642,5000,900.30642,5000,3876.6425,0,3876.6425,-2958.3626
591.4,4579.4819,898.4547,916.39328,-1005.0376,59.481861,59.481861,50,5.4540079,4.0278533,60.302256,28.34206,88.644316,148.12618,738.45489,7051.7248,0.064345705,0.18934571,0.064345705,1.3610007,300,1,1,9,5000,6277.3567,11816.201,12000,5000,898.4547,5000,898.4547,5000,3875.2498,0,3875.2498,-2958.8565
591.5,4578.6001,896.60658,914.51033,-1002.9725,59.480066,59.480066,50,5.4531563,4.02691,60.17835,28.283825,88.462175,147.94224,738.39734,7051.1752,0.064316193,0.18931619,0.064316193,1.35831,300,1,1,9,5000,6276.8666,11815.278,12000,5000,896.60658,5000,896.60658,5000,3873.868,0,3873.868,-2959.3576
591.6,4577.7293,894.76204,912.63103,-1000.9114,59.478275,59.478275,50,5.4523063,4.0259685,60.054685,28.225702,88.280387,147.75866,738.3399,7050.6267,0.064286737,0.18928674,0.064286737,1.3556242,300,1,1,9,5000,6276.3774,11814.357,12000,5000,894.76204,5000,894.76204,5000,3872.4972,0,3872.4972,-2959.8662
591.7,4576.8696,892.92109,910.75538,-998.85434,59.476487,59.476487,50,5.451458,4.025029,59.93126,28.167692,88.098952,147.57544,738.28256,7050.0791,0.064257339,0.18925734,0.064257339,1.3529432,300,1,1,9,5000,6275.8891,11813.438,12000,5000,892.92109,5000,892.92109,5000,3871.1375,0,3871.1375,-2960.3821
591.8,4576.0211,891.08371,908.88338,-996.80125,59.474703,59.474703,50,5.4506114,4.0240913,59.808075,28.109795,87.91787,147.39257,738.22533,7049.5326,0.064227998,0.189228,0.064227998,1.3502669,300,1,1,9,5000,6275.4018,11812.521,12000,5000,891.08371,5000,891.08371,5000,3869.789,0,3869.789,-2960.9056
591.9,4575.1838,889.2499,907.015,-994.75214,59.472922,59.472922,50,5.4497664,4.0231556,59.685129,28.05201,87.737139,147.21006,738.1682,7048.9871,0.064198714,0.18919871,0.064198714,1.3475955,300,1,1,9,5000,6274.9153,11811.605,12000,5000,889.2499,5000,889.2499,5000,3868.4516,0,3868.4516,-2961.4366
592,4574.3577,887.41965,905.15026,-992.70702,59.471145,59.471145,50,5.448923,4.0222217,59.562421,27.994338,87.556759,147.0279,738.11119,7048.4426,0.064169487,0.18916949,0.064169487,1.3449288,300,1,1,9,5000,6274.4297,11810.691,12000,5000,887.41965,5000,887.41965,5000,3867.1256,0,3867.1256,-2961.9754
592.1,4573.543,885.59295,903.28913,-990.66586,59.469371,59.469371,50,5.4480812,4.0212897,59.439952,27.936777,87.376729,146.8461,738.05427,7047.8992,0.064140317,0.18914032,0.064140317,1.342267,300,1,1,9,5000,6273.9451,11809.779,12000,5000,885.59295,5000,885.59295,5000,3865.8109,0,3865.8109,-2962.5218
592.2,4572.7398,883.7698,901.43162,-988.62867,59.467601,59.467601,50,5.4472411,4.0203596,59.31772,27.879329,87.197049,146.66465,737.99747,7047.3567,0.064111203,0.1891112,0.064111203,1.3396098,300,1,1,9,5000,6273.4613,11808.868,12000,5000,883.7698,5000,883.7698,5000,3864.5077,0,3864.5077,-2963.0761
592.3,4571.948,881.95018,899.57772,-986.59544,59.465834,59.465834,50,5.4464026,4.0194314,59.195726,27.821991,87.017718,146.48355,737.94077,7046.8153,0.064082146,0.18908215,0.064082146,1.3369575,300,1,1,9,5000,6272.9785,11807.96,12000,5000,881.95018,5000,881.95018,5000,3863.2159,0,3863.2159,-2963.6382
592.4,4571.1677,880.13411,897.72742,-984.56615,59.464071,59.464071,50,5.4455658,4.018505,59.073969,27.764765,86.838734,146.30281,737.88418,7046.2748,0.064053145,0.18905314,0.064053145,1.3343099,300,1,1,9,5000,6272.4965,11807.052,12000,5000,880.13411,5000,880.13411,5000,3861.9356,0,3861.9356,-2964.2082
592.5,4570.3991,878.32155,895.8807,-982.5408,59.462311,59.462311,50,5.4447306,4.0175805,58.952448,27.707651,86.660099,146.12241,737.82769,7045.7354,0.0640242,0.1890242,0.0640242,1.331667,300,1,1,9,5000,6272.0155,11806.147,12000,5000,878.32155,5000,878.32155,5000,3860.667,0,3860.667,-2964.7863
592.6,4569.6421,876.51252,894.03758,-980.51939,59.460555,59.460555,50,5.443897,4.0166579,58.831163,27.650647,86.48181,145.94236,737.77131,7045.197,0.063995312,0.18899531,0.063995312,1.3290289,300,1,1,9,5000,6271.5353,11805.243,12000,5000,876.51252,5000,876.51252,5000,3859.41,0,3859.41,-2965.3724
592.7,4568.8969,874.707,892.19803,-978.5019,59.458802,59.458802,50,5.443065,4.0157372,58.710114,27.593753,86.303867,145.76267,737.71503,7044.6596,0.06396648,0.18896648,0.06396648,1.3263955,300,1,1,9,5000,6271.0561,11804.341,12000,5000,874.707,5000,874.707,5000,3858.1648,0,3858.1648,-2965.9667
592.8,4568.1634,872.90498,890.36205,-976.48832,59.457053,59.457053,50,5.4422346,4.0148183,58.589299,27.536971,86.12627,145.58332,737.65885,7044.1232,0.063937703,0.1889377,0.063937703,1.3237668,300,1,1,9,5000,6270.5777,11803.44,12000,5000,872.90498,5000,872.90498,5000,3856.9313,0,3856.9313,-2966.5692
592.9,4567.4418,871.10647,888.52964,-974.47866,59.455307,59.455307,50,5.4414059,4.0139012,58.46872,27.480298,85.949018,145.40432,737.60279,7043.5878,0.063908983,0.18890898,0.063908983,1.3211429,300,1,1,9,5000,6270.1003,11802.542,12000,5000,871.10647,5000,871.10647,5000,3855.7097,0,3855.7097,-2967.18
593,4566.7321,869.31144,886.70079,-972.4729,59.453565,59.453565,50,5.4405787,4.012986,58.348374,27.423736,85.77211,145.22567,737.54682,7043.0534,0.063880318,0.18888032,0.063880318,1.3185236,300,1,1,9,5000,6269.6237,11801.645,12000,5000,869.31144,5000,869.31144,5000,3854.5,0,3854.5,-2967.7992
593.1,4566.0343,867.5199,884.87549,-970.47103,59.451826,59.451826,50,5.4397532,4.0120727,58.228262,27.367283,85.595545,145.04737,737.49096,7042.52,0.06385171,0.18885171,0.06385171,1.315909,300,1,1,9,5000,6269.148,11800.749,12000,5000,867.5199,5000,867.5199,5000,3853.3022,0,3853.3022,-2968.4267
593.2,4565.3486,865.73184,883.05373,-968.47305,59.45009,59.45009,50,5.4389292,4.0111612,58.108383,27.31094,85.419323,144.86941,737.43521,7041.9875,0.063823156,0.18882316,0.063823156,1.3132992,300,1,1,9,5000,6268.6732,11799.855,12000,5000,865.73184,5000,865.73184,5000,3852.1165,0,3852.1165,-2969.0628
593.3,4564.675,863.94726,881.23551,-966.47895,59.448358,59.448358,50,5.4381069,4.0102515,57.988737,27.254706,85.243443,144.6918,737.37956,7041.4561,0.063794658,0.18879466,0.063794658,1.310694,300,1,1,9,5000,6268.1993,11798.963,12000,5000,863.94726,5000,863.94726,5000,3850.9429,0,3850.9429,-2969.7073
593.4,4564.0135,862.16613,879.42082,-964.48872,59.44663,59.44663,50,5.4372862,4.0093437,57.869323,27.198582,85.067905,144.51454,737.32401,7040.9257,0.063766215,0.18876622,0.063766215,1.3080935,300,1,1,9,5000,6267.7263,11798.073,12000,5000,862.16613,5000,862.16613,5000,3849.7813,0,3849.7813,-2970.3605
593.5,4563.3641,860.38847,877.60965,-962.50236,59.444905,59.444905,50,5.436467,4.0084377,57.750141,27.142566,84.892708,144.33761,737.26857,7040.3962,0.063737828,0.18873783,0.063737828,1.3054976,300,1,1,9,5000,6267.2541,11797.184,12000,5000,860.38847,5000,860.38847,5000,3848.632,0,3848.632,-2971.0224
593.6,4562.7271,858.61425,875.802,-960.51985,59.443183,59.443183,50,5.4356494,4.0075335,57.631191,27.08666,84.717851,144.16103,737.21323,7039.8678,0.063709496,0.1887095,0.063709496,1.3029064,300,1,1,9,5000,6266.7828,11796.297,12000,5000,858.61425,5000,858.61425,5000,3847.495,0,3847.495,-2971.693
593.7,4562.1023,856.84348,873.99786,-958.54119,59.441465,59.441465,50,5.4348335,4.0066311,57.512471,27.030862,84.543333,143.9848,737.15799,7039.3403,0.063681218,0.18868122,0.063681218,1.3003199,300,1,1,9,5000,6266.3125,11795.412,12000,5000,856.84348,5000,856.84348,5000,3846.3702,0,3846.3702,-2972.3724
593.8,4561.4899,855.07615,872.19722,-956.56637,59.43975,59.43975,50,5.4340191,4.0057306,57.393982,26.975172,84.369154,143.8089,737.10286,7038.8138,0.063652996,0.188653,0.063652996,1.297738,300,1,1,9,5000,6265.843,11794.528,12000,5000,855.07615,5000,855.07615,5000,3845.2578,0,3845.2578,-2973.0606
593.9,4560.89,853.31225,870.40008,-954.59539,59.438038,59.438038,50,5.4332063,4.0048319,57.275723,26.91959,84.195313,143.63335,737.04783,7038.2883,0.063624828,0.18862483,0.063624828,1.2951607,300,1,1,9,5000,6265.3743,11793.646,12000,5000,853.31225,5000,853.31225,5000,3844.1579,0,3844.1579,-2973.7578
594,4560.3025,851.55178,868.60642,-952.62823,59.43633,59.43633,50,5.4323951,4.003935,57.157694,26.864116,84.02181,143.45814,736.9929,7037.7638,0.063596716,0.18859672,0.063596716,1.2925881,300,1,1,9,5000,6264.9066,11792.765,12000,5000,851.55178,5000,851.55178,5000,3843.0704,0,3843.0704,-2974.4639
594.1,4559.7275,849.79472,866.81625,-950.6649,59.434625,59.434625,50,5.4315854,4.0030399,57.039894,26.80875,83.848644,143.28327,736.93808,7037.2403,0.063568657,0.18856866,0.063568657,1.29002,300,1,1,9,5000,6264.4397,11791.886,12000,5000,849.79472,5000,849.79472,5000,3841.9954,0,3841.9954,-2975.1791
594.2,4559.1651,848.04108,865.02956,-948.70537,59.432924,59.432924,50,5.4307773,4.0021466,56.922322,26.753492,83.675814,143.10874,736.88336,7036.7177,0.063540653,0.18854065,0.063540653,1.2874566,300,1,1,9,5000,6263.9737,11791.009,12000,5000,848.04108,5000,848.04108,5000,3840.933,0,3840.933,-2975.9034
594.3,4558.6153,846.29084,863.24633,-946.74965,59.431226,59.431226,50,5.4299708,4.0012551,56.804979,26.69834,83.503319,142.93455,736.82874,7036.1961,0.063512704,0.1885127,0.063512704,1.2848978,300,1,1,9,5000,6263.5085,11790.134,12000,5000,846.29084,5000,846.29084,5000,3839.8832,0,3839.8832,-2976.6369
594.4,4558.0782,844.54399,861.46657,-944.79773,59.429531,59.429531,50,5.4291659,4.0003654,56.687864,26.643296,83.33116,142.76069,736.77422,7035.6755,0.063484809,0.18848481,0.063484809,1.2823436,300,1,1,9,5000,6263.0443,11789.26,12000,5000,844.54399,5000,844.54399,5000,3838.8461,0,3838.8461,-2977.3795
594.5,4557.5538,842.80054,859.69026,-942.8496,59.42784,59.42784,50,5.4283625,3.9994775,56.570976,26.588359,83.159335,142.58717,736.7198,7035.1559,0.063456968,0.18845697,0.063456968,1.279794,300,1,1,9,5000,6262.5809,11788.387,12000,5000,842.80054,5000,842.80054,5000,3837.8217,0,3837.8217,-2978.1315
594.6,4557.0422,841.06048,857.9174,-940.90525,59.426152,59.426152,50,5.4275607,3.9985914,56.454315,26.533528,82.987843,142.41399,736.66549,7034.6372,0.063429181,0.18842918,0.063429181,1.277249,300,1,1,9,5000,6262.1183,11787.517,12000,5000,841.06048,5000,841.06048,5000,3836.8101,0,3836.8101,-2978.8927
594.7,4556.5435,839.32379,856.14799,-938.96467,59.424468,59.424468,50,5.4267604,3.9977071,56.33788,26.478804,82.816684,142.24115,736.61127,7034.1195,0.063401448,0.18840145,0.063401448,1.2747085,300,1,1,9,5000,6261.6566,11786.648,12000,5000,839.32379,5000,839.32379,5000,3835.8114,0,3835.8114,-2979.6634
594.8,4556.0576,837.59048,854.38201,-937.02787,59.422786,59.422786,50,5.4259617,3.9968246,56.221672,26.424186,82.645858,142.06864,736.55716,7033.6028,0.063373768,0.18837377,0.063373768,1.2721726,300,1,1,9,5000,6261.1958,11785.78,12000,5000,837.59048,5000,837.59048,5000,3834.8255,0,3834.8255,-2980.4435
594.9,4555.5846,835.86053,852.61946,-935.09482,59.421108,59.421108,50,5.4251645,3.9959438,56.105689,26.369674,82.475363,141.89647,736.50315,7033.087,0.063346143,0.18834614,0.063346143,1.2696413,300,1,1,9,5000,6260.7359,11784.915,12000,5000,835.86053,5000,835.86053,5000,3833.8525,0,3833.8525,-2981.233
595,4555.1246,834.13394,850.86033,-933.16553,59.419434,59.419434,50,5.4243689,3.9950648,55.989932,26.315268,82.305199,141.72463,736.44924,7032.5722,0.063318571,0.18831857,0.063318571,1.2671145,300,1,1,9,5000,6260.2768,11784.05,12000,5000,834.13394,5000,834.13394,5000,3832.8925,0,3832.8925,-2982.0322
595.1,4554.6776,832.4107,849.10461,-931.23998,59.417762,59.417762,50,5.4235749,3.9941876,55.874399,26.260967,82.135366,141.55313,736.39543,7032.0584,0.063291053,0.18829105,0.063291053,1.2645923,300,1,1,9,5000,6259.8186,11783.188,12000,5000,832.4107,5000,832.4107,5000,3831.9455,0,3831.9455,-2982.8409
595.2,4554.2437,830.69081,847.35231,-929.31817,59.416094,59.416094,50,5.4227823,3.9933121,55.75909,26.206772,81.965863,141.38196,736.34172,7031.5455,0.063263588,0.18826359,0.063263588,1.2620746,300,1,1,9,5000,6259.3612,11782.327,12000,5000,830.69081,5000,830.69081,5000,3831.0116,0,3831.0116,-2983.6593
595.3,4553.8229,828.97426,845.6034,-927.40009,59.41443,59.41443,50,5.4219913,3.9924384,55.644006,26.152683,81.796688,141.21112,736.28812,7031.0336,0.063236177,0.18823618,0.063236177,1.2595614,300,1,1,9,5000,6258.9046,11781.468,12000,5000,828.97426,5000,828.97426,5000,3830.0908,0,3830.0908,-2984.4874
595.4,4553.4153,827.26104,843.8579,-925.48574,59.412768,59.412768,50,5.4212019,3.9915665,55.529144,26.098698,81.627842,141.04061,736.23461,7030.5226,0.063208818,0.18820882,0.063208818,1.2570528,300,1,1,9,5000,6258.449,11780.61,12000,5000,827.26104,5000,827.26104,5000,3829.1832,0,3829.1832,-2985.3253
595.5,4553.0208,825.55114,842.11578,-923.5751,59.41111,59.41111,50,5.420414,3.9906963,55.414506,26.044818,81.459324,140.87043,736.1812,7030.0126,0.063181513,0.18818151,0.063181513,1.2545486,300,1,1,9,5000,6257.9942,11779.754,12000,5000,825.55114,5000,825.55114,5000,3828.2887,0,3828.2887,-2986.1729
595.6,4552.6396,823.84457,840.37704,-921.66818,59.409456,59.409456,50,5.4196276,3.9898279,55.300091,25.991043,81.291133,140.70059,736.12789,7029.5036,0.063154261,0.18815426,0.063154261,1.252049,300,1,1,9,5000,6257.5402,11778.899,12000,5000,823.84457,5000,823.84457,5000,3827.4075,0,3827.4075,-2987.0305
595.7,4552.2717,822.14131,838.64168,-919.76495,59.407804,59.407804,50,5.4188427,3.9889613,55.185897,25.937372,81.123269,140.53107,736.07468,7028.9954,0.063127062,0.18812706,0.063127062,1.2495539,300,1,1,9,5000,6257.0871,11778.046,12000,5000,822.14131,5000,822.14131,5000,3826.5396,0,3826.5396,-2987.8979
595.8,4551.9171,820.44136,836.90969,-917.86543,59.406156,59.406156,50,5.4180594,3.9880963,55.071926,25.883805,80.955731,140.36189,736.02157,7028.4883,0.063099915,0.18809992,0.063099915,1.2470632,300,1,1,9,5000,6256.6348,11777.195,12000,5000,820.44136,5000,820.44136,5000,3825.685,0,3825.685,-2988.7753
595.9,4551.5759,818.74471,835.18107,-915.96958,59.404511,59.404511,50,5.4172776,3.9872332,54.958175,25.830342,80.788517,140.19303,735.96856,7027.9821,0.063072822,0.18807282,0.063072822,1.2445771,300,1,1,9,5000,6256.1834,11776.345,12000,5000,818.74471,5000,818.74471,5000,3824.8438,0,3824.8438,-2989.6627
596,4551.2481,817.05135,833.4558,-914.07743,59.402869,59.402869,50,5.4164973,3.9863717,54.844646,25.776983,80.621629,140.0245,735.91565,7027.4768,0.06304578,0.18804578,0.06304578,1.2420954,300,1,1,9,5000,6255.7328,11775.497,12000,5000,817.05135,5000,817.05135,5000,3824.0159,0,3824.0159,-2990.5602
596.1,4550.9337,815.36128,831.73388,-912.18894,59.40123,59.40123,50,5.4157185,3.985512,54.731336,25.723728,80.455065,139.85629,735.86284,7026.9725,0.063018792,0.18801879,0.063018792,1.2396182,300,1,1,9,5000,6255.283,11774.65,12000,5000,815.36128,5000,815.36128,5000,3823.2016,0,3823.2016,-2991.4677
596.2,4550.6328,813.67449,830.0153,-910.30412,59.399595,59.399595,50,5.4149412,3.984654,54.618247,25.670576,80.288823,139.68842,735.81013,7026.4691,0.062991856,0.18799186,0.062991856,1.2371454,300,1,1,9,5000,6254.8341,11773.805,12000,5000,813.67449,5000,813.67449,5000,3822.4007,0,3822.4007,-2992.3854
596.3,4550.3455,811.99098,828.30006,-908.42296,59.397963,59.397963,50,5.4141654,3.9837978,54.505378,25.617528,80.122905,139.52087,735.75751,7025.9667,0.062964972,0.18796497,0.062964972,1.2346771,300,1,1,9,5000,6254.3861,11772.962,12000,5000,811.99098,5000,811.99098,5000,3821.6134,0,3821.6134,-2993.3133
596.4,4550.0717,810.31073,826.58815,-906.54546,59.396334,59.396334,50,5.4133912,3.9829432,54.392727,25.564582,79.957309,139.35364,735.705,7025.4652,0.06293814,0.18793814,0.06293814,1.2322133,300,1,1,9,5000,6253.9389,11772.12,12000,5000,810.31073,5000,810.31073,5000,3820.8396,0,3820.8396,-2994.2515
596.5,4549.8115,808.63375,824.87956,-904.67159,59.394709,59.394709,50,5.4126184,3.9820904,54.280296,25.511739,79.792035,139.18674,735.65258,7024.9647,0.06291136,0.18791136,0.06291136,1.2297539,300,1,1,9,5000,6253.4925,11771.28,12000,5000,808.63375,5000,808.63375,5000,3820.0794,0,3820.0794,-2995.1999
596.6,4549.565,806.96002,823.17429,-902.80137,59.393087,59.393087,50,5.4118472,3.9812393,54.168082,25.458999,79.627081,139.02017,735.60026,7024.465,0.062884633,0.18788463,0.062884633,1.2272989,300,1,1,9,5000,6253.0469,11770.441,12000,5000,806.96002,5000,806.96002,5000,3819.3329,0,3819.3329,-2996.1586
596.7,4549.3322,805.28955,821.47233,-900.93478,59.391467,59.391467,50,5.4110774,3.98039,54.056087,25.406361,79.462448,138.85391,735.54804,7023.9664,0.062857957,0.18785796,0.062857957,1.2248483,300,1,1,9,5000,6252.6022,11769.604,12000,5000,805.28955,5000,805.28955,5000,3818.6001,0,3818.6001,-2997.1277
596.8,4549.113,803.62231,819.77368,-899.07181,59.389851,59.389851,50,5.4103092,3.9795423,53.944309,25.353825,79.298134,138.68799,735.49591,7023.4686,0.062831333,0.18783133,0.062831333,1.2224022,300,1,1,9,5000,6252.1583,11768.769,12000,5000,803.62231,5000,803.62231,5000,3817.8809,0,3817.8809,-2998.1073
596.9,4548.9077,801.95832,818.07832,-897.21246,59.388239,59.388239,50,5.4095424,3.9786963,53.832748,25.301391,79.134139,138.52238,735.44389,7022.9718,0.062804761,0.18780476,0.062804761,1.2199605,300,1,1,9,5000,6251.7153,11767.935,12000,5000,801.95832,5000,801.95832,5000,3817.1756,0,3817.1756,-2999.0972
597,4548.7161,800.29755,816.38626,-895.35672,59.386629,59.386629,50,5.4087771,3.9778521,53.721403,25.24906,78.970463,138.35709,735.39196,7022.4759,0.06277824,0.18777824,0.06277824,1.2175231,300,1,1,9,5000,6251.273,11767.102,12000,5000,800.29755,5000,800.29755,5000,3816.484,0,3816.484,-3000.0977
597.1,4548.5383,798.64001,814.69748,-893.50458,59.385023,59.385023,50,5.4080133,3.9770095,53.610275,25.196829,78.807104,138.19213,735.34013,7021.981,0.062751771,0.18775177,0.062751771,1.2150902,300,1,1,9,5000,6250.8316,11766.271,12000,5000,798.64001,5000,798.64001,5000,3815.8062,0,3815.8062,-3001.1087
597.2,4548.3744,796.98569,813.01198,-891.65604,59.38342,59.38342,50,5.407251,3.9761686,53.499363,25.1447,78.644063,138.02748,735.28839,7021.4869,0.062725353,0.18772535,0.062725353,1.2126617,300,1,1,9,5000,6250.3911,11765.442,12000,5000,796.98569,5000,796.98569,5000,3815.1423,0,3815.1423,-3002.1303
597.3,4548.2243,795.33458,811.32975,-889.81109,59.38182,59.38182,50,5.4064902,3.9753295,53.388665,25.092673,78.481338,137.86316,735.23675,7020.9938,0.062698987,0.18769899,0.062698987,1.2102375,300,1,1,9,5000,6249.9513,11764.614,12000,5000,795.33458,5000,795.33458,5000,3814.4922,0,3814.4922,-3003.1625
597.4,4548.0882,793.68668,809.65079,-887.96972,59.380223,59.380223,50,5.4057308,3.974492,53.278183,25.040746,78.318929,137.69915,735.18521,7020.5016,0.062672672,0.18767267,0.062672672,1.2078177,300,1,1,9,5000,6249.5124,11763.788,12000,5000,793.68668,5000,793.68668,5000,3813.8561,0,3813.8561,-3004.2053
597.5,4547.966,792.04197,807.97509,-886.13193,59.378629,59.378629,50,5.4049729,3.9736562,53.167916,24.98892,78.156836,137.53547,735.13377,7020.0104,0.062646407,0.18764641,0.062646407,1.2054023,300,1,1,9,5000,6249.0743,11762.963,12000,5000,792.04197,5000,792.04197,5000,3813.2339,0,3813.2339,-3005.2588
597.6,4547.8578,790.40046,806.30264,-884.2977,59.377039,59.377039,50,5.4042165,3.972822,53.057862,24.937195,77.995057,137.3721,735.08242,7019.52,0.062620194,0.18762019,0.062620194,1.2029912,300,1,1,9,5000,6248.637,11762.14,12000,5000,790.40046,5000,790.40046,5000,3812.6257,0,3812.6257,-3006.3231
597.7,4547.7636,788.76213,804.63344,-882.46704,59.375451,59.375451,50,5.4034616,3.9719896,52.948022,24.88557,77.833593,137.20904,735.03116,7019.0306,0.062594032,0.18759403,0.062594032,1.2005845,300,1,1,9,5000,6248.2005,11761.319,12000,5000,788.76213,5000,788.76213,5000,3812.0315,0,3812.0315,-3007.3981
597.8,4547.6835,787.12699,802.96748,-880.63993,59.373867,59.373867,50,5.4027081,3.9711588,52.838396,24.834046,77.672441,137.04631,734.98001,7018.5421,0.06256792,0.18756792,0.06256792,1.1981822,300,1,1,9,5000,6247.7649,11760.499,12000,5000,787.12699,5000,787.12699,5000,3811.4514,0,3811.4514,-3008.4839
597.9,4547.6174,785.49502,801.30476,-878.81636,59.372286,59.372286,50,5.4019561,3.9703297,52.728982,24.782621,77.511603,136.88389,734.92895,7018.0545,0.06254186,0.18754186,0.06254186,1.1957841,300,1,1,9,5000,6247.3301,11759.68,12000,5000,785.49502,5000,785.49502,5000,3810.8853,0,3810.8853,-3009.5805
598,4547.5654,783.86622,799.64526,-876.99634,59.370708,59.370708,50,5.4012056,3.9695023,52.61978,24.731297,77.351077,136.72179,734.87798,7017.5678,0.062515849,0.18751585,0.062515849,1.1933904,300,1,1,9,5000,6246.896,11758.863,12000,5000,783.86622,5000,783.86622,5000,3810.3332,0,3810.3332,-3010.688
598.1,4547.5275,782.24059,797.98899,-875.17985,59.369133,59.369133,50,5.4004565,3.9686765,52.510791,24.680072,77.190863,136.56,734.82711,7017.082,0.06248989,0.18748989,0.06248989,1.191001,300,1,1,9,5000,6246.4628,11758.048,12000,5000,782.24059,5000,782.24059,5000,3809.7954,0,3809.7954,-3011.8064
598.2,4547.5037,780.61811,796.33593,-873.36689,59.367561,59.367561,50,5.3997088,3.9678524,52.402013,24.628946,77.03096,136.39852,734.77634,7016.5972,0.06246398,0.18746398,0.06246398,1.188616,300,1,1,9,5000,6246.0304,11757.234,12000,5000,780.61811,5000,780.61811,5000,3809.2716,0,3809.2716,-3012.9357
598.3,4547.4941,778.99877,794.68608,-871.55745,59.365993,59.365993,50,5.3989626,3.96703,52.293447,24.57792,76.871367,136.23736,734.72566,7016.1132,0.062438121,0.18743812,0.062438121,1.1862352,300,1,1,9,5000,6245.5989,11756.421,12000,5000,778.99877,5000,778.99877,5000,3808.762,0,3808.762,-3014.076
598.4,4547.4988,777.38259,793.03944,-869.75152,59.364427,59.364427,50,5.3982179,3.9662092,52.185091,24.526993,76.712084,136.07651,734.67507,7015.6301,0.062412313,0.18741231,0.062412313,1.1838588,300,1,1,9,5000,6245.1681,11755.61,12000,5000,777.38259,5000,777.38259,5000,3808.2667,0,3808.2667,-3015.2272
598.5,4547.5176,775.76954,791.39599,-867.9491,59.362865,59.362865,50,5.3974746,3.96539,52.076946,24.476165,76.553111,135.91598,734.62458,7015.148,0.062386554,0.18738655,0.062386554,1.1814866,300,1,1,9,5000,6244.7381,11754.801,12000,5000,775.76954,5000,775.76954,5000,3807.7855,0,3807.7855,-3016.3895
598.6,4547.5507,774.15962,789.75573,-866.15018,59.361305,59.361305,50,5.3967328,3.9645725,51.969011,24.425435,76.394446,135.75575,734.57419,7014.6668,0.062360845,0.18736085,0.062360845,1.1791187,300,1,1,9,5000,6244.3089,11753.993,12000,5000,774.15962,5000,774.15962,5000,3807.3186,0,3807.3186,-3017.5628
598.7,4547.598,772.55283,788.11866,-864.35475,59.359749,59.359749,50,5.3959923,3.9637567,51.861285,24.374804,76.236089,135.59584,734.52388,7014.1864,0.062335187,0.18733519,0.062335187,1.1767551,300,1,1,9,5000,6243.8806,11753.187,12000,5000,772.55283,5000,772.55283,5000,3806.8659,0,3806.8659,-3018.7473
598.8,4547.6597,770.94916,786.48477,-862.56281,59.358196,59.358196,50,5.3952534,3.9629425,51.753768,24.324271,76.078039,135.43624,734.47368,7013.707,0.062309578,0.18730958,0.062309578,1.1743958,300,1,1,9,5000,6243.453,11752.382,12000,5000,770.94916,5000,770.94916,5000,3806.4275,0,3806.4275,-3019.9428
598.9,4547.7356,769.3486,784.85404,-860.77434,59.356646,59.356646,50,5.3945158,3.9621299,51.646461,24.273836,75.920297,135.27694,734.42357,7013.2284,0.062284018,0.18728402,0.062284018,1.1720407,300,1,1,9,5000,6243.0263,11751.579,12000,5000,769.3486,5000,769.3486,5000,3806.0035,0,3806.0035,-3021.1494
599,4547.8259,767.75115,783.22649,-858.98935,59.355099,59.355099,50,5.3937797,3.9613189,51.539361,24.2235,75.762861,135.11796,734.37355,7012.7508,0.062258509,0.18725851,0.062258509,1.1696899,300,1,1,9,5000,6242.6003,11750.777,12000,5000,767.75115,5000,767.75115,5000,3805.5938,0,3805.5938,-3022.3673
599.1,4547.9305,766.15681,781.60209,-857.20782,59.353555,59.353555,50,5.3930451,3.9605096,51.432469,24.173261,75.60573,134.95928,734.32362,7012.274,0.062233049,0.18723305,0.062233049,1.1673434,300,1,1,9,5000,6242.1751,11749.977,12000,5000,766.15681,5000,766.15681,5000,3805.1984,0,3805.1984,-3023.5963
599.2,4548.0495,764.56555,779.98085,-855.42976,59.352014,59.352014,50,5.3923118,3.9597019,51.325785,24.123119,75.448905,134.80092,734.27379,7011.7982,0.062207638,0.18720764,0.062207638,1.1650011,300,1,1,9,5000,6241.7508,11749.178,12000,5000,764.56555,5000,764.56555,5000,3804.8174,0,3804.8174,-3024.8365
599.3,4548.1828,762.97739,778.36276,-853.65514,59.350476,59.350476,50,5.39158,3.9588959,51.219309,24.073075,75.292384,134.64286,734.22405,7011.3232,0.062182277,0.18718228,0.062182277,1.162663,300,1,1,9,5000,6241.3272,11748.381,12000,5000,762.97739,5000,762.97739,5000,3804.4507,0,3804.4507,-3026.088
599.4,4548.3306,761.39231,776.74781,-851.88397,59.348941,59.348941,50,5.3908496,3.9580914,51.113038,24.023128,75.136167,134.48511,734.17441,7010.8492,0.062156965,0.18715696,0.062156965,1.1603292,300,1,1,9,5000,6240.9044,11747.585,12000,5000,761.39231,5000,761.39231,5000,3804.0985,0,3804.0985,-3027.3507
599.5,4548.4928,759.81031,775.13599,-850.11625,59.347409,59.347409,50,5.3901206,3.9572886,51.006975,23.973278,74.980253,134.32766,734.12485,7010.376,0.062131702,0.1871317,0.062131702,1.1579995,300,1,1,9,5000,6240.4825,11746.791,12000,5000,759.81031,5000,759.81031,5000,3803.7607,0,3803.7607,-3028.6247
599.6,4548.6695,758.23138,773.52731,-848.35195,59.34588,59.34588,50,5.389393,3.9564874,50.901117,23.923525,74.824642,134.17052,734.0754,7009.9037,0.062106488,0.18710649,0.062106488,1.1556741,300,1,1,9,5000,6240.0613,11745.998,12000,5000,758.23138,5000,758.23138,5000,3803.4373,0,3803.4373,-3029.91
599.7,4548.8605,756.65552,771.92174,-846.59108,59.344355,59.344355,50,5.3886669,3.9556878,50.795465,23.873868,74.669333,134.01369,734.02603,7009.4323,0.062081323,0.18708132,0.062081323,1.1533529,300,1,1,9,5000,6239.6409,11745.206,12000,5000,756.65552,5000,756.65552,5000,3803.1284,0,3803.1284,-3031.2067
599.8,4549.0661,755.08271,770.3193,-844.83362,59.342832,59.342832,50,5.3879421,3.9548898,50.690017,23.824308,74.514326,133.85716,733.97676,7008.9617,0.062056207,0.18705621,0.062056207,1.1510359,300,1,1,9,5000,6239.2212,11744.416,12000,5000,755.08271,5000,755.08271,5000,3802.834,0,3802.834,-3032.5147
599.9,4549.2861,753.51296,768.71996,-843.07958,59.341312,59.341312,50,5.3872188,3.9540934,50.584775,23.774844,74.359619,133.70093,733.92757,7008.4921,0.06203114,0.18703114,0.06203114,1.1487231,300,1,1,9,5000,6238.8024,11743.628,12000,5000,753.51296,5000,753.51296,5000,3802.554,0,3802.554,-3033.8341
600,4549.5207,751.94626,767.12373,-841.32895,59.339795,59.339795,50,5.3864968,3.9532986,50.479737,23.725476,74.205213,133.54501,733.87848,7008.0233,0.062006122,0.18700612,0.062006122,1.1464145,300,1,1,9,5000,6238.3844,11742.841,12000,5000,751.94626,5000,751.94626,5000,3802.2886,0,3802.2886,-3035.1648
600.1,4549.7697,750.3826,765.5306,-839.58171,59.338282,59.338282,50,5.3857763,3.9525053,50.374903,23.676204,74.051107,133.38939,733.82949,7007.5554,0.061981152,0.18698115,0.061981152,1.1441101,300,1,1,9,5000,6237.9671,11742.056,12000,5000,750.3826,5000,750.3826,5000,3802.0376,0,3802.0376,-3036.507
600.2,4550.0333,748.82197,763.94057,-837.83787,59.336771,59.336771,50,5.3850572,3.9517137,50.270272,23.627028,73.8973,133.23407,733.78058,7007.0884,0.06195623,0.18695623,0.06195623,1.1418098,300,1,1,9,5000,6237.5506,11741.272,12000,5000,748.82197,5000,748.82197,5000,3801.8012,0,3801.8012,-3037.8606
600.3,4550.3114,747.26438,762.35362,-836.09741,59.335263,59.335263,50,5.3843394,3.9509237,50.165845,23.577947,73.743792,133.07905,733.73177,7006.6223,0.061931357,0.18693136,0.061931357,1.1395137,300,1,1,9,5000,6237.1349,11740.489,12000,5000,747.26438,5000,747.26438,5000,3801.5793,0,3801.5793,-3039.2257
600.4,4550.6041,745.70981,760.76975,-834.36033,59.333758,59.333758,50,5.3836231,3.9501353,50.06162,23.528961,73.590581,132.92434,733.68305,7006.157,0.061906532,0.18690653,0.061906532,1.1372218,300,1,1,9,5000,6236.72,11739.708,12000,5000,745.70981,5000,745.70981,5000,3801.372,0,3801.372,-3040.6022
600.5,4550.9113,744.15825,759.18896,-832.62663,59.332257,59.332257,50,5.3829081,3.9493484,49.957598,23.480071,73.437668,132.76992,733.63442,7005.6926,0.061881755,0.18688176,0.061881755,1.134934,300,1,1,9,5000,6236.3059,11738.929,12000,5000,744.15825,5000,744.15825,5000,3801.1792,0,3801.1792,-3041.9902
600.6,4551.233,742.60971,757.61123,-830.89629,59.330758,59.330758,50,5.3821946,3.9485632,49.853777,23.431275,73.285052,132.61581,733.58588,7005.2291,0.061857027,0.18685703,0.061857027,1.1326503,300,1,1,9,5000,6235.8925,11738.151,12000,5000,742.60971,5000,742.60971,5000,3801.0009,0,3801.0009,-3043.3897
600.7,4551.5694,741.06418,756.03657,-829.16931,59.329262,59.329262,50,5.3814824,3.9477795,49.750158,23.382574,73.132733,132.46199,733.53743,7004.7665,0.061832346,0.18683235,0.061832346,1.1303708,300,1,1,9,5000,6235.4799,11737.374,12000,5000,741.06418,5000,741.06418,5000,3800.8373,0,3800.8373,-3044.8007
600.8,4551.9203,739.52165,754.46497,-827.44568,59.327769,59.327769,50,5.3807716,3.9469973,49.646741,23.333968,72.980709,132.30848,733.48907,7004.3047,0.061807714,0.18680771,0.061807714,1.1280954,300,1,1,9,5000,6235.0681,11736.599,12000,5000,739.52165,5000,739.52165,5000,3800.6882,0,3800.6882,-3046.2232
600.9,4552.2858,737.98211,752.89642,-825.7254,59.326279,59.326279,50,5.3800622,3.9462168,49.543524,23.285456,72.82898,132.15526,733.4408,7003.8438,0.061783129,0.18678313,0.061783129,1.1258242,300,1,1,9,5000,6234.6571,11735.825,12000,5000,737.98211,5000,737.98211,5000,3800.5537,0,3800.5537,-3047.6573
601,4552.6659,736.44556,751.33091,-824.00846,59.324792,59.324792,50,5.3793541,3.9454378,49.440508,23.237039,72.677546,132.00234,733.39263,7003.3837,0.061758592,0.18675859,0.061758592,1.1235571,300,1,1,9,5000,6234.2468,11735.053,12000,5000,736.44556,5000,736.44556,5000,3800.4338,0,3800.4338,-3049.1029
601.1,4553.0606,734.912,749.76845,-822.29485,59.323308,59.323308,50,5.3786474,3.9446604,49.337691,23.188715,72.526406,131.84971,733.34454,7002.9245,0.061734103,0.1867341,0.061734103,1.121294,300,1,1,9,5000,6233.8373,11734.282,12000,5000,734.912,5000,734.912,5000,3800.3285,0,3800.3285,-3050.5601
601.2,4553.47,733.38141,748.20901,-820.58457,59.321827,59.321827,50,5.3779422,3.9438845,49.235074,23.140485,72.375559,131.69739,733.29655,7002.4662,0.061709661,0.18670966,0.061709661,1.1190351,300,1,1,9,5000,6233.4286,11733.513,12000,5000,733.38141,5000,733.38141,5000,3800.2378,0,3800.2378,-3052.0288
601.3,4553.8939,731.8538,746.65261,-818.87762,59.320348,59.320348,50,5.3772382,3.9431102,49.132657,23.092349,72.225006,131.54535,733.24864,7002.0087,0.061685266,0.18668527,0.061685266,1.1167803,300,1,1,9,5000,6233.0206,11732.745,12000,5000,731.8538,5000,731.8538,5000,3800.1618,0,3800.1618,-3053.5092
601.4,4554.3324,730.32915,745.09923,-817.17397,59.318873,59.318873,50,5.3765357,3.9423375,49.030438,23.044306,72.074744,131.39362,733.20082,7001.5521,0.061660919,0.18666092,0.061660919,1.1145295,300,1,1,9,5000,6232.6134,11731.978,12000,5000,730.32915,5000,730.32915,5000,3800.1003,0,3800.1003,-3055.0011
601.5,4554.7856,728.80746,743.54886,-815.47363,59.317401,59.317401,50,5.3758345,3.9415663,48.928418,22.996357,71.924775,131.24218,733.1531,7001.0964,0.06163662,0.18663662,0.06163662,1.1122829,300,1,1,9,5000,6232.207,11731.213,12000,5000,728.80746,5000,728.80746,5000,3800.0535,0,3800.0535,-3056.5046
601.6,4555.2533,727.28872,742.0015,-813.7766,59.315931,59.315931,50,5.3751346,3.9407966,48.826596,22.9485,71.775096,131.09103,733.10546,7000.6415,0.061612367,0.18661237,0.061612367,1.1100403,300,1,1,9,5000,6231.8013,11730.45,12000,5000,727.28872,5000,727.28872,5000,3800.0212,0,3800.0212,-3058.0197
601.7,4555.7357,725.77294,740.45715,-812.08286,59.314465,59.314465,50,5.3744362,3.9400285,48.724972,22.900737,71.625708,130.94017,733.05791,7000.1874,0.061588162,0.18658816,0.061588162,1.1078018,300,1,1,9,5000,6231.3964,11729.687,12000,5000,725.77294,5000,725.77294,5000,3800.0036,0,3800.0036,-3059.5465
601.8,4556.2327,724.2601,738.9158,-810.39241,59.313001,59.313001,50,5.3737391,3.9392619,48.623545,22.853066,71.47661,130.78961,733.01046,6999.7342,0.061564003,0.186564,0.061564003,1.1055673,300,1,1,9,5000,6230.9923,11728.927,12000,5000,724.2601,5000,724.2601,5000,3800.0006,0,3800.0006,-3061.0848
601.9,4556.7444,722.75019,737.37744,-808.70524,59.31154,59.31154,50,5.3730433,3.9384969,48.522314,22.805488,71.327802,130.63934,732.96309,6999.2819,0.061539891,0.18653989,0.061539891,1.1033369,300,1,1,9,5000,6230.5889,11728.167,12000,5000,722.75019,5000,722.75019,5000,3800.0123,0,3800.0123,-3062.6348
602,4557.2706,721.24322,735.84206,-807.02135,59.310082,59.310082,50,5.3723489,3.9377334,48.421281,22.758002,71.179283,130.48936,732.91581,6998.8304,0.061515827,0.18651583,0.061515827,1.1011106,300,1,1,9,5000,6230.1862,11727.409,12000,5000,721.24322,5000,721.24322,5000,3800.0385,0,3800.0385,-3064.1965
602.1,4557.8115,719.73917,734.30967,-805.34072,59.308627,59.308627,50,5.3716558,3.9369715,48.320443,22.710608,71.031052,130.33968,732.86862,6998.3798,0.061491809,0.18649181,0.061491809,1.0988883,300,1,1,9,5000,6229.7844,11726.653,12000,5000,719.73917,5000,719.73917,5000,3800.0794,0,3800.0794,-3065.7697
602.2,4558.367,718.23804,732.78025,-803.66336,59.307175,59.307175,50,5.3709641,3.936211,48.219802,22.663307,70.883108,130.19028,732.82151,6997.93,0.061467837,0.18646784,0.061467837,1.09667,300,1,1,9,5000,6229.3832,11725.898,12000,5000,718.23804,5000,718.23804,5000,3800.1349,0,3800.1349,-3067.3546
602.3,4558.9371,716.73983,731.2538,-801.98926,59.305726,59.305726,50,5.3702737,3.9354521,48.119355,22.616097,70.735452,130.04118,732.7745,6997.481,0.061443912,0.18644391,0.061443912,1.0944557,300,1,1,9,5000,6228.9829,11725.144,12000,5000,716.73983,5000,716.73983,5000,3800.205,0,3800.205,-3068.9512
602.4,4559.5218,715.24453,729.73032,-800.3184,59.304279,59.304279,50,5.3695847,3.9346947,48.019104,22.568979,70.588083,129.89236,732.72757,6997.0329,0.061420034,0.18642003,0.061420034,1.0922455,300,1,1,9,5000,6228.5832,11724.392,12000,5000,715.24453,5000,715.24453,5000,3800.2897,0,3800.2897,-3070.5594
602.5,4560.1212,713.75213,728.20979,-798.65079,59.302836,59.302836,50,5.368897,3.9339389,47.919048,22.521952,70.441,129.74384,732.68074,6996.5857,0.061396202,0.1863962,0.061396202,1.0900393,300,1,1,9,5000,6228.1844,11723.641,12000,5000,713.75213,5000,713.75213,5000,3800.3891,0,3800.3891,-3072.1793
602.6,4560.7351,712.26262,726.69222,-796.98642,59.301395,59.301395,50,5.3682106,3.9331845,47.819185,22.475017,70.294202,129.5956,732.63399,6996.1392,0.061372416,0.18637242,0.061372416,1.0878371,300,1,1,9,5000,6227.7863,11722.892,12000,5000,712.26262,5000,712.26262,5000,3800.503,0,3800.503,-3073.8108
602.7,4561.3636,710.77601,725.17759,-795.32528,59.299957,59.299957,50,5.3675256,3.9324317,47.719517,22.428173,70.14769,129.44765,732.58732,6995.6936,0.061348677,0.18634868,0.061348677,1.0856389,300,1,1,9,5000,6227.3889,11722.144,12000,5000,710.77601,5000,710.77601,5000,3800.6315,0,3800.6315,-3075.4539
602.8,4562.0067,709.29229,723.66591,-793.66737,59.298522,59.298522,50,5.3668419,3.9316803,47.620042,22.38142,70.001462,129.29998,732.54075,6995.2489,0.061324983,0.18632498,0.061324983,1.0834447,300,1,1,9,5000,6226.9923,11721.397,12000,5000,709.29229,5000,709.29229,5000,3800.7746,0,3800.7746,-3077.1087
602.9,4562.6644,707.81144,722.15715,-792.01267,59.29709,59.29709,50,5.3661595,3.9309305,47.52076,22.334757,69.855518,129.15261,732.49426,6994.805,0.061301336,0.18630134,0.061301336,1.0812544,300,1,1,9,5000,6226.5964,11720.652,12000,5000,707.81144,5000,707.81144,5000,3800.9323,0,3800.9323,-3078.7752
603,4563.3367,706.33348,720.65133,-790.36119,59.295661,59.295661,50,5.3654785,3.9301822,47.421671,22.288186,69.709857,129.00552,732.44786,6994.3619,0.061277734,0.18627773,0.061277734,1.0790682,300,1,1,9,5000,6226.2012,11719.908,12000,5000,706.33348,5000,706.33348,5000,3801.1046,0,3801.1046,-3080.4533
603.1,4564.0236,704.85838,719.14843,-788.71291,59.294234,59.294234,50,5.3647987,3.9294354,47.322775,22.241704,69.564479,128.85871,732.40155,6993.9196,0.061254178,0.18625418,0.061254178,1.0768859,300,1,1,9,5000,6225.8068,11719.166,12000,5000,704.85838,5000,704.85838,5000,3801.2915,0,3801.2915,-3082.143
603.2,4564.725,703.38614,717.64845,-787.06784,59.29281,59.29281,50,5.3641203,3.9286901,47.22407,22.195313,69.419383,128.71219,732.35533,6993.4782,0.061230668,0.18623067,0.061230668,1.0747076,300,1,1,9,5000,6225.4132,11718.425,12000,5000,703.38614,5000,703.38614,5000,3801.4929,0,3801.4929,-3083.8444
603.3,4565.4409,701.91677,716.15139,-785.42595,59.291389,59.291389,50,5.3634432,3.9279462,47.125557,22.149012,69.274569,128.56596,732.30919,6993.0376,0.061207204,0.1862072,0.061207204,1.0725333,300,1,1,9,5000,6225.0203,11717.685,12000,5000,701.91677,5000,701.91677,5000,3801.7088,0,3801.7088,-3085.5574
603.4,4566.1714,700.45024,714.65722,-783.78726,59.289971,59.289971,50,5.3627675,3.9272039,47.027236,22.102801,69.130036,128.42001,732.26314,6992.5979,0.061183785,0.18618379,0.061183785,1.0703629,300,1,1,9,5000,6224.6281,11716.947,12000,5000,700.45024,5000,700.45024,5000,3801.9393,0,3801.9393,-3087.2821
603.5,4566.9164,698.98657,713.16596,-782.15175,59.288556,59.288556,50,5.362093,3.926463,46.929105,22.056679,68.985784,128.27434,732.21717,6992.1589,0.061160412,0.18616041,0.061160412,1.0681964,300,1,1,9,5000,6224.2367,11716.21,12000,5000,698.98657,5000,698.98657,5000,3802.1843,0,3802.1843,-3089.0184
603.6,4567.676,697.52573,711.6776,-780.51941,59.287144,59.287144,50,5.3614199,3.9257237,46.831165,22.010647,68.841812,128.12896,732.17129,6991.7208,0.061137084,0.18613708,0.061137084,1.0660339,300,1,1,9,5000,6223.846,11715.475,12000,5000,697.52573,5000,697.52573,5000,3802.4439,0,3802.4439,-3090.7663
603.7,4568.45,696.06774,710.19212,-778.89024,59.285734,59.285734,50,5.360748,3.9249858,46.733415,21.964705,68.698119,127.98385,732.1255,6991.2835,0.061113801,0.1861138,0.061113801,1.0638753,300,1,1,9,5000,6223.456,11714.741,12000,5000,696.06774,5000,696.06774,5000,3802.7179,0,3802.7179,-3092.5258
603.8,4569.2385,694.61257,708.70953,-777.26424,59.284327,59.284327,50,5.3600775,3.9242494,46.635854,21.918852,68.554706,127.83903,732.07979,6990.8471,0.061090564,0.18609056,0.061090564,1.0617207,300,1,1,9,5000,6223.0667,11714.008,12000,5000,694.61257,5000,694.61257,5000,3803.0064,0,3803.0064,-3094.2969
603.9,4570.0415,693.16023,707.22982,-775.64139,59.282923,59.282923,50,5.3594082,3.9235145,46.538484,21.873087,68.411571,127.69449,732.03417,6990.4114,0.061067371,0.18606737,0.061067371,1.0595699,300,1,1,9,5000,6222.6782,11713.277,12000,5000,693.16023,5000,693.16023,5000,3803.3094,0,3803.3094,-3096.0796
604,4570.859,691.71071,705.75298,-774.0217,59.281521,59.281521,50,5.3587403,3.922781,46.441302,21.827412,68.268714,127.55023,731.98864,6989.9766,0.061044224,0.18604422,0.061044224,1.0574231,300,1,1,9,5000,6222.2905,11712.547,12000,5000,691.71071,5000,691.71071,5000,3803.6269,0,3803.6269,-3097.8739
604.1,4571.6909,690.264,704.27901,-772.40514,59.280123,59.280123,50,5.3580737,3.922049,46.344309,21.781825,68.126134,127.40626,731.94319,6989.5426,0.061021122,0.18602112,0.061021122,1.0552802,300,1,1,9,5000,6221.9034,11711.818,12000,5000,690.264,5000,690.264,5000,3803.9588,0,3803.9588,-3099.6798
604.2,4572.5372,688.8201,702.8079,-770.79173,59.278727,59.278727,50,5.3574083,3.9213185,46.247504,21.736327,67.983831,127.26256,731.89782,6989.1094,0.060998064,0.18599806,0.060998064,1.0531412,300,1,1,9,5000,6221.5171,11711.091,12000,5000,688.8201,5000,688.8201,5000,3804.3051,0,3804.3051,-3101.4972
604.3,4573.398,687.37901,701.33965,-769.18145,59.277334,59.277334,50,5.3567442,3.9205895,46.150887,21.690917,67.841804,127.11914,731.85255,6988.677,0.060975051,0.18597505,0.060975051,1.051006,300,1,1,9,5000,6221.1315,11710.365,12000,5000,687.37901,5000,687.37901,5000,3804.6659,0,3804.6659,-3103.3262
604.4,4574.2731,685.94071,699.87424,-767.5743,59.275943,59.275943,50,5.3560815,3.9198619,46.054458,21.645595,67.700053,126.976,731.80735,6988.2454,0.060952083,0.18595208,0.060952083,1.0488748,300,1,1,9,5000,6220.7466,11709.641,12000,5000,685.94071,5000,685.94071,5000,3805.041,0,3805.041,-3105.1668
604.5,4575.1626,684.50521,698.41169,-765.97026,59.274556,59.274556,50,5.35542,3.9191357,45.958216,21.600361,67.558577,126.83313,731.76224,6987.8147,0.06092916,0.18592916,0.06092916,1.0467475,300,1,1,9,5000,6220.3625,11708.918,12000,5000,684.50521,5000,684.50521,5000,3805.4305,0,3805.4305,-3107.0188
604.6,4576.0665,683.07249,696.95197,-764.36935,59.273171,59.273171,50,5.3547598,3.918411,45.862161,21.555216,67.417376,126.69055,731.71722,6987.3847,0.060906281,0.18590628,0.060906281,1.044624,300,1,1,9,5000,6219.9791,11708.196,12000,5000,683.07249,5000,683.07249,5000,3805.8344,0,3805.8344,-3108.8824
604.7,4576.9847,681.64255,695.49509,-762.77154,59.271789,59.271789,50,5.3541009,3.9176878,45.766292,21.510157,67.276449,126.54824,731.67228,6986.9556,0.060883446,0.18588345,0.060883446,1.0425044,300,1,1,9,5000,6219.5964,11707.476,12000,5000,681.64255,5000,681.64255,5000,3806.2526,0,3806.2526,-3110.7575
604.8,4577.9172,680.2154,694.04103,-761.17683,59.270409,59.270409,50,5.3534433,3.916966,45.67061,21.465187,67.135796,126.40621,731.62743,6986.5273,0.060860656,0.18586066,0.060860656,1.0403886,300,1,1,9,5000,6219.2144,11706.756,12000,5000,680.2154,5000,680.2154,5000,3806.6851,0,3806.6851,-3112.6441
604.9,4578.8641,678.79101,692.5898,-759.58522,59.269033,59.269033,50,5.3527869,3.9162457,45.575113,21.420303,66.995416,126.26445,731.58266,6986.0998,0.06083791,0.18583791,0.06083791,1.0382767,300,1,1,9,5000,6218.8331,11706.039,12000,5000,678.79101,5000,678.79101,5000,3807.132,0,3807.132,-3114.5422
605,4579.8252,677.36939,691.14139,-757.99669,59.267659,59.267659,50,5.3521318,3.9155268,45.479802,21.375507,66.855308,126.12297,731.53797,6985.673,0.060815208,0.18581521,0.060815208,1.0361686,300,1,1,9,5000,6218.4526,11705.322,12000,5000,677.36939,5000,677.36939,5000,3807.5931,0,3807.5931,-3116.4517
605.1,4580.8005,675.95053,689.69578,-756.41126,59.266287,59.266287,50,5.351478,3.9148093,45.384675,21.330797,66.715473,125.98176,731.49337,6985.2471,0.060792551,0.18579255,0.060792551,1.0340644,300,1,1,9,5000,6218.0727,11704.608,12000,5000,675.95053,5000,675.95053,5000,3808.0684,0,3808.0684,-3118.3726
605.2,4581.7901,674.53442,688.25299,-754.8289,59.264919,59.264919,50,5.3508255,3.9140933,45.289734,21.286175,66.575909,125.84083,731.44885,6984.822,0.060769937,0.18576994,0.060769937,1.031964,300,1,1,9,5000,6217.6936,11703.894,12000,5000,674.53442,5000,674.53442,5000,3808.558,0,3808.558,-3120.305
605.3,4582.7939,673.12106,686.813,-753.24961,59.263553,59.263553,50,5.3501742,3.9133787,45.194977,21.241639,66.436616,125.70017,731.40441,6984.3977,0.060747367,0.18574737,0.060747367,1.0298675,300,1,1,9,5000,6217.3152,11703.182,12000,5000,673.12106,5000,673.12106,5000,3809.0618,0,3809.0618,-3122.2488
