time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
605.4,4583.8118,671.71045,685.3758,-751.67339,59.26219,59.26219,50,5.3495242,3.9126656,45.100404,21.19719,66.297593,125.55978,731.36006,6983.9742,0.060724841,0.18572484,0.060724841,1.0277747,300,1,1,9,5000,6216.9375,11702.471,12000,5000,671.71045,5000,671.71045,5000,3809.5797,0,3809.5797,-3124.2039
605.5,4584.844,670.30257,683.94139,-750.10023,59.260829,59.260829,50,5.3488754,3.9119539,45.006014,21.152827,66.15884,125.41967,731.3158,6983.5514,0.060702359,0.18570236,0.060702359,1.0256858,300,1,1,9,5000,6216.5605,11701.761,12000,5000,670.30257,5000,670.30257,5000,3810.1118,0,3810.1118,-3126.1705
605.6,4585.8902,668.89743,682.50977,-748.53013,59.259472,59.259472,50,5.3482279,3.9112436,44.911808,21.10855,66.020357,125.27983,731.27161,6983.1295,0.06067992,0.18567992,0.06067992,1.0236007,300,1,1,9,5000,6216.1843,11701.053,12000,5000,668.89743,5000,668.89743,5000,3810.6581,0,3810.6581,-3128.1483
605.7,4586.9505,667.49502,681.08093,-746.96307,59.258116,59.258116,50,5.3475817,3.9105347,44.817784,21.064359,65.882143,125.14026,731.22751,6982.7084,0.060657525,0.18565753,0.060657525,1.0215194,300,1,1,9,5000,6215.8087,11700.346,12000,5000,667.49502,5000,667.49502,5000,3811.2184,0,3811.2184,-3130.1375
605.8,4588.025,666.09533,679.65486,-745.39906,59.256764,59.256764,50,5.3469367,3.9098272,44.723943,21.020253,65.744197,125.00096,731.18349,6982.288,0.060635174,0.18563517,0.060635174,1.0194419,300,1,1,9,5000,6215.4338,11699.64,12000,5000,666.09533,5000,666.09533,5000,3811.7929,0,3811.7929,-3132.138
605.9,4589.1134,664.69836,678.23156,-743.83808,59.255414,59.255414,50,5.346293,3.9091212,44.630285,20.976234,65.606519,124.86193,731.13956,6981.8685,0.060612866,0.18561287,0.060612866,1.0173681,300,1,1,9,5000,6215.0597,11698.936,12000,5000,664.69836,5000,664.69836,5000,3812.3813,0,3812.3813,-3134.1498
606,4590.2159,663.3041,676.81102,-742.28013,59.254067,59.254067,50,5.3456505,3.9084166,44.536808,20.9323,65.469108,124.72317,731.09571,6981.4497,0.060590601,0.1855906,0.060590601,1.0152982,300,1,1,9,5000,6214.6862,11698.233,12000,5000,663.3041,5000,663.3041,5000,3812.9838,0,3812.9838,-3136.1728
606.1,4591.3324,661.91255,675.39325,-740.72521,59.252723,59.252723,50,5.3450093,3.9077133,44.443513,20.888451,65.331964,124.58469,731.05194,6981.0317,0.060568379,0.18556838,0.060568379,1.013232,300,1,1,9,5000,6214.3135,11697.531,12000,5000,661.91255,5000,661.91255,5000,3813.6003,0,3813.6003,-3138.207
606.2,4592.4628,660.5237,673.97822,-739.17331,59.251381,59.251381,50,5.3443693,3.9070115,44.350398,20.844687,65.195086,124.44647,731.00825,6980.6146,0.060546201,0.1855462,0.060546201,1.0111696,300,1,1,9,5000,6213.9414,11696.831,12000,5000,660.5237,5000,660.5237,5000,3814.2307,0,3814.2307,-3140.2525
606.3,4593.6072,659.13754,672.56594,-737.62442,59.250042,59.250042,50,5.3437306,3.9063111,44.257465,20.801009,65.058474,124.30852,730.96464,6980.1982,0.060524065,0.18552407,0.060524065,1.0091109,300,1,1,9,5000,6213.5701,11696.132,12000,5000,659.13754,5000,659.13754,5000,3814.8751,0,3814.8751,-3142.3091
606.4,4594.7654,657.75408,671.15641,-736.07854,59.248705,59.248705,50,5.3430931,3.9056121,44.164712,20.757415,64.922127,124.17083,730.92112,6979.7825,0.060501973,0.18550197,0.060501973,1.0070561,300,1,1,9,5000,6213.1995,11695.434,12000,5000,657.75408,5000,657.75408,5000,3815.5333,0,3815.5333,-3144.3769
606.5,4595.9376,656.3733,669.74961,-734.53566,59.247371,59.247371,50,5.3424568,3.9049145,44.072139,20.713905,64.786045,124.03342,730.87768,6979.3677,0.060479923,0.18547992,0.060479923,1.0050049,300,1,1,9,5000,6212.8295,11694.738,12000,5000,656.3733,5000,656.3733,5000,3816.2055,0,3816.2055,-3146.4559
606.6,4597.1235,654.99521,668.34554,-732.99577,59.24604,59.24604,50,5.3418218,3.9042183,43.979746,20.670481,64.650227,123.89627,730.83432,6978.9537,0.060457917,0.18545792,0.060457917,1.0029575,300,1,1,9,5000,6212.4603,11694.043,12000,5000,654.99521,5000,654.99521,5000,3816.8914,0,3816.8914,-3148.5459
606.7,4598.3233,653.61979,666.9442,-731.45888,59.244711,59.244711,50,5.341188,3.9035235,43.887533,20.62714,64.514673,123.75938,730.79104,6978.5404,0.060435953,0.18543595,0.060435953,1.0009139,300,1,1,9,5000,6212.0917,11693.349,12000,5000,653.61979,5000,653.61979,5000,3817.5912,0,3817.5912,-3150.647
606.8,4599.5368,652.24704,665.54558,-729.92496,59.243385,59.243385,50,5.3405554,3.9028301,43.795498,20.583884,64.379382,123.62277,730.74784,6978.1279,0.060414031,0.18541403,0.060414031,0.99887392,300,1,1,9,5000,6211.7238,11692.657,12000,5000,652.24704,5000,652.24704,5000,3818.3047,0,3818.3047,-3152.7591
606.9,4600.764,650.87695,664.14968,-728.39403,59.242062,59.242062,50,5.3399241,3.902138,43.703642,20.540712,64.244354,123.48642,730.70473,6977.7162,0.060392152,0.18539215,0.060392152,0.99683772,300,1,1,9,5000,6211.3567,11691.965,12000,5000,650.87695,5000,650.87695,5000,3819.0319,0,3819.0319,-3154.8823
607,4602.005,649.50953,662.75648,-726.86607,59.240741,59.240741,50,5.339294,3.9014474,43.611964,20.497623,64.109587,123.35033,730.66169,6977.3052,0.060370316,0.18537032,0.060370316,0.99480523,300,1,1,9,5000,6210.9902,11691.276,12000,5000,649.50953,5000,649.50953,5000,3819.7729,0,3819.7729,-3157.0164
607.1,4603.2596,648.14476,661.36599,-725.34108,59.239423,59.239423,50,5.3386651,3.9007581,43.520465,20.454618,63.975083,123.21451,730.61874,6976.895,0.060348522,0.18534852,0.060348522,0.99277645,300,1,1,9,5000,6210.6244,11690.587,12000,5000,648.14476,5000,648.14476,5000,3820.5275,0,3820.5275,-3159.1615
607.2,4604.5278,646.78264,659.97821,-723.81905,59.238108,59.238108,50,5.3380374,3.9000702,43.429143,20.411697,63.84084,123.07895,730.57587,6976.4856,0.060326771,0.18532677,0.060326771,0.99075137,300,1,1,9,5000,6210.2593,11689.9,12000,5000,646.78264,5000,646.78264,5000,3821.2957,0,3821.2957,-3161.3175
607.3,4605.8096,645.42317,658.59311,-722.29997,59.236795,59.236795,50,5.337411,3.8993837,43.337998,20.368859,63.706857,122.94365,730.53308,6976.077,0.060305061,0.18530506,0.060305061,0.98873,300,1,1,9,5000,6209.8949,11689.214,12000,5000,645.42317,5000,645.42317,5000,3822.0775,0,3822.0775,-3163.4844
607.4,4607.105,644.06633,657.2107,-720.78384,59.235484,59.235484,50,5.3367858,3.8986985,43.24703,20.326104,63.573135,122.80862,730.49037,6975.6692,0.060283394,0.18528339,0.060283394,0.98671231,300,1,1,9,5000,6209.5312,11688.529,12000,5000,644.06633,5000,644.06633,5000,3822.8728,0,3822.8728,-3165.6621
607.5,4608.4138,642.71213,655.83098,-719.27066,59.234177,59.234177,50,5.3361618,3.8980148,43.156239,20.283432,63.439672,122.67385,730.44774,6975.2621,0.060261769,0.18526177,0.060261769,0.98469832,300,1,1,9,5000,6209.1681,11687.846,12000,5000,642.71213,5000,642.71213,5000,3823.6817,0,3823.6817,-3167.8507
607.6,4609.7361,641.36056,654.45394,-717.76041,59.232871,59.232871,50,5.3355389,3.8973323,43.065625,20.240844,63.306468,122.53934,730.40519,6974.8557,0.060240186,0.18524019,0.060240186,0.982688,300,1,1,9,5000,6208.8058,11687.164,12000,5000,641.36056,5000,641.36056,5000,3824.504,0,3824.504,-3170.0501
607.7,4611.0719,640.01162,653.07957,-716.2531,59.231569,59.231569,50,5.3349174,3.8966513,42.975186,20.198337,63.173523,122.40509,730.36272,6974.4502,0.060218645,0.18521864,0.060218645,0.98068135,300,1,1,9,5000,6208.4441,11686.483,12000,5000,640.01162,5000,640.01162,5000,3825.3398,0,3825.3398,-3172.2602
607.8,4612.421,638.66529,651.70787,-714.74871,59.230269,59.230269,50,5.334297,3.8959716,42.884922,20.155914,63.040836,122.2711,730.32033,6974.0454,0.060197145,0.18519715,0.060197145,0.97867837,300,1,1,9,5000,6208.0831,11685.803,12000,5000,638.66529,5000,638.66529,5000,3826.1889,0,3826.1889,-3174.481
607.9,4613.7835,637.32158,650.33883,-713.24724,59.228971,59.228971,50,5.3336778,3.8952933,42.794834,20.113572,62.908407,122.13738,730.27802,6973.6414,0.060175688,0.18517569,0.060175688,0.97667905,300,1,1,9,5000,6207.7228,11685.125,12000,5000,637.32158,5000,637.32158,5000,3827.0514,0,3827.0514,-3176.7126
608,4615.1593,635.98047,648.97246,-711.74869,59.227676,59.227676,50,5.3330598,3.8946163,42.704921,20.071313,62.776234,122.00391,730.23579,6973.2381,0.060154272,0.18515427,0.060154272,0.97468339,300,1,1,9,5000,6207.3631,11684.448,12000,5000,635.98047,5000,635.98047,5000,3827.9272,0,3827.9272,-3178.9547
608.1,4616.5483,634.64197,647.60873,-710.25305,59.226384,59.226384,50,5.332443,3.8939407,42.615183,20.029136,62.644319,121.8707,730.19363,6972.8356,0.060132897,0.1851329,0.060132897,0.97269137,300,1,1,9,5000,6207.0042,11683.773,12000,5000,634.64197,5000,634.64197,5000,3828.8162,0,3828.8162,-3181.2075
608.2,4617.9506,633.30607,646.24765,-708.76031,59.225094,59.225094,50,5.3318274,3.8932665,42.525619,19.987041,62.512659,121.73775,730.15156,6972.4338,0.060111564,0.18511156,0.060111564,0.970703,300,1,1,9,5000,6206.6459,11683.098,12000,5000,633.30607,5000,633.30607,5000,3829.7185,0,3829.7185,-3183.4708
608.3,4619.366,631.97276,644.88922,-707.27047,59.223807,59.223807,50,5.331213,3.8925935,42.436228,19.945027,62.381256,121.60506,730.10957,6972.0328,0.060090273,0.18509027,0.060090273,0.96871826,300,1,1,9,5000,6206.2883,11682.425,12000,5000,631.97276,5000,631.97276,5000,3830.6339,0,3830.6339,-3185.7447
608.4,4620.7946,630.64204,643.53342,-705.78352,59.222522,59.222522,50,5.3305999,3.891922,42.347011,19.903095,62.250107,121.47263,730.06766,6971.6326,0.060069022,0.18506902,0.060069022,0.96673715,300,1,1,9,5000,6205.9314,11681.753,12000,5000,630.64204,5000,630.64204,5000,3831.5625,0,3831.5625,-3188.0291
608.5,4622.2362,629.31391,642.18025,-704.29947,59.22124,59.22124,50,5.3299878,3.8912517,42.257968,19.861245,62.119213,121.34045,730.02582,6971.2331,0.060047814,0.18504781,0.060047814,0.96475966,300,1,1,9,5000,6205.5751,11681.083,12000,5000,629.31391,5000,629.31391,5000,3832.5041,0,3832.5041,-3190.3239
608.6,4623.6909,627.98835,640.82971,-702.81829,59.21996,59.21996,50,5.329377,3.8905829,42.169097,19.819476,61.988573,121.20853,729.98407,6970.8344,0.060026646,0.18502665,0.060026646,0.96278579,300,1,1,9,5000,6205.2195,11680.413,12000,5000,627.98835,5000,627.98835,5000,3833.4588,0,3833.4588,-3192.6291
608.7,4625.1586,626.66537,639.4818,-701.33999,59.218683,59.218683,50,5.3287674,3.8899153,42.080399,19.777788,61.858187,121.07687,729.94239,6970.4364,0.060005519,0.18500552,0.060005519,0.96081553,300,1,1,9,5000,6204.8646,11679.745,12000,5000,626.66537,5000,626.66537,5000,3834.4265,0,3834.4265,-3194.9447
608.8,4626.6392,625.34495,638.1365,-699.86455,59.217408,59.217408,50,5.328159,3.8892491,41.991873,19.73618,61.728054,120.94546,729.90079,6970.0392,0.059984434,0.18498443,0.059984434,0.95884887,300,1,1,9,5000,6204.5103,11679.078,12000,5000,625.34495,5000,625.34495,5000,3835.4071,0,3835.4071,-3197.2706
608.9,4628.1327,624.0271,636.79381,-698.39199,59.216136,59.216136,50,5.3275517,3.8885842,41.903519,19.694654,61.598173,120.81431,729.85927,6969.6427,0.059963389,0.18496339,0.059963389,0.95688581,300,1,1,9,5000,6204.1567,11678.413,12000,5000,624.0271,5000,624.0271,5000,3836.4006,0,3836.4006,-3199.6068
609,4629.6391,622.71181,635.45373,-696.92228,59.214866,59.214866,50,5.3269456,3.8879207,41.815337,19.653208,61.468545,120.68341,729.81783,6969.2469,0.059942385,0.18494239,0.059942385,0.95492635,300,1,1,9,5000,6203.8038,11677.748,12000,5000,622.71181,5000,622.71181,5000,3837.407,0,3837.407,-3201.9533
609.1,4631.1583,621.39907,634.11625,-695.45542,59.213599,59.213599,50,5.3263407,3.8872584,41.727325,19.611843,61.339168,120.55277,729.77647,6968.8519,0.059921422,0.18492142,0.059921422,0.95297047,300,1,1,9,5000,6203.4516,11677.085,12000,5000,621.39907,5000,621.39907,5000,3838.4262,0,3838.4262,-3204.3099
609.2,4632.6902,620.08888,632.78137,-693.99142,59.212334,59.212334,50,5.325737,3.8865975,41.639485,19.570558,61.210043,120.42238,729.73518,6968.4577,0.0599005,0.1849005,0.0599005,0.95101817,300,1,1,9,5000,6203.1,11676.424,12000,5000,620.08888,5000,620.08888,5000,3839.4581,0,3839.4581,-3206.6767
609.3,4634.2348,618.78124,631.44908,-692.53025,59.211072,59.211072,50,5.3251344,3.8859379,41.551815,19.529353,61.081168,120.29224,729.69398,6968.0642,0.059879618,0.18487962,0.059879618,0.94906944,300,1,1,9,5000,6202.7491,11675.763,12000,5000,618.78124,5000,618.78124,5000,3840.5027,0,3840.5027,-3209.0536
609.4,4635.792,617.47613,630.11938,-691.07193,59.209813,59.209813,50,5.324533,3.8852797,41.464316,19.488228,60.952544,120.16236,729.65285,6967.6714,0.059858777,0.18485878,0.059858777,0.94712428,300,1,1,9,5000,6202.3988,11675.104,12000,5000,617.47613,5000,617.47613,5000,3841.5599,0,3841.5599,-3211.4405
609.5,4637.3619,616.17356,628.79226,-689.61643,59.208555,59.208555,50,5.3239328,3.8846227,41.376986,19.447183,60.824169,120.03272,729.6118,6967.2794,0.059837976,0.18483798,0.059837976,0.94518268,300,1,1,9,5000,6202.0492,11674.446,12000,5000,616.17356,5000,616.17356,5000,3842.6298,0,3842.6298,-3213.8375
609.6,4638.9443,614.87351,627.46772,-688.16376,59.207301,59.207301,50,5.3233337,3.8839671,41.289826,19.406218,60.696044,119.90334,729.57082,6966.8881,0.059817216,0.18481722,0.059817216,0.94324463,300,1,1,9,5000,6201.7003,11673.789,12000,5000,614.87351,5000,614.87351,5000,3843.7122,0,3843.7122,-3216.2445
609.7,4640.5392,613.57599,626.14575,-686.71391,59.206049,59.206049,50,5.3227358,3.8833127,41.202835,19.365332,60.568167,119.77422,729.52992,6966.4976,0.059796496,0.1847965,0.059796496,0.94131014,300,1,1,9,5000,6201.352,11673.133,12000,5000,613.57599,5000,613.57599,5000,3844.8071,0,3844.8071,-3218.6613
609.8,4642.1465,612.28099,624.82634,-685.26688,59.204799,59.204799,50,5.3221391,3.8826597,41.116013,19.324526,60.440539,119.64534,729.4891,6966.1078,0.059775816,0.18477582,0.059775816,0.93937919,300,1,1,9,5000,6201.0043,11672.479,12000,5000,612.28099,5000,612.28099,5000,3845.9144,0,3845.9144,-3221.088
609.9,4643.7662,610.98851,623.5095,-683.82265,59.203551,59.203551,50,5.3215435,3.882008,41.029359,19.283799,60.313158,119.51671,729.44836,6965.7187,0.059755177,0.18475518,0.059755177,0.93745177,300,1,1,9,5000,6200.6574,11671.826,12000,5000,610.98851,5000,610.98851,5000,3847.0341,0,3847.0341,-3223.5246
610,4645.3982,609.69853,622.19521,-682.38123,59.202307,59.202307,50,5.3209491,3.8813576,40.942874,19.243151,60.186025,119.38833,729.40769,6965.3304,0.059734577,0.18473458,0.059734577,0.93552788,300,1,1,9,5000,6200.3111,11671.174,12000,5000,609.69853,5000,609.69853,5000,3848.1661,0,3848.1661,-3225.9709
610.1,4647.0426,608.41106,620.88347,-680.94261,59.201064,59.201064,50,5.3203558,3.8807085,40.856557,19.202582,60.059138,119.2602,729.3671,6964.9428,0.059714017,0.18471402,0.059714017,0.93360752,300,1,1,9,5000,6199.9654,11670.523,12000,5000,608.41106,5000,608.41106,5000,3849.3104,0,3849.3104,-3228.427
610.2,4648.6991,607.12609,619.57429,-679.50678,59.199824,59.199824,50,5.3197637,3.8800606,40.770407,19.162091,59.932498,119.13232,729.32659,6964.5559,0.059693498,0.1846935,0.059693498,0.93169068,300,1,1,9,5000,6199.6204,11669.874,12000,5000,607.12609,5000,607.12609,5000,3850.467,0,3850.467,-3230.8927
610.3,4650.3678,605.84361,618.26764,-678.07374,59.198587,59.198587,50,5.3191727,3.8794141,40.684425,19.12168,59.806104,119.00469,729.28615,6964.1698,0.059673018,0.18467302,0.059673018,0.92977735,300,1,1,9,5000,6199.276,11669.225,12000,5000,605.84361,5000,605.84361,5000,3851.6357,0,3851.6357,-3233.368
610.4,4652.0486,604.56363,616.96353,-676.64349,59.197352,59.197352,50,5.3185829,3.8787689,40.598609,19.081346,59.679955,118.87731,729.24579,6963.7843,0.059652578,0.18465258,0.059652578,0.92786752,300,1,1,9,5000,6198.9323,11668.578,12000,5000,604.56363,5000,604.56363,5000,3852.8165,0,3852.8165,-3235.8529
610.5,4653.7414,603.28613,615.66195,-675.216,59.196119,59.196119,50,5.3179942,3.8781249,40.51296,19.041091,59.554052,118.75017,729.20551,6963.3997,0.059632178,0.18463218,0.059632178,0.9259612,300,1,1,9,5000,6198.5892,11667.933,12000,5000,603.28613,5000,603.28613,5000,3854.0093,0,3854.0093,-3238.3474
610.6,4655.4462,602.0111,614.3629,-673.7913,59.194889,59.194889,50,5.3174067,3.8774823,40.427478,19.000915,59.428392,118.62328,729.1653,6963.0157,0.059611817,0.18461182,0.059611817,0.92405837,300,1,1,9,5000,6198.2468,11667.288,12000,5000,602.0111,5000,602.0111,5000,3855.2141,0,3855.2141,-3240.8512
610.7,4657.163,600.73856,613.06638,-672.36935,59.193661,59.193661,50,5.3168203,3.8768409,40.342161,18.960816,59.302977,118.49664,729.12517,6962.6325,0.059591496,0.1845915,0.059591496,0.92215903,300,1,1,9,5000,6197.905,11666.645,12000,5000,600.73856,5000,600.73856,5000,3856.4309,0,3856.4309,-3243.3645
610.8,4658.8916,599.46848,611.77236,-670.95017,59.192436,59.192436,50,5.3162351,3.8762008,40.25701,18.920795,59.177805,118.37024,729.08511,6962.2499,0.059571214,0.18457121,0.059571214,0.92026316,300,1,1,9,5000,6197.5639,11666.003,12000,5000,599.46848,5000,599.46848,5000,3857.6595,0,3857.6595,-3245.8872
610.9,4660.6321,598.20088,610.48087,-669.53374,59.191213,59.191213,50,5.315651,3.875562,40.172025,18.880852,59.052876,118.24409,729.04513,6961.8681,0.059550972,0.18455097,0.059550972,0.91837078,300,1,1,9,5000,6197.2234,11665.362,12000,5000,598.20088,5000,598.20088,5000,3858.9,0,3858.9,-3248.4191
611,4662.3843,596.93573,609.19188,-668.12007,59.189992,59.189992,50,5.315068,3.8749244,40.087204,18.840986,58.92819,118.11818,729.00522,6961.4871,0.059530769,0.18453077,0.059530769,0.91648187,300,1,1,9,5000,6196.8836,11664.722,12000,5000,596.93573,5000,596.93573,5000,3860.1522,0,3860.1522,-3250.9603
611.1,4664.1482,595.67304,607.90539,-666.70913,59.188774,59.188774,50,5.3144861,3.8742881,40.002548,18.801198,58.803746,117.99252,728.96539,6961.1067,0.059510605,0.1845106,0.059510605,0.91459642,300,1,1,9,5000,6196.5444,11664.084,12000,5000,595.67304,5000,595.67304,5000,3861.4161,0,3861.4161,-3253.5107
611.2,4665.9237,594.4128,606.6214,-665.30094,59.187559,59.187559,50,5.3139054,3.8736531,39.918057,18.761487,58.679543,117.8671,728.92564,6960.7271,0.05949048,0.18449048,0.05949048,0.91271442,300,1,1,9,5000,6196.2058,11663.446,12000,5000,594.4128,5000,594.4128,5000,3862.6916,0,3862.6916,-3256.0702
611.3,4667.7108,593.155,605.3399,-663.89548,59.186345,59.186345,50,5.3133258,3.8730194,39.833729,18.721853,58.555582,117.74193,728.88596,6960.3482,0.059470394,0.18447039,0.059470394,0.91083588,300,1,1,9,5000,6195.8679,11662.81,12000,5000,593.155,5000,593.155,5000,3863.9787,0,3863.9787,-3258.6388
611.4,4669.5094,591.89965,604.06089,-662.49275,59.185134,59.185134,50,5.3127474,3.8723869,39.749565,18.682296,58.431861,117.617,728.84635,6959.97,0.059450348,0.18445035,0.059450348,0.90896079,300,1,1,9,5000,6195.5306,11662.175,12000,5000,591.89965,5000,591.89965,5000,3865.2773,0,3865.2773,-3261.2164
611.5,4671.3194,590.64674,602.78437,-661.09275,59.183926,59.183926,50,5.31217,3.8717557,39.665565,18.642816,58.30838,117.49231,728.80682,6959.5925,0.05943034,0.18443034,0.05943034,0.90708914,300,1,1,9,5000,6195.194,11661.542,12000,5000,590.64674,5000,590.64674,5000,3866.5873,0,3866.5873,-3263.8029
611.6,4673.1408,589.39626,601.51032,-659.69546,59.18272,59.18272,50,5.3115938,3.8711258,39.581728,18.603412,58.18514,117.36786,728.76736,6959.2157,0.059410371,0.18441037,0.059410371,0.90522092,300,1,1,9,5000,6194.858,11660.909,12000,5000,589.39626,5000,589.39626,5000,3867.9087,0,3867.9087,-3266.3984
611.7,4674.9735,588.14821,600.23875,-658.30089,59.181516,59.181516,50,5.3110187,3.8704971,39.498053,18.564085,58.062138,117.24365,728.72798,6958.8396,0.059390441,0.18439044,0.059390441,0.90335613,300,1,1,9,5000,6194.5226,11660.278,12000,5000,588.14821,5000,588.14821,5000,3869.2414,0,3869.2414,-3269.0026
611.8,4676.8175,586.90258,598.96964,-656.90902,59.180314,59.180314,50,5.3104447,3.8698697,39.414541,18.524834,57.939376,117.11969,728.68867,6958.4643,0.05937055,0.18437055,0.05937055,0.90149476,300,1,1,9,5000,6194.1878,11659.648,12000,5000,586.90258,5000,586.90258,5000,3870.5854,0,3870.5854,-3271.6157
611.9,4678.6726,585.65937,597.703,-655.51986,59.179115,59.179115,50,5.3098718,3.8692435,39.331191,18.48566,57.816851,116.99597,728.64944,6958.0896,0.059350697,0.1843507,0.059350697,0.8996368,300,1,1,9,5000,6193.8537,11659.019,12000,5000,585.65937,5000,585.65937,5000,3871.9405,0,3871.9405,-3274.2375
612,4680.5389,584.41857,596.43882,-654.13339,59.177919,59.177919,50,5.3093001,3.8686185,39.248003,18.446562,57.694565,116.87248,728.61028,6957.7157,0.059330883,0.18433088,0.059330883,0.89778226,300,1,1,9,5000,6193.5202,11658.391,12000,5000,584.41857,5000,584.41857,5000,3873.3067,0,3873.3067,-3276.8679
612.1,4682.4162,583.18018,595.1771,-652.74961,59.176724,59.176724,50,5.3087294,3.8679948,39.164977,18.407539,57.572516,116.74924,728.5712,6957.3424,0.059311107,0.18431111,0.059311107,0.89593113,300,1,1,9,5000,6193.1874,11657.765,12000,5000,583.18018,5000,583.18018,5000,3874.6841,0,3874.6841,-3279.507
612.2,4684.3044,581.9442,593.91782,-651.36852,59.175532,59.175532,50,5.3081599,3.8673724,39.082111,18.368592,57.450704,116.62624,728.53219,6956.9699,0.05929137,0.18429137,0.05929137,0.89408339,300,1,1,9,5000,6192.8552,11657.139,12000,5000,581.9442,5000,581.9442,5000,3876.0723,0,3876.0723,-3282.1545
612.3,4686.2036,580.71062,592.66099,-649.99012,59.174343,59.174343,50,5.3075915,3.8667512,38.999407,18.329721,57.329128,116.50347,728.49325,6956.5981,0.059271671,0.18427167,0.059271671,0.89223904,300,1,1,9,5000,6192.5236,11656.515,12000,5000,580.71062,5000,580.71062,5000,3877.4715,0,3877.4715,-3284.8106
612.4,4688.1137,579.47943,591.4066,-648.61439,59.173155,59.173155,50,5.3070241,3.8661312,38.916863,18.290926,57.207789,116.38094,728.45438,6956.227,0.05925201,0.18425201,0.05925201,0.89039808,300,1,1,9,5000,6192.1926,11655.892,12000,5000,579.47943,5000,579.47943,5000,3878.8816,0,3878.8816,-3287.475
612.5,4690.0345,578.25063,590.15464,-647.24133,59.17197,59.17197,50,5.3064579,3.8655125,38.83448,18.252205,57.086685,116.25866,728.41559,6955.8565,0.059232388,0.18423239,0.059232388,0.8885605,300,1,1,9,5000,6191.8623,11655.27,12000,5000,578.25063,5000,578.25063,5000,3880.3024,0,3880.3024,-3290.1478
612.6,4691.966,577.02422,588.90512,-645.87093,59.170788,59.170788,50,5.3058928,3.864895,38.752256,18.21356,56.965816,116.1366,728.37688,6955.4868,0.059212803,0.1842128,0.059212803,0.8867263,300,1,1,9,5000,6191.5325,11654.649,12000,5000,577.02422,5000,577.02422,5000,3881.7339,0,3881.7339,-3292.8288
612.7,4693.9082,575.80019,587.65802,-644.5032,59.169607,59.169607,50,5.3053287,3.8642788,38.670192,18.17499,56.845182,116.01479,728.33823,6955.1178,0.059193257,0.18419326,0.059193257,0.88489547,300,1,1,9,5000,6191.2034,11654.03,12000,5000,575.80019,5000,575.80019,5000,3883.1761,0,3883.1761,-3295.5181
612.8,4695.861,574.57853,586.41334,-643.13812,59.16843,59.16843,50,5.3047658,3.8636637,38.588287,18.136495,56.724782,115.89321,728.29966,6954.7495,0.059173748,0.18417375,0.059173748,0.883068,300,1,1,9,5000,6190.875,11653.412,12000,5000,574.57853,5000,574.57853,5000,3884.6288,0,3884.6288,-3298.2155
612.9,4697.8242,573.35925,585.17108,-641.7757,59.167254,59.167254,50,5.3042039,3.8630499,38.506542,18.098075,56.604616,115.77187,728.26116,6954.3818,0.059154277,0.18415428,0.059154277,0.88124389,300,1,1,9,5000,6190.5471,11652.795,12000,5000,573.35925,5000,573.35925,5000,3886.0921,0,3886.0921,-3300.921
613,4699.7978,572.14234,583.93123,-640.41591,59.166081,59.166081,50,5.3036432,3.8624373,38.424955,18.059729,56.484684,115.65076,728.22274,6954.0149,0.059134845,0.18413484,0.059134845,0.87942313,300,1,1,9,5000,6190.2199,11652.179,12000,5000,572.14234,5000,572.14234,5000,3887.5657,0,3887.5657,-3303.6345
613.1,4701.7819,570.92779,582.69379,-639.05877,59.16491,59.16491,50,5.3030835,3.861826,38.343526,18.021457,56.364984,115.52989,728.18438,6953.6486,0.059115449,0.18411545,0.059115449,0.87760571,300,1,1,9,5000,6189.8933,11651.564,12000,5000,570.92779,5000,570.92779,5000,3889.0498,0,3889.0498,-3306.356
613.2,4703.7762,569.71559,581.45875,-637.70427,59.163741,59.163741,50,5.3025249,3.8612159,38.262256,17.98326,56.245516,115.40926,728.1461,6953.2831,0.059096092,0.18409609,0.059096092,0.87579164,300,1,1,9,5000,6189.5672,11650.95,12000,5000,569.71559,5000,569.71559,5000,3890.544,0,3890.544,-3309.0853
613.3,4705.7807,568.50575,580.22611,-636.35239,59.162574,59.162574,50,5.3019675,3.8606069,38.181143,17.945137,56.126281,115.28886,728.10789,6952.9182,0.059076772,0.18407677,0.059076772,0.8739809,300,1,1,9,5000,6189.2419,11650.338,12000,5000,568.50575,5000,568.50575,5000,3892.0485,0,3892.0485,-3311.8224
613.4,4707.7953,567.29826,578.99586,-635.00314,59.16141,59.16141,50,5.301411,3.8599992,38.100188,17.907089,56.007277,115.16869,728.06976,6952.554,0.05905749,0.18405749,0.05905749,0.87217349,300,1,1,9,5000,6188.9171,11649.726,12000,5000,567.29826,5000,567.29826,5000,3893.5632,0,3893.5632,-3314.5673
613.5,4709.82,566.09311,577.768,-633.65651,59.160248,59.160248,50,5.3008557,3.8593927,38.01939,17.869114,55.888504,115.04875,728.03169,6952.1906,0.059038245,0.18403824,0.059038245,0.8703694,300,1,1,9,5000,6188.5929,11649.116,12000,5000,566.09311,5000,566.09311,5000,3895.0879,0,3895.0879,-3317.3199
613.6,4711.8547,564.89031,576.54253,-632.31249,59.159089,59.159089,50,5.3003015,3.8587874,37.938749,17.831212,55.769962,114.92905,727.9937,6951.8278,0.059019037,0.18401904,0.059019037,0.86856863,300,1,1,9,5000,6188.2694,11648.507,12000,5000,564.89031,5000,564.89031,5000,3896.6226,0,3896.6226,-3320.08
613.7,4713.8993,563.68983,575.31943,-630.97108,59.157932,59.157932,50,5.2997483,3.8581834,37.858265,17.793385,55.651649,114.80958,727.95578,6951.4656,0.058999867,0.18399987,0.058999867,0.86677117,300,1,1,9,5000,6187.9465,11647.899,12000,5000,563.68983,5000,563.68983,5000,3898.1672,0,3898.1672,-3322.8477
613.8,4715.9537,562.49169,574.09871,-629.63228,59.156777,59.156777,50,5.2991962,3.8575805,37.777937,17.75563,55.533567,114.69034,727.91793,6951.1042,0.058980734,0.18398073,0.058980734,0.86497702,300,1,1,9,5000,6187.6241,11647.292,12000,5000,562.49169,5000,562.49169,5000,3899.7216,0,3899.7216,-3325.6229
613.9,4718.0179,561.29588,572.88036,-628.29608,59.155624,59.155624,50,5.2986451,3.8569788,37.697765,17.717949,55.415714,114.57134,727.88015,6950.7435,0.058961638,0.18396164,0.058961638,0.86318616,300,1,1,9,5000,6187.3024,11646.687,12000,5000,561.29588,5000,561.29588,5000,3901.2858,0,3901.2858,-3328.4054
614,4720.0918,560.10239,571.66438,-626.96247,59.154474,59.154474,50,5.2980952,3.8563783,37.617748,17.680342,55.29809,114.45256,727.84245,6950.3834,0.058942579,0.18394258,0.058942579,0.8613986,300,1,1,9,5000,6186.9813,11646.082,12000,5000,560.10239,5000,560.10239,5000,3902.8597,0,3902.8597,-3331.1953
614.1,4722.1753,558.91121,570.45075,-625.63145,59.153325,59.153325,50,5.2975463,3.8557791,37.537887,17.642807,55.180694,114.33402,727.80481,6950.024,0.058923558,0.18392356,0.058923558,0.85961433,300,1,1,9,5000,6186.6608,11645.479,12000,5000,558.91121,5000,558.91121,5000,3904.4432,0,3904.4432,-3333.9924
614.2,4724.2683,557.72235,569.23948,-624.30301,59.152179,59.152179,50,5.2969985,3.855181,37.458181,17.605345,55.063526,114.2157,727.76725,6949.6653,0.058904573,0.18390457,0.058904573,0.85783334,300,1,1,9,5000,6186.3409,11644.877,12000,5000,557.72235,5000,557.72235,5000,3906.0362,0,3906.0362,-3336.7967
614.3,4726.3708,556.5358,568.03057,-622.97715,59.151036,59.151036,50,5.2964517,3.8545841,37.378629,17.567956,54.946585,114.09762,727.72976,6949.3073,0.058885625,0.18388562,0.058885625,0.85605563,300,1,1,9,5000,6186.0216,11644.276,12000,5000,556.5358,5000,556.5358,5000,3907.6387,0,3907.6387,-3339.6081
614.4,4728.4826,555.35155,566.824,-621.65387,59.149894,59.149894,50,5.295906,3.8539884,37.299232,17.530639,54.829872,113.97977,727.69234,6948.9499,0.058866714,0.18386671,0.058866714,0.85428119,300,1,1,9,5000,6185.7029,11643.676,12000,5000,555.35155,5000,555.35155,5000,3909.2505,0,3909.2505,-3342.4265
614.5,4730.6038,554.16959,565.61977,-620.33316,59.148755,59.148755,50,5.2953613,3.8533939,37.21999,17.493395,54.713385,113.86214,727.65498,6948.5933,0.058847839,0.18384784,0.058847839,0.85251001,300,1,1,9,5000,6185.3849,11643.077,12000,5000,554.16959,5000,554.16959,5000,3910.8717,0,3910.8717,-3345.2519
614.6,4732.7341,552.98994,564.41789,-619.01501,59.147618,59.147618,50,5.2948178,3.8528005,37.140901,17.456223,54.597124,113.74474,727.6177,6948.2373,0.058829001,0.183829,0.058829001,0.8507421,300,1,1,9,5000,6185.0674,11642.48,12000,5000,552.98994,5000,552.98994,5000,3912.502,0,3912.502,-3348.0842
614.7,4734.8737,551.81257,563.21833,-617.69942,59.146484,59.146484,50,5.2942752,3.8522084,37.061965,17.419124,54.481089,113.62757,727.58049,6947.8819,0.0588102,0.1838102,0.0588102,0.84897743,300,1,1,9,5000,6184.7505,11641.883,12000,5000,551.81257,5000,551.81257,5000,3914.1415,0,3914.1415,-3350.9232
614.8,4737.0222,550.63749,562.02111,-616.38639,59.145351,59.145351,50,5.2937338,3.8516174,36.983183,17.382096,54.365279,113.51063,727.54335,6947.5273,0.058791435,0.18379144,0.058791435,0.84721602,300,1,1,9,5000,6184.4342,11641.288,12000,5000,550.63749,5000,550.63749,5000,3915.7901,0,3915.7901,-3353.769
614.9,4739.1798,549.46469,560.82621,-615.0759,59.144221,59.144221,50,5.2931933,3.8510276,36.904554,17.34514,54.249694,113.39392,727.50629,6947.1733,0.058772707,0.18377271,0.058772707,0.84545785,300,1,1,9,5000,6184.1185,11640.694,12000,5000,549.46469,5000,549.46469,5000,3917.4476,0,3917.4476,-3356.6214
615,4741.3462,548.29417,559.63363,-613.76796,59.143093,59.143093,50,5.292654,3.850439,36.826078,17.308256,54.134334,113.27743,727.46929,6946.82,0.058754015,0.18375401,0.058754015,0.84370292,300,1,1,9,5000,6183.8034,11640.101,12000,5000,548.29417,5000,548.29417,5000,3919.1141,0,3919.1141,-3359.4805
615.1,4743.5214,547.12593,558.44336,-612.46256,59.141967,59.141967,50,5.2921156,3.8498516,36.747754,17.271444,54.019198,113.16116,727.43236,6946.4673,0.058735359,0.18373536,0.058735359,0.84195122,300,1,1,9,5000,6183.4889,11639.509,12000,5000,547.12593,5000,547.12593,5000,3920.7893,0,3920.7893,-3362.346
615.2,4745.7054,545.95995,557.25541,-611.15969,59.140844,59.140844,50,5.2915783,3.8492653,36.669581,17.234703,53.904285,113.04513,727.3955,6946.1153,0.05871674,0.18371674,0.05871674,0.84020274,300,1,1,9,5000,6183.175,11638.918,12000,5000,545.95995,5000,545.95995,5000,3922.4733,0,3922.4733,-3365.2179
615.3,4747.8981,544.79623,556.06976,-609.85935,59.139722,59.139722,50,5.2910421,3.8486802,36.591561,17.198034,53.789595,112.92932,727.35871,6945.764,0.058698156,0.18369816,0.058698156,0.83845749,300,1,1,9,5000,6182.8617,11638.328,12000,5000,544.79623,5000,544.79623,5000,3924.166,0,3924.166,-3368.0962
615.4,4750.0993,543.63477,554.88641,-608.56154,59.138603,59.138603,50,5.2905069,3.8480963,36.513693,17.161435,53.675128,112.81373,727.32199,6945.4134,0.058679609,0.18367961,0.058679609,0.83671545,300,1,1,9,5000,6182.549,11637.739,12000,5000,543.63477,5000,543.63477,5000,3925.8672,0,3925.8672,-3370.9808
615.5,4752.309,542.47557,553.70537,-607.26625,59.137486,59.137486,50,5.2899727,3.8475135,36.435975,17.124908,53.560883,112.69837,727.28534,6945.0634,0.058661098,0.1836611,0.058661098,0.83497661,300,1,1,9,5000,6182.2369,11637.152,12000,5000,542.47557,5000,542.47557,5000,3927.5769,0,3927.5769,-3373.8715
615.6,4754.5271,541.31862,552.52661,-605.97347,59.136371,59.136371,50,5.2894396,3.8469319,36.358408,17.088452,53.44686,112.58323,727.24876,6944.7141,0.058642623,0.18364262,0.058642623,0.83324099,300,1,1,9,5000,6181.9254,11636.565,12000,5000,541.31862,5000,541.31862,5000,3929.295,0,3929.295,-3376.7684
615.7,4756.7535,540.16392,551.35015,-604.6832,59.135259,59.135259,50,5.2889075,3.8463514,36.280992,17.052066,53.333059,112.46832,727.21224,6944.3654,0.058624183,0.18362418,0.058624183,0.83150856,300,1,1,9,5000,6181.6144,11635.98,12000,5000,540.16392,5000,540.16392,5000,3931.0214,0,3931.0214,-3379.6713
615.8,4758.9882,539.01145,550.17596,-603.39544,59.134149,59.134149,50,5.2883765,3.8457721,36.203726,17.015751,53.219478,112.35363,727.1758,6944.0174,0.05860578,0.18360578,0.05860578,0.82977932,300,1,1,9,5000,6181.3041,11635.396,12000,5000,539.01145,5000,539.01145,5000,3932.7561,0,3932.7561,-3382.5801
615.9,4761.231,537.86123,549.00406,-602.11018,59.13304,59.13304,50,5.2878465,3.845194,36.126611,16.979507,53.106118,112.23916,727.13943,6943.67,0.058587412,0.18358741,0.058587412,0.82805327,300,1,1,9,5000,6180.9943,11634.813,12000,5000,537.86123,5000,537.86123,5000,3934.4989,0,3934.4989,-3385.4948
616,4763.4818,536.71324,547.83443,-600.82741,59.131934,59.131934,50,5.2873175,3.844617,36.049645,16.943333,52.992978,112.12491,727.10312,6943.3234,0.05856908,0.18356908,0.05856908,0.8263304,300,1,1,9,5000,6180.6851,11634.231,12000,5000,536.71324,5000,536.71324,5000,3936.2497,0,3936.2497,-3388.4153
616.1,4765.7407,535.56747,546.66708,-599.54714,59.130831,59.130831,50,5.2867895,3.8440411,35.972828,16.907229,52.880057,112.01089,727.06688,6942.9773,0.058550783,0.18355078,0.058550783,0.8246107,300,1,1,9,5000,6180.3765,11633.65,12000,5000,535.56747,5000,535.56747,5000,3938.0086,0,3938.0086,-3391.3415
616.2,4768.0075,534.42393,545.50199,-598.26935,59.129729,59.129729,50,5.2862625,3.8434664,35.896161,16.871196,52.767356,111.89709,727.03072,6942.6319,0.058532522,0.18353252,0.058532522,0.82289418,300,1,1,9,5000,6180.0685,11633.07,12000,5000,534.42393,5000,534.42393,5000,3939.7753,0,3939.7753,-3394.2734
616.3,4770.282,533.28262,544.33916,-596.99404,59.12863,59.12863,50,5.2857366,3.8428929,35.819642,16.835232,52.654874,111.7835,726.99462,6942.2872,0.058514296,0.1835143,0.058514296,0.82118082,300,1,1,9,5000,6179.7611,11632.491,12000,5000,533.28262,5000,533.28262,5000,3941.5499,0,3941.5499,-3397.2107
616.4,4772.5643,532.14352,543.17859,-595.7212,59.127532,59.127532,50,5.2852117,3.8423205,35.743272,16.799338,52.54261,111.67014,726.95859,6941.9431,0.058496106,0.18349611,0.058496106,0.81947062,300,1,1,9,5000,6179.4542,11631.914,12000,5000,532.14352,5000,532.14352,5000,3943.3322,0,3943.3322,-3400.1536
616.5,4774.8542,531.00663,542.02028,-594.45084,59.126437,59.126437,50,5.2846879,3.8417492,35.66705,16.763514,52.430564,111.557,726.92262,6941.5997,0.058477951,0.18347795,0.058477951,0.81776357,300,1,1,9,5000,6179.148,11631.337,12000,5000,531.00663,5000,531.00663,5000,3945.1221,0,3945.1221,-3403.1018
616.6,4777.1517,529.87194,540.86421,-593.18295,59.125344,59.125344,50,5.284165,3.8411791,35.590977,16.727759,52.318736,111.44408,726.88673,6941.2569,0.058459831,0.18345983,0.058459831,0.81605967,300,1,1,9,5000,6178.8423,11630.762,12000,5000,529.87194,5000,529.87194,5000,3946.9196,0,3946.9196,-3406.0554
616.7,4779.4566,528.73946,539.71039,-591.91751,59.124253,59.124253,50,5.2836431,3.8406101,35.515051,16.692074,52.207125,111.33138,726.8509,6940.9148,0.058441747,0.18344175,0.058441747,0.81435892,300,1,1,9,5000,6178.5372,11630.188,12000,5000,528.73946,5000,528.73946,5000,3948.7245,0,3948.7245,-3409.0141
616.8,4781.7689,527.60918,538.55881,-590.65454,59.123165,59.123165,50,5.2831223,3.8400422,35.439272,16.656458,52.09573,111.21889,726.81514,6940.5733,0.058423698,0.1834237,0.058423698,0.8126613,300,1,1,9,5000,6178.2327,11629.614,12000,5000,527.60918,5000,527.60918,5000,3950.5368,0,3950.5368,-3411.978
616.9,4784.0885,526.4811,537.40946,-589.39401,59.122078,59.122078,50,5.2826025,3.8394755,35.363641,16.620911,51.984552,111.10663,726.77945,6940.2325,0.058405683,0.18340568,0.058405683,0.81096681,300,1,1,9,5000,6177.9287,11629.042,12000,5000,526.4811,5000,526.4811,5000,3952.3564,0,3952.3564,-3414.9469
617,4786.4153,525.3552,536.26235,-588.13593,59.120994,59.120994,50,5.2820837,3.8389099,35.288156,16.585433,51.873589,110.99458,726.74382,6939.8923,0.058387704,0.1833877,0.058387704,0.80927545,300,1,1,9,5000,6177.6253,11628.471,12000,5000,525.3552,5000,525.3552,5000,3954.1832,0,3954.1832,-3417.9208
617.1,4788.7492,524.23149,535.11746,-586.8803,59.119911,59.119911,50,5.2815659,3.8383454,35.212818,16.550024,51.762843,110.88275,726.70827,6939.5528,0.058369759,0.18336976,0.058369759,0.80758721,300,1,1,9,5000,6177.3225,11627.901,12000,5000,524.23149,5000,524.23149,5000,3956.0171,0,3956.0171,-3420.8996
617.2,4791.0901,523.10996,533.97479,-585.6271,59.118831,59.118831,50,5.2810491,3.837782,35.137626,16.514684,51.652311,110.77114,726.67278,6939.2139,0.05835185,0.18335185,0.05835185,0.80590208,300,1,1,9,5000,6177.0203,11627.332,12000,5000,523.10996,5000,523.10996,5000,3957.858,0,3957.858,-3423.8832
617.3,4793.4379,521.99061,532.83435,-584.37634,59.117753,59.117753,50,5.2805333,3.8372198,35.06258,16.479413,51.541993,110.65975,726.63736,6938.8756,0.058333975,0.18333397,0.058333975,0.80422006,300,1,1,9,5000,6176.7186,11626.764,12000,5000,521.99061,5000,521.99061,5000,3959.7058,0,3959.7058,-3426.8715
617.4,4795.7926,520.87343,531.69612,-583.12801,59.116677,59.116677,50,5.2800185,3.8366587,34.98768,16.44421,51.43189,110.54857,726.602,6938.538,0.058316135,0.18331613,0.058316135,0.80254115,300,1,1,9,5000,6176.4175,11626.198,12000,5000,520.87343,5000,520.87343,5000,3961.5605,0,3961.5605,-3429.8644
617.5,4798.154,519.75843,530.56009,-581.8821,59.115603,59.115603,50,5.2795047,3.8360987,34.912926,16.409075,51.322001,110.4376,726.56671,6938.201,0.058298329,0.18329833,0.058298329,0.80086534,300,1,1,9,5000,6176.117,11625.632,12000,5000,519.75843,5000,519.75843,5000,3963.4219,0,3963.4219,-3432.8618
617.6,4800.5221,518.64558,529.42628,-580.6386,59.114532,59.114532,50,5.2789919,3.8355398,34.838316,16.374009,51.212325,110.32686,726.53149,6937.8647,0.058280558,0.18328056,0.058280558,0.79919262,300,1,1,9,5000,6175.8171,11625.067,12000,5000,518.64558,5000,518.64558,5000,3965.29,0,3965.29,-3435.8637
617.7,4802.8967,517.5349,528.29466,-579.39753,59.113462,59.113462,50,5.2784801,3.834982,34.763852,16.33901,51.102862,110.21632,726.49634,6937.529,0.058262822,0.18326282,0.058262822,0.79752298,300,1,1,9,5000,6175.5177,11624.504,12000,5000,517.5349,5000,517.5349,5000,3967.1646,0,3967.1646,-3438.8699
617.8,4805.2778,516.42637,527.16525,-578.15886,59.112395,59.112395,50,5.2779693,3.8344253,34.689532,16.30408,50.993611,110.10601,726.46125,6937.1939,0.05824512,0.18324512,0.05824512,0.79585643,300,1,1,9,5000,6175.2189,11623.941,12000,5000,516.42637,5000,516.42637,5000,3969.0457,0,3969.0457,-3441.8805
617.9,4807.6653,515.32,526.03802,-576.9226,59.111329,59.111329,50,5.2774595,3.8338698,34.615356,16.269217,50.884573,109.9959,726.42623,6936.8595,0.058227452,0.18322745,0.058227452,0.79419296,300,1,1,9,5000,6174.9206,11623.38,12000,5000,515.32,5000,515.32,5000,3970.9332,0,3970.9332,-3444.8952
618,4810.0591,514.21577,524.91299,-575.68873,59.110266,59.110266,50,5.2769506,3.8333153,34.541324,16.234422,50.775746,109.88601,726.39127,6936.5257,0.058209819,0.18320982,0.058209819,0.79253256,300,1,1,9,5000,6174.6229,11622.82,12000,5000,514.21577,5000,514.21577,5000,3972.827,0,3972.827,-3447.914
618.1,4812.4591,513.11369,523.79014,-574.45727,59.109205,59.109205,50,5.2764428,3.832762,34.467436,16.199695,50.667131,109.77634,726.35638,6936.1925,0.05819222,0.18319222,0.05819222,0.79087523,300,1,1,9,5000,6174.3258,11622.26,12000,5000,513.11369,5000,513.11369,5000,3974.727,0,3974.727,-3450.9369
618.2,4814.8652,512.01375,522.66946,-573.22819,59.108146,59.108146,50,5.2759359,3.8322097,34.393691,16.165035,50.558726,109.66687,726.32156,6935.86,0.058174655,0.18317466,0.058174655,0.78922095,300,1,1,9,5000,6174.0292,11621.702,12000,5000,512.01375,5000,512.01375,5000,3976.6331,0,3976.6331,-3453.9636
618.3,4817.2773,510.91594,521.55097,-572.0015,59.107089,59.107089,50,5.2754301,3.8316586,34.32009,16.130442,50.450532,109.55762,726.2868,6935.5281,0.058157124,0.18315712,0.058157124,0.78756973,300,1,1,9,5000,6173.7332,11621.145,12000,5000,510.91594,5000,510.91594,5000,3978.5452,0,3978.5452,-3456.9942
618.4,4819.6953,509.82027,520.43465,-570.77719,59.106034,59.106034,50,5.2749252,3.8311085,34.246632,16.095917,50.342549,109.44858,726.25211,6935.1968,0.058139628,0.18313963,0.058139628,0.78592156,300,1,1,9,5000,6173.4378,11620.589,12000,5000,509.82027,5000,509.82027,5000,3980.4632,0,3980.4632,-3460.0286
618.5,4822.1192,508.72672,519.32049,-569.55526,59.104981,59.104981,50,5.2744213,3.8305596,34.173316,16.061458,50.234774,109.33976,726.21748,6934.8661,0.058122165,0.18312216,0.058122165,0.78427644,300,1,1,9,5000,6173.1429,11620.034,12000,5000,508.72672,5000,508.72672,5000,3982.3871,0,3982.3871,-3463.0666
618.6,4824.5488,507.6353,518.2085,-568.33571,59.10393,59.10393,50,5.2739183,3.8300117,34.100142,16.027067,50.127209,109.23114,726.18292,6934.5361,0.058104736,0.18310474,0.058104736,0.78263436,300,1,1,9,5000,6172.8486,11619.48,12000,5000,507.6353,5000,507.6353,5000,3984.3166,0,3984.3166,-3466.1081
618.7,4826.984,506.54599,517.09866,-567.11852,59.102881,59.102881,50,5.2734164,3.8294649,34.027111,15.992742,50.019853,109.12273,726.14843,6934.2067,0.058087341,0.18308734,0.058087341,0.78099531,300,1,1,9,5000,6172.5549,11618.927,12000,5000,506.54599,5000,506.54599,5000,3986.2519,0,3986.2519,-3469.1532
618.8,4829.4247,505.4588,515.99098,-565.90369,59.101835,59.101835,50,5.2729154,3.8289192,33.954221,15.958484,49.912705,109.01454,726.114,6933.8779,0.05806998,0.18306998,0.05806998,0.77935929,300,1,1,9,5000,6172.2617,11618.375,12000,5000,505.4588,5000,505.4588,5000,3988.1926,0,3988.1926,-3472.2016
618.9,4831.871,504.37373,514.88546,-564.69122,59.10079,59.10079,50,5.2724154,3.8283746,33.881473,15.924292,49.805766,108.90656,726.07964,6933.5498,0.058052652,0.18305265,0.058052652,0.77772629,300,1,1,9,5000,6171.969,11617.824,12000,5000,504.37373,5000,504.37373,5000,3990.1388,0,3990.1388,-3475.2534
619,4834.3225,503.29075,513.78207,-563.48111,59.099748,59.099748,50,5.2719164,3.8278311,33.808866,15.890167,49.699034,108.79878,726.04534,6933.2223,0.058035358,0.18303536,0.058035358,0.77609631,300,1,1,9,5000,6171.6769,11617.274,12000,5000,503.29075,5000,503.29075,5000,3992.0904,0,3992.0904,-3478.3083
619.1,4836.7793,502.20988,512.68083,-562.27334,59.098707,59.098707,50,5.2714183,3.8272887,33.736401,15.856108,49.592509,108.69122,726.0111,6932.8953,0.058018098,0.1830181,0.058018098,0.77446934,300,1,1,9,5000,6171.3854,11616.725,12000,5000,502.20988,5000,502.20988,5000,3994.0472,0,3994.0472,-3481.3664
619.2,4839.2413,501.13111,511.58173,-561.06792,59.097669,59.097669,50,5.2709212,3.8267473,33.664075,15.822115,49.486191,108.58386,725.97693,6932.5691,0.058000871,0.18300087,0.058000871,0.77284539,300,1,1,9,5000,6171.0944,11616.178,12000,5000,501.13111,5000,501.13111,5000,3996.0092,0,3996.0092,-3484.4275
619.3,4841.7084,500.05444,510.48477,-559.86484,59.096632,59.096632,50,5.2704251,3.826207,33.591891,15.788189,49.380079,108.47671,725.94283,6932.2434,0.057983678,0.18298368,0.057983678,0.77122443,300,1,1,9,5000,6170.8039,11615.631,12000,5000,500.05444,5000,500.05444,5000,3997.9763,0,3997.9763,-3487.4915
619.4,4844.1804,498.97985,509.38993,-558.6641,59.095598,59.095598,50,5.2699299,3.8256678,33.519846,15.754328,49.274174,108.36977,725.90879,6931.9183,0.057966518,0.18296652,0.057966518,0.76960647,300,1,1,9,5000,6170.514,11615.085,12000,5000,498.97985,5000,498.97985,5000,3999.9483,0,3999.9483,-3490.5584
619.5,4846.6573,497.90735,508.29722,-557.46569,59.094565,59.094565,50,5.2694357,3.8251297,33.447941,15.720532,49.168474,108.26304,725.87481,6931.5939,0.057949391,0.18294939,0.057949391,0.7679915,300,1,1,9,5000,6170.2247,11614.541,12000,5000,497.90735,5000,497.90735,5000,4001.9252,0,4001.9252,-3493.628
619.6,4849.139,496.83693,507.20663,-556.26961,59.093535,59.093535,50,5.2689425,3.8245926,33.376176,15.686803,49.062979,108.15651,725.8409,6931.2701,0.057932298,0.1829323,0.057932298,0.76637952,300,1,1,9,5000,6169.9359,11613.997,12000,5000,496.83693,5000,496.83693,5000,4003.9069,0,4003.9069,-3496.7003
619.7,4851.6254,495.76859,506.11815,-555.07584,59.092507,59.092507,50,5.2684502,3.8240566,33.304551,15.653139,48.957689,108.0502,725.80706,6930.9468,0.057915237,0.18291524,0.057915237,0.76477052,300,1,1,9,5000,6169.6477,11613.454,12000,5000,495.76859,5000,495.76859,5000,4005.8933,0,4005.8933,-3499.7751
619.8,4854.1164,494.70233,505.03179,-553.8844,59.091481,59.091481,50,5.2679588,3.8235217,33.233064,15.61954,48.852604,107.94408,725.77327,6930.6242,0.05789821,0.18289821,0.05789821,0.7631645,300,1,1,9,5000,6169.36,11612.913,12000,5000,494.70233,5000,494.70233,5000,4007.8843,0,4007.8843,-3502.8525
619.9,4856.6118,493.63814,503.94754,-552.69527,59.090456,59.090456,50,5.2674685,3.8229878,33.161716,15.586007,48.747723,107.83818,725.73956,6930.3023,0.057881216,0.18288122,0.057881216,0.76156145,300,1,1,9,5000,6169.0728,11612.372,12000,5000,493.63814,5000,493.63814,5000,4009.8797,0,4009.8797,-3505.9322
620,4859.1117,492.57601,502.8654,-551.50844,59.089434,59.089434,50,5.266979,3.822455,33.090507,15.552538,48.643045,107.73248,725.7059,6929.9809,0.057864255,0.18286426,0.057864255,0.75996136,300,1,1,9,5000,6168.7862,11611.833,12000,5000,492.57601,5000,492.57601,5000,4011.8795,0,4011.8795,-3509.0141
620.1,4861.6158,491.51594,501.78536,-550.32393,59.088414,59.088414,50,5.2664905,3.8219233,33.019436,15.519135,48.53857,107.62698,725.67231,6929.6601,0.057847327,0.18284733,0.057847327,0.75836423,300,1,1,9,5000,6168.5002,11611.294,12000,5000,491.51594,5000,491.51594,5000,4013.8837,0,4013.8837,-3512.0983
620.2,4864.1241,490.45793,500.70741,-549.14171,59.087396,59.087396,50,5.266003,3.8213926,32.948502,15.485796,48.434299,107.52169,725.63878,6929.34,0.057830432,0.18283043,0.057830432,0.75677006,300,1,1,9,5000,6168.2146,11610.757,12000,5000,490.45793,5000,490.45793,5000,4015.892,0,4015.892,-3515.1846
620.3,4866.6366,489.40198,499.63156,-547.96179,59.086379,59.086379,50,5.2655164,3.8208629,32.877707,15.452522,48.330229,107.41661,725.60532,6929.0204,0.057813569,0.18281357,0.057813569,0.75517884,300,1,1,9,5000,6167.9297,11610.221,12000,5000,489.40198,5000,489.40198,5000,4017.9045,0,4017.9045,-3518.2729
620.4,4869.153,488.34808,498.55779,-546.78415,59.085365,59.085365,50,5.2650308,3.8203344,32.807049,15.419313,48.226362,107.31173,725.57192,6928.7015,0.05779674,0.18279674,0.05779674,0.75359057,300,1,1,9,5000,6167.6452,11609.685,12000,5000,488.34808,5000,488.34808,5000,4019.9209,0,4019.9209,-3521.3631
620.5,4871.6733,487.29622,497.48611,-545.60881,59.084353,59.084353,50,5.2645461,3.8198068,32.736528,15.386168,48.122697,107.20705,725.53858,6928.3831,0.057779943,0.18277994,0.057779943,0.75200523,300,1,1,9,5000,6167.3613,11609.151,12000,5000,487.29622,5000,487.29622,5000,4021.9412,0,4021.9412,-3524.4551
620.6,4874.1975,486.24641,496.41651,-544.43574,59.083343,59.083343,50,5.2640623,3.8192803,32.666145,15.353088,48.019233,107.10258,725.50531,6928.0654,0.057763178,0.18276318,0.057763178,0.75042283,300,1,1,9,5000,6167.0779,11608.617,12000,5000,486.24641,5000,486.24641,5000,4023.9654,0,4023.9654,-3527.5489
620.7,4876.7253,485.19863,495.34899,-543.26496,59.082334,59.082334,50,5.2635795,3.8187549,32.595898,15.320072,47.915969,106.9983,725.4721,6927.7482,0.057746446,0.18274645,0.057746446,0.74884335,300,1,1,9,5000,6166.7951,11608.085,12000,5000,485.19863,5000,485.19863,5000,4025.9932,0,4025.9932,-3530.6442
620.8,4879.2568,484.15289,494.28354,-542.09645,59.081328,59.081328,50,5.2630977,3.8182305,32.525787,15.28712,47.812907,106.89423,725.43895,6927.4317,0.057729747,0.18272975,0.057729747,0.7472668,300,1,1,9,5000,6166.5128,11607.554,12000,5000,484.15289,5000,484.15289,5000,4028.0247,0,4028.0247,-3533.7411
620.9,4881.7917,483.10918,493.22016,-540.9302,59.080324,59.080324,50,5.2626167,3.8177071,32.455812,15.254232,47.710044,106.79037,725.40587,6927.1158,0.05771308,0.18271308,0.05771308,0.74569317,300,1,1,9,5000,6166.2311,11607.023,12000,5000,483.10918,5000,483.10918,5000,4030.0596,0,4030.0596,-3536.8395
621,4884.3301,482.06749,492.15884,-539.76622,59.079322,59.079322,50,5.2621367,3.8171848,32.385973,15.221407,47.607381,106.6867,725.37284,6926.8004,0.057696445,0.18269645,0.057696445,0.74412246,300,1,1,9,5000,6165.9499,11606.494,12000,5000,482.06749,5000,482.06749,5000,4032.098,0,4032.098,-3539.9392
621.1,4886.8718,481.02783,491.09959,-538.6045,59.078321,59.078321,50,5.2616576,3.8166636,32.31627,15.188647,47.504917,106.58324,725.33988,6926.4857,0.057679843,0.18267984,0.057679843,0.74255465,300,1,1,9,5000,6165.6692,11605.965,12000,5000,481.02783,5000,481.02783,5000,4034.1397,0,4034.1397,-3543.0401
