time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
621.2,4889.4167,479.99019,490.04239,-537.44504,59.077323,59.077323,50,5.2611795,3.8161433,32.246702,15.15595,47.402652,106.47998,725.30699,6926.1715,0.057663273,0.18266327,0.057663273,0.74098974,300,1,1,9,5000,6165.389,11605.438,12000,5000,479.99019,5000,479.99019,5000,4036.1846,0,4036.1846,-3546.1422
621.3,4891.9647,478.95456,488.98724,-536.28783,59.076326,59.076326,50,5.2607023,3.8156241,32.17727,15.123317,47.300586,106.37691,725.27415,6925.858,0.057646735,0.18264674,0.057646735,0.73942774,300,1,1,9,5000,6165.1094,11604.912,12000,5000,478.95456,5000,478.95456,5000,4038.2326,0,4038.2326,-3549.2453
621.4,4894.5157,477.92094,487.93414,-535.13286,59.075332,59.075332,50,5.260226,3.8151059,32.107972,15.090747,47.198718,106.27405,725.24138,6925.545,0.057630229,0.18263023,0.057630229,0.73786863,300,1,1,9,5000,6164.8303,11604.386,12000,5000,477.92094,5000,477.92094,5000,4040.2836,0,4040.2836,-3552.3494
621.5,4897.0696,476.88933,486.88309,-533.98014,59.074339,59.074339,50,5.2597506,3.8145888,32.038808,15.05824,47.097048,106.17139,725.20867,6925.2327,0.057613756,0.18261376,0.057613756,0.7363124,300,1,1,9,5000,6164.5517,11603.862,12000,5000,476.88933,5000,476.88933,5000,4042.3375,0,4042.3375,-3555.4544
621.6,4899.6263,475.85972,485.83408,-532.82965,59.073349,59.073349,50,5.2592762,3.8140727,31.969779,15.025796,46.995575,106.06892,725.17602,6924.9209,0.057597314,0.18259731,0.057597314,0.73475906,300,1,1,9,5000,6164.2737,11603.339,12000,5000,475.85972,5000,475.85972,5000,4044.3942,0,4044.3942,-3558.5602
621.7,4902.1858,474.83211,484.7871,-531.6814,59.07236,59.07236,50,5.2588026,3.8135576,31.900884,14.993416,46.8943,105.96666,725.14344,6924.6097,0.057580904,0.1825809,0.057580904,0.7332086,300,1,1,9,5000,6163.9962,11602.816,12000,5000,474.83211,5000,474.83211,5000,4046.4537,0,4046.4537,-3561.6666
621.8,4904.7478,473.8065,483.74216,-530.53538,59.071374,59.071374,50,5.25833,3.8130435,31.832123,14.961098,46.79322,105.86459,725.11091,6924.2992,0.057564526,0.18256453,0.057564526,0.73166101,300,1,1,9,5000,6163.7192,11602.295,12000,5000,473.8065,5000,473.8065,5000,4048.5157,0,4048.5157,-3564.7736
621.9,4907.3124,472.78287,482.69924,-529.39158,59.070389,59.070389,50,5.2578583,3.8125305,31.763495,14.928843,46.692338,105.76273,725.07845,6923.9892,0.05754818,0.18254818,0.05754818,0.73011628,300,1,1,9,5000,6163.4428,11601.775,12000,5000,472.78287,5000,472.78287,5000,4050.5803,0,4050.5803,-3567.881
622,4909.8794,471.76124,481.65836,-528.25001,59.069406,59.069406,50,5.2573876,3.8120184,31.695,14.89665,46.591651,105.66106,725.04605,6923.6798,0.057531865,0.18253187,0.057531865,0.72857442,300,1,1,9,5000,6163.1668,11601.255,12000,5000,471.76124,5000,471.76124,5000,4052.6473,0,4052.6473,-3570.9889
622.1,4912.4486,470.74159,480.61949,-527.11065,59.068425,59.068425,50,5.2569177,3.8115074,31.626639,14.86452,46.491159,105.55958,725.01371,6923.3709,0.057515583,0.18251558,0.057515583,0.72703542,300,1,1,9,5000,6162.8914,11600.737,12000,5000,470.74159,5000,470.74159,5000,4054.7165,0,4054.7165,-3574.097
622.2,4915.0201,469.72391,479.58264,-525.9735,59.067446,59.067446,50,5.2564488,3.8109974,31.55841,14.832453,46.390863,105.45831,724.98143,6923.0627,0.057499331,0.18249933,0.057499331,0.72549927,300,1,1,9,5000,6162.6165,11600.219,12000,5000,469.72391,5000,469.72391,5000,4056.788,0,4056.788,-3577.2054
622.3,4917.5937,468.70822,478.5478,-524.83856,59.066469,59.066469,50,5.2559807,3.8104884,31.490314,14.800447,46.290761,105.35723,724.94921,6922.755,0.057483112,0.18248311,0.057483112,0.72396597,300,1,1,9,5000,6162.3422,11599.703,12000,5000,468.70822,5000,468.70822,5000,4058.8616,0,4058.8616,-3580.3138
622.4,4920.1693,467.69449,477.51497,-523.70582,59.065494,59.065494,50,5.2555136,3.8099805,31.422349,14.768504,46.190854,105.25635,724.91706,6922.448,0.057466924,0.18246692,0.057466924,0.72243551,300,1,1,9,5000,6162.0683,11599.187,12000,5000,467.69449,5000,467.69449,5000,4060.9372,0,4060.9372,-3583.4222
622.5,4922.7468,466.68274,476.48415,-522.57529,59.064521,59.064521,50,5.2550474,3.8094735,31.354517,14.736623,46.09114,105.15566,724.88496,6922.1415,0.057450767,0.18245077,0.057450767,0.72090789,300,1,1,9,5000,6161.795,11598.673,12000,5000,466.68274,5000,466.68274,5000,4063.0147,0,4063.0147,-3586.5306
622.6,4925.3261,465.67295,475.45533,-521.44695,59.06355,59.06355,50,5.2545821,3.8089675,31.286817,14.704804,45.991621,105.05517,724.85293,6921.8356,0.057434642,0.18243464,0.057434642,0.7193831,300,1,1,9,5000,6161.5222,11598.159,12000,5000,465.67295,5000,465.67295,5000,4065.094,0,4065.094,-3589.6387
622.7,4927.9071,464.66512,474.4285,-520.3208,59.06258,59.06258,50,5.2541177,3.8084626,31.219248,14.673046,45.892294,104.95487,724.82096,6921.5303,0.057418548,0.18241855,0.057418548,0.71786114,300,1,1,9,5000,6161.2499,11597.647,12000,5000,464.66512,5000,464.66512,5000,4067.175,0,4067.175,-3592.7465
622.8,4930.4897,463.65924,473.40367,-519.19683,59.061613,59.061613,50,5.2536542,3.8079586,31.15181,14.641351,45.79316,104.85477,724.78904,6921.2255,0.057402485,0.18240249,0.057402485,0.716342,300,1,1,9,5000,6160.9781,11597.135,12000,5000,463.65924,5000,463.65924,5000,4069.2576,0,4069.2576,-3595.8539
622.9,4933.0738,462.65532,472.38083,-518.07505,59.060647,59.060647,50,5.2531916,3.8074557,31.084503,14.609716,45.694219,104.75487,724.75719,6920.9214,0.057386454,0.18238645,0.057386454,0.71482568,300,1,1,9,5000,6160.7069,11596.625,12000,5000,462.65532,5000,462.65532,5000,4071.3417,0,4071.3417,-3598.9609
623,4935.6593,461.65335,471.35998,-516.95545,59.059684,59.059684,50,5.2527299,3.8069537,31.017327,14.578144,45.59547,104.65515,724.7254,6920.6178,0.057370453,0.18237045,0.057370453,0.71331217,300,1,1,9,5000,6160.4361,11596.115,12000,5000,461.65335,5000,461.65335,5000,4073.4272,0,4073.4272,-3602.0672
623.1,4938.2461,460.65332,470.3411,-515.83802,59.058722,59.058722,50,5.2522691,3.8064528,30.950281,14.546632,45.496913,104.55563,724.69367,6920.3148,0.057354484,0.18235448,0.057354484,0.71180147,300,1,1,9,5000,6160.1659,11595.606,12000,5000,460.65332,5000,460.65332,5000,4075.514,0,4075.514,-3605.1729
623.2,4940.8341,459.65524,469.32421,-514.72275,59.057762,59.057762,50,5.2518091,3.8059528,30.883365,14.515182,45.398547,104.45631,724.662,6920.0123,0.057338545,0.18233855,0.057338545,0.71029357,300,1,1,9,5000,6159.8962,11595.099,12000,5000,459.65524,5000,459.65524,5000,4077.602,0,4077.602,-3608.2778
623.3,4943.4232,458.65909,468.30929,-513.60966,59.056804,59.056804,50,5.2513501,3.8054539,30.81658,14.483792,45.300372,104.35718,724.63039,6919.7105,0.057322638,0.18232264,0.057322638,0.70878847,300,1,1,9,5000,6159.627,11594.592,12000,5000,458.65909,5000,458.65909,5000,4079.6911,0,4079.6911,-3611.3818
623.4,4946.0132,457.66488,467.29634,-512.49873,59.055848,59.055848,50,5.250892,3.8049559,30.749924,14.452464,45.202388,104.25824,724.59884,6919.4092,0.057306762,0.18230676,0.057306762,0.70728616,300,1,1,9,5000,6159.3583,11594.086,12000,5000,457.66488,5000,457.66488,5000,4081.7811,0,4081.7811,-3614.4848
623.5,4948.6042,456.6726,466.28536,-511.38995,59.054894,59.054894,50,5.2504347,3.8044589,30.683397,14.421197,45.104594,104.15949,724.56735,6919.1085,0.057290916,0.18229092,0.057290916,0.70578664,300,1,1,9,5000,6159.0901,11593.581,12000,5000,456.6726,5000,456.6726,5000,4083.8721,0,4083.8721,-3617.5867
623.6,4951.1959,455.68224,465.27634,-510.28333,59.053941,59.053941,50,5.2499784,3.8039629,30.617,14.38999,45.006989,104.06093,724.53591,6918.8083,0.057275101,0.1822751,0.057275101,0.7042899,300,1,1,9,5000,6158.8224,11593.078,12000,5000,455.68224,5000,455.68224,5000,4085.9638,0,4085.9638,-3620.6875
623.7,4953.7884,454.69381,464.26928,-509.17885,59.052991,59.052991,50,5.2495229,3.8034679,30.550731,14.358844,44.909575,103.96257,724.50454,6918.5088,0.057259317,0.18225932,0.057259317,0.70279594,300,1,1,9,5000,6158.5553,11592.575,12000,5000,454.69381,5000,454.69381,5000,4088.0563,0,4088.0563,-3623.787
623.8,4956.3814,453.70729,463.26417,-508.07652,59.052042,59.052042,50,5.2490683,3.8029738,30.484591,14.327758,44.812349,103.86439,724.47323,6918.2097,0.057243563,0.18224356,0.057243563,0.70130475,300,1,1,9,5000,6158.2886,11592.073,12000,5000,453.70729,5000,453.70729,5000,4090.1493,0,4090.1493,-3626.8851
623.9,4958.9749,452.7227,462.26102,-506.97633,59.051095,59.051095,50,5.2486146,3.8024808,30.41858,14.296732,44.715312,103.76641,724.44198,6917.9113,0.05722784,0.18222784,0.05722784,0.69981633,300,1,1,9,5000,6158.0225,11591.572,12000,5000,452.7227,5000,452.7227,5000,4092.2428,0,4092.2428,-3629.9817
624,4961.5687,451.74001,461.25981,-505.87827,59.050151,59.050151,50,5.2481618,3.8019887,30.352696,14.265767,44.618464,103.66861,724.41078,6917.6134,0.057212148,0.18221215,0.057212148,0.69833068,300,1,1,9,5000,6157.7568,11591.072,12000,5000,451.74001,5000,451.74001,5000,4094.3366,0,4094.3366,-3633.0768
624.1,4964.1629,450.75923,460.26055,-504.78235,59.049207,59.049207,50,5.2477099,3.8014976,30.286941,14.234862,44.521803,103.57101,724.37965,6917.3161,0.057196486,0.18219649,0.057196486,0.69684778,300,1,1,9,5000,6157.4917,11590.573,12000,5000,450.75923,5000,450.75923,5000,4096.4308,0,4096.4308,-3636.1702
624.2,4966.7572,449.78036,459.26323,-503.68856,59.048266,59.048266,50,5.2472588,3.8010075,30.221313,14.204017,44.425331,103.4736,724.34858,6917.0194,0.057180854,0.18218085,0.057180854,0.69536764,300,1,1,9,5000,6157.227,11590.074,12000,5000,449.78036,5000,449.78036,5000,4098.5251,0,4098.5251,-3639.2619
624.3,4969.3516,448.80338,458.26784,-502.59689,59.047327,59.047327,50,5.2468086,3.8005183,30.155813,14.173232,44.329045,103.37637,724.31756,6916.7232,0.057165253,0.18216525,0.057165253,0.69389024,300,1,1,9,5000,6156.9629,11589.577,12000,5000,448.80338,5000,448.80338,5000,4100.6195,0,4100.6195,-3642.3516
624.4,4971.9459,447.82831,457.27439,-501.50733,59.046389,59.046389,50,5.2463593,3.8000302,30.09044,14.142507,44.232947,103.27934,724.2866,6916.4276,0.057149682,0.18214968,0.057149682,0.69241559,300,1,1,9,5000,6156.6993,11589.081,12000,5000,447.82831,5000,447.82831,5000,4102.7138,0,4102.7138,-3645.4394
624.5,4974.5402,446.85512,456.28286,-500.4199,59.045454,59.045454,50,5.2459108,3.7995429,30.025194,14.111841,44.137035,103.18249,724.25571,6916.1325,0.057134141,0.18213414,0.057134141,0.69094367,300,1,1,9,5000,6156.4361,11588.586,12000,5000,446.85512,5000,446.85512,5000,4104.8081,0,4104.8081,-3648.5252
624.6,4977.1342,445.88383,455.29326,-499.33457,59.04452,59.04452,50,5.2454633,3.7990567,29.960074,14.081235,44.041309,103.08583,724.22487,6915.838,0.057118631,0.18211863,0.057118631,0.68947449,300,1,1,9,5000,6156.1735,11588.091,12000,5000,445.88383,5000,445.88383,5000,4106.9021,0,4106.9021,-3651.6088
624.7,4979.7278,444.91442,454.30559,-498.25136,59.043588,59.043588,50,5.2450166,3.7985714,29.895081,14.050688,43.94577,102.98936,724.19409,6915.5441,0.05710315,0.18210315,0.05710315,0.68800804,300,1,1,9,5000,6155.9114,11587.598,12000,5000,444.91442,5000,444.91442,5000,4108.9957,0,4108.9957,-3654.6901
624.8,4982.321,443.9469,453.31983,-497.17024,59.042658,59.042658,50,5.2445707,3.7980871,29.830215,14.020201,43.850415,102.89307,724.16336,6915.2507,0.0570877,0.1820877,0.0570877,0.68654432,300,1,1,9,5000,6155.6497,11587.105,12000,5000,443.9469,5000,443.9469,5000,4111.0889,0,4111.0889,-3657.7691
624.9,4984.9137,442.98125,452.33598,-496.09123,59.04173,59.04173,50,5.2441258,3.7976037,29.765474,13.989773,43.755246,102.79698,724.1327,6914.9579,0.05707228,0.18207228,0.05707228,0.68508331,300,1,1,9,5000,6155.3886,11586.614,12000,5000,442.98125,5000,442.98125,5000,4113.1816,0,4113.1816,-3660.8456
625,4987.5057,442.01748,451.35405,-495.01431,59.040803,59.040803,50,5.2436817,3.7971213,29.700858,13.959403,43.660262,102.70106,724.10209,6914.6656,0.057056889,0.18205689,0.057056889,0.68362502,300,1,1,9,5000,6155.1279,11586.123,12000,5000,442.01748,5000,442.01748,5000,4115.2736,0,4115.2736,-3663.9196
625.1,4990.097,441.05557,450.37402,-493.93948,59.039878,59.039878,50,5.2432384,3.7966399,29.636369,13.929093,43.565462,102.60534,724.07155,6914.3739,0.057041529,0.18204153,0.057041529,0.68216944,300,1,1,9,5000,6154.8678,11585.633,12000,5000,441.05557,5000,441.05557,5000,4117.3649,0,4117.3649,-3666.9909
625.2,4992.6875,440.09554,449.39589,-492.86674,59.038955,59.038955,50,5.242796,3.7961594,29.572004,13.898842,43.470846,102.5098,724.04106,6914.0828,0.057026198,0.1820262,0.057026198,0.68071656,300,1,1,9,5000,6154.6081,11585.145,12000,5000,440.09554,5000,440.09554,5000,4119.4554,0,4119.4554,-3670.0595
625.3,4995.277,439.13737,448.41966,-491.79608,59.038034,59.038034,50,5.2423545,3.7956799,29.507765,13.868649,43.376414,102.41445,724.01062,6913.7922,0.057010897,0.1820109,0.057010897,0.67926638,300,1,1,9,5000,6154.349,11584.657,12000,5000,439.13737,5000,439.13737,5000,4121.5449,0,4121.5449,-3673.1252
625.4,4997.8654,438.18106,447.44533,-490.7275,59.037115,59.037115,50,5.2419138,3.7952013,29.44365,13.838515,43.282165,102.31928,723.98025,6913.5021,0.056995626,0.18199563,0.056995626,0.6778189,300,1,1,9,5000,6154.0903,11584.17,12000,5000,438.18106,5000,438.18106,5000,4123.6333,0,4123.6333,-3676.188
625.5,5000,437.22661,446.47289,-489.66099,59.036198,59.036198,50,5.241474,3.7947237,29.379659,13.80844,43.188099,102.2243,723.94993,6913.2126,0.056980384,0.18198038,0.056980384,0.67637411,300,1,1,9,5000,6153.8321,11583.684,12000,5000,437.22661,5000,437.22661,5000,4125.7206,0,4125.7206,-3679.2477
625.6,5000,436.27401,445.50234,-488.59656,59.035282,59.035282,50,5.2410351,3.794247,29.315793,13.778423,43.094216,102.1295,723.91967,6912.9237,0.056965172,0.18196517,0.056965172,0.674932,300,1,1,9,5000,6153.5744,11583.199,12000,5000,436.27401,5000,436.27401,5000,4127.8066,0,4127.8066,-3682.3043
625.7,5000,435.32326,444.53367,-487.53419,59.034368,59.034368,50,5.240597,3.7937712,29.252051,13.748464,43.000515,102.03488,723.88947,6912.6353,0.05694999,0.18194999,0.05694999,0.67349258,300,1,1,9,5000,6153.3172,11582.715,12000,5000,435.32326,5000,435.32326,5000,4129.8913,0,4129.8913,-3685.3577
625.8,5000,434.37436,443.56689,-486.47388,59.033456,59.033456,50,5.2401597,3.7932965,29.188433,13.718563,42.906996,101.94045,723.85933,6912.3474,0.056934837,0.18193484,0.056934837,0.67205583,300,1,1,9,5000,6153.0605,11582.232,12000,5000,434.37436,5000,434.37436,5000,4131.9746,0,4131.9746,-3688.4077
625.9,5000,433.4273,442.60198,-485.41563,59.032546,59.032546,50,5.2397233,3.7928226,29.124938,13.688721,42.813659,101.8462,723.82924,6912.0601,0.056919713,0.18191971,0.056919713,0.67062175,300,1,1,9,5000,6152.8043,11581.749,12000,5000,433.4273,5000,433.4273,5000,4134.0562,0,4134.0562,-3691.4543
626,5000,432.48207,441.63894,-484.35944,59.031637,59.031637,50,5.2392877,3.7923497,29.061567,13.658936,42.720503,101.75214,723.79921,6911.7734,0.056904619,0.18190462,0.056904619,0.66919034,300,1,1,9,5000,6152.5486,11581.268,12000,5000,432.48207,5000,432.48207,5000,4136.1362,0,4136.1362,-3694.4973
626.1,5000,431.53869,440.67777,-483.3053,59.030731,59.030731,50,5.238853,3.7918777,28.998318,13.629209,42.627528,101.65826,723.76924,6911.4872,0.056889554,0.18188955,0.056889554,0.66776159,300,1,1,9,5000,6152.2933,11580.787,12000,5000,431.53869,5000,431.53869,5000,4138.2145,0,4138.2145,-3697.5367
626.2,5000,430.59713,439.71847,-482.25321,59.029826,59.029826,50,5.2384192,3.7914067,28.935192,13.59954,42.534733,101.56456,723.73933,6911.2015,0.056874518,0.18187452,0.056874518,0.6663355,300,1,1,9,5000,6152.0386,11580.308,12000,5000,430.59713,5000,430.59713,5000,4140.2909,0,4140.2909,-3700.5724
626.3,5000,429.6574,438.76104,-481.20315,59.028923,59.028923,50,5.2379861,3.7909366,28.872189,13.569929,42.442118,101.47104,723.70947,6910.9164,0.056859512,0.18185951,0.056859512,0.66491206,300,1,1,9,5000,6151.7843,11579.829,12000,5000,429.6574,5000,429.6574,5000,4142.3653,0,4142.3653,-3703.6043
626.4,5000,428.7195,437.80546,-480.15514,59.028021,59.028021,50,5.2375539,3.7904674,28.809308,13.540375,42.349683,101.3777,723.67967,6910.6318,0.056844535,0.18184453,0.056844535,0.66349127,300,1,1,9,5000,6151.5305,11579.351,12000,5000,428.7195,5000,428.7195,5000,4144.4376,0,4144.4376,-3706.6322
626.5,5000,427.78342,436.85173,-479.10916,59.027122,59.027122,50,5.2371226,3.7899991,28.74655,13.510878,42.257428,101.28455,723.64992,6910.3477,0.056829586,0.18182959,0.056829586,0.66207312,300,1,1,9,5000,6151.2772,11578.875,12000,5000,427.78342,5000,427.78342,5000,4146.5078,0,4146.5078,-3709.6561
626.6,5000,426.84915,435.89986,-478.06521,59.026224,59.026224,50,5.2366921,3.7895318,28.683913,13.481439,42.165352,101.19158,723.62023,6910.0642,0.056814667,0.18181467,0.056814667,0.66065761,300,1,1,9,5000,6151.0243,11578.399,12000,5000,426.84915,5000,426.84915,5000,4148.5758,0,4148.5758,-3712.6759
626.7,5000,425.9167,434.94984,-477.02329,59.025328,59.025328,50,5.2362624,3.7890654,28.621398,13.452057,42.073455,101.09878,723.5906,6909.7813,0.056799777,0.18179978,0.056799777,0.65924473,300,1,1,9,5000,6150.772,11577.924,12000,5000,425.9167,5000,425.9167,5000,4150.6413,0,4150.6413,-3715.6915
626.8,5000,424.98606,434.00166,-475.9834,59.024434,59.024434,50,5.2358336,3.7886,28.559004,13.422732,41.981736,101.00617,723.56103,6909.4988,0.056784916,0.18178492,0.056784916,0.65783449,300,1,1,9,5000,6150.5201,11577.45,12000,5000,424.98606,5000,424.98606,5000,4152.7044,0,4152.7044,-3718.7027
626.9,5000,424.05723,433.05532,-474.94552,59.023541,59.023541,50,5.2354056,3.7881354,28.496731,13.393464,41.890195,100.91374,723.53151,6909.2169,0.056770083,0.18177008,0.056770083,0.65642686,300,1,1,9,5000,6150.2687,11576.976,12000,5000,424.05723,5000,424.05723,5000,4154.7649,0,4154.7649,-3721.7096
627,5000,423.1302,432.11082,-473.90965,59.02265,59.02265,50,5.2349784,3.7876718,28.434579,13.364252,41.798831,100.82148,723.50204,6908.9356,0.05675528,0.18175528,0.05675528,0.65502186,300,1,1,9,5000,6150.0178,11576.504,12000,5000,423.1302,5000,423.1302,5000,4156.8228,0,4156.8228,-3724.712
627.1,5000,422.20497,431.16816,-472.8758,59.021761,59.021761,50,5.2345521,3.7872091,28.372548,13.335098,41.707646,100.72941,723.47263,6908.6548,0.056740505,0.1817405,0.056740505,0.65361947,300,1,1,9,5000,6149.7674,11576.033,12000,5000,422.20497,5000,422.20497,5000,4158.8779,0,4158.8779,-3727.7097
627.2,5000,421.28154,430.22732,-471.84396,59.020874,59.020874,50,5.2341265,3.7867473,28.310637,13.306,41.616637,100.63751,723.44328,6908.3745,0.056725758,0.18172576,0.056725758,0.65221969,300,1,1,9,5000,6149.5174,11575.562,12000,5000,421.28154,5000,421.28154,5000,4160.9301,0,4160.9301,-3730.7028
627.3,5000,420.3599,429.28831,-470.81412,59.019988,59.019988,50,5.2337018,3.7862864,28.248847,13.276958,41.525805,100.54579,723.41399,6908.0947,0.056711041,0.18171104,0.056711041,0.65082252,300,1,1,9,5000,6149.2679,11575.093,12000,5000,420.3599,5000,420.3599,5000,4162.9793,0,4162.9793,-3733.691
627.4,5000,419.44005,428.35112,-469.78627,59.019104,59.019104,50,5.233278,3.7858265,28.187176,13.247973,41.435149,100.45425,723.38475,6907.8155,0.056696352,0.18169635,0.056696352,0.64942795,300,1,1,9,5000,6149.0189,11574.624,12000,5000,419.44005,5000,419.44005,5000,4165.0255,0,4165.0255,-3736.6744
627.5,5000,418.52198,427.41576,-468.76043,59.018222,59.018222,50,5.2328549,3.7853674,28.125626,13.219044,41.34467,100.36289,723.35556,6907.5368,0.056681691,0.18168169,0.056681691,0.64803597,300,1,1,9,5000,6148.7704,11574.156,12000,5000,418.52198,5000,418.52198,5000,4167.0685,0,4167.0685,-3739.6527
627.6,5000,417.6057,426.48221,-467.73657,59.017342,59.017342,50,5.2324327,3.7849093,28.064194,13.190171,41.254366,100.27171,723.32643,6907.2586,0.056667059,0.18166706,0.056667059,0.64664659,300,1,1,9,5000,6148.5223,11573.689,12000,5000,417.6057,5000,417.6057,5000,4169.1082,0,4169.1082,-3742.626
627.7,5000,416.6912,425.55047,-466.71471,59.016463,59.016463,50,5.2320113,3.7844521,28.002882,13.161355,41.164237,100.1807,723.29736,6906.981,0.056652455,0.18165246,0.056652455,0.64525979,300,1,1,9,5000,6148.2747,11573.223,12000,5000,416.6912,5000,416.6912,5000,4171.1446,0,4171.1446,-3745.5941
627.8,5000,415.77847,424.62054,-465.69482,59.015586,59.015586,50,5.2315907,3.7839958,27.941689,13.132594,41.074283,100.08987,723.26834,6906.7039,0.05663788,0.18163788,0.05663788,0.64387558,300,1,1,9,5000,6148.0276,11572.758,12000,5000,415.77847,5000,415.77847,5000,4173.1775,0,4173.1775,-3748.557
627.9,5000,414.86751,423.69242,-464.67692,59.014711,59.014711,50,5.2311709,3.7835403,27.880615,13.103889,40.984504,99.999216,723.23938,6906.4273,0.056623333,0.18162333,0.056623333,0.64249394,300,1,1,9,5000,6147.7809,11572.293,12000,5000,414.86751,5000,414.86751,5000,4175.2068,0,4175.2068,-3751.5144
628,5000,413.95833,422.7661,-463.661,59.013838,59.013838,50,5.230752,3.7830858,27.81966,13.07524,40.8949,99.908738,723.21047,6906.1513,0.056608814,0.18160881,0.056608814,0.64111488,300,1,1,9,5000,6147.5347,11571.83,12000,5000,413.95833,5000,413.95833,5000,4177.2325,0,4177.2325,-3754.4664
628.1,5000,413.0509,421.84157,-462.64704,59.012966,59.012966,50,5.2303339,3.7826322,27.758823,13.046647,40.805469,99.818435,723.18162,6905.8758,0.056594324,0.18159432,0.056594324,0.63973839,300,1,1,9,5000,6147.289,11571.368,12000,5000,413.0509,5000,413.0509,5000,4179.2544,0,4179.2544,-3757.4128
628.2,5000,412.14524,420.91884,-461.63506,59.012096,59.012096,50,5.2299165,3.7821795,27.698103,13.018109,40.716212,99.728308,723.15282,6905.6008,0.056579861,0.18157986,0.056579861,0.63836446,300,1,1,9,5000,6147.0438,11570.906,12000,5000,412.14524,5000,412.14524,5000,4181.2724,0,4181.2724,-3760.3536
628.3,5000,411.24134,419.99791,-460.62504,59.011228,59.011228,50,5.2295,3.7817277,27.637502,12.989626,40.627128,99.638356,723.12408,6905.3263,0.056565427,0.18156543,0.056565427,0.63699309,300,1,1,9,5000,6146.799,11570.445,12000,5000,411.24134,5000,411.24134,5000,4183.2865,0,4183.2865,-3763.2886
628.4,5000,410.3392,419.07876,-459.61698,59.010361,59.010361,50,5.2290843,3.7812768,27.577019,12.961199,40.538217,99.548579,723.09539,6905.0523,0.056551021,0.18155102,0.056551021,0.63562427,300,1,1,9,5000,6146.5547,11569.985,12000,5000,410.3392,5000,410.3392,5000,4185.2965,0,4185.2965,-3766.2178
628.5,5000,409.4388,418.1614,-458.61088,59.009496,59.009496,50,5.2286694,3.7808267,27.516653,12.932827,40.449479,99.458975,723.06675,6904.7789,0.056536642,0.18153664,0.056536642,0.634258,300,1,1,9,5000,6146.3108,11569.526,12000,5000,409.4388,5000,409.4388,5000,4187.3024,0,4187.3024,-3769.141
628.6,5000,408.54015,417.24582,-457.60673,59.008633,59.008633,50,5.2282553,3.7803776,27.456404,12.90451,40.360913,99.369546,723.03817,6904.506,0.056522292,0.18152229,0.056522292,0.63289429,300,1,1,9,5000,6146.0674,11569.068,12000,5000,408.54015,5000,408.54015,5000,4189.304,0,4189.304,-3772.0582
628.7,5000,407.64325,416.33201,-456.60453,59.007771,59.007771,50,5.227842,3.7799293,27.396272,12.876248,40.27252,99.280291,723.00965,6904.2336,0.056507969,0.18150797,0.056507969,0.63153311,300,1,1,9,5000,6145.8245,11568.611,12000,5000,407.64325,5000,407.64325,5000,4191.3013,0,4191.3013,-3774.9692
628.8,5000,406.74809,415.41998,-455.60428,59.006912,59.006912,50,5.2274295,3.779482,27.336257,12.848041,40.184297,99.191209,722.98118,6903.9617,0.056493675,0.18149367,0.056493675,0.63017447,300,1,1,9,5000,6145.582,11568.154,12000,5000,406.74809,5000,406.74809,5000,4193.2941,0,4193.2941,-3777.8741
628.9,5000,405.85467,414.50972,-454.60597,59.006053,59.006053,50,5.2270178,3.7790355,27.276358,12.819888,40.096246,99.1023,722.95276,6903.6903,0.056479408,0.18147941,0.056479408,0.62881836,300,1,1,9,5000,6145.34,11567.699,12000,5000,405.85467,5000,405.85467,5000,4195.2823,0,4195.2823,-3780.7726
629,5000,404.96298,413.60123,-453.60959,59.005197,59.005197,50,5.2266069,3.7785899,27.216576,12.791791,40.008366,99.013563,722.9244,6903.4195,0.056465168,0.18146517,0.056465168,0.62746478,300,1,1,9,5000,6145.0985,11567.244,12000,5000,404.96298,5000,404.96298,5000,4197.2659,0,4197.2659,-3783.6647
629.1,5000,404.07303,412.6945,-452.61516,59.004342,59.004342,50,5.2261969,3.7781452,27.156909,12.763747,39.920657,98.924999,722.89609,6903.1492,0.056450957,0.18145096,0.056450957,0.62611372,300,1,1,9,5000,6144.8574,11566.79,12000,5000,404.07303,5000,404.07303,5000,4199.2448,0,4199.2448,-3786.5503
629.2,5000,403.1848,411.78953,-451.62265,59.003489,59.003489,50,5.2257876,3.7777014,27.097359,12.735759,39.833118,98.836607,722.86783,6902.8793,0.056436773,0.18143677,0.056436773,0.62476518,300,1,1,9,5000,6144.6168,11566.337,12000,5000,403.1848,5000,403.1848,5000,4201.2188,0,4201.2188,-3789.4293
629.3,5000,402.2983,410.88632,-450.63207,59.002637,59.002637,50,5.2253791,3.7772584,27.037924,12.707824,39.745749,98.748386,722.83963,6902.61,0.056422616,0.18142262,0.056422616,0.62341915,300,1,1,9,5000,6144.3766,11565.885,12000,5000,402.2983,5000,402.2983,5000,4203.1879,0,4203.1879,-3792.3016
629.4,5000,401.41351,409.98486,-449.64341,59.001788,59.001788,50,5.2249713,3.7768164,26.978605,12.679944,39.658549,98.660337,722.81149,6902.3412,0.056408487,0.18140849,0.056408487,0.62207564,300,1,1,9,5000,6144.1369,11565.434,12000,5000,401.41351,5000,401.41351,5000,4205.152,0,4205.152,-3795.1672
629.5,5000,400.53045,409.08516,-448.65668,59.00094,59.00094,50,5.2245644,3.7763752,26.919401,12.652118,39.571519,98.572459,722.78339,6902.073,0.056394386,0.18139439,0.056394386,0.62073462,300,1,1,9,5000,6143.8976,11564.984,12000,5000,400.53045,5000,400.53045,5000,4207.111,0,4207.111,-3798.0258
629.6,5000,399.6491,408.1872,-447.67186,59.000093,59.000093,50,5.2241583,3.7759349,26.860311,12.624346,39.484658,98.484751,722.75535,6901.8052,0.056380311,0.18138031,0.056380311,0.61939611,300,1,1,9,5000,6143.6588,11564.534,12000,5000,399.6491,5000,399.6491,5000,4209.0647,0,4209.0647,-3800.8775
629.7,5000,398.76946,407.29098,-446.68895,58.999248,58.999248,50,5.223753,3.7754954,26.801337,12.596628,39.397965,98.397213,722.72736,6901.5379,0.056366264,0.18136626,0.056366264,0.6180601,300,1,1,9,5000,6143.4205,11564.086,12000,5000,398.76946,5000,398.76946,5000,4211.0131,0,4211.0131,-3803.7221
629.8,5000,397.89153,406.39651,-445.70795,58.998405,58.998405,50,5.2233484,3.7750568,26.742477,12.568964,39.311441,98.309846,722.69943,6901.2712,0.056352245,0.18135224,0.056352245,0.61672658,300,1,1,9,5000,6143.1826,11563.638,12000,5000,397.89153,5000,397.89153,5000,4212.9561,0,4212.9561,-3806.5596
629.9,5000,397.0153,405.50377,-444.72885,58.997564,58.997564,50,5.2229447,3.7746191,26.683731,12.541354,39.225085,98.222648,722.67155,6901.005,0.056338252,0.18133825,0.056338252,0.61539554,300,1,1,9,5000,6142.9451,11563.191,12000,5000,397.0153,5000,397.0153,5000,4214.8936,0,4214.8936,-3809.3898
630,5000,396.14078,404.61276,-443.75166,58.996724,58.996724,50,5.2225417,3.7741823,26.625099,12.513797,39.138896,98.13562,722.64372,6900.7392,0.056324287,0.18132429,0.056324287,0.61406699,300,1,1,9,5000,6142.7082,11562.745,12000,5000,396.14078,5000,396.14078,5000,4216.8255,0,4216.8255,-3812.2127
630.1,5000,395.26795,403.72348,-442.77636,58.995886,58.995886,50,5.2221395,3.7737463,26.566582,12.486293,39.052875,98.048761,722.61595,6900.474,0.056310349,0.18131035,0.056310349,0.61274092,300,1,1,9,5000,6142.4716,11562.3,12000,5000,395.26795,5000,395.26795,5000,4218.7517,0,4218.7517,-3815.0282
630.2,5000,394.39682,402.83593,-441.80295,58.995049,58.995049,50,5.2217381,3.7733112,26.508177,12.458843,38.967021,97.96207,722.58822,6900.2093,0.056296438,0.18129644,0.056296438,0.61141732,300,1,1,9,5000,6142.2355,11561.855,12000,5000,394.39682,5000,394.39682,5000,4220.6721,0,4220.6721,-3817.8362
630.3,5000,393.52738,401.95011,-440.83144,58.994214,58.994214,50,5.2213374,3.7728769,26.449886,12.431447,38.881333,97.875547,722.56055,6899.945,0.056282554,0.18128255,0.056282554,0.61009619,300,1,1,9,5000,6141.9999,11561.412,12000,5000,393.52738,5000,393.52738,5000,4222.5867,0,4222.5867,-3820.6365
630.4,5000,392.65962,401.066,-439.86181,58.993381,58.993381,50,5.2209376,3.7724435,26.391709,12.404103,38.795812,97.789193,722.53294,6899.6813,0.056268697,0.1812687,0.056268697,0.60877752,300,1,1,9,5000,6141.7647,11560.969,12000,5000,392.65962,5000,392.65962,5000,4224.4952,0,4224.4952,-3823.4292
630.5,5000,391.79356,400.18361,-438.89407,58.992549,58.992549,50,5.2205385,3.772011,26.333644,12.376813,38.710457,97.703006,722.50537,6899.4181,0.056254867,0.18125487,0.056254867,0.60746132,300,1,1,9,5000,6141.53,11560.527,12000,5000,391.79356,5000,391.79356,5000,4226.3977,0,4226.3977,-3826.2141
630.6,5000,390.92917,399.30293,-437.9282,58.991719,58.991719,50,5.2201402,3.7715793,26.275692,12.349575,38.625267,97.616987,722.47786,6899.1554,0.056241063,0.18124106,0.056241063,0.60614757,300,1,1,9,5000,6141.2957,11560.086,12000,5000,390.92917,5000,390.92917,5000,4228.294,0,4228.294,-3828.9911
630.7,5000,390.06646,398.42397,-436.96421,58.990891,58.990891,50,5.2197426,3.7711485,26.217853,12.322391,38.540243,97.531135,722.4504,6898.8932,0.056227287,0.18122729,0.056227287,0.60483628,300,1,1,9,5000,6141.0618,11559.646,12000,5000,390.06646,5000,390.06646,5000,4230.1841,0,4230.1841,-3831.7601
630.8,5000,389.20543,397.54671,-436.00209,58.990064,58.990064,50,5.2193459,3.7707185,26.160126,12.295259,38.455385,97.445449,722.423,6898.6315,0.056213537,0.18121354,0.056213537,0.60352743,300,1,1,9,5000,6140.8284,11559.206,12000,5000,389.20543,5000,389.20543,5000,4232.0678,0,4232.0678,-3834.5211
630.9,5000,388.34607,396.67115,-435.04184,58.989239,58.989239,50,5.2189499,3.7702894,26.10251,12.26818,38.37069,97.35993,722.39564,6898.3702,0.056199814,0.18119981,0.056199814,0.60222102,300,1,1,9,5000,6140.5955,11558.768,12000,5000,388.34607,5000,388.34607,5000,4233.9451,0,4233.9451,-3837.274
631,5000,387.48837,395.79729,-434.08345,58.988416,58.988416,50,5.2185546,3.7698611,26.045007,12.241153,38.286161,97.274577,722.36834,6898.1095,0.056186118,0.18118612,0.056186118,0.60091705,300,1,1,9,5000,6140.363,11558.33,12000,5000,387.48837,5000,387.48837,5000,4235.8159,0,4235.8159,-3840.0186
631.1,5000,386.63235,394.92513,-433.12693,58.987594,58.987594,50,5.2181602,3.7694337,25.987616,12.214179,38.201795,97.189389,722.34109,6897.8493,0.056172448,0.18117245,0.056172448,0.59961552,300,1,1,9,5000,6140.1309,11557.893,12000,5000,386.63235,5000,386.63235,5000,4237.6801,0,4237.6801,-3842.7549
631.2,5000,385.77798,394.05467,-432.17226,58.986774,58.986774,50,5.2177665,3.7690071,25.930336,12.187258,38.117593,97.104367,722.31389,6897.5896,0.056158804,0.1811588,0.056158804,0.59831642,300,1,1,9,5000,6139.8993,11557.457,12000,5000,385.77798,5000,385.77798,5000,4239.5375,0,4239.5375,-3845.4828
631.3,5000,384.92527,393.18589,-431.21945,58.985955,58.985955,50,5.2173736,3.7685814,25.873167,12.160388,38.033555,97.01951,722.28674,6897.3303,0.056145188,0.18114519,0.056145188,0.59701974,300,1,1,9,5000,6139.6681,11557.022,12000,5000,384.92527,5000,384.92527,5000,4241.3881,0,4241.3881,-3848.2022
631.4,5000,384.07422,392.3188,-430.26848,58.985138,58.985138,50,5.2169814,3.7681565,25.816109,12.133571,37.94968,96.934818,722.25965,6897.0716,0.056131597,0.1811316,0.056131597,0.59572549,300,1,1,9,5000,6139.4373,11556.588,12000,5000,384.07422,5000,384.07422,5000,4243.2319,0,4243.2319,-3850.9131
631.5,5000,383.22482,391.45339,-429.31936,58.984322,58.984322,50,5.21659,3.7677325,25.759162,12.106806,37.865968,96.85029,722.2326,6896.8133,0.056118033,0.18111803,0.056118033,0.59443365,300,1,1,9,5000,6139.207,11556.154,12000,5000,383.22482,5000,383.22482,5000,4245.0686,0,4245.0686,-3853.6153
631.6,5000,382.37707,390.58967,-428.37209,58.983509,58.983509,50,5.2161994,3.7673092,25.702325,12.080093,37.782418,96.765927,722.20561,6896.5556,0.056104496,0.1811045,0.056104496,0.59314422,300,1,1,9,5000,6138.9771,11555.722,12000,5000,382.37707,5000,382.37707,5000,4246.8983,0,4246.8983,-3856.3087
631.7,5000,381.53097,389.72762,-427.42665,58.982696,58.982696,50,5.2158095,3.7668869,25.645599,12.053432,37.699031,96.681727,722.17867,6896.2983,0.056090984,0.18109098,0.056090984,0.5918572,300,1,1,9,5000,6138.7477,11555.29,12000,5000,381.53097,5000,381.53097,5000,4248.7209,0,4248.7209,-3858.9933
631.8,5000,380.68651,388.86724,-426.48305,58.981886,58.981886,50,5.2154203,3.7664653,25.588983,12.026822,37.615805,96.597691,722.15178,6896.0416,0.056077499,0.1810775,0.056077499,0.59057259,300,1,1,9,5000,6138.5187,11554.859,12000,5000,380.68651,5000,380.68651,5000,4250.5362,0,4250.5362,-3861.6689
631.9,5000,379.84369,388.00854,-425.54128,58.981077,58.981077,50,5.215032,3.7660446,25.532477,12.000264,37.532741,96.513818,722.12494,6895.7853,0.05606404,0.18106404,0.05606404,0.58929038,300,1,1,9,5000,6138.2902,11554.429,12000,5000,379.84369,5000,379.84369,5000,4252.3441,0,4252.3441,-3864.3356
632,5000,379.0025,387.1515,-424.60134,58.980269,58.980269,50,5.2146444,3.7656248,25.47608,11.973758,37.449838,96.430107,722.09816,6895.5295,0.056050607,0.18105061,0.056050607,0.58801056,300,1,1,9,5000,6138.062,11553.999,12000,5000,379.0025,5000,379.0025,5000,4254.1446,0,4254.1446,-3866.9931
632.1,5000,378.16295,386.29613,-423.66322,58.979463,58.979463,50,5.2142575,3.7652057,25.419793,11.947303,37.367096,96.34656,722.07142,6895.2742,0.056037201,0.1810372,0.056037201,0.58673313,300,1,1,9,5000,6137.8343,11553.571,12000,5000,378.16295,5000,378.16295,5000,4255.9377,0,4255.9377,-3869.6415
632.2,5000,377.32503,385.44242,-422.72693,58.978659,58.978659,50,5.2138714,3.7647875,25.363616,11.920899,37.284515,96.263174,722.04474,6895.0193,0.05602382,0.18102382,0.05602382,0.58545809,300,1,1,9,5000,6137.6071,11553.143,12000,5000,377.32503,5000,377.32503,5000,4257.7231,0,4257.7231,-3872.2806
632.3,5000,376.48874,384.59036,-421.79246,58.977856,58.977856,50,5.213486,3.7643701,25.307547,11.894547,37.202095,96.179951,722.0181,6894.765,0.056010465,0.18101047,0.056010465,0.58418543,300,1,1,9,5000,6137.3803,11552.716,12000,5000,376.48874,5000,376.48874,5000,4259.5008,0,4259.5008,-3874.9104
632.4,5000,375.65407,383.73996,-420.85979,58.977055,58.977055,50,5.2131014,3.7639536,25.251588,11.868246,37.119834,96.096889,721.99152,6894.5111,0.055997136,0.18099714,0.055997136,0.58291515,300,1,1,9,5000,6137.1539,11552.29,12000,5000,375.65407,5000,375.65407,5000,4261.2707,0,4261.2707,-3877.5308
632.5,5000,374.82102,382.89121,-419.92894,58.976255,58.976255,50,5.2127175,3.7635378,25.195737,11.841996,37.037733,96.013988,721.96499,6894.2578,0.055983833,0.18098383,0.055983833,0.58164724,300,1,1,9,5000,6136.9279,11551.864,12000,5000,374.82102,5000,374.82102,5000,4263.0328,0,4263.0328,-3880.1416
632.6,5000,373.98958,382.04411,-418.9999,58.975457,58.975457,50,5.2123344,3.7631229,25.139994,11.815797,36.955791,95.931248,721.9385,6894.0049,0.055970556,0.18097056,0.055970556,0.58038171,300,1,1,9,5000,6136.7024,11551.44,12000,5000,373.98958,5000,373.98958,5000,4264.787,0,4264.787,-3882.7429
632.7,5000,373.15977,381.19865,-418.07266,58.974661,58.974661,50,5.211952,3.7627088,25.08436,11.789649,36.874009,95.848669,721.91207,6893.7525,0.055957305,0.1809573,0.055957305,0.57911853,300,1,1,9,5000,6136.4773,11551.016,12000,5000,373.15977,5000,373.15977,5000,4266.5331,0,4266.5331,-3885.3344
632.8,5000,372.33156,380.35484,-417.14722,58.973866,58.973866,50,5.2115704,3.7622956,25.028833,11.763552,36.792385,95.766251,721.88569,6893.5005,0.055944079,0.18094408,0.055944079,0.57785772,300,1,1,9,5000,6136.2526,11550.593,12000,5000,372.33156,5000,372.33156,5000,4268.2711,0,4268.2711,-3887.9162
632.9,5000,371.50496,379.51266,-416.22358,58.973073,58.973073,50,5.2111895,3.7618831,24.973415,11.737505,36.71092,95.683992,721.85936,6893.2491,0.055930879,0.18093088,0.055930879,0.57659927,300,1,1,9,5000,6136.0284,11550.171,12000,5000,371.50496,5000,371.50496,5000,4270.0009,0,4270.0009,-3890.4882
633,5000,370.67997,378.67212,-415.30173,58.972281,58.972281,50,5.2108093,3.7614715,24.918104,11.711509,36.629613,95.601893,721.83308,6892.9981,0.055917705,0.18091771,0.055917705,0.57534317,300,1,1,9,5000,6135.8045,11549.75,12000,5000,370.67997,5000,370.67997,5000,4271.7224,0,4271.7224,-3893.0503
633.1,5000,369.85657,377.83321,-414.38167,58.971491,58.971491,50,5.2104299,3.7610607,24.8629,11.685563,36.548463,95.519954,721.80685,6892.7476,0.055904556,0.18090456,0.055904556,0.57408942,300,1,1,9,5000,6135.5812,11549.329,12000,5000,369.85657,5000,369.85657,5000,4273.4355,0,4273.4355,-3895.6023
633.2,5000,369.03478,376.99593,-413.4634,58.970702,58.970702,50,5.2100512,3.7606506,24.807804,11.659668,36.467472,95.438174,721.78066,6892.4976,0.055891433,0.18089143,0.055891433,0.57283801,300,1,1,9,5000,6135.3582,11548.91,12000,5000,369.03478,5000,369.03478,5000,4275.1402,0,4275.1402,-3898.1443
633.3,5000,368.21458,376.16027,-412.54691,58.969915,58.969915,50,5.2096733,3.7602414,24.752814,11.633823,36.386637,95.356552,721.75453,6892.2481,0.055878336,0.18087834,0.055878336,0.57158894,300,1,1,9,5000,6135.1356,11548.491,12000,5000,368.21458,5000,368.21458,5000,4276.8364,0,4276.8364,-3900.6761
633.4,5000,367.39598,375.32624,-411.6322,58.969129,58.969129,50,5.2092961,3.7598331,24.697932,11.608028,36.30596,95.275089,721.72845,6891.999,0.055865263,0.18086526,0.055865263,0.57034221,300,1,1,9,5000,6134.9135,11548.073,12000,5000,367.39598,5000,367.39598,5000,4278.5239,0,4278.5239,-3903.1977
633.5,5000,366.57896,374.49382,-410.71926,58.968345,58.968345,50,5.2089196,3.7594255,24.643156,11.582283,36.225439,95.193784,721.70242,6891.7505,0.055852216,0.18085222,0.055852216,0.5690978,300,1,1,9,5000,6134.6918,11547.655,12000,5000,366.57896,5000,366.57896,5000,4280.2027,0,4280.2027,-3905.7089
633.6,5000,365.76353,373.66303,-409.8081,58.967563,58.967563,50,5.2085438,3.7590187,24.588486,11.556588,36.145075,95.112637,721.67644,6891.5023,0.055839195,0.18083919,0.055839195,0.56785573,300,1,1,9,5000,6134.4706,11547.239,12000,5000,365.76353,5000,365.76353,5000,4281.8728,0,4281.8728,-3908.2098
633.7,5000,364.94968,372.83384,-408.89871,58.966782,58.966782,50,5.2081688,3.7586127,24.533923,11.530944,36.064866,95.031648,721.65051,6891.2547,0.055826199,0.1808262,0.055826199,0.56661598,300,1,1,9,5000,6134.2497,11546.823,12000,5000,364.94968,5000,364.94968,5000,4283.534,0,4283.534,-3910.7001
633.8,5000,364.13742,372.00627,-407.99108,58.966002,58.966002,50,5.2077945,3.7582075,24.479465,11.505348,35.984813,94.950815,721.62462,6891.0075,0.055813228,0.18081323,0.055813228,0.56537855,300,1,1,9,5000,6134.0293,11546.408,12000,5000,364.13742,5000,364.13742,5000,4285.1862,0,4285.1862,-3913.1799
633.9,5000,363.32673,371.1803,-407.08522,58.965224,58.965224,50,5.207421,3.7578032,24.425113,11.479803,35.904916,94.87014,721.59879,6890.7608,0.055800282,0.18080028,0.055800282,0.56414343,300,1,1,9,5000,6133.8093,11545.994,12000,5000,363.32673,5000,363.32673,5000,4286.8294,0,4286.8294,-3915.6491
634,5000,362.51761,370.35594,-406.18111,58.964448,58.964448,50,5.2070481,3.7573996,24.370867,11.454307,35.825174,94.789622,721.573,6890.5146,0.055787361,0.18078736,0.055787361,0.56291063,300,1,1,9,5000,6133.5897,11545.581,12000,5000,362.51761,5000,362.51761,5000,4288.4635,0,4288.4635,-3918.1076
634.1,5000,361.71007,369.53317,-405.27876,58.963673,58.963673,50,5.206676,3.7569968,24.316726,11.428861,35.745587,94.709259,721.54727,6890.2689,0.055774465,0.18077447,0.055774465,0.56168013,300,1,1,9,5000,6133.3705,11545.168,12000,5000,361.71007,5000,361.71007,5000,4290.0884,0,4290.0884,-3920.5553
634.2,5000,360.90409,368.71201,-404.37816,58.962899,58.962899,50,5.2063046,3.7565949,24.26269,11.403464,35.666154,94.629053,721.52158,6890.0236,0.055761595,0.18076159,0.055761595,0.56045193,300,1,1,9,5000,6133.1518,11544.756,12000,5000,360.90409,5000,360.90409,5000,4291.7041,0,4291.7041,-3922.9921
634.3,5000,360.09968,367.89244,-403.47931,58.962128,58.962128,50,5.2059339,3.7561937,24.208759,11.378117,35.586875,94.549003,721.49594,6889.7788,0.055748749,0.18074875,0.055748749,0.55922603,300,1,1,9,5000,6132.9334,11544.345,12000,5000,360.09968,5000,360.09968,5000,4293.3104,0,4293.3104,-3925.418
634.4,5000,359.29683,367.07446,-402.58221,58.961357,58.961357,50,5.205564,3.7557933,24.154932,11.352818,35.507751,94.469108,721.47036,6889.5344,0.055735929,0.18073593,0.055735929,0.55800242,300,1,1,9,5000,6132.7155,11543.935,12000,5000,359.29683,5000,359.29683,5000,4294.9073,0,4294.9073,-3927.8329
634.5,5000,358.49554,366.25806,-401.68684,58.960588,58.960588,50,5.2051947,3.7553937,24.101211,11.327569,35.42878,94.389368,721.44482,6889.2905,0.055723133,0.18072313,0.055723133,0.55678111,300,1,1,9,5000,6132.498,11543.526,12000,5000,358.49554,5000,358.49554,5000,4296.4947,0,4296.4947,-3930.2366
634.6,5000,357.6958,365.44326,-400.79322,58.959821,58.959821,50,5.2048262,3.7549949,24.047593,11.302369,35.349962,94.309783,721.41932,6889.0471,0.055710362,0.18071036,0.055710362,0.55556208,300,1,1,9,5000,6132.2809,11543.117,12000,5000,357.6958,5000,357.6958,5000,4298.0725,0,4298.0725,-3932.6293
634.7,5000,356.89762,364.63003,-399.90133,58.959055,58.959055,50,5.2044584,3.7545969,23.99408,11.277218,35.271297,94.230353,721.39388,6888.8041,0.055697616,0.18069762,0.055697616,0.55434533,300,1,1,9,5000,6132.0643,11542.709,12000,5000,356.89762,5000,356.89762,5000,4299.6407,0,4299.6407,-3935.0107
634.8,5000,356.10099,363.81839,-399.01117,58.958291,58.958291,50,5.2040913,3.7541997,23.94067,11.252115,35.192785,94.151076,721.36849,6888.5616,0.055684894,0.18068489,0.055684894,0.55313086,300,1,1,9,5000,6131.848,11542.302,12000,5000,356.10099,5000,356.10099,5000,4301.1991,0,4301.1991,-3937.3807
634.9,5000,355.3059,363.00832,-398.12274,58.957528,58.957528,50,5.203725,3.7538032,23.887365,11.227061,35.114426,94.071954,721.34314,6888.3196,0.055672198,0.1806722,0.055672198,0.55191866,300,1,1,9,5000,6131.6322,11541.896,12000,5000,355.3059,5000,355.3059,5000,4302.7477,0,4302.7477,-3939.7394
635,5000,354.51236,362.19982,-397.23604,58.956767,58.956767,50,5.2033593,3.7534075,23.834162,11.202056,35.036219,93.992985,721.31785,6888.078,0.055659526,0.18065953,0.055659526,0.55070874,300,1,1,9,5000,6131.4167,11541.49,12000,5000,354.51236,5000,354.51236,5000,4304.2865,0,4304.2865,-3942.0867
635.1,5000,353.72036,361.39289,-396.35106,58.956007,58.956007,50,5.2029943,3.7530127,23.781063,11.1771,34.958163,93.91417,721.2926,6887.8369,0.055646878,0.18064688,0.055646878,0.54950107,300,1,1,9,5000,6131.2017,11541.086,12000,5000,353.72036,5000,353.72036,5000,4305.8153,0,4305.8153,-3944.4224
635.2,5000,352.9299,360.58753,-395.46779,58.955249,58.955249,50,5.2026301,3.7526186,23.728067,11.152192,34.880259,93.835508,721.2674,6887.5963,0.055634255,0.18063426,0.055634255,0.54829567,300,1,1,9,5000,6130.9871,11540.682,12000,5000,352.9299,5000,352.9299,5000,4307.334,0,4307.334,-3946.7465
635.3,5000,352.14097,359.78373,-394.58624,58.954492,58.954492,50,5.2022666,3.7522253,23.675174,11.127332,34.802506,93.756998,721.24224,6887.3561,0.055621657,0.18062166,0.055621657,0.54709253,300,1,1,9,5000,6130.7729,11540.278,12000,5000,352.14097,5000,352.14097,5000,4308.8427,0,4308.8427,-3949.0589
635.4,5000,351.35357,358.9815,-393.7064,58.953736,58.953736,50,5.2019037,3.7518327,23.622384,11.102521,34.724905,93.678641,721.21714,6887.1164,0.055609083,0.18060908,0.055609083,0.54589164,300,1,1,9,5000,6130.5591,11539.876,12000,5000,351.35357,5000,351.35357,5000,4310.3412,0,4310.3412,-3951.3597
635.5,5000,350.5677,358.18082,-392.82827,58.952983,58.952983,50,5.2015416,3.7514409,23.569696,11.077757,34.647454,93.600436,721.19208,6886.8771,0.055596534,0.18059653,0.055596534,0.54469299,300,1,1,9,5000,6130.3457,11539.474,12000,5000,350.5677,5000,350.5677,5000,4311.8294,0,4311.8294,-3953.6486
635.6,5000,349.78336,357.3817,-391.95185,58.95223,58.95223,50,5.2011802,3.7510499,23.517111,11.053042,34.570153,93.522383,721.16707,6886.6383,0.055584009,0.18058401,0.055584009,0.5434966,300,1,1,9,5000,6130.1327,11539.073,12000,5000,349.78336,5000,349.78336,5000,4313.3073,0,4313.3073,-3955.9256
635.7,5000,349.00054,356.58412,-391.07713,58.951479,58.951479,50,5.2008194,3.7506597,23.464628,11.028375,34.493002,93.444482,721.14211,6886.3999,0.055571508,0.18057151,0.055571508,0.54230244,300,1,1,9,5000,6129.9201,11538.673,12000,5000,349.00054,5000,349.00054,5000,4314.7748,0,4314.7748,-3958.1907
635.8,5000,348.21924,355.7881,-390.2041,58.95073,58.95073,50,5.2004594,3.7502703,23.412246,11.003756,34.416002,93.366731,721.1172,6886.162,0.055559031,0.18055903,0.055559031,0.54111052,300,1,1,9,5000,6129.7079,11538.274,12000,5000,348.21924,5000,348.21924,5000,4316.2318,0,4316.2318,-3960.4437
635.9,5000,347.43946,354.99362,-389.33277,58.949982,58.949982,50,5.2001001,3.7498816,23.359966,10.979184,34.33915,93.289132,721.09233,6885.9245,0.055546579,0.18054658,0.055546579,0.53992083,300,1,1,9,5000,6129.4962,11537.875,12000,5000,347.43946,5000,347.43946,5000,4317.6783,0,4317.6783,-3962.6847
636,5000,346.66119,354.20069,-388.46313,58.949235,58.949235,50,5.1997415,3.7494937,23.307788,10.95466,34.262448,93.211684,721.06751,6885.6875,0.055534151,0.18053415,0.055534151,0.53873338,300,1,1,9,5000,6129.2848,11537.477,12000,5000,346.66119,5000,346.66119,5000,4319.1142,0,4319.1142,-3964.9135
636.1,5000,345.88443,353.40929,-387.59518,58.94849,58.94849,50,5.1993835,3.7491065,23.255711,10.930184,34.185895,93.134385,721.04274,6885.451,0.055521747,0.18052175,0.055521747,0.53754814,300,1,1,9,5000,6129.0738,11537.08,12000,5000,345.88443,5000,345.88443,5000,4320.5394,0,4320.5394,-3967.1301
636.2,5000,345.10918,352.61943,-386.72892,58.947746,58.947746,50,5.1990263,3.7487202,23.203735,10.905756,34.109491,93.057237,721.01801,6885.2149,0.055509367,0.18050937,0.055509367,0.53636513,300,1,1,9,5000,6128.8633,11536.684,12000,5000,345.10918,5000,345.10918,5000,4321.9538,0,4321.9538,-3969.3344
636.3,5000,344.33544,351.8311,-385.86434,58.947004,58.947004,50,5.1986698,3.7483346,23.15186,10.881374,34.033235,92.980239,720.99334,6884.9792,0.055497011,0.18049701,0.055497011,0.53518433,300,1,1,9,5000,6128.6531,11536.288,12000,5000,344.33544,5000,344.33544,5000,4323.3575,0,4323.3575,-3971.5264
636.4,5000,343.5632,351.04431,-385.00143,58.946264,58.946264,50,5.1983139,3.7479497,23.100086,10.85704,33.957126,92.90339,720.96871,6884.744,0.055484679,0.18048468,0.055484679,0.53400575,300,1,1,9,5000,6128.4434,11535.893,12000,5000,343.5632,5000,343.5632,5000,4324.7502,0,4324.7502,-3973.7059
636.5,5000,342.79245,350.25904,-384.14021,58.945524,58.945524,50,5.1979588,3.7475656,23.048412,10.832754,33.881166,92.826691,720.94412,6884.5093,0.055472371,0.18047237,0.055472371,0.53282937,300,1,1,9,5000,6128.234,11535.499,12000,5000,342.79245,5000,342.79245,5000,4326.132,0,4326.132,-3975.873
636.6,5000,342.02321,349.4753,-383.28065,58.944787,58.944787,50,5.1976043,3.7471823,22.996839,10.808514,33.805353,92.75014,720.91959,6884.275,0.055460087,0.18046009,0.055460087,0.5316552,300,1,1,9,5000,6128.0251,11535.106,12000,5000,342.02321,5000,342.02321,5000,4327.5028,0,4327.5028,-3978.0275
636.7,5000,341.25545,348.69308,-382.42276,58.94405,58.94405,50,5.1972505,3.7467997,22.945366,10.784322,33.729688,92.673738,720.8951,6884.0411,0.055447827,0.18044783,0.055447827,0.53048323,300,1,1,9,5000,6127.8165,11534.713,12000,5000,341.25545,5000,341.25545,5000,4328.8625,0,4328.8625,-3980.1694
636.8,5000,340.48919,347.91237,-381.56654,58.943315,58.943315,50,5.1968974,3.7464179,22.893992,10.760176,33.654169,92.597484,720.87065,6883.8077,0.055435591,0.18043559,0.055435591,0.52931346,300,1,1,9,5000,6127.6083,11534.322,12000,5000,340.48919,5000,340.48919,5000,4330.211,0,4330.211,-3982.2987
636.9,5000,339.72442,347.13319,-380.71198,58.942582,58.942582,50,5.196545,3.7460368,22.842719,10.736078,33.578797,92.521379,720.84626,6883.5747,0.055423378,0.18042338,0.055423378,0.52814588,300,1,1,9,5000,6127.4006,11533.93,12000,5000,339.72442,5000,339.72442,5000,4331.5484,0,4331.5484,-3984.4152
637,5000,338.96113,346.35551,-379.85908,58.94185,58.94185,50,5.1961933,3.7456565,22.791545,10.712026,33.503571,92.445421,720.82191,6883.3422,0.055411189,0.18041119,0.055411189,0.52698049,300,1,1,9,5000,6127.1932,11533.54,12000,5000,338.96113,5000,338.96113,5000,4332.8744,0,4332.8744,-3986.5189
637.1,5000,338.19932,345.57935,-379.00784,58.941119,58.941119,50,5.1958422,3.7452769,22.74047,10.688021,33.428491,92.369611,720.79761,6883.1101,0.055399024,0.18039902,0.055399024,0.52581728,300,1,1,9,5000,6126.9862,11533.151,12000,5000,338.19932,5000,338.19932,5000,4334.1891,0,4334.1891,-3988.6097
