time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
637.2,5000,337.43899,344.80469,-378.15825,58.94039,58.94039,50,5.1954919,3.7448981,22.689495,10.664063,33.353557,92.293947,720.77335,6882.8785,0.055386882,0.18038688,0.055386882,0.52465626,300,1,1,9,5000,6126.7797,11532.762,12000,5000,337.43899,5000,337.43899,5000,4335.4923,0,4335.4923,-3990.6876
637.3,5000,336.68014,344.03154,-377.31031,58.939662,58.939662,50,5.1951422,3.74452,22.638618,10.640151,33.278769,92.218431,720.74914,6882.6473,0.055374764,0.18037476,0.055374764,0.52349741,300,1,1,9,5000,6126.5735,11532.374,12000,5000,336.68014,5000,336.68014,5000,4336.7841,0,4336.7841,-3992.7526
637.4,5000,335.92276,343.25989,-376.46401,58.938936,58.938936,50,5.1947932,3.7441427,22.587841,10.616285,33.204126,92.143062,720.72497,6882.4165,0.05536267,0.18036267,0.05536267,0.52234073,300,1,1,9,5000,6126.3677,11531.986,12000,5000,335.92276,5000,335.92276,5000,4338.0644,0,4338.0644,-3994.8045
637.5,5000,335.16686,342.48973,-375.61936,58.938211,58.938211,50,5.1944449,3.7437662,22.537162,10.592466,33.129628,92.067839,720.70086,6882.1862,0.055350599,0.1803506,0.055350599,0.52118623,300,1,1,9,5000,6126.1623,11531.6,12000,5000,335.16686,5000,335.16686,5000,4339.333,0,4339.333,-3996.8433
637.6,5000,334.41242,341.72107,-374.77635,58.937488,58.937488,50,5.1940972,3.7433903,22.486581,10.568693,33.055274,91.992761,720.67678,6881.9564,0.055338551,0.18033855,0.055338551,0.52003388,300,1,1,9,5000,6125.9573,11531.214,12000,5000,334.41242,5000,334.41242,5000,4340.59,0,4340.59,-3998.8689
637.7,5000,333.65944,340.95391,-373.93497,58.936766,58.936766,50,5.1937503,3.7430152,22.436098,10.544966,32.981065,91.91783,720.65276,6881.7269,0.055326527,0.18032653,0.055326527,0.5188837,300,1,1,9,5000,6125.7527,11530.829,12000,5000,333.65944,5000,333.65944,5000,4341.8352,0,4341.8352,-4000.8813
637.8,5000,332.90793,340.18823,-373.09523,58.936045,58.936045,50,5.193404,3.7426409,22.385714,10.521286,32.906999,91.843044,720.62878,6881.4979,0.055314526,0.18031453,0.055314526,0.51773568,300,1,1,9,5000,6125.5484,11530.444,12000,5000,332.90793,5000,332.90793,5000,4343.0687,0,4343.0687,-4002.8805
637.9,5000,332.15787,339.42404,-372.25712,58.935326,58.935326,50,5.1930583,3.7422673,22.335427,10.497651,32.833078,91.768404,720.60484,6881.2694,0.055302548,0.18030255,0.055302548,0.51658981,300,1,1,9,5000,6125.3446,11530.06,12000,5000,332.15787,5000,332.15787,5000,4344.2903,0,4344.2903,-4004.8663
638,5000,331.40927,338.66134,-371.42064,58.934608,58.934608,50,5.1927134,3.7418944,22.285238,10.474062,32.7593,91.693908,720.58095,6881.0412,0.055290594,0.18029059,0.055290594,0.51544609,300,1,1,9,5000,6125.1412,11529.677,12000,5000,331.40927,5000,331.40927,5000,4345.5,0,4345.5,-4006.8387
638.1,5000,330.66213,337.90011,-370.58578,58.933891,58.933891,50,5.1923691,3.7415223,22.235147,10.450519,32.685665,91.619557,720.55711,6880.8136,0.055278663,0.18027866,0.055278663,0.51430452,300,1,1,9,5000,6124.9381,11529.295,12000,5000,330.66213,5000,330.66213,5000,4346.6978,0,4346.6978,-4008.7977
638.2,5000,329.91644,337.14036,-369.75254,58.933176,58.933176,50,5.1920255,3.7411509,22.185152,10.427022,32.612174,91.54535,720.53331,6880.5863,0.055266755,0.18026676,0.055266755,0.51316508,300,1,1,9,5000,6124.7354,11528.914,12000,5000,329.91644,5000,329.91644,5000,4347.8835,0,4347.8835,-4010.7431
638.3,5000,329.17219,336.38209,-368.92092,58.932463,58.932463,50,5.1916825,3.7407802,22.135255,10.40357,32.538825,91.471288,720.50956,6880.3595,0.05525487,0.18025487,0.05525487,0.51202779,300,1,1,9,5000,6124.5332,11528.533,12000,5000,329.17219,5000,329.17219,5000,4349.0571,0,4349.0571,-4012.6751
638.4,5000,328.42939,335.62529,-368.09091,58.931751,58.931751,50,5.1913403,3.7404103,22.085455,10.380164,32.465618,91.397369,720.48585,6880.1331,0.055243008,0.18024301,0.055243008,0.51089263,300,1,1,9,5000,6124.3313,11528.153,12000,5000,328.42939,5000,328.42939,5000,4350.2187,0,4350.2187,-4014.5934
638.5,5000,327.68803,334.86996,-367.26252,58.93104,58.93104,50,5.1909986,3.7400411,22.035751,10.356803,32.392554,91.323594,720.46219,6879.9071,0.05523117,0.18023117,0.05523117,0.5097596,300,1,1,9,5000,6124.1298,11527.774,12000,5000,327.68803,5000,327.68803,5000,4351.368,0,4351.368,-4016.498
638.6,5000,326.94811,334.1161,-366.43573,58.93033,58.93033,50,5.1906577,3.7396726,21.986144,10.333488,32.319631,91.249962,720.43857,6879.6816,0.055219354,0.18021935,0.055219354,0.50862869,300,1,1,9,5000,6123.9286,11527.395,12000,5000,326.94811,5000,326.94811,5000,4352.505,0,4352.505,-4018.3889
638.7,5000,326.20963,333.3637,-365.61055,58.929622,58.929622,50,5.1903174,3.7393049,21.936633,10.310217,32.24685,91.176473,720.415,6879.4565,0.055207561,0.18020756,0.055207561,0.50749991,300,1,1,9,5000,6123.7279,11527.017,12000,5000,326.20963,5000,326.20963,5000,4353.6298,0,4353.6298,-4020.2661
638.8,5000,325.47258,332.61276,-364.78697,58.928916,58.928916,50,5.1899778,3.7389378,21.887218,10.286993,32.174211,91.103126,720.39148,6879.2319,0.055195791,0.18019579,0.055195791,0.50637324,300,1,1,9,5000,6123.5275,11526.64,12000,5000,325.47258,5000,325.47258,5000,4354.7422,0,4354.7422,-4022.1294
638.9,5000,324.73696,331.86328,-363.96499,58.92821,58.92821,50,5.1896388,3.7385716,21.837899,10.263813,32.101712,91.029922,720.36799,6879.0076,0.055184044,0.18018404,0.055184044,0.5052487,300,1,1,9,5000,6123.3275,11526.264,12000,5000,324.73696,5000,324.73696,5000,4355.8421,0,4355.8421,-4023.9789
639,5000,324.00277,331.11525,-363.14461,58.927506,58.927506,50,5.1893005,3.738206,21.788676,10.240678,32.029354,90.956861,720.34456,6878.7838,0.05517232,0.18017232,0.05517232,0.50412626,300,1,1,9,5000,6123.128,11525.888,12000,5000,324.00277,5000,324.00277,5000,4356.9296,0,4356.9296,-4025.8144
639.1,5000,323.27001,330.36868,-362.32581,58.926804,58.926804,50,5.1889628,3.7378411,21.739549,10.217588,31.957137,90.883941,720.32117,6878.5604,0.055160619,0.18016062,0.055160619,0.50300593,300,1,1,9,5000,6122.9287,11525.513,12000,5000,323.27001,5000,323.27001,5000,4358.0046,0,4358.0046,-4027.6359
639.2,5000,322.53867,329.62355,-361.50861,58.926103,58.926103,50,5.1886258,3.737477,21.690517,10.194543,31.88506,90.811162,720.29782,6878.3375,0.05514894,0.18014894,0.05514894,0.5018877,300,1,1,9,5000,6122.7299,11525.139,12000,5000,322.53867,5000,322.53867,5000,4359.067,0,4359.067,-4029.4435
639.3,5000,321.80874,328.87988,-360.693,58.925403,58.925403,50,5.1882895,3.7371136,21.64158,10.171543,31.813122,90.738526,720.27452,6878.115,0.055137284,0.18013728,0.055137284,0.50077157,300,1,1,9,5000,6122.5315,11524.765,12000,5000,321.80874,5000,321.80874,5000,4360.1168,0,4360.1168,-4031.2369
639.4,5000,321.08024,328.13764,-359.87897,58.924705,58.924705,50,5.1879538,3.7367509,21.592738,10.148587,31.741325,90.66603,720.25126,6877.8929,0.05512565,0.18012565,0.05512565,0.49965753,300,1,1,9,5000,6122.3334,11524.392,12000,5000,321.08024,5000,321.08024,5000,4361.1539,0,4361.1539,-4033.0163
639.5,5000,320.35315,327.39685,-359.06652,58.924008,58.924008,50,5.1876187,3.7363889,21.543991,10.125676,31.669667,90.593674,720.22804,6877.6712,0.05511404,0.18011404,0.05511404,0.49854559,300,1,1,9,5000,6122.1357,11524.02,12000,5000,320.35315,5000,320.35315,5000,4362.1783,0,4362.1783,-4034.7814
639.6,5000,319.62747,326.6575,-358.25564,58.923312,58.923312,50,5.1872843,3.7360276,21.495339,10.102809,31.598148,90.52146,720.20487,6877.4499,0.055102451,0.18010245,0.055102451,0.49743574,300,1,1,9,5000,6121.9384,11523.649,12000,5000,319.62747,5000,319.62747,5000,4363.1899,0,4363.1899,-4036.5324
639.7,5000,318.9032,325.91958,-357.44635,58.922618,58.922618,50,5.1869506,3.7356671,21.446781,10.079987,31.526768,90.449385,720.18175,6877.2291,0.055090885,0.18009089,0.055090885,0.49632797,300,1,1,9,5000,6121.7414,11523.278,12000,5000,318.9032,5000,318.9032,5000,4364.1886,0,4364.1886,-4038.2691
639.8,5000,318.18034,325.18309,-356.63862,58.921925,58.921925,50,5.1866175,3.7353073,21.398317,10.057209,31.455526,90.377451,720.15867,6877.0087,0.055079342,0.18007934,0.055079342,0.49522228,300,1,1,9,5000,6121.5449,11522.908,12000,5000,318.18034,5000,318.18034,5000,4365.1745,0,4365.1745,-4039.9914
639.9,5000,317.45888,324.44804,-355.83246,58.921233,58.921233,50,5.1862851,3.7349481,21.349948,10.034475,31.384423,90.305656,720.13563,6876.7887,0.055067821,0.18006782,0.055067821,0.49411867,300,1,1,9,5000,6121.3487,11522.539,12000,5000,317.45888,5000,317.45888,5000,4366.1475,0,4366.1475,-4041.6995
640,5000,316.73882,323.71441,-355.02787,58.920543,58.920543,50,5.1859532,3.7345897,21.301672,10.011786,31.313458,90.234001,720.11264,6876.5691,0.055056323,0.18005632,0.055056323,0.49301713,300,1,1,9,5000,6121.1529,11522.17,12000,5000,316.73882,5000,316.73882,5000,4366.5278,0,4366.5278,-4042.8134
640.1,5000,316.02016,322.9822,-354.22483,58.919854,58.919854,50,5.1856221,3.734232,21.25349,9.9891403,31.24263,90.162484,720.08969,6876.35,0.055044846,0.18004485,0.055044846,0.49191766,300,1,1,9,5000,6120.9574,11521.802,12000,5000,316.02016,5000,316.02016,5000,4364.774,0,4364.774,-4041.7918
640.2,5000,315.3029,322.25142,-353.42336,58.919167,58.919167,50,5.1852916,3.733875,21.205402,9.9665388,31.17194,90.091107,720.06678,6876.1313,0.055033392,0.18003339,0.055033392,0.49082026,300,1,1,9,5000,6120.7623,11521.435,12000,5000,315.3029,5000,315.3029,5000,4360.8539,0,4360.8539,-4038.6024
640.3,5000,314.58703,321.52206,-352.62345,58.91848,58.91848,50,5.1849617,3.7335187,21.157407,9.9439812,31.101388,90.019868,720.04392,6875.9129,0.055021961,0.18002196,0.055021961,0.48972491,300,1,1,9,5000,6120.5676,11521.069,12000,5000,314.58703,5000,314.58703,5000,4354.8236,0,4354.8236,-4033.3016
640.4,5000,313.87254,320.79411,-351.82508,58.917796,58.917796,50,5.1846325,3.7331631,21.109505,9.9214673,31.030972,89.948768,720.0211,6875.6951,0.055010551,0.18001055,0.055010551,0.48863163,300,1,1,9,5000,6120.3733,11520.703,12000,5000,313.87254,5000,313.87254,5000,4346.7395,0,4346.7395,-4025.9454
640.5,5000,313.15945,320.06758,-351.02827,58.917112,58.917112,50,5.1843039,3.7328082,21.061696,9.8989972,30.960693,89.877805,719.99833,6875.4776,0.054999164,0.17999916,0.054999164,0.48754039,300,1,1,9,5000,6120.1794,11520.338,12000,5000,313.15945,5000,313.15945,5000,4336.6576,0,4336.6576,-4016.59
640.6,5000,312.44774,319.34245,-350.233,58.91643,58.91643,50,5.1839759,3.732454,21.01398,9.8765707,30.890551,89.806981,719.9756,6875.2605,0.054987799,0.1799878,0.054987799,0.48645121,300,1,1,9,5000,6119.9858,11519.973,12000,5000,312.44774,5000,312.44774,5000,4324.6343,0,4324.6343,-4005.2918
640.7,5000,311.73741,318.61874,-349.43928,58.915749,58.915749,50,5.1836486,3.7321005,20.966357,9.8541877,30.820545,89.736294,719.95291,6875.0439,0.054976455,0.17997646,0.054976455,0.48536408,300,1,1,9,5000,6119.7926,11519.61,12000,5000,311.73741,5000,311.73741,5000,4310.7257,0,4310.7257,-3992.1069
640.8,5000,311.02846,317.89643,-348.6471,58.91507,58.91507,50,5.1833219,3.7317477,20.918826,9.8318482,30.750674,89.665744,719.93026,6874.8276,0.054965134,0.17996513,0.054965134,0.48427899,300,1,1,9,5000,6119.5997,11519.247,12000,5000,311.02846,5000,311.02846,5000,4294.988,0,4294.988,-3977.0915
640.9,5000,310.32089,317.17552,-347.85646,58.914391,58.914391,50,5.1829959,3.7313956,20.871387,9.8095521,30.68094,89.595331,719.90766,6874.6118,0.054953835,0.17995383,0.054953835,0.48319594,300,1,1,9,5000,6119.4073,11518.884,12000,5000,310.32089,5000,310.32089,5000,4277.4774,0,4277.4774,-3960.3019
641,5000,309.61469,316.45601,-347.06735,58.913715,58.913715,50,5.1826704,3.7310442,20.824041,9.7872993,30.61134,89.525055,719.88511,6874.3964,0.054942558,0.17994256,0.054942558,0.48211492,300,1,1,9,5000,6119.2151,11518.523,12000,5000,309.61469,5000,309.61469,5000,4258.2502,0,4258.2502,-3941.7941
641.1,5000,308.90986,315.7379,-346.27977,58.913039,58.913039,50,5.1823457,3.7306935,20.776786,9.7650896,30.541876,89.454915,719.86259,6874.1814,0.054931302,0.1799313,0.054931302,0.48103593,300,1,1,9,5000,6119.0234,11518.162,12000,5000,308.90986,5000,308.90986,5000,4237.3625,0,4237.3625,-3921.6246
641.2,5000,308.2064,315.02118,-345.49373,58.912365,58.912365,50,5.1820215,3.7303434,20.729624,9.7429231,30.472547,89.384912,719.84012,6873.9668,0.054920069,0.17992007,0.054920069,0.47995898,300,1,1,9,5000,6118.832,11517.801,12000,5000,308.2064,5000,308.2064,5000,4214.8705,0,4214.8705,-3899.8494
641.3,5000,307.5043,314.30586,-344.70921,58.911692,58.911692,50,5.181698,3.7299941,20.682552,9.7207997,30.403352,89.315044,719.81769,6873.7526,0.054908857,0.17990886,0.054908857,0.47888405,300,1,1,9,5000,6118.641,11517.442,12000,5000,307.5043,5000,307.5043,5000,4190.8306,0,4190.8306,-3876.5247
641.4,5000,306.80357,313.59192,-343.92621,58.911021,58.911021,50,5.1813751,3.7296455,20.635573,9.6987192,30.334292,89.245312,719.79531,6873.5389,0.054897667,0.17989767,0.054897667,0.47781113,300,1,1,9,5000,6118.4504,11517.083,12000,5000,306.80357,5000,306.80357,5000,4165.2988,0,4165.2988,-3851.7069
641.5,5000,306.1042,312.87937,-343.14473,58.91035,58.91035,50,5.1810528,3.7292975,20.588684,9.6766815,30.265366,89.175716,719.77296,6873.3255,0.054886499,0.1798865,0.054886499,0.47674024,300,1,1,9,5000,6118.2601,11516.725,12000,5000,306.1042,5000,306.1042,5000,4138.3314,0,4138.3314,-3825.4521
641.6,5000,305.40619,312.1682,-342.36478,58.909681,58.909681,50,5.1807312,3.7289502,20.541887,9.6546867,30.196573,89.106255,719.75066,6873.1125,0.054875353,0.17987535,0.054875353,0.47567136,300,1,1,9,5000,6118.0702,11516.367,12000,5000,305.40619,5000,305.40619,5000,4109.9847,0,4109.9847,-3797.8165
641.7,5000,304.70953,311.45842,-341.58633,58.909014,58.909014,50,5.1804102,3.7286036,20.49518,9.6327345,30.127914,89.036928,719.7284,6872.9,0.054864228,0.17986423,0.054864228,0.47460449,300,1,1,9,5000,6117.8806,11516.011,12000,5000,304.70953,5000,304.70953,5000,4080.3147,0,4080.3147,-3768.8563
641.8,5000,304.01423,310.75001,-340.8094,58.908347,58.908347,50,5.1800898,3.7282577,20.448564,9.610825,30.059389,88.967736,719.70619,6872.6879,0.054853124,0.17985312,0.054853124,0.47353962,300,1,1,9,5000,6117.6914,11515.654,12000,5000,304.01423,5000,304.01423,5000,4049.3778,0,4049.3778,-3738.6278
641.9,4973.9622,303.32027,310.04298,-340.03397,58.907682,58.907682,50,5.17977,3.7279125,20.402038,9.588958,29.990996,88.898679,719.68402,6872.4761,0.054842043,0.17984204,0.054842043,0.47247676,300,1,1,9,5000,6117.5026,11515.299,12000,5000,303.32027,5000,303.32027,5000,4017.2301,0,4017.2301,-3707.1872
642,4941.16,302.62767,309.33732,-339.26005,58.907019,58.907019,50,5.1794508,3.727568,20.355603,9.5671335,29.922737,88.829755,719.66189,6872.2648,0.054830982,0.17983098,0.054830982,0.4714159,300,1,1,9,5000,6117.3141,11514.944,12000,5000,302.62767,5000,302.62767,5000,3983.9279,0,3983.9279,-3674.5906
642.1,4907.2595,301.93641,308.63303,-338.48764,58.906356,58.906356,50,5.1791323,3.7272241,20.309258,9.5453513,29.854609,88.760966,719.6398,6872.0539,0.054819944,0.17981994,0.054819944,0.47035703,300,1,1,9,5000,6117.126,11514.59,12000,5000,301.93641,5000,301.93641,5000,3949.5274,0,3949.5274,-3640.8944
642.2,4872.3169,301.24649,307.9301,-337.71672,58.905695,58.905695,50,5.1788144,3.7268809,20.263003,9.5236114,29.786615,88.69231,719.61775,6871.8433,0.054808926,0.17980893,0.054808926,0.46930015,300,1,1,9,5000,6116.9383,11514.237,12000,5000,301.24649,5000,301.24649,5000,3914.0848,0,3914.0848,-3606.1547
642.3,4836.3884,300.5579,307.22855,-336.9473,58.905036,58.905036,50,5.1784971,3.7265384,20.216838,9.5019138,29.718752,88.623787,719.59575,6871.6332,0.054797931,0.17979793,0.054797931,0.46824526,300,1,1,9,5000,6116.7509,11513.884,12000,5000,300.5579,5000,300.5579,5000,3877.6563,0,3877.6563,-3570.4277
642.4,4799.5302,299.87066,306.52835,-336.17937,58.904377,58.904377,50,5.1781804,3.7261966,20.170762,9.4802583,29.651021,88.555398,719.57379,6871.4235,0.054786956,0.17978696,0.054786956,0.46719235,300,1,1,9,5000,6116.5639,11513.532,12000,5000,299.87066,5000,299.87066,5000,3840.2981,0,3840.2981,-3533.7698
642.5,4761.7986,299.18475,305.82951,-335.41294,58.90372,58.90372,50,5.1778643,3.7258554,20.124776,9.4586448,29.583421,88.487141,719.55187,6871.2142,0.054776003,0.179776,0.054776003,0.46614143,300,1,1,9,5000,6116.3772,11513.181,12000,5000,299.18475,5000,299.18475,5000,3802.0665,0,3802.0665,-3496.237
642.6,4723.2498,298.50017,305.13204,-334.64799,58.903064,58.903064,50,5.1775489,3.725515,20.078879,9.4370733,29.515953,88.419016,719.52999,6871.0053,0.054765071,0.17976507,0.054765071,0.46509248,300,1,1,9,5000,6116.1909,11512.83,12000,5000,298.50017,5000,298.50017,5000,3763.0177,0,3763.0177,-3457.8856
642.7,4683.9399,297.81693,304.43591,-333.88453,58.902409,58.902409,50,5.177234,3.7251751,20.033072,9.4155436,29.448615,88.351024,719.50815,6870.7967,0.05475416,0.17975416,0.05475416,0.46404551,300,1,1,9,5000,6116.0049,11512.48,12000,5000,297.81693,5000,297.81693,5000,3723.2078,0,3723.2078,-3418.7719
642.8,4643.9253,297.135,303.74114,-333.12255,58.901756,58.901756,50,5.1769198,3.724836,19.987353,9.3940558,29.381409,88.283164,719.48636,6870.5886,0.054743271,0.17974327,0.054743271,0.4630005,300,1,1,9,5000,6115.8193,11512.13,12000,5000,297.135,5000,297.135,5000,3682.6932,0,3682.6932,-3378.952
642.9,4603.2621,296.45441,303.04771,-332.36205,58.901104,58.901104,50,5.1766062,3.7244975,19.941723,9.3726097,29.314332,88.215436,719.46461,6870.3809,0.054732402,0.1797324,0.054732402,0.46195747,300,1,1,9,5000,6115.634,11511.782,12000,5000,296.45441,5000,296.45441,5000,3641.53,0,3641.53,-3338.4823
643,4562.0066,295.77513,302.35564,-331.60302,58.900453,58.900453,50,5.1762932,3.7241597,19.896181,9.3512052,29.247387,88.147839,719.44289,6870.1736,0.054721555,0.17972155,0.054721555,0.46091639,300,1,1,9,5000,6115.4491,11511.434,12000,5000,295.77513,5000,295.77513,5000,3599.7745,0,3599.7745,-3297.4188
643.1,4520.2149,295.09717,301.6649,-330.84547,58.899803,58.899803,50,5.1759808,3.7238226,19.850728,9.3298423,29.180571,88.080374,719.42122,6869.9666,0.054710729,0.17971073,0.054710729,0.45987728,300,1,1,9,5000,6115.2646,11511.086,12000,5000,295.09717,5000,295.09717,5000,3557.4828,0,3557.4828,-3255.8179
643.2,4477.9434,294.42053,300.97551,-330.08939,58.899155,58.899155,50,5.175669,3.7234861,19.805364,9.3085209,29.113884,88.01304,719.3996,6869.7601,0.054699923,0.17969992,0.054699923,0.45884011,300,1,1,9,5000,6115.0804,11510.74,12000,5000,294.42053,5000,294.42053,5000,3514.7112,0,3514.7112,-3213.7357
643.3,4435.2481,293.7452,300.28745,-329.33478,58.898508,58.898508,50,5.1753578,3.7231503,19.760087,9.2872409,29.047328,87.945836,719.37801,6869.554,0.054689139,0.17968914,0.054689139,0.45780491,300,1,1,9,5000,6114.8966,11510.394,12000,5000,293.7452,5000,293.7452,5000,3471.516,0,3471.516,-3171.2286
643.4,4392.1855,293.07119,299.60074,-328.58164,58.897862,58.897862,50,5.1750472,3.7228152,19.714898,9.2660021,28.9809,87.878763,719.35646,6869.3482,0.054678376,0.17967838,0.054678376,0.45677165,300,1,1,9,5000,6114.7131,11510.048,12000,5000,293.07119,5000,293.07119,5000,3427.9534,0,3427.9534,-3128.3526
643.5,4348.8116,292.39848,298.91535,-327.82995,58.897218,58.897218,50,5.1747372,3.7224807,19.669797,9.2448047,28.914602,87.81182,719.33496,6869.1429,0.054667633,0.17966763,0.054667633,0.45574033,300,1,1,9,5000,6114.5299,11509.703,12000,5000,292.39848,5000,292.39848,5000,3384.0795,0,3384.0795,-3085.1641
643.6,4305.1827,291.72708,298.2313,-327.07973,58.896575,58.896575,50,5.1744278,3.7221468,19.624784,9.2236483,28.848432,87.745007,719.3135,6868.9379,0.054656912,0.17965691,0.054656912,0.45471096,300,1,1,9,5000,6114.3472,11509.359,12000,5000,291.72708,5000,291.72708,5000,3339.9506,0,3339.9506,-3041.7193
643.7,4261.3551,291.05698,297.54857,-326.33096,58.895933,58.895933,50,5.1741191,3.7218137,19.579858,9.2025331,28.782391,87.678323,719.29207,6868.7333,0.054646211,0.17964621,0.054646211,0.45368352,300,1,1,9,5000,6114.1647,11509.016,12000,5000,291.05698,5000,291.05698,5000,3295.623,0,3295.623,-2998.0744
643.8,4217.3849,290.38818,296.86717,-325.58365,58.895292,58.895292,50,5.1738109,3.7214812,19.535019,9.1814588,28.716478,87.61177,719.27069,6868.5292,0.054635531,0.17963553,0.054635531,0.45265802,300,1,1,9,5000,6113.9826,11508.673,12000,5000,290.38818,5000,290.38818,5000,3251.1528,0,3251.1528,-2954.2856
643.9,4173.3284,289.72069,296.18709,-324.83778,58.894653,58.894653,50,5.1735033,3.7211493,19.490267,9.1604255,28.650693,87.545345,719.24935,6868.3254,0.054624872,0.17962487,0.054624872,0.45163445,300,1,1,9,5000,6113.8009,11508.331,12000,5000,289.72069,5000,289.72069,5000,3206.5963,0,3206.5963,-2910.4092
644,4129.2418,289.05448,295.50833,-324.09337,58.894014,58.894014,50,5.1731963,3.7208181,19.445602,9.139433,28.585035,87.47905,719.22805,6868.122,0.054614233,0.17961423,0.054614233,0.4506128,300,1,1,9,5000,6113.6195,11507.99,12000,5000,289.05448,5000,289.05448,5000,3162.0097,0,3162.0097,-2866.5014
644.1,4085.1814,288.38958,294.83089,-323.3504,58.893377,58.893377,50,5.1728899,3.7204875,19.401024,9.1184813,28.519505,87.412883,719.20679,6867.919,0.054603615,0.17960362,0.054603615,0.44959308,300,1,1,9,5000,6113.4384,11507.649,12000,5000,288.38958,5000,288.38958,5000,3117.4493,0,3117.4493,-2822.6184
644.2,4041.2034,287.72596,294.15477,-322.60887,58.892742,58.892742,50,5.1725841,3.7201576,19.356532,9.0975702,28.454103,87.346844,719.18558,6867.7164,0.054593018,0.17959302,0.054593018,0.44857528,300,1,1,9,5000,6113.2577,11507.309,12000,5000,287.72596,5000,287.72596,5000,3072.9713,0,3072.9713,-2778.8165
644.3,3997.364,287.06363,293.47996,-321.86879,58.892107,58.892107,50,5.1722789,3.7198284,19.312127,9.0766998,28.388827,87.280934,719.1644,6867.5141,0.054582441,0.17958244,0.054582441,0.4475594,300,1,1,9,5000,6113.0774,11506.969,12000,5000,287.06363,5000,287.06363,5000,3028.6319,0,3028.6319,-2735.1519
644.4,3953.7194,286.40259,292.80646,-321.13014,58.891474,58.891474,50,5.1719743,3.7194998,19.267808,9.0558698,28.323678,87.215152,719.14326,6867.3123,0.054571885,0.17957189,0.054571885,0.44654543,300,1,1,9,5000,6112.8974,11506.63,12000,5000,286.40259,5000,286.40259,5000,2984.4873,0,2984.4873,-2691.6809
644.5,3910.3259,285.74283,292.13426,-320.39292,58.890842,58.890842,50,5.1716703,3.7191718,19.223575,9.0350804,28.258656,87.149498,719.12216,6867.1108,0.05456135,0.17956135,0.05456135,0.44553337,300,1,1,9,5000,6112.7177,11506.292,12000,5000,285.74283,5000,285.74283,5000,2940.5938,0,2940.5938,-2648.4596
644.6,3867.2397,285.08435,291.46338,-319.65714,58.890211,58.890211,50,5.1713669,3.7188445,19.179428,9.0143312,28.193759,87.083971,719.10111,6866.9098,0.054550834,0.17955083,0.054550834,0.44452321,300,1,1,9,5000,6112.5384,11505.955,12000,5000,285.08435,5000,285.08435,5000,2897.0076,0,2897.0076,-2605.5443
644.7,3824.5171,284.42715,290.79379,-318.92278,58.889582,58.889582,50,5.171064,3.7185179,19.135367,8.9936224,28.128989,87.018571,719.08009,6866.7091,0.05454034,0.17954034,0.05454034,0.44351496,300,1,1,9,5000,6112.3594,11505.618,12000,5000,284.42715,5000,284.42715,5000,2853.785,0,2853.785,-2562.9912
644.8,3782.2142,283.77122,290.1255,-318.18985,58.888954,58.888954,50,5.1707618,3.7181919,19.091391,8.9729538,28.064345,86.953298,719.05912,6866.5088,0.054529865,0.17952987,0.054529865,0.44250861,300,1,1,9,5000,6112.1808,11505.281,12000,5000,283.77122,5000,283.77122,5000,2810.9821,0,2810.9821,-2520.8566
644.9,3740.3874,283.11657,289.45852,-317.45834,58.888327,58.888327,50,5.1704601,3.7178665,19.047501,8.9523253,27.999826,86.888152,719.03818,6866.3088,0.054519411,0.17951941,0.054519411,0.44150415,300,1,1,9,5000,6112.0025,11504.946,12000,5000,283.11657,5000,283.11657,5000,2768.6553,0,2768.6553,-2479.1968
645,3699.0928,282.46319,288.79282,-316.72826,58.887701,58.887701,50,5.170159,3.7175417,19.003695,8.9317368,27.935432,86.823133,719.01728,6866.1093,0.054508977,0.17950898,0.054508977,0.44050159,300,1,1,9,5000,6111.8245,11504.611,12000,5000,282.46319,5000,282.46319,5000,2726.8607,0,2726.8607,-2438.0679
645.1,3658.3867,281.81108,288.12842,-315.99959,58.887076,58.887076,50,5.1698585,3.7172177,18.959975,8.9111883,27.871164,86.75824,718.99643,6865.9101,0.054498564,0.17949856,0.054498564,0.43950091,300,1,1,9,5000,6111.6469,11504.277,12000,5000,281.81108,5000,281.81108,5000,2685.6546,0,2685.6546,-2397.5262
645.2,3618.3254,281.16024,287.46531,-315.27233,58.886453,58.886453,50,5.1695586,3.7168942,18.91634,8.8906798,27.80702,86.693473,718.97561,6865.7114,0.05448817,0.17948817,0.05448817,0.43850212,300,1,1,9,5000,6111.4696,11503.943,12000,5000,281.16024,5000,281.16024,5000,2645.0933,0,2645.0933,-2357.6279
645.3,3578.965,280.51066,286.80349,-314.54649,58.885831,58.885831,50,5.1692593,3.7165714,18.872789,8.870211,27.743,86.628831,718.95484,6865.513,0.054477797,0.1794778,0.054477797,0.43750521,300,1,1,9,5000,6111.2927,11503.61,12000,5000,280.51066,5000,280.51066,5000,2605.2328,0,2605.2328,-2318.4294
645.4,3540.3618,279.86234,286.14295,-313.82206,58.88521,58.88521,50,5.1689606,3.7162492,18.829323,8.849782,27.679105,86.564315,718.9341,6865.3149,0.054467444,0.17946744,0.054467444,0.43651018,300,1,1,9,5000,6111.1161,11503.277,12000,5000,279.86234,5000,279.86234,5000,2566.1297,0,2566.1297,-2279.9867
645.5,3502.572,279.21527,285.4837,-313.09903,58.88459,58.88459,50,5.1686624,3.7159276,18.785942,8.8293926,27.615334,86.499924,718.9134,6865.1173,0.054457112,0.17945711,0.054457112,0.43551703,300,1,1,9,5000,6110.9398,11502.946,12000,5000,279.21527,5000,279.21527,5000,2527.8399,0,2527.8399,-2242.3562
645.6,3465.6519,278.56947,284.82572,-312.37741,58.883972,58.883972,50,5.1683648,3.7156067,18.742644,8.8090429,27.551687,86.435659,718.89275,6864.92,0.054446799,0.1794468,0.054446799,0.43452575,300,1,1,9,5000,6110.7639,11502.614,12000,5000,278.56947,5000,278.56947,5000,2490.4198,0,2490.4198,-2205.5941
645.7,3429.6578,277.92492,284.16902,-311.65719,58.883354,58.883354,50,5.1680678,3.7152865,18.699431,8.7887326,27.488164,86.371518,718.87213,6864.7232,0.054436506,0.17943651,0.054436506,0.43353633,300,1,1,9,5000,6110.5883,11502.284,12000,5000,277.92492,5000,277.92492,5000,2453.9257,0,2453.9257,-2169.7567
645.8,3394.6458,277.28162,283.5136,-310.93836,58.882738,58.882738,50,5.1677714,3.7149668,18.656302,8.7684618,27.424764,86.307502,718.85155,6864.5267,0.054426233,0.17942623,0.054426233,0.43254878,300,1,1,9,5000,6110.4131,11501.954,12000,5000,277.28162,5000,277.28162,5000,2418.4137,0,2418.4137,-2134.9001
645.9,3360.6723,276.63957,282.85945,-310.22093,58.882123,58.882123,50,5.1674755,3.7146478,18.613256,8.7482304,27.361486,86.24361,718.83101,6864.3305,0.05441598,0.17941598,0.05441598,0.43156309,300,1,1,9,5000,6110.2382,11501.625,12000,5000,276.63957,5000,276.63957,5000,2383.9402,0,2383.9402,-2101.0807
646,3327.7934,275.99876,282.20657,-309.5049,58.88151,58.88151,50,5.1671802,3.7143294,18.570294,8.7280382,27.298332,86.179842,718.81051,6864.1348,0.054405747,0.17940575,0.054405747,0.43057926,300,1,1,9,5000,6110.0636,11501.296,12000,5000,275.99876,5000,275.99876,5000,2350.5613,0,2350.5613,-2068.3547
646.1,3296.0654,275.3592,281.55496,-308.79026,58.880897,58.880897,50,5.1668855,3.7140116,18.527415,8.7078852,27.235301,86.116198,718.79005,6863.9394,0.054395534,0.17939553,0.054395534,0.42959729,300,1,1,9,5000,6109.8894,11500.968,12000,5000,275.3592,5000,275.3592,5000,2318.3333,0,2318.3333,-2036.7783
646.2,3265.5445,274.72089,280.90461,-308.077,58.880286,58.880286,50,5.1665914,3.7136945,18.48462,8.6877714,27.172391,86.052677,718.76963,6863.7444,0.054385341,0.17938534,0.054385341,0.42861716,300,1,1,9,5000,6109.7154,11500.641,12000,5000,274.72089,5000,274.72089,5000,2287.3124,0,2287.3124,-2006.4078
646.3,3236.287,274.08381,280.25552,-307.36513,58.879676,58.879676,50,5.1662978,3.713378,18.441908,8.6676966,27.109604,85.98928,718.74925,6863.5497,0.054375167,0.17937517,0.054375167,0.42763888,300,1,1,9,5000,6109.5419,11500.314,12000,5000,274.08381,5000,274.08381,5000,2257.5549,0,2257.5549,-1977.2994
646.4,3208.3492,273.44797,279.6077,-306.65464,58.879067,58.879067,50,5.1660048,3.7130621,18.399278,8.6476608,27.046939,85.926006,718.72891,6863.3555,0.054365014,0.17936501,0.054365014,0.42666245,300,1,1,9,5000,6109.3686,11499.988,12000,5000,273.44797,5000,273.44797,5000,2229.1171,0,2229.1171,-1949.5094
646.5,3181.7873,272.81336,278.96113,-305.94553,58.878459,58.878459,50,5.1657124,3.7127468,18.356732,8.6276638,26.984395,85.862855,718.7086,6863.1616,0.05435488,0.17935488,0.05435488,0.42568786,300,1,1,9,5000,6109.1957,11499.662,12000,5000,272.81336,5000,272.81336,5000,2202.0552,0,2202.0552,-1923.094
646.6,3156.6575,272.17998,278.31582,-305.23779,58.877853,58.877853,50,5.1654205,3.7124322,18.314268,8.6077058,26.921973,85.799826,718.68834,6862.9681,0.054344765,0.17934477,0.054344765,0.42471511,300,1,1,9,5000,6109.0231,11499.338,12000,5000,272.17998,5000,272.17998,5000,2176.4253,0,2176.4253,-1898.1095
646.7,3133.016,271.54784,277.67176,-304.53143,58.877247,58.877247,50,5.1651292,3.7121181,18.271886,8.5877864,26.859672,85.73692,718.66811,6862.7749,0.054334671,0.17933467,0.054334671,0.42374419,300,1,1,9,5000,6108.8509,11499.013,12000,5000,271.54784,5000,271.54784,5000,2152.2839,0,2152.2839,-1874.6121
646.8,3110.9192,270.91692,277.02895,-303.82645,58.876643,58.876643,50,5.1648385,3.7118047,18.229587,8.5679058,26.797493,85.674136,718.64792,6862.5821,0.054324596,0.1793246,0.054324596,0.4227751,300,1,1,9,5000,6108.6789,11498.69,12000,5000,270.91692,5000,270.91692,5000,2129.6871,0,2129.6871,-1852.6581
646.9,3090.4233,270.28723,276.38739,-303.12283,58.87604,58.87604,50,5.1645484,3.7114919,18.18737,8.5480637,26.735433,85.611474,718.62777,6862.3897,0.05431454,0.17931454,0.05431454,0.42180784,300,1,1,9,5000,6108.5073,11498.367,12000,5000,270.28723,5000,270.28723,5000,2108.6912,0,2108.6912,-1832.3038
647,3071.5845,269.65876,275.74708,-302.42057,58.875439,58.875439,50,5.1642588,3.7111798,18.145234,8.5282602,26.673495,85.548933,718.60766,6862.1977,0.054304504,0.1793045,0.054304504,0.4208424,300,1,1,9,5000,6108.3361,11498.044,12000,5000,269.65876,5000,269.65876,5000,2089.3524,0,2089.3524,-1813.6053
647.1,3054.4591,269.03151,275.10801,-301.71968,58.874838,58.874838,50,5.1639697,3.7108682,18.103181,8.5084951,26.611676,85.486514,718.58759,6862.006,0.054294488,0.17929449,0.054294488,0.41987878,300,1,1,9,5000,6108.1651,11497.723,12000,5000,269.03151,5000,269.03151,5000,2071.7269,0,2071.7269,-1796.6189
647.2,3039.1033,268.40548,274.47018,-301.02016,58.874239,58.874239,50,5.1636812,3.7105573,18.061209,8.4887684,26.549978,85.424216,718.56756,6861.8147,0.054284491,0.17928449,0.054284491,0.41891699,300,1,1,9,5000,6107.9945,11497.401,12000,5000,268.40548,5000,268.40548,5000,2055.8712,0,2055.8712,-1781.401
647.3,3025.5734,267.78066,273.83359,-300.32198,58.87364,58.87364,50,5.1633933,3.7102469,18.019319,8.46908,26.488399,85.362039,718.54756,6861.6238,0.054274513,0.17927451,0.054274513,0.417957,300,1,1,9,5000,6107.8242,11497.081,12000,5000,267.78066,5000,267.78066,5000,2041.8413,0,2041.8413,-1768.0077
647.4,3013.9256,267.15706,273.19823,-299.62517,58.873043,58.873043,50,5.163106,3.7099372,17.97751,8.4494298,26.42694,85.299983,718.5276,6861.4332,0.054264555,0.17926455,0.054264555,0.41699883,300,1,1,9,5000,6107.6543,11496.761,12000,5000,267.15706,5000,267.15706,5000,2029.6935,0,2029.6935,-1756.4953
647.5,3004.2162,266.53466,272.56411,-298.92971,58.872447,58.872447,50,5.1628192,3.7096281,17.935782,8.4298178,26.3656,85.238047,718.50768,6861.243,0.054254616,0.17925462,0.054254616,0.41604246,300,1,1,9,5000,6107.4846,11496.442,12000,5000,266.53466,5000,266.53466,5000,2019.4841,0,2019.4841,-1746.92
647.6,2996.5015,265.91348,271.93122,-298.2356,58.871853,58.871853,50,5.1625329,3.7093196,17.894136,8.4102438,26.30438,85.176232,718.4878,6861.0531,0.054244696,0.1792447,0.054244696,0.4150879,300,1,1,9,5000,6107.3153,11496.123,12000,5000,265.91348,5000,265.91348,5000,2011.2694,0,2011.2694,-1739.3382
647.7,2990.8377,265.2935,271.29955,-297.54283,58.871259,58.871259,50,5.1622472,3.7090117,17.85257,8.3907079,26.243278,85.114537,718.46796,6860.8636,0.054234796,0.1792348,0.054234796,0.41413514,300,1,1,9,5000,6107.1463,11495.805,12000,5000,265.2935,5000,265.2935,5000,2005.1056,0,2005.1056,-1733.806
647.8,2987.281,264.67473,270.66912,-296.85141,58.870667,58.870667,50,5.1619621,3.7087044,17.811085,8.3712099,26.182295,85.052961,718.44816,6860.6745,0.054224914,0.17922491,0.054224914,0.41318418,300,1,1,9,5000,6106.9777,11495.487,12000,5000,264.67473,5000,264.67473,5000,2001.0489,0,2001.0489,-1730.3798
647.9,2985.8878,264.05715,270.03991,-296.16134,58.870075,58.870075,50,5.1616775,3.7083977,17.76968,8.3517497,26.12143,84.991505,718.42839,6860.4858,0.054215052,0.17921505,0.054215052,0.41223501,300,1,1,9,5000,6106.8093,11495.171,12000,5000,264.05715,5000,264.05715,5000,1999.1557,0,1999.1557,-1729.1157
648,2986.1275,263.44078,269.41192,-295.4726,58.869485,58.869485,50,5.1613935,3.7080916,17.728356,8.3323273,26.060683,84.930168,718.40866,6860.2974,0.05420521,0.17920521,0.05420521,0.41128764,300,1,1,9,5000,6106.6413,11494.854,12000,5000,263.44078,5000,263.44078,5000,1998.8954,0,1998.8954,-1729.4835
648.1,2986.4406,262.8256,268.78515,-294.7852,58.868896,58.868896,50,5.16111,3.7077861,17.687112,8.3129427,26.000055,84.868951,718.38897,6860.1093,0.054195386,0.17919539,0.054195386,0.41034205,300,1,1,9,5000,6106.4736,11494.539,12000,5000,262.8256,5000,262.8256,5000,1998.7085,0,1998.7085,-1729.9234
648.2,2986.7392,262.21162,268.15959,-294.09914,58.868308,58.868308,50,5.1608271,3.7074813,17.645948,8.2935956,25.939544,84.807852,718.36932,6859.9217,0.054185581,0.17918558,0.054185581,0.40939824,300,1,1,9,5000,6106.3062,11494.224,12000,5000,262.21162,5000,262.21162,5000,1998.5071,0,1998.5071,-1730.3475
648.3,2987.0233,261.59883,267.53525,-293.4144,58.867722,58.867722,50,5.1605447,3.707177,17.604864,8.2742862,25.87915,84.746872,718.3497,6859.7343,0.054175796,0.1791758,0.054175796,0.40845622,300,1,1,9,5000,6106.1392,11493.909,12000,5000,261.59883,5000,261.59883,5000,1998.2912,0,1998.2912,-1730.7559
648.4,2987.2928,260.98723,266.91213,-292.731,58.867136,58.867136,50,5.1602629,3.7068733,17.56386,8.2550142,25.818874,84.68601,718.33012,6859.5474,0.054166029,0.17916603,0.054166029,0.40751598,300,1,1,9,5000,6105.9724,11493.595,12000,5000,260.98723,5000,260.98723,5000,1998.0607,0,1998.0607,-1731.1486
648.5,2987.5478,260.37681,266.29021,-292.04892,58.866552,58.866552,50,5.1599816,3.7065702,17.522935,8.2357797,25.758715,84.625267,718.31058,6859.3608,0.054156281,0.17915628,0.054156281,0.40657751,300,1,1,9,5000,6105.806,11493.282,12000,5000,260.37681,5000,260.37681,5000,1997.8157,0,1997.8157,-1731.5255
648.6,2987.7882,259.76759,265.6695,-291.36817,58.865969,58.865969,50,5.1597009,3.7062678,17.48209,8.2165824,25.698673,84.564641,718.29108,6859.1745,0.054146553,0.17914655,0.054146553,0.40564081,300,1,1,9,5000,6105.6399,11492.969,12000,5000,259.76759,5000,259.76759,5000,1997.5561,0,1997.5561,-1731.8866
648.7,2988.0142,259.15954,265.04999,-290.68874,58.865387,58.865387,50,5.1594207,3.7059659,17.441324,8.1974225,25.638747,84.504134,718.27161,6858.9886,0.054136843,0.17913684,0.054136843,0.40470588,300,1,1,9,5000,6105.4742,11492.657,12000,5000,259.15954,5000,259.15954,5000,1997.2821,0,1997.2821,-1732.2321
648.8,2988.2257,258.55268,264.43169,-290.01063,58.864806,58.864806,50,5.1591411,3.7056646,17.400638,8.1782998,25.578938,84.443743,718.25218,6858.8031,0.054127152,0.17912715,0.054127152,0.40377271,300,1,1,9,5000,6105.3087,11492.346,12000,5000,258.55268,5000,258.55268,5000,1996.9936,0,1996.9936,-1732.5619
648.9,2988.4227,257.94699,263.81459,-289.33384,58.864226,58.864226,50,5.158862,3.7053639,17.36003,8.1592142,25.519244,84.38347,718.23279,6858.6179,0.05411748,0.17911748,0.05411748,0.40284131,300,1,1,9,5000,6105.1435,11492.035,12000,5000,257.94699,5000,257.94699,5000,1996.6906,0,1996.6906,-1732.876
649,2988.6052,257.34248,263.19869,-288.65836,58.863647,58.863647,50,5.1585834,3.7050638,17.319501,8.1401656,25.459667,84.323314,718.21344,6858.4331,0.054107826,0.17910783,0.054107826,0.40191166,300,1,1,9,5000,6104.9787,11491.725,12000,5000,257.34248,5000,257.34248,5000,1996.3731,0,1996.3731,-1733.1744
649.1,2988.7733,256.73914,262.58398,-287.98419,58.86307,58.86307,50,5.1583054,3.7047642,17.279051,8.1211541,25.400205,84.263275,718.19412,6858.2486,0.054098192,0.17909819,0.054098192,0.40098377,300,1,1,9,5000,6104.8142,11491.415,12000,5000,256.73914,5000,256.73914,5000,1996.0412,0,1996.0412,-1733.4572
649.2,2988.927,256.13698,261.97047,-287.31133,58.862493,58.862493,50,5.1580279,3.7044653,17.23868,8.1021794,25.340859,84.203352,718.17484,6858.0645,0.054088576,0.17908858,0.054088576,0.40005763,300,1,1,9,5000,6104.65,11491.106,12000,5000,256.13698,5000,256.13698,5000,1995.6949,0,1995.6949,-1733.7244
649.3,2989.0662,255.53598,261.35815,-286.63977,58.861918,58.861918,50,5.157751,3.704167,17.198386,8.0832416,25.281628,84.143546,718.15559,6857.8808,0.054078978,0.17907898,0.054078978,0.39913325,300,1,1,9,5000,6104.4861,11490.797,12000,5000,255.53598,5000,255.53598,5000,1995.3341,0,1995.3341,-1733.976
649.4,2989.1911,254.93615,260.74701,-285.96952,58.861344,58.861344,50,5.1574746,3.7038692,17.158171,8.0643406,25.222512,84.083856,718.13639,6857.6974,0.0540694,0.1790694,0.0540694,0.3982106,300,1,1,9,5000,6104.3226,11490.49,12000,5000,254.93615,5000,254.93615,5000,1994.959,0,1994.959,-1734.212
649.5,2989.3016,254.33749,260.13706,-285.30058,58.860771,58.860771,50,5.1571987,3.7035721,17.118035,8.0454762,25.163511,84.024282,718.11722,6857.5143,0.05405984,0.17905984,0.05405984,0.3972897,300,1,1,9,5000,6104.1593,11490.182,12000,5000,254.33749,5000,254.33749,5000,1994.5695,0,1994.5695,-1734.4324
649.6,2989.3977,253.73998,259.5283,-284.63293,58.860199,58.860199,50,5.1569234,3.7032755,17.077976,8.0266485,25.104624,83.964823,718.09808,6857.3316,0.054050298,0.1790503,0.054050298,0.39637054,300,1,1,9,5000,6103.9964,11489.875,12000,5000,253.73998,5000,253.73998,5000,1994.1656,0,1994.1656,-1734.6373
649.7,2989.4795,253.14364,258.92072,-283.96657,58.859628,58.859628,50,5.1566486,3.7029795,17.037994,8.0078574,25.045852,83.90548,718.07899,6857.1492,0.054040775,0.17904078,0.054040775,0.39545312,300,1,1,9,5000,6103.8337,11489.569,12000,5000,253.14364,5000,253.14364,5000,1993.7474,0,1993.7474,-1734.8267
649.8,2989.547,252.54846,258.31432,-283.30151,58.859058,58.859058,50,5.1563743,3.7026841,16.998091,7.9891027,24.987193,83.846252,718.05993,6856.9672,0.054031271,0.17903127,0.054031271,0.39453742,300,1,1,9,5000,6103.6714,11489.264,12000,5000,252.54846,5000,252.54846,5000,1993.3149,0,1993.3149,-1735.0005
649.9,2989.6001,251.95443,257.7091,-282.63775,58.85849,58.85849,50,5.1561006,3.7023892,16.958265,7.9703844,24.928649,83.787139,718.0409,6856.7856,0.054021785,0.17902178,0.054021785,0.39362346,300,1,1,9,5000,6103.5094,11488.959,12000,5000,251.95443,5000,251.95443,5000,1992.868,0,1992.868,-1735.1589
650,2989.639,251.36155,257.10505,-281.97527,58.857922,58.857922,50,5.1558274,3.702095,16.918516,7.9517025,24.870218,83.728141,718.02192,6856.6042,0.054012317,0.17901232,0.054012317,0.39271122,300,1,1,9,5000,6103.3477,11488.654,12000,5000,251.36155,5000,251.36155,5000,1992.4069,0,1992.4069,-1735.3019
650.1,2989.6637,250.76983,256.50217,-281.31407,58.857356,58.857356,50,5.1555547,3.7018013,16.878844,7.9330569,24.811901,83.669257,718.00297,6856.4233,0.054002868,0.17900287,0.054002868,0.39180071,300,1,1,9,5000,6103.1863,11488.351,12000,5000,250.76983,5000,250.76983,5000,1991.9316,0,1991.9316,-1735.4294
650.2,2989.6741,250.17925,255.90047,-280.65416,58.856791,58.856791,50,5.1552826,3.7015082,16.83925,7.9144474,24.753697,83.610488,717.98405,6856.2427,0.053993437,0.17899344,0.053993437,0.39089192,300,1,1,9,5000,6103.0252,11488.047,12000,5000,250.17925,5000,250.17925,5000,1991.442,0,1991.442,-1735.5415
650.3,2989.6703,249.58982,255.29993,-279.99554,58.856227,58.856227,50,5.155011,3.7012157,16.799732,7.8958741,24.695606,83.551833,717.96517,6856.0624,0.053984025,0.17898402,0.053984025,0.38998484,300,1,1,9,5000,6102.8644,11487.745,12000,5000,249.58982,5000,249.58982,5000,1990.9382,0,1990.9382,-1735.6383
650.4,2989.6524,249.00154,254.70056,-279.33819,58.855664,58.855664,50,5.1547399,3.7009237,16.760291,7.8773369,24.637628,83.493292,717.94633,6855.8825,0.05397463,0.17897463,0.05397463,0.38907948,300,1,1,9,5000,6102.704,11487.443,12000,5000,249.00154,5000,249.00154,5000,1990.4203,0,1990.4203,-1735.7197
650.5,2989.6203,248.4144,254.10235,-278.68211,58.855102,58.855102,50,5.1544694,3.7006324,16.720927,7.8588356,24.579762,83.434864,717.92753,6855.7029,0.053965254,0.17896525,0.053965254,0.38817583,300,1,1,9,5000,6102.5438,11487.141,12000,5000,248.4144,5000,248.4144,5000,1989.8882,0,1989.8882,-1735.7858
650.6,2989.574,247.8284,253.50531,-278.02731,58.854541,58.854541,50,5.1541993,3.7003416,16.681639,7.8403703,24.522009,83.37655,717.90876,6855.5236,0.053955897,0.1789559,0.053955897,0.38727389,300,1,1,9,5000,6102.384,11486.84,12000,5000,247.8284,5000,247.8284,5000,1989.3419,0,1989.3419,-1735.8366
650.7,2989.5137,247.24353,252.90942,-277.37379,58.853981,58.853981,50,5.1539298,3.7000513,16.642427,7.8219408,24.464368,83.318349,717.89002,6855.3447,0.053946557,0.17894656,0.053946557,0.38637365,300,1,1,9,5000,6102.2244,11486.54,12000,5000,247.24353,5000,247.24353,5000,1988.7816,0,1988.7816,-1735.8721
650.8,2989.4392,246.6598,252.31469,-276.72153,58.853423,58.853423,50,5.1536608,3.6997617,16.603292,7.8035471,24.406839,83.260261,717.87132,6855.1662,0.053937235,0.17893724,0.053937235,0.38547511,300,1,1,9,5000,6102.0652,11486.24,12000,5000,246.6598,5000,246.6598,5000,1988.2071,0,1988.2071,-1735.8925
650.9,2989.3508,246.07721,251.72111,-276.07054,58.852865,58.852865,50,5.1533924,3.6994726,16.564232,7.7851891,24.349421,83.202286,717.85266,6854.988,0.053927932,0.17892793,0.053927932,0.38457827,300,1,1,9,5000,6101.9063,11485.941,12000,5000,246.07721,5000,246.07721,5000,1987.6187,0,1987.6187,-1735.8976
651,2989.2483,245.49574,251.12869,-275.42081,58.852309,58.852309,50,5.1531244,3.6991841,16.525248,7.7668668,24.292115,83.144424,717.83404,6854.8101,0.053918647,0.17891865,0.053918647,0.38368313,300,1,1,9,5000,6101.7476,11485.643,12000,5000,245.49574,5000,245.49574,5000,1987.0162,0,1987.0162,-1735.8875
651.1,2989.1318,244.91541,250.53742,-274.77234,58.851753,58.851753,50,5.152857,3.6988961,16.48634,7.74858,24.23492,83.086674,717.81544,6854.6326,0.053909379,0.17890938,0.053909379,0.38278967,300,1,1,9,5000,6101.5893,11485.345,12000,5000,244.91541,5000,244.91541,5000,1986.3997,0,1986.3997,-1735.8623
651.2,2989.0014,244.3362,249.9473,-274.12513,58.851199,58.851199,50,5.1525901,3.6986088,16.447508,7.7303287,24.177837,83.029036,717.79689,6854.4554,0.05390013,0.17890013,0.05390013,0.38189791,300,1,1,9,5000,6101.4313,11485.047,12000,5000,244.3362,5000,244.3362,5000,1985.7693,0,1985.7693,-1735.822
651.3,2988.857,243.75812,249.35832,-273.47918,58.850646,58.850646,50,5.1523237,3.698322,16.408751,7.7121129,24.120864,82.971509,717.77837,6854.2785,0.053890898,0.1788909,0.053890898,0.38100783,300,1,1,9,5000,6101.2736,11484.75,12000,5000,243.75812,5000,243.75812,5000,1985.1249,0,1985.1249,-1735.7666
651.4,2988.6988,243.18115,248.77048,-272.83448,58.850094,58.850094,50,5.1520579,3.6980357,16.370069,7.6939324,24.064001,82.914095,717.75989,6854.102,0.053881685,0.17888169,0.053881685,0.38011944,300,1,1,9,5000,6101.1161,11484.454,12000,5000,243.18115,5000,243.18115,5000,1984.4667,0,1984.4667,-1735.6962
651.5,2988.5266,242.60531,248.18379,-272.19104,58.849543,58.849543,50,5.1517925,3.69775,16.331462,7.6757873,24.00725,82.856792,717.74144,6853.9258,0.053872489,0.17887249,0.053872489,0.37923272,300,1,1,9,5000,6100.959,11484.158,12000,5000,242.60531,5000,242.60531,5000,1983.7945,0,1983.7945,-1735.6107
651.6,2988.3407,242.03059,247.59823,-271.54884,58.848993,58.848993,50,5.1515277,3.6974649,16.292931,7.6576774,23.950608,82.7996,717.72302,6853.75,0.053863312,0.17886331,0.053863312,0.37834768,300,1,1,9,5000,6100.8022,11483.863,12000,5000,242.03059,5000,242.03059,5000,1983.1086,0,1983.1086,-1735.5103
651.7,2988.1409,241.45698,247.01382,-270.90789,58.848444,58.848444,50,5.1512634,3.6971803,16.254474,7.6396026,23.894076,82.74252,717.70464,6853.5745,0.053854152,0.17885415,0.053854152,0.37746432,300,1,1,9,5000,6100.6457,11483.568,12000,5000,241.45698,5000,241.45698,5000,1982.4088,0,1982.4088,-1735.395
651.8,2987.9274,240.88449,246.43053,-270.26819,58.847896,58.847896,50,5.1509996,3.6968963,16.216091,7.6215629,23.837654,82.68555,717.6863,6853.3994,0.05384501,0.17884501,0.05384501,0.37658262,300,1,1,9,5000,6100.4895,11483.274,12000,5000,240.88449,5000,240.88449,5000,1981.6953,0,1981.6953,-1735.2648
651.9,2987.7002,240.31311,245.84838,-269.62973,58.847349,58.847349,50,5.1507363,3.6966129,16.177784,7.6035583,23.781342,82.628691,717.66799,6853.2245,0.053835885,0.17883589,0.053835885,0.37570259,300,1,1,9,5000,6100.3336,11482.981,12000,5000,240.31311,5000,240.31311,5000,1980.9681,0,1980.9681,-1735.1197
652,2987.4592,239.74283,245.26736,-268.9925,58.846803,58.846803,50,5.1504735,3.69633,16.13955,7.5855886,23.725139,82.571942,717.64972,6853.05,0.053826779,0.17882678,0.053826779,0.37482423,300,1,1,9,5000,6100.1779,11482.688,12000,5000,239.74283,5000,239.74283,5000,1980.2271,0,1980.2271,-1734.9598
652.1,2987.2046,239.17367,244.68747,-268.35652,58.846259,58.846259,50,5.1502112,3.6960477,16.101391,7.5676538,23.669045,82.515304,717.63148,6852.8759,0.05381769,0.17881769,0.05381769,0.37394752,300,1,1,9,5000,6100.0226,11482.396,12000,5000,239.17367,5000,239.17367,5000,1979.4725,0,1979.4725,-1734.7851
652.2,2986.9364,238.60561,244.10871,-267.72177,58.845715,58.845715,50,5.1499495,3.6957659,16.063306,7.5497538,23.61306,82.458775,717.61328,6852.7021,0.053808618,0.17880862,0.053808618,0.37307248,300,1,1,9,5000,6099.8676,11482.104,12000,5000,238.60561,5000,238.60561,5000,1978.7043,0,1978.7043,-1734.5956
652.3,2986.6546,238.03865,243.53106,-267.08825,58.845173,58.845173,50,5.1496882,3.6954847,16.025295,7.5318886,23.557183,82.402356,717.59511,6852.5286,0.053799565,0.17879956,0.053799565,0.37219909,300,1,1,9,5000,6099.7129,11481.812,12000,5000,238.03865,5000,238.03865,5000,1977.9225,0,1977.9225,-1734.3914
652.4,2986.3593,237.47279,242.95454,-266.45596,58.844631,58.844631,50,5.1494275,3.695204,15.987358,7.514058,23.501416,82.346047,717.57698,6852.3554,0.053790529,0.17879053,0.053790529,0.37132735,300,1,1,9,5000,6099.5585,11481.522,12000,5000,237.47279,5000,237.47279,5000,1977.1272,0,1977.1272,-1734.1726
652.5,2986.0504,236.90804,242.37914,-265.8249,58.844091,58.844091,50,5.1491672,3.6949239,15.949494,7.4962621,23.445756,82.289847,717.55888,6852.1826,0.05378151,0.17878151,0.05378151,0.37045726,300,1,1,9,5000,6099.4043,11481.232,12000,5000,236.90804,5000,236.90804,5000,1976.3183,0,1976.3183,-1733.9392
652.6,2985.7281,236.34437,241.80486,-265.19506,58.843552,58.843552,50,5.1489075,3.6946443,15.911704,7.4785008,23.390205,82.233756,717.54082,6852.0101,0.053772509,0.17877251,0.053772509,0.36958882,300,1,1,9,5000,6099.2505,11480.942,12000,5000,236.34437,5000,236.34437,5000,1975.496,0,1975.496,-1733.6911
652.7,2985.3923,235.78181,241.23169,-264.56645,58.843014,58.843014,50,5.1486483,3.6943653,15.873987,7.4607739,23.334761,82.177774,717.52279,6851.8379,0.053763525,0.17876353,0.053763525,0.36872202,300,1,1,9,5000,6099.097,11480.653,12000,5000,235.78181,5000,235.78181,5000,1974.6602,0,1974.6602,-1733.4285
652.8,2985.0432,235.22033,240.65963,-263.93906,58.842476,58.842476,50,5.1483895,3.6940868,15.836343,7.4430814,23.279425,82.121901,717.50479,6851.6661,0.053754559,0.17875456,0.053754559,0.36785686,300,1,1,9,5000,6098.9437,11480.365,12000,5000,235.22033,5000,235.22033,5000,1973.8111,0,1973.8111,-1733.1515
652.9,2984.6807,234.65995,240.08869,-263.31288,58.84194,58.84194,50,5.1481313,3.6938089,15.798773,7.4254233,23.224196,82.066137,717.48683,6851.4946,0.05374561,0.17874561,0.05374561,0.36699333,300,1,1,9,5000,6098.7908,11480.077,12000,5000,234.65995,5000,234.65995,5000,1972.9486,0,1972.9486,-1732.8599
653,2984.3049,234.10065,239.51885,-262.68793,58.841405,58.841405,50,5.1478736,3.6935315,15.761276,7.4077995,23.169075,82.01048,717.46891,6851.3234,0.053736679,0.17873668,0.053736679,0.36613144,300,1,1,9,5000,6098.6381,11479.789,12000,5000,234.10065,5000,234.10065,5000,1972.0728,0,1972.0728,-1732.554
