time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
653.1,2983.9159,233.54244,238.95012,-262.06418,58.840871,58.840871,50,5.1476164,3.6932547,15.723851,7.3902099,23.114061,81.954932,717.45102,6851.1526,0.053727765,0.17872777,0.053727765,0.36527118,300,1,1,9,5000,6098.4857,11479.503,12000,5000,233.54244,5000,233.54244,5000,1971.1838,0,1971.1838,-1732.2337
653.2,2983.5136,232.98531,238.38249,-261.44165,58.840338,58.840338,50,5.1473596,3.6929784,15.686499,7.3726544,23.059153,81.899491,717.43316,6850.982,0.053718868,0.17871887,0.053718868,0.36441255,300,1,1,9,5000,6098.3337,11479.216,12000,5000,232.98531,5000,232.98531,5000,1970.2815,0,1970.2815,-1731.899
653.3,2983.0982,232.42927,237.81597,-260.82032,58.839806,58.839806,50,5.1471034,3.6927027,15.649219,7.3551331,23.004352,81.844158,717.41534,6850.8118,0.053709989,0.17870999,0.053709989,0.36355554,300,1,1,9,5000,6098.1819,11478.931,12000,5000,232.42927,5000,232.42927,5000,1969.3661,0,1969.3661,-1731.5501
653.4,2982.6696,231.8743,237.25054,-260.2002,58.839275,58.839275,50,5.1468477,3.6924275,15.612012,7.3376457,22.949658,81.788933,717.39755,6850.642,0.053701127,0.17870113,0.053701127,0.36270016,300,1,1,9,5000,6098.0304,11478.645,12000,5000,231.8743,5000,231.8743,5000,1968.4375,0,1968.4375,-1731.187
653.5,2982.228,231.32042,236.68622,-259.58129,58.838745,58.838745,50,5.1465924,3.6921528,15.574877,7.3201923,22.89507,81.733815,717.3798,6850.4724,0.053692282,0.17869228,0.053692282,0.36184639,300,1,1,9,5000,6097.8792,11478.361,12000,5000,231.32042,5000,231.32042,5000,1967.4959,0,1967.4959,-1730.8096
653.6,2981.7733,230.7676,236.12299,-258.96358,58.838216,58.838216,50,5.1463377,3.6918787,15.537815,7.3027728,22.840587,81.678804,717.36208,6850.3032,0.053683454,0.17868345,0.053683454,0.36099424,300,1,1,9,5000,6097.7283,11478.077,12000,5000,230.7676,5000,230.7676,5000,1966.5412,0,1966.5412,-1730.4182
653.7,2981.3056,230.21586,235.56085,-258.34706,58.837689,58.837689,50,5.1460835,3.6916051,15.500824,7.2853871,22.786211,81.623899,717.34439,6850.1343,0.053674643,0.17867464,0.053674643,0.3601437,300,1,1,9,5000,6097.5776,11477.793,12000,5000,230.21586,5000,230.21586,5000,1965.5735,0,1965.5735,-1730.0127
653.8,2980.825,229.6652,234.9998,-257.73174,58.837162,58.837162,50,5.1458297,3.6913321,15.463905,7.2680352,22.73194,81.569102,717.32674,6849.9658,0.05366585,0.17866585,0.05366585,0.35929477,300,1,1,9,5000,6097.4273,11477.51,12000,5000,229.6652,5000,229.6652,5000,1964.5929,0,1964.5929,-1729.5931
653.9,2980.3315,229.1156,234.43985,-257.11762,58.836636,58.836636,50,5.1455765,3.6910596,15.427057,7.250717,22.677774,81.51441,717.30912,6849.7975,0.053657073,0.17865707,0.053657073,0.35844745,300,1,1,9,5000,6097.2773,11477.228,12000,5000,229.1156,5000,229.1156,5000,1963.5994,0,1963.5994,-1729.1595
654,2979.8251,228.56706,233.88098,-256.50469,58.836111,58.836111,50,5.1453237,3.6907876,15.390282,7.2334323,22.623714,81.459825,717.29153,6849.6296,0.053648314,0.17864831,0.053648314,0.35760173,300,1,1,9,5000,6097.1275,11476.946,12000,5000,228.56706,5000,228.56706,5000,1962.593,0,1962.593,-1728.712
654.1,2979.306,228.0196,233.32319,-255.89295,58.835588,58.835588,50,5.1450714,3.6905162,15.353577,7.2161813,22.569758,81.405346,717.27398,6849.462,0.053639571,0.17863957,0.053639571,0.35675761,300,1,1,9,5000,6096.978,11476.665,12000,5000,228.0196,5000,228.0196,5000,1961.5738,0,1961.5738,-1728.2507
654.2,2978.774,227.47319,232.76649,-255.2824,58.835065,58.835065,50,5.1448196,3.6902453,15.316944,7.1989637,22.515908,81.350973,717.25646,6849.2947,0.053630846,0.17863085,0.053630846,0.35591509,300,1,1,9,5000,6096.8288,11476.384,12000,5000,227.47319,5000,227.47319,5000,1960.5419,0,1960.5419,-1727.7754
654.3,2978.2294,226.92785,232.21087,-254.67304,58.834543,58.834543,50,5.1445684,3.6899749,15.280382,7.1817796,22.462162,81.296705,717.23898,6849.1277,0.053622137,0.17862214,0.053622137,0.35507417,300,1,1,9,5000,6096.6799,11476.103,12000,5000,226.92785,5000,226.92785,5000,1959.4973,0,1959.4973,-1727.2865
654.4,2977.6722,226.38357,231.65633,-254.06485,58.834023,58.834023,50,5.1443175,3.6897051,15.243891,7.1646288,22.40852,81.242543,717.22153,6848.9611,0.053613445,0.17861345,0.053613445,0.35423484,300,1,1,9,5000,6096.5313,11475.824,12000,5000,226.38357,5000,226.38357,5000,1958.4401,0,1958.4401,-1726.7837
654.5,2977.1023,225.84034,231.10287,-253.45785,58.833503,58.833503,50,5.1440672,3.6894358,15.207471,7.1475114,22.354982,81.188485,717.20411,6848.7948,0.053604771,0.17860477,0.053604771,0.35339709,300,1,1,9,5000,6096.383,11475.544,12000,5000,225.84034,5000,225.84034,5000,1957.3702,0,1957.3702,-1726.2674
654.6,2976.5199,225.29817,230.55048,-252.85203,58.832984,58.832984,50,5.1438174,3.689167,15.171122,7.1304271,22.301549,81.134533,717.18673,6848.6288,0.053596113,0.17859611,0.053596113,0.35256094,300,1,1,9,5000,6096.235,11475.266,12000,5000,225.29817,5000,225.29817,5000,1956.2878,0,1956.2878,-1725.7373
654.7,2975.925,224.75705,229.99916,-252.24738,58.832467,58.832467,50,5.143568,3.6888987,15.134843,7.1133761,22.248219,81.080686,717.16938,6848.4631,0.053587472,0.17858747,0.053587472,0.35172636,300,1,1,9,5000,6096.0872,11474.988,12000,5000,224.75705,5000,224.75705,5000,1955.1929,0,1955.1929,-1725.1938
654.8,2975.3177,224.21698,229.44891,-251.6439,58.83195,58.83195,50,5.1433192,3.688631,15.098634,7.0963581,22.194992,81.026943,717.15206,6848.2977,0.053578847,0.17857885,0.053578847,0.35089337,300,1,1,9,5000,6095.9397,11474.71,12000,5000,224.21698,5000,224.21698,5000,1954.0856,0,1954.0856,-1724.6367
654.9,2974.698,223.67796,228.89973,-251.0416,58.831435,58.831435,50,5.1430708,3.6883638,15.062496,7.0793732,22.141869,80.973304,717.13478,6848.1327,0.05357024,0.17857024,0.05357024,0.35006196,300,1,1,9,5000,6095.7925,11474.433,12000,5000,223.67796,5000,223.67796,5000,1952.9659,0,1952.9659,-1724.0662
655,2974.066,223.13998,228.35162,-250.44047,58.83092,58.83092,50,5.1428229,3.6880972,15.026428,7.0624213,22.088849,80.91977,717.11753,6847.968,0.053561649,0.17856165,0.053561649,0.34923211,300,1,1,9,5000,6095.6456,11474.156,12000,5000,223.13998,5000,223.13998,5000,1951.8339,0,1951.8339,-1723.4822
655.1,2973.4217,222.60305,227.80457,-249.84051,58.830407,58.830407,50,5.1425755,3.687831,14.99043,7.0455022,22.035933,80.866339,717.10031,6847.8035,0.053553075,0.17855307,0.053553075,0.34840384,300,1,1,9,5000,6095.499,11473.88,12000,5000,222.60305,5000,222.60305,5000,1950.6896,0,1950.6896,-1722.885
655.2,2972.7651,222.06717,227.25859,-249.2417,58.829894,58.829894,50,5.1423286,3.6875654,14.954502,7.0286161,21.983118,80.813012,717.08313,6847.6394,0.053544517,0.17854452,0.053544517,0.34757714,300,1,1,9,5000,6095.3526,11473.605,12000,5000,222.06717,5000,222.06717,5000,1949.533,0,1949.533,-1722.2744
655.3,2972.0964,221.53232,226.71366,-248.64407,58.829382,58.829382,50,5.1420821,3.6873003,14.918644,7.0117627,21.930407,80.759789,717.06597,6847.4757,0.053535976,0.17853598,0.053535976,0.34675201,300,1,1,9,5000,6095.2066,11473.33,12000,5000,221.53232,5000,221.53232,5000,1948.3643,0,1948.3643,-1721.6507
655.4,2971.4156,220.99851,226.16979,-248.04759,58.828872,58.828872,50,5.1418361,3.6870357,14.882855,6.994942,21.877797,80.706669,717.04886,6847.3122,0.053527452,0.17852745,0.053527452,0.34592844,300,1,1,9,5000,6095.0608,11473.056,12000,5000,220.99851,5000,220.99851,5000,1947.1835,0,1947.1835,-1721.0137
655.5,2970.7228,220.46574,225.62698,-247.45227,58.828362,58.828362,50,5.1415906,3.6867717,14.847136,6.978154,21.82529,80.653652,717.03177,6847.149,0.053518944,0.17851894,0.053518944,0.34510642,300,1,1,9,5000,6094.9153,11472.782,12000,5000,220.46574,5000,220.46574,5000,1945.9907,0,1945.9907,-1720.3637
655.6,2970.018,219.934,225.08522,-246.85811,58.827854,58.827854,50,5.1413456,3.6865081,14.811486,6.9613986,21.772885,80.600739,717.01472,6846.9862,0.053510453,0.17851045,0.053510453,0.34428597,300,1,1,9,5000,6094.77,11472.508,12000,5000,219.934,5000,219.934,5000,1944.7859,0,1944.7859,-1719.7006
655.7,2969.3012,219.4033,224.54452,-246.2651,58.827346,58.827346,50,5.141101,3.6862451,14.775906,6.9446757,21.720582,80.547928,716.9977,6846.8237,0.053501978,0.17850198,0.053501978,0.34346707,300,1,1,9,5000,6094.6251,11472.235,12000,5000,219.4033,5000,219.4033,5000,1943.5691,0,1943.5691,-1719.0246
655.8,2968.5726,218.87363,224.00486,-245.67324,58.82684,58.82684,50,5.140857,3.6859826,14.740394,6.9279853,21.66838,80.495219,716.98071,6846.6614,0.05349352,0.17849352,0.05349352,0.34264972,300,1,1,9,5000,6094.4804,11471.963,12000,5000,218.87363,5000,218.87363,5000,1942.3405,0,1942.3405,-1718.3356
655.9,2967.8321,218.34498,223.46625,-245.08253,58.826334,58.826334,50,5.1406134,3.6857206,14.704952,6.9113273,21.616279,80.442613,716.96375,6846.4995,0.053485078,0.17848508,0.053485078,0.34183392,300,1,1,9,5000,6094.336,11471.691,12000,5000,218.34498,5000,218.34498,5000,1941.1,0,1941.1,-1717.6338
656,2967.0799,217.81736,222.92869,-244.49297,58.825829,58.825829,50,5.1403702,3.6854591,14.669578,6.8947017,21.56428,80.390109,716.94683,6846.3379,0.053476652,0.17847665,0.053476652,0.34101966,300,1,1,9,5000,6094.1919,11471.42,12000,5000,217.81736,5000,217.81736,5000,1939.8478,0,1939.8478,-1716.9191
656.1,2966.316,217.29076,222.39217,-243.90455,58.825326,58.825326,50,5.1401276,3.6851982,14.634273,6.8781083,21.512381,80.337707,716.92994,6846.1766,0.053468243,0.17846824,0.053468243,0.34020695,300,1,1,9,5000,6094.0481,11471.149,12000,5000,217.29076,5000,217.29076,5000,1938.5839,0,1938.5839,-1716.1918
656.2,2965.5405,216.76519,221.85669,-243.31727,58.824823,58.824823,50,5.1398854,3.6849377,14.599036,6.8615471,21.460584,80.285407,716.91308,6846.0157,0.05345985,0.17845985,0.05345985,0.33939578,300,1,1,9,5000,6093.9045,11470.879,12000,5000,216.76519,5000,216.76519,5000,1937.3084,0,1937.3084,-1715.4517
656.3,2964.7534,216.24064,221.32225,-242.73114,58.824321,58.824321,50,5.1396437,3.6846778,14.563868,6.8450181,21.408886,80.233208,716.89626,6845.855,0.053451474,0.17845147,0.053451474,0.33858614,300,1,1,9,5000,6093.7612,11470.609,12000,5000,216.24064,5000,216.24064,5000,1936.0213,0,1936.0213,-1714.6991
656.4,2963.9549,215.71711,220.78885,-242.14614,58.823821,58.823821,50,5.1394024,3.6844184,14.528769,6.8285212,21.35729,80.181111,716.87946,6845.6946,0.053443113,0.17844311,0.053443113,0.33777804,300,1,1,9,5000,6093.6182,11470.34,12000,5000,215.71711,5000,215.71711,5000,1934.7227,0,1934.7227,-1713.9339
656.5,2963.1448,215.19459,220.25649,-241.56228,58.823321,58.823321,50,5.1391617,3.6841595,14.493737,6.8120563,21.305793,80.129114,716.8627,6845.5346,0.053434769,0.17843477,0.053434769,0.33697147,300,1,1,9,5000,6093.4754,11470.071,12000,5000,215.19459,5000,215.19459,5000,1933.4127,0,1933.4127,-1713.1562
656.6,2962.3234,214.67309,219.72516,-240.97955,58.822822,58.822822,50,5.1389214,3.6839011,14.458773,6.7956234,21.254397,80.077219,716.84597,6845.3748,0.053426442,0.17842644,0.053426442,0.33616643,300,1,1,9,5000,6093.333,11469.803,12000,5000,214.67309,5000,214.67309,5000,1932.0913,0,1932.0913,-1712.3662
656.7,2961.4907,214.1526,219.19486,-240.39796,58.822325,58.822325,50,5.1386815,3.6836432,14.423877,6.7792224,21.2031,80.025425,716.82928,6845.2154,0.05341813,0.17841813,0.05341813,0.33536292,300,1,1,9,5000,6093.1908,11469.536,12000,5000,214.1526,5000,214.1526,5000,1930.7586,0,1930.7586,-1711.5638
656.8,2960.6468,213.63312,218.66559,-239.81749,58.821828,58.821828,50,5.1384421,3.6833858,14.389049,6.7628532,21.151903,79.973731,716.81261,6845.0562,0.053409834,0.17840983,0.053409834,0.33456092,300,1,1,9,5000,6093.0489,11469.268,12000,5000,213.63312,5000,213.63312,5000,1929.4146,0,1929.4146,-1710.7491
656.9,2959.7916,213.11464,218.13735,-239.23815,58.821332,58.821332,50,5.1382032,3.6831289,14.354289,6.7465158,21.100805,79.922137,716.79598,6844.8974,0.053401555,0.17840155,0.053401555,0.33376045,300,1,1,9,5000,6092.9072,11469.002,12000,5000,213.11464,5000,213.11464,5000,1928.0595,0,1928.0595,-1709.9222
657,2958.9254,212.59718,217.61013,-238.65994,58.820837,58.820837,50,5.1379648,3.6828725,14.319596,6.7302102,21.049806,79.870644,716.77938,6844.7389,0.053393292,0.17839329,0.053393292,0.3329615,300,1,1,9,5000,6092.7658,11468.736,12000,5000,212.59718,5000,212.59718,5000,1926.6933,0,1926.6933,-1709.0831
657.1,2958.0481,212.08072,217.08394,-238.08284,58.820343,58.820343,50,5.1377268,3.6826166,14.284971,6.7139362,20.998907,79.81925,716.76281,6844.5807,0.053385044,0.17838504,0.053385044,0.33216406,300,1,1,9,5000,6092.6247,11468.47,12000,5000,212.08072,5000,212.08072,5000,1925.3159,0,1925.3159,-1708.232
657.2,2957.1598,211.56526,216.55877,-237.50687,58.819851,58.819851,50,5.1374893,3.6823613,14.250412,6.6976938,20.948106,79.767957,716.74627,6844.4227,0.053376813,0.17837681,0.053376813,0.33136813,300,1,1,9,5000,6092.4839,11468.205,12000,5000,211.56526,5000,211.56526,5000,1923.9277,0,1923.9277,-1707.3689
657.3,2956.2606,211.05081,216.03461,-236.93202,58.819359,58.819359,50,5.1372522,3.6821064,14.215921,6.6814829,20.897404,79.716763,716.72977,6844.2651,0.053368598,0.1783686,0.053368598,0.33057371,300,1,1,9,5000,6092.3433,11467.94,12000,5000,211.05081,5000,211.05081,5000,1922.5285,0,1922.5285,-1706.4938
657.4,2955.3505,210.53735,215.51148,-236.35828,58.818868,58.818868,50,5.1370156,3.681852,14.181497,6.6653035,20.8468,79.665668,716.71329,6844.1078,0.053360398,0.1783604,0.053360398,0.3297808,300,1,1,9,5000,6092.203,11467.676,12000,5000,210.53735,5000,210.53735,5000,1921.1184,0,1921.1184,-1705.6069
657.5,2954.4297,210.02489,214.98936,-235.78566,58.818378,58.818378,50,5.1367795,3.6815981,14.147139,6.6491555,20.796295,79.614673,716.69685,6843.9508,0.053352215,0.17835221,0.053352215,0.32898939,300,1,1,9,5000,6092.063,11467.413,12000,5000,210.02489,5000,210.02489,5000,1919.6976,0,1919.6976,-1704.7082
657.6,2953.4982,209.51342,214.46826,-235.21415,58.817889,58.817889,50,5.1365438,3.6813448,14.112849,6.6330389,20.745888,79.563776,716.68044,6843.7941,0.053344047,0.17834405,0.053344047,0.32819948,300,1,1,9,5000,6091.9232,11467.15,12000,5000,209.51342,5000,209.51342,5000,1918.2661,0,1918.2661,-1703.7978
657.7,2952.556,209.00295,213.94817,-234.64374,58.8174,58.8174,50,5.1363086,3.6810919,14.078625,6.6169536,20.695578,79.512979,716.66406,6843.6377,0.053335896,0.1783359,0.053335896,0.32741106,300,1,1,9,5000,6091.7838,11466.887,12000,5000,209.00295,5000,209.00295,5000,1916.8239,0,1916.8239,-1702.8757
657.8,2951.6033,208.49347,213.42908,-234.07445,58.816913,58.816913,50,5.1360738,3.6808395,14.044467,6.6008995,20.645366,79.46228,716.64772,6843.4816,0.05332776,0.17832776,0.05332776,0.32662415,300,1,1,9,5000,6091.6445,11466.625,12000,5000,208.49347,5000,208.49347,5000,1915.3712,0,1915.3712,-1701.9421
657.9,2950.64,207.98498,212.91101,-233.50626,58.816427,58.816427,50,5.1358395,3.6805876,14.010376,6.5848765,20.595252,79.411679,716.6314,6843.3258,0.05331964,0.17831964,0.05331964,0.32583872,300,1,1,9,5000,6091.5056,11466.363,12000,5000,207.98498,5000,207.98498,5000,1913.9079,0,1913.9079,-1700.9969
658,2949.6664,207.47747,212.39394,-232.93917,58.815942,58.815942,50,5.1356056,3.6803362,13.97635,6.5688847,20.545235,79.361177,716.61511,6843.1703,0.053311535,0.17831154,0.053311535,0.32505479,300,1,1,9,5000,6091.3669,11466.102,12000,5000,207.47747,5000,207.47747,5000,1912.4343,0,1912.4343,-1700.0403
658.1,2948.6824,206.97096,211.87787,-232.37319,58.815458,58.815458,50,5.1353722,3.6800853,13.942391,6.5529239,20.495315,79.310773,716.59886,6843.015,0.053303447,0.17830345,0.053303447,0.32427234,300,1,1,9,5000,6091.2285,11465.842,12000,5000,206.97096,5000,206.97096,5000,1910.9502,0,1910.9502,-1699.0724
658.2,2947.6881,206.46542,211.36281,-231.8083,58.814974,58.814974,50,5.1351393,3.6798349,13.908498,6.5369941,20.445492,79.260467,716.58264,6842.8601,0.053295374,0.17829537,0.053295374,0.32349137,300,1,1,9,5000,6091.0903,11465.582,12000,5000,206.46542,5000,206.46542,5000,1909.456,0,1909.456,-1698.0931
658.3,2946.6836,205.96087,210.84875,-231.24451,58.814492,58.814492,50,5.1349068,3.679585,13.874671,6.5210953,20.395766,79.210258,716.56645,6842.7055,0.053287317,0.17828732,0.053287317,0.32271189,300,1,1,9,5000,6090.9524,11465.322,12000,5000,205.96087,5000,205.96087,5000,1907.9515,0,1907.9515,-1697.1027
658.4,2945.6689,205.45729,210.33568,-230.68182,58.81401,58.81401,50,5.1346747,3.6793356,13.840909,6.5052273,20.346136,79.160147,716.55029,6842.5512,0.053279275,0.17827928,0.053279275,0.32193389,300,1,1,9,5000,6090.8148,11465.063,12000,5000,205.45729,5000,205.45729,5000,1906.4368,0,1906.4368,-1696.1011
658.5,2944.6442,204.95469,209.82361,-230.12022,58.81353,58.81353,50,5.1344431,3.6790867,13.807213,6.4893901,20.296603,79.110133,716.53416,6842.3972,0.053271249,0.17827125,0.053271249,0.32115736,300,1,1,9,5000,6090.6774,11464.805,12000,5000,204.95469,5000,204.95469,5000,1904.9121,0,1904.9121,-1695.0885
658.6,2943.6095,204.45307,209.31254,-229.55971,58.81305,58.81305,50,5.134212,3.6788382,13.773582,6.4735837,20.247166,79.060216,716.51806,6842.2434,0.053263239,0.17826324,0.053263239,0.3203823,300,1,1,9,5000,6090.5403,11464.547,12000,5000,204.45307,5000,204.45307,5000,1903.3774,0,1903.3774,-1694.0649
658.7,2942.5649,203.95243,208.80246,-229.00028,58.812572,58.812572,50,5.1339813,3.6785903,13.740017,6.4578079,20.197825,79.010396,716.50199,6842.09,0.053255244,0.17825524,0.053255244,0.31960872,300,1,1,9,5000,6090.4035,11464.289,12000,5000,203.95243,5000,203.95243,5000,1901.8328,0,1901.8328,-1693.0304
658.8,2941.5105,203.45275,208.29337,-228.44194,58.812094,58.812094,50,5.133751,3.6783428,13.706517,6.4420628,20.14858,78.960673,716.48595,6841.9369,0.053247265,0.17824726,0.053247265,0.3188366,300,1,1,9,5000,6090.2669,11464.032,12000,5000,203.45275,5000,203.45275,5000,1900.2784,0,1900.2784,-1691.985
658.9,2940.4463,202.95405,207.78526,-227.88469,58.811617,58.811617,50,5.1335212,3.6780959,13.673081,6.4263483,20.09943,78.911047,716.46995,6841.784,0.053239301,0.1782393,0.053239301,0.31806595,300,1,1,9,5000,6090.1306,11463.775,12000,5000,202.95405,5000,202.95405,5000,1898.7142,0,1898.7142,-1690.9289
659,2939.3724,202.45631,207.27814,-227.32852,58.811141,58.811141,50,5.1332919,3.6778494,13.639711,6.4106643,20.050375,78.861517,716.45397,6841.6315,0.053231353,0.17823135,0.053231353,0.31729675,300,1,1,9,5000,6089.9946,11463.519,12000,5000,202.45631,5000,202.45631,5000,1897.1403,0,1897.1403,-1689.8622
659.1,2938.2889,201.95954,206.77201,-226.77343,58.810666,58.810666,50,5.133063,3.6776033,13.606406,6.3950107,20.001416,78.812083,716.43803,6841.4792,0.05322342,0.17822342,0.05322342,0.31652902,300,1,1,9,5000,6089.8588,11463.264,12000,5000,201.95954,5000,201.95954,5000,1895.5568,0,1895.5568,-1688.7848
659.2,2937.1959,201.46373,206.26686,-226.21942,58.810192,58.810192,50,5.1328345,3.6773578,13.573165,6.3793875,19.952552,78.762745,716.42211,6841.3273,0.053215502,0.1782155,0.053215502,0.31576275,300,1,1,9,5000,6089.7232,11463.008,12000,5000,201.46373,5000,201.46373,5000,1893.9638,0,1893.9638,-1687.6969
659.3,2936.0934,200.96889,205.76269,-225.66648,58.809719,58.809719,50,5.1326065,3.6771128,13.539989,6.3637947,19.903783,78.713503,716.40623,6841.1756,0.0532076,0.1782076,0.0532076,0.31499793,300,1,1,9,5000,6089.588,11462.754,12000,5000,200.96889,5000,200.96889,5000,1892.3613,0,1892.3613,-1686.5986
659.4,2934.9816,200.47501,205.2595,-225.11461,58.809247,58.809247,50,5.1323789,3.6768682,13.506877,6.3482321,19.855109,78.664356,716.39038,6841.0242,0.053199713,0.17819971,0.053199713,0.31423456,300,1,1,9,5000,6089.453,11462.5,12000,5000,200.47501,5000,200.47501,5000,1890.7495,0,1890.7495,-1685.49
659.5,2933.8604,199.98208,204.75729,-224.56382,58.808776,58.808776,50,5.1321517,3.6766241,13.473829,6.3326997,19.806529,78.615305,716.37456,6840.8731,0.053191842,0.17819184,0.053191842,0.31347264,300,1,1,9,5000,6089.3182,11462.246,12000,5000,199.98208,5000,199.98208,5000,1889.1283,0,1889.1283,-1684.371
659.6,2932.7301,199.49012,204.25605,-224.0141,58.808306,58.808306,50,5.131925,3.6763805,13.440846,6.3171975,19.758043,78.566349,716.35876,6840.7223,0.053183986,0.17818399,0.053183986,0.31271216,300,1,1,9,5000,6089.1837,11461.993,12000,5000,199.49012,5000,199.49012,5000,1887.498,0,1887.498,-1683.2419
659.7,2931.5906,198.99911,203.75579,-223.46544,58.807836,58.807836,50,5.1316988,3.6761374,13.407926,6.3017254,19.709652,78.517488,716.343,6840.5718,0.053176145,0.17817614,0.053176145,0.31195313,300,1,1,9,5000,6089.0495,11461.74,12000,5000,198.99911,5000,198.99911,5000,1885.8585,0,1885.8585,-1682.1027
659.8,2930.442,198.50905,203.2565,-222.91785,58.807368,58.807368,50,5.131473,3.6758948,13.375071,6.2862834,19.661354,78.468722,716.32727,6840.4216,0.053168319,0.17816832,0.053168319,0.31119554,300,1,1,9,5000,6088.9155,11461.488,12000,5000,198.50905,5000,198.50905,5000,1884.2099,0,1884.2099,-1680.9534
659.9,2929.2845,198.01994,202.75817,-222.37132,58.8069,58.8069,50,5.1312476,3.6756526,13.342279,6.2708713,19.613151,78.420051,716.31157,6840.2716,0.053160509,0.17816051,0.053160509,0.31043938,300,1,1,9,5000,6088.7818,11461.236,12000,5000,198.01994,5000,198.01994,5000,1882.5524,0,1882.5524,-1679.7942
660,2928.118,197.53179,202.26082,-221.82586,58.806434,58.806434,50,5.1310226,3.6754109,13.309551,6.2554891,19.56504,78.371474,716.2959,6840.122,0.053152713,0.17815271,0.053152713,0.30968467,300,1,1,9,5000,6088.6483,11460.985,12000,5000,197.53179,5000,197.53179,5000,1880.8859,0,1880.8859,-1678.6251
660.1,2926.9428,197.04458,201.76442,-221.28145,58.805968,58.805968,50,5.1307981,3.6751697,13.276887,6.2401368,19.517024,78.322992,716.28026,6839.9726,0.053144933,0.17814493,0.053144933,0.30893138,300,1,1,9,5000,6088.5151,11460.734,12000,5000,197.04458,5000,197.04458,5000,1879.2107,0,1879.2107,-1677.4462
660.2,2925.7588,196.55831,201.269,-220.7381,58.805503,58.805503,50,5.1305741,3.6749289,13.244286,6.2248144,19.4691,78.274603,716.26465,6839.8235,0.053137168,0.17813717,0.053137168,0.30817952,300,1,1,9,5000,6088.3822,11460.484,12000,5000,196.55831,5000,196.55831,5000,1877.5267,0,1877.5267,-1676.2577
660.3,2924.5661,196.073,200.77453,-220.1958,58.805039,58.805039,50,5.1303504,3.6746886,13.211748,6.2095216,19.42127,78.226309,716.24907,6839.6748,0.053129418,0.17812942,0.053129418,0.3074291,300,1,1,9,5000,6088.2495,11460.234,12000,5000,196.073,5000,196.073,5000,1875.834,0,1875.834,-1675.0595
660.4,2923.3649,195.58862,200.28103,-219.65456,58.804576,58.804576,50,5.1301272,3.6744488,13.179274,6.1942586,19.373532,78.178108,716.23351,6839.5263,0.053121683,0.17812168,0.053121683,0.30668009,300,1,1,9,5000,6088.1171,11459.985,12000,5000,195.58862,5000,195.58862,5000,1874.1328,0,1874.1328,-1673.8518
660.5,2922.1552,195.10518,199.78848,-219.11437,58.804114,58.804114,50,5.1299045,3.6742095,13.146862,6.1790252,19.325887,78.130001,716.21799,6839.378,0.053113963,0.17811396,0.053113963,0.30593251,300,1,1,9,5000,6087.9849,11459.736,12000,5000,195.10518,5000,195.10518,5000,1872.4231,0,1872.4231,-1672.6346
660.6,2920.9371,194.62269,199.29689,-218.57523,58.803653,58.803653,50,5.1296821,3.6739706,13.114514,6.1638214,19.278335,78.081988,716.2025,6839.2301,0.053106258,0.17810626,0.053106258,0.30518635,300,1,1,9,5000,6087.8529,11459.488,12000,5000,194.62269,5000,194.62269,5000,1870.705,0,1870.705,-1671.4081
660.7,2919.7107,194.14113,198.80625,-218.03713,58.803192,58.803192,50,5.1294602,3.6737322,13.082228,6.1486471,19.230875,78.034067,716.18704,6839.0825,0.053098568,0.17809857,0.053098568,0.3044416,300,1,1,9,5000,6087.7213,11459.24,12000,5000,194.14113,5000,194.14113,5000,1868.9786,0,1868.9786,-1670.1723
660.8,2918.476,193.6605,198.31657,-217.50008,58.802733,58.802733,50,5.1292388,3.6734943,13.050005,6.1335022,19.183507,77.98624,716.17161,6838.9351,0.053090893,0.17809089,0.053090893,0.30369827,300,1,1,9,5000,6087.5898,11458.993,12000,5000,193.6605,5000,193.6605,5000,1867.2439,0,1867.2439,-1668.9274
660.9,2917.2332,193.18081,197.82784,-216.96407,58.802275,58.802275,50,5.1290177,3.6732569,13.017844,6.1183868,19.136231,77.938506,716.15621,6838.788,0.053083233,0.17808323,0.053083233,0.30295635,300,1,1,9,5000,6087.4587,11458.746,12000,5000,193.18081,5000,193.18081,5000,1865.5011,0,1865.5011,-1667.6733
661,2915.9824,192.70205,197.34006,-216.4291,58.801817,58.801817,50,5.1287971,3.6730199,12.985746,6.1033007,19.089047,77.890864,716.14083,6838.6412,0.053075587,0.17807559,0.053075587,0.30221584,300,1,1,9,5000,6087.3277,11458.499,12000,5000,192.70205,5000,192.70205,5000,1863.7503,0,1863.7503,-1666.4102
661.1,2914.7235,192.22421,196.85322,-215.89517,58.80136,58.80136,50,5.1285769,3.6727833,12.95371,6.0882439,19.041954,77.843315,716.12549,6838.4947,0.053067957,0.17806796,0.053067957,0.30147673,300,1,1,9,5000,6087.1971,11458.253,12000,5000,192.22421,5000,192.22421,5000,1861.9914,0,1861.9914,-1665.1382
661.2,2913.4568,191.74731,196.36733,-215.36228,58.800904,58.800904,50,5.1283572,3.6725473,12.921737,6.0732163,18.994953,77.795858,716.11018,6838.3485,0.053060341,0.17806034,0.053060341,0.30073903,300,1,1,9,5000,6087.0667,11458.008,12000,5000,191.74731,5000,191.74731,5000,1860.2247,0,1860.2247,-1663.8573
661.3,2912.1822,191.27133,195.88238,-214.83042,58.80045,58.80045,50,5.1281378,3.6723117,12.889825,6.0582179,18.948043,77.748493,716.09489,6838.2025,0.05305274,0.17805274,0.05305274,0.30000273,300,1,1,9,5000,6086.9365,11457.763,12000,5000,191.27133,5000,191.27133,5000,1858.4501,0,1858.4501,-1662.5677
661.4,2910.8999,190.79628,195.39837,-214.2996,58.799995,58.799995,50,5.1279189,3.6720765,12.857976,6.0432487,18.901225,77.70122,716.07964,6838.0568,0.053045154,0.17804515,0.053045154,0.29926783,300,1,1,9,5000,6086.8066,11457.518,12000,5000,190.79628,5000,190.79628,5000,1856.6678,0,1856.6678,-1661.2694
661.5,2909.61,190.32215,194.91531,-213.7698,58.799542,58.799542,50,5.1277004,3.6718419,12.826188,6.0283084,18.854497,77.654039,716.06441,6837.9114,0.053037583,0.17803758,0.053037583,0.29853432,300,1,1,9,5000,6086.6769,11457.274,12000,5000,190.32215,5000,190.32215,5000,1854.8779,0,1854.8779,-1659.9626
661.6,2908.3125,189.84894,194.43318,-213.24104,58.79909,58.79909,50,5.1274824,3.6716077,12.794462,6.0133972,18.807859,77.60695,716.04921,6837.7663,0.053030026,0.17803003,0.053030026,0.29780221,300,1,1,9,5000,6086.5475,11457.031,12000,5000,189.84894,5000,189.84894,5000,1853.0804,0,1853.0804,-1658.6472
661.7,2907.0076,189.37665,193.95199,-212.7133,58.798639,58.798639,50,5.1272648,3.6713739,12.762798,5.998515,18.761313,77.559952,716.03405,6837.6215,0.053022484,0.17802248,0.053022484,0.29707149,300,1,1,9,5000,6086.4183,11456.787,12000,5000,189.37665,5000,189.37665,5000,1851.2755,0,1851.2755,-1657.3235
661.8,2905.6953,188.90527,193.47173,-212.18658,58.798188,58.798188,50,5.1270475,3.6711406,12.731195,5.9836617,18.714857,77.513045,716.01891,6837.4769,0.053014957,0.17801496,0.053014957,0.29634215,300,1,1,9,5000,6086.2894,11456.545,12000,5000,188.90527,5000,188.90527,5000,1849.4632,0,1849.4632,-1655.9915
661.9,2904.3757,188.43481,192.9924,-211.66089,58.797739,58.797739,50,5.1268308,3.6709078,12.699653,5.9688371,18.668491,77.466229,716.0038,6837.3326,0.053007444,0.17800744,0.053007444,0.2956142,300,1,1,9,5000,6086.1607,11456.303,12000,5000,188.43481,5000,188.43481,5000,1847.6436,0,1847.6436,-1654.6512
662,2903.0489,187.96527,192.51401,-211.13622,58.79729,58.79729,50,5.1266144,3.6706754,12.668173,5.9540414,18.622215,77.419504,715.98872,6837.1886,0.052999946,0.17799995,0.052999946,0.29488764,300,1,1,9,5000,6086.0323,11456.061,12000,5000,187.96527,5000,187.96527,5000,1845.8168,0,1845.8168,-1653.3028
662.1,2901.715,187.49663,192.03654,-210.61257,58.796842,58.796842,50,5.1263984,3.6704435,12.636754,5.9392744,18.576028,77.37287,715.97367,6837.0449,0.052992462,0.17799246,0.052992462,0.29416245,300,1,1,9,5000,6085.9041,11455.819,12000,5000,187.49663,5000,187.49663,5000,1843.9829,0,1843.9829,-1651.9464
662.2,2900.3741,187.02891,191.56,-210.08993,58.796395,58.796395,50,5.1261829,3.670212,12.605396,5.9245361,18.529932,77.326327,715.95864,6836.9014,0.052984993,0.17798499,0.052984993,0.29343864,300,1,1,9,5000,6085.7762,11455.579,12000,5000,187.02891,5000,187.02891,5000,1842.142,0,1842.142,-1650.582
662.3,2899.0263,186.56209,191.08439,-209.56831,58.795949,58.795949,50,5.1259678,3.669981,12.574099,5.9098264,18.483925,77.279874,715.94365,6836.7583,0.052977539,0.17797754,0.052977539,0.29271621,300,1,1,9,5000,6085.6485,11455.338,12000,5000,186.56209,5000,186.56209,5000,1840.2942,0,1840.2942,-1649.2098
662.4,2897.6716,186.09618,190.6097,-209.0477,58.795504,58.795504,50,5.1257531,3.6697504,12.542862,5.8951452,18.438007,77.233511,715.92869,6836.6154,0.052970099,0.1779701,0.052970099,0.29199515,300,1,1,9,5000,6085.521,11455.098,12000,5000,186.09618,5000,186.09618,5000,1838.4395,0,1838.4395,-1647.8298
662.5,2896.3102,185.63117,190.13593,-208.52811,58.795059,58.795059,50,5.1255388,3.6695203,12.511686,5.8804926,18.392179,77.187238,715.91375,6836.4727,0.052962673,0.17796267,0.052962673,0.29127546,300,1,1,9,5000,6085.3938,11454.859,12000,5000,185.63117,5000,185.63117,5000,1836.5781,0,1836.5781,-1646.4422
662.6,2894.9421,185.16707,189.66308,-208.00952,58.794616,58.794616,50,5.125325,3.6692906,12.480571,5.8658684,18.346439,77.141055,715.89884,6836.3304,0.052955262,0.17795526,0.052955262,0.29055713,300,1,1,9,5000,6085.2669,11454.62,12000,5000,185.16707,5000,185.16707,5000,1834.71,0,1834.71,-1645.047
662.7,2893.5675,184.70387,189.19115,-207.49193,58.794173,58.794173,50,5.1251115,3.6690614,12.449516,5.8512726,18.300789,77.094962,715.88397,6836.1883,0.052947865,0.17794787,0.052947865,0.28984018,300,1,1,9,5000,6085.1402,11454.381,12000,5000,184.70387,5000,184.70387,5000,1832.8354,0,1832.8354,-1643.6442
662.8,2892.1864,184.24157,188.72013,-206.97536,58.793731,58.793731,50,5.1248985,3.6688327,12.418521,5.8367051,18.255227,77.048958,715.86912,6836.0465,0.052940483,0.17794048,0.052940483,0.28912458,300,1,1,9,5000,6085.0137,11454.143,12000,5000,184.24157,5000,184.24157,5000,1830.9543,0,1830.9543,-1642.2341
662.9,2890.7989,183.78016,188.25003,-206.45978,58.79329,58.79329,50,5.1246859,3.6686044,12.387587,5.8221659,18.209753,77.003043,715.85429,6835.905,0.052933114,0.17793311,0.052933114,0.28841035,300,1,1,9,5000,6084.8875,11453.906,12000,5000,183.78016,5000,183.78016,5000,1829.0668,0,1829.0668,-1640.8168
663,2889.4051,183.31965,187.78084,-205.94521,58.79285,58.79285,50,5.1244737,3.6683765,12.356713,5.807655,18.164368,76.957218,715.8395,6835.7637,0.052925761,0.17792576,0.052925761,0.28769747,300,1,1,9,5000,6084.7615,11453.669,12000,5000,183.31965,5000,183.31965,5000,1827.173,0,1827.173,-1639.3922
663.1,2888.0051,182.86004,187.31257,-205.43164,58.792411,58.792411,50,5.1242619,3.6681491,12.325898,5.7931722,18.11907,76.911481,715.82474,6835.6227,0.052918421,0.17791842,0.052918421,0.28698594,300,1,1,9,5000,6084.6358,11453.432,12000,5000,182.86004,5000,182.86004,5000,1825.273,0,1825.273,-1637.9604
663.2,2886.599,182.40132,186.8452,-204.91906,58.791973,58.791973,50,5.1240505,3.6679221,12.295144,5.7787175,18.073861,76.865834,715.81,6835.482,0.052911096,0.1779111,0.052911096,0.28627577,300,1,1,9,5000,6084.5103,11453.196,12000,5000,182.40132,5000,182.40132,5000,1823.3669,0,1823.3669,-1636.5217
663.3,2885.1869,181.94349,186.37874,-204.40748,58.791535,58.791535,50,5.1238396,3.6676956,12.264449,5.7642909,18.02874,76.820275,715.79529,6835.3415,0.052903785,0.17790378,0.052903785,0.28556695,300,1,1,9,5000,6084.385,11452.96,12000,5000,181.94349,5000,181.94349,5000,1821.4548,0,1821.4548,-1635.0761
663.4,2883.7689,181.48654,185.91319,-203.89689,58.791099,58.791099,50,5.123629,3.6674695,12.233814,5.7498924,17.983706,76.774804,715.78061,6835.2014,0.052896488,0.17789649,0.052896488,0.28485948,300,1,1,9,5000,6084.26,11452.725,12000,5000,181.48654,5000,181.48654,5000,1819.5368,0,1819.5368,-1633.6236
663.5,2882.345,181.03049,185.44854,-203.3873,58.790663,58.790663,50,5.1234188,3.6672439,12.203238,5.7355217,17.938759,76.729422,715.76596,6835.0614,0.052889205,0.17788921,0.052889205,0.28415335,300,1,1,9,5000,6084.1352,11452.49,12000,5000,181.03049,5000,181.03049,5000,1817.6129,0,1817.6129,-1632.1644
663.6,2880.9155,180.57532,184.98479,-202.87869,58.790228,58.790228,50,5.1232091,3.6670187,12.172721,5.721179,17.8939,76.684128,715.75134,6834.9218,0.052881936,0.17788194,0.052881936,0.28344856,300,1,1,9,5000,6084.0107,11452.255,12000,5000,180.57532,5000,180.57532,5000,1815.6834,0,1815.6834,-1630.6986
663.7,2879.4802,180.12103,184.52194,-202.37107,58.789794,58.789794,50,5.1229998,3.6667939,12.142264,5.7068641,17.849128,76.638922,715.73674,6834.7824,0.052874682,0.17787468,0.052874682,0.28274512,300,1,1,9,5000,6083.8864,11452.021,12000,5000,180.12103,5000,180.12103,5000,1813.7481,0,1813.7481,-1629.2262
663.8,2878.0395,179.66763,184.05999,-201.86443,58.78936,58.78936,50,5.1227908,3.6665696,12.111866,5.692577,17.804443,76.593804,715.72218,6834.6433,0.052867442,0.17786744,0.052867442,0.28204301,300,1,1,9,5000,6083.7623,11451.788,12000,5000,179.66763,5000,179.66763,5000,1811.8074,0,1811.8074,-1627.7474
663.9,2876.5933,179.2151,183.59894,-201.35878,58.788928,58.788928,50,5.1225823,3.6663458,12.081527,5.6783177,17.759845,76.548773,715.70764,6834.5045,0.052860215,0.17786022,0.052860215,0.28134223,300,1,1,9,5000,6083.6385,11451.555,12000,5000,179.2151,5000,179.2151,5000,1809.8612,0,1809.8612,-1626.2622
664,2875.1417,178.76346,183.13878,-200.85411,58.788497,58.788497,50,5.1223742,3.6661223,12.051247,5.664086,17.715333,76.503829,715.69312,6834.3659,0.052853003,0.177853,0.052853003,0.28064279,300,1,1,9,5000,6083.5149,11451.322,12000,5000,178.76346,5000,178.76346,5000,1807.9096,0,1807.9096,-1624.7708
664.1,2873.6849,178.31269,182.67952,-200.35043,58.788066,58.788066,50,5.1221665,3.6658993,12.021026,5.649882,17.670908,76.458973,715.67864,6834.2276,0.052845805,0.1778458,0.052845805,0.27994468,300,1,1,9,5000,6083.3916,11451.09,12000,5000,178.31269,5000,178.31269,5000,1805.9528,0,1805.9528,-1623.2732
664.2,2872.2229,177.8628,182.22115,-199.84771,58.787636,58.787636,50,5.1219592,3.6656768,11.990863,5.6357056,17.626568,76.414204,715.66419,6834.0896,0.05283862,0.17783862,0.05283862,0.27924789,300,1,1,9,5000,6083.2685,11450.858,12000,5000,177.8628,5000,177.8628,5000,1803.9908,0,1803.9908,-1621.7696
664.3,2870.7558,177.41378,181.76366,-199.34598,58.787207,58.787207,50,5.1217523,3.6654547,11.960759,5.6215566,17.582315,76.369522,715.64976,6833.9518,0.05283145,0.17783145,0.05283145,0.27855243,300,1,1,9,5000,6083.1456,11450.627,12000,5000,177.41378,5000,177.41378,5000,1802.0237,0,1802.0237,-1620.26
664.4,2869.2838,176.96563,181.30707,-198.84522,58.786779,58.786779,50,5.1215458,3.665233,11.930713,5.6074352,17.538148,76.324927,715.63536,6833.8143,0.052824294,0.17782429,0.052824294,0.27785829,300,1,1,9,5000,6083.0229,11450.396,12000,5000,176.96563,5000,176.96563,5000,1800.0517,0,1800.0517,-1618.7446
664.5,2867.8069,176.51835,180.85136,-198.34543,58.786351,58.786351,50,5.1213397,3.6650117,11.900726,5.5933412,17.494067,76.280418,715.62099,6833.677,0.052817151,0.17781715,0.052817151,0.27716548,300,1,1,9,5000,6082.9005,11450.166,12000,5000,176.51835,5000,176.51835,5000,1798.0748,0,1798.0748,-1617.2234
664.6,2866.3252,176.07194,180.39654,-197.84661,58.785925,58.785925,50,5.121134,3.6647909,11.870797,5.5792745,17.450071,76.235996,715.60664,6833.5401,0.052810022,0.17781002,0.052810022,0.27647398,300,1,1,9,5000,6082.7784,11449.936,12000,5000,176.07194,5000,176.07194,5000,1796.0931,0,1796.0931,-1615.6965
664.7,2864.8388,175.6264,179.9426,-197.34876,58.785499,58.785499,50,5.1209286,3.6645705,11.840926,5.5652351,17.406161,76.19166,715.59232,6833.4033,0.052802908,0.17780291,0.052802908,0.27578379,300,1,1,9,5000,6082.6564,11449.706,12000,5000,175.6264,5000,175.6264,5000,1794.1067,0,1794.1067,-1614.1641
664.8,2863.3478,175.18172,179.48954,-196.85188,58.785074,58.785074,50,5.1207237,3.6643506,11.811113,5.551223,17.362336,76.14741,715.57803,6833.2669,0.052795806,0.17779581,0.052795806,0.27509492,300,1,1,9,5000,6082.5348,11449.477,12000,5000,175.18172,5000,175.18172,5000,1792.1157,0,1792.1157,-1612.6262
664.9,2861.8524,174.73791,179.03737,-196.35596,58.78465,58.78465,50,5.1205192,3.6641311,11.781358,5.5372381,17.318596,76.103246,715.56377,6833.1307,0.052788719,0.17778872,0.052788719,0.27440736,300,1,1,9,5000,6082.4133,11449.249,12000,5000,174.73791,5000,174.73791,5000,1790.1203,0,1790.1203,-1611.0829
665,2860.3526,174.29495,178.58607,-195.86101,58.784227,58.784227,50,5.1203151,3.663912,11.75166,5.5232804,17.274941,76.059168,715.54954,6832.9948,0.052781646,0.17778165,0.052781646,0.2737211,300,1,1,9,5000,6082.2921,11449.02,12000,5000,174.29495,5000,174.29495,5000,1788.1205,0,1788.1205,-1609.5344
665.1,2858.8484,173.85286,178.13564,-195.36701,58.783805,58.783805,50,5.1201114,3.6636933,11.722021,5.5093498,17.231371,76.015175,715.53533,6832.8591,0.052774586,0.17777459,0.052774586,0.27303615,300,1,1,9,5000,6082.1711,11448.793,12000,5000,173.85286,5000,173.85286,5000,1786.1163,0,1786.1163,-1607.9807
665.2,2857.3401,173.41163,177.68609,-194.87398,58.783383,58.783383,50,5.1199081,3.6634751,11.692439,5.4954462,17.187885,75.971268,715.52115,6832.7237,0.05276754,0.17776754,0.05276754,0.27235251,300,1,1,9,5000,6082.0503,11448.565,12000,5000,173.41163,5000,173.41163,5000,1784.108,0,1784.108,-1606.4219
665.3,2855.8277,172.97125,177.23742,-194.3819,58.782962,58.782962,50,5.1197052,3.6632573,11.662914,5.4815696,17.144484,75.927446,715.507,6832.5885,0.052760508,0.17776051,0.052760508,0.27167016,300,1,1,9,5000,6081.9298,11448.338,12000,5000,172.97125,5000,172.97125,5000,1782.0955,0,1782.0955,-1604.8581
665.4,2854.3112,172.53173,176.78961,-193.89078,58.782543,58.782543,50,5.1195026,3.6630399,11.633447,5.4677199,17.101167,75.883709,715.49287,6832.4536,0.052753489,0.17775349,0.052753489,0.27098911,300,1,1,9,5000,6081.8095,11448.112,12000,5000,172.53173,5000,172.53173,5000,1780.0791,0,1780.0791,-1603.2895
665.5,2852.7909,172.09306,176.34267,-193.40061,58.782123,58.782123,50,5.1193005,3.662823,11.604036,5.4538972,17.057934,75.840057,715.47877,6832.319,0.052746484,0.17774648,0.052746484,0.27030936,300,1,1,9,5000,6081.6894,11447.886,12000,5000,172.09306,5000,172.09306,5000,1778.0588,0,1778.0588,-1601.7161
665.6,2851.2667,171.65524,175.89661,-192.91139,58.781705,58.781705,50,5.1190987,3.6626065,11.574683,5.4401012,17.014785,75.79649,715.4647,6832.1846,0.052739492,0.17773949,0.052739492,0.2696309,300,1,1,9,5000,6081.5696,11447.66,12000,5000,171.65524,5000,171.65524,5000,1776.0346,0,1776.0346,-1600.138
665.7,2849.7389,171.21827,175.4514,-192.42312,58.781288,58.781288,50,5.1188974,3.6623904,11.545387,5.4263321,16.97172,75.753007,715.45066,6832.0505,0.052732514,0.17773251,0.052732514,0.26895373,300,1,1,9,5000,6081.45,11447.435,12000,5000,171.21827,5000,171.21827,5000,1774.0068,0,1774.0068,-1598.5554
665.8,2848.2074,170.78216,175.00707,-191.9358,58.780871,58.780871,50,5.1186964,3.6621747,11.516148,5.4125897,16.928738,75.709609,715.43664,6831.9167,0.05272555,0.17772555,0.05272555,0.26827785,300,1,1,9,5000,6081.3306,11447.211,12000,5000,170.78216,5000,170.78216,5000,1771.9753,0,1771.9753,-1596.9683
665.9,2846.6725,170.34688,174.56359,-191.44943,58.780455,58.780455,50,5.1184958,3.6619595,11.486966,5.398874,16.88584,75.666295,715.42265,6831.7831,0.052718599,0.1777186,0.052718599,0.26760326,300,1,1,9,5000,6081.2114,11446.986,12000,5000,170.34688,5000,170.34688,5000,1769.9404,0,1769.9404,-1595.3768
666,2845.1341,169.91246,174.12098,-190.964,58.78004,58.78004,50,5.1182957,3.6617446,11.45784,5.3851849,16.843025,75.623065,715.40868,6831.6497,0.052711662,0.17771166,0.052711662,0.26692995,300,1,1,9,5000,6081.0925,11446.762,12000,5000,169.91246,5000,169.91246,5000,1767.902,0,1767.902,-1593.781
666.1,2843.5924,169.47887,173.67922,-190.47952,58.779626,58.779626,50,5.1180959,3.6615302,11.428771,5.3715224,16.800293,75.579919,715.39475,6831.5166,0.052704738,0.17770474,0.052704738,0.26625792,300,1,1,9,5000,6080.9738,11446.539,12000,5000,169.47887,5000,169.47887,5000,1765.8603,0,1765.8603,-1592.1811
666.2,2842.0475,169.04613,173.23833,-189.99597,58.779213,58.779213,50,5.1178965,3.6613162,11.399758,5.3578864,16.757645,75.536857,715.38084,6831.3838,0.052697828,0.17769783,0.052697828,0.26558717,300,1,1,9,5000,6080.8554,11446.316,12000,5000,169.04613,5000,169.04613,5000,1763.8154,0,1763.8154,-1590.5771
666.3,2840.4995,168.61423,172.79828,-189.51336,58.7788,58.7788,50,5.1176974,3.6611027,11.370802,5.3442769,16.715079,75.493879,715.36696,6831.2512,0.052690931,0.17769093,0.052690931,0.26491769,300,1,1,9,5000,6080.7371,11446.093,12000,5000,168.61423,5000,168.61423,5000,1761.7674,0,1761.7674,-1588.9691
666.4,2838.9485,168.18317,172.3591,-189.03169,58.778388,58.778388,50,5.1174988,3.6608895,11.341902,5.3306938,16.672595,75.450984,715.3531,6831.1189,0.052684047,0.17768405,0.052684047,0.26424949,300,1,1,9,5000,6080.6191,11445.871,12000,5000,168.18317,5000,168.18317,5000,1759.7164,0,1759.7164,-1587.3573
666.5,2837.3946,167.75294,171.92076,-188.55096,58.777977,58.777977,50,5.1173006,3.6606768,11.313058,5.3171371,16.630195,75.408172,715.33927,6830.9868,0.052677177,0.17767718,0.052677177,0.26358257,300,1,1,9,5000,6080.5013,11445.65,12000,5000,167.75294,5000,167.75294,5000,1757.6625,0,1757.6625,-1585.7417
666.6,2835.8379,167.32355,171.48328,-188.07116,58.777567,58.777567,50,5.1171027,3.6604645,11.284269,5.3036067,16.587876,75.365443,715.32547,6830.855,0.05267032,0.17767032,0.05267032,0.26291691,300,1,1,9,5000,6080.3838,11445.428,12000,5000,167.32355,5000,167.32355,5000,1755.6058,0,1755.6058,-1584.1225
666.7,2834.2784,166.89499,171.04665,-187.59229,58.777158,58.777158,50,5.1169052,3.6602526,11.255537,5.2901025,16.54564,75.322798,715.31169,6830.7235,0.052663476,0.17766348,0.052663476,0.26225251,300,1,1,9,5000,6080.2665,11445.207,12000,5000,166.89499,5000,166.89499,5000,1753.5463,0,1753.5463,-1582.4997
666.8,2832.7164,166.46727,170.61086,-187.11435,58.776749,58.776749,50,5.1167081,3.6600411,11.226861,5.2766246,16.503486,75.280235,715.29794,6830.5922,0.052656646,0.17765665,0.052656646,0.26158939,300,1,1,9,5000,6080.1494,11444.987,12000,5000,166.46727,5000,166.46727,5000,1751.4843,0,1751.4843,-1580.8734
666.9,2831.1518,166.04038,170.17592,-186.63734,58.776341,58.776341,50,5.1165114,3.6598301,11.19824,5.2631729,16.461413,75.237755,715.28421,6830.4611,0.052649829,0.17764983,0.052649829,0.26092752,300,1,1,9,5000,6080.0325,11444.767,12000,5000,166.04038,5000,166.04038,5000,1749.4197,0,1749.4197,-1579.2438
667,2829.5849,165.61431,169.74183,-186.16125,58.775934,58.775934,50,5.1163151,3.6596194,11.169675,5.2497473,16.419422,75.195357,715.27052,6830.3303,0.052643025,0.17764303,0.052643025,0.26026692,300,1,1,9,5000,6079.9158,11444.547,12000,5000,165.61431,5000,165.61431,5000,1747.3527,0,1747.3527,-1577.6109
667.1,2828.0156,165.18907,169.30858,-185.68609,58.775528,58.775528,50,5.1161191,3.6594092,11.141165,5.2363477,16.377513,75.153041,715.25685,6830.1998,0.052636235,0.17763623,0.052636235,0.25960757,300,1,1,9,5000,6079.7994,11444.328,12000,5000,165.18907,5000,165.18907,5000,1745.2835,0,1745.2835,-1575.9749
667.2,2826.4441,164.76466,168.87617,-185.21185,58.775123,58.775123,50,5.1159236,3.6591993,11.112711,5.2229742,16.335685,75.110808,715.2432,6830.0695,0.052629457,0.17762946,0.052629457,0.25894947,300,1,1,9,5000,6079.6832,11444.11,12000,5000,164.76466,5000,164.76466,5000,1743.212,0,1743.212,-1574.3358
667.3,2824.8705,164.34107,168.44459,-184.73853,58.774718,58.774718,50,5.1157284,3.6589899,11.084312,5.2096266,16.293939,75.068657,715.22958,6829.9394,0.052622693,0.17762269,0.052622693,0.25829263,300,1,1,9,5000,6079.5672,11443.891,12000,5000,164.34107,5000,164.34107,5000,1741.1384,0,1741.1384,-1572.6938
667.4,2823.2949,163.9183,168.01386,-184.26613,58.774314,58.774314,50,5.1155336,3.6587809,11.055968,5.196305,16.252273,75.026587,715.21599,6829.8096,0.052615942,0.17761594,0.052615942,0.25763704,300,1,1,9,5000,6079.4515,11443.673,12000,5000,163.9183,5000,163.9183,5000,1739.0628,0,1739.0628,-1571.0489
667.5,2821.7174,163.49636,167.58396,-183.79465,58.773911,58.773911,50,5.1153391,3.6585723,11.027679,5.1830092,16.210688,74.9846,715.20242,6829.6801,0.052609204,0.1776092,0.052609204,0.2569827,300,1,1,9,5000,6079.3359,11443.456,12000,5000,163.49636,5000,163.49636,5000,1736.9853,0,1736.9853,-1569.4013
667.6,2820.1381,163.07523,167.1549,-183.32409,58.773509,58.773509,50,5.1151451,3.6583641,10.999445,5.1697392,16.169184,74.942694,715.18888,6829.5508,0.052602479,0.17760248,0.052602479,0.25632961,300,1,1,9,5000,6079.2206,11443.239,12000,5000,163.07523,5000,163.07523,5000,1734.906,0,1734.906,-1567.7511
667.7,2818.5571,162.65493,166.72667,-182.85443,58.773108,58.773108,50,5.1149514,3.6581564,10.971266,5.156495,16.127761,74.900869,715.17537,6829.4217,0.052595767,0.17759577,0.052595767,0.25567776,300,1,1,9,5000,6079.1055,11443.022,12000,5000,162.65493,5000,162.65493,5000,1732.825,0,1732.825,-1566.0983
667.8,2816.9745,162.23543,166.29927,-182.38569,58.772707,58.772707,50,5.1147581,3.657949,10.943142,5.1432765,16.086418,74.859125,715.16188,6829.2929,0.052589068,0.17758907,0.052589068,0.25502714,300,1,1,9,5000,6078.9906,11442.806,12000,5000,162.23543,5000,162.23543,5000,1730.7424,0,1730.7424,-1564.4431
667.9,2815.3904,161.81675,165.87271,-181.91786,58.772307,58.772307,50,5.1145652,3.657742,10.915072,5.1300837,16.045155,74.817463,715.14842,6829.1644,0.052582382,0.17758238,0.052582382,0.25437777,300,1,1,9,5000,6078.876,11442.59,12000,5000,161.81675,5000,161.81675,5000,1728.6583,0,1728.6583,-1562.7856
668,2813.8049,161.39889,165.44697,-181.45094,58.771908,58.771908,50,5.1143726,3.6575355,10.887056,5.1169165,16.003973,74.775881,715.13498,6829.036,0.052575709,0.17757571,0.052575709,0.25372964,300,1,1,9,5000,6078.7616,11442.375,12000,5000,161.39889,5000,161.39889,5000,1726.5728,0,1726.5728,-1561.1258
668.1,2812.2181,160.98184,165.02205,-180.98492,58.77151,58.77151,50,5.1141804,3.6573293,10.859095,5.1037748,15.96287,74.73438,715.12157,6828.908,0.052569049,0.17756905,0.052569049,0.25308273,300,1,1,9,5000,6078.6474,11442.16,12000,5000,160.98184,5000,160.98184,5000,1724.486,0,1724.486,-1559.4639
668.2,2810.6301,160.56559,164.59796,-180.51981,58.771112,58.771112,50,5.1139886,3.6571236,10.831189,5.0906587,15.921847,74.69296,715.10819,6828.7802,0.052562403,0.1775624,0.052562403,0.25243707,300,1,1,9,5000,6078.5334,11441.945,12000,5000,160.56559,5000,160.56559,5000,1722.398,0,1722.398,-1557.8
668.3,2809.041,160.15016,164.1747,-180.0556,58.770715,58.770715,50,5.1137972,3.6569182,10.803336,5.077568,15.880904,74.65162,715.09483,6828.6526,0.052555768,0.17755577,0.052555768,0.25179263,300,1,1,9,5000,6078.4196,11441.731,12000,5000,160.15016,5000,160.15016,5000,1720.3089,0,1720.3089,-1556.1342
668.4,2807.451,159.73553,163.75226,-179.5923,58.770319,58.770319,50,5.1136061,3.6567133,10.775538,5.0645028,15.840041,74.61036,715.08149,6828.5253,0.052549147,0.17754915,0.052549147,0.25114941,300,1,1,9,5000,6078.306,11441.517,12000,5000,159.73553,5000,159.73553,5000,1718.2189,0,1718.2189,-1554.4666
668.5,2805.86,159.3217,163.33063,-179.12989,58.769924,58.769924,50,5.1134154,3.6565088,10.747793,5.0514629,15.799256,74.569181,715.06819,6828.3982,0.052542539,0.17754254,0.052542539,0.25050742,300,1,1,9,5000,6078.1927,11441.304,12000,5000,159.3217,5000,159.3217,5000,1716.1279,0,1716.1279,-1552.7973
668.6,2804.2683,158.90868,162.90983,-178.66838,58.76953,58.76953,50,5.1132251,3.6563046,10.720103,5.0384483,15.758551,74.528081,715.0549,6828.2714,0.052535943,0.17753594,0.052535943,0.24986666,300,1,1,9,5000,6078.0796,11441.091,12000,5000,158.90868,5000,158.90868,5000,1714.0362,0,1714.0362,-1551.1263
668.7,2802.6758,158.49646,162.48984,-178.20777,58.769136,58.769136,50,5.1130352,3.6561009,10.692466,5.025459,15.717925,74.487061,715.04165,6828.1448,0.052529361,0.17752936,0.052529361,0.24922712,300,1,1,9,5000,6077.9667,11440.878,12000,5000,158.49646,5000,158.49646,5000,1711.9437,0,1711.9437,-1549.4539
668.8,2801.0828,158.08505,162.07067,-177.74805,58.768743,58.768743,50,5.1128456,3.6558975,10.664883,5.012495,15.677378,74.446121,715.02842,6828.0184,0.052522791,0.17752279,0.052522791,0.24858879,300,1,1,9,5000,6077.854,11440.666,12000,5000,158.08505,5000,158.08505,5000,1709.8507,0,1709.8507,-1547.7801
