time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
668.9,2799.4893,157.67443,161.65231,-177.28922,58.768351,58.768351,50,5.1126564,3.6556946,10.637353,4.9995561,15.636909,74.40526,715.01521,6827.8923,0.052516234,0.17751623,0.052516234,0.24795168,300,1,1,9,5000,6077.7415,11440.455,12000,5000,157.67443,5000,157.67443,5000,1707.7572,0,1707.7572,-1546.1049
669,2797.8955,157.26461,161.23477,-176.83129,58.76796,58.76796,50,5.1124675,3.6554921,10.609877,4.9866423,15.596519,74.364479,715.00203,6827.7665,0.052509689,0.17750969,0.052509689,0.24731578,300,1,1,9,5000,6077.6293,11440.243,12000,5000,157.26461,5000,157.26461,5000,1705.6634,0,1705.6634,-1544.4286
669.1,2796.3013,156.85558,160.81803,-176.37424,58.767569,58.767569,50,5.1122791,3.6552899,10.582454,4.9737536,15.556208,74.323777,714.98888,6827.6408,0.052503158,0.17750316,0.052503158,0.2466811,300,1,1,9,5000,6077.5173,11440.033,12000,5000,156.85558,5000,156.85558,5000,1703.5692,0,1703.5692,-1542.7512
669.2,2794.707,156.44735,160.40211,-175.91808,58.767179,58.767179,50,5.1120909,3.6550882,10.555085,4.9608899,15.515975,74.283154,714.97575,6827.5155,0.052496639,0.17749664,0.052496639,0.24604762,300,1,1,9,5000,6077.4055,11439.822,12000,5000,156.44735,5000,156.44735,5000,1701.4749,0,1701.4749,-1541.0728
669.3,2793.1126,156.03991,159.98699,-175.46281,58.76679,58.76679,50,5.1119032,3.6548868,10.527768,4.9480512,15.47582,74.24261,714.96264,6827.3903,0.052490132,0.17749013,0.052490132,0.24541535,300,1,1,9,5000,6077.2939,11439.612,12000,5000,156.03991,5000,156.03991,5000,1699.3805,0,1699.3805,-1539.3935
669.4,2791.5183,155.63326,159.57268,-175.00842,58.766402,58.766402,50,5.1117158,3.6546858,10.500505,4.9352374,15.435743,74.202144,714.94956,6827.2654,0.052483638,0.17748364,0.052483638,0.24478429,300,1,1,9,5000,6077.1825,11439.402,12000,5000,155.63326,5000,155.63326,5000,1697.2862,0,1697.2862,-1537.7135
669.5,2789.924,155.2274,159.15917,-174.55491,58.766014,58.766014,50,5.1115288,3.6544853,10.473295,4.9224485,15.395743,74.161757,714.93651,6827.1408,0.052477157,0.17747716,0.052477157,0.24415442,300,1,1,9,5000,6077.0713,11439.193,12000,5000,155.2274,5000,155.2274,5000,1695.1919,0,1695.1919,-1536.0328
669.6,2788.3301,154.82233,158.74646,-174.10229,58.765627,58.765627,50,5.1113421,3.6542851,10.446137,4.9096844,15.355822,74.121449,714.92348,6827.0164,0.052470689,0.17747069,0.052470689,0.24352576,300,1,1,9,5000,6076.9603,11438.984,12000,5000,154.82233,5000,154.82233,5000,1693.0979,0,1693.0979,-1534.3515
669.7,2786.7364,154.41804,158.33456,-173.65054,58.765241,58.765241,50,5.1111558,3.6540853,10.419032,4.8969451,15.315977,74.081219,714.91048,6826.8922,0.052464233,0.17746423,0.052464233,0.2428983,300,1,1,9,5000,6076.8496,11438.776,12000,5000,154.41804,5000,154.41804,5000,1691.0043,0,1691.0043,-1532.6697
669.8,2785.1432,154.01454,157.92346,-173.19967,58.764856,58.764856,50,5.1109699,3.6538859,10.39198,4.8842306,15.276211,74.041066,714.8975,6826.7682,0.052457789,0.17745779,0.052457789,0.24227203,300,1,1,9,5000,6076.7391,11438.568,12000,5000,154.01454,5000,154.01454,5000,1688.9111,0,1688.9111,-1530.9876
669.9,2783.5505,153.61183,157.51315,-172.74967,58.764471,58.764471,50,5.1107843,3.6536869,10.36498,4.8715407,15.236521,74.000992,714.88454,6826.6445,0.052451358,0.17745136,0.052451358,0.24164695,300,1,1,9,5000,6076.6287,11438.36,12000,5000,153.61183,5000,153.61183,5000,1686.8184,0,1686.8184,-1529.3052
670,2781.9585,153.20989,157.10364,-172.30055,58.764087,58.764087,50,5.1105991,3.6534883,10.338033,4.8588755,15.196908,73.960996,714.87162,6826.5211,0.05244494,0.17744494,0.05244494,0.24102307,300,1,1,9,5000,6076.5186,11438.153,12000,5000,153.20989,5000,153.20989,5000,1684.7264,0,1684.7264,-1527.6227
670.1,2780.3672,152.80874,156.69493,-171.8523,58.763704,58.763704,50,5.1104143,3.6532901,10.311138,4.8462349,15.157373,73.921077,714.85871,6826.3979,0.052438534,0.17743853,0.052438534,0.24040037,300,1,1,9,5000,6076.4087,11437.946,12000,5000,152.80874,5000,152.80874,5000,1682.6351,0,1682.6351,-1525.9401
670.2,2778.7767,152.40836,156.28701,-171.40492,58.763322,58.763322,50,5.1102298,3.6530923,10.284295,4.8336188,15.117914,73.881236,714.84583,6826.2749,0.05243214,0.17743214,0.05243214,0.23977886,300,1,1,9,5000,6076.299,11437.739,12000,5000,152.40836,5000,152.40836,5000,1680.5446,0,1680.5446,-1524.2576
670.3,2777.1872,152.00877,155.87988,-170.95841,58.76294,58.76294,50,5.1100456,3.6528948,10.257505,4.8210272,15.078532,73.841472,714.83298,6826.1521,0.052425759,0.17742576,0.052425759,0.23915854,300,1,1,9,5000,6076.1896,11437.533,12000,5000,152.00877,5000,152.00877,5000,1678.4551,0,1678.4551,-1522.5753
670.4,2775.5988,151.60994,155.47354,-170.51277,58.76256,58.76256,50,5.1098619,3.6526978,10.230766,4.80846,15.039226,73.801786,714.82015,6826.0296,0.05241939,0.17741939,0.05241939,0.2385394,300,1,1,9,5000,6076.0803,11437.328,12000,5000,151.60994,5000,151.60994,5000,1676.3667,0,1676.3667,-1520.8931
670.5,2774.0115,151.2119,155.06799,-170.06799,58.76218,58.76218,50,5.1096784,3.6525011,10.204079,4.7959173,14.999997,73.762176,714.80734,6825.9073,0.052413034,0.17741303,0.052413034,0.23792143,300,1,1,9,5000,6075.9713,11437.122,12000,5000,151.2119,5000,151.2119,5000,1674.2794,0,1674.2794,-1519.2114
670.6,2772.4255,150.81462,154.66323,-169.62407,58.7618,58.7618,50,5.1094954,3.6523048,10.177444,4.7833989,14.960843,73.722643,714.79456,6825.7853,0.05240669,0.17740669,0.05240669,0.23730465,300,1,1,9,5000,6075.8624,11436.917,12000,5000,150.81462,5000,150.81462,5000,1672.1934,0,1672.1934,-1517.5301
670.7,2770.8408,150.41812,154.25925,-169.18102,58.761422,58.761422,50,5.1093127,3.6521089,10.150861,4.7709048,14.921766,73.683188,714.78181,6825.6635,0.052400358,0.17740036,0.052400358,0.23668904,300,1,1,9,5000,6075.7538,11436.713,12000,5000,150.41812,5000,150.41812,5000,1670.1087,0,1670.1087,-1515.8494
670.8,2769.2575,150.02239,153.85606,-168.73883,58.761044,58.761044,50,5.1091303,3.6519134,10.12433,4.7584349,14.882765,73.643808,714.76908,6825.5419,0.052394039,0.17739404,0.052394039,0.23607461,300,1,1,9,5000,6075.6454,11436.509,12000,5000,150.02239,5000,150.02239,5000,1668.0254,0,1668.0254,-1514.1694
670.9,2767.6759,149.62742,153.45365,-168.29749,58.760667,58.760667,50,5.1089483,3.6517183,10.09785,4.7459893,14.843839,73.604506,714.75637,6825.4206,0.052387732,0.17738773,0.052387732,0.23546134,300,1,1,9,5000,6075.5371,11436.305,12000,5000,149.62742,5000,149.62742,5000,1665.9438,0,1665.9438,-1512.4901
671,2766.0959,149.23322,153.05203,-167.85702,58.76029,58.76029,50,5.1087667,3.6515235,10.071421,4.7335679,14.804989,73.565279,714.74369,6825.2994,0.052381437,0.17738144,0.052381437,0.23484925,300,1,1,9,5000,6075.4291,11436.102,12000,5000,149.23322,5000,149.23322,5000,1663.8638,0,1663.8638,-1510.8117
671.1,2764.5176,148.83979,152.65118,-167.41739,58.759915,58.759915,50,5.1085854,3.6513291,10.045044,4.7211705,14.766214,73.526129,714.73103,6825.1786,0.052375154,0.17737515,0.052375154,0.23423832,300,1,1,9,5000,6075.3213,11435.899,12000,5000,148.83979,5000,148.83979,5000,1661.7855,0,1661.7855,-1509.1343
671.2,2762.9412,148.44712,152.25111,-166.97863,58.75954,58.75954,50,5.1084044,3.6511352,10.018718,4.7087972,14.727515,73.487054,714.7184,6825.0579,0.052368883,0.17736888,0.052368883,0.23362855,300,1,1,9,5000,6075.2137,11435.696,12000,5000,148.44712,5000,148.44712,5000,1659.7091,0,1659.7091,-1507.458
671.3,2761.3668,148.05521,151.85182,-166.54071,58.759165,58.759165,50,5.1082238,3.6509415,9.9924426,4.696448,14.688891,73.448056,714.70579,6824.9375,0.052362625,0.17736263,0.052362625,0.23301995,300,1,1,9,5000,6075.1064,11435.494,12000,5000,148.05521,5000,148.05521,5000,1657.6347,0,1657.6347,-1505.7829
671.4,2759.7945,147.66407,151.4533,-166.10364,58.758792,58.758792,50,5.1080436,3.6507483,9.9662186,4.6841227,14.650341,73.409133,714.6932,6824.8173,0.052356379,0.17735638,0.052356379,0.23241251,300,1,1,9,5000,6074.9992,11435.293,12000,5000,147.66407,5000,147.66407,5000,1655.5624,0,1655.5624,-1504.1091
671.5,2758.2243,147.27368,151.05556,-165.66743,58.758419,58.758419,50,5.1078637,3.6505555,9.9400455,4.6718214,14.611867,73.370286,714.68064,6824.6974,0.052350145,0.17735014,0.052350145,0.23180623,300,1,1,9,5000,6074.8922,11435.091,12000,5000,147.27368,5000,147.27368,5000,1653.4922,0,1653.4922,-1502.4366
671.6,2756.6563,146.88405,150.65859,-165.23205,58.758047,58.758047,50,5.1076842,3.650363,9.9139233,4.6595439,14.573467,73.331514,714.6681,6824.5777,0.052343923,0.17734392,0.052343923,0.2312011,300,1,1,9,5000,6074.7854,11434.89,12000,5000,146.88405,5000,146.88405,5000,1651.4242,0,1651.4242,-1500.7656
671.7,2755.0908,146.49518,150.26239,-164.79753,58.757676,58.757676,50,5.107505,3.6501709,9.8878517,4.6472903,14.535142,73.292818,714.65559,6824.4582,0.052337713,0.17733771,0.052337713,0.23059713,300,1,1,9,5000,6074.6789,11434.69,12000,5000,146.49518,5000,146.49518,5000,1649.3587,0,1649.3587,-1499.0963
671.8,2753.5277,146.10707,149.86696,-164.36385,58.757305,58.757305,50,5.1073261,3.6499792,9.8618308,4.6350605,14.496891,73.254197,714.6431,6824.3389,0.052331515,0.17733152,0.052331515,0.22999431,300,1,1,9,5000,6074.5725,11434.489,12000,5000,146.10707,5000,146.10707,5000,1647.2956,0,1647.2956,-1497.4286
671.9,2751.9672,145.7197,149.47229,-163.93101,58.756935,58.756935,50,5.1071476,3.6497878,9.8358605,4.6228544,14.458715,73.21565,714.63064,6824.2199,0.052325329,0.17732533,0.052325329,0.22939264,300,1,1,9,5000,6074.4664,11434.29,12000,5000,145.7197,5000,145.7197,5000,1645.2351,0,1645.2351,-1495.7628
672,2750.4093,145.33309,149.0784,-163.49901,58.756566,58.756566,50,5.1069695,3.6495969,9.8099405,4.610672,14.420613,73.177179,714.6182,6824.1011,0.052319156,0.17731916,0.052319156,0.22879211,300,1,1,9,5000,6074.3604,11434.09,12000,5000,145.33309,5000,145.33309,5000,1643.1772,0,1643.1772,-1494.0988
672.1,2748.8542,144.94723,148.68526,-163.06785,58.756198,58.756198,50,5.1067917,3.6494063,9.7840709,4.5985133,14.382584,73.138782,714.60578,6823.9825,0.052312994,0.17731299,0.052312994,0.22819273,300,1,1,9,5000,6074.2547,11433.891,12000,5000,144.94723,5000,144.94723,5000,1641.1221,0,1641.1221,-1492.4369
672.2,2747.302,144.56212,148.29289,-162.63752,58.75583,58.75583,50,5.1066142,3.649216,9.7582515,4.5863782,14.34463,73.10046,714.59339,6823.8642,0.052306844,0.17730684,0.052306844,0.2275945,300,1,1,9,5000,6074.1491,11433.692,12000,5000,144.56212,5000,144.56212,5000,1639.0699,0,1639.0699,-1490.777
672.3,2745.7528,144.17776,147.90129,-162.20804,58.755463,58.755463,50,5.1064371,3.6490262,9.7324822,4.5742666,14.306749,73.062212,714.58102,6823.7461,0.052300706,0.17730071,0.052300706,0.2269974,300,1,1,9,5000,6074.0438,11433.494,12000,5000,144.17776,5000,144.17776,5000,1637.0207,0,1637.0207,-1489.1194
672.4,2744.2066,143.79414,147.51044,-161.77938,58.755097,58.755097,50,5.1062603,3.6488367,9.7067629,4.5621786,14.268942,73.024039,714.56867,6823.6282,0.05229458,0.17729458,0.05229458,0.22640145,300,1,1,9,5000,6073.9387,11433.296,12000,5000,143.79414,5000,143.79414,5000,1634.9745,0,1634.9745,-1487.4641
672.5,2742.6636,143.41127,147.12035,-161.35156,58.754732,58.754732,50,5.1060839,3.6486476,9.6810936,4.550114,14.231208,72.985939,714.55635,6823.5105,0.052288466,0.17728847,0.052288466,0.22580663,300,1,1,9,5000,6073.8337,11433.099,12000,5000,143.41127,5000,143.41127,5000,1632.9315,0,1632.9315,-1485.8112
672.6,2741.1239,143.02914,146.73102,-160.92457,58.754367,58.754367,50,5.1059078,3.6484589,9.6554742,4.5380729,14.193547,72.947914,714.54406,6823.3931,0.052282364,0.17728236,0.052282364,0.22521294,300,1,1,9,5000,6073.729,11432.902,12000,5000,143.02914,5000,143.02914,5000,1630.8918,0,1630.8918,-1484.1608
672.7,2739.5875,142.64775,146.34245,-160.49841,58.754003,58.754003,50,5.1057321,3.6482705,9.6299044,4.5260551,14.15596,72.909962,714.53178,6823.2759,0.052276274,0.17727627,0.052276274,0.22462039,300,1,1,9,5000,6073.6245,11432.705,12000,5000,142.64775,5000,142.64775,5000,1628.8554,0,1628.8554,-1482.513
672.8,2738.0546,142.26711,145.95463,-160.07307,58.753639,58.753639,50,5.1055567,3.6480825,9.6043844,4.5140606,14.118445,72.872084,714.51953,6823.1589,0.052270195,0.1772702,0.052270195,0.22402897,300,1,1,9,5000,6073.5202,11432.509,12000,5000,142.26711,5000,142.26711,5000,1626.8225,0,1626.8225,-1480.8679
672.9,2736.5253,141.8872,145.56756,-159.64856,58.753277,58.753277,50,5.1053816,3.6478949,9.5789138,4.5020895,14.081003,72.83428,714.50731,6823.0422,0.052264128,0.17726413,0.052264128,0.22343867,300,1,1,9,5000,6073.416,11432.313,12000,5000,141.8872,5000,141.8872,5000,1624.7932,0,1624.7932,-1479.2256
673,2734.9996,141.50803,145.18124,-159.22488,58.752915,58.752915,50,5.1052069,3.6477076,9.5534928,4.4901416,14.043634,72.796549,714.4951,6822.9256,0.052258074,0.17725807,0.052258074,0.2228495,300,1,1,9,5000,6073.3121,11432.117,12000,5000,141.50803,5000,141.50803,5000,1622.7675,0,1622.7675,-1477.5863
673.1,2733.4777,141.12959,144.79568,-158.80202,58.752553,58.752553,50,5.1050325,3.6475207,9.528121,4.4782169,14.006338,72.758891,714.48292,6822.8093,0.05225203,0.17725203,0.05225203,0.22226146,300,1,1,9,5000,6073.2084,11431.922,12000,5000,141.12959,5000,141.12959,5000,1620.7456,0,1620.7456,-1475.9499
673.2,2731.9597,140.7519,144.41086,-158.37998,58.752193,58.752193,50,5.1048585,3.6473342,9.5027986,4.4663153,13.969114,72.721307,714.47077,6822.6933,0.052245999,0.177246,0.052245999,0.22167454,300,1,1,9,5000,6073.1048,11431.727,12000,5000,140.7519,5000,140.7519,5000,1618.7276,0,1618.7276,-1474.3167
673.3,2730.4456,140.37493,144.02679,-157.95875,58.751833,58.751833,50,5.1046848,3.647148,9.4775253,4.4544369,13.931962,72.683795,714.45863,6822.5774,0.052239979,0.17723998,0.052239979,0.22108873,300,1,1,9,5000,6073.0015,11431.532,12000,5000,140.37493,5000,140.37493,5000,1616.7135,0,1616.7135,-1472.6867
673.4,2728.9356,139.9987,143.64347,-157.53835,58.751474,58.751474,50,5.1045114,3.6469622,9.4523011,4.4425815,13.894883,72.646356,714.44652,6822.4618,0.052233971,0.17723397,0.052233971,0.22050405,300,1,1,9,5000,6072.8984,11431.338,12000,5000,139.9987,5000,139.9987,5000,1614.7035,0,1614.7035,-1471.06
673.5,2727.4297,139.62319,143.26089,-157.11876,58.751115,58.751115,50,5.1043384,3.6467768,9.4271258,4.4307491,13.857875,72.60899,714.43444,6822.3463,0.052227975,0.17722797,0.052227975,0.21992048,300,1,1,9,5000,6072.7955,11431.144,12000,5000,139.62319,5000,139.62319,5000,1612.6976,0,1612.6976,-1469.4367
673.6,2725.9281,139.24842,142.87905,-156.69999,58.750757,58.750757,50,5.1041657,3.6465917,9.4019995,4.4189397,13.820939,72.571697,714.42238,6822.2312,0.05222199,0.17722199,0.05222199,0.21933802,300,1,1,9,5000,6072.6927,11430.951,12000,5000,139.24842,5000,139.24842,5000,1610.696,0,1610.696,-1467.8169
673.7,2724.4309,138.87437,142.49796,-156.28203,58.7504,58.7504,50,5.1039933,3.646407,9.3769219,4.4071533,13.784075,72.534475,714.41034,6822.1162,0.052216017,0.17721602,0.052216017,0.21875668,300,1,1,9,5000,6072.5902,11430.758,12000,5000,138.87437,5000,138.87437,5000,1608.6987,0,1608.6987,-1466.2008
673.8,2722.938,138.50105,142.1176,-155.86488,58.750044,58.750044,50,5.1038213,3.6462227,9.351893,4.3953897,13.747283,72.497327,714.39832,6822.0014,0.052210055,0.17721006,0.052210055,0.21817644,300,1,1,9,5000,6072.4879,11430.565,12000,5000,138.50105,5000,138.50105,5000,1606.7059,0,1606.7059,-1464.5883
673.9,2721.4498,138.12846,141.73798,-155.44854,58.749688,58.749688,50,5.1036496,3.6460387,9.3269127,4.383649,13.710562,72.46025,714.38633,6821.8869,0.052204105,0.17720411,0.052204105,0.21759731,300,1,1,9,5000,6072.3857,11430.373,12000,5000,138.12846,5000,138.12846,5000,1604.7177,0,1604.7177,-1462.9797
674,2719.9662,137.75658,141.3591,-155.03301,58.749333,58.749333,50,5.1034782,3.6458551,9.3019809,4.371931,13.673912,72.423245,714.37436,6821.7726,0.052198167,0.17719817,0.052198167,0.21701929,300,1,1,9,5000,6072.2838,11430.181,12000,5000,137.75658,5000,137.75658,5000,1602.7341,0,1602.7341,-1461.375
674.1,2718.4873,137.38543,140.98096,-154.61829,58.748979,58.748979,50,5.1033072,3.6456718,9.2770975,4.3602358,13.637333,72.386312,714.36241,6821.6585,0.05219224,0.17719224,0.05219224,0.21644237,300,1,1,9,5000,6072.182,11429.99,12000,5000,137.38543,5000,137.38543,5000,1600.7552,0,1600.7552,-1459.7742
674.2,2717.0133,137.01501,140.60355,-154.20437,58.748625,58.748625,50,5.1031365,3.6454889,9.2522624,4.3485633,13.600826,72.349451,714.35048,6821.5446,0.052186325,0.17718632,0.052186325,0.21586655,300,1,1,9,5000,6072.0805,11429.799,12000,5000,137.01501,5000,137.01501,5000,1598.7812,0,1598.7812,-1458.1776
674.3,2715.5442,136.6453,140.22687,-153.79126,58.748272,58.748272,50,5.1029662,3.6453063,9.2274756,4.3369135,13.564389,72.312662,714.33858,6821.431,0.052180421,0.17718042,0.052180421,0.21529183,300,1,1,9,5000,6071.9791,11429.608,12000,5000,136.6453,5000,136.6453,5000,1596.8121,0,1596.8121,-1456.5852
674.4,2714.0801,136.2763,139.85092,-153.37895,58.74792,58.74792,50,5.1027961,3.6451242,9.2027369,4.3252863,13.528023,72.275943,714.32671,6821.3176,0.052174528,0.17717453,0.052174528,0.2147182,300,1,1,9,5000,6071.878,11429.417,12000,5000,136.2763,5000,136.2763,5000,1594.848,0,1594.848,-1454.9971
674.5,2712.6211,135.90803,139.47571,-152.96744,58.747569,58.747569,50,5.1026264,3.6449423,9.1780462,4.3136817,13.491728,72.239297,714.31485,6821.2044,0.052168647,0.17716865,0.052168647,0.21414568,300,1,1,9,5000,6071.777,11429.227,12000,5000,135.90803,5000,135.90803,5000,1592.889,0,1592.889,-1453.4133
674.6,2711.1674,135.54047,139.10122,-152.55672,58.747218,58.747218,50,5.102457,3.6447608,9.1534034,4.3020996,13.455503,72.202721,714.30302,6821.0914,0.052162778,0.17716278,0.052162778,0.21357424,300,1,1,9,5000,6071.6762,11429.038,12000,5000,135.54047,5000,135.54047,5000,1590.9353,0,1590.9353,-1451.8341
674.7,2709.719,135.17362,138.72746,-152.14681,58.746868,58.746868,50,5.102288,3.6445797,9.1288085,4.29054,13.419348,72.166216,714.29121,6820.9786,0.05215692,0.17715692,0.05215692,0.21300389,300,1,1,9,5000,6071.5756,11428.848,12000,5000,135.17362,5000,135.17362,5000,1588.9869,0,1588.9869,-1450.2594
674.8,2708.276,134.80748,138.35442,-151.73769,58.746518,58.746518,50,5.1021193,3.6443989,9.1042613,4.2790028,13.383264,72.129782,714.27942,6820.866,0.052151073,0.17715107,0.052151073,0.21243464,300,1,1,9,5000,6071.4753,11428.659,12000,5000,134.80748,5000,134.80748,5000,1587.0439,0,1587.0439,-1448.6895
674.9,2706.8385,134.44206,137.98211,-151.32936,58.746169,58.746169,50,5.1019509,3.6442185,9.0797618,4.2674881,13.34725,72.093419,714.26766,6820.7537,0.052145238,0.17714524,0.052145238,0.21186647,300,1,1,9,5000,6071.3751,11428.471,12000,5000,134.44206,5000,134.44206,5000,1585.1064,0,1585.1064,-1447.1243
675,2705.4066,134.07735,137.61053,-150.92183,58.745821,58.745821,50,5.1017828,3.6440385,9.0553099,4.2559957,13.311306,72.057127,714.25591,6820.6416,0.052139413,0.17713941,0.052139413,0.21129938,300,1,1,9,5000,6071.2751,11428.282,12000,5000,134.07735,5000,134.07735,5000,1583.1745,0,1583.1745,-1445.564
675.1,2703.9804,133.71334,137.23966,-150.51509,58.745474,58.745474,50,5.1016151,3.6438588,9.0309055,4.2445256,13.275431,72.020905,714.24419,6820.5297,0.052133601,0.1771336,0.052133601,0.21073338,300,1,1,9,5000,6071.1753,11428.095,12000,5000,133.71334,5000,133.71334,5000,1581.2483,0,1581.2483,-1444.0086
675.2,2702.56,133.35004,136.86951,-150.10914,58.745127,58.745127,50,5.1014477,3.6436794,9.0065484,4.2330777,13.239626,71.984753,714.2325,6820.418,0.052127799,0.1771278,0.052127799,0.21016845,300,1,1,9,5000,6071.0757,11427.907,12000,5000,133.35004,5000,133.35004,5000,1579.3279,0,1579.3279,-1442.4584
675.3,2701.1455,132.98745,136.50009,-149.70398,58.744781,58.744781,50,5.1012806,3.6435004,8.9822386,4.2216522,13.203891,71.948672,714.22082,6820.3065,0.052122009,0.17712201,0.052122009,0.20960461,300,1,1,9,5000,6070.9762,11427.72,12000,5000,132.98745,5000,132.98745,5000,1577.4133,0,1577.4133,-1440.9133
675.4,2699.7369,132.62556,136.13138,-149.2996,58.744436,58.744436,50,5.1011139,3.6433217,8.957976,4.2102487,13.168225,71.91266,714.20917,6820.1952,0.05211623,0.17711623,0.05211623,0.20904184,300,1,1,9,5000,6070.877,11427.533,12000,5000,132.62556,5000,132.62556,5000,1575.5048,0,1575.5048,-1439.3734
675.5,2698.3344,132.26437,135.76338,-148.89601,58.744091,58.744091,50,5.1009474,3.6431434,8.9337606,4.1988675,13.132628,71.876719,714.19754,6820.0842,0.052110462,0.17711046,0.052110462,0.20848015,300,1,1,9,5000,6070.778,11427.347,12000,5000,132.26437,5000,132.26437,5000,1573.6023,0,1573.6023,-1437.8389
675.6,2696.9381,131.90388,135.3961,-148.4932,58.743747,58.743747,50,5.1007813,3.6429655,8.9095921,4.1875083,13.0971,71.840847,714.18594,6819.9733,0.052104706,0.17710471,0.052104706,0.20791953,300,1,1,9,5000,6070.6791,11427.161,12000,5000,131.90388,5000,131.90388,5000,1571.706,0,1571.706,-1436.3099
675.7,2695.548,131.5441,135.02953,-148.09118,58.743403,58.743403,50,5.1006155,3.6427879,8.8854706,4.1761712,13.061642,71.805045,714.17435,6819.8627,0.05209896,0.17709896,0.05209896,0.20735998,300,1,1,9,5000,6070.5805,11426.975,12000,5000,131.5441,5000,131.5441,5000,1569.8159,0,1569.8159,-1434.7864
675.8,2694.1643,131.18501,134.66368,-147.68993,58.743061,58.743061,50,5.1004501,3.6426106,8.8613959,4.1648561,13.026252,71.769313,714.16279,6819.7523,0.052093226,0.17709323,0.052093226,0.20680149,300,1,1,9,5000,6070.482,11426.79,12000,5000,131.18501,5000,131.18501,5000,1567.9322,0,1567.9322,-1433.2685
675.9,2692.787,130.82662,134.29853,-147.28947,58.742719,58.742719,50,5.1002849,3.6424337,8.8373679,4.1535629,12.990931,71.733649,714.15125,6819.6421,0.052087503,0.1770875,0.052087503,0.20624408,300,1,1,9,5000,6070.3837,11426.605,12000,5000,130.82662,5000,130.82662,5000,1566.0549,0,1566.0549,-1431.7563
676,2691.4162,130.46892,133.9341,-146.88978,58.742377,58.742377,50,5.1001201,3.6422571,8.8133866,4.1422917,12.955678,71.698056,714.13973,6819.5321,0.052081791,0.17708179,0.052081791,0.20568773,300,1,1,9,5000,6070.2856,11426.42,12000,5000,130.46892,5000,130.46892,5000,1564.1841,0,1564.1841,-1430.25
676.1,2690.052,130.11192,133.57037,-146.49087,58.742036,58.742036,50,5.0999556,3.6420809,8.7894519,4.1310424,12.920494,71.662531,714.12824,6819.4223,0.05207609,0.17707609,0.05207609,0.20513244,300,1,1,9,5000,6070.1877,11426.236,12000,5000,130.11192,5000,130.11192,5000,1562.3199,0,1562.3199,-1428.7496
676.2,2688.6946,129.75562,133.20735,-146.09273,58.741696,58.741696,50,5.0997914,3.641905,8.7655636,4.1198149,12.885379,71.627075,714.11676,6819.3128,0.0520704,0.1770704,0.0520704,0.20457821,300,1,1,9,5000,6070.09,11426.052,12000,5000,129.75562,5000,129.75562,5000,1560.4625,0,1560.4625,-1427.2552
676.3,2687.344,129.4,132.84503,-145.69536,58.741357,58.741357,50,5.0996275,3.6417295,8.7417218,4.1086092,12.850331,71.591688,714.10531,6819.2034,0.052064721,0.17706472,0.052064721,0.20402504,300,1,1,9,5000,6069.9925,11425.868,12000,5000,129.4,5000,129.4,5000,1558.6119,0,1558.6119,-1425.7668
676.4,2686.0002,129.04507,132.48342,-145.29877,58.741018,58.741018,50,5.099464,3.6415543,8.7179262,4.0974253,12.815351,71.55637,714.09388,6819.0943,0.052059053,0.17705905,0.052059053,0.20347292,300,1,1,9,5000,6069.8952,11425.685,12000,5000,129.04507,5000,129.04507,5000,1556.7681,0,1556.7681,-1424.2847
676.5,2684.6635,128.69084,132.12251,-144.90295,58.74068,58.74068,50,5.0993007,3.6413795,8.6941768,4.0862631,12.78044,71.52112,714.08248,6818.9853,0.052053397,0.1770534,0.052053397,0.20292186,300,1,1,9,5000,6069.798,11425.502,12000,5000,128.69084,5000,128.69084,5000,1554.9314,0,1554.9314,-1422.8088
676.6,2683.3338,128.33729,131.7623,-144.50789,58.740343,58.740343,50,5.0991378,3.641205,8.6704735,4.0751225,12.745596,71.485939,714.07109,6818.8766,0.052047751,0.17704775,0.052047751,0.20237186,300,1,1,9,5000,6069.701,11425.32,12000,5000,128.33729,5000,128.33729,5000,1553.1017,0,1553.1017,-1421.3394
676.7,2682.0112,127.98443,131.40278,-144.1136,58.740006,58.740006,50,5.0989752,3.6410308,8.6468162,4.0640036,12.71082,71.450826,714.05973,6818.7681,0.052042116,0.17704212,0.052042116,0.2018229,300,1,1,9,5000,6069.6043,11425.137,12000,5000,127.98443,5000,127.98443,5000,1551.2791,0,1551.2791,-1419.8763
676.8,2680.6959,127.63225,131.04397,-143.72008,58.73967,58.73967,50,5.0988129,3.640857,8.6232049,4.0529063,12.676111,71.415781,714.04839,6818.6598,0.052036492,0.17703649,0.052036492,0.20127499,300,1,1,9,5000,6069.5077,11424.956,12000,5000,127.63225,5000,127.63225,5000,1549.4638,0,1549.4638,-1418.4199
676.9,2679.388,127.28076,130.68585,-143.32732,58.739334,58.739334,50,5.098651,3.6406835,8.5996394,4.0418305,12.64147,71.380804,714.03707,6818.5517,0.052030879,0.17703088,0.052030879,0.20072813,300,1,1,9,5000,6069.4113,11424.774,12000,5000,127.28076,5000,127.28076,5000,1547.6559,0,1547.6559,-1416.97
677,2678.0875,126.92995,130.32843,-142.93533,58.739,58.739,50,5.0984893,3.6405104,8.5761197,4.0307763,12.606896,71.345896,714.02577,6818.4438,0.052025277,0.17702528,0.052025277,0.20018231,300,1,1,9,5000,6069.3151,11424.593,12000,5000,126.92995,5000,126.92995,5000,1545.8554,0,1545.8554,-1415.5269
677.1,2676.7945,126.57982,129.9717,-142.54409,58.738666,58.738666,50,5.098328,3.6403376,8.5526456,4.0197435,12.572389,71.311055,714.01449,6818.3362,0.052019686,0.17701969,0.052019686,0.19963754,300,1,1,9,5000,6069.219,11424.412,12000,5000,126.57982,5000,126.57982,5000,1544.0623,0,1544.0623,-1414.0906
677.2,2675.509,126.23037,129.61567,-142.15362,58.738332,58.738332,50,5.098167,3.6401651,8.5292172,4.0087321,12.537949,71.276281,714.00324,6818.2287,0.052014106,0.17701411,0.052014106,0.1990938,300,1,1,9,5000,6069.1232,11424.232,12000,5000,126.23037,5000,126.23037,5000,1542.2769,0,1542.2769,-1412.6613
677.3,2674.2313,125.8816,129.26033,-141.7639,58.737999,58.737999,50,5.0980062,3.639993,8.5058342,3.9977421,12.503576,71.241575,713.99201,6818.1214,0.052008536,0.17700854,0.052008536,0.19855111,300,1,1,9,5000,6069.0275,11424.052,12000,5000,125.8816,5000,125.8816,5000,1540.4992,0,1540.4992,-1411.2389
677.4,2672.9614,125.53351,128.90567,-141.37494,58.737667,58.737667,50,5.0978458,3.6398212,8.4824966,3.9867734,12.46927,71.206937,713.98079,6818.0144,0.052002977,0.17700298,0.052002977,0.19800945,300,1,1,9,5000,6068.932,11423.872,12000,5000,125.53351,5000,125.53351,5000,1538.7293,0,1538.7293,-1409.8236
677.5,2671.6993,125.18609,128.55171,-140.98674,58.737335,58.737335,50,5.0976858,3.6396497,8.4592043,3.975826,12.43503,71.172366,713.96961,6817.9075,0.05199743,0.17699743,0.05199743,0.19746882,300,1,1,9,5000,6068.8368,11423.693,12000,5000,125.18609,5000,125.18609,5000,1536.9672,0,1536.9672,-1408.4155
677.6,2670.4451,124.83935,128.19843,-140.59929,58.737005,58.737005,50,5.097526,3.6394786,8.4359572,3.9648999,12.400857,71.137862,713.95844,6817.8009,0.051991892,0.17699189,0.051991892,0.19692923,300,1,1,9,5000,6068.7416,11423.514,12000,5000,124.83935,5000,124.83935,5000,1535.213,0,1535.213,-1407.0146
677.7,2669.199,124.49328,127.84584,-140.21259,58.736674,58.736674,50,5.0973665,3.6393078,8.4127553,3.953995,12.36675,71.103425,713.94729,6817.6944,0.051986366,0.17698637,0.051986366,0.19639067,300,1,1,9,5000,6068.6467,11423.335,12000,5000,124.49328,5000,124.49328,5000,1533.4669,0,1533.4669,-1405.6211
677.8,2667.961,124.14788,127.49393,-139.82664,58.736345,58.736345,50,5.0972073,3.6391374,8.3895984,3.9431113,12.33271,71.069054,713.93617,6817.5882,0.05198085,0.17698085,0.05198085,0.19585314,300,1,1,9,5000,6068.552,11423.157,12000,5000,124.14788,5000,124.14788,5000,1531.7289,0,1531.7289,-1404.235
677.9,2666.7312,123.80315,127.14271,-139.44144,58.736016,58.736016,50,5.0970485,3.6389673,8.3664865,3.9322487,12.298735,71.034751,713.92506,6817.4822,0.051975345,0.17697535,0.051975345,0.19531664,300,1,1,9,5000,6068.4574,11422.979,12000,5000,123.80315,5000,123.80315,5000,1529.9991,0,1529.9991,-1402.8564
678,2665.5097,123.45909,126.79216,-139.05699,58.735687,58.735687,50,5.09689,3.6387975,8.3434195,3.9214071,12.264827,71.000514,713.91398,6817.3763,0.051969851,0.17696985,0.051969851,0.19478116,300,1,1,9,5000,6068.363,11422.801,12000,5000,123.45909,5000,123.45909,5000,1528.2776,0,1528.2776,-1401.4854
678.1,2664.2966,123.1157,126.4423,-138.67329,58.73536,58.73536,50,5.0967317,3.638628,8.3203972,3.9105867,12.230984,70.966344,713.90292,6817.2707,0.051964368,0.17696437,0.051964368,0.1942467,300,1,1,9,5000,6068.2688,11422.624,12000,5000,123.1157,5000,123.1157,5000,1526.5645,0,1526.5645,-1400.1222
678.2,2663.0919,122.77298,126.09312,-138.29033,58.735033,58.735033,50,5.0965738,3.6384589,8.2974197,3.8997872,12.197207,70.93224,713.89188,6817.1653,0.051958895,0.17695889,0.051958895,0.19371327,300,1,1,9,5000,6068.1748,11422.447,12000,5000,122.77298,5000,122.77298,5000,1524.8598,0,1524.8598,-1398.7667
678.3,2661.8957,122.43092,125.74462,-137.90811,58.734706,58.734706,50,5.0964162,3.6382901,8.2744867,3.8890088,12.163495,70.898202,713.88086,6817.0601,0.051953432,0.17695343,0.051953432,0.19318085,300,1,1,9,5000,6068.081,11422.27,12000,5000,122.43092,5000,122.43092,5000,1523.1636,0,1523.1636,-1397.419
678.4,2660.7082,122.08953,125.39679,-137.52664,58.734381,58.734381,50,5.0962589,3.6381217,8.2515983,3.8782512,12.129849,70.86423,713.86987,6816.9551,0.051947981,0.17694798,0.051947981,0.19264945,300,1,1,9,5000,6067.9873,11422.094,12000,5000,122.08953,5000,122.08953,5000,1521.4761,0,1521.4761,-1396.0793
678.5,2659.5294,121.7488,125.04964,-137.14591,58.734055,58.734055,50,5.0961018,3.6379535,8.2287543,3.8675145,12.096269,70.830324,713.85889,6816.8503,0.05194254,0.17694254,0.05194254,0.19211907,300,1,1,9,5000,6067.8939,11421.918,12000,5000,121.7488,5000,121.7488,5000,1519.7973,0,1519.7973,-1394.7476
678.6,2658.3593,121.40873,124.70316,-136.76591,58.733731,58.733731,50,5.0959451,3.6377857,8.2059547,3.8567987,12.062753,70.796484,713.84793,6816.7456,0.051937109,0.17693711,0.051937109,0.1915897,300,1,1,9,5000,6067.8006,11421.742,12000,5000,121.40873,5000,121.40873,5000,1518.1272,0,1518.1272,-1393.4241
678.7,2657.1981,121.06932,124.35735,-136.38666,58.733407,58.733407,50,5.0957887,3.6376183,8.1831993,3.8461037,12.029303,70.76271,713.837,6816.6412,0.051931689,0.17693169,0.051931689,0.19106134,300,1,1,9,5000,6067.7074,11421.567,12000,5000,121.06932,5000,121.06932,5000,1516.466,0,1516.466,-1392.1087
678.8,2656.0459,120.73057,124.01222,-136.00814,58.733084,58.733084,50,5.0956326,3.6374511,8.1604882,3.8354294,11.995918,70.729001,713.82609,6816.537,0.05192628,0.17692628,0.05192628,0.19053399,300,1,1,9,5000,6067.6145,11421.392,12000,5000,120.73057,5000,120.73057,5000,1514.8138,0,1514.8138,-1390.8016
678.9,2654.9027,120.39248,123.66775,-135.63035,58.732761,58.732761,50,5.0954769,3.6372843,8.1378211,3.8247759,11.962597,70.695358,713.8152,6816.433,0.051920881,0.17692088,0.051920881,0.19000765,300,1,1,9,5000,6067.5218,11421.217,12000,5000,120.39248,5000,120.39248,5000,1513.1706,0,1513.1706,-1389.5028
679,2653.7686,120.05504,123.32396,-135.2533,58.732439,58.732439,50,5.0953214,3.6371178,8.115198,3.8141431,11.929341,70.66178,713.80433,6816.3292,0.051915492,0.17691549,0.051915492,0.18948232,300,1,1,9,5000,6067.4292,11421.043,12000,5000,120.05504,5000,120.05504,5000,1511.5365,0,1511.5365,-1388.2125
679.1,2652.6437,119.71826,122.98083,-134.87698,58.732118,58.732118,50,5.0951662,3.6369517,8.0926189,3.8035309,11.89615,70.628268,713.79348,6816.2256,0.051910114,0.17691011,0.051910114,0.18895799,300,1,1,9,5000,6067.3368,11420.869,12000,5000,119.71826,5000,119.71826,5000,1509.9116,0,1509.9116,-1386.9307
679.2,2651.528,119.38213,122.63837,-134.50139,58.731797,58.731797,50,5.0950113,3.6367858,8.0700836,3.7929393,11.863023,70.59482,713.78265,6816.1222,0.051904747,0.17690475,0.051904747,0.18843466,300,1,1,9,5000,6067.2446,11420.696,12000,5000,119.38213,5000,119.38213,5000,1508.2959,0,1508.2959,-1385.6575
679.3,2650.4217,119.04666,122.29657,-134.12653,58.731477,58.731477,50,5.0948567,3.6366203,8.047592,3.7823683,11.82996,70.561437,713.77184,6816.019,0.051899389,0.17689939,0.051899389,0.18791234,300,1,1,9,5000,6067.1525,11420.522,12000,5000,119.04666,5000,119.04666,5000,1506.6896,0,1506.6896,-1384.393
679.4,2649.3248,118.71184,121.95544,-133.7524,58.731158,58.731158,50,5.0947024,3.6364551,8.0251442,3.7718178,11.796962,70.528119,713.76105,6815.916,0.051894043,0.17689404,0.051894043,0.18739101,300,1,1,9,5000,6067.0607,11420.349,12000,5000,118.71184,5000,118.71184,5000,1505.0927,0,1505.0927,-1383.1372
679.5,2648.2374,118.37766,121.61497,-133.379,58.730839,58.730839,50,5.0945484,3.6362903,8.0027399,3.7612877,11.764028,70.494866,713.75029,6815.8132,0.051888706,0.17688871,0.051888706,0.18687067,300,1,1,9,5000,6066.969,11420.177,12000,5000,118.37766,5000,118.37766,5000,1503.5053,0,1503.5053,-1381.8903
679.6,2647.1596,118.04414,121.27516,-133.00632,58.73052,58.73052,50,5.0943947,3.6361257,7.9803791,3.7507782,11.731157,70.461678,713.73954,6815.7106,0.05188338,0.17688338,0.05188338,0.18635134,300,1,1,9,5000,6066.8774,11420.005,12000,5000,118.04414,5000,118.04414,5000,1501.9275,0,1501.9275,-1380.6523
679.7,2646.0914,117.71126,120.93601,-132.63436,58.730203,58.730203,50,5.0942413,3.6359615,7.9580617,3.740289,11.698351,70.428554,713.72882,6815.6082,0.051878065,0.17687806,0.051878065,0.18583299,300,1,1,9,5000,6066.7861,11419.833,12000,5000,117.71126,5000,117.71126,5000,1500.3593,0,1500.3593,-1379.4233
679.8,2645.033,117.37903,120.59752,-132.26313,58.729886,58.729886,50,5.0940883,3.6357976,7.9357876,3.7298202,11.665608,70.395494,713.71811,6815.5059,0.051872759,0.17687276,0.051872759,0.18531564,300,1,1,9,5000,6066.695,11419.661,12000,5000,117.37903,5000,117.37903,5000,1498.8009,0,1498.8009,-1378.2034
679.9,2643.9844,117.04745,120.25969,-131.89261,58.729569,58.729569,50,5.0939355,3.635634,7.9135568,3.7193717,11.632929,70.362498,713.70743,6815.4039,0.051867464,0.17686746,0.051867464,0.18479927,300,1,1,9,5000,6066.604,11419.49,12000,5000,117.04745,5000,117.04745,5000,1497.2523,0,1497.2523,-1376.9926
680,2642.9456,116.71651,119.92251,-131.52282,58.729254,58.729254,50,5.093783,3.6354708,7.8913692,3.7089435,11.600313,70.329566,713.69677,6815.3021,0.051862179,0.17686218,0.051862179,0.18428389,300,1,1,9,5000,6066.5132,11419.319,12000,5000,116.71651,5000,116.71651,5000,1495.7135,0,1495.7135,-1375.791
680.1,2641.9168,116.38621,119.58598,-131.15374,58.728939,58.728939,50,5.0936308,3.6353078,7.8692246,3.6985356,11.56776,70.296699,713.68613,6815.2005,0.051856905,0.1768569,0.051856905,0.1837695,300,1,1,9,5000,6066.4225,11419.148,12000,5000,116.38621,5000,116.38621,5000,1494.1847,0,1494.1847,-1374.5987
680.2,2640.8981,116.05655,119.25011,-130.78538,58.728624,58.728624,50,5.0934789,3.6351452,7.8471231,3.6881479,11.535271,70.263895,713.6755,6815.0991,0.051851641,0.17685164,0.051851641,0.18325609,300,1,1,9,5000,6066.3321,11418.978,12000,5000,116.05655,5000,116.05655,5000,1492.666,0,1492.666,-1373.4159
680.3,2639.8894,115.72753,118.9149,-130.41774,58.72831,58.72831,50,5.0933272,3.6349829,7.8250644,3.6777803,11.502845,70.231155,713.6649,6814.9978,0.051846386,0.17684639,0.051846386,0.18274367,300,1,1,9,5000,6066.2418,11418.808,12000,5000,115.72753,5000,115.72753,5000,1491.1573,0,1491.1573,-1372.2424
680.4,2638.891,115.39915,118.58033,-130.05081,58.727997,58.727997,50,5.0931759,3.6348209,7.8030486,3.6674328,11.470481,70.198478,713.65432,6814.8968,0.051841143,0.17684114,0.051841143,0.18223222,300,1,1,9,5000,6066.1517,11418.638,12000,5000,115.39915,5000,115.39915,5000,1489.6588,0,1489.6588,-1371.0785
680.5,2637.9027,115.07141,118.24641,-129.68459,58.727684,58.727684,50,5.0930249,3.6346592,7.7810755,3.6571055,11.438181,70.165865,713.64376,6814.7959,0.051835909,0.17683591,0.051835909,0.18172175,300,1,1,9,5000,6066.0617,11418.469,12000,5000,115.07141,5000,115.07141,5000,1488.1706,0,1488.1706,-1369.9242
680.6,2636.9248,114.74431,117.91314,-129.31909,58.727372,58.727372,50,5.0928742,3.6344979,7.7591451,3.6467982,11.405943,70.133315,713.63322,6814.6953,0.051830685,0.17683069,0.051830685,0.18121226,300,1,1,9,5000,6065.972,11418.3,12000,5000,114.74431,5000,114.74431,5000,1486.6927,0,1486.6927,-1368.7796
680.7,2635.9573,114.41784,117.58052,-128.95429,58.727061,58.727061,50,5.0927237,3.6343368,7.7372573,3.6365109,11.373768,70.100829,713.6227,6814.5948,0.051825472,0.17682547,0.051825472,0.18070374,300,1,1,9,5000,6065.8824,11418.132,12000,5000,114.41784,5000,114.41784,5000,1485.2252,0,1485.2252,-1367.6447
680.8,2635.0003,114.092,117.24854,-128.5902,58.72675,58.72675,50,5.0925736,3.6341761,7.715412,3.6262436,11.341656,70.068405,713.6122,6814.4946,0.051820269,0.17682027,0.051820269,0.18019619,300,1,1,9,5000,6065.793,11417.963,12000,5000,114.092,5000,114.092,5000,1483.7682,0,1483.7682,-1366.5197
680.9,2634.0538,113.7668,116.91721,-128.22682,58.726439,58.726439,50,5.0924237,3.6340157,7.693609,3.6159962,11.309605,70.036045,713.60172,6814.3945,0.051815076,0.17681508,0.051815076,0.17968961,300,1,1,9,5000,6065.7037,11417.795,12000,5000,113.7668,5000,113.7668,5000,1482.3217,0,1482.3217,-1365.4045
681,2633.1179,113.44223,116.58652,-127.86414,58.72613,58.72613,50,5.0922742,3.6338556,7.6718484,3.6057688,11.277617,70.003747,713.59126,6814.2946,0.051809893,0.17680989,0.051809893,0.17918401,300,1,1,9,5000,6065.6146,11417.628,12000,5000,113.44223,5000,113.44223,5000,1480.8858,0,1480.8858,-1364.2993
681.1,2632.1927,113.11829,116.25648,-127.50217,58.725821,58.725821,50,5.0921249,3.6336958,7.6501301,3.5955611,11.245691,69.971512,713.58082,6814.1949,0.05180472,0.17680472,0.05180472,0.17867936,300,1,1,9,5000,6065.5257,11417.46,12000,5000,113.11829,5000,113.11829,5000,1479.4606,0,1479.4606,-1363.2041
681.2,2631.2783,112.79497,115.92707,-127.1409,58.725512,58.725512,50,5.0919759,3.6335364,7.6284539,3.5853733,11.213827,69.93934,713.57041,6814.0954,0.051799557,0.17679956,0.051799557,0.17817569,300,1,1,9,5000,6065.437,11417.293,12000,5000,112.79497,5000,112.79497,5000,1478.0462,0,1478.0462,-1362.1191
681.3,2630.3746,112.47229,115.59831,-126.78033,58.725204,58.725204,50,5.0918272,3.6333772,7.6068198,3.5752053,11.182025,69.90723,713.56001,6813.9961,0.051794404,0.1767944,0.051794404,0.17767298,300,1,1,9,5000,6065.3484,11417.126,12000,5000,112.47229,5000,112.47229,5000,1476.6425,0,1476.6425,-1361.0442
681.4,2629.4819,112.15023,115.27018,-126.42046,58.724897,58.724897,50,5.0916788,3.6332184,7.5852278,3.565057,11.150285,69.875182,713.54963,6813.897,0.051789261,0.17678926,0.051789261,0.17717123,300,1,1,9,5000,6065.2601,11416.96,12000,5000,112.15023,5000,112.15023,5000,1475.2498,0,1475.2498,-1359.9796
681.5,2628.6001,111.8288,114.94269,-126.06129,58.724591,58.724591,50,5.0915307,3.6330598,7.5636776,3.5549285,11.118606,69.843197,713.53927,6813.7981,0.051784128,0.17678413,0.051784128,0.17667044,300,1,1,9,5000,6065.1718,11416.794,12000,5000,111.8288,5000,111.8288,5000,1473.868,0,1473.868,-1358.9253
681.6,2627.7293,111.50799,114.61583,-125.70282,58.724285,58.724285,50,5.0913829,3.6329016,7.5421693,3.5448196,11.086989,69.811273,713.52893,6813.6994,0.051779005,0.176779,0.051779005,0.1761706,300,1,1,9,5000,6065.0838,11416.628,12000,5000,111.50799,5000,111.50799,5000,1472.4972,0,1472.4972,-1357.8814
681.7,2626.8696,111.1878,114.28961,-125.34505,58.723979,58.723979,50,5.0912353,3.6327437,7.5207027,3.5347303,11.055433,69.779412,713.51861,6813.6008,0.051773892,0.17677389,0.051773892,0.17567173,300,1,1,9,5000,6064.9959,11416.463,12000,5000,111.1878,5000,111.1878,5000,1471.1375,0,1471.1375,-1356.8479
681.8,2626.0211,110.86824,113.96403,-124.98796,58.723674,58.723674,50,5.0910881,3.6325861,7.4992779,3.5246606,11.023938,69.747613,713.50831,6813.5025,0.051768789,0.17676879,0.051768789,0.1751738,300,1,1,9,5000,6064.9082,11416.298,12000,5000,110.86824,5000,110.86824,5000,1469.789,0,1469.789,-1355.8249
681.9,2625.1838,110.5493,113.63907,-124.63158,58.72337,58.72337,50,5.0909411,3.6324288,7.4778946,3.5146105,10.992505,69.715875,713.49803,6813.4043,0.051763696,0.1767637,0.051763696,0.17467683,300,1,1,9,5000,6064.8207,11416.133,12000,5000,110.5493,5000,110.5493,5000,1468.4516,0,1468.4516,-1354.8126
682,2624.3577,110.23097,113.31475,-124.27588,58.723066,58.723066,50,5.0907944,3.6322718,7.4565528,3.5045798,10.961133,69.684199,713.48777,6813.3064,0.051758612,0.17675861,0.051758612,0.17418081,300,1,1,9,5000,6064.7333,11415.969,12000,5000,110.23097,5000,110.23097,5000,1467.1256,0,1467.1256,-1353.8109
682.1,2623.543,109.91326,112.99105,-123.92087,58.722763,58.722763,50,5.090648,3.6321151,7.4352525,3.4945687,10.929821,69.652584,713.47753,6813.2086,0.051753539,0.17675354,0.051753539,0.17368574,300,1,1,9,5000,6064.6461,11415.804,12000,5000,109.91326,5000,109.91326,5000,1465.8109,0,1465.8109,-1352.8199
682.2,2622.7398,109.59617,112.66799,-123.56656,58.722461,58.722461,50,5.0905019,3.6319588,7.4139935,3.484577,10.89857,69.621031,713.46731,6813.111,0.051748475,0.17674848,0.051748475,0.17319162,300,1,1,9,5000,6064.559,11415.641,12000,5000,109.59617,5000,109.59617,5000,1464.5077,0,1464.5077,-1351.8397
682.3,2621.948,109.2797,112.34555,-123.21293,58.722159,58.722159,50,5.0903561,3.6318027,7.3927758,3.4746046,10.86738,69.589539,713.45711,6813.0136,0.051743421,0.17674342,0.051743421,0.17269844,300,1,1,9,5000,6064.4722,11415.477,12000,5000,109.2797,5000,109.2797,5000,1463.2159,0,1463.2159,-1350.8703
682.4,2621.1677,108.96384,112.02374,-122.85999,58.721857,58.721857,50,5.0902105,3.6316469,7.3715993,3.4646517,10.836251,69.558108,713.44693,6812.9164,0.051738378,0.17673838,0.051738378,0.17220621,300,1,1,9,5000,6064.3855,11415.314,12000,5000,108.96384,5000,108.96384,5000,1461.9356,0,1461.9356,-1349.9119
682.5,2620.3991,108.64859,111.70255,-122.50773,58.721557,58.721557,50,5.0900653,3.6314915,7.350464,3.4547181,10.805182,69.526739,713.43677,6812.8193,0.051733343,0.17673334,0.051733343,0.17171491,300,1,1,9,5000,6064.2989,11415.151,12000,5000,108.64859,5000,108.64859,5000,1460.667,0,1460.667,-1348.9644
682.6,2619.6421,108.33396,111.38199,-122.15616,58.721257,58.721257,50,5.0899203,3.6313363,7.3293696,3.4448037,10.774173,69.49543,713.42663,6812.7225,0.051728319,0.17672832,0.051728319,0.17122456,300,1,1,9,5000,6064.2126,11414.988,12000,5000,108.33396,5000,108.33396,5000,1459.41,0,1459.41,-1348.028
682.7,2618.8969,108.01994,111.06205,-121.80527,58.720957,58.720957,50,5.0897756,3.6311815,7.3083162,3.4349086,10.743225,69.464182,713.41651,6812.6258,0.051723304,0.1767233,0.051723304,0.17073514,300,1,1,9,5000,6064.1264,11414.826,12000,5000,108.01994,5000,108.01994,5000,1458.1648,0,1458.1648,-1347.1027
682.8,2618.1634,107.70652,110.74273,-121.45506,58.720658,58.720658,50,5.0896312,3.6310269,7.2873037,3.4250327,10.712336,69.432995,713.40641,6812.5294,0.0517183,0.1767183,0.0517183,0.17024667,300,1,1,9,5000,6064.0403,11414.664,12000,5000,107.70652,5000,107.70652,5000,1456.9313,0,1456.9313,-1346.1886
682.9,2617.4418,107.39372,110.42403,-121.10553,58.72036,58.72036,50,5.089487,3.6308727,7.266332,3.415176,10.681508,69.401868,713.39632,6812.4331,0.051713304,0.1767133,0.051713304,0.16975912,300,1,1,9,5000,6063.9545,11414.503,12000,5000,107.39372,5000,107.39372,5000,1455.7097,0,1455.7097,-1345.2857
683,2616.7321,107.08152,110.10594,-120.75668,58.720062,58.720062,50,5.0893432,3.6307187,7.245401,3.4053385,10.650739,69.370801,713.38626,6812.337,0.051708319,0.17670832,0.051708319,0.16927251,300,1,1,9,5000,6063.8688,11414.341,12000,5000,107.08152,5000,107.08152,5000,1454.5,0,1454.5,-1344.394
683.1,2616.0343,106.76993,109.78848,-120.40851,58.719765,58.719765,50,5.0891996,3.6305651,7.2245107,3.39552,10.620031,69.339795,713.37622,6812.2411,0.051703343,0.17670334,0.051703343,0.16878683,300,1,1,9,5000,6063.7832,11414.18,12000,5000,106.76993,5000,106.76993,5000,1453.3022,0,1453.3022,-1343.5137
683.2,2615.3486,106.45894,109.47163,-120.06101,58.719468,58.719468,50,5.0890563,3.6304117,7.2036609,3.3857206,10.589381,69.308849,713.36619,6812.1454,0.051698377,0.17669838,0.051698377,0.16830208,300,1,1,9,5000,6063.6979,11414.019,12000,5000,106.45894,5000,106.45894,5000,1452.1165,0,1452.1165,-1342.6449
683.3,2614.675,106.14856,109.1554,-119.71419,58.719172,58.719172,50,5.0889133,3.6302587,7.1828516,3.3759402,10.558792,69.277964,713.35619,6812.0498,0.05169342,0.17669342,0.05169342,0.16781826,300,1,1,9,5000,6063.6126,11413.859,12000,5000,106.14856,5000,106.14856,5000,1450.9429,0,1450.9429,-1341.7874
683.4,2614.0135,105.83878,108.83978,-119.36804,58.718876,58.718876,50,5.0887705,3.6301059,7.1620826,3.3661788,10.528261,69.247138,713.3462,6811.9545,0.051688474,0.17668847,0.051688474,0.16733536,300,1,1,9,5000,6063.5276,11413.699,12000,5000,105.83878,5000,105.83878,5000,1449.7813,0,1449.7813,-1340.9416
683.5,2613.3641,105.5296,108.52478,-119.02257,58.718582,58.718582,50,5.088628,3.6299535,7.1413541,3.3564364,10.49779,69.216372,713.33624,6811.8593,0.051683536,0.17668354,0.051683536,0.16685339,300,1,1,9,5000,6063.4427,11413.539,12000,5000,105.5296,5000,105.5296,5000,1448.632,0,1448.632,-1340.1073
683.6,2612.7271,105.22102,108.21038,-118.67776,58.718287,58.718287,50,5.0884858,3.6298013,7.1206657,3.3467129,10.467379,69.185666,713.32629,6811.7643,0.051678609,0.17667861,0.051678609,0.16637234,300,1,1,9,5000,6063.358,11413.38,12000,5000,105.22102,5000,105.22102,5000,1447.495,0,1447.495,-1339.2846
683.7,2612.1023,104.91304,107.8966,-118.33363,58.717993,58.717993,50,5.0883439,3.6296495,7.1000175,3.3370082,10.437026,69.155019,713.31636,6811.6695,0.051673691,0.17667369,0.051673691,0.16589221,300,1,1,9,5000,6063.2734,11413.221,12000,5000,104.91304,5000,104.91304,5000,1446.3702,0,1446.3702,-1338.4736
683.8,2611.4899,104.60566,107.58343,-117.99016,58.7177,58.7177,50,5.0882023,3.6294979,7.0794095,3.3273225,10.406732,69.124432,713.30645,6811.5749,0.051668782,0.17666878,0.051668782,0.165413,300,1,1,9,5000,6063.1891,11413.062,12000,5000,104.60566,5000,104.60566,5000,1445.2578,0,1445.2578,-1337.6744
683.9,2610.89,104.29888,107.27086,-117.64736,58.717408,58.717408,50,5.0880609,3.6293467,7.0588414,3.3176555,10.376497,69.093904,713.29656,6811.4804,0.051663883,0.17666388,0.051663883,0.1649347,300,1,1,9,5000,6063.1048,11412.903,12000,5000,104.29888,5000,104.29888,5000,1444.1579,0,1444.1579,-1336.887
684,2610.3025,103.99269,106.9589,-117.30522,58.717116,58.717116,50,5.0879198,3.6291957,7.0383133,3.3080072,10.346321,69.063436,713.28669,6811.3861,0.051658994,0.17665899,0.051658994,0.16445733,300,1,1,9,5000,6063.0208,11412.745,12000,5000,103.99269,5000,103.99269,5000,1443.0704,0,1443.0704,-1336.1115
684.1,2609.7275,103.68709,106.64755,-116.96375,58.716824,58.716824,50,5.087779,3.629045,7.017825,3.2983777,10.316203,69.033027,713.27684,6811.2921,0.051654114,0.17665411,0.051654114,0.16398086,300,1,1,9,5000,6062.9369,11412.587,12000,5000,103.68709,5000,103.68709,5000,1441.9954,0,1441.9954,-1335.3478
684.2,2609.1651,103.38209,106.3368,-116.62294,58.716533,58.716533,50,5.0876385,3.6288947,6.9973765,3.288767,10.286143,69.002677,713.267,6811.1982,0.051649243,0.17664924,0.051649243,0.16350531,300,1,1,9,5000,6062.8531,11412.429,12000,5000,103.38209,5000,103.38209,5000,1440.933,0,1440.933,-1334.5962
684.3,2608.6153,103.07768,106.02665,-116.2828,58.716243,58.716243,50,5.0874982,3.6287446,6.9769677,3.2791748,10.256143,68.972385,713.25719,6811.1045,0.051644382,0.17664438,0.051644382,0.16303067,300,1,1,9,5000,6062.7695,11412.272,12000,5000,103.07768,5000,103.07768,5000,1439.8832,0,1439.8832,-1333.8565
684.4,2608.0782,102.77387,105.71711,-115.94331,58.715953,58.715953,50,5.0873582,3.6285948,6.9565985,3.2696013,10.2262,68.942153,713.2474,6811.0109,0.05163953,0.17663953,0.05163953,0.16255693,300,1,1,9,5000,6062.6861,11412.115,12000,5000,102.77387,5000,102.77387,5000,1438.8461,0,1438.8461,-1333.129
684.5,2607.5538,102.47064,105.40817,-115.60448,58.715664,58.715664,50,5.0872185,3.6284453,6.9362689,3.2600464,10.196315,68.911979,713.23762,6810.9176,0.051634688,0.17663469,0.051634688,0.16208411,300,1,1,9,5000,6062.6029,11411.958,12000,5000,102.47064,5000,102.47064,5000,1437.8217,0,1437.8217,-1332.4135
684.6,2607.0422,102.168,105.09982,-115.26631,58.715375,58.715375,50,5.087079,3.6282961,6.9159788,3.25051,10.166489,68.881864,713.22786,6810.8244,0.051629855,0.17662986,0.051629855,0.16161218,300,1,1,9,5000,6062.5198,11411.802,12000,5000,102.168,5000,102.168,5000,1436.8101,0,1436.8101,-1331.7103
684.7,2606.5435,101.86595,104.79208,-114.9288,58.715087,58.715087,50,5.0869398,3.6281472,6.895728,3.2409922,10.13672,68.851807,713.21812,6810.7314,0.051625032,0.17662503,0.051625032,0.16114117,300,1,1,9,5000,6062.4368,11411.646,12000,5000,101.86595,5000,101.86595,5000,1435.8114,0,1435.8114,-1331.0193
