time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
684.8,2606.0576,101.56448,104.48493,-114.59194,58.7148,58.7148,50,5.0868009,3.6279986,6.8755166,3.2314928,10.107009,68.821809,713.2084,6810.6386,0.051620218,0.17662022,0.051620218,0.16067105,300,1,1,9,5000,6062.354,11411.49,12000,5000,101.56448,5000,101.56448,5000,1434.8255,0,1434.8255,-1330.3405
684.9,2605.5846,101.2636,104.17838,-114.25574,58.714513,58.714513,50,5.0866623,3.6278503,6.8553444,3.2220119,10.077356,68.791869,713.1987,6810.5459,0.051615413,0.17661541,0.051615413,0.16020183,300,1,1,9,5000,6062.2714,11411.334,12000,5000,101.2636,5000,101.2636,5000,1433.8525,0,1433.8525,-1329.6741
685,2605.1246,100.96331,103.87243,-113.92019,58.714226,58.714226,50,5.0865239,3.6277022,6.8352114,3.2125493,10.047761,68.761987,713.18902,6810.4535,0.051610618,0.17661062,0.051610618,0.15973352,300,1,1,9,5000,6062.189,11411.179,12000,5000,100.96331,5000,100.96331,5000,1432.8925,0,1432.8925,-1329.0201
685.1,2604.6776,100.6636,103.56707,-113.58529,58.71394,58.71394,50,5.0863858,3.6275545,6.8151174,3.2031052,10.018223,68.732163,713.17936,6810.3612,0.051605831,0.17660583,0.051605831,0.15926609,300,1,1,9,5000,6062.1067,11411.024,12000,5000,100.6636,5000,100.6636,5000,1431.9455,0,1431.9455,-1328.3784
685.2,2604.2437,100.36447,103.2623,-113.25104,58.713655,58.713655,50,5.0862479,3.627407,6.7950625,3.1936794,9.9887419,68.702397,713.16971,6810.2691,0.051601055,0.17660105,0.051601055,0.15879957,300,1,1,9,5000,6062.0245,11410.87,12000,5000,100.36447,5000,100.36447,5000,1431.0116,0,1431.0116,-1327.7493
685.3,2603.8229,100.06592,102.95812,-112.91744,58.71337,58.71337,50,5.0861104,3.6272599,6.7750465,3.1842719,9.9593184,68.672689,713.16009,6810.1772,0.051596287,0.17659629,0.051596287,0.15833393,300,1,1,9,5000,6061.9425,11410.715,12000,5000,100.06592,5000,100.06592,5000,1430.0908,0,1430.0908,-1327.1327
685.4,2603.4153,99.767945,102.65454,-112.58449,58.713086,58.713086,50,5.0859731,3.627113,6.7550694,3.1748826,9.929952,68.643038,713.15048,6810.0854,0.051591529,0.17659153,0.051591529,0.15786919,300,1,1,9,5000,6061.8607,11410.561,12000,5000,99.767945,5000,99.767945,5000,1429.1832,0,1429.1832,-1326.5286
685.5,2603.0208,99.470553,102.35154,-112.25218,58.712802,58.712802,50,5.085836,3.6269664,6.7351311,3.1655116,9.9006427,68.613445,713.14089,6809.9938,0.05158678,0.17658678,0.05158678,0.15740534,300,1,1,9,5000,6061.7791,11410.408,12000,5000,99.470553,5000,99.470553,5000,1428.2887,0,1428.2887,-1325.9372
685.6,2602.6396,99.173739,102.04913,-111.92052,58.712519,58.712519,50,5.0856993,3.6268201,6.7152315,3.1561588,9.8713902,68.58391,713.13132,6809.9025,0.05158204,0.17658204,0.05158204,0.15694238,300,1,1,9,5000,6061.6975,11410.254,12000,5000,99.173739,5000,99.173739,5000,1427.4075,0,1427.4075,-1325.3584
685.7,2602.2717,98.877501,101.74731,-111.58951,58.712237,58.712237,50,5.0855628,3.6266741,6.6953705,3.1468241,9.8421946,68.554431,713.12176,6809.8112,0.051577309,0.17657731,0.051577309,0.1564803,300,1,1,9,5000,6061.6162,11410.101,12000,5000,98.877501,5000,98.877501,5000,1426.5396,0,1426.5396,-1324.7923
685.8,2601.9171,98.581839,101.44608,-111.25913,58.711955,58.711955,50,5.0854265,3.6265283,6.675548,3.1375076,9.8130556,68.52501,713.11223,6809.7202,0.051572588,0.17657259,0.051572588,0.15601911,300,1,1,9,5000,6061.535,11409.948,12000,5000,98.581839,5000,98.581839,5000,1425.685,0,1425.685,-1324.2389
685.9,2601.5759,98.28675,101.14543,-110.9294,58.711673,58.711673,50,5.0852905,3.6263829,6.6557641,3.1282091,9.7839732,68.495647,713.10272,6809.6293,0.051567876,0.17656788,0.051567876,0.1555588,300,1,1,9,5000,6061.454,11409.796,12000,5000,98.28675,5000,98.28675,5000,1424.8438,0,1424.8438,-1323.6983
686,2601.2481,97.992234,100.84536,-110.60031,58.711393,58.711393,50,5.0851548,3.6262377,6.6360186,3.1189287,9.7549473,68.46634,713.09322,6809.5386,0.051563173,0.17656317,0.051563173,0.15509937,300,1,1,9,5000,6061.3731,11409.643,12000,5000,97.992234,5000,97.992234,5000,1424.0159,0,1424.0159,-1323.1706
686.1,2600.9337,97.69829,100.54588,-110.27186,58.711112,58.711112,50,5.0850194,3.6260928,6.6163114,3.1096664,9.7259778,68.43709,713.08374,6809.4481,0.051558479,0.17655848,0.051558479,0.15464082,300,1,1,9,5000,6061.2924,11409.491,12000,5000,97.69829,5000,97.69829,5000,1423.2016,0,1423.2016,-1322.6557
686.2,2600.6328,97.404917,100.24698,-109.94404,58.710832,58.710832,50,5.0848842,3.6259482,6.5966425,3.100422,9.6970644,68.407897,713.07428,6809.3578,0.051553794,0.17655379,0.051553794,0.15418315,300,1,1,9,5000,6061.2118,11409.34,12000,5000,97.404917,5000,97.404917,5000,1422.4007,0,1422.4007,-1322.1537
686.3,2600.3455,97.112113,99.948655,-109.61686,58.710553,58.710553,50,5.0847493,3.6258039,6.5770117,3.0911955,9.6682073,68.37876,713.06484,6809.2676,0.051549118,0.17654912,0.051549118,0.15372636,300,1,1,9,5000,6061.1314,11409.188,12000,5000,97.112113,5000,97.112113,5000,1421.6134,0,1421.6134,-1321.6647
686.4,2600.0717,96.819878,99.650913,-109.29032,58.710274,58.710274,50,5.0846146,3.6256599,6.5574191,3.081987,9.6394061,68.349681,713.05541,6809.1776,0.051544451,0.17654445,0.051544451,0.15327044,300,1,1,9,5000,6061.0511,11409.037,12000,5000,96.819878,5000,96.819878,5000,1420.8396,0,1420.8396,-1321.1887
686.5,2599.8115,96.528211,99.353748,-108.96441,58.709996,58.709996,50,5.0844802,3.6255161,6.5378646,3.0727963,9.6106609,68.320657,713.04601,6809.0878,0.051539794,0.17653979,0.051539794,0.1528154,300,1,1,9,5000,6060.971,11408.887,12000,5000,96.528211,5000,96.528211,5000,1420.0794,0,1420.0794,-1320.7257
686.6,2599.565,96.237109,99.057161,-108.63913,58.709719,58.709719,50,5.0843461,3.6253726,6.5183479,3.0636235,9.5819715,68.29169,713.03662,6808.9981,0.051535145,0.17653515,0.051535145,0.15236122,300,1,1,9,5000,6060.891,11408.736,12000,5000,96.237109,5000,96.237109,5000,1419.3329,0,1419.3329,-1320.2758
686.7,2599.3322,95.946573,98.761149,-108.31449,58.709442,58.709442,50,5.0842122,3.6252295,6.4988692,3.0544685,9.5533378,68.262779,713.02725,6808.9087,0.051530506,0.17653051,0.051530506,0.15190792,300,1,1,9,5000,6060.8112,11408.586,12000,5000,95.946573,5000,95.946573,5000,1418.6001,0,1418.6001,-1319.8389
686.8,2599.113,95.656601,98.465712,-107.99047,58.709165,58.709165,50,5.0840786,3.6250865,6.4794283,3.0453313,9.5247596,68.233925,713.0179,6808.8194,0.051525875,0.17652588,0.051525875,0.15145549,300,1,1,9,5000,6060.7316,11408.436,12000,5000,95.656601,5000,95.656601,5000,1417.8809,0,1417.8809,-1319.4152
686.9,2598.9077,95.367192,98.170849,-107.66709,58.708889,58.708889,50,5.0839452,3.6249439,6.4600252,3.0362118,9.496237,68.205126,713.00856,6808.7302,0.051521254,0.17652125,0.051521254,0.15100392,300,1,1,9,5000,6060.6521,11408.286,12000,5000,95.367192,5000,95.367192,5000,1417.1756,0,1417.1756,-1319.0047
687,2598.7161,95.078345,97.876559,-107.34433,58.708614,58.708614,50,5.0838121,3.6248016,6.4406597,3.0271101,9.4677698,68.176383,712.99925,6808.6413,0.051516641,0.17651664,0.051516641,0.15055321,300,1,1,9,5000,6060.5728,11408.137,12000,5000,95.078345,5000,95.078345,5000,1416.484,0,1416.484,-1318.6074
687.1,2598.5383,94.790058,97.582839,-107.0222,58.708339,58.708339,50,5.0836793,3.6246595,6.4213318,3.018026,9.4393578,68.147697,712.98995,6808.5525,0.051512037,0.17651204,0.051512037,0.15010337,300,1,1,9,5000,6060.4936,11407.988,12000,5000,94.790058,5000,94.790058,5000,1415.8062,0,1415.8062,-1318.2234
687.2,2598.3744,94.502332,97.28969,-106.70069,58.708064,58.708064,50,5.0835467,3.6245177,6.4020415,3.0089595,9.411001,68.119065,712.98067,6808.4639,0.051507443,0.17650744,0.051507443,0.1496544,300,1,1,9,5000,6060.4146,11407.839,12000,5000,94.502332,5000,94.502332,5000,1415.1423,0,1415.1423,-1317.8526
687.3,2598.2243,94.215164,96.99711,-106.37981,58.707791,58.707791,50,5.0834143,3.6243762,6.3827886,2.9999106,9.3826992,68.09049,712.97141,6808.3754,0.051502857,0.17650286,0.051502857,0.14920628,300,1,1,9,5000,6060.3357,11407.691,12000,5000,94.215164,5000,94.215164,5000,1414.4922,0,1414.4922,-1317.4951
687.4,2598.0882,93.928553,96.705098,-106.05955,58.707517,58.707517,50,5.0832823,3.6242349,6.3635731,2.9908793,9.3544524,68.06197,712.96216,6808.2872,0.05149828,0.17649828,0.05149828,0.14875902,300,1,1,9,5000,6060.257,11407.543,12000,5000,93.928553,5000,93.928553,5000,1413.8561,0,1413.8561,-1317.151
687.5,2597.966,93.642499,96.413654,-105.73991,58.707244,58.707244,50,5.0831505,3.624094,6.3443948,2.9818656,9.3262604,68.033505,712.95294,6808.199,0.051493712,0.17649371,0.051493712,0.14831261,300,1,1,9,5000,6060.1784,11407.395,12000,5000,93.642499,5000,93.642499,5000,1413.2339,0,1413.2339,-1316.8203
687.6,2597.8578,93.357001,96.122775,-105.4209,58.706972,58.706972,50,5.0830189,3.6239533,6.3252539,2.9728693,9.2981232,68.005095,712.94373,6808.1111,0.051489153,0.17648915,0.051489153,0.14786707,300,1,1,9,5000,6060.1,11407.247,12000,5000,93.357001,5000,93.357001,5000,1412.6257,0,1412.6257,-1316.5029
687.7,2597.7636,93.072057,95.83246,-105.1025,58.7067,58.7067,50,5.0828876,3.6238128,6.3061501,2.9638905,9.2700406,67.976741,712.93454,6808.0234,0.051484603,0.1764846,0.051484603,0.14742237,300,1,1,9,5000,6060.0217,11407.1,12000,5000,93.072057,5000,93.072057,5000,1412.0315,0,1412.0315,-1316.1991
687.8,2597.6835,92.787666,95.54271,-104.78472,58.706429,58.706429,50,5.0827566,3.6236727,6.2870833,2.9549292,9.2420125,67.948442,712.92537,6807.9358,0.051480061,0.17648006,0.051480061,0.14697853,300,1,1,9,5000,6059.9436,11406.953,12000,5000,92.787666,5000,92.787666,5000,1411.4514,0,1411.4514,-1315.9086
687.9,2597.6174,92.503827,95.253522,-104.46756,58.706159,58.706159,50,5.0826258,3.6235328,6.2680536,2.9459852,9.2140389,67.920197,712.91621,6807.8483,0.051475529,0.17647553,0.051475529,0.14653554,300,1,1,9,5000,6059.8656,11406.806,12000,5000,92.503827,5000,92.503827,5000,1410.8853,0,1410.8853,-1315.6317
688,2597.5654,92.220539,94.964895,-104.15101,58.705888,58.705888,50,5.0824952,3.6233932,6.2490609,2.9370586,9.1861195,67.892008,712.90707,6807.7611,0.051471005,0.176471,0.051471005,0.1460934,300,1,1,9,5000,6059.7878,11406.659,12000,5000,92.220539,5000,92.220539,5000,1410.3332,0,1410.3332,-1315.3684
688.1,2597.5275,91.937801,94.676829,-103.83508,58.705619,58.705619,50,5.0823649,3.6232539,6.230105,2.9281494,9.1582544,67.863873,712.89795,6807.674,0.05146649,0.17646649,0.05146649,0.1456521,300,1,1,9,5000,6059.7101,11406.513,12000,5000,91.937801,5000,91.937801,5000,1409.7954,0,1409.7954,-1315.1185
688.2,2597.5037,91.655613,94.389323,-103.51977,58.70535,58.70535,50,5.0822349,3.6231149,6.211186,2.9192574,9.1304434,67.835793,712.88885,6807.5871,0.051461984,0.17646198,0.051461984,0.14521165,300,1,1,9,5000,6059.6326,11406.367,12000,5000,91.655613,5000,91.655613,5000,1409.2716,0,1409.2716,-1314.8823
688.3,2597.4941,91.373972,94.102374,-103.20506,58.705081,58.705081,50,5.0821051,3.6229761,6.1923036,2.9103827,9.1026863,67.807768,712.87977,6807.5003,0.051457486,0.17645749,0.051457486,0.14477204,300,1,1,9,5000,6059.5552,11406.222,12000,5000,91.373972,5000,91.373972,5000,1408.762,0,1408.762,-1314.6597
688.4,2597.4988,91.092878,93.815983,-102.89097,58.704813,58.704813,50,5.0819756,3.6228376,6.1734579,2.9015252,9.0749832,67.779796,712.8707,6807.4137,0.051452997,0.176453,0.051452997,0.14433328,300,1,1,9,5000,6059.478,11406.076,12000,5000,91.092878,5000,91.092878,5000,1408.2667,0,1408.2667,-1314.4507
688.5,2597.5176,90.81233,93.530147,-102.57748,58.704546,58.704546,50,5.0818463,3.6226993,6.1546489,2.892685,9.0473338,67.751879,712.86165,6807.3273,0.051448517,0.17644852,0.051448517,0.14389536,300,1,1,9,5000,6059.4009,11405.931,12000,5000,90.81233,5000,90.81233,5000,1407.7855,0,1407.7855,-1314.2553
688.6,2597.5507,90.532326,93.244867,-102.2646,58.704279,58.704279,50,5.0817173,3.6225614,6.1358763,2.8838619,9.0197382,67.724017,712.85262,6807.2411,0.051444046,0.17644405,0.051444046,0.14345827,300,1,1,9,5000,6059.324,11405.786,12000,5000,90.532326,5000,90.532326,5000,1407.3186,0,1407.3186,-1314.0737
688.7,2597.598,90.252866,92.96014,-101.95234,58.704012,58.704012,50,5.0815885,3.6224237,6.1171402,2.8750559,8.9921961,67.696208,712.8436,6807.155,0.051439583,0.17643958,0.051439583,0.14302203,300,1,1,9,5000,6059.2472,11405.642,12000,5000,90.252866,5000,90.252866,5000,1406.8659,0,1406.8659,-1313.9058
688.8,2597.6597,89.973949,92.675967,-101.64067,58.703746,58.703746,50,5.08146,3.6222862,6.0984404,2.866267,8.9647075,67.668454,712.8346,6807.069,0.051435129,0.17643513,0.051435129,0.14258662,300,1,1,9,5000,6059.1706,11405.498,12000,5000,89.973949,5000,89.973949,5000,1406.4275,0,1406.4275,-1313.7516
688.9,2597.7356,89.695573,92.392345,-101.32962,58.703481,58.703481,50,5.0813317,3.6221491,6.079777,2.8574952,8.9372722,67.640753,712.82562,6806.9833,0.051430684,0.17643068,0.051430684,0.14215204,300,1,1,9,5000,6059.0941,11405.354,12000,5000,89.695573,5000,89.695573,5000,1406.0035,0,1406.0035,-1313.6111
689,2597.8259,89.417738,92.109273,-101.01916,58.703216,58.703216,50,5.0812037,3.6220122,6.0611498,2.8487404,8.9098902,67.613106,712.81666,6806.8977,0.051426247,0.17642625,0.051426247,0.1417183,300,1,1,9,5000,6059.0178,11405.21,12000,5000,89.417738,5000,89.417738,5000,1405.5938,0,1405.5938,-1313.4845
689.1,2597.9305,89.140442,91.826752,-100.70931,58.702951,58.702951,50,5.0810759,3.6218756,6.0425588,2.8400026,8.8825614,67.585513,712.80772,6806.8123,0.051421819,0.17642182,0.051421819,0.14128539,300,1,1,9,5000,6058.9416,11405.067,12000,5000,89.140442,5000,89.140442,5000,1405.1984,0,1405.1984,-1313.3716
689.2,2598.0495,88.863685,91.544779,-100.40006,58.702688,58.702688,50,5.0809484,3.6217392,6.0240039,2.8312818,8.8552857,67.557973,712.79879,6806.727,0.051417399,0.1764174,0.051417399,0.1408533,300,1,1,9,5000,6058.8656,11404.923,12000,5000,88.863685,5000,88.863685,5000,1404.8174,0,1404.8174,-1313.2726
689.3,2598.1828,88.587465,91.263353,-100.09142,58.702424,58.702424,50,5.0808211,3.6216031,6.005485,2.8225779,8.8280629,67.530487,712.78988,6806.6419,0.051412988,0.17641299,0.051412988,0.14042205,300,1,1,9,5000,6058.7897,11404.781,12000,5000,88.587465,5000,88.587465,5000,1404.4507,0,1404.4507,-1313.1874
689.4,2598.3306,88.311781,90.982474,-99.783367,58.702161,58.702161,50,5.0806941,3.6214673,5.987002,2.8138909,8.800893,67.503054,712.78098,6806.557,0.051408586,0.17640859,0.051408586,0.13999162,300,1,1,9,5000,6058.7139,11404.638,12000,5000,88.311781,5000,88.311781,5000,1404.0985,0,1404.0985,-1313.116
689.5,2598.4928,88.036632,90.70214,-99.475916,58.701899,58.701899,50,5.0805673,3.6213317,5.9685549,2.8052208,8.7737758,67.475675,712.77211,6806.4722,0.051404192,0.17640419,0.051404192,0.13956202,300,1,1,9,5000,6058.6383,11404.496,12000,5000,88.036632,5000,88.036632,5000,1403.7607,0,1403.7607,-1313.0586
689.6,2598.6695,87.762018,90.42235,-99.169062,58.701637,58.701637,50,5.0804407,3.6211964,5.9501437,2.7965675,8.7467112,67.448348,712.76325,6806.3876,0.051399807,0.17639981,0.051399807,0.13913324,300,1,1,9,5000,6058.5629,11404.354,12000,5000,87.762018,5000,87.762018,5000,1403.4373,0,1403.4373,-1313.015
689.7,2598.8605,87.487937,90.143104,-98.862803,58.701376,58.701376,50,5.0803144,3.6210614,5.9317682,2.7879311,8.7196993,67.421075,712.7544,6806.3032,0.05139543,0.17639543,0.05139543,0.13870529,300,1,1,9,5000,6058.4876,11404.212,12000,5000,87.487937,5000,87.487937,5000,1403.1284,0,1403.1284,-1312.9853
689.8,2599.0661,87.214388,89.8644,-98.55714,58.701115,58.701115,50,5.0801884,3.6209266,5.9134284,2.7793113,8.6927397,67.393855,712.74558,6806.2189,0.051391062,0.17639106,0.051391062,0.13827815,300,1,1,9,5000,6058.4124,11404.07,12000,5000,87.214388,5000,87.214388,5000,1402.834,0,1402.834,-1312.9696
689.9,2599.2861,86.94137,89.586237,-98.252069,58.700855,58.700855,50,5.0800626,3.6207921,5.8951242,2.7707084,8.6658325,67.366687,712.73677,6806.1348,0.051386702,0.1763867,0.051386702,0.13785183,300,1,1,9,5000,6058.3374,11403.929,12000,5000,86.94137,5000,86.94137,5000,1402.554,0,1402.554,-1312.9678
690,2599.5207,86.668883,89.308614,-97.947591,58.700595,58.700595,50,5.079937,3.6206579,5.8768555,2.7621221,8.6389776,67.339572,712.72798,6806.0508,0.051382351,0.17638235,0.051382351,0.13742633,300,1,1,9,5000,6058.2625,11403.788,12000,5000,86.668883,5000,86.668883,5000,1402.2886,0,1402.2886,-1312.98
690.1,2599.7697,86.396924,89.03153,-97.643705,58.700336,58.700336,50,5.0798117,3.6205239,5.8586223,2.7535525,8.6121748,67.31251,712.7192,6805.9671,0.051378008,0.17637801,0.051378008,0.13700165,300,1,1,9,5000,6058.1878,11403.648,12000,5000,86.396924,5000,86.396924,5000,1402.0376,0,1402.0376,-1313.0061
690.2,2600.0333,86.125493,88.754984,-97.340408,58.700077,58.700077,50,5.0796866,3.6203902,5.8404245,2.7449995,8.585424,67.285501,712.71045,6805.8834,0.051373673,0.17637367,0.051373673,0.13657778,300,1,1,9,5000,6058.1132,11403.507,12000,5000,86.125493,5000,86.125493,5000,1401.8012,0,1401.8012,-1313.0462
690.3,2600.3114,85.85459,88.478975,-97.0377,58.699819,58.699819,50,5.0795618,3.6202568,5.822262,2.7364631,8.5587252,67.258544,712.70171,6805.8,0.051369347,0.17636935,0.051369347,0.13615472,300,1,1,9,5000,6058.0388,11403.367,12000,5000,85.85459,5000,85.85459,5000,1401.5793,0,1401.5793,-1313.1003
690.4,2600.6041,85.584212,88.203502,-96.73558,58.699561,58.699561,50,5.0794372,3.6201236,5.8041348,2.7279434,8.5320782,67.231639,712.69298,6805.7167,0.05136503,0.17636503,0.05136503,0.13573247,300,1,1,9,5000,6057.9645,11403.227,12000,5000,85.584212,5000,85.584212,5000,1401.372,0,1401.372,-1313.1685
690.5,2600.9113,85.31436,87.928564,-96.434047,58.699303,58.699303,50,5.0793129,3.6199906,5.7860428,2.7194401,8.5054829,67.204786,712.68427,6805.6335,0.05136072,0.17636072,0.05136072,0.13531103,300,1,1,9,5000,6057.8903,11403.088,12000,5000,85.31436,5000,85.31436,5000,1401.1792,0,1401.1792,-1313.2506
690.6,2601.233,85.045031,87.654159,-96.133099,58.699047,58.699047,50,5.0791888,3.6198579,5.7679859,2.7109534,8.4789393,67.177986,712.67558,6805.5505,0.05135642,0.17635642,0.05135642,0.13489041,300,1,1,9,5000,6057.8163,11402.948,12000,5000,85.045031,5000,85.045031,5000,1401.0009,0,1401.0009,-1313.3468
690.7,2601.5694,84.776225,87.380288,-95.832735,58.69879,58.69879,50,5.0790649,3.6197255,5.7499641,2.7024831,8.4524472,67.151238,712.66691,6805.4677,0.051352127,0.17635213,0.051352127,0.13447058,300,1,1,9,5000,6057.7425,11402.809,12000,5000,84.776225,5000,84.776225,5000,1400.8373,0,1400.8373,-1313.457
690.8,2601.9203,84.507941,87.106948,-95.532954,58.698535,58.698535,50,5.0789413,3.6195934,5.7319773,2.6940293,8.4260066,67.124541,712.65825,6805.385,0.051347843,0.17634784,0.051347843,0.13405156,300,1,1,9,5000,6057.6687,11402.671,12000,5000,84.507941,5000,84.507941,5000,1400.6882,0,1400.6882,-1313.5813
690.9,2602.2858,84.240178,86.834138,-95.233756,58.698279,58.698279,50,5.0788179,3.6194615,5.7140253,2.6855919,8.3996173,67.097897,712.64961,6805.3025,0.051343567,0.17634357,0.051343567,0.13363335,300,1,1,9,5000,6057.5952,11402.532,12000,5000,84.240178,5000,84.240178,5000,1400.5537,0,1400.5537,-1313.7196
691,2602.6659,83.972935,86.561859,-94.935138,58.698025,58.698025,50,5.0786947,3.6193298,5.6961083,2.6771709,8.3732792,67.071304,712.64099,6805.2202,0.051339299,0.1763393,0.051339299,0.13321594,300,1,1,9,5000,6057.5217,11402.394,12000,5000,83.972935,5000,83.972935,5000,1400.4338,0,1400.4338,-1313.872
691.1,2603.0606,83.706211,86.290108,-94.6371,58.69777,58.69777,50,5.0785718,3.6191985,5.678226,2.6687662,8.3469923,67.044763,712.63238,6805.138,0.05133504,0.17633504,0.05133504,0.13279933,300,1,1,9,5000,6057.4484,11402.256,12000,5000,83.706211,5000,83.706211,5000,1400.3285,0,1400.3285,-1314.0384
691.2,2603.47,83.440004,86.018885,-94.339641,58.697516,58.697516,50,5.0784492,3.6190673,5.6603785,2.6603779,8.3207564,67.018273,712.62379,6805.056,0.051330789,0.17633079,0.051330789,0.13238351,300,1,1,9,5000,6057.3753,11402.118,12000,5000,83.440004,5000,83.440004,5000,1400.2378,0,1400.2378,-1314.219
691.3,2603.8939,83.174315,85.748188,-94.04276,58.697263,58.697263,50,5.0783267,3.6189365,5.6425656,2.6520058,8.2945714,66.991835,712.61522,6804.9741,0.051326546,0.17632655,0.051326546,0.1319685,300,1,1,9,5000,6057.3023,11401.981,12000,5000,83.174315,5000,83.174315,5000,1400.1618,0,1400.1618,-1314.4136
691.4,2604.3324,82.909141,85.478017,-93.746454,58.69701,58.69701,50,5.0782045,3.6188058,5.6247873,2.64365,8.2684373,66.965448,712.60666,6804.8924,0.051322312,0.17632231,0.051322312,0.13155428,300,1,1,9,5000,6057.2294,11401.844,12000,5000,82.909141,5000,82.909141,5000,1400.1003,0,1400.1003,-1314.6223
691.5,2604.7856,82.644482,85.208371,-93.450725,58.696758,58.696758,50,5.0780826,3.6186755,5.6070435,2.6353104,8.2423539,66.939112,712.59812,6804.8108,0.051318085,0.17631809,0.051318085,0.13114085,300,1,1,9,5000,6057.1566,11401.707,12000,5000,82.644482,5000,82.644482,5000,1400.0535,0,1400.0535,-1314.8451
691.6,2605.2533,82.380337,84.939248,-93.155569,58.696506,58.696506,50,5.0779609,3.6185454,5.5893341,2.626987,8.2163212,66.912827,712.5896,6804.7294,0.051313867,0.17631387,0.051313867,0.13072822,300,1,1,9,5000,6057.0841,11401.57,12000,5000,82.380337,5000,82.380337,5000,1400.0212,0,1400.0212,-1315.082
691.7,2605.7357,82.116705,84.670647,-92.860986,58.696255,58.696255,50,5.0778394,3.6184155,5.5716592,2.6186798,8.190339,66.886594,712.58109,6804.6482,0.051309657,0.17630966,0.051309657,0.13031638,300,1,1,9,5000,6057.0116,11401.434,12000,5000,82.116705,5000,82.116705,5000,1400.0036,0,1400.0036,-1315.333
691.8,2606.2327,81.853585,84.402568,-92.566976,58.696004,58.696004,50,5.0777181,3.6182859,5.5540185,2.6103887,8.1644073,66.860411,712.5726,6804.5671,0.051305456,0.17630546,0.051305456,0.12990533,300,1,1,9,5000,6056.9393,11401.297,12000,5000,81.853585,5000,81.853585,5000,1400.0006,0,1400.0006,-1315.5981
691.9,2606.7444,81.590976,84.13501,-92.273536,58.695754,58.695754,50,5.0775971,3.6181566,5.5364122,2.6021137,8.1385259,66.83428,712.56413,6804.4862,0.051301262,0.17630126,0.051301262,0.12949506,300,1,1,9,5000,6056.8671,11401.162,12000,5000,81.590976,5000,81.590976,5000,1400.0123,0,1400.0123,-1315.8773
692,2607.2706,81.328876,83.867971,-91.980666,58.695504,58.695504,50,5.0774763,3.6180275,5.5188399,2.5938548,8.1126947,66.808199,712.55567,6804.4054,0.051297077,0.17629708,0.051297077,0.12908559,300,1,1,9,5000,6056.7951,11401.026,12000,5000,81.328876,5000,81.328876,5000,1400.0385,0,1400.0385,-1316.1706
692.1,2607.8115,81.067286,83.601451,-91.688364,58.695254,58.695254,50,5.0773558,3.6178987,5.5013019,2.5856119,8.0869137,66.782168,712.54723,6804.3248,0.051292899,0.1762929,0.051292899,0.12867689,300,1,1,9,5000,6056.7232,11400.891,12000,5000,81.067286,5000,81.067286,5000,1400.0794,0,1400.0794,-1316.478
692.2,2608.367,80.806203,83.335448,-91.39663,58.695006,58.695006,50,5.0772355,3.6177701,5.4837978,2.577385,8.0611828,66.756188,712.5388,6804.2443,0.05128873,0.17628873,0.05128873,0.12826899,300,1,1,9,5000,6056.6514,11400.756,12000,5000,80.806203,5000,80.806203,5000,1400.1349,0,1400.1349,-1316.7995
692.3,2608.9371,80.545627,83.069961,-91.105463,58.694757,58.694757,50,5.0771154,3.6176417,5.4663278,2.5691741,8.0355018,66.730259,712.53039,6804.164,0.051284569,0.17628457,0.051284569,0.12786186,300,1,1,9,5000,6056.5798,11400.621,12000,5000,80.545627,5000,80.545627,5000,1400.205,0,1400.205,-1317.135
692.4,2609.5218,80.285558,82.80499,-90.814861,58.694509,58.694509,50,5.0769956,3.6175137,5.4488917,2.5609791,8.0098707,66.70438,712.522,6804.0839,0.051280416,0.17628042,0.051280416,0.12745552,300,1,1,9,5000,6056.5083,11400.486,12000,5000,80.285558,5000,80.285558,5000,1400.2897,0,1400.2897,-1317.4847
692.5,2610.1212,80.025993,82.540534,-90.524823,58.694262,58.694262,50,5.076876,3.6173858,5.4314894,2.5528,7.9842894,66.678551,712.51362,6804.0039,0.051276271,0.17627627,0.051276271,0.12704995,300,1,1,9,5000,6056.437,11400.352,12000,5000,80.025993,5000,80.025993,5000,1400.3891,0,1400.3891,-1317.8485
692.6,2610.7351,79.766932,82.27659,-90.235348,58.694015,58.694015,50,5.0767566,3.6172582,5.4141209,2.5446368,7.9587577,66.652773,712.50526,6803.924,0.051272134,0.17627213,0.051272134,0.12664517,300,1,1,9,5000,6056.3658,11400.218,12000,5000,79.766932,5000,79.766932,5000,1400.503,0,1400.503,-1318.2264
692.7,2611.3636,79.508374,82.01316,-89.946435,58.693768,58.693768,50,5.0766375,3.6171309,5.3967861,2.5364895,7.9332756,66.627044,712.49692,6803.8444,0.051268005,0.17626801,0.051268005,0.12624116,300,1,1,9,5000,6056.2947,11400.084,12000,5000,79.508374,5000,79.508374,5000,1400.6315,0,1400.6315,-1318.6184
692.8,2612.0067,79.250318,81.750241,-89.658084,58.693522,58.693522,50,5.0765185,3.6170038,5.379485,2.528358,7.907843,66.601365,712.48859,6803.7648,0.051263884,0.17626388,0.051263884,0.12583792,300,1,1,9,5000,6056.2238,11399.951,12000,5000,79.250318,5000,79.250318,5000,1400.7746,0,1400.7746,-1319.0244
692.9,2612.6644,78.992763,81.487832,-89.370292,58.693277,58.693277,50,5.0763999,3.616877,5.3622175,2.5202422,7.8824597,66.575737,712.48027,6803.6855,0.051259771,0.17625977,0.051259771,0.12543546,300,1,1,9,5000,6056.153,11399.817,12000,5000,78.992763,5000,78.992763,5000,1400.9323,0,1400.9323,-1319.4445
693,2613.171,78.735708,81.225933,-89.083059,58.693032,58.693032,50,5.0762814,3.6167504,5.3449835,2.5121422,7.8571258,66.550158,712.47198,6803.6062,0.051255666,0.17625567,0.051255666,0.12503377,300,1,1,9,5000,6056.0823,11399.684,12000,5000,78.735708,5000,78.735708,5000,1400.9389,0,1400.9389,-1319.713
693.1,2613.1554,78.479153,80.964542,-88.796383,58.692787,58.692787,50,5.0761632,3.616624,5.327783,2.504058,7.831841,66.524628,712.4637,6803.5272,0.05125157,0.17625157,0.05125157,0.12463285,300,1,1,9,5000,6056.0118,11399.552,12000,5000,78.479153,5000,78.479153,5000,1400.4233,0,1400.4233,-1319.4588
693.2,2612.6168,78.223095,80.703659,-88.510264,58.692543,58.692543,50,5.0760452,3.6164979,5.3106158,2.4959894,7.8066053,66.499148,712.45543,6803.4482,0.051247481,0.17624748,0.051247481,0.1242327,300,1,1,9,5000,6055.9414,11399.419,12000,5000,78.223095,5000,78.223095,5000,1399.3847,0,1399.3847,-1318.681
693.3,2611.5691,77.967535,80.443282,-88.224701,58.6923,58.6923,50,5.0759274,3.6163721,5.293482,2.4879366,7.7814186,66.473718,712.44718,6803.3695,0.0512434,0.1762434,0.0512434,0.12383332,300,1,1,9,5000,6055.8712,11399.287,12000,5000,77.967535,5000,77.967535,5000,1397.837,0,1397.837,-1317.3937
693.4,2610.0265,77.71247,80.183411,-87.939692,58.692056,58.692056,50,5.0758099,3.6162465,5.2763815,2.4798993,7.7562808,66.448337,712.43895,6803.2909,0.051239326,0.17623933,0.051239326,0.12343471,300,1,1,9,5000,6055.8011,11399.155,12000,5000,77.71247,5000,77.71247,5000,1395.7944,0,1395.7944,-1315.611
693.5,2608.003,77.457901,79.924045,-87.655236,58.691814,58.691814,50,5.0756926,3.6161211,5.2593142,2.4718777,7.7311918,66.423006,712.43074,6803.2124,0.051235261,0.17623526,0.051235261,0.12303685,300,1,1,9,5000,6055.7311,11399.023,12000,5000,77.457901,5000,77.457901,5000,1393.2709,0,1393.2709,-1313.3469
693.6,2605.5127,77.203827,79.665182,-87.371333,58.691572,58.691572,50,5.0755755,3.615996,5.24228,2.4638716,7.7061516,66.397723,712.42253,6803.1341,0.051231204,0.1762312,0.051231204,0.12263977,300,1,1,9,5000,6055.6612,11398.892,12000,5000,77.203827,5000,77.203827,5000,1390.2806,0,1390.2806,-1310.6154
693.7,2602.5696,76.950245,79.406821,-87.087981,58.69133,58.69133,50,5.0754587,3.6158711,5.2252789,2.4558811,7.6811599,66.37249,712.41435,6803.0559,0.051227154,0.17622715,0.051227154,0.12224344,300,1,1,9,5000,6055.5915,11398.761,12000,5000,76.950245,5000,76.950245,5000,1386.8375,0,1386.8375,-1307.4306
693.8,2599.1877,76.697156,79.148962,-86.805179,58.691089,58.691089,50,5.075342,3.6157465,5.2083108,2.4479061,7.6562168,66.347305,712.40618,6802.9779,0.051223113,0.17622311,0.051223113,0.12184788,300,1,1,9,5000,6055.522,11398.63,12000,5000,76.697156,5000,76.697156,5000,1382.9556,0,1382.9556,-1303.8066
693.9,2595.3811,76.444558,78.891604,-86.522927,58.690848,58.690848,50,5.0752257,3.6156221,5.1913756,2.4399465,7.6313221,66.32217,712.39803,6802.9,0.051219079,0.17621908,0.051219079,0.12145307,300,1,1,9,5000,6055.4525,11398.499,12000,5000,76.444558,5000,76.444558,5000,1378.649,0,1378.649,-1299.7574
694,2591.1639,76.192451,78.634746,-86.241222,58.690607,58.690607,50,5.0751095,3.615498,5.1744733,2.4320025,7.6064758,66.297083,712.38989,6802.8223,0.051215053,0.17621505,0.051215053,0.12105902,300,1,1,9,5000,6055.3832,11398.368,12000,5000,76.192451,5000,76.192451,5000,1373.9318,0,1373.9318,-1295.2971
694.1,2586.5501,75.940833,78.378386,-85.960064,58.690368,58.690368,50,5.0749935,3.6153741,5.1576038,2.4240738,7.5816776,66.272045,712.38177,6802.7448,0.051211035,0.17621104,0.051211035,0.12066573,300,1,1,9,5000,6055.3141,11398.238,12000,5000,75.940833,5000,75.940833,5000,1368.818,0,1368.818,-1290.4396
694.2,2581.5537,75.689704,78.122524,-85.679452,58.690128,58.690128,50,5.0748778,3.6152504,5.1407671,2.4161605,7.5569277,66.247056,712.37366,6802.6674,0.051207025,0.17620702,0.051207025,0.12027319,300,1,1,9,5000,6055.245,11398.108,12000,5000,75.689704,5000,75.689704,5000,1363.3216,0,1363.3216,-1285.1991
694.3,2576.1888,75.439062,77.867159,-85.399385,58.689889,58.689889,50,5.0747623,3.615127,5.1239631,2.4082627,7.5322258,66.222115,712.36557,6802.5901,0.051203023,0.17620302,0.051203023,0.1198814,300,1,1,9,5000,6055.1761,11397.979,12000,5000,75.439062,5000,75.439062,5000,1357.4567,0,1357.4567,-1279.5895
694.4,2570.4695,75.188907,77.61229,-85.119862,58.689651,58.689651,50,5.074647,3.6150038,5.1071917,2.4003801,7.5075718,66.197223,712.35749,6802.513,0.051199028,0.17619903,0.051199028,0.11949037,300,1,1,9,5000,6055.1073,11397.849,12000,5000,75.188907,5000,75.188907,5000,1351.2374,0,1351.2374,-1273.6251
694.5,2564.4097,74.939238,77.357915,-84.840881,58.689413,58.689413,50,5.074532,3.6148809,5.0904529,2.3925128,7.4829657,66.172379,712.34944,6802.436,0.051195041,0.17619504,0.051195041,0.11910009,300,1,1,9,5000,6055.0387,11397.72,12000,5000,74.939238,5000,74.939238,5000,1344.6776,0,1344.6776,-1267.3197
694.6,2558.0235,74.690054,77.104035,-84.562442,58.689175,58.689175,50,5.0744172,3.6147582,5.0737465,2.3846609,7.4584074,66.147583,712.34139,6802.3592,0.051191062,0.17619106,0.051191062,0.11871056,300,1,1,9,5000,6054.9702,11397.591,12000,5000,74.690054,5000,74.690054,5000,1337.7914,0,1337.7914,-1260.6874
694.7,2551.325,74.441353,76.850647,-84.284544,58.688938,58.688938,50,5.0743026,3.6146358,5.0570726,2.3768241,7.4338968,66.122835,712.33336,6802.2825,0.05118709,0.17618709,0.05118709,0.11832177,300,1,1,9,5000,6054.9018,11397.462,12000,5000,74.441353,5000,74.441353,5000,1330.5929,0,1330.5929,-1253.7423
694.8,2544.3283,74.193135,76.597751,-84.007185,58.688702,58.688702,50,5.0741882,3.6145135,5.0404311,2.3690026,7.4094337,66.098135,712.32535,6802.206,0.051183126,0.17618313,0.051183126,0.11793373,300,1,1,9,5000,6054.8336,11397.334,12000,5000,74.193135,5000,74.193135,5000,1323.0962,0,1323.0962,-1246.4984
694.9,2537.0472,73.945399,76.345347,-83.730365,58.688466,58.688466,50,5.074074,3.6143916,5.0238219,2.3611963,7.3850182,66.073484,712.31735,6802.1297,0.05117917,0.17617917,0.05117917,0.11754643,300,1,1,9,5000,6054.7655,11397.206,12000,5000,73.945399,5000,73.945399,5000,1315.3151,0,1315.3151,-1238.9698
695,2529.496,73.698144,76.093432,-83.454082,58.68823,58.68823,50,5.0739601,3.6142698,5.0072449,2.3534051,7.36065,66.04888,712.30937,6802.0534,0.051175222,0.17617522,0.051175222,0.11715988,300,1,1,9,5000,6054.6975,11397.078,12000,5000,73.698144,5000,73.698144,5000,1307.2639,0,1307.2639,-1231.1704
695.1,2521.6886,73.451369,75.842007,-83.178336,58.687995,58.687995,50,5.0738464,3.6141483,4.9907001,2.3456291,7.3363292,66.024324,712.3014,6801.9774,0.051171281,0.17617128,0.051171281,0.11677407,300,1,1,9,5000,6054.6296,11396.95,12000,5000,73.451369,5000,73.451369,5000,1298.9565,0,1298.9565,-1223.1145
695.2,2513.639,73.205074,75.591069,-82.903125,58.68776,58.68776,50,5.0737329,3.6140271,4.9741875,2.3378681,7.3120556,65.999816,712.29345,6801.9014,0.051167348,0.17616735,0.051167348,0.116389,300,1,1,9,5000,6054.5619,11396.822,12000,5000,73.205074,5000,73.205074,5000,1290.4069,0,1290.4069,-1214.8159
695.3,2505.3614,72.959256,75.340619,-82.628448,58.687526,58.687526,50,5.0736196,3.613906,4.9577069,2.3301222,7.2878291,65.975355,712.28552,6801.8257,0.051163423,0.17616342,0.051163423,0.11600467,300,1,1,9,5000,6054.4943,11396.695,12000,5000,72.959256,5000,72.959256,5000,1281.6293,0,1281.6293,-1206.2887
695.4,2496.8697,72.713916,75.090655,-82.354305,58.687292,58.687292,50,5.0735066,3.6137853,4.9412583,2.3223914,7.2636497,65.950942,712.2776,6801.75,0.051159505,0.1761595,0.051159505,0.11562108,300,1,1,9,5000,6054.4269,11396.568,12000,5000,72.713916,5000,72.713916,5000,1272.6376,0,1272.6376,-1197.5469
695.5,2488.178,72.469052,74.841177,-82.080694,58.687058,58.687058,50,5.0733937,3.6136647,4.9248416,2.3146756,7.2395172,65.926576,712.26969,6801.6745,0.051155595,0.17615559,0.051155595,0.11523822,300,1,1,9,5000,6054.3596,11396.442,12000,5000,72.469052,5000,72.469052,5000,1263.4459,0,1263.4459,-1188.6047
695.6,2479.3003,72.224664,74.592183,-81.807614,58.686826,58.686826,50,5.0732811,3.6135444,4.9084568,2.3069747,7.2154316,65.902257,712.2618,6801.5992,0.051151692,0.17615169,0.051151692,0.1148561,300,1,1,9,5000,6054.2924,11396.315,12000,5000,72.224664,5000,72.224664,5000,1254.0682,0,1254.0682,-1179.476
695.7,2470.2507,71.98075,74.343672,-81.535065,58.686593,58.686593,50,5.0731687,3.6134243,4.8921039,2.2992888,7.1913927,65.877986,712.25393,6801.524,0.051147797,0.1761478,0.051147797,0.11447471,300,1,1,9,5000,6054.2253,11396.189,12000,5000,71.98075,5000,71.98075,5000,1244.5186,0,1244.5186,-1170.1749
695.8,2461.0431,71.737309,74.095644,-81.263044,58.686361,58.686361,50,5.0730566,3.6133044,4.8757826,2.2916178,7.1674005,65.853761,712.24607,6801.4489,0.051143909,0.17614391,0.051143909,0.11409406,300,1,1,9,5000,6054.1584,11396.063,12000,5000,71.737309,5000,71.737309,5000,1234.811,0,1234.811,-1160.7154
695.9,2451.6917,71.494342,73.848097,-80.991552,58.686129,58.686129,50,5.0729446,3.6131848,4.8594931,2.2839618,7.1434549,65.829584,712.23822,6801.374,0.05114003,0.17614003,0.05114003,0.11371413,300,1,1,9,5000,6054.0916,11395.937,12000,5000,71.494342,5000,71.494342,5000,1224.9596,0,1224.9596,-1151.1115
696,2442.2105,71.251846,73.601031,-80.720587,58.685898,58.685898,50,5.0728329,3.6130655,4.8432352,2.2763205,7.1195558,65.805454,712.23039,6801.2993,0.051136157,0.17613616,0.051136157,0.11333494,300,1,1,9,5000,6054.0249,11395.812,12000,5000,71.251846,5000,71.251846,5000,1214.9784,0,1214.9784,-1141.3773
696.1,2432.6134,71.00982,73.354445,-80.450148,58.685668,58.685668,50,5.0727213,3.6129463,4.8270089,2.2686942,7.095703,65.781371,712.22258,6801.2246,0.051132292,0.17613229,0.051132292,0.11295647,300,1,1,9,5000,6053.9583,11395.686,12000,5000,71.00982,5000,71.00982,5000,1204.8813,0,1204.8813,-1131.5268
696.2,2422.9145,70.768265,73.108337,-80.180234,58.685437,58.685437,50,5.07261,3.6128274,4.810814,2.2610826,7.0718966,65.757334,712.21478,6801.1502,0.051128435,0.17612843,0.051128435,0.11257873,300,1,1,9,5000,6053.8919,11395.561,12000,5000,70.768265,5000,70.768265,5000,1194.6824,0,1194.6824,-1121.5741
696.3,2413.128,70.527179,72.862708,-79.910844,58.685208,58.685208,50,5.0724989,3.6127087,4.7946506,2.2534858,7.0481364,65.733344,712.207,6801.0758,0.051124585,0.17612458,0.051124585,0.11220171,300,1,1,9,5000,6053.8256,11395.436,12000,5000,70.527179,5000,70.527179,5000,1184.3959,0,1184.3959,-1111.5331
696.4,2403.2677,70.286561,72.617555,-79.641977,58.684978,58.684978,50,5.072388,3.6125903,4.7785186,2.2459038,7.0244224,65.709401,712.19923,6801.0016,0.051120743,0.17612074,0.051120743,0.11182542,300,1,1,9,5000,6053.7595,11395.312,12000,5000,70.286561,5000,70.286561,5000,1174.0356,0,1174.0356,-1101.418
696.5,2393.3477,70.04641,72.372878,-79.373632,58.684749,58.684749,50,5.0722774,3.612472,4.7624179,2.2383364,7.0007544,65.685504,712.19147,6800.9276,0.051116908,0.17611691,0.051116908,0.11144985,300,1,1,9,5000,6053.6934,11395.188,12000,5000,70.04641,5000,70.04641,5000,1163.6156,0,1163.6156,-1091.2427
696.6,2383.382,69.806725,72.128676,-79.105809,58.684521,58.684521,50,5.0721669,3.612354,4.7463485,2.2307838,6.9771323,65.661653,712.18373,6800.8537,0.05111308,0.17611308,0.05111308,0.111075,300,1,1,9,5000,6053.6275,11395.064,12000,5000,69.806725,5000,69.806725,5000,1153.1499,0,1153.1499,-1081.0213
696.7,2373.3848,69.567506,71.884949,-78.838505,58.684293,58.684293,50,5.0720567,3.6122363,4.7303103,2.2232458,6.9535561,65.637849,712.17601,6800.7799,0.05110926,0.17610926,0.05110926,0.11070087,300,1,1,9,5000,6053.5617,11394.94,12000,5000,69.567506,5000,69.567506,5000,1142.6527,0,1142.6527,-1070.7677
696.8,2363.3699,69.328751,71.641694,-78.57172,58.684065,58.684065,50,5.0719467,3.6121188,4.7143032,2.2157225,6.9300257,65.614091,712.1683,6800.7063,0.051105447,0.17610545,0.051105447,0.11032746,300,1,1,9,5000,6053.4961,11394.816,12000,5000,69.328751,5000,69.328751,5000,1132.1378,0,1132.1378,-1060.4961
696.9,2353.3515,69.09046,71.398912,-78.305453,58.683838,58.683838,50,5.0718369,3.6120015,4.6983272,2.2082138,6.906541,65.590379,712.16061,6800.6328,0.051101642,0.17610164,0.051101642,0.10995477,300,1,1,9,5000,6053.4306,11394.693,12000,5000,69.09046,5000,69.09046,5000,1121.6194,0,1121.6194,-1050.2205
697,2343.3436,68.852631,71.156602,-78.039703,58.683612,58.683612,50,5.0717273,3.6118844,4.6823822,2.2007196,6.8831018,65.566714,712.15293,6800.5595,0.051097844,0.17609784,0.051097844,0.10958279,300,1,1,9,5000,6053.3652,11394.57,12000,5000,68.852631,5000,68.852631,5000,1111.1114,0,1111.1114,-1039.9548
697.1,2333.3601,68.615264,70.914761,-77.77447,58.683385,58.683385,50,5.0716179,3.6117675,4.6664682,2.19324,6.8597082,65.543094,712.14526,6800.4863,0.051094054,0.17609405,0.051094054,0.10921152,300,1,1,9,5000,6053.2999,11394.447,12000,5000,68.615264,5000,68.615264,5000,1100.628,0,1100.628,-1029.7132
697.2,2323.4151,68.378358,70.673391,-77.509751,58.68316,58.68316,50,5.0715087,3.6116509,4.650585,2.185775,6.83636,65.51952,712.13761,6800.4133,0.051090271,0.17609027,0.051090271,0.10884097,300,1,1,9,5000,6053.2347,11394.324,12000,5000,68.378358,5000,68.378358,5000,1090.183,0,1090.183,-1019.5096
697.3,2313.5227,68.141912,70.432489,-77.245546,58.682934,58.682934,50,5.0713998,3.6115345,4.6347327,2.1783244,6.8130571,65.495991,712.12998,6800.3404,0.051086495,0.17608649,0.051086495,0.10847113,300,1,1,9,5000,6053.1697,11394.202,12000,5000,68.141912,5000,68.141912,5000,1079.7906,0,1079.7906,-1009.3581
697.4,2303.6968,67.905925,70.192054,-76.981854,58.682709,58.682709,50,5.0712911,3.6114184,4.6189112,2.1708883,6.7897995,65.472509,712.12236,6800.2676,0.051082726,0.17608273,0.051082726,0.108102,300,1,1,9,5000,6053.1048,11394.08,12000,5000,67.905925,5000,67.905925,5000,1069.4647,0,1069.4647,-999.27266
697.5,2293.9515,67.670396,69.952087,-76.718674,58.682485,58.682485,50,5.0711825,3.6113024,4.6031204,2.1634666,6.766587,65.449072,712.11475,6800.195,0.051078965,0.17607897,0.051078965,0.10773358,300,1,1,9,5000,6053.04,11393.958,12000,5000,67.670396,5000,67.670396,5000,1059.2194,0,1059.2194,-989.26735
697.6,2284.3009,67.435325,69.712585,-76.456005,58.682261,58.682261,50,5.0710742,3.6111867,4.5873603,2.1560593,6.7434196,65.425681,712.10716,6800.1225,0.051075211,0.17607521,0.051075211,0.10736587,300,1,1,9,5000,6052.9754,11393.836,12000,5000,67.435325,5000,67.435325,5000,1049.0688,0,1049.0688,-979.35618
697.7,2274.7588,67.20071,69.473549,-76.193846,58.682037,58.682037,50,5.0709661,3.6110713,4.5716308,2.1486665,6.7202972,65.402335,712.09958,6800.0501,0.051071465,0.17607146,0.051071465,0.10699886,300,1,1,9,5000,6052.9109,11393.715,12000,5000,67.20071,5000,67.20071,5000,1039.0267,0,1039.0267,-969.55317
697.8,2265.3394,66.96655,69.234976,-75.932196,58.681814,58.681814,50,5.0708582,3.610956,4.5559318,2.1412879,6.6972197,65.379034,712.09202,6799.9779,0.051067726,0.17606773,0.051067726,0.10663256,300,1,1,9,5000,6052.8465,11393.593,12000,5000,66.96655,5000,66.96655,5000,1029.1073,0,1029.1073,-959.87236
697.9,2256.0567,66.732846,68.996867,-75.671054,58.681591,58.681591,50,5.0707505,3.610841,4.5402632,2.1339237,6.674187,65.355778,712.08448,6799.9059,0.051063994,0.17606399,0.051063994,0.10626696,300,1,1,9,5000,6052.7822,11393.472,12000,5000,66.732846,5000,66.732846,5000,1019.3246,0,1019.3246,-950.32775
698,2246.9247,66.499594,68.75922,-75.410419,58.681369,58.681369,50,5.070643,3.6107262,4.5246251,2.1265738,6.651199,65.332568,712.07694,6799.8339,0.051060269,0.17606027,0.051060269,0.10590207,300,1,1,9,5000,6052.718,11393.352,12000,5000,66.499594,5000,66.499594,5000,1009.6926,0,1009.6926,-940.93337
698.1,2237.9574,66.266796,68.522035,-75.15029,58.681147,58.681147,50,5.0705357,3.6106116,4.5090174,2.1192382,6.6282556,65.309403,712.06943,6799.7621,0.051056551,0.17605655,0.051056551,0.10553787,300,1,1,9,5000,6052.654,11393.231,12000,5000,66.266796,5000,66.266796,5000,1000.2253,0,1000.2253,-931.70325
698.2,2229.1688,66.03445,68.28531,-74.890666,58.680926,58.680926,50,5.0704287,3.6104972,4.49344,2.1119168,6.6053568,65.286283,712.06192,6799.6905,0.051052841,0.17605284,0.051052841,0.10517437,300,1,1,9,5000,6052.5901,11393.111,12000,5000,66.03445,5000,66.03445,5000,990.93671,0,990.93671,-922.6514
698.3,2220.573,65.802555,68.049044,-74.631547,58.680705,58.680705,50,5.0703218,3.6103831,4.4778928,2.1046096,6.5825024,65.263207,712.05443,6799.619,0.051049138,0.17604914,0.051049138,0.10481158,300,1,1,9,5000,6052.5263,11392.991,12000,5000,65.802555,5000,65.802555,5000,981.84088,0,981.84088,-913.79184
698.4,2212.1839,65.57111,67.813238,-74.37293,58.680484,58.680484,50,5.0702152,3.6102692,4.4623758,2.0973166,6.5596924,65.240177,712.04696,6799.5476,0.051045442,0.17604544,0.051045442,0.10444947,300,1,1,9,5000,6052.4627,11392.871,12000,5000,65.57111,5000,65.57111,5000,972.95183,0,972.95183,-905.13859
698.5,2204.0157,65.340114,67.577889,-74.114816,58.680264,58.680264,50,5.0701087,3.6101555,4.4468889,2.0900378,6.5369267,65.217191,712.0395,6799.4764,0.051041753,0.17604175,0.051041753,0.10408807,300,1,1,9,5000,6052.3992,11392.751,12000,5000,65.340114,5000,65.340114,5000,964.28356,0,964.28356,-896.70567
698.6,2196.0822,65.109567,67.342997,-73.857202,58.680045,58.680045,50,5.0700025,3.610042,4.4314321,2.0827731,6.5142052,65.19425,712.03205,6799.4053,0.051038071,0.17603807,0.051038071,0.10372736,300,1,1,9,5000,6052.3357,11392.632,12000,5000,65.109567,5000,65.109567,5000,955.85009,0,955.85009,-888.50709
698.7,2188.3975,64.879468,67.108561,-73.600089,58.679825,58.679825,50,5.0698965,3.6099288,4.4160053,2.0755225,6.4915279,65.171353,712.02462,6799.3343,0.051034397,0.1760344,0.051034397,0.10336734,300,1,1,9,5000,6052.2725,11392.513,12000,5000,64.879468,5000,64.879468,5000,947.66544,0,947.66544,-880.55688
698.8,2180.9757,64.649815,66.874581,-73.343475,58.679606,58.679606,50,5.0697906,3.6098158,4.4006085,2.068286,6.4688945,65.148501,712.01721,6799.2635,0.05103073,0.17603073,0.05103073,0.10300801,300,1,1,9,5000,6052.2093,11392.394,12000,5000,64.649815,5000,64.649815,5000,939.74363,0,939.74363,-872.86905
698.9,2173.8308,64.420609,66.641054,-73.087359,58.679388,58.679388,50,5.069685,3.609703,4.3852416,2.0610635,6.4463051,65.125693,712.0098,6799.1928,0.05102707,0.17602707,0.05102707,0.10264937,300,1,1,9,5000,6052.1463,11392.275,12000,5000,64.420609,5000,64.420609,5000,932.09867,0,932.09867,-865.45761
699,2166.9767,64.191847,66.407981,-72.831741,58.67917,58.67917,50,5.0695796,3.6095904,4.3699045,2.0538551,6.4237596,65.10293,712.00242,6799.1222,0.051023416,0.17602342,0.051023416,0.10229142,300,1,1,9,5000,6052.0833,11392.157,12000,5000,64.191847,5000,64.191847,5000,924.74456,0,924.74456,-858.33658
699.1,2160.4274,63.963529,66.175361,-72.576619,58.678952,58.678952,50,5.0694744,3.609478,4.3545971,2.0466607,6.4012578,65.08021,711.99504,6799.0518,0.05101977,0.17601977,0.05101977,0.10193416,300,1,1,9,5000,6052.0205,11392.039,12000,5000,63.963529,5000,63.963529,5000,917.69534,0,917.69534,-851.51998
699.2,2154.1971,63.735655,65.943192,-72.321992,58.678735,58.678735,50,5.0693694,3.6093659,4.3393195,2.0394802,6.3787997,65.057535,711.98768,6798.9815,0.051016132,0.17601613,0.051016132,0.10157759,300,1,1,9,5000,6051.9579,11391.921,12000,5000,63.735655,5000,63.735655,5000,910.965,0,910.965,-845.02181
699.3,2148.2997,63.508223,65.711474,-72.06786,58.678519,58.678519,50,5.0692646,3.6092539,4.3240716,2.0323136,6.3563852,65.034904,711.98034,6798.9114,0.0510125,0.1760125,0.0510125,0.1012217,300,1,1,9,5000,6051.8953,11391.803,12000,5000,63.508223,5000,63.508223,5000,904.56757,0,904.56757,-838.8561
699.4,2142.7492,63.281233,65.480206,-71.814221,58.678302,58.678302,50,5.06916,3.6091422,4.3088532,2.025161,6.3340143,65.012316,711.973,6798.8414,0.051008875,0.17600887,0.051008875,0.10086649,300,1,1,9,5000,6051.8329,11391.685,12000,5000,63.281233,5000,63.281233,5000,898.51705,0,898.51705,-833.03684
699.5,2137.5596,63.054684,65.249387,-71.561074,58.678086,58.678086,50,5.0690556,3.6090307,4.2936644,2.0180223,6.3116867,64.989773,711.96569,6798.7715,0.051005257,0.17600526,0.051005257,0.10051197,300,1,1,9,5000,6051.7705,11391.568,12000,5000,63.054684,5000,63.054684,5000,892.82745,0,892.82745,-827.57807
699.6,2132.7449,62.828574,65.019017,-71.308419,58.677871,58.677871,50,5.0689514,3.6089195,4.2785051,2.0108974,6.2894026,64.967273,711.95838,6798.7018,0.051001646,0.17600165,0.051001646,0.10015813,300,1,1,9,5000,6051.7083,11391.451,12000,5000,62.828574,5000,62.828574,5000,887.51279,0,887.51279,-822.49378
699.7,2128.3192,62.602903,64.789093,-71.056255,58.677656,58.677656,50,5.0688474,3.6088084,4.2633753,2.0037864,6.2671617,64.944817,711.9511,6798.6322,0.050998043,0.17599804,0.050998043,0.099804966,300,1,1,9,5000,6051.6463,11391.334,12000,5000,62.602903,5000,62.602903,5000,882.58707,0,882.58707,-817.79798
699.8,2124.2964,62.377671,64.559616,-70.80458,58.677441,58.677441,50,5.0687436,3.6086976,4.2482748,1.9966891,6.2449639,64.922405,711.94382,6798.5627,0.050994446,0.17599445,0.050994446,0.099452481,300,1,1,9,5000,6051.5843,11391.218,12000,5000,62.377671,5000,62.377671,5000,878.06431,0,878.06431,-813.50469
699.9,2120.6906,62.152876,64.330584,-70.553393,58.677227,58.677227,50,5.06864,3.608587,4.2332036,1.9896057,6.2228093,64.900036,711.93656,6798.4934,0.050990856,0.17599086,0.050990856,0.099100675,300,1,1,9,5000,6051.5225,11391.101,12000,5000,62.152876,5000,62.152876,5000,873.95851,0,873.95851,-809.62792
700,2117.5158,61.928517,64.101997,-70.302695,58.677013,58.677013,50,5.0685367,3.6084766,4.2181617,1.982536,6.2006977,64.877711,711.92931,6798.4242,0.050987274,0.17598727,0.050987274,0.098749544,300,1,1,9,5000,6051.4608,11390.985,12000,5000,61.928517,5000,61.928517,5000,870.28367,0,870.28367,-806.18168
700.1,2114.7859,61.704594,63.873854,-70.052483,58.6768,58.6768,50,5.0684335,3.6083664,4.203149,1.97548,6.178629,64.855429,711.92208,6798.3551,0.050983698,0.1759837,0.050983698,0.098399088,300,1,1,9,5000,6051.3992,11390.869,12000,5000,61.704594,5000,61.704594,5000,867.05382,0,867.05382,-803.17996
700.2,2112.5151,61.481105,63.646154,-69.802757,58.676587,58.676587,50,5.0683305,3.6082564,4.1881654,1.9684378,6.1566032,64.83319,711.91486,6798.2862,0.050980129,0.17598013,0.050980129,0.098049305,300,1,1,9,5000,6051.3377,11390.753,12000,5000,61.481105,5000,61.481105,5000,864.28295,0,864.28295,-800.63679
700.3,2110.7172,61.258051,63.418896,-69.553516,58.676374,58.676374,50,5.0682277,3.6081466,4.173211,1.9614092,6.1346201,64.810994,711.90766,6798.2174,0.050976567,0.17597657,0.050976567,0.097700194,300,1,1,9,5000,6051.2763,11390.638,12000,5000,61.258051,5000,61.258051,5000,861.98507,0,861.98507,-798.56617
700.4,2109.4063,61.03543,63.192079,-69.304759,58.676162,58.676162,50,5.0681251,3.6080371,4.1582855,1.9543942,6.1126797,64.788842,711.90047,6798.1487,0.050973012,0.17597301,0.050973012,0.097351754,300,1,1,9,5000,6051.2151,11390.523,12000,5000,61.03543,5000,61.03543,5000,860.17418,0,860.17418,-796.9821
700.5,2108.5964,60.813241,62.965703,-69.056485,58.67595,58.67595,50,5.0680227,3.6079278,4.1433891,1.9473929,6.0907819,64.766732,711.89329,6798.0802,0.050969464,0.17596946,0.050969464,0.097003983,300,1,1,9,5000,6051.154,11390.407,12000,5000,60.813241,5000,60.813241,5000,858.86429,0,858.86429,-795.89859
700.6,2108.3015,60.591483,62.739766,-68.808693,58.675739,58.675739,50,5.0679206,3.6078186,4.1285216,1.9404051,6.0689267,64.744666,711.88613,6798.0118,0.050965922,0.17596592,0.050965922,0.096656881,300,1,1,9,5000,6051.093,11390.293,12000,5000,60.591483,5000,60.591483,5000,858.06941,0,858.06941,-795.32965
