time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
700.7,2108.5356,60.370156,62.514268,-68.561381,58.675528,58.675528,50,5.0678186,3.6077097,4.1136829,1.933431,6.0471138,64.722642,711.87898,6797.9435,0.050962388,0.17596239,0.050962388,0.096310446,300,1,1,9,5000,6051.0321,11390.178,12000,5000,60.370156,5000,60.370156,5000,857.80354,0,857.80354,-795.28927
700.8,2109.3128,60.149258,62.289207,-68.314551,58.675318,58.675318,50,5.0677168,3.607601,4.098873,1.9264703,6.0253434,64.700661,711.87184,6797.8753,0.050958861,0.17595886,0.050958861,0.095964676,300,1,1,9,5000,6050.9713,11390.064,12000,5000,60.149258,5000,60.149258,5000,858.08068,0,858.08068,-795.79147
700.9,2110.6469,59.92879,62.064584,-68.068199,58.675108,58.675108,50,5.0676152,3.6074926,4.0840919,1.9195232,6.0036151,64.678723,711.86472,6797.8073,0.05095534,0.17595534,0.05095534,0.095619571,300,1,1,9,5000,6050.9107,11389.949,12000,5000,59.92879,5000,59.92879,5000,858.91484,0,858.91484,-796.85025
701,2112.3843,59.708749,61.840397,-67.822326,58.674898,58.674898,50,5.0675138,3.6073843,4.0693395,1.9125896,5.9819291,64.656827,711.85761,6797.7395,0.050951826,0.17595183,0.050951826,0.095275129,300,1,1,9,5000,6050.8501,11389.836,12000,5000,59.708749,5000,59.708749,5000,860.15218,0,860.15218,-798.31179
701.1,2114.1482,59.489136,61.616645,-67.57693,58.674689,58.674689,50,5.0674126,3.6072762,4.0546158,1.9056694,5.9602852,64.634974,711.85052,6797.6717,0.050948319,0.17594832,0.050948319,0.094931349,300,1,1,9,5000,6050.7897,11389.722,12000,5000,59.489136,5000,59.489136,5000,861.41607,0,861.41607,-799.79943
701.2,2115.9237,59.269949,61.393327,-67.33201,58.67448,58.67448,50,5.0673116,3.6071684,4.0399206,1.8987627,5.9386833,64.613163,711.84344,6797.6041,0.050944819,0.17594482,0.050944819,0.094588229,300,1,1,9,5000,6050.7294,11389.608,12000,5000,59.269949,5000,59.269949,5000,862.69159,0,862.69159,-801.29826
701.3,2117.7108,59.051188,61.170443,-67.087566,58.674272,58.674272,50,5.0672108,3.6070607,4.025254,1.8918694,5.9171233,64.591395,711.83637,6797.5366,0.050941326,0.17594133,0.050941326,0.094245769,300,1,1,9,5000,6050.6692,11389.495,12000,5000,59.051188,5000,59.051188,5000,863.97867,0,863.97867,-802.80822
701.4,2119.5094,58.832851,60.947992,-66.843597,58.674063,58.674063,50,5.0671102,3.6069533,4.0106158,1.8849894,5.8956053,64.569669,711.82932,6797.4693,0.050937839,0.17593784,0.050937839,0.093903967,300,1,1,9,5000,6050.6091,11389.382,12000,5000,58.832851,5000,58.832851,5000,865.27725,0,865.27725,-804.32926
701.5,2121.3194,58.614939,60.725972,-66.600101,58.673856,58.673856,50,5.0670098,3.6068461,3.9960061,1.8781229,5.8741289,64.547985,711.82228,6797.402,0.050934359,0.17593436,0.050934359,0.093562822,300,1,1,9,5000,6050.5492,11389.269,12000,5000,58.614939,5000,58.614939,5000,866.58728,0,866.58728,-805.8613
701.6,2123.1408,58.397449,60.504384,-66.357078,58.673649,58.673649,50,5.0669095,3.6067391,3.9814247,1.8712696,5.8526943,64.526343,711.81525,6797.3349,0.050930886,0.17593089,0.050930886,0.093222333,300,1,1,9,5000,6050.4894,11389.156,12000,5000,58.397449,5000,58.397449,5000,867.90868,0,867.90868,-807.40429
701.7,2124.9735,58.180382,60.283226,-66.114527,58.673442,58.673442,50,5.0668095,3.6066323,3.9668716,1.8644297,5.8313013,64.504743,711.80824,6797.268,0.05092742,0.17592742,0.05092742,0.092882498,300,1,1,9,5000,6050.4296,11389.044,12000,5000,58.180382,5000,58.180382,5000,869.24139,0,869.24139,-808.95816
701.8,2126.8175,57.963736,60.062497,-65.872447,58.673235,58.673235,50,5.0667097,3.6065257,3.9523468,1.857603,5.8099499,64.483185,711.80124,6797.2012,0.05092396,0.17592396,0.05092396,0.092543316,300,1,1,9,5000,6050.37,11388.932,12000,5000,57.963736,5000,57.963736,5000,870.58535,0,870.58535,-810.52285
701.9,2128.6726,57.747511,59.842197,-65.630837,58.673029,58.673029,50,5.0666101,3.6064193,3.9378502,1.8507896,5.7886398,64.461669,711.79425,6797.1344,0.050920507,0.17592051,0.050920507,0.092204786,300,1,1,9,5000,6050.3105,11388.82,12000,5000,57.747511,5000,57.747511,5000,871.94049,0,871.94049,-812.09829
702,2130.5389,57.531706,59.622325,-65.389696,58.672824,58.672824,50,5.0665106,3.6063131,3.9233818,1.8439894,5.7673712,64.440195,711.78728,6797.0679,0.050917061,0.17591706,0.050917061,0.091866907,300,1,1,9,5000,6050.2512,11388.708,12000,5000,57.531706,5000,57.531706,5000,873.30675,0,873.30675,-813.68442
702.1,2132.4162,57.31632,59.40288,-65.149023,58.672619,58.672619,50,5.0664114,3.6062072,3.9089414,1.8372025,5.7461439,64.418762,711.78032,6797.0014,0.050913622,0.17591362,0.050913622,0.091529677,300,1,1,9,5000,6050.1919,11388.597,12000,5000,57.31632,5000,57.31632,5000,874.68405,0,874.68405,-815.28117
702.2,2134.3044,57.101351,59.18386,-64.908818,58.672414,58.672414,50,5.0663123,3.6061014,3.8945291,1.8304287,5.7249577,64.397371,711.77338,6796.9351,0.050910189,0.17591019,0.050910189,0.091193096,300,1,1,9,5000,6050.1328,11388.485,12000,5000,57.101351,5000,57.101351,5000,876.07234,0,876.07234,-816.88848
702.3,2136.2036,56.886801,58.965266,-64.669079,58.672209,58.672209,50,5.0662134,3.6059959,3.8801447,1.823668,5.7038128,64.376022,711.76645,6796.8689,0.050906763,0.17590676,0.050906763,0.090857161,300,1,1,9,5000,6050.0737,11388.374,12000,5000,56.886801,5000,56.886801,5000,877.47154,0,877.47154,-818.50627
702.4,2138.1137,56.672667,58.747096,-64.429805,58.672005,58.672005,50,5.0661148,3.6058905,3.8657883,1.8169205,5.6827088,64.354714,711.75953,6796.8028,0.050903343,0.17590334,0.050903343,0.090521872,300,1,1,9,5000,6050.0148,11388.263,12000,5000,56.672667,5000,56.672667,5000,878.88159,0,878.88159,-820.13449
702.5,2140.0345,56.458948,58.52935,-64.190996,58.671802,58.671802,50,5.0660163,3.6057854,3.8514598,1.8101861,5.6616459,64.333448,711.75263,6796.7369,0.05089993,0.17589993,0.05089993,0.090187228,300,1,1,9,5000,6049.956,11388.152,12000,5000,56.458948,5000,56.458948,5000,880.30241,0,880.30241,-821.77306
702.6,2141.966,56.245645,58.312027,-63.952651,58.671598,58.671598,50,5.065918,3.6056804,3.837159,1.8034648,5.6406238,64.312222,711.74573,6796.6711,0.050896524,0.17589652,0.050896524,0.089853227,300,1,1,9,5000,6049.8973,11388.042,12000,5000,56.245645,5000,56.245645,5000,881.73394,0,881.73394,-823.42191
702.7,2143.9082,56.032755,58.095126,-63.714768,58.671396,58.671396,50,5.0658199,3.6055757,3.8228861,1.7967565,5.6196426,64.291038,711.73886,6796.6054,0.050893124,0.17589312,0.050893124,0.089519868,300,1,1,9,5000,6049.8387,11387.932,12000,5000,56.032755,5000,56.032755,5000,883.17611,0,883.17611,-825.08098
702.8,2145.861,55.820279,57.878645,-63.477347,58.671193,58.671193,50,5.065722,3.6054712,3.8086408,1.7900612,5.598702,64.269895,711.73199,6796.5399,0.050889731,0.17588973,0.050889731,0.089187149,300,1,1,9,5000,6049.7803,11387.822,12000,5000,55.820279,5000,55.820279,5000,884.62885,0,884.62885,-826.7502
702.9,2147.8242,55.608216,57.662585,-63.240388,58.670991,58.670991,50,5.0656243,3.6053668,3.7944233,1.7833789,5.5778022,64.248793,711.72514,6796.4744,0.050886345,0.17588635,0.050886345,0.088855071,300,1,1,9,5000,6049.7219,11387.712,12000,5000,55.608216,5000,55.608216,5000,886.09208,0,886.09208,-828.42949
703,2149.7978,55.396564,57.446945,-63.003888,58.670789,58.670789,50,5.0655267,3.6052627,3.7802333,1.7767096,5.5569429,64.227732,711.7183,6796.4091,0.050882965,0.17588297,0.050882965,0.088523631,300,1,1,9,5000,6049.6637,11387.602,12000,5000,55.396564,5000,55.396564,5000,887.56574,0,887.56574,-830.11879
703.1,2151.7819,55.185323,57.231723,-62.767847,58.670588,58.670588,50,5.0654294,3.6051588,3.7660708,1.7700533,5.5361241,64.206712,711.71148,6796.344,0.050879592,0.17587959,0.050879592,0.088192827,300,1,1,9,5000,6049.6056,11387.493,12000,5000,55.185323,5000,55.185323,5000,889.04975,0,889.04975,-831.81803
703.2,2153.7762,54.974493,57.016919,-62.532265,58.670387,58.670387,50,5.0653322,3.6050551,3.7519359,1.7634099,5.5153458,64.185733,711.70466,6796.2789,0.050876225,0.17587623,0.050876225,0.08786266,300,1,1,9,5000,6049.5475,11387.384,12000,5000,54.974493,5000,54.974493,5000,890.54405,0,890.54405,-833.52713
703.3,2155.7807,54.764072,56.802533,-62.29714,58.670187,58.670187,50,5.0652353,3.6049516,3.7378284,1.7567794,5.4946078,64.164795,711.69786,6796.214,0.050872865,0.17587286,0.050872865,0.087533128,300,1,1,9,5000,6049.4896,11387.275,12000,5000,54.764072,5000,54.764072,5000,892.04855,0,892.04855,-835.24602
703.4,2157.7953,54.554059,56.588562,-62.062472,58.669987,58.669987,50,5.0651385,3.6048483,3.7237483,1.7501617,5.47391,64.143897,711.69108,6796.1492,0.050869511,0.17586951,0.050869511,0.087204229,300,1,1,9,5000,6049.4319,11387.166,12000,5000,54.554059,5000,54.554059,5000,893.56319,0,893.56319,-836.97463
703.5,2159.82,54.344454,56.375007,-61.828259,58.669787,58.669787,50,5.0650419,3.6047452,3.7096956,1.7435569,5.4532525,64.12304,711.68431,6796.0845,0.050866164,0.17586616,0.050866164,0.086875963,300,1,1,9,5000,6049.3742,11387.057,12000,5000,54.344454,5000,54.344454,5000,895.08789,0,895.08789,-838.71288
703.6,2161.8547,54.135256,56.161866,-61.594501,58.669588,58.669588,50,5.0649455,3.6046422,3.6956701,1.7369649,5.432635,64.102223,711.67755,6796.02,0.050862823,0.17586282,0.050862823,0.086548327,300,1,1,9,5000,6049.3166,11386.949,12000,5000,54.135256,5000,54.135256,5000,896.62257,0,896.62257,-840.46071
703.7,2163.8993,53.926464,55.94914,-61.361197,58.669389,58.669389,50,5.0648493,3.6045395,3.6816718,1.7303858,5.4120576,64.081446,711.6708,6795.9556,0.050859489,0.17585949,0.050859489,0.086221322,300,1,1,9,5000,6049.2592,11386.841,12000,5000,53.926464,5000,53.926464,5000,898.16717,0,898.16717,-842.21803
703.8,2165.9537,53.718078,55.736826,-61.128346,58.66919,58.66919,50,5.0647533,3.604437,3.6677008,1.7238194,5.3915201,64.06071,711.66407,6795.8913,0.050856162,0.17585616,0.050856162,0.085894945,300,1,1,9,5000,6049.2018,11386.733,12000,5000,53.718078,5000,53.718078,5000,899.72161,0,899.72161,-843.98478
703.9,2168.0179,53.510096,55.524925,-60.895947,58.668992,58.668992,50,5.0646575,3.6043347,3.6537568,1.7172657,5.3710225,64.040015,711.65735,6795.8271,0.05085284,0.17585284,0.05085284,0.085569196,300,1,1,9,5000,6049.1446,11386.625,12000,5000,53.510096,5000,53.510096,5000,901.28581,0,901.28581,-845.76088
704,2170.0918,53.302518,55.313435,-60.663999,58.668794,58.668794,50,5.0645618,3.6042326,3.63984,1.7107248,5.3505648,64.019359,711.65064,6795.763,0.050849525,0.17584953,0.050849525,0.085244073,300,1,1,9,5000,6049.0875,11386.518,12000,5000,53.302518,5000,53.302518,5000,902.85969,0,902.85969,-847.54625
704.1,2172.1753,53.095343,55.102355,-60.432502,58.668597,58.668597,50,5.0644663,3.6041307,3.6259501,1.7041966,5.3301467,63.998744,711.64395,6795.6991,0.050846217,0.17584622,0.050846217,0.084919576,300,1,1,9,5000,6049.0304,11386.41,12000,5000,53.095343,5000,53.095343,5000,904.44318,0,904.44318,-849.34082
704.2,2174.2683,52.88857,54.891686,-60.201454,58.6684,58.6684,50,5.0643711,3.604029,3.6120872,1.697681,5.3097682,63.978168,711.63726,6795.6353,0.050842915,0.17584292,0.050842915,0.084595702,300,1,1,9,5000,6048.9735,11386.303,12000,5000,52.88857,5000,52.88857,5000,906.0362,0,906.0362,-851.14452
704.3,2176.3708,52.682199,54.681425,-59.970855,58.668203,58.668203,50,5.064276,3.6039275,3.5982513,1.6911781,5.2894294,63.957633,711.6306,6795.5716,0.05083962,0.17583962,0.05083962,0.084272451,300,1,1,9,5000,6048.9167,11386.196,12000,5000,52.682199,5000,52.682199,5000,907.63868,0,907.63868,-852.95725
704.4,2178.4826,52.476228,54.471573,-59.740703,58.668007,58.668007,50,5.064181,3.6038262,3.5844422,1.6846878,5.26913,63.937137,711.62394,6795.5081,0.050836331,0.17583633,0.050836331,0.083949822,300,1,1,9,5000,6048.8601,11386.09,12000,5000,52.476228,5000,52.476228,5000,909.25053,0,909.25053,-854.77895
704.5,2180.6038,52.270657,54.262128,-59.510998,58.667811,58.667811,50,5.0640863,3.6037251,3.5706599,1.6782102,5.2488701,63.916681,711.6173,6795.4446,0.050833048,0.17583305,0.050833048,0.083627813,300,1,1,9,5000,6048.8035,11385.983,12000,5000,52.270657,5000,52.270657,5000,910.87168,0,910.87168,-856.60955
704.6,2182.7341,52.065486,54.05309,-59.28174,58.667616,58.667616,50,5.0639918,3.6036241,3.5569044,1.6717451,5.2286494,63.896265,711.61067,6795.3813,0.050829771,0.17582977,0.050829771,0.083306423,300,1,1,9,5000,6048.747,11385.877,12000,5000,52.065486,5000,52.065486,5000,912.50204,0,912.50204,-858.44895
704.7,2184.8737,51.860713,53.844458,-59.052926,58.667421,58.667421,50,5.0638974,3.6035234,3.5431756,1.6652925,5.2084681,63.875889,711.60405,6795.3181,0.050826501,0.1758265,0.050826501,0.082985652,300,1,1,9,5000,6048.6907,11385.771,12000,5000,51.860713,5000,51.860713,5000,914.14154,0,914.14154,-860.29709
704.8,2187.0222,51.656337,53.636231,-58.824556,58.667226,58.667226,50,5.0638032,3.6034229,3.5294734,1.6588525,5.1883259,63.855552,711.59745,6795.2551,0.050823238,0.17582324,0.050823238,0.082665497,300,1,1,9,5000,6048.6344,11385.665,12000,5000,51.656337,5000,51.656337,5000,915.79011,0,915.79011,-862.15388
704.9,2189.1798,51.452358,53.428408,-58.59663,58.667032,58.667032,50,5.0637092,3.6033226,3.5157978,1.652425,5.1682228,63.835255,711.59085,6795.1921,0.05081998,0.17581998,0.05081998,0.082345958,300,1,1,9,5000,6048.5783,11385.559,12000,5000,51.452358,5000,51.452358,5000,917.44765,0,917.44765,-864.01924
705,2191.3462,51.248776,53.220988,-58.369147,58.666838,58.666838,50,5.0636154,3.6032224,3.5021488,1.6460099,5.1481588,63.814997,711.58428,6795.1293,0.050816729,0.17581673,0.050816729,0.082027033,300,1,1,9,5000,6048.5223,11385.454,12000,5000,51.248776,5000,51.248776,5000,919.11409,0,919.11409,-865.8931
705.1,2193.5214,51.045588,53.013972,-58.142105,58.666644,58.666644,50,5.0635218,3.6031225,3.4885263,1.6396074,5.1281337,63.794778,711.57771,6795.0666,0.050813485,0.17581348,0.050813485,0.081708722,300,1,1,9,5000,6048.4663,11385.348,12000,5000,51.045588,5000,51.045588,5000,920.78934,0,920.78934,-867.77537
705.2,2195.7054,50.842795,52.807357,-57.915504,58.666451,58.666451,50,5.0634284,3.6030228,3.4749303,1.6332172,5.1081475,63.774599,711.57116,6795.004,0.050810246,0.17581025,0.050810246,0.081391023,300,1,1,9,5000,6048.4105,11385.243,12000,5000,50.842795,5000,50.842795,5000,922.47333,0,922.47333,-869.66597
705.3,2197.8981,50.640396,52.601143,-57.689343,58.666258,58.666258,50,5.0633351,3.6029232,3.4613606,1.6268395,5.0882001,63.754458,711.56461,6794.9415,0.050807014,0.17580701,0.050807014,0.081073935,300,1,1,9,5000,6048.3548,11385.138,12000,5000,50.640396,5000,50.640396,5000,924.16597,0,924.16597,-871.56483
705.4,2200.0993,50.43839,52.39533,-57.463621,58.666066,58.666066,50,5.063242,3.6028239,3.4478173,1.6204741,5.0682914,63.734357,711.55809,6794.8792,0.050803788,0.17580379,0.050803788,0.080757457,300,1,1,9,5000,6048.2992,11385.034,12000,5000,50.43839,5000,50.43839,5000,925.86718,0,925.86718,-873.47185
705.5,2202.309,50.236776,52.189916,-57.238338,58.665874,58.665874,50,5.0631491,3.6027247,3.4343003,1.6141211,5.0484214,63.714295,711.55157,6794.817,0.050800569,0.17580057,0.050800569,0.080441587,300,1,1,9,5000,6048.2437,11384.929,12000,5000,50.236776,5000,50.236776,5000,927.57688,0,927.57688,-875.38696
705.6,2204.5271,50.035553,51.984902,-57.013492,58.665682,58.665682,50,5.0630564,3.6026257,3.4208095,1.6077805,5.02859,63.694272,711.54507,6794.7549,0.050797356,0.17579736,0.050797356,0.080126325,300,1,1,9,5000,6048.1884,11384.825,12000,5000,50.035553,5000,50.035553,5000,929.29498,0,929.29498,-877.31008
705.7,2206.7535,49.834721,51.780285,-56.789082,58.665491,58.665491,50,5.0629638,3.602527,3.4073449,1.6014521,5.008797,63.674288,711.53858,6794.6929,0.050794148,0.17579415,0.050794148,0.07981167,300,1,1,9,5000,6048.1331,11384.721,12000,5000,49.834721,5000,49.834721,5000,931.0214,0,931.0214,-879.24112
705.8,2208.9882,49.634279,51.576065,-56.565108,58.6653,58.6653,50,5.0628715,3.6024284,3.3939065,1.595136,4.9890425,63.654342,711.5321,6794.6311,0.050790948,0.17579095,0.050790948,0.079497619,300,1,1,9,5000,6048.0779,11384.617,12000,5000,49.634279,5000,49.634279,5000,932.75606,0,932.75606,-881.17999
705.9,2211.231,49.434226,51.372243,-56.341569,58.665109,58.665109,50,5.0627793,3.60233,3.3804941,1.5888322,4.9693264,63.634436,711.52563,6794.5693,0.050787753,0.17578775,0.050787753,0.079184173,300,1,1,9,5000,6048.0228,11384.514,12000,5000,49.434226,5000,49.434226,5000,934.49887,0,934.49887,-883.12662
706,2213.4818,49.234562,51.168815,-56.118464,58.664919,58.664919,50,5.0626873,3.6022318,3.3671078,1.5825407,4.9496485,63.614568,711.51918,6794.5077,0.050784565,0.17578456,0.050784565,0.07887133,300,1,1,9,5000,6047.9679,11384.41,12000,5000,49.234562,5000,49.234562,5000,936.24974,0,936.24974,-885.08093
706.1,2215.7407,49.035285,50.965783,-55.895792,58.664729,58.664729,50,5.0625955,3.6021338,3.3537475,1.5762613,4.9300089,63.594738,711.51274,6794.4462,0.050781382,0.17578138,0.050781382,0.078559088,300,1,1,9,5000,6047.913,11384.307,12000,5000,49.035285,5000,49.035285,5000,938.0086,0,938.0086,-887.04281
706.2,2218.0075,48.836396,50.763145,-55.673552,58.66454,58.66454,50,5.0625038,3.602036,3.3404131,1.5699942,4.9104073,63.574947,711.50631,6794.3848,0.050778206,0.17577821,0.050778206,0.078247447,300,1,1,9,5000,6047.8583,11384.204,12000,5000,48.836396,5000,48.836396,5000,939.77535,0,939.77535,-889.0122
706.3,2220.282,48.637892,50.560901,-55.451744,58.664351,58.664351,50,5.0624123,3.6019383,3.3271047,1.5637392,4.8908439,63.555195,711.4999,6794.3235,0.050775036,0.17577504,0.050775036,0.077936405,300,1,1,9,5000,6047.8037,11384.101,12000,5000,48.637892,5000,48.637892,5000,941.54991,0,941.54991,-890.98901
706.4,2222.5643,48.439774,50.359049,-55.230367,58.664162,58.664162,50,5.062321,3.6018409,3.313822,1.5574963,4.8713184,63.53548,711.49349,6794.2624,0.050771873,0.17577187,0.050771873,0.077625962,300,1,1,9,5000,6047.7491,11383.998,12000,5000,48.439774,5000,48.439774,5000,943.33219,0,943.33219,-892.97314
706.5,2224.8542,48.24204,50.157589,-55.009419,58.663974,58.663974,50,5.0622299,3.6017437,3.3005652,1.5512656,4.8518308,63.515804,711.4871,6794.2014,0.050768715,0.17576872,0.050768715,0.077316116,300,1,1,9,5000,6047.6947,11383.896,12000,5000,48.24204,5000,48.24204,5000,945.12211,0,945.12211,-894.96452
706.6,2227.1517,48.04469,49.95652,-54.788901,58.663786,58.663786,50,5.062139,3.6016466,3.287334,1.545047,4.8323811,63.496167,711.48073,6794.1405,0.050765564,0.17576556,0.050765564,0.077006866,300,1,1,9,5000,6047.6404,11383.794,12000,5000,48.04469,5000,48.04469,5000,946.91958,0,946.91958,-896.96306
706.7,2229.4566,47.847724,49.755841,-54.56881,58.663598,58.663598,50,5.0620482,3.6015497,3.2741286,1.5388405,4.8129691,63.476567,711.47436,6794.0797,0.050762418,0.17576242,0.050762418,0.076698211,300,1,1,9,5000,6047.5862,11383.692,12000,5000,47.847724,5000,47.847724,5000,948.7245,0,948.7245,-898.96866
706.8,2231.7689,47.65114,49.555552,-54.349147,58.663411,58.663411,50,5.0619576,3.6014531,3.2609488,1.532646,4.7935948,63.457006,711.46801,6794.019,0.050759279,0.17575928,0.050759279,0.076390149,300,1,1,9,5000,6047.5321,11383.59,12000,5000,47.65114,5000,47.65114,5000,950.5368,0,950.5368,-900.98125
706.9,2234.0885,47.454938,49.355653,-54.129911,58.663224,58.663224,50,5.0618672,3.6013566,3.2477946,1.5264635,4.7742581,63.437482,711.46166,6793.9584,0.050756146,0.17575615,0.050756146,0.076082681,300,1,1,9,5000,6047.4781,11383.488,12000,5000,47.454938,5000,47.454938,5000,952.35639,0,952.35639,-903.00074
707,2236.4153,47.259116,49.156141,-53.9111,58.663037,58.663037,50,5.061777,3.6012603,3.234666,1.520293,4.754959,63.417996,711.45534,6793.898,0.050753019,0.17575302,0.050753019,0.075775804,300,1,1,9,5000,6047.4241,11383.387,12000,5000,47.259116,5000,47.259116,5000,954.18317,0,954.18317,-905.02703
707.1,2238.7492,47.063675,48.957016,-53.692714,58.662851,58.662851,50,5.0616869,3.6011642,3.2215628,1.5141345,4.7356973,63.398548,711.44902,6793.8377,0.050749898,0.1757499,0.050749898,0.075469517,300,1,1,9,5000,6047.3704,11383.285,12000,5000,47.063675,5000,47.063675,5000,956.01706,0,956.01706,-907.06004
707.2,2241.0901,46.868613,48.758278,-53.474752,58.662665,58.662665,50,5.0615971,3.6010683,3.2084851,1.507988,4.7164731,63.379138,711.44271,6793.7775,0.050746783,0.17574678,0.050746783,0.075163819,300,1,1,9,5000,6047.3167,11383.184,12000,5000,46.868613,5000,46.868613,5000,957.85797,0,957.85797,-909.09969
707.3,2243.4379,46.67393,48.559927,-53.257213,58.66248,58.66248,50,5.0615073,3.6009725,3.1954328,1.5018534,4.6972862,63.359766,711.43642,6793.7174,0.050743674,0.17574367,0.050743674,0.07485871,300,1,1,9,5000,6047.2631,11383.083,12000,5000,46.67393,5000,46.67393,5000,959.7058,0,959.7058,-911.14587
707.4,2245.7926,46.479625,48.36196,-53.040096,58.662295,58.662295,50,5.0614178,3.600877,3.1824058,1.4957307,4.6781365,63.340431,711.43014,6793.6574,0.050740571,0.17574057,0.050740571,0.074554188,300,1,1,9,5000,6047.2096,11382.983,12000,5000,46.479625,5000,46.479625,5000,961.56047,0,961.56047,-913.19851
707.5,2248.154,46.285697,48.164377,-52.823401,58.66211,58.66211,50,5.0613284,3.6007816,3.1694041,1.4896199,4.659024,63.321134,711.42387,6793.5976,0.050737474,0.17573747,0.050737474,0.074250251,300,1,1,9,5000,6047.1562,11382.882,12000,5000,46.285697,5000,46.285697,5000,963.42189,0,963.42189,-915.25751
707.6,2250.5221,46.092146,47.967178,-52.607127,58.661926,58.661926,50,5.0612393,3.6006864,3.1564276,1.483521,4.6399486,63.301874,711.41762,6793.5378,0.050734384,0.17573438,0.050734384,0.073946899,300,1,1,9,5000,6047.1029,11382.782,12000,5000,46.092146,5000,46.092146,5000,965.28996,0,965.28996,-917.32279
707.7,2252.8967,45.898971,47.770362,-52.391273,58.661742,58.661742,50,5.0611502,3.6005914,3.1434764,1.4774339,4.6209102,63.282652,711.41137,6793.4782,0.050731299,0.1757313,0.050731299,0.073644131,300,1,1,9,5000,6047.0497,11382.682,12000,5000,45.898971,5000,45.898971,5000,967.16461,0,967.16461,-919.39424
707.8,2255.2778,45.70617,47.573929,-52.175837,58.661558,58.661558,50,5.0610614,3.6004966,3.1305502,1.4713586,4.6019089,63.263467,711.40514,6793.4187,0.05072822,0.17572822,0.05072822,0.073341946,300,1,1,9,5000,6046.9967,11382.582,12000,5000,45.70617,5000,45.70617,5000,969.04572,0,969.04572,-921.47179
707.9,2257.6653,45.513744,47.377876,-51.96082,58.661375,58.661375,50,5.0609727,3.600402,3.1176492,1.4652951,4.5829444,63.244319,711.39892,6793.3593,0.050725147,0.17572515,0.050725147,0.073040342,300,1,1,9,5000,6046.9437,11382.482,12000,5000,45.513744,5000,45.513744,5000,970.93322,0,970.93322,-923.55534
708,2260.0591,45.321692,47.182204,-51.746221,58.661192,58.661192,50,5.0608842,3.6003076,3.1047733,1.4592434,4.5640167,63.225209,711.39271,6793.3,0.05072208,0.17572208,0.05072208,0.072739318,300,1,1,9,5000,6046.8908,11382.383,12000,5000,45.321692,5000,45.321692,5000,972.82701,0,972.82701,-925.6448
708.1,2262.4591,45.130012,46.986912,-51.532038,58.661009,58.661009,50,5.0607959,3.6002133,3.0919223,1.4532035,4.5451258,63.206135,711.38652,6793.2408,0.050719019,0.17571902,0.050719019,0.072438874,300,1,1,9,5000,6046.8381,11382.283,12000,5000,45.130012,5000,45.130012,5000,974.72699,0,974.72699,-927.74008
708.2,2264.8652,44.938705,46.792,-51.318271,58.660827,58.660827,50,5.0607078,3.6001193,3.0790963,1.4471752,4.5262715,63.187099,711.38033,6793.1818,0.050715964,0.17571596,0.050715964,0.072139008,300,1,1,9,5000,6046.7854,11382.184,12000,5000,44.938705,5000,44.938705,5000,976.63308,0,976.63308,-929.84108
708.3,2267.2773,44.747769,46.597465,-51.104919,58.660645,58.660645,50,5.0606198,3.6000254,3.0662952,1.4411587,4.5074539,63.168099,711.37416,6793.1228,0.050712915,0.17571292,0.050712915,0.071839718,300,1,1,9,5000,6046.7328,11382.085,12000,5000,44.747769,5000,44.747769,5000,978.54519,0,978.54519,-931.94772
708.4,2269.6953,44.557204,46.403309,-50.891982,58.660464,58.660464,50,5.060532,3.5999317,3.0535189,1.4351539,4.4886728,63.149136,711.368,6793.064,0.050709872,0.17570987,0.050709872,0.071541005,300,1,1,9,5000,6046.6804,11381.987,12000,5000,44.557204,5000,44.557204,5000,980.46321,0,980.46321,-934.0599
708.5,2272.1192,44.367009,46.209529,-50.679457,58.660282,58.660282,50,5.0604443,3.5998382,3.0407674,1.4291607,4.4699281,63.130211,711.36185,6793.0053,0.050706835,0.17570683,0.050706835,0.071242866,300,1,1,9,5000,6046.628,11381.888,12000,5000,44.367009,5000,44.367009,5000,982.38706,0,982.38706,-936.17753
708.6,2274.5488,44.177183,46.016126,-50.467346,58.660102,58.660102,50,5.0603568,3.5997448,3.0280408,1.4231792,4.4512199,63.111322,711.35572,6792.9467,0.050703804,0.1757038,0.050703804,0.070945302,300,1,1,9,5000,6046.5757,11381.79,12000,5000,44.177183,5000,44.177183,5000,984.31665,0,984.31665,-938.30052
708.7,2276.984,43.987725,45.823098,-50.255646,58.659921,58.659921,50,5.0602695,3.5996517,3.0153388,1.4172092,4.432548,63.092469,711.34959,6792.8882,0.050700778,0.17570078,0.050700778,0.07064831,300,1,1,9,5000,6046.5236,11381.691,12000,5000,43.987725,5000,43.987725,5000,986.25187,0,986.25187,-940.42877
708.8,2279.4247,43.798636,45.630445,-50.044357,58.659741,58.659741,50,5.0601824,3.5995587,3.0026614,1.4112509,4.4139123,63.073653,711.34348,6792.8299,0.050697759,0.17569776,0.050697759,0.070351889,300,1,1,9,5000,6046.4715,11381.593,12000,5000,43.798636,5000,43.798636,5000,988.19263,0,988.19263,-942.56219
708.9,2281.871,43.609913,45.438166,-49.833479,58.659561,58.659561,50,5.0600954,3.5994659,2.9900087,1.4053041,4.3953128,63.054874,711.33738,6792.7716,0.050694745,0.17569474,0.050694745,0.070056039,300,1,1,9,5000,6046.4196,11381.496,12000,5000,43.609913,5000,43.609913,5000,990.13885,0,990.13885,-944.70068
709,2284.3225,43.421557,45.24626,-49.62301,58.659382,58.659382,50,5.0600087,3.5993733,2.9773806,1.3993689,4.3767495,63.036131,711.33129,6792.7134,0.050691737,0.17569174,0.050691737,0.069760758,300,1,1,9,5000,6046.3677,11381.398,12000,5000,43.421557,5000,43.421557,5000,992.09042,0,992.09042,-946.84415
709.1,2286.7793,43.233567,45.054727,-49.412949,58.659203,58.659203,50,5.059922,3.5992809,2.964777,1.3934452,4.3582221,63.017425,711.32521,6792.6554,0.050688735,0.17568874,0.050688735,0.069466045,300,1,1,9,5000,6046.316,11381.301,12000,5000,43.233567,5000,43.233567,5000,994.04724,0,994.04724,-948.99252
709.2,2289.2413,43.045942,44.863566,-49.203297,58.659024,58.659024,50,5.0598356,3.5991886,2.9521978,1.387533,4.3397308,62.998755,711.31915,6792.5975,0.050685739,0.17568574,0.050685739,0.0691719,300,1,1,9,5000,6046.2643,11381.203,12000,5000,43.045942,5000,43.045942,5000,996.00923,0,996.00923,-951.14567
709.3,2291.7084,42.858681,44.672776,-48.994051,58.658846,58.658846,50,5.0597493,3.5990965,2.9396431,1.3816322,4.3212753,62.980121,711.31309,6792.5397,0.050682749,0.17568275,0.050682749,0.068878321,300,1,1,9,5000,6046.2127,11381.106,12000,5000,42.858681,5000,42.858681,5000,997.9763,0,997.9763,-953.30352
709.4,2294.1804,42.671784,44.482356,-48.785212,58.658668,58.658668,50,5.0596632,3.5990046,2.9271127,1.375743,4.3028557,62.961524,711.30705,6792.482,0.050679764,0.17567976,0.050679764,0.068585307,300,1,1,9,5000,6046.1613,11381.009,12000,5000,42.671784,5000,42.671784,5000,999.94833,0,999.94833,-955.46597
709.5,2296.6573,42.485249,44.292307,-48.576778,58.65849,58.65849,50,5.0595772,3.5989129,2.9146067,1.3698652,4.2844719,62.942962,711.30102,6792.4244,0.050676785,0.17567679,0.050676785,0.068292856,300,1,1,9,5000,6046.1099,11380.913,12000,5000,42.485249,5000,42.485249,5000,1001.9252,0,1001.9252,-957.63293
709.6,2299.139,42.299077,44.102626,-48.368749,58.658313,58.658313,50,5.0594914,3.5988214,2.902125,1.3639987,4.2661237,62.924437,711.295,6792.3669,0.050673812,0.17567381,0.050673812,0.068000969,300,1,1,9,5000,6046.0587,11380.816,12000,5000,42.299077,5000,42.299077,5000,1003.9069,0,1003.9069,-959.8043
709.7,2301.6254,42.113266,43.913313,-48.161124,58.658136,58.658136,50,5.0594058,3.5987301,2.8896675,1.3581437,4.2478112,62.905947,711.28899,6792.3096,0.050670845,0.17567085,0.050670845,0.067709643,300,1,1,9,5000,6046.0075,11380.72,12000,5000,42.113266,5000,42.113266,5000,1005.8933,0,1005.8933,-961.97999
709.8,2304.1164,41.927816,43.724368,-47.953902,58.657959,58.657959,50,5.0593203,3.5986389,2.8772341,1.3523,4.2295342,62.887493,711.283,6792.2523,0.050667884,0.17566788,0.050667884,0.067418879,300,1,1,9,5000,6045.9565,11380.624,12000,5000,41.927816,5000,41.927816,5000,1007.8843,0,1007.8843,-964.15989
709.9,2306.6118,41.742726,43.53579,-47.747082,58.657783,58.657783,50,5.059235,3.5985479,2.8648249,1.3464677,4.2112927,62.869076,711.27702,6792.1952,0.050664928,0.17566493,0.050664928,0.067128673,300,1,1,9,5000,6045.9055,11380.528,12000,5000,41.742726,5000,41.742726,5000,1009.8797,0,1009.8797,-966.34392
710,2309.1117,41.557995,43.347578,-47.540664,58.657607,58.657607,50,5.0591499,3.5984571,2.8524399,1.3406467,4.1930866,62.850694,711.27104,6792.1381,0.050661978,0.17566198,0.050661978,0.066839027,300,1,1,9,5000,6045.8546,11380.432,12000,5000,41.557995,5000,41.557995,5000,1011.8795,0,1011.8795,-968.53197
710.1,2311.6158,41.373623,43.159731,-47.334647,58.657431,58.657431,50,5.059065,3.5983664,2.8400788,1.334837,4.1749159,62.832347,711.26508,6792.0812,0.050659034,0.17565903,0.050659034,0.066549938,300,1,1,9,5000,6045.8039,11380.337,12000,5000,41.373623,5000,41.373623,5000,1013.8837,0,1013.8837,-970.72395
710.2,2314.1241,41.189609,42.972249,-47.12903,58.657256,58.657256,50,5.0589802,3.5982759,2.8277418,1.3290386,4.1567804,62.814037,711.25913,6792.0244,0.050656095,0.1756561,0.050656095,0.066261405,300,1,1,9,5000,6045.7532,11380.241,12000,5000,41.189609,5000,41.189609,5000,1015.892,0,1015.892,-972.91977
710.3,2316.6366,41.005952,42.785131,-46.923811,58.657081,58.657081,50,5.0588955,3.5981857,2.8154287,1.3232515,4.1386802,62.795761,711.2532,6791.9677,0.050653162,0.17565316,0.050653162,0.065973428,300,1,1,9,5000,6045.7026,11380.146,12000,5000,41.005952,5000,41.005952,5000,1017.9045,0,1017.9045,-975.11932
710.4,2319.153,40.822652,42.598377,-46.718992,58.656907,58.656907,50,5.0588111,3.5980955,2.8031395,1.3174756,4.1206151,62.777522,711.24727,6791.9111,0.050650235,0.17565024,0.050650235,0.065686005,300,1,1,9,5000,6045.6522,11380.051,12000,5000,40.822652,5000,40.822652,5000,1019.9209,0,1019.9209,-977.32251
710.5,2321.6733,40.639708,42.411985,-46.51457,58.656732,58.656732,50,5.0587268,3.5980056,2.7908742,1.3117109,4.1025851,62.759317,711.24135,6791.8546,0.050647314,0.17564731,0.050647314,0.065399136,300,1,1,9,5000,6045.6018,11379.956,12000,5000,40.639708,5000,40.639708,5000,1021.9412,0,1021.9412,-979.52924
710.6,2324.1975,40.457119,42.225955,-46.310545,58.656558,58.656558,50,5.0586426,3.5979158,2.7786327,1.3059574,4.08459,62.741149,711.23545,6791.7983,0.050644398,0.1756444,0.050644398,0.065112818,300,1,1,9,5000,6045.5515,11379.862,12000,5000,40.457119,5000,40.457119,5000,1023.9654,0,1023.9654,-981.73941
710.7,2326.7253,40.274884,42.040286,-46.106916,58.656385,58.656385,50,5.0585587,3.5978263,2.7664149,1.300215,4.06663,62.723015,711.22956,6791.742,0.050641488,0.17564149,0.050641488,0.064827052,300,1,1,9,5000,6045.5013,11379.767,12000,5000,40.274884,5000,40.274884,5000,1025.9932,0,1025.9932,-983.95292
710.8,2329.2568,40.093003,41.854977,-45.903682,58.656212,58.656212,50,5.0584749,3.5977368,2.7542209,1.2944838,4.0487048,62.704916,711.22368,6791.6858,0.050638584,0.17563858,0.050638584,0.064541836,300,1,1,9,5000,6045.4513,11379.673,12000,5000,40.093003,5000,40.093003,5000,1028.0247,0,1028.0247,-986.16969
710.9,2331.7917,39.911476,41.670029,-45.700843,58.656039,58.656039,50,5.0583912,3.5976476,2.7420506,1.2887638,4.0308144,62.686853,711.21781,6791.6298,0.050635685,0.17563568,0.050635685,0.064257169,300,1,1,9,5000,6045.4013,11379.579,12000,5000,39.911476,5000,39.911476,5000,1030.0596,0,1030.0596,-988.3896
711,2334.3301,39.730301,41.485439,-45.498398,58.655866,58.655866,50,5.0583077,3.5975585,2.7299039,1.2830548,4.0129587,62.668825,711.21195,6791.5739,0.050632792,0.17563279,0.050632792,0.06397305,300,1,1,9,5000,6045.3514,11379.485,12000,5000,39.730301,5000,39.730301,5000,1032.098,0,1032.098,-990.61256
711.1,2336.8718,39.549477,41.301208,-45.296346,58.655694,58.655694,50,5.0582244,3.5974696,2.7177807,1.277357,3.9951377,62.650832,711.2061,6791.518,0.050629904,0.1756299,0.050629904,0.063689478,300,1,1,9,5000,6045.3016,11379.391,12000,5000,39.549477,5000,39.549477,5000,1034.1397,0,1034.1397,-992.83847
711.2,2339.4167,39.369005,41.117335,-45.094686,58.655522,58.655522,50,5.0581412,3.5973809,2.7056812,1.2716701,3.9773513,62.632873,711.20027,6791.4623,0.050627022,0.17562702,0.050627022,0.063406452,300,1,1,9,5000,6045.2519,11379.298,12000,5000,39.369005,5000,39.369005,5000,1036.1846,0,1036.1846,-995.06723
711.3,2341.9647,39.188883,40.933818,-44.893418,58.655351,58.655351,50,5.0580582,3.5972924,2.6936051,1.2659944,3.9595994,62.61495,711.19445,6791.4067,0.050624146,0.17562415,0.050624146,0.063123971,300,1,1,9,5000,6045.2023,11379.204,12000,5000,39.188883,5000,39.188883,5000,1038.2326,0,1038.2326,-997.29875
711.4,2344.5157,39.009111,40.750658,-44.69254,58.655179,58.655179,50,5.0579754,3.597204,2.6815524,1.2603296,3.941882,62.597061,711.18863,6791.3512,0.050621275,0.17562128,0.050621275,0.062842034,300,1,1,9,5000,6045.1528,11379.111,12000,5000,39.009111,5000,39.009111,5000,1040.2836,0,1040.2836,-999.53292
711.5,2347.0696,38.829688,40.567854,-44.492053,58.655009,58.655009,50,5.0578927,3.5971158,2.6695232,1.2546759,3.924199,62.579208,711.18283,6791.2958,0.05061841,0.17561841,0.05061841,0.062560639,300,1,1,9,5000,6045.1034,11379.018,12000,5000,38.829688,5000,38.829688,5000,1042.3375,0,1042.3375,-1001.7696
711.6,2349.6263,38.650613,40.385404,-44.291954,58.654838,58.654838,50,5.0578102,3.5970278,2.6575173,1.2490331,3.9065504,62.561388,711.17704,6791.2405,0.05061555,0.17561555,0.05061555,0.062279787,300,1,1,9,5000,6045.0541,11378.925,12000,5000,38.650613,5000,38.650613,5000,1044.3942,0,1044.3942,-1004.0088
711.7,2352.1858,38.471886,40.203309,-44.092245,58.654668,58.654668,50,5.0577278,3.5969399,2.6455347,1.2434013,3.888936,62.543604,711.17126,6791.1853,0.050612696,0.1756127,0.050612696,0.061999475,300,1,1,9,5000,6045.0049,11378.833,12000,5000,38.471886,5000,38.471886,5000,1046.4537,0,1046.4537,-1006.2504
711.8,2354.7478,38.293506,40.021567,-43.892923,58.654498,58.654498,50,5.0576456,3.5968522,2.6335754,1.2377804,3.8713558,62.525854,711.16549,6791.1302,0.050609848,0.17560985,0.050609848,0.061719703,300,1,1,9,5000,6044.9557,11378.74,12000,5000,38.293506,5000,38.293506,5000,1048.5157,0,1048.5157,-1008.4942
711.9,2357.3124,38.115472,39.840178,-43.693988,58.654328,58.654328,50,5.0575636,3.5967647,2.6216393,1.2321705,3.8538097,62.508138,711.15974,6791.0753,0.050607005,0.175607,0.050607005,0.061440469,300,1,1,9,5000,6044.9067,11378.648,12000,5000,38.115472,5000,38.115472,5000,1050.5803,0,1050.5803,-1010.7401
712,2359.8794,37.937784,39.659141,-43.495439,58.654159,58.654159,50,5.0574817,3.5966774,2.6097263,1.2265714,3.8362977,62.490457,711.15399,6791.0204,0.050604167,0.17560417,0.050604167,0.061161773,300,1,1,9,5000,6044.8578,11378.556,12000,5000,37.937784,5000,37.937784,5000,1052.6473,0,1052.6473,-1012.9881
712.1,2362.4486,37.760441,39.478456,-43.297276,58.65399,58.65399,50,5.0574,3.5965902,2.5978366,1.2209832,3.8188197,62.47281,711.14826,6790.9656,0.050601335,0.17560134,0.050601335,0.060883614,300,1,1,9,5000,6044.8089,11378.464,12000,5000,37.760441,5000,37.760441,5000,1054.7165,0,1054.7165,-1015.2381
712.2,2365.0201,37.583442,39.298122,-43.099497,58.653822,58.653822,50,5.0573185,3.5965032,2.5859698,1.2154058,3.8013757,62.455197,711.14253,6790.911,0.050598509,0.17559851,0.050598509,0.06060599,300,1,1,9,5000,6044.7602,11378.372,12000,5000,37.583442,5000,37.583442,5000,1056.788,0,1056.788,-1017.4899
712.3,2367.5937,37.406787,39.118138,-42.902103,58.653653,58.653653,50,5.057237,3.5964164,2.5741262,1.2098393,3.7839655,62.437619,711.13682,6790.8564,0.050595688,0.17559569,0.050595688,0.060328901,300,1,1,9,5000,6044.7115,11378.281,12000,5000,37.406787,5000,37.406787,5000,1058.8616,0,1058.8616,-1019.7435
712.4,2370.1693,37.230475,38.938503,-42.705092,58.653486,58.653486,50,5.0571558,3.5963297,2.5623055,1.2042836,3.7665891,62.420075,711.13112,6790.802,0.050592872,0.17559287,0.050592872,0.060052346,300,1,1,9,5000,6044.663,11378.189,12000,5000,37.230475,5000,37.230475,5000,1060.9372,0,1060.9372,-1021.9987
712.5,2372.7468,37.054506,38.759217,-42.508463,58.653318,58.653318,50,5.0570747,3.5962432,2.5505078,1.1987387,3.7492464,62.402564,711.12543,6790.7477,0.050590062,0.17559006,0.050590062,0.059776323,300,1,1,9,5000,6044.6145,11378.098,12000,5000,37.054506,5000,37.054506,5000,1063.0147,0,1063.0147,-1024.2555
712.6,2375.3261,36.878877,38.580279,-42.312216,58.653151,58.653151,50,5.0569938,3.5961569,2.538733,1.1932045,3.7319375,62.385088,711.11975,6790.6934,0.050587257,0.17558726,0.050587257,0.059500831,300,1,1,9,5000,6044.5662,11378.007,12000,5000,36.878877,5000,36.878877,5000,1065.094,0,1065.094,-1026.5137
712.7,2377.9071,36.70359,38.401688,-42.11635,58.652984,58.652984,50,5.056913,3.5960707,2.526981,1.1876811,3.7146621,62.367646,711.11408,6790.6393,0.050584458,0.17558446,0.050584458,0.05922587,300,1,1,9,5000,6044.5179,11377.916,12000,5000,36.70359,5000,36.70359,5000,1067.175,0,1067.175,-1028.7733
712.8,2380.4897,36.528644,38.223444,-41.920865,58.652817,58.652817,50,5.0568324,3.5959847,2.5152519,1.1821684,3.6974203,62.350237,711.10843,6790.5853,0.050581665,0.17558166,0.050581665,0.058951439,300,1,1,9,5000,6044.4697,11377.825,12000,5000,36.528644,5000,36.528644,5000,1069.2576,0,1069.2576,-1031.0342
712.9,2383.0738,36.354037,38.045547,-41.725759,58.652651,58.652651,50,5.0567519,3.5958989,2.5035455,1.1766664,3.6802119,62.332863,711.10278,6790.5313,0.050578876,0.17557888,0.050578876,0.058677536,300,1,1,9,5000,6044.4216,11377.735,12000,5000,36.354037,5000,36.354037,5000,1071.3417,0,1071.3417,-1033.2962
713,2385.6593,36.179768,37.867995,-41.531031,58.652485,58.652485,50,5.0566716,3.5958133,2.4918619,1.1711751,3.663037,62.315522,711.09714,6790.4775,0.050576093,0.17557609,0.050576093,0.05840416,300,1,1,9,5000,6044.3736,11377.644,12000,5000,36.179768,5000,36.179768,5000,1073.4272,0,1073.4272,-1035.5592
713.1,2388.2461,36.005839,37.690787,-41.336682,58.652319,58.652319,50,5.0565915,3.5957278,2.4802009,1.1656944,3.6458954,62.298215,711.09152,6790.4238,0.050573316,0.17557332,0.050573316,0.058131311,300,1,1,9,5000,6044.3257,11377.554,12000,5000,36.005839,5000,36.005839,5000,1075.514,0,1075.514,-1037.8232
713.2,2390.8341,35.832247,37.513923,-41.142711,58.652154,58.652154,50,5.0565115,3.5956424,2.4685626,1.1602244,3.6287871,62.280941,711.08591,6790.3702,0.050570544,0.17557054,0.050570544,0.057858987,300,1,1,9,5000,6044.2779,11377.464,12000,5000,35.832247,5000,35.832247,5000,1077.602,0,1077.602,-1040.0881
713.3,2393.4232,35.658992,37.337403,-40.949115,58.651989,58.651989,50,5.0564317,3.5955573,2.4569469,1.1547651,3.611712,62.263701,711.0803,6790.3167,0.050567777,0.17556778,0.050567777,0.057587188,300,1,1,9,5000,6044.2302,11377.375,12000,5000,35.658992,5000,35.658992,5000,1079.6911,0,1079.6911,-1042.3537
713.4,2396.0132,35.486073,37.161226,-40.755896,58.651824,58.651824,50,5.056352,3.5954723,2.4453538,1.1493163,3.59467,62.246494,711.07471,6790.2633,0.050565016,0.17556502,0.050565016,0.057315913,300,1,1,9,5000,6044.1826,11377.285,12000,5000,35.486073,5000,35.486073,5000,1081.7811,0,1081.7811,-1044.6199
713.5,2398.6042,35.31349,36.985391,-40.563052,58.65166,58.65166,50,5.0562725,3.5953875,2.4337831,1.1438781,3.5776612,62.229321,711.06913,6790.21,0.05056226,0.17556226,0.05056226,0.057045159,300,1,1,9,5000,6044.135,11377.195,12000,5000,35.31349,5000,35.31349,5000,1083.8721,0,1083.8721,-1046.8867
713.6,2401.1959,35.141243,36.809897,-40.370582,58.651496,58.651496,50,5.0561931,3.5953028,2.4222349,1.1384504,3.5606853,62.212181,711.06356,6790.1568,0.050559509,0.17555951,0.050559509,0.056774928,300,1,1,9,5000,6044.0876,11377.106,12000,5000,35.141243,5000,35.141243,5000,1085.9638,0,1085.9638,-1049.1539
713.7,2403.7884,34.969329,36.634744,-40.178486,58.651332,58.651332,50,5.0561139,3.5952183,2.4107092,1.1330333,3.5437425,62.195075,711.058,6790.1037,0.050556764,0.17555676,0.050556764,0.056505216,300,1,1,9,5000,6044.0403,11377.017,12000,5000,34.969329,5000,34.969329,5000,1088.0563,0,1088.0563,-1051.4215
713.8,2406.3814,34.79775,36.459931,-39.986763,58.651169,58.651169,50,5.0560348,3.595134,2.3992058,1.1276267,3.5268325,62.178001,711.05245,6790.0508,0.050554024,0.17555402,0.050554024,0.056236024,300,1,1,9,5000,6043.993,11376.928,12000,5000,34.79775,5000,34.79775,5000,1090.1493,0,1090.1493,-1053.6893
713.9,2408.9749,34.626503,36.285457,-39.795412,58.651006,58.651006,50,5.0559559,3.5950498,2.3877247,1.1222306,3.5099554,62.160961,711.04691,6789.9979,0.050551289,0.17555129,0.050551289,0.055967351,300,1,1,9,5000,6043.9458,11376.839,12000,5000,34.626503,5000,34.626503,5000,1092.2428,0,1092.2428,-1055.9573
714,2411.5687,34.455589,36.111322,-39.604433,58.650843,58.650843,50,5.0558771,3.5949658,2.376266,1.116845,3.493111,62.143954,711.04139,6789.9451,0.05054856,0.17554856,0.05054856,0.055699195,300,1,1,9,5000,6043.8988,11376.751,12000,5000,34.455589,5000,34.455589,5000,1094.3366,0,1094.3366,-1058.2253
714.1,2414.1629,34.285007,35.937525,-39.413824,58.650681,58.650681,50,5.0557985,3.594882,2.3648295,1.1114698,3.4762993,62.12698,711.03587,6789.8924,0.050545836,0.17554584,0.050545836,0.055431556,300,1,1,9,5000,6043.8518,11376.662,12000,5000,34.285007,5000,34.285007,5000,1096.4308,0,1096.4308,-1060.4932
714.2,2416.7572,34.114756,35.764066,-39.223586,58.650518,58.650518,50,5.0557201,3.5947983,2.3534152,1.1061051,3.4595203,62.110039,711.03036,6789.8398,0.050543117,0.17554312,0.050543117,0.055164432,300,1,1,9,5000,6043.8049,11376.574,12000,5000,34.114756,5000,34.114756,5000,1098.5251,0,1098.5251,-1062.761
714.3,2419.3516,33.944836,35.590943,-39.033717,58.650357,58.650357,50,5.0556418,3.5947148,2.342023,1.1007508,3.4427738,62.09313,711.02487,6789.7873,0.050540404,0.1755404,0.050540404,0.054897822,300,1,1,9,5000,6043.7581,11376.486,12000,5000,33.944836,5000,33.944836,5000,1100.6195,0,1100.6195,-1065.0285
714.4,2421.9459,33.775246,35.418157,-38.844217,58.650195,58.650195,50,5.0555636,3.5946315,2.330653,1.0954069,3.4260599,62.076255,711.01938,6789.735,0.050537696,0.1755377,0.050537696,0.054631727,300,1,1,9,5000,6043.7114,11376.398,12000,5000,33.775246,5000,33.775246,5000,1102.7138,0,1102.7138,-1067.2957
714.5,2424.5402,33.605985,35.245706,-38.655084,58.650034,58.650034,50,5.0554856,3.5945483,2.319305,1.0900734,3.4093784,62.059412,711.01391,6789.6827,0.050534993,0.17553499,0.050534993,0.054366143,300,1,1,9,5000,6043.6648,11376.31,12000,5000,33.605985,5000,33.605985,5000,1104.8081,0,1104.8081,-1069.5624
714.6,2427.1342,33.437052,35.07359,-38.466319,58.649873,58.649873,50,5.0554078,3.5944653,2.3079791,1.0847502,3.3927293,62.042602,711.00845,6789.6305,0.050532295,0.1755323,0.050532295,0.054101072,300,1,1,9,5000,6043.6182,11376.223,12000,5000,33.437052,5000,33.437052,5000,1106.9021,0,1106.9021,-1071.8285
714.7,2429.7278,33.268448,34.901808,-38.27792,58.649712,58.649712,50,5.0553301,3.5943824,2.2966752,1.0794373,3.3761126,62.025825,711.00299,6789.5785,0.050529603,0.1755296,0.050529603,0.053836511,300,1,1,9,5000,6043.5718,11376.135,12000,5000,33.268448,5000,33.268448,5000,1108.9957,0,1108.9957,-1074.0939
714.8,2432.321,33.10017,34.730359,-38.089887,58.649552,58.649552,50,5.0552526,3.5942997,2.2853932,1.0741348,3.3595281,62.00908,710.99755,6789.5265,0.050526916,0.17552692,0.050526916,0.053572459,300,1,1,9,5000,6043.5254,11376.048,12000,5000,33.10017,5000,33.10017,5000,1111.0889,0,1111.0889,-1076.3586
714.9,2434.9137,32.93222,34.559244,-37.902219,58.649392,58.649392,50,5.0551752,3.5942172,2.2741332,1.0688426,3.3429757,61.992368,710.99212,6789.4746,0.050524234,0.17552423,0.050524234,0.053308916,300,1,1,9,5000,6043.4792,11375.961,12000,5000,32.93222,5000,32.93222,5000,1113.1816,0,1113.1816,-1078.6224
715,2437.5057,32.764596,34.38846,-37.714916,58.649233,58.649233,50,5.0550979,3.5941348,2.2628949,1.0635606,3.3264556,61.975688,710.9867,6789.4228,0.050521557,0.17552156,0.050521557,0.053045881,300,1,1,9,5000,6043.433,11375.874,12000,5000,32.764596,5000,32.764596,5000,1115.2736,0,1115.2736,-1080.8852
715.1,2440.097,32.597297,34.218009,-37.527976,58.649073,58.649073,50,5.0550208,3.5940526,2.2516786,1.0582889,3.3099675,61.959041,710.98129,6789.3712,0.050518885,0.17551889,0.050518885,0.052783353,300,1,1,9,5000,6043.3869,11375.787,12000,5000,32.597297,5000,32.597297,5000,1117.3649,0,1117.3649,-1083.1469
715.2,2442.6875,32.430323,34.047888,-37.341399,58.648914,58.648914,50,5.0549439,3.5939705,2.2404839,1.0530275,3.2935114,61.942426,710.97589,6789.3196,0.050516219,0.17551622,0.050516219,0.05252133,300,1,1,9,5000,6043.3409,11375.701,12000,5000,32.430323,5000,32.430323,5000,1119.4554,0,1119.4554,-1085.4075
715.3,2445.277,32.263673,33.878097,-37.155185,58.648756,58.648756,50,5.0548671,3.5938886,2.2293111,1.0477762,3.2770873,61.925843,710.9705,6789.2681,0.050513558,0.17551356,0.050513558,0.052259812,300,1,1,9,5000,6043.295,11375.614,12000,5000,32.263673,5000,32.263673,5000,1121.5449,0,1121.5449,-1087.6668
715.4,2447.8654,32.097347,33.708636,-36.969331,58.648597,58.648597,50,5.0547905,3.5938069,2.2181599,1.0425351,3.260695,61.909292,710.96512,6789.2168,0.050510901,0.1755109,0.050510901,0.051998798,300,1,1,9,5000,6043.2492,11375.528,12000,5000,32.097347,5000,32.097347,5000,1123.6333,0,1123.6333,-1089.9247
715.5,2450.4527,31.931343,33.539505,-36.783839,58.648439,58.648439,50,5.054714,3.5937253,2.2070304,1.0373043,3.2443346,61.892774,710.95975,6789.1655,0.050508251,0.17550825,0.050508251,0.051738287,300,1,1,9,5000,6043.2035,11375.442,12000,5000,31.931343,5000,31.931343,5000,1125.7206,0,1125.7206,-1092.1811
715.6,2453.0388,31.765662,33.370701,-36.598707,58.648281,58.648281,50,5.0546376,3.5936439,2.1959224,1.0320835,3.228006,61.876287,710.95439,6789.1143,0.050505605,0.1755056,0.050505605,0.051478277,300,1,1,9,5000,6043.1578,11375.356,12000,5000,31.765662,5000,31.765662,5000,1127.8066,0,1127.8066,-1094.4359
715.7,2455.6234,31.600303,33.202226,-36.413935,58.648124,58.648124,50,5.0545614,3.5935626,2.1848361,1.026873,3.211709,61.859833,710.94904,6789.0632,0.050502964,0.17550296,0.050502964,0.051218769,300,1,1,9,5000,6043.1123,11375.27,12000,5000,31.600303,5000,31.600303,5000,1129.8913,0,1129.8913,-1096.6891
715.8,2458.2067,31.435265,33.034077,-36.229521,58.647967,58.647967,50,5.0544854,3.5934815,2.1737712,1.0216725,3.1954437,61.843411,710.9437,6789.0123,0.050500329,0.17550033,0.050500329,0.05095976,300,1,1,9,5000,6043.0668,11375.185,12000,5000,31.435265,5000,31.435265,5000,1131.9746,0,1131.9746,-1098.9405
715.9,2460.7883,31.270547,32.866255,-36.045465,58.64781,58.64781,50,5.0544095,3.5934006,2.1627279,1.0164821,3.17921,61.82702,710.93837,6788.9614,0.050497698,0.1754977,0.050497698,0.050701251,300,1,1,9,5000,6043.0215,11375.099,12000,5000,31.270547,5000,31.270547,5000,1134.0562,0,1134.0562,-1101.19
716,2463.3683,31.106149,32.698759,-35.861766,58.647654,58.647654,50,5.0543337,3.5933198,2.151706,1.0113018,3.1630078,61.810661,710.93306,6788.9106,0.050495073,0.17549507,0.050495073,0.050443239,300,1,1,9,5000,6042.9762,11375.014,12000,5000,31.106149,5000,31.106149,5000,1136.1362,0,1136.1362,-1103.4375
716.1,2465.9466,30.94207,32.531588,-35.678425,58.647497,58.647497,50,5.0542581,3.5932392,2.1407055,1.0061316,3.1468371,61.794334,710.92775,6788.8599,0.050492453,0.17549245,0.050492453,0.050185725,300,1,1,9,5000,6042.931,11374.929,12000,5000,30.94207,5000,30.94207,5000,1138.2145,0,1138.2145,-1105.6829
716.2,2468.523,30.77831,32.364741,-35.495439,58.647341,58.647341,50,5.0541826,3.5931587,2.1297263,1.0009714,3.1306977,61.778039,710.92245,6788.8093,0.050489838,0.17548984,0.050489838,0.049928707,300,1,1,9,5000,6042.8859,11374.844,12000,5000,30.77831,5000,30.77831,5000,1140.2909,0,1140.2909,-1107.9261
716.3,2471.0974,30.614867,32.198219,-35.312808,58.647186,58.647186,50,5.0541073,3.5930784,2.1187685,0.99582119,3.1145897,61.761775,710.91717,6788.7589,0.050487228,0.17548723,0.050487228,0.049672184,300,1,1,9,5000,6042.8408,11374.759,12000,5000,30.614867,5000,30.614867,5000,1142.3653,0,1142.3653,-1110.1671
716.4,2473.6698,30.451742,32.032019,-35.130532,58.64703,58.64703,50,5.0540322,3.5929982,2.1078319,0.99068101,3.098513,61.745543,710.91189,6788.7085,0.050484623,0.17548462,0.050484623,0.049416155,300,1,1,9,5000,6042.7959,11374.675,12000,5000,30.451742,5000,30.451742,5000,1144.4376,0,1144.4376,-1112.4056
