time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
716.5,2476.2399,30.288934,31.866143,-34.94861,58.646875,58.646875,50,5.0539571,3.5929182,2.0969166,0.98555081,3.0824674,61.729343,710.90662,6788.6582,0.050482023,0.17548202,0.050482023,0.04916062,300,1,1,9,5000,6042.7511,11374.59,12000,5000,30.288934,5000,30.288934,5000,1146.5078,0,1146.5078,-1114.6417
716.6,2478.8079,30.126442,31.700588,-34.767041,58.646721,58.646721,50,5.0538823,3.5928384,2.0860225,0.98043057,3.0664531,61.713174,710.90137,6788.608,0.050479428,0.17547943,0.050479428,0.048905577,300,1,1,9,5000,6042.7063,11374.506,12000,5000,30.126442,5000,30.126442,5000,1148.5758,0,1148.5758,-1116.8752
716.7,2481.3734,29.964265,31.535355,-34.585825,58.646566,58.646566,50,5.0538075,3.5927587,2.0751495,0.97532027,3.0504698,61.697036,710.89612,6788.5579,0.050476838,0.17547684,0.050476838,0.048651025,300,1,1,9,5000,6042.6616,11374.422,12000,5000,29.964265,5000,29.964265,5000,1150.6413,0,1150.6413,-1119.106
716.8,2483.9365,29.802403,31.370443,-34.404961,58.646412,58.646412,50,5.0537329,3.5926791,2.0642976,0.97021989,3.0345175,61.68093,710.89089,6788.5079,0.050474254,0.17547425,0.050474254,0.048396964,300,1,1,9,5000,6042.617,11374.338,12000,5000,29.802403,5000,29.802403,5000,1152.7044,0,1152.7044,-1121.334
716.9,2486.497,29.640856,31.205851,-34.224447,58.646258,58.646258,50,5.0536585,3.5925998,2.0534668,0.96512942,3.0185963,61.664855,710.88566,6788.458,0.050471674,0.17547167,0.050471674,0.048143393,300,1,1,9,5000,6042.5725,11374.254,12000,5000,29.640856,5000,29.640856,5000,1154.7649,0,1154.7649,-1123.5591
717,2489.0549,29.479622,31.041579,-34.044285,58.646105,58.646105,50,5.0535842,3.5925205,2.0426571,0.96004883,3.0027059,61.648811,710.88044,6788.4082,0.050469099,0.1754691,0.050469099,0.04789031,300,1,1,9,5000,6042.5281,11374.171,12000,5000,29.479622,5000,29.479622,5000,1156.8228,0,1156.8228,-1125.7812
717.1,2491.61,29.318701,30.877625,-33.864472,58.645952,58.645952,50,5.0535101,3.5924415,2.0318683,0.9549781,2.9868464,61.632798,710.87524,6788.3585,0.050466529,0.17546653,0.050466529,0.047637715,300,1,1,9,5000,6042.4838,11374.087,12000,5000,29.318701,5000,29.318701,5000,1158.8779,0,1158.8779,-1128.0002
717.2,2494.1622,29.158093,30.71399,-33.685008,58.645799,58.645799,50,5.053436,3.5923626,2.0211005,0.94991722,2.9710177,61.616816,710.87004,6788.3089,0.050463965,0.17546396,0.050463965,0.047385606,300,1,1,9,5000,6042.4395,11374.004,12000,5000,29.158093,5000,29.158093,5000,1160.9301,0,1160.9301,-1130.2161
717.3,2496.7114,28.997796,30.550673,-33.505892,58.645646,58.645646,50,5.0533622,3.5922838,2.0103535,0.94486617,2.9552197,61.600866,710.86486,6788.2594,0.050461405,0.1754614,0.050461405,0.047133983,300,1,1,9,5000,6042.3954,11373.921,12000,5000,28.997796,5000,28.997796,5000,1162.9793,0,1162.9793,-1132.4286
717.4,2499.2576,28.837811,30.387672,-33.327125,58.645494,58.645494,50,5.0532885,3.5922052,1.9996275,0.93982492,2.9394524,61.584946,710.85968,6788.2099,0.05045885,0.17545885,0.05045885,0.046882846,300,1,1,9,5000,6042.3513,11373.838,12000,5000,28.837811,5000,28.837811,5000,1165.0255,0,1165.0255,-1134.6378
717.5,2501.8006,28.678136,30.224988,-33.148704,58.645342,58.645342,50,5.0532149,3.5921267,1.9889223,0.93479346,2.9237157,61.569057,710.85452,6788.1606,0.0504563,0.1754563,0.0504563,0.046632192,300,1,1,9,5000,6042.3073,11373.755,12000,5000,28.678136,5000,28.678136,5000,1167.0685,0,1167.0685,-1136.8435
717.6,2504.3403,28.518772,30.06262,-32.97063,58.64519,58.64519,50,5.0531414,3.5920484,1.9782378,0.92977177,2.9080096,61.553199,710.84936,6788.1114,0.050453755,0.17545376,0.050453755,0.046382021,300,1,1,9,5000,6042.2634,11373.672,12000,5000,28.518772,5000,28.518772,5000,1169.1082,0,1169.1082,-1139.0456
717.7,2506.8767,28.359716,29.900568,-32.792902,58.645038,58.645038,50,5.0530682,3.5919703,1.9675741,0.92475983,2.8923339,61.537372,710.84422,6788.0623,0.050451216,0.17545122,0.050451216,0.046132332,300,1,1,9,5000,6042.2196,11373.59,12000,5000,28.359716,5000,28.359716,5000,1171.1446,0,1171.1446,-1141.244
717.8,2509.4096,28.20097,29.73883,-32.615518,58.644887,58.644887,50,5.052995,3.5918923,1.9569311,0.91975762,2.8766887,61.521576,710.83908,6788.0132,0.050448681,0.17544868,0.050448681,0.045883125,300,1,1,9,5000,6042.1758,11373.507,12000,5000,28.20097,5000,28.20097,5000,1173.1775,0,1173.1775,-1143.4387
717.9,2511.9389,28.042532,29.577406,-32.438479,58.644736,58.644736,50,5.052922,3.5918144,1.9463088,0.91476512,2.8610739,61.50581,710.83396,6787.9643,0.05044615,0.17544615,0.05044615,0.045634398,300,1,1,9,5000,6042.1322,11373.425,12000,5000,28.042532,5000,28.042532,5000,1175.2068,0,1175.2068,-1145.6294
718,2514.4646,27.884401,29.416295,-32.261784,58.644586,58.644586,50,5.0528491,3.5917367,1.9357071,0.90978231,2.8454894,61.490075,710.82884,6787.9154,0.050443625,0.17544363,0.050443625,0.04538615,300,1,1,9,5000,6042.0886,11373.343,12000,5000,27.884401,5000,27.884401,5000,1177.2325,0,1177.2325,-1147.8162
718.1,2516.9865,27.726578,29.255497,-32.085432,58.644436,58.644436,50,5.0527764,3.5916592,1.9251259,0.90480918,2.8299351,61.474371,710.82374,6787.8667,0.050441105,0.1754411,0.050441105,0.04513838,300,1,1,9,5000,6042.0451,11373.261,12000,5000,27.726578,5000,27.726578,5000,1179.2544,0,1179.2544,-1149.9989
718.2,2519.5045,27.56906,29.095011,-31.909422,58.644286,58.644286,50,5.0527038,3.5915818,1.9145653,0.89984571,2.8144111,61.458697,710.81864,6787.818,0.05043859,0.17543859,0.05043859,0.044891088,300,1,1,9,5000,6042.0017,11373.18,12000,5000,27.56906,5000,27.56906,5000,1181.2724,0,1181.2724,-1152.1774
718.3,2522.0186,27.411849,28.934837,-31.733754,58.644136,58.644136,50,5.0526314,3.5915046,1.9040253,0.89489187,2.7989171,61.443053,710.81355,6787.7694,0.050436079,0.17543608,0.050436079,0.044644273,300,1,1,9,5000,6041.9584,11373.098,12000,5000,27.411849,5000,27.411849,5000,1183.2865,0,1183.2865,-1154.3517
718.4,2524.5286,27.254943,28.774974,-31.558427,58.643987,58.643987,50,5.0525591,3.5914275,1.8935056,0.88994766,2.7834533,61.42744,710.80848,6787.721,0.050433573,0.17543357,0.050433573,0.044397933,300,1,1,9,5000,6041.9152,11373.017,12000,5000,27.254943,5000,27.254943,5000,1185.2965,0,1185.2965,-1156.5216
718.5,2527.0345,27.098342,28.615422,-31.383441,58.643837,58.643837,50,5.0524869,3.5913505,1.8830065,0.88501304,2.7680195,61.411857,710.80341,6787.6726,0.050431073,0.17543107,0.050431073,0.044152069,300,1,1,9,5000,6041.8721,11372.936,12000,5000,27.098342,5000,27.098342,5000,1187.3024,0,1187.3024,-1158.687
718.6,2529.5361,26.942044,28.456179,-31.208794,58.643689,58.643689,50,5.0524149,3.5912737,1.8725277,0.880088,2.7526157,61.396304,710.79835,6787.6243,0.050428577,0.17542858,0.050428577,0.043906678,300,1,1,9,5000,6041.829,11372.855,12000,5000,26.942044,5000,26.942044,5000,1189.304,0,1189.304,-1160.8478
718.7,2532.0334,26.78605,28.297245,-31.034487,58.64354,58.64354,50,5.052343,3.5911971,1.8620692,0.87517252,2.7372417,61.380782,710.79331,6787.5761,0.050426086,0.17542609,0.050426086,0.04366176,300,1,1,9,5000,6041.786,11372.774,12000,5000,26.78605,5000,26.78605,5000,1191.3013,0,1191.3013,-1163.004
718.8,2534.5262,26.630359,28.13862,-30.860517,58.643392,58.643392,50,5.0522713,3.5911206,1.851631,0.87026659,2.7218976,61.36529,710.78827,6787.528,0.0504236,0.1754236,0.0504236,0.043417314,300,1,1,9,5000,6041.7431,11372.693,12000,5000,26.630359,5000,26.630359,5000,1193.2941,0,1193.2941,-1165.1554
718.9,2537.0144,26.474971,27.980303,-30.686886,58.643244,58.643244,50,5.0521997,3.5910443,1.8412132,0.86537018,2.7065833,61.349827,710.78324,6787.48,0.050421118,0.17542112,0.050421118,0.043173339,300,1,1,9,5000,6041.7003,11372.612,12000,5000,26.474971,5000,26.474971,5000,1195.2823,0,1195.2823,-1167.302
719,2539.498,26.319884,27.822293,-30.513592,58.643096,58.643096,50,5.0521282,3.5909681,1.8308155,0.86048328,2.6912988,61.334395,710.77823,6787.4321,0.050418642,0.17541864,0.050418642,0.042929834,300,1,1,9,5000,6041.6576,11372.532,12000,5000,26.319884,5000,26.319884,5000,1197.2659,0,1197.2659,-1169.4436
719.1,2541.9769,26.165098,27.66459,-30.340634,58.642949,58.642949,50,5.0520569,3.590892,1.820438,0.85560587,2.6760439,61.318993,710.77322,6787.3843,0.05041617,0.17541617,0.05041617,0.042686799,300,1,1,9,5000,6041.6149,11372.452,12000,5000,26.165098,5000,26.165098,5000,1199.2448,0,1199.2448,-1171.5802
719.2,2544.4509,26.010612,27.507193,-30.168012,58.642802,58.642802,50,5.0519857,3.5908161,1.8100807,0.85073793,2.6608186,61.30362,710.76822,6787.3365,0.050413703,0.1754137,0.050413703,0.042444233,300,1,1,9,5000,6041.5724,11372.372,12000,5000,26.010612,5000,26.010612,5000,1201.2188,0,1201.2188,-1173.7116
719.3,2546.92,25.856427,27.350102,-29.995725,58.642655,58.642655,50,5.0519146,3.5907404,1.7997435,0.84587944,2.6456229,61.288278,710.76323,6787.2889,0.050411241,0.17541124,0.050411241,0.042202134,300,1,1,9,5000,6041.5299,11372.292,12000,5000,25.856427,5000,25.856427,5000,1203.1879,0,1203.1879,-1175.8378
719.4,2549.3841,25.702541,27.193316,-29.823772,58.642509,58.642509,50,5.0518437,3.5906648,1.7894263,0.84103038,2.6304567,61.272965,710.75825,6787.2414,0.050408783,0.17540878,0.050408783,0.041960501,300,1,1,9,5000,6041.4875,11372.212,12000,5000,25.702541,5000,25.702541,5000,1205.152,0,1205.152,-1177.9587
719.5,2551.8431,25.548953,27.036834,-29.652154,58.642362,58.642362,50,5.051773,3.5905893,1.7791292,0.83619074,2.61532,61.257682,710.75329,6787.1939,0.050406331,0.17540633,0.050406331,0.041719334,300,1,1,9,5000,6041.4452,11372.132,12000,5000,25.548953,5000,25.548953,5000,1207.111,0,1207.111,-1180.0741
719.6,2554.2968,25.395664,26.880656,-29.480869,58.642216,58.642216,50,5.0517023,3.590514,1.7688521,0.8313605,2.6002126,61.242429,710.74833,6787.1466,0.050403883,0.17540388,0.050403883,0.041478633,300,1,1,9,5000,6041.4029,11372.053,12000,5000,25.395664,5000,25.395664,5000,1209.0647,0,1209.0647,-1182.184
719.7,2556.7452,25.242673,26.724781,-29.309916,58.642071,58.642071,50,5.0516318,3.5904389,1.758595,0.82653963,2.5851346,61.227205,710.74338,6787.0993,0.05040144,0.17540144,0.05040144,0.041238395,300,1,1,9,5000,6041.3608,11371.973,12000,5000,25.242673,5000,25.242673,5000,1211.0131,0,1211.0131,-1184.2883
719.8,2559.1882,25.089979,26.569209,-29.139295,58.641925,58.641925,50,5.0515615,3.5903638,1.7483577,0.82172812,2.5700858,61.212011,710.73844,6787.0521,0.050399001,0.175399,0.050399001,0.04099862,300,1,1,9,5000,6041.3187,11371.894,12000,5000,25.089979,5000,25.089979,5000,1212.9561,0,1212.9561,-1186.3869
719.9,2561.6257,24.937581,26.413939,-28.969006,58.64178,58.64178,50,5.0514912,3.590289,1.7381403,0.81692596,2.5550663,61.196847,710.7335,6787.005,0.050396568,0.17539657,0.050396568,0.040759308,300,1,1,9,5000,6041.2767,11371.815,12000,5000,24.937581,5000,24.937581,5000,1214.8936,0,1214.8936,-1188.4797
720,2564.0576,24.785479,26.258971,-28.799047,58.641635,58.641635,50,5.0514211,3.5902143,1.7279428,0.81213312,2.5400759,61.181711,710.72858,6786.958,0.050394139,0.17539414,0.050394139,0.040520457,300,1,1,9,5000,6041.2348,11371.736,12000,5000,24.785479,5000,24.785479,5000,1216.8255,0,1216.8255,-1190.5665
720.1,2566.4838,24.633672,26.104303,-28.629418,58.641491,58.641491,50,5.0513512,3.5901397,1.7177651,0.80734958,2.5251146,61.166606,710.72367,6786.9111,0.050391715,0.17539171,0.050391715,0.040282066,300,1,1,9,5000,6041.193,11371.657,12000,5000,24.633672,5000,24.633672,5000,1218.7517,0,1218.7517,-1192.6474
720.2,2568.9042,24.48216,25.949936,-28.460118,58.641347,58.641347,50,5.0512814,3.5900653,1.7076071,0.80257533,2.5101824,61.151529,710.71877,6786.8643,0.050389295,0.1753893,0.050389295,0.040044135,300,1,1,9,5000,6041.1512,11371.579,12000,5000,24.48216,5000,24.48216,5000,1220.6721,0,1220.6721,-1194.7222
720.3,2571.3188,24.330942,25.795868,-28.291147,58.641203,58.641203,50,5.0512117,3.589991,1.6974688,0.79781035,2.4952792,61.136482,710.71388,6786.8176,0.05038688,0.17538688,0.05038688,0.039806662,300,1,1,9,5000,6041.1095,11371.5,12000,5000,24.330942,5000,24.330942,5000,1222.5867,0,1222.5867,-1196.7908
720.4,2573.7273,24.180018,25.6421,-28.122505,58.641059,58.641059,50,5.0511422,3.5899168,1.6873503,0.79305463,2.4804049,61.121464,710.70899,6786.771,0.05038447,0.17538447,0.05038447,0.039569648,300,1,1,9,5000,6041.068,11371.422,12000,5000,24.180018,5000,24.180018,5000,1224.4952,0,1224.4952,-1198.8531
720.5,2576.1298,24.029387,25.48863,-27.954189,58.640916,58.640916,50,5.0510727,3.5898428,1.6772514,0.78830813,2.4655595,61.106475,710.70412,6786.7244,0.050382065,0.17538206,0.050382065,0.03933309,300,1,1,9,5000,6041.0264,11371.344,12000,5000,24.029387,5000,24.029387,5000,1226.3977,0,1226.3977,-1200.9091
720.6,2578.5261,23.879048,25.335458,-27.786201,58.640772,58.640772,50,5.0510035,3.589769,1.667172,0.78357086,2.4507429,61.091515,710.69926,6786.678,0.050379664,0.17537966,0.050379664,0.039096988,300,1,1,9,5000,6040.985,11371.266,12000,5000,23.879048,5000,23.879048,5000,1228.294,0,1228.294,-1202.9586
720.7,2580.9162,23.729001,25.182583,-27.618538,58.64063,58.64063,50,5.0509343,3.5896953,1.6571123,0.77884278,2.4359551,61.076585,710.6944,6786.6316,0.050377268,0.17537727,0.050377268,0.038861342,300,1,1,9,5000,6040.9437,11371.188,12000,5000,23.729001,5000,23.729001,5000,1230.1841,0,1230.1841,-1205.0015
720.8,2583.3,23.579245,25.030005,-27.451201,58.640487,58.640487,50,5.0508653,3.5896217,1.6470721,0.77412388,2.421196,61.061683,710.68956,6786.5853,0.050374876,0.17537488,0.050374876,0.03862615,300,1,1,9,5000,6040.9024,11371.11,12000,5000,23.579245,5000,23.579245,5000,1232.0678,0,1232.0678,-1207.0378
720.9,2585.6772,23.429781,24.877724,-27.284189,58.640345,58.640345,50,5.0507964,3.5895483,1.6370514,0.76941414,2.4064655,61.04681,710.68472,6786.5392,0.05037249,0.17537249,0.05037249,0.038391411,300,1,1,9,5000,6040.8612,11371.033,12000,5000,23.429781,5000,23.429781,5000,1233.9451,0,1233.9451,-1209.0674
721,2588.048,23.280606,24.725738,-27.117502,58.640203,58.640203,50,5.0507277,3.589475,1.6270501,0.76471355,2.3917637,61.031966,710.67989,6786.4931,0.050370108,0.17537011,0.050370108,0.038157125,300,1,1,9,5000,6040.8201,11370.956,12000,5000,23.280606,5000,23.280606,5000,1235.8159,0,1235.8159,-1211.0902
721.1,2590.4122,23.131721,24.574047,-26.951138,58.640061,58.640061,50,5.0506591,3.5894019,1.6170683,0.76002208,2.3770903,61.017151,710.67508,6786.4471,0.05036773,0.17536773,0.05036773,0.037923291,300,1,1,9,5000,6040.7791,11370.878,12000,5000,23.131721,5000,23.131721,5000,1237.6801,0,1237.6801,-1213.106
721.2,2592.7696,22.983125,24.422651,-26.785097,58.639919,58.639919,50,5.0505906,3.5893289,1.6071058,0.75533972,2.3624455,61.002365,710.67027,6786.4012,0.050365357,0.17536536,0.050365357,0.037689907,300,1,1,9,5000,6040.7381,11370.801,12000,5000,22.983125,5000,22.983125,5000,1239.5375,0,1239.5375,-1215.1148
721.3,2595.1202,22.834818,24.271549,-26.619378,58.639778,58.639778,50,5.0505223,3.589256,1.5971627,0.75066646,2.3478291,60.987607,710.66547,6786.3553,0.050362989,0.17536299,0.050362989,0.037456974,300,1,1,9,5000,6040.6973,11370.724,12000,5000,22.834818,5000,22.834818,5000,1241.3881,0,1241.3881,-1217.1166
721.4,2597.464,22.686799,24.12074,-26.453981,58.639637,58.639637,50,5.0504541,3.5891833,1.5872389,0.74600226,2.3332411,60.972879,710.66068,6786.3096,0.050360625,0.17536063,0.050360625,0.03722449,300,1,1,9,5000,6040.6565,11370.647,12000,5000,22.686799,5000,22.686799,5000,1243.2319,0,1243.2319,-1219.1111
721.5,2599.8008,22.539067,23.970224,-26.288905,58.639497,58.639497,50,5.050386,3.5891107,1.5773343,0.74134713,2.3186814,60.958178,710.6559,6786.2639,0.050358266,0.17535827,0.050358266,0.036992453,300,1,1,9,5000,6040.6158,11370.571,12000,5000,22.539067,5000,22.539067,5000,1245.0686,0,1245.0686,-1221.0984
721.6,2602.1304,22.391622,23.82,-26.12415,58.639356,58.639356,50,5.0503181,3.5890383,1.567449,0.73670103,2.30415,60.943506,710.65113,6786.2184,0.050355911,0.17535591,0.050355911,0.036760865,300,1,1,9,5000,6040.5751,11370.494,12000,5000,22.391622,5000,22.391622,5000,1246.8983,0,1246.8983,-1223.0783
721.7,2604.453,22.244463,23.670068,-25.959715,58.639216,58.639216,50,5.0502502,3.588966,1.5575829,0.73206395,2.2896468,60.928863,710.64637,6786.1729,0.050353561,0.17535356,0.050353561,0.036529723,300,1,1,9,5000,6040.5346,11370.418,12000,5000,22.244463,5000,22.244463,5000,1248.7209,0,1248.7209,-1225.0508
721.8,2606.7683,22.09759,23.520427,-25.795598,58.639076,58.639076,50,5.0501826,3.5888939,1.5477359,0.72743588,2.2751718,60.914248,710.64161,6786.1275,0.050351216,0.17535122,0.050351216,0.036299026,300,1,1,9,5000,6040.4941,11370.342,12000,5000,22.09759,5000,22.09759,5000,1250.5362,0,1250.5362,-1227.0157
721.9,2609.0762,21.951002,23.371076,-25.631801,58.638937,58.638937,50,5.050115,3.5888219,1.5379081,0.72281679,2.2607248,60.899662,710.63687,6786.0822,0.050348875,0.17534888,0.050348875,0.036068775,300,1,1,9,5000,6040.4537,11370.266,12000,5000,21.951002,5000,21.951002,5000,1252.3441,0,1252.3441,-1228.973
722,2611.3767,21.804698,23.222016,-25.468322,58.638798,58.638798,50,5.0500476,3.58875,1.5280993,0.71820667,2.246306,60.885104,710.63214,6786.037,0.050346539,0.17534654,0.050346539,0.035838967,300,1,1,9,5000,6040.4134,11370.19,12000,5000,21.804698,5000,21.804698,5000,1254.1446,0,1254.1446,-1230.9226
722.1,2613.6698,21.658679,23.073244,-25.30516,58.638659,58.638659,50,5.0499803,3.5886783,1.5183096,0.7136055,2.2319151,60.870574,710.62741,6785.9919,0.050344207,0.17534421,0.050344207,0.035609602,300,1,1,9,5000,6040.3732,11370.114,12000,5000,21.658679,5000,21.658679,5000,1255.9377,0,1255.9377,-1232.8644
722.2,2615.9552,21.512943,22.924762,-25.142314,58.63852,58.63852,50,5.0499132,3.5886067,1.5085389,0.70901326,2.2175521,60.856072,710.62269,6785.9469,0.05034188,0.17534188,0.05034188,0.03538068,300,1,1,9,5000,6040.333,11370.039,12000,5000,21.512943,5000,21.512943,5000,1257.7231,0,1257.7231,-1234.7983
722.3,2618.2329,21.36749,22.776568,-24.979785,58.638381,58.638381,50,5.0498461,3.5885353,1.4987871,0.70442994,2.2032171,60.841598,710.61799,6785.9019,0.050339557,0.17533956,0.050339557,0.035152199,300,1,1,9,5000,6040.2929,11369.963,12000,5000,21.36749,5000,21.36749,5000,1259.5008,0,1259.5008,-1236.7242
722.4,2620.5028,21.22232,22.628662,-24.817572,58.638243,58.638243,50,5.0497792,3.588464,1.4890543,0.69985552,2.1889098,60.827153,710.61329,6785.8571,0.050337239,0.17533724,0.050337239,0.034924159,300,1,1,9,5000,6040.2529,11369.888,12000,5000,21.22232,5000,21.22232,5000,1261.2707,0,1261.2707,-1238.6421
722.5,2622.7649,21.077431,22.481043,-24.655673,58.638105,58.638105,50,5.0497125,3.5883928,1.4793404,0.69528998,2.1746304,60.812736,710.6086,6785.8123,0.050334925,0.17533493,0.050334925,0.034696559,300,1,1,9,5000,6040.213,11369.813,12000,5000,21.077431,5000,21.077431,5000,1263.0328,0,1263.0328,-1240.5518
722.6,2625.0191,20.932824,22.33371,-24.494089,58.637968,58.637968,50,5.0496458,3.5883218,1.4696453,0.69073331,2.1603786,60.798346,710.60392,6785.7676,0.050332616,0.17533262,0.050332616,0.034469397,300,1,1,9,5000,6040.1731,11369.738,12000,5000,20.932824,5000,20.932824,5000,1264.787,0,1264.787,-1242.4533
722.7,2627.2652,20.788498,22.186664,-24.332818,58.63783,58.63783,50,5.0495793,3.5882509,1.4599691,0.68618548,2.1461546,60.783985,710.59925,6785.723,0.050330311,0.17533031,0.050330311,0.034242674,300,1,1,9,5000,6040.1333,11369.663,12000,5000,20.788498,5000,20.788498,5000,1266.5331,0,1266.5331,-1244.3464
722.8,2629.5032,20.644451,22.039903,-24.171861,58.637693,58.637693,50,5.049513,3.5881801,1.4503117,0.68164648,2.1319581,60.769651,710.59459,6785.6785,0.050328011,0.17532801,0.050328011,0.034016388,300,1,1,9,5000,6040.0936,11369.588,12000,5000,20.644451,5000,20.644451,5000,1268.2711,0,1268.2711,-1246.2312
722.9,2631.733,20.500685,21.893427,-24.011216,58.637556,58.637556,50,5.0494467,3.5881095,1.440673,0.6771163,2.1177893,60.755346,710.58994,6785.6341,0.050325715,0.17532572,0.050325715,0.033790538,300,1,1,9,5000,6040.054,11369.513,12000,5000,20.500685,5000,20.500685,5000,1270.0009,0,1270.0009,-1248.1075
723,2633.9545,20.357197,21.747235,-23.850883,58.63742,58.63742,50,5.0493806,3.588039,1.431053,0.67259491,2.1036479,60.741068,710.58529,6785.5897,0.050323424,0.17532342,0.050323424,0.033565124,300,1,1,9,5000,6040.0145,11369.439,12000,5000,20.357197,5000,20.357197,5000,1271.7224,0,1271.7224,-1249.9752
723.1,2636.1676,20.213988,21.601328,-23.690862,58.637283,58.637283,50,5.0493146,3.5879687,1.4214517,0.6680823,2.089534,60.726817,710.58066,6785.5455,0.050321137,0.17532114,0.050321137,0.033340144,300,1,1,9,5000,6039.975,11369.365,12000,5000,20.213988,5000,20.213988,5000,1273.4355,0,1273.4355,-1251.8342
723.2,2638.3723,20.071058,21.455703,-23.531151,58.637147,58.637147,50,5.0492487,3.5878985,1.411869,0.66357845,2.0754475,60.712595,710.57603,6785.5013,0.050318854,0.17531885,0.050318854,0.033115599,300,1,1,9,5000,6039.9356,11369.291,12000,5000,20.071058,5000,20.071058,5000,1275.1402,0,1275.1402,-1253.6845
723.3,2640.5685,19.928404,21.310362,-23.37175,58.637011,58.637011,50,5.049183,3.5878284,1.402305,0.65908335,2.0613883,60.6984,710.57142,6785.4572,0.050316576,0.17531658,0.050316576,0.032891486,300,1,1,9,5000,6039.8963,11369.217,12000,5000,19.928404,5000,19.928404,5000,1276.8364,0,1276.8364,-1255.526
723.4,2642.756,19.786028,21.165302,-23.212658,58.636876,58.636876,50,5.0491174,3.5877585,1.3927595,0.65459697,2.0473565,60.684232,710.56681,6785.4132,0.050314303,0.1753143,0.050314303,0.032667806,300,1,1,9,5000,6039.8571,11369.143,12000,5000,19.786028,5000,19.786028,5000,1278.5239,0,1278.5239,-1257.3586
723.5,2644.9348,19.643928,21.020524,-23.053876,58.636741,58.636741,50,5.0490519,3.5876887,1.3832326,0.6501193,2.0333519,60.670093,710.56221,6785.3693,0.050312034,0.17531203,0.050312034,0.032444557,300,1,1,9,5000,6039.8179,11369.069,12000,5000,19.643928,5000,19.643928,5000,1280.2027,0,1280.2027,-1259.1822
723.6,2647.1049,19.502104,20.876027,-22.895402,58.636606,58.636606,50,5.0489866,3.5876191,1.3737241,0.64565033,2.0193744,60.65598,710.55762,6785.3255,0.050309769,0.17530977,0.050309769,0.032221738,300,1,1,9,5000,6039.7788,11368.995,12000,5000,19.502104,5000,19.502104,5000,1281.8728,0,1281.8728,-1260.9968
723.7,2649.2661,19.360556,20.731811,-22.737235,58.636471,58.636471,50,5.0489213,3.5875495,1.3642341,0.64119004,2.0054242,60.641895,710.55304,6785.2817,0.050307509,0.17530751,0.050307509,0.03199935,300,1,1,9,5000,6039.7398,11368.922,12000,5000,19.360556,5000,19.360556,5000,1283.534,0,1283.534,-1262.8022
723.8,2651.4183,19.219282,20.587875,-22.579376,58.636336,58.636336,50,5.0488562,3.5874802,1.3547626,0.6367384,1.991501,60.627837,710.54847,6785.2381,0.050305253,0.17530525,0.050305253,0.03177739,300,1,1,9,5000,6039.7009,11368.849,12000,5000,19.219282,5000,19.219282,5000,1285.1862,0,1285.1862,-1264.5983
723.9,2653.5615,19.078282,20.444218,-22.421823,58.636202,58.636202,50,5.0487913,3.5874109,1.3453094,0.63229541,1.9776048,60.613807,710.54391,6785.1945,0.050303001,0.175303,0.050303001,0.031555859,300,1,1,9,5000,6039.662,11368.776,12000,5000,19.078282,5000,19.078282,5000,1286.8294,0,1286.8294,-1266.3852
724,2655.6956,18.937557,20.30084,-22.264576,58.636068,58.636068,50,5.0487264,3.5873418,1.3358746,0.62786104,1.9637356,60.599804,710.53935,6785.151,0.050300754,0.17530075,0.050300754,0.031334754,300,1,1,9,5000,6039.6232,11368.702,12000,5000,18.937557,5000,18.937557,5000,1288.4635,0,1288.4635,-1268.1627
724.1,2657.8206,18.797104,20.157741,-22.107634,58.635935,58.635935,50,5.0486617,3.5872728,1.3264581,0.62343529,1.9498933,60.585828,710.53481,6785.1076,0.050298511,0.17529851,0.050298511,0.031114077,300,1,1,9,5000,6039.5845,11368.63,12000,5000,18.797104,5000,18.797104,5000,1290.0884,0,1290.0884,-1269.9307
724.2,2659.9362,18.656924,20.014919,-21.950997,58.635801,58.635801,50,5.0485971,3.587204,1.3170598,0.61901813,1.936078,60.571879,710.53027,6785.0643,0.050296272,0.17529627,0.050296272,0.030893824,300,1,1,9,5000,6039.5459,11368.557,12000,5000,18.656924,5000,18.656924,5000,1291.7041,0,1291.7041,-1271.6892
724.3,2662.0425,18.517017,19.872375,-21.794664,58.635668,58.635668,50,5.0485326,3.5871353,1.3076799,0.61460954,1.9222894,60.557957,710.52574,6785.021,0.050294038,0.17529404,0.050294038,0.030673997,300,1,1,9,5000,6039.5073,11368.484,12000,5000,18.517017,5000,18.517017,5000,1293.3104,0,1293.3104,-1273.438
724.4,2664.1394,18.377381,19.730108,-21.638635,58.635535,58.635535,50,5.0484683,3.5870667,1.2983181,0.61020951,1.9085276,60.544063,710.52122,6784.9779,0.050291808,0.17529181,0.050291808,0.030454594,300,1,1,9,5000,6039.4688,11368.412,12000,5000,18.377381,5000,18.377381,5000,1294.9073,0,1294.9073,-1275.1772
724.5,2666.2268,18.238016,19.588116,-21.482909,58.635402,58.635402,50,5.0484041,3.5869982,1.2889745,0.60581803,1.8947926,60.530195,710.51671,6784.9348,0.050289583,0.17528958,0.050289583,0.030235614,300,1,1,9,5000,6039.4304,11368.34,12000,5000,18.238016,5000,18.238016,5000,1296.4947,0,1296.4947,-1276.9066
724.6,2668.3046,18.098921,19.446401,-21.327485,58.63527,58.63527,50,5.04834,3.5869299,1.2796491,0.60143507,1.8810842,60.516354,710.51221,6784.8918,0.050287362,0.17528736,0.050287362,0.030017056,300,1,1,9,5000,6039.3921,11368.267,12000,5000,18.098921,5000,18.098921,5000,1298.0725,0,1298.0725,-1278.6261
724.7,2670.3728,17.960097,19.30496,-21.172363,58.635138,58.635138,50,5.048276,3.5868617,1.2703418,0.59706062,1.8674024,60.50254,710.50772,6784.8489,0.050285145,0.17528514,0.050285145,0.02979892,300,1,1,9,5000,6039.3538,11368.195,12000,5000,17.960097,5000,17.960097,5000,1299.6407,0,1299.6407,-1280.3357
724.8,2672.4312,17.821543,19.163794,-21.017541,58.635006,58.635006,50,5.0482122,3.5867937,1.2610525,0.59269467,1.8537472,60.488753,710.50323,6784.8061,0.050282932,0.17528293,0.050282932,0.029581205,300,1,1,9,5000,6039.3156,11368.123,12000,5000,17.821543,5000,17.821543,5000,1301.1991,0,1301.1991,-1282.0353
724.9,2674.4798,17.683257,19.022903,-20.863021,58.634874,58.634874,50,5.0481484,3.5867258,1.2517813,0.58833719,1.8401184,60.474993,710.49876,6784.7634,0.050280724,0.17528072,0.050280724,0.029363909,300,1,1,9,5000,6039.2775,11368.052,12000,5000,17.683257,5000,17.683257,5000,1302.7477,0,1302.7477,-1283.7248
725,2676.5186,17.54524,18.882284,-20.708801,58.634743,58.634743,50,5.0480848,3.586658,1.242528,0.58398817,1.8265162,60.461259,710.49429,6784.7207,0.05027852,0.17527852,0.05027852,0.029147033,300,1,1,9,5000,6039.2394,11367.98,12000,5000,17.54524,5000,17.54524,5000,1304.2865,0,1304.2865,-1285.4042
725.1,2678.5474,17.40749,18.741939,-20.554879,58.634612,58.634612,50,5.0480214,3.5865904,1.2332928,0.5796476,1.8129404,60.447552,710.48983,6784.6781,0.05027632,0.17527632,0.05027632,0.028930575,300,1,1,9,5000,6039.2015,11367.909,12000,5000,17.40749,5000,17.40749,5000,1305.8153,0,1305.8153,-1287.0733
725.2,2680.5661,17.270009,18.601866,-20.401257,58.634481,58.634481,50,5.047958,3.5865228,1.2240754,0.57531546,1.7993909,60.433872,710.48538,6784.6356,0.050274125,0.17527412,0.050274125,0.028714535,300,1,1,9,5000,6039.1636,11367.837,12000,5000,17.270009,5000,17.270009,5000,1307.334,0,1307.334,-1288.7322
725.3,2682.5748,17.132794,18.462066,-20.247933,58.63435,58.63435,50,5.0478948,3.5864555,1.214876,0.57099172,1.7858677,60.420218,710.48094,6784.5932,0.050271934,0.17527193,0.050271934,0.028498911,300,1,1,9,5000,6039.1258,11367.766,12000,5000,17.132794,5000,17.132794,5000,1308.8427,0,1308.8427,-1290.3806
725.4,2684.5733,16.995845,18.322536,-20.094907,58.63422,58.63422,50,5.0478317,3.5863882,1.2056944,0.56667638,1.7723708,60.406591,710.47651,6784.5509,0.050269747,0.17526975,0.050269747,0.028283704,300,1,1,9,5000,6039.088,11367.695,12000,5000,16.995845,5000,16.995845,5000,1310.3412,0,1310.3412,-1292.0186
725.5,2686.5615,16.859163,18.183278,-19.942178,58.63409,58.63409,50,5.0477687,3.5863211,1.1965307,0.56236942,1.7589001,60.39299,710.47209,6784.5087,0.050267564,0.17526756,0.050267564,0.028068912,300,1,1,9,5000,6039.0503,11367.624,12000,5000,16.859163,5000,16.859163,5000,1311.8294,0,1311.8294,-1293.6461
725.6,2688.5394,16.722746,18.04429,-19.789746,58.63396,58.63396,50,5.0477058,3.5862541,1.1873847,0.55807082,1.7454556,60.379415,710.46767,6784.4665,0.050265385,0.17526539,0.050265385,0.027854534,300,1,1,9,5000,6039.0127,11367.553,12000,5000,16.722746,5000,16.722746,5000,1313.3073,0,1313.3073,-1295.263
725.7,2690.5069,16.586594,17.905572,-19.637609,58.63383,58.63383,50,5.0476431,3.5861872,1.1782565,0.55378057,1.7320371,60.365867,710.46326,6784.4244,0.050263211,0.17526321,0.050263211,0.027640569,300,1,1,9,5000,6038.9752,11367.483,12000,5000,16.586594,5000,16.586594,5000,1314.7748,0,1314.7748,-1296.8692
725.8,2692.4639,16.450706,17.767123,-19.485768,58.633701,58.633701,50,5.0475805,3.5861205,1.1691461,0.54949865,1.7186447,60.352346,710.45887,6784.3824,0.050261041,0.17526104,0.050261041,0.027427017,300,1,1,9,5000,6038.9377,11367.412,12000,5000,16.450706,5000,16.450706,5000,1316.2318,0,1316.2318,-1298.4647
725.9,2694.4104,16.315082,17.628943,-19.334221,58.633572,58.633572,50,5.047518,3.5860539,1.1600533,0.54522504,1.7052783,60.33885,710.45448,6784.3405,0.050258876,0.17525888,0.050258876,0.027213878,300,1,1,9,5000,6038.9004,11367.342,12000,5000,16.315082,5000,16.315082,5000,1317.6783,0,1317.6783,-1300.0494
726,2696.3463,16.179721,17.491031,-19.182969,58.633443,58.633443,50,5.0474556,3.5859874,1.1509781,0.54095973,1.6919379,60.325381,710.45009,6784.2987,0.050256714,0.17525671,0.050256714,0.027001149,300,1,1,9,5000,6038.863,11367.272,12000,5000,16.179721,5000,16.179721,5000,1319.1142,0,1319.1142,-1301.6232
726.1,2698.2715,16.044623,17.353387,-19.032011,58.633314,58.633314,50,5.0473934,3.5859211,1.1419206,0.5367027,1.6786233,60.311938,710.44572,6784.2569,0.050254557,0.17525456,0.050254557,0.026788831,300,1,1,9,5000,6038.8258,11367.202,12000,5000,16.044623,5000,16.044623,5000,1320.5394,0,1320.5394,-1303.186
726.2,2700.186,15.909787,17.216011,-18.881345,58.633186,58.633186,50,5.0473312,3.5858549,1.1328807,0.53245394,1.6653347,60.298521,710.44136,6784.2152,0.050252403,0.1752524,0.050252403,0.026576923,300,1,1,9,5000,6038.7886,11367.132,12000,5000,15.909787,5000,15.909787,5000,1321.9538,0,1321.9538,-1304.7378
726.3,2702.0896,15.775213,17.078901,-18.730972,58.633058,58.633058,50,5.0472692,3.5857888,1.1238583,0.52821342,1.6520718,60.28513,710.437,6784.1736,0.050250254,0.17525025,0.050250254,0.026365423,300,1,1,9,5000,6038.7515,11367.062,12000,5000,15.775213,5000,15.775213,5000,1323.3575,0,1323.3575,-1306.2786
726.4,2703.9823,15.640901,16.942057,-18.580891,58.63293,58.63293,50,5.0472073,3.5857228,1.1148535,0.52398114,1.6388346,60.271765,710.43265,6784.1321,0.05024811,0.17524811,0.05024811,0.026154332,300,1,1,9,5000,6038.7145,11366.992,12000,5000,15.640901,5000,15.640901,5000,1324.7502,0,1324.7502,-1307.8082
726.5,2705.8641,15.506849,16.805479,-18.431102,58.632803,58.632803,50,5.0471456,3.585657,1.1058661,0.51975708,1.6256232,60.258426,710.42831,6784.0907,0.050245969,0.17524597,0.050245969,0.025943648,300,1,1,9,5000,6038.6776,11366.922,12000,5000,15.506849,5000,15.506849,5000,1326.132,0,1326.132,-1309.3266
726.6,2707.7349,15.373058,16.669166,-18.281603,58.632675,58.632675,50,5.0470839,3.5855913,1.0968962,0.51554121,1.6124374,60.245113,710.42398,6784.0493,0.050243832,0.17524383,0.050243832,0.02573337,300,1,1,9,5000,6038.6407,11366.853,12000,5000,15.373058,5000,15.373058,5000,1327.5028,0,1327.5028,-1310.8336
726.7,2709.5946,15.239526,16.533118,-18.132395,58.632548,58.632548,50,5.0470224,3.5855257,1.0879437,0.51133353,1.5992772,60.231825,710.41966,6784.0081,0.0502417,0.1752417,0.0502417,0.025523498,300,1,1,9,5000,6038.6039,11366.784,12000,5000,15.239526,5000,15.239526,5000,1328.8625,0,1328.8625,-1312.3294
726.8,2711.4431,15.106253,16.397334,-17.983476,58.632421,58.632421,50,5.046961,3.5854603,1.0790086,0.50713403,1.5861426,60.218564,710.41535,6783.9669,0.050239572,0.17523957,0.050239572,0.025314031,300,1,1,9,5000,6038.5671,11366.715,12000,5000,15.106253,5000,15.106253,5000,1330.211,0,1330.211,-1313.8137
726.9,2713.2805,14.97324,16.261813,-17.834847,58.632295,58.632295,50,5.0468997,3.585395,1.0700908,0.50294267,1.5730335,60.205328,710.41104,6783.9257,0.050237448,0.17523745,0.050237448,0.025104968,300,1,1,9,5000,6038.5305,11366.646,12000,5000,14.97324,5000,14.97324,5000,1331.5484,0,1331.5484,-1315.2865
727,2715.1065,14.840484,16.126556,-17.686506,58.632168,58.632168,50,5.0468385,3.5853298,1.0611903,0.49875946,1.5599498,60.192118,710.40675,6783.8847,0.050235328,0.17523533,0.050235328,0.024896309,300,1,1,9,5000,6038.4939,11366.577,12000,5000,14.840484,5000,14.840484,5000,1332.8744,0,1332.8744,-1316.7478
727.1,2716.9212,14.707986,15.991561,-17.538453,58.632042,58.632042,50,5.0467774,3.5852647,1.0523072,0.49458436,1.5468915,60.178934,710.40246,6783.8438,0.050233212,0.17523321,0.050233212,0.024688052,300,1,1,9,5000,6038.4573,11366.508,12000,5000,14.707986,5000,14.707986,5000,1334.1891,0,1334.1891,-1318.1975
727.2,2718.7244,14.575746,15.856828,-17.390687,58.631916,58.631916,50,5.0467165,3.5851998,1.0434412,0.49041737,1.5338586,60.165775,710.39818,6783.8029,0.0502311,0.1752311,0.0502311,0.024480197,300,1,1,9,5000,6038.4209,11366.439,12000,5000,14.575746,5000,14.575746,5000,1335.4923,0,1335.4923,-1319.6355
727.3,2720.5162,14.443762,15.722357,-17.243208,58.631791,58.631791,50,5.0466557,3.585135,1.0345925,0.48625848,1.520851,60.152642,710.3939,6783.7621,0.050228993,0.17522899,0.050228993,0.024272743,300,1,1,9,5000,6038.3845,11366.371,12000,5000,14.443762,5000,14.443762,5000,1336.7841,0,1336.7841,-1321.0618
727.4,2722.2965,14.312035,15.588147,-17.096016,58.631665,58.631665,50,5.046595,3.5850703,1.025761,0.48210765,1.5078686,60.139534,710.38964,6783.7214,0.050226889,0.17522689,0.050226889,0.024065689,300,1,1,9,5000,6038.3482,11366.302,12000,5000,14.312035,5000,14.312035,5000,1338.0644,0,1338.0644,-1322.4762
727.5,2724.0651,14.180563,15.454198,-16.94911,58.63154,58.63154,50,5.0465344,3.5850058,1.0169466,0.47796489,1.4949115,60.126452,710.38538,6783.6807,0.05022479,0.17522479,0.05022479,0.023859035,300,1,1,9,5000,6038.3119,11366.234,12000,5000,14.180563,5000,14.180563,5000,1339.333,0,1339.333,-1323.8788
727.6,2725.8221,14.049347,15.320509,-16.802488,58.631415,58.631415,50,5.0464739,3.5849413,1.0081493,0.47383017,1.4819795,60.113395,710.38114,6783.6402,0.050222694,0.17522269,0.050222694,0.023652779,300,1,1,9,5000,6038.2758,11366.166,12000,5000,14.049347,5000,14.049347,5000,1340.59,0,1340.59,-1325.2695
727.7,2727.5673,13.918385,15.187079,-16.656152,58.631291,58.631291,50,5.0464136,3.584877,0.9993691,0.46970348,1.4690726,60.100363,710.3769,6783.5997,0.050220603,0.1752206,0.050220603,0.023446922,300,1,1,9,5000,6038.2397,11366.098,12000,5000,13.918385,5000,13.918385,5000,1341.8352,0,1341.8352,-1326.6482
727.8,2729.3008,13.787678,15.053909,-16.510099,58.631166,58.631166,50,5.0463534,3.5848128,0.99060596,0.4655848,1.4561908,60.087357,710.37267,6783.5593,0.050218516,0.17521852,0.050218516,0.023241462,300,1,1,9,5000,6038.2036,11366.03,12000,5000,13.787678,5000,13.787678,5000,1343.0687,0,1343.0687,-1328.0148
727.9,2731.0224,13.657224,14.920996,-16.36433,58.631042,58.631042,50,5.0462932,3.5847488,0.98185982,0.46147412,1.4433339,60.074376,710.36844,6783.519,0.050216432,0.17521643,0.050216432,0.023036398,300,1,1,9,5000,6038.1677,11365.963,12000,5000,13.657224,5000,13.657224,5000,1344.2903,0,1344.2903,-1329.3693
728,2732.7321,13.527024,14.788342,-16.218845,58.630918,58.630918,50,5.0462333,3.5846849,0.97313067,0.45737142,1.4305021,60.06142,710.36423,6783.4787,0.050214353,0.17521435,0.050214353,0.02283173,300,1,1,9,5000,6038.1318,11365.895,12000,5000,13.527024,5000,13.527024,5000,1345.5,0,1345.5,-1330.7117
728.1,2734.4299,13.397076,14.655946,-16.073641,58.630794,58.630794,50,5.0461734,3.5846211,0.96441847,0.45327668,1.4176951,60.04849,710.36002,6783.4385,0.050212278,0.17521228,0.050212278,0.022627457,300,1,1,9,5000,6038.0959,11365.828,12000,5000,13.397076,5000,13.397076,5000,1346.6978,0,1346.6978,-1332.0418
728.2,2736.1156,13.267381,14.523807,-15.92872,58.630671,58.630671,50,5.0461136,3.5845574,0.95572318,0.44918989,1.4049131,60.035584,710.35582,6783.3984,0.050210207,0.17521021,0.050210207,0.022423579,300,1,1,9,5000,6038.0602,11365.76,12000,5000,13.267381,5000,13.267381,5000,1347.8835,0,1347.8835,-1333.3597
728.3,2737.7893,13.137938,14.391924,-15.78408,58.630548,58.630548,50,5.046054,3.5844938,0.94704477,0.44511104,1.3921558,60.022704,710.35163,6783.3584,0.05020814,0.17520814,0.05020814,0.022220093,300,1,1,9,5000,6038.0245,11365.693,12000,5000,13.137938,5000,13.137938,5000,1349.0571,0,1349.0571,-1334.6652
728.4,2739.4508,13.008746,14.260297,-15.63972,58.630425,58.630425,50,5.0459944,3.5844304,0.93838322,0.44104011,1.3794233,60.009848,710.34745,6783.3185,0.050206077,0.17520608,0.050206077,0.022017001,300,1,1,9,5000,6037.9889,11365.626,12000,5000,13.008746,5000,13.008746,5000,1350.2187,0,1350.2187,-1335.9584
728.5,2741.1001,12.879805,14.128926,-15.495641,58.630302,58.630302,50,5.045935,3.5843671,0.92973848,0.43697708,1.3667156,59.997018,710.34328,6783.2786,0.050204018,0.17520402,0.050204018,0.0218143,300,1,1,9,5000,6037.9533,11365.559,12000,5000,12.879805,5000,12.879805,5000,1351.368,0,1351.368,-1337.239
728.6,2742.7371,12.751114,13.99781,-15.351842,58.63018,58.63018,50,5.0458757,3.5843039,0.92111052,0.43292195,1.3540325,59.984212,710.33911,6783.2388,0.050201963,0.17520196,0.050201963,0.02161199,300,1,1,9,5000,6037.9179,11365.492,12000,5000,12.751114,5000,12.751114,5000,1352.505,0,1352.505,-1338.5072
728.7,2744.3619,12.622673,13.866948,-15.208322,58.630057,58.630057,50,5.0458165,3.5842408,0.91249932,0.42887468,1.341374,59.971431,710.33495,6783.1991,0.050199912,0.17519991,0.050199912,0.021410071,300,1,1,9,5000,6037.8824,11365.426,12000,5000,12.622673,5000,12.622673,5000,1353.6298,0,1353.6298,-1339.7628
728.8,2745.9743,12.494481,13.736341,-15.065081,58.629935,58.629935,50,5.0457575,3.5841779,0.90390484,0.42483527,1.3287401,59.958675,710.3308,6783.1595,0.050197865,0.17519786,0.050197865,0.021208542,300,1,1,9,5000,6037.8471,11365.359,12000,5000,12.494481,5000,12.494481,5000,1354.7422,0,1354.7422,-1341.0058
728.9,2747.5742,12.366538,13.605987,-14.922117,58.629814,58.629814,50,5.0456985,3.5841151,0.89532704,0.42080371,1.3161308,59.945944,710.32666,6783.12,0.050195822,0.17519582,0.050195822,0.021007401,300,1,1,9,5000,6037.8118,11365.293,12000,5000,12.366538,5000,12.366538,5000,1355.8421,0,1355.8421,-1342.2361
729,2749.1617,12.238844,13.475886,-14.779432,58.629692,58.629692,50,5.0456397,3.5840524,0.8867659,0.41677997,1.3035459,59.933238,710.32253,6783.0805,0.050193782,0.17519378,0.050193782,0.020806649,300,1,1,9,5000,6037.7766,11365.227,12000,5000,12.238844,5000,12.238844,5000,1356.9296,0,1356.9296,-1343.4538
729.1,2750.7367,12.111398,13.346038,-14.637023,58.629571,58.629571,50,5.0455809,3.5839898,0.87822138,0.41276405,1.2909854,59.920556,710.3184,6783.0411,0.050191747,0.17519175,0.050191747,0.020606284,300,1,1,9,5000,6037.7415,11365.16,12000,5000,12.111398,5000,12.111398,5000,1358.0046,0,1358.0046,-1344.6586
729.2,2752.2991,11.984199,13.216441,-14.494891,58.62945,58.62945,50,5.0455223,3.5839273,0.86969345,0.40875592,1.2784494,59.907899,710.31428,6783.0018,0.050189716,0.17518972,0.050189716,0.020406306,300,1,1,9,5000,6037.7064,11365.094,12000,5000,11.984199,5000,11.984199,5000,1359.067,0,1359.067,-1345.8506
729.3,2753.8489,11.857247,13.087097,-14.353035,58.629329,58.629329,50,5.0454638,3.583865,0.86118208,0.40475558,1.2659377,59.895266,710.31017,6782.9625,0.050187689,0.17518769,0.050187689,0.020206714,300,1,1,9,5000,6037.6714,11365.029,12000,5000,11.857247,5000,11.857247,5000,1360.1168,0,1360.1168,-1347.0297
729.4,2755.386,11.730541,12.958004,-14.211454,58.629208,58.629208,50,5.0454054,3.5838028,0.85268723,0.400763,1.2534502,59.882658,710.30607,6782.9233,0.050185665,0.17518567,0.050185665,0.020007507,300,1,1,9,5000,6037.6365,11364.963,12000,5000,11.730541,5000,11.730541,5000,1361.1539,0,1361.1539,-1348.1959
729.5,2756.9104,11.604082,12.829161,-14.070148,58.629088,58.629088,50,5.0453472,3.5837407,0.84420888,0.39677817,1.2409871,59.870075,710.30198,6782.8843,0.050183646,0.17518365,0.050183646,0.019808685,300,1,1,9,5000,6037.6016,11364.897,12000,5000,11.604082,5000,11.604082,5000,1362.1783,0,1362.1783,-1349.3491
729.6,2758.422,11.477868,12.700568,-13.929116,58.628968,58.628968,50,5.045289,3.5836788,0.83574699,0.39280108,1.2285481,59.857516,710.29789,6782.8452,0.05018163,0.17518163,0.05018163,0.019610246,300,1,1,9,5000,6037.5668,11364.832,12000,5000,11.477868,5000,11.477868,5000,1363.1899,0,1363.1899,-1350.4893
729.7,2759.9208,11.351899,12.572226,-13.788359,58.628848,58.628848,50,5.045231,3.5836169,0.82730152,0.38883172,1.2161332,59.844981,710.29381,6782.8063,0.050179619,0.17517962,0.050179619,0.01941219,300,1,1,9,5000,6037.5321,11364.766,12000,5000,11.351899,5000,11.351899,5000,1364.1886,0,1364.1886,-1351.6164
729.8,2761.4066,11.226175,12.444132,-13.647874,58.628728,58.628728,50,5.045173,3.5835552,0.81887246,0.38487006,1.2037425,59.832471,710.28974,6782.7674,0.050177611,0.17517761,0.050177611,0.019214517,300,1,1,9,5000,6037.4974,11364.701,12000,5000,11.226175,5000,11.226175,5000,1365.1745,0,1365.1745,-1352.7304
729.9,2762.8796,11.100694,12.316287,-13.507663,58.628609,58.628609,50,5.0451152,3.5834936,0.81045976,0.38091609,1.1913758,59.819985,710.28568,6782.7286,0.050175607,0.17517561,0.050175607,0.019017225,300,1,1,9,5000,6037.4628,11364.636,12000,5000,11.100694,5000,11.100694,5000,1366.1475,0,1366.1475,-1353.8312
730,2764.3396,10.975458,12.18869,-13.367723,58.62849,58.62849,50,5.0450575,3.5834321,0.8020634,0.3769698,1.1790332,59.807523,710.28163,6782.6899,0.050173607,0.17517361,0.050173607,0.018820314,300,1,1,9,5000,6037.4283,11364.571,12000,5000,10.975458,5000,10.975458,5000,1367.1075,0,1367.1075,-1354.9188
730.1,2765.7866,10.850464,12.061341,-13.228056,58.628371,58.628371,50,5.0449999,3.5833707,0.79368333,0.37303117,1.1667145,59.795085,710.27758,6782.6513,0.050171611,0.17517161,0.050171611,0.018623783,300,1,1,9,5000,6037.3938,11364.506,12000,5000,10.850464,5000,10.850464,5000,1368.0545,0,1368.0545,-1355.9931
730.2,2767.2205,10.725714,11.934239,-13.088659,58.628252,58.628252,50,5.0449424,3.5833095,0.78531954,0.36910018,1.1544197,59.782672,710.27354,6782.6127,0.050169619,0.17516962,0.050169619,0.018427631,300,1,1,9,5000,6037.3594,11364.441,12000,5000,10.725714,5000,10.725714,5000,1368.9884,0,1368.9884,-1357.0542
730.3,2768.6413,10.601205,11.807384,-12.949533,58.628133,58.628133,50,5.044885,3.5832484,0.77697199,0.36517684,1.1421488,59.770282,710.26951,6782.5742,0.050167631,0.17516763,0.050167631,0.018231858,300,1,1,9,5000,6037.3251,11364.377,12000,5000,10.601205,5000,10.601205,5000,1369.9092,0,1369.9092,-1358.1018
730.4,2770.049,10.476938,11.680776,-12.810677,58.628015,58.628015,50,5.0448278,3.5831874,0.76864064,0.3612611,1.1299017,59.757917,710.26549,6782.5358,0.050165647,0.17516565,0.050165647,0.018036463,300,1,1,9,5000,6037.2908,11364.312,12000,5000,10.476938,5000,10.476938,5000,1370.8168,0,1370.8168,-1359.1361
730.5,2771.4434,10.352913,11.554413,-12.672091,58.627897,58.627897,50,5.0447706,3.5831265,0.76032547,0.35735297,1.1176784,59.745576,710.26147,6782.4974,0.050163666,0.17516367,0.050163666,0.017841445,300,1,1,9,5000,6037.2566,11364.248,12000,5000,10.352913,5000,10.352913,5000,1371.7113,0,1371.7113,-1360.1569
730.6,2772.8246,10.229128,11.428295,-12.533774,58.627779,58.627779,50,5.0447136,3.5830657,0.75202645,0.35345243,1.1054789,59.733258,710.25746,6782.4592,0.050161689,0.17516169,0.050161689,0.017646804,300,1,1,9,5000,6037.2225,11364.184,12000,5000,10.229128,5000,10.229128,5000,1372.5925,0,1372.5925,-1361.1642
730.7,2774.1925,10.105584,11.302423,-12.395726,58.627662,58.627662,50,5.0446567,3.583005,0.74374354,0.34955946,1.093303,59.720965,710.25346,6782.421,0.050159716,0.17515972,0.050159716,0.017452538,300,1,1,9,5000,6037.1884,11364.119,12000,5000,10.105584,5000,10.105584,5000,1373.4604,0,1373.4604,-1362.158
730.8,2775.5471,9.9822792,11.176794,-12.257945,58.627544,58.627544,50,5.0445998,3.5829445,0.73547671,0.34567405,1.0811508,59.708695,710.24947,6782.3829,0.050157747,0.17515775,0.050157747,0.017258647,300,1,1,9,5000,6037.1544,11364.055,12000,5000,9.9822792,5000,9.9822792,5000,1374.315,0,1374.315,-1363.1382
730.9,2776.8883,9.8592141,11.05141,-12.120432,58.627427,58.627427,50,5.0445431,3.5828841,0.72722593,0.34179619,1.0690221,59.696449,710.24549,6782.3448,0.050155782,0.17515578,0.050155782,0.017065131,300,1,1,9,5000,6037.1205,11363.992,12000,5000,9.8592141,5000,9.8592141,5000,1375.1562,0,1375.1562,-1364.1048
731,2778.2162,9.736388,10.926269,-11.983186,58.62731,58.62731,50,5.0444865,3.5828238,0.71899117,0.33792585,1.056917,59.684227,710.24151,6782.3068,0.050153821,0.17515382,0.050153821,0.016871988,300,1,1,9,5000,6037.0866,11363.928,12000,5000,9.736388,5000,9.736388,5000,1375.9841,0,1375.9841,-1365.0578
731.1,2779.5305,9.6138003,10.801371,-11.846207,58.627194,58.627194,50,5.04443,3.5827636,0.7107724,0.33406303,1.0448354,59.672029,710.23754,6782.2689,0.050151863,0.17515186,0.050151863,0.016679218,300,1,1,9,5000,6037.0528,11363.864,12000,5000,9.6138003,5000,9.6138003,5000,1376.7984,0,1376.7984,-1365.997
731.2,2780.8314,9.4914507,10.676716,-11.709493,58.627077,58.627077,50,5.0443737,3.5827035,0.70256959,0.33020771,1.0327773,59.659855,710.23358,6782.2311,0.050149909,0.17514991,0.050149909,0.01648682,300,1,1,9,5000,6037.0191,11363.801,12000,5000,9.4914507,5000,9.4914507,5000,1377.5993,0,1377.5993,-1366.9226
731.3,2782.1187,9.3693386,10.552302,-11.573045,58.626961,58.626961,50,5.0443174,3.5826436,0.6943827,0.32635987,1.0207426,59.647704,710.22963,6782.1934,0.050147959,0.17514796,0.050147959,0.016294793,300,1,1,9,5000,6036.9854,11363.737,12000,5000,9.3693386,5000,9.3693386,5000,1378.3866,0,1378.3866,-1367.8343
731.4,2783.3925,9.2474636,10.428131,-11.436862,58.626845,58.626845,50,5.0442612,3.5825838,0.68621171,0.3225195,1.0087312,59.635576,710.22568,6782.1557,0.050146013,0.17514601,0.050146013,0.016103137,300,1,1,9,5000,6036.9518,11363.674,12000,5000,9.2474636,5000,9.2474636,5000,1379.1604,0,1379.1604,-1368.7323
731.5,2784.6527,9.1258252,10.3042,-11.300943,58.626729,58.626729,50,5.0442052,3.5825241,0.67805658,0.31868659,0.99674317,59.623472,710.22174,6782.1181,0.050144071,0.17514407,0.050144071,0.015911852,300,1,1,9,5000,6036.9183,11363.611,12000,5000,9.1258252,5000,9.1258252,5000,1379.9206,0,1379.9206,-1369.6164
731.6,2785.8992,9.004423,10.18051,-11.165288,58.626614,58.626614,50,5.0441492,3.5824645,0.66991729,0.31486113,0.98477841,59.611392,710.21781,6782.0805,0.050142132,0.17514213,0.050142132,0.015720935,300,1,1,9,5000,6036.8848,11363.548,12000,5000,9.004423,5000,9.004423,5000,1380.6671,0,1380.6671,-1370.4866
731.7,2787.132,8.8832565,10.05706,-11.029897,58.626498,58.626498,50,5.0440934,3.582405,0.6617938,0.31104308,0.97283688,59.599335,710.21389,6782.0431,0.050140197,0.1751402,0.050140197,0.015530387,300,1,1,9,5000,6036.8514,11363.485,12000,5000,8.8832565,5000,8.8832565,5000,1381.3999,0,1381.3999,-1371.3429
731.8,2788.3512,8.7623252,9.9338495,-10.894768,58.626383,58.626383,50,5.0440377,3.5823456,0.65368608,0.30723246,0.96091854,59.587302,710.20997,6782.0057,0.050138266,0.17513827,0.050138266,0.015340207,300,1,1,9,5000,6036.8181,11363.422,12000,5000,8.7623252,5000,8.7623252,5000,1382.1191,0,1382.1191,-1372.1852
731.9,2789.5565,8.6416288,9.8108784,-10.759902,58.626268,58.626268,50,5.0439821,3.5822864,0.6455941,0.30342923,0.94902333,59.575292,710.20607,6781.9684,0.050136339,0.17513634,0.050136339,0.015150394,300,1,1,9,5000,6036.7848,11363.36,12000,5000,8.6416288,5000,8.6416288,5000,1382.8244,0,1382.8244,-1373.0136
732,2790.7481,8.5211667,9.6881461,-10.625297,58.626154,58.626154,50,5.0439266,3.5822272,0.63751784,0.29963338,0.93715123,59.563305,710.20217,6781.9311,0.050134415,0.17513442,0.050134415,0.014960948,300,1,1,9,5000,6036.7516,11363.297,12000,5000,8.5211667,5000,8.5211667,5000,1383.516,0,1383.516,-1373.8279
732.1,2791.9259,8.4009385,9.5656521,-10.490954,58.626039,58.626039,50,5.0438712,3.5821682,0.62945726,0.29584491,0.92530217,59.551342,710.19827,6781.8939,0.050132495,0.1751325,0.050132495,0.014771867,300,1,1,9,5000,6036.7184,11363.235,12000,5000,8.4009385,5000,8.4009385,5000,1384.1938,0,1384.1938,-1374.6282
