time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
732.2,2793.0898,8.2809437,9.4433959,-10.356872,58.625925,58.625925,50,5.0438159,3.5821093,0.62141232,0.29206379,0.91347612,59.539401,710.19439,6781.8568,0.050130579,0.17513058,0.050130579,0.014583151,300,1,1,9,5000,6036.6853,11363.172,12000,5000,8.2809437,5000,8.2809437,5000,1384.8577,0,1384.8577,-1375.4143
732.3,2794.2399,8.1611819,9.3213771,-10.22305,58.625811,58.625811,50,5.0437607,3.5820505,0.61338301,0.28829001,0.90167302,59.527484,710.19051,6781.8198,0.050128666,0.17512867,0.050128666,0.0143948,300,1,1,9,5000,6036.6523,11363.11,12000,5000,8.1611819,5000,8.1611819,5000,1385.5078,0,1385.5078,-1376.1864
732.4,2795.376,8.0416526,9.1995953,-10.089488,58.625697,58.625697,50,5.0437056,3.5819918,0.60536929,0.28452356,0.88989285,59.51559,710.18664,6781.7828,0.050126758,0.17512676,0.050126758,0.014206812,300,1,1,9,5000,6036.6193,11363.048,12000,5000,8.0416526,5000,8.0416526,5000,1386.1439,0,1386.1439,-1376.9443
732.5,2796.4982,7.9223554,9.0780498,-9.9561854,58.625584,58.625584,50,5.0436506,3.5819333,0.59737112,0.28076443,0.87813555,59.503719,710.18278,6781.746,0.050124853,0.17512485,0.050124853,0.014019187,300,1,1,9,5000,6036.5864,11362.986,12000,5000,7.9223554,5000,7.9223554,5000,1386.7661,0,1386.7661,-1377.688
732.6,2797.6064,7.8032899,8.9567404,-9.8231414,58.625471,58.625471,50,5.0435958,3.5818748,0.58938849,0.27701259,0.86640108,59.491872,710.17892,6781.7091,0.050122951,0.17512295,0.050122951,0.013831925,300,1,1,9,5000,6036.5536,11362.924,12000,5000,7.8032899,5000,7.8032899,5000,1387.3743,0,1387.3743,-1378.4175
732.7,2798.7006,7.6844555,8.8356665,-9.6903558,58.625357,58.625357,50,5.043541,3.5818165,0.58142135,0.27326803,0.85468938,59.480047,710.17507,6781.6724,0.050121054,0.17512105,0.050121054,0.013645024,300,1,1,9,5000,6036.5208,11362.863,12000,5000,7.6844555,5000,7.6844555,5000,1387.9685,0,1387.9685,-1379.1328
732.8,2799.7808,7.5658518,8.7148276,-9.557828,58.625245,58.625245,50,5.0434863,3.5817583,0.57346968,0.26953075,0.84300043,59.468245,710.17123,6781.6357,0.05011916,0.17511916,0.05011916,0.013458484,300,1,1,9,5000,6036.4881,11362.801,12000,5000,7.5658518,5000,7.5658518,5000,1388.5486,0,1388.5486,-1379.8338
732.9,2800.8469,7.4474784,8.5942234,-9.4255576,58.625132,58.625132,50,5.0434318,3.5817002,0.56553345,0.26580072,0.83133418,59.456466,710.1674,6781.5991,0.050117269,0.17511727,0.050117269,0.013272304,300,1,1,9,5000,6036.4555,11362.74,12000,5000,7.4474784,5000,7.4474784,5000,1389.1147,0,1389.1147,-1380.5205
733,2801.8989,7.3293348,8.4738533,-9.2935439,58.62502,58.62502,50,5.0433774,3.5816422,0.55761263,0.26207794,0.81969057,59.44471,710.16357,6781.5626,0.050115383,0.17511538,0.050115383,0.013086484,300,1,1,9,5000,6036.4229,11362.678,12000,5000,7.3293348,5000,7.3293348,5000,1389.6668,0,1389.6668,-1381.1929
733.1,2802.9367,7.2114207,8.353717,-9.1617865,58.624907,58.624907,50,5.043323,3.5815843,0.54970719,0.25836238,0.80806957,59.432977,710.15976,6781.5261,0.0501135,0.1751135,0.0501135,0.012901022,300,1,1,9,5000,6036.3904,11362.617,12000,5000,7.2114207,5000,7.2114207,5000,1390.2046,0,1390.2046,-1381.8509
733.2,2803.9605,7.0937354,8.2338139,-9.030285,58.624795,58.624795,50,5.0432688,3.5815265,0.5418171,0.25465404,0.79647114,59.421266,710.15595,6781.4897,0.05011162,0.17511162,0.05011162,0.012715918,300,1,1,9,5000,6036.3579,11362.556,12000,5000,7.0937354,5000,7.0937354,5000,1390.7284,0,1390.7284,-1382.4946
733.3,2804.9701,6.9762787,8.1141436,-8.8990388,58.624684,58.624684,50,5.0432147,3.5814689,0.53394233,0.25095289,0.78489522,59.409579,710.15214,6781.4534,0.050109745,0.17510974,0.050109745,0.012531172,300,1,1,9,5000,6036.3255,11362.495,12000,5000,6.9762787,5000,6.9762787,5000,1391.238,0,1391.238,-1383.1238
733.4,2805.9654,6.85905,7.9947056,-8.7680474,58.624572,58.624572,50,5.0431607,3.5814113,0.52608285,0.24725894,0.77334178,59.397914,710.14835,6781.4172,0.050107873,0.17510787,0.050107873,0.012346783,300,1,1,9,5000,6036.2932,11362.434,12000,5000,6.85905,5000,6.85905,5000,1391.7333,0,1391.7333,-1383.7386
733.5,2806.9466,6.7420489,7.8754996,-8.6373104,58.624461,58.624461,50,5.0431067,3.5813539,0.51823862,0.24357215,0.76181077,59.386271,710.14456,6781.381,0.050106004,0.175106,0.050106004,0.01216275,300,1,1,9,5000,6036.2609,11362.374,12000,5000,6.7420489,5000,6.7420489,5000,1392.2145,0,1392.2145,-1384.339
733.6,2807.9135,6.625275,7.756525,-8.5068272,58.62435,58.62435,50,5.0430529,3.5812966,0.51040963,0.23989253,0.75030215,59.374652,710.14078,6781.3449,0.05010414,0.17510414,0.05010414,0.011979072,300,1,1,9,5000,6036.2287,11362.313,12000,5000,6.625275,5000,6.625275,5000,1392.6814,0,1392.6814,-1384.9249
733.7,2808.8662,6.5087279,7.6377814,-8.3765973,58.624239,58.624239,50,5.0429992,3.5812394,0.50259584,0.23622004,0.73881588,59.363054,710.137,6781.3089,0.050102279,0.17510228,0.050102279,0.011795748,300,1,1,9,5000,6036.1966,11362.252,12000,5000,6.5087279,5000,6.5087279,5000,1393.1341,0,1393.1341,-1385.4963
733.8,2809.8046,6.392407,7.5192684,-8.2466203,58.624128,58.624128,50,5.0429456,3.5811823,0.49479722,0.23255469,0.72735191,59.35148,710.13324,6781.2729,0.050100421,0.17510042,0.050100421,0.011612779,300,1,1,9,5000,6036.1645,11362.192,12000,5000,6.392407,5000,6.392407,5000,1393.5725,0,1393.5725,-1386.0532
733.9,2810.7286,6.2763119,7.4009854,-8.1168956,58.624017,58.624017,50,5.0428921,3.5811253,0.48701374,0.22889646,0.71591019,59.339928,710.12948,6781.237,0.050098567,0.17509857,0.050098567,0.011430163,300,1,1,9,5000,6036.1325,11362.132,12000,5000,6.2763119,5000,6.2763119,5000,1393.9965,0,1393.9965,-1386.5955
734,2811.6383,6.1604423,7.2829321,-7.9874228,58.623907,58.623907,50,5.0428387,3.5810684,0.47924537,0.22524532,0.70449069,59.328398,710.12572,6781.2012,0.050096717,0.17509672,0.050096717,0.0112479,300,1,1,9,5000,6036.1005,11362.072,12000,5000,6.1604423,5000,6.1604423,5000,1394.4062,0,1394.4062,-1387.1233
734.1,2812.5337,6.0447976,7.165108,-7.8582014,58.623797,58.623797,50,5.0427854,3.5810117,0.47149208,0.22160128,0.69309336,59.31689,710.12198,6781.1654,0.05009487,0.17509487,0.05009487,0.011065988,300,1,1,9,5000,6036.0687,11362.012,12000,5000,6.0447976,5000,6.0447976,5000,1394.8016,0,1394.8016,-1387.6365
734.2,2813.4147,5.9293775,7.0475127,-7.7292309,58.623687,58.623687,50,5.0427323,3.580955,0.46375385,0.21796431,0.68171816,59.305405,710.11824,6781.1297,0.050093027,0.17509303,0.050093027,0.010884428,300,1,1,9,5000,6036.0368,11361.952,12000,5000,5.9293775,5000,5.9293775,5000,1395.1826,0,1395.1826,-1388.1351
734.3,2814.2814,5.8141814,6.9301457,-7.6005108,58.623578,58.623578,50,5.0426792,3.5808985,0.45603065,0.2143344,0.67036505,59.293943,710.11451,6781.0941,0.050091187,0.17509119,0.050091187,0.010703219,300,1,1,9,5000,6036.0051,11361.892,12000,5000,5.8141814,5000,5.8141814,5000,1395.5493,0,1395.5493,-1388.6191
734.4,2815.1336,5.699209,6.8130066,-7.4720406,58.623468,58.623468,50,5.0426262,3.580842,0.44832244,0.21071155,0.65903398,59.282502,710.11079,6781.0585,0.050089351,0.17508935,0.050089351,0.010522359,300,1,1,9,5000,6035.9733,11361.832,12000,5000,5.699209,5000,5.699209,5000,1395.9015,0,1395.9015,-1389.0885
734.5,2815.9714,5.5844599,6.6960949,-7.3438199,58.623359,58.623359,50,5.0425733,3.5807857,0.44062919,0.20709572,0.64772491,59.271084,710.10707,6781.023,0.050087519,0.17508752,0.050087519,0.010341849,300,1,1,9,5000,6035.9417,11361.773,12000,5000,5.5844599,5000,5.5844599,5000,1396.2393,0,1396.2393,-1389.5432
734.6,2816.7948,5.4699335,6.5794103,-7.2158481,58.62325,58.62325,50,5.0425205,3.5807295,0.43295088,0.20348692,0.6364378,59.259688,710.10336,6780.9876,0.05008569,0.17508569,0.05008569,0.010161687,300,1,1,9,5000,6035.9101,11361.713,12000,5000,5.4699335,5000,5.4699335,5000,1396.5627,0,1396.5627,-1389.9832
734.7,2817.6037,5.3556296,6.4629521,-7.0881247,58.623141,58.623141,50,5.0424679,3.5806734,0.42528748,0.19988512,0.6251726,59.248314,710.09966,6780.9523,0.050083865,0.17508386,0.050083865,0.0099818731,300,1,1,9,5000,6035.8786,11361.654,12000,5000,5.3556296,5000,5.3556296,5000,1396.8716,0,1396.8716,-1390.4086
734.8,2818.3981,5.2415475,6.3467201,-6.9606494,58.623033,58.623033,50,5.0424153,3.5806174,0.41763896,0.19629031,0.61392928,59.236962,710.09597,6780.917,0.050082043,0.17508204,0.050082043,0.0098024066,300,1,1,9,5000,6035.8471,11361.595,12000,5000,5.2415475,5000,5.2415475,5000,1397.166,0,1397.166,-1390.8193
734.9,2819.1781,5.1276869,6.2307138,-6.8334215,58.622924,58.622924,50,5.0423628,3.5805615,0.41000529,0.19270249,0.60270778,59.225632,710.09228,6780.8818,0.050080225,0.17508022,0.050080225,0.0096232866,300,1,1,9,5000,6035.8157,11361.535,12000,5000,5.1276869,5000,5.1276869,5000,1397.446,0,1397.446,-1391.2152
735,2819.9435,5.0140475,6.1149327,-6.7064407,58.622816,58.622816,50,5.0423105,3.5805057,0.40238644,0.18912163,0.59150807,59.214324,710.0886,6780.8467,0.05007841,0.17507841,0.05007841,0.0094445126,300,1,1,9,5000,6035.7844,11361.476,12000,5000,5.0140475,5000,5.0140475,5000,1397.7114,0,1397.7114,-1391.5965
735.1,2820.6945,4.9006286,5.9993764,-6.5797065,58.622708,58.622708,50,5.0422582,3.5804501,0.39478239,0.18554772,0.58033011,59.203038,710.08493,6780.8116,0.050076599,0.1750766,0.050076599,0.0092660838,300,1,1,9,5000,6035.7531,11361.418,12000,5000,4.9006286,5000,4.9006286,5000,1397.9624,0,1397.9624,-1391.963
735.2,2821.4309,4.78743,5.8840444,-6.4532183,58.622601,58.622601,50,5.042206,3.5803945,0.3871931,0.18198075,0.56917385,59.191774,710.08126,6780.7766,0.050074791,0.17507479,0.050074791,0.0090879996,300,1,1,9,5000,6035.7219,11361.359,12000,5000,4.78743,5000,4.78743,5000,1398.1988,0,1398.1988,-1392.3147
735.3,2822.1528,4.6744511,5.7689364,-6.3269756,58.622493,58.622493,50,5.042154,3.5803391,0.37961854,0.17842071,0.55803925,59.180532,710.0776,6780.7416,0.050072987,0.17507299,0.050072987,0.0089102594,300,1,1,9,5000,6035.6907,11361.3,12000,5000,4.6744511,5000,4.6744511,5000,1398.4207,0,1398.4207,-1392.6517
735.4,2822.8601,4.5616916,5.6540519,-6.2009781,58.622386,58.622386,50,5.042102,3.5802837,0.37205869,0.17486758,0.54692627,59.169312,710.07395,6780.7068,0.050071186,0.17507119,0.050071186,0.0087328624,300,1,1,9,5000,6035.6596,11361.242,12000,5000,4.5616916,5000,4.5616916,5000,1398.628,0,1398.628,-1392.974
735.5,2823.5529,4.4491511,5.5393904,-6.0752252,58.622279,58.622279,50,5.0420502,3.5802285,0.36451351,0.17132135,0.53583487,59.158114,710.07031,6780.672,0.050069389,0.17506939,0.050069389,0.008555808,300,1,1,9,5000,6035.6286,11361.183,12000,5000,4.4491511,5000,4.4491511,5000,1398.8208,0,1398.8208,-1393.2814
735.6,2824.2312,4.336829,5.4249515,-5.9497165,58.622172,58.622172,50,5.0419984,3.5801734,0.35698299,0.16778201,0.524765,59.146937,710.06667,6780.6372,0.050067596,0.1750676,0.050067596,0.0083790956,300,1,1,9,5000,6035.5976,11361.125,12000,5000,4.336829,5000,4.336829,5000,1398.9991,0,1398.9991,-1393.5741
735.7,2824.8948,4.224725,5.3107349,-5.8244515,58.622065,58.622065,50,5.0419468,3.5801183,0.34946709,0.16424953,0.51371662,59.135782,710.06304,6780.6026,0.050065805,0.17506581,0.050065805,0.0082027245,300,1,1,9,5000,6035.5667,11361.067,12000,5000,4.224725,5000,4.224725,5000,1399.1627,0,1399.1627,-1393.852
735.8,2825.5439,4.1128387,5.19674,-5.6994297,58.621959,58.621959,50,5.0418952,3.5800634,0.34196578,0.16072392,0.5026897,59.124648,710.05942,6780.568,0.050064019,0.17506402,0.050064019,0.0080266941,300,1,1,9,5000,6035.5358,11361.009,12000,5000,4.1128387,5000,4.1128387,5000,1399.3118,0,1399.3118,-1394.115
735.9,2826.1784,4.0011696,5.0829664,-5.5746506,58.621852,58.621852,50,5.0418437,3.5800086,0.33447904,0.15720515,0.49168418,59.113537,710.0558,6780.5334,0.050062235,0.17506224,0.050062235,0.0078510036,300,1,1,9,5000,6035.505,11360.951,12000,5000,4.0011696,5000,4.0011696,5000,1399.4463,0,1399.4463,-1394.3633
736,2826.7983,3.8897174,4.9694138,-5.4501138,58.621746,58.621746,50,5.0417924,3.5799539,0.32700683,0.15369321,0.48070004,59.102446,710.05219,6780.499,0.050060456,0.17506046,0.050060456,0.0076756524,300,1,1,9,5000,6035.4743,11360.893,12000,5000,3.8897174,5000,3.8897174,5000,1399.5662,0,1399.5662,-1394.5968
736.1,2827.4036,3.7784815,4.8560816,-5.3258188,58.62164,58.62164,50,5.0417411,3.5798993,0.31954913,0.15018809,0.46973722,59.091378,710.04859,6780.4646,0.050058679,0.17505868,0.050058679,0.0075006399,300,1,1,9,5000,6035.4436,11360.835,12000,5000,3.7784815,5000,3.7784815,5000,1399.6715,0,1399.6715,-1394.8154
736.2,2827.9943,3.6674616,4.7429694,-5.2017651,58.621535,58.621535,50,5.04169,3.5798448,0.31210591,0.14668978,0.45879568,59.08033,710.04499,6780.4302,0.050056907,0.17505691,0.050056907,0.0073259655,300,1,1,9,5000,6035.413,11360.777,12000,5000,3.6674616,5000,3.6674616,5000,1399.7622,0,1399.7622,-1395.0192
736.3,2828.5703,3.5566573,4.6300769,-5.0779523,58.621429,58.621429,50,5.0416389,3.5797905,0.30467714,0.14319825,0.44787539,59.069305,710.0414,6780.396,0.050055137,0.17505514,0.050055137,0.0071516284,300,1,1,9,5000,6035.3824,11360.72,12000,5000,3.5566573,5000,3.5566573,5000,1399.8382,0,1399.8382,-1395.2082
736.4,2829.1318,3.4460681,4.5174036,-4.9543799,58.621324,58.621324,50,5.0415879,3.5797362,0.29726279,0.13971351,0.4369763,59.0583,710.03782,6780.3617,0.050053371,0.17505337,0.050053371,0.0069776281,300,1,1,9,5000,6035.3519,11360.662,12000,5000,3.4460681,5000,3.4460681,5000,1399.8997,0,1399.8997,-1395.3823
736.5,2829.6786,3.3356936,4.404949,-4.8310474,58.621219,58.621219,50,5.0415371,3.579682,0.28986284,0.13623554,0.42609838,59.047317,710.03425,6780.3276,0.050051609,0.17505161,0.050051609,0.0068039639,300,1,1,9,5000,6035.3215,11360.605,12000,5000,3.3356936,5000,3.3356936,5000,1399.9465,0,1399.9465,-1395.5416
736.6,2830.2109,3.2255334,4.2927128,-4.7079543,58.621114,58.621114,50,5.0414863,3.5796279,0.28247726,0.13276431,0.41524157,59.036356,710.03068,6780.2935,0.050049849,0.17504985,0.050049849,0.0066306351,300,1,1,9,5000,6035.2911,11360.548,12000,5000,3.2255334,5000,3.2255334,5000,1399.9788,0,1399.9788,-1395.6861
736.7,2830.7285,3.1155871,4.1806944,-4.5851003,58.62101,58.62101,50,5.0414357,3.579574,0.27510602,0.12929983,0.40440585,59.025415,710.02712,6780.2595,0.050048094,0.17504809,0.050048094,0.0064576411,300,1,1,9,5000,6035.2608,11360.491,12000,5000,3.1155871,5000,3.1155871,5000,1399.9964,0,1399.9964,-1395.8157
736.8,2831.2315,3.0058543,4.0688936,-4.4624848,58.620905,58.620905,50,5.0413851,3.5795201,0.26774909,0.12584207,0.39359116,59.014496,710.02357,6780.2256,0.050046341,0.17504634,0.050046341,0.0062849812,300,1,1,9,5000,6035.2305,11360.434,12000,5000,3.0058543,5000,3.0058543,5000,1399.9994,0,1399.9994,-1395.9305
736.9,2831.7198,2.8963345,3.9573099,-4.3401073,58.620801,58.620801,50,5.0413346,3.5794664,0.26040644,0.12239103,0.38279747,59.003598,710.02002,6780.1917,0.050044592,0.17504459,0.050044592,0.0061126549,300,1,1,9,5000,6035.2003,11360.377,12000,5000,2.8963345,5000,2.8963345,5000,1399.9877,0,1399.9877,-1396.0304
737,2832.1936,2.7870274,3.8459428,-4.2179675,58.620697,58.620697,50,5.0412843,3.5794127,0.25307805,0.11894668,0.37202473,58.992722,710.01648,6780.1579,0.050042847,0.17504285,0.050042847,0.0059406614,300,1,1,9,5000,6035.1702,11360.32,12000,5000,2.7870274,5000,2.7870274,5000,1399.9615,0,1399.9615,-1396.1155
737.1,2832.6527,2.6779325,3.7347919,-4.0960648,58.620593,58.620593,50,5.041234,3.5793592,0.24576389,0.11550903,0.36127292,58.981866,710.01294,6780.1242,0.050041105,0.1750411,0.050041105,0.0057690002,300,1,1,9,5000,6035.1401,11360.264,12000,5000,2.6779325,5000,2.6779325,5000,1399.9206,0,1399.9206,-1396.1858
737.2,2833.0972,2.5690494,3.6238568,-3.9743988,58.62049,58.62049,50,5.0411838,3.5793058,0.23846393,0.11207805,0.35054197,58.971032,710.00942,6780.0905,0.050039366,0.17503937,0.050039366,0.0055976705,300,1,1,9,5000,6035.11,11360.207,12000,5000,2.5690494,5000,2.5690494,5000,1399.8651,0,1399.8651,-1396.2412
737.3,2833.5271,2.4603777,3.5131371,-3.852969,58.620386,58.620386,50,5.0411337,3.5792524,0.23117814,0.10865373,0.33983187,58.960218,710.0059,6780.0569,0.050037631,0.17503763,0.050037631,0.0054266718,300,1,1,9,5000,6035.0801,11360.151,12000,5000,2.4603777,5000,2.4603777,5000,1399.795,0,1399.795,-1396.2819
737.4,2833.9424,2.351917,3.4026324,-3.731775,58.620283,58.620283,50,5.0410838,3.5791992,0.2239065,0.10523605,0.32914255,58.949426,710.00239,6780.0234,0.050035899,0.1750359,0.050035899,0.0052560034,300,1,1,9,5000,6035.0501,11360.094,12000,5000,2.351917,5000,2.351917,5000,1399.7103,0,1399.7103,-1396.3076
737.5,2834.343,2.2436669,3.2923423,-3.6108163,58.62018,58.62018,50,5.0410339,3.5791461,0.21664898,0.10182502,0.318474,58.938654,709.99888,6779.9899,0.05003417,0.17503417,0.05003417,0.0050856647,300,1,1,9,5000,6035.0203,11360.038,12000,5000,2.2436669,5000,2.2436669,5000,1399.6109,0,1399.6109,-1396.3186
737.6,2834.7291,2.135627,3.1822663,-3.4900924,58.620077,58.620077,50,5.0409841,3.5790931,0.20940555,0.098420606,0.30782615,58.927903,709.99538,6779.9565,0.050032445,0.17503244,0.050032445,0.0049156551,300,1,1,9,5000,6034.9905,11359.982,12000,5000,2.135627,5000,2.135627,5000,1399.497,0,1399.497,-1396.3147
737.7,2835.1006,2.0277968,3.072404,-3.369603,58.619975,58.619975,50,5.0409344,3.5790401,0.20217618,0.095022803,0.29719898,58.917174,709.99189,6779.9231,0.050030723,0.17503072,0.050030723,0.0047459739,300,1,1,9,5000,6034.9607,11359.926,12000,5000,2.0277968,5000,2.0277968,5000,1399.3685,0,1399.3685,-1396.2961
737.8,2835.4575,1.920176,2.962755,-3.2493474,58.619872,58.619872,50,5.0408848,3.5789873,0.19496085,0.091631598,0.28659244,58.906465,709.9884,6779.8898,0.050029004,0.175029,0.050029004,0.0045766204,300,1,1,9,5000,6034.9311,11359.87,12000,5000,1.920176,5000,1.920176,5000,1399.2254,0,1399.2254,-1396.2626
737.9,2835.7998,1.8127642,2.8533189,-3.1293254,58.61977,58.61977,50,5.0408353,3.5789346,0.18775952,0.088246976,0.2760065,58.895776,709.98492,6779.8566,0.050027289,0.17502729,0.050027289,0.0044075941,300,1,1,9,5000,6034.9014,11359.814,12000,5000,1.8127642,5000,1.8127642,5000,1399.0677,0,1399.0677,-1396.2143
738,2836.1275,1.7055609,2.7440953,-3.0095364,58.619668,58.619668,50,5.0407859,3.578882,0.18057218,0.084868926,0.26544111,58.885109,709.98145,6779.8235,0.050025577,0.17502558,0.050025577,0.0042388944,300,1,1,9,5000,6034.8719,11359.759,12000,5000,1.7055609,5000,1.7055609,5000,1398.8954,0,1398.8954,-1396.1513
738.1,2836.4406,1.5985658,2.6350837,-2.88998,58.619566,58.619566,50,5.0407366,3.5788295,0.1733988,0.081497435,0.25489623,58.874462,709.97799,6779.7904,0.050023868,0.17502387,0.050023868,0.0040705205,300,1,1,9,5000,6034.8423,11359.703,12000,5000,1.5985658,5000,1.5985658,5000,1398.7085,0,1398.7085,-1396.0735
738.2,2836.7392,1.4917783,2.5262838,-2.7706557,58.619465,58.619465,50,5.0406874,3.5787771,0.16623934,0.07813249,0.24437183,58.863836,709.97453,6779.7573,0.050022163,0.17502216,0.050022163,0.0039024719,300,1,1,9,5000,6034.8129,11359.648,12000,5000,1.4917783,5000,1.4917783,5000,1398.5071,0,1398.5071,-1395.9808
738.3,2837.0233,1.3851983,2.4176952,-2.6515631,58.619363,58.619363,50,5.0406383,3.5787248,0.15909378,0.074774078,0.23386786,58.853231,709.97108,6779.7244,0.050020461,0.17502046,0.050020461,0.003734748,300,1,1,9,5000,6034.7835,11359.592,12000,5000,1.3851983,5000,1.3851983,5000,1398.2912,0,1398.2912,-1395.8735
738.4,2837.2928,1.2788251,2.3093174,-2.5327017,58.619262,58.619262,50,5.0405893,3.5786726,0.1519621,0.071422187,0.22338429,58.842646,709.96763,6779.6915,0.050018763,0.17501876,0.050018763,0.0035673481,300,1,1,9,5000,6034.7541,11359.537,12000,5000,1.2788251,5000,1.2788251,5000,1398.0607,0,1398.0607,-1395.7514
738.5,2837.5478,1.1726585,2.20115,-2.4140711,58.619161,58.619161,50,5.0405404,3.5786205,0.14484426,0.068076804,0.21292107,58.832082,709.96419,6779.6586,0.050017067,0.17501707,0.050017067,0.0034002716,300,1,1,9,5000,6034.7249,11359.482,12000,5000,1.1726585,5000,1.1726585,5000,1397.8157,0,1397.8157,-1395.6145
738.6,2837.7882,1.0666981,2.0931926,-2.2956708,58.61906,58.61906,50,5.0404915,3.5785685,0.13774025,0.064737916,0.20247816,58.821538,709.96076,6779.6259,0.050015375,0.17501538,0.050015375,0.0032335178,300,1,1,9,5000,6034.6956,11359.427,12000,5000,1.0666981,5000,1.0666981,5000,1397.5561,0,1397.5561,-1395.4629
738.7,2838.0142,0.96094332,1.9854448,-2.1775004,58.618959,58.618959,50,5.0404428,3.5785166,0.13065002,0.061405511,0.19205553,58.811015,709.95733,6779.5931,0.050013686,0.17501369,0.050013686,0.0030670863,300,1,1,9,5000,6034.6665,11359.372,12000,5000,0.96094332,5000,0.96094332,5000,1397.2821,0,1397.2821,-1395.2967
738.8,2838.2257,0.85539392,1.8779063,-2.0595594,58.618859,58.618859,50,5.0403942,3.5784648,0.12357357,0.058079576,0.18165314,58.800512,709.95392,6779.5605,0.050012001,0.175012,0.050012001,0.0029009762,300,1,1,9,5000,6034.6373,11359.317,12000,5000,0.85539392,5000,0.85539392,5000,1396.9936,0,1396.9936,-1395.1157
738.9,2838.4227,0.75004944,1.7705765,-1.9418475,58.618759,58.618759,50,5.0403456,3.5784131,0.11651085,0.054760098,0.17127095,58.79003,709.9505,6779.5279,0.050010319,0.17501032,0.050010319,0.0027351871,300,1,1,9,5000,6034.6083,11359.263,12000,5000,0.75004944,5000,0.75004944,5000,1396.6906,0,1396.6906,-1394.92
739,2838.6052,0.6449095,1.6634551,-1.824364,58.618659,58.618659,50,5.0402972,3.5783615,0.10946184,0.051447066,0.16090891,58.779568,709.9471,6779.4954,0.05000864,0.17500864,0.05000864,0.0025697183,300,1,1,9,5000,6034.5793,11359.208,12000,5000,0.6449095,5000,0.6449095,5000,1396.3731,0,1396.3731,-1394.7097
739.1,2838.7733,0.53997369,1.5565417,-1.7071087,58.618559,58.618559,50,5.0402488,3.57831,0.10242652,0.048140466,0.15056699,58.769126,709.9437,6779.4629,0.050006964,0.17500696,0.050006964,0.0024045692,300,1,1,9,5000,6034.5503,11359.154,12000,5000,0.53997369,5000,0.53997369,5000,1396.0412,0,1396.0412,-1394.4847
739.2,2838.927,0.43524163,1.4498359,-1.5900811,58.618459,58.618459,50,5.0402006,3.5782586,0.095404865,0.044840286,0.14024515,58.758704,709.94031,6779.4305,0.050005291,0.17500529,0.050005291,0.0022397391,300,1,1,9,5000,6034.5214,11359.099,12000,5000,0.43524163,5000,0.43524163,5000,1395.6949,0,1395.6949,-1394.245
739.3,2839.0662,0.33071292,1.3433373,-1.4732806,58.61836,58.61836,50,5.0401524,3.5782073,0.088396839,0.041546514,0.12994335,58.748303,709.93692,6779.3982,0.050003622,0.17500362,0.050003622,0.0020752275,300,1,1,9,5000,6034.4926,11359.045,12000,5000,0.33071292,5000,0.33071292,5000,1395.3341,0,1395.3341,-1393.9908
739.4,2839.1911,0.22638715,1.2370454,-1.356707,58.61826,58.61826,50,5.0401043,3.5781561,0.081402419,0.038259137,0.11966156,58.737922,709.93354,6779.3659,0.050001956,0.17500196,0.050001956,0.0019110338,300,1,1,9,5000,6034.4638,11358.991,12000,5000,0.22638715,5000,0.22638715,5000,1394.959,0,1394.959,-1393.7219
739.5,2839.3016,0.12226394,1.1309599,-1.2403597,58.618161,58.618161,50,5.0400563,3.578105,0.07442158,0.034978143,0.10939972,58.727561,709.93017,6779.3337,0.050000293,0.17500029,0.050000293,0.0017471573,300,1,1,9,5000,6034.4351,11358.937,12000,5000,0.12226394,5000,0.12226394,5000,1394.5695,0,1394.5695,-1393.4385
739.6,2839.3977,0.018342901,1.0250804,-1.1242382,58.618063,58.618063,50,5.0400085,3.5780541,0.067454295,0.031703519,0.099157814,58.71722,709.9268,6779.3016,0.049998634,0.17499863,0.049998634,0.0015835974,300,1,1,9,5000,6034.4064,11358.883,12000,5000,0.018342901,5000,0.018342901,5000,1394.1656,0,1394.1656,-1393.1405
739.7,2839.4795,0,0.92753114,-1.0172528,58.617964,58.617964,50,5.0399607,3.5780032,0.06103517,0.02868653,0.0897217,58.707686,709.92344,6779.2695,0.049996977,0.17499698,0.049996977,0.001432905,300,1,0,9,5000,6034.3778,11358.829,12000,5000,0,5000,0,5000,1393.7474,0,1393.7474,-1392.8199
739.8,2839.547,0,0.83926488,-0.92044843,58.617865,58.617865,50,5.039913,3.5779524,0.055226906,0.025956646,0.081183551,58.699049,709.92009,6779.2375,0.049995324,0.17499532,0.049995324,0.0012965522,300,1,0,9,5000,6034.3493,11358.775,12000,5000,0,5000,0,5000,1393.3149,0,1393.3149,-1392.4756
739.9,2839.6001,0,0.75939826,-0.83285618,58.617767,58.617767,50,5.0398653,3.5779016,0.049971371,0.023486544,0.073457915,58.691225,709.91674,6779.2055,0.049993672,0.17499367,0.049993672,0.0011731745,300,1,0,9,5000,6034.3208,11358.721,12000,5000,0,5000,0,5000,1392.868,0,1392.868,-1392.1086
740,2839.639,0,0.68713197,-0.75359944,58.617669,58.617669,50,5.0398178,3.577851,0.045215966,0.021251504,0.06646747,58.684136,709.91339,6779.1735,0.049992023,0.17499202,0.049992023,0.0010615371,300,1,0,9,5000,6034.2923,11358.668,12000,5000,0,5000,0,5000,1392.4069,0,1392.4069,-1391.7198
740.1,2839.6637,0,0.62174271,-0.68188497,58.617571,58.617571,50,5.0397703,3.5778004,0.040913098,0.019229156,0.060142254,58.677713,709.91005,6779.1416,0.049990376,0.17499038,0.049990376,0.00096052305,300,1,0,9,5000,6034.2638,11358.614,12000,5000,0,5000,0,5000,1391.9316,0,1391.9316,-1391.3098
740.2,2839.6741,0,0.56257607,-0.61699503,58.617473,58.617473,50,5.0397228,3.5777499,0.037019702,0.01739926,0.054418962,58.671892,709.90671,6779.1098,0.04998873,0.17498873,0.04998873,0.00086912128,300,1,0,9,5000,6034.2354,11358.561,12000,5000,0,5000,0,5000,1391.442,0,1391.442,-1390.8794
740.3,2839.6703,0,0.50903988,-0.55828019,58.617375,58.617375,50,5.0396754,3.5776994,0.033496812,0.015743501,0.049240313,58.666615,709.90338,6779.0779,0.049987087,0.17498709,0.049987087,0.00078641715,300,1,0,9,5000,6034.2071,11358.507,12000,5000,0,5000,0,5000,1390.9382,0,1390.9382,-1390.4292
740.4,2839.6524,0,0.46059833,-0.50515281,58.617277,58.617277,50,5.0396281,3.577649,0.030309168,0.014245309,0.044554478,58.661832,709.90005,6779.0461,0.049985444,0.17498544,0.049985444,0.000711583,300,1,0,9,5000,6034.1787,11358.454,12000,5000,0,5000,0,5000,1390.4203,0,1390.4203,-1389.9597
740.5,2839.6203,0,0.4167666,-0.45708116,58.617179,58.617179,50,5.0395808,3.5775987,0.02742487,0.012889689,0.040314559,58.657494,709.89672,6779.0143,0.049983803,0.1749838,0.049983803,0.00064386995,300,1,0,9,5000,6034.1504,11358.401,12000,5000,0,5000,0,5000,1389.8882,0,1389.8882,-1389.4714
740.6,2839.574,0,0.37710602,-0.41358414,58.617082,58.617082,50,5.0395335,3.5775483,0.024815048,0.011663073,0.036478121,58.65356,709.89339,6778.9826,0.049982164,0.17498216,0.049982164,0.00058260035,300,1,0,9,5000,6034.1221,11358.348,12000,5000,0,5000,0,5000,1389.3419,0,1389.3419,-1388.9648
740.7,2839.5137,0,0.34121964,-0.3742264,58.616984,58.616984,50,5.0394863,3.577498,0.022453584,0.010553185,0.033006769,58.649991,709.89007,6778.9508,0.049980525,0.17498052,0.049980525,0.00052716106,300,1,0,9,5000,6034.0939,11358.294,12000,5000,0,5000,0,5000,1388.7816,0,1388.7816,-1388.4403
740.8,2839.4392,0,0.30874829,-0.33861405,58.616887,58.616887,50,5.0394391,3.5774478,0.020316843,0.0095489163,0.02986576,58.646753,709.88675,6778.9191,0.049978887,0.17497889,0.049978887,0.00047699729,300,1,0,9,5000,6034.0656,11358.241,12000,5000,0,5000,0,5000,1388.2071,0,1388.2071,-1387.8984
740.9,2839.3508,0,0.27936701,-0.30639067,58.61679,58.61679,50,5.039392,3.5773976,0.01838344,0.0086402168,0.027023657,58.643813,709.88343,6778.8874,0.049977251,0.17497725,0.049977251,0.00043160701,300,1,0,9,5000,6034.0374,11358.188,12000,5000,0,5000,0,5000,1387.6187,0,1387.6187,-1387.3393
741,2839.2483,0,0.25278172,-0.27723374,58.616692,58.616692,50,5.0393448,3.5773474,0.016634024,0.0078179914,0.024452016,58.641144,709.88011,6778.8557,0.049975615,0.17497561,0.049975615,0.000390536,300,1,0,9,5000,6034.0091,11358.135,12000,5000,0,5000,0,5000,1387.0162,0,1387.0162,-1386.7634
741.1,2839.1318,0,0.22872636,-0.25085146,58.616595,58.616595,50,5.0392977,3.5772972,0.015051088,0.0070740112,0.022125099,58.63872,709.87679,6778.824,0.049973979,0.17497398,0.049973979,0.00035337324,300,1,0,9,5000,6033.9809,11358.082,12000,5000,0,5000,0,5000,1386.3997,0,1386.3997,-1386.171
741.2,2839.0014,0,0.20696017,-0.22697979,58.616498,58.616498,50,5.0392506,3.5772471,0.013618787,0.00640083,0.020019617,58.636517,709.87348,6778.7924,0.049972345,0.17497234,0.049972345,0.00031974682,300,1,0,9,5000,6033.9527,11358.029,12000,5000,0,5000,0,5000,1385.7693,0,1385.7693,-1385.5623
741.3,2838.857,0,0.18726531,-0.20537981,58.6164,58.6164,50,5.0392035,3.5771969,0.012322788,0.0057917105,0.018114499,58.634515,709.87016,6778.7607,0.049970711,0.17497071,0.049970711,0.00028932024,300,1,0,9,5000,6033.9246,11357.976,12000,5000,0,5000,0,5000,1385.1249,0,1385.1249,-1384.9377
741.4,2838.6988,0,0.16944466,-0.18583533,58.616303,58.616303,50,5.0391565,3.5771468,0.01115012,0.0052405564,0.016390676,58.632694,709.86685,6778.7291,0.049969078,0.17496908,0.049969078,0.000261789,300,1,0,9,5000,6033.8964,11357.923,12000,5000,0,5000,0,5000,1384.4667,0,1384.4667,-1384.2972
741.5,2838.5266,0,0.15331987,-0.16815076,58.616206,58.616206,50,5.0391094,3.5770967,0.010089046,0.0047418515,0.014830897,58.631037,709.86354,6778.6974,0.049967445,0.17496744,0.049967445,0.00023687759,300,1,0,9,5000,6033.8682,11357.87,12000,5000,0,5000,0,5000,1383.7945,0,1383.7945,-1383.6412
741.6,2838.3407,0,0.13872955,-0.1521491,58.616109,58.616109,50,5.0390624,3.5770467,0.0091289461,0.0042906047,0.013419551,58.629529,709.86023,6778.6658,0.049965812,0.17496581,0.049965812,0.00021433671,300,1,0,9,5000,6033.8401,11357.817,12000,5000,0,5000,0,5000,1383.1086,0,1383.1086,-1382.9699
741.7,2838.1409,0,0.12552769,-0.1376702,58.616012,58.616012,50,5.0390154,3.5769966,0.008260212,0.0038822997,0.012142512,58.628155,709.85691,6778.6342,0.04996418,0.17496418,0.04996418,0.00019394078,300,1,0,9,5000,6033.8119,11357.764,12000,5000,0,5000,0,5000,1382.4088,0,1382.4088,-1382.2833
741.8,2837.9274,0,0.11358215,-0.12456915,58.615915,58.615915,50,5.0389684,3.5769466,0.0074741489,0.00351285,0.010986999,58.626902,709.8536,6778.6026,0.049962548,0.17496255,0.049962548,0.00017548569,300,1,0,9,5000,6033.7838,11357.711,12000,5000,0,5000,0,5000,1381.6953,0,1381.6953,-1381.5817
741.9,2837.7002,0,0.10277338,-0.11271483,58.615818,58.615818,50,5.0389214,3.5768965,0.0067628896,0.0031785581,0.0099414477,58.625759,709.8503,6778.571,0.049960917,0.17496092,0.049960917,0.00015878676,300,1,0,9,5000,6033.7556,11357.658,12000,5000,0,5000,0,5000,1380.9681,0,1380.9681,-1380.8653
742,2837.4592,0,0.092993199,-0.10198859,58.615721,58.615721,50,5.0388744,3.5768465,0.0061193156,0.0028760783,0.0089953939,58.624716,709.84699,6778.5394,0.049959286,0.17495929,0.049959286,0.00014367687,300,1,0,9,5000,6033.7275,11357.605,12000,5000,0,5000,0,5000,1380.2271,0,1380.2271,-1380.1341
742.1,2837.2046,0,0.084143726,-0.092283095,58.615624,58.615624,50,5.0388274,3.5767965,0.0055369857,0.0026023833,0.008139369,58.623763,709.84368,6778.5078,0.049957655,0.17495766,0.049957655,0.00013000481,300,1,0,9,5000,6033.6994,11357.552,12000,5000,0,5000,0,5000,1379.4725,0,1379.4725,-1379.3884
742.2,2836.9364,0,0.076136392,-0.083501198,58.615527,58.615527,50,5.0387805,3.5767465,0.0050100719,0.0023547338,0.0073648056,58.622892,709.84037,6778.4762,0.049956025,0.17495602,0.049956025,0.00011763377,300,1,0,9,5000,6033.6713,11357.499,12000,5000,0,5000,0,5000,1378.7043,0,1378.7043,-1378.6282
742.3,2836.6546,0,0.068891056,-0.075555008,58.61543,58.61543,50,5.0387335,3.5766965,0.0045333005,0.0021306512,0.0066639517,58.622094,709.83706,6778.4446,0.049954394,0.17495439,0.049954394,0.00010643993,300,1,0,9,5000,6033.6431,11357.446,12000,5000,0,5000,0,5000,1377.9225,0,1377.9225,-1377.8536
742.4,2836.3593,0,0.062335206,-0.068364998,58.615333,58.615333,50,5.0386866,3.5766465,0.0041018999,0.001927893,0.0060297929,58.621363,709.83376,6778.4131,0.049952764,0.17495276,0.049952764,9.6311281e-05,300,1,0,9,5000,6033.615,11357.393,12000,5000,0,5000,0,5000,1377.1272,0,1377.1272,-1377.0648
742.5,2836.0504,0,0.056403226,-0.061859209,58.615236,58.615236,50,5.0386396,3.5765965,0.0037115525,0.0017444297,0.0054559822,58.620692,709.83045,6778.3815,0.049951134,0.17495113,0.049951134,8.7146457e-05,300,1,0,9,5000,6033.5869,11357.34,12000,5000,0,5000,0,5000,1376.3183,0,1376.3183,-1376.2619
742.6,2835.7281,0,0.05103575,-0.055972527,58.615139,58.615139,50,5.0385927,3.5765465,0.0033583516,0.0015784253,0.0049367768,58.620076,709.82714,6778.3499,0.049949505,0.1749495,0.049949505,7.8853742e-05,300,1,0,9,5000,6033.5588,11357.287,12000,5000,0,5000,0,5000,1375.496,0,1375.496,-1375.4449
742.7,2835.3923,0,0.046179056,-0.050646036,58.615042,58.615042,50,5.0385457,3.5764965,0.0030387622,0.0014282182,0.0044669804,58.619509,709.82384,6778.3183,0.049947875,0.17494788,0.049947875,7.1350149e-05,300,1,0,9,5000,6033.5307,11357.234,12000,5000,0,5000,0,5000,1374.6602,0,1374.6602,-1374.614
742.8,2835.0432,0,0.041784538,-0.045826429,58.614945,58.614945,50,5.0384988,3.5764466,0.0027495857,0.0012923053,0.004041891,58.618987,709.82053,6778.2868,0.049946246,0.17494625,0.049946246,6.4560585e-05,300,1,0,9,5000,6033.5026,11357.181,12000,5000,0,5000,0,5000,1373.8111,0,1373.8111,-1373.7693
742.9,2834.6807,0,0.037808213,-0.041465468,58.614848,58.614848,50,5.0384519,3.5763966,0.0024879281,0.0011693262,0.0036572542,58.618506,709.81723,6778.2552,0.049944616,0.17494462,0.049944616,5.8417105e-05,300,1,0,9,5000,6033.4745,11357.129,12000,5000,0,5000,0,5000,1372.9486,0,1372.9486,-1372.9108
743,2834.3049,0,0.034210286,-0.037519507,58.614752,58.614752,50,5.0384049,3.5763466,0.0022511704,0.0010580501,0.0033092205,58.618061,709.81392,6778.2237,0.049942987,0.17494299,0.049942987,5.2858229e-05,300,1,0,9,5000,6033.4464,11357.076,12000,5000,0,5000,0,5000,1372.0728,0,1372.0728,-1372.0386
743.1,2833.9159,0,0.030954747,-0.033949053,58.614655,58.614655,50,5.038358,3.5762967,0.0020369432,0.00095736331,0.0029943065,58.617649,709.81062,6778.1921,0.049941358,0.17494136,0.049941358,4.7828326e-05,300,1,0,9,5000,6033.4183,11357.023,12000,5000,0,5000,0,5000,1371.1838,0,1371.1838,-1371.1528
743.2,2833.5136,0,0.028009013,-0.030718374,58.614558,58.614558,50,5.0383111,3.5762467,0.0018431024,0.00086625814,0.0027093606,58.617267,709.80731,6778.1605,0.049939729,0.17493973,0.049939729,4.327706e-05,300,1,0,9,5000,6033.3902,11356.97,12000,5000,0,5000,0,5000,1370.2815,0,1370.2815,-1370.2535
743.3,2833.0982,0,0.025343603,-0.027795134,58.614461,58.614461,50,5.0382642,3.5761968,0.001667708,0.00078382278,0.0024515308,58.616912,709.80401,6778.129,0.0499381,0.1749381,0.0499381,3.9158886e-05,300,1,0,9,5000,6033.3621,11356.917,12000,5000,0,5000,0,5000,1369.3661,0,1369.3661,-1369.3407
743.4,2832.6696,0,0.022931841,-0.025150077,58.614364,58.614364,50,5.0382173,3.5761468,0.0015090046,0.00070923218,0.0022182368,58.616582,709.8007,6778.0974,0.049936471,0.17493647,0.049936471,3.543259e-05,300,1,0,9,5000,6033.3341,11356.864,12000,5000,0,5000,0,5000,1368.4375,0,1368.4375,-1368.4146
743.5,2832.228,0,0.020749587,-0.022756731,58.614267,58.614267,50,5.0381704,3.5760969,0.0013654039,0.00064173982,0.0020071437,58.616274,709.7974,6778.0659,0.049934842,0.17493484,0.049934842,3.2060883e-05,300,1,0,9,5000,6033.306,11356.811,12000,5000,0,5000,0,5000,1367.4959,0,1367.4959,-1367.4751
743.6,2831.7733,0,0.018775003,-0.020591142,58.61417,58.61417,50,5.0381235,3.5760469,0.0012354685,0.0005806702,0.0018161387,58.615987,709.79409,6778.0343,0.049933214,0.17493321,0.049933214,2.9010021e-05,300,1,0,9,5000,6033.2779,11356.758,12000,5000,0,5000,0,5000,1366.5412,0,1366.5412,-1366.5224
743.7,2831.3056,0,0.016988325,-0.018631636,58.614074,58.614074,50,5.0380765,3.575997,0.0011178981,0.00052541212,0.0016433103,58.615717,709.79079,6778.0028,0.049931585,0.17493158,0.049931585,2.6249475e-05,300,1,0,9,5000,6033.2498,11356.705,12000,5000,0,5000,0,5000,1365.5735,0,1365.5735,-1365.5565
743.8,2830.825,0,0.015371672,-0.016858601,58.613977,58.613977,50,5.0380296,3.575947,0.0010115161,0.00047541255,0.0014869286,58.615464,709.78749,6777.9712,0.049929956,0.17492996,0.049929956,2.3751618e-05,300,1,0,9,5000,6033.2217,11356.653,12000,5000,0,5000,0,5000,1364.5929,0,1364.5929,-1364.5775
743.9,2830.3315,0,0.013908864,-0.015254293,58.61388,58.61388,50,5.0379827,3.5758971,0.00091525758,0.00043017106,0.0013454286,58.615225,709.78418,6777.9397,0.049928328,0.17492833,0.049928328,2.1491453e-05,300,1,0,9,5000,6033.1936,11356.6,12000,5000,0,5000,0,5000,1363.5994,0,1363.5994,-1363.5855
744,2829.8251,0,0.012585261,-0.013802655,58.613783,58.613783,50,5.0379358,3.5758472,0.00082815931,0.00038923487,0.0012173942,58.615,709.78088,6777.9081,0.049926699,0.1749267,0.049926699,1.9446361e-05,300,1,0,9,5000,6033.1655,11356.547,12000,5000,0,5000,0,5000,1362.593,0,1362.593,-1362.5804
744.1,2829.306,0,0.011387615,-0.012489159,58.613686,58.613686,50,5.0378889,3.5757972,0.00074934953,0.00035219428,0.0011015438,58.614788,709.77757,6777.8766,0.049925071,0.17492507,0.049925071,1.7595877e-05,300,1,0,9,5000,6033.1375,11356.494,12000,5000,0,5000,0,5000,1361.5738,0,1361.5738,-1361.5625
744.2,2828.774,0,0.01030394,-0.011300658,58.613589,58.613589,50,5.037842,3.5757473,0.00067803949,0.00031867856,0.00099671806,58.614586,709.77427,6777.845,0.049923442,0.17492344,0.049923442,1.5921482e-05,300,1,0,9,5000,6033.1094,11356.441,12000,5000,0,5000,0,5000,1360.5419,0,1360.5419,-1360.5316
744.3,2828.2294,0,0.0093233906,-0.010225258,58.613492,58.613492,50,5.0377951,3.5756974,0.0006135155,0.00028835229,0.00090186779,58.614394,709.77097,6777.8135,0.049921814,0.17492181,0.049921814,1.440642e-05,300,1,0,9,5000,6033.0813,11356.388,12000,5000,0,5000,0,5000,1359.4973,0,1359.4973,-1359.488
744.4,2827.6722,0,0.0084361527,-0.0092521964,58.613396,58.613396,50,5.0377482,3.5756474,0.00055513179,0.00026091194,0.00081604372,58.614212,709.76766,6777.7819,0.049920185,0.17492019,0.049920185,1.3035528e-05,300,1,0,9,5000,6033.0532,11356.335,12000,5000,0,5000,0,5000,1358.4401,0,1358.4401,-1358.4316
744.5,2827.1023,0,0.0076333466,-0.0083717335,58.613299,58.613299,50,5.0377013,3.5755975,0.00050230401,0.00023608289,0.0007383869,58.614037,709.76436,6777.7504,0.049918557,0.17491856,0.049918557,1.1795089e-05,300,1,0,9,5000,6033.0251,11356.283,12000,5000,0,5000,0,5000,1357.3702,0,1357.3702,-1357.3626
744.6,2826.5199,0,0.0069069376,-0.0075750577,58.613202,58.613202,50,5.0376544,3.5755476,0.00045450346,0.00021361663,0.00066812009,58.61387,709.76105,6777.7188,0.049916929,0.17491693,0.049916929,1.0672687e-05,300,1,0,9,5000,6032.997,11356.23,12000,5000,0,5000,0,5000,1356.2878,0,1356.2878,-1356.2809
744.7,2825.925,0,0.0062496556,-0.0068541957,58.613105,58.613105,50,5.0376075,3.5754976,0.00041125174,0.00019328832,0.00060454006,58.61371,709.75775,6777.6873,0.0499153,0.1749153,0.0499153,9.6570917e-06,300,1,0,9,5000,6032.969,11356.177,12000,5000,0,5000,0,5000,1355.1929,0,1355.1929,-1355.1867
744.8,2825.3177,0,0.0056549223,-0.0062019327,58.613008,58.613008,50,5.0375606,3.5754477,0.00037211596,0.0001748945,0.00054701047,58.613555,709.75445,6777.6557,0.049913672,0.17491367,0.049913672,8.7381386e-06,300,1,0,9,5000,6032.9409,11356.124,12000,5000,0,5000,0,5000,1354.0856,0,1354.0856,-1354.08
744.9,2824.698,0,0.0051167853,-0.0056117408,58.612912,58.612912,50,5.0375138,3.5753978,0.00033670445,0.00015825109,0.00049495554,58.613406,709.75114,6777.6242,0.049912044,0.17491204,0.049912044,7.9066316e-06,300,1,0,9,5000,6032.9128,11356.071,12000,5000,0,5000,0,5000,1352.9659,0,1352.9659,-1352.9608
745,2824.066,0,0.0046298588,-0.0050777131,58.612815,58.612815,50,5.0374669,3.5753479,0.00030466278,0.00014319151,0.00044785429,58.613263,709.74784,6777.5926,0.049910415,0.17491042,0.049910415,7.1542494e-06,300,1,0,9,5000,6032.8847,11356.018,12000,5000,0,5000,0,5000,1351.8339,0,1351.8339,-1351.8292
745.1,2823.4217,0,0.0041892694,-0.0045945048,58.612718,58.612718,50,5.03742,3.5752979,0.00027567029,0.00012956503,0.00040523532,58.613123,709.74454,6777.5611,0.049908787,0.17490879,0.049908787,6.4734627e-06,300,1,0,9,5000,6032.8566,11355.965,12000,5000,0,5000,0,5000,1350.6896,0,1350.6896,-1350.6854
745.2,2822.7651,0,0.0037906078,-0.0041572798,58.612621,58.612621,50,5.0373731,3.575248,0.00024943679,0.00011723529,0.00036667208,58.612988,709.74123,6777.5295,0.049907159,0.17490716,0.049907159,5.8574585e-06,300,1,0,9,5000,6032.8286,11355.913,12000,5000,0,5000,0,5000,1349.533,0,1349.533,-1349.5292
745.3,2822.0964,0,0.0034298837,-0.0037616623,58.612524,58.612524,50,5.0373262,3.5751981,0.00022569974,0.00010607888,0.00033177862,58.612856,709.73793,6777.498,0.049905531,0.17490553,0.049905531,5.3000723e-06,300,1,0,9,5000,6032.8005,11355.86,12000,5000,0,5000,0,5000,1348.3643,0,1348.3643,-1348.3609
745.4,2821.4156,0,0.0031034871,-0.0034036928,58.612427,58.612427,50,5.0372793,3.5751482,0.00020422157,9.5984138e-05,0.00030020571,58.612728,709.73463,6777.4664,0.049903902,0.1749039,0.049903902,4.7957261e-06,300,1,0,9,5000,6032.7724,11355.807,12000,5000,0,5000,0,5000,1347.1835,0,1347.1835,-1347.1804
745.5,2820.7228,0,0.0028081513,-0.0030797886,58.612331,58.612331,50,5.0372324,3.5750982,0.00018478732,8.685004e-05,0.00027163736,58.612602,709.73132,6777.4349,0.049902274,0.17490227,0.049902274,4.3393726e-06,300,1,0,9,5000,6032.7443,11355.754,12000,5000,0,5000,0,5000,1345.9907,0,1345.9907,-1345.9879
745.6,2820.018,0,0.0025409204,-0.002786708,58.612234,58.612234,50,5.0371855,3.5750483,0.00016720248,7.8585166e-05,0.00024578765,58.61248,709.72802,6777.4033,0.049900646,0.17490065,0.049900646,3.926445e-06,300,1,0,9,5000,6032.7162,11355.701,12000,5000,0,5000,0,5000,1344.7859,0,1344.7859,-1344.7833
745.7,2819.3012,0,0.0022991198,-0.0025215177,58.612137,58.612137,50,5.0371386,3.5749984,0.00015129106,7.1106799e-05,0.00022239786,58.612359,709.72472,6777.3718,0.049899018,0.17489902,0.049899018,3.5528109e-06,300,1,0,9,5000,6032.6882,11355.648,12000,5000,0,5000,0,5000,1343.5691,0,1343.5691,-1343.5668
745.8,2818.5726,0,0.0020803296,-0.0022815635,58.61204,58.61204,50,5.0370917,3.5749485,0.00013689381,6.4340092e-05,0.0002012339,58.612241,709.72141,6777.3403,0.04989739,0.17489739,0.04989739,3.2147312e-06,300,1,0,9,5000,6032.6601,11355.595,12000,5000,0,5000,0,5000,1342.3405,0,1342.3405,-1342.3384
745.9,2817.8321,0,0.0018823601,-0.0020644441,58.611943,58.611943,50,5.0370448,3.5748986,0.00012386664,5.8217323e-05,0.00018208397,58.612125,709.71811,6777.3087,0.049895761,0.17489576,0.049895761,2.9088226e-06,300,1,0,9,5000,6032.632,11355.543,12000,5000,0,5000,0,5000,1341.1,0,1341.1,-1341.0981
746,2817.0799,0,0.0017032299,-0.0018679862,58.611847,58.611847,50,5.0369979,3.5748486,0.00011207917,5.2677212e-05,0.00016475639,58.612011,709.7148,6777.2772,0.049894133,0.17489413,0.049894133,2.6320238e-06,300,1,0,9,5000,6032.6039,11355.49,12000,5000,0,5000,0,5000,1339.8478,0,1339.8478,-1339.8461
746.1,2816.316,0,0.0015411461,-0.0016902238,58.61175,58.61175,50,5.036951,3.5747987,0.00010141343,4.7664312e-05,0.00014907774,58.611899,709.7115,6777.2456,0.049892505,0.17489251,0.049892505,2.3815647e-06,300,1,0,9,5000,6032.5758,11355.437,12000,5000,0,5000,0,5000,1338.5839,0,1338.5839,-1338.5824
746.2,2815.5405,0,0.0013944867,-0.0015293778,58.611653,58.611653,50,5.0369041,3.5747488,9.1762667e-05,4.3128453e-05,0.00013489112,58.611788,709.7082,6777.2141,0.049890877,0.17489088,0.049890877,2.1549389e-06,300,1,0,9,5000,6032.5478,11355.384,12000,5000,0,5000,0,5000,1337.3084,0,1337.3084,-1337.307
746.3,2814.7534,0,0.0012617837,-0.0013838382,58.611556,58.611556,50,5.0368573,3.5746989,8.3030295e-05,3.9024238e-05,0.00012205453,58.611678,709.70489,6777.1825,0.049889249,0.17488925,0.049889249,1.9498784e-06,300,1,0,9,5000,6032.5197,11355.331,12000,5000,0,5000,0,5000,1336.0213,0,1336.0213,-1336.0201
746.4,2813.9549,0,0.0011417091,-0.0012521486,58.611459,58.611459,50,5.0368104,3.574649,7.5128917e-05,3.5310591e-05,0.00011043951,58.61157,709.70159,6777.151,0.049887621,0.17488762,0.049887621,1.7643311e-06,300,1,0,9,5000,6032.4916,11355.278,12000,5000,0,5000,0,5000,1334.7227,0,1334.7227,-1334.7216
746.5,2813.1448,0,0.0010330611,-0.0011329909,58.611363,58.611363,50,5.0367635,3.5745991,6.7979456e-05,3.1950344e-05,9.99298e-05,58.611462,709.69829,6777.1194,0.049885993,0.17488599,0.049885993,1.5964403e-06,300,1,0,9,5000,6032.4635,11355.225,12000,5000,0,5000,0,5000,1333.4127,0,1333.4127,-1333.4117
746.6,2812.3234,0,0.00093475236,-0.0010251726,58.611266,58.611266,50,5.0367166,3.5745491,6.1510355e-05,2.8909867e-05,9.0420222e-05,58.611356,709.69498,6777.0879,0.049884364,0.17488436,0.049884364,1.4445256e-06,300,1,0,9,5000,6032.4354,11355.173,12000,5000,0,5000,0,5000,1332.0913,0,1332.0913,-1332.0904
746.7,2811.4907,0,0.00084579891,-0.00092761451,58.611169,58.611169,50,5.0366697,3.5744992,5.5656871e-05,2.6158729e-05,8.18156e-05,58.611251,709.69168,6777.0563,0.049882736,0.17488274,0.049882736,1.3070669e-06,300,1,0,9,5000,6032.4074,11355.12,12000,5000,0,5000,0,5000,1330.7586,0,1330.7586,-1330.7578
746.8,2810.6468,0,0.00076531051,-0.00083934032,58.611072,58.611072,50,5.0366228,3.5744493,5.0360419e-05,2.3669397e-05,7.4029816e-05,58.611146,709.68838,6777.0248,0.049881108,0.17488111,0.049881108,1.1826886e-06,300,1,0,9,5000,6032.3793,11355.067,12000,5000,0,5000,0,5000,1329.4146,0,1329.4146,-1329.4139
746.9,2809.7916,0,0.00069248158,-0.00075946653,58.610975,58.610975,50,5.0365759,3.5743994,4.5567992e-05,2.1416956e-05,6.6984948e-05,58.611042,709.68507,6776.9932,0.04987948,0.17487948,0.04987948,1.0701458e-06,300,1,0,9,5000,6032.3512,11355.014,12000,5000,0,5000,0,5000,1328.0595,0,1328.0595,-1328.0588
747,2808.9254,0,0.00062658325,-0.00068719373,58.610878,58.610878,50,5.036529,3.5743495,4.1231624e-05,1.9378863e-05,6.0610487e-05,58.610939,709.68177,6776.9617,0.049877852,0.17487785,0.049877852,9.6831251e-07,300,1,0,9,5000,6032.3231,11354.961,12000,5000,0,5000,0,5000,1326.6933,0,1326.6933,-1326.6926
747.1,2808.0481,0,0.00056695597,-0.0006217986,58.610782,58.610782,50,5.0364821,3.5742996,3.7307916e-05,1.7534721e-05,5.4842637e-05,58.610837,709.67847,6776.9302,0.049876224,0.17487622,0.049876224,8.7616947e-07,300,1,0,9,5000,6032.295,11354.908,12000,5000,0,5000,0,5000,1325.3159,0,1325.3159,-1325.3154
747.2,2807.1598,0,0.00051300297,-0.00056262664,58.610685,58.610685,50,5.0364352,3.5742496,3.3757599e-05,1.5866071e-05,4.962367e-05,58.610735,709.67516,6776.8986,0.049874596,0.1748746,0.049874596,7.9279461e-07,300,1,0,9,5000,6032.267,11354.855,12000,5000,0,5000,0,5000,1323.9277,0,1323.9277,-1323.9271
747.3,2806.2606,0,0.00046418429,-0.00050908564,58.610588,58.610588,50,5.0363884,3.5741997,3.0545138e-05,1.4356215e-05,4.4901353e-05,58.610633,709.67186,6776.8671,0.049872968,0.17487297,0.049872968,7.1735357e-07,300,1,0,9,5000,6032.2389,11354.803,12000,5000,0,5000,0,5000,1322.5285,0,1322.5285,-1322.528
747.4,2805.3505,0,0.00042001131,-0.00046063974,58.610491,58.610491,50,5.0363415,3.5741498,2.7638384e-05,1.2990041e-05,4.0628425e-05,58.610532,709.66856,6776.8355,0.04987134,0.17487134,0.04987134,6.4909137e-07,300,1,0,9,5000,6032.2108,11354.75,12000,5000,0,5000,0,5000,1321.1184,0,1321.1184,-1321.118
747.5,2804.4297,0,0.00038004195,-0.00041680407,58.610394,58.610394,50,5.0362946,3.5740999,2.5008244e-05,1.1753875e-05,3.6762119e-05,58.610431,709.66525,6776.804,0.049869712,0.17486971,0.049869712,5.8732489e-07,300,1,0,9,5000,6032.1827,11354.697,12000,5000,0,5000,0,5000,1319.6976,0,1319.6976,-1319.6972
747.6,2803.4982,0,0.00034387618,-0.00037713992,58.610298,58.610298,50,5.0362477,3.57405,2.2628395e-05,1.0635346e-05,3.3263741e-05,58.610331,709.66195,6776.7724,0.049868084,0.17486808,0.049868084,5.3143601e-07,300,1,0,9,5000,6032.1546,11354.644,12000,5000,0,5000,0,5000,1318.2661,0,1318.2661,-1318.2657
747.7,2802.556,0,0.00031115203,-0.00034125031,58.610201,58.610201,50,5.0362008,3.5740001,2.0475019e-05,9.6232587e-06,3.0098277e-05,58.610231,709.65864,6776.7409,0.049866455,0.17486646,0.049866455,4.8086543e-07,300,1,0,9,5000,6032.1266,11354.591,12000,5000,0,5000,0,5000,1316.8239,0,1316.8239,-1316.8236
747.8,2801.6033,0,0.000281542,-0.00030877605,58.610104,58.610104,50,5.0361539,3.5739502,1.8526563e-05,8.7074846e-06,2.7234048e-05,58.610131,709.65534,6776.7093,0.049864827,0.17486483,0.049864827,4.3510706e-07,300,1,0,9,5000,6032.0985,11354.538,12000,5000,0,5000,0,5000,1315.3712,0,1315.3712,-1315.3709
747.9,2800.64,0,0.00025474974,-0.00027939212,58.610007,58.610007,50,5.036107,3.5739003,1.6763527e-05,7.8788579e-06,2.4642385e-05,58.610032,709.65204,6776.6778,0.049863199,0.1748632,0.049863199,3.9370298e-07,300,1,0,9,5000,6032.0704,11354.485,12000,5000,0,5000,0,5000,1313.9079,0,1313.9079,-1313.9077
748,2799.6664,0,0.00023050709,-0.00025280445,58.60991,58.60991,50,5.0360601,3.5738503,1.5168267e-05,7.1290854e-06,2.2297352e-05,58.609933,709.64873,6776.6462,0.049861571,0.17486157,0.049861571,3.5623885e-07,300,1,0,9,5000,6032.0423,11354.433,12000,5000,0,5000,0,5000,1312.4343,0,1312.4343,-1312.434
