time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
748.1,2798.6824,0,0.00020857144,-0.00022874692,58.609814,58.609814,50,5.0360133,3.5738004,1.3724815e-05,6.4506632e-06,2.0175479e-05,58.609834,709.64543,6776.6147,0.049859943,0.17485994,0.049859943,3.2233974e-07,300,1,0,9,5000,6032.0142,11354.38,12000,5000,0,5000,0,5000,1310.9502,0,1310.9502,-1310.95
748.2,2797.6881,0,0.00018872325,-0.00020697878,58.609717,58.609717,50,5.0359664,3.5737505,1.2418727e-05,5.8368015e-06,1.8255528e-05,58.609735,709.64213,6776.5831,0.049858315,0.17485832,0.049858315,2.9166642e-07,300,1,0,9,5000,6031.9862,11354.327,12000,5000,0,5000,0,5000,1309.456,0,1309.456,-1309.4558
748.3,2796.6836,0,0.00017076386,-0.00018728214,58.60962,58.60962,50,5.0359195,3.5737006,1.1236928e-05,5.2813564e-06,1.6518285e-05,58.609637,709.63882,6776.5516,0.049856687,0.17485669,0.049856687,2.6391191e-07,300,1,0,9,5000,6031.9581,11354.274,12000,5000,0,5000,0,5000,1307.9515,0,1307.9515,-1307.9513
748.4,2795.6689,0,0.00015451353,-0.00016945989,58.609523,58.609523,50,5.0358726,3.5736507,1.0167593e-05,4.7787689e-06,1.4946362e-05,58.609538,709.63552,6776.52,0.049855059,0.17485506,0.049855059,2.3879849e-07,300,1,0,9,5000,6031.93,11354.221,12000,5000,0,5000,0,5000,1306.4368,0,1306.4368,-1306.4367
748.5,2794.6442,0,0.00013980962,-0.00015333365,58.609426,58.609426,50,5.0358257,3.5736008,9.2000189e-06,4.3240089e-06,1.3524028e-05,58.60944,709.63222,6776.4885,0.049853431,0.17485343,0.049853431,2.1607481e-07,300,1,0,9,5000,6031.9019,11354.168,12000,5000,0,5000,0,5000,1304.9121,0,1304.9121,-1304.912
748.6,2793.6095,0,0.00012650498,-0.00013874202,58.60933,58.60933,50,5.0357788,3.5735509,8.3245213e-06,3.912525e-06,1.2237046e-05,58.609342,709.62891,6776.4569,0.049851803,0.1748518,0.049851803,1.9551349e-07,300,1,0,9,5000,6031.8738,11354.115,12000,5000,0,5000,0,5000,1303.3774,0,1303.3774,-1303.3773
748.7,2792.5649,0,0.00011446644,-0.00012553897,58.609233,58.609233,50,5.0357319,3.573501,7.5323384e-06,3.540199e-06,1.1072537e-05,58.609244,709.62561,6776.4254,0.049850175,0.17485017,0.049850175,1.7690874e-07,300,1,0,9,5000,6031.8458,11354.063,12000,5000,0,5000,0,5000,1301.8328,0,1301.8328,-1301.8327
748.8,2791.5105,0,0.00010357351,-0.00011359236,58.609136,58.609136,50,5.035685,3.5734511,6.8155416e-06,3.2033046e-06,1.0018846e-05,58.609146,709.6223,6776.3938,0.049848547,0.17484855,0.049848547,1.6007439e-07,300,1,0,9,5000,6031.8177,11354.01,12000,5000,0,5000,0,5000,1300.2784,0,1300.2784,-1300.2783
748.9,2790.4463,0,9.3717191e-05,-0.00010278262,58.609039,58.609039,50,5.0356382,3.5734011,6.1669571e-06,2.8984698e-06,9.0654269e-06,58.609048,709.619,6776.3623,0.049846919,0.17484692,0.049846919,1.4484198e-07,300,1,0,9,5000,6031.7896,11353.957,12000,5000,0,5000,0,5000,1298.7142,0,1298.7142,-1298.7141
749,2789.3724,0,8.4798821e-05,-9.3001559e-05,58.608943,58.608943,50,5.0355913,3.5733512,5.5800935e-06,2.622644e-06,8.2027375e-06,58.608951,709.6157,6776.3308,0.049845291,0.17484529,0.049845291,1.3105905e-07,300,1,0,9,5000,6031.7615,11353.904,12000,5000,0,5000,0,5000,1297.1403,0,1297.1403,-1297.1402
749.1,2788.2889,0,7.6729146e-05,-8.415129e-05,58.608846,58.608846,50,5.0355444,3.5733013,5.0490774e-06,2.3730664e-06,7.4221438e-06,58.608853,709.61239,6776.2992,0.049843663,0.17484366,0.049843663,1.1858768e-07,300,1,0,9,5000,6031.7334,11353.851,12000,5000,0,5000,0,5000,1295.5568,0,1295.5568,-1295.5567
749.2,2787.1959,0,6.9427403e-05,-7.6143236e-05,58.608749,58.608749,50,5.0354975,3.5732514,4.5685942e-06,2.1472393e-06,6.7158334e-06,58.608756,709.60909,6776.2677,0.049842035,0.17484203,0.049842035,1.0730307e-07,300,1,0,9,5000,6031.7053,11353.798,12000,5000,0,5000,0,5000,1293.9638,0,1293.9638,-1293.9637
749.3,2786.0934,0,6.2820512e-05,-6.8897249e-05,58.608652,58.608652,50,5.0354506,3.5732015,4.133835e-06,1.9429024e-06,6.0767374e-06,58.608658,709.60579,6776.2361,0.049840407,0.17484041,0.049840407,9.7092288e-08,300,1,0,9,5000,6031.6773,11353.745,12000,5000,0,5000,0,5000,1292.3613,0,1292.3613,-1292.3613
749.4,2784.9816,0,5.684235e-05,-6.2340809e-05,58.608555,58.608555,50,5.0354037,3.5731516,3.7404485e-06,1.7580108e-06,5.4984594e-06,58.608561,709.60248,6776.2046,0.049838779,0.17483878,0.049838779,8.7853144e-08,300,1,0,9,5000,6031.6492,11353.693,12000,5000,0,5000,0,5000,1290.7495,0,1290.7495,-1290.7494
749.5,2783.8604,0,5.1433085e-05,-5.6408297e-05,58.608459,58.608459,50,5.0353568,3.5731017,3.3844978e-06,1.590714e-06,4.9752118e-06,58.608464,709.59918,6776.173,0.049837151,0.17483715,0.049837151,7.9493182e-08,300,1,0,9,5000,6031.6211,11353.64,12000,5000,0,5000,0,5000,1289.1283,0,1289.1283,-1289.1283
749.6,2782.7301,0,4.653858e-05,-5.1040338e-05,58.608362,58.608362,50,5.0353099,3.5730518,3.0624203e-06,1.4393375e-06,4.5017578e-06,58.608366,709.59587,6776.1415,0.049835523,0.17483552,0.049835523,7.1928741e-08,300,1,0,9,5000,6031.593,11353.587,12000,5000,0,5000,0,5000,1287.498,0,1287.498,-1287.4979
749.7,2781.5906,0,4.2109848e-05,-4.6183207e-05,58.608265,58.608265,50,5.0352631,3.5730019,2.7709924e-06,1.3023664e-06,4.0733589e-06,58.608269,709.59257,6776.1099,0.049833895,0.17483389,0.049833895,6.5084119e-08,300,1,0,9,5000,6031.5649,11353.534,12000,5000,0,5000,0,5000,1285.8585,0,1285.8585,-1285.8584
749.8,2780.442,0,3.8102566e-05,-4.1788294e-05,58.608168,58.608168,50,5.0352162,3.572952,2.5072976e-06,1.1784299e-06,3.6857275e-06,58.608172,709.58927,6776.0784,0.049832267,0.17483227,0.049832267,5.889082e-08,300,1,0,9,5000,6031.5369,11353.481,12000,5000,0,5000,0,5000,1284.2099,0,1284.2099,-1284.2099
749.9,2779.2845,0,3.4476628e-05,-3.7811612e-05,58.608071,58.608071,50,5.0351693,3.5729021,2.2686967e-06,1.0662875e-06,3.3349842e-06,58.608075,709.58596,6776.0468,0.049830639,0.17483064,0.049830639,5.3286866e-08,300,1,0,9,5000,6031.5088,11353.428,12000,5000,0,5000,0,5000,1282.5524,0,1282.5524,-1282.5523
750,2778.118,0,3.1195743e-05,-3.4213361e-05,58.607975,58.607975,50,5.0351224,3.5728522,2.0528017e-06,9.6481679e-07,3.0176185e-06,58.607978,709.58266,6776.0153,0.049829011,0.17482901,0.049829011,4.8216175e-08,300,1,0,9,5000,6031.4807,11353.375,12000,5000,0,5000,0,5000,1280.8859,0,1280.8859,-1280.8859
750.1,2776.9428,0,2.8227076e-05,-3.095753e-05,58.607878,58.607878,50,5.0350755,3.5728023,1.8574518e-06,8.7300234e-07,2.7304541e-06,58.607881,709.57936,6775.9837,0.049827383,0.17482738,0.049827383,4.3628002e-08,300,1,0,9,5000,6031.4526,11353.323,12000,5000,0,5000,0,5000,1279.2107,0,1279.2107,-1279.2106
750.2,2775.7588,0,2.5540914e-05,-2.8011531e-05,58.607781,58.607781,50,5.0350286,3.5727524,1.6806919e-06,7.8992518e-07,2.470617e-06,58.607783,709.57605,6775.9522,0.049825755,0.17482575,0.049825755,3.9476433e-08,300,1,0,9,5000,6031.4245,11353.27,12000,5000,0,5000,0,5000,1277.5267,0,1277.5267,-1277.5266
750.3,2774.5661,0,2.3110375e-05,-2.5345882e-05,58.607684,58.607684,50,5.0349817,3.5727025,1.5207529e-06,7.1475386e-07,2.2355068e-06,58.607686,709.57275,6775.9206,0.049824127,0.17482413,0.049824127,3.571992e-08,300,1,0,9,5000,6031.3964,11353.217,12000,5000,0,5000,0,5000,1275.834,0,1275.834,-1275.834
750.4,2773.3649,0,2.0911132e-05,-2.2933902e-05,58.607587,58.607587,50,5.0349348,3.5726526,1.3760341e-06,6.4673604e-07,2.0227702e-06,58.607589,709.56944,6775.8891,0.049822499,0.1748225,0.049822499,3.232087e-08,300,1,0,9,5000,6031.3684,11353.164,12000,5000,0,5000,0,5000,1274.1328,0,1274.1328,-1274.1328
750.5,2772.1552,0,1.8921175e-05,-2.0751453e-05,58.607491,58.607491,50,5.034888,3.5726027,1.2450872e-06,5.8519097e-07,1.8302781e-06,58.607492,709.56614,6775.8575,0.049820871,0.17482087,0.049820871,2.9245269e-08,300,1,0,9,5000,6031.3403,11353.111,12000,5000,0,5000,0,5000,1272.4231,0,1272.4231,-1272.4231
750.6,2770.9371,0,1.7120587e-05,-1.8776691e-05,58.607394,58.607394,50,5.0348411,3.5725528,1.1266015e-06,5.2950268e-07,1.6561041e-06,58.607395,709.56284,6775.826,0.049819243,0.17481924,0.049819243,2.6462337e-08,300,1,0,9,5000,6031.3122,11353.058,12000,5000,0,5000,0,5000,1270.705,0,1270.705,-1270.705
750.7,2769.7107,0,1.5491347e-05,-1.6989852e-05,58.607297,58.607297,50,5.0347942,3.5725028,1.0193911e-06,4.7911384e-07,1.498505e-06,58.607299,709.55953,6775.7944,0.049817615,0.17481761,0.049817615,2.3944224e-08,300,1,0,9,5000,6031.2841,11353.005,12000,5000,0,5000,0,5000,1268.9786,0,1268.9786,-1268.9786
750.8,2768.476,0,1.4017151e-05,-1.5373054e-05,58.6072,58.6072,50,5.0347473,3.5724529,9.2238326e-07,4.3352013e-07,1.3559034e-06,58.607202,709.55623,6775.7629,0.049815987,0.17481599,0.049815987,2.1665731e-08,300,1,0,9,5000,6031.256,11352.953,12000,5000,0,5000,0,5000,1267.2439,0,1267.2439,-1267.2439
750.9,2767.2332,0,1.2683243e-05,-1.3910115e-05,58.607103,58.607103,50,5.0347004,3.572403,8.3460688e-07,3.9226523e-07,1.2268721e-06,58.607105,709.55293,6775.7313,0.049814359,0.17481436,0.049814359,1.9604055e-08,300,1,0,9,5000,6031.2279,11352.9,12000,5000,0,5000,0,5000,1265.5011,0,1265.5011,-1265.5011
751,2765.9824,0,1.1476272e-05,-1.2586392e-05,58.607007,58.607007,50,5.0346535,3.5723531,7.5518354e-07,3.5493626e-07,1.1101198e-06,58.607008,709.54962,6775.6998,0.049812731,0.17481273,0.049812731,1.7738565e-08,300,1,0,9,5000,6031.1999,11352.847,12000,5000,0,5000,0,5000,1263.7503,0,1263.7503,-1263.7502
751.1,2764.7235,0,1.0384161e-05,-1.1388639e-05,58.60691,58.60691,50,5.0346066,3.5723032,6.8331832e-07,3.2115961e-07,1.0044779e-06,58.606911,709.54632,6775.6682,0.049811103,0.1748111,0.049811103,1.6050592e-08,300,1,0,9,5000,6031.1718,11352.794,12000,5000,0,5000,0,5000,1261.9914,0,1261.9914,-1261.9914
751.2,2763.4568,0,9.3959772e-06,-1.0304866e-05,58.606813,58.606813,50,5.0345598,3.5722533,6.1829199e-07,2.9059723e-07,9.0888922e-07,58.606814,709.54301,6775.6367,0.049809475,0.17480947,0.049809475,1.4523244e-08,300,1,0,9,5000,6031.1437,11352.741,12000,5000,0,5000,0,5000,1260.2247,0,1260.2247,-1260.2246
751.3,2762.1822,0,8.5018318e-06,-9.3242287e-06,58.606716,58.606716,50,5.0345129,3.5722034,5.5945372e-07,2.6294325e-07,8.2239697e-07,58.606717,709.53971,6775.6051,0.049807847,0.17480785,0.049807847,1.3141236e-08,300,1,0,9,5000,6031.1156,11352.688,12000,5000,0,5000,0,5000,1258.4501,0,1258.4501,-1258.4501
751.4,2760.8999,0,7.6927755e-06,-8.4369111e-06,58.60662,58.60662,50,5.034466,3.5721535,5.0621466e-07,2.3792089e-07,7.4413556e-07,58.60662,709.53641,6775.5736,0.049806219,0.17480622,0.049806219,1.1890737e-08,300,1,0,9,5000,6031.0875,11352.635,12000,5000,0,5000,0,5000,1256.6678,0,1256.6678,-1256.6678
751.5,2759.61,0,6.9607111e-06,-7.6340328e-06,58.606523,58.606523,50,5.0344191,3.5721036,4.5804197e-07,2.1527973e-07,6.7332169e-07,58.606523,709.5331,6775.542,0.049804591,0.17480459,0.049804591,1.0759234e-08,300,1,0,9,5000,6031.0594,11352.582,12000,5000,0,5000,0,5000,1254.8779,0,1254.8779,-1254.8779
751.6,2758.3125,0,6.2983119e-06,-6.9075585e-06,58.606426,58.606426,50,5.0343722,3.5720537,4.1445351e-07,1.9479315e-07,6.0924666e-07,58.606427,709.5298,6775.5105,0.049802963,0.17480296,0.049802963,9.735403e-09,300,1,0,9,5000,6031.0314,11352.53,12000,5000,0,5000,0,5000,1253.0804,0,1253.0804,-1253.0804
751.7,2757.0076,0,5.6989483e-06,-6.2502174e-06,58.606329,58.606329,50,5.0343253,3.5720038,3.7501305e-07,1.7625613e-07,5.5126918e-07,58.60633,709.52649,6775.4789,0.049801335,0.17480134,0.049801335,8.808998e-09,300,1,0,9,5000,6031.0033,11352.477,12000,5000,0,5000,0,5000,1251.2755,0,1251.2755,-1251.2755
751.8,2755.6953,0,5.1566216e-06,-5.6554306e-06,58.606232,58.606232,50,5.0342785,3.5719539,3.3932584e-07,1.5948314e-07,4.9880898e-07,58.606233,709.52319,6775.4474,0.049799707,0.17479971,0.049799707,7.9707481e-09,300,1,0,9,5000,6030.9752,11352.424,12000,5000,0,5000,0,5000,1249.4632,0,1249.4632,-1249.4632
751.9,2754.3757,0,4.6659042e-06,-5.1172452e-06,58.606136,58.606136,50,5.0342316,3.571904,3.0703471e-07,1.4430632e-07,4.5134103e-07,58.606136,709.51989,6775.4158,0.049798079,0.17479808,0.049798079,7.2122647e-09,300,1,0,9,5000,6030.9471,11352.371,12000,5000,0,5000,0,5000,1247.6436,0,1247.6436,-1247.6436
752,2753.0489,0,4.2218847e-06,-4.630275e-06,58.606039,58.606039,50,5.0341847,3.5718541,2.778165e-07,1.3057375e-07,4.0839025e-07,58.606039,709.51658,6775.3843,0.049796451,0.17479645,0.049796451,6.5259574e-09,300,1,0,9,5000,6030.919,11352.318,12000,5000,0,5000,0,5000,1245.8168,0,1245.8168,-1245.8168
752.1,2751.715,0,3.8201193e-06,-4.189646e-06,58.605942,58.605942,50,5.0341378,3.5718042,2.5137876e-07,1.1814802e-07,3.6952678e-07,58.605942,709.51328,6775.3527,0.049794823,0.17479482,0.049794823,5.9049579e-09,300,1,0,9,5000,6030.8909,11352.265,12000,5000,0,5000,0,5000,1243.9829,0,1243.9829,-1243.9829
752.2,2750.3741,0,3.4565868e-06,-3.7909485e-06,58.605845,58.605845,50,5.0340909,3.5717543,2.2745691e-07,1.0690475e-07,3.3436166e-07,58.605846,709.50997,6775.3212,0.049793195,0.1747932,0.049793195,5.3430517e-09,300,1,0,9,5000,6030.8629,11352.212,12000,5000,0,5000,0,5000,1242.142,0,1242.142,-1242.142
752.3,2749.0263,0,3.1276491e-06,-3.4301921e-06,58.605748,58.605748,50,5.034044,3.5717044,2.0581152e-07,9.6731416e-08,3.0254294e-07,58.605749,709.50667,6775.2896,0.049791567,0.17479157,0.049791567,4.8346157e-09,300,1,0,9,5000,6030.8348,11352.16,12000,5000,0,5000,0,5000,1240.2942,0,1240.2942,-1240.2942
752.4,2747.6716,0,2.830014e-06,-3.1037661e-06,58.605652,58.605652,50,5.0339971,3.5716545,1.8622597e-07,8.7526205e-08,2.7375217e-07,58.605652,709.50337,6775.2581,0.04978994,0.17478994,0.04978994,4.3745615e-09,300,1,0,9,5000,6030.8067,11352.107,12000,5000,0,5000,0,5000,1238.4395,0,1238.4395,-1238.4395
752.5,2746.3102,0,2.5607025e-06,-2.8084037e-06,58.605555,58.605555,50,5.0339503,3.5716047,1.6850422e-07,7.9196985e-08,2.4770121e-07,58.605555,709.50006,6775.2265,0.049788312,0.17478831,0.049788312,3.9582854e-09,300,1,0,9,5000,6030.7786,11352.054,12000,5000,0,5000,0,5000,1236.5781,0,1236.5781,-1236.5781
752.6,2744.9421,0,2.3170195e-06,-2.5411488e-06,58.605458,58.605458,50,5.0339034,3.5715548,1.5246893e-07,7.1660395e-08,2.2412932e-07,58.605458,709.49676,6775.195,0.049786684,0.17478668,0.049786684,3.5816214e-09,300,1,0,9,5000,6030.7505,11352.001,12000,5000,0,5000,0,5000,1234.71,0,1234.71,-1234.71
752.7,2743.5675,0,2.0965259e-06,-2.2993265e-06,58.605361,58.605361,50,5.0338565,3.5715049,1.3795959e-07,6.4841007e-08,2.028006e-07,58.605362,709.49345,6775.1634,0.049785056,0.17478506,0.049785056,3.2408002e-09,300,1,0,9,5000,6030.7224,11351.948,12000,5000,0,5000,0,5000,1232.8354,0,1232.8354,-1232.8354
752.8,2742.1864,0,1.8970151e-06,-2.0805167e-06,58.605265,58.605265,50,5.0338096,3.571455,1.24831e-07,5.867057e-08,1.8350157e-07,58.605265,709.49015,6775.1319,0.049783428,0.17478343,0.049783428,2.9324109e-09,300,1,0,9,5000,6030.6944,11351.895,12000,5000,0,5000,0,5000,1230.9543,0,1230.9543,-1230.9543
752.9,2740.7989,0,1.7164902e-06,-1.8825293e-06,58.605168,58.605168,50,5.0337627,3.5714051,1.1295176e-07,5.3087327e-08,1.6603909e-07,58.605168,709.48685,6775.1003,0.0497818,0.1747818,0.0497818,2.6533675e-09,300,1,0,9,5000,6030.6663,11351.842,12000,5000,0,5000,0,5000,1229.0668,0,1229.0668,-1229.0668
753,2739.4051,0,1.5531446e-06,-1.703383e-06,58.605071,58.605071,50,5.0337158,3.5713552,1.0220298e-07,4.80354e-08,1.5023838e-07,58.605071,709.48354,6775.0688,0.049780172,0.17478017,0.049780172,2.4008774e-09,300,1,0,9,5000,6030.6382,11351.79,12000,5000,0,5000,0,5000,1227.173,0,1227.173,-1227.173
753.1,2738.0051,0,1.4053433e-06,-1.5412846e-06,58.604974,58.604974,50,5.033669,3.5713053,9.2477079e-08,4.3464227e-08,1.3594131e-07,58.604974,709.48024,6775.0372,0.049778544,0.17477854,0.049778544,2.1724138e-09,300,1,0,9,5000,6030.6101,11351.737,12000,5000,0,5000,0,5000,1225.273,0,1225.273,-1225.273
753.2,2736.599,0,1.2716072e-06,-1.394612e-06,58.604877,58.604877,50,5.0336221,3.5712554,8.3676721e-08,3.9328059e-08,1.2300478e-07,58.604878,709.47693,6775.0057,0.049776916,0.17477692,0.049776916,1.9656904e-09,300,1,0,9,5000,6030.582,11351.684,12000,5000,0,5000,0,5000,1223.3669,0,1223.3669,-1223.3669
753.3,2735.1869,0,1.1505978e-06,-1.2618971e-06,58.604781,58.604781,50,5.0335752,3.5712055,7.5713828e-08,3.5585499e-08,1.1129933e-07,58.604781,709.47363,6774.9741,0.049775288,0.17477529,0.049775288,1.7786385e-09,300,1,0,9,5000,6030.5539,11351.631,12000,5000,0,5000,0,5000,1221.4548,0,1221.4548,-1221.4548
753.4,2733.7689,0,1.041104e-06,-1.1418117e-06,58.604684,58.604684,50,5.0335283,3.5711556,6.8508705e-08,3.2199091e-08,1.007078e-07,58.604684,709.47032,6774.9426,0.04977366,0.17477366,0.04977366,1.6093862e-09,300,1,0,9,5000,6030.5258,11351.578,12000,5000,0,5000,0,5000,1219.5368,0,1219.5368,-1219.5368
753.5,2732.345,0,9.4202981e-07,-1.033154e-06,58.604587,58.604587,50,5.0334814,3.5711057,6.198924e-08,2.9134943e-08,9.1124182e-08,58.604587,709.46702,6774.911,0.049772032,0.17477203,0.049772032,1.4562396e-09,300,1,0,9,5000,6030.4978,11351.525,12000,5000,0,5000,0,5000,1217.6129,0,1217.6129,-1217.6129
753.6,2730.9155,0,8.5238382e-07,-9.3483639e-07,58.60449,58.60449,50,5.0334345,3.5710558,5.6090184e-08,2.6362386e-08,8.245257e-08,58.60449,709.46372,6774.8794,0.049770405,0.1747704,0.049770405,1.3176662e-09,300,1,0,9,5000,6030.4697,11351.472,12000,5000,0,5000,0,5000,1215.6834,0,1215.6834,-1215.6834
753.7,2729.4802,0,7.7126878e-07,-8.4587495e-07,58.604394,58.604394,50,5.0333877,3.5710059,5.0752497e-08,2.3853674e-08,7.460617e-08,58.604394,709.46041,6774.8479,0.049768777,0.17476878,0.049768777,1.1922793e-09,300,1,0,9,5000,6030.4416,11351.419,12000,5000,0,5000,0,5000,1213.7481,0,1213.7481,-1213.7481
753.8,2728.0395,0,6.9787285e-07,-7.653793e-07,58.604297,58.604297,50,5.0333408,3.570956,4.5922758e-08,2.1583696e-08,6.7506455e-08,58.604297,709.45711,6774.8163,0.049767149,0.17476715,0.049767149,1.0788239e-09,300,1,0,9,5000,6030.4135,11351.367,12000,5000,0,5000,0,5000,1211.8074,0,1211.8074,-1211.8074
753.9,2726.5933,0,6.3146147e-07,-6.9254383e-07,58.6042,58.6042,50,5.0332939,3.5709061,4.155263e-08,1.9529736e-08,6.1082366e-08,58.6042,709.4538,6774.7848,0.049765521,0.17476552,0.049765521,9.761648e-10,300,1,0,9,5000,6030.3854,11351.314,12000,5000,0,5000,0,5000,1209.8612,0,1209.8612,-1209.8612
754,2725.1417,0,5.7136996e-07,-6.2663957e-07,58.604103,58.604103,50,5.033247,3.5708562,3.7598374e-08,1.7671236e-08,5.526961e-08,58.604103,709.4505,6774.7532,0.049763893,0.17476389,0.049763893,8.8327455e-10,300,1,0,9,5000,6030.3573,11351.261,12000,5000,0,5000,0,5000,1207.9096,0,1207.9096,-1207.9096
754.1,2723.6849,0,5.1699692e-07,-5.6700693e-07,58.604006,58.604006,50,5.0332001,3.5708063,3.4020416e-08,1.5989596e-08,5.0010012e-08,58.604007,709.4472,6774.7217,0.049762265,0.17476227,0.049762265,7.9922359e-10,300,1,0,9,5000,6030.3292,11351.208,12000,5000,0,5000,0,5000,1205.9528,0,1205.9528,-1205.9528
754.2,2722.2229,0,4.6779816e-07,-5.1304909e-07,58.60391,58.60391,50,5.0331532,3.5707564,3.0782945e-08,1.4467984e-08,4.525093e-08,58.60391,709.44389,6774.6901,0.049760637,0.17476064,0.049760637,7.2317078e-10,300,1,0,9,5000,6030.3012,11351.155,12000,5000,0,5000,0,5000,1203.9908,0,1203.9908,-1203.9908
754.3,2720.7558,0,4.2328128e-07,-4.6422601e-07,58.603813,58.603813,50,5.0331064,3.5707066,2.7853561e-08,1.3091174e-08,4.0944734e-08,58.603813,709.44059,6774.6586,0.049759009,0.17475901,0.049759009,6.5435503e-10,300,1,0,9,5000,6030.2731,11351.102,12000,5000,0,5000,0,5000,1202.0237,0,1202.0237,-1202.0237
754.4,2719.2838,0,3.8300074e-07,-4.2004907e-07,58.603716,58.603716,50,5.0330595,3.5706567,2.5202944e-08,1.1845384e-08,3.7048328e-08,58.603716,709.43728,6774.627,0.049757381,0.17475738,0.049757381,5.9208767e-10,300,1,0,9,5000,6030.245,11351.049,12000,5000,0,5000,0,5000,1200.0517,0,1200.0517,-1200.0517
754.5,2717.8069,0,3.465534e-07,-3.8007611e-07,58.603619,58.603619,50,5.0330126,3.5706068,2.2804567e-08,1.0718146e-08,3.3522713e-08,58.603619,709.43398,6774.5955,0.049755754,0.17475575,0.049755754,5.3574557e-10,300,1,0,9,5000,6030.2169,11350.997,12000,5000,0,5000,0,5000,1198.0748,0,1198.0748,-1198.0748
754.6,2716.3252,0,3.1357448e-07,-3.4390709e-07,58.603523,58.603523,50,5.0329657,3.5705569,2.0634425e-08,9.6981799e-09,3.0332605e-08,58.603523,709.43067,6774.5639,0.049754126,0.17475413,0.049754126,4.847649e-10,300,1,0,9,5000,6030.1888,11350.944,12000,5000,0,5000,0,5000,1196.0931,0,1196.0931,-1196.0931
754.7,2714.8388,0,2.8373393e-07,-3.1118e-07,58.603426,58.603426,50,5.0329188,3.570507,1.86708e-08,8.7752761e-09,2.7446076e-08,58.603426,709.42737,6774.5324,0.049752498,0.1747525,0.049752498,4.3863546e-10,300,1,0,9,5000,6030.1607,11350.891,12000,5000,0,5000,0,5000,1194.1067,0,1194.1067,-1194.1067
754.8,2713.3478,0,2.5673307e-07,-2.8156731e-07,58.603329,58.603329,50,5.0328719,3.5704571,1.6894039e-08,7.9401981e-09,2.4834237e-08,58.603329,709.42407,6774.5008,0.04975087,0.17475087,0.04975087,3.9689563e-10,300,1,0,9,5000,6030.1326,11350.838,12000,5000,0,5000,0,5000,1192.1157,0,1192.1157,-1192.1157
754.9,2711.8524,0,2.3230169e-07,-2.5477264e-07,58.603232,58.603232,50,5.0328251,3.5704072,1.5286358e-08,7.1845884e-09,2.2470947e-08,58.603232,709.42076,6774.4693,0.049749242,0.17474924,0.049749242,3.5912769e-10,300,1,0,9,5000,6030.1046,11350.785,12000,5000,0,5000,0,5000,1190.1203,0,1190.1203,-1190.1203
755,2710.3526,0,2.1019526e-07,-2.3052782e-07,58.603135,58.603135,50,5.0327782,3.5703573,1.3831669e-08,6.5008844e-09,2.0332553e-08,58.603136,709.41746,6774.4377,0.049747614,0.17474761,0.049747614,3.2495368e-10,300,1,0,9,5000,6030.0765,11350.732,12000,5000,0,5000,0,5000,1188.1205,0,1188.1205,-1188.1205
755.1,2708.8484,0,1.9019254e-07,-2.0859019e-07,58.603039,58.603039,50,5.0327313,3.5703074,1.2515412e-08,5.8822435e-09,1.8397655e-08,58.603039,709.41415,6774.4061,0.049745986,0.17474599,0.049745986,2.9403162e-10,300,1,0,9,5000,6030.0484,11350.679,12000,5000,0,5000,0,5000,1186.1163,0,1186.1163,-1186.1163
755.2,2707.3401,0,1.7209333e-07,-1.8874021e-07,58.602942,58.602942,50,5.0326844,3.5702575,1.1324413e-08,5.322474e-09,1.6646887e-08,58.602942,709.41085,6774.3746,0.049744358,0.17474436,0.049744358,2.6605205e-10,300,1,0,9,5000,6030.0203,11350.626,12000,5000,0,5000,0,5000,1184.108,0,1184.108,-1184.108
755.3,2705.8277,0,1.5571648e-07,-1.7077921e-07,58.602845,58.602845,50,5.0326375,3.5702077,1.0246752e-08,4.8159736e-09,1.5062726e-08,58.602845,709.40754,6774.343,0.049742731,0.17474273,0.049742731,2.4073497e-10,300,1,0,9,5000,6029.9922,11350.574,12000,5000,0,5000,0,5000,1182.0955,0,1182.0955,-1182.0955
755.4,2704.3112,0,1.408981e-07,-1.5452742e-07,58.602748,58.602748,50,5.0325906,3.5701578,9.271645e-09,4.3576731e-09,1.3629318e-08,58.602748,709.40424,6774.3115,0.049741103,0.1747411,0.049741103,2.1782703e-10,300,1,0,9,5000,6029.9641,11350.521,12000,5000,0,5000,0,5000,1180.0791,0,1180.0791,-1180.0791
755.5,2702.7909,0,1.2748987e-07,-1.3982219e-07,58.602652,58.602652,50,5.0325438,3.5701079,8.3893313e-09,3.9429857e-09,1.2332317e-08,58.602652,709.40094,6774.2799,0.049739475,0.17473947,0.049739475,1.9709896e-10,300,1,0,9,5000,6029.936,11350.468,12000,5000,0,5000,0,5000,1178.0588,0,1178.0588,-1178.0588
755.6,2701.2667,0,1.1535761e-07,-1.2651635e-07,58.602555,58.602555,50,5.0324969,3.570058,7.5909809e-09,3.567761e-09,1.1158742e-08,58.602555,709.39763,6774.2484,0.049737847,0.17473785,0.049737847,1.7834335e-10,300,1,0,9,5000,6029.908,11350.415,12000,5000,0,5000,0,5000,1176.0346,0,1176.0346,-1176.0346
755.7,2699.7389,0,1.0437988e-07,-1.1447673e-07,58.602458,58.602458,50,5.03245,3.5700081,6.8686035e-09,3.2282437e-09,1.0096847e-08,58.602458,709.39433,6774.2168,0.049736219,0.17473622,0.049736219,1.6137249e-10,300,1,0,9,5000,6029.8799,11350.362,12000,5000,0,5000,0,5000,1174.0068,0,1174.0068,-1174.0068
755.8,2698.2074,0,9.444682e-08,-1.0358282e-07,58.602361,58.602361,50,5.0324031,3.5699582,6.2149695e-09,2.9210357e-09,9.1360051e-09,58.602361,709.39102,6774.1853,0.049734591,0.17473459,0.049734591,1.4601654e-10,300,1,0,9,5000,6029.8518,11350.309,12000,5000,0,5000,0,5000,1171.9753,0,1171.9753,-1171.9753
755.9,2696.6725,0,8.5459016e-08,-9.3725616e-08,58.602265,58.602265,50,5.0323562,3.5699083,5.6235369e-09,2.6430624e-09,8.2665993e-09,58.602265,709.38772,6774.1537,0.049732964,0.17473296,0.049732964,1.3212185e-10,300,1,0,9,5000,6029.8237,11350.256,12000,5000,0,5000,0,5000,1169.9404,0,1169.9404,-1169.9404
756,2695.1341,0,7.7326516e-08,-8.4806444e-08,58.602168,58.602168,50,5.0323093,3.5698584,5.0883866e-09,2.3915417e-09,7.4799284e-09,58.602168,709.38441,6774.1222,0.049731336,0.17473134,0.049731336,1.1954935e-10,300,1,0,9,5000,6029.7956,11350.203,12000,5000,0,5000,0,5000,1167.902,0,1167.902,-1167.902
756.1,2693.5924,0,6.9967925e-08,-7.6736044e-08,58.602071,58.602071,50,5.0322625,3.5698086,4.6041626e-09,2.1639564e-09,6.7681191e-09,58.602071,709.38111,6774.0906,0.049729708,0.17472971,0.049729708,1.0817323e-10,300,1,0,9,5000,6029.7675,11350.151,12000,5000,0,5000,0,5000,1165.8603,0,1165.8603,-1165.8603
756.2,2692.0475,0,6.3309596e-08,-6.9433644e-08,58.601974,58.601974,50,5.0322156,3.5697587,4.1660186e-09,1.9580288e-09,6.1240474e-09,58.601974,709.37781,6774.0591,0.04972808,0.17472808,0.04972808,9.787964e-11,300,1,0,9,5000,6029.7394,11350.098,12000,5000,0,5000,0,5000,1163.8154,0,1163.8154,-1163.8154
756.3,2690.4995,0,5.7284892e-08,-6.2826159e-08,58.601877,58.601877,50,5.0321687,3.5697088,3.7695695e-09,1.7716977e-09,5.5412672e-09,58.601878,709.3745,6774.0275,0.049726452,0.17472645,0.049726452,8.8565573e-11,300,1,0,9,5000,6029.7113,11350.045,12000,5000,0,5000,0,5000,1161.7674,0,1161.7674,-1161.7674
756.4,2688.9485,0,5.1833514e-08,-5.684746e-08,58.601781,58.601781,50,5.0321218,3.5696589,3.4108476e-09,1.6030984e-09,5.0139459e-09,58.601781,709.3712,6773.9959,0.049724824,0.17472482,0.049724824,8.0137818e-11,300,1,0,9,5000,6029.6833,11349.992,12000,5000,0,5000,0,5000,1159.7164,0,1159.7164,-1159.7164
756.5,2687.3946,0,4.6900903e-08,-5.1437709e-08,58.601684,58.601684,50,5.0320749,3.569609,3.0862625e-09,1.4505434e-09,4.5368059e-09,58.601684,709.36789,6773.9644,0.049723197,0.1747232,0.049723197,7.2512034e-11,300,1,0,9,5000,6029.6552,11349.939,12000,5000,0,5000,0,5000,1157.6625,0,1157.6625,-1157.6625
756.6,2685.8379,0,4.2437692e-08,-4.6542763e-08,58.601587,58.601587,50,5.0320281,3.5695591,2.7925658e-09,1.3125059e-09,4.1050717e-09,58.601587,709.36459,6773.9328,0.049721569,0.17472157,0.049721569,6.5611907e-11,300,1,0,9,5000,6029.6271,11349.886,12000,5000,0,5000,0,5000,1155.6058,0,1155.6058,-1155.6058
756.7,2684.2784,0,3.8399211e-08,-4.2113634e-08,58.60149,58.60149,50,5.0319812,3.5695093,2.526818e-09,1.1876045e-09,3.7144225e-09,58.60149,709.36128,6773.9013,0.049719941,0.17471994,0.049719941,5.9368385e-11,300,1,0,9,5000,6029.599,11349.833,12000,5000,0,5000,0,5000,1153.5463,0,1153.5463,-1153.5463
756.8,2682.7164,0,3.4745043e-08,-3.8105992e-08,58.601394,58.601394,50,5.0319343,3.5694594,2.2863595e-09,1.074589e-09,3.3609485e-09,58.601394,709.35798,6773.8697,0.049718313,0.17471831,0.049718313,5.3718987e-11,300,1,0,9,5000,6029.5709,11349.781,12000,5000,0,5000,0,5000,1151.4843,0,1151.4843,-1151.4843
756.9,2681.1518,0,3.1438615e-08,-3.4479727e-08,58.601297,58.601297,50,5.0318874,3.5694095,2.0687836e-09,9.7232831e-10,3.0411119e-09,58.601297,709.35467,6773.8382,0.049716685,0.17471669,0.049716685,4.8607175e-11,300,1,0,9,5000,6029.5428,11349.728,12000,5000,0,5000,0,5000,1149.4197,0,1149.4197,-1149.4197
757,2679.7866,0,2.8446835e-08,-3.1198547e-08,58.6012,58.6012,50,5.0318405,3.5693596,1.8719128e-09,8.7979903e-10,2.7517119e-09,58.6012,709.35137,6773.8066,0.049715057,0.17471506,0.049715057,4.3981796e-11,300,1,0,9,5000,6029.5147,11349.675,12000,5000,0,5000,0,5000,1147.5545,0,1147.5545,-1147.5545
757.1,2678.9633,0,2.5739761e-08,-2.8229613e-08,58.601103,58.601103,50,5.0317937,3.5693097,1.6937768e-09,7.9607509e-10,2.4898519e-09,58.601103,709.34807,6773.7751,0.04971343,0.17471343,0.04971343,3.979656e-11,300,1,0,9,5000,6029.4866,11349.622,12000,5000,0,5000,0,5000,1146.2312,0,1146.2312,-1146.2312
757.2,2678.6743,0,2.3290299e-08,-2.554321e-08,58.601007,58.601007,50,5.0317468,3.5692598,1.5325926e-09,7.2031852e-10,2.2529111e-09,58.601007,709.34476,6773.7435,0.049711802,0.1747118,0.049711802,3.6009585e-11,300,1,0,9,5000,6029.4586,11349.569,12000,5000,0,5000,0,5000,1145.4422,0,1145.4422,-1145.4422
757.3,2678.9056,0,2.1073934e-08,-2.3112452e-08,58.60091,58.60091,50,5.0316999,3.56921,1.3867471e-09,6.5177115e-10,2.0385183e-09,58.60091,709.34146,6773.7119,0.049710174,0.17471017,0.049710174,3.2582971e-11,300,1,0,9,5000,6029.4305,11349.516,12000,5000,0,5000,0,5000,1145.1735,0,1145.1735,-1145.1735
757.4,2679.6432,0,1.9068484e-08,-2.0913012e-08,58.600813,58.600813,50,5.031653,3.5691601,1.2547807e-09,5.8974693e-10,1.8445276e-09,58.600813,709.33815,6773.6804,0.049708546,0.17470855,0.049708546,2.9482429e-11,300,1,0,9,5000,6029.4024,11349.463,12000,5000,0,5000,0,5000,1145.4111,0,1145.4111,-1145.4111
757.5,2680.8733,0,1.7253878e-08,-1.8922875e-08,58.600716,58.600716,50,5.0316061,3.5691102,1.1353725e-09,5.3362509e-10,1.6689976e-09,58.600716,709.33485,6773.6488,0.049706918,0.17470692,0.049706918,2.6676929e-11,300,1,0,9,5000,6029.3743,11349.41,12000,5000,0,5000,0,5000,1146.1412,0,1146.1412,-1146.1412
757.6,2682.5817,0,1.5611954e-08,-1.7122126e-08,58.60062,58.60062,50,5.0315593,3.5690603,1.0273275e-09,4.8284395e-10,1.5101715e-09,58.60062,709.33154,6773.6173,0.049705291,0.17470529,0.049705291,2.4138396e-11,300,1,0,9,5000,6029.3462,11349.358,12000,5000,0,5000,0,5000,1147.3496,0,1147.3496,-1147.3496
757.7,2684.7547,0,1.412628e-08,-1.549274e-08,58.600523,58.600523,50,5.0315124,3.5690104,9.295644e-10,4.3689527e-10,1.3664597e-09,58.600523,709.32824,6773.5857,0.049703663,0.17470366,0.049703663,2.1841426e-11,300,1,0,9,5000,6029.3181,11349.305,12000,5000,0,5000,0,5000,1149.0226,0,1149.0226,-1149.0226
757.8,2687.3781,0,1.2781987e-08,-1.4018411e-08,58.600426,58.600426,50,5.0314655,3.5689605,8.4110466e-10,3.9531919e-10,1.2364238e-09,58.600426,709.32493,6773.5542,0.049702035,0.17470204,0.049702035,1.9763031e-11,300,1,0,9,5000,6029.29,11349.252,12000,5000,0,5000,0,5000,1151.146,0,1151.146,-1151.146
757.9,2690.4381,0,1.156562e-08,-1.2684383e-08,58.600329,58.600329,50,5.0314186,3.5689107,7.6106296e-10,3.5769959e-10,1.1187626e-09,58.600329,709.32163,6773.5226,0.049700407,0.17470041,0.049700407,1.7882414e-11,300,1,0,9,5000,6029.2619,11349.199,12000,5000,0,5000,0,5000,1153.706,0,1153.706,-1153.706
758,2693.9207,0,1.0465006e-08,-1.1477304e-08,58.600233,58.600233,50,5.0313717,3.5688608,6.8863825e-10,3.2365998e-10,1.0122982e-09,58.600233,709.31832,6773.4911,0.049698779,0.17469878,0.049698779,1.6180752e-11,300,1,0,9,5000,6029.2338,11349.146,12000,5000,0,5000,0,5000,1156.6886,0,1156.6886,-1156.6886
758.1,2697.8119,0,9.4691289e-09,-1.0385094e-08,58.600136,58.600136,50,5.0313248,3.5688109,6.2310565e-10,2.9285966e-10,9.1596531e-10,58.600136,709.31502,6773.4595,0.049697152,0.17469715,0.049697152,1.4641018e-11,300,1,0,9,5000,6029.2058,11349.093,12000,5000,0,5000,0,5000,1160.0798,0,1160.0798,-1160.0798
758.2,2702.0978,0,8.5680222e-09,-9.3968219e-09,58.600039,58.600039,50,5.031278,3.568761,5.6380931e-10,2.6499038e-10,8.2879969e-10,58.600039,709.31171,6773.4279,0.049695524,0.17469552,0.049695524,1.3247803e-11,300,1,0,9,5000,6029.1777,11349.04,12000,5000,0,5000,0,5000,1163.8657,0,1163.8657,-1163.8657
758.3,2706.7644,0,7.7526671e-09,-8.502596e-09,58.599942,58.599942,50,5.0312311,3.5687112,5.1015576e-10,2.3977321e-10,7.4992897e-10,58.599942,709.30841,6773.3964,0.049693896,0.1746939,0.049693896,1.1987164e-11,300,1,0,9,5000,6029.1496,11348.987,12000,5000,0,5000,0,5000,1168.0323,0,1168.0323,-1168.0323
758.4,2711.7977,0,7.0149032e-09,-7.693467e-09,58.599845,58.599845,50,5.0311842,3.5686613,4.6160802e-10,2.1695577e-10,6.7856379e-10,58.599845,709.30511,6773.3648,0.049692268,0.17469227,0.049692268,1.0846485e-11,300,1,0,9,5000,6029.1215,11348.935,12000,5000,0,5000,0,5000,1172.5656,0,1172.5656,-1172.5656
758.5,2717.1838,0,6.3473469e-09,-6.9613368e-09,58.599749,58.599749,50,5.0311373,3.5686114,4.1768021e-10,1.963097e-10,6.1398991e-10,58.599749,709.3018,6773.3333,0.049690641,0.17469064,0.049690641,9.814351e-12,300,1,0,9,5000,6029.0934,11348.882,12000,5000,0,5000,0,5000,1177.4517,0,1177.4517,-1177.4517
758.6,2722.9087,0,5.743317e-09,-6.2988781e-09,58.599652,58.599652,50,5.0310904,3.5685615,3.7793268e-10,1.7762836e-10,5.5556104e-10,58.599652,709.2985,6773.3017,0.049689013,0.17468901,0.049689013,8.8804334e-12,300,1,0,9,5000,6029.0653,11348.829,12000,5000,0,5000,0,5000,1182.6766,0,1182.6766,-1182.6766
758.7,2728.9585,0,5.1967681e-09,-5.6994606e-09,58.599555,58.599555,50,5.0310436,3.5685116,3.4196763e-10,1.6072479e-10,5.0269242e-10,58.599555,709.29519,6773.2702,0.049687385,0.17468739,0.049687385,8.0353859e-12,300,1,0,9,5000,6029.0372,11348.776,12000,5000,0,5000,0,5000,1188.2264,0,1188.2264,-1188.2264
758.8,2735.3192,0,4.7022303e-09,-5.1570852e-09,58.599458,58.599458,50,5.0309967,3.5684618,3.0942511e-10,1.454298e-10,4.5485491e-10,58.599458,709.29189,6773.2386,0.049685757,0.17468576,0.049685757,7.2707517e-12,300,1,0,9,5000,6029.0091,11348.723,12000,5000,0,5000,0,5000,1194.0871,0,1194.0871,-1194.0871
758.9,2741.9769,0,4.2547539e-09,-4.6663236e-09,58.599362,58.599362,50,5.0309498,3.5684119,2.7997942e-10,1.3159033e-10,4.1156974e-10,58.599362,709.28858,6773.207,0.04968413,0.17468413,0.04968413,6.5788788e-12,300,1,0,9,5000,6028.981,11348.67,12000,5000,0,5000,0,5000,1200.2448,0,1200.2448,-1200.2448
759,2748.9175,0,3.8498605e-09,-4.2222642e-09,58.599265,58.599265,50,5.0309029,3.568362,2.5333585e-10,1.1906785e-10,3.7240371e-10,58.599265,709.28528,6773.1755,0.049682502,0.1746825,0.049682502,5.9528435e-12,300,1,0,9,5000,6028.953,11348.617,12000,5000,0,5000,0,5000,1206.6854,0,1206.6854,-1206.6854
759.1,2756.1272,0,3.4834979e-09,-3.8204627e-09,58.599168,58.599168,50,5.0308561,3.5683121,2.2922776e-10,1.0773705e-10,3.3696481e-10,58.599168,709.28197,6773.1439,0.049680874,0.17468087,0.049680874,5.3863806e-12,300,1,0,9,5000,6028.9249,11348.564,12000,5000,0,5000,0,5000,1213.3951,0,1213.3951,-1213.3951
759.2,2763.5919,0,3.1519992e-09,-3.4568976e-09,58.599071,58.599071,50,5.0308092,3.5682623,2.0741385e-10,9.7484512e-11,3.0489837e-10,58.599071,709.27867,6773.1124,0.049679246,0.17467925,0.049679246,4.8738214e-12,300,1,0,9,5000,6028.8968,11348.512,12000,5000,0,5000,0,5000,1220.3598,0,1220.3598,-1220.3598
759.3,2771.2977,0,2.8520468e-09,-3.1279303e-09,58.598975,58.598975,50,5.0307623,3.5682124,1.8767582e-10,8.8207634e-11,2.7588345e-10,58.598975,709.27536,6773.0808,0.049677619,0.17467762,0.049677619,4.4100365e-12,300,1,0,9,5000,6028.8687,11348.459,12000,5000,0,5000,0,5000,1227.5656,0,1227.5656,-1227.5656
759.4,2779.2306,0,2.5806387e-09,-2.8302684e-09,58.598878,58.598878,50,5.0307154,3.5681625,1.698161e-10,7.9813568e-11,2.4962967e-10,58.598878,709.27206,6773.0492,0.049675991,0.17467599,0.049675991,3.9903847e-12,300,1,0,9,5000,6028.8406,11348.406,12000,5000,0,5000,0,5000,1234.9985,0,1234.9985,-1234.9985
759.5,2787.3767,0,2.3350584e-09,-2.5609327e-09,58.598781,58.598781,50,5.0306685,3.5681126,1.5365596e-10,7.2218302e-11,2.2587427e-10,58.598781,709.26875,6773.0177,0.049674363,0.17467436,0.049674363,3.6106662e-12,300,1,0,9,5000,6028.8125,11348.353,12000,5000,0,5000,0,5000,1242.6446,0,1242.6446,-1242.6446
759.6,2795.7221,0,2.1128483e-09,-2.3172277e-09,58.598684,58.598684,50,5.0306217,3.5680628,1.3903366e-10,6.5345822e-11,2.0437949e-10,58.598684,709.26545,6772.9861,0.049672735,0.17467274,0.049672735,3.2670811e-12,300,1,0,9,5000,6028.7844,11348.3,12000,5000,0,5000,0,5000,1250.49,0,1250.49,-1250.49
759.7,2804.2527,0,1.9117842e-09,-2.0967144e-09,58.598588,58.598588,50,5.0305748,3.5680129,1.2580286e-10,5.9127345e-11,1.8493021e-10,58.598588,709.26214,6772.9546,0.049671108,0.17467111,0.049671108,2.956191e-12,300,1,0,9,5000,6028.7563,11348.247,12000,5000,0,5000,0,5000,1258.5206,0,1258.5206,-1258.5206
759.8,2812.9546,0,1.7298538e-09,-1.8971856e-09,58.598491,58.598491,50,5.0305279,3.567963,1.1383114e-10,5.3500634e-11,1.6733177e-10,58.598491,709.25884,6772.923,0.04966948,0.17466948,0.04966948,2.6748847e-12,300,1,0,9,5000,6028.7282,11348.194,12000,5000,0,5000,0,5000,1266.7225,0,1266.7225,-1266.7225
759.9,2821.8138,0,1.5652365e-09,-1.7166445e-09,58.598394,58.598394,50,5.030481,3.5679131,1.0299867e-10,4.8409376e-11,1.5140805e-10,58.598394,709.25554,6772.8915,0.049667852,0.17466785,0.049667852,2.420347e-12,300,1,0,9,5000,6028.7001,11348.141,12000,5000,0,5000,0,5000,1275.0817,0,1275.0817,-1275.0817
760,2830.8164,0,1.4162845e-09,-1.5532842e-09,58.598297,58.598297,50,5.0304341,3.5678633,9.3197052e-11,4.3802615e-11,1.3699967e-10,58.598297,709.25223,6772.8599,0.049666224,0.17466622,0.049666224,2.1900308e-12,300,1,0,9,5000,6028.672,11348.089,12000,5000,0,5000,0,5000,1283.5843,0,1283.5843,-1283.5843
760.1,2839.9485,0,1.2815072e-09,-1.4054697e-09,58.598201,58.598201,50,5.0303873,3.5678134,8.432818e-11,3.9634245e-11,1.2396242e-10,58.598201,709.24893,6772.8283,0.049664597,0.1746646,0.049664597,1.981631e-12,300,1,0,9,5000,6028.644,11348.036,12000,5000,0,5000,0,5000,1292.2163,0,1292.2163,-1292.2163
760.2,2849.1959,0,1.1595557e-09,-1.2717215e-09,58.598104,58.598104,50,5.0303404,3.5677635,7.6303293e-11,3.5862548e-11,1.1216584e-10,58.598104,709.24562,6772.7968,0.049662969,0.17466297,0.049662969,1.7930622e-12,300,1,0,9,5000,6028.6159,11347.983,12000,5000,0,5000,0,5000,1300.9638,0,1300.9638,-1300.9638
760.3,2858.5449,0,1.0492094e-09,-1.1507012e-09,58.598007,58.598007,50,5.0302935,3.5677136,6.9042074e-11,3.2449775e-11,1.0149185e-10,58.598007,709.24232,6772.7652,0.049661341,0.17466134,0.049661341,1.6224374e-12,300,1,0,9,5000,6028.5878,11347.93,12000,5000,0,5000,0,5000,1309.8128,0,1309.8128,-1309.8128
760.4,2867.9814,0,9.4936392e-10,-1.0411975e-09,58.59791,58.59791,50,5.0302466,3.5676638,6.2471852e-11,2.9361771e-11,9.1833623e-11,58.59791,709.23901,6772.7337,0.049659713,0.17465971,0.049659713,1.4680489e-12,300,1,0,9,5000,6028.5597,11347.877,12000,5000,0,5000,0,5000,1318.7493,0,1318.7493,-1318.7493
760.5,2877.4915,0,8.5902e-10,-9.4211449e-10,58.597814,58.597814,50,5.0301997,3.5676139,5.652687e-11,2.6567629e-11,8.3094498e-11,58.597814,709.23571,6772.7021,0.049658086,0.17465809,0.049658086,1.3283518e-12,300,1,0,9,5000,6028.5316,11347.824,12000,5000,0,5000,0,5000,1327.7594,0,1327.7594,-1327.7594
760.6,2887.0612,0,7.7727344e-10,-8.5246045e-10,58.597717,58.597717,50,5.0301529,3.567564,5.1147627e-11,2.4039385e-11,7.5187011e-11,58.597717,709.2324,6772.6705,0.049656458,0.17465646,0.049656458,1.201948e-12,300,1,0,9,5000,6028.5035,11347.771,12000,5000,0,5000,0,5000,1336.8291,0,1336.8291,-1336.8291
760.7,2896.6766,0,7.0330609e-10,-7.7133811e-10,58.59762,58.59762,50,5.030106,3.5675142,4.6280287e-11,2.1751735e-11,6.8032021e-11,58.59762,709.2291,6772.639,0.04965483,0.17465483,0.04965483,1.0875726e-12,300,1,0,9,5000,6028.4754,11347.718,12000,5000,0,5000,0,5000,1345.9445,0,1345.9445,-1345.9445
760.8,2906.3236,0,6.3637766e-10,-6.9793558e-10,58.597523,58.597523,50,5.0300591,3.5674643,4.1876135e-11,1.9681783e-11,6.1557918e-11,58.597523,709.22579,6772.6074,0.049653203,0.1746532,0.049653203,9.8408094e-13,300,1,0,9,5000,6028.4473,11347.666,12000,5000,0,5000,0,5000,1355.0915,0,1355.0915,-1355.0915
760.9,2915.9884,0,5.7581832e-10,-6.3151823e-10,58.597427,58.597427,50,5.0300122,3.5674144,3.7891094e-11,1.7808814e-11,5.5699908e-11,58.597427,709.22249,6772.5759,0.049651575,0.17465157,0.049651575,8.9043741e-13,300,1,0,9,5000,6028.4192,11347.613,12000,5000,0,5000,0,5000,1364.2563,0,1364.2563,-1364.2563
761,2925.6569,0,5.2102196e-10,-5.7142133e-10,58.59733,58.59733,50,5.0299654,3.5673645,3.428528e-11,1.6114081e-11,5.0399361e-11,58.59733,709.21918,6772.5443,0.049649947,0.17464995,0.049649947,8.0570484e-13,300,1,0,9,5000,6028.3911,11347.56,12000,5000,0,5000,0,5000,1373.4248,0,1373.4248,-1373.4248
761.1,2935.3153,0,4.7144017e-10,-5.170434e-10,58.597233,58.597233,50,5.0299185,3.5673147,3.1022604e-11,1.4580624e-11,4.5603228e-11,58.597233,709.21588,6772.5128,0.049648319,0.17464832,0.049648319,7.2903528e-13,300,1,0,9,5000,6028.363,11347.507,12000,5000,0,5000,0,5000,1382.5832,0,1382.5832,-1382.5832
761.2,2944.9495,0,4.2657671e-10,-4.6784021e-10,58.597136,58.597136,50,5.0298716,3.5672648,2.8070413e-11,1.3193094e-11,4.1263507e-11,58.597136,709.21257,6772.4812,0.049646692,0.17464669,0.049646692,6.5966148e-13,300,1,0,9,5000,6028.335,11347.454,12000,5000,0,5000,0,5000,1391.7174,0,1391.7174,-1391.7174
761.3,2954.5456,0,3.8598256e-10,-4.2331933e-10,58.59704,58.59704,50,5.0298247,3.5672149,2.539916e-11,1.1937605e-11,3.7336765e-11,58.59704,709.20927,6772.4496,0.049645064,0.17464506,0.049645064,5.9688917e-13,300,1,0,9,5000,6028.3069,11347.401,12000,5000,0,5000,0,5000,1400.8135,0,1400.8135,-1400.8135
761.4,2964.0896,0,3.4925147e-10,-3.8303517e-10,58.596943,58.596943,50,5.0297778,3.5671651,2.298211e-11,1.0801592e-11,3.3783702e-11,58.596943,709.20596,6772.4181,0.049643436,0.17464344,0.049643436,5.4009017e-13,300,1,0,9,5000,6028.2788,11347.348,12000,5000,0,5000,0,5000,1409.8575,0,1409.8575,-1409.8575
761.5,2973.5675,0,3.160158e-10,-3.4658455e-10,58.596846,58.596846,50,5.029731,3.5671152,2.0795073e-11,9.7736844e-12,3.0568758e-11,58.596846,709.20266,6772.3865,0.049641809,0.17464181,0.049641809,4.8869607e-13,300,1,0,9,5000,6028.2507,11347.295,12000,5000,0,5000,0,5000,1418.8354,0,1418.8354,-1418.8354
761.6,2982.9655,0,2.8594292e-10,-3.1360267e-10,58.596749,58.596749,50,5.0296841,3.5670653,1.881616e-11,8.8435954e-12,2.7659756e-11,58.596749,709.19935,6772.355,0.049640181,0.17464018,0.049640181,4.4219255e-13,300,1,0,9,5000,6028.2226,11347.243,12000,5000,0,5000,0,5000,1427.7334,0,1427.7334,-1427.7334
761.7,2992.2695,0,2.5873185e-10,-2.8375943e-10,58.596653,58.596653,50,5.0296372,3.5670155,1.7025566e-11,8.002016e-12,2.5027582e-11,58.596653,709.19605,6772.3234,0.049638553,0.17463855,0.049638553,4.0011423e-13,300,1,0,9,5000,6028.1945,11347.19,12000,5000,0,5000,0,5000,1436.5374,0,1436.5374,-1436.5374
761.8,3001.4656,0,2.3411026e-10,-2.5675615e-10,58.596556,58.596556,50,5.0295903,3.5669656,1.5405369e-11,7.2405235e-12,2.2645893e-11,58.596556,709.19274,6772.2918,0.049636926,0.17463693,0.049636926,3.6204002e-13,300,1,0,9,5000,6028.1664,11347.137,12000,5000,0,5000,0,5000,1445.2335,0,1445.2335,-1445.2335
761.9,3010.5398,0,2.1183172e-10,-2.3232257e-10,58.596459,58.596459,50,5.0295435,3.5669157,1.3939354e-11,6.5514966e-12,2.0490851e-11,58.596459,709.18944,6772.2603,0.049635298,0.1746353,0.049635298,3.2758888e-13,300,1,0,9,5000,6028.1383,11347.084,12000,5000,0,5000,0,5000,1453.8077,0,1453.8077,-1453.8077
762,3019.4782,0,1.9167327e-10,-2.1021416e-10,58.596362,58.596362,50,5.0294966,3.5668659,1.2612849e-11,5.9280393e-12,1.8540889e-11,58.596362,709.18613,6772.2287,0.04963367,0.17463367,0.04963367,2.9641606e-13,300,1,0,9,5000,6028.1102,11347.031,12000,5000,0,5000,0,5000,1462.2461,0,1462.2461,-1462.2461
762.1,3028.2667,0,1.7343315e-10,-1.9020964e-10,58.596266,58.596266,50,5.0294497,3.566816,1.1412578e-11,5.3639117e-12,1.677649e-11,58.596266,709.18283,6772.1972,0.049632043,0.17463204,0.049632043,2.6820959e-13,300,1,0,9,5000,6028.0821,11346.978,12000,5000,0,5000,0,5000,1470.5346,0,1470.5346,-1470.5346
762.2,3036.8915,0,1.569288e-10,-1.721088e-10,58.596169,58.596169,50,5.0294028,3.5667661,1.0326528e-11,4.853468e-12,1.5179996e-11,58.596169,709.17952,6772.1656,0.049630415,0.17463041,0.049630415,2.426872e-13,300,1,0,9,5000,6028.054,11346.925,12000,5000,0,5000,0,5000,1478.6594,0,1478.6594,-1478.6594
762.3,3045.3386,0,1.4199505e-10,-1.5573048e-10,58.596072,58.596072,50,5.029356,3.5667163,9.3438287e-12,4.3915995e-12,1.3735428e-11,58.596072,709.17622,6772.134,0.049628787,0.17462879,0.049628787,2.1959349e-13,300,1,0,9,5000,6028.0259,11346.872,12000,5000,0,5000,0,5000,1486.6064,0,1486.6064,-1486.6064
762.4,3053.5939,0,1.2848243e-10,-1.4091076e-10,58.595975,58.595975,50,5.0293091,3.5666664,8.4546458e-12,3.9736835e-12,1.2428329e-11,58.595975,709.17291,6772.1025,0.04962716,0.17462716,0.04962716,1.9869733e-13,300,1,0,9,5000,6027.9978,11346.819,12000,5000,0,5000,0,5000,1494.3618,0,1494.3618,-1494.3618
762.5,3061.6436,0,1.1625571e-10,-1.2750133e-10,58.595879,58.595879,50,5.0292622,3.5666165,7.6500799e-12,3.5955376e-12,1.1245617e-11,58.595879,709.16961,6772.0709,0.049625532,0.17462553,0.049625532,1.7978962e-13,300,1,0,9,5000,6027.9698,11346.767,12000,5000,0,5000,0,5000,1501.9115,0,1501.9115,-1501.9115
762.6,3069.4737,0,1.0519252e-10,-1.1536798e-10,58.595782,58.595782,50,5.0292153,3.5665667,6.9220786e-12,3.2533769e-12,1.0175455e-11,58.595782,709.1663,6772.0393,0.049623904,0.1746239,0.049623904,1.6268113e-13,300,1,0,9,5000,6027.9417,11346.714,12000,5000,0,5000,0,5000,1509.2416,0,1509.2416,-1509.2416
762.7,3077.0701,0,9.5182129e-11,-1.0438926e-10,58.595685,58.595685,50,5.0291684,3.5665168,6.2633557e-12,2.9437772e-12,9.2071329e-12,58.595685,709.163,6772.0078,0.049622277,0.17462228,0.049622277,1.4720066e-13,300,1,0,9,5000,6027.9136,11346.661,12000,5000,0,5000,0,5000,1516.338,0,1516.338,-1516.338
762.8,3084.4191,0,8.6124352e-11,-9.445531e-11,58.595588,58.595588,50,5.0291216,3.5664669,5.6673186e-12,2.6636397e-12,8.3309583e-12,58.595588,709.15969,6771.9762,0.049620649,0.17462065,0.049620649,1.3319329e-13,300,1,0,9,5000,6027.8855,11346.608,12000,5000,0,5000,0,5000,1523.187,0,1523.187,-1523.187
762.9,3091.5065,0,7.7928536e-11,-8.5466699e-11,58.595492,58.595492,50,5.0290747,3.5664171,5.1280019e-12,2.4101609e-12,7.5381628e-12,58.595492,709.15639,6771.9447,0.049619021,0.17461902,0.049619021,1.2051883e-13,300,1,0,9,5000,6027.8574,11346.555,12000,5000,0,5000,0,5000,1529.7744,0,1529.7744,-1529.7744
763,3098.3184,0,7.0512655e-11,-7.7333467e-11,58.595395,58.595395,50,5.0290278,3.5663672,4.640008e-12,2.1808038e-12,6.8208118e-12,58.595395,709.15308,6771.9131,0.049617394,0.17461739,0.049617394,1.0905046e-13,300,1,0,9,5000,6027.8293,11346.502,12000,5000,0,5000,0,5000,1536.0863,0,1536.0863,-1536.0863
763.1,3104.841,0,6.3802489e-11,-6.9974215e-11,58.595298,58.595298,50,5.0289809,3.5663173,4.1984529e-12,1.9732729e-12,6.1717257e-12,58.595298,709.14978,6771.8815,0.049615766,0.17461577,0.049615766,9.8673393e-14,300,1,0,9,5000,6027.8012,11346.449,12000,5000,0,5000,0,5000,1542.1089,0,1542.1089,-1542.1089
763.2,3111.0601,0,5.7730879e-11,-6.3315288e-11,58.595202,58.595202,50,5.0289341,3.5662675,3.7989173e-12,1.7854911e-12,5.5844084e-12,58.595202,709.14647,6771.85,0.049614138,0.17461414,0.049614138,8.9283794e-14,300,1,0,9,5000,6027.7731,11346.396,12000,5000,0,5000,0,5000,1547.828,0,1547.828,-1547.828
763.3,3116.9618,0,5.223706e-11,-5.7290041e-11,58.595105,58.595105,50,5.0288872,3.5662176,3.4374025e-12,1.6155792e-12,5.0529817e-12,58.595105,709.14317,6771.8184,0.049612511,0.17461251,0.049612511,8.0787694e-14,300,1,0,9,5000,6027.745,11346.344,12000,5000,0,5000,0,5000,1553.2297,0,1553.2297,-1553.2297
763.4,3122.5322,0,4.7266046e-11,-5.1838173e-11,58.595008,58.595008,50,5.0288403,3.5661677,3.1102904e-12,1.4618365e-12,4.5721269e-12,58.595008,709.13986,6771.7869,0.049610883,0.17461088,0.049610883,7.3100069e-14,300,1,0,9,5000,6027.7169,11346.291,12000,5000,0,5000,0,5000,1558.3001,0,1558.3001,-1558.3001
763.5,3127.7573,0,4.2768087e-11,-4.6905119e-11,58.594911,58.594911,50,5.0287934,3.5661179,2.8143071e-12,1.3227243e-12,4.1370315e-12,58.594911,709.13656,6771.7553,0.049609255,0.17460926,0.049609255,6.6143986e-14,300,1,0,9,5000,6027.6888,11346.238,12000,5000,0,5000,0,5000,1563.0252,0,1563.0252,-1563.0252
763.6,3132.6232,0,3.8698166e-11,-4.2441507e-11,58.594815,58.594815,50,5.0287466,3.566068,2.5464904e-12,1.1968505e-12,3.7433409e-12,58.594815,709.13325,6771.7237,0.049607628,0.17460763,0.049607628,5.9849833e-14,300,1,0,9,5000,6027.6607,11346.185,12000,5000,0,5000,0,5000,1567.3911,0,1567.3911,-1567.3911
763.7,3137.1158,0,3.5015548e-11,-3.8402663e-11,58.594718,58.594718,50,5.0286997,3.5660182,2.3041598e-12,1.0829551e-12,3.3871149e-12,58.594718,709.12995,6771.6922,0.049606,0.174606,0.049606,5.4154621e-14,300,1,0,9,5000,6027.6326,11346.132,12000,5000,0,5000,0,5000,1571.3837,0,1571.3837,-1571.3837
763.8,3141.2212,0,3.1683378e-11,-3.4748167e-11,58.594621,58.594621,50,5.0286528,3.5659683,2.08489e-12,9.798983e-13,3.0647883e-12,58.594621,709.12664,6771.6606,0.049604373,0.17460437,0.049604373,4.9001355e-14,300,1,0,9,5000,6027.6045,11346.079,12000,5000,0,5000,0,5000,1574.9891,0,1574.9891,-1574.9891
763.9,3144.9255,0,2.8668306e-11,-3.1441441e-11,58.594524,58.594524,50,5.0286059,3.5659184,1.8864865e-12,8.8664865e-13,2.7731351e-12,58.594524,709.12334,6771.6291,0.049602745,0.17460274,0.049602745,4.4338467e-14,300,1,0,9,5000,6027.5764,11346.026,12000,5000,0,5000,0,5000,1578.1934,0,1578.1934,-1578.1934
