time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
764,3148.2147,0,2.5940156e-11,-2.8449393e-11,58.594428,58.594428,50,5.0285591,3.5658686,1.7069636e-12,8.0227287e-13,2.5092364e-12,58.594428,709.12003,6771.5975,0.049601117,0.17460112,0.049601117,4.0119291e-14,300,1,0,9,5000,6027.5484,11345.973,12000,5000,0,5000,0,5000,1580.9826,0,1580.9826,-1580.9826
764.1,3151.0747,0,2.3471624e-11,-2.5742075e-11,58.594331,58.594331,50,5.0285122,3.5658187,1.5445245e-12,7.2592651e-13,2.270451e-12,58.594331,709.11673,6771.5659,0.04959949,0.17459949,0.04959949,3.6301605e-14,300,1,0,9,5000,6027.5203,11345.92,12000,5000,0,5000,0,5000,1583.3426,0,1583.3426,-1583.3426
764.2,3153.4918,0,2.1238004e-11,-2.3292393e-11,58.594234,58.594234,50,5.0284653,3.5657689,1.3975436e-12,6.5684547e-13,2.054389e-12,58.594234,709.11342,6771.5344,0.049597862,0.17459786,0.049597862,3.2847203e-14,300,1,0,9,5000,6027.4922,11345.868,12000,5000,0,5000,0,5000,1585.2597,0,1585.2597,-1585.2597
764.3,3155.4518,0,1.921694e-11,-2.1075828e-11,58.594137,58.594137,50,5.0284184,3.565719,1.2645497e-12,5.9433836e-13,1.8588881e-12,58.594137,709.11012,6771.5028,0.049596234,0.17459623,0.049596234,2.9721517e-14,300,1,0,9,5000,6027.4641,11345.815,12000,5000,0,5000,0,5000,1586.7197,0,1586.7197,-1586.7197
764.4,3156.9408,0,1.7388207e-11,-1.9070198e-11,58.594041,58.594041,50,5.0283716,3.5656691,1.1442119e-12,5.3777959e-13,1.6819915e-12,58.594041,709.10681,6771.4712,0.049594607,0.17459461,0.049594607,2.6893266e-14,300,1,0,9,5000,6027.436,11345.762,12000,5000,0,5000,0,5000,1587.7087,0,1587.7087,-1587.7087
764.5,3157.9448,0,1.57335e-11,-1.7255429e-11,58.593944,58.593944,50,5.0283247,3.5656193,1.0353257e-12,4.8660309e-13,1.5219288e-12,58.593944,709.1035,6771.4397,0.049592979,0.17459298,0.049592979,2.4334147e-14,300,1,0,9,5000,6027.4079,11345.709,12000,5000,0,5000,0,5000,1588.2127,0,1588.2127,-1588.2127
764.6,3158.45,0,1.423626e-11,-1.5613358e-11,58.593847,58.593847,50,5.0282778,3.5655694,9.3680146e-13,4.4029669e-13,1.3770981e-12,58.593847,709.1002,6771.4081,0.049591352,0.17459135,0.049591352,2.2018549e-14,300,1,0,9,5000,6027.3798,11345.656,12000,5000,0,5000,0,5000,1588.2179,0,1588.2179,-1588.2179
764.7,3158.4422,0,1.28815e-11,-1.412755e-11,58.59375,58.59375,50,5.0282309,3.5655196,8.4765302e-13,3.9839692e-13,1.2460499e-12,58.59375,709.09689,6771.3766,0.049589724,0.17458972,0.049589724,1.99233e-14,300,1,0,9,5000,6027.3517,11345.603,12000,5000,0,5000,0,5000,1587.7101,0,1587.7101,-1587.7101
764.8,3157.9076,0,1.1655664e-11,-1.2783136e-11,58.593654,58.593654,50,5.0281841,3.5654697,7.6698817e-13,3.6048444e-13,1.1274726e-12,58.593654,709.09359,6771.345,0.049588096,0.1745881,0.049588096,1.8027432e-14,300,1,0,9,5000,6027.3236,11345.55,12000,5000,0,5000,0,5000,1586.6755,0,1586.6755,-1586.6755
764.9,3156.8322,0,1.054648e-11,-1.156666e-11,58.593557,58.593557,50,5.0281372,3.5654198,6.9399959e-13,3.2617981e-13,1.0201794e-12,58.593557,709.09028,6771.3134,0.049586469,0.17458647,0.049586469,1.6311971e-14,300,1,0,9,5000,6027.2955,11345.497,12000,5000,0,5000,0,5000,1585.1001,0,1585.1001,-1585.1001
765,3155.4066,0,9.5428502e-12,-1.0465947e-11,58.59346,58.59346,50,5.0280903,3.56537,6.279568e-13,2.951397e-13,9.2309649e-13,58.59346,709.08698,6771.2819,0.049584841,0.17458484,0.049584841,1.475975e-14,300,1,0,9,5000,6027.2674,11345.445,12000,5000,0,5000,0,5000,1583.1745,0,1583.1745,-1583.1745
765.1,3153.9804,0,8.6347279e-12,-9.4699801e-12,58.593364,58.593364,50,5.0280434,3.5653201,5.6819881e-13,2.6705344e-13,8.3525225e-13,58.593364,709.08367,6771.2503,0.049583214,0.17458321,0.049583214,1.3355236e-14,300,1,0,9,5000,6027.2393,11345.392,12000,5000,0,5000,0,5000,1581.2483,0,1581.2483,-1581.2483
765.2,3152.56,0,7.8130249e-12,-8.5687924e-12,58.593267,58.593267,50,5.0279966,3.5652703,5.1412754e-13,2.4163995e-13,7.5576749e-13,58.593267,709.08037,6771.2187,0.049581586,0.17458159,0.049581586,1.2084374e-14,300,1,0,9,5000,6027.2112,11345.339,12000,5000,0,5000,0,5000,1579.3279,0,1579.3279,-1579.3279
765.3,3151.1455,0,7.0695173e-12,-7.753364e-12,58.59317,58.59317,50,5.0279497,3.5652204,4.6520184e-13,2.1864486e-13,6.838467e-13,58.59317,709.07706,6771.1872,0.049579958,0.17457996,0.049579958,1.0934445e-14,300,1,0,9,5000,6027.1831,11345.286,12000,5000,0,5000,0,5000,1577.4133,0,1577.4133,-1577.4133
765.4,3149.7369,0,6.3967638e-12,-7.0155338e-12,58.593073,58.593073,50,5.0279028,3.5651706,4.2093203e-13,1.9783805e-13,6.1877008e-13,58.593073,709.07376,6771.1556,0.049578331,0.17457833,0.049578331,9.8939409e-15,300,1,0,9,5000,6027.155,11345.233,12000,5000,0,5000,0,5000,1575.5048,0,1575.5048,-1575.5048
765.5,3148.3344,0,5.7880312e-12,-6.3479175e-12,58.592977,58.592977,50,5.0278559,3.5651207,3.8087505e-13,1.7901127e-13,5.5988633e-13,58.592977,709.07045,6771.124,0.049576703,0.1745767,0.049576703,8.9524497e-15,300,1,0,9,5000,6027.1269,11345.18,12000,5000,0,5000,0,5000,1573.6023,0,1573.6023,-1573.6023
765.6,3146.9381,0,5.2372272e-12,-5.7438333e-12,58.59288,58.59288,50,5.0278091,3.5650708,3.4463e-13,1.619761e-13,5.066061e-13,58.59288,709.06715,6771.0925,0.049575076,0.17457508,0.049575076,8.1005492e-15,300,1,0,9,5000,6027.0988,11345.127,12000,5000,0,5000,0,5000,1571.706,0,1571.706,-1571.706
765.7,3145.548,0,4.7388391e-12,-5.1972353e-12,58.592783,58.592783,50,5.0277622,3.565021,3.1183412e-13,1.4656204e-13,4.5839615e-13,58.592783,709.06384,6771.0609,0.049573448,0.17457345,0.049573448,7.3297142e-15,300,1,0,9,5000,6027.0707,11345.074,12000,5000,0,5000,0,5000,1569.8159,0,1569.8159,-1569.8159
765.8,3144.1643,0,4.287879e-12,-4.702653e-12,58.592686,58.592686,50,5.0277153,3.5649711,2.8215918e-13,1.3261481e-13,4.1477399e-13,58.592686,709.06054,6771.0294,0.049571821,0.17457182,0.049571821,6.6322306e-15,300,1,0,9,5000,6027.0426,11345.021,12000,5000,0,5000,0,5000,1567.9322,0,1567.9322,-1567.9322
765.9,3142.787,0,3.8798333e-12,-4.2551364e-12,58.59259,58.59259,50,5.0276684,3.5649213,2.5530818e-13,1.1999485e-13,3.7530303e-13,58.59259,709.05723,6770.9978,0.049570193,0.17457019,0.049570193,6.0011184e-15,300,1,0,9,5000,6027.0146,11344.969,12000,5000,0,5000,0,5000,1566.0549,0,1566.0549,-1566.0549
766,3141.4162,0,3.5106184e-12,-3.8502066e-12,58.592493,58.592493,50,5.0276216,3.5648714,2.310124e-13,1.0857583e-13,3.3958822e-13,58.592493,709.05392,6770.9662,0.049568565,0.17456857,0.049568565,5.4300618e-15,300,1,0,9,5000,6026.9865,11344.916,12000,5000,0,5000,0,5000,1564.1841,0,1564.1841,-1564.1841
766.1,3140.052,0,3.1765389e-12,-3.483811e-12,58.592396,58.592396,50,5.0275747,3.5648216,2.0902866e-13,9.824347e-14,3.0727213e-13,58.592396,709.05062,6770.9347,0.049566938,0.17456694,0.049566938,4.913346e-15,300,1,0,9,5000,6026.9584,11344.863,12000,5000,0,5000,0,5000,1562.3199,0,1562.3199,-1562.3199
766.2,3138.6946,0,2.8742512e-12,-3.1522826e-12,58.5923,58.5923,50,5.0275278,3.5647717,1.8913695e-13,8.8894368e-14,2.7803132e-13,58.5923,709.04731,6770.9031,0.04956531,0.17456531,0.04956531,4.4458e-15,300,1,0,9,5000,6026.9303,11344.81,12000,5000,0,5000,0,5000,1560.4625,0,1560.4625,-1560.4625
766.3,3137.344,0,2.6007301e-12,-2.8523032e-12,58.592203,58.592203,50,5.0274809,3.5647219,1.7113819e-13,8.043495e-14,2.5157314e-13,58.592203,709.04401,6770.8715,0.049563683,0.17456368,0.049563683,4.022745e-15,300,1,0,9,5000,6026.9022,11344.757,12000,5000,0,5000,0,5000,1558.6119,0,1558.6119,-1558.6119
766.4,3136.0002,0,2.3532379e-12,-2.5808707e-12,58.592106,58.592106,50,5.0274341,3.564672,1.5485224e-13,7.2780553e-14,2.2763279e-13,58.592106,709.0407,6770.84,0.049562055,0.17456206,0.049562055,3.6399471e-15,300,1,0,9,5000,6026.8741,11344.704,12000,5000,0,5000,0,5000,1556.7681,0,1556.7681,-1556.7681
766.5,3134.6635,0,2.1292977e-12,-2.3352684e-12,58.592009,58.592009,50,5.0273872,3.5646221,1.401161e-13,6.5854568e-14,2.0597067e-13,58.592009,709.0374,6770.8084,0.049560428,0.17456043,0.049560428,3.2935757e-15,300,1,0,9,5000,6026.846,11344.651,12000,5000,0,5000,0,5000,1554.9314,0,1554.9314,-1554.9314
766.6,3133.3338,0,1.9266682e-12,-2.1130382e-12,58.591913,58.591913,50,5.0273403,3.5645723,1.2678229e-13,5.9587677e-14,1.8636997e-13,58.591913,709.03409,6770.7768,0.0495588,0.1745588,0.0495588,2.9801644e-15,300,1,0,9,5000,6026.8179,11344.598,12000,5000,0,5000,0,5000,1553.1017,0,1553.1017,-1553.1017
766.7,3132.0112,0,1.7433215e-12,-1.911956e-12,58.591816,58.591816,50,5.0272934,3.5645224,1.1471736e-13,5.391716e-14,1.6863452e-13,58.591816,709.03079,6770.7453,0.049557173,0.17455717,0.049557173,2.6965769e-15,300,1,0,9,5000,6026.7898,11344.545,12000,5000,0,5000,0,5000,1551.2791,0,1551.2791,-1551.2791
766.8,3130.6959,0,1.5774225e-12,-1.7300093e-12,58.591719,58.591719,50,5.0272466,3.5644726,1.0380056e-13,4.8786264e-14,1.5258682e-13,58.591719,709.02748,6770.7137,0.049555545,0.17455554,0.049555545,2.439975e-15,300,1,0,9,5000,6026.7617,11344.493,12000,5000,0,5000,0,5000,1549.4638,0,1549.4638,-1549.4638
766.9,3129.388,0,1.4273109e-12,-1.5653772e-12,58.591622,58.591622,50,5.0271997,3.5644227,9.3922631e-14,4.4143637e-14,1.3806627e-13,58.591622,709.02418,6770.6821,0.049553917,0.17455392,0.049553917,2.207791e-15,300,1,0,9,5000,6026.7336,11344.44,12000,5000,0,5000,0,5000,1547.6559,0,1547.6559,-1547.6559
767,3128.0875,0,1.2914843e-12,-1.4164119e-12,58.591526,58.591526,50,5.0271528,3.5643729,8.4984711e-14,3.9942814e-14,1.2492753e-13,58.591526,709.02087,6770.6506,0.04955229,0.17455229,0.04955229,1.9977012e-15,300,1,0,9,5000,6026.7055,11344.387,12000,5000,0,5000,0,5000,1545.8554,0,1545.8554,-1545.8554
767.1,3126.7945,0,1.1685833e-12,-1.2816224e-12,58.591429,58.591429,50,5.0271059,3.564323,7.6897347e-14,3.6141753e-14,1.130391e-13,58.591429,709.01757,6770.619,0.049550662,0.17455066,0.049550662,1.8076032e-15,300,1,0,9,5000,6026.6774,11344.334,12000,5000,0,5000,0,5000,1544.0623,0,1544.0623,-1544.0623
767.2,3125.509,0,1.0573779e-12,-1.1596599e-12,58.591332,58.591332,50,5.0270591,3.5642732,6.9579597e-14,3.270241e-14,1.0228201e-13,58.591332,709.01426,6770.5874,0.049549035,0.17454903,0.049549035,1.6355947e-15,300,1,0,9,5000,6026.6493,11344.281,12000,5000,0,5000,0,5000,1542.2769,0,1542.2769,-1542.2769
767.3,3124.2313,0,9.5675512e-13,-1.0493037e-12,58.591236,58.591236,50,5.0270122,3.5642233,0,0,0,58.591236,709.01095,6770.5559,0.049547407,0.17454741,0.049547407,1.4799542e-15,300,1,0,9,5000,6026.6212,11344.228,12000,5000,0,5000,0,5000,1540.4992,0,1540.4992,-1540.4992
767.4,3122.9614,0,8.6570783e-13,-9.4944926e-13,58.591139,58.591139,50,5.0269653,3.5641735,0,0,0,58.591139,709.00765,6770.5243,0.04954578,0.17454578,0.04954578,1.3391241e-15,300,1,0,9,5000,6026.5931,11344.175,12000,5000,0,5000,0,5000,1538.7293,0,1538.7293,-1538.7293
767.5,3121.6993,0,7.8332484e-13,-8.5909722e-13,58.591042,58.591042,50,5.0269185,3.5641236,0,0,0,58.591042,709.00434,6770.4928,0.049544152,0.17454415,0.049544152,1.2116953e-15,300,1,0,9,5000,6026.565,11344.122,12000,5000,0,5000,0,5000,1536.9672,0,1536.9672,-1536.9672
767.6,3120.4451,0,7.0878163e-13,-7.7734331e-13,58.590945,58.590945,50,5.0268716,3.5640738,0,0,0,58.590945,709.00104,6770.4612,0.049542525,0.17454252,0.049542525,1.0963923e-15,300,1,0,9,5000,6026.5369,11344.069,12000,5000,0,5000,0,5000,1535.213,0,1535.213,-1535.213
767.7,3119.199,0,6.4133214e-13,-7.0336931e-13,58.590849,58.590849,50,5.0268247,3.5640239,0,0,0,58.590849,708.99773,6770.4296,0.049540897,0.1745409,0.049540897,9.9206144e-16,300,1,0,9,5000,6026.5088,11344.017,12000,5000,0,5000,0,5000,1533.4669,0,1533.4669,-1533.4669
767.8,3117.961,0,5.8030132e-13,-6.3643487e-13,58.590752,58.590752,50,5.0267778,3.5639741,0,0,0,58.590752,708.99443,6770.3981,0.04953927,0.17453927,0.04953927,8.976585e-16,300,1,0,9,5000,6026.4807,11343.964,12000,5000,0,5000,0,5000,1531.7289,0,1531.7289,-1531.7289
767.9,3116.7312,0,5.2507834e-13,-5.7587009e-13,58.590655,58.590655,50,5.026731,3.5639242,0,0,0,58.590655,708.99112,6770.3665,0.049537642,0.17453764,0.049537642,8.1223878e-16,300,1,0,9,5000,6026.4526,11343.911,12000,5000,0,5000,0,5000,1529.9991,0,1529.9991,-1529.9991
768,3115.5097,0,4.7511053e-13,-5.210688e-13,58.590558,58.590558,50,5.0266841,3.5638744,0,0,0,58.590558,708.98782,6770.3349,0.049536015,0.17453601,0.049536015,7.3494747e-16,300,1,0,9,5000,6026.4245,11343.858,12000,5000,0,5000,0,5000,1528.2776,0,1528.2776,-1528.2776
768.1,3114.2966,0,4.2989779e-13,-4.7148255e-13,58.590462,58.590462,50,5.0266372,3.5638245,0,0,0,58.590462,708.98451,6770.3034,0.049534387,0.17453439,0.049534387,6.6501107e-16,300,1,0,9,5000,6026.3964,11343.805,12000,5000,0,5000,0,5000,1526.5645,0,1526.5645,-1526.5645
768.2,3113.0919,0,3.889876e-13,-4.2661505e-13,58.590365,58.590365,50,5.0265903,3.5637747,0,0,0,58.590365,708.9812,6770.2718,0.04953276,0.17453276,0.04953276,6.0172971e-16,300,1,0,9,5000,6026.3683,11343.752,12000,5000,0,5000,0,5000,1524.8598,0,1524.8598,-1524.8598
768.3,3111.8957,0,3.5197054e-13,-3.8601726e-13,58.590268,58.590268,50,5.0265435,3.5637248,0,0,0,58.590268,708.9779,6770.2402,0.049531132,0.17453113,0.049531132,5.4447009e-16,300,1,0,9,5000,6026.3402,11343.699,12000,5000,0,5000,0,5000,1523.1636,0,1523.1636,-1523.1636
768.4,3110.7082,0,3.1847611e-13,-3.4928286e-13,58.590172,58.590172,50,5.0264966,3.563675,0,0,0,58.590172,708.97459,6770.2087,0.049529505,0.1745295,0.049529505,4.9265921e-16,300,1,0,9,5000,6026.3121,11343.646,12000,5000,0,5000,0,5000,1521.4761,0,1521.4761,-1521.4761
768.5,3109.5294,0,2.8816911e-13,-3.160442e-13,58.590075,58.590075,50,5.0264497,3.5636252,0,0,0,58.590075,708.97129,6770.1771,0.049527877,0.17452788,0.049527877,4.4577857e-16,300,1,0,9,5000,6026.284,11343.593,12000,5000,0,5000,0,5000,1519.7973,0,1519.7973,-1519.7973
768.6,3108.3593,0,2.6074619e-13,-2.8596862e-13,58.589978,58.589978,50,5.0264029,3.5635753,0,0,0,58.589978,708.96798,6770.1455,0.04952625,0.17452625,0.04952625,4.0335901e-16,300,1,0,9,5000,6026.2559,11343.541,12000,5000,0,5000,0,5000,1518.1272,0,1518.1272,-1518.1272
768.7,3107.1981,0,2.3593291e-13,-2.5875511e-13,58.589881,58.589881,50,5.026356,3.5635255,0,0,0,58.589881,708.96468,6770.114,0.049524622,0.17452462,0.049524622,3.6497602e-16,300,1,0,9,5000,6026.2278,11343.488,12000,5000,0,5000,0,5000,1516.466,0,1516.466,-1516.466
768.8,3106.0459,0,2.1348092e-13,-2.341313e-13,58.589785,58.589785,50,5.0263091,3.5634756,0,0,0,58.589785,708.96137,6770.0824,0.049522995,0.17452299,0.049522995,3.302455e-16,300,1,0,9,5000,6026.1997,11343.435,12000,5000,0,5000,0,5000,1514.8138,0,1514.8138,-1514.8138
768.9,3104.9027,0,1.9316553e-13,-2.1185077e-13,58.589688,58.589688,50,5.0262622,3.5634258,0,0,0,58.589688,708.95806,6770.0508,0.049521367,0.17452137,0.049521367,2.9881988e-16,300,1,0,9,5000,6026.1716,11343.382,12000,5000,0,5000,0,5000,1513.1706,0,1513.1706,-1513.1706
769,3103.7686,0,1.747834e-13,-1.916905e-13,58.589591,58.589591,50,5.0262154,3.5633759,0,0,0,58.589591,708.95476,6770.0193,0.04951974,0.17451974,0.04951974,2.7038467e-16,300,1,0,9,5000,6026.1435,11343.329,12000,5000,0,5000,0,5000,1511.5365,0,1511.5365,-1511.5365
769.1,3102.6437,0,1.5815056e-13,-1.7344874e-13,58.589495,58.589495,50,5.0261685,3.5633261,0,0,0,58.589495,708.95145,6769.9877,0.049518112,0.17451811,0.049518112,2.4465531e-16,300,1,0,9,5000,6026.1155,11343.276,12000,5000,0,5000,0,5000,1509.9116,0,1509.9116,-1509.9116
769.2,3101.528,0,1.4310054e-13,-1.5694291e-13,58.589398,58.589398,50,5.0261216,3.5632762,0,0,0,58.589398,708.94815,6769.9561,0.049516485,0.17451648,0.049516485,2.2137431e-16,300,1,0,9,5000,6026.0874,11343.223,12000,5000,0,5000,0,5000,1508.2959,0,1508.2959,-1508.2959
769.3,3100.4217,0,1.2948273e-13,-1.4200781e-13,58.589301,58.589301,50,5.0260748,3.5632264,0,0,0,58.589301,708.94484,6769.9246,0.049514857,0.17451486,0.049514857,2.0030869e-16,300,1,0,9,5000,6026.0593,11343.17,12000,5000,0,5000,0,5000,1506.6896,0,1506.6896,-1506.6896
769.4,3099.3248,0,1.1716082e-13,-1.2849398e-13,58.589204,58.589204,50,5.0260279,3.5631765,0,0,0,58.589204,708.94154,6769.893,0.04951323,0.17451323,0.04951323,1.8124765e-16,300,1,0,9,5000,6026.0312,11343.117,12000,5000,0,5000,0,5000,1505.0927,0,1505.0927,-1505.0927
769.5,3098.2374,0,1.0601149e-13,-1.1626617e-13,58.589108,58.589108,50,5.025981,3.5631267,0,0,0,58.589108,708.93823,6769.8614,0.049511602,0.1745116,0.049511602,1.6400042e-16,300,1,0,9,5000,6026.0031,11343.065,12000,5000,0,5000,0,5000,1503.5053,0,1503.5053,-1503.5053
769.6,3097.1596,0,9.5923162e-14,-1.0520198e-13,58.589011,58.589011,50,5.0259341,3.5630769,0,0,0,58.589011,708.93492,6769.8299,0.049509975,0.17450997,0.049509975,1.4839441e-16,300,1,0,9,5000,6025.975,11343.012,12000,5000,0,5000,0,5000,1501.9275,0,1501.9275,-1501.9275
769.7,3096.0914,0,8.6794867e-14,-9.5190685e-14,58.588914,58.588914,50,5.0258873,3.563027,0,0,0,58.588914,708.93162,6769.7983,0.049508347,0.17450835,0.049508347,1.3427344e-16,300,1,0,9,5000,6025.9469,11342.959,12000,5000,0,5000,0,5000,1500.3593,0,1500.3593,-1500.3593
769.8,3095.033,0,7.8535243e-14,-8.6132094e-14,58.588818,58.588818,50,5.0258404,3.5629772,0,0,0,58.588818,708.92831,6769.7667,0.04950672,0.17450672,0.04950672,1.214962e-16,300,1,0,9,5000,6025.9188,11342.906,12000,5000,0,5000,0,5000,1498.8009,0,1498.8009,-1498.8009
769.9,3093.9844,0,7.1061626e-14,-7.7935541e-14,58.588721,58.588721,50,5.0257935,3.5629273,0,0,0,58.588721,708.92501,6769.7352,0.049505092,0.17450509,0.049505092,1.0993482e-16,300,1,0,9,5000,6025.8907,11342.853,12000,5000,0,5000,0,5000,1497.2523,0,1497.2523,-1497.2523
770,3092.9456,0,6.4299219e-14,-7.0518994e-14,58.588624,58.588624,50,5.0257467,3.5628775,0,0,0,58.588624,708.9217,6769.7036,0.049503465,0.17450346,0.049503465,9.94736e-17,300,1,0,9,5000,6025.8626,11342.8,12000,5000,0,5000,0,5000,1495.7135,0,1495.7135,-1495.7135
770.1,3091.9168,0,5.8180339e-14,-6.3808224e-14,58.588527,58.588527,50,5.0256998,3.5628276,0,0,0,58.588527,708.9184,6769.672,0.049501837,0.17450184,0.049501837,9.0007855e-17,300,1,0,9,5000,6025.8345,11342.747,12000,5000,0,5000,0,5000,1494.1847,0,1494.1847,-1494.1847
770.2,3090.8981,0,5.2643748e-14,-5.7736069e-14,58.588431,58.588431,50,5.0256529,3.5627778,0,0,0,58.588431,708.91509,6769.6404,0.04950021,0.17450021,0.04950021,8.1442855e-17,300,1,0,9,5000,6025.8064,11342.694,12000,5000,0,5000,0,5000,1492.666,0,1492.666,-1492.666
770.3,3089.8894,0,4.7634033e-14,-5.2241756e-14,58.588334,58.588334,50,5.025606,3.562728,0,0,0,58.588334,708.91178,6769.6089,0.049498583,0.17449858,0.049498583,7.3692886e-17,300,1,0,9,5000,6025.7783,11342.641,12000,5000,0,5000,0,5000,1491.1573,0,1491.1573,-1491.1573
770.4,3088.891,0,4.3101055e-14,-4.7270295e-14,58.588237,58.588237,50,5.0255592,3.5626781,0,0,0,58.588237,708.90848,6769.5773,0.049496955,0.17449696,0.049496955,6.6680392e-17,300,1,0,9,5000,6025.7502,11342.589,12000,5000,0,5000,0,5000,1489.6588,0,1489.6588,-1489.6588
770.5,3087.9027,0,3.8999447e-14,-4.2771932e-14,58.588141,58.588141,50,5.0255123,3.5626283,0,0,0,58.588141,708.90517,6769.5457,0.049495328,0.17449533,0.049495328,6.0335195e-17,300,1,0,9,5000,6025.7221,11342.536,12000,5000,0,5000,0,5000,1488.1706,0,1488.1706,-1488.1706
770.6,3086.9248,0,3.5288159e-14,-3.8701644e-14,58.588044,58.588044,50,5.0254654,3.5625784,0,0,0,58.588044,708.90187,6769.5142,0.0494937,0.1744937,0.0494937,5.4593797e-17,300,1,0,9,5000,6025.694,11342.483,12000,5000,0,5000,0,5000,1486.6927,0,1486.6927,-1486.6927
770.7,3085.9573,0,3.1930047e-14,-3.5018696e-14,58.587947,58.587947,50,5.0254186,3.5625286,0,0,0,58.587947,708.89856,6769.4826,0.049492073,0.17449207,0.049492073,4.939874e-17,300,1,0,9,5000,6025.6659,11342.43,12000,5000,0,5000,0,5000,1485.2252,0,1485.2252,-1485.2252
770.8,3085.0003,0,2.8891501e-14,-3.1686226e-14,58.58785,58.58785,50,5.0253717,3.5624788,0,0,0,58.58785,708.89525,6769.451,0.049490445,0.17449045,0.049490445,4.4698037e-17,300,1,0,9,5000,6025.6378,11342.377,12000,5000,0,5000,0,5000,1483.7682,0,1483.7682,-1483.7682
770.9,3084.0538,0,2.6142111e-14,-2.8670883e-14,58.587754,58.587754,50,5.0253248,3.5624289,0,0,0,58.587754,708.89195,6769.4195,0.049488818,0.17448882,0.049488818,4.0444645e-17,300,1,0,9,5000,6025.6097,11342.324,12000,5000,0,5000,0,5000,1482.3217,0,1482.3217,-1482.3217
771,3083.1179,0,2.3654361e-14,-2.5942488e-14,58.587657,58.587657,50,5.025278,3.5623791,0,0,0,58.587657,708.88864,6769.3879,0.04948719,0.17448719,0.04948719,3.6595999e-17,300,1,0,9,5000,6025.5816,11342.271,12000,5000,0,5000,0,5000,1480.8858,0,1480.8858,-1480.8858
771.1,3082.1927,0,2.1403351e-14,-2.3473734e-14,58.58756,58.58756,50,5.0252311,3.5623292,0,0,0,58.58756,708.88534,6769.3563,0.049485563,0.17448556,0.049485563,3.3113584e-17,300,1,0,9,5000,6025.5535,11342.218,12000,5000,0,5000,0,5000,1479.4606,0,1479.4606,-1479.4606
771.2,3081.2783,0,1.9366552e-14,-2.1239913e-14,58.587464,58.587464,50,5.0251842,3.5622794,0,0,0,58.587464,708.88203,6769.3248,0.049483936,0.17448394,0.049483936,2.9962549e-17,300,1,0,9,5000,6025.5254,11342.165,12000,5000,0,5000,0,5000,1478.0462,0,1478.0462,-1478.0462
771.3,3080.3746,0,1.7523581e-14,-1.9218668e-14,58.587367,58.587367,50,5.0251373,3.5622296,0,0,0,58.587367,708.87873,6769.2932,0.049482308,0.17448231,0.049482308,2.7111362e-17,300,1,0,9,5000,6025.4973,11342.113,12000,5000,0,5000,0,5000,1476.6425,0,1476.6425,-1476.6425
771.4,3079.4819,0,1.5855992e-14,-1.738977e-14,58.58727,58.58727,50,5.0250905,3.5621797,0,0,0,58.58727,708.87542,6769.2616,0.049480681,0.17448068,0.049480681,2.4531489e-17,300,1,0,9,5000,6025.4692,11342.06,12000,5000,0,5000,0,5000,1475.2498,0,1475.2498,-1475.2498
771.5,3078.6001,0,1.4347095e-14,-1.5734914e-14,58.587173,58.587173,50,5.0250436,3.5621299,0,0,0,58.587173,708.87211,6769.2301,0.049479053,0.17447905,0.049479053,2.2197113e-17,300,1,0,9,5000,6025.4411,11342.007,12000,5000,0,5000,0,5000,1473.868,0,1473.868,-1473.868
771.6,3077.7293,0,1.2981788e-14,-1.4237539e-14,58.587077,58.587077,50,5.0249967,3.5620801,0,0,0,58.587077,708.86881,6769.1985,0.049477426,0.17447743,0.049477426,2.0084872e-17,300,1,0,9,5000,6025.413,11341.954,12000,5000,0,5000,0,5000,1472.4972,0,1472.4972,-1472.4972
771.7,3076.8696,0,1.1746408e-14,-1.2882658e-14,58.58698,58.58698,50,5.0249499,3.5620302,0,0,0,58.58698,708.8655,6769.1669,0.049475798,0.1744758,0.049475798,1.8173629e-17,300,1,0,9,5000,6025.3849,11341.901,12000,5000,0,5000,0,5000,1471.1375,0,1471.1375,-1471.1375
771.8,3076.0211,0,1.0628589e-14,-1.1656711e-14,58.586883,58.586883,50,5.024903,3.5619804,0,0,0,58.586883,708.8622,6769.1353,0.049474171,0.17447417,0.049474171,1.6444256e-17,300,1,0,9,5000,6025.3568,11341.848,12000,5000,0,5000,0,5000,1469.789,0,1469.789,-1469.789
771.9,3075.1838,0,9.6171453e-15,-1.0547429e-14,58.586787,58.586787,50,5.0248561,3.5619305,0,0,0,58.586787,708.85889,6769.1038,0.049472544,0.17447254,0.049472544,1.4879447e-17,300,1,0,9,5000,6025.3287,11341.795,12000,5000,0,5000,0,5000,1468.4516,0,1468.4516,-1468.4516
772,3074.3577,0,8.701953e-15,-9.543708e-15,58.58669,58.58669,50,5.0248093,3.5618807,0,0,0,58.58669,708.85558,6769.0722,0.049470916,0.17447092,0.049470916,1.3463544e-17,300,1,0,9,5000,6025.3006,11341.742,12000,5000,0,5000,0,5000,1467.1256,0,1467.1256,-1467.1256
772.1,3073.543,0,7.8738526e-15,-8.6355041e-15,58.586593,58.586593,50,5.0247624,3.5618309,0,0,0,58.586593,708.85228,6769.0406,0.049469289,0.17446929,0.049469289,1.2182375e-17,300,1,0,9,5000,6025.2725,11341.689,12000,5000,0,5000,0,5000,1465.8109,0,1465.8109,-1465.8109
772.2,3072.7398,0,7.1245565e-15,-7.8137272e-15,58.586497,58.586497,50,5.0247155,3.561781,0,0,0,58.586497,708.84897,6769.0091,0.049467661,0.17446766,0.049467661,1.102312e-17,300,1,0,9,5000,6025.2444,11341.636,12000,5000,0,5000,0,5000,1464.5077,0,1464.5077,-1464.5077
772.3,3071.948,0,6.4465653e-15,-7.0701528e-15,58.5864,58.5864,50,5.0246686,3.5617312,0,0,0,58.5864,708.84567,6768.9775,0.049466034,0.17446603,0.049466034,9.9741779e-18,300,1,0,9,5000,6025.2163,11341.584,12000,5000,0,5000,0,5000,1463.2159,0,1463.2159,-1463.2159
772.4,3071.1677,0,5.8330935e-15,-6.3973388e-15,58.586303,58.586303,50,5.0246218,3.5616814,0,0,0,58.586303,708.84236,6768.9459,0.049464407,0.17446441,0.049464407,9.0250515e-18,300,1,0,9,5000,6025.1882,11341.531,12000,5000,0,5000,0,5000,1461.9356,0,1461.9356,-1461.9356
772.5,3070.3991,0,5.2780013e-15,-5.7885515e-15,58.586206,58.586206,50,5.0245749,3.5616315,0,0,0,58.586206,708.83905,6768.9144,0.049462779,0.17446278,0.049462779,8.1662424e-18,300,1,0,9,5000,6025.1601,11341.478,12000,5000,0,5000,0,5000,1460.667,0,1460.667,-1460.667
772.6,3069.6421,0,4.775733e-15,-5.237698e-15,58.58611,58.58611,50,5.024528,3.5615817,0,0,0,58.58611,708.83575,6768.8828,0.049461152,0.17446115,0.049461152,7.3891561e-18,300,1,0,9,5000,6025.132,11341.425,12000,5000,0,5000,0,5000,1459.41,0,1459.41,-1459.41
772.7,3068.8969,0,4.321262e-15,-4.7392651e-15,58.586013,58.586013,50,5.0244812,3.5615319,0,0,0,58.586013,708.83244,6768.8512,0.049459524,0.17445952,0.049459524,6.6860161e-18,300,1,0,9,5000,6025.1039,11341.372,12000,5000,0,5000,0,5000,1458.1648,0,1458.1648,-1458.1648
772.8,3068.1634,0,3.9100395e-15,-4.2882644e-15,58.585916,58.585916,50,5.0244343,3.561482,0,0,0,58.585916,708.82914,6768.8196,0.049457897,0.1744579,0.049457897,6.0497858e-18,300,1,0,9,5000,6025.0758,11341.319,12000,5000,0,5000,0,5000,1456.9313,0,1456.9313,-1456.9313
772.9,3067.4418,0,3.5379501e-15,-3.8801821e-15,58.58582,58.58582,50,5.0243874,3.5614322,0,0,0,58.58582,708.82583,6768.7881,0.04945627,0.17445627,0.04945627,5.4740981e-18,300,1,0,9,5000,6025.0477,11341.266,12000,5000,0,5000,0,5000,1455.7097,0,1455.7097,-1455.7097
773,3066.7321,0,3.2012696e-15,-3.510934e-15,58.585723,58.585723,50,5.0243406,3.5613824,0,0,0,58.585723,708.82252,6768.7565,0.049454642,0.17445464,0.049454642,4.9531919e-18,300,1,0,9,5000,6025.0196,11341.213,12000,5000,0,5000,0,5000,1454.5,0,1454.5,-1454.5
773.1,3066.0343,0,2.8966285e-15,-3.1768244e-15,58.585626,58.585626,50,5.0242937,3.5613325,0,0,0,58.585626,708.81922,6768.7249,0.049453015,0.17445301,0.049453015,4.4818543e-18,300,1,0,9,5000,6024.9914,11341.16,12000,5000,0,5000,0,5000,1453.3022,0,1453.3022,-1453.3022
773.2,3065.3486,0,2.6209779e-15,-2.8745096e-15,58.58553,58.58553,50,5.0242468,3.5612827,0,0,0,58.58553,708.81591,6768.6934,0.049451388,0.17445139,0.049451388,4.0553683e-18,300,1,0,9,5000,6024.9633,11341.107,12000,5000,0,5000,0,5000,1452.1165,0,1452.1165,-1452.1165
773.3,3064.675,0,2.3715588e-15,-2.6009639e-15,58.585433,58.585433,50,5.0242,3.5612329,0,0,0,58.585433,708.81261,6768.6618,0.04944976,0.17444976,0.04944976,3.6694661e-18,300,1,0,9,5000,6024.9352,11341.055,12000,5000,0,5000,0,5000,1450.9429,0,1450.9429,-1450.9429
773.4,3064.0135,0,2.1458752e-15,-2.3534494e-15,58.585336,58.585336,50,5.0241531,3.561183,0,0,0,58.585336,708.8093,6768.6302,0.049448133,0.17444813,0.049448133,3.3202858e-18,300,1,0,9,5000,6024.9071,11341.002,12000,5000,0,5000,0,5000,1449.7813,0,1449.7813,-1449.7813
773.5,3063.3641,0,1.9416682e-15,-2.1294891e-15,58.585239,58.585239,50,5.0241062,3.5611332,0,0,0,58.585239,708.80599,6768.5986,0.049446505,0.17444651,0.049446505,3.0043328e-18,300,1,0,9,5000,6024.879,11340.949,12000,5000,0,5000,0,5000,1448.632,0,1448.632,-1448.632
773.6,3062.7271,0,1.756894e-15,-1.9268414e-15,58.585143,58.585143,50,5.0240594,3.5610834,0,0,0,58.585143,708.80269,6768.5671,0.049444878,0.17444488,0.049444878,2.7184454e-18,300,1,0,9,5000,6024.8509,11340.896,12000,5000,0,5000,0,5000,1447.495,0,1447.495,-1447.495
773.7,3062.1023,0,1.5897034e-15,-1.7434782e-15,58.585046,58.585046,50,5.0240125,3.5610335,0,0,0,58.585046,708.79938,6768.5355,0.049443251,0.17444325,0.049443251,2.4597626e-18,300,1,0,9,5000,6024.8228,11340.843,12000,5000,0,5000,0,5000,1446.3702,0,1446.3702,-1446.3702
773.8,3061.4899,0,1.4384231e-15,-1.5775643e-15,58.584949,58.584949,50,5.0239656,3.5609837,0,0,0,58.584949,708.79607,6768.5039,0.049441623,0.17444162,0.049441623,2.2256956e-18,300,1,0,9,5000,6024.7947,11340.79,12000,5000,0,5000,0,5000,1445.2578,0,1445.2578,-1445.2578
773.9,3060.89,0,1.3015391e-15,-1.4274392e-15,58.584853,58.584853,50,5.0239188,3.5609339,0,0,0,58.584853,708.79277,6768.4724,0.049439996,0.17444,0.049439996,2.0139021e-18,300,1,0,9,5000,6024.7666,11340.737,12000,5000,0,5000,0,5000,1444.1579,0,1444.1579,-1444.1579
774,3060.3025,0,1.1776813e-15,-1.2916004e-15,58.584756,58.584756,50,5.0238719,3.5608841,0,0,0,58.584756,708.78946,6768.4408,0.049438369,0.17443837,0.049438369,1.8222625e-18,300,1,0,9,5000,6024.7385,11340.684,12000,5000,0,5000,0,5000,1443.0704,0,1443.0704,-1443.0704
774.1,3059.7275,0,1.0656101e-15,-1.1686884e-15,58.584659,58.584659,50,5.023825,3.5608342,0,0,0,58.584659,708.78616,6768.4092,0.049436741,0.17443674,0.049436741,1.6488589e-18,300,1,0,9,5000,6024.7104,11340.631,12000,5000,0,5000,0,5000,1441.9954,0,1441.9954,-1441.9954
774.2,3059.1651,0,9.6420387e-16,-1.057473e-15,58.584563,58.584563,50,5.0237781,3.5607844,0,0,0,58.584563,708.78285,6768.3776,0.049435114,0.17443511,0.049435114,1.4919562e-18,300,1,0,9,5000,6024.6823,11340.578,12000,5000,0,5000,0,5000,1440.933,0,1440.933,-1440.933
774.3,3058.6153,0,8.7244774e-16,-9.5684113e-16,58.584466,58.584466,50,5.0237313,3.5607346,0,0,0,58.584466,708.77954,6768.3461,0.049433487,0.17443349,0.049433487,1.3499841e-18,300,1,0,9,5000,6024.6542,11340.526,12000,5000,0,5000,0,5000,1439.8832,0,1439.8832,-1439.8832
774.4,3058.0782,0,7.8942336e-16,-8.6578566e-16,58.584369,58.584369,50,5.0236844,3.5606847,0,0,0,58.584369,708.77624,6768.3145,0.049431859,0.17443186,0.049431859,1.2215218e-18,300,1,0,9,5000,6024.6261,11340.473,12000,5000,0,5000,0,5000,1438.8461,0,1438.8461,-1438.8461
774.5,3057.5538,0,7.142998e-16,-7.8339526e-16,58.584272,58.584272,50,5.0236375,3.5606349,0,0,0,58.584272,708.77293,6768.2829,0.049430232,0.17443023,0.049430232,1.1052838e-18,300,1,0,9,5000,6024.598,11340.42,12000,5000,0,5000,0,5000,1437.8217,0,1437.8217,-1437.8217
774.6,3057.0422,0,6.4632518e-16,-7.0884534e-16,58.584176,58.584176,50,5.0235907,3.5605851,0,0,0,58.584176,708.76962,6768.2514,0.049428605,0.1744286,0.049428605,1.0001068e-18,300,1,0,9,5000,6024.5699,11340.367,12000,5000,0,5000,0,5000,1436.8101,0,1436.8101,-1436.8101
774.7,3056.5435,0,5.8481921e-16,-6.4138979e-16,58.584079,58.584079,50,5.0235438,3.5605353,0,0,0,58.584079,708.76632,6768.2198,0.049426977,0.17442698,0.049426977,9.049383e-19,300,1,0,9,5000,6024.5418,11340.314,12000,5000,0,5000,0,5000,1435.8114,0,1435.8114,-1435.8114
774.8,3056.0576,0,5.291663e-16,-5.8035348e-16,58.583982,58.583982,50,5.0234969,3.5604854,0,0,0,58.583982,708.76301,6768.1882,0.04942535,0.17442535,0.04942535,8.1882586e-19,300,1,0,9,5000,6024.5137,11340.261,12000,5000,0,5000,0,5000,1434.8255,0,1434.8255,-1434.8255
774.9,3055.5846,0,4.7880947e-16,-5.2512555e-16,58.583886,58.583886,50,5.0234501,3.5604356,0,0,0,58.583886,708.75971,6768.1566,0.049423723,0.17442372,0.049423723,7.4090773e-19,300,1,0,9,5000,6024.4856,11340.208,12000,5000,0,5000,0,5000,1433.8525,0,1433.8525,-1433.8525
775,3055.1246,0,4.3324473e-16,-4.7515324e-16,58.583789,58.583789,50,5.0234032,3.5603858,0,0,0,58.583789,708.7564,6768.1251,0.049422095,0.1744221,0.049422095,6.7040417e-19,300,1,0,9,5000,6024.4575,11340.155,12000,5000,0,5000,0,5000,1432.8925,0,1432.8925,-1432.8925
775.1,3054.6776,0,3.9201604e-16,-4.2993643e-16,58.583692,58.583692,50,5.0233563,3.560336,0,0,0,58.583692,708.75309,6768.0935,0.049420468,0.17442047,0.049420468,6.066096e-19,300,1,0,9,5000,6024.4294,11340.102,12000,5000,0,5000,0,5000,1431.9455,0,1431.9455,-1431.9455
775.2,3054.2437,0,3.5471078e-16,-3.8902257e-16,58.583596,58.583596,50,5.0233095,3.5602861,0,0,0,58.583596,708.74979,6768.0619,0.049418841,0.17441884,0.049418841,5.4888563e-19,300,1,0,9,5000,6024.4013,11340.049,12000,5000,0,5000,0,5000,1431.0116,0,1431.0116,-1431.0116
775.3,3053.8229,0,3.2095559e-16,-3.5200218e-16,58.583499,58.583499,50,5.0232626,3.5602363,0,0,0,58.583499,708.74648,6768.0303,0.049417213,0.17441721,0.049417213,4.9665457e-19,300,1,0,9,5000,6024.3732,11339.997,12000,5000,0,5000,0,5000,1430.0908,0,1430.0908,-1430.0908
775.4,3053.4153,0,2.9041263e-16,-3.1850474e-16,58.583402,58.583402,50,5.0232157,3.5601865,0,0,0,58.583402,708.74317,6767.9988,0.049415586,0.17441559,0.049415586,4.4939374e-19,300,1,0,9,5000,6024.3451,11339.944,12000,5000,0,5000,0,5000,1429.1832,0,1429.1832,-1429.1832
775.5,3053.0208,0,2.6277621e-16,-2.8819501e-16,58.583306,58.583306,50,5.0231689,3.5601367,0,0,0,58.583306,708.73987,6767.9672,0.049413959,0.17441396,0.049413959,4.0663017e-19,300,1,0,9,5000,6024.317,11339.891,12000,5000,0,5000,0,5000,1428.2887,0,1428.2887,-1428.2887
775.6,3052.6396,0,2.3776975e-16,-2.6076963e-16,58.583209,58.583209,50,5.023122,3.5600868,0,0,0,58.583209,708.73656,6767.9356,0.049412331,0.17441233,0.049412331,3.6793591e-19,300,1,0,9,5000,6024.2889,11339.838,12000,5000,0,5000,0,5000,1427.4075,0,1427.4075,-1427.4075
775.7,3052.2717,0,2.1514296e-16,-2.3595412e-16,58.583112,58.583112,50,5.0230751,3.560037,0,0,0,58.583112,708.73326,6767.9041,0.049410704,0.1744107,0.049410704,3.3292373e-19,300,1,0,9,5000,6024.2608,11339.785,12000,5000,0,5000,0,5000,1426.5396,0,1426.5396,-1426.5396
775.8,3051.9171,0,1.946694e-16,-2.1350011e-16,58.583015,58.583015,50,5.0230283,3.5599872,0,0,0,58.583015,708.72995,6767.8725,0.049409077,0.17440908,0.049409077,3.0124325e-19,300,1,0,9,5000,6024.2327,11339.732,12000,5000,0,5000,0,5000,1425.685,0,1425.685,-1425.685
775.9,3051.5759,0,1.7614416e-16,-1.9318289e-16,58.582919,58.582919,50,5.0229814,3.5599374,0,0,0,58.582919,708.72664,6767.8409,0.049407449,0.17440745,0.049407449,2.7257744e-19,300,1,0,9,5000,6024.2046,11339.679,12000,5000,0,5000,0,5000,1424.8438,0,1424.8438,-1424.8438
776,3051.2481,0,1.5938183e-16,-1.7479911e-16,58.582822,58.582822,50,5.0229345,3.5598875,0,0,0,58.582822,708.72334,6767.8093,0.049405822,0.17440582,0.049405822,2.4663942e-19,300,1,0,9,5000,6024.1765,11339.626,12000,5000,0,5000,0,5000,1424.0159,0,1424.0159,-1424.0159
776.1,3050.9337,0,1.4421464e-16,-1.5816477e-16,58.582725,58.582725,50,5.0228877,3.5598377,0,0,0,58.582725,708.72003,6767.7778,0.049404195,0.17440419,0.049404195,2.2316961e-19,300,1,0,9,5000,6024.1484,11339.573,12000,5000,0,5000,0,5000,1423.2016,0,1423.2016,-1423.2016
776.2,3050.6328,0,1.304908e-16,-1.4311341e-16,58.582629,58.582629,50,5.0228408,3.5597879,0,0,0,58.582629,708.71672,6767.7462,0.049402567,0.17440257,0.049402567,2.0193316e-19,300,1,0,9,5000,6024.1203,11339.52,12000,5000,0,5000,0,5000,1422.4007,0,1422.4007,-1422.4007
776.3,3050.3455,0,1.1807296e-16,-1.2949437e-16,58.582532,58.582532,50,5.0227939,3.5597381,0,0,0,58.582532,708.71342,6767.7146,0.04940094,0.17440094,0.04940094,1.8271753e-19,300,1,0,9,5000,6024.0922,11339.468,12000,5000,0,5000,0,5000,1421.6134,0,1421.6134,-1421.6134
776.4,3050.0717,0,1.0683683e-16,-1.1717135e-16,58.582435,58.582435,50,5.0227471,3.5596882,0,0,0,58.582435,708.71011,6767.683,0.049399313,0.17439931,0.049399313,1.6533043e-19,300,1,0,9,5000,6024.064,11339.415,12000,5000,0,5000,0,5000,1420.8396,0,1420.8396,-1420.8396
776.5,3049.8115,0,9.6669965e-17,-1.0602102e-16,58.582339,58.582339,50,5.0227002,3.5596384,0,0,0,58.582339,708.7068,6767.6515,0.049397686,0.17439769,0.049397686,1.4959786e-19,300,1,0,9,5000,6024.0359,11339.362,12000,5000,0,5000,0,5000,1420.0794,0,1420.0794,-1420.0794
776.6,3049.565,0,8.7470602e-17,-9.5931785e-17,58.582242,58.582242,50,5.0226533,3.5595886,0,0,0,58.582242,708.7035,6767.6199,0.049396058,0.17439606,0.049396058,1.3536237e-19,300,1,0,9,5000,6024.0078,11339.309,12000,5000,0,5000,0,5000,1419.3329,0,1419.3329,-1419.3329
776.7,3049.3322,0,7.9146673e-17,-8.6802669e-17,58.582145,58.582145,50,5.0226065,3.5595388,0,0,0,58.582145,708.70019,6767.5883,0.049394431,0.17439443,0.049394431,1.2248151e-19,300,1,0,9,5000,6023.9797,11339.256,12000,5000,0,5000,0,5000,1418.6001,0,1418.6001,-1418.6001
776.8,3049.113,0,7.1614872e-17,-7.8542303e-17,58.582049,58.582049,50,5.0225596,3.559489,0,0,0,58.582049,708.69689,6767.5567,0.049392804,0.1743928,0.049392804,1.1082637e-19,300,1,0,9,5000,6023.9516,11339.203,12000,5000,0,5000,0,5000,1417.8809,0,1417.8809,-1417.8809
776.9,3048.9077,0,6.4799816e-17,-7.1068014e-17,58.581952,58.581952,50,5.0225127,3.5594391,0,0,0,58.581952,708.69358,6767.5252,0.049391177,0.17439118,0.049391177,1.0028031e-19,300,1,0,9,5000,6023.9235,11339.15,12000,5000,0,5000,0,5000,1417.1756,0,1417.1756,-1417.1756
777,3048.7161,0,5.8633298e-17,-6.4304999e-17,58.581855,58.581855,50,5.0224659,3.5593893,0,0,0,58.581855,708.69027,6767.4936,0.049389549,0.17438955,0.049389549,9.0737804e-20,300,1,0,9,5000,6023.8954,11339.097,12000,5000,0,5000,0,5000,1416.484,0,1416.484,-1416.484
777.1,3048.5383,0,5.3053602e-17,-5.8185569e-17,58.581759,58.581759,50,5.022419,3.5593395,0,0,0,58.581759,708.68697,6767.462,0.049387922,0.17438792,0.049387922,8.2103343e-20,300,1,0,9,5000,6023.8673,11339.044,12000,5000,0,5000,0,5000,1415.8062,0,1415.8062,-1415.8062
777.2,3048.3744,0,4.8004884e-17,-5.264848e-17,58.581662,58.581662,50,5.0223722,3.5592897,0,0,0,58.581662,708.68366,6767.4304,0.049386295,0.17438629,0.049386295,7.4290523e-20,300,1,0,9,5000,6023.8392,11338.991,12000,5000,0,5000,0,5000,1415.1423,0,1415.1423,-1415.1423
777.3,3048.2243,0,4.3436615e-17,-4.7638315e-17,58.581565,58.581565,50,5.0223253,3.5592399,0,0,0,58.581565,708.68035,6767.3989,0.049384667,0.17438467,0.049384667,6.7221159e-20,300,1,0,9,5000,6023.8111,11338.939,12000,5000,0,5000,0,5000,1414.4922,0,1414.4922,-1414.4922
777.4,3048.0882,0,3.9303075e-17,-4.310493e-17,58.581468,58.581468,50,5.0222784,3.55919,0,0,0,58.581468,708.67705,6767.3673,0.04938304,0.17438304,0.04938304,6.0824504e-20,300,1,0,9,5000,6023.783,11338.886,12000,5000,0,5000,0,5000,1413.8561,0,1413.8561,-1413.8561
777.5,3047.966,0,3.5562893e-17,-3.9002953e-17,58.581372,58.581372,50,5.0222316,3.5591402,0,0,0,58.581372,708.67374,6767.3357,0.049381413,0.17438141,0.049381413,5.5036544e-20,300,1,0,9,5000,6023.7549,11338.833,12000,5000,0,5000,0,5000,1413.2339,0,1413.2339,-1413.2339
777.6,3047.8578,0,3.2178636e-17,-3.5291332e-17,58.581275,58.581275,50,5.0221847,3.5590904,0,0,0,58.581275,708.67043,6767.3041,0.049379786,0.17437979,0.049379786,4.9799357e-20,300,1,0,9,5000,6023.7268,11338.78,12000,5000,0,5000,0,5000,1412.6257,0,1412.6257,-1412.6257
777.7,3047.7636,0,2.9116434e-17,-3.1932917e-17,58.581178,58.581178,50,5.0221378,3.5590406,0,0,0,58.581178,708.66713,6767.2726,0.049378158,0.17437816,0.049378158,4.5060531e-20,300,1,0,9,5000,6023.6987,11338.727,12000,5000,0,5000,0,5000,1412.0315,0,1412.0315,-1412.0315
777.8,3047.6835,0,2.6345639e-17,-2.8894098e-17,58.581082,58.581082,50,5.022091,3.5589908,0,0,0,58.581082,708.66382,6767.241,0.049376531,0.17437653,0.049376531,4.0772645e-20,300,1,0,9,5000,6023.6706,11338.674,12000,5000,0,5000,0,5000,1411.4514,0,1411.4514,-1411.4514
777.9,3047.6174,0,2.383852e-17,-2.6144461e-17,58.580985,58.580985,50,5.0220441,3.558941,0,0,0,58.580985,708.66051,6767.2094,0.049374904,0.1743749,0.049374904,3.6892787e-20,300,1,0,9,5000,6023.6425,11338.621,12000,5000,0,5000,0,5000,1410.8853,0,1410.8853,-1410.8853
778,3047.5654,0,2.1569985e-17,-2.3656487e-17,58.580888,58.580888,50,5.0219972,3.5588911,0,0,0,58.580888,708.65721,6767.1778,0.049373277,0.17437328,0.049373277,3.338213e-20,300,1,0,9,5000,6023.6144,11338.568,12000,5000,0,5000,0,5000,1410.3332,0,1410.3332,-1410.3332
778.1,3047.5275,0,1.9517329e-17,-2.1405275e-17,58.580792,58.580792,50,5.0219504,3.5588413,0,0,0,58.580792,708.6539,6767.1463,0.049371649,0.17437165,0.049371649,3.0205541e-20,300,1,0,9,5000,6023.5863,11338.515,12000,5000,0,5000,0,5000,1409.7954,0,1409.7954,-1409.7954
778.2,3047.5037,0,1.766001e-17,-1.9368293e-17,58.580695,58.580695,50,5.0219035,3.5587915,0,0,0,58.580695,708.65059,6767.1147,0.049370022,0.17437002,0.049370022,2.7331231e-20,300,1,0,9,5000,6023.5582,11338.462,12000,5000,0,5000,0,5000,1409.2716,0,1409.2716,-1409.2716
778.3,3047.4941,0,1.5979438e-17,-1.7525157e-17,58.580598,58.580598,50,5.0218566,3.5587417,0,0,0,58.580598,708.64729,6767.0831,0.049368395,0.17436839,0.049368395,2.4730436e-20,300,1,0,9,5000,6023.53,11338.409,12000,5000,0,5000,0,5000,1408.762,0,1408.762,-1408.762
778.4,3047.4988,0,1.4458793e-17,-1.5857417e-17,58.580502,58.580502,50,5.0218098,3.5586919,0,0,0,58.580502,708.64398,6767.0515,0.049366768,0.17436677,0.049366768,2.2377129e-20,300,1,0,9,5000,6023.5019,11338.357,12000,5000,0,5000,0,5000,1408.2667,0,1408.2667,-1408.2667
778.5,3047.5176,0,1.3082857e-17,-1.4348385e-17,58.580405,58.580405,50,5.0217629,3.5586421,0,0,0,58.580405,708.64067,6767.02,0.04936514,0.17436514,0.04936514,2.0247758e-20,300,1,0,9,5000,6023.4738,11338.304,12000,5000,0,5000,0,5000,1407.7855,0,1407.7855,-1407.7855
778.6,3047.5507,0,1.1837859e-17,-1.2982955e-17,58.580308,58.580308,50,5.021716,3.5585922,0,0,0,58.580308,708.63737,6766.9884,0.049363513,0.17436351,0.049363513,1.8321014e-20,300,1,0,9,5000,6023.4457,11338.251,12000,5000,0,5000,0,5000,1407.3186,0,1407.3186,-1407.3186
778.7,3047.598,0,1.0711337e-17,-1.1747464e-17,58.580212,58.580212,50,5.0216692,3.5585424,0,0,0,58.580212,708.63406,6766.9568,0.049361886,0.17436189,0.049361886,1.6577617e-20,300,1,0,9,5000,6023.4176,11338.198,12000,5000,0,5000,0,5000,1406.8659,0,1406.8659,-1406.8659
778.8,3047.6597,0,9.6920189e-18,-1.0629545e-17,58.580115,58.580115,50,5.0216223,3.5584926,0,0,0,58.580115,708.63075,6766.9252,0.049360259,0.17436026,0.049360259,1.5000118e-20,300,1,0,9,5000,6023.3895,11338.145,12000,5000,0,5000,0,5000,1406.4275,0,1406.4275,-1406.4275
778.9,3047.7356,0,8.7697014e-18,-9.6180099e-18,58.580018,58.580018,50,5.0215755,3.5584428,0,0,0,58.580018,708.62745,6766.8937,0.049358632,0.17435863,0.049358632,1.3572731e-20,300,1,0,9,5000,6023.3614,11338.092,12000,5000,0,5000,0,5000,1406.0035,0,1406.0035,-1406.0035
779,3047.8259,0,7.935154e-18,-8.7027352e-18,58.579922,58.579922,50,5.0215286,3.558393,0,0,0,58.579922,708.62414,6766.8621,0.049357004,0.174357,0.049357004,1.2281172e-20,300,1,0,9,5000,6023.3333,11338.039,12000,5000,0,5000,0,5000,1405.5938,0,1405.5938,-1405.5938
779.1,3047.9305,0,7.1800242e-18,-7.8745605e-18,58.579825,58.579825,50,5.0214817,3.5583432,0,0,0,58.579825,708.62083,6766.8305,0.049355377,0.17435538,0.049355377,1.1112516e-20,300,1,0,9,5000,6023.3052,11337.986,12000,5000,0,5000,0,5000,1405.1984,0,1405.1984,-1405.1984
779.2,3048.0495,0,6.4967546e-18,-7.125197e-18,58.579728,58.579728,50,5.0214349,3.5582934,0,0,0,58.579728,708.61753,6766.7989,0.04935375,0.17435375,0.04935375,1.0055067e-20,300,1,0,9,5000,6023.2771,11337.933,12000,5000,0,5000,0,5000,1404.8174,0,1404.8174,-1404.8174
779.3,3048.1828,0,5.8785066e-18,-6.4471448e-18,58.579632,58.579632,50,5.021388,3.5582435,0,0,0,58.579632,708.61422,6766.7674,0.049352123,0.17435212,0.049352123,9.0982436e-21,300,1,0,9,5000,6023.249,11337.88,12000,5000,0,5000,0,5000,1404.4507,0,1404.4507,-1404.4507
779.4,3048.3306,0,5.3190928e-18,-5.8336179e-18,58.579535,58.579535,50,5.0213411,3.5581937,0,0,0,58.579535,708.61091,6766.7358,0.049350495,0.1743505,0.049350495,8.2324697e-21,300,1,0,9,5000,6023.2209,11337.828,12000,5000,0,5000,0,5000,1404.0985,0,1404.0985,-1404.0985
779.5,3048.4928,0,4.8129142e-18,-5.2784757e-18,58.579438,58.579438,50,5.0212943,3.5581439,0,0,0,58.579438,708.60761,6766.7042,0.049348868,0.17434887,0.049348868,7.4490814e-21,300,1,0,9,5000,6023.1928,11337.775,12000,5000,0,5000,0,5000,1403.7607,0,1403.7607,-1403.7607
779.6,3048.6695,0,4.3549048e-18,-4.7761624e-18,58.579342,58.579342,50,5.0212474,3.5580941,0,0,0,58.579342,708.6043,6766.6726,0.049347241,0.17434724,0.049347241,6.740239e-21,300,1,0,9,5000,6023.1647,11337.722,12000,5000,0,5000,0,5000,1403.4373,0,1403.4373,-1403.4373
779.7,3048.8605,0,3.9404808e-18,-4.3216504e-18,58.579245,58.579245,50,5.0212005,3.5580443,0,0,0,58.579245,708.60099,6766.641,0.049345614,0.17434561,0.049345614,6.0988489e-21,300,1,0,9,5000,6023.1366,11337.669,12000,5000,0,5000,0,5000,1403.1284,0,1403.1284,-1403.1284
779.8,3049.0661,0,3.5654945e-18,-3.910391e-18,58.579148,58.579148,50,5.0211537,3.5579945,0,0,0,58.579148,708.59769,6766.6095,0.049343987,0.17434399,0.049343987,5.5184925e-21,300,1,0,9,5000,6023.1084,11337.616,12000,5000,0,5000,0,5000,1402.834,0,1402.834,-1402.834
779.9,3049.2861,0,3.2261928e-18,-3.5382681e-18,58.579051,58.579051,50,5.0211068,3.5579447,0,0,0,58.579051,708.59438,6766.5779,0.049342359,0.17434236,0.049342359,4.9933618e-21,300,1,0,9,5000,6023.0803,11337.563,12000,5000,0,5000,0,5000,1402.554,0,1402.554,-1402.554
780,3049.5207,0,2.91918e-18,-3.2015574e-18,58.578955,58.578955,50,5.02106,3.5578949,0,0,0,58.578955,708.59107,6766.5463,0.049340732,0.17434073,0.049340732,4.5182017e-21,300,1,0,9,5000,6023.0522,11337.51,12000,5000,0,5000,0,5000,1402.2886,0,1402.2886,-1402.2886
780.1,3049.7697,0,2.6413833e-18,-2.8968889e-18,58.578858,58.578858,50,5.0210131,3.5578451,0,0,0,58.578858,708.58777,6766.5147,0.049339105,0.17433911,0.049339105,4.088257e-21,300,1,0,9,5000,6023.0241,11337.457,12000,5000,0,5000,0,5000,1402.0376,0,1402.0376,-1402.0376
780.2,3050.0333,0,2.3900224e-18,-2.6212135e-18,58.578761,58.578761,50,5.0209662,3.5577952,0,0,0,58.578761,708.58446,6766.4832,0.049337478,0.17433748,0.049337478,3.6992252e-21,300,1,0,9,5000,6022.996,11337.404,12000,5000,0,5000,0,5000,1401.8012,0,1401.8012,-1401.8012
780.3,3050.3114,0,2.1625817e-18,-2.371772e-18,58.578665,58.578665,50,5.0209194,3.5577454,0,0,0,58.578665,708.58115,6766.4516,0.049335851,0.17433585,0.049335851,3.347213e-21,300,1,0,9,5000,6022.9679,11337.351,12000,5000,0,5000,0,5000,1401.5793,0,1401.5793,-1401.5793
780.4,3050.6041,0,1.9567849e-18,-2.1460681e-18,58.578568,58.578568,50,5.0208725,3.5576956,0,0,0,58.578568,708.57785,6766.42,0.049334224,0.17433422,0.049334224,3.0286977e-21,300,1,0,9,5000,6022.9398,11337.298,12000,5000,0,5000,0,5000,1401.372,0,1401.372,-1401.372
780.5,3050.9113,0,1.7705722e-18,-1.9418427e-18,58.578471,58.578471,50,5.0208256,3.5576458,0,0,0,58.578471,708.57454,6766.3884,0.049332596,0.1743326,0.049332596,2.7404918e-21,300,1,0,9,5000,6022.9117,11337.246,12000,5000,0,5000,0,5000,1401.1792,0,1401.1792,-1401.1792
780.6,3051.233,0,1.60208e-18,-1.7570519e-18,58.578375,58.578375,50,5.0207788,3.557596,0,0,0,58.578375,708.57123,6766.3568,0.049330969,0.17433097,0.049330969,2.4797111e-21,300,1,0,9,5000,6022.8836,11337.193,12000,5000,0,5000,0,5000,1401.0009,0,1401.0009,-1401.0009
780.7,3051.5694,0,1.4496219e-18,-1.5898463e-18,58.578278,58.578278,50,5.0207319,3.5575462,0,0,0,58.578278,708.56793,6766.3253,0.049329342,0.17432934,0.049329342,2.2437458e-21,300,1,0,9,5000,6022.8555,11337.14,12000,5000,0,5000,0,5000,1400.8373,0,1400.8373,-1400.8373
780.8,3051.9203,0,1.3116721e-18,-1.4385525e-18,58.578181,58.578181,50,5.020685,3.5574964,0,0,0,58.578181,708.56462,6766.2937,0.049327715,0.17432771,0.049327715,2.0302347e-21,300,1,0,9,5000,6022.8274,11337.087,12000,5000,0,5000,0,5000,1400.6882,0,1400.6882,-1400.6882
780.9,3052.2858,0,1.18685e-18,-1.3016561e-18,58.578085,58.578085,50,5.0206382,3.5574466,0,0,0,58.578085,708.56131,6766.2621,0.049326088,0.17432609,0.049326088,1.8370409e-21,300,1,0,9,5000,6022.7993,11337.034,12000,5000,0,5000,0,5000,1400.5537,0,1400.5537,-1400.5537
781,3052.6659,0,1.0739063e-18,-1.1777871e-18,58.577988,58.577988,50,5.0205913,3.5573968,0,0,0,58.577988,708.558,6766.2305,0.04932446,0.17432446,0.04932446,1.6622311e-21,300,1,0,9,5000,6022.7711,11336.981,12000,5000,0,5000,0,5000,1400.4338,0,1400.4338,-1400.4338
781.1,3053.0606,0,9.7171061e-19,-1.0657059e-18,58.577891,58.577891,50,5.0205445,3.557347,0,0,0,58.577891,708.5547,6766.199,0.049322833,0.17432283,0.049322833,1.5040559e-21,300,1,0,9,5000,6022.743,11336.928,12000,5000,0,5000,0,5000,1400.3285,0,1400.3285,-1400.3285
781.2,3053.47,0,8.7924012e-19,-9.6429055e-19,58.577795,58.577795,50,5.0204976,3.5572972,0,0,0,58.577795,708.55139,6766.1674,0.049321206,0.17432121,0.049321206,1.3609324e-21,300,1,0,9,5000,6022.7149,11336.875,12000,5000,0,5000,0,5000,1400.2378,0,1400.2378,-1400.2378
781.3,3053.8939,0,7.9556936e-19,-8.7252617e-19,58.577698,58.577698,50,5.0204507,3.5572474,0,0,0,58.577698,708.54808,6766.1358,0.049319579,0.17431958,0.049319579,1.2314283e-21,300,1,0,9,5000,6022.6868,11336.822,12000,5000,0,5000,0,5000,1400.1618,0,1400.1618,-1400.1618
781.4,3054.3324,0,7.1986093e-19,-7.8949433e-19,58.577601,58.577601,50,5.0204039,3.5571975,0,0,0,58.577601,708.54478,6766.1042,0.049317952,0.17431795,0.049317952,1.1142476e-21,300,1,0,9,5000,6022.6587,11336.769,12000,5000,0,5000,0,5000,1400.1003,0,1400.1003,-1400.1003
781.5,3054.7856,0,6.513571e-19,-7.1436401e-19,58.577505,58.577505,50,5.020357,3.5571477,0,0,0,58.577505,708.54147,6766.0726,0.049316325,0.17431632,0.049316325,1.0082176e-21,300,1,0,9,5000,6022.6306,11336.716,12000,5000,0,5000,0,5000,1400.0535,0,1400.0535,-1400.0535
