time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
781.6,3055.2533,0,5.8937228e-19,-6.4638328e-19,58.577408,58.577408,50,5.0203102,3.5570979,0,0,0,58.577408,708.53816,6766.0411,0.049314698,0.1743147,0.049314698,9.122773e-22,300,1,0,9,5000,6022.6025,11336.664,12000,5000,0,5000,0,5000,1400.0212,0,1400.0212,-1400.0212
781.7,3055.7357,0,5.3328609e-19,-5.8487178e-19,58.577311,58.577311,50,5.0202633,3.5570481,0,0,0,58.577311,708.53486,6766.0095,0.04931307,0.17431307,0.04931307,8.2546649e-22,300,1,0,9,5000,6022.5744,11336.611,12000,5000,0,5000,0,5000,1400.0036,0,1400.0036,-1400.0036
781.8,3056.2327,0,4.8253721e-19,-5.2921387e-19,58.577215,58.577215,50,5.0202164,3.5569983,0,0,0,58.577215,708.53155,6765.9779,0.049311443,0.17431144,0.049311443,7.4691646e-22,300,1,0,9,5000,6022.5463,11336.558,12000,5000,0,5000,0,5000,1400.0006,0,1400.0006,-1400.0006
781.9,3056.7444,0,4.3661772e-19,-4.7885251e-19,58.577118,58.577118,50,5.0201696,3.5569485,0,0,0,58.577118,708.52824,6765.9463,0.049309816,0.17430982,0.049309816,6.7584111e-22,300,1,0,9,5000,6022.5182,11336.505,12000,5000,0,5000,0,5000,1400.0123,0,1400.0123,-1400.0123
782,3057.2706,0,3.9506805e-19,-4.3328367e-19,58.577021,58.577021,50,5.0201227,3.5568987,0,0,0,58.577021,708.52494,6765.9147,0.049308189,0.17430819,0.049308189,6.1152918e-22,300,1,0,9,5000,6022.4901,11336.452,12000,5000,0,5000,0,5000,1400.0385,0,1400.0385,-1400.0385
782.1,3057.8115,0,3.5747236e-19,-3.9205128e-19,58.576925,58.576925,50,5.0200758,3.5568489,0,0,0,58.576925,708.52163,6765.8832,0.049306562,0.17430656,0.049306562,5.5333707e-22,300,1,0,9,5000,6022.462,11336.399,12000,5000,0,5000,0,5000,1400.0794,0,1400.0794,-1400.0794
782.2,3058.367,0,3.2345436e-19,-3.5474267e-19,58.576828,58.576828,50,5.020029,3.5567991,0,0,0,58.576828,708.51832,6765.8516,0.049304935,0.17430493,0.049304935,5.0068242e-22,300,1,0,9,5000,6022.4338,11336.346,12000,5000,0,5000,0,5000,1400.1349,0,1400.1349,-1400.1349
782.3,3058.9371,0,2.9267361e-19,-3.2098444e-19,58.576731,58.576731,50,5.0199821,3.5567493,0,0,0,58.576731,708.51501,6765.82,0.049303308,0.17430331,0.049303308,4.530383e-22,300,1,0,9,5000,6022.4057,11336.293,12000,5000,0,5000,0,5000,1400.205,0,1400.205,-1400.205
782.4,3059.5218,0,2.6482204e-19,-2.9043873e-19,58.576635,58.576635,50,5.0199353,3.5566995,0,0,0,58.576635,708.51171,6765.7884,0.04930168,0.17430168,0.04930168,4.0992792e-22,300,1,0,9,5000,6022.3776,11336.24,12000,5000,0,5000,0,5000,1400.2897,0,1400.2897,-1400.2897
782.5,3060.1212,0,2.3962089e-19,-2.6279983e-19,58.576538,58.576538,50,5.0198884,3.5566497,0,0,0,58.576538,708.5084,6765.7568,0.049300053,0.17430005,0.049300053,3.7091985e-22,300,1,0,9,5000,6022.3495,11336.187,12000,5000,0,5000,0,5000,1400.3891,0,1400.3891,-1400.3891
782.6,3060.7351,0,2.1681794e-19,-2.3779112e-19,58.576441,58.576441,50,5.0198415,3.5565999,0,0,0,58.576441,708.50509,6765.7253,0.049298426,0.17429843,0.049298426,3.3562373e-22,300,1,0,9,5000,6022.3214,11336.134,12000,5000,0,5000,0,5000,1400.503,0,1400.503,-1400.503
782.7,3061.3636,0,1.9618499e-19,-2.151623e-19,58.576345,58.576345,50,5.0197947,3.5565501,0,0,0,58.576345,708.50179,6765.6937,0.049296799,0.1742968,0.049296799,3.0368633e-22,300,1,0,9,5000,6022.2933,11336.081,12000,5000,0,5000,0,5000,1400.6315,0,1400.6315,-1400.6315
782.8,3062.0067,0,1.7751552e-19,-1.946869e-19,58.576248,58.576248,50,5.0197478,3.5565003,0,0,0,58.576248,708.49848,6765.6621,0.049295172,0.17429517,0.049295172,2.7478803e-22,300,1,0,9,5000,6022.2652,11336.029,12000,5000,0,5000,0,5000,1400.7746,0,1400.7746,-1400.7746
782.9,3062.6644,0,1.6062268e-19,-1.7616e-19,58.576151,58.576151,50,5.019701,3.5564505,0,0,0,58.576151,708.49517,6765.6305,0.049293545,0.17429354,0.049293545,2.4863966e-22,300,1,0,9,5000,6022.2371,11335.976,12000,5000,0,5000,0,5000,1400.9323,0,1400.9323,-1400.9323
783,3063.3367,0,1.4533741e-19,-1.5939616e-19,58.576055,58.576055,50,5.0196541,3.5564007,0,0,0,58.576055,708.49187,6765.5989,0.049291918,0.17429192,0.049291918,2.2497951e-22,300,1,0,9,5000,6022.209,11335.923,12000,5000,0,5000,0,5000,1401.1046,0,1401.1046,-1401.1046
783.1,3064.0236,0,1.3150673e-19,-1.4422761e-19,58.575958,58.575958,50,5.0196072,3.5563509,0,0,0,58.575958,708.48856,6765.5674,0.049290291,0.17429029,0.049290291,2.0357083e-22,300,1,0,9,5000,6022.1809,11335.87,12000,5000,0,5000,0,5000,1401.2915,0,1401.2915,-1401.2915
783.2,3064.725,0,1.1899221e-19,-1.3050253e-19,58.575861,58.575861,50,5.0195604,3.5563011,0,0,0,58.575861,708.48525,6765.5358,0.049288664,0.17428866,0.049288664,1.8419937e-22,300,1,0,9,5000,6022.1527,11335.817,12000,5000,0,5000,0,5000,1401.4929,0,1401.4929,-1401.4929
783.3,3065.4409,0,1.076686e-19,-1.1808358e-19,58.575765,58.575765,50,5.0195135,3.5562513,0,0,0,58.575765,708.48194,6765.5042,0.049287036,0.17428704,0.049287036,1.6667126e-22,300,1,0,9,5000,6022.1246,11335.764,12000,5000,0,5000,0,5000,1401.7088,0,1401.7088,-1401.7088
783.4,3066.1714,0,9.7422582e-20,-1.0684644e-19,58.575668,58.575668,50,5.0194666,3.5562015,0,0,0,58.575668,708.47864,6765.4726,0.049285409,0.17428541,0.049285409,1.5081109e-22,300,1,0,9,5000,6022.0965,11335.711,12000,5000,0,5000,0,5000,1401.9393,0,1401.9393,-1401.9393
783.5,3066.9164,0,8.8151598e-20,-9.6678655e-20,58.575571,58.575571,50,5.0194198,3.5561517,0,0,0,58.575571,708.47533,6765.441,0.049283782,0.17428378,0.049283782,1.3646016e-22,300,1,0,9,5000,6022.0684,11335.658,12000,5000,0,5000,0,5000,1402.1843,0,1402.1843,-1402.1843
783.6,3067.676,0,7.9762864e-20,-8.7478465e-20,58.575475,58.575475,50,5.0193729,3.5561019,0,0,0,58.575475,708.47202,6765.4095,0.049282155,0.17428216,0.049282155,1.2347483e-22,300,1,0,9,5000,6022.0403,11335.605,12000,5000,0,5000,0,5000,1402.4439,0,1402.4439,-1402.4439
783.7,3068.45,0,7.2172424e-20,-7.9153788e-20,58.575378,58.575378,50,5.0193261,3.5560521,0,0,0,58.575378,708.46872,6765.3779,0.049280528,0.17428053,0.049280528,1.1172517e-22,300,1,0,9,5000,6022.0122,11335.552,12000,5000,0,5000,0,5000,1402.7179,0,1402.7179,-1402.7179
783.8,3069.2385,0,6.530431e-20,-7.1621309e-20,58.575281,58.575281,50,5.0192792,3.5560023,0,0,0,58.575281,708.46541,6765.3463,0.049278901,0.1742789,0.049278901,1.0109359e-22,300,1,0,9,5000,6021.9841,11335.499,12000,5000,0,5000,0,5000,1403.0064,0,1403.0064,-1403.0064
783.9,3070.0415,0,5.9089783e-20,-6.4805641e-20,58.575185,58.575185,50,5.0192323,3.5559525,0,0,0,58.575185,708.4621,6765.3147,0.049277274,0.17427727,0.049277274,9.1473687e-23,300,1,0,9,5000,6021.956,11335.447,12000,5000,0,5000,0,5000,1403.3094,0,1403.3094,-1403.3094
784,3070.859,0,5.3466647e-20,-5.8638569e-20,58.575088,58.575088,50,5.0191855,3.5559027,0,0,0,58.575088,708.45879,6765.2831,0.049275647,0.17427565,0.049275647,8.2769201e-23,300,1,0,9,5000,6021.9279,11335.394,12000,5000,0,5000,0,5000,1403.6269,0,1403.6269,-1403.6269
784.1,3071.6909,0,4.8378623e-20,-5.3058371e-20,58.574992,58.574992,50,5.0191386,3.5558529,0,0,0,58.574992,708.45549,6765.2516,0.04927402,0.17427402,0.04927402,7.489302e-23,300,1,0,9,5000,6021.8997,11335.341,12000,5000,0,5000,0,5000,1403.9588,0,1403.9588,-1403.9588
784.2,3072.5372,0,4.3774788e-20,-4.8009199e-20,58.574895,58.574895,50,5.0190918,3.5558031,0,0,0,58.574895,708.45218,6765.22,0.049272393,0.17427239,0.049272393,6.7766323e-23,300,1,0,9,5000,6021.8716,11335.288,12000,5000,0,5000,0,5000,1404.3051,0,1404.3051,-1404.3051
784.3,3073.398,0,3.9609066e-20,-4.344052e-20,58.574798,58.574798,50,5.0190449,3.5557533,0,0,0,58.574798,708.44887,6765.1884,0.049270765,0.17427077,0.049270765,6.1317791e-23,300,1,0,9,5000,6021.8435,11335.235,12000,5000,0,5000,0,5000,1404.6659,0,1404.6659,-1404.6659
784.4,3074.2731,0,3.5839765e-20,-3.9306608e-20,58.574702,58.574702,50,5.018998,3.5557035,0,0,0,58.574702,708.44557,6765.1568,0.049269138,0.17426914,0.049269138,5.5482891e-23,300,1,0,9,5000,6021.8154,11335.182,12000,5000,0,5000,0,5000,1405.041,0,1405.041,-1405.041
784.5,3075.1626,0,3.2429161e-20,-3.556609e-20,58.574605,58.574605,50,5.0189512,3.5556537,0,0,0,58.574605,708.44226,6765.1252,0.049267511,0.17426751,0.049267511,5.020323e-23,300,1,0,9,5000,6021.7873,11335.129,12000,5000,0,5000,0,5000,1405.4305,0,1405.4305,-1405.4305
784.6,3076.0665,0,2.9343118e-20,-3.2181529e-20,58.574508,58.574508,50,5.0189043,3.5556039,0,0,0,58.574508,708.43895,6765.0937,0.049265884,0.17426588,0.049265884,4.5425973e-23,300,1,0,9,5000,6021.7592,11335.076,12000,5000,0,5000,0,5000,1405.8344,0,1405.8344,-1405.8344
784.7,3076.9847,0,2.6550751e-20,-2.9119051e-20,58.574412,58.574412,50,5.0188575,3.5555541,0,0,0,58.574412,708.43564,6765.0621,0.049264257,0.17426426,0.049264257,4.1103312e-23,300,1,0,9,5000,6021.7311,11335.023,12000,5000,0,5000,0,5000,1406.2526,0,1406.2526,-1406.2526
784.8,3077.9172,0,2.4024113e-20,-2.6348007e-20,58.574315,58.574315,50,5.0188106,3.5555043,0,0,0,58.574315,708.43234,6765.0305,0.04926263,0.17426263,0.04926263,3.7191989e-23,300,1,0,9,5000,6021.703,11334.97,12000,5000,0,5000,0,5000,1406.6851,0,1406.6851,-1406.6851
784.9,3078.8641,0,2.1737916e-20,-2.3840663e-20,58.574218,58.574218,50,5.0187637,3.5554545,0,0,0,58.574218,708.42903,6764.9989,0.049261003,0.174261,0.049261003,3.365286e-23,300,1,0,9,5000,6021.6749,11334.917,12000,5000,0,5000,0,5000,1407.132,0,1407.132,-1407.132
785,3079.8252,0,1.966928e-20,-2.1571924e-20,58.574122,58.574122,50,5.0187169,3.5554047,0,0,0,58.574122,708.42572,6764.9673,0.049259376,0.17425938,0.049259376,3.0450509e-23,300,1,0,9,5000,6021.6467,11334.864,12000,5000,0,5000,0,5000,1407.5931,0,1407.5931,-1407.5931
785.1,3080.8005,0,1.7797501e-20,-1.9519084e-20,58.574025,58.574025,50,5.01867,3.5553549,0,0,0,58.574025,708.42241,6764.9357,0.049257749,0.17425775,0.049257749,2.7552889e-23,300,1,0,9,5000,6021.6186,11334.812,12000,5000,0,5000,0,5000,1408.0684,0,1408.0684,-1408.0684
785.2,3081.7901,0,1.6103845e-20,-1.7661597e-20,58.573928,58.573928,50,5.0186232,3.5553051,0,0,0,58.573928,708.41911,6764.9042,0.049256122,0.17425612,0.049256122,2.4931001e-23,300,1,0,9,5000,6021.5905,11334.759,12000,5000,0,5000,0,5000,1408.558,0,1408.558,-1408.558
785.3,3082.7939,0,1.4571361e-20,-1.5980874e-20,58.573832,58.573832,50,5.0185763,3.5552553,0,0,0,58.573832,708.4158,6764.8726,0.049254495,0.17425449,0.049254495,2.2558608e-23,300,1,0,9,5000,6021.5624,11334.706,12000,5000,0,5000,0,5000,1409.0618,0,1409.0618,-1409.0618
785.4,3083.8118,0,1.3184713e-20,-1.4460093e-20,58.573735,58.573735,50,5.0185295,3.5552056,0,0,0,58.573735,708.41249,6764.841,0.049252868,0.17425287,0.049252868,2.0411968e-23,300,1,0,9,5000,6021.5343,11334.653,12000,5000,0,5000,0,5000,1409.5797,0,1409.5797,-1409.5797
785.5,3084.844,0,1.1930021e-20,-1.3084033e-20,58.573638,58.573638,50,5.0184826,3.5551558,0,0,0,58.573638,708.40919,6764.8094,0.049251241,0.17425124,0.049251241,1.8469598e-23,300,1,0,9,5000,6021.5062,11334.6,12000,5000,0,5000,0,5000,1410.1118,0,1410.1118,-1410.1118
785.6,3085.8902,0,1.079473e-20,-1.1838923e-20,58.573542,58.573542,50,5.0184357,3.555106,0,0,0,58.573542,708.40588,6764.7778,0.049249614,0.17424961,0.049249614,1.6712062e-23,300,1,0,9,5000,6021.4781,11334.547,12000,5000,0,5000,0,5000,1410.6581,0,1410.6581,-1410.6581
785.7,3086.9505,0,9.7674755e-21,-1.07123e-20,58.573445,58.573445,50,5.0183889,3.5550562,0,0,0,58.573445,708.40257,6764.7462,0.049247987,0.17424799,0.049247987,1.5121769e-23,300,1,0,9,5000,6021.45,11334.494,12000,5000,0,5000,0,5000,1411.2184,0,1411.2184,-1411.2184
785.8,3088.025,0,8.8379773e-21,-9.6928902e-21,58.573348,58.573348,50,5.018342,3.5550064,0,0,0,58.573348,708.39926,6764.7147,0.04924636,0.17424636,0.04924636,1.3682807e-23,300,1,0,9,5000,6021.4218,11334.441,12000,5000,0,5000,0,5000,1411.7929,0,1411.7929,-1411.7929
785.9,3089.1134,0,7.9969325e-21,-8.7704897e-21,58.573252,58.573252,50,5.0182952,3.5549566,0,0,0,58.573252,708.39596,6764.6831,0.049244733,0.17424473,0.049244733,1.2380773e-23,300,1,0,9,5000,6021.3937,11334.388,12000,5000,0,5000,0,5000,1412.3813,0,1412.3813,-1412.3813
786,3090.2159,0,7.2359238e-21,-7.9358673e-21,58.573155,58.573155,50,5.0182483,3.5549068,0,0,0,58.573155,708.39265,6764.6515,0.049243106,0.17424311,0.049243106,1.1202639e-23,300,1,0,9,5000,6021.3656,11334.335,12000,5000,0,5000,0,5000,1412.9838,0,1412.9838,-1412.9838
786.1,3091.3324,0,6.5473346e-21,-7.1806697e-21,58.573058,58.573058,50,5.0182014,3.554857,0,0,0,58.573058,708.38934,6764.6199,0.049241479,0.17424148,0.049241479,1.0136615e-23,300,1,0,9,5000,6021.3375,11334.282,12000,5000,0,5000,0,5000,1413.6003,0,1413.6003,-1413.6003
786.2,3092.4628,0,5.9242733e-21,-6.4973386e-21,58.572962,58.572962,50,5.0181546,3.5548072,0,0,0,58.572962,708.38603,6764.5883,0.049239852,0.17423985,0.049239852,9.1720309e-24,300,1,0,9,5000,6021.3094,11334.229,12000,5000,0,5000,0,5000,1414.2307,0,1414.2307,-1414.2307
786.3,3093.6072,0,5.3605042e-21,-5.8790351e-21,58.572865,58.572865,50,5.0181077,3.5547574,0,0,0,58.572865,708.38273,6764.5567,0.049238225,0.17423822,0.049238225,8.2992355e-24,300,1,0,9,5000,6021.2813,11334.177,12000,5000,0,5000,0,5000,1414.8751,0,1414.8751,-1414.8751
786.4,3094.7654,0,4.8503848e-21,-5.3195709e-21,58.572769,58.572769,50,5.0180609,3.5547076,0,0,0,58.572769,708.37942,6764.5252,0.049236597,0.1742366,0.049236597,7.5094939e-24,300,1,0,9,5000,6021.2532,11334.124,12000,5000,0,5000,0,5000,1415.5333,0,1415.5333,-1415.5333
786.5,3095.9376,0,4.3888096e-21,-4.8133468e-21,58.572672,58.572672,50,5.018014,3.5546578,0,0,0,58.572672,708.37611,6764.4936,0.04923497,0.17423497,0.04923497,6.7949028e-24,300,1,0,9,5000,6021.2251,11334.071,12000,5000,0,5000,0,5000,1416.2055,0,1416.2055,-1416.2055
786.6,3097.1235,0,3.9711592e-21,-4.3552963e-21,58.572575,58.572575,50,5.0179671,3.5546081,0,0,0,58.572575,708.3728,6764.462,0.049233343,0.17423334,0.049233343,6.148311e-24,300,1,0,9,5000,6021.1969,11334.018,12000,5000,0,5000,0,5000,1416.8914,0,1416.8914,-1416.8914
786.7,3098.3233,0,3.5932534e-21,-3.9408351e-21,58.572479,58.572479,50,5.0179203,3.5545583,0,0,0,58.572479,708.3695,6764.4304,0.049231716,0.17423172,0.049231716,5.5632478e-24,300,1,0,9,5000,6021.1688,11333.965,12000,5000,0,5000,0,5000,1417.5912,0,1417.5912,-1417.5912
786.8,3099.5368,0,3.2513101e-21,-3.565815e-21,58.572382,58.572382,50,5.0178734,3.5545085,0,0,0,58.572382,708.36619,6764.3988,0.049230089,0.17423009,0.049230089,5.0338583e-24,300,1,0,9,5000,6021.1407,11333.912,12000,5000,0,5000,0,5000,1418.3047,0,1418.3047,-1418.3047
786.9,3100.764,0,2.9419071e-21,-3.2264829e-21,58.572285,58.572285,50,5.0178266,3.5544587,0,0,0,58.572285,708.36288,6764.3672,0.049228462,0.17422846,0.049228462,4.5548446e-24,300,1,0,9,5000,6021.1126,11333.859,12000,5000,0,5000,0,5000,1419.0319,0,1419.0319,-1419.0319
787,3102.005,0,2.6619476e-21,-2.9194424e-21,58.572189,58.572189,50,5.0177797,3.5544089,0,0,0,58.572189,708.35957,6764.3357,0.049226835,0.17422684,0.049226835,4.1214131e-24,300,1,0,9,5000,6021.0845,11333.806,12000,5000,0,5000,0,5000,1419.7729,0,1419.7729,-1419.7729
787.1,3103.2596,0,2.4086298e-21,-2.6416207e-21,58.572092,58.572092,50,5.0177329,3.5543591,0,0,0,58.572092,708.35627,6764.3041,0.049225208,0.17422521,0.049225208,3.7292262e-24,300,1,0,9,5000,6021.0564,11333.753,12000,5000,0,5000,0,5000,1420.5275,0,1420.5275,-1420.5275
787.2,3104.5278,0,2.1794184e-21,-2.3902373e-21,58.571995,58.571995,50,5.017686,3.5543093,0,0,0,58.571995,708.35296,6764.2725,0.049223581,0.17422358,0.049223581,3.3743592e-24,300,1,0,9,5000,6021.0283,11333.7,12000,5000,0,5000,0,5000,1421.2957,0,1421.2957,-1421.2957
787.3,3105.8096,0,1.9720193e-21,-2.1627761e-21,58.571899,58.571899,50,5.0176391,3.5542595,0,0,0,58.571899,708.34965,6764.2409,0.049221954,0.17422195,0.049221954,3.0532607e-24,300,1,0,9,5000,6021.0002,11333.647,12000,5000,0,5000,0,5000,1422.0775,0,1422.0775,-1422.0775
787.4,3107.105,0,1.7843568e-21,-1.9569608e-21,58.571802,58.571802,50,5.0175923,3.5542097,0,0,0,58.571802,708.34634,6764.2093,0.049220327,0.17422033,0.049220327,2.7627174e-24,300,1,0,9,5000,6020.972,11333.594,12000,5000,0,5000,0,5000,1422.8728,0,1422.8728,-1422.8728
787.5,3108.4138,0,1.6145528e-21,-1.7707313e-21,58.571705,58.571705,50,5.0175454,3.55416,0,0,0,58.571705,708.34304,6764.1777,0.0492187,0.1742187,0.0492187,2.4998218e-24,300,1,0,9,5000,6020.9439,11333.542,12000,5000,0,5000,0,5000,1423.6817,0,1423.6817,-1423.6817
787.6,3109.7361,0,1.4609078e-21,-1.602224e-21,58.571609,58.571609,50,5.0174986,3.5541102,0,0,0,58.571609,708.33973,6764.1462,0.049217073,0.17421707,0.049217073,2.2619428e-24,300,1,0,9,5000,6020.9158,11333.489,12000,5000,0,5000,0,5000,1424.504,0,1424.504,-1424.504
787.7,3111.0719,0,1.3218841e-21,-1.4497522e-21,58.571512,58.571512,50,5.0174517,3.5540604,0,0,0,58.571512,708.33642,6764.1146,0.049215446,0.17421545,0.049215446,2.0467001e-24,300,1,0,9,5000,6020.8877,11333.436,12000,5000,0,5000,0,5000,1425.3398,0,1425.3398,-1425.3398
787.8,3112.421,0,1.1960902e-21,-1.31179e-21,58.571415,58.571415,50,5.0174049,3.5540106,0,0,0,58.571415,708.33311,6764.083,0.049213819,0.17421382,0.049213819,1.8519395e-24,300,1,0,9,5000,6020.8596,11333.383,12000,5000,0,5000,0,5000,1426.1889,0,1426.1889,-1426.1889
787.9,3113.7835,0,1.0822671e-21,-1.1869567e-21,58.571319,58.571319,50,5.017358,3.5539608,0,0,0,58.571319,708.32981,6764.0514,0.049212192,0.17421219,0.049212192,1.6757119e-24,300,1,0,9,5000,6020.8315,11333.33,12000,5000,0,5000,0,5000,1427.0514,0,1427.0514,-1427.0514
788,3115.1593,0,9.792758e-22,-1.0740028e-21,58.571222,58.571222,50,5.0173111,3.553911,0,0,0,58.571222,708.3265,6764.0198,0.049210566,0.17421057,0.049210566,1.5162539e-24,300,1,0,9,5000,6020.8034,11333.277,12000,5000,0,5000,0,5000,1427.9272,0,1427.9272,-1427.9272
788.1,3116.5483,0,8.8608538e-22,-9.7179796e-22,58.571126,58.571126,50,5.0172643,3.5538612,0,0,0,58.571126,708.32319,6763.9882,0.049208939,0.17420894,0.049208939,1.3719697e-24,300,1,0,9,5000,6020.7752,11333.224,12000,5000,0,5000,0,5000,1428.8162,0,1428.8162,-1428.8162
788.2,3117.9506,0,8.0176321e-22,-8.7931916e-22,58.571029,58.571029,50,5.0172174,3.5538115,0,0,0,58.571029,708.31988,6763.9566,0.049207312,0.17420731,0.049207312,1.2414153e-24,300,1,0,9,5000,6020.7471,11333.171,12000,5000,0,5000,0,5000,1429.7185,0,1429.7185,-1429.7185
788.3,3119.366,0,7.2546535e-22,-7.9564088e-22,58.570932,58.570932,50,5.0171706,3.5537617,0,0,0,58.570932,708.31658,6763.9251,0.049205685,0.17420568,0.049205685,1.1232843e-24,300,1,0,9,5000,6020.719,11333.118,12000,5000,0,5000,0,5000,1430.6339,0,1430.6339,-1430.6339
788.4,3120.7946,0,6.564282e-22,-7.1992564e-22,58.570836,58.570836,50,5.0171237,3.5537119,0,0,0,58.570836,708.31327,6763.8935,0.049204058,0.17420406,0.049204058,1.0163944e-24,300,1,0,9,5000,6020.6909,11333.065,12000,5000,0,5000,0,5000,1431.5625,0,1431.5625,-1431.5625
788.5,3122.2362,0,5.939608e-22,-6.5141566e-22,58.570739,58.570739,50,5.0170769,3.5536621,0,0,0,58.570739,708.30996,6763.8619,0.049202431,0.17420243,0.049202431,9.1967598e-25,300,1,0,9,5000,6020.6628,11333.012,12000,5000,0,5000,0,5000,1432.5041,0,1432.5041,-1432.5041
788.6,3123.6909,0,5.3743795e-22,-5.8942526e-22,58.570642,58.570642,50,5.01703,3.5536123,0,0,0,58.570642,708.30665,6763.8303,0.049200804,0.1742008,0.049200804,8.3216112e-25,300,1,0,9,5000,6020.6347,11332.959,12000,5000,0,5000,0,5000,1433.4588,0,1433.4588,-1433.4588
788.7,3125.1586,0,4.8629397e-22,-5.3333403e-22,58.570546,58.570546,50,5.0169831,3.5535625,0,0,0,58.570546,708.30335,6763.7987,0.049199177,0.17419918,0.049199177,7.5297404e-25,300,1,0,9,5000,6020.6066,11332.906,12000,5000,0,5000,0,5000,1434.4265,0,1434.4265,-1434.4265
788.8,3126.6392,0,4.4001698e-22,-4.8258059e-22,58.570449,58.570449,50,5.0169363,3.5535128,0,0,0,58.570449,708.30004,6763.7671,0.04919755,0.17419755,0.04919755,6.8132227e-25,300,1,0,9,5000,6020.5784,11332.854,12000,5000,0,5000,0,5000,1435.4071,0,1435.4071,-1435.4071
788.9,3128.1327,0,3.9814383e-22,-4.3665697e-22,58.570352,58.570352,50,5.0168894,3.553463,0,0,0,58.570352,708.29673,6763.7355,0.049195923,0.17419592,0.049195923,6.1648876e-25,300,1,0,9,5000,6020.5503,11332.801,12000,5000,0,5000,0,5000,1436.4006,0,1436.4006,-1436.4006
789,3129.6391,0,3.6025543e-22,-3.9510357e-22,58.570256,58.570256,50,5.0168426,3.5534132,0,0,0,58.570256,708.29342,6763.704,0.049194296,0.1741943,0.049194296,5.578247e-25,300,1,0,9,5000,6020.5222,11332.748,12000,5000,0,5000,0,5000,1437.407,0,1437.407,-1437.407
789.1,3131.1583,0,3.259726e-22,-3.5750449e-22,58.570159,58.570159,50,5.0167957,3.5533634,0,0,0,58.570159,708.29011,6763.6724,0.049192669,0.17419267,0.049192669,5.0474302e-25,300,1,0,9,5000,6020.4941,11332.695,12000,5000,0,5000,0,5000,1438.4262,0,1438.4262,-1438.4262
789.2,3132.6902,0,2.949522e-22,-3.2348344e-22,58.570062,58.570062,50,5.0167489,3.5533136,0,0,0,58.570062,708.28681,6763.6408,0.049191042,0.17419104,0.049191042,4.567125e-25,300,1,0,9,5000,6020.466,11332.642,12000,5000,0,5000,0,5000,1439.4581,0,1439.4581,-1439.4581
789.3,3134.2348,0,2.6688379e-22,-2.9269992e-22,58.569966,58.569966,50,5.016702,3.5532638,0,0,0,58.569966,708.2835,6763.6092,0.049189415,0.17418942,0.049189415,4.1325249e-25,300,1,0,9,5000,6020.4379,11332.589,12000,5000,0,5000,0,5000,1440.5027,0,1440.5027,-1440.5027
789.4,3135.792,0,2.4148644e-22,-2.6484584e-22,58.569869,58.569869,50,5.0166552,3.5532141,0,0,0,58.569869,708.28019,6763.5776,0.049187788,0.17418779,0.049187788,3.7392807e-25,300,1,0,9,5000,6020.4097,11332.536,12000,5000,0,5000,0,5000,1441.5599,0,1441.5599,-1441.5599
789.5,3137.3619,0,2.1850597e-22,-2.3964243e-22,58.569773,58.569773,50,5.0166083,3.5531643,0,0,0,58.569773,708.27688,6763.546,0.049186161,0.17418616,0.049186161,3.3834569e-25,300,1,0,9,5000,6020.3816,11332.483,12000,5000,0,5000,0,5000,1442.6298,0,1442.6298,-1442.6298
789.6,3138.9443,0,1.9771237e-22,-2.1683744e-22,58.569676,58.569676,50,5.0165614,3.5531145,0,0,0,58.569676,708.27358,6763.5144,0.049184534,0.17418453,0.049184534,3.0614927e-25,300,1,0,9,5000,6020.3535,11332.43,12000,5000,0,5000,0,5000,1443.7122,0,1443.7122,-1443.7122
789.7,3140.5392,0,1.7889755e-22,-1.9620263e-22,58.569579,58.569579,50,5.0165146,3.5530647,0,0,0,58.569579,708.27027,6763.4829,0.049182907,0.17418291,0.049182907,2.770166e-25,300,1,0,9,5000,6020.3254,11332.377,12000,5000,0,5000,0,5000,1444.8071,0,1444.8071,-1444.8071
789.8,3142.1465,0,1.618732e-22,-1.7753148e-22,58.569483,58.569483,50,5.0164677,3.5530149,0,0,0,58.569483,708.26696,6763.4513,0.04918128,0.17418128,0.04918128,2.5065616e-25,300,1,0,9,5000,6020.2973,11332.324,12000,5000,0,5000,0,5000,1445.9144,0,1445.9144,-1445.9144
789.9,3143.7662,0,1.4646893e-22,-1.6063712e-22,58.569386,58.569386,50,5.0164209,3.5529652,0,0,0,58.569386,708.26365,6763.4197,0.049179653,0.17417965,0.049179653,2.2680413e-25,300,1,0,9,5000,6020.2692,11332.271,12000,5000,0,5000,0,5000,1447.0341,0,1447.0341,-1447.0341
790,3145.3982,0,1.3253057e-22,-1.4535048e-22,58.569289,58.569289,50,5.016374,3.5529154,0,0,0,58.569289,708.26035,6763.3881,0.049178027,0.17417803,0.049178027,2.0522182e-25,300,1,0,9,5000,6020.241,11332.218,12000,5000,0,5000,0,5000,1448.1661,0,1448.1661,-1448.1661
790.1,3147.0426,0,1.1991862e-22,-1.3151855e-22,58.569193,58.569193,50,5.0163272,3.5528656,0,0,0,58.569193,708.25704,6763.3565,0.0491764,0.1741764,0.0491764,1.8569325e-25,300,1,0,9,5000,6020.2129,11332.166,12000,5000,0,5000,0,5000,1449.3104,0,1449.3104,-1449.3104
790.2,3148.6991,0,1.0850685e-22,-1.1900291e-22,58.569096,58.569096,50,5.0162803,3.5528158,0,0,0,58.569096,708.25373,6763.3249,0.049174773,0.17417477,0.049174773,1.6802299e-25,300,1,0,9,5000,6020.1848,11332.113,12000,5000,0,5000,0,5000,1450.467,0,1450.467,-1450.467
790.3,3150.3678,0,9.8181059e-23,-1.0767828e-22,58.569,58.569,50,5.0162335,3.5527661,0,0,0,58.569,708.25042,6763.2933,0.049173146,0.17417315,0.049173146,1.520342e-25,300,1,0,9,5000,6020.1567,11332.06,12000,5000,0,5000,0,5000,1451.6357,0,1451.6357,-1451.6357
790.4,3152.0486,0,8.8837896e-23,-9.743134e-23,58.568903,58.568903,50,5.0161866,3.5527163,0,0,0,58.568903,708.24711,6763.2617,0.049171519,0.17417152,0.049171519,1.3756687e-25,300,1,0,9,5000,6020.1286,11332.007,12000,5000,0,5000,0,5000,1452.8165,0,1452.8165,-1452.8165
790.5,3153.7414,0,8.0383852e-23,-8.8159522e-23,58.568806,58.568806,50,5.0161397,3.5526665,0,0,0,58.568806,708.24381,6763.2302,0.049169892,0.17416989,0.049169892,1.2447623e-25,300,1,0,9,5000,6020.1005,11331.954,12000,5000,0,5000,0,5000,1454.0093,0,1454.0093,-1454.0093
790.6,3155.4462,0,7.2734317e-23,-7.9770035e-23,58.56871,58.56871,50,5.0160929,3.5526167,0,0,0,58.56871,708.2405,6763.1986,0.049168265,0.17416827,0.049168265,1.1263128e-25,300,1,0,9,5000,6020.0724,11331.901,12000,5000,0,5000,0,5000,1455.2141,0,1455.2141,-1455.2141
790.7,3157.163,0,6.5812732e-23,-7.2178912e-23,58.568613,58.568613,50,5.016046,3.5525669,0,0,0,58.568613,708.23719,6763.167,0.049166638,0.17416664,0.049166638,1.0191347e-25,300,1,0,9,5000,6020.0442,11331.848,12000,5000,0,5000,0,5000,1456.4309,0,1456.4309,-1456.4309
790.8,3158.8916,0,5.9549823e-23,-6.531018e-23,58.568516,58.568516,50,5.0159992,3.5525172,0,0,0,58.568516,708.23388,6763.1354,0.049165011,0.17416501,0.049165011,9.2215555e-26,300,1,0,9,5000,6020.0161,11331.795,12000,5000,0,5000,0,5000,1457.6595,0,1457.6595,-1457.6595
790.9,3160.6321,0,5.3882908e-23,-5.9095095e-23,58.56842,58.56842,50,5.0159523,3.5524674,0,0,0,58.56842,708.23057,6763.1038,0.049163384,0.17416338,0.049163384,8.3440474e-26,300,1,0,9,5000,6019.988,11331.742,12000,5000,0,5000,0,5000,1458.9,0,1458.9,-1458.9
791,3162.3843,0,4.8755271e-23,-5.3471453e-23,58.568323,58.568323,50,5.0159055,3.5524176,0,0,0,58.568323,708.22727,6763.0722,0.049161757,0.17416176,0.049161757,7.5500416e-26,300,1,0,9,5000,6019.9599,11331.689,12000,5000,0,5000,0,5000,1460.1522,0,1460.1522,-1460.1522
791.1,3164.1482,0,4.4115594e-23,-4.8382972e-23,58.568226,58.568226,50,5.0158586,3.5523678,0,0,0,58.568226,708.22396,6763.0406,0.049160131,0.17416013,0.049160131,6.8315921e-26,300,1,0,9,5000,6019.9318,11331.636,12000,5000,0,5000,0,5000,1461.4161,0,1461.4161,-1461.4161
791.2,3165.9237,0,3.991744e-23,-4.3778723e-23,58.56813,58.56813,50,5.0158118,3.5523181,0,0,0,58.56813,708.22065,6763.009,0.049158504,0.1741585,0.049158504,6.181509e-26,300,1,0,9,5000,6019.9037,11331.583,12000,5000,0,5000,0,5000,1462.6916,0,1462.6916,-1462.6916
791.3,3167.7108,0,3.6118793e-23,-3.9612627e-23,58.568033,58.568033,50,5.0157649,3.5522683,0,0,0,58.568033,708.21734,6762.9775,0.049156877,0.17415688,0.049156877,5.5932868e-26,300,1,0,9,5000,6019.8755,11331.53,12000,5000,0,5000,0,5000,1463.9787,0,1463.9787,-1463.9787
791.4,3169.5094,0,3.2681636e-23,-3.5842987e-23,58.567937,58.567937,50,5.015718,3.5522185,0,0,0,58.567937,708.21404,6762.9459,0.04915525,0.17415525,0.04915525,5.0610388e-26,300,1,0,9,5000,6019.8474,11331.477,12000,5000,0,5000,0,5000,1465.2773,0,1465.2773,-1465.2773
791.5,3171.3194,0,2.9571567e-23,-3.2432076e-23,58.56784,58.56784,50,5.0156712,3.5521687,0,0,0,58.56784,708.21073,6762.9143,0.049153623,0.17415362,0.049153623,4.5794387e-26,300,1,0,9,5000,6019.8193,11331.425,12000,5000,0,5000,0,5000,1466.5873,0,1466.5873,-1466.5873
791.6,3173.1408,0,2.675746e-23,-2.9345756e-23,58.567743,58.567743,50,5.0156243,3.552119,0,0,0,58.567743,708.20742,6762.8827,0.049151996,0.174152,0.049151996,4.1436668e-26,300,1,0,9,5000,6019.7912,11331.372,12000,5000,0,5000,0,5000,1467.9087,0,1467.9087,-1467.9087
791.7,3174.9735,0,2.4211151e-23,-2.6553138e-23,58.567647,58.567647,50,5.0155775,3.5520692,0,0,0,58.567647,708.20411,6762.8511,0.049150369,0.17415037,0.049150369,3.7493623e-26,300,1,0,9,5000,6019.7631,11331.319,12000,5000,0,5000,0,5000,1469.2414,0,1469.2414,-1469.2414
791.8,3176.8175,0,2.1907155e-23,-2.4026273e-23,58.56755,58.56755,50,5.0155306,3.5520194,0,0,0,58.56755,708.2008,6762.8195,0.049148742,0.17414874,0.049148742,3.3925791e-26,300,1,0,9,5000,6019.7349,11331.266,12000,5000,0,5000,0,5000,1470.5854,0,1470.5854,-1470.5854
791.9,3178.6726,0,1.9822414e-23,-2.1739871e-23,58.567453,58.567453,50,5.0154838,3.5519696,0,0,0,58.567453,708.1975,6762.7879,0.049147115,0.17414712,0.049147115,3.0697469e-26,300,1,0,9,5000,6019.7068,11331.213,12000,5000,0,5000,0,5000,1471.9405,0,1471.9405,-1471.9405
792,3181.6559,0,1.7936062e-23,-1.9671048e-23,58.567357,58.567357,50,5.0154369,3.5519199,0,0,0,58.567357,708.19419,6762.7563,0.049145489,0.17414549,0.049145489,2.7776348e-26,300,1,0,9,5000,6019.6787,11331.16,12000,5000,0,5000,0,5000,1474.4238,0,1474.4238,-1474.4238
792.1,3187.4716,0,1.622922e-23,-1.7799101e-23,58.56726,58.56726,50,5.0153901,3.5518701,0,0,0,58.56726,708.19088,6762.7247,0.049143862,0.17414386,0.049143862,2.5133197e-26,300,1,0,9,5000,6019.6506,11331.107,12000,5000,0,5000,0,5000,1479.7395,0,1479.7395,-1479.7395
792.2,3196.068,0,1.4684805e-23,-1.6105292e-23,58.567164,58.567164,50,5.0153432,3.5518203,0,0,0,58.567164,708.18757,6762.6932,0.049142235,0.17414223,0.049142235,2.2741563e-26,300,1,0,9,5000,6019.6225,11331.054,12000,5000,0,5000,0,5000,1487.8359,0,1487.8359,-1487.8359
792.3,3207.3722,0,1.3287361e-23,-1.4572671e-23,58.567067,58.567067,50,5.0152964,3.5517706,0,0,0,58.567067,708.18426,6762.6616,0.049140608,0.17414061,0.049140608,2.0577513e-26,300,1,0,9,5000,6019.5944,11331.001,12000,5000,0,5000,0,5000,1498.6401,0,1498.6401,-1498.6401
792.4,3221.3117,0,1.2022902e-23,-1.3185898e-23,58.56697,58.56697,50,5.0152495,3.5517208,0,0,0,58.56697,708.18096,6762.63,0.049138981,0.17413898,0.049138981,1.8619391e-26,300,1,0,9,5000,6019.5662,11330.948,12000,5000,0,5000,0,5000,1512.0796,0,1512.0796,-1512.0796
792.5,3237.8136,0,1.0878771e-23,-1.1931094e-23,58.566874,58.566874,50,5.0152027,3.551671,0,0,0,58.566874,708.17765,6762.5984,0.049137354,0.17413735,0.049137354,1.68476e-26,300,1,0,9,5000,6019.5381,11330.895,12000,5000,0,5000,0,5000,1528.0815,0,1528.0815,-1528.0815
792.6,3256.8053,0,9.8435195e-24,-1.07957e-23,58.566777,58.566777,50,5.0151558,3.5516212,0,0,0,58.566777,708.17434,6762.5668,0.049135727,0.17413573,0.049135727,1.524441e-26,300,1,0,9,5000,6019.51,11330.842,12000,5000,0,5000,0,5000,1546.5732,0,1546.5732,-1546.5732
792.7,3278.214,0,8.9067847e-24,-9.7683535e-24,58.56668,58.56668,50,5.0151089,3.5515715,0,0,0,58.56668,708.17103,6762.5352,0.049134101,0.1741341,0.049134101,1.3793777e-26,300,1,0,9,5000,6019.4819,11330.789,12000,5000,0,5000,0,5000,1567.4819,0,1567.4819,-1567.4819
792.8,3301.9669,0,8.0591921e-24,-8.8387718e-24,58.566584,58.566584,50,5.0150621,3.5515217,0,0,0,58.566584,708.16772,6762.5036,0.049132474,0.17413247,0.049132474,1.2481184e-26,300,1,0,9,5000,6019.4538,11330.737,12000,5000,0,5000,0,5000,1590.7348,0,1590.7348,-1590.7348
792.9,3327.9915,0,7.2922586e-24,-7.9976514e-24,58.566487,58.566487,50,5.0150152,3.5514719,0,0,0,58.566487,708.16442,6762.472,0.049130847,0.17413085,0.049130847,1.1293495e-26,300,1,0,9,5000,6019.4256,11330.684,12000,5000,0,5000,0,5000,1616.2594,0,1616.2594,-1616.2594
793,3356.2148,0,6.5983084e-24,-7.2365743e-24,58.566391,58.566391,50,5.0149684,3.5514222,0,0,0,58.566391,708.16111,6762.4404,0.04912922,0.17412922,0.04912922,1.0218825e-26,300,1,0,9,5000,6019.3975,11330.631,12000,5000,0,5000,0,5000,1643.9827,0,1643.9827,-1643.9827
793.1,3386.5643,0,5.9703964e-24,-6.5479232e-24,58.566294,58.566294,50,5.0149215,3.5513724,0,0,0,58.566294,708.1578,6762.4089,0.049127593,0.17412759,0.049127593,9.2464182e-27,300,1,0,9,5000,6019.3694,11330.578,12000,5000,0,5000,0,5000,1673.8322,0,1673.8322,-1673.8322
793.2,3418.9671,0,5.402238e-24,-5.9248059e-24,58.566197,58.566197,50,5.0148747,3.5513226,0,0,0,58.566197,708.15449,6762.3773,0.049125966,0.17412597,0.049125966,8.3665443e-27,300,1,0,9,5000,6019.3413,11330.525,12000,5000,0,5000,0,5000,1705.735,0,1705.735,-1705.735
793.3,3453.3506,0,4.8881471e-24,-5.3609861e-24,58.566101,58.566101,50,5.0148278,3.5512728,0,0,0,58.566101,708.15118,6762.3457,0.049124339,0.17412434,0.049124339,7.5703977e-27,300,1,0,9,5000,6019.3132,11330.472,12000,5000,0,5000,0,5000,1739.6185,0,1739.6185,-1739.6185
793.4,3489.642,0,4.4229784e-24,-4.8508208e-24,58.566004,58.566004,50,5.014781,3.5512231,0,0,0,58.566004,708.14787,6762.3141,0.049122713,0.17412271,0.049122713,6.8500111e-27,300,1,0,9,5000,6019.2851,11330.419,12000,5000,0,5000,0,5000,1775.4099,0,1775.4099,-1775.4099
793.5,3527.7686,0,4.0020764e-24,-4.3892042e-24,58.565907,58.565907,50,5.0147341,3.5511733,0,0,0,58.565907,708.14457,6762.2825,0.049121086,0.17412109,0.049121086,6.1981753e-27,300,1,0,9,5000,6019.2569,11330.366,12000,5000,0,5000,0,5000,1813.0365,0,1813.0365,-1813.0365
793.6,3567.6576,0,3.6212284e-24,-3.9715162e-24,58.565811,58.565811,50,5.0146873,3.5511235,0,0,0,58.565811,708.14126,6762.2509,0.049119459,0.17411946,0.049119459,5.6083671e-27,300,1,0,9,5000,6019.2288,11330.313,12000,5000,0,5000,0,5000,1852.4255,0,1852.4255,-1852.4255
793.7,3609.2364,0,3.276623e-24,-3.5935764e-24,58.565714,58.565714,50,5.0146404,3.5510738,0,0,0,58.565714,708.13795,6762.2193,0.049117832,0.17411783,0.049117832,5.0746841e-27,300,1,0,9,5000,6019.2007,11330.26,12000,5000,0,5000,0,5000,1893.5043,0,1893.5043,-1893.5043
793.8,3652.4321,0,2.9648111e-24,-3.2516024e-24,58.565618,58.565618,50,5.0145936,3.551024,0,0,0,58.565618,708.13464,6762.1877,0.049116205,0.17411621,0.049116205,4.5917856e-27,300,1,0,9,5000,6019.1726,11330.207,12000,5000,0,5000,0,5000,1936.2,0,1936.2,-1936.2
793.9,3697.1721,0,2.682672e-24,-2.9421715e-24,58.565521,58.565521,50,5.0145467,3.5509742,0,0,0,58.565521,708.13133,6762.1561,0.049114579,0.17411458,0.049114579,4.1548388e-27,300,1,0,9,5000,6019.1445,11330.154,12000,5000,0,5000,0,5000,1980.44,0,1980.44,-1980.44
794,3743.3837,0,2.427382e-24,-2.6621869e-24,58.565424,58.565424,50,5.0144999,3.5509245,0,0,0,58.565424,708.12803,6762.1245,0.049112952,0.17411295,0.049112952,3.7594712e-27,300,1,0,9,5000,6019.1163,11330.101,12000,5000,0,5000,0,5000,2026.1516,0,2026.1516,-2026.1516
794.1,3790.994,0,2.1963861e-24,-2.4088463e-24,58.565328,58.565328,50,5.014453,3.5508747,0,0,0,58.565328,708.12472,6762.0929,0.049111325,0.17411132,0.049111325,3.4017261e-27,300,1,0,9,5000,6019.0882,11330.048,12000,5000,0,5000,0,5000,2073.2619,0,2073.2619,-2073.2619
794.2,3839.9304,0,1.9873723e-24,-2.1796143e-24,58.565231,58.565231,50,5.0144062,3.5508249,0,0,0,58.565231,708.12141,6762.0614,0.049109698,0.1741097,0.049109698,3.0780234e-27,300,1,0,9,5000,6019.0601,11329.995,12000,5000,0,5000,0,5000,2121.6983,0,2121.6983,-2121.6983
794.3,3890.1202,0,1.7982488e-24,-1.9721966e-24,58.565134,58.565134,50,5.0143593,3.5507752,0,0,0,58.565134,708.1181,6762.0298,0.049108071,0.17410807,0.049108071,2.7851238e-27,300,1,0,9,5000,6019.032,11329.943,12000,5000,0,5000,0,5000,2171.3881,0,2171.3881,-2171.3881
794.4,3941.4905,0,1.6271228e-24,-1.7845172e-24,58.565038,58.565038,50,5.0143125,3.5507254,0,0,0,58.565038,708.11479,6761.9982,0.049106444,0.17410644,0.049106444,2.520096e-27,300,1,0,9,5000,6019.0039,11329.89,12000,5000,0,5000,0,5000,2222.2584,0,2222.2584,-2222.2584
794.5,3993.9687,0,1.4722816e-24,-1.614698e-24,58.564941,58.564941,50,5.0142656,3.5506756,0,0,0,58.564941,708.11148,6761.9666,0.049104818,0.17410482,0.049104818,2.2802878e-27,300,1,0,9,5000,6018.9757,11329.837,12000,5000,0,5000,0,5000,2274.2366,0,2274.2366,-2274.2366
794.6,4047.482,0,1.3321755e-24,-1.4610391e-24,58.564845,58.564845,50,5.0142187,3.5506259,0,0,0,58.564845,708.10818,6761.935,0.049103191,0.17410319,0.049103191,2.0632994e-27,300,1,0,9,5000,6018.9476,11329.784,12000,5000,0,5000,0,5000,2327.2499,0,2327.2499,-2327.2499
794.7,4101.9577,0,1.2054022e-24,-1.3220029e-24,58.564748,58.564748,50,5.0141719,3.5505761,0,0,0,58.564748,708.10487,6761.9034,0.049101564,0.17410156,0.049101564,1.8669592e-27,300,1,0,9,5000,6018.9195,11329.731,12000,5000,0,5000,0,5000,2381.2256,0,2381.2256,-2381.2256
794.8,4157.3231,0,1.090693e-24,-1.1961977e-24,58.564651,58.564651,50,5.014125,3.5505264,0,0,0,58.564651,708.10156,6761.8718,0.049099937,0.17409994,0.049099937,1.6893024e-27,300,1,0,9,5000,6018.8914,11329.678,12000,5000,0,5000,0,5000,2436.0909,0,2436.0909,-2436.0909
794.9,4213.5053,0,9.8689988e-25,-1.0823644e-24,58.564555,58.564555,50,5.0140782,3.5504766,0,0,0,58.564555,708.09825,6761.8402,0.04909831,0.17409831,0.04909831,1.5285512e-27,300,1,0,9,5000,6018.8633,11329.625,12000,5000,0,5000,0,5000,2491.7732,0,2491.7732,-2491.7732
795,4270.4318,0,8.9298394e-25,-9.7936383e-25,58.564458,58.564458,50,5.0140313,3.5504268,0,0,0,58.564458,708.09494,6761.8086,0.049096684,0.17409668,0.049096684,1.3830968e-27,300,1,0,9,5000,6018.8351,11329.572,12000,5000,0,5000,0,5000,2548.1997,0,2548.1997,-2548.1997
795.1,4328.0297,0,8.0800528e-25,-8.8616504e-25,58.564362,58.564362,50,5.0139845,3.5503771,0,0,0,58.564362,708.09164,6761.777,0.049095057,0.17409506,0.049095057,1.2514836e-27,300,1,0,9,5000,6018.807,11329.519,12000,5000,0,5000,0,5000,2605.2975,0,2605.2975,-2605.2975
795.2,4386.2262,0,7.3111341e-25,-8.0183528e-25,58.564265,58.564265,50,5.0139376,3.5503273,0,0,0,58.564265,708.08833,6761.7454,0.04909343,0.17409343,0.04909343,1.1323944e-27,300,1,0,9,5000,6018.7789,11329.466,12000,5000,0,5000,0,5000,2662.9941,0,2662.9941,-2662.9941
795.3,4444.9488,0,6.6153877e-25,-7.2553057e-25,58.564168,58.564168,50,5.0138908,3.5502775,0,0,0,58.564168,708.08502,6761.7139,0.049091803,0.1740918,0.049091803,1.0246376e-27,300,1,0,9,5000,6018.7508,11329.413,12000,5000,0,5000,0,5000,2721.2167,0,2721.2167,-2721.2167
795.4,4504.1246,0,5.9858503e-25,-6.5648721e-25,58.564072,58.564072,50,5.0138439,3.5502278,0,0,0,58.564072,708.08171,6761.6823,0.049090177,0.17409018,0.049090177,9.2713482e-28,300,1,0,9,5000,6018.7227,11329.36,12000,5000,0,5000,0,5000,2779.8925,0,2779.8925,-2779.8925
795.5,4563.6808,0,5.4162214e-25,-5.9401419e-25,58.563975,58.563975,50,5.0137971,3.550178,0,0,0,58.563975,708.0784,6761.6507,0.04908855,0.17408855,0.04908855,8.3891019e-28,300,1,0,9,5000,6018.6945,11329.307,12000,5000,0,5000,0,5000,2838.9487,0,2838.9487,-2838.9487
795.6,4623.5449,0,4.9007998e-25,-5.3748626e-25,58.563878,58.563878,50,5.0137502,3.5501283,0,0,0,58.563878,708.07509,6761.6191,0.049086923,0.17408692,0.049086923,7.5908088e-28,300,1,0,9,5000,6018.6664,11329.254,12000,5000,0,5000,0,5000,2898.3128,0,2898.3128,-2898.3128
795.7,4683.6439,0,4.434427e-25,-4.8633768e-25,58.563782,58.563782,50,5.0137034,3.5500785,0,0,0,58.563782,708.07179,6761.5875,0.049085296,0.1740853,0.049085296,6.8684799e-28,300,1,0,9,5000,6018.6383,11329.201,12000,5000,0,5000,0,5000,2957.9118,0,2957.9118,-2957.9118
795.8,4743.9052,0,4.0124355e-25,-4.4005653e-25,58.563685,58.563685,50,5.0136565,3.5500287,0,0,0,58.563685,708.06848,6761.5559,0.049083669,0.17408367,0.049083669,6.2148867e-28,300,1,0,9,5000,6018.6102,11329.149,12000,5000,0,5000,0,5000,3017.6731,0,3017.6731,-3017.6731
795.9,4804.256,0,3.6306018e-25,-3.9817962e-25,58.563589,58.563589,50,5.0136097,3.549979,0,0,0,58.563589,708.06517,6761.5243,0.049082043,0.17408204,0.049082043,5.6234883e-28,300,1,0,9,5000,6018.5821,11329.096,12000,5000,0,5000,0,5000,3077.5239,0,3077.5239,-3077.5239
796,4864.6236,0,3.2851043e-25,-3.6028782e-25,58.563492,58.563492,50,5.0135628,3.5499292,0,0,0,58.563492,708.06186,6761.4927,0.049080416,0.17408042,0.049080416,5.0883664e-28,300,1,0,9,5000,6018.5539,11329.043,12000,5000,0,5000,0,5000,3137.3915,0,3137.3915,-3137.3915
796.1,4924.9352,0,2.9724853e-25,-3.260019e-25,58.563395,58.563395,50,5.013516,3.5498795,0,0,0,58.563395,708.05855,6761.4611,0.049078789,0.17407879,0.049078789,4.6041658e-28,300,1,0,9,5000,6018.5258,11328.99,12000,5000,0,5000,0,5000,3197.2031,0,3197.2031,-3197.2031
796.2,4985.1182,0,2.6896159e-25,-2.9497872e-25,58.563299,58.563299,50,5.0134691,3.5498297,0,0,0,58.563299,708.05524,6761.4295,0.049077162,0.17407716,0.049077162,4.166041e-28,300,1,0,9,5000,6018.4977,11328.937,12000,5000,0,5000,0,5000,3256.8861,0,3256.8861,-3256.8861
796.3,5000,0,2.4336651e-25,-2.6690778e-25,58.563202,58.563202,50,5.0134223,3.5497799,0,0,0,58.563202,708.05194,6761.3979,0.049075536,0.17407554,0.049075536,3.7696074e-28,300,1,0,9,5000,6018.4696,11328.884,12000,5000,0,5000,0,5000,3316.3676,0,3316.3676,-3316.3676
796.4,5000,0,2.2020713e-25,-2.4150815e-25,58.563106,58.563106,50,5.0133754,3.5497302,0,0,0,58.563106,708.04863,6761.3663,0.049073909,0.17407391,0.049073909,3.4108977e-28,300,1,0,9,5000,6018.4414,11328.831,12000,5000,0,5000,0,5000,3375.5749,0,3375.5749,-3375.5749
796.5,5000,0,1.9925165e-25,-2.1852561e-25,58.563009,58.563009,50,5.0133286,3.5496804,0,0,0,58.563009,708.04532,6761.3347,0.049072282,0.17407228,0.049072282,3.0863223e-28,300,1,0,9,5000,6018.4133,11328.778,12000,5000,0,5000,0,5000,3434.4353,0,3434.4353,-3434.4353
796.6,5000,0,1.8029035e-25,-1.9773015e-25,58.562912,58.562912,50,5.0132817,3.5496307,0,0,0,58.562912,708.04201,6761.3031,0.049070655,0.17407066,0.049070655,2.792633e-28,300,1,0,9,5000,6018.3852,11328.725,12000,5000,0,5000,0,5000,3492.876,0,3492.876,-3492.876
796.7,5000,0,1.6313345e-25,-1.7891364e-25,58.562816,58.562816,50,5.0132349,3.5495809,0,0,0,58.562816,708.0387,6761.2716,0.049069029,0.17406903,0.049069029,2.5268906e-28,300,1,0,9,5000,6018.3571,11328.672,12000,5000,0,5000,0,5000,3550.8243,0,3550.8243,-3550.8243
796.8,5000,0,1.4760925e-25,-1.6188775e-25,58.562719,58.562719,50,5.013188,3.5495311,0,0,0,58.562719,708.03539,6761.24,0.049067402,0.1740674,0.049067402,2.2864359e-28,300,1,0,9,5000,6018.329,11328.619,12000,5000,0,5000,0,5000,3608.2075,0,3608.2075,-3608.2075
796.9,5000,0,1.3356237e-25,-1.464821e-25,58.562623,58.562623,50,5.0131412,3.5494814,0,0,0,58.562623,708.03208,6761.2084,0.049065775,0.17406578,0.049065775,2.0688624e-28,300,1,0,9,5000,6018.3008,11328.566,12000,5000,0,5000,0,5000,3664.9527,0,3664.9527,-3664.9527
797,5000,0,1.2085223e-25,-1.3254248e-25,58.562526,58.562526,50,5.0130943,3.5494316,0,0,0,58.562526,708.02878,6761.1768,0.049064148,0.17406415,0.049064148,1.8719929e-28,300,1,0,9,5000,6018.2727,11328.513,12000,5000,0,5000,0,5000,3720.9873,0,3720.9873,-3720.9873
797.1,5000,0,1.0935162e-25,-1.199294e-25,58.562429,58.562429,50,5.0130475,3.5493819,0,0,0,58.562429,708.02547,6761.1452,0.049062522,0.17406252,0.049062522,1.6938571e-28,300,1,0,9,5000,6018.2446,11328.46,12000,5000,0,5000,0,5000,3776.2386,0,3776.2386,-3776.2386
797.2,5000,0,9.8945441e-26,-1.0851661e-25,58.562333,58.562333,50,5.0130006,3.5493321,0,0,0,58.562333,708.02216,6761.1136,0.049060895,0.17406089,0.049060895,1.5326724e-28,300,1,0,9,5000,6018.2165,11328.407,12000,5000,0,5000,0,5000,3830.6336,0,3830.6336,-3830.6336
797.3,5000,0,8.9529537e-26,-9.8189885e-26,58.562236,58.562236,50,5.0129538,3.5492824,0,0,0,58.562236,708.01885,6761.082,0.049059268,0.17405927,0.049059268,1.3868259e-28,300,1,0,9,5000,6018.1884,11328.355,12000,5000,0,5000,0,5000,3884.0998,0,3884.0998,-3884.0998
797.4,5000,0,8.1009675e-26,-8.8845882e-26,58.56214,58.56214,50,5.0129069,3.5492326,0,0,0,58.56214,708.01554,6761.0504,0.049057642,0.17405764,0.049057642,1.2548578e-28,300,1,0,9,5000,6018.1602,11328.302,12000,5000,0,5000,0,5000,3936.5644,0,3936.5644,-3936.5644
797.5,5000,0,7.3300585e-26,-8.0391078e-26,58.562043,58.562043,50,5.0128601,3.5491828,0,0,0,58.562043,708.01223,6761.0188,0.049056015,0.17405601,0.049056015,1.1354476e-28,300,1,0,9,5000,6018.1321,11328.249,12000,5000,0,5000,0,5000,3987.9545,0,3987.9545,-3987.9545
797.6,5000,0,6.6325112e-26,-7.2740856e-26,58.561946,58.561946,50,5.0128132,3.5491331,0,0,0,58.561946,708.00892,6760.9872,0.049054388,0.17405439,0.049054388,1.0274003e-28,300,1,0,9,5000,6018.104,11328.196,12000,5000,0,5000,0,5000,4038.1976,0,4038.1976,-4038.1976
797.7,5000,0,6.0013443e-26,-6.5818648e-26,58.56185,58.56185,50,5.0127664,3.5490833,0,0,0,58.56185,708.00562,6760.9556,0.049052761,0.17405276,0.049052761,9.2963455e-29,300,1,0,9,5000,6018.0759,11328.143,12000,5000,0,5000,0,5000,4087.2208,0,4087.2208,-4087.2208
797.8,5000,0,5.4302409e-26,-5.9555176e-26,58.561753,58.561753,50,5.0127195,3.5490336,0,0,0,58.561753,708.00231,6760.924,0.049051135,0.17405113,0.049051135,8.4117206e-29,300,1,0,9,5000,6018.0477,11328.09,12000,5000,0,5000,0,5000,4134.9513,0,4134.9513,-4134.9513
797.9,5000,0,4.9134852e-26,-5.3887751e-26,58.561657,58.561657,50,5.0126727,3.5489838,0,0,0,58.561657,707.999,6760.8924,0.049049508,0.17404951,0.049049508,7.6112751e-29,300,1,0,9,5000,6018.0196,11328.037,12000,5000,0,5000,0,5000,4181.3165,0,4181.3165,-4181.3165
798,5000,0,4.4459052e-26,-4.8759654e-26,58.56156,58.56156,50,5.0126258,3.5489341,0,0,0,58.56156,707.99569,6760.8608,0.049047881,0.17404788,0.049047881,6.8869987e-29,300,1,0,9,5000,6017.9915,11327.984,12000,5000,0,5000,0,5000,4226.2436,0,4226.2436,-4226.2436
798.1,5000,0,4.0228214e-26,-4.4119559e-26,58.561463,58.561463,50,5.012579,3.5488843,0,0,0,58.561463,707.99238,6760.8292,0.049046255,0.17404625,0.049046255,6.2316432e-29,300,1,0,9,5000,6017.9634,11327.931,12000,5000,0,5000,0,5000,4269.6598,0,4269.6598,-4269.6598
798.2,5000,0,3.6399993e-26,-3.9921028e-26,58.561367,58.561367,50,5.0125321,3.5488346,0,0,0,58.561367,707.98907,6760.7976,0.049044628,0.17404463,0.049044628,5.6386503e-29,300,1,0,9,5000,6017.9352,11327.878,12000,5000,0,5000,0,5000,4311.4924,0,4311.4924,-4311.4924
798.3,5000,0,3.2936076e-26,-3.612204e-26,58.56127,58.56127,50,5.0124853,3.5487848,0,0,0,58.56127,707.98576,6760.766,0.049043001,0.174043,0.049043001,5.1020856e-29,300,1,0,9,5000,6017.9071,11327.825,12000,5000,0,5000,0,5000,4351.6687,0,4351.6687,-4351.6687
798.4,5000,0,2.9801794e-26,-3.2684573e-26,58.561173,58.561173,50,5.0124384,3.5487351,0,0,0,58.561173,707.98246,6760.7345,0.049041374,0.17404137,0.049041374,4.6165796e-29,300,1,0,9,5000,6017.879,11327.772,12000,5000,0,5000,0,5000,4390.1158,0,4390.1158,-4390.1158
798.5,5000,0,2.6965778e-26,-2.9574225e-26,58.561077,58.561077,50,5.0123916,3.5486853,0,0,0,58.561077,707.97915,6760.7029,0.049039748,0.17403975,0.049039748,4.1772735e-29,300,1,0,9,5000,6017.8509,11327.719,12000,5000,0,5000,0,5000,4426.761,0,4426.761,-4426.761
798.6,5000,0,2.4399645e-26,-2.6759865e-26,58.56098,58.56098,50,5.0123447,3.5486356,0,0,0,58.56098,707.97584,6760.6713,0.049038121,0.17403812,0.049038121,3.779771e-29,300,1,0,9,5000,6017.8228,11327.666,12000,5000,0,5000,0,5000,4461.5317,0,4461.5317,-4461.5317
798.7,5000,0,2.2077712e-26,-2.4213328e-26,58.560884,58.560884,50,5.0122979,3.5485858,0,0,0,58.560884,707.97253,6760.6397,0.049036494,0.17403649,0.049036494,3.4200942e-29,300,1,0,9,5000,6017.7946,11327.613,12000,5000,0,5000,0,5000,4494.355,0,4494.355,-4494.355
798.8,5000,0,1.997674e-26,-2.1909125e-26,58.560787,58.560787,50,5.012251,3.548536,0,0,0,58.560787,707.96922,6760.6081,0.049034868,0.17403487,0.049034868,3.0946437e-29,300,1,0,9,5000,6017.7665,11327.56,12000,5000,0,5000,0,5000,4525.1582,0,4525.1582,-4525.1582
798.9,5000,0,1.8075702e-26,-1.9824196e-26,58.56069,58.56069,50,5.0122042,3.5484863,0,0,0,58.56069,707.96591,6760.5765,0.049033241,0.17403324,0.049033241,2.8001625e-29,300,1,0,9,5000,6017.7384,11327.508,12000,5000,0,5000,0,5000,4553.8685,0,4553.8685,-4553.8685
799,5000,0,1.6355571e-26,-1.7937674e-26,58.560594,58.560594,50,5.0121573,3.5484365,0,0,0,58.560594,707.9626,6760.5449,0.049031614,0.17403161,0.049031614,2.5337036e-29,300,1,0,9,5000,6017.7103,11327.455,12000,5000,0,5000,0,5000,4580.4132,0,4580.4132,-4580.4132
799.1,5000,0,1.4799133e-26,-1.6230679e-26,58.560497,58.560497,50,5.0121105,3.5483868,0,0,0,58.560497,707.9593,6760.5133,0.049029988,0.17402999,0.049029988,2.2926006e-29,300,1,0,9,5000,6017.6821,11327.402,12000,5000,0,5000,0,5000,4604.7195,0,4604.7195,-4604.7195
799.2,5000,0,1.3390809e-26,-1.4686126e-26,58.560401,58.560401,50,5.0120636,3.548337,0,0,0,58.560401,707.95599,6760.4817,0.049028361,0.17402836,0.049028361,2.0744405e-29,300,1,0,9,5000,6017.654,11327.349,12000,5000,0,5000,0,5000,4626.7147,0,4626.7147,-4626.7147
799.3,5000,0,1.2116505e-26,-1.3288556e-26,58.560304,58.560304,50,5.0120168,3.5482873,0,0,0,58.560304,707.95268,6760.4501,0.049026734,0.17402673,0.049026734,1.8770401e-29,300,1,0,9,5000,6017.6259,11327.296,12000,5000,0,5000,0,5000,4646.3261,0,4646.3261,-4646.3261
799.4,5000,0,1.0963467e-26,-1.2023983e-26,58.560207,58.560207,50,5.0119699,3.5482375,0,0,0,58.560207,707.94937,6760.4185,0.049025108,0.17402511,0.049025108,1.6984241e-29,300,1,0,9,5000,6017.5978,11327.243,12000,5000,0,5000,0,5000,4663.4808,0,4663.4808,-4663.4808
799.5,5000,0,9.9201555e-27,-1.0879749e-26,58.560111,58.560111,50,5.0119231,3.5481878,0,0,0,58.560111,707.94606,6760.3869,0.049023481,0.17402348,0.049023481,1.5368048e-29,300,1,0,9,5000,6017.5696,11327.19,12000,5000,0,5000,0,5000,4678.1062,0,4678.1062,-4678.1062
799.6,5000,0,8.9761279e-27,-9.8444043e-27,58.560014,58.560014,50,5.0118762,3.548138,0,0,0,58.560014,707.94275,6760.3553,0.049021854,0.17402185,0.049021854,1.390565e-29,300,1,0,9,5000,6017.5415,11327.137,12000,5000,0,5000,0,5000,4690.1294,0,4690.1294,-4690.1294
