time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
799.7,5000,0,8.1219364e-27,-8.9075854e-27,58.559918,58.559918,50,5.0118294,3.5480883,0,0,0,58.559918,707.93944,6760.3237,0.049020228,0.17402023,0.049020228,1.2582412e-29,300,1,0,9,5000,6017.5134,11327.084,12000,5000,0,5000,0,5000,4699.4778,0,4699.4778,-4699.4778
799.8,5000,0,7.3490319e-27,-8.0599166e-27,58.559821,58.559821,50,5.0117826,3.5480386,0,0,0,58.559821,707.93613,6760.2921,0.049018601,0.1740186,0.049018601,1.138509e-29,300,1,0,9,5000,6017.4853,11327.031,12000,5000,0,5000,0,5000,4706.0785,0,4706.0785,-4706.0785
799.9,5000,0,6.6496791e-27,-7.2929141e-27,58.559725,58.559725,50,5.0117357,3.5479888,0,0,0,58.559725,707.93283,6760.2605,0.049016974,0.17401697,0.049016974,1.0301704e-29,300,1,0,9,5000,6017.4571,11326.978,12000,5000,0,5000,0,5000,4709.8588,0,4709.8588,-4709.8588
800,5000,0,6.0168784e-27,-6.5989016e-27,58.559628,58.559628,50,5.0116889,3.5479391,0,0,0,58.559628,707.92952,6760.2289,0.049015348,0.17401535,0.049015348,9.3214104e-30,300,1,0,9,5000,6017.429,11326.925,12000,5000,0,5000,0,5000,4711.8795,0,4711.8795,-4711.8795
800.1,5000,0,5.4442968e-27,-5.9709331e-27,58.559531,58.559531,50,5.011642,3.5478893,0,0,0,58.559531,707.92621,6760.1973,0.049013721,0.17401372,0.049013721,8.4344003e-30,300,1,0,9,5000,6017.4009,11326.872,12000,5000,0,5000,0,5000,4713.8837,0,4713.8837,-4713.8837
800.2,5000,0,4.9262034e-27,-5.4027236e-27,58.559435,58.559435,50,5.0115952,3.5478396,0,0,0,58.559435,707.9229,6760.1657,0.049012094,0.17401209,0.049012094,7.6317967e-30,300,1,0,9,5000,6017.3728,11326.819,12000,5000,0,5000,0,5000,4715.892,0,4715.892,-4715.892
800.3,5000,0,4.4574132e-27,-4.8885865e-27,58.559338,58.559338,50,5.0115483,3.5477898,0,0,0,58.559338,707.91959,6760.1341,0.049010468,0.17401047,0.049010468,6.9055675e-30,300,1,0,9,5000,6017.3446,11326.766,12000,5000,0,5000,0,5000,4717.9045,0,4717.9045,-4717.9045
800.4,5000,0,4.0332342e-27,-4.423376e-27,58.559242,58.559242,50,5.0115015,3.5477401,0,0,0,58.559242,707.91628,6760.1025,0.049008841,0.17400884,0.049008841,6.2484451e-30,300,1,0,9,5000,6017.3165,11326.713,12000,5000,0,5000,0,5000,4719.9209,0,4719.9209,-4719.9209
800.5,5000,0,3.6494213e-27,-4.0024361e-27,58.559145,58.559145,50,5.0114546,3.5476903,0,0,0,58.559145,707.91297,6760.0709,0.049007214,0.17400721,0.049007214,5.6538533e-30,300,1,0,9,5000,6017.2884,11326.661,12000,5000,0,5000,0,5000,4721.9412,0,4721.9412,-4721.9412
800.6,5000,0,3.3021329e-27,-3.621554e-27,58.559048,58.559048,50,5.0114078,3.5476406,0,0,0,58.559048,707.90966,6760.0393,0.049005588,0.17400559,0.049005588,5.115842e-30,300,1,0,9,5000,6017.2603,11326.608,12000,5000,0,5000,0,5000,4723.9654,0,4723.9654,-4723.9654
800.7,5000,0,2.9878934e-27,-3.2769175e-27,58.558952,58.558952,50,5.0113609,3.5475908,0,0,0,58.558952,707.90636,6760.0077,0.049003961,0.17400396,0.049003961,4.6290269e-30,300,1,0,9,5000,6017.2321,11326.555,12000,5000,0,5000,0,5000,4725.9932,0,4725.9932,-4725.9932
800.8,5000,0,2.7035578e-27,-2.9650776e-27,58.558855,58.558855,50,5.0113141,3.5475411,0,0,0,58.558855,707.90305,6759.9761,0.049002334,0.17400233,0.049002334,4.1885363e-30,300,1,0,9,5000,6017.204,11326.502,12000,5000,0,5000,0,5000,4728.0247,0,4728.0247,-4728.0247
800.9,5000,0,2.4462802e-27,-2.6829132e-27,58.558759,58.558759,50,5.0112672,3.5474913,0,0,0,58.558759,707.89974,6759.9445,0.049000708,0.17400071,0.049000708,3.7899621e-30,300,1,0,9,5000,6017.1759,11326.449,12000,5000,0,5000,0,5000,4730.0596,0,4730.0596,-4730.0596
801,5000,0,2.2134859e-27,-2.4276002e-27,58.558662,58.558662,50,5.0112204,3.5474416,0,0,0,58.558662,707.89643,6759.9129,0.048999081,0.17399908,0.048999081,3.4293155e-30,300,1,0,9,5000,6017.1478,11326.396,12000,5000,0,5000,0,5000,4732.098,0,4732.098,-4732.098
801.1,5000,0,2.0028448e-27,-2.1965835e-27,58.558565,58.558565,50,5.0111735,3.5473919,0,0,0,58.558565,707.89312,6759.8814,0.048997455,0.17399745,0.048997455,3.1029875e-30,300,1,0,9,5000,6017.1196,11326.343,12000,5000,0,5000,0,5000,4734.1397,0,4734.1397,-4734.1397
801.2,5000,0,1.812249e-27,-1.987551e-27,58.558469,58.558469,50,5.0111267,3.5473421,0,0,0,58.558469,707.88981,6759.8498,0.048995828,0.17399583,0.048995828,2.8077123e-30,300,1,0,9,5000,6017.0915,11326.29,12000,5000,0,5000,0,5000,4736.1846,0,4736.1846,-4736.1846
801.3,5000,0,1.6397907e-27,-1.7984105e-27,58.558372,58.558372,50,5.0110798,3.5472924,0,0,0,58.558372,707.8865,6759.8182,0.048994201,0.1739942,0.048994201,2.5405351e-30,300,1,0,9,5000,6017.0634,11326.237,12000,5000,0,5000,0,5000,4738.2326,0,4738.2326,-4738.2326
801.4,5000,0,1.483744e-27,-1.6272691e-27,58.558276,58.558276,50,5.011033,3.5472426,0,0,0,58.558276,707.88319,6759.7866,0.048992575,0.17399257,0.048992575,2.2987819e-30,300,1,0,9,5000,6017.0353,11326.184,12000,5000,0,5000,0,5000,4740.2836,0,4740.2836,-4740.2836
801.5,5000,0,1.3425471e-27,-1.472414e-27,58.558179,58.558179,50,5.0109862,3.5471929,0,0,0,58.558179,707.87988,6759.755,0.048990948,0.17399095,0.048990948,2.0800336e-30,300,1,0,9,5000,6017.0071,11326.131,12000,5000,0,5000,0,5000,4742.3375,0,4742.3375,-4742.3375
801.6,5000,0,1.2147868e-27,-1.3322952e-27,58.558082,58.558082,50,5.0109393,3.5471431,0,0,0,58.558082,707.87658,6759.7234,0.048989321,0.17398932,0.048989321,1.8821011e-30,300,1,0,9,5000,6016.979,11326.078,12000,5000,0,5000,0,5000,4744.3942,0,4744.3942,-4744.3942
801.7,5000,0,1.0991846e-27,-1.2055106e-27,58.557986,58.557986,50,5.0108925,3.5470934,0,0,0,58.557986,707.87327,6759.6918,0.048987695,0.17398769,0.048987695,1.7030034e-30,300,1,0,9,5000,6016.9509,11326.025,12000,5000,0,5000,0,5000,4746.4537,0,4746.4537,-4746.4537
801.8,5000,0,9.9458332e-28,-1.0907911e-27,58.557889,58.557889,50,5.0108456,3.5470436,0,0,0,58.557889,707.86996,6759.6602,0.048986068,0.17398607,0.048986068,1.5409484e-30,300,1,0,9,5000,6016.9228,11325.972,12000,5000,0,5000,0,5000,4748.5157,0,4748.5157,-4748.5157
801.9,5000,0,8.999362e-28,-9.869886e-28,58.557793,58.557793,50,5.0107988,3.5469939,0,0,0,58.557793,707.86665,6759.6286,0.048984442,0.17398444,0.048984442,1.3943143e-30,300,1,0,9,5000,6016.8946,11325.919,12000,5000,0,5000,0,5000,4750.5803,0,4750.5803,-4750.5803
802,5000,0,8.1429595e-28,-8.9306421e-28,58.557696,58.557696,50,5.0107519,3.5469442,0,0,0,58.557696,707.86334,6759.597,0.048982815,0.17398282,0.048982815,1.2616337e-30,300,1,0,9,5000,6016.8665,11325.866,12000,5000,0,5000,0,5000,4752.6473,0,4752.6473,-4752.6473
802.1,5000,0,7.3680544e-28,-8.0807792e-28,58.557599,58.557599,50,5.0107051,3.5468944,0,0,0,58.557599,707.86003,6759.5654,0.048981188,0.17398119,0.048981188,1.1415787e-30,300,1,0,9,5000,6016.8384,11325.813,12000,5000,0,5000,0,5000,4754.7165,0,4754.7165,-4754.7165
802.2,5000,0,6.6668914e-28,-7.3117914e-28,58.557503,58.557503,50,5.0106582,3.5468447,0,0,0,58.557503,707.85672,6759.5338,0.048979562,0.17397956,0.048979562,1.0329479e-30,300,1,0,9,5000,6016.8103,11325.76,12000,5000,0,5000,0,5000,4756.788,0,4756.788,-4756.788
802.3,5000,0,6.0324528e-28,-6.6159824e-28,58.557406,58.557406,50,5.0106114,3.5467949,0,0,0,58.557406,707.85341,6759.5022,0.048977935,0.17397794,0.048977935,9.3465431e-31,300,1,0,9,5000,6016.7821,11325.708,12000,5000,0,5000,0,5000,4758.8616,0,4758.8616,-4758.8616
802.4,5000,0,5.458389e-28,-5.9863884e-28,58.55731,58.55731,50,5.0105645,3.5467452,0,0,0,58.55731,707.8501,6759.4706,0.048976309,0.17397631,0.048976309,8.4571414e-31,300,1,0,9,5000,6016.754,11325.655,12000,5000,0,5000,0,5000,4760.9372,0,4760.9372,-4760.9372
802.5,5000,0,4.9389546e-28,-5.4167083e-28,58.557213,58.557213,50,5.0105177,3.5466955,0,0,0,58.557213,707.84679,6759.439,0.048974682,0.17397468,0.048974682,7.6523738e-31,300,1,0,9,5000,6016.7259,11325.602,12000,5000,0,5000,0,5000,4763.0147,0,4763.0147,-4763.0147
802.6,5000,0,4.4689509e-28,-4.9012403e-28,58.557117,58.557117,50,5.0104708,3.5466457,0,0,0,58.557117,707.84349,6759.4074,0.048973055,0.17397306,0.048973055,6.9241865e-31,300,1,0,9,5000,6016.6978,11325.549,12000,5000,0,5000,0,5000,4765.094,0,4765.094,-4765.094
802.7,5000,0,4.043674e-28,-4.4348256e-28,58.55702,58.55702,50,5.010424,3.546596,0,0,0,58.55702,707.84018,6759.3758,0.048971429,0.17397143,0.048971429,6.2652923e-31,300,1,0,9,5000,6016.6696,11325.496,12000,5000,0,5000,0,5000,4767.175,0,4767.175,-4767.175
802.8,5000,0,3.6588676e-28,-4.0127962e-28,58.556923,58.556923,50,5.0103772,3.5465462,0,0,0,58.556923,707.83687,6759.3442,0.048969802,0.1739698,0.048969802,5.6690974e-31,300,1,0,9,5000,6016.6415,11325.443,12000,5000,0,5000,0,5000,4769.2576,0,4769.2576,-4769.2576
802.9,5000,0,3.3106803e-28,-3.6309281e-28,58.556827,58.556827,50,5.0103303,3.5464965,0,0,0,58.556827,707.83356,6759.3126,0.048968176,0.17396818,0.048968176,5.1296355e-31,300,1,0,9,5000,6016.6134,11325.39,12000,5000,0,5000,0,5000,4771.3417,0,4771.3417,-4771.3417
803,5000,0,2.9956274e-28,-3.2853996e-28,58.55673,58.55673,50,5.0102835,3.5464468,0,0,0,58.55673,707.83025,6759.281,0.048966549,0.17396655,0.048966549,4.6415078e-31,300,1,0,9,5000,6016.5852,11325.337,12000,5000,0,5000,0,5000,4773.4272,0,4773.4272,-4773.4272
803.1,5000,0,2.7105557e-28,-2.9727525e-28,58.556634,58.556634,50,5.0102366,3.546397,0,0,0,58.556634,707.82694,6759.2494,0.048964923,0.17396492,0.048964923,4.1998296e-31,300,1,0,9,5000,6016.5571,11325.284,12000,5000,0,5000,0,5000,4775.514,0,4775.514,-4775.514
803.2,5000,0,2.4526123e-28,-2.6898577e-28,58.556537,58.556537,50,5.0101898,3.5463473,0,0,0,58.556537,707.82363,6759.2178,0.048963296,0.1739633,0.048963296,3.8001807e-31,300,1,0,9,5000,6016.529,11325.231,12000,5000,0,5000,0,5000,4777.602,0,4777.602,-4777.602
803.3,5000,0,2.2192154e-28,-2.4338839e-28,58.55644,58.55644,50,5.0101429,3.5462976,0,0,0,58.55644,707.82032,6759.1862,0.048961669,0.17396167,0.048961669,3.4385618e-31,300,1,0,9,5000,6016.5009,11325.178,12000,5000,0,5000,0,5000,4779.6911,0,4779.6911,-4779.6911
803.4,5000,0,2.0080291e-28,-2.2022692e-28,58.556344,58.556344,50,5.0100961,3.5462478,0,0,0,58.556344,707.81701,6759.1546,0.048960043,0.17396004,0.048960043,3.1113539e-31,300,1,0,9,5000,6016.4727,11325.125,12000,5000,0,5000,0,5000,4781.7811,0,4781.7811,-4781.7811
803.5,5000,0,1.8169399e-28,-1.9926956e-28,58.556247,58.556247,50,5.0100492,3.5461981,0,0,0,58.556247,707.8137,6759.123,0.048958416,0.17395842,0.048958416,2.8152826e-31,300,1,0,9,5000,6016.4446,11325.072,12000,5000,0,5000,0,5000,4783.8721,0,4783.8721,-4783.8721
803.6,5000,0,1.6440352e-28,-1.8030655e-28,58.556151,58.556151,50,5.0100024,3.5461483,0,0,0,58.556151,707.81039,6759.0914,0.04895679,0.17395679,0.04895679,2.547385e-31,300,1,0,9,5000,6016.4165,11325.019,12000,5000,0,5000,0,5000,4785.9638,0,4785.9638,-4785.9638
803.7,5000,0,1.4875845e-28,-1.6314812e-28,58.556054,58.556054,50,5.0099555,3.5460986,0,0,0,58.556054,707.80709,6759.0598,0.048955163,0.17395516,0.048955163,2.30498e-31,300,1,0,9,5000,6016.3884,11324.966,12000,5000,0,5000,0,5000,4788.0563,0,4788.0563,-4788.0563
803.8,5000,0,1.3460222e-28,-1.4762252e-28,58.555958,58.555958,50,5.0099087,3.5460489,0,0,0,58.555958,707.80378,6759.0282,0.048953537,0.17395354,0.048953537,2.0856419e-31,300,1,0,9,5000,6016.3602,11324.913,12000,5000,0,5000,0,5000,4790.1493,0,4790.1493,-4790.1493
803.9,5000,0,1.2179312e-28,-1.3357438e-28,58.555861,58.555861,50,5.0098619,3.5459991,0,0,0,58.555861,707.80047,6758.9966,0.04895191,0.17395191,0.04895191,1.8871757e-31,300,1,0,9,5000,6016.3321,11324.86,12000,5000,0,5000,0,5000,4792.2428,0,4792.2428,-4792.2428
804,5000,0,1.1020297e-28,-1.208631e-28,58.555764,58.555764,50,5.009815,3.5459494,0,0,0,58.555764,707.79716,6758.965,0.048950284,0.17395028,0.048950284,1.7075951e-31,300,1,0,9,5000,6016.304,11324.807,12000,5000,0,5000,0,5000,4794.3366,0,4794.3366,-4794.3366
804.1,5000,0,9.9715773e-29,-1.0936145e-28,58.555668,58.555668,50,5.0097682,3.5458997,0,0,0,58.555668,707.79385,6758.9334,0.048948657,0.17394866,0.048948657,1.5451032e-31,300,1,0,9,5000,6016.2758,11324.755,12000,5000,0,5000,0,5000,4796.4308,0,4796.4308,-4796.4308
804.2,5000,0,9.0226563e-29,-9.8954335e-29,58.555571,58.555571,50,5.0097213,3.5458499,0,0,0,58.555571,707.79054,6758.9018,0.04894703,0.17394703,0.04894703,1.3980737e-31,300,1,0,9,5000,6016.2477,11324.702,12000,5000,0,5000,0,5000,4798.5251,0,4798.5251,-4798.5251
804.3,5000,0,8.164037e-29,-8.9537585e-29,58.555475,58.555475,50,5.0096745,3.5458002,0,0,0,58.555475,707.78723,6758.8702,0.048945404,0.1739454,0.048945404,1.2650353e-31,300,1,0,9,5000,6016.2196,11324.649,12000,5000,0,5000,0,5000,4800.6195,0,4800.6195,-4800.6195
804.4,5000,0,7.3871262e-29,-8.1016958e-29,58.555378,58.555378,50,5.0096276,3.5457505,0,0,0,58.555378,707.78392,6758.8386,0.048943777,0.17394378,0.048943777,1.1446567e-31,300,1,0,9,5000,6016.1915,11324.596,12000,5000,0,5000,0,5000,4802.7138,0,4802.7138,-4802.7138
804.5,5000,0,6.6841482e-29,-7.3307175e-29,58.555282,58.555282,50,5.0095808,3.5457007,0,0,0,58.555282,707.78061,6758.807,0.048942151,0.17394215,0.048942151,1.035733e-31,300,1,0,9,5000,6016.1633,11324.543,12000,5000,0,5000,0,5000,4804.8081,0,4804.8081,-4804.8081
804.6,5000,0,6.0480674e-29,-6.6331075e-29,58.555185,58.555185,50,5.0095339,3.545651,0,0,0,58.555185,707.7773,6758.7754,0.048940524,0.17394052,0.048940524,9.3717437e-32,300,1,0,9,5000,6016.1352,11324.49,12000,5000,0,5000,0,5000,4806.9021,0,4806.9021,-4806.9021
804.7,5000,0,5.4725177e-29,-6.0018838e-29,58.555088,58.555088,50,5.0094871,3.5456013,0,0,0,58.555088,707.77399,6758.7438,0.048938898,0.1739389,0.048938898,8.479944e-32,300,1,0,9,5000,6016.1071,11324.437,12000,5000,0,5000,0,5000,4808.9957,0,4808.9957,-4808.9957
804.8,5000,0,4.9517388e-29,-5.4307291e-29,58.554992,58.554992,50,5.0094403,3.5455515,0,0,0,58.554992,707.77068,6758.7122,0.048937271,0.17393727,0.048937271,7.6730065e-32,300,1,0,9,5000,6016.0789,11324.384,12000,5000,0,5000,0,5000,4811.0889,0,4811.0889,-4811.0889
804.9,5000,0,4.4805185e-29,-4.9139269e-29,58.554895,58.554895,50,5.0093934,3.5455018,0,0,0,58.554895,707.76737,6758.6806,0.048935645,0.17393564,0.048935645,6.9428559e-32,300,1,0,9,5000,6016.0508,11324.331,12000,5000,0,5000,0,5000,4813.1816,0,4813.1816,-4813.1816
805,5000,0,4.0541408e-29,-4.4463049e-29,58.554799,58.554799,50,5.0093466,3.5454521,0,0,0,58.554799,707.76407,6758.649,0.048934018,0.17393402,0.048934018,6.2821851e-32,300,1,0,9,5000,6016.0227,11324.278,12000,5000,0,5000,0,5000,4815.2736,0,4815.2736,-4815.2736
805.1,5000,0,3.6683383e-29,-4.023183e-29,58.554702,58.554702,50,5.0092997,3.5454023,0,0,0,58.554702,707.76076,6758.6174,0.048932392,0.17393239,0.048932392,5.6843828e-32,300,1,0,9,5000,6015.9946,11324.225,12000,5000,0,5000,0,5000,4817.3649,0,4817.3649,-4817.3649
805.2,5000,0,3.3192498e-29,-3.6403266e-29,58.554605,58.554605,50,5.0092529,3.5453526,0,0,0,58.554605,707.75745,6758.5858,0.048930765,0.17393077,0.048930765,5.1434663e-32,300,1,0,9,5000,6015.9664,11324.172,12000,5000,0,5000,0,5000,4819.4554,0,4819.4554,-4819.4554
805.3,5000,0,3.0033814e-29,-3.2939037e-29,58.554509,58.554509,50,5.009206,3.5453029,0,0,0,58.554509,707.75414,6758.5542,0.048929139,0.17392914,0.048929139,4.6540225e-32,300,1,0,9,5000,6015.9383,11324.119,12000,5000,0,5000,0,5000,4821.5449,0,4821.5449,-4821.5449
805.4,5000,0,2.7175719e-29,-2.9804473e-29,58.554412,58.554412,50,5.0091592,3.5452531,0,0,0,58.554412,707.75083,6758.5226,0.048927512,0.17392751,0.048927512,4.2111534e-32,300,1,0,9,5000,6015.9102,11324.066,12000,5000,0,5000,0,5000,4823.6333,0,4823.6333,-4823.6333
805.5,5000,0,2.4589607e-29,-2.6968202e-29,58.554316,58.554316,50,5.0091123,3.5452034,0,0,0,58.554316,707.74752,6758.491,0.048925886,0.17392589,0.048925886,3.810427e-32,300,1,0,9,5000,6015.882,11324.013,12000,5000,0,5000,0,5000,4825.7206,0,4825.7206,-4825.7206
805.6,5000,0,2.2249596e-29,-2.4401839e-29,58.554219,58.554219,50,5.0090655,3.5451537,0,0,0,58.554219,707.74421,6758.4594,0.048924259,0.17392426,0.048924259,3.447833e-32,300,1,0,9,5000,6015.8539,11323.96,12000,5000,0,5000,0,5000,4827.8066,0,4827.8066,-4827.8066
805.7,5000,0,2.0132267e-29,-2.2079697e-29,58.554123,58.554123,50,5.0090187,3.545104,0,0,0,58.554123,707.7409,6758.4278,0.048922633,0.17392263,0.048922633,3.1197429e-32,300,1,0,9,5000,6015.8258,11323.907,12000,5000,0,5000,0,5000,4829.8913,0,4829.8913,-4829.8913
805.8,5000,0,1.8216429e-29,-1.9978536e-29,58.554026,58.554026,50,5.0089718,3.5450542,0,0,0,58.554026,707.73759,6758.3962,0.048921006,0.17392101,0.048921006,2.8228733e-32,300,1,0,9,5000,6015.7977,11323.854,12000,5000,0,5000,0,5000,4831.9746,0,4831.9746,-4831.9746
805.9,5000,0,1.6482906e-29,-1.8077327e-29,58.553929,58.553929,50,5.008925,3.5450045,0,0,0,58.553929,707.73428,6758.3646,0.04891938,0.17391938,0.04891938,2.5542534e-32,300,1,0,9,5000,6015.7695,11323.801,12000,5000,0,5000,0,5000,4834.0562,0,4834.0562,-4834.0562
806,5000,0,1.4914351e-29,-1.6357042e-29,58.553833,58.553833,50,5.0088781,3.5449548,0,0,0,58.553833,707.73097,6758.333,0.048917753,0.17391775,0.048917753,2.3111948e-32,300,1,0,9,5000,6015.7414,11323.749,12000,5000,0,5000,0,5000,4836.1362,0,4836.1362,-4836.1362
806.1,5000,0,1.3495062e-29,-1.4800463e-29,58.553736,58.553736,50,5.0088313,3.544905,0,0,0,58.553736,707.72766,6758.3014,0.048916127,0.17391613,0.048916127,2.0912653e-32,300,1,0,9,5000,6015.7133,11323.696,12000,5000,0,5000,0,5000,4838.2145,0,4838.2145,-4838.2145
806.2,5000,0,1.2210837e-29,-1.3392013e-29,58.55364,58.55364,50,5.0087844,3.5448553,0,0,0,58.55364,707.72435,6758.2698,0.0489145,0.1739145,0.0489145,1.892264e-32,300,1,0,9,5000,6015.6851,11323.643,12000,5000,0,5000,0,5000,4840.2909,0,4840.2909,-4840.2909
806.3,5000,0,1.1048823e-29,-1.2117594e-29,58.553543,58.553543,50,5.0087376,3.5448056,0,0,0,58.553543,707.72104,6758.2381,0.048912874,0.17391287,0.048912874,1.7121993e-32,300,1,0,9,5000,6015.657,11323.59,12000,5000,0,5000,0,5000,4842.3653,0,4842.3653,-4842.3653
806.4,5000,0,9.9973881e-30,-1.0964453e-29,58.553447,58.553447,50,5.0086908,3.5447559,0,0,0,58.553447,707.71773,6758.2065,0.048911247,0.17391125,0.048911247,1.5492692e-32,300,1,0,9,5000,6015.6289,11323.537,12000,5000,0,5000,0,5000,4844.4376,0,4844.4376,-4844.4376
806.5,5000,0,9.0460109e-30,-9.9210472e-30,58.55335,58.55335,50,5.0086439,3.5447061,0,0,0,58.55335,707.71443,6758.1749,0.048909621,0.17390962,0.048909621,1.4018433e-32,300,1,0,9,5000,6015.6007,11323.484,12000,5000,0,5000,0,5000,4846.5078,0,4846.5078,-4846.5078
806.6,5000,0,8.1851691e-30,-8.9769348e-30,58.553253,58.553253,50,5.0085971,3.5446564,0,0,0,58.553253,707.71112,6758.1433,0.048907994,0.17390799,0.048907994,1.2684462e-32,300,1,0,9,5000,6015.5726,11323.431,12000,5000,0,5000,0,5000,4848.5758,0,4848.5758,-4848.5758
806.7,5000,0,7.4062473e-30,-8.1226665e-30,58.553157,58.553157,50,5.0085502,3.5446067,0,0,0,58.553157,707.70781,6758.1117,0.048906368,0.17390637,0.048906368,1.147743e-32,300,1,0,9,5000,6015.5445,11323.378,12000,5000,0,5000,0,5000,4850.6413,0,4850.6413,-4850.6413
806.8,5000,0,6.7014497e-30,-7.3496926e-30,58.55306,58.55306,50,5.0085034,3.5445569,0,0,0,58.55306,707.7045,6758.0801,0.048904741,0.17390474,0.048904741,1.0385256e-32,300,1,0,9,5000,6015.5164,11323.325,12000,5000,0,5000,0,5000,4852.7044,0,4852.7044,-4852.7044
806.9,5000,0,6.0637224e-30,-6.6502768e-30,58.552964,58.552964,50,5.0084565,3.5445072,0,0,0,58.552964,707.70119,6758.0485,0.048903115,0.17390311,0.048903115,9.3970124e-33,300,1,0,9,5000,6015.4882,11323.272,12000,5000,0,5000,0,5000,4854.7649,0,4854.7649,-4854.7649
807,5000,0,5.4866829e-30,-6.0174193e-30,58.552867,58.552867,50,5.0084097,3.5444575,0,0,0,58.552867,707.69788,6758.0169,0.048901488,0.17390149,0.048901488,8.5028082e-33,300,1,0,9,5000,6015.4601,11323.219,12000,5000,0,5000,0,5000,4856.8228,0,4856.8228,-4856.8228
807.1,5000,0,4.964556e-30,-5.4447862e-30,58.552771,58.552771,50,5.0083629,3.5444078,0,0,0,58.552771,707.69457,6757.9853,0.048899862,0.17389986,0.048899862,7.693695e-33,300,1,0,9,5000,6015.432,11323.166,12000,5000,0,5000,0,5000,4858.8779,0,4858.8779,-4858.8779
807.2,5000,0,4.4921161e-30,-4.9266463e-30,58.552674,58.552674,50,5.008316,3.544358,0,0,0,58.552674,707.69126,6757.9537,0.048898235,0.17389824,0.048898235,6.9615757e-33,300,1,0,9,5000,6015.4038,11323.113,12000,5000,0,5000,0,5000,4860.9301,0,4860.9301,-4860.9301
807.3,5000,0,4.0646347e-30,-4.4578139e-30,58.552577,58.552577,50,5.0082692,3.5443083,0,0,0,58.552577,707.68795,6757.9221,0.048896609,0.17389661,0.048896609,6.2991236e-33,300,1,0,9,5000,6015.3757,11323.06,12000,5000,0,5000,0,5000,4862.9793,0,4862.9793,-4862.9793
807.4,5000,0,3.6778336e-30,-4.0335968e-30,58.552481,58.552481,50,5.0082223,3.5442586,0,0,0,58.552481,707.68464,6757.8905,0.048894982,0.17389498,0.048894982,5.6997094e-33,300,1,0,9,5000,6015.3476,11323.007,12000,5000,0,5000,0,5000,4865.0255,0,4865.0255,-4865.0255
807.5,5000,0,3.3278414e-30,-3.6497493e-30,58.552384,58.552384,50,5.0081755,3.5442089,0,0,0,58.552384,707.68133,6757.8589,0.048893356,0.17389336,0.048893356,5.1573345e-33,300,1,0,9,5000,6015.3194,11322.954,12000,5000,0,5000,0,5000,4867.0685,0,4867.0685,-4867.0685
807.6,5000,0,3.0111554e-30,-3.3024297e-30,58.552288,58.552288,50,5.0081287,3.5441591,0,0,0,58.552288,707.67802,6757.8273,0.04889173,0.17389173,0.04889173,4.666571e-33,300,1,0,9,5000,6015.2913,11322.901,12000,5000,0,5000,0,5000,4869.1082,0,4869.1082,-4869.1082
807.7,5000,0,2.7246061e-30,-2.988162e-30,58.552191,58.552191,50,5.0080818,3.5441094,0,0,0,58.552191,707.67471,6757.7957,0.048890103,0.1738901,0.048890103,4.2225078e-33,300,1,0,9,5000,6015.2632,11322.848,12000,5000,0,5000,0,5000,4871.1446,0,4871.1446,-4871.1446
807.8,5000,0,2.4653256e-30,-2.7038008e-30,58.552095,58.552095,50,5.008035,3.5440597,0,0,0,58.552095,707.6714,6757.7641,0.048888477,0.17388848,0.048888477,3.8207009e-33,300,1,0,9,5000,6015.235,11322.795,12000,5000,0,5000,0,5000,4873.1775,0,4873.1775,-4873.1775
807.9,5000,0,2.2307188e-30,-2.4465001e-30,58.551998,58.551998,50,5.0079881,3.54401,0,0,0,58.551998,707.66809,6757.7325,0.04888685,0.17388685,0.04888685,3.4571293e-33,300,1,0,9,5000,6015.2069,11322.742,12000,5000,0,5000,0,5000,4875.2068,0,4875.2068,-4875.2068
808,5000,0,2.0184379e-30,-2.2136849e-30,58.551902,58.551902,50,5.0079413,3.5439603,0,0,0,58.551902,707.66478,6757.7009,0.048885224,0.17388522,0.048885224,3.1281546e-33,300,1,0,9,5000,6015.1788,11322.689,12000,5000,0,5000,0,5000,4877.2325,0,4877.2325,-4877.2325
808.1,5000,0,1.8263581e-30,-2.0030249e-30,58.551805,58.551805,50,5.0078944,3.5439105,0,0,0,58.551805,707.66147,6757.6693,0.048883597,0.1738836,0.048883597,2.8304846e-33,300,1,0,9,5000,6015.1507,11322.637,12000,5000,0,5000,0,5000,4879.2544,0,4879.2544,-4879.2544
808.2,5000,0,1.6525571e-30,-1.8124119e-30,58.551708,58.551708,50,5.0078476,3.5438608,0,0,0,58.551708,707.65816,6757.6377,0.048881971,0.17388197,0.048881971,2.5611403e-33,300,1,0,9,5000,6015.1225,11322.584,12000,5000,0,5000,0,5000,4881.2724,0,4881.2724,-4881.2724
808.3,5000,0,1.4952955e-30,-1.6399381e-30,58.551612,58.551612,50,5.0078008,3.5438111,0,0,0,58.551612,707.65485,6757.6061,0.048880344,0.17388034,0.048880344,2.3174265e-33,300,1,0,9,5000,6015.0944,11322.531,12000,5000,0,5000,0,5000,4883.2865,0,4883.2865,-4883.2865
808.4,5000,0,1.3529994e-30,-1.4838773e-30,58.551515,58.551515,50,5.0077539,3.5437614,0,0,0,58.551515,707.65154,6757.5745,0.048878718,0.17387872,0.048878718,2.096904e-33,300,1,0,9,5000,6015.0663,11322.478,12000,5000,0,5000,0,5000,4885.2965,0,4885.2965,-4885.2965
808.5,5000,0,1.2242444e-30,-1.3426677e-30,58.551419,58.551419,50,5.0077071,3.5437116,0,0,0,58.551419,707.64823,6757.5429,0.048877092,0.17387709,0.048877092,1.8973661e-33,300,1,0,9,5000,6015.0381,11322.425,12000,5000,0,5000,0,5000,4887.3024,0,4887.3024,-4887.3024
808.6,5000,0,1.1077422e-30,-1.214896e-30,58.551322,58.551322,50,5.0076602,3.5436619,0,0,0,58.551322,707.64492,6757.5113,0.048875465,0.17387547,0.048875465,1.7168158e-33,300,1,0,9,5000,6015.01,11322.372,12000,5000,0,5000,0,5000,4889.304,0,4889.304,-4889.304
808.7,5000,0,1.0023266e-30,-1.0992834e-30,58.551226,58.551226,50,5.0076134,3.5436122,0,0,0,58.551226,707.64162,6757.4797,0.048873839,0.17387384,0.048873839,1.5534465e-33,300,1,0,9,5000,6014.9819,11322.319,12000,5000,0,5000,0,5000,4891.3013,0,4891.3013,-4891.3013
808.8,5000,0,9.0694259e-31,-9.9467273e-31,58.551129,58.551129,50,5.0075666,3.5435625,0,0,0,58.551129,707.63831,6757.4481,0.048872212,0.17387221,0.048872212,1.4056231e-33,300,1,0,9,5000,6014.9537,11322.266,12000,5000,0,5000,0,5000,4893.2941,0,4893.2941,-4893.2941
808.9,5000,0,8.2063559e-31,-9.000171e-31,58.551032,58.551032,50,5.0075197,3.5435128,0,0,0,58.551032,707.635,6757.4165,0.048870586,0.17387059,0.048870586,1.2718663e-33,300,1,0,9,5000,6014.9256,11322.213,12000,5000,0,5000,0,5000,4895.2823,0,4895.2823,-4895.2823
809,5000,0,7.4254179e-31,-8.1436915e-31,58.550936,58.550936,50,5.0074729,3.543463,0,0,0,58.550936,707.63169,6757.3848,0.04886896,0.17386896,0.04886896,1.1508376e-33,300,1,0,9,5000,6014.8975,11322.16,12000,5000,0,5000,0,5000,4897.2659,0,4897.2659,-4897.2659
809.1,5000,0,6.718796e-31,-7.3687168e-31,58.550839,58.550839,50,5.007426,3.5434133,0,0,0,58.550839,707.62838,6757.3532,0.048867333,0.17386733,0.048867333,1.0413258e-33,300,1,0,9,5000,6014.8693,11322.107,12000,5000,0,5000,0,5000,4899.2448,0,4899.2448,-4899.2448
809.2,5000,0,6.079418e-31,-6.6674907e-31,58.550743,58.550743,50,5.0073792,3.5433636,0,0,0,58.550743,707.62507,6757.3216,0.048865707,0.17386571,0.048865707,9.4223495e-34,300,1,0,9,5000,6014.8412,11322.054,12000,5000,0,5000,0,5000,4901.2188,0,4901.2188,-4901.2188
809.3,5000,0,5.5008849e-31,-6.032995e-31,58.550646,58.550646,50,5.0073324,3.5433139,0,0,0,58.550646,707.62176,6757.29,0.04886408,0.17386408,0.04886408,8.5257342e-34,300,1,0,9,5000,6014.8131,11322.001,12000,5000,0,5000,0,5000,4903.1879,0,4903.1879,-4903.1879
809.4,5000,0,4.9774065e-31,-5.4588797e-31,58.55055,58.55055,50,5.0072855,3.5432642,0,0,0,58.55055,707.61845,6757.2584,0.048862454,0.17386245,0.048862454,7.7144394e-34,300,1,0,9,5000,6014.7849,11321.948,12000,5000,0,5000,0,5000,4905.152,0,4905.152,-4905.152
809.5,5000,0,4.5037436e-31,-4.9393986e-31,58.550453,58.550453,50,5.0072387,3.5432145,0,0,0,58.550453,707.61514,6757.2268,0.048860827,0.17386083,0.048860827,6.9803461e-34,300,1,0,9,5000,6014.7568,11321.895,12000,5000,0,5000,0,5000,4907.111,0,4907.111,-4907.111
809.6,5000,0,4.0751557e-31,-4.4693527e-31,58.550357,58.550357,50,5.0071918,3.5431647,0,0,0,58.550357,707.61183,6757.1952,0.048859201,0.1738592,0.048859201,6.3161079e-34,300,1,0,9,5000,6014.7287,11321.842,12000,5000,0,5000,0,5000,4909.0647,0,4909.0647,-4909.0647
809.7,5000,0,3.6873534e-31,-4.0440375e-31,58.55026,58.55026,50,5.007145,3.543115,0,0,0,58.55026,707.60852,6757.1636,0.048857575,0.17385757,0.048857575,5.7150775e-34,300,1,0,9,5000,6014.7005,11321.789,12000,5000,0,5000,0,5000,4911.0131,0,4911.0131,-4911.0131
809.8,5000,0,3.3364553e-31,-3.6591965e-31,58.550163,58.550163,50,5.0070982,3.5430653,0,0,0,58.550163,707.60521,6757.132,0.048855948,0.17385595,0.048855948,5.1712401e-34,300,1,0,9,5000,6014.6724,11321.736,12000,5000,0,5000,0,5000,4912.9561,0,4912.9561,-4912.9561
809.9,5000,0,3.0189496e-31,-3.3109779e-31,58.550067,58.550067,50,5.0070513,3.5430156,0,0,0,58.550067,707.6019,6757.1004,0.048854322,0.17385432,0.048854322,4.6791535e-34,300,1,0,9,5000,6014.6443,11321.683,12000,5000,0,5000,0,5000,4914.8936,0,4914.8936,-4914.8936
810,5000,0,2.7316586e-31,-2.9958967e-31,58.54997,58.54997,50,5.0070045,3.5429659,0,0,0,58.54997,707.59859,6757.0688,0.048852696,0.1738527,0.048852696,4.2338929e-34,300,1,0,9,5000,6014.6161,11321.63,12000,5000,0,5000,0,5000,4916.8255,0,4916.8255,-4916.8255
810.1,5000,0,2.4717069e-31,-2.7107994e-31,58.549874,58.549874,50,5.0069576,3.5429162,0,0,0,58.549874,707.59528,6757.0372,0.048851069,0.17385107,0.048851069,3.8310027e-34,300,1,0,9,5000,6014.588,11321.577,12000,5000,0,5000,0,5000,4918.7517,0,4918.7517,-4918.7517
810.2,5000,0,2.2364929e-31,-2.4528327e-31,58.549777,58.549777,50,5.0069108,3.5428664,0,0,0,58.549777,707.59197,6757.0056,0.048849443,0.17384944,0.048849443,3.4664508e-34,300,1,0,9,5000,6014.5599,11321.524,12000,5000,0,5000,0,5000,4920.6721,0,4920.6721,-4920.6721
810.3,5000,0,2.0236625e-31,-2.2194148e-31,58.549681,58.549681,50,5.006864,3.5428167,0,0,0,58.549681,707.58866,6756.974,0.048847816,0.17384782,0.048847816,3.1365891e-34,300,1,0,9,5000,6014.5317,11321.472,12000,5000,0,5000,0,5000,4922.5867,0,4922.5867,-4922.5867
810.4,5000,0,1.8310855e-31,-2.0082096e-31,58.549584,58.549584,50,5.0068171,3.542767,0,0,0,58.549584,707.58535,6756.9424,0.04884619,0.17384619,0.04884619,2.8381164e-34,300,1,0,9,5000,6014.5036,11321.419,12000,5000,0,5000,0,5000,4924.4952,0,4924.4952,-4924.4952
810.5,5000,0,1.6568347e-31,-1.8171032e-31,58.549488,58.549488,50,5.0067703,3.5427173,0,0,0,58.549488,707.58204,6756.9108,0.048844564,0.17384456,0.048844564,2.5680459e-34,300,1,0,9,5000,6014.4755,11321.366,12000,5000,0,5000,0,5000,4926.3977,0,4926.3977,-4926.3977
810.6,5000,0,1.499166e-31,-1.644183e-31,58.549391,58.549391,50,5.0067234,3.5426676,0,0,0,58.549391,707.57873,6756.8792,0.048842937,0.17384294,0.048842937,2.3236749e-34,300,1,0,9,5000,6014.4473,11321.313,12000,5000,0,5000,0,5000,4928.294,0,4928.294,-4928.294
810.7,5000,0,1.3565015e-31,-1.4877183e-31,58.549294,58.549294,50,5.0066766,3.5426179,0,0,0,58.549294,707.57542,6756.8475,0.048841311,0.17384131,0.048841311,2.1025579e-34,300,1,0,9,5000,6014.4192,11321.26,12000,5000,0,5000,0,5000,4930.1841,0,4930.1841,-4930.1841
810.8,5000,0,1.2274133e-31,-1.3461432e-31,58.549198,58.549198,50,5.0066298,3.5425682,0,0,0,58.549198,707.57211,6756.8159,0.048839684,0.17383968,0.048839684,1.9024819e-34,300,1,0,9,5000,6014.3911,11321.207,12000,5000,0,5000,0,5000,4932.0678,0,4932.0678,-4932.0678
810.9,5000,0,1.1106095e-31,-1.2180407e-31,58.549101,58.549101,50,5.0065829,3.5425184,0,0,0,58.549101,707.5688,6756.7843,0.048838058,0.17383806,0.048838058,1.7214449e-34,300,1,0,9,5000,6014.3629,11321.154,12000,5000,0,5000,0,5000,4933.9451,0,4933.9451,-4933.9451
811,5000,0,1.004921e-31,-1.1021288e-31,58.549005,58.549005,50,5.0065361,3.5424687,0,0,0,58.549005,707.56549,6756.7527,0.048836432,0.17383643,0.048836432,1.557635e-34,300,1,0,9,5000,6014.3348,11321.101,12000,5000,0,5000,0,5000,4935.8159,0,4935.8159,-4935.8159
811.1,5000,0,9.0929015e-32,-9.9724737e-32,58.548908,58.548908,50,5.0064892,3.542419,0,0,0,58.548908,707.56218,6756.7211,0.048834805,0.17383481,0.048834805,1.4094131e-34,300,1,0,9,5000,6014.3067,11321.048,12000,5000,0,5000,0,5000,4937.6801,0,4937.6801,-4937.6801
811.2,5000,0,8.2275976e-32,-9.0234674e-32,58.548812,58.548812,50,5.0064424,3.5423693,0,0,0,58.548812,707.55887,6756.6895,0.048833179,0.17383318,0.048833179,1.2752956e-34,300,1,0,9,5000,6014.2785,11320.995,12000,5000,0,5000,0,5000,4939.5375,0,4939.5375,-4939.5375
811.3,5000,0,7.4446381e-32,-8.1647709e-32,58.548715,58.548715,50,5.0063956,3.5423196,0,0,0,58.548715,707.55556,6756.6579,0.048831553,0.17383155,0.048831553,1.1539406e-34,300,1,0,9,5000,6014.2504,11320.942,12000,5000,0,5000,0,5000,4941.3881,0,4941.3881,-4941.3881
811.4,5000,0,6.7361871e-32,-7.3877902e-32,58.548619,58.548619,50,5.0063487,3.5422699,0,0,0,58.548619,707.55225,6756.6263,0.048829926,0.17382993,0.048829926,1.0441335e-34,300,1,0,9,5000,6014.2223,11320.889,12000,5000,0,5000,0,5000,4943.2319,0,4943.2319,-4943.2319
811.5,5000,0,6.0951542e-32,-6.6847491e-32,58.548522,58.548522,50,5.0063019,3.5422202,0,0,0,58.548522,707.54894,6756.5947,0.0488283,0.1738283,0.0488283,9.447755e-35,300,1,0,9,5000,6014.1941,11320.836,12000,5000,0,5000,0,5000,4945.0686,0,4945.0686,-4945.0686
811.6,5000,0,5.5151236e-32,-6.0486111e-32,58.548425,58.548425,50,5.006255,3.5421705,0,0,0,58.548425,707.54563,6756.5631,0.048826674,0.17382667,0.048826674,8.5487222e-35,300,1,0,9,5000,6014.166,11320.783,12000,5000,0,5000,0,5000,4946.8983,0,4946.8983,-4946.8983
811.7,5000,0,4.9902902e-32,-5.4730096e-32,58.548329,58.548329,50,5.0062082,3.5421207,0,0,0,58.548329,707.54232,6756.5315,0.048825047,0.17382505,0.048825047,7.7352399e-35,300,1,0,9,5000,6014.1379,11320.73,12000,5000,0,5000,0,5000,4948.7209,0,4948.7209,-4948.7209
811.8,5000,0,4.5154013e-32,-4.9521839e-32,58.548232,58.548232,50,5.0061614,3.542071,0,0,0,58.548232,707.53901,6756.4999,0.048823421,0.17382342,0.048823421,6.9991673e-35,300,1,0,9,5000,6014.1097,11320.677,12000,5000,0,5000,0,5000,4950.5362,0,4950.5362,-4950.5362
811.9,5000,0,4.085704e-32,-4.4809213e-32,58.548136,58.548136,50,5.0061145,3.5420213,0,0,0,58.548136,707.5357,6756.4683,0.048821795,0.17382179,0.048821795,6.3331381e-35,300,1,0,9,5000,6014.0816,11320.624,12000,5000,0,5000,0,5000,4952.3441,0,4952.3441,-4952.3441
812,5000,0,3.6968979e-32,-4.0545053e-32,58.548039,58.548039,50,5.0060677,3.5419716,0,0,0,58.548039,707.53239,6756.4366,0.048820168,0.17382017,0.048820168,5.7304871e-35,300,1,0,9,5000,6014.0535,11320.571,12000,5000,0,5000,0,5000,4954.1446,0,4954.1446,-4954.1446
812.1,5000,0,3.3450915e-32,-3.6686681e-32,58.547943,58.547943,50,5.0060208,3.5419219,0,0,0,58.547943,707.52908,6756.405,0.048818542,0.17381854,0.048818542,5.1851834e-35,300,1,0,9,5000,6014.0253,11320.518,12000,5000,0,5000,0,5000,4955.9377,0,4955.9377,-4955.9377
812.2,5000,0,3.026764e-32,-3.3195481e-32,58.547846,58.547846,50,5.005974,3.5418722,0,0,0,58.547846,707.52577,6756.3734,0.048816916,0.17381692,0.048816916,4.6917699e-35,300,1,0,9,5000,6013.9972,11320.465,12000,5000,0,5000,0,5000,4957.7231,0,4957.7231,-4957.7231
812.3,5000,0,2.7387293e-32,-3.0036514e-32,58.54775,58.54775,50,5.0059272,3.5418225,0,0,0,58.54775,707.52246,6756.3418,0.048815289,0.17381529,0.048815289,4.2453089e-35,300,1,0,9,5000,6013.9691,11320.412,12000,5000,0,5000,0,5000,4959.5008,0,4959.5008,-4959.5008
812.4,5000,0,2.4781048e-32,-2.7178161e-32,58.547653,58.547653,50,5.0058803,3.5417728,0,0,0,58.547653,707.51915,6756.3102,0.048813663,0.17381366,0.048813663,3.8413323e-35,300,1,0,9,5000,6013.9409,11320.359,12000,5000,0,5000,0,5000,4961.2707,0,4961.2707,-4961.2707
812.5,5000,0,2.2422819e-32,-2.4591817e-32,58.547557,58.547557,50,5.0058335,3.5417231,0,0,0,58.547557,707.51584,6756.2786,0.048812037,0.17381204,0.048812037,3.4757974e-35,300,1,0,9,5000,6013.9128,11320.306,12000,5000,0,5000,0,5000,4963.0328,0,4963.0328,-4963.0328
812.6,5000,0,2.0289006e-32,-2.2251597e-32,58.54746,58.54746,50,5.0057867,3.5416734,0,0,0,58.54746,707.51253,6756.247,0.04881041,0.17381041,0.04881041,3.1450463e-35,300,1,0,9,5000,6013.8847,11320.253,12000,5000,0,5000,0,5000,4964.787,0,4964.787,-4964.787
812.7,5000,0,1.8358252e-32,-2.0134077e-32,58.547363,58.547363,50,5.0057398,3.5416236,0,0,0,58.547363,707.50922,6756.2154,0.048808784,0.17380878,0.048808784,2.8457689e-35,300,1,0,9,5000,6013.8565,11320.2,12000,5000,0,5000,0,5000,4966.5331,0,4966.5331,-4966.5331
812.8,5000,0,1.6611233e-32,-1.8218066e-32,58.547267,58.547267,50,5.005693,3.5415739,0,0,0,58.547267,707.50591,6756.1838,0.048807158,0.17380716,0.048807158,2.5749702e-35,300,1,0,9,5000,6013.8284,11320.148,12000,5000,0,5000,0,5000,4968.2711,0,4968.2711,-4968.2711
812.9,5000,0,1.5030465e-32,-1.6484388e-32,58.54717,58.54717,50,5.0056461,3.5415242,0,0,0,58.54717,707.5026,6756.1522,0.048805531,0.17380553,0.048805531,2.3299403e-35,300,1,0,9,5000,6013.8002,11320.095,12000,5000,0,5000,0,5000,4970.0009,0,4970.0009,-4970.0009
813,5000,0,1.3600127e-32,-1.4915691e-32,58.547074,58.547074,50,5.0055993,3.5414745,0,0,0,58.547074,707.49929,6756.1206,0.048803905,0.17380391,0.048803905,2.108227e-35,300,1,0,9,5000,6013.7721,11320.042,12000,5000,0,5000,0,5000,4971.7224,0,4971.7224,-4971.7224
813.1,5000,0,1.2305904e-32,-1.3496276e-32,58.546977,58.546977,50,5.0055525,3.5414248,0,0,0,58.546977,707.49598,6756.089,0.048802279,0.17380228,0.048802279,1.9076116e-35,300,1,0,9,5000,6013.744,11319.989,12000,5000,0,5000,0,5000,4973.4355,0,4973.4355,-4973.4355
813.2,5000,0,1.1134842e-32,-1.2211935e-32,58.546881,58.546881,50,5.0055056,3.5413751,0,0,0,58.546881,707.49267,6756.0573,0.048800653,0.17380065,0.048800653,1.7260865e-35,300,1,0,9,5000,6013.7158,11319.936,12000,5000,0,5000,0,5000,4975.1402,0,4975.1402,-4975.1402
813.3,5000,0,1.0075222e-32,-1.1049816e-32,58.546784,58.546784,50,5.0054588,3.5413254,0,0,0,58.546784,707.48936,6756.0257,0.048799026,0.17379903,0.048799026,1.5618349e-35,300,1,0,9,5000,6013.6877,11319.883,12000,5000,0,5000,0,5000,4976.8364,0,4976.8364,-4976.8364
813.4,5000,0,9.116438e-33,-9.9982869e-33,58.546688,58.546688,50,5.005412,3.5412757,0,0,0,58.546688,707.48605,6755.9941,0.0487974,0.1737974,0.0487974,1.4132133e-35,300,1,0,9,5000,6013.6596,11319.83,12000,5000,0,5000,0,5000,4978.5239,0,4978.5239,-4978.5239
813.5,5000,0,8.2488942e-33,-9.0468241e-33,58.546591,58.546591,50,5.0053651,3.541226,0,0,0,58.546591,707.48274,6755.9625,0.048795774,0.17379577,0.048795774,1.2787342e-35,300,1,0,9,5000,6013.6314,11319.777,12000,5000,0,5000,0,5000,4980.2027,0,4980.2027,-4980.2027
813.6,5000,0,7.4639081e-33,-8.1859049e-33,58.546495,58.546495,50,5.0053183,3.5411763,0,0,0,58.546495,707.47943,6755.9309,0.048794147,0.17379415,0.048794147,1.157052e-35,300,1,0,9,5000,6013.6033,11319.724,12000,5000,0,5000,0,5000,4981.8728,0,4981.8728,-4981.8728
813.7,5000,0,6.7536233e-33,-7.4069131e-33,58.546398,58.546398,50,5.0052714,3.5411266,0,0,0,58.546398,707.47612,6755.8993,0.048792521,0.17379252,0.048792521,1.0469488e-35,300,1,0,9,5000,6013.5752,11319.671,12000,5000,0,5000,0,5000,4983.534,0,4983.534,-4983.534
813.8,5000,0,6.1109311e-33,-6.7020521e-33,58.546301,58.546301,50,5.0052246,3.5410769,0,0,0,58.546301,707.47281,6755.8677,0.048790895,0.17379089,0.048790895,9.4732292e-36,300,1,0,9,5000,6013.547,11319.618,12000,5000,0,5000,0,5000,4985.1862,0,4985.1862,-4985.1862
813.9,5000,0,5.5293991e-33,-6.0642675e-33,58.546205,58.546205,50,5.0051778,3.5410272,0,0,0,58.546205,707.4695,6755.8361,0.048789268,0.17378927,0.048789268,8.5717724e-36,300,1,0,9,5000,6013.5189,11319.565,12000,5000,0,5000,0,5000,4986.8294,0,4986.8294,-4986.8294
814,5000,0,5.0032072e-33,-5.4871762e-33,58.546108,58.546108,50,5.0051309,3.5409775,0,0,0,58.546108,707.46619,6755.8045,0.048787642,0.17378764,0.048787642,7.7560967e-36,300,1,0,9,5000,6013.4907,11319.512,12000,5000,0,5000,0,5000,4988.4635,0,4988.4635,-4988.4635
814.1,5000,0,4.5270891e-33,-4.9650023e-33,58.546012,58.546012,50,5.0050841,3.5409278,0,0,0,58.546012,707.46288,6755.7729,0.048786016,0.17378602,0.048786016,7.0180393e-36,300,1,0,9,5000,6013.4626,11319.459,12000,5000,0,5000,0,5000,4990.0884,0,4990.0884,-4990.0884
814.2,5000,0,4.0962796e-33,-4.4925199e-33,58.545915,58.545915,50,5.0050373,3.5408781,0,0,0,58.545915,707.45957,6755.7412,0.04878439,0.17378439,0.04878439,6.3502143e-36,300,1,0,9,5000,6013.4345,11319.406,12000,5000,0,5000,0,5000,4991.7041,0,4991.7041,-4991.7041
814.3,5000,0,3.7064671e-33,-4.0650001e-33,58.545819,58.545819,50,5.0049904,3.5408284,0,0,0,58.545819,707.45626,6755.7096,0.048782763,0.17378276,0.048782763,5.7459384e-36,300,1,0,9,5000,6013.4063,11319.353,12000,5000,0,5000,0,5000,4993.3104,0,4993.3104,-4993.3104
814.4,5000,0,3.3537501e-33,-3.6781642e-33,58.545722,58.545722,50,5.0049436,3.5407787,0,0,0,58.545722,707.45295,6755.678,0.048781137,0.17378114,0.048781137,5.1991644e-36,300,1,0,9,5000,6013.3782,11319.3,12000,5000,0,5000,0,5000,4994.9073,0,4994.9073,-4994.9073
814.5,5000,0,3.0345986e-33,-3.3281406e-33,58.545626,58.545626,50,5.0048967,3.540729,0,0,0,58.545626,707.44964,6755.6464,0.048779511,0.17377951,0.048779511,4.7044205e-36,300,1,0,9,5000,6013.3501,11319.247,12000,5000,0,5000,0,5000,4996.4947,0,4996.4947,-4996.4947
814.6,5000,0,2.7458183e-33,-3.0114261e-33,58.545529,58.545529,50,5.0048499,3.5406793,0,0,0,58.545529,707.44633,6755.6148,0.048777885,0.17377788,0.048777885,4.2567556e-36,300,1,0,9,5000,6013.3219,11319.194,12000,5000,0,5000,0,5000,4998.0725,0,4998.0725,-4998.0725
814.7,5000,0,2.4845192e-33,-2.724851e-33,58.545433,58.545433,50,5.0048031,3.5406296,0,0,0,58.545433,707.44302,6755.5832,0.048776258,0.17377626,0.048776258,3.8516898e-36,300,1,0,9,5000,6013.2938,11319.141,12000,5000,0,5000,0,5000,4999.6407,0,4999.6407,-4999.6407
814.8,5000,0,2.2480859e-33,-2.4655472e-33,58.545336,58.545336,50,5.0047562,3.5405799,0,0,0,58.545336,707.43971,6755.5516,0.048774632,0.17377463,0.048774632,3.4851693e-36,300,1,0,9,5000,6013.2657,11319.088,12000,5000,0,5000,0,5000,5001.1991,0,5001.1991,-5001.1991
814.9,5000,0,2.0341523e-33,-2.2309193e-33,58.54524,58.54524,50,5.0047094,3.5405302,0,0,0,58.54524,707.4364,6755.52,0.048773006,0.17377301,0.048773006,3.1535264e-36,300,1,0,9,5000,6013.2375,11319.035,12000,5000,0,5000,0,5000,5002.7477,0,5002.7477,-5002.7477
815,5000,0,1.8405771e-33,-2.0186193e-33,58.545143,58.545143,50,5.0046626,3.5404805,0,0,0,58.545143,707.43309,6755.4884,0.04877138,0.17377138,0.04877138,2.853442e-36,300,1,0,9,5000,6013.2094,11318.982,12000,5000,0,5000,0,5000,5004.2865,0,5004.2865,-5004.2865
815.1,5000,0,1.665423e-33,-1.8265223e-33,58.545046,58.545046,50,5.0046157,3.5404308,0,0,0,58.545046,707.42978,6755.4568,0.048769753,0.17376975,0.048769753,2.5819132e-36,300,1,0,9,5000,6013.1812,11318.929,12000,5000,0,5000,0,5000,5005.8153,0,5005.8153,-5005.8153
815.2,5000,0,1.5069371e-33,-1.6527057e-33,58.54495,58.54495,50,5.0045689,3.5403811,0,0,0,58.54495,707.42647,6755.4251,0.048768127,0.17376813,0.048768127,2.3362226e-36,300,1,0,9,5000,6013.1531,11318.876,12000,5000,0,5000,0,5000,5007.334,0,5007.334,-5007.334
815.3,5000,0,1.363533e-33,-1.49543e-33,58.544853,58.544853,50,5.0045221,3.5403314,0,0,0,58.544853,707.42316,6755.3935,0.048766501,0.1737665,0.048766501,2.1139115e-36,300,1,0,9,5000,6013.125,11318.823,12000,5000,0,5000,0,5000,5008.8427,0,5008.8427,-5008.8427
815.4,5000,0,1.2337757e-33,-1.353121e-33,58.544757,58.544757,50,5.0044752,3.5402817,0,0,0,58.544757,707.41985,6755.3619,0.048764875,0.17376487,0.048764875,1.9127552e-36,300,1,0,9,5000,6013.0968,11318.771,12000,5000,0,5000,0,5000,5010.3412,0,5010.3412,-5010.3412
815.5,5000,0,1.1163664e-33,-1.2243545e-33,58.54466,58.54466,50,5.0044284,3.540232,0,0,0,58.54466,707.41654,6755.3303,0.048763248,0.17376325,0.048763248,1.7307406e-36,300,1,0,9,5000,6013.0687,11318.718,12000,5000,0,5000,0,5000,5011.8294,0,5011.8294,-5011.8294
815.6,5000,0,1.0101301e-33,-1.1078418e-33,58.544564,58.544564,50,5.0043816,3.5401823,0,0,0,58.544564,707.41323,6755.2987,0.048761622,0.17376162,0.048761622,1.5660462e-36,300,1,0,9,5000,6013.0406,11318.665,12000,5000,0,5000,0,5000,5013.3073,0,5013.3073,-5013.3073
815.7,5000,0,9.1400353e-34,-1.0024167e-33,58.544467,58.544467,50,5.0043347,3.5401326,0,0,0,58.544467,707.40992,6755.2671,0.048759996,0.17376,0.048759996,1.4170238e-36,300,1,0,9,5000,6013.0124,11318.612,12000,5000,0,5000,0,5000,5014.7748,0,5014.7748,-5014.7748
815.8,5000,0,8.2702459e-34,-9.0702412e-34,58.544371,58.544371,50,5.0042879,3.5400829,0,0,0,58.544371,707.4066,6755.2355,0.04875837,0.17375837,0.04875837,1.2821821e-36,300,1,0,9,5000,6012.9843,11318.559,12000,5000,0,5000,0,5000,5016.2318,0,5016.2318,-5016.2318
815.9,5000,0,7.483228e-34,-8.2070936e-34,58.544274,58.544274,50,5.004241,3.5400332,0,0,0,58.544274,707.40329,6755.2039,0.048756743,0.17375674,0.048756743,1.1601718e-36,300,1,0,9,5000,6012.9561,11318.506,12000,5000,0,5000,0,5000,5017.6783,0,5017.6783,-5017.6783
816,5000,0,6.7711047e-34,-7.4260854e-34,58.544178,58.544178,50,5.0041942,3.5399835,0,0,0,58.544178,707.39998,6755.1723,0.048755117,0.17375512,0.048755117,1.0497718e-36,300,1,0,9,5000,6012.928,11318.453,12000,5000,0,5000,0,5000,5019.1142,0,5019.1142,-5019.1142
816.1,5000,0,6.1267489e-34,-6.7193999e-34,58.544081,58.544081,50,5.0041474,3.5399338,0,0,0,58.544081,707.39667,6755.1406,0.048753491,0.17375349,0.048753491,9.4987723e-37,300,1,0,9,5000,6012.8999,11318.4,12000,5000,0,5000,0,5000,5020.5394,0,5020.5394,-5020.5394
816.2,5000,0,5.5437116e-34,-6.0799645e-34,58.543985,58.543985,50,5.0041005,3.5398841,0,0,0,58.543985,707.39336,6755.109,0.048751865,0.17375186,0.048751865,8.5948848e-37,300,1,0,9,5000,6012.8717,11318.347,12000,5000,0,5000,0,5000,5021.9538,0,5021.9538,-5021.9538
816.3,5000,0,5.0161577e-34,-5.5013794e-34,58.543888,58.543888,50,5.0040537,3.5398344,0,0,0,58.543888,707.39005,6755.0774,0.048750238,0.17375024,0.048750238,7.7770098e-37,300,1,0,9,5000,6012.8436,11318.294,12000,5000,0,5000,0,5000,5023.3575,0,5023.3575,-5023.3575
816.4,5000,0,4.5388072e-34,-4.9778539e-34,58.543792,58.543792,50,5.0040069,3.5397847,0,0,0,58.543792,707.38674,6755.0458,0.048748612,0.17374861,0.048748612,7.0369624e-37,300,1,0,9,5000,6012.8154,11318.241,12000,5000,0,5000,0,5000,5024.7502,0,5024.7502,-5024.7502
816.5,5000,0,4.1068826e-34,-4.5041485e-34,58.543695,58.543695,50,5.00396,3.539735,0,0,0,58.543695,707.38343,6755.0142,0.048746986,0.17374699,0.048746986,6.3673367e-37,300,1,0,9,5000,6012.7873,11318.188,12000,5000,0,5000,0,5000,5026.132,0,5026.132,-5026.132
816.6,5000,0,3.716061e-34,-4.0755221e-34,58.543598,58.543598,50,5.0039132,3.5396853,0,0,0,58.543598,707.38012,6754.9826,0.04874536,0.17374536,0.04874536,5.7614315e-37,300,1,0,9,5000,6012.7592,11318.135,12000,5000,0,5000,0,5000,5027.5028,0,5027.5028,-5027.5028
816.7,5000,0,3.3624311e-34,-3.6876849e-34,58.543502,58.543502,50,5.0038664,3.5396356,0,0,0,58.543502,707.37681,6754.951,0.048743734,0.17374373,0.048743734,5.2131832e-37,300,1,0,9,5000,6012.731,11318.082,12000,5000,0,5000,0,5000,5028.8625,0,5028.8625,-5028.8625
816.8,5000,0,3.0424534e-34,-3.3367553e-34,58.543405,58.543405,50,5.0038195,3.5395859,0,0,0,58.543405,707.3735,6754.9194,0.048742107,0.17374211,0.048742107,4.7171053e-37,300,1,0,9,5000,6012.7029,11318.029,12000,5000,0,5000,0,5000,5030.211,0,5030.211,-5030.211
816.9,5000,0,2.7529257e-34,-3.019221e-34,58.543309,58.543309,50,5.0037727,3.5395362,0,0,0,58.543309,707.37019,6754.8877,0.048740481,0.17374048,0.048740481,4.2682333e-37,300,1,0,9,5000,6012.6748,11317.976,12000,5000,0,5000,0,5000,5031.5484,0,5031.5484,-5031.5484
817,5000,0,2.4909502e-34,-2.7319041e-34,58.543212,58.543212,50,5.0037259,3.5394865,0,0,0,58.543212,707.36688,6754.8561,0.048738855,0.17373886,0.048738855,3.8620753e-37,300,1,0,9,5000,6012.6466,11317.923,12000,5000,0,5000,0,5000,5032.8744,0,5032.8744,-5032.8744
817.1,5000,0,2.253905e-34,-2.4719291e-34,58.543116,58.543116,50,5.003679,3.5394368,0,0,0,58.543116,707.36357,6754.8245,0.048737229,0.17373723,0.048737229,3.4945666e-37,300,1,0,9,5000,6012.6185,11317.87,12000,5000,0,5000,0,5000,5034.1891,0,5034.1891,-5034.1891
817.2,5000,0,2.0394175e-34,-2.2366939e-34,58.543019,58.543019,50,5.0036322,3.5393871,0,0,0,58.543019,707.36026,6754.7929,0.048735603,0.1737356,0.048735603,3.1620294e-37,300,1,0,9,5000,6012.5903,11317.817,12000,5000,0,5000,0,5000,5035.4923,0,5035.4923,-5035.4923
817.3,5000,0,1.8453413e-34,-2.0238444e-34,58.542923,58.542923,50,5.0035854,3.5393374,0,0,0,58.542923,707.35695,6754.7613,0.048733976,0.17373398,0.048733976,2.8611359e-37,300,1,0,9,5000,6012.5622,11317.764,12000,5000,0,5000,0,5000,5036.7841,0,5036.7841,-5036.7841
817.4,5000,0,1.6697339e-34,-1.8312501e-34,58.542826,58.542826,50,5.0035385,3.5392877,0,0,0,58.542826,707.35364,6754.7297,0.04873235,0.17373235,0.04873235,2.588875e-37,300,1,0,9,5000,6012.5341,11317.711,12000,5000,0,5000,0,5000,5038.0644,0,5038.0644,-5038.0644
817.5,5000,0,1.5108377e-34,-1.6569836e-34,58.54273,58.54273,50,5.0034917,3.539238,0,0,0,58.54273,707.35033,6754.6981,0.048730724,0.17373072,0.048730724,2.3425219e-37,300,1,0,9,5000,6012.5059,11317.658,12000,5000,0,5000,0,5000,5039.333,0,5039.333,-5039.333
817.6,5000,0,1.3670625e-34,-1.4993008e-34,58.542633,58.542633,50,5.0034449,3.5391884,0,0,0,58.542633,707.34702,6754.6664,0.048729098,0.1737291,0.048729098,2.1196114e-37,300,1,0,9,5000,6012.4778,11317.605,12000,5000,0,5000,0,5000,5040.59,0,5040.59,-5040.59
817.7,5000,0,1.2369693e-34,-1.3566235e-34,58.542537,58.542537,50,5.003398,3.5391387,0,0,0,58.542537,707.34371,6754.6348,0.048727472,0.17372747,0.048727472,1.9179127e-37,300,1,0,9,5000,6012.4496,11317.552,12000,5000,0,5000,0,5000,5041.8352,0,5041.8352,-5041.8352
817.8,5000,0,1.1192561e-34,-1.2275237e-34,58.54244,58.54244,50,5.0033512,3.539089,0,0,0,58.54244,707.3404,6754.6032,0.048725845,0.17372585,0.048725845,1.7354073e-37,300,1,0,9,5000,6012.4215,11317.499,12000,5000,0,5000,0,5000,5043.0687,0,5043.0687,-5043.0687
817.9,5000,0,1.0127448e-34,-1.1107093e-34,58.542344,58.542344,50,5.0033044,3.5390393,0,0,0,58.542344,707.33708,6754.5716,0.048724219,0.17372422,0.048724219,1.5702688e-37,300,1,0,9,5000,6012.3934,11317.446,12000,5000,0,5000,0,5000,5044.2903,0,5044.2903,-5044.2903
818,5000,0,9.1636937e-35,-1.0050114e-34,58.542247,58.542247,50,5.0032575,3.5389896,0,0,0,58.542247,707.33377,6754.54,0.048722593,0.17372259,0.048722593,1.4208446e-37,300,1,0,9,5000,6012.3652,11317.393,12000,5000,0,5000,0,5000,5045.5,0,5045.5,-5045.5
