time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
818.1,5000,0,8.2916529e-35,-9.0937189e-35,58.542151,58.542151,50,5.0032107,3.5389399,0,0,0,58.542151,707.33046,6754.5084,0.048720967,0.17372097,0.048720967,1.2856394e-37,300,1,0,9,5000,6012.3371,11317.34,12000,5000,0,5000,0,5000,5046.6978,0,5046.6978,-5046.6978
818.2,5000,0,7.5025978e-35,-8.2283372e-35,58.542054,58.542054,50,5.0031638,3.5388902,0,0,0,58.542054,707.32715,6754.4768,0.048719341,0.17371934,0.048719341,1.1633001e-37,300,1,0,9,5000,6012.3089,11317.287,12000,5000,0,5000,0,5000,5047.8835,0,5047.8835,-5047.8835
818.3,5000,0,6.7886313e-35,-7.4453074e-35,58.541958,58.541958,50,5.003117,3.5388405,0,0,0,58.541958,707.32384,6754.4452,0.048717715,0.17371771,0.048717715,1.0526023e-37,300,1,0,9,5000,6012.2808,11317.234,12000,5000,0,5000,0,5000,5049.0571,0,5049.0571,-5049.0571
818.4,5000,0,6.1426076e-35,-6.7367927e-35,58.541861,58.541861,50,5.0030702,3.5387908,0,0,0,58.541861,707.32053,6754.4135,0.048716088,0.17371609,0.048716088,9.5243845e-38,300,1,0,9,5000,6012.2527,11317.181,12000,5000,0,5000,0,5000,5050.2187,0,5050.2187,-5050.2187
818.5,5000,0,5.5580612e-35,-6.0957021e-35,58.541764,58.541764,50,5.0030233,3.5387411,0,0,0,58.541764,707.31722,6754.3819,0.048714462,0.17371446,0.048714462,8.6180598e-38,300,1,0,9,5000,6012.2245,11317.129,12000,5000,0,5000,0,5000,5051.368,0,5051.368,-5051.368
818.6,5000,0,5.0291417e-35,-5.5156194e-35,58.541668,58.541668,50,5.0029765,3.5386914,0,0,0,58.541668,707.31391,6754.3503,0.048712836,0.17371284,0.048712836,7.7979795e-38,300,1,0,9,5000,6012.1964,11317.076,12000,5000,0,5000,0,5000,5052.505,0,5052.505,-5052.505
818.7,5000,0,4.5505556e-35,-4.9907388e-35,58.541571,58.541571,50,5.0029297,3.5386418,0,0,0,58.541571,707.3106,6754.3187,0.04871121,0.17371121,0.04871121,7.0559366e-38,300,1,0,9,5000,6012.1682,11317.023,12000,5000,0,5000,0,5000,5053.6298,0,5053.6298,-5053.6298
818.8,5000,0,4.117513e-35,-4.5158072e-35,58.541475,58.541475,50,5.0028828,3.5385921,0,0,0,58.541475,707.30729,6754.2871,0.048709584,0.17370958,0.048709584,6.3845054e-38,300,1,0,9,5000,6012.1401,11316.97,12000,5000,0,5000,0,5000,5054.7422,0,5054.7422,-5054.7422
818.9,5000,0,3.7256798e-35,-4.0860713e-35,58.541378,58.541378,50,5.002836,3.5385424,0,0,0,58.541378,707.30398,6754.2555,0.048707958,0.17370796,0.048707958,5.7769664e-38,300,1,0,9,5000,6012.112,11316.917,12000,5000,0,5000,0,5000,5055.8421,0,5055.8421,-5055.8421
819,5000,0,3.3711345e-35,-3.6972302e-35,58.541282,58.541282,50,5.0027892,3.5384927,0,0,0,58.541282,707.30067,6754.2239,0.048706332,0.17370633,0.048706332,5.2272398e-38,300,1,0,9,5000,6012.0838,11316.864,12000,5000,0,5000,0,5000,5056.9296,0,5056.9296,-5056.9296
819.1,5000,0,3.0503286e-35,-3.3453922e-35,58.541185,58.541185,50,5.0027423,3.538443,0,0,0,58.541185,707.29736,6754.1922,0.048704705,0.17370471,0.048704705,4.7298243e-38,300,1,0,9,5000,6012.0557,11316.811,12000,5000,0,5000,0,5000,5058.0046,0,5058.0046,-5058.0046
819.2,5000,0,2.7600515e-35,-3.0270361e-35,58.541089,58.541089,50,5.0026955,3.5383933,0,0,0,58.541089,707.29405,6754.1606,0.048703079,0.17370308,0.048703079,4.2797421e-38,300,1,0,9,5000,6012.0275,11316.758,12000,5000,0,5000,0,5000,5059.067,0,5059.067,-5059.067
819.3,5000,0,2.4973979e-35,-2.7389755e-35,58.540992,58.540992,50,5.0026487,3.5383436,0,0,0,58.540992,707.29074,6754.129,0.048701453,0.17370145,0.048701453,3.8724889e-38,300,1,0,9,5000,6011.9994,11316.705,12000,5000,0,5000,0,5000,5060.1168,0,5060.1168,-5060.1168
819.4,5000,0,2.259739e-35,-2.4783275e-35,58.540896,58.540896,50,5.0026019,3.5382939,0,0,0,58.540896,707.28743,6754.0974,0.048699827,0.17369983,0.048699827,3.5039892e-38,300,1,0,9,5000,6011.9713,11316.652,12000,5000,0,5000,0,5000,5061.1539,0,5061.1539,-5061.1539
819.5,5000,0,2.0446964e-35,-2.2424835e-35,58.540799,58.540799,50,5.002555,3.5382443,0,0,0,58.540799,707.28411,6754.0658,0.048698201,0.1736982,0.048698201,3.1705554e-38,300,1,0,9,5000,6011.9431,11316.599,12000,5000,0,5000,0,5000,5062.1783,0,5062.1783,-5062.1783
819.6,5000,0,1.8501178e-35,-2.029083e-35,58.540703,58.540703,50,5.0025082,3.5381946,0,0,0,58.540703,707.2808,6754.0342,0.048696575,0.17369657,0.048696575,2.8688506e-38,300,1,0,9,5000,6011.915,11316.546,12000,5000,0,5000,0,5000,5063.1899,0,5063.1899,-5063.1899
819.7,5000,0,1.6740559e-35,-1.8359902e-35,58.540606,58.540606,50,5.0024614,3.5381449,0,0,0,58.540606,707.27749,6754.0025,0.048694949,0.17369495,0.048694949,2.5958555e-38,300,1,0,9,5000,6011.8868,11316.493,12000,5000,0,5000,0,5000,5064.1886,0,5064.1886,-5064.1886
819.8,5000,0,1.5147484e-35,-1.6612726e-35,58.54051,58.54051,50,5.0024145,3.5380952,0,0,0,58.54051,707.27418,6753.9709,0.048693322,0.17369332,0.048693322,2.3488382e-38,300,1,0,9,5000,6011.8587,11316.44,12000,5000,0,5000,0,5000,5065.1745,0,5065.1745,-5065.1745
819.9,5000,0,1.370601e-35,-1.5031816e-35,58.540413,58.540413,50,5.0023677,3.5380455,0,0,0,58.540413,707.27087,6753.9393,0.048691696,0.1736917,0.048691696,2.1253267e-38,300,1,0,9,5000,6011.8305,11316.387,12000,5000,0,5000,0,5000,5066.1475,0,5066.1475,-5066.1475
820,5000,0,1.2401711e-35,-1.360135e-35,58.540317,58.540317,50,5.0023209,3.5379958,0,0,0,58.540317,707.26756,6753.9077,0.04869007,0.17369007,0.04869007,1.9230841e-38,300,1,0,9,5000,6011.8024,11316.334,12000,5000,0,5000,0,5000,5067.1075,0,5067.1075,-5067.1075
820.1,5000,0,1.1221532e-35,-1.230701e-35,58.54022,58.54022,50,5.002274,3.5379461,0,0,0,58.54022,707.26425,6753.8761,0.048688444,0.17368844,0.048688444,1.7400866e-38,300,1,0,9,5000,6011.7743,11316.281,12000,5000,0,5000,0,5000,5068.0545,0,5068.0545,-5068.0545
820.2,5000,0,1.0153662e-35,-1.1135843e-35,58.540124,58.540124,50,5.0022272,3.5378965,0,0,0,58.540124,707.26094,6753.8445,0.048686818,0.17368682,0.048686818,1.5745028e-38,300,1,0,9,5000,6011.7461,11316.228,12000,5000,0,5000,0,5000,5068.9884,0,5068.9884,-5068.9884
820.3,5000,0,9.1874133e-36,-1.0076128e-35,58.540027,58.540027,50,5.0021804,3.5378468,0,0,0,58.540027,707.25763,6753.8129,0.048685192,0.17368519,0.048685192,1.4246757e-38,300,1,0,9,5000,6011.718,11316.175,12000,5000,0,5000,0,5000,5069.9092,0,5069.9092,-5069.9092
820.4,5000,0,8.3131154e-36,-9.1172575e-36,58.539931,58.539931,50,5.0021335,3.5377971,0,0,0,58.539931,707.25432,6753.7812,0.048683566,0.17368357,0.048683566,1.2891059e-38,300,1,0,9,5000,6011.6898,11316.122,12000,5000,0,5000,0,5000,5070.8168,0,5070.8168,-5070.8168
820.5,5000,0,7.5220178e-36,-8.2496357e-36,58.539834,58.539834,50,5.0020867,3.5377474,0,0,0,58.539834,707.25101,6753.7496,0.04868194,0.17368194,0.04868194,1.1664368e-38,300,1,0,9,5000,6011.6617,11316.069,12000,5000,0,5000,0,5000,5071.7113,0,5071.7113,-5071.7113
820.6,5000,0,6.8062032e-36,-7.4645791e-36,58.539738,58.539738,50,5.0020399,3.5376977,0,0,0,58.539738,707.2477,6753.718,0.048680314,0.17368031,0.048680314,1.0554406e-38,300,1,0,9,5000,6011.6336,11316.016,12000,5000,0,5000,0,5000,5072.5925,0,5072.5925,-5072.5925
820.7,5000,0,6.1585073e-36,-6.7542305e-36,58.539641,58.539641,50,5.001993,3.537648,0,0,0,58.539641,707.24438,6753.6864,0.048678687,0.17367869,0.048678687,9.5500659e-39,300,1,0,9,5000,6011.6054,11315.963,12000,5000,0,5000,0,5000,5073.4604,0,5073.4604,-5073.4604
820.8,5000,0,5.5724479e-36,-6.1114804e-36,58.539545,58.539545,50,5.0019462,3.5375984,0,0,0,58.539545,707.24107,6753.6548,0.048677061,0.17367706,0.048677061,8.6412974e-39,300,1,0,9,5000,6011.5773,11315.91,12000,5000,0,5000,0,5000,5074.315,0,5074.315,-5074.315
820.9,5000,0,5.0421593e-36,-5.5298962e-36,58.539448,58.539448,50,5.0018994,3.5375487,0,0,0,58.539448,707.23776,6753.6232,0.048675435,0.17367544,0.048675435,7.8190058e-39,300,1,0,9,5000,6011.5491,11315.857,12000,5000,0,5000,0,5000,5075.1562,0,5075.1562,-5075.1562
821,5000,0,4.5623344e-36,-5.003657e-36,58.539352,58.539352,50,5.0018525,3.537499,0,0,0,58.539352,707.23445,6753.5915,0.048673809,0.17367381,0.048673809,7.0749622e-39,300,1,0,9,5000,6011.521,11315.804,12000,5000,0,5000,0,5000,5075.9841,0,5075.9841,-5075.9841
821.1,5000,0,4.1281709e-36,-4.5274961e-36,58.539255,58.539255,50,5.0018057,3.5374493,0,0,0,58.539255,707.23114,6753.5599,0.048672183,0.17367218,0.048672183,6.4017205e-39,300,1,0,9,5000,6011.4928,11315.751,12000,5000,0,5000,0,5000,5076.7984,0,5076.7984,-5076.7984
821.2,5000,0,3.7353235e-36,-4.0966479e-36,58.539159,58.539159,50,5.0017589,3.5373996,0,0,0,58.539159,707.22783,6753.5283,0.048670557,0.17367056,0.048670557,5.7925433e-39,300,1,0,9,5000,6011.4647,11315.698,12000,5000,0,5000,0,5000,5077.5993,0,5077.5993,-5077.5993
821.3,5000,0,3.3798605e-36,-3.7068003e-36,58.539062,58.539062,50,5.001712,3.53735,0,0,0,58.539062,707.22452,6753.4967,0.048668931,0.17366893,0.048668931,5.2413345e-39,300,1,0,9,5000,6011.4366,11315.645,12000,5000,0,5000,0,5000,5078.3866,0,5078.3866,-5078.3866
821.4,5000,0,3.0582242e-36,-3.3540516e-36,58.538965,58.538965,50,5.0016652,3.5373003,0,0,0,58.538965,707.22121,6753.4651,0.048667305,0.1736673,0.048667305,4.7425778e-39,300,1,0,9,5000,6011.4084,11315.592,12000,5000,0,5000,0,5000,5079.1604,0,5079.1604,-5079.1604
821.5,5000,0,2.7671957e-36,-3.0348714e-36,58.538869,58.538869,50,5.0016184,3.5372506,0,0,0,58.538869,707.2179,6753.4335,0.048665679,0.17366568,0.048665679,4.2912819e-39,300,1,0,9,5000,6011.3803,11315.539,12000,5000,0,5000,0,5000,5079.9206,0,5079.9206,-5079.9206
821.6,5000,0,2.5038622e-36,-2.7460652e-36,58.538772,58.538772,50,5.0015715,3.5372009,0,0,0,58.538772,707.21459,6753.4018,0.048664053,0.17366405,0.048664053,3.8829306e-39,300,1,0,9,5000,6011.3521,11315.486,12000,5000,0,5000,0,5000,5080.6671,0,5080.6671,-5080.6671
821.7,5000,0,2.2655882e-36,-2.4847425e-36,58.538676,58.538676,50,5.0015247,3.5371512,0,0,0,58.538676,707.21128,6753.3702,0.048662427,0.17366243,0.048662427,3.5134374e-39,300,1,0,9,5000,6011.324,11315.433,12000,5000,0,5000,0,5000,5081.3999,0,5081.3999,-5081.3999
821.8,5000,0,2.049989e-36,-2.248288e-36,58.538579,58.538579,50,5.0014779,3.5371016,0,0,0,58.538579,707.20796,6753.3386,0.048660801,0.1736608,0.048660801,3.1791045e-39,300,1,0,9,5000,6011.2958,11315.38,12000,5000,0,5000,0,5000,5082.1191,0,5082.1191,-5082.1191
821.9,5000,0,1.8549068e-36,-2.0343351e-36,58.538483,58.538483,50,5.0014311,3.5370519,0,0,0,58.538483,707.20465,6753.307,0.048659174,0.17365917,0.048659174,2.8765862e-39,300,1,0,9,5000,6011.2677,11315.327,12000,5000,0,5000,0,5000,5082.8244,0,5082.8244,-5082.8244
822,5000,0,1.678389e-36,-1.8407425e-36,58.538386,58.538386,50,5.0013842,3.5370022,0,0,0,58.538386,707.20134,6753.2754,0.048657548,0.17365755,0.048657548,2.602855e-39,300,1,0,9,5000,6011.2396,11315.274,12000,5000,0,5000,0,5000,5083.516,0,5083.516,-5083.516
822.1,5000,0,1.5186692e-36,-1.6655727e-36,58.53829,58.53829,50,5.0013374,3.5369525,0,0,0,58.53829,707.19803,6753.2438,0.048655922,0.17365592,0.048655922,2.3551716e-39,300,1,0,9,5000,6011.2114,11315.221,12000,5000,0,5000,0,5000,5084.1938,0,5084.1938,-5084.1938
822.2,5000,0,1.3741487e-36,-1.5070725e-36,58.538193,58.538193,50,5.0012906,3.5369028,0,0,0,58.538193,707.19472,6753.2121,0.048654296,0.1736543,0.048654296,2.1310574e-39,300,1,0,9,5000,6011.1833,11315.169,12000,5000,0,5000,0,5000,5084.8577,0,5084.8577,-5084.8577
822.3,5000,0,1.2433812e-36,-1.3636556e-36,58.538097,58.538097,50,5.0012437,3.5368532,0,0,0,58.538097,707.19141,6753.1805,0.04865267,0.17365267,0.04865267,1.9282695e-39,300,1,0,9,5000,6011.1551,11315.116,12000,5000,0,5000,0,5000,5085.5078,0,5085.5078,-5085.5078
822.4,5000,0,1.1250578e-36,-1.2338866e-36,58.538,58.538,50,5.0011969,3.5368035,0,0,0,58.538,707.1881,6753.1489,0.048651044,0.17365104,0.048651044,1.7447785e-39,300,1,0,9,5000,6011.127,11315.063,12000,5000,0,5000,0,5000,5086.1439,0,5086.1439,-5086.1439
822.5,5000,0,1.0179944e-36,-1.1164668e-36,58.537904,58.537904,50,5.0011501,3.5367538,0,0,0,58.537904,707.18479,6753.1173,0.048649418,0.17364942,0.048649418,1.5787483e-39,300,1,0,9,5000,6011.0988,11315.01,12000,5000,0,5000,0,5000,5086.7661,0,5086.7661,-5086.7661
822.6,5000,0,9.2111944e-37,-1.0102209e-36,58.537807,58.537807,50,5.0011032,3.5367041,0,0,0,58.537807,707.18148,6753.0857,0.048647792,0.17364779,0.048647792,1.4285172e-39,300,1,0,9,5000,6011.0707,11314.957,12000,5000,0,5000,0,5000,5087.3743,0,5087.3743,-5087.3743
822.7,5000,0,8.3346333e-37,-9.1408569e-37,58.537711,58.537711,50,5.0010564,3.5366545,0,0,0,58.537711,707.17817,6753.054,0.048646166,0.17364617,0.048646166,1.2925819e-39,300,1,0,9,5000,6011.0426,11314.904,12000,5000,0,5000,0,5000,5087.9685,0,5087.9685,-5087.9685
822.8,5000,0,7.5414881e-37,-8.2709894e-37,58.537614,58.537614,50,5.0010096,3.5366048,0,0,0,58.537614,707.17485,6753.0224,0.04864454,0.17364454,0.04864454,1.1695819e-39,300,1,0,9,5000,6011.0144,11314.851,12000,5000,0,5000,0,5000,5088.5486,0,5088.5486,-5088.5486
822.9,5000,0,6.8238206e-37,-7.4839007e-37,58.537518,58.537518,50,5.0009628,3.5365551,0,0,0,58.537518,707.17154,6752.9908,0.048642914,0.17364291,0.048642914,1.0582865e-39,300,1,0,9,5000,6010.9863,11314.798,12000,5000,0,5000,0,5000,5089.1147,0,5089.1147,-5089.1147
823,5000,0,6.1744482e-37,-6.7717134e-37,58.537421,58.537421,50,5.0009159,3.5365054,0,0,0,58.537421,707.16823,6752.9592,0.048641288,0.17364129,0.048641288,9.5758167e-40,300,1,0,9,5000,6010.9581,11314.745,12000,5000,0,5000,0,5000,5089.6668,0,5089.6668,-5089.6668
823.1,5000,0,5.5868718e-37,-6.1272996e-37,58.537325,58.537325,50,5.0008691,3.5364558,0,0,0,58.537325,707.16492,6752.9276,0.048639662,0.17363966,0.048639662,8.6645978e-40,300,1,0,9,5000,6010.93,11314.692,12000,5000,0,5000,0,5000,5090.2046,0,5090.2046,-5090.2046
823.2,5000,0,5.0552107e-37,-5.54421e-37,58.537228,58.537228,50,5.0008223,3.5364061,0,0,0,58.537228,707.16161,6752.896,0.048638036,0.17363804,0.048638036,7.840089e-40,300,1,0,9,5000,6010.9018,11314.639,12000,5000,0,5000,0,5000,5090.7284,0,5090.7284,-5090.7284
823.3,5000,0,4.5741438e-37,-5.0166086e-37,58.537132,58.537132,50,5.0007754,3.5363564,0,0,0,58.537132,707.1583,6752.8643,0.04863641,0.17363641,0.04863641,7.0940391e-40,300,1,0,9,5000,6010.8737,11314.586,12000,5000,0,5000,0,5000,5091.238,0,5091.238,-5091.238
823.4,5000,0,4.1388564e-37,-4.5392152e-37,58.537035,58.537035,50,5.0007286,3.5363067,0,0,0,58.537035,707.15499,6752.8327,0.048634784,0.17363478,0.048634784,6.4189821e-40,300,1,0,9,5000,6010.8455,11314.533,12000,5000,0,5000,0,5000,5091.7333,0,5091.7333,-5091.7333
823.5,5000,0,3.7449922e-37,-4.1072518e-37,58.536939,58.536939,50,5.0006818,3.5362571,0,0,0,58.536939,707.15168,6752.8011,0.048633158,0.17363316,0.048633158,5.8081624e-40,300,1,0,9,5000,6010.8174,11314.48,12000,5000,0,5000,0,5000,5092.2145,0,5092.2145,-5092.2145
823.6,5000,0,3.388609e-37,-3.7163951e-37,58.536842,58.536842,50,5.0006349,3.5362074,0,0,0,58.536842,707.14837,6752.7695,0.048631532,0.17363153,0.048631532,5.2554673e-40,300,1,0,9,5000,6010.7893,11314.427,12000,5000,0,5000,0,5000,5092.6814,0,5092.6814,-5092.6814
823.7,5000,0,3.0661403e-37,-3.3627333e-37,58.536746,58.536746,50,5.0005881,3.5361577,0,0,0,58.536746,707.14505,6752.7379,0.048629906,0.17362991,0.048629906,4.7553657e-40,300,1,0,9,5000,6010.7611,11314.374,12000,5000,0,5000,0,5000,5093.1341,0,5093.1341,-5093.1341
823.8,5000,0,2.7743584e-37,-3.0427269e-37,58.536649,58.536649,50,5.0005413,3.536108,0,0,0,58.536649,707.14174,6752.7062,0.04862828,0.17362828,0.04862828,4.302853e-40,300,1,0,9,5000,6010.733,11314.321,12000,5000,0,5000,0,5000,5093.5725,0,5093.5725,-5093.5725
823.9,5000,0,2.5103433e-37,-2.7531732e-37,58.536553,58.536553,50,5.0004945,3.5360584,0,0,0,58.536553,707.13843,6752.6746,0.048626654,0.17362665,0.048626654,3.8934006e-40,300,1,0,9,5000,6010.7048,11314.268,12000,5000,0,5000,0,5000,5093.9965,0,5093.9965,-5093.9965
824,5000,0,2.2714526e-37,-2.4911741e-37,58.536456,58.536456,50,5.0004476,3.5360087,0,0,0,58.536456,707.13512,6752.643,0.048625028,0.17362503,0.048625028,3.522911e-40,300,1,0,9,5000,6010.6767,11314.215,12000,5000,0,5000,0,5000,5094.4062,0,5094.4062,-5094.4062
824.1,5000,0,2.0552953e-37,-2.2541076e-37,58.53636,58.53636,50,5.0004008,3.535959,0,0,0,58.53636,707.13181,6752.6114,0.048623402,0.1736234,0.048623402,3.1876767e-40,300,1,0,9,5000,6010.6485,11314.162,12000,5000,0,5000,0,5000,5094.8016,0,5094.8016,-5094.8016
824.2,5000,0,1.8597081e-37,-2.0396009e-37,58.536263,58.536263,50,5.000354,3.5359094,0,0,0,58.536263,707.1285,6752.5798,0.048621776,0.17362178,0.048621776,2.8843426e-40,300,1,0,9,5000,6010.6204,11314.109,12000,5000,0,5000,0,5000,5095.1826,0,5095.1826,-5095.1826
824.3,5000,0,1.6827334e-37,-1.8455072e-37,58.536167,58.536167,50,5.0003071,3.5358597,0,0,0,58.536167,707.12519,6752.5481,0.04862015,0.17362015,0.04862015,2.6098734e-40,300,1,0,9,5000,6010.5922,11314.056,12000,5000,0,5000,0,5000,5095.5493,0,5095.5493,-5095.5493
824.4,5000,0,1.5226002e-37,-1.669884e-37,58.53607,58.53607,50,5.0002603,3.53581,0,0,0,58.53607,707.12188,6752.5165,0.048618524,0.17361852,0.048618524,2.3615221e-40,300,1,0,9,5000,6010.5641,11314.003,12000,5000,0,5000,0,5000,5095.9015,0,5095.9015,-5095.9015
824.5,5000,0,1.3777056e-37,-1.5109735e-37,58.535974,58.535974,50,5.0002135,3.5357603,0,0,0,58.535974,707.11857,6752.4849,0.048616898,0.1736169,0.048616898,2.1368036e-40,300,1,0,9,5000,6010.5359,11313.95,12000,5000,0,5000,0,5000,5096.2393,0,5096.2393,-5096.2393
824.6,5000,0,1.2465996e-37,-1.3671853e-37,58.535877,58.535877,50,5.0001667,3.5357107,0,0,0,58.535877,707.11525,6752.4533,0.048615272,0.17361527,0.048615272,1.9334689e-40,300,1,0,9,5000,6010.5078,11313.897,12000,5000,0,5000,0,5000,5096.5627,0,5096.5627,-5096.5627
824.7,5000,0,1.12797e-37,-1.2370805e-37,58.535781,58.535781,50,5.0001198,3.535661,0,0,0,58.535781,707.11194,6752.4217,0.048613646,0.17361365,0.048613646,1.7494832e-40,300,1,0,9,5000,6010.4797,11313.844,12000,5000,0,5000,0,5000,5096.8716,0,5096.8716,-5096.8716
824.8,5000,0,1.0206294e-37,-1.1193567e-37,58.535684,58.535684,50,5.000073,3.5356113,0,0,0,58.535684,707.10863,6752.39,0.04861202,0.17361202,0.04861202,1.5830053e-40,300,1,0,9,5000,6010.4515,11313.791,12000,5000,0,5000,0,5000,5097.166,0,5097.166,-5097.166
824.9,5000,0,9.235037e-38,-1.0128358e-37,58.535588,58.535588,50,5.0000262,3.5355617,0,0,0,58.535588,707.10532,6752.3584,0.048610394,0.17361039,0.048610394,1.4323691e-40,300,1,0,9,5000,6010.4234,11313.738,12000,5000,0,5000,0,5000,5097.446,0,5097.446,-5097.446
825,5000,0,8.356207e-38,-9.1645175e-38,58.535491,58.535491,50,4.9999793,3.535512,0,0,0,58.535491,707.10201,6752.3268,0.048608768,0.17360877,0.048608768,1.2960672e-40,300,1,0,9,5000,6010.3952,11313.685,12000,5000,0,5000,0,5000,5097.7114,0,5097.7114,-5097.7114
825.1,5000,0,7.5610088e-38,-8.2923983e-38,58.535395,58.535395,50,4.9999325,3.5354623,0,0,0,58.535395,707.0987,6752.2952,0.048607142,0.17360714,0.048607142,1.1727356e-40,300,1,0,9,5000,6010.3671,11313.632,12000,5000,0,5000,0,5000,5097.9624,0,5097.9624,-5097.9624
825.2,5000,0,6.8414837e-38,-7.5032723e-38,58.535298,58.535298,50,4.9998857,3.5354127,0,0,0,58.535298,707.09539,6752.2636,0.048605516,0.17360552,0.048605516,1.06114e-40,300,1,0,9,5000,6010.3389,11313.579,12000,5000,0,5000,0,5000,5098.1988,0,5098.1988,-5098.1988
825.3,5000,0,6.1904304e-38,-6.7892415e-38,58.535202,58.535202,50,4.9998389,3.535363,0,0,0,58.535202,707.09207,6752.2319,0.04860389,0.17360389,0.04860389,9.6016371e-41,300,1,0,9,5000,6010.3108,11313.526,12000,5000,0,5000,0,5000,5098.4207,0,5098.4207,-5098.4207
825.4,5000,0,5.6013331e-38,-6.1431598e-38,58.535105,58.535105,50,4.999792,3.5353133,0,0,0,58.535105,707.08876,6752.2003,0.048602264,0.17360226,0.048602264,8.6879612e-41,300,1,0,9,5000,6010.2826,11313.473,12000,5000,0,5000,0,5000,5098.628,0,5098.628,-5098.628
825.5,5000,0,5.0682958e-38,-5.5585608e-38,58.535009,58.535009,50,4.9997452,3.5352636,0,0,0,58.535009,707.08545,6752.1687,0.048600638,0.17360064,0.048600638,7.8612292e-41,300,1,0,9,5000,6010.2545,11313.42,12000,5000,0,5000,0,5000,5098.8208,0,5098.8208,-5098.8208
825.6,5000,0,4.5859836e-38,-5.0295938e-38,58.534912,58.534912,50,4.9996984,3.535214,0,0,0,58.534912,707.08214,6752.1371,0.048599012,0.17359901,0.048599012,7.1131677e-41,300,1,0,9,5000,6010.2263,11313.367,12000,5000,0,5000,0,5000,5098.9991,0,5098.9991,-5098.9991
825.7,5000,0,4.1495696e-38,-4.5509647e-38,58.534816,58.534816,50,4.9996515,3.5351643,0,0,0,58.534816,707.07883,6752.1055,0.048597386,0.17359739,0.048597386,6.4362904e-41,300,1,0,9,5000,6010.1982,11313.314,12000,5000,0,5000,0,5000,5099.1627,0,5099.1627,-5099.1627
825.8,5000,0,3.7546858e-38,-4.1178831e-38,58.534719,58.534719,50,4.9996047,3.5351146,0,0,0,58.534719,707.07552,6752.0738,0.04859576,0.17359576,0.04859576,5.8238237e-41,300,1,0,9,5000,6010.1701,11313.261,12000,5000,0,5000,0,5000,5099.3118,0,5099.3118,-5099.3118
825.9,5000,0,3.3973802e-38,-3.7260147e-38,58.534623,58.534623,50,4.9995579,3.535065,0,0,0,58.534623,707.07221,6752.0422,0.048594134,0.17359413,0.048594134,5.2696382e-41,300,1,0,9,5000,6010.1419,11313.208,12000,5000,0,5000,0,5000,5099.4463,0,5099.4463,-5099.4463
826,5000,0,3.0740768e-38,-3.3714376e-38,58.534526,58.534526,50,4.9995111,3.5350153,0,0,0,58.534526,707.0689,6752.0106,0.048592508,0.17359251,0.048592508,4.7681882e-41,300,1,0,9,5000,6010.1138,11313.155,12000,5000,0,5000,0,5000,5099.5662,0,5099.5662,-5099.5662
826.1,5000,0,2.7815397e-38,-3.0506029e-38,58.53443,58.53443,50,4.9994642,3.5349657,0,0,0,58.53443,707.06558,6751.979,0.048590882,0.17359088,0.048590882,4.3144553e-41,300,1,0,9,5000,6010.0856,11313.102,12000,5000,0,5000,0,5000,5099.6715,0,5099.6715,-5099.6715
826.2,5000,0,2.5168412e-38,-2.7602996e-38,58.534333,58.534333,50,4.9994174,3.534916,0,0,0,58.534333,707.06227,6751.9473,0.048589256,0.17358926,0.048589256,3.9038989e-41,300,1,0,9,5000,6010.0575,11313.049,12000,5000,0,5000,0,5000,5099.7622,0,5099.7622,-5099.7622
826.3,5000,0,2.2773321e-38,-2.4976224e-38,58.534237,58.534237,50,4.9993706,3.5348663,0,0,0,58.534237,707.05896,6751.9157,0.04858763,0.17358763,0.04858763,3.5324103e-41,300,1,0,9,5000,6010.0293,11312.996,12000,5000,0,5000,0,5000,5099.8382,0,5099.8382,-5099.8382
826.4,5000,0,2.0606153e-38,-2.2599422e-38,58.53414,58.53414,50,4.9993237,3.5348167,0,0,0,58.53414,707.05565,6751.8841,0.048586004,0.173586,0.048586004,3.196272e-41,300,1,0,9,5000,6010.0012,11312.943,12000,5000,0,5000,0,5000,5099.8997,0,5099.8997,-5099.8997
826.5,5000,0,1.8645218e-38,-2.0448802e-38,58.534044,58.534044,50,4.9992769,3.534767,0,0,0,58.534044,707.05234,6751.8525,0.048584378,0.17358438,0.048584378,2.8921201e-41,300,1,0,9,5000,6009.973,11312.89,12000,5000,0,5000,0,5000,5099.9465,0,5099.9465,-5099.9465
826.6,5000,0,1.6870891e-38,-1.8502842e-38,58.533947,58.533947,50,4.9992301,3.5347173,0,0,0,58.533947,707.04903,6751.8209,0.048582752,0.17358275,0.048582752,2.6169107e-41,300,1,0,9,5000,6009.9449,11312.837,12000,5000,0,5000,0,5000,5099.9788,0,5099.9788,-5099.9788
826.7,5000,0,1.5265413e-38,-1.6742063e-38,58.533851,58.533851,50,4.9991833,3.5346677,0,0,0,58.533851,707.04572,6751.7892,0.048581126,0.17358113,0.048581126,2.3678898e-41,300,1,0,9,5000,6009.9167,11312.784,12000,5000,0,5000,0,5000,5099.9964,0,5099.9964,-5099.9964
826.8,5000,0,1.3812717e-38,-1.5148845e-38,58.533754,58.533754,50,4.9991364,3.534618,0,0,0,58.533754,707.0424,6751.7576,0.0485795,0.1735795,0.0485795,2.1425653e-41,300,1,0,9,5000,6009.8886,11312.731,12000,5000,0,5000,0,5000,5099.9994,0,5099.9994,-5099.9994
826.9,5000,0,1.2498263e-38,-1.3707242e-38,58.533658,58.533658,50,4.9990896,3.5345683,0,0,0,58.533658,707.03909,6751.726,0.048577874,0.17357787,0.048577874,1.9386824e-41,300,1,0,9,5000,6009.8604,11312.678,12000,5000,0,5000,0,5000,5099.9877,0,5099.9877,-5099.9877
827,5000,0,1.1308896e-38,-1.2402826e-38,58.533561,58.533561,50,4.9990428,3.5345187,0,0,0,58.533561,707.03578,6751.6944,0.048576249,0.17357625,0.048576249,1.7542006e-41,300,1,0,9,5000,6009.8323,11312.625,12000,5000,0,5000,0,5000,5099.9615,0,5099.9615,-5099.9615
827.1,5000,0,1.0232713e-38,-1.1222541e-38,58.533465,58.533465,50,4.998996,3.534469,0,0,0,58.533465,707.03247,6751.6627,0.048574623,0.17357462,0.048574623,1.5872737e-41,300,1,0,9,5000,6009.8041,11312.572,12000,5000,0,5000,0,5000,5099.9206,0,5099.9206,-5099.9206
827.2,5000,0,9.2589413e-39,-1.0154575e-38,58.533368,58.533368,50,4.9989491,3.5344193,0,0,0,58.533368,707.02916,6751.6311,0.048572997,0.173573,0.048572997,1.4362314e-41,300,1,0,9,5000,6009.776,11312.52,12000,5000,0,5000,0,5000,5099.8651,0,5099.8651,-5099.8651
827.3,5000,0,8.3778365e-39,-9.1882392e-39,58.533272,58.533272,50,4.9989023,3.5343697,0,0,0,58.533272,707.02585,6751.5995,0.048571371,0.17357137,0.048571371,1.299562e-41,300,1,0,9,5000,6009.7478,11312.467,12000,5000,0,5000,0,5000,5099.795,0,5099.795,-5099.795
827.4,5000,0,7.58058e-39,-8.3138627e-39,58.533176,58.533176,50,4.9988555,3.53432,0,0,0,58.533176,707.02254,6751.5679,0.048569745,0.17356974,0.048569745,1.1758978e-41,300,1,0,9,5000,6009.7197,11312.414,12000,5000,0,5000,0,5000,5099.7103,0,5099.7103,-5099.7103
827.5,5000,0,6.8591924e-39,-7.522694e-39,58.533079,58.533079,50,4.9988087,3.5342704,0,0,0,58.533079,707.01922,6751.5363,0.048568119,0.17356812,0.048568119,1.0640013e-41,300,1,0,9,5000,6009.6915,11312.361,12000,5000,0,5000,0,5000,5099.6109,0,5099.6109,-5099.6109
827.6,5000,0,6.206454e-39,-6.806815e-39,58.532983,58.532983,50,4.9987618,3.5342207,0,0,0,58.532983,707.01591,6751.5046,0.048566493,0.17356649,0.048566493,9.6275274e-42,300,1,0,9,5000,6009.6634,11312.308,12000,5000,0,5000,0,5000,5099.497,0,5099.497,-5099.497
827.7,5000,0,5.6158318e-39,-6.1590609e-39,58.532886,58.532886,50,4.998715,3.534171,0,0,0,58.532886,707.0126,6751.473,0.048564867,0.17356487,0.048564867,8.7113878e-42,300,1,0,9,5000,6009.6353,11312.255,12000,5000,0,5000,0,5000,5099.3685,0,5099.3685,-5099.3685
827.8,5000,0,5.0814147e-39,-5.5729488e-39,58.53279,58.53279,50,4.9986682,3.5341214,0,0,0,58.53279,707.00929,6751.4414,0.048563241,0.17356324,0.048563241,7.8824266e-42,300,1,0,9,5000,6009.6071,11312.202,12000,5000,0,5000,0,5000,5099.2254,0,5099.2254,-5099.2254
827.9,5000,0,4.5978542e-39,-5.0426126e-39,58.532693,58.532693,50,4.9986213,3.5340717,0,0,0,58.532693,707.00598,6751.4098,0.048561615,0.17356162,0.048561615,7.1323479e-42,300,1,0,9,5000,6009.579,11312.149,12000,5000,0,5000,0,5000,5099.0677,0,5099.0677,-5099.0677
828,5000,0,4.1603105e-39,-4.5627446e-39,58.532597,58.532597,50,4.9985745,3.5340221,0,0,0,58.532597,707.00267,6751.3781,0.048559989,0.17355999,0.048559989,6.4536455e-42,300,1,0,9,5000,6009.5508,11312.096,12000,5000,0,5000,0,5000,5098.8954,0,5098.8954,-5098.8954
828.1,5000,0,3.7644046e-39,-4.128542e-39,58.5325,58.5325,50,4.9985277,3.5339724,0,0,0,58.5325,706.99935,6751.3465,0.048558363,0.17355836,0.048558363,5.8395273e-42,300,1,0,9,5000,6009.5227,11312.043,12000,5000,0,5000,0,5000,5098.7085,0,5098.7085,-5098.7085
828.2,5000,0,3.4061741e-39,-3.7356593e-39,58.532404,58.532404,50,4.9984809,3.5339227,0,0,0,58.532404,706.99604,6751.3149,0.048556738,0.17355674,0.048556738,5.2838475e-42,300,1,0,9,5000,6009.4945,11311.99,12000,5000,0,5000,0,5000,5098.5071,0,5098.5071,-5098.5071
828.3,5000,0,3.0820338e-39,-3.3801643e-39,58.532307,58.532307,50,4.998434,3.5338731,0,0,0,58.532307,706.99273,6751.2833,0.048555112,0.17355511,0.048555112,4.7810454e-42,300,1,0,9,5000,6009.4664,11311.937,12000,5000,0,5000,0,5000,5098.2912,0,5098.2912,-5098.2912
828.4,5000,0,2.7887395e-39,-3.0584991e-39,58.532211,58.532211,50,4.9983872,3.5338234,0,0,0,58.532211,706.98942,6751.2516,0.048553486,0.17355349,0.048553486,4.326089e-42,300,1,0,9,5000,6009.4382,11311.884,12000,5000,0,5000,0,5000,5098.0607,0,5098.0607,-5098.0607
828.5,5000,0,2.5233559e-39,-2.7674445e-39,58.532114,58.532114,50,4.9983404,3.5337738,0,0,0,58.532114,706.98611,6751.22,0.04855186,0.17355186,0.04855186,3.9144255e-42,300,1,0,9,5000,6009.4101,11311.831,12000,5000,0,5000,0,5000,5097.8157,0,5097.8157,-5097.8157
828.6,5000,0,2.2832268e-39,-2.5040873e-39,58.532018,58.532018,50,4.9982936,3.5337241,0,0,0,58.532018,706.9828,6751.1884,0.048550234,0.17355023,0.048550234,3.5419353e-42,300,1,0,9,5000,6009.3819,11311.778,12000,5000,0,5000,0,5000,5097.5561,0,5097.5561,-5097.5561
828.7,5000,0,2.0659491e-39,-2.2657919e-39,58.531921,58.531921,50,4.9982467,3.5336745,0,0,0,58.531921,706.97948,6751.1568,0.048548608,0.17354861,0.048548608,3.2048906e-42,300,1,0,9,5000,6009.3538,11311.725,12000,5000,0,5000,0,5000,5097.2821,0,5097.2821,-5097.2821
828.8,5000,0,1.869348e-39,-2.0501733e-39,58.531825,58.531825,50,4.9981999,3.5336248,0,0,0,58.531825,706.97617,6751.1252,0.048546982,0.17354698,0.048546982,2.8999185e-42,300,1,0,9,5000,6009.3256,11311.672,12000,5000,0,5000,0,5000,5096.9936,0,5096.9936,-5096.9936
828.9,5000,0,1.691456e-39,-1.8550735e-39,58.531728,58.531728,50,4.9981531,3.5335751,0,0,0,58.531728,706.97286,6751.0935,0.048545356,0.17354536,0.048545356,2.6239671e-42,300,1,0,9,5000,6009.2975,11311.619,12000,5000,0,5000,0,5000,5096.6906,0,5096.6906,-5096.6906
829,5000,0,1.5304927e-39,-1.6785399e-39,58.531632,58.531632,50,4.9981063,3.5335255,0,0,0,58.531632,706.96955,6751.0619,0.04854373,0.17354373,0.04854373,2.3742747e-42,300,1,0,9,5000,6009.2693,11311.566,12000,5000,0,5000,0,5000,5096.3731,0,5096.3731,-5096.3731
829.1,5000,0,1.3848471e-39,-1.5188057e-39,58.531535,58.531535,50,4.9980594,3.5334758,0,0,0,58.531535,706.96624,6751.0303,0.048542105,0.1735421,0.048542105,2.1483427e-42,300,1,0,9,5000,6009.2412,11311.513,12000,5000,0,5000,0,5000,5096.0412,0,5096.0412,-5096.0412
829.2,5000,0,1.2530614e-39,-1.3742723e-39,58.531439,58.531439,50,4.9980126,3.5334262,0,0,0,58.531439,706.96293,6750.9987,0.048540479,0.17354048,0.048540479,1.9439099e-42,300,1,0,9,5000,6009.213,11311.46,12000,5000,0,5000,0,5000,5095.6949,0,5095.6949,-5095.6949
829.3,5000,0,1.1338169e-39,-1.243493e-39,58.531342,58.531342,50,4.9979658,3.5333765,0,0,0,58.531342,706.95961,6750.967,0.048538853,0.17353885,0.048538853,1.7589307e-42,300,1,0,9,5000,6009.1849,11311.407,12000,5000,0,5000,0,5000,5095.3341,0,5095.3341,-5095.3341
829.4,5000,0,1.0259199e-39,-1.125159e-39,58.531246,58.531246,50,4.997919,3.5333269,0,0,0,58.531246,706.9563,6750.9354,0.048537227,0.17353723,0.048537227,1.5915538e-42,300,1,0,9,5000,6009.1567,11311.354,12000,5000,0,5000,0,5000,5094.959,0,5094.959,-5094.959
829.5,5000,0,9.2829075e-40,-1.0180859e-39,58.531149,58.531149,50,4.9978721,3.5332772,0,0,0,58.531149,706.95299,6750.9038,0.048535601,0.1735356,0.048535601,1.4401041e-42,300,1,0,9,5000,6009.1286,11311.301,12000,5000,0,5000,0,5000,5094.5695,0,5094.5695,-5094.5695
829.6,5000,0,8.399522e-40,-9.2120224e-40,58.531053,58.531053,50,4.9978253,3.5332276,0,0,0,58.531053,706.94968,6750.8722,0.048533975,0.17353398,0.048533975,1.3030662e-42,300,1,0,9,5000,6009.1004,11311.248,12000,5000,0,5000,0,5000,5094.1656,0,5094.1656,-5094.1656
829.7,5000,0,7.6002018e-40,-8.3353826e-40,58.530956,58.530956,50,4.9977785,3.5331779,0,0,0,58.530956,706.94637,6750.8405,0.048532349,0.17353235,0.048532349,1.1790686e-42,300,1,0,9,5000,6009.0723,11311.195,12000,5000,0,5000,0,5000,5093.7474,0,5093.7474,-5093.7474
829.8,5000,0,6.876947e-40,-7.542166e-40,58.53086,58.53086,50,4.9977317,3.5331282,0,0,0,58.53086,706.94306,6750.8089,0.048530723,0.17353072,0.048530723,1.0668704e-42,300,1,0,9,5000,6009.0441,11311.142,12000,5000,0,5000,0,5000,5093.3149,0,5093.3149,-5093.3149
829.9,5000,0,6.222519e-40,-6.8244341e-40,58.530763,58.530763,50,4.9976848,3.5330786,0,0,0,58.530763,706.93974,6750.7773,0.048529098,0.1735291,0.048529098,9.6534876e-43,300,1,0,9,5000,6009.016,11311.089,12000,5000,0,5000,0,5000,5092.868,0,5092.868,-5092.868
830,5000,0,5.630368e-40,-6.1750033e-40,58.530667,58.530667,50,4.997638,3.5330289,0,0,0,58.530667,706.93643,6750.7457,0.048527472,0.17352747,0.048527472,8.7348777e-43,300,1,0,9,5000,6008.9878,11311.036,12000,5000,0,5000,0,5000,5092.4069,0,5092.4069,-5092.4069
830.1,5000,0,5.0945676e-40,-5.587374e-40,58.53057,58.53057,50,4.9975912,3.5329793,0,0,0,58.53057,706.93312,6750.714,0.048525846,0.17352585,0.048525846,7.9036812e-43,300,1,0,9,5000,6008.9597,11310.983,12000,5000,0,5000,0,5000,5091.9316,0,5091.9316,-5091.9316
830.2,5000,0,4.6097554e-40,-5.0556651e-40,58.530474,58.530474,50,4.9975444,3.5329296,0,0,0,58.530474,706.92981,6750.6824,0.04852422,0.17352422,0.04852422,7.15158e-43,300,1,0,9,5000,6008.9315,11310.93,12000,5000,0,5000,0,5000,5091.442,0,5091.442,-5091.442
830.3,5000,0,4.1710792e-40,-4.5745549e-40,58.530378,58.530378,50,4.9974975,3.53288,0,0,0,58.530378,706.9265,6750.6508,0.048522594,0.17352259,0.048522594,6.4710475e-43,300,1,0,9,5000,6008.9034,11310.877,12000,5000,0,5000,0,5000,5090.9382,0,5090.9382,-5090.9382
830.4,5000,0,3.7741485e-40,-4.1392285e-40,58.530281,58.530281,50,4.9974507,3.5328303,0,0,0,58.530281,706.92318,6750.6192,0.048520968,0.17352097,0.048520968,5.8552734e-43,300,1,0,9,5000,6008.8752,11310.824,12000,5000,0,5000,0,5000,5090.4203,0,5090.4203,-5090.4203
830.5,5000,0,3.4149908e-40,-3.7453288e-40,58.530185,58.530185,50,4.9974039,3.5327807,0,0,0,58.530185,706.91987,6750.5875,0.048519343,0.17351934,0.048519343,5.2980952e-43,300,1,0,9,5000,6008.8471,11310.771,12000,5000,0,5000,0,5000,5089.8882,0,5089.8882,-5089.8882
830.6,5000,0,3.0900115e-40,-3.3889137e-40,58.530088,58.530088,50,4.9973571,3.532731,0,0,0,58.530088,706.91656,6750.5559,0.048517717,0.17351772,0.048517717,4.7939373e-43,300,1,0,9,5000,6008.8189,11310.718,12000,5000,0,5000,0,5000,5089.3419,0,5089.3419,-5089.3419
830.7,5000,0,2.795958e-40,-3.0664159e-40,58.529992,58.529992,50,4.9973102,3.5326814,0,0,0,58.529992,706.91325,6750.5243,0.048516091,0.17351609,0.048516091,4.3377542e-43,300,1,0,9,5000,6008.7908,11310.665,12000,5000,0,5000,0,5000,5088.7816,0,5088.7816,-5088.7816
830.8,5000,0,2.5298874e-40,-2.7746078e-40,58.529895,58.529895,50,4.9972634,3.5326317,0,0,0,58.529895,706.90994,6750.4927,0.048514465,0.17351447,0.048514465,3.9249807e-43,300,1,0,9,5000,6008.7626,11310.612,12000,5000,0,5000,0,5000,5088.2071,0,5088.2071,-5088.2071
830.9,5000,0,2.2891368e-40,-2.510569e-40,58.529799,58.529799,50,4.9972166,3.5325821,0,0,0,58.529799,706.90663,6750.461,0.048512839,0.17351284,0.048512839,3.551486e-43,300,1,0,9,5000,6008.7345,11310.559,12000,5000,0,5000,0,5000,5087.6187,0,5087.6187,-5087.6187
831,5000,0,2.0712966e-40,-2.2716568e-40,58.529702,58.529702,50,4.9971698,3.5325324,0,0,0,58.529702,706.90331,6750.4294,0.048511213,0.17351121,0.048511213,3.2135325e-43,300,1,0,9,5000,6008.7063,11310.506,12000,5000,0,5000,0,5000,5087.0162,0,5087.0162,-5087.0162
831.1,5000,0,1.8741867e-40,-2.05548e-40,58.529606,58.529606,50,4.9971229,3.5324828,0,0,0,58.529606,706.9,6750.3978,0.048509588,0.17350959,0.048509588,2.9077381e-43,300,1,0,9,5000,6008.6782,11310.453,12000,5000,0,5000,0,5000,5086.3997,0,5086.3997,-5086.3997
831.2,5000,0,1.6958343e-40,-1.8598752e-40,58.529509,58.529509,50,4.9970761,3.5324331,0,0,0,58.529509,706.89669,6750.3661,0.048507962,0.17350796,0.048507962,2.6310425e-43,300,1,0,9,5000,6008.65,11310.4,12000,5000,0,5000,0,5000,5085.7693,0,5085.7693,-5085.7693
831.3,5000,0,1.5344543e-40,-1.6828847e-40,58.529413,58.529413,50,4.9970293,3.5323835,0,0,0,58.529413,706.89338,6750.3345,0.048506336,0.17350634,0.048506336,2.3806769e-43,300,1,0,9,5000,6008.6219,11310.347,12000,5000,0,5000,0,5000,5085.1249,0,5085.1249,-5085.1249
831.4,5000,0,1.3884317e-40,-1.5227371e-40,58.529316,58.529316,50,4.9969825,3.5323338,0,0,0,58.529316,706.89007,6750.3029,0.04850471,0.17350471,0.04850471,2.1541356e-43,300,1,0,9,5000,6008.5937,11310.294,12000,5000,0,5000,0,5000,5084.4667,0,5084.4667,-5084.4667
831.5,5000,0,1.2563049e-40,-1.3778295e-40,58.52922,58.52922,50,4.9969357,3.5322842,0,0,0,58.52922,706.88675,6750.2713,0.048503084,0.17350308,0.048503084,1.9491516e-43,300,1,0,9,5000,6008.5656,11310.241,12000,5000,0,5000,0,5000,5083.7945,0,5083.7945,-5083.7945
831.6,5000,0,1.1367517e-40,-1.2467117e-40,58.529123,58.529123,50,4.9968888,3.5322345,0,0,0,58.529123,706.88344,6750.2396,0.048501459,0.17350146,0.048501459,1.7636736e-43,300,1,0,9,5000,6008.5374,11310.188,12000,5000,0,5000,0,5000,5083.1086,0,5083.1086,-5083.1086
831.7,5000,0,1.0285755e-40,-1.1280714e-40,58.529027,58.529027,50,4.996842,3.5321849,0,0,0,58.529027,706.88013,6750.208,0.048499833,0.17349983,0.048499833,1.5958453e-43,300,1,0,9,5000,6008.5093,11310.135,12000,5000,0,5000,0,5000,5082.4088,0,5082.4088,-5082.4088
831.8,5000,0,9.3069357e-41,-1.0207212e-40,58.52893,58.52893,50,4.9967952,3.5321352,0,0,0,58.52893,706.87682,6750.1764,0.048498207,0.17349821,0.048498207,1.4439873e-43,300,1,0,9,5000,6008.4811,11310.082,12000,5000,0,5000,0,5000,5081.6953,0,5081.6953,-5081.6953
831.9,5000,0,8.4212637e-41,-9.2358672e-41,58.528834,58.528834,50,4.9967484,3.5320856,0,0,0,58.528834,706.87351,6750.1448,0.048496581,0.17349658,0.048496581,1.3065799e-43,300,1,0,9,5000,6008.453,11310.029,12000,5000,0,5000,0,5000,5080.9681,0,5080.9681,-5080.9681
832,5000,0,7.6198745e-41,-8.3569582e-41,58.528737,58.528737,50,4.9967015,3.5320359,0,0,0,58.528737,706.87019,6750.1131,0.048494955,0.17349496,0.048494955,1.1822479e-43,300,1,0,9,5000,6008.4248,11309.976,12000,5000,0,5000,0,5000,5080.2271,0,5080.2271,-5080.2271
832.1,5000,0,6.8947475e-41,-7.5616885e-41,58.528641,58.528641,50,4.9966547,3.5319863,0,0,0,58.528641,706.86688,6750.0815,0.04849333,0.17349333,0.04849333,1.0697472e-43,300,1,0,9,5000,6008.3966,11309.923,12000,5000,0,5000,0,5000,5079.4725,0,5079.4725,-5079.4725
832.2,5000,0,6.2386256e-41,-6.8420987e-41,58.528545,58.528545,50,4.9966079,3.5319366,0,0,0,58.528545,706.86357,6750.0499,0.048491704,0.1734917,0.048491704,9.679518e-44,300,1,0,9,5000,6008.3685,11309.87,12000,5000,0,5000,0,5000,5078.7043,0,5078.7043,-5078.7043
832.3,5000,0,5.6449419e-41,-6.1909869e-41,58.528448,58.528448,50,4.9965611,3.531887,0,0,0,58.528448,706.86026,6750.0182,0.048490078,0.17349008,0.048490078,8.7584311e-44,300,1,0,9,5000,6008.3403,11309.817,12000,5000,0,5000,0,5000,5077.9225,0,5077.9225,-5077.9225
832.4,5000,0,5.1077546e-41,-5.6018366e-41,58.528352,58.528352,50,4.9965142,3.5318373,0,0,0,58.528352,706.85695,6749.9866,0.048488452,0.17348845,0.048488452,7.9249934e-44,300,1,0,9,5000,6008.3122,11309.764,12000,5000,0,5000,0,5000,5077.1272,0,5077.1272,-5077.1272
832.5,5000,0,4.6216875e-41,-5.0687514e-41,58.528255,58.528255,50,4.9964674,3.5317877,0,0,0,58.528255,706.85363,6749.955,0.048486826,0.17348683,0.048486826,7.1708641e-44,300,1,0,9,5000,6008.284,11309.711,12000,5000,0,5000,0,5000,5076.3183,0,5076.3183,-5076.3183
832.6,5000,0,4.1818758e-41,-4.5863959e-41,58.528159,58.528159,50,4.9964206,3.5317381,0,0,0,58.528159,706.85032,6749.9234,0.048485201,0.1734852,0.048485201,6.4884966e-44,300,1,0,9,5000,6008.2559,11309.658,12000,5000,0,5000,0,5000,5075.496,0,5075.496,-5075.496
832.7,5000,0,3.7839177e-41,-4.1499426e-41,58.528062,58.528062,50,4.9963738,3.5316884,0,0,0,58.528062,706.84701,6749.8917,0.048483575,0.17348357,0.048483575,5.871062e-44,300,1,0,9,5000,6008.2277,11309.605,12000,5000,0,5000,0,5000,5074.6602,0,5074.6602,-5074.6602
832.8,5000,0,3.4238303e-41,-3.7550234e-41,58.527966,58.527966,50,4.996327,3.5316388,0,0,0,58.527966,706.8437,6749.8601,0.048481949,0.17348195,0.048481949,5.3123815e-44,300,1,0,9,5000,6008.1996,11309.552,12000,5000,0,5000,0,5000,5073.8111,0,5073.8111,-5073.8111
832.9,5000,0,3.0980098e-41,-3.3976856e-41,58.527869,58.527869,50,4.9962801,3.5315891,0,0,0,58.527869,706.84039,6749.8285,0.048480323,0.17348032,0.048480323,4.8068641e-44,300,1,0,9,5000,6008.1714,11309.499,12000,5000,0,5000,0,5000,5072.9486,0,5072.9486,-5072.9486
833,5000,0,2.8031952e-41,-3.0743531e-41,58.527773,58.527773,50,4.9962333,3.5315395,0,0,0,58.527773,706.83707,6749.7969,0.048478697,0.1734787,0.048478697,4.3494508e-44,300,1,0,9,5000,6008.1433,11309.446,12000,5000,0,5000,0,5000,5072.0728,0,5072.0728,-5072.0728
833.1,5000,0,2.5364359e-41,-2.7817897e-41,58.527676,58.527676,50,4.9961865,3.5314898,0,0,0,58.527676,706.83376,6749.7652,0.048477072,0.17347707,0.048477072,3.9355643e-44,300,1,0,9,5000,6008.1151,11309.393,12000,5000,0,5000,0,5000,5071.1838,0,5071.1838,-5071.1838
833.2,5000,0,2.2950621e-41,-2.5170674e-41,58.52758,58.52758,50,4.9961397,3.5314402,0,0,0,58.52758,706.83045,6749.7336,0.048475446,0.17347545,0.048475446,3.5610625e-44,300,1,0,9,5000,6008.087,11309.34,12000,5000,0,5000,0,5000,5070.2815,0,5070.2815,-5070.2815
833.3,5000,0,2.0766581e-41,-2.2775368e-41,58.527483,58.527483,50,4.9960928,3.5313905,0,0,0,58.527483,706.82714,6749.702,0.04847382,0.17347382,0.04847382,3.2221977e-44,300,1,0,9,5000,6008.0588,11309.287,12000,5000,0,5000,0,5000,5069.3661,0,5069.3661,-5069.3661
833.4,5000,0,1.8790379e-41,-2.0608005e-41,58.527387,58.527387,50,4.996046,3.5313409,0,0,0,58.527387,706.82383,6749.6703,0.048472194,0.17347219,0.048472194,2.9155787e-44,300,1,0,9,5000,6008.0307,11309.234,12000,5000,0,5000,0,5000,5068.4375,0,5068.4375,-5068.4375
833.5,5000,0,1.7002238e-41,-1.8646894e-41,58.52729,58.52729,50,4.9959992,3.5312913,0,0,0,58.52729,706.82051,6749.6387,0.048470569,0.17347057,0.048470569,2.6381371e-44,300,1,0,9,5000,6008.0025,11309.181,12000,5000,0,5000,0,5000,5067.4959,0,5067.4959,-5067.4959
833.6,5000,0,1.5384261e-41,-1.6872408e-41,58.527194,58.527194,50,4.9959524,3.5312416,0,0,0,58.527194,706.8172,6749.6071,0.048468943,0.17346894,0.048468943,2.3870963e-44,300,1,0,9,5000,6007.9744,11309.128,12000,5000,0,5000,0,5000,5066.5412,0,5066.5412,-5066.5412
833.7,5000,0,1.3920255e-41,-1.5266786e-41,58.527098,58.527098,50,4.9959056,3.531192,0,0,0,58.527098,706.81389,6749.5755,0.048467317,0.17346732,0.048467317,2.1599442e-44,300,1,0,9,5000,6007.9462,11309.075,12000,5000,0,5000,0,5000,5065.5735,0,5065.5735,-5065.5735
833.8,5000,0,1.2595568e-41,-1.3813959e-41,58.527001,58.527001,50,4.9958587,3.5311423,0,0,0,58.527001,706.81058,6749.5438,0.048465691,0.17346569,0.048465691,1.9544075e-44,300,1,0,9,5000,6007.9181,11309.022,12000,5000,0,5000,0,5000,5064.5929,0,5064.5929,-5064.5929
833.9,5000,0,1.1396941e-41,-1.2499387e-41,58.526905,58.526905,50,4.9958119,3.5310927,0,0,0,58.526905,706.80726,6749.5122,0.048464066,0.17346407,0.048464066,1.7684293e-44,300,1,0,9,5000,6007.8899,11308.969,12000,5000,0,5000,0,5000,5063.5994,0,5063.5994,-5063.5994
834,5000,0,1.0312379e-41,-1.1309913e-41,58.526808,58.526808,50,4.9957651,3.5310431,0,0,0,58.526808,706.80395,6749.4806,0.04846244,0.17346244,0.04846244,1.6001485e-44,300,1,0,9,5000,6007.8617,11308.916,12000,5000,0,5000,0,5000,5062.593,0,5062.593,-5062.593
834.1,5000,0,9.3310261e-42,-1.0233633e-41,58.526712,58.526712,50,4.9957183,3.5309934,0,0,0,58.526712,706.80064,6749.4489,0.048460814,0.17346081,0.048460814,1.447881e-44,300,1,0,9,5000,6007.8336,11308.863,12000,5000,0,5000,0,5000,5061.5738,0,5061.5738,-5061.5738
834.2,5000,0,8.4430616e-42,-9.2597736e-42,58.526615,58.526615,50,4.9956714,3.5309438,0,0,0,58.526615,706.79733,6749.4173,0.048459188,0.17345919,0.048459188,1.3101031e-44,300,1,0,9,5000,6007.8054,11308.81,12000,5000,0,5000,0,5000,5060.5419,0,5060.5419,-5060.5419
834.3,5000,0,7.639598e-42,-8.3785896e-42,58.526519,58.526519,50,4.9956246,3.5308941,0,0,0,58.526519,706.79402,6749.3857,0.048457563,0.17345756,0.048457563,1.1854359e-44,300,1,0,9,5000,6007.7773,11308.757,12000,5000,0,5000,0,5000,5059.4973,0,5059.4973,-5059.4973
834.4,5000,0,6.9125942e-42,-7.5812614e-42,58.526422,58.526422,50,4.9955778,3.5308445,0,0,0,58.526422,706.7907,6749.3541,0.048455937,0.17345594,0.048455937,1.0726317e-44,300,1,0,9,5000,6007.7491,11308.704,12000,5000,0,5000,0,5000,5058.4401,0,5058.4401,-5058.4401
834.5,5000,0,6.2547739e-42,-6.859809e-42,58.526326,58.526326,50,4.995531,3.5307949,0,0,0,58.526326,706.78739,6749.3224,0.048454311,0.17345431,0.048454311,9.7056188e-45,300,1,0,9,5000,6007.721,11308.651,12000,5000,0,5000,0,5000,5057.3702,0,5057.3702,-5057.3702
834.6,5000,0,5.6595534e-42,-6.2070119e-42,58.526229,58.526229,50,4.9954842,3.5307452,0,0,0,58.526229,706.78408,6749.2908,0.048452685,0.17345269,0.048452685,8.7820482e-45,300,1,0,9,5000,6007.6928,11308.598,12000,5000,0,5000,0,5000,5056.2878,0,5056.2878,-5056.2878
834.7,5000,0,5.1209757e-42,-5.6163366e-42,58.526133,58.526133,50,4.9954373,3.5306956,0,0,0,58.526133,706.78077,6749.2592,0.04845106,0.17345106,0.04845106,7.9463631e-45,300,1,0,9,5000,6007.6647,11308.545,12000,5000,0,5000,0,5000,5055.1929,0,5055.1929,-5055.1929
834.8,5000,0,4.6336504e-42,-5.0818715e-42,58.526036,58.526036,50,4.9953905,3.5306459,0,0,0,58.526036,706.77745,6749.2275,0.048449434,0.17344943,0.048449434,7.1902004e-45,300,1,0,9,5000,6007.6365,11308.492,12000,5000,0,5000,0,5000,5054.0856,0,5054.0856,-5054.0856
834.9,5000,0,4.1927003e-42,-4.5982675e-42,58.52594,58.52594,50,4.9953437,3.5305963,0,0,0,58.52594,706.77414,6749.1959,0.048447808,0.17344781,0.048447808,6.5059928e-45,300,1,0,9,5000,6007.6084,11308.439,12000,5000,0,5000,0,5000,5052.9659,0,5052.9659,-5052.9659
835,5000,0,3.7937121e-42,-4.1606845e-42,58.525844,58.525844,50,4.9952969,3.5305467,0,0,0,58.525844,706.77083,6749.1643,0.048446183,0.17344618,0.048446183,5.8868933e-45,300,1,0,9,5000,6007.5802,11308.386,12000,5000,0,5000,0,5000,5051.8339,0,5051.8339,-5051.8339
835.1,5000,0,3.4326927e-42,-3.764743e-42,58.525747,58.525747,50,4.9952501,3.530497,0,0,0,58.525747,706.76752,6749.1326,0.048444557,0.17344456,0.048444557,5.3267063e-45,300,1,0,9,5000,6007.5521,11308.333,12000,5000,0,5000,0,5000,5050.6896,0,5050.6896,-5050.6896
835.2,5000,0,3.1060288e-42,-3.4064803e-42,58.525651,58.525651,50,4.9952032,3.5304474,0,0,0,58.525651,706.76421,6749.101,0.048442931,0.17344293,0.048442931,4.8198258e-45,300,1,0,9,5000,6007.5239,11308.28,12000,5000,0,5000,0,5000,5049.533,0,5049.533,-5049.533
835.3,5000,0,2.8104511e-42,-3.0823109e-42,58.525554,58.525554,50,4.9951564,3.5303978,0,0,0,58.525554,706.76089,6749.0694,0.048441305,0.17344131,0.048441305,4.3611792e-45,300,1,0,9,5000,6007.4957,11308.227,12000,5000,0,5000,0,5000,5048.3643,0,5048.3643,-5048.3643
835.4,5000,0,2.5430013e-42,-2.7889902e-42,58.525458,58.525458,50,4.9951096,3.5303481,0,0,0,58.525458,706.75758,6749.0378,0.04843968,0.17343968,0.04843968,3.9461766e-45,300,1,0,9,5000,6007.4676,11308.174,12000,5000,0,5000,0,5000,5047.1835,0,5047.1835,-5047.1835
835.5,5000,0,2.3010027e-42,-2.5235827e-42,58.525361,58.525361,50,4.9950628,3.5302985,0,0,0,58.525361,706.75427,6749.0061,0.048438054,0.17343805,0.048438054,3.570665e-45,300,1,0,9,5000,6007.4394,11308.121,12000,5000,0,5000,0,5000,5045.9907,0,5045.9907,-5045.9907
835.6,5000,0,2.0820334e-42,-2.2834321e-42,58.525265,58.525265,50,4.995016,3.5302488,0,0,0,58.525265,706.75096,6748.9745,0.048436428,0.17343643,0.048436428,3.2308864e-45,300,1,0,9,5000,6007.4113,11308.068,12000,5000,0,5000,0,5000,5044.7859,0,5044.7859,-5044.7859
835.7,5000,0,1.8839017e-42,-2.0661348e-42,58.525168,58.525168,50,4.9949691,3.5301992,0,0,0,58.525168,706.74764,6748.9429,0.048434803,0.1734348,0.048434803,2.9234406e-45,300,1,0,9,5000,6007.3831,11308.015,12000,5000,0,5000,0,5000,5043.5691,0,5043.5691,-5043.5691
835.8,5000,0,1.7046247e-42,-1.8695161e-42,58.525072,58.525072,50,4.9949223,3.5301496,0,0,0,58.525072,706.74433,6748.9112,0.048433177,0.17343318,0.048433177,2.6452509e-45,300,1,0,9,5000,6007.355,11307.962,12000,5000,0,5000,0,5000,5042.3405,0,5042.3405,-5042.3405
835.9,5000,0,1.5424082e-42,-1.6916081e-42,58.524975,58.524975,50,4.9948755,3.5300999,0,0,0,58.524975,706.74102,6748.8796,0.048431551,0.17343155,0.048431551,2.3935332e-45,300,1,0,9,5000,6007.3268,11307.909,12000,5000,0,5000,0,5000,5041.1,0,5041.1,-5041.1
836,5000,0,1.3956287e-42,-1.5306303e-42,58.524879,58.524879,50,4.9948287,3.5300503,0,0,0,58.524879,706.73771,6748.848,0.048429926,0.17342993,0.048429926,2.1657685e-45,300,1,0,9,5000,6007.2987,11307.856,12000,5000,0,5000,0,5000,5039.8478,0,5039.8478,-5039.8478
836.1,5000,0,1.2628171e-42,-1.3849716e-42,58.524783,58.524783,50,4.9947819,3.5300007,0,0,0,58.524783,706.73439,6748.8163,0.0484283,0.1734283,0.0484283,1.9596776e-45,300,1,0,9,5000,6007.2705,11307.803,12000,5000,0,5000,0,5000,5038.5839,0,5038.5839,-5038.5839
836.2,5000,0,1.1426441e-42,-1.2531741e-42,58.524686,58.524686,50,4.994735,3.529951,0,0,0,58.524686,706.73108,6748.7847,0.048426674,0.17342667,0.048426674,1.7731979e-45,300,1,0,9,5000,6007.2423,11307.75,12000,5000,0,5000,0,5000,5037.3084,0,5037.3084,-5037.3084
836.3,5000,0,1.0339072e-42,-1.1339188e-42,58.52459,58.52459,50,4.9946882,3.5299014,0,0,0,58.52459,706.72777,6748.7531,0.048425049,0.17342505,0.048425049,1.6044633e-45,300,1,0,9,5000,6007.2142,11307.697,12000,5000,0,5000,0,5000,5036.0213,0,5036.0213,-5036.0213
836.4,5000,0,9.3551789e-43,-1.0260122e-42,58.524493,58.524493,50,4.9946414,3.5298518,0,0,0,58.524493,706.72446,6748.7214,0.048423423,0.17342342,0.048423423,1.4517853e-45,300,1,0,9,5000,6007.186,11307.644,12000,5000,0,5000,0,5000,5034.7227,0,5034.7227,-5034.7227
