time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
836.5,5000,0,8.4649159e-43,-9.283742e-43,58.524397,58.524397,50,4.9945946,3.5298021,0,0,0,58.524397,706.72114,6748.6898,0.048421797,0.1734218,0.048421797,1.3136358e-45,300,1,0,9,5000,6007.1579,11307.591,12000,5000,0,5000,0,5000,5033.4127,0,5033.4127,-5033.4127
836.6,5000,0,7.6593727e-43,-8.4002771e-43,58.5243,58.5243,50,4.9945478,3.5297525,0,0,0,58.5243,706.71783,6748.6582,0.048420171,0.17342017,0.048420171,1.1886324e-45,300,1,0,9,5000,6007.1297,11307.538,12000,5000,0,5000,0,5000,5032.0913,0,5032.0913,-5032.0913
836.7,5000,0,6.930487e-43,-7.600885e-43,58.524204,58.524204,50,4.9945009,3.5297029,0,0,0,58.524204,706.71452,6748.6265,0.048418546,0.17341855,0.048418546,1.0755241e-45,300,1,0,9,5000,6007.1016,11307.485,12000,5000,0,5000,0,5000,5030.7586,0,5030.7586,-5030.7586
836.8,5000,0,6.2709639e-43,-6.8775652e-43,58.524107,58.524107,50,4.9944541,3.5296532,0,0,0,58.524107,706.71121,6748.5949,0.04841692,0.17341692,0.04841692,9.7317902e-46,300,1,0,9,5000,6007.0734,11307.432,12000,5000,0,5000,0,5000,5029.4146,0,5029.4146,-5029.4146
836.9,5000,0,5.6742028e-43,-6.2230783e-43,58.524011,58.524011,50,4.9944073,3.5296036,0,0,0,58.524011,706.70789,6748.5633,0.048415294,0.17341529,0.048415294,8.8057292e-46,300,1,0,9,5000,6007.0453,11307.379,12000,5000,0,5000,0,5000,5028.0595,0,5028.0595,-5028.0595
837,5000,0,5.134231e-43,-5.6308741e-43,58.523914,58.523914,50,4.9943605,3.529554,0,0,0,58.523914,706.70458,6748.5317,0.048413669,0.17341367,0.048413669,7.9677906e-46,300,1,0,9,5000,6007.0171,11307.326,12000,5000,0,5000,0,5000,5026.6933,0,5026.6933,-5026.6933
837.1,5000,0,4.6456444e-43,-5.0950256e-43,58.523818,58.523818,50,4.9943137,3.5295043,0,0,0,58.523818,706.70127,6748.5,0.048412043,0.17341204,0.048412043,7.2095889e-46,300,1,0,9,5000,6006.9889,11307.273,12000,5000,0,5000,0,5000,5025.3159,0,5025.3159,-5025.3159
837.2,5000,0,4.2035528e-43,-4.6101698e-43,58.523722,58.523722,50,4.9942668,3.5294547,0,0,0,58.523722,706.69796,6748.4684,0.048410417,0.17341042,0.048410417,6.5235364e-46,300,1,0,9,5000,6006.9608,11307.22,12000,5000,0,5000,0,5000,5023.9277,0,5023.9277,-5023.9277
837.3,5000,0,3.8035319e-43,-4.1714542e-43,58.523625,58.523625,50,4.99422,3.5294051,0,0,0,58.523625,706.69464,6748.4368,0.048408792,0.17340879,0.048408792,5.9027675e-46,300,1,0,9,5000,6006.9326,11307.167,12000,5000,0,5000,0,5000,5022.5285,0,5022.5285,-5022.5285
837.4,5000,0,3.441578e-43,-3.7744878e-43,58.523529,58.523529,50,4.9941732,3.5293555,0,0,0,58.523529,706.69133,6748.4051,0.048407166,0.17340717,0.048407166,5.3410699e-46,300,1,0,9,5000,6006.9045,11307.114,12000,5000,0,5000,0,5000,5021.1184,0,5021.1184,-5021.1184
837.5,5000,0,3.1140685e-43,-3.4152978e-43,58.523432,58.523432,50,4.9941264,3.5293058,0,0,0,58.523432,706.68802,6748.3735,0.048405541,0.17340554,0.048405541,4.8328226e-46,300,1,0,9,5000,6006.8763,11307.061,12000,5000,0,5000,0,5000,5019.6976,0,5019.6976,-5019.6976
837.6,5000,0,2.8177257e-43,-3.0902892e-43,58.523336,58.523336,50,4.9940796,3.5292562,0,0,0,58.523336,706.68471,6748.3419,0.048403915,0.17340391,0.048403915,4.3729392e-46,300,1,0,9,5000,6006.8482,11307.008,12000,5000,0,5000,0,5000,5018.2661,0,5018.2661,-5018.2661
837.7,5000,0,2.5495837e-43,-2.7962093e-43,58.523239,58.523239,50,4.9940327,3.5292066,0,0,0,58.523239,706.68139,6748.3102,0.048402289,0.17340229,0.048402289,3.9568175e-46,300,1,0,9,5000,6006.82,11306.955,12000,5000,0,5000,0,5000,5016.8239,0,5016.8239,-5016.8239
837.8,5000,0,2.3069587e-43,-2.5301148e-43,58.523143,58.523143,50,4.9939859,3.5291569,0,0,0,58.523143,706.67808,6748.2786,0.048400664,0.17340066,0.048400664,3.5802934e-46,300,1,0,9,5000,6006.7919,11306.902,12000,5000,0,5000,0,5000,5015.3712,0,5015.3712,-5015.3712
837.9,5000,0,2.0874226e-43,-2.2893426e-43,58.523046,58.523046,50,4.9939391,3.5291073,0,0,0,58.523046,706.67477,6748.247,0.048399038,0.17339904,0.048399038,3.2395986e-46,300,1,0,9,5000,6006.7637,11306.849,12000,5000,0,5000,0,5000,5013.9079,0,5013.9079,-5013.9079
838,5000,0,1.888778e-43,-2.0714828e-43,58.52295,58.52295,50,4.9938923,3.5290577,0,0,0,58.52295,706.67146,6748.2153,0.048397412,0.17339741,0.048397412,2.9313238e-46,300,1,0,9,5000,6006.7355,11306.796,12000,5000,0,5000,0,5000,5012.4343,0,5012.4343,-5012.4343
838.1,5000,0,1.709037e-43,-1.8743552e-43,58.522854,58.522854,50,4.9938455,3.5290081,0,0,0,58.522854,706.66814,6748.1837,0.048395787,0.17339579,0.048395787,2.6523839e-46,300,1,0,9,5000,6006.7074,11306.743,12000,5000,0,5000,0,5000,5010.9502,0,5010.9502,-5010.9502
838.2,5000,0,1.5464007e-43,-1.6959867e-43,58.522757,58.522757,50,4.9937987,3.5289584,0,0,0,58.522757,706.66483,6748.1521,0.048394161,0.17339416,0.048394161,2.3999874e-46,300,1,0,9,5000,6006.6792,11306.69,12000,5000,0,5000,0,5000,5009.456,0,5009.456,-5009.456
838.3,5000,0,1.3992412e-43,-1.5345922e-43,58.522661,58.522661,50,4.9937518,3.5289088,0,0,0,58.522661,706.66152,6748.1204,0.048392535,0.17339254,0.048392535,2.1716086e-46,300,1,0,9,5000,6006.6511,11306.637,12000,5000,0,5000,0,5000,5007.9515,0,5007.9515,-5007.9515
838.4,5000,0,1.2660858e-43,-1.3885565e-43,58.522564,58.522564,50,4.993705,3.5288592,0,0,0,58.522564,706.65821,6748.0888,0.04839091,0.17339091,0.04839091,1.9649619e-46,300,1,0,9,5000,6006.6229,11306.584,12000,5000,0,5000,0,5000,5006.4368,0,5006.4368,-5006.4368
838.5,5000,0,1.1456018e-43,-1.2564178e-43,58.522468,58.522468,50,4.9936582,3.5288095,0,0,0,58.522468,706.65489,6748.0572,0.048389284,0.17338928,0.048389284,1.7779794e-46,300,1,0,9,5000,6006.5948,11306.531,12000,5000,0,5000,0,5000,5004.9121,0,5004.9121,-5004.9121
838.6,5000,0,1.0365834e-43,-1.1368539e-43,58.522371,58.522371,50,4.9936114,3.5287599,0,0,0,58.522371,706.65158,6748.0255,0.048387659,0.17338766,0.048387659,1.6087898e-46,300,1,0,9,5000,6006.5666,11306.478,12000,5000,0,5000,0,5000,5003.3774,0,5003.3774,-5003.3774
838.7,5000,0,9.3793942e-44,-1.0286679e-43,58.522275,58.522275,50,4.9935646,3.5287103,0,0,0,58.522275,706.64827,6747.9939,0.048386033,0.17338603,0.048386033,1.4557001e-46,300,1,0,9,5000,6006.5384,11306.425,12000,5000,0,5000,0,5000,5001.8328,0,5001.8328,-5001.8328
838.8,5000,0,8.4868268e-44,-9.3077723e-44,58.522178,58.522178,50,4.9935177,3.5286607,0,0,0,58.522178,706.64496,6747.9623,0.048384407,0.17338441,0.048384407,1.3171781e-46,300,1,0,9,5000,6006.5103,11306.372,12000,5000,0,5000,0,5000,5000.2784,0,5000.2784,-5000.2784
838.9,5000,0,7.6791985e-44,-8.4220207e-44,58.522082,58.522082,50,4.9934709,3.528611,0,0,0,58.522082,706.64164,6747.9306,0.048382782,0.17338278,0.048382782,1.1918376e-46,300,1,0,9,5000,6006.4821,11306.319,12000,5000,0,5000,0,5000,4998.7142,0,4998.7142,-4998.7142
839,5000,0,6.9484261e-44,-7.6205595e-44,58.521986,58.521986,50,4.9934241,3.5285614,0,0,0,58.521986,706.63833,6747.899,0.048381156,0.17338116,0.048381156,1.0784243e-46,300,1,0,9,5000,6006.454,11306.266,12000,5000,0,5000,0,5000,4997.1403,0,4997.1403,-4997.1403
839.1,5000,0,6.2871959e-44,-6.8953673e-44,58.521889,58.521889,50,4.9933773,3.5285118,0,0,0,58.521889,706.63502,6747.8674,0.04837953,0.17337953,0.04837953,9.7580323e-47,300,1,0,9,5000,6006.4258,11306.213,12000,5000,0,5000,0,5000,4995.5568,0,4995.5568,-4995.5568
839.2,5000,0,5.6888901e-44,-6.2391864e-44,58.521793,58.521793,50,4.9933305,3.5284622,0,0,0,58.521793,706.6317,6747.8357,0.048377905,0.1733779,0.048377905,8.8294742e-47,300,1,0,9,5000,6006.3976,11306.16,12000,5000,0,5000,0,5000,4993.9638,0,4993.9638,-4993.9638
839.3,5000,0,5.1475207e-44,-5.6454493e-44,58.521696,58.521696,50,4.9932837,3.5284125,0,0,0,58.521696,706.62839,6747.8041,0.048376279,0.17337628,0.048376279,7.9892761e-47,300,1,0,9,5000,6006.3695,11306.107,12000,5000,0,5000,0,5000,4992.3613,0,4992.3613,-4992.3613
839.4,5000,0,4.6576693e-44,-5.1082138e-44,58.5216,58.5216,50,4.9932368,3.5283629,0,0,0,58.5216,706.62508,6747.7725,0.048374654,0.17337465,0.048374654,7.2290298e-47,300,1,0,9,5000,6006.3413,11306.054,12000,5000,0,5000,0,5000,4990.7495,0,4990.7495,-4990.7495
839.5,5000,0,4.2144335e-44,-4.622103e-44,58.521503,58.521503,50,4.99319,3.5283133,0,0,0,58.521503,706.62177,6747.7408,0.048373028,0.17337303,0.048373028,6.5411273e-47,300,1,0,9,5000,6006.3132,11306.001,12000,5000,0,5000,0,5000,4989.1283,0,4989.1283,-4989.1283
839.6,5000,0,3.8133771e-44,-4.1822517e-44,58.521407,58.521407,50,4.9931432,3.5282637,0,0,0,58.521407,706.61845,6747.7092,0.048371402,0.1733714,0.048371402,5.9186845e-47,300,1,0,9,5000,6006.285,11305.948,12000,5000,0,5000,0,5000,4987.498,0,4987.498,-4987.498
839.7,5000,0,3.4504863e-44,-3.7842578e-44,58.52131,58.52131,50,4.9930964,3.5282141,0,0,0,58.52131,706.61514,6747.6776,0.048369777,0.17336978,0.048369777,5.3554723e-47,300,1,0,9,5000,6006.2569,11305.895,12000,5000,0,5000,0,5000,4985.8585,0,4985.8585,-4985.8585
839.8,5000,0,3.1221291e-44,-3.4241381e-44,58.521214,58.521214,50,4.9930496,3.5281644,0,0,0,58.521214,706.61183,6747.6459,0.048368151,0.17336815,0.048368151,4.8458545e-47,300,1,0,9,5000,6006.2287,11305.842,12000,5000,0,5000,0,5000,4984.2099,0,4984.2099,-4984.2099
839.9,5000,0,2.8250192e-44,-3.0982883e-44,58.521118,58.521118,50,4.9930028,3.5281148,0,0,0,58.521118,706.60852,6747.6143,0.048366526,0.17336653,0.048366526,4.384731e-47,300,1,0,9,5000,6006.2005,11305.789,12000,5000,0,5000,0,5000,4982.5524,0,4982.5524,-4982.5524
840,5000,0,2.5561831e-44,-2.8034472e-44,58.521021,58.521021,50,4.9929559,3.5280652,0,0,0,58.521021,706.6052,6747.5826,0.0483649,0.1733649,0.0483649,3.9674873e-47,300,1,0,9,5000,6006.1724,11305.736,12000,5000,0,5000,0,5000,4980.8859,0,4980.8859,-4980.8859
840.1,5000,0,2.3129301e-44,-2.5366639e-44,58.520925,58.520925,50,4.9929091,3.5280156,0,0,0,58.520925,706.60189,6747.551,0.048363275,0.17336327,0.048363275,3.5899478e-47,300,1,0,9,5000,6006.1442,11305.683,12000,5000,0,5000,0,5000,4979.2107,0,4979.2107,-4979.2107
840.2,5000,0,2.0928257e-44,-2.2952684e-44,58.520828,58.520828,50,4.9928623,3.5279659,0,0,0,58.520828,706.59858,6747.5194,0.048361649,0.17336165,0.048361649,3.2483343e-47,300,1,0,9,5000,6006.1161,11305.63,12000,5000,0,5000,0,5000,4977.5267,0,4977.5267,-4977.5267
840.3,5000,0,1.893667e-44,-2.0768447e-44,58.520732,58.520732,50,4.9928155,3.5279163,0,0,0,58.520732,706.59526,6747.4877,0.048360023,0.17336002,0.048360023,2.9392282e-47,300,1,0,9,5000,6006.0879,11305.577,12000,5000,0,5000,0,5000,4975.834,0,4975.834,-4975.834
840.4,5000,0,1.7134608e-44,-1.8792068e-44,58.520635,58.520635,50,4.9927687,3.5278667,0,0,0,58.520635,706.59195,6747.4561,0.048358398,0.1733584,0.048358398,2.6595361e-47,300,1,0,9,5000,6006.0597,11305.524,12000,5000,0,5000,0,5000,4974.1328,0,4974.1328,-4974.1328
840.5,5000,0,1.5504034e-44,-1.7003767e-44,58.520539,58.520539,50,4.9927219,3.5278171,0,0,0,58.520539,706.58864,6747.4245,0.048356772,0.17335677,0.048356772,2.4064591e-47,300,1,0,9,5000,6006.0316,11305.471,12000,5000,0,5000,0,5000,4972.4231,0,4972.4231,-4972.4231
840.6,5000,0,1.402863e-44,-1.5385644e-44,58.520443,58.520443,50,4.992675,3.5277675,0,0,0,58.520443,706.58533,6747.3928,0.048355147,0.17335515,0.048355147,2.1774644e-47,300,1,0,9,5000,6006.0034,11305.418,12000,5000,0,5000,0,5000,4970.705,0,4970.705,-4970.705
840.7,5000,0,1.269363e-44,-1.3921507e-44,58.520346,58.520346,50,4.9926282,3.5277178,0,0,0,58.520346,706.58201,6747.3612,0.048353521,0.17335352,0.048353521,1.9702605e-47,300,1,0,9,5000,6005.9753,11305.365,12000,5000,0,5000,0,5000,4968.9786,0,4968.9786,-4968.9786
840.8,5000,0,1.1485671e-44,-1.25967e-44,58.52025,58.52025,50,4.9925814,3.5276682,0,0,0,58.52025,706.5787,6747.3296,0.048351896,0.1733519,0.048351896,1.7827738e-47,300,1,0,9,5000,6005.9471,11305.312,12000,5000,0,5000,0,5000,4967.2439,0,4967.2439,-4967.2439
840.9,5000,0,1.0392665e-44,-1.1397966e-44,58.520153,58.520153,50,4.9925346,3.5276186,0,0,0,58.520153,706.57539,6747.2979,0.04835027,0.17335027,0.04835027,1.613128e-47,300,1,0,9,5000,6005.9189,11305.259,12000,5000,0,5000,0,5000,4965.5011,0,4965.5011,-4965.5011
841,5000,0,9.4036722e-45,-1.0313306e-44,58.520057,58.520057,50,4.9924878,3.527569,0,0,0,58.520057,706.57207,6747.2663,0.048348644,0.17334864,0.048348644,1.4596254e-47,300,1,0,9,5000,6005.8908,11305.206,12000,5000,0,5000,0,5000,4963.7503,0,4963.7503,-4963.7503
841.1,5000,0,8.5087944e-45,-9.3318649e-45,58.51996,58.51996,50,4.992441,3.5275194,0,0,0,58.51996,706.56876,6747.2347,0.048347019,0.17334702,0.048347019,1.3207299e-47,300,1,0,9,5000,6005.8626,11305.153,12000,5000,0,5000,0,5000,4961.9914,0,4961.9914,-4961.9914
841.2,5000,0,7.6990756e-45,-8.4438206e-45,58.519864,58.519864,50,4.9923941,3.5274697,0,0,0,58.519864,706.56545,6747.203,0.048345393,0.17334539,0.048345393,1.1950514e-47,300,1,0,9,5000,6005.8345,11305.1,12000,5000,0,5000,0,5000,4960.2247,0,4960.2247,-4960.2247
841.3,5000,0,6.9664117e-45,-7.6402848e-45,58.519767,58.519767,50,4.9923473,3.5274201,0,0,0,58.519767,706.56214,6747.1714,0.048343768,0.17334377,0.048343768,1.0813323e-47,300,1,0,9,5000,6005.8063,11305.047,12000,5000,0,5000,0,5000,4958.4501,0,4958.4501,-4958.4501
841.4,5000,0,6.30347e-45,-6.9132156e-45,58.519671,58.519671,50,4.9923005,3.5273705,0,0,0,58.519671,706.55882,6747.1398,0.048342142,0.17334214,0.048342142,9.7843454e-48,300,1,0,9,5000,6005.7782,11304.994,12000,5000,0,5000,0,5000,4956.6678,0,4956.6678,-4956.6678
841.5,5000,0,5.7036155e-45,-6.2553361e-45,58.519575,58.519575,50,4.9922537,3.5273209,0,0,0,58.519575,706.55551,6747.1081,0.048340517,0.17334052,0.048340517,8.8532833e-48,300,1,0,9,5000,6005.75,11304.941,12000,5000,0,5000,0,5000,4954.8779,0,4954.8779,-4954.8779
841.6,5000,0,5.1608447e-45,-5.6600622e-45,58.519478,58.519478,50,4.9922069,3.5272713,0,0,0,58.519478,706.5522,6747.0765,0.048338891,0.17333889,0.048338891,8.0108196e-48,300,1,0,9,5000,6005.7218,11304.888,12000,5000,0,5000,0,5000,4953.0804,0,4953.0804,-4953.0804
841.7,5000,0,4.6697254e-45,-5.1214361e-45,58.519382,58.519382,50,4.9921601,3.5272217,0,0,0,58.519382,706.54888,6747.0448,0.048337266,0.17333727,0.048337266,7.2485233e-48,300,1,0,9,5000,6005.6937,11304.835,12000,5000,0,5000,0,5000,4951.2755,0,4951.2755,-4951.2755
841.8,5000,0,4.2253423e-45,-4.634067e-45,58.519285,58.519285,50,4.9921132,3.527172,0,0,0,58.519285,706.54557,6747.0132,0.04833564,0.17333564,0.04833564,6.5587659e-48,300,1,0,9,5000,6005.6655,11304.782,12000,5000,0,5000,0,5000,4949.4632,0,4949.4632,-4949.4632
841.9,5000,0,3.8232478e-45,-4.1930772e-45,58.519189,58.519189,50,4.9920664,3.5271224,0,0,0,58.519189,706.54226,6746.9816,0.048334015,0.17333401,0.048334015,5.9346446e-48,300,1,0,9,5000,6005.6374,11304.729,12000,5000,0,5000,0,5000,4947.6436,0,4947.6436,-4947.6436
842,5000,0,3.4594177e-45,-3.7940531e-45,58.519092,58.519092,50,4.9920196,3.5270728,0,0,0,58.519092,706.53894,6746.9499,0.048332389,0.17333239,0.048332389,5.3699137e-48,300,1,0,9,5000,6005.6092,11304.676,12000,5000,0,5000,0,5000,4945.8168,0,4945.8168,-4945.8168
842.1,5000,0,3.1302105e-45,-3.4330013e-45,58.518996,58.518996,50,4.9919728,3.5270232,0,0,0,58.518996,706.53563,6746.9183,0.048330763,0.17333076,0.048330763,4.8589216e-48,300,1,0,9,5000,6005.581,11304.623,12000,5000,0,5000,0,5000,4943.9829,0,4943.9829,-4943.9829
842.2,5000,0,2.8323316e-45,-3.106308e-45,58.5189,58.5189,50,4.991926,3.5269736,0,0,0,58.5189,706.53232,6746.8867,0.048329138,0.17332914,0.048329138,4.3965547e-48,300,1,0,9,5000,6005.5529,11304.57,12000,5000,0,5000,0,5000,4942.142,0,4942.142,-4942.142
842.3,5000,0,2.5627996e-45,-2.8107037e-45,58.518803,58.518803,50,4.9918792,3.526924,0,0,0,58.518803,706.52901,6746.855,0.048327512,0.17332751,0.048327512,3.9781859e-48,300,1,0,9,5000,6005.5247,11304.517,12000,5000,0,5000,0,5000,4940.2942,0,4940.2942,-4940.2942
842.4,5000,0,2.318917e-45,-2.5432299e-45,58.518707,58.518707,50,4.9918324,3.5268744,0,0,0,58.518707,706.52569,6746.8234,0.048325887,0.17332589,0.048325887,3.5996283e-48,300,1,0,9,5000,6005.4965,11304.464,12000,5000,0,5000,0,5000,4938.4395,0,4938.4395,-4938.4395
842.5,5000,0,2.0982429e-45,-2.3012096e-45,58.51861,58.51861,50,4.9917855,3.5268247,0,0,0,58.51861,706.52238,6746.7917,0.048324261,0.17332426,0.048324261,3.2570937e-48,300,1,0,9,5000,6005.4684,11304.411,12000,5000,0,5000,0,5000,4936.5781,0,4936.5781,-4936.5781
842.6,5000,0,1.8985687e-45,-2.0822205e-45,58.518514,58.518514,50,4.9917387,3.5267751,0,0,0,58.518514,706.51907,6746.7601,0.048322636,0.17332264,0.048322636,2.947154e-48,300,1,0,9,5000,6005.4402,11304.358,12000,5000,0,5000,0,5000,4934.71,0,4934.71,-4934.71
842.7,5000,0,1.717896e-45,-1.884071e-45,58.518417,58.518417,50,4.9916919,3.5267255,0,0,0,58.518417,706.51575,6746.7285,0.04832101,0.17332101,0.04832101,2.6667077e-48,300,1,0,9,5000,6005.4121,11304.305,12000,5000,0,5000,0,5000,4932.8354,0,4932.8354,-4932.8354
842.8,5000,0,1.5544166e-45,-1.704778e-45,58.518321,58.518321,50,4.9916451,3.5266759,0,0,0,58.518321,706.51244,6746.6968,0.048319385,0.17331938,0.048319385,2.4129483e-48,300,1,0,9,5000,6005.3839,11304.252,12000,5000,0,5000,0,5000,4930.9543,0,4930.9543,-4930.9543
842.9,5000,0,1.4064943e-45,-1.5425469e-45,58.518225,58.518225,50,4.9915983,3.5266263,0,0,0,58.518225,706.50913,6746.6652,0.048317759,0.17331776,0.048317759,2.1833361e-48,300,1,0,9,5000,6005.3557,11304.199,12000,5000,0,5000,0,5000,4929.0668,0,4929.0668,-4929.0668
843,5000,0,1.2726486e-45,-1.3957542e-45,58.518128,58.518128,50,4.9915515,3.5265767,0,0,0,58.518128,706.50581,6746.6336,0.048316134,0.17331613,0.048316134,1.9755735e-48,300,1,0,9,5000,6005.3276,11304.146,12000,5000,0,5000,0,5000,4927.173,0,4927.173,-4927.173
843.1,5000,0,1.1515401e-45,-1.2629306e-45,58.518032,58.518032,50,4.9915047,3.5265271,0,0,0,58.518032,706.5025,6746.6019,0.048314508,0.17331451,0.048314508,1.7875812e-48,300,1,0,9,5000,6005.2994,11304.093,12000,5000,0,5000,0,5000,4925.273,0,4925.273,-4925.273
843.2,5000,0,1.0419566e-45,-1.1427468e-45,58.517935,58.517935,50,4.9914578,3.5264774,0,0,0,58.517935,706.49919,6746.5703,0.048312883,0.17331288,0.048312883,1.6174779e-48,300,1,0,9,5000,6005.2713,11304.04,12000,5000,0,5000,0,5000,4923.3669,0,4923.3669,-4923.3669
843.3,5000,0,9.428013e-46,-1.0340001e-45,58.517839,58.517839,50,4.991411,3.5264278,0,0,0,58.517839,706.49587,6746.5386,0.048311257,0.17331126,0.048311257,1.4635614e-48,300,1,0,9,5000,6005.2431,11303.987,12000,5000,0,5000,0,5000,4921.4548,0,4921.4548,-4921.4548
843.4,5000,0,8.5308189e-46,-9.3560199e-46,58.517742,58.517742,50,4.9913642,3.5263782,0,0,0,58.517742,706.49256,6746.507,0.048309632,0.17330963,0.048309632,1.3242913e-48,300,1,0,9,5000,6005.2149,11303.934,12000,5000,0,5000,0,5000,4919.5368,0,4919.5368,-4919.5368
843.5,5000,0,7.7190042e-46,-8.4656769e-46,58.517646,58.517646,50,4.9913174,3.5263286,0,0,0,58.517646,706.48925,6746.4754,0.048308006,0.17330801,0.048308006,1.198274e-48,300,1,0,9,5000,6005.1868,11303.881,12000,5000,0,5000,0,5000,4917.6129,0,4917.6129,-4917.6129
843.6,5000,0,6.9844438e-46,-7.6600612e-46,58.51755,58.51755,50,4.9912706,3.526279,0,0,0,58.51755,706.48594,6746.4437,0.048306381,0.17330638,0.048306381,1.0842482e-48,300,1,0,9,5000,6005.1586,11303.828,12000,5000,0,5000,0,5000,4915.6834,0,4915.6834,-4915.6834
843.7,5000,0,6.3197861e-46,-6.93111e-46,58.517453,58.517453,50,4.9912238,3.5262294,0,0,0,58.517453,706.48262,6746.4121,0.048304755,0.17330476,0.048304755,9.8107296e-49,300,1,0,9,5000,6005.1305,11303.775,12000,5000,0,5000,0,5000,4913.7481,0,4913.7481,-4913.7481
843.8,5000,0,5.7183789e-46,-6.2715277e-46,58.517357,58.517357,50,4.991177,3.5261798,0,0,0,58.517357,706.47931,6746.3805,0.04830313,0.17330313,0.04830313,8.8771569e-49,300,1,0,9,5000,6005.1023,11303.722,12000,5000,0,5000,0,5000,4911.8074,0,4911.8074,-4911.8074
843.9,5000,0,5.1742032e-46,-5.6747129e-46,58.51726,58.51726,50,4.9911301,3.5261302,0,0,0,58.51726,706.476,6746.3488,0.048301504,0.1733015,0.048301504,8.0324214e-49,300,1,0,9,5000,6005.0741,11303.669,12000,5000,0,5000,0,5000,4909.8612,0,4909.8612,-4909.8612
844,5000,0,4.6818127e-46,-5.1346926e-46,58.517164,58.517164,50,4.9910833,3.5260806,0,0,0,58.517164,706.47268,6746.3172,0.048299879,0.17329988,0.048299879,7.2680695e-49,300,1,0,9,5000,6005.046,11303.616,12000,5000,0,5000,0,5000,4907.9096,0,4907.9096,-4907.9096
844.1,5000,0,4.2362793e-46,-4.646062e-46,58.517067,58.517067,50,4.9910365,3.526031,0,0,0,58.517067,706.46937,6746.2855,0.048298253,0.17329825,0.048298253,6.5764521e-49,300,1,0,9,5000,6005.0178,11303.563,12000,5000,0,5000,0,5000,4905.9528,0,4905.9528,-4905.9528
844.2,5000,0,3.833144e-46,-4.2039307e-46,58.516971,58.516971,50,4.9909897,3.5259813,0,0,0,58.516971,706.46606,6746.2539,0.048296628,0.17329663,0.048296628,5.9506478e-49,300,1,0,9,5000,6004.9896,11303.51,12000,5000,0,5000,0,5000,4903.9908,0,4903.9908,-4903.9908
844.3,5000,0,3.4683721e-46,-3.8038738e-46,58.516875,58.516875,50,4.9909429,3.5259317,0,0,0,58.516875,706.46274,6746.2223,0.048295003,0.173295,0.048295003,5.3843941e-49,300,1,0,9,5000,6004.9615,11303.457,12000,5000,0,5000,0,5000,4902.0237,0,4902.0237,-4902.0237
844.4,5000,0,3.1383129e-46,-3.4418874e-46,58.516778,58.516778,50,4.9908961,3.5258821,0,0,0,58.516778,706.45943,6746.1906,0.048293377,0.17329338,0.048293377,4.8720241e-49,300,1,0,9,5000,6004.9333,11303.404,12000,5000,0,5000,0,5000,4900.0517,0,4900.0517,-4900.0517
844.5,5000,0,2.8396629e-46,-3.1143485e-46,58.516682,58.516682,50,4.9908493,3.5258325,0,0,0,58.516682,706.45612,6746.159,0.048291752,0.17329175,0.048291752,4.4084104e-49,300,1,0,9,5000,6004.9052,11303.351,12000,5000,0,5000,0,5000,4898.0748,0,4898.0748,-4898.0748
844.6,5000,0,2.5694333e-46,-2.817979e-46,58.516585,58.516585,50,4.9908024,3.5257829,0,0,0,58.516585,706.4528,6746.1273,0.048290126,0.17329013,0.048290126,3.9889134e-49,300,1,0,9,5000,6004.877,11303.298,12000,5000,0,5000,0,5000,4896.0931,0,4896.0931,-4896.0931
844.7,5000,0,2.3249194e-46,-2.5498129e-46,58.516489,58.516489,50,4.9907556,3.5257333,0,0,0,58.516489,706.44949,6746.0957,0.048288501,0.1732885,0.048288501,3.609335e-49,300,1,0,9,5000,6004.8488,11303.245,12000,5000,0,5000,0,5000,4894.1067,0,4894.1067,-4894.1067
844.8,5000,0,2.103674e-46,-2.3071661e-46,58.516393,58.516393,50,4.9907088,3.5256837,0,0,0,58.516393,706.44618,6746.0641,0.048286875,0.17328688,0.048286875,3.2658767e-49,300,1,0,9,5000,6004.8207,11303.192,12000,5000,0,5000,0,5000,4892.1157,0,4892.1157,-4892.1157
844.9,5000,0,1.903483e-46,-2.0876102e-46,58.516296,58.516296,50,4.990662,3.5256341,0,0,0,58.516296,706.44286,6746.0324,0.04828525,0.17328525,0.04828525,2.9551013e-49,300,1,0,9,5000,6004.7925,11303.139,12000,5000,0,5000,0,5000,4890.1203,0,4890.1203,-4890.1203
845,5000,0,1.7223426e-46,-1.8889478e-46,58.5162,58.5162,50,4.9906152,3.5255845,0,0,0,58.5162,706.43955,6746.0008,0.048283624,0.17328362,0.048283624,2.6738988e-49,300,1,0,9,5000,6004.7643,11303.086,12000,5000,0,5000,0,5000,4888.1205,0,4888.1205,-4888.1205
845.1,5000,0,1.5584401e-46,-1.7091907e-46,58.516103,58.516103,50,4.9905684,3.5255349,0,0,0,58.516103,706.43624,6745.9691,0.048281999,0.173282,0.048281999,2.419455e-49,300,1,0,9,5000,6004.7362,11303.033,12000,5000,0,5000,0,5000,4886.1163,0,4886.1163,-4886.1163
845.2,5000,0,1.4101349e-46,-1.5465397e-46,58.516007,58.516007,50,4.9905216,3.5254853,0,0,0,58.516007,706.43292,6745.9375,0.048280373,0.17328037,0.048280373,2.1892237e-49,300,1,0,9,5000,6004.708,11302.98,12000,5000,0,5000,0,5000,4884.108,0,4884.108,-4884.108
845.3,5000,0,1.2759428e-46,-1.399367e-46,58.51591,58.51591,50,4.9904748,3.5254357,0,0,0,58.51591,706.42961,6745.9059,0.048278748,0.17327875,0.048278748,1.9809008e-49,300,1,0,9,5000,6004.6799,11302.927,12000,5000,0,5000,0,5000,4882.0955,0,4882.0955,-4882.0955
845.4,5000,0,1.1545208e-46,-1.2661996e-46,58.515814,58.515814,50,4.9904279,3.5253861,0,0,0,58.515814,706.4263,6745.8742,0.048277123,0.17327712,0.048277123,1.7924016e-49,300,1,0,9,5000,6004.6517,11302.874,12000,5000,0,5000,0,5000,4880.0791,0,4880.0791,-4880.0791
845.5,5000,0,1.0446536e-46,-1.1457048e-46,58.515718,58.515718,50,4.9903811,3.5253365,0,0,0,58.515718,706.42298,6745.8426,0.048275497,0.1732755,0.048275497,1.6218396e-49,300,1,0,9,5000,6004.6235,11302.821,12000,5000,0,5000,0,5000,4878.0588,0,4878.0588,-4878.0588
845.6,5000,0,9.4524168e-47,-1.0366766e-46,58.515621,58.515621,50,4.9903343,3.5252869,0,0,0,58.515621,706.41967,6745.8109,0.048273872,0.17327387,0.048273872,1.467508e-49,300,1,0,9,5000,6004.5954,11302.768,12000,5000,0,5000,0,5000,4876.0346,0,4876.0346,-4876.0346
845.7,5000,0,8.5529004e-47,-9.3802373e-47,58.515525,58.515525,50,4.9902875,3.5252373,0,0,0,58.515525,706.41636,6745.7793,0.048272246,0.17327225,0.048272246,1.3278624e-49,300,1,0,9,5000,6004.5672,11302.715,12000,5000,0,5000,0,5000,4874.0068,0,4874.0068,-4874.0068
845.8,5000,0,7.7389843e-47,-8.4875897e-47,58.515428,58.515428,50,4.9902407,3.5251877,0,0,0,58.515428,706.41304,6745.7477,0.048270621,0.17327062,0.048270621,1.2015052e-49,300,1,0,9,5000,6004.539,11302.662,12000,5000,0,5000,0,5000,4871.9753,0,4871.9753,-4871.9753
845.9,5000,0,7.0025226e-47,-7.6798888e-47,58.515332,58.515332,50,4.9901939,3.525138,0,0,0,58.515332,706.40973,6745.716,0.048268995,0.173269,0.048268995,1.087172e-49,300,1,0,9,5000,6004.5109,11302.609,12000,5000,0,5000,0,5000,4869.9404,0,4869.9404,-4869.9404
846,5000,0,6.3361445e-47,-6.9490507e-47,58.515236,58.515236,50,4.9901471,3.5250884,0,0,0,58.515236,706.40642,6745.6844,0.04826737,0.17326737,0.04826737,9.8371852e-50,300,1,0,9,5000,6004.4827,11302.556,12000,5000,0,5000,0,5000,4867.902,0,4867.902,-4867.902
846.1,5000,0,5.7331806e-47,-6.2877611e-47,58.515139,58.515139,50,4.9901003,3.5250388,0,0,0,58.515139,706.4031,6745.6527,0.048265745,0.17326574,0.048265745,8.901095e-50,300,1,0,9,5000,6004.4545,11302.503,12000,5000,0,5000,0,5000,4865.8603,0,4865.8603,-4865.8603
846.2,5000,0,5.1875963e-47,-5.6894015e-47,58.515043,58.515043,50,4.9900534,3.5249892,0,0,0,58.515043,706.39979,6745.6211,0.048264119,0.17326412,0.048264119,8.0540816e-50,300,1,0,9,5000,6004.4264,11302.45,12000,5000,0,5000,0,5000,4863.8154,0,4863.8154,-4863.8154
846.3,5000,0,4.6939313e-47,-5.1479834e-47,58.514946,58.514946,50,4.9900066,3.5249396,0,0,0,58.514946,706.39648,6745.5895,0.048262494,0.17326249,0.048262494,7.2876686e-50,300,1,0,9,5000,6004.3982,11302.397,12000,5000,0,5000,0,5000,4861.7674,0,4861.7674,-4861.7674
846.4,5000,0,4.2472446e-47,-4.658088e-47,58.51485,58.51485,50,4.9899598,3.52489,0,0,0,58.51485,706.39316,6745.5578,0.048260868,0.17326087,0.048260868,6.5941861e-50,300,1,0,9,5000,6004.3701,11302.344,12000,5000,0,5000,0,5000,4859.7164,0,4859.7164,-4859.7164
846.5,5000,0,3.8430659e-47,-4.2148123e-47,58.514753,58.514753,50,4.989913,3.5248404,0,0,0,58.514753,706.38985,6745.5262,0.048259243,0.17325924,0.048259243,5.9666944e-50,300,1,0,9,5000,6004.3419,11302.291,12000,5000,0,5000,0,5000,4857.6625,0,4857.6625,-4857.6625
846.6,5000,0,3.4773498e-47,-3.8137199e-47,58.514657,58.514657,50,4.9898662,3.5247908,0,0,0,58.514657,706.38654,6745.4945,0.048257618,0.17325762,0.048257618,5.3989136e-50,300,1,0,9,5000,6004.3137,11302.238,12000,5000,0,5000,0,5000,4855.6058,0,4855.6058,-4855.6058
846.7,5000,0,3.1464362e-47,-3.4507965e-47,58.514561,58.514561,50,4.9898194,3.5247412,0,0,0,58.514561,706.38322,6745.4629,0.048255992,0.17325599,0.048255992,4.885162e-50,300,1,0,9,5000,6004.2856,11302.185,12000,5000,0,5000,0,5000,4853.5463,0,4853.5463,-4853.5463
846.8,5000,0,2.8470132e-47,-3.1224098e-47,58.514464,58.514464,50,4.9897726,3.5246916,0,0,0,58.514464,706.37991,6745.4313,0.048254367,0.17325437,0.048254367,4.4202981e-50,300,1,0,9,5000,6004.2574,11302.132,12000,5000,0,5000,0,5000,4851.4843,0,4851.4843,-4851.4843
846.9,5000,0,2.5760841e-47,-2.8252732e-47,58.514368,58.514368,50,4.9897258,3.524642,0,0,0,58.514368,706.3766,6745.3996,0.048252741,0.17325274,0.048252741,3.9996699e-50,300,1,0,9,5000,6004.2292,11302.079,12000,5000,0,5000,0,5000,4849.4197,0,4849.4197,-4849.4197
847,5000,0,2.3309373e-47,-2.5564129e-47,58.514271,58.514271,50,4.9896789,3.5245924,0,0,0,58.514271,706.37328,6745.368,0.048251116,0.17325112,0.048251116,3.6190679e-50,300,1,0,9,5000,6004.2011,11302.026,12000,5000,0,5000,0,5000,4847.3527,0,4847.3527,-4847.3527
847.1,5000,0,2.1091193e-47,-2.313138e-47,58.514175,58.514175,50,4.9896321,3.5245428,0,0,0,58.514175,706.36997,6745.3363,0.048249491,0.17324949,0.048249491,3.2746835e-50,300,1,0,9,5000,6004.1729,11301.973,12000,5000,0,5000,0,5000,4845.2835,0,4845.2835,-4845.2835
847.2,5000,0,1.90841e-47,-2.0930139e-47,58.514079,58.514079,50,4.9895853,3.5244932,0,0,0,58.514079,706.36666,6745.3047,0.048247865,0.17324787,0.048247865,2.96307e-50,300,1,0,9,5000,6004.1447,11301.919,12000,5000,0,5000,0,5000,4843.212,0,4843.212,-4843.212
847.3,5000,0,1.7268008e-47,-1.8938373e-47,58.513982,58.513982,50,4.9895385,3.5244436,0,0,0,58.513982,706.36334,6745.273,0.04824624,0.17324624,0.04824624,2.6811092e-50,300,1,0,9,5000,6004.1166,11301.866,12000,5000,0,5000,0,5000,4841.1384,0,4841.1384,-4841.1384
847.4,5000,0,1.562474e-47,-1.7136148e-47,58.513886,58.513886,50,4.9894917,3.524394,0,0,0,58.513886,706.36003,6745.2414,0.048244614,0.17324461,0.048244614,2.4259793e-50,300,1,0,9,5000,6004.0884,11301.813,12000,5000,0,5000,0,5000,4839.0628,0,4839.0628,-4839.0628
847.5,5000,0,1.4137849e-47,-1.5505428e-47,58.513789,58.513789,50,4.9894449,3.5243444,0,0,0,58.513789,706.35671,6745.2098,0.048242989,0.17324299,0.048242989,2.1951272e-50,300,1,0,9,5000,6004.0602,11301.76,12000,5000,0,5000,0,5000,4836.9853,0,4836.9853,-4836.9853
847.6,5000,0,1.2792455e-47,-1.4029891e-47,58.513693,58.513693,50,4.9893981,3.5242948,0,0,0,58.513693,706.3534,6745.1781,0.048241364,0.17324136,0.048241364,1.9862425e-50,300,1,0,9,5000,6004.0321,11301.707,12000,5000,0,5000,0,5000,4834.906,0,4834.906,-4834.906
847.7,5000,0,1.1575092e-47,-1.2694771e-47,58.513597,58.513597,50,4.9893513,3.5242452,0,0,0,58.513597,706.35009,6745.1465,0.048239738,0.17323974,0.048239738,1.797235e-50,300,1,0,9,5000,6004.0039,11301.654,12000,5000,0,5000,0,5000,4832.825,0,4832.825,-4832.825
847.8,5000,0,1.0473576e-47,-1.1486704e-47,58.5135,58.5135,50,4.9893045,3.5241956,0,0,0,58.5135,706.34677,6745.1148,0.048238113,0.17323811,0.048238113,1.6262131e-50,300,1,0,9,5000,6003.9757,11301.601,12000,5000,0,5000,0,5000,4830.7424,0,4830.7424,-4830.7424
847.9,5000,0,9.4768838e-48,-1.0393599e-47,58.513404,58.513404,50,4.9892576,3.524146,0,0,0,58.513404,706.34346,6745.0832,0.048236487,0.17323649,0.048236487,1.4714653e-50,300,1,0,9,5000,6003.9476,11301.548,12000,5000,0,5000,0,5000,4828.6583,0,4828.6583,-4828.6583
848,5000,0,8.5750391e-48,-9.4045175e-48,58.513307,58.513307,50,4.9892108,3.5240964,0,0,0,58.513307,706.34015,6745.0516,0.048234862,0.17323486,0.048234862,1.3314431e-50,300,1,0,9,5000,6003.9194,11301.495,12000,5000,0,5000,0,5000,4826.5728,0,4826.5728,-4826.5728
848.1,5000,0,7.7590162e-48,-8.5095593e-48,58.513211,58.513211,50,4.989164,3.5240469,0,0,0,58.513211,706.33683,6745.0199,0.048233237,0.17323324,0.048233237,1.2047452e-50,300,1,0,9,5000,6003.8912,11301.442,12000,5000,0,5000,0,5000,4824.486,0,4824.486,-4824.486
848.2,5000,0,7.0206482e-48,-7.6997677e-48,58.513114,58.513114,50,4.9891172,3.5239973,0,0,0,58.513114,706.33352,6744.9883,0.048231611,0.17323161,0.048231611,1.0901037e-50,300,1,0,9,5000,6003.8631,11301.389,12000,5000,0,5000,0,5000,4822.398,0,4822.398,-4822.398
848.3,5000,0,6.3525452e-48,-6.9670379e-48,58.513018,58.513018,50,4.9890704,3.5239477,0,0,0,58.513018,706.33021,6744.9566,0.048229986,0.17322999,0.048229986,9.8637123e-51,300,1,0,9,5000,6003.8349,11301.336,12000,5000,0,5000,0,5000,4820.3089,0,4820.3089,-4820.3089
848.4,5000,0,5.7480206e-48,-6.3040366e-48,58.512922,58.512922,50,4.9890236,3.5238981,0,0,0,58.512922,706.32689,6744.925,0.048228361,0.17322836,0.048228361,8.9250978e-51,300,1,0,9,5000,6003.8067,11301.283,12000,5000,0,5000,0,5000,4818.2189,0,4818.2189,-4818.2189
848.5,5000,0,5.2010241e-48,-5.7041282e-48,58.512825,58.512825,50,4.9889768,3.5238485,0,0,0,58.512825,706.32358,6744.8933,0.048226735,0.17322674,0.048226735,8.0758003e-51,300,1,0,9,5000,6003.7786,11301.23,12000,5000,0,5000,0,5000,4816.1279,0,4816.1279,-4816.1279
848.6,5000,0,4.7060812e-48,-5.1613086e-48,58.512729,58.512729,50,4.98893,3.5237989,0,0,0,58.512729,706.32026,6744.8617,0.04822511,0.17322511,0.04822511,7.3073206e-51,300,1,0,9,5000,6003.7504,11301.177,12000,5000,0,5000,0,5000,4814.0362,0,4814.0362,-4814.0362
848.7,5000,0,4.2582384e-48,-4.6701452e-48,58.512632,58.512632,50,4.9888832,3.5237493,0,0,0,58.512632,706.31695,6744.8301,0.048223485,0.17322348,0.048223485,6.6119681e-51,300,1,0,9,5000,6003.7223,11301.124,12000,5000,0,5000,0,5000,4811.9437,0,4811.9437,-4811.9437
848.8,5000,0,3.8530134e-48,-4.2257221e-48,58.512536,58.512536,50,4.9888364,3.5236997,0,0,0,58.512536,706.31364,6744.7984,0.048221859,0.17322186,0.048221859,5.9827842e-51,300,1,0,9,5000,6003.6941,11301.071,12000,5000,0,5000,0,5000,4809.8507,0,4809.8507,-4809.8507
848.9,5000,0,3.4863507e-48,-3.8235915e-48,58.51244,58.51244,50,4.9887895,3.5236501,0,0,0,58.51244,706.31032,6744.7668,0.048220234,0.17322023,0.048220234,5.4134724e-51,300,1,0,9,5000,6003.6659,11301.018,12000,5000,0,5000,0,5000,4807.7572,0,4807.7572,-4807.7572
849,5000,0,3.1545806e-48,-3.4597286e-48,58.512343,58.512343,50,4.9887427,3.5236005,0,0,0,58.512343,706.30701,6744.7351,0.048218609,0.17321861,0.048218609,4.8983354e-51,300,1,0,9,5000,6003.6378,11300.965,12000,5000,0,5000,0,5000,4805.6634,0,4805.6634,-4805.6634
849.1,5000,0,2.8543825e-48,-3.1304919e-48,58.512247,58.512247,50,4.9886959,3.5235509,0,0,0,58.512247,706.3037,6744.7035,0.048216983,0.17321698,0.048216983,4.432218e-51,300,1,0,9,5000,6003.6096,11300.912,12000,5000,0,5000,0,5000,4803.5692,0,4803.5692,-4803.5692
849.2,5000,0,2.5827521e-48,-2.8325862e-48,58.51215,58.51215,50,4.9886491,3.5235013,0,0,0,58.51215,706.30038,6744.6718,0.048215358,0.17321536,0.048215358,4.0104555e-51,300,1,0,9,5000,6003.5814,11300.859,12000,5000,0,5000,0,5000,4801.4749,0,4801.4749,-4801.4749
849.3,5000,0,2.3369708e-48,-2.56303e-48,58.512054,58.512054,50,4.9886023,3.5234517,0,0,0,58.512054,706.29707,6744.6402,0.048213733,0.17321373,0.048213733,3.6288272e-51,300,1,0,9,5000,6003.5533,11300.806,12000,5000,0,5000,0,5000,4799.3805,0,4799.3805,-4799.3805
849.4,5000,0,2.1145786e-48,-2.3191255e-48,58.511958,58.511958,50,4.9885555,3.5234021,0,0,0,58.511958,706.29376,6744.6085,0.048212107,0.17321211,0.048212107,3.283514e-51,300,1,0,9,5000,6003.5251,11300.753,12000,5000,0,5000,0,5000,4797.2862,0,4797.2862,-4797.2862
849.5,5000,0,1.9133498e-48,-2.0984315e-48,58.511861,58.511861,50,4.9885087,3.5233525,0,0,0,58.511861,706.29044,6744.5769,0.048210482,0.17321048,0.048210482,2.9710603e-51,300,1,0,9,5000,6003.4969,11300.7,12000,5000,0,5000,0,5000,4795.1919,0,4795.1919,-4795.1919
849.6,5000,0,1.7312705e-48,-1.8987393e-48,58.511765,58.511765,50,4.9884619,3.5233029,0,0,0,58.511765,706.28713,6744.5453,0.048208857,0.17320886,0.048208857,2.6883391e-51,300,1,0,9,5000,6003.4688,11300.647,12000,5000,0,5000,0,5000,4793.0979,0,4793.0979,-4793.0979
849.7,5000,0,1.5665184e-48,-1.7180504e-48,58.511668,58.511668,50,4.9884151,3.5232534,0,0,0,58.511668,706.28381,6744.5136,0.048207231,0.17320723,0.048207231,2.4325213e-51,300,1,0,9,5000,6003.4406,11300.594,12000,5000,0,5000,0,5000,4791.0043,0,4791.0043,-4791.0043
849.8,5000,0,1.4174444e-48,-1.5545563e-48,58.511572,58.511572,50,4.9883683,3.5232038,0,0,0,58.511572,706.2805,6744.482,0.048205606,0.17320561,0.048205606,2.2010466e-51,300,1,0,9,5000,6003.4124,11300.541,12000,5000,0,5000,0,5000,4788.9111,0,4788.9111,-4788.9111
849.9,5000,0,1.2825568e-48,-1.4066207e-48,58.511476,58.511476,50,4.9883214,3.5231542,0,0,0,58.511476,706.27719,6744.4503,0.048203981,0.17320398,0.048203981,1.9915987e-51,300,1,0,9,5000,6003.3843,11300.488,12000,5000,0,5000,0,5000,4786.8184,0,4786.8184,-4786.8184
850,5000,0,1.1605053e-48,-1.272763e-48,58.511379,58.511379,50,4.9882746,3.5231046,0,0,0,58.511379,706.27387,6744.4187,0.048202355,0.17320236,0.048202355,1.8020814e-51,300,1,0,9,5000,6003.3561,11300.435,12000,5000,0,5000,0,5000,4784.7264,0,4784.7264,-4784.7264
850.1,5000,0,1.0500687e-48,-1.1516436e-48,58.511283,58.511283,50,4.9882278,3.523055,0,0,0,58.511283,706.27056,6744.387,0.04820073,0.17320073,0.04820073,1.6305984e-51,300,1,0,9,5000,6003.3279,11300.382,12000,5000,0,5000,0,5000,4782.6351,0,4782.6351,-4782.6351
850.2,5000,0,9.5014141e-49,-1.0420502e-48,58.511186,58.511186,50,4.988181,3.5230054,0,0,0,58.511186,706.26725,6744.3554,0.048199105,0.1731991,0.048199105,1.4754333e-51,300,1,0,9,5000,6003.2998,11300.329,12000,5000,0,5000,0,5000,4780.5446,0,4780.5446,-4780.5446
850.3,5000,0,8.597235e-49,-9.4288605e-49,58.51109,58.51109,50,4.9881342,3.5229558,0,0,0,58.51109,706.26393,6744.3237,0.048197479,0.17319748,0.048197479,1.3350336e-51,300,1,0,9,5000,6003.2716,11300.276,12000,5000,0,5000,0,5000,4778.4551,0,4778.4551,-4778.4551
850.4,5000,0,7.7790999e-49,-8.5315858e-49,58.510994,58.510994,50,4.9880874,3.5229062,0,0,0,58.510994,706.26062,6744.2921,0.048195854,0.17319585,0.048195854,1.207994e-51,300,1,0,9,5000,6003.2434,11300.223,12000,5000,0,5000,0,5000,4776.3667,0,4776.3667,-4776.3667
850.5,5000,0,7.0388207e-49,-7.7196981e-49,58.510897,58.510897,50,4.9880406,3.5228566,0,0,0,58.510897,706.2573,6744.2605,0.048194229,0.17319423,0.048194229,1.0930433e-51,300,1,0,9,5000,6003.2152,11300.17,12000,5000,0,5000,0,5000,4774.2794,0,4774.2794,-4774.2794
850.6,5000,0,6.3689883e-49,-6.9850717e-49,58.510801,58.510801,50,4.9879938,3.522807,0,0,0,58.510801,706.25399,6744.2288,0.048192603,0.1731926,0.048192603,9.8903111e-52,300,1,0,9,5000,6003.1871,11300.117,12000,5000,0,5000,0,5000,4772.1934,0,4772.1934,-4772.1934
850.7,5000,0,5.762899e-49,-6.3203542e-49,58.510704,58.510704,50,4.987947,3.5227575,0,0,0,58.510704,706.25068,6744.1972,0.048190978,0.17319098,0.048190978,8.9491655e-52,300,1,0,9,5000,6003.1589,11300.064,12000,5000,0,5000,0,5000,4770.1087,0,4770.1087,-4770.1087
850.8,5000,0,5.2144866e-49,-5.718893e-49,58.510608,58.510608,50,4.9879002,3.5227079,0,0,0,58.510608,706.24736,6744.1655,0.048189353,0.17318935,0.048189353,8.0975778e-52,300,1,0,9,5000,6003.1307,11300.011,12000,5000,0,5000,0,5000,4768.0254,0,4768.0254,-4768.0254
850.9,5000,0,4.7182626e-49,-5.1746684e-49,58.510512,58.510512,50,4.9878534,3.5226583,0,0,0,58.510512,706.24405,6744.1339,0.048187728,0.17318773,0.048187728,7.3270258e-52,300,1,0,9,5000,6003.1026,11299.958,12000,5000,0,5000,0,5000,4765.9438,0,4765.9438,-4765.9438
851,5000,0,4.2692606e-49,-4.6822336e-49,58.510415,58.510415,50,4.9878066,3.5226087,0,0,0,58.510415,706.24073,6744.1022,0.048186102,0.1731861,0.048186102,6.6297982e-52,300,1,0,9,5000,6003.0744,11299.905,12000,5000,0,5000,0,5000,4763.8638,0,4763.8638,-4763.8638
851.1,5000,0,3.8629867e-49,-4.2366601e-49,58.510319,58.510319,50,4.9877597,3.5225591,0,0,0,58.510319,706.23742,6744.0706,0.048184477,0.17318448,0.048184477,5.9989176e-52,300,1,0,9,5000,6003.0462,11299.852,12000,5000,0,5000,0,5000,4761.7855,0,4761.7855,-4761.7855
851.2,5000,0,3.4953749e-49,-3.8334886e-49,58.510222,58.510222,50,4.9877129,3.5225095,0,0,0,58.510222,706.23411,6744.0389,0.048182852,0.17318285,0.048182852,5.4280706e-52,300,1,0,9,5000,6003.0181,11299.799,12000,5000,0,5000,0,5000,4759.7091,0,4759.7091,-4759.7091
851.3,5000,0,3.162746e-49,-3.4686839e-49,58.510126,58.510126,50,4.9876661,3.5224599,0,0,0,58.510126,706.23079,6744.0073,0.048181226,0.17318123,0.048181226,4.9115445e-52,300,1,0,9,5000,6002.9899,11299.746,12000,5000,0,5000,0,5000,4757.6347,0,4757.6347,-4757.6347
851.4,5000,0,2.8617709e-49,-3.138595e-49,58.51003,58.51003,50,4.9876193,3.5224103,0,0,0,58.51003,706.22748,6743.9756,0.048179601,0.1731796,0.048179601,4.4441701e-52,300,1,0,9,5000,6002.9617,11299.693,12000,5000,0,5000,0,5000,4755.5624,0,4755.5624,-4755.5624
851.5,5000,0,2.5894374e-49,-2.8399182e-49,58.509933,58.509933,50,4.9875725,3.5223608,0,0,0,58.509933,706.22416,6743.944,0.048177976,0.17317798,0.048177976,4.0212702e-52,300,1,0,9,5000,6002.9336,11299.64,12000,5000,0,5000,0,5000,4753.4922,0,4753.4922,-4753.4922
851.6,5000,0,2.3430199e-49,-2.5696643e-49,58.509837,58.509837,50,4.9875257,3.5223112,0,0,0,58.509837,706.22085,6743.9124,0.048176351,0.17317635,0.048176351,3.6386128e-52,300,1,0,9,5000,6002.9054,11299.587,12000,5000,0,5000,0,5000,4751.4242,0,4751.4242,-4751.4242
851.7,5000,0,2.1200521e-49,-2.3251284e-49,58.50974,58.50974,50,4.9874789,3.5222616,0,0,0,58.50974,706.21754,6743.8807,0.048174725,0.17317473,0.048174725,3.2923685e-52,300,1,0,9,5000,6002.8772,11299.534,12000,5000,0,5000,0,5000,4749.3587,0,4749.3587,-4749.3587
851.8,5000,0,1.9183024e-49,-2.1038632e-49,58.509644,58.509644,50,4.9874321,3.522212,0,0,0,58.509644,706.21422,6743.8491,0.0481731,0.1731731,0.0481731,2.9790722e-52,300,1,0,9,5000,6002.8491,11299.481,12000,5000,0,5000,0,5000,4747.2956,0,4747.2956,-4747.2956
851.9,5000,0,1.7357518e-49,-1.9036541e-49,58.509548,58.509548,50,4.9873853,3.5221624,0,0,0,58.509548,706.21091,6743.8174,0.048171475,0.17317147,0.048171475,2.6955886e-52,300,1,0,9,5000,6002.8209,11299.428,12000,5000,0,5000,0,5000,4745.2351,0,4745.2351,-4745.2351
852,5000,0,1.5705732e-49,-1.7224975e-49,58.509451,58.509451,50,4.9873385,3.5221128,0,0,0,58.509451,706.20759,6743.7858,0.04816985,0.17316985,0.04816985,2.4390809e-52,300,1,0,9,5000,6002.7927,11299.375,12000,5000,0,5000,0,5000,4743.1772,0,4743.1772,-4743.1772
852.1,5000,0,1.4211134e-49,-1.5585802e-49,58.509355,58.509355,50,4.9872917,3.5220633,0,0,0,58.509355,706.20428,6743.7541,0.048168224,0.17316822,0.048168224,2.206982e-52,300,1,0,9,5000,6002.7646,11299.322,12000,5000,0,5000,0,5000,4741.1221,0,4741.1221,-4741.1221
852.2,5000,0,1.2858766e-49,-1.4102616e-49,58.509259,58.509259,50,4.9872449,3.5220137,0,0,0,58.509259,706.20097,6743.7225,0.048166599,0.1731666,0.048166599,1.9969693e-52,300,1,0,9,5000,6002.7364,11299.268,12000,5000,0,5000,0,5000,4739.0699,0,4739.0699,-4739.0699
852.3,5000,0,1.1635092e-49,-1.2760575e-49,58.509162,58.509162,50,4.9871981,3.5219641,0,0,0,58.509162,706.19765,6743.6908,0.048164974,0.17316497,0.048164974,1.806941e-52,300,1,0,9,5000,6002.7082,11299.215,12000,5000,0,5000,0,5000,4737.0207,0,4737.0207,-4737.0207
852.4,5000,0,1.0527867e-49,-1.1546246e-49,58.509066,58.509066,50,4.9871512,3.5219145,0,0,0,58.509066,706.19434,6743.6592,0.048163348,0.17316335,0.048163348,1.6349955e-52,300,1,0,9,5000,6002.68,11299.162,12000,5000,0,5000,0,5000,4734.9745,0,4734.9745,-4734.9745
852.5,5000,0,9.5260079e-50,-1.0447475e-49,58.508969,58.508969,50,4.9871044,3.5218649,0,0,0,58.508969,706.19102,6743.6275,0.048161723,0.17316172,0.048161723,1.4794121e-52,300,1,0,9,5000,6002.6519,11299.109,12000,5000,0,5000,0,5000,4732.9315,0,4732.9315,-4732.9315
852.6,5000,0,8.6194884e-50,-9.4532665e-50,58.508873,58.508873,50,4.9870576,3.5218153,0,0,0,58.508873,706.18771,6743.5959,0.048160098,0.1731601,0.048160098,1.3386337e-52,300,1,0,9,5000,6002.6237,11299.056,12000,5000,0,5000,0,5000,4730.8918,0,4730.8918,-4730.8918
852.7,5000,0,7.7992356e-50,-8.5536693e-50,58.508777,58.508777,50,4.9870108,3.5217658,0,0,0,58.508777,706.1844,6743.5642,0.048158473,0.17315847,0.048158473,1.2112515e-52,300,1,0,9,5000,6002.5955,11299.003,12000,5000,0,5000,0,5000,4728.8554,0,4728.8554,-4728.8554
852.8,5000,0,7.0570402e-50,-7.73968e-50,58.50868,58.50868,50,4.986964,3.5217162,0,0,0,58.50868,706.18108,6743.5326,0.048156848,0.17315685,0.048156848,1.0959908e-52,300,1,0,9,5000,6002.5674,11298.95,12000,5000,0,5000,0,5000,4726.8225,0,4726.8225,-4726.8225
852.9,5000,0,6.3854741e-50,-7.0031521e-50,58.508584,58.508584,50,4.9869172,3.5216666,0,0,0,58.508584,706.17777,6743.5009,0.048155222,0.17315522,0.048155222,9.9169818e-53,300,1,0,9,5000,6002.5392,11298.897,12000,5000,0,5000,0,5000,4724.7932,0,4724.7932,-4724.7932
853,5000,0,5.7778159e-50,-6.336714e-50,58.508487,58.508487,50,4.9868704,3.521617,0,0,0,58.508487,706.17445,6743.4693,0.048153597,0.1731536,0.048153597,8.9732983e-53,300,1,0,9,5000,6002.511,11298.844,12000,5000,0,5000,0,5000,4722.7675,0,4722.7675,-4722.7675
853.1,5000,0,5.227984e-50,-5.733696e-50,58.508391,58.508391,50,4.9868236,3.5215674,0,0,0,58.508391,706.17114,6743.4377,0.048151972,0.17315197,0.048151972,8.1194142e-53,300,1,0,9,5000,6002.4829,11298.791,12000,5000,0,5000,0,5000,4720.7456,0,4720.7456,-4720.7456
853.2,5000,0,4.7304755e-50,-5.1880627e-50,58.508295,58.508295,50,4.9867768,3.5215178,0,0,0,58.508295,706.16783,6743.406,0.048150347,0.17315035,0.048150347,7.3467843e-53,300,1,0,9,5000,6002.4547,11298.738,12000,5000,0,5000,0,5000,4718.7276,0,4718.7276,-4718.7276
853.3,5000,0,4.2803113e-50,-4.6943532e-50,58.508198,58.508198,50,4.98673,3.5214683,0,0,0,58.508198,706.16451,6743.3744,0.048148721,0.17314872,0.048148721,6.6476765e-53,300,1,0,9,5000,6002.4265,11298.685,12000,5000,0,5000,0,5000,4716.7135,0,4716.7135,-4716.7135
853.4,5000,0,3.8729858e-50,-4.2476265e-50,58.508102,58.508102,50,4.9866832,3.5214187,0,0,0,58.508102,706.1612,6743.3427,0.048147096,0.1731471,0.048147096,6.0150947e-53,300,1,0,9,5000,6002.3983,11298.632,12000,5000,0,5000,0,5000,4714.7035,0,4714.7035,-4714.7035
853.5,5000,0,3.5044225e-50,-3.8434114e-50,58.508005,58.508005,50,4.9866364,3.5213691,0,0,0,58.508005,706.15788,6743.3111,0.048145471,0.17314547,0.048145471,5.4427083e-53,300,1,0,9,5000,6002.3702,11298.579,12000,5000,0,5000,0,5000,4712.6976,0,4712.6976,-4712.6976
853.6,5000,0,3.1709326e-50,-3.4776624e-50,58.507909,58.507909,50,4.9865896,3.5213195,0,0,0,58.507909,706.15457,6743.2794,0.048143846,0.17314385,0.048143846,4.9247892e-53,300,1,0,9,5000,6002.342,11298.526,12000,5000,0,5000,0,5000,4710.696,0,4710.696,-4710.696
853.7,5000,0,2.8691784e-50,-3.1467191e-50,58.507813,58.507813,50,4.9865428,3.52127,0,0,0,58.507813,706.15125,6743.2478,0.04814222,0.17314222,0.04814222,4.4561545e-53,300,1,0,9,5000,6002.3138,11298.473,12000,5000,0,5000,0,5000,4708.6987,0,4708.6987,-4708.6987
853.8,5000,0,2.59614e-50,-2.8472692e-50,58.507716,58.507716,50,4.9864959,3.5212204,0,0,0,58.507716,706.14794,6743.2161,0.048140595,0.1731406,0.048140595,4.0321142e-53,300,1,0,9,5000,6002.2857,11298.42,12000,5000,0,5000,0,5000,4706.7059,0,4706.7059,-4706.7059
853.9,5000,0,2.3490846e-50,-2.5763157e-50,58.50762,58.50762,50,4.9864491,3.5211708,0,0,0,58.50762,706.14463,6743.1845,0.04813897,0.17313897,0.04813897,3.6484249e-53,300,1,0,9,5000,6002.2575,11298.367,12000,5000,0,5000,0,5000,4704.7177,0,4704.7177,-4704.7177
854,5000,0,2.1255397e-50,-2.3311468e-50,58.507524,58.507524,50,4.9864023,3.5211212,0,0,0,58.507524,706.14131,6743.1528,0.048137345,0.17313734,0.048137345,3.3012469e-53,300,1,0,9,5000,6002.2293,11298.314,12000,5000,0,5000,0,5000,4702.7341,0,4702.7341,-4702.7341
854.1,5000,0,1.9232678e-50,-2.1093089e-50,58.507427,58.507427,50,4.9863555,3.5210716,0,0,0,58.507427,706.138,6743.1212,0.04813572,0.17313572,0.04813572,2.9871057e-53,300,1,0,9,5000,6002.2012,11298.261,12000,5000,0,5000,0,5000,4700.7552,0,4700.7552,-4700.7552
854.2,5000,0,1.7402447e-50,-1.9085816e-50,58.507331,58.507331,50,4.9863087,3.5210221,0,0,0,58.507331,706.13468,6743.0895,0.048134094,0.17313409,0.048134094,2.7028577e-53,300,1,0,9,5000,6002.173,11298.208,12000,5000,0,5000,0,5000,4698.7812,0,4698.7812,-4698.7812
854.3,5000,0,1.5746385e-50,-1.726956e-50,58.507234,58.507234,50,4.9862619,3.5209725,0,0,0,58.507234,706.13137,6743.0579,0.048132469,0.17313247,0.048132469,2.4456583e-53,300,1,0,9,5000,6002.1448,11298.155,12000,5000,0,5000,0,5000,4696.8121,0,4696.8121,-4696.8121
854.4,5000,0,1.4247919e-50,-1.5626144e-50,58.507138,58.507138,50,4.9862151,3.5209229,0,0,0,58.507138,706.12806,6743.0262,0.048130844,0.17313084,0.048130844,2.2129335e-53,300,1,0,9,5000,6002.1166,11298.102,12000,5000,0,5000,0,5000,4694.848,0,4694.848,-4694.848
854.5,5000,0,1.289205e-50,-1.413912e-50,58.507042,58.507042,50,4.9861683,3.5208733,0,0,0,58.507042,706.12474,6742.9946,0.048129219,0.17312922,0.048129219,2.0023545e-53,300,1,0,9,5000,6002.0885,11298.049,12000,5000,0,5000,0,5000,4692.889,0,4692.889,-4692.889
854.6,5000,0,1.1665209e-50,-1.2793605e-50,58.506945,58.506945,50,4.9861215,3.5208238,0,0,0,58.506945,706.12143,6742.9629,0.048127594,0.17312759,0.048127594,1.8118137e-53,300,1,0,9,5000,6002.0603,11297.996,12000,5000,0,5000,0,5000,4690.9353,0,4690.9353,-4690.9353
854.7,5000,0,1.0555118e-50,-1.1576133e-50,58.506849,58.506849,50,4.9860747,3.5207742,0,0,0,58.506849,706.11811,6742.9313,0.048125968,0.17312597,0.048125968,1.6394046e-53,300,1,0,9,5000,6002.0321,11297.943,12000,5000,0,5000,0,5000,4688.9869,0,4688.9869,-4688.9869
854.8,5000,0,9.5506654e-51,-1.0474518e-50,58.506752,58.506752,50,4.9860279,3.5207246,0,0,0,58.506752,706.1148,6742.8996,0.048124343,0.17312434,0.048124343,1.4834016e-53,300,1,0,9,5000,6002.004,11297.89,12000,5000,0,5000,0,5000,4687.0439,0,4687.0439,-4687.0439
