time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
854.9,5000,0,8.6417994e-51,-9.4777357e-51,58.506656,58.506656,50,4.9859811,3.520675,0,0,0,58.506656,706.11148,6742.868,0.048122718,0.17312272,0.048122718,1.3422435e-53,300,1,0,9,5000,6001.9758,11297.837,12000,5000,0,5000,0,5000,4685.1064,0,4685.1064,-4685.1064
855,5000,0,7.8194235e-51,-8.5758099e-51,58.50656,58.50656,50,4.9859343,3.5206255,0,0,0,58.50656,706.10817,6742.8363,0.048121093,0.17312109,0.048121093,1.2145179e-53,300,1,0,9,5000,6001.9476,11297.784,12000,5000,0,5000,0,5000,4683.1745,0,4683.1745,-4683.1745
855.1,5000,0,7.0753069e-51,-7.7597137e-51,58.506463,58.506463,50,4.9858875,3.5205759,0,0,0,58.506463,706.10486,6742.8047,0.048119468,0.17311947,0.048119468,1.0989464e-53,300,1,0,9,5000,6001.9194,11297.731,12000,5000,0,5000,0,5000,4681.2483,0,4681.2483,-4681.2483
855.2,5000,0,6.4020025e-51,-7.0212793e-51,58.506367,58.506367,50,4.9858407,3.5205263,0,0,0,58.506367,706.10154,6742.773,0.048117843,0.17311784,0.048117843,9.9437246e-54,300,1,0,9,5000,6001.8913,11297.678,12000,5000,0,5000,0,5000,4679.3279,0,4679.3279,-4679.3279
855.3,5000,0,5.7927714e-51,-6.3531162e-51,58.506271,58.506271,50,4.9857939,3.5204767,0,0,0,58.506271,706.09823,6742.7414,0.048116217,0.17311622,0.048116217,8.9974964e-54,300,1,0,9,5000,6001.8631,11297.625,12000,5000,0,5000,0,5000,4677.4133,0,4677.4133,-4677.4133
855.4,5000,0,5.2415163e-51,-5.7485373e-51,58.506174,58.506174,50,4.9857471,3.5204272,0,0,0,58.506174,706.09491,6742.7097,0.048114592,0.17311459,0.048114592,8.1413096e-54,300,1,0,9,5000,6001.8349,11297.572,12000,5000,0,5000,0,5000,4675.5048,0,4675.5048,-4675.5048
855.5,5000,0,4.7427201e-51,-5.2014916e-51,58.506078,58.506078,50,4.9857003,3.5203776,0,0,0,58.506078,706.0916,6742.6781,0.048112967,0.17311297,0.048112967,7.3665961e-54,300,1,0,9,5000,6001.8068,11297.519,12000,5000,0,5000,0,5000,4673.6023,0,4673.6023,-4673.6023
855.6,5000,0,4.2913906e-51,-4.7065043e-51,58.505981,58.505981,50,4.9856534,3.520328,0,0,0,58.505981,706.08828,6742.6464,0.048111342,0.17311134,0.048111342,6.6656031e-54,300,1,0,9,5000,6001.7786,11297.466,12000,5000,0,5000,0,5000,4671.706,0,4671.706,-4671.706
855.7,5000,0,3.8830108e-51,-4.2586212e-51,58.505885,58.505885,50,4.9856066,3.5202784,0,0,0,58.505885,706.08497,6742.6148,0.048109717,0.17310972,0.048109717,6.0313154e-54,300,1,0,9,5000,6001.7504,11297.413,12000,5000,0,5000,0,5000,4669.8159,0,4669.8159,-4669.8159
855.8,5000,0,3.5134934e-51,-3.8533598e-51,58.505789,58.505789,50,4.9855598,3.5202289,0,0,0,58.505789,706.08166,6742.5831,0.048108092,0.17310809,0.048108092,5.4573855e-54,300,1,0,9,5000,6001.7222,11297.36,12000,5000,0,5000,0,5000,4667.9322,0,4667.9322,-4667.9322
855.9,5000,0,3.1791403e-51,-3.4866641e-51,58.505692,58.505692,50,4.985513,3.5201793,0,0,0,58.505692,706.07834,6742.5515,0.048106466,0.17310647,0.048106466,4.9380698e-54,300,1,0,9,5000,6001.6941,11297.306,12000,5000,0,5000,0,5000,4666.0549,0,4666.0549,-4666.0549
856,5000,0,2.8766051e-51,-3.1548642e-51,58.505596,58.505596,50,4.9854662,3.5201297,0,0,0,58.505596,706.07503,6742.5198,0.048104841,0.17310484,0.048104841,4.4681713e-54,300,1,0,9,5000,6001.6659,11297.253,12000,5000,0,5000,0,5000,4662.8556,0,4662.8556,-4662.8556
856.1,5000,0,2.60286e-51,-2.8546391e-51,58.5055,58.5055,50,4.9854194,3.5200802,0,0,0,58.5055,706.07171,6742.4882,0.048103216,0.17310322,0.048103216,4.0429875e-54,300,1,0,9,5000,6001.6377,11297.2,12000,5000,0,5000,0,5000,4656.8288,0,4656.8288,-4656.8288
856.2,5000,0,2.3551651e-51,-2.5829843e-51,58.505403,58.505403,50,4.9853726,3.5200306,0,0,0,58.505403,706.0684,6742.4565,0.048101591,0.17310159,0.048101591,3.6582636e-54,300,1,0,9,5000,6001.6096,11297.147,12000,5000,0,5000,0,5000,4648.0449,0,4648.0449,-4648.0449
856.3,5000,0,2.1310415e-51,-2.3371808e-51,58.505307,58.505307,50,4.9853258,3.519981,0,0,0,58.505307,706.06508,6742.4249,0.048099966,0.17309997,0.048099966,3.3101493e-54,300,1,0,9,5000,6001.5814,11297.094,12000,5000,0,5000,0,5000,4636.5765,0,4636.5765,-4636.5765
856.4,5000,0,1.9282461e-51,-2.1147687e-51,58.50521,58.50521,50,4.985279,3.5199314,0,0,0,58.50521,706.06177,6742.3932,0.048098341,0.17309834,0.048098341,2.995161e-54,300,1,0,9,5000,6001.5532,11297.041,12000,5000,0,5000,0,5000,4622.4966,0,4622.4966,-4622.4966
856.5,5000,0,1.7447492e-51,-1.9135218e-51,58.505114,58.505114,50,4.9852322,3.5198819,0,0,0,58.505114,706.05845,6742.3616,0.048096715,0.17309672,0.048096715,2.7101465e-54,300,1,0,9,5000,6001.525,11296.988,12000,5000,0,5000,0,5000,4605.8777,0,4605.8777,-4605.8777
856.6,5000,0,1.5787144e-51,-1.7314262e-51,58.505018,58.505018,50,4.9851854,3.5198323,0,0,0,58.505018,706.05514,6742.3299,0.04809509,0.17309509,0.04809509,2.4522535e-54,300,1,0,9,5000,6001.4969,11296.935,12000,5000,0,5000,0,5000,4586.7927,0,4586.7927,-4586.7927
856.7,5000,0,1.4284798e-51,-1.5666592e-51,58.504921,58.504921,50,4.9851386,3.5197827,0,0,0,58.504921,706.05183,6742.2983,0.048093465,0.17309347,0.048093465,2.2189011e-54,300,1,0,9,5000,6001.4687,11296.882,12000,5000,0,5000,0,5000,4565.3143,0,4565.3143,-4565.3143
856.8,5000,0,1.292542e-51,-1.4175718e-51,58.504825,58.504825,50,4.9850918,3.5197332,0,0,0,58.504825,706.04851,6742.2666,0.04809184,0.17309184,0.04809184,2.0077542e-54,300,1,0,9,5000,6001.4405,11296.829,12000,5000,0,5000,0,5000,4541.5152,0,4541.5152,-4541.5152
856.9,5000,0,1.1695404e-51,-1.282672e-51,58.504729,58.504729,50,4.985045,3.5196836,0,0,0,58.504729,706.0452,6742.235,0.048090215,0.17309021,0.048090215,1.8166996e-54,300,1,0,9,5000,6001.4123,11296.776,12000,5000,0,5000,0,5000,4515.4682,0,4515.4682,-4515.4682
857,5000,0,1.0582439e-51,-1.1606097e-51,58.504632,58.504632,50,4.9849982,3.519634,0,0,0,58.504632,706.04188,6742.2033,0.04808859,0.17308859,0.04808859,1.6438255e-54,300,1,0,9,5000,6001.3842,11296.723,12000,5000,0,5000,0,5000,4487.246,0,4487.246,-4487.246
857.1,5000,0,9.5753867e-52,-1.050163e-51,58.504536,58.504536,50,4.9849514,3.5195845,0,0,0,58.504536,706.03857,6742.1717,0.048086965,0.17308696,0.048086965,1.4874018e-54,300,1,0,9,5000,6001.356,11296.67,12000,5000,0,5000,0,5000,4456.9215,0,4456.9215,-4456.9215
857.2,5000,0,8.6641682e-52,-9.5022682e-52,58.504439,58.504439,50,4.9849046,3.5195349,0,0,0,58.504439,706.03525,6742.14,0.04808534,0.17308534,0.04808534,1.3458631e-54,300,1,0,9,5000,6001.3278,11296.617,12000,5000,0,5000,0,5000,4424.5672,0,4424.5672,-4424.5672
857.3,5000,0,7.8396636e-52,-8.5980078e-52,58.504343,58.504343,50,4.9848578,3.5194853,0,0,0,58.504343,706.03194,6742.1084,0.048083714,0.17308371,0.048083714,1.217793e-54,300,1,0,9,5000,6001.2996,11296.564,12000,5000,0,5000,0,5000,4390.256,0,4390.256,-4390.256
857.4,5000,0,7.0936209e-52,-7.7797992e-52,58.504247,58.504247,50,4.984811,3.5194358,0,0,0,58.504247,706.02862,6742.0767,0.048082089,0.17308209,0.048082089,1.1019099e-54,300,1,0,9,5000,6001.2715,11296.511,12000,5000,0,5000,0,5000,4354.0606,0,4354.0606,-4354.0606
857.5,5000,0,6.4185736e-52,-7.0394534e-52,58.50415,58.50415,50,4.9847642,3.5193862,0,0,0,58.50415,706.02531,6742.0451,0.048080464,0.17308046,0.048080464,9.9705398e-55,300,1,0,9,5000,6001.2433,11296.458,12000,5000,0,5000,0,5000,4316.0538,0,4316.0538,-4316.0538
857.6,5000,0,5.8077656e-52,-6.3695609e-52,58.504054,58.504054,50,4.9847174,3.5193366,0,0,0,58.504054,706.02199,6742.0134,0.048078839,0.17307884,0.048078839,9.0217598e-55,300,1,0,9,5000,6001.2151,11296.405,12000,5000,0,5000,0,5000,4276.3082,0,4276.3082,-4276.3082
857.7,5000,0,5.2550836e-52,-5.763417e-52,58.503958,58.503958,50,4.9846706,3.5192871,0,0,0,58.503958,706.01868,6741.9818,0.048077214,0.17307721,0.048077214,8.1632642e-55,300,1,0,9,5000,6001.187,11296.352,12000,5000,0,5000,0,5000,4234.8967,0,4234.8967,-4234.8967
857.8,5000,0,4.7549963e-52,-5.2149554e-52,58.503861,58.503861,50,4.9846238,3.5192375,0,0,0,58.503861,706.01537,6741.9501,0.048075589,0.17307559,0.048075589,7.3864616e-55,300,1,0,9,5000,6001.1588,11296.299,12000,5000,0,5000,0,5000,4191.8919,0,4191.8919,-4191.8919
857.9,5000,0,4.3024986e-52,-4.7186868e-52,58.503765,58.503765,50,4.984577,3.5191879,0,0,0,58.503765,706.01205,6741.9185,0.048073964,0.17307396,0.048073964,6.6835782e-55,300,1,0,9,5000,6001.1306,11296.246,12000,5000,0,5000,0,5000,4147.3667,0,4147.3667,-4147.3667
858,5000,0,3.8930617e-52,-4.2696443e-52,58.503669,58.503669,50,4.9845302,3.5191384,0,0,0,58.503669,706.00874,6741.8868,0.048072339,0.17307234,0.048072339,6.04758e-55,300,1,0,9,5000,6001.1024,11296.193,12000,5000,0,5000,0,5000,4101.3937,0,4101.3937,-4101.3937
858.1,5000,0,3.5225879e-52,-3.863334e-52,58.503572,58.503572,50,4.9844834,3.5190888,0,0,0,58.503572,706.00542,6741.8552,0.048070714,0.17307071,0.048070714,5.4721024e-55,300,1,0,9,5000,6001.0743,11296.14,12000,5000,0,5000,0,5000,4054.0457,0,4054.0457,-4054.0457
858.2,5000,0,3.1873693e-52,-3.4956891e-52,58.503476,58.503476,50,4.9844366,3.5190392,0,0,0,58.503476,706.00211,6741.8235,0.048069088,0.17306909,0.048069088,4.9513863e-55,300,1,0,9,5000,6001.0461,11296.087,12000,5000,0,5000,0,5000,4005.3955,0,4005.3955,-4005.3955
858.3,5000,0,2.884051e-52,-3.1630303e-52,58.503379,58.503379,50,4.9843897,3.5189897,0,0,0,58.503379,705.99879,6741.7919,0.048067463,0.17306746,0.048067463,4.4802206e-55,300,1,0,9,5000,6001.0179,11296.034,12000,5000,0,5000,0,5000,3955.5157,0,3955.5157,-3955.5157
858.4,5000,0,2.6095973e-52,-2.8620282e-52,58.503283,58.503283,50,4.9843429,3.5189401,0,0,0,58.503283,705.99548,6741.7602,0.048065838,0.17306584,0.048065838,4.0538903e-55,300,1,0,9,5000,6000.9897,11295.981,12000,5000,0,5000,0,5000,3904.4791,0,3904.4791,-3904.4791
858.5,5000,0,2.3612613e-52,-2.5896702e-52,58.503187,58.503187,50,4.9842961,3.5188905,0,0,0,58.503187,705.99216,6741.7285,0.048064213,0.17306421,0.048064213,3.6681288e-55,300,1,0,9,5000,6000.9616,11295.928,12000,5000,0,5000,0,5000,3852.3585,0,3852.3585,-3852.3585
858.6,5000,0,2.1365576e-52,-2.3432305e-52,58.50309,58.50309,50,4.9842493,3.518841,0,0,0,58.50309,705.98885,6741.6969,0.048062588,0.17306259,0.048062588,3.3190758e-55,300,1,0,9,5000,6000.9334,11295.875,12000,5000,0,5000,0,5000,3799.2266,0,3799.2266,-3799.2266
858.7,5000,0,1.9332372e-52,-2.1202426e-52,58.502994,58.502994,50,4.9842025,3.5187914,0,0,0,58.502994,705.98553,6741.6652,0.048060963,0.17306096,0.048060963,3.0032381e-55,300,1,0,9,5000,6000.9052,11295.822,12000,5000,0,5000,0,5000,3745.1561,0,3745.1561,-3745.1561
858.8,5000,0,1.7492654e-52,-1.9184749e-52,58.502898,58.502898,50,4.9841557,3.5187418,0,0,0,58.502898,705.98222,6741.6336,0.048059338,0.17305934,0.048059338,2.7174549e-55,300,1,0,9,5000,6000.877,11295.769,12000,5000,0,5000,0,5000,3690.2197,0,3690.2197,-3690.2197
858.9,5000,0,1.5828008e-52,-1.7359078e-52,58.502801,58.502801,50,4.9841089,3.5186923,0,0,0,58.502801,705.9789,6741.6019,0.048057713,0.17305771,0.048057713,2.4588665e-55,300,1,0,9,5000,6000.8489,11295.716,12000,5000,0,5000,0,5000,3634.4903,0,3634.4903,-3634.4903
859,5000,0,1.4321774e-52,-1.5707144e-52,58.502705,58.502705,50,4.9840621,3.5186427,0,0,0,58.502705,705.97559,6741.5703,0.048056088,0.17305609,0.048056088,2.2248848e-55,300,1,0,9,5000,6000.8207,11295.662,12000,5000,0,5000,0,5000,3578.0405,0,3578.0405,-3578.0405
859.1,5000,0,1.2958877e-52,-1.4212411e-52,58.502608,58.502608,50,4.9840153,3.5185932,0,0,0,58.502608,705.97227,6741.5386,0.048054463,0.17305446,0.048054463,2.0131685e-55,300,1,0,9,5000,6000.7925,11295.609,12000,5000,0,5000,0,5000,3520.9431,0,3520.9431,-3520.9431
859.2,5000,0,1.1725677e-52,-1.2859922e-52,58.502512,58.502512,50,4.9839685,3.5185436,0,0,0,58.502512,705.96896,6741.507,0.048052838,0.17305284,0.048052838,1.8215987e-55,300,1,0,9,5000,6000.7643,11295.556,12000,5000,0,5000,0,5000,3463.2708,0,3463.2708,-3463.2708
859.3,5000,0,1.0609831e-52,-1.1636138e-52,58.502416,58.502416,50,4.9839217,3.518494,0,0,0,58.502416,705.96565,6741.4753,0.048051213,0.17305121,0.048051213,1.6482584e-55,300,1,0,9,5000,6000.7362,11295.503,12000,5000,0,5000,0,5000,3405.0963,0,3405.0963,-3405.0963
859.4,5000,0,9.600172e-53,-1.0528813e-52,58.502319,58.502319,50,4.9838749,3.5184445,0,0,0,58.502319,705.96233,6741.4437,0.048049588,0.17304959,0.048049588,1.4914129e-55,300,1,0,9,5000,6000.708,11295.45,12000,5000,0,5000,0,5000,3346.4924,0,3346.4924,-3346.4924
859.5,5000,0,8.6865948e-53,-9.5268642e-53,58.502223,58.502223,50,4.9838281,3.5183949,0,0,0,58.502223,705.95902,6741.412,0.048047962,0.17304796,0.048047962,1.3494925e-55,300,1,0,9,5000,6000.6798,11295.397,12000,5000,0,5000,0,5000,3287.5318,0,3287.5318,-3287.5318
859.6,5000,0,7.859956e-53,-8.6202632e-53,58.502127,58.502127,50,4.9837813,3.5183454,0,0,0,58.502127,705.9557,6741.3804,0.048046337,0.17304634,0.048046337,1.2210771e-55,300,1,0,9,5000,6000.6516,11295.344,12000,5000,0,5000,0,5000,3228.2873,0,3228.2873,-3228.2873
859.7,5000,0,7.1119823e-53,-7.7999367e-53,58.50203,58.50203,50,4.9837345,3.5182958,0,0,0,58.50203,705.95239,6741.3487,0.048044712,0.17304471,0.048044712,1.1048814e-55,300,1,0,9,5000,6000.6235,11295.291,12000,5000,0,5000,0,5000,3168.8315,0,3168.8315,-3168.8315
859.8,5000,0,6.4351877e-53,-7.0576746e-53,58.501934,58.501934,50,4.9836877,3.5182462,0,0,0,58.501934,705.94907,6741.3171,0.048043087,0.17304309,0.048043087,9.9974274e-56,300,1,0,9,5000,6000.5953,11295.238,12000,5000,0,5000,0,5000,3109.2373,0,3109.2373,-3109.2373
859.9,5000,0,5.8227986e-53,-6.3860481e-53,58.501838,58.501838,50,4.9836409,3.5181967,0,0,0,58.501838,705.94576,6741.2854,0.048041462,0.17304146,0.048041462,9.0460889e-56,300,1,0,9,5000,6000.5671,11295.185,12000,5000,0,5000,0,5000,3049.5773,0,3049.5773,-3049.5773
860,5000,0,5.2686861e-53,-5.7783353e-53,58.501741,58.501741,50,4.9835941,3.5181471,0,0,0,58.501741,705.94244,6741.2537,0.048039837,0.17303984,0.048039837,8.1852782e-56,300,1,0,9,5000,6000.5389,11295.132,12000,5000,0,5000,0,5000,2989.9242,0,2989.9242,-2989.9242
860.1,4978.083,0,4.7673043e-53,-5.228454e-53,58.501645,58.501645,50,4.9835473,3.5180976,0,0,0,58.501645,705.93913,6741.2221,0.048038212,0.17303821,0.048038212,7.4063807e-56,300,1,0,9,5000,6000.5108,11295.079,12000,5000,0,5000,0,5000,2930.3509,0,2930.3509,-2930.3509
860.2,4919.1621,0,4.3136353e-53,-4.7309008e-53,58.501549,58.501549,50,4.9835005,3.518048,0,0,0,58.501549,705.93581,6741.1904,0.048036587,0.17303659,0.048036587,6.7016019e-56,300,1,0,9,5000,6000.4826,11295.026,12000,5000,0,5000,0,5000,2870.93,0,2870.93,-2870.93
860.3,4860.4664,0,3.9031387e-53,-4.280696e-53,58.501452,58.501452,50,4.9834537,3.5179984,0,0,0,58.501452,705.9325,6741.1588,0.048034962,0.17303496,0.048034962,6.0638886e-56,300,1,0,9,5000,6000.4544,11294.973,12000,5000,0,5000,0,5000,2811.7343,0,2811.7343,-2811.7343
860.4,4802.0686,0,3.5317059e-53,-3.873334e-53,58.501356,58.501356,50,4.9834069,3.5179489,0,0,0,58.501356,705.92918,6741.1271,0.048033337,0.17303334,0.048033337,5.4868591e-56,300,1,0,9,5000,6000.4262,11294.92,12000,5000,0,5000,0,5000,2752.8365,0,2752.8365,-2752.8365
860.5,4744.0414,0,3.1956196e-53,-3.5047375e-53,58.501259,58.501259,50,4.9833601,3.5178993,0,0,0,58.501259,705.92587,6741.0955,0.048031712,0.17303171,0.048031712,4.9647387e-56,300,1,0,9,5000,6000.3981,11294.867,12000,5000,0,5000,0,5000,2694.3093,0,2694.3093,-2694.3093
860.6,4686.4576,0,2.8915162e-53,-3.1712176e-53,58.501163,58.501163,50,4.9833133,3.5178498,0,0,0,58.501163,705.92255,6741.0638,0.048030087,0.17303009,0.048030087,4.4923025e-56,300,1,0,9,5000,6000.3699,11294.814,12000,5000,0,5000,0,5000,2636.2254,0,2636.2254,-2636.2254
860.7,4629.3898,0,2.6163521e-53,-2.8694364e-53,58.501067,58.501067,50,4.9832665,3.5178002,0,0,0,58.501067,705.91924,6741.0322,0.048028462,0.17302846,0.048028462,4.0648225e-56,300,1,0,9,5000,6000.3417,11294.761,12000,5000,0,5000,0,5000,2578.6577,0,2578.6577,-2578.6577
860.8,4572.9109,0,2.3673733e-53,-2.5963734e-53,58.50097,58.50097,50,4.9832197,3.5177507,0,0,0,58.50097,705.91592,6741.0005,0.048026837,0.17302684,0.048026837,3.6780207e-56,300,1,0,9,5000,6000.3135,11294.708,12000,5000,0,5000,0,5000,2521.6787,0,2521.6787,-2521.6787
860.9,4517.0934,0,2.1420879e-53,-2.3492958e-53,58.500874,58.500874,50,4.9831729,3.5177011,0,0,0,58.500874,705.91261,6740.9689,0.048025212,0.17302521,0.048025212,3.3280264e-56,300,1,0,9,5000,6000.2853,11294.655,12000,5000,0,5000,0,5000,2465.3613,0,2465.3613,-2465.3613
861,4462.0103,0,1.9382413e-53,-2.1257307e-53,58.500778,58.500778,50,4.9831261,3.5176515,0,0,0,58.500778,705.90929,6740.9372,0.048023587,0.17302359,0.048023587,3.011337e-56,300,1,0,9,5000,6000.2572,11294.602,12000,5000,0,5000,0,5000,2409.7782,0,2409.7782,-2409.7782
861.1,4407.7342,0,1.7537932e-53,-1.9234407e-53,58.500681,58.500681,50,4.9830793,3.517602,0,0,0,58.500681,705.90598,6740.9055,0.048021962,0.17302196,0.048021962,2.7247832e-56,300,1,0,9,5000,6000.229,11294.549,12000,5000,0,5000,0,5000,2355.0021,0,2355.0021,-2355.0021
861.2,4354.3377,0,1.5868978e-53,-1.7404011e-53,58.500585,58.500585,50,4.9830325,3.5175524,0,0,0,58.500585,705.90266,6740.8739,0.048020337,0.17302034,0.048020337,2.4654973e-56,300,1,0,9,5000,6000.2008,11294.496,12000,5000,0,5000,0,5000,2301.1056,0,2301.1056,-2301.1056
861.3,4301.8937,0,1.4358845e-53,-1.5747801e-53,58.500489,58.500489,50,4.9829857,3.5175029,0,0,0,58.500489,705.89935,6740.8422,0.048018712,0.17301871,0.048018712,2.2308847e-56,300,1,0,9,5000,6000.1726,11294.443,12000,5000,0,5000,0,5000,2248.1616,0,2248.1616,-2248.1616
861.4,4250.4749,0,1.299242e-53,-1.4249199e-53,58.500392,58.500392,50,4.9829389,3.5174533,0,0,0,58.500392,705.89603,6740.8106,0.048017087,0.17301709,0.048017087,2.0185974e-56,300,1,0,9,5000,6000.1445,11294.39,12000,5000,0,5000,0,5000,2196.2428,0,2196.2428,-2196.2428
861.5,4200.154,0,1.1756028e-53,-1.2893209e-53,58.500296,58.500296,50,4.9828921,3.5174038,0,0,0,58.500296,705.89272,6740.7789,0.048015462,0.17301546,0.048015462,1.8265111e-56,300,1,0,9,5000,6000.1163,11294.337,12000,5000,0,5000,0,5000,2145.4219,0,2145.4219,-2145.4219
861.6,4151.0037,0,1.0637294e-53,-1.1666258e-53,58.5002,58.5002,50,4.9828453,3.5173542,0,0,0,58.5002,705.8894,6740.7473,0.048013837,0.17301384,0.048013837,1.6527033e-56,300,1,0,9,5000,6000.0881,11294.283,12000,5000,0,5000,0,5000,2095.7716,0,2095.7716,-2095.7716
861.7,4103.0967,0,9.6250214e-54,-1.0556066e-53,58.500103,58.500103,50,4.9827985,3.5173047,0,0,0,58.500103,705.88609,6740.7156,0.048012212,0.17301221,0.048012212,1.4954348e-56,300,1,0,9,5000,6000.0599,11294.23,12000,5000,0,5000,0,5000,2047.3646,0,2047.3646,-2047.3646
861.8,4056.5058,0,8.7090795e-54,-9.5515239e-54,58.500007,58.500007,50,4.9827517,3.5172551,0,0,0,58.500007,705.88277,6740.684,0.048010587,0.17301059,0.048010587,1.3531318e-56,300,1,0,9,5000,6000.0318,11294.177,12000,5000,0,5000,0,5000,2000.2737,0,2000.2737,-2000.2737
861.9,4011.3037,0,7.880301e-54,-8.6425763e-54,58.49991,58.49991,50,4.9827049,3.5172056,0,0,0,58.49991,705.87946,6740.6523,0.048008962,0.17300896,0.048008962,1.22437e-56,300,1,0,9,5000,6000.0036,11294.124,12000,5000,0,5000,0,5000,1954.5716,0,1954.5716,-1954.5716
862,3967.563,0,7.1303912e-54,-7.8201264e-54,58.499814,58.499814,50,4.9826581,3.517156,0,0,0,58.499814,705.87614,6740.6206,0.048007337,0.17300734,0.048007337,1.107861e-56,300,1,0,9,5000,5999.9754,11294.071,12000,5000,0,5000,0,5000,1910.3309,0,1910.3309,-1910.3309
862.1,3925.3566,0,6.4518448e-54,-7.075943e-54,58.499718,58.499718,50,4.9826113,3.5171064,0,0,0,58.499718,705.87283,6740.589,0.048005712,0.17300571,0.048005712,1.0024388e-56,300,1,0,9,5000,5999.9472,11294.018,12000,5000,0,5000,0,5000,1867.6245,0,1867.6245,-1867.6245
862.2,3884.7572,0,5.8378706e-54,-6.402578e-54,58.499621,58.499621,50,4.9825645,3.5170569,0,0,0,58.499621,705.86951,6740.5573,0.048004087,0.17300409,0.048004087,9.0704838e-57,300,1,0,9,5000,5999.919,11293.965,12000,5000,0,5000,0,5000,1826.5251,0,1826.5251,-1826.5251
862.3,3845.8374,0,5.2823238e-54,-5.7932921e-54,58.499525,58.499525,50,4.9825177,3.5170073,0,0,0,58.499525,705.8662,6740.5257,0.048002462,0.17300246,0.048002462,8.2073517e-57,300,1,0,9,5000,5999.8909,11293.912,12000,5000,0,5000,0,5000,1787.1053,0,1787.1053,-1787.1053
862.4,3808.67,0,4.7796442e-54,-5.2419875e-54,58.499429,58.499429,50,4.9824709,3.5169578,0,0,0,58.499429,705.86288,6740.494,0.048000837,0.17300084,0.048000837,7.4263538e-57,300,1,0,9,5000,5999.8627,11293.859,12000,5000,0,5000,0,5000,1749.4379,0,1749.4379,-1749.4379
862.5,3773.3277,0,4.3248009e-54,-4.7431464e-54,58.499332,58.499332,50,4.9824241,3.5169082,0,0,0,58.499332,705.85957,6740.4624,0.047999212,0.17299921,0.047999212,6.7196743e-57,300,1,0,9,5000,5999.8345,11293.806,12000,5000,0,5000,0,5000,1713.5956,0,1713.5956,-1713.5956
862.6,3739.8832,0,3.9132417e-54,-4.2917764e-54,58.499236,58.499236,50,4.9823773,3.5168587,0,0,0,58.499236,705.85625,6740.4307,0.047997587,0.17299759,0.047997587,6.0802413e-57,300,1,0,9,5000,5999.8063,11293.753,12000,5000,0,5000,0,5000,1679.6511,0,1679.6511,-1679.6511
862.7,3708.4092,0,3.5408475e-54,-3.8833598e-54,58.49914,58.49914,50,4.9823305,3.5168091,0,0,0,58.49914,705.85294,6740.3991,0.047995962,0.17299596,0.047995962,5.5016557e-57,300,1,0,9,5000,5999.7782,11293.7,12000,5000,0,5000,0,5000,1647.6771,0,1647.6771,-1647.6771
862.8,3678.9786,0,3.2038913e-54,-3.5138093e-54,58.499043,58.499043,50,4.9822837,3.5167596,0,0,0,58.499043,705.84962,6740.3674,0.047994337,0.17299434,0.047994337,4.9781273e-57,300,1,0,9,5000,5999.75,11293.647,12000,5000,0,5000,0,5000,1617.7465,0,1617.7465,-1617.7465
862.9,3651.6638,0,2.8990007e-54,-3.1794261e-54,58.498947,58.498947,50,4.9822369,3.51671,0,0,0,58.498947,705.84631,6740.3357,0.047992712,0.17299271,0.047992712,4.504417e-57,300,1,0,9,5000,5999.7218,11293.594,12000,5000,0,5000,0,5000,1589.9317,0,1589.9317,-1589.9317
863,3626.5378,0,2.6231243e-54,-2.8768637e-54,58.498851,58.498851,50,4.9821901,3.5166605,0,0,0,58.498851,705.84299,6740.3041,0.047991087,0.17299109,0.047991087,4.0757842e-57,300,1,0,9,5000,5999.6936,11293.541,12000,5000,0,5000,0,5000,1564.3057,0,1564.3057,-1564.3057
863.1,3603.6732,0,2.3735011e-54,-2.6030939e-54,58.498754,58.498754,50,4.9821433,3.5166109,0,0,0,58.498754,705.83968,6740.2724,0.047989462,0.17298946,0.047989462,3.6879394e-57,300,1,0,9,5000,5999.6654,11293.488,12000,5000,0,5000,0,5000,1540.9411,0,1540.9411,-1540.9411
863.2,3583.1427,0,2.1476326e-54,-2.3553768e-54,58.498658,58.498658,50,4.9820965,3.5165614,0,0,0,58.498658,705.83636,6740.2408,0.047987837,0.17298784,0.047987837,3.3370012e-57,300,1,0,9,5000,5999.6373,11293.435,12000,5000,0,5000,0,5000,1519.9106,0,1519.9106,-1519.9106
863.3,3565.019,0,1.9432583e-54,-2.1312331e-54,58.498562,58.498562,50,4.9820497,3.5165118,0,0,0,58.498562,705.83305,6740.2091,0.047986212,0.17298621,0.047986212,3.0194578e-57,300,1,0,9,5000,5999.6091,11293.382,12000,5000,0,5000,0,5000,1501.2869,0,1501.2869,-1501.2869
863.4,3549.3749,0,1.7583328e-54,-1.9284194e-54,58.498465,58.498465,50,4.9820029,3.5164623,0,0,0,58.498465,705.82973,6740.1775,0.047984587,0.17298459,0.047984587,2.7321312e-57,300,1,0,9,5000,5999.5809,11293.329,12000,5000,0,5000,0,5000,1485.1428,0,1485.1428,-1485.1428
863.5,3536.283,0,1.5910053e-54,-1.7449061e-54,58.498369,58.498369,50,4.9819561,3.5164127,0,0,0,58.498369,705.82642,6740.1458,0.047982962,0.17298296,0.047982962,2.4721461e-57,300,1,0,9,5000,5999.5527,11293.276,12000,5000,0,5000,0,5000,1471.5509,0,1471.5509,-1471.5509
863.6,3525.8161,0,1.4396012e-54,-1.5788563e-54,58.498273,58.498273,50,4.9819093,3.5163632,0,0,0,58.498273,705.8231,6740.1141,0.047981337,0.17298134,0.047981337,2.2369008e-57,300,1,0,9,5000,5999.5245,11293.223,12000,5000,0,5000,0,5000,1460.584,0,1460.584,-1460.584
863.7,3518.0469,0,1.302605e-54,-1.4286082e-54,58.498176,58.498176,50,4.9818625,3.5163137,0,0,0,58.498176,705.81979,6740.0825,0.047979712,0.17297971,0.047979712,2.0240411e-57,300,1,0,9,5000,5999.4964,11293.17,12000,5000,0,5000,0,5000,1452.3147,0,1452.3147,-1452.3147
863.8,3513.048,0,1.1786457e-54,-1.2926582e-54,58.49808,58.49808,50,4.9818157,3.5162641,0,0,0,58.49808,705.81647,6740.0508,0.047978087,0.17297809,0.047978087,1.8314367e-57,300,1,0,9,5000,5999.4682,11293.117,12000,5000,0,5000,0,5000,1446.8159,0,1446.8159,-1446.8159
863.9,3510.8923,0,1.0664828e-54,-1.1696455e-54,58.497983,58.497983,50,4.9817689,3.5162146,0,0,0,58.497983,705.81316,6740.0192,0.047976462,0.17297646,0.047976462,1.6571602e-57,300,1,0,9,5000,5999.44,11293.064,12000,5000,0,5000,0,5000,1444.1602,0,1444.1602,-1444.1602
864,3510.3025,0,9.6499352e-55,-1.058339e-54,58.497887,58.497887,50,4.9817221,3.516165,0,0,0,58.497887,705.80984,6739.9875,0.047974837,0.17297484,0.047974837,1.4994676e-57,300,1,0,9,5000,5999.4118,11293.011,12000,5000,0,5000,0,5000,1443.0704,0,1443.0704,-1443.0704
864.1,3509.7275,0,8.7316224e-55,-9.5762475e-55,58.497791,58.497791,50,4.9816753,3.5161155,0,0,0,58.497791,705.80653,6739.9558,0.047973213,0.17297321,0.047973213,1.3567808e-57,300,1,0,9,5000,5999.3836,11292.957,12000,5000,0,5000,0,5000,1441.9954,0,1441.9954,-1441.9954
864.2,3509.1651,0,7.9006987e-55,-8.664947e-55,58.497694,58.497694,50,4.9816285,3.5160659,0,0,0,58.497694,705.80321,6739.9242,0.047971588,0.17297159,0.047971588,1.2276718e-57,300,1,0,9,5000,5999.3555,11292.904,12000,5000,0,5000,0,5000,1440.933,0,1440.933,-1440.933
864.3,3508.6153,0,7.1488478e-55,-7.8403683e-55,58.497598,58.497598,50,4.9815817,3.5160164,0,0,0,58.497598,705.7999,6739.8925,0.047969963,0.17296996,0.047969963,1.1108486e-57,300,1,0,9,5000,5999.3273,11292.851,12000,5000,0,5000,0,5000,1439.8832,0,1439.8832,-1439.8832
864.4,3508.0782,0,6.468545e-55,-7.0942586e-55,58.497502,58.497502,50,4.9815349,3.5159668,0,0,0,58.497502,705.79658,6739.8609,0.047968338,0.17296834,0.047968338,1.0051421e-57,300,1,0,9,5000,5999.2991,11292.798,12000,5000,0,5000,0,5000,1438.8461,0,1438.8461,-1438.8461
864.5,3507.5538,0,5.8529816e-55,-6.4191506e-55,58.497405,58.497405,50,4.9814881,3.5159173,0,0,0,58.497405,705.79326,6739.8292,0.047966713,0.17296671,0.047966713,9.0949446e-58,300,1,0,9,5000,5999.2709,11292.745,12000,5000,0,5000,0,5000,1437.8217,0,1437.8217,-1437.8217
864.6,3507.0422,0,5.2959967e-55,-5.8082877e-55,58.497309,58.497309,50,4.9814413,3.5158677,0,0,0,58.497309,705.78995,6739.7976,0.047965088,0.17296509,0.047965088,8.2294848e-58,300,1,0,9,5000,5999.2428,11292.692,12000,5000,0,5000,0,5000,1436.8101,0,1436.8101,-1436.8101
864.7,3506.5435,0,4.792016e-55,-5.255556e-55,58.497213,58.497213,50,4.9813945,3.5158182,0,0,0,58.497213,705.78663,6739.7659,0.047963463,0.17296346,0.047963463,7.4463808e-58,300,1,0,9,5000,5999.2146,11292.639,12000,5000,0,5000,0,5000,1435.8114,0,1435.8114,-1435.8114
864.8,3506.0576,0,4.3359954e-55,-4.7554238e-55,58.497116,58.497116,50,4.9813477,3.5157687,0,0,0,58.497116,705.78332,6739.7342,0.047961838,0.17296184,0.047961838,6.7377956e-58,300,1,0,9,5000,5999.1864,11292.586,12000,5000,0,5000,0,5000,1434.8255,0,1434.8255,-1434.8255
864.9,3505.5846,0,3.9233709e-55,-4.3028854e-55,58.49702,58.49702,50,4.9813009,3.5157191,0,0,0,58.49702,705.78,6739.7026,0.047960213,0.17296021,0.047960213,6.0966382e-58,300,1,0,9,5000,5999.1582,11292.533,12000,5000,0,5000,0,5000,1433.8525,0,1433.8525,-1433.8525
865,3505.1246,0,3.5500128e-55,-3.8934117e-55,58.496924,58.496924,50,4.9812541,3.5156696,0,0,0,58.496924,705.77669,6739.6709,0.047958588,0.17295859,0.047958588,5.5164923e-58,300,1,0,9,5000,5999.13,11292.48,12000,5000,0,5000,0,5000,1432.8925,0,1432.8925,-1432.8925
865.1,3504.6776,0,3.2121844e-55,-3.5229046e-55,58.496827,58.496827,50,4.9812073,3.51562,0,0,0,58.496827,705.77337,6739.6393,0.047956963,0.17295696,0.047956963,4.9915521e-58,300,1,0,9,5000,5999.1019,11292.427,12000,5000,0,5000,0,5000,1431.9455,0,1431.9455,-1431.9455
865.2,3504.2437,0,2.9065046e-55,-3.1876559e-55,58.496731,58.496731,50,4.9811605,3.5155705,0,0,0,58.496731,705.77006,6739.6076,0.047955338,0.17295534,0.047955338,4.5165643e-58,300,1,0,9,5000,5999.0737,11292.374,12000,5000,0,5000,0,5000,1431.0116,0,1431.0116,-1431.0116
865.3,3503.8229,0,2.6299141e-55,-2.8843103e-55,58.496635,58.496635,50,4.9811137,3.5155209,0,0,0,58.496635,705.76674,6739.5759,0.047953713,0.17295371,0.047953713,4.0867756e-58,300,1,0,9,5000,5999.0455,11292.321,12000,5000,0,5000,0,5000,1430.0908,0,1430.0908,-1430.0908
865.4,3503.4153,0,2.3796447e-55,-2.6098319e-55,58.496538,58.496538,50,4.9810669,3.5154714,0,0,0,58.496538,705.76343,6739.5443,0.047952089,0.17295209,0.047952089,3.6978849e-58,300,1,0,9,5000,5999.0173,11292.268,12000,5000,0,5000,0,5000,1429.1832,0,1429.1832,-1429.1832
865.5,3503.0208,0,2.1531916e-55,-2.3614735e-55,58.496442,58.496442,50,4.9810201,3.5154219,0,0,0,58.496442,705.76011,6739.5126,0.047950464,0.17295046,0.047950464,3.3460003e-58,300,1,0,9,5000,5998.9891,11292.215,12000,5000,0,5000,0,5000,1428.2887,0,1428.2887,-1428.2887
865.6,3502.6396,0,1.9482883e-55,-2.1367496e-55,58.496346,58.496346,50,4.9809734,3.5153723,0,0,0,58.496346,705.7568,6739.481,0.047948839,0.17294884,0.047948839,3.0276005e-58,300,1,0,9,5000,5998.9609,11292.162,12000,5000,0,5000,0,5000,1427.4075,0,1427.4075,-1427.4075
865.7,3502.2717,0,1.7628842e-55,-1.933411e-55,58.496249,58.496249,50,4.9809266,3.5153228,0,0,0,58.496249,705.75348,6739.4493,0.047947214,0.17294721,0.047947214,2.7394991e-58,300,1,0,9,5000,5998.9328,11292.109,12000,5000,0,5000,0,5000,1426.5396,0,1426.5396,-1426.5396
865.8,3501.9171,0,1.5951236e-55,-1.7494226e-55,58.496153,58.496153,50,4.9808798,3.5152732,0,0,0,58.496153,705.75017,6739.4176,0.047945589,0.17294559,0.047945589,2.4788129e-58,300,1,0,9,5000,5998.9046,11292.056,12000,5000,0,5000,0,5000,1425.685,0,1425.685,-1425.685
865.9,3501.5759,0,1.4433275e-55,-1.5829431e-55,58.496057,58.496057,50,4.980833,3.5152237,0,0,0,58.496057,705.74685,6739.386,0.047943964,0.17294396,0.047943964,2.2429332e-58,300,1,0,9,5000,5998.8764,11292.003,12000,5000,0,5000,0,5000,1424.8438,0,1424.8438,-1424.8438
866,3501.2481,0,1.3059767e-55,-1.4323061e-55,58.49596,58.49596,50,4.9807862,3.5151741,0,0,0,58.49596,705.74353,6739.3543,0.047942339,0.17294234,0.047942339,2.0294994e-58,300,1,0,9,5000,5998.8482,11291.95,12000,5000,0,5000,0,5000,1424.0159,0,1424.0159,-1424.0159
866.1,3500.9337,0,1.1816966e-55,-1.2960042e-55,58.495864,58.495864,50,4.9807394,3.5151246,0,0,0,58.495864,705.74022,6739.3227,0.047940714,0.17294071,0.047940714,1.8363757e-58,300,1,0,9,5000,5998.82,11291.897,12000,5000,0,5000,0,5000,1423.2016,0,1423.2016,-1423.2016
866.2,3500.6328,0,1.0692433e-55,-1.1726731e-55,58.495768,58.495768,50,4.9806926,3.5150751,0,0,0,58.495768,705.7369,6739.291,0.047939089,0.17293909,0.047939089,1.6616292e-58,300,1,0,9,5000,5998.7919,11291.844,12000,5000,0,5000,0,5000,1422.4007,0,1422.4007,-1422.4007
866.3,3500.3455,0,9.6749134e-56,-1.0610785e-55,58.495671,58.495671,50,4.9806458,3.5150255,0,0,0,58.495671,705.73359,6739.2593,0.047937465,0.17293746,0.047937465,1.5035114e-58,300,1,0,9,5000,5998.7637,11291.79,12000,5000,0,5000,0,5000,1421.6134,0,1421.6134,-1421.6134
866.4,3500.0717,0,8.7542237e-56,-9.601035e-56,58.495575,58.495575,50,4.980599,3.514976,0,0,0,58.495575,705.73027,6739.2277,0.04793584,0.17293584,0.04793584,1.3604397e-58,300,1,0,9,5000,5998.7355,11291.737,12000,5000,0,5000,0,5000,1420.8396,0,1420.8396,-1420.8396
866.5,3499.8115,0,7.9211492e-56,-8.6873757e-56,58.495479,58.495479,50,4.9805522,3.5149265,0,0,0,58.495479,705.72696,6739.196,0.047934215,0.17293421,0.047934215,1.2309826e-58,300,1,0,9,5000,5998.7073,11291.684,12000,5000,0,5000,0,5000,1420.0794,0,1420.0794,-1420.0794
866.6,3499.565,0,7.1673522e-56,-7.8606626e-56,58.495382,58.495382,50,4.9805054,3.5148769,0,0,0,58.495382,705.72364,6739.1644,0.04793259,0.17293259,0.04793259,1.1138443e-58,300,1,0,9,5000,5998.6791,11291.631,12000,5000,0,5000,0,5000,1419.3329,0,1419.3329,-1419.3329
866.7,3499.3322,0,6.4852884e-56,-7.1126216e-56,58.495286,58.495286,50,4.9804586,3.5148274,0,0,0,58.495286,705.72033,6739.1327,0.047930965,0.17293097,0.047930965,1.0078527e-58,300,1,0,9,5000,5998.651,11291.578,12000,5000,0,5000,0,5000,1418.6001,0,1418.6001,-1418.6001
866.8,3499.113,0,5.8681316e-56,-6.4357662e-56,58.49519,58.49519,50,4.9804118,3.5147778,0,0,0,58.49519,705.71701,6739.101,0.04792934,0.17292934,0.04792934,9.1194716e-59,300,1,0,9,5000,5998.6228,11291.525,12000,5000,0,5000,0,5000,1417.8809,0,1417.8809,-1417.8809
866.9,3498.9077,0,5.3097051e-56,-5.8233221e-56,58.495093,58.495093,50,4.980365,3.5147283,0,0,0,58.495093,705.7137,6739.0694,0.047927715,0.17292772,0.047927715,8.2516779e-59,300,1,0,9,5000,5998.5946,11291.472,12000,5000,0,5000,0,5000,1417.1756,0,1417.1756,-1417.1756
867,3498.7161,0,4.8044198e-56,-5.2691597e-56,58.494997,58.494997,50,4.9803182,3.5146788,0,0,0,58.494997,705.71038,6739.0377,0.04792609,0.17292609,0.04792609,7.466462e-59,300,1,0,9,5000,5998.5664,11291.419,12000,5000,0,5000,0,5000,1416.484,0,1416.484,-1416.484
867.1,3498.5383,0,4.3472188e-56,-4.7677329e-56,58.494901,58.494901,50,4.9802714,3.5146292,0,0,0,58.494901,705.70706,6739.0061,0.047924466,0.17292447,0.047924466,6.7559659e-59,300,1,0,9,5000,5998.5382,11291.366,12000,5000,0,5000,0,5000,1415.8062,0,1415.8062,-1415.8062
867.2,3498.3744,0,3.9335263e-56,-4.3140231e-56,58.494804,58.494804,50,4.9802246,3.5145797,0,0,0,58.494804,705.70375,6738.9744,0.047922841,0.17292284,0.047922841,6.1130795e-59,300,1,0,9,5000,5998.51,11291.313,12000,5000,0,5000,0,5000,1415.1423,0,1415.1423,-1415.1423
867.3,3498.2243,0,3.5592017e-56,-3.9034895e-56,58.494708,58.494708,50,4.9801778,3.5145302,0,0,0,58.494708,705.70043,6738.9427,0.047921216,0.17292122,0.047921216,5.531369e-59,300,1,0,9,5000,5998.4819,11291.26,12000,5000,0,5000,0,5000,1414.4922,0,1414.4922,-1414.4922
867.4,3498.0882,0,3.2204989e-56,-3.5320234e-56,58.494612,58.494612,50,4.980131,3.5144806,0,0,0,58.494612,705.69712,6738.9111,0.047919591,0.17291959,0.047919591,5.0050132e-59,300,1,0,9,5000,5998.4537,11291.207,12000,5000,0,5000,0,5000,1413.8561,0,1413.8561,-1413.8561
867.5,3497.966,0,2.9140279e-56,-3.1959069e-56,58.494515,58.494515,50,4.9800842,3.5144311,0,0,0,58.494515,705.6938,6738.8794,0.047917966,0.17291797,0.047917966,4.5287445e-59,300,1,0,9,5000,5998.4255,11291.154,12000,5000,0,5000,0,5000,1413.2339,0,1413.2339,-1413.2339
867.6,3497.8578,0,2.6367215e-56,-2.8917762e-56,58.494419,58.494419,50,4.9800374,3.5143815,0,0,0,58.494419,705.69049,6738.8478,0.047916341,0.17291634,0.047916341,4.0977967e-59,300,1,0,9,5000,5998.3973,11291.101,12000,5000,0,5000,0,5000,1412.6257,0,1412.6257,-1412.6257
867.7,3497.7636,0,2.3858043e-56,-2.6165873e-56,58.494323,58.494323,50,4.9799906,3.514332,0,0,0,58.494323,705.68717,6738.8161,0.047914716,0.17291472,0.047914716,3.7078572e-59,300,1,0,9,5000,5998.3691,11291.048,12000,5000,0,5000,0,5000,1412.0315,0,1412.0315,-1412.0315
867.8,3497.6835,0,2.158765e-56,-2.3675861e-56,58.494226,58.494226,50,4.9799438,3.5142825,0,0,0,58.494226,705.68386,6738.7844,0.047913092,0.17291309,0.047913092,3.3550237e-59,300,1,0,9,5000,5998.341,11290.995,12000,5000,0,5000,0,5000,1411.4514,0,1411.4514,-1411.4514
867.9,3497.6174,0,1.9533313e-56,-2.1422805e-56,58.49413,58.49413,50,4.979897,3.5142329,0,0,0,58.49413,705.68054,6738.7528,0.047911467,0.17291147,0.047911467,3.0357653e-59,300,1,0,9,5000,5998.3128,11290.942,12000,5000,0,5000,0,5000,1410.8853,0,1410.8853,-1410.8853
868,3497.5654,0,1.7674473e-56,-1.9384155e-56,58.494034,58.494034,50,4.9798502,3.5141834,0,0,0,58.494034,705.67722,6738.7211,0.047909842,0.17290984,0.047909842,2.7468869e-59,300,1,0,9,5000,5998.2846,11290.889,12000,5000,0,5000,0,5000,1410.3332,0,1410.3332,-1410.3332
868.1,3497.5275,0,1.5992524e-56,-1.7539509e-56,58.493937,58.493937,50,4.9798034,3.5141339,0,0,0,58.493937,705.67391,6738.6894,0.047908217,0.17290822,0.047908217,2.4854977e-59,300,1,0,9,5000,5998.2564,11290.836,12000,5000,0,5000,0,5000,1409.7954,0,1409.7954,-1409.7954
868.2,3497.5037,0,1.4470634e-56,-1.5870404e-56,58.493841,58.493841,50,4.9797567,3.5140843,0,0,0,58.493841,705.67059,6738.6578,0.047906592,0.17290659,0.047906592,2.2489819e-59,300,1,0,9,5000,5998.2282,11290.783,12000,5000,0,5000,0,5000,1409.2716,0,1409.2716,-1409.2716
868.3,3497.4941,0,1.3093571e-56,-1.4360135e-56,58.493745,58.493745,50,4.9797099,3.5140348,0,0,0,58.493745,705.66728,6738.6261,0.047904967,0.17290497,0.047904967,2.0349726e-59,300,1,0,9,5000,5998.2,11290.729,12000,5000,0,5000,0,5000,1408.762,0,1408.762,-1408.762
868.4,3497.4988,0,1.1847553e-56,-1.2993588e-56,58.493648,58.493648,50,4.9796631,3.5139853,0,0,0,58.493648,705.66396,6738.5945,0.047903343,0.17290334,0.047903343,1.841328e-59,300,1,0,9,5000,5998.1719,11290.676,12000,5000,0,5000,0,5000,1408.2667,0,1408.2667,-1408.2667
868.5,3497.5176,0,1.072011e-56,-1.1757085e-56,58.493552,58.493552,50,4.9796163,3.5139357,0,0,0,58.493552,705.66065,6738.5628,0.047901718,0.17290172,0.047901718,1.6661103e-59,300,1,0,9,5000,5998.1437,11290.623,12000,5000,0,5000,0,5000,1407.7855,0,1407.7855,-1407.7855
868.6,3497.5507,0,9.6999563e-57,-1.063825e-56,58.493456,58.493456,50,4.9795695,3.5138862,0,0,0,58.493456,705.65733,6738.5311,0.047900093,0.17290009,0.047900093,1.507566e-59,300,1,0,9,5000,5998.1155,11290.57,12000,5000,0,5000,0,5000,1407.3186,0,1407.3186,-1407.3186
868.7,3497.598,0,8.7768834e-57,-9.6258867e-57,58.493359,58.493359,50,4.9795227,3.5138367,0,0,0,58.493359,705.65401,6738.4995,0.047898468,0.17289847,0.047898468,1.3641085e-59,300,1,0,9,5000,5998.0873,11290.517,12000,5000,0,5000,0,5000,1406.8659,0,1406.8659,-1406.8659
868.8,3497.6597,0,7.9416526e-57,-8.7098624e-57,58.493263,58.493263,50,4.9794759,3.5137871,0,0,0,58.493263,705.6507,6738.4678,0.047896843,0.17289684,0.047896843,1.2343022e-59,300,1,0,9,5000,5998.0591,11290.464,12000,5000,0,5000,0,5000,1406.4275,0,1406.4275,-1406.4275
868.9,3497.7356,0,7.1859044e-57,-7.8810094e-57,58.493167,58.493167,50,4.9794291,3.5137376,0,0,0,58.493167,705.64738,6738.4361,0.047895219,0.17289522,0.047895219,1.1168481e-59,300,1,0,9,5000,5998.0309,11290.411,12000,5000,0,5000,0,5000,1406.0035,0,1406.0035,-1406.0035
869,3497.8259,0,6.5020752e-57,-7.1310322e-57,58.49307,58.49307,50,4.9793823,3.5136881,0,0,0,58.49307,705.64407,6738.4045,0.047893594,0.17289359,0.047893594,1.0105707e-59,300,1,0,9,5000,5998.0028,11290.358,12000,5000,0,5000,0,5000,1405.5938,0,1405.5938,-1405.5938
869.1,3497.9305,0,5.8833209e-57,-6.4524248e-57,58.492974,58.492974,50,4.9793355,3.5136386,0,0,0,58.492974,705.64075,6738.3728,0.047891969,0.17289197,0.047891969,9.1440648e-60,300,1,0,9,5000,5997.9746,11290.305,12000,5000,0,5000,0,5000,1405.1984,0,1405.1984,-1405.1984
869.2,3498.0495,0,5.3234489e-57,-5.8383954e-57,58.492878,58.492878,50,4.9792887,3.513589,0,0,0,58.492878,705.63744,6738.3412,0.047890344,0.17289034,0.047890344,8.2739309e-60,300,1,0,9,5000,5997.9464,11290.252,12000,5000,0,5000,0,5000,1404.8174,0,1404.8174,-1404.8174
869.3,3498.1828,0,4.8168558e-57,-5.2827986e-57,58.492781,58.492781,50,4.9792419,3.5135395,0,0,0,58.492781,705.63412,6738.3095,0.047888719,0.17288872,0.047888719,7.4865974e-60,300,1,0,9,5000,5997.9182,11290.199,12000,5000,0,5000,0,5000,1404.4507,0,1404.4507,-1404.4507
869.4,3498.3306,0,4.3584713e-57,-4.7800738e-57,58.492685,58.492685,50,4.9791951,3.51349,0,0,0,58.492685,705.6308,6738.2778,0.047887095,0.17288709,0.047887095,6.7741853e-60,300,1,0,9,5000,5997.89,11290.146,12000,5000,0,5000,0,5000,1404.0985,0,1404.0985,-1404.0985
869.5,3498.4928,0,3.9437079e-57,-4.3251897e-57,58.492589,58.492589,50,4.9791483,3.5134404,0,0,0,58.492589,705.62749,6738.2462,0.04788547,0.17288547,0.04788547,6.1295652e-60,300,1,0,9,5000,5997.8618,11290.093,12000,5000,0,5000,0,5000,1403.7607,0,1403.7607,-1403.7607
869.6,3498.6695,0,3.5684145e-57,-3.9135935e-57,58.492492,58.492492,50,4.9791015,3.5133909,0,0,0,58.492492,705.62417,6738.2145,0.047883845,0.17288384,0.047883845,5.546286e-60,300,1,0,9,5000,5997.8337,11290.04,12000,5000,0,5000,0,5000,1403.4373,0,1403.4373,-1403.4373
869.7,3498.8605,0,3.228835e-57,-3.5411658e-57,58.492396,58.492396,50,4.9790547,3.5133414,0,0,0,58.492396,705.62086,6738.1828,0.04788222,0.17288222,0.04788222,5.0185107e-60,300,1,0,9,5000,5997.8055,11289.987,12000,5000,0,5000,0,5000,1403.1284,0,1403.1284,-1403.1284
869.8,3499.0661,0,2.9215707e-57,-3.2041793e-57,58.4923,58.4923,50,4.9790079,3.5132919,0,0,0,58.4923,705.61754,6738.1512,0.047880595,0.1728806,0.047880595,4.5409576e-60,300,1,0,9,5000,5997.7773,11289.934,12000,5000,0,5000,0,5000,1402.834,0,1402.834,-1402.834
869.9,3499.2861,0,2.6435465e-57,-2.8992613e-57,58.492203,58.492203,50,4.9789611,3.5132423,0,0,0,58.492203,705.61423,6738.1195,0.047878971,0.17287897,0.047878971,4.1088476e-60,300,1,0,9,5000,5997.7491,11289.881,12000,5000,0,5000,0,5000,1402.554,0,1402.554,-1402.554
870,3499.5207,0,2.3919798e-57,-2.6233601e-57,58.492107,58.492107,50,4.9789144,3.5131928,0,0,0,58.492107,705.61091,6738.0879,0.047877346,0.17287735,0.047877346,3.7178566e-60,300,1,0,9,5000,5997.7209,11289.828,12000,5000,0,5000,0,5000,1402.2886,0,1402.2886,-1402.2886
870.1,3499.7697,0,2.1643528e-57,-2.3737144e-57,58.492011,58.492011,50,4.9788676,3.5131433,0,0,0,58.492011,705.60759,6738.0562,0.047875721,0.17287572,0.047875721,3.3640715e-60,300,1,0,9,5000,5997.6927,11289.775,12000,5000,0,5000,0,5000,1402.0376,0,1402.0376,-1402.0376
870.2,3500.0333,0,1.9583874e-57,-2.1478256e-57,58.491915,58.491915,50,4.9788208,3.5130937,0,0,0,58.491915,705.60428,6738.0245,0.047874096,0.1728741,0.047874096,3.0439521e-60,300,1,0,9,5000,5997.6645,11289.722,12000,5000,0,5000,0,5000,1401.8012,0,1401.8012,-1401.8012
870.3,3500.3114,0,1.7720222e-57,-1.943433e-57,58.491818,58.491818,50,4.978774,3.5130442,0,0,0,58.491818,705.60096,6737.9929,0.047872472,0.17287247,0.047872472,2.7542947e-60,300,1,0,9,5000,5997.6364,11289.668,12000,5000,0,5000,0,5000,1401.5793,0,1401.5793,-1401.5793
870.4,3500.6041,0,1.603392e-57,-1.7584909e-57,58.491722,58.491722,50,4.9787272,3.5129947,0,0,0,58.491722,705.59765,6737.9612,0.047870847,0.17287085,0.047870847,2.4922006e-60,300,1,0,9,5000,5997.6082,11289.615,12000,5000,0,5000,0,5000,1401.372,0,1401.372,-1401.372
870.5,3500.9113,0,1.4508091e-57,-1.5911484e-57,58.491626,58.491626,50,4.9786804,3.5129452,0,0,0,58.491626,705.59433,6737.9295,0.047869222,0.17286922,0.047869222,2.255047e-60,300,1,0,9,5000,5997.58,11289.562,12000,5000,0,5000,0,5000,1401.1792,0,1401.1792,-1401.1792
870.6,3501.233,0,1.3127463e-57,-1.4397306e-57,58.491529,58.491529,50,4.9786336,3.5128956,0,0,0,58.491529,705.59101,6737.8979,0.047867597,0.1728676,0.047867597,2.0404605e-60,300,1,0,9,5000,5997.5518,11289.509,12000,5000,0,5000,0,5000,1401.0009,0,1401.0009,-1401.0009
870.7,3501.5694,0,1.187822e-57,-1.3027221e-57,58.491433,58.491433,50,4.9785868,3.5128461,0,0,0,58.491433,705.5877,6737.8662,0.047865972,0.17286597,0.047865972,1.8462937e-60,300,1,0,9,5000,5997.5236,11289.456,12000,5000,0,5000,0,5000,1400.8373,0,1400.8373,-1400.8373
870.8,3501.9203,0,1.0747858e-57,-1.1787517e-57,58.491337,58.491337,50,4.97854,3.5127966,0,0,0,58.491337,705.58438,6737.8345,0.047864348,0.17286435,0.047864348,1.6706034e-60,300,1,0,9,5000,5997.4954,11289.403,12000,5000,0,5000,0,5000,1400.6882,0,1400.6882,-1400.6882
870.9,3502.2858,0,9.7250641e-58,-1.0665786e-57,58.49124,58.49124,50,4.9784932,3.5127471,0,0,0,58.49124,705.58107,6737.8029,0.047862723,0.17286272,0.047862723,1.5116316e-60,300,1,0,9,5000,5997.4673,11289.35,12000,5000,0,5000,0,5000,1400.5537,0,1400.5537,-1400.5537
871,3502.6659,0,8.7996019e-58,-9.6508027e-58,58.491144,58.491144,50,4.9784464,3.5126975,0,0,0,58.491144,705.57775,6737.7712,0.047861098,0.1728611,0.047861098,1.3677873e-60,300,1,0,9,5000,5997.4391,11289.297,12000,5000,0,5000,0,5000,1400.4338,0,1400.4338,-1400.4338
871.1,3503.0606,0,7.962209e-58,-8.7324074e-58,58.491048,58.491048,50,4.9783996,3.512648,0,0,0,58.491048,705.57444,6737.7395,0.047859473,0.17285947,0.047859473,1.2376309e-60,300,1,0,9,5000,5997.4109,11289.244,12000,5000,0,5000,0,5000,1400.3285,0,1400.3285,-1400.3285
871.2,3503.47,0,7.2045047e-58,-7.9014089e-58,58.490951,58.490951,50,4.9783528,3.5125985,0,0,0,58.490951,705.57112,6737.7079,0.047857849,0.17285785,0.047857849,1.11986e-60,300,1,0,9,5000,5997.3827,11289.191,12000,5000,0,5000,0,5000,1400.2378,0,1400.2378,-1400.2378
871.3,3503.8939,0,6.5189054e-58,-7.1494905e-58,58.490855,58.490855,50,4.978306,3.512549,0,0,0,58.490855,705.5678,6737.6762,0.047856224,0.17285622,0.047856224,1.013296e-60,300,1,0,9,5000,5997.3545,11289.138,12000,5000,0,5000,0,5000,1400.1618,0,1400.1618,-1400.1618
871.4,3504.3324,0,5.8985495e-58,-6.4691265e-58,58.490759,58.490759,50,4.9782592,3.5124994,0,0,0,58.490759,705.56449,6737.6445,0.047854599,0.1728546,0.047854599,9.1687246e-61,300,1,0,9,5000,5997.3263,11289.085,12000,5000,0,5000,0,5000,1400.1003,0,1400.1003,-1400.1003
871.5,3504.7856,0,5.3372283e-58,-5.8535077e-58,58.490662,58.490662,50,4.9782125,3.5124499,0,0,0,58.490662,705.56117,6737.6129,0.047852974,0.17285297,0.047852974,8.2962441e-61,300,1,0,9,5000,5997.2981,11289.032,12000,5000,0,5000,0,5000,1400.0535,0,1400.0535,-1400.0535
871.6,3505.2533,0,4.8293239e-58,-5.2964728e-58,58.490566,58.490566,50,4.9781657,3.5124004,0,0,0,58.490566,705.55786,6737.5812,0.04785135,0.17285135,0.04785135,7.5067874e-61,300,1,0,9,5000,5997.27,11288.979,12000,5000,0,5000,0,5000,1400.0212,0,1400.0212,-1400.0212
871.7,3505.7357,0,4.369753e-58,-4.7924468e-58,58.49047,58.49047,50,4.9781189,3.5123509,0,0,0,58.49047,705.55454,6737.5496,0.047849725,0.17284972,0.047849725,6.792454e-61,300,1,0,9,5000,5997.2418,11288.926,12000,5000,0,5000,0,5000,1400.0036,0,1400.0036,-1400.0036
871.8,3506.2327,0,3.953916e-58,-4.3363852e-58,58.490373,58.490373,50,4.9780721,3.5123014,0,0,0,58.490373,705.55122,6737.5179,0.0478481,0.1728481,0.0478481,6.1460954e-61,300,1,0,9,5000,5997.2136,11288.873,12000,5000,0,5000,0,5000,1400.0006,0,1400.0006,-1400.0006
871.9,3506.7444,0,3.5776511e-58,-3.9237236e-58,58.490277,58.490277,50,4.9780253,3.5122518,0,0,0,58.490277,705.54791,6737.4862,0.047846476,0.17284648,0.047846476,5.5612433e-61,300,1,0,9,5000,5997.1854,11288.82,12000,5000,0,5000,0,5000,1400.0123,0,1400.0123,-1400.0123
872,3507.2706,0,3.2371926e-58,-3.5503319e-58,58.490181,58.490181,50,4.9779785,3.5122023,0,0,0,58.490181,705.54459,6737.4546,0.047844851,0.17284485,0.047844851,5.0320447e-61,300,1,0,9,5000,5997.1572,11288.767,12000,5000,0,5000,0,5000,1400.0385,0,1400.0385,-1400.0385
872.1,3507.8115,0,2.929133e-58,-3.2124731e-58,58.490084,58.490084,50,4.9779317,3.5121528,0,0,0,58.490084,705.54128,6737.4229,0.047843226,0.17284323,0.047843226,4.5532037e-61,300,1,0,9,5000,5997.129,11288.713,12000,5000,0,5000,0,5000,1400.0794,0,1400.0794,-1400.0794
872.2,3508.367,0,2.6503891e-58,-2.9067659e-58,58.489988,58.489988,50,4.9778849,3.5121033,0,0,0,58.489988,705.53796,6737.3912,0.047841601,0.1728416,0.047841601,4.1199284e-61,300,1,0,9,5000,5997.1008,11288.66,12000,5000,0,5000,0,5000,1400.1349,0,1400.1349,-1400.1349
872.3,3508.9371,0,2.3981713e-58,-2.6301506e-58,58.489892,58.489892,50,4.9778381,3.5120537,0,0,0,58.489892,705.53464,6737.3596,0.047839977,0.17283998,0.047839977,3.7278829e-61,300,1,0,9,5000,5997.0727,11288.607,12000,5000,0,5000,0,5000,1400.205,0,1400.205,-1400.205
872.4,3509.5218,0,2.1699551e-58,-2.3798586e-58,58.489796,58.489796,50,4.9777913,3.5120042,0,0,0,58.489796,705.53133,6737.3279,0.047838352,0.17283835,0.047838352,3.3731438e-61,300,1,0,9,5000,5997.0445,11288.554,12000,5000,0,5000,0,5000,1400.2897,0,1400.2897,-1400.2897
872.5,3510.1212,0,1.9634566e-58,-2.1533851e-58,58.489699,58.489699,50,4.9777445,3.5119547,0,0,0,58.489699,705.52801,6737.2962,0.047836727,0.17283673,0.047836727,3.0521611e-61,300,1,0,9,5000,5997.0163,11288.501,12000,5000,0,5000,0,5000,1400.3891,0,1400.3891,-1400.3891
872.6,3510.7351,0,1.776609e-58,-1.9484635e-58,58.489603,58.489603,50,4.9776977,3.5119052,0,0,0,58.489603,705.52469,6737.2646,0.047835102,0.1728351,0.047835102,2.7617225e-61,300,1,0,9,5000,5996.9881,11288.448,12000,5000,0,5000,0,5000,1400.503,0,1400.503,-1400.503
872.7,3511.3636,0,1.6075423e-58,-1.7630426e-58,58.489507,58.489507,50,4.977651,3.5118557,0,0,0,58.489507,705.52138,6737.2329,0.047833478,0.17283348,0.047833478,2.4989216e-61,300,1,0,9,5000,5996.9599,11288.395,12000,5000,0,5000,0,5000,1400.6315,0,1400.6315,-1400.6315
872.8,3512.0067,0,1.4545644e-58,-1.5952669e-58,58.48941,58.48941,50,4.9776042,3.5118062,0,0,0,58.48941,705.51806,6737.2012,0.047831853,0.17283185,0.047831853,2.2611284e-61,300,1,0,9,5000,5996.9317,11288.342,12000,5000,0,5000,0,5000,1400.7746,0,1400.7746,-1400.7746
872.9,3512.6644,0,1.3161443e-58,-1.4434572e-58,58.489314,58.489314,50,4.9775574,3.5117566,0,0,0,58.489314,705.51475,6737.1696,0.047830228,0.17283023,0.047830228,2.0459632e-61,300,1,0,9,5000,5996.9035,11288.289,12000,5000,0,5000,0,5000,1400.9323,0,1400.9323,-1400.9323
