time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
873,3513.3367,0,1.1908966e-58,-1.3060941e-58,58.489218,58.489218,50,4.9775106,3.5117071,0,0,0,58.489218,705.51143,6737.1379,0.047828604,0.1728286,0.047828604,1.8512728e-61,300,1,0,9,5000,5996.8753,11288.236,12000,5000,0,5000,0,5000,1401.1046,0,1401.1046,-1401.1046
873.1,3514.0236,0,1.0775678e-58,-1.1818028e-58,58.489121,58.489121,50,4.9774638,3.5116576,0,0,0,58.489121,705.50811,6737.1062,0.047826979,0.17282698,0.047826979,1.6751088e-61,300,1,0,9,5000,5996.8472,11288.183,12000,5000,0,5000,0,5000,1401.2915,0,1401.2915,-1401.2915
873.2,3514.725,0,9.7502368e-59,-1.0693394e-58,58.489025,58.489025,50,4.977417,3.5116081,0,0,0,58.489025,705.5048,6737.0746,0.047825354,0.17282535,0.047825354,1.5157082e-61,300,1,0,9,5000,5996.819,11288.13,12000,5000,0,5000,0,5000,1401.4929,0,1401.4929,-1401.4929
873.3,3515.4409,0,8.8223791e-59,-9.6757832e-59,58.488929,58.488929,50,4.9773702,3.5115586,0,0,0,58.488929,705.50148,6737.0429,0.04782373,0.17282373,0.04782373,1.3714759e-61,300,1,0,9,5000,5996.7908,11288.077,12000,5000,0,5000,0,5000,1401.7088,0,1401.7088,-1401.7088
873.4,3516.1714,0,7.9828187e-59,-8.7550106e-59,58.488832,58.488832,50,4.9773234,3.511509,0,0,0,58.488832,705.49817,6737.0112,0.047822105,0.1728221,0.047822105,1.2409686e-61,300,1,0,9,5000,5996.7626,11288.024,12000,5000,0,5000,0,5000,1401.9393,0,1401.9393,-1401.9393
873.5,3516.9164,0,7.2231531e-59,-7.9218612e-59,58.488736,58.488736,50,4.9772766,3.5114595,0,0,0,58.488736,705.49485,6736.9796,0.04782048,0.17282048,0.04782048,1.1228801e-61,300,1,0,9,5000,5996.7344,11287.971,12000,5000,0,5000,0,5000,1402.1843,0,1402.1843,-1402.1843
873.6,3517.676,0,6.5357792e-59,-7.1679965e-59,58.48864,58.48864,50,4.9772298,3.51141,0,0,0,58.48864,705.49153,6736.9479,0.047818856,0.17281886,0.047818856,1.0160287e-61,300,1,0,9,5000,5996.7062,11287.918,12000,5000,0,5000,0,5000,1402.4439,0,1402.4439,-1402.4439
873.7,3518.45,0,5.9138175e-59,-6.4858714e-59,58.488544,58.488544,50,4.977183,3.5113605,0,0,0,58.488544,705.48822,6736.9162,0.047817231,0.17281723,0.047817231,9.1934511e-62,300,1,0,9,5000,5996.678,11287.865,12000,5000,0,5000,0,5000,1402.7179,0,1402.7179,-1402.7179
873.8,3519.2385,0,5.3510434e-59,-5.8686591e-59,58.488447,58.488447,50,4.9771362,3.511311,0,0,0,58.488447,705.4849,6736.8846,0.047815606,0.17281561,0.047815606,8.3186176e-62,300,1,0,9,5000,5996.6498,11287.811,12000,5000,0,5000,0,5000,1403.0064,0,1403.0064,-1403.0064
873.9,3520.0415,0,4.8418243e-59,-5.3101824e-59,58.488351,58.488351,50,4.9770895,3.5112615,0,0,0,58.488351,705.48158,6736.8529,0.047813981,0.17281398,0.047813981,7.5270319e-62,300,1,0,9,5000,5996.6217,11287.758,12000,5000,0,5000,0,5000,1403.3094,0,1403.3094,-1403.3094
874,3520.859,0,4.3810638e-59,-4.8048517e-59,58.488255,58.488255,50,4.9770427,3.5112119,0,0,0,58.488255,705.47827,6736.8212,0.047812357,0.17281236,0.047812357,6.8107721e-62,300,1,0,9,5000,5996.5935,11287.705,12000,5000,0,5000,0,5000,1403.6269,0,1403.6269,-1403.6269
874.1,3521.6909,0,3.9641505e-59,-4.3476096e-59,58.488158,58.488158,50,4.9769959,3.5111624,0,0,0,58.488158,705.47495,6736.7896,0.047810732,0.17281073,0.047810732,6.1626704e-62,300,1,0,9,5000,5996.5653,11287.652,12000,5000,0,5000,0,5000,1403.9588,0,1403.9588,-1403.9588
874.2,3522.5372,0,3.5869117e-59,-3.9338799e-59,58.488062,58.488062,50,4.9769491,3.5111129,0,0,0,58.488062,705.47164,6736.7579,0.047809107,0.17280911,0.047809107,5.576241e-62,300,1,0,9,5000,5996.5371,11287.599,12000,5000,0,5000,0,5000,1404.3051,0,1404.3051,-1404.3051
874.3,3523.398,0,3.2455719e-59,-3.5595217e-59,58.487966,58.487966,50,4.9769023,3.5110634,0,0,0,58.487966,705.46832,6736.7262,0.047807483,0.17280748,0.047807483,5.0456152e-62,300,1,0,9,5000,5996.5089,11287.546,12000,5000,0,5000,0,5000,1404.6659,0,1404.6659,-1404.6659
874.4,3524.2731,0,2.9367149e-59,-3.2207884e-59,58.487869,58.487869,50,4.9768555,3.5110139,0,0,0,58.487869,705.465,6736.6946,0.047805858,0.17280586,0.047805858,4.5654829e-62,300,1,0,9,5000,5996.4807,11287.493,12000,5000,0,5000,0,5000,1405.041,0,1405.041,-1405.041
874.5,3525.1626,0,2.6572495e-59,-2.9142899e-59,58.487773,58.487773,50,4.9768087,3.5109644,0,0,0,58.487773,705.46169,6736.6629,0.047804233,0.17280423,0.047804233,4.1310392e-62,300,1,0,9,5000,5996.4525,11287.44,12000,5000,0,5000,0,5000,1405.4305,0,1405.4305,-1405.4305
874.6,3526.0665,0,2.4043788e-59,-2.6369585e-59,58.487677,58.487677,50,4.9767619,3.5109149,0,0,0,58.487677,705.45837,6736.6312,0.047802609,0.17280261,0.047802609,3.7379364e-62,300,1,0,9,5000,5996.4243,11287.387,12000,5000,0,5000,0,5000,1405.8344,0,1405.8344,-1405.8344
874.7,3526.9847,0,2.1755719e-59,-2.3860187e-59,58.48758,58.48758,50,4.9767151,3.5108654,0,0,0,58.48758,705.45505,6736.5995,0.047800984,0.17280098,0.047800984,3.3822406e-62,300,1,0,9,5000,5996.3962,11287.334,12000,5000,0,5000,0,5000,1406.2526,0,1406.2526,-1406.2526
874.8,3527.9172,0,1.9685389e-59,-2.158959e-59,58.487484,58.487484,50,4.9766683,3.5108158,0,0,0,58.487484,705.45174,6736.5679,0.04779936,0.17279936,0.04779936,3.0603923e-62,300,1,0,9,5000,5996.368,11287.281,12000,5000,0,5000,0,5000,1406.6851,0,1406.6851,-1406.6851
874.9,3528.8641,0,1.7812076e-59,-1.9535069e-59,58.487388,58.487388,50,4.9766216,3.5107663,0,0,0,58.487388,705.44842,6736.5362,0.047797735,0.17279773,0.047797735,2.7691705e-62,300,1,0,9,5000,5996.3398,11287.228,12000,5000,0,5000,0,5000,1407.132,0,1407.132,-1407.132
875,3529.8252,0,1.6117033e-59,-1.7676062e-59,58.487292,58.487292,50,4.9765748,3.5107168,0,0,0,58.487292,705.44511,6736.5045,0.04779611,0.17279611,0.04779611,2.5056608e-62,300,1,0,9,5000,5996.3116,11287.175,12000,5000,0,5000,0,5000,1407.5931,0,1407.5931,-1407.5931
875.1,3530.8005,0,1.4583295e-59,-1.5993962e-59,58.487195,58.487195,50,4.976528,3.5106673,0,0,0,58.487195,705.44179,6736.4729,0.047794486,0.17279449,0.047794486,2.2672263e-62,300,1,0,9,5000,5996.2834,11287.122,12000,5000,0,5000,0,5000,1408.0684,0,1408.0684,-1408.0684
875.2,3531.7901,0,1.3195511e-59,-1.4471935e-59,58.487099,58.487099,50,4.9764812,3.5106178,0,0,0,58.487099,705.43847,6736.4412,0.047792861,0.17279286,0.047792861,2.0514809e-62,300,1,0,9,5000,5996.2552,11287.069,12000,5000,0,5000,0,5000,1408.558,0,1408.558,-1408.558
875.3,3532.7939,0,1.1939792e-59,-1.3094749e-59,58.487003,58.487003,50,4.9764344,3.5105683,0,0,0,58.487003,705.43516,6736.4095,0.047791236,0.17279124,0.047791236,1.8562654e-62,300,1,0,9,5000,5996.227,11287.016,12000,5000,0,5000,0,5000,1409.0618,0,1409.0618,-1409.0618
875.4,3533.8118,0,1.080357e-59,-1.1848618e-59,58.486906,58.486906,50,4.9763876,3.5105188,0,0,0,58.486906,705.43184,6736.3779,0.047789612,0.17278961,0.047789612,1.6796263e-62,300,1,0,9,5000,5996.1988,11286.963,12000,5000,0,5000,0,5000,1409.5797,0,1409.5797,-1409.5797
875.5,3534.844,0,9.7754747e-60,-1.0721073e-59,58.48681,58.48681,50,4.9763408,3.5104693,0,0,0,58.48681,705.42852,6736.3462,0.047787987,0.17278799,0.047787987,1.5197958e-62,300,1,0,9,5000,5996.1706,11286.909,12000,5000,0,5000,0,5000,1410.1118,0,1410.1118,-1410.1118
875.6,3535.8902,0,8.8452153e-60,-9.7008283e-60,58.486714,58.486714,50,4.976294,3.5104198,0,0,0,58.486714,705.42521,6736.3145,0.047786362,0.17278636,0.047786362,1.3751746e-62,300,1,0,9,5000,5996.1425,11286.856,12000,5000,0,5000,0,5000,1410.6581,0,1410.6581,-1410.6581
875.7,3536.9505,0,8.0034817e-60,-8.7776724e-60,58.486617,58.486617,50,4.9762472,3.5103702,0,0,0,58.486617,705.42189,6736.2829,0.047784738,0.17278474,0.047784738,1.2443153e-62,300,1,0,9,5000,5996.1143,11286.803,12000,5000,0,5000,0,5000,1411.2184,0,1411.2184,-1411.2184
875.8,3538.025,0,7.2418497e-60,-7.9423665e-60,58.486521,58.486521,50,4.9762004,3.5103207,0,0,0,58.486521,705.41857,6736.2512,0.047783113,0.17278311,0.047783113,1.1259083e-62,300,1,0,9,5000,5996.0861,11286.75,12000,5000,0,5000,0,5000,1411.7929,0,1411.7929,-1411.7929
875.9,3539.1134,0,6.5526966e-60,-7.1865504e-60,58.486425,58.486425,50,4.9761537,3.5102712,0,0,0,58.486425,705.41526,6736.2195,0.047781489,0.17278149,0.047781489,1.0187688e-62,300,1,0,9,5000,5996.0579,11286.697,12000,5000,0,5000,0,5000,1412.3813,0,1412.3813,-1412.3813
876,3540.2159,0,5.9291251e-60,-6.5026597e-60,58.486329,58.486329,50,4.9761069,3.5102217,0,0,0,58.486329,705.41194,6736.1879,0.047779864,0.17277986,0.047779864,9.2182444e-63,300,1,0,9,5000,5996.0297,11286.644,12000,5000,0,5000,0,5000,1412.9838,0,1412.9838,-1412.9838
876.1,3541.3324,0,5.3648942e-60,-5.8838498e-60,58.486232,58.486232,50,4.9760601,3.5101722,0,0,0,58.486232,705.40863,6736.1562,0.047778239,0.17277824,0.047778239,8.3410517e-63,300,1,0,9,5000,5996.0015,11286.591,12000,5000,0,5000,0,5000,1413.6003,0,1413.6003,-1413.6003
876.2,3542.4628,0,4.8543571e-60,-5.3239275e-60,58.486136,58.486136,50,4.9760133,3.5101227,0,0,0,58.486136,705.40531,6736.1245,0.047776615,0.17277661,0.047776615,7.5473311e-63,300,1,0,9,5000,5995.9733,11286.538,12000,5000,0,5000,0,5000,1414.2307,0,1414.2307,-1414.2307
876.3,3543.6072,0,4.3924039e-60,-4.8172888e-60,58.48604,58.48604,50,4.9759665,3.5100732,0,0,0,58.48604,705.40199,6736.0928,0.04777499,0.17277499,0.04777499,6.8291397e-63,300,1,0,9,5000,5995.9451,11286.485,12000,5000,0,5000,0,5000,1414.8751,0,1414.8751,-1414.8751
876.4,3544.7654,0,3.9744114e-60,-4.3588631e-60,58.485943,58.485943,50,4.9759197,3.5100237,0,0,0,58.485943,705.39868,6736.0612,0.047773365,0.17277337,0.047773365,6.1792902e-63,300,1,0,9,5000,5995.9169,11286.432,12000,5000,0,5000,0,5000,1415.5333,0,1415.5333,-1415.5333
876.5,3545.9376,0,3.5961962e-60,-3.9440625e-60,58.485847,58.485847,50,4.9758729,3.5099742,0,0,0,58.485847,705.39536,6736.0295,0.047771741,0.17277174,0.047771741,5.5912793e-63,300,1,0,9,5000,5995.8887,11286.379,12000,5000,0,5000,0,5000,1416.2055,0,1416.2055,-1416.2055
876.6,3547.1235,0,3.2539728e-60,-3.5687353e-60,58.485751,58.485751,50,4.9758261,3.5099247,0,0,0,58.485751,705.39204,6735.9978,0.047770116,0.17277012,0.047770116,5.0592225e-63,300,1,0,9,5000,5995.8606,11286.326,12000,5000,0,5000,0,5000,1416.8914,0,1416.8914,-1416.8914
876.7,3548.3233,0,2.9443164e-60,-3.2291252e-60,58.485655,58.485655,50,4.9757793,3.5098752,0,0,0,58.485655,705.38873,6735.9662,0.047768492,0.17276849,0.047768492,4.5777953e-63,300,1,0,9,5000,5995.8324,11286.273,12000,5000,0,5000,0,5000,1417.5912,0,1417.5912,-1417.5912
876.8,3549.5368,0,2.6641276e-60,-2.9218333e-60,58.485558,58.485558,50,4.9757326,3.5098257,0,0,0,58.485558,705.38541,6735.9345,0.047766867,0.17276687,0.047766867,4.14218e-63,300,1,0,9,5000,5995.8042,11286.22,12000,5000,0,5000,0,5000,1418.3047,0,1418.3047,-1418.3047
876.9,3550.764,0,2.4106024e-60,-2.6437841e-60,58.485462,58.485462,50,4.9756858,3.5097761,0,0,0,58.485462,705.38209,6735.9028,0.047765242,0.17276524,0.047765242,3.7480171e-63,300,1,0,9,5000,5995.776,11286.167,12000,5000,0,5000,0,5000,1419.0319,0,1419.0319,-1419.0319
877,3552.005,0,2.1812032e-60,-2.3921948e-60,58.485366,58.485366,50,4.975639,3.5097266,0,0,0,58.485366,705.37878,6735.8711,0.047763618,0.17276362,0.047763618,3.391362e-63,300,1,0,9,5000,5995.7478,11286.114,12000,5000,0,5000,0,5000,1419.7729,0,1419.7729,-1419.7729
877.1,3553.2596,0,1.9736343e-60,-2.1645474e-60,58.485269,58.485269,50,4.9755922,3.5096771,0,0,0,58.485269,705.37546,6735.8395,0.047761993,0.17276199,0.047761993,3.0686457e-63,300,1,0,9,5000,5995.7196,11286.06,12000,5000,0,5000,0,5000,1420.5275,0,1420.5275,-1420.5275
877.2,3554.5278,0,1.7858182e-60,-1.9585635e-60,58.485173,58.485173,50,4.9755454,3.5096276,0,0,0,58.485173,705.37214,6735.8078,0.047760369,0.17276037,0.047760369,2.7766385e-63,300,1,0,9,5000,5995.6914,11286.007,12000,5000,0,5000,0,5000,1421.2957,0,1421.2957,-1421.2957
877.3,3555.8096,0,1.6158751e-60,-1.7721815e-60,58.485077,58.485077,50,4.9754986,3.5095781,0,0,0,58.485077,705.36883,6735.7761,0.047758744,0.17275874,0.047758744,2.5124182e-63,300,1,0,9,5000,5995.6632,11285.954,12000,5000,0,5000,0,5000,1422.0775,0,1422.0775,-1422.0775
877.4,3557.105,0,1.4621042e-60,-1.6035361e-60,58.48498,58.48498,50,4.9754518,3.5095286,0,0,0,58.48498,705.36551,6735.7445,0.04775712,0.17275712,0.04775712,2.2733407e-63,300,1,0,9,5000,5995.635,11285.901,12000,5000,0,5000,0,5000,1422.8728,0,1422.8728,-1422.8728
877.5,3558.4138,0,1.3229666e-60,-1.4509395e-60,58.484884,58.484884,50,4.975405,3.5094791,0,0,0,58.484884,705.36219,6735.7128,0.047755495,0.17275549,0.047755495,2.0570134e-63,300,1,0,9,5000,5995.6068,11285.848,12000,5000,0,5000,0,5000,1423.6817,0,1423.6817,-1423.6817
877.6,3559.7361,0,1.1970697e-60,-1.3128643e-60,58.484788,58.484788,50,4.9753583,3.5094296,0,0,0,58.484788,705.35888,6735.6811,0.04775387,0.17275387,0.04775387,1.8612715e-63,300,1,0,9,5000,5995.5787,11285.795,12000,5000,0,5000,0,5000,1424.504,0,1424.504,-1424.504
877.7,3561.0719,0,1.0831535e-60,-1.1879288e-60,58.484692,58.484692,50,4.9753115,3.5093801,0,0,0,58.484692,705.35556,6735.6495,0.047752246,0.17275225,0.047752246,1.684156e-63,300,1,0,9,5000,5995.5505,11285.742,12000,5000,0,5000,0,5000,1425.3398,0,1425.3398,-1425.3398
877.8,3562.421,0,9.8007779e-61,-1.0748824e-60,58.484595,58.484595,50,4.9752647,3.5093306,0,0,0,58.484595,705.35224,6735.6178,0.047750621,0.17275062,0.047750621,1.5238945e-63,300,1,0,9,5000,5995.5223,11285.689,12000,5000,0,5000,0,5000,1426.1889,0,1426.1889,-1426.1889
877.9,3563.7835,0,8.8681105e-61,-9.7259383e-61,58.484499,58.484499,50,4.9752179,3.5092811,0,0,0,58.484499,705.34893,6735.5861,0.047748997,0.172749,0.047748997,1.3788833e-63,300,1,0,9,5000,5995.4941,11285.636,12000,5000,0,5000,0,5000,1427.0514,0,1427.0514,-1427.0514
878,3565.1593,0,8.0241982e-61,-8.8003929e-61,58.484403,58.484403,50,4.9751711,3.5092316,0,0,0,58.484403,705.34561,6735.5544,0.047747372,0.17274737,0.047747372,1.247671e-63,300,1,0,9,5000,5995.4659,11285.583,12000,5000,0,5000,0,5000,1427.9272,0,1427.9272,-1427.9272
878.1,3566.5483,0,7.2605948e-61,-7.9629248e-61,58.484306,58.484306,50,4.9751243,3.5091821,0,0,0,58.484306,705.34229,6735.5228,0.047745748,0.17274575,0.047745748,1.1289447e-63,300,1,0,9,5000,5995.4377,11285.53,12000,5000,0,5000,0,5000,1428.8162,0,1428.8162,-1428.8162
878.2,3567.9506,0,6.5696579e-61,-7.2051523e-61,58.48421,58.48421,50,4.9750775,3.5091326,0,0,0,58.48421,705.33898,6735.4911,0.047744123,0.17274412,0.047744123,1.0215163e-63,300,1,0,9,5000,5995.4095,11285.477,12000,5000,0,5000,0,5000,1429.7185,0,1429.7185,-1429.7185
878.3,3569.366,0,5.9444723e-61,-6.5194914e-61,58.484114,58.484114,50,4.9750307,3.5090831,0,0,0,58.484114,705.33566,6735.4594,0.047742498,0.1727425,0.047742498,9.2431048e-64,300,1,0,9,5000,5995.3813,11285.424,12000,5000,0,5000,0,5000,1430.6339,0,1430.6339,-1430.6339
878.4,3570.7946,0,5.3787809e-61,-5.8990798e-61,58.484018,58.484018,50,4.974984,3.5090336,0,0,0,58.484018,705.33234,6735.4278,0.047740874,0.17274087,0.047740874,8.3635464e-64,300,1,0,9,5000,5995.3531,11285.371,12000,5000,0,5000,0,5000,1431.5625,0,1431.5625,-1431.5625
878.5,3572.2362,0,4.8669223e-61,-5.3377081e-61,58.483921,58.483921,50,4.9749372,3.5089841,0,0,0,58.483921,705.32903,6735.3961,0.047739249,0.17273925,0.047739249,7.5676853e-64,300,1,0,9,5000,5995.3249,11285.318,12000,5000,0,5000,0,5000,1432.5041,0,1432.5041,-1432.5041
878.6,3573.6909,0,4.4037734e-61,-4.829758e-61,58.483825,58.483825,50,4.9748904,3.5089346,0,0,0,58.483825,705.32571,6735.3644,0.047737625,0.17273762,0.047737625,6.847557e-64,300,1,0,9,5000,5995.2967,11285.264,12000,5000,0,5000,0,5000,1433.4588,0,1433.4588,-1433.4588
878.7,3575.1586,0,3.9846989e-61,-4.3701458e-61,58.483729,58.483729,50,4.9748436,3.5088851,0,0,0,58.483729,705.32239,6735.3327,0.047736,0.172736,0.047736,6.1959549e-64,300,1,0,9,5000,5995.2685,11285.211,12000,5000,0,5000,0,5000,1434.4265,0,1434.4265,-1434.4265
878.8,3576.6392,0,3.6055047e-61,-3.9542714e-61,58.483632,58.483632,50,4.9747968,3.5088356,0,0,0,58.483632,705.31908,6735.3011,0.047734376,0.17273438,0.047734376,5.6063582e-64,300,1,0,9,5000,5995.2404,11285.158,12000,5000,0,5000,0,5000,1435.4071,0,1435.4071,-1435.4071
878.9,3578.1327,0,3.2623955e-61,-3.5779727e-61,58.483536,58.483536,50,4.97475,3.5087861,0,0,0,58.483536,705.31576,6735.2694,0.047732751,0.17273275,0.047732751,5.0728666e-64,300,1,0,9,5000,5995.2122,11285.105,12000,5000,0,5000,0,5000,1436.4006,0,1436.4006,-1436.4006
879,3579.6391,0,2.9519376e-61,-3.2374836e-61,58.48344,58.48344,50,4.9747032,3.5087366,0,0,0,58.48344,705.31244,6735.2377,0.047731127,0.17273113,0.047731127,4.5901411e-64,300,1,0,9,5000,5995.184,11285.052,12000,5000,0,5000,0,5000,1437.407,0,1437.407,-1437.407
879.1,3581.1583,0,2.6710236e-61,-2.9293963e-61,58.483344,58.483344,50,4.9746564,3.5086871,0,0,0,58.483344,705.30913,6735.206,0.047729502,0.1727295,0.047729502,4.1533509e-64,300,1,0,9,5000,5995.1558,11284.999,12000,5000,0,5000,0,5000,1438.4262,0,1438.4262,-1438.4262
879.2,3582.6902,0,2.4168421e-61,-2.6506274e-61,58.483247,58.483247,50,4.9746097,3.5086376,0,0,0,58.483247,705.30581,6735.1744,0.047727877,0.17272788,0.047727877,3.758125e-64,300,1,0,9,5000,5995.1276,11284.946,12000,5000,0,5000,0,5000,1439.4581,0,1439.4581,-1439.4581
879.3,3584.2348,0,2.1868491e-61,-2.3983869e-61,58.483151,58.483151,50,4.9745629,3.5085881,0,0,0,58.483151,705.30249,6735.1427,0.047726253,0.17272625,0.047726253,3.4005081e-64,300,1,0,9,5000,5995.0994,11284.893,12000,5000,0,5000,0,5000,1440.5027,0,1440.5027,-1440.5027
879.4,3585.792,0,1.9787429e-61,-2.1701502e-61,58.483055,58.483055,50,4.9745161,3.5085386,0,0,0,58.483055,705.29918,6735.111,0.047724628,0.17272463,0.047724628,3.0769215e-64,300,1,0,9,5000,5995.0712,11284.84,12000,5000,0,5000,0,5000,1441.5599,0,1441.5599,-1441.5599
879.5,3587.3619,0,1.7904406e-61,-1.9636331e-61,58.482958,58.482958,50,4.9744693,3.5084891,0,0,0,58.482958,705.29586,6735.0794,0.047723004,0.172723,0.047723004,2.7841268e-64,300,1,0,9,5000,5995.043,11284.787,12000,5000,0,5000,0,5000,1442.6298,0,1442.6298,-1442.6298
879.6,3588.9443,0,1.6200577e-61,-1.7767687e-61,58.482862,58.482862,50,4.9744225,3.5084396,0,0,0,58.482862,705.29254,6735.0477,0.047721379,0.17272138,0.047721379,2.5191939e-64,300,1,0,9,5000,5995.0148,11284.734,12000,5000,0,5000,0,5000,1443.7122,0,1443.7122,-1443.7122
879.7,3590.5392,0,1.4658888e-61,-1.6076868e-61,58.482766,58.482766,50,4.9743757,3.5083901,0,0,0,58.482766,705.28923,6735.016,0.047719755,0.17271975,0.047719755,2.2794716e-64,300,1,0,9,5000,5994.9866,11284.681,12000,5000,0,5000,0,5000,1444.8071,0,1444.8071,-1444.8071
879.8,3592.1465,0,1.326391e-61,-1.4546952e-61,58.48267,58.48267,50,4.9743289,3.5083406,0,0,0,58.48267,705.28591,6734.9843,0.04771813,0.17271813,0.04771813,2.0625609e-64,300,1,0,9,5000,5994.9584,11284.628,12000,5000,0,5000,0,5000,1445.9144,0,1445.9144,-1445.9144
879.9,3593.7662,0,1.2001683e-61,-1.3162626e-61,58.482573,58.482573,50,4.9742822,3.5082911,0,0,0,58.482573,705.28259,6734.9527,0.047716506,0.17271651,0.047716506,1.8662911e-64,300,1,0,9,5000,5994.9302,11284.575,12000,5000,0,5000,0,5000,1447.0341,0,1447.0341,-1447.0341
880,3595.3982,0,1.0859571e-61,-1.1910037e-61,58.482477,58.482477,50,4.9742354,3.5082416,0,0,0,58.482477,705.27928,6734.921,0.047714881,0.17271488,0.047714881,1.6886979e-64,300,1,0,9,5000,5994.902,11284.521,12000,5000,0,5000,0,5000,1448.1661,0,1448.1661,-1448.1661
880.1,3597.0426,0,9.8261466e-62,-1.0776647e-61,58.482381,58.482381,50,4.9741886,3.5081921,0,0,0,58.482381,705.27596,6734.8893,0.047713257,0.17271326,0.047713257,1.5280043e-64,300,1,0,9,5000,5994.8739,11284.468,12000,5000,0,5000,0,5000,1449.3104,0,1449.3104,-1449.3104
880.2,3598.6991,0,8.8910651e-62,-9.7511133e-62,58.482284,58.482284,50,4.9741418,3.5081426,0,0,0,58.482284,705.27264,6734.8576,0.047711632,0.17271163,0.047711632,1.3826019e-64,300,1,0,9,5000,5994.8457,11284.415,12000,5000,0,5000,0,5000,1450.467,0,1450.467,-1450.467
880.3,3600.3678,0,8.0449684e-62,-8.8231722e-62,58.482188,58.482188,50,4.974095,3.5080931,0,0,0,58.482188,705.26933,6734.826,0.047710008,0.17271001,0.047710008,1.2510359e-64,300,1,0,9,5000,5994.8175,11284.362,12000,5000,0,5000,0,5000,1451.6357,0,1451.6357,-1451.6357
880.4,3602.0486,0,7.2793884e-62,-7.9835363e-62,58.482092,58.482092,50,4.9740482,3.5080436,0,0,0,58.482092,705.26601,6734.7943,0.047708383,0.17270838,0.047708383,1.1319894e-64,300,1,0,9,5000,5994.7893,11284.309,12000,5000,0,5000,0,5000,1452.8165,0,1452.8165,-1452.8165
880.5,3603.7414,0,6.586663e-62,-7.2238024e-62,58.481996,58.481996,50,4.9740014,3.5079941,0,0,0,58.481996,705.26269,6734.7626,0.047706759,0.17270676,0.047706759,1.0242712e-64,300,1,0,9,5000,5994.7611,11284.256,12000,5000,0,5000,0,5000,1454.0093,0,1454.0093,-1454.0093
880.6,3605.4462,0,5.9598592e-62,-6.5363667e-62,58.481899,58.481899,50,4.9739547,3.5079446,0,0,0,58.481899,705.25938,6734.7309,0.047705134,0.17270513,0.047705134,9.2680323e-65,300,1,0,9,5000,5994.7329,11284.203,12000,5000,0,5000,0,5000,1455.2141,0,1455.2141,-1455.2141
880.7,3607.163,0,5.3927036e-62,-5.9143492e-62,58.481803,58.481803,50,4.9739079,3.5078952,0,0,0,58.481803,705.25606,6734.6993,0.04770351,0.17270351,0.04770351,8.3861019e-65,300,1,0,9,5000,5994.7047,11284.15,12000,5000,0,5000,0,5000,1456.4309,0,1456.4309,-1456.4309
880.8,3608.8916,0,4.87952e-62,-5.3515244e-62,58.481707,58.481707,50,4.9738611,3.5078457,0,0,0,58.481707,705.25274,6734.6676,0.047701885,0.17270189,0.047701885,7.5880945e-65,300,1,0,9,5000,5994.6765,11284.097,12000,5000,0,5000,0,5000,1457.6595,0,1457.6595,-1457.6595
880.9,3610.6321,0,4.4151723e-62,-4.8422595e-62,58.48161,58.48161,50,4.9738143,3.5077962,0,0,0,58.48161,705.24942,6734.6359,0.047700261,0.17270026,0.047700261,6.8660241e-65,300,1,0,9,5000,5994.6483,11284.044,12000,5000,0,5000,0,5000,1458.9,0,1458.9,-1458.9
881,3612.3843,0,3.9950131e-62,-4.3814576e-62,58.481514,58.481514,50,4.9737675,3.5077467,0,0,0,58.481514,705.24611,6734.6042,0.047698636,0.17269864,0.047698636,6.2126647e-65,300,1,0,9,5000,5994.6201,11283.991,12000,5000,0,5000,0,5000,1460.1522,0,1460.1522,-1460.1522
881.1,3614.1482,0,3.6148373e-62,-3.9645068e-62,58.481418,58.481418,50,4.9737207,3.5076972,0,0,0,58.481418,705.24279,6734.5726,0.047697012,0.17269701,0.047697012,5.621478e-65,300,1,0,9,5000,5994.5919,11283.938,12000,5000,0,5000,0,5000,1461.4161,0,1461.4161,-1461.4161
881.2,3615.9237,0,3.2708401e-62,-3.5872341e-62,58.481322,58.481322,50,4.9736739,3.5076477,0,0,0,58.481322,705.23947,6734.5409,0.047695387,0.17269539,0.047695387,5.0865475e-65,300,1,0,9,5000,5994.5637,11283.885,12000,5000,0,5000,0,5000,1462.6916,0,1462.6916,-1462.6916
881.3,3617.7108,0,2.9595785e-62,-3.2458636e-62,58.481225,58.481225,50,4.9736272,3.5075982,0,0,0,58.481225,705.23616,6734.5092,0.047693763,0.17269376,0.047693763,4.6025202e-65,300,1,0,9,5000,5994.5355,11283.832,12000,5000,0,5000,0,5000,1463.9787,0,1463.9787,-1463.9787
881.4,3619.5094,0,2.6779373e-62,-2.9369789e-62,58.481129,58.481129,50,4.9735804,3.5075487,0,0,0,58.481129,705.23284,6734.4776,0.047692138,0.17269214,0.047692138,4.1645521e-65,300,1,0,9,5000,5994.5073,11283.779,12000,5000,0,5000,0,5000,1465.2773,0,1465.2773,-1465.2773
881.5,3621.3194,0,2.4230979e-62,-2.6574884e-62,58.481033,58.481033,50,4.9735336,3.5074992,0,0,0,58.481033,705.22952,6734.4459,0.047690514,0.17269051,0.047690514,3.7682603e-65,300,1,0,9,5000,5994.4791,11283.725,12000,5000,0,5000,0,5000,1466.5873,0,1466.5873,-1466.5873
881.6,3623.1408,0,2.1925097e-62,-2.4045949e-62,58.480937,58.480937,50,4.9734868,3.5074497,0,0,0,58.480937,705.22621,6734.4142,0.047688889,0.17268889,0.047688889,3.4096789e-65,300,1,0,9,5000,5994.4509,11283.672,12000,5000,0,5000,0,5000,1467.9087,0,1467.9087,-1467.9087
881.7,3624.9735,0,1.9838648e-62,-2.1757675e-62,58.48084,58.48084,50,4.97344,3.5074002,0,0,0,58.48084,705.22289,6734.3825,0.047687265,0.17268726,0.047687265,3.0852196e-65,300,1,0,9,5000,5994.4228,11283.619,12000,5000,0,5000,0,5000,1469.2414,0,1469.2414,-1469.2414
881.8,3626.8175,0,1.7950751e-62,-1.9687158e-62,58.480744,58.480744,50,4.9733932,3.5073507,0,0,0,58.480744,705.21957,6734.3509,0.047685641,0.17268564,0.047685641,2.7916353e-65,300,1,0,9,5000,5994.3946,11283.566,12000,5000,0,5000,0,5000,1470.5854,0,1470.5854,-1470.5854
881.9,3628.6726,0,1.6242511e-62,-1.7813677e-62,58.480648,58.480648,50,4.9733464,3.5073013,0,0,0,58.480648,705.21625,6734.3192,0.047684016,0.17268402,0.047684016,2.5259879e-65,300,1,0,9,5000,5994.3664,11283.513,12000,5000,0,5000,0,5000,1471.9405,0,1471.9405,-1471.9405
882,3630.5389,0,1.4696832e-62,-1.6118482e-62,58.480551,58.480551,50,4.9732997,3.5072518,0,0,0,58.480551,705.21294,6734.2875,0.047682392,0.17268239,0.047682392,2.2856191e-65,300,1,0,9,5000,5994.3382,11283.46,12000,5000,0,5000,0,5000,1473.3067,0,1473.3067,-1473.3067
882.1,3632.4162,0,1.3298243e-62,-1.4584605e-62,58.480455,58.480455,50,4.9732529,3.5072023,0,0,0,58.480455,705.20962,6734.2558,0.047680767,0.17268077,0.047680767,2.0681234e-65,300,1,0,9,5000,5994.31,11283.407,12000,5000,0,5000,0,5000,1474.6841,0,1474.6841,-1474.6841
882.2,3634.3044,0,1.2032748e-62,-1.3196697e-62,58.480359,58.480359,50,4.9732061,3.5071528,0,0,0,58.480359,705.2063,6734.2241,0.047679143,0.17267914,0.047679143,1.8713243e-65,300,1,0,9,5000,5994.2818,11283.354,12000,5000,0,5000,0,5000,1476.0723,0,1476.0723,-1476.0723
882.3,3636.2036,0,1.0887681e-62,-1.1940865e-62,58.480263,58.480263,50,4.9731593,3.5071033,0,0,0,58.480263,705.20299,6734.1925,0.047677518,0.17267752,0.047677518,1.6932522e-65,300,1,0,9,5000,5994.2536,11283.301,12000,5000,0,5000,0,5000,1477.4715,0,1477.4715,-1477.4715
882.4,3638.1137,0,9.8515809e-63,-1.0804541e-62,58.480166,58.480166,50,4.9731125,3.5070538,0,0,0,58.480166,705.19967,6734.1608,0.047675894,0.17267589,0.047675894,1.5321251e-65,300,1,0,9,5000,5994.2254,11283.248,12000,5000,0,5000,0,5000,1478.8816,0,1478.8816,-1478.8816
882.5,3640.0345,0,8.914079e-63,-9.7763534e-63,58.48007,58.48007,50,4.9730657,3.5070043,0,0,0,58.48007,705.19635,6734.1291,0.047674269,0.17267427,0.047674269,1.3863307e-65,300,1,0,9,5000,5994.1972,11283.195,12000,5000,0,5000,0,5000,1480.3024,0,1480.3024,-1480.3024
882.6,3641.966,0,8.0657923e-63,-8.8460104e-63,58.479974,58.479974,50,4.973019,3.5069548,0,0,0,58.479974,705.19304,6734.0974,0.047672645,0.17267264,0.047672645,1.2544098e-65,300,1,0,9,5000,5994.169,11283.142,12000,5000,0,5000,0,5000,1481.7339,0,1481.7339,-1481.7339
882.7,3643.9082,0,7.2982307e-63,-8.0042012e-63,58.479878,58.479878,50,4.9729722,3.5069053,0,0,0,58.479878,705.18972,6734.0658,0.04767102,0.17267102,0.04767102,1.1350422e-65,300,1,0,9,5000,5994.1408,11283.089,12000,5000,0,5000,0,5000,1483.1761,0,1483.1761,-1483.1761
882.8,3645.861,0,6.6037122e-63,-7.2425007e-63,58.479781,58.479781,50,4.9729254,3.5068559,0,0,0,58.479781,705.1864,6734.0341,0.047669396,0.1726694,0.047669396,1.0270335e-65,300,1,0,9,5000,5994.1126,11283.035,12000,5000,0,5000,0,5000,1484.6288,0,1484.6288,-1484.6288
882.9,3647.8242,0,5.9752859e-63,-6.5532857e-63,58.479685,58.479685,50,4.9728786,3.5068064,0,0,0,58.479685,705.18308,6734.0024,0.047667772,0.17266777,0.047667772,9.2930273e-66,300,1,0,9,5000,5994.0844,11282.982,12000,5000,0,5000,0,5000,1486.0921,0,1486.0921,-1486.0921
883,3649.7978,0,5.4066622e-63,-5.9296581e-63,58.479589,58.479589,50,4.9728318,3.5067569,0,0,0,58.479589,705.17977,6733.9707,0.047666147,0.17266615,0.047666147,8.4087184e-66,300,1,0,9,5000,5994.0562,11282.929,12000,5000,0,5000,0,5000,1487.5657,0,1487.5657,-1487.5657
883.1,3651.7819,0,4.8921503e-63,-5.3653765e-63,58.479492,58.479492,50,4.972785,3.5067074,0,0,0,58.479492,705.17645,6733.9391,0.047664523,0.17266452,0.047664523,7.6085588e-66,300,1,0,9,5000,5994.028,11282.876,12000,5000,0,5000,0,5000,1489.0498,0,1489.0498,-1489.0498
883.2,3653.7762,0,4.4266007e-63,-4.8547934e-63,58.479396,58.479396,50,4.9727383,3.5066579,0,0,0,58.479396,705.17313,6733.9074,0.047662898,0.1726629,0.047662898,6.8845411e-66,300,1,0,9,5000,5993.9998,11282.823,12000,5000,0,5000,0,5000,1490.544,0,1490.544,-1490.544
883.3,3655.7807,0,4.0053539e-63,-4.3927988e-63,58.4793,58.4793,50,4.9726915,3.5066084,0,0,0,58.4793,705.16982,6733.8757,0.047661274,0.17266127,0.047661274,6.2294197e-66,300,1,0,9,5000,5993.9716,11282.77,12000,5000,0,5000,0,5000,1492.0485,0,1492.0485,-1492.0485
883.4,3657.7953,0,3.6241941e-63,-3.9747687e-63,58.479204,58.479204,50,4.9726447,3.5065589,0,0,0,58.479204,705.1665,6733.844,0.047659649,0.17265965,0.047659649,5.6366386e-66,300,1,0,9,5000,5993.9434,11282.717,12000,5000,0,5000,0,5000,1493.5632,0,1493.5632,-1493.5632
883.5,3659.82,0,3.2793064e-63,-3.5965194e-63,58.479107,58.479107,50,4.9725979,3.5065095,0,0,0,58.479107,705.16318,6733.8124,0.047658025,0.17265803,0.047658025,5.1002655e-66,300,1,0,9,5000,5993.9152,11282.664,12000,5000,0,5000,0,5000,1495.0879,0,1495.0879,-1495.0879
883.6,3661.8547,0,2.9672392e-63,-3.2542654e-63,58.479011,58.479011,50,4.9725511,3.50646,0,0,0,58.479011,705.15986,6733.7807,0.047656401,0.1726564,0.047656401,4.6149328e-66,300,1,0,9,5000,5993.887,11282.611,12000,5000,0,5000,0,5000,1496.6226,0,1496.6226,-1496.6226
883.7,3663.8993,0,2.684869e-63,-2.9445811e-63,58.478915,58.478915,50,4.9725043,3.5064105,0,0,0,58.478915,705.15655,6733.749,0.047654776,0.17265478,0.047654776,4.1757835e-66,300,1,0,9,5000,5993.8588,11282.558,12000,5000,0,5000,0,5000,1498.1672,0,1498.1672,-1498.1672
883.8,3665.9537,0,2.4293699e-63,-2.6643671e-63,58.478819,58.478819,50,4.9724576,3.506361,0,0,0,58.478819,705.15323,6733.7173,0.047653152,0.17265315,0.047653152,3.7784229e-66,300,1,0,9,5000,5993.8306,11282.505,12000,5000,0,5000,0,5000,1499.7216,0,1499.7216,-1499.7216
883.9,3668.0179,0,2.1981848e-63,-2.4108191e-63,58.478722,58.478722,50,4.9724108,3.5063115,0,0,0,58.478722,705.14991,6733.6856,0.047651527,0.17265153,0.047651527,3.4188745e-66,300,1,0,9,5000,5993.8025,11282.452,12000,5000,0,5000,0,5000,1501.2858,0,1501.2858,-1501.2858
884,3670.0918,0,1.9889999e-63,-2.1813993e-63,58.478626,58.478626,50,4.972364,3.506262,0,0,0,58.478626,705.1466,6733.654,0.047649903,0.1726499,0.047649903,3.0935402e-66,300,1,0,9,5000,5993.7743,11282.399,12000,5000,0,5000,0,5000,1502.8597,0,1502.8597,-1502.8597
884.1,3672.1753,0,1.7997215e-63,-1.9738117e-63,58.47853,58.47853,50,4.9723172,3.5062125,0,0,0,58.47853,705.14328,6733.6223,0.047648279,0.17264828,0.047648279,2.7991641e-66,300,1,0,9,5000,5993.7461,11282.346,12000,5000,0,5000,0,5000,1504.4432,0,1504.4432,-1504.4432
884.2,3674.2683,0,1.6284554e-63,-1.7859787e-63,58.478433,58.478433,50,4.9722704,3.5061631,0,0,0,58.478433,705.13996,6733.5906,0.047646654,0.17264665,0.047646654,2.5328003e-66,300,1,0,9,5000,5993.7179,11282.292,12000,5000,0,5000,0,5000,1506.0362,0,1506.0362,-1506.0362
884.3,3676.3708,0,1.4734874e-63,-1.6160204e-63,58.478337,58.478337,50,4.9722236,3.5061136,0,0,0,58.478337,705.13664,6733.5589,0.04764503,0.17264503,0.04764503,2.2917833e-66,300,1,0,9,5000,5993.6897,11282.239,12000,5000,0,5000,0,5000,1507.6387,0,1507.6387,-1507.6387
884.4,3678.4826,0,1.3332665e-63,-1.4622357e-63,58.478241,58.478241,50,4.9721769,3.5060641,0,0,0,58.478241,705.13333,6733.5273,0.047643405,0.17264341,0.047643405,2.073701e-66,300,1,0,9,5000,5993.6615,11282.186,12000,5000,0,5000,0,5000,1509.2505,0,1509.2505,-1509.2505
884.5,3680.6038,0,1.2063894e-63,-1.3230856e-63,58.478145,58.478145,50,4.9721301,3.5060146,0,0,0,58.478145,705.13001,6733.4956,0.047641781,0.17264178,0.047641781,1.8763711e-66,300,1,0,9,5000,5993.6333,11282.133,12000,5000,0,5000,0,5000,1510.8717,0,1510.8717,-1510.8717
884.6,3682.7341,0,1.0915863e-63,-1.1971773e-63,58.478048,58.478048,50,4.9720833,3.5059651,0,0,0,58.478048,705.12669,6733.4639,0.047640157,0.17264016,0.047640157,1.6978188e-66,300,1,0,9,5000,5993.6051,11282.08,12000,5000,0,5000,0,5000,1512.502,0,1512.502,-1512.502
884.7,3684.8737,0,9.8770811e-64,-1.0832508e-63,58.477952,58.477952,50,4.9720365,3.5059157,0,0,0,58.477952,705.12337,6733.4322,0.047638532,0.17263853,0.047638532,1.5362572e-66,300,1,0,9,5000,5993.5769,11282.027,12000,5000,0,5000,0,5000,1514.1415,0,1514.1415,-1514.1415
884.8,3687.0222,0,8.9371526e-64,-9.8016589e-64,58.477856,58.477856,50,4.9719897,3.5058662,0,0,0,58.477856,705.12006,6733.4006,0.047636908,0.17263691,0.047636908,1.3900695e-66,300,1,0,9,5000,5993.5487,11281.974,12000,5000,0,5000,0,5000,1515.7901,0,1515.7901,-1515.7901
884.9,3689.1798,0,8.0866701e-64,-8.8689077e-64,58.47776,58.47776,50,4.9719429,3.5058167,0,0,0,58.47776,705.11674,6733.3689,0.047635283,0.17263528,0.047635283,1.2577928e-66,300,1,0,9,5000,5993.5205,11281.921,12000,5000,0,5000,0,5000,1517.4476,0,1517.4476,-1517.4476
885,3691.3462,0,7.3171217e-64,-8.0249196e-64,58.477663,58.477663,50,4.9718962,3.5057672,0,0,0,58.477663,705.11342,6733.3372,0.047633659,0.17263366,0.047633659,1.1381034e-66,300,1,0,9,5000,5993.4923,11281.868,12000,5000,0,5000,0,5000,1519.1141,0,1519.1141,-1519.1141
885.1,3693.5214,0,6.6208055e-64,-7.2612475e-64,58.477567,58.477567,50,4.9718494,3.5057177,0,0,0,58.477567,705.1101,6733.3055,0.047632035,0.17263203,0.047632035,1.0298034e-66,300,1,0,9,5000,5993.4641,11281.815,12000,5000,0,5000,0,5000,1520.7893,0,1520.7893,-1520.7893
885.2,3695.7054,0,5.9907525e-64,-6.5702484e-64,58.477471,58.477471,50,4.9718026,3.5056683,0,0,0,58.477471,705.10679,6733.2738,0.04763041,0.17263041,0.04763041,9.3180899e-67,300,1,0,9,5000,5993.4359,11281.762,12000,5000,0,5000,0,5000,1522.4733,0,1522.4733,-1522.4733
885.3,3697.8981,0,5.4206571e-64,-5.9450066e-64,58.477375,58.477375,50,4.9717558,3.5056188,0,0,0,58.477375,705.10347,6733.2422,0.047628786,0.17262879,0.047628786,8.4313961e-67,300,1,0,9,5000,5993.4077,11281.709,12000,5000,0,5000,0,5000,1524.166,0,1524.166,-1524.166
885.4,3700.0993,0,4.9048133e-64,-5.3792645e-64,58.477278,58.477278,50,4.971709,3.5055693,0,0,0,58.477278,705.10015,6733.2105,0.047627162,0.17262716,0.047627162,7.6290786e-67,300,1,0,9,5000,5993.3795,11281.656,12000,5000,0,5000,0,5000,1525.8672,0,1525.8672,-1525.8672
885.5,3702.309,0,4.4380586e-64,-4.8673598e-64,58.477182,58.477182,50,4.9716623,3.5055198,0,0,0,58.477182,705.09684,6733.1788,0.047625537,0.17262554,0.047625537,6.9031082e-67,300,1,0,9,5000,5993.3513,11281.602,12000,5000,0,5000,0,5000,1527.5769,0,1527.5769,-1527.5769
885.6,3704.5271,0,4.0157215e-64,-4.4041692e-64,58.477086,58.477086,50,4.9716155,3.5054703,0,0,0,58.477086,705.09352,6733.1471,0.047623913,0.17262391,0.047623913,6.24622e-67,300,1,0,9,5000,5993.3231,11281.549,12000,5000,0,5000,0,5000,1529.295,0,1529.295,-1529.295
885.7,3706.7535,0,3.6335751e-64,-3.9850571e-64,58.47699,58.47699,50,4.9715687,3.5054209,0,0,0,58.47699,705.0902,6733.1154,0.047622288,0.17262229,0.047622288,5.6518402e-67,300,1,0,9,5000,5993.2949,11281.496,12000,5000,0,5000,0,5000,1531.0214,0,1531.0214,-1531.0214
885.8,3708.9882,0,3.2877947e-64,-3.6058288e-64,58.476893,58.476893,50,4.9715219,3.5053714,0,0,0,58.476893,705.08688,6733.0838,0.047620664,0.17262066,0.047620664,5.1140205e-67,300,1,0,9,5000,5993.2667,11281.443,12000,5000,0,5000,0,5000,1532.7561,0,1532.7561,-1532.7561
885.9,3711.231,0,2.9749197e-64,-3.2626888e-64,58.476797,58.476797,50,4.9714751,3.5053219,0,0,0,58.476797,705.08357,6733.0521,0.04761904,0.17261904,0.04761904,4.6273789e-67,300,1,0,9,5000,5993.2385,11281.39,12000,5000,0,5000,0,5000,1534.4989,0,1534.4989,-1534.4989
886,3713.4818,0,2.6918186e-64,-2.9522029e-64,58.476701,58.476701,50,4.9714283,3.5052724,0,0,0,58.476701,705.08025,6733.0204,0.047617415,0.17261742,0.047617415,4.1870453e-67,300,1,0,9,5000,5993.2103,11281.337,12000,5000,0,5000,0,5000,1536.2497,0,1536.2497,-1536.2497
886.1,3715.7407,0,2.4356582e-64,-2.6712637e-64,58.476605,58.476605,50,4.9713816,3.5052229,0,0,0,58.476605,705.07693,6732.9887,0.047615791,0.17261579,0.047615791,3.7886131e-67,300,1,0,9,5000,5993.1821,11281.284,12000,5000,0,5000,0,5000,1538.0086,0,1538.0086,-1538.0086
886.2,3718.0075,0,2.2038747e-64,-2.4170593e-64,58.476508,58.476508,50,4.9713348,3.5051735,0,0,0,58.476508,705.07361,6732.957,0.047614167,0.17261417,0.047614167,3.428095e-67,300,1,0,9,5000,5993.1539,11281.231,12000,5000,0,5000,0,5000,1539.7753,0,1539.7753,-1539.7753
886.3,3720.282,0,1.9941483e-64,-2.1870457e-64,58.476412,58.476412,50,4.971288,3.505124,0,0,0,58.476412,705.0703,6732.9254,0.047612542,0.17261254,0.047612542,3.1018832e-67,300,1,0,9,5000,5993.1257,11281.178,12000,5000,0,5000,0,5000,1541.5499,0,1541.5499,-1541.5499
886.4,3722.5643,0,1.80438e-64,-1.9789208e-64,58.476316,58.476316,50,4.9712412,3.5050745,0,0,0,58.476316,705.06698,6732.8937,0.047610918,0.17261092,0.047610918,2.8067132e-67,300,1,0,9,5000,5993.0975,11281.125,12000,5000,0,5000,0,5000,1543.3322,0,1543.3322,-1543.3322
886.5,3724.8542,0,1.6326705e-64,-1.7906016e-64,58.476219,58.476219,50,4.9711944,3.505025,0,0,0,58.476219,705.06366,6732.862,0.047609294,0.17260929,0.047609294,2.5396311e-67,300,1,0,9,5000,5993.0693,11281.072,12000,5000,0,5000,0,5000,1545.1221,0,1545.1221,-1545.1221
886.6,3727.1517,0,1.4773014e-64,-1.6202033e-64,58.476123,58.476123,50,4.9711477,3.5049756,0,0,0,58.476123,705.06034,6732.8303,0.047607669,0.17260767,0.047607669,2.297964e-67,300,1,0,9,5000,5993.0411,11281.019,12000,5000,0,5000,0,5000,1546.9196,0,1546.9196,-1546.9196
886.7,3729.4566,0,1.3367176e-64,-1.4660206e-64,58.476027,58.476027,50,4.9711009,3.5049261,0,0,0,58.476027,705.05703,6732.7986,0.047606045,0.17260604,0.047606045,2.0792936e-67,300,1,0,9,5000,5993.0129,11280.965,12000,5000,0,5000,0,5000,1548.7245,0,1548.7245,-1548.7245
886.8,3731.7689,0,1.2095121e-64,-1.3265103e-64,58.475931,58.475931,50,4.9710541,3.5048766,0,0,0,58.475931,705.05371,6732.767,0.047604421,0.17260442,0.047604421,1.8814315e-67,300,1,0,9,5000,5992.9847,11280.912,12000,5000,0,5000,0,5000,1550.5368,0,1550.5368,-1550.5368
886.9,3734.0885,0,1.0944118e-64,-1.2002761e-64,58.475834,58.475834,50,4.9710073,3.5048271,0,0,0,58.475834,705.05039,6732.7353,0.047602796,0.1726028,0.047602796,1.7023977e-67,300,1,0,9,5000,5992.9565,11280.859,12000,5000,0,5000,0,5000,1552.3564,0,1552.3564,-1552.3564
887,3736.4153,0,9.9026473e-65,-1.0860548e-64,58.475738,58.475738,50,4.9709605,3.5047777,0,0,0,58.475738,705.04707,6732.7036,0.047601172,0.17260117,0.047601172,1.5404004e-67,300,1,0,9,5000,5992.9283,11280.806,12000,5000,0,5000,0,5000,1554.1832,0,1554.1832,-1554.1832
887.1,3738.7492,0,8.9602858e-65,-9.8270299e-65,58.475642,58.475642,50,4.9709138,3.5047282,0,0,0,58.475642,705.04376,6732.6719,0.047599548,0.17259955,0.047599548,1.3938184e-67,300,1,0,9,5000,5992.9001,11280.753,12000,5000,0,5000,0,5000,1556.0171,0,1556.0171,-1556.0171
887.2,3741.0901,0,8.1076019e-65,-8.8918643e-65,58.475546,58.475546,50,4.970867,3.5046787,0,0,0,58.475546,705.04044,6732.6402,0.047597923,0.17259792,0.047597923,1.261185e-67,300,1,0,9,5000,5992.8719,11280.7,12000,5000,0,5000,0,5000,1557.858,0,1557.858,-1557.858
887.3,3743.4379,0,7.3360616e-65,-8.0456916e-65,58.475449,58.475449,50,4.9708202,3.5046292,0,0,0,58.475449,705.03712,6732.6086,0.047596299,0.1725963,0.047596299,1.1411728e-67,300,1,0,9,5000,5992.8437,11280.647,12000,5000,0,5000,0,5000,1559.7058,0,1559.7058,-1559.7058
887.4,3745.7926,0,6.637943e-65,-7.2800428e-65,58.475353,58.475353,50,4.9707734,3.5045798,0,0,0,58.475353,705.0338,6732.5769,0.047594675,0.17259467,0.047594675,1.0325807e-67,300,1,0,9,5000,5992.8155,11280.594,12000,5000,0,5000,0,5000,1561.5605,0,1561.5605,-1561.5605
887.5,3748.154,0,6.0062592e-65,-6.5872551e-65,58.475257,58.475257,50,4.9707266,3.5045303,0,0,0,58.475257,705.03049,6732.5452,0.04759305,0.17259305,0.04759305,9.3432203e-68,300,1,0,9,5000,5992.7873,11280.541,12000,5000,0,5000,0,5000,1563.4219,0,1563.4219,-1563.4219
887.6,3750.5221,0,5.4346881e-65,-5.9603949e-65,58.475161,58.475161,50,4.9706799,3.5044808,0,0,0,58.475161,705.02717,6732.5135,0.047591426,0.17259143,0.047591426,8.4541351e-68,300,1,0,9,5000,5992.7591,11280.488,12000,5000,0,5000,0,5000,1565.29,0,1565.29,-1565.29
887.7,3752.8967,0,4.9175091e-65,-5.3931883e-65,58.475064,58.475064,50,4.9706331,3.5044314,0,0,0,58.475064,705.02385,6732.4818,0.047589802,0.1725898,0.047589802,7.6496538e-68,300,1,0,9,5000,5992.7309,11280.435,12000,5000,0,5000,0,5000,1567.1646,0,1567.1646,-1567.1646
887.8,3755.2778,0,4.4495463e-65,-4.8799586e-65,58.474968,58.474968,50,4.9705863,3.5043819,0,0,0,58.474968,705.02053,6732.4502,0.047588177,0.17258818,0.047588177,6.9217255e-68,300,1,0,9,5000,5992.7027,11280.382,12000,5000,0,5000,0,5000,1569.0457,0,1569.0457,-1569.0457
887.9,3757.6653,0,4.026116e-65,-4.4155692e-65,58.474872,58.474872,50,4.9705395,3.5043324,0,0,0,58.474872,705.01721,6732.4185,0.047586553,0.17258655,0.047586553,6.2630657e-68,300,1,0,9,5000,5992.6745,11280.329,12000,5000,0,5000,0,5000,1570.9332,0,1570.9332,-1570.9332
888,3760.0591,0,3.6429804e-65,-3.9953722e-65,58.474776,58.474776,50,4.9704927,3.5042829,0,0,0,58.474776,705.0139,6732.3868,0.047584929,0.17258493,0.047584929,5.6670829e-68,300,1,0,9,5000,5992.6463,11280.275,12000,5000,0,5000,0,5000,1572.827,0,1572.827,-1572.827
888.1,3762.4591,0,3.2963049e-65,-3.6151623e-65,58.474679,58.474679,50,4.970446,3.5042335,0,0,0,58.474679,705.01058,6732.3551,0.047583305,0.1725833,0.047583305,5.1278128e-68,300,1,0,9,5000,5992.6181,11280.222,12000,5000,0,5000,0,5000,1574.727,0,1574.727,-1574.727
888.2,3764.8652,0,2.9826201e-65,-3.2711341e-65,58.474583,58.474583,50,4.9703992,3.504184,0,0,0,58.474583,705.00726,6732.3234,0.04758168,0.17258168,0.04758168,4.6398587e-68,300,1,0,9,5000,5992.5899,11280.169,12000,5000,0,5000,0,5000,1576.6331,0,1576.6331,-1576.6331
888.3,3767.2773,0,2.6987862e-65,-2.9598445e-65,58.474487,58.474487,50,4.9703524,3.5041345,0,0,0,58.474487,705.00394,6732.2918,0.047580056,0.17258006,0.047580056,4.1983375e-68,300,1,0,9,5000,5992.5617,11280.116,12000,5000,0,5000,0,5000,1578.5452,0,1578.5452,-1578.5452
888.4,3769.6953,0,2.4419628e-65,-2.6781781e-65,58.474391,58.474391,50,4.9703056,3.5040851,0,0,0,58.474391,705.00063,6732.2601,0.047578432,0.17257843,0.047578432,3.7988308e-68,300,1,0,9,5000,5992.5335,11280.063,12000,5000,0,5000,0,5000,1580.4632,0,1580.4632,-1580.4632
888.5,3772.1192,0,2.2095793e-65,-2.4233157e-65,58.474294,58.474294,50,4.9702588,3.5040356,0,0,0,58.474294,704.99731,6732.2284,0.047576807,0.17257681,0.047576807,3.4373404e-68,300,1,0,9,5000,5992.5053,11280.01,12000,5000,0,5000,0,5000,1582.3871,0,1582.3871,-1582.3871
888.6,3774.5488,0,1.99931e-65,-2.1927067e-65,58.474198,58.474198,50,4.9702121,3.5039861,0,0,0,58.474198,704.99399,6732.1967,0.047575183,0.17257518,0.047575183,3.1102488e-68,300,1,0,9,5000,5992.4771,11279.957,12000,5000,0,5000,0,5000,1584.3166,0,1584.3166,-1584.3166
888.7,3776.984,0,1.8090505e-65,-1.9840431e-65,58.474102,58.474102,50,4.9701653,3.5039367,0,0,0,58.474102,704.99067,6732.165,0.047573559,0.17257356,0.047573559,2.8142828e-68,300,1,0,9,5000,5992.4489,11279.904,12000,5000,0,5000,0,5000,1586.2519,0,1586.2519,-1586.2519
888.8,3779.4247,0,1.6368966e-65,-1.7952364e-65,58.474006,58.474006,50,4.9701185,3.5038872,0,0,0,58.474006,704.98736,6732.1333,0.047571935,0.17257193,0.047571935,2.5464804e-68,300,1,0,9,5000,5992.4207,11279.851,12000,5000,0,5000,0,5000,1588.1926,0,1588.1926,-1588.1926
888.9,3781.871,0,1.4811253e-65,-1.6243971e-65,58.473909,58.473909,50,4.9700717,3.5038377,0,0,0,58.473909,704.98404,6732.1017,0.04757031,0.17257031,0.04757031,2.3041615e-68,300,1,0,9,5000,5992.3925,11279.798,12000,5000,0,5000,0,5000,1590.1388,0,1590.1388,-1590.1388
889,3784.3225,0,1.3401776e-65,-1.4698153e-65,58.473813,58.473813,50,4.9700249,3.5037882,0,0,0,58.473813,704.98072,6732.07,0.047568686,0.17256869,0.047568686,2.0849014e-68,300,1,0,9,5000,5992.3643,11279.745,12000,5000,0,5000,0,5000,1592.0904,0,1592.0904,-1592.0904
889.1,3786.7793,0,1.2126428e-65,-1.3299439e-65,58.473717,58.473717,50,4.9699782,3.5037388,0,0,0,58.473717,704.9774,6732.0383,0.047567062,0.17256706,0.047567062,1.8865057e-68,300,1,0,9,5000,5992.3361,11279.692,12000,5000,0,5000,0,5000,1594.0472,0,1594.0472,-1594.0472
889.2,3789.2413,0,1.0972446e-65,-1.203383e-65,58.473621,58.473621,50,4.9699314,3.5036893,0,0,0,58.473621,704.97408,6732.0066,0.047565438,0.17256544,0.047565438,1.706989e-68,300,1,0,9,5000,5992.3079,11279.638,12000,5000,0,5000,0,5000,1596.0092,0,1596.0092,-1596.0092
889.3,3791.7084,0,9.9282797e-66,-1.0888659e-65,58.473524,58.473524,50,4.9698846,3.5036398,0,0,0,58.473524,704.97077,6731.9749,0.047563813,0.17256381,0.047563813,1.5445548e-68,300,1,0,9,5000,5992.2797,11279.585,12000,5000,0,5000,0,5000,1597.9763,0,1597.9763,-1597.9763
889.4,3794.1804,0,8.983479e-66,-9.8524665e-66,58.473428,58.473428,50,4.9698378,3.5035904,0,0,0,58.473428,704.96745,6731.9433,0.047562189,0.17256219,0.047562189,1.3975775e-68,300,1,0,9,5000,5992.2515,11279.532,12000,5000,0,5000,0,5000,1599.9483,0,1599.9483,-1599.9483
889.5,3796.6573,0,8.1285879e-66,-8.9148804e-66,58.473332,58.473332,50,4.969791,3.5035409,0,0,0,58.473332,704.96413,6731.9116,0.047560565,0.17256056,0.047560565,1.2645864e-68,300,1,0,9,5000,5992.2233,11279.479,12000,5000,0,5000,0,5000,1601.9252,0,1601.9252,-1601.9252
889.6,3799.139,0,7.3550505e-66,-8.0665173e-66,58.473236,58.473236,50,4.9697443,3.5034914,0,0,0,58.473236,704.96081,6731.8799,0.04755894,0.17255894,0.04755894,1.1442505e-68,300,1,0,9,5000,5992.1951,11279.426,12000,5000,0,5000,0,5000,1603.9069,0,1603.9069,-1603.9069
889.7,3801.6254,0,6.6551249e-66,-7.2988867e-66,58.473139,58.473139,50,4.9696975,3.503442,0,0,0,58.473139,704.9575,6731.8482,0.047557316,0.17255732,0.047557316,1.0353655e-68,300,1,0,9,5000,5992.1669,11279.373,12000,5000,0,5000,0,5000,1605.8933,0,1605.8933,-1605.8933
889.8,3804.1164,0,6.021806e-66,-6.6043058e-66,58.473043,58.473043,50,4.9696507,3.5033925,0,0,0,58.473043,704.95418,6731.8165,0.047555692,0.17255569,0.047555692,9.3684186e-69,300,1,0,9,5000,5992.1387,11279.32,12000,5000,0,5000,0,5000,1607.8843,0,1607.8843,-1607.8843
889.9,3806.6118,0,5.4487554e-66,-5.975823e-66,58.472947,58.472947,50,4.9696039,3.5033431,0,0,0,58.472947,704.95086,6731.7848,0.047554068,0.17255407,0.047554068,8.4769356e-69,300,1,0,9,5000,5992.1105,11279.267,12000,5000,0,5000,0,5000,1609.8797,0,1609.8797,-1609.8797
890,3809.1117,0,4.9302378e-66,-5.4071483e-66,58.472851,58.472851,50,4.9695572,3.5032936,0,0,0,58.472851,704.94754,6731.7532,0.047552443,0.17255244,0.047552443,7.6702846e-69,300,1,0,9,5000,5992.0823,11279.214,12000,5000,0,5000,0,5000,1611.8795,0,1611.8795,-1611.8795
890.1,3811.6158,0,4.4610636e-66,-4.8925901e-66,58.472754,58.472754,50,4.9695104,3.5032441,0,0,0,58.472754,704.94422,6731.7215,0.047550819,0.17255082,0.047550819,6.9403932e-69,300,1,0,9,5000,5992.0541,11279.161,12000,5000,0,5000,0,5000,1613.8837,0,1613.8837,-1613.8837
890.2,3814.1241,0,4.0365373e-66,-4.4269986e-66,58.472658,58.472658,50,4.9694636,3.5031947,0,0,0,58.472658,704.94091,6731.6898,0.047549195,0.17254919,0.047549195,6.279957e-69,300,1,0,9,5000,5992.0259,11279.108,12000,5000,0,5000,0,5000,1615.892,0,1615.892,-1615.892
890.3,3816.6366,0,3.65241e-66,-4.005714e-66,58.472562,58.472562,50,4.9694168,3.5031452,0,0,0,58.472562,704.93759,6731.6581,0.047547571,0.17254757,0.047547571,5.6823668e-69,300,1,0,9,5000,5991.9977,11279.055,12000,5000,0,5000,0,5000,1617.9045,0,1617.9045,-1617.9045
890.4,3819.153,0,3.3048372e-66,-3.6245199e-66,58.472466,58.472466,50,4.96937,3.5030957,0,0,0,58.472466,704.93427,6731.6264,0.047545947,0.17254595,0.047545947,5.1416423e-69,300,1,0,9,5000,5991.9695,11279.001,12000,5000,0,5000,0,5000,1619.9209,0,1619.9209,-1619.9209
890.5,3821.6733,0,2.9903404e-66,-3.2796012e-66,58.47237,58.47237,50,4.9693233,3.5030463,0,0,0,58.47237,704.93095,6731.5947,0.047544322,0.17254432,0.047544322,4.6523723e-69,300,1,0,9,5000,5991.9413,11278.948,12000,5000,0,5000,0,5000,1621.9412,0,1621.9412,-1621.9412
890.6,3824.1975,0,2.7057719e-66,-2.9675059e-66,58.472273,58.472273,50,4.9692765,3.5029968,0,0,0,58.472273,704.92763,6731.5631,0.047542698,0.1725427,0.047542698,4.2096603e-69,300,1,0,9,5000,5991.9131,11278.895,12000,5000,0,5000,0,5000,1623.9654,0,1623.9654,-1623.9654
890.7,3826.7253,0,2.4482836e-66,-2.6851104e-66,58.472177,58.472177,50,4.9692297,3.5029473,0,0,0,58.472177,704.92432,6731.5314,0.047541074,0.17254107,0.047541074,3.8090761e-69,300,1,0,9,5000,5991.8849,11278.842,12000,5000,0,5000,0,5000,1625.9932,0,1625.9932,-1625.9932
890.8,3829.2568,0,2.2152986e-66,-2.4295883e-66,58.472081,58.472081,50,4.9691829,3.5028979,0,0,0,58.472081,704.921,6731.4997,0.04753945,0.17253945,0.04753945,3.4466108e-69,300,1,0,9,5000,5991.8567,11278.789,12000,5000,0,5000,0,5000,1628.0247,0,1628.0247,-1628.0247
890.9,3831.7917,0,2.0044851e-66,-2.1983824e-66,58.471985,58.471985,50,4.9691361,3.5028484,0,0,0,58.471985,704.91768,6731.468,0.047537825,0.17253783,0.047537825,3.1186371e-69,300,1,0,9,5000,5991.8285,11278.736,12000,5000,0,5000,0,5000,1630.0596,0,1630.0596,-1630.0596
