time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
891,3834.3301,0,1.8137331e-66,-1.9891787e-66,58.471888,58.471888,50,4.9690894,3.502799,0,0,0,58.471888,704.91436,6731.4363,0.047536201,0.1725362,0.047536201,2.8218728e-69,300,1,0,9,5000,5991.8003,11278.683,12000,5000,0,5000,0,5000,1632.098,0,1632.098,-1632.098
891.1,3836.8718,0,1.6411336e-66,-1.7998833e-66,58.471792,58.471792,50,4.9690426,3.5027495,0,0,0,58.471792,704.91105,6731.4046,0.047534577,0.17253458,0.047534577,2.5533481e-69,300,1,0,9,5000,5991.7721,11278.63,12000,5000,0,5000,0,5000,1634.1397,0,1634.1397,-1634.1397
891.2,3839.4167,0,1.4849591e-66,-1.6286018e-66,58.471696,58.471696,50,4.9689958,3.5027,0,0,0,58.471696,704.90773,6731.373,0.047532953,0.17253295,0.047532953,2.3103758e-69,300,1,0,9,5000,5991.7439,11278.577,12000,5000,0,5000,0,5000,1636.1846,0,1636.1846,-1636.1846
891.3,3841.9647,0,1.3436465e-66,-1.4736198e-66,58.4716,58.4716,50,4.968949,3.5026506,0,0,0,58.4716,704.90441,6731.3413,0.047531329,0.17253133,0.047531329,2.0905243e-69,300,1,0,9,5000,5991.7157,11278.524,12000,5000,0,5000,0,5000,1638.2326,0,1638.2326,-1638.2326
891.4,3844.5157,0,1.2157817e-66,-1.3333863e-66,58.471503,58.471503,50,4.9689023,3.5026011,0,0,0,58.471503,704.90109,6731.3096,0.047529704,0.1725297,0.047529704,1.8915935e-69,300,1,0,9,5000,5991.6875,11278.471,12000,5000,0,5000,0,5000,1640.2836,0,1640.2836,-1640.2836
891.5,3847.0696,0,1.1000847e-66,-1.2064979e-66,58.471407,58.471407,50,4.9688555,3.5025517,0,0,0,58.471407,704.89777,6731.2779,0.04752808,0.17252808,0.04752808,1.7115927e-69,300,1,0,9,5000,5991.6593,11278.417,12000,5000,0,5000,0,5000,1642.3375,0,1642.3375,-1642.3375
891.6,3849.6263,0,9.9539784e-67,-1.0916844e-66,58.471311,58.471311,50,4.9688087,3.5025022,0,0,0,58.471311,704.89446,6731.2462,0.047526456,0.17252646,0.047526456,1.5487204e-69,300,1,0,9,5000,5991.6311,11278.364,12000,5000,0,5000,0,5000,1644.3942,0,1644.3942,-1644.3942
891.7,3852.1858,0,9.0067321e-67,-9.877969e-67,58.471215,58.471215,50,4.9687619,3.5024527,0,0,0,58.471215,704.89114,6731.2145,0.047524832,0.17252483,0.047524832,1.4013467e-69,300,1,0,9,5000,5991.6029,11278.311,12000,5000,0,5000,0,5000,1646.4537,0,1646.4537,-1646.4537
891.8,3854.7478,0,8.1496283e-67,-8.937956e-67,58.471118,58.471118,50,4.9687152,3.5024033,0,0,0,58.471118,704.88782,6731.1828,0.047523208,0.17252321,0.047523208,1.2679969e-69,300,1,0,9,5000,5991.5747,11278.258,12000,5000,0,5000,0,5000,1648.5157,0,1648.5157,-1648.5157
891.9,3857.3124,0,7.3740886e-67,-8.087397e-67,58.471022,58.471022,50,4.9686684,3.5023538,0,0,0,58.471022,704.8845,6731.1512,0.047521583,0.17252158,0.047521583,1.1473365e-69,300,1,0,9,5000,5991.5465,11278.205,12000,5000,0,5000,0,5000,1650.5803,0,1650.5803,-1650.5803
892,3859.8794,0,6.6723513e-67,-7.3177794e-67,58.470926,58.470926,50,4.9686216,3.5023044,0,0,0,58.470926,704.88118,6731.1195,0.047519959,0.17251996,0.047519959,1.0381579e-69,300,1,0,9,5000,5991.5183,11278.152,12000,5000,0,5000,0,5000,1652.6473,0,1652.6473,-1652.6473
892.1,3862.4486,0,6.0373931e-67,-6.6214006e-67,58.47083,58.47083,50,4.9685748,3.5022549,0,0,0,58.47083,704.87787,6731.0878,0.047518335,0.17251833,0.047518335,9.393685e-70,300,1,0,9,5000,5991.4901,11278.099,12000,5000,0,5000,0,5000,1654.7165,0,1654.7165,-1654.7165
892.2,3865.0201,0,5.4628592e-67,-5.9912911e-67,58.470733,58.470733,50,4.968528,3.5022054,0,0,0,58.470733,704.87455,6731.0561,0.047516711,0.17251671,0.047516711,8.4997977e-70,300,1,0,9,5000,5991.4619,11278.046,12000,5000,0,5000,0,5000,1656.788,0,1656.788,-1656.788
892.3,3867.5937,0,4.9429994e-67,-5.4211443e-67,58.470637,58.470637,50,4.9684813,3.502156,0,0,0,58.470637,704.87123,6731.0244,0.047515087,0.17251509,0.047515087,7.6909712e-70,300,1,0,9,5000,5991.4336,11277.993,12000,5000,0,5000,0,5000,1658.8616,0,1658.8616,-1658.8616
892.4,3870.1693,0,4.4726108e-67,-4.9052542e-67,58.470541,58.470541,50,4.9684345,3.5021065,0,0,0,58.470541,704.86791,6730.9927,0.047513462,0.17251346,0.047513462,6.9591113e-70,300,1,0,9,5000,5991.4054,11277.94,12000,5000,0,5000,0,5000,1660.9372,0,1660.9372,-1660.9372
892.5,3872.7468,0,4.0469856e-67,-4.4384576e-67,58.470445,58.470445,50,4.9683877,3.5020571,0,0,0,58.470445,704.86459,6730.961,0.047511838,0.17251184,0.047511838,6.2968939e-70,300,1,0,9,5000,5991.3772,11277.887,12000,5000,0,5000,0,5000,1663.0147,0,1663.0147,-1663.0147
892.6,3875.3261,0,3.661864e-67,-4.0160825e-67,58.470349,58.470349,50,4.9683409,3.5020076,0,0,0,58.470349,704.86127,6730.9294,0.047510214,0.17251021,0.047510214,5.6976921e-70,300,1,0,9,5000,5991.349,11277.833,12000,5000,0,5000,0,5000,1665.094,0,1665.094,-1665.094
892.7,3877.9071,0,3.3133916e-67,-3.6339017e-67,58.470252,58.470252,50,4.9682942,3.5019582,0,0,0,58.470252,704.85796,6730.8977,0.04750859,0.17250859,0.04750859,5.1555093e-70,300,1,0,9,5000,5991.3208,11277.78,12000,5000,0,5000,0,5000,1667.175,0,1667.175,-1667.175
892.8,3880.4897,0,2.9980807e-67,-3.2880903e-67,58.470156,58.470156,50,4.9682474,3.5019087,0,0,0,58.470156,704.85464,6730.866,0.047506966,0.17250697,0.047506966,4.6649196e-70,300,1,0,9,5000,5991.2926,11277.727,12000,5000,0,5000,0,5000,1669.2576,0,1669.2576,-1669.2576
892.9,3883.0738,0,2.7127756e-67,-2.9751871e-67,58.47006,58.47006,50,4.9682006,3.5018592,0,0,0,58.47006,704.85132,6730.8343,0.047505342,0.17250534,0.047505342,4.2210137e-70,300,1,0,9,5000,5991.2644,11277.674,12000,5000,0,5000,0,5000,1671.3417,0,1671.3417,-1671.3417
893,3885.6593,0,2.4546209e-67,-2.6920606e-67,58.469964,58.469964,50,4.9681538,3.5018098,0,0,0,58.469964,704.848,6730.8026,0.047503717,0.17250372,0.047503717,3.8193491e-70,300,1,0,9,5000,5991.2362,11277.621,12000,5000,0,5000,0,5000,1673.4272,0,1673.4272,-1673.4272
893.1,3888.2461,0,2.2210328e-67,-2.4358772e-67,58.469867,58.469867,50,4.9681071,3.5017603,0,0,0,58.469867,704.84468,6730.7709,0.047502093,0.17250209,0.047502093,3.4559063e-70,300,1,0,9,5000,5991.208,11277.568,12000,5000,0,5000,0,5000,1675.514,0,1675.514,-1675.514
893.2,3890.8341,0,2.0096736e-67,-2.2040728e-67,58.469771,58.469771,50,4.9680603,3.5017109,0,0,0,58.469771,704.84137,6730.7392,0.047500469,0.17250047,0.047500469,3.127048e-70,300,1,0,9,5000,5991.1798,11277.515,12000,5000,0,5000,0,5000,1677.602,0,1677.602,-1677.602
893.3,3893.4232,0,1.8184279e-67,-1.9943275e-67,58.469675,58.469675,50,4.9680135,3.5016614,0,0,0,58.469675,704.83805,6730.7076,0.047498845,0.17249884,0.047498845,2.8294834e-70,300,1,0,9,5000,5991.1516,11277.462,12000,5000,0,5000,0,5000,1679.6911,0,1679.6911,-1679.6911
893.4,3896.0132,0,1.6453816e-67,-1.8045422e-67,58.469579,58.469579,50,4.9679667,3.501612,0,0,0,58.469579,704.83473,6730.6759,0.047497221,0.17249722,0.047497221,2.5602345e-70,300,1,0,9,5000,5991.1234,11277.409,12000,5000,0,5000,0,5000,1681.7811,0,1681.7811,-1681.7811
893.5,3898.6042,0,1.4888028e-67,-1.6328173e-67,58.469482,58.469482,50,4.96792,3.5015625,0,0,0,58.469482,704.83141,6730.6442,0.047495597,0.1724956,0.047495597,2.3166069e-70,300,1,0,9,5000,5991.0952,11277.356,12000,5000,0,5000,0,5000,1683.8721,0,1683.8721,-1683.8721
893.6,3901.1959,0,1.3471245e-67,-1.4774342e-67,58.469386,58.469386,50,4.9678732,3.5015131,0,0,0,58.469386,704.82809,6730.6125,0.047493972,0.17249397,0.047493972,2.0961625e-70,300,1,0,9,5000,5991.067,11277.303,12000,5000,0,5000,0,5000,1685.9638,0,1685.9638,-1685.9638
893.7,3903.7884,0,1.2189286e-67,-1.3368377e-67,58.46929,58.46929,50,4.9678264,3.5014636,0,0,0,58.46929,704.82477,6730.5808,0.047492348,0.17249235,0.047492348,1.8966952e-70,300,1,0,9,5000,5991.0388,11277.249,12000,5000,0,5000,0,5000,1688.0563,0,1688.0563,-1688.0563
893.8,3906.3814,0,1.1029322e-67,-1.2096208e-67,58.469194,58.469194,50,4.9677796,3.5014142,0,0,0,58.469194,704.82146,6730.5491,0.047490724,0.17249072,0.047490724,1.7162088e-70,300,1,0,9,5000,5991.0106,11277.196,12000,5000,0,5000,0,5000,1690.1493,0,1690.1493,-1690.1493
893.9,3908.9749,0,9.9797437e-68,-1.0945102e-67,58.469098,58.469098,50,4.9677329,3.5013647,0,0,0,58.469098,704.81814,6730.5174,0.0474891,0.1724891,0.0474891,1.5528973e-70,300,1,0,9,5000,5990.9824,11277.143,12000,5000,0,5000,0,5000,1692.2428,0,1692.2428,-1692.2428
894,3911.5687,0,9.0300455e-68,-9.9035375e-68,58.469001,58.469001,50,4.9676861,3.5013153,0,0,0,58.469001,704.81482,6730.4858,0.047487476,0.17248748,0.047487476,1.4051262e-70,300,1,0,9,5000,5990.9542,11277.09,12000,5000,0,5000,0,5000,1694.3366,0,1694.3366,-1694.3366
894.1,3914.1629,0,8.1707231e-68,-8.9610913e-68,58.468905,58.468905,50,4.9676393,3.5012658,0,0,0,58.468905,704.8115,6730.4541,0.047485852,0.17248585,0.047485852,1.2714167e-70,300,1,0,9,5000,5990.926,11277.037,12000,5000,0,5000,0,5000,1696.4308,0,1696.4308,-1696.4308
894.2,3916.7572,0,7.393176e-68,-8.1083307e-68,58.468809,58.468809,50,4.9675925,3.5012163,0,0,0,58.468809,704.80818,6730.4224,0.047484228,0.17248423,0.047484228,1.1504308e-70,300,1,0,9,5000,5990.8978,11276.984,12000,5000,0,5000,0,5000,1698.5251,0,1698.5251,-1698.5251
894.3,3919.3516,0,6.6896222e-68,-7.336721e-68,58.468713,58.468713,50,4.9675458,3.5011669,0,0,0,58.468713,704.80487,6730.3907,0.047482603,0.1724826,0.047482603,1.0409578e-70,300,1,0,9,5000,5990.8696,11276.931,12000,5000,0,5000,0,5000,1700.6195,0,1700.6195,-1700.6195
894.4,3921.9459,0,6.0530205e-68,-6.6385397e-68,58.468616,58.468616,50,4.967499,3.5011174,0,0,0,58.468616,704.80155,6730.359,0.047480979,0.17248098,0.047480979,9.4190198e-71,300,1,0,9,5000,5990.8414,11276.878,12000,5000,0,5000,0,5000,1702.7138,0,1702.7138,-1702.7138
894.5,3924.5402,0,5.4769995e-68,-6.0067991e-68,58.46852,58.46852,50,4.9674522,3.501068,0,0,0,58.46852,704.79823,6730.3273,0.047479355,0.17247936,0.047479355,8.5227217e-71,300,1,0,9,5000,5990.8131,11276.825,12000,5000,0,5000,0,5000,1704.8081,0,1704.8081,-1704.8081
894.6,3927.1342,0,4.9557941e-68,-5.4351766e-68,58.468424,58.468424,50,4.9674054,3.5010185,0,0,0,58.468424,704.79491,6730.2956,0.047477731,0.17247773,0.047477731,7.7117138e-71,300,1,0,9,5000,5990.7849,11276.772,12000,5000,0,5000,0,5000,1706.9021,0,1706.9021,-1706.9021
894.7,3929.7278,0,4.4841879e-68,-4.9179512e-68,58.468328,58.468328,50,4.9673587,3.5009691,0,0,0,58.468328,704.79159,6730.2639,0.047476107,0.17247611,0.047476107,6.97788e-71,300,1,0,9,5000,5990.7567,11276.719,12000,5000,0,5000,0,5000,1708.9957,0,1708.9957,-1708.9957
894.8,3932.321,0,4.057461e-68,-4.4499463e-68,58.468232,58.468232,50,4.9673119,3.5009196,0,0,0,58.468232,704.78827,6730.2323,0.047474483,0.17247448,0.047474483,6.3138767e-71,300,1,0,9,5000,5990.7285,11276.665,12000,5000,0,5000,0,5000,1711.0889,0,1711.0889,-1711.0889
894.9,3934.9137,0,3.6713425e-68,-4.0264779e-68,58.468135,58.468135,50,4.9672651,3.5008702,0,0,0,58.468135,704.78496,6730.2006,0.047472859,0.17247286,0.047472859,5.7130588e-71,300,1,0,9,5000,5990.7003,11276.612,12000,5000,0,5000,0,5000,1713.1816,0,1713.1816,-1713.1816
895,3937.5057,0,3.3219681e-68,-3.6433078e-68,58.468039,58.468039,50,4.9672183,3.5008207,0,0,0,58.468039,704.78164,6730.1689,0.047471235,0.17247123,0.047471235,5.1694137e-71,300,1,0,9,5000,5990.6721,11276.559,12000,5000,0,5000,0,5000,1715.2736,0,1715.2736,-1715.2736
895.1,3940.097,0,3.005841e-68,-3.2966013e-68,58.467943,58.467943,50,4.9671716,3.5007713,0,0,0,58.467943,704.77832,6730.1372,0.04746961,0.17246961,0.04746961,4.677501e-71,300,1,0,9,5000,5990.6439,11276.506,12000,5000,0,5000,0,5000,1717.3649,0,1717.3649,-1717.3649
895.2,3942.6875,0,2.7197974e-68,-2.9828882e-68,58.467847,58.467847,50,4.9671248,3.5007219,0,0,0,58.467847,704.775,6730.1055,0.047467986,0.17246799,0.047467986,4.2323978e-71,300,1,0,9,5000,5990.6157,11276.453,12000,5000,0,5000,0,5000,1719.4554,0,1719.4554,-1719.4554
895.3,3945.277,0,2.4609745e-68,-2.6990288e-68,58.46775,58.46775,50,4.967078,3.5006724,0,0,0,58.46775,704.77168,6730.0738,0.047466362,0.17246636,0.047466362,3.82965e-71,300,1,0,9,5000,5990.5875,11276.4,12000,5000,0,5000,0,5000,1721.5449,0,1721.5449,-1721.5449
895.4,3947.8654,0,2.2267818e-68,-2.4421823e-68,58.467654,58.467654,50,4.9670312,3.500623,0,0,0,58.467654,704.76836,6730.0421,0.047464738,0.17246474,0.047464738,3.4652269e-71,300,1,0,9,5000,5990.5593,11276.347,12000,5000,0,5000,0,5000,1723.6333,0,1723.6333,-1723.6333
895.5,3950.4527,0,2.0148755e-68,-2.2097779e-68,58.467558,58.467558,50,4.9669845,3.5005735,0,0,0,58.467558,704.76504,6730.0104,0.047463114,0.17246311,0.047463114,3.1354817e-71,300,1,0,9,5000,5990.5311,11276.294,12000,5000,0,5000,0,5000,1725.7206,0,1725.7206,-1725.7206
895.6,3953.0388,0,1.8231347e-68,-1.9994897e-68,58.467462,58.467462,50,4.9669377,3.5005241,0,0,0,58.467462,704.76173,6729.9787,0.04746149,0.17246149,0.04746149,2.8371145e-71,300,1,0,9,5000,5990.5029,11276.241,12000,5000,0,5000,0,5000,1727.8066,0,1727.8066,-1727.8066
895.7,3955.6234,0,1.6496405e-68,-1.8092131e-68,58.467366,58.467366,50,4.9668909,3.5004746,0,0,0,58.467366,704.75841,6729.9471,0.047459866,0.17245987,0.047459866,2.5671395e-71,300,1,0,9,5000,5990.4747,11276.188,12000,5000,0,5000,0,5000,1729.8913,0,1729.8913,-1729.8913
895.8,3958.2067,0,1.4926565e-68,-1.6370437e-68,58.467269,58.467269,50,4.9668441,3.5004252,0,0,0,58.467269,704.75509,6729.9154,0.047458242,0.17245824,0.047458242,2.3228548e-71,300,1,0,9,5000,5990.4465,11276.135,12000,5000,0,5000,0,5000,1731.9746,0,1731.9746,-1731.9746
895.9,3960.7883,0,1.3506114e-68,-1.4812584e-68,58.467173,58.467173,50,4.9667974,3.5003757,0,0,0,58.467173,704.75177,6729.8837,0.047456618,0.17245662,0.047456618,2.1018158e-71,300,1,0,9,5000,5990.4183,11276.081,12000,5000,0,5000,0,5000,1734.0562,0,1734.0562,-1734.0562
896,3963.3683,0,1.2220838e-68,-1.3402981e-68,58.467077,58.467077,50,4.9667506,3.5003263,0,0,0,58.467077,704.74845,6729.852,0.047454994,0.17245499,0.047454994,1.9018106e-71,300,1,0,9,5000,5990.3901,11276.028,12000,5000,0,5000,0,5000,1736.1362,0,1736.1362,-1736.1362
896.1,3965.9466,0,1.1057871e-68,-1.2127518e-68,58.466981,58.466981,50,4.9667038,3.5002768,0,0,0,58.466981,704.74513,6729.8203,0.04745337,0.17245337,0.04745337,1.7208375e-71,300,1,0,9,5000,5990.3618,11275.975,12000,5000,0,5000,0,5000,1738.2145,0,1738.2145,-1738.2145
896.2,3968.523,0,1.0005576e-68,-1.0973432e-68,58.466884,58.466884,50,4.966657,3.5002274,0,0,0,58.466884,704.74182,6729.7886,0.047451745,0.17245175,0.047451745,1.5570855e-71,300,1,0,9,5000,5990.3336,11275.922,12000,5000,0,5000,0,5000,1740.2909,0,1740.2909,-1740.2909
896.3,3971.0974,0,9.0534192e-69,-9.9291722e-69,58.466788,58.466788,50,4.9666103,3.5001779,0,0,0,58.466788,704.7385,6729.7569,0.047450121,0.17245012,0.047450121,1.4089158e-71,300,1,0,9,5000,5990.3054,11275.869,12000,5000,0,5000,0,5000,1742.3653,0,1742.3653,-1742.3653
896.4,3973.6698,0,8.1918725e-69,-8.9842865e-69,58.466692,58.466692,50,4.9665635,3.5001285,0,0,0,58.466692,704.73518,6729.7252,0.047448497,0.1724485,0.047448497,1.2748458e-71,300,1,0,9,5000,5990.2772,11275.816,12000,5000,0,5000,0,5000,1744.4376,0,1744.4376,-1744.4376
896.5,3976.2399,0,7.4123127e-69,-8.1293186e-69,58.466596,58.466596,50,4.9665167,3.5000791,0,0,0,58.466596,704.73186,6729.6935,0.047446873,0.17244687,0.047446873,1.1535336e-71,300,1,0,9,5000,5990.249,11275.763,12000,5000,0,5000,0,5000,1746.5078,0,1746.5078,-1746.5078
896.6,3978.8079,0,6.7069379e-69,-7.3557117e-69,58.4665,58.4665,50,4.9664699,3.5000296,0,0,0,58.4665,704.72854,6729.6619,0.047445249,0.17244525,0.047445249,1.0437653e-71,300,1,0,9,5000,5990.2208,11275.71,12000,5000,0,5000,0,5000,1748.5758,0,1748.5758,-1748.5758
896.7,3981.3734,0,6.0686884e-69,-6.6557232e-69,58.466403,58.466403,50,4.9664232,3.4999802,0,0,0,58.466403,704.72522,6729.6302,0.047443625,0.17244363,0.047443625,9.4444231e-72,300,1,0,9,5000,5990.1926,11275.657,12000,5000,0,5000,0,5000,1750.6413,0,1750.6413,-1750.6413
896.8,3983.9365,0,5.4911763e-69,-6.0223474e-69,58.466307,58.466307,50,4.9663764,3.4999307,0,0,0,58.466307,704.7219,6729.5985,0.047442001,0.172442,0.047442001,8.5457076e-72,300,1,0,9,5000,5990.1644,11275.604,12000,5000,0,5000,0,5000,1752.7044,0,1752.7044,-1752.7044
896.9,3986.497,0,4.9686218e-69,-5.4492452e-69,58.466211,58.466211,50,4.9663296,3.4998813,0,0,0,58.466211,704.71859,6729.5668,0.047440377,0.17244038,0.047440377,7.7325125e-72,300,1,0,9,5000,5990.1362,11275.55,12000,5000,0,5000,0,5000,1754.7649,0,1754.7649,-1754.7649
897,3989.0549,0,4.4957949e-69,-4.930681e-69,58.466115,58.466115,50,4.9662829,3.4998318,0,0,0,58.466115,704.71527,6729.5351,0.047438753,0.17243875,0.047438753,6.9966996e-72,300,1,0,9,5000,5990.108,11275.497,12000,5000,0,5000,0,5000,1756.8228,0,1756.8228,-1756.8228
897.1,3991.61,0,4.0679635e-69,-4.4614647e-69,58.466018,58.466018,50,4.9662361,3.4997824,0,0,0,58.466018,704.71195,6729.5034,0.047437129,0.17243713,0.047437129,6.3309054e-72,300,1,0,9,5000,5990.0798,11275.444,12000,5000,0,5000,0,5000,1758.8779,0,1758.8779,-1758.8779
897.2,3994.1622,0,3.6808456e-69,-4.0369002e-69,58.465922,58.465922,50,4.9661893,3.4997329,0,0,0,58.465922,704.70863,6729.4717,0.047435505,0.1724355,0.047435505,5.728467e-72,300,1,0,9,5000,5990.0516,11275.391,12000,5000,0,5000,0,5000,1760.9301,0,1760.9301,-1760.9301
897.3,3996.7114,0,3.3305668e-69,-3.6527383e-69,58.465826,58.465826,50,4.9661425,3.4996835,0,0,0,58.465826,704.70531,6729.44,0.047433881,0.17243388,0.047433881,5.1833557e-72,300,1,0,9,5000,5990.0234,11275.338,12000,5000,0,5000,0,5000,1762.9793,0,1762.9793,-1762.9793
897.4,3999.2576,0,3.0136215e-69,-3.3051343e-69,58.46573,58.46573,50,4.9660958,3.4996341,0,0,0,58.46573,704.70199,6729.4083,0.047432257,0.17243226,0.047432257,4.6901163e-72,300,1,0,9,5000,5989.9952,11275.285,12000,5000,0,5000,0,5000,1765.0255,0,1765.0255,-1765.0255
897.5,4001.8006,0,2.7268375e-69,-2.9906092e-69,58.465634,58.465634,50,4.966049,3.4995846,0,0,0,58.465634,704.69867,6729.3766,0.047430633,0.17243063,0.047430633,4.2438127e-72,300,1,0,9,5000,5989.9669,11275.232,12000,5000,0,5000,0,5000,1767.0685,0,1767.0685,-1767.0685
897.6,4004.3403,0,2.4673446e-69,-2.7060151e-69,58.465537,58.465537,50,4.9660022,3.4995352,0,0,0,58.465537,704.69536,6729.345,0.047429009,0.17242901,0.047429009,3.8399786e-72,300,1,0,9,5000,5989.9387,11275.179,12000,5000,0,5000,0,5000,1769.1082,0,1769.1082,-1769.1082
897.7,4006.8767,0,2.2325457e-69,-2.4485037e-69,58.465441,58.465441,50,4.9659554,3.4994857,0,0,0,58.465441,704.69204,6729.3133,0.047427385,0.17242738,0.047427385,3.4745727e-72,300,1,0,9,5000,5989.9105,11275.126,12000,5000,0,5000,0,5000,1771.1446,0,1771.1446,-1771.1446
897.8,4009.4096,0,2.0200909e-69,-2.2154978e-69,58.465345,58.465345,50,4.9659087,3.4994363,0,0,0,58.465345,704.68872,6729.2816,0.047425761,0.17242576,0.047425761,3.1439382e-72,300,1,0,9,5000,5989.8823,11275.073,12000,5000,0,5000,0,5000,1773.1775,0,1773.1775,-1773.1775
897.9,4011.9389,0,1.8278538e-69,-2.0046653e-69,58.465249,58.465249,50,4.9658619,3.4993869,0,0,0,58.465249,704.6854,6729.2499,0.047424136,0.17242414,0.047424136,2.8447663e-72,300,1,0,9,5000,5989.8541,11275.019,12000,5000,0,5000,0,5000,1775.2068,0,1775.2068,-1775.2068
898,4014.4646,0,1.6539105e-69,-1.8138962e-69,58.465153,58.465153,50,4.9658151,3.4993374,0,0,0,58.465153,704.68208,6729.2182,0.047422512,0.17242251,0.047422512,2.5740631e-72,300,1,0,9,5000,5989.8259,11274.966,12000,5000,0,5000,0,5000,1777.2325,0,1777.2325,-1777.2325
898.1,4016.9865,0,1.4965201e-69,-1.6412811e-69,58.465056,58.465056,50,4.9657684,3.499288,0,0,0,58.465056,704.67876,6729.1865,0.047420888,0.17242089,0.047420888,2.3291196e-72,300,1,0,9,5000,5989.7977,11274.913,12000,5000,0,5000,0,5000,1779.2544,0,1779.2544,-1779.2544
898.2,4019.5045,0,1.3541074e-69,-1.4850926e-69,58.46496,58.46496,50,4.9657216,3.4992385,0,0,0,58.46496,704.67544,6729.1548,0.047419264,0.17241926,0.047419264,2.1074845e-72,300,1,0,9,5000,5989.7695,11274.86,12000,5000,0,5000,0,5000,1781.2724,0,1781.2724,-1781.2724
898.3,4022.0186,0,1.2252471e-69,-1.3437673e-69,58.464864,58.464864,50,4.9656748,3.4991891,0,0,0,58.464864,704.67213,6729.1231,0.04741764,0.17241764,0.04741764,1.9069398e-72,300,1,0,9,5000,5989.7413,11274.807,12000,5000,0,5000,0,5000,1783.2865,0,1783.2865,-1783.2865
898.4,4024.5286,0,1.1086494e-69,-1.215891e-69,58.464768,58.464768,50,4.965628,3.4991397,0,0,0,58.464768,704.66881,6729.0914,0.047416016,0.17241602,0.047416016,1.7254786e-72,300,1,0,9,5000,5989.7131,11274.754,12000,5000,0,5000,0,5000,1785.2965,0,1785.2965,-1785.2965
898.5,4027.0345,0,1.0031474e-69,-1.1001836e-69,58.464672,58.464672,50,4.9655813,3.4990902,0,0,0,58.464672,704.66549,6729.0597,0.047414392,0.17241439,0.047414392,1.561285e-72,300,1,0,9,5000,5989.6849,11274.701,12000,5000,0,5000,0,5000,1787.3024,0,1787.3024,-1787.3024
898.6,4029.5361,0,9.0768534e-70,-9.9548732e-70,58.464575,58.464575,50,4.9655345,3.4990408,0,0,0,58.464575,704.66217,6729.028,0.047412768,0.17241277,0.047412768,1.4127157e-72,300,1,0,9,5000,5989.6566,11274.648,12000,5000,0,5000,0,5000,1789.304,0,1789.304,-1789.304
898.7,4032.0334,0,8.2130766e-70,-9.0075418e-70,58.464479,58.464479,50,4.9654877,3.4989914,0,0,0,58.464479,704.65885,6728.9964,0.047411144,0.17241114,0.047411144,1.2782841e-72,300,1,0,9,5000,5989.6284,11274.595,12000,5000,0,5000,0,5000,1791.3013,0,1791.3013,-1791.3013
898.8,4034.5262,0,7.431499e-70,-8.1503609e-70,58.464383,58.464383,50,4.965441,3.4989419,0,0,0,58.464383,704.65553,6728.9647,0.04740952,0.17240952,0.04740952,1.1566447e-72,300,1,0,9,5000,5989.6002,11274.542,12000,5000,0,5000,0,5000,1793.2941,0,1793.2941,-1793.2941
898.9,4037.0144,0,6.7242984e-70,-7.3747515e-70,58.464287,58.464287,50,4.9653942,3.4988925,0,0,0,58.464287,704.65221,6728.933,0.047407896,0.1724079,0.047407896,1.0465803e-72,300,1,0,9,5000,5989.572,11274.489,12000,5000,0,5000,0,5000,1795.2823,0,1795.2823,-1795.2823
899,4039.498,0,6.0843968e-70,-6.6729511e-70,58.46419,58.46419,50,4.9653474,3.498843,0,0,0,58.46419,704.64889,6728.9013,0.047406272,0.17240627,0.047406272,9.4698951e-73,300,1,0,9,5000,5989.5438,11274.435,12000,5000,0,5000,0,5000,1797.2659,0,1797.2659,-1797.2659
899.1,4041.9769,0,5.5053899e-70,-6.0379358e-70,58.464094,58.464094,50,4.9653006,3.4987936,0,0,0,58.464094,704.64558,6728.8696,0.047404648,0.17240465,0.047404648,8.5687558e-73,300,1,0,9,5000,5989.5156,11274.382,12000,5000,0,5000,0,5000,1799.2448,0,1799.2448,-1799.2448
899.2,4044.4509,0,4.9814828e-70,-5.4633503e-70,58.463998,58.463998,50,4.9652539,3.4987442,0,0,0,58.463998,704.64226,6728.8379,0.047403024,0.17240302,0.047403024,7.7533674e-73,300,1,0,9,5000,5989.4874,11274.329,12000,5000,0,5000,0,5000,1801.2188,0,1801.2188,-1801.2188
899.3,4046.92,0,4.507432e-70,-4.9434438e-70,58.463902,58.463902,50,4.9652071,3.4986947,0,0,0,58.463902,704.63894,6728.8062,0.0474014,0.1724014,0.0474014,7.0155699e-73,300,1,0,9,5000,5989.4592,11274.276,12000,5000,0,5000,0,5000,1803.1879,0,1803.1879,-1803.1879
899.4,4049.3841,0,4.0784931e-70,-4.4730129e-70,58.463806,58.463806,50,4.9651603,3.4986453,0,0,0,58.463806,704.63562,6728.7745,0.047399776,0.17239978,0.047399776,6.3479801e-73,300,1,0,9,5000,5989.431,11274.223,12000,5000,0,5000,0,5000,1805.152,0,1805.152,-1805.152
899.5,4051.8431,0,3.6903732e-70,-4.0473494e-70,58.463709,58.463709,50,4.9651136,3.4985959,0,0,0,58.463709,704.6323,6728.7428,0.047398152,0.17239815,0.047398152,5.743917e-73,300,1,0,9,5000,5989.4028,11274.17,12000,5000,0,5000,0,5000,1807.111,0,1807.111,-1807.111
899.6,4054.2968,0,3.3391878e-70,-3.6621932e-70,58.463613,58.463613,50,4.9650668,3.4985464,0,0,0,58.463613,704.62898,6728.7111,0.047396528,0.17239653,0.047396528,5.1973355e-73,300,1,0,9,5000,5989.3746,11274.117,12000,5000,0,5000,0,5000,1809.0647,0,1809.0647,-1809.0647
899.7,4056.7452,0,3.021422e-70,-3.3136894e-70,58.463517,58.463517,50,4.96502,3.498497,0,0,0,58.463517,704.62566,6728.6794,0.047394904,0.1723949,0.047394904,4.7027658e-73,300,1,0,9,5000,5989.3463,11274.064,12000,5000,0,5000,0,5000,1811.0131,0,1811.0131,-1811.0131
899.8,4059.1882,0,2.7338957e-70,-2.9983502e-70,58.463421,58.463421,50,4.9649732,3.4984476,0,0,0,58.463421,704.62234,6728.6477,0.04739328,0.17239328,0.04739328,4.2552585e-73,300,1,0,9,5000,5989.3181,11274.011,12000,5000,0,5000,0,5000,1812.9561,0,1812.9561,-1812.9561
899.9,4061.6257,0,2.4737311e-70,-2.7130195e-70,58.463325,58.463325,50,4.9649265,3.4983981,0,0,0,58.463325,704.61902,6728.616,0.047391656,0.17239166,0.047391656,3.8503352e-73,300,1,0,9,5000,5989.2899,11273.958,12000,5000,0,5000,0,5000,1814.8936,0,1814.8936,-1814.8936
