time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
0,764.33391,300,28.548775,-31.310347,88.87,88.87,50,16.9,21.97,1.8786208,0.88295179,2.7615726,91.631573,1299.9963,12414.05,0.46180222,0.58680222,0.46180222,0.024084951,400,1,1,7,5000,11050,20800,16000,5000,5000,5000,5000,5000
0.1,760.62415,600,82.929549,-90.951468,88.869716,88.869716,50,16.899904,21.969813,5.4570881,2.5648314,8.0219195,96.891636,1299.9908,12413.997,0.46179722,0.58679722,0.46179722,0.069963165,400,1,1,7,5000,11049.969,20799.941,16000,5000,5000,5000,5000,5000
0.2,756.87287,756.87287,147.06373,-161.28947,88.869292,88.869292,50,16.89976,21.969532,9.6773679,4.5483629,14.225731,103.09502,1299.9831,12413.924,0.46179027,0.58679027,0.46179027,0.12407044,400,1,1,8,5000,11049.922,20799.852,16000,5000,5000,5000,5000,5000
0.3,753.06201,753.06201,204.7321,-224.53619,88.868702,88.868702,50,16.89956,21.969142,13.472171,6.3319205,19.804092,108.67279,1299.9734,12413.832,0.46178157,0.58678157,0.46178157,0.17272367,400,1,1,8,5000,11049.856,20799.729,16000,5000,5000,5000,5000,5000
0.4,749.17359,749.17359,256.54255,-281.35836,88.867962,88.867962,50,16.899309,21.968653,16.881502,7.9343058,24.815807,113.68377,1299.962,12413.723,0.46177128,0.58677128,0.46177128,0.21643583,400,1,1,8,5000,11049.774,20799.575,16000,5000,5000,5000,5000,5000
0.5,745.18964,745.18964,303.04347,-332.35739,88.867088,88.867088,50,16.899013,21.968075,19.941444,9.3724785,29.313922,118.18101,1299.9491,12413.599,0.46175958,0.58675958,0.46175958,0.25566955,400,1,1,8,5000,11049.677,20799.393,16000,5000,5000,5000,5000,5000
0.6,741.09232,741.09232,344.72933,-378.0756,88.866094,88.866094,50,16.898676,21.967418,22.684536,10.661732,33.346268,122.21236,1299.9347,12413.462,0.46174661,0.58674661,0.46174661,0.29084199,400,1,1,8,5000,11049.567,20799.185,16000,5000,5000,5000,5000,5000
0.7,736.86389,736.86389,382.04587,-419.00183,88.864992,88.864992,50,16.898302,21.96669,25.14011,11.815852,36.955961,125.82095,1299.9191,12413.313,0.4617325,0.5867325,0.4617325,0.32232916,400,1,1,8,5000,11049.445,20798.955,16000,5000,5000,5000,5000,5000
0.8,732.48672,732.48672,415.39472,-455.57658,88.863794,88.863794,50,16.897896,21.965898,27.334595,12.84726,40.181854,129.04565,1299.9023,12413.153,0.46171738,0.58671738,0.46171738,0.35046985,400,1,1,8,5000,11049.312,20798.705,16000,5000,5000,5000,5000,5000
0.9,727.94334,727.94334,445.13766,-488.1966,88.862509,88.862509,50,16.897461,21.965048,29.291796,13.767144,43.05894,131.92145,1299.8846,12412.983,0.46170135,0.58670135,0.46170135,0.37556919,400,1,1,8,5000,11049.17,20798.437,16000,5000,5000,5000,5000,5000
1,723.21644,723.21644,471.60035,-517.21908,88.861147,88.861147,50,16.896999,21.964148,31.033145,14.585578,45.618722,134.47987,1299.8659,12412.805,0.46168452,0.58668452,0.46168452,0.39790187,400,1,1,8,5000,11049.019,20798.153,16000,5000,5000,5000,5000,5000
1.1,718.28893,718.28893,495.07587,-542.96542,88.859717,88.859717,50,16.896514,21.963203,32.577925,15.311625,47.88955,136.74927,1299.8465,12412.62,0.46166697,0.58666697,0.46166697,0.41771504,400,1,1,8,5000,11048.86,20797.855,16000,5000,5000,5000,5000,5000
1.2,713.14387,713.14387,515.82779,-565.72471,88.858226,88.858226,50,16.896009,21.962217,33.943482,15.953437,49.896919,138.75515,1299.8263,12412.427,0.46164878,0.58664878,0.46164878,0.43523099,400,1,1,8,5000,11048.695,20797.544,16000,5000,5000,5000,5000,5000
1.3,707.7646,707.7646,534.09299,-585.75674,88.856681,88.856681,50,16.895485,21.961196,35.145404,16.51834,51.663744,140.52043,1299.8056,12412.229,0.46163004,0.58663004,0.46163004,0.4506495,400,1,1,8,5000,11048.524,20797.221,16000,5000,5000,5000,5000,5000
1.4,702.13468,702.13468,550.08427,-603.29488,88.855089,88.855089,50,16.894945,21.960144,36.197693,17.012916,53.210608,142.0657,1299.7843,12412.026,0.46161082,0.58661082,0.46161082,0.46415001,400,1,1,8,5000,11048.347,20796.889,16000,5000,5000,5000,5000,5000
1.5,696.23795,696.23795,563.99263,-618.54862,88.853456,88.853456,50,16.894392,21.959064,37.112917,17.443071,54.555988,143.40944,1299.7625,12411.818,0.46159117,0.58659117,0.46159117,0.47589357,400,1,1,8,5000,11048.166,20796.548,16000,5000,5000,5000,5000,5000
1.6,690.0585,690.0585,575.98939,-631.70584,88.851787,88.851787,50,16.893826,21.957961,37.902351,17.814105,55.716455,144.56824,1299.7403,12411.606,0.46157115,0.58657115,0.46157115,0.48602465,400,1,1,8,5000,11047.981,20796.2,16000,5000,5000,5000,5000,5000
1.7,683.58078,683.58078,586.22806,-642.93492,88.850086,88.850086,50,16.893249,21.956837,38.576095,18.130765,56.70686,145.55695,1299.7178,12411.391,0.46155082,0.58655082,0.46155082,0.4946727,400,1,1,8,5000,11047.793,20795.845,16000,5000,5000,5000,5000,5000
1.8,676.7895,676.7895,594.84612,-652.38662,88.84836,88.84836,50,16.892664,21.955696,39.143197,18.397303,57.5405,146.38886,1299.695,12411.173,0.46153023,0.58653023,0.46153023,0.50195363,400,1,1,8,5000,11047.601,20795.485,16000,5000,5000,5000,5000,5000
1.9,669.66974,669.66974,601.96653,-660.1958,88.846611,88.846611,50,16.892071,21.95454,39.611748,18.617522,58.22927,147.07588,1299.6719,12410.953,0.46150943,0.58650943,0.46150943,0.50797111,400,1,1,8,5000,11047.407,20795.12,16000,5000,5000,5000,5000,5000
2,662.20694,662.20694,607.69916,-666.48296,88.844843,88.844843,50,16.891472,21.953372,39.988978,18.794819,58.783797,147.62864,1299.6487,12410.731,0.46148845,0.58648845,0.46148845,0.51281778,400,1,1,8,5000,11047.211,20794.751,16000,5000,5000,5000,5000,5000
2.1,654.3869,654.3869,612.14209,-671.35566,88.843061,88.843061,50,16.890867,21.952194,40.281339,18.93223,59.213569,148.05663,1299.6253,12410.507,0.46146733,0.58646733,0.46146733,0.51657632,400,1,1,8,5000,11047.014,20794.379,16000,5000,5000,5000,5000,5000
2.2,646.1958,646.1958,615.38273,-674.90977,88.841267,88.841267,50,16.890259,21.951008,40.494586,19.032455,59.527042,148.36831,1299.6018,12410.283,0.46144611,0.58644611,0.46144611,0.51932044,400,1,1,8,5000,11046.815,20794.005,16000,5000,5000,5000,5000,5000
2.3,637.62023,637.62023,617.49891,-677.23065,88.839465,88.839465,50,16.889648,21.949817,40.633839,19.097904,59.731743,148.57121,1299.5782,12410.058,0.46142483,0.58642483,0.46142483,0.52111573,400,1,1,8,5000,11046.615,20793.629,16000,5000,5000,5000,5000,5000
2.4,628.64721,628.64721,618.55981,-678.39417,88.837657,88.837657,50,16.889035,21.948622,40.70365,19.130716,59.834366,148.67202,1299.5546,12409.832,0.46140352,0.58640352,0.46140352,0.52202053,400,1,1,8,5000,11046.415,20793.251,16000,5000,5000,5000,5000,5000
2.5,619.26418,619.26418,618.62684,-678.46769,88.835847,88.835847,50,16.888421,21.947426,40.708061,19.132789,59.84085,148.6767,1299.531,12409.607,0.46138221,0.58638221,0.46138221,0.52208658,400,1,1,0,5000,11046.214,20792.874,16000,5000,5000,5000,5000,5000
2.6,609.45903,609.45903,617.7544,-677.51086,88.834037,88.834037,50,16.887808,21.946229,40.650652,19.105806,59.756458,148.59049,1299.5074,12409.381,0.46136092,0.58636092,0.46136092,0.52135976,400,1,1,0,5000,11046.013,20792.496,16000,5000,5000,5000,5000,5000
2.7,599.22011,599.22011,615.99063,-675.57648,88.832229,88.832229,50,16.887195,21.945034,40.534589,19.051257,59.585845,148.41807,1299.4839,12409.157,0.46133969,0.58633969,0.46133969,0.51988062,400,1,1,8,5000,11045.813,20792.118,16000,5000,5000,5000,5000,5000
2.8,588.53626,588.53626,613.378,-672.71112,88.830425,88.830425,50,16.886583,21.943842,40.362667,18.970454,59.333121,148.16355,1299.4604,12408.933,0.46131853,0.58631853,0.46131853,0.51768497,400,1,1,8,5000,11045.613,20791.742,16000,5000,5000,5000,5000,5000
2.9,577.39678,577.39678,609.95394,-668.95584,88.828628,88.828628,50,16.885974,21.942655,40.137351,18.864555,59.001905,147.83053,1299.4371,12408.71,0.46129748,0.58629748,0.46129748,0.51480433,400,1,1,8,5000,11045.414,20791.367,16000,5000,5000,5000,5000,5000
3,565.79149,565.79149,605.75132,-664.3467,88.82684,88.82684,50,16.885368,21.941473,39.860802,18.734577,58.595379,147.42222,1299.4139,12408.489,0.46127656,0.58627656,0.46127656,0.51126643,400,1,1,8,5000,11045.215,20790.993,16000,5000,5000,5000,5000,5000
3.1,553.71072,553.71072,600.79901,-658.91534,88.825063,88.825063,50,16.884765,21.940298,39.53492,18.581413,58.116333,146.9414,1299.3909,12408.269,0.46125579,0.58625579,0.46125579,0.50709555,400,1,1,8,5000,11045.018,20790.623,16000,5000,5000,5000,5000,5000
3.2,541.1453,541.1453,595.12221,-652.68941,88.823299,88.823299,50,16.884167,21.939133,39.161365,18.405841,57.567206,146.39051,1299.3681,12408.051,0.46123519,0.58623519,0.46123519,0.50231296,400,1,1,8,5000,11044.823,20790.254,16000,5000,5000,5000,5000,5000
3.3,528.08663,528.08663,588.74293,-645.69305,88.82155,88.82155,50,16.883574,21.937976,38.741583,18.208544,56.950127,145.77168,1299.3455,12407.835,0.46121479,0.58621479,0.46121479,0.49693717,400,1,1,8,5000,11044.629,20789.889,16000,5000,5000,5000,5000,5000
3.4,514.52662,514.52662,581.68031,-637.94726,88.819817,88.819817,50,16.882986,21.936831,38.276836,17.990113,56.266948,145.08677,1299.3231,12407.621,0.4611946,0.5861946,0.4611946,0.49098432,400,1,1,8,5000,11044.436,20789.527,16000,5000,5000,5000,5000,5000
3.5,500.45773,500.45773,573.95096,-629.47024,88.818102,88.818102,50,16.882405,21.935698,37.768214,17.751061,55.519275,144.33738,1299.301,12407.41,0.46117465,0.58617465,0.46117465,0.48446838,400,1,1,8,5000,11044.246,20789.169,16000,5000,5000,5000,5000,5000
3.6,498.41354,498.41354,566.76262,-621.58656,88.816408,88.816408,50,16.88183,21.934578,37.295194,17.528741,54.823935,143.64034,1299.2791,12407.201,0.46115492,0.58615492,0.46115492,0.47840881,400,1,1,8,5000,11044.058,20788.815,16000,5000,5000,5000,5000,5000
3.7,495.8471,495.8471,560.01412,-614.18526,88.814732,88.814732,50,16.881262,21.93347,36.851116,17.320024,54.17114,142.98587,1299.2575,12406.995,0.46113539,0.58613539,0.46113539,0.47272021,400,1,1,8,5000,11043.872,20788.465,16000,5000,5000,5000,5000,5000
3.8,492.75257,492.75257,553.61334,-607.16532,88.813073,88.813073,50,16.880699,21.932374,36.429919,17.122062,53.551981,142.36505,1299.236,12406.79,0.46111606,0.58611606,0.46111606,0.46732488,400,1,1,8,5000,11043.688,20788.119,16000,5000,5000,5000,5000,5000
3.9,489.1247,489.1247,547.47643,-600.43478,88.811432,88.811432,50,16.880142,21.931289,36.026087,16.932261,52.958348,141.76978,1299.2148,12406.587,0.46109691,0.58609691,0.46109691,0.46215205,400,1,1,8,5000,11043.506,20787.776,16000,5000,5000,5000,5000,5000
4,484.95881,484.95881,541.52709,-593.90995,88.809806,88.809806,50,16.879591,21.930215,35.634597,16.748261,52.382858,141.19266,1299.1938,12406.387,0.46107795,0.58607795,0.46107795,0.45713731,400,1,1,8,5000,11043.326,20787.437,16000,5000,5000,5000,5000,5000
4.1,480.25083,480.25083,535.69589,-587.51468,88.808195,88.808195,50,16.879045,21.92915,35.250881,16.567914,51.818795,140.62699,1299.173,12406.188,0.46105916,0.58605916,0.46105916,0.45222207,400,1,1,8,5000,11043.147,20787.101,16000,5000,5000,5000,5000,5000
4.2,474.99726,474.99726,529.91965,-581.1797,88.8066,88.8066,50,16.878504,21.928096,34.870782,16.389267,51.260049,140.06665,1299.1523,12405.991,0.46104055,0.58604055,0.46104055,0.447353,400,1,1,8,5000,11042.97,20786.767,16000,5000,5000,5000,5000,5000
4.3,469.19521,469.19521,524.14095,-574.84202,88.805019,88.805019,50,16.877968,21.927051,34.490521,16.210545,50.701066,139.50609,1299.1319,12405.796,0.46102211,0.58602211,0.46102211,0.44248165,400,1,1,8,5000,11042.795,20786.437,16000,5000,5000,5000,5000,5000
4.4,462.84239,462.84239,518.30762,-568.44442,88.803454,88.803454,50,16.877437,21.926017,34.106665,16.030133,50.136798,138.94025,1299.1117,12405.603,0.46100386,0.58600386,0.46100386,0.43756394,400,1,1,8,5000,11042.621,20786.11,16000,5000,5000,5000,5000,5000
4.5,455.93711,455.93711,512.37229,-561.93495,88.801903,88.801903,50,16.876911,21.924992,33.716097,15.846566,49.562662,138.36457,1299.0916,12405.411,0.46098578,0.58598578,0.46098578,0.4325599,400,1,1,8,5000,11042.449,20785.787,16000,5000,5000,5000,5000,5000
4.6,448.47827,448.47827,506.29197,-555.26647,88.800368,88.800368,50,16.876391,21.923978,33.315988,15.658514,48.974502,137.77487,1299.0718,12405.222,0.46096789,0.58596789,0.46096789,0.42743324,400,1,1,8,5000,11042.279,20785.466,16000,5000,5000,5000,5000,5000
4.7,440.46539,440.46539,500.02774,-548.39629,88.798849,88.798849,50,16.875875,21.922974,32.903777,15.464775,48.368553,137.1674,1299.0522,12405.034,0.46095019,0.58595019,0.46095019,0.42215109,400,1,1,8,5000,11042.11,20785.149,16000,5000,5000,5000,5000,5000
4.8,431.89858,431.89858,493.54439,-541.2858,88.797346,88.797346,50,16.875366,21.92198,32.477148,15.26426,47.741407,136.53875,1299.0328,12404.849,0.46093269,0.58593269,0.46093269,0.41668371,400,1,1,8,5000,11041.943,20784.835,16000,5000,5000,5000,5000,5000
4.9,422.77856,422.77856,486.81013,-533.90012,88.79586,88.79586,50,16.874861,21.920998,32.034007,15.055983,47.089991,135.88585,1299.0136,12404.666,0.46091539,0.58591539,0.46091539,0.41100426,400,1,1,8,5000,11041.779,20784.524,16000,5000,5000,5000,5000,5000
5,413.10665,413.10665,479.79632,-526.20785,88.794391,88.794391,50,16.874363,21.920027,31.572471,14.839061,46.411532,135.20592,1298.9947,12404.485,0.46089831,0.58589831,0.46089831,0.40508854,400,1,1,8,5000,11041.616,20784.218,16000,5000,5000,5000,5000,5000
5.1,402.88475,402.88475,472.47721,-518.18076,88.79294,88.79294,50,16.873871,21.919069,31.090845,14.612697,45.703543,134.49648,1298.976,12404.307,0.46088145,0.58588145,0.46088145,0.39891481,400,1,1,8,5000,11041.455,20783.915,16000,5000,5000,5000,5000,5000
5.2,392.11538,392.11538,464.82978,-509.79357,88.791508,88.791508,50,16.873386,21.918123,30.587614,14.376179,44.963793,133.7553,1298.9575,12404.131,0.46086482,0.58586482,0.46086482,0.39246361,400,1,1,8,5000,11041.296,20783.616,16000,5000,5000,5000,5000,5000
5.3,380.80164,380.80164,456.83344,-501.02373,88.790096,88.790096,50,16.872907,21.91719,30.061424,14.128869,44.190293,132.98039,1298.9394,12403.957,0.46084844,0.58584844,0.46084844,0.38571757,400,1,1,8,5000,11041.139,20783.321,16000,5000,5000,5000,5000,5000
5.4,368.94721,368.94721,448.46996,-491.85124,88.788705,88.788705,50,16.872435,21.91627,29.511074,13.870205,43.381279,132.16998,1298.9215,12403.787,0.46083231,0.58583231,0.46083231,0.37866125,400,1,1,8,5000,11040.985,20783.03,16000,5000,5000,5000,5000,5000
5.5,356.55634,356.55634,439.72322,-482.25842,88.787336,88.787336,50,16.87197,21.915365,28.935505,13.599687,42.535192,131.32253,1298.9039,12403.619,0.46081645,0.58581645,0.46081645,0.37128106,400,1,1,8,5000,11040.833,20782.744,16000,5000,5000,5000,5000,5000
5.6,343.6339,343.6339,430.57911,-472.22978,88.785989,88.785989,50,16.871514,21.914475,28.333787,13.31688,41.650667,130.43666,1298.8866,12403.454,0.46080086,0.58580086,0.46080086,0.36356505,400,1,1,8,5000,11040.683,20782.463,16000,5000,5000,5000,5000,5000
5.7,330.18527,330.18527,421.02538,-461.75189,88.784665,88.784665,50,16.871065,21.913601,27.705114,13.021403,40.726517,129.51118,1298.8697,12403.292,0.46078557,0.58578557,0.46078557,0.35550287,400,1,1,8,5000,11040.536,20782.186,16000,5000,5000,5000,5000,5000
5.8,316.21642,316.21642,411.05149,-450.81321,88.783367,88.783367,50,16.870624,21.912742,27.048793,12.712933,39.761725,128.54509,1298.8531,12403.133,0.46077058,0.58577058,0.46077058,0.34708561,400,1,1,8,5000,11040.392,20781.915,16000,5000,5000,5000,5000,5000
5.9,301.73389,301.73389,400.64854,-439.40397,88.782094,88.782094,50,16.870193,21.911901,26.364238,12.391192,38.75543,127.53752,1298.8368,12402.978,0.46075591,0.58575591,0.46075591,0.33830576,400,1,1,8,5000,11040.251,20781.649,16000,5000,5000,5000,5000,5000
6,286.74472,286.74472,389.80916,-427.51608,88.780848,88.780848,50,16.86977,21.911078,25.650965,12.055953,37.706918,126.48777,1298.8209,12402.826,0.46074157,0.58574157,0.46074157,0.32915707,400,1,1,8,5000,11040.113,20781.389,16000,5000,5000,5000,5000,5000
6.1,271.25653,271.25653,378.52739,-415.143,88.779631,88.779631,50,16.869357,21.910274,24.90858,11.707033,36.615612,125.39524,1298.8054,12402.678,0.46072757,0.58572757,0.46072757,0.31963449,400,1,1,8,5000,11039.978,20781.134,16000,5000,5000,5000,5000,5000
6.2,255.27742,255.27742,366.7986,-402.27967,88.778442,88.778442,50,16.868954,21.909488,24.13678,11.344287,35.481067,124.25951,1298.7903,12402.533,0.46071393,0.58571393,0.46071393,0.30973413,400,1,1,8,5000,11039.846,20780.886,16000,5000,5000,5000,5000,5000
6.3,238.81605,238.81605,354.61945,-388.92241,88.777284,88.777284,50,16.868561,21.908723,23.335344,10.967612,34.302956,123.08024,1298.7755,12402.393,0.46070066,0.58570066,0.46070066,0.29945314,400,1,1,8,5000,11039.717,20780.644,16000,5000,5000,5000,5000,5000
6.4,221.88155,221.88155,341.98777,-375.06884,88.776157,88.776157,50,16.868179,21.907978,22.50413,10.576941,33.081072,121.85723,1298.7613,12402.256,0.46068777,0.58568777,0.46068777,0.28878968,400,1,1,8,5000,11039.592,20780.409,16000,5000,5000,5000,5000,5000
6.5,204.48354,204.48354,328.90251,-360.71782,88.775063,88.775063,50,16.867808,21.907255,21.643069,10.172243,31.815312,120.59038,1298.7474,12402.124,0.46067529,0.58567529,0.46067529,0.27774286,400,1,1,8,5000,11039.471,20780.18,16000,5000,5000,5000,5000,5000
6.6,186.63215,186.63215,315.3637,-345.86938,88.774003,88.774003,50,16.867448,21.906555,20.752163,9.7535164,30.505679,119.27968,1298.734,12401.996,0.46066322,0.58566322,0.46066322,0.26631271,400,1,1,8,5000,11039.353,20779.959,16000,5000,5000,5000,5000,5000
6.7,168.33794,168.33794,301.37235,-330.52462,88.772978,88.772978,50,16.867101,21.905877,19.831477,9.3207942,29.152271,117.92525,1298.7211,12401.873,0.46065157,0.58565157,0.46065157,0.25450007,400,1,1,8,5000,11039.239,20779.744,16000,5000,5000,5000,5000,5000
6.8,149.61195,149.61195,286.93043,-314.68571,88.771989,88.771989,50,16.866765,21.905224,18.881143,8.8741372,27.75528,116.52727,1298.7087,12401.754,0.46064036,0.58564036,0.46064036,0.24230662,400,1,1,8,5000,11039.129,20779.538,16000,5000,5000,5000,5000,5000
6.9,130.46563,130.46563,272.04084,-298.35582,88.771038,88.771038,50,16.866442,21.904595,17.901349,8.4136342,26.314984,115.08602,1298.6968,12401.641,0.46062961,0.58562961,0.46062961,0.22973479,400,1,1,8,5000,11039.024,20779.339,16000,5000,5000,5000,5000,5000
7,110.91089,110.91089,256.7073,-281.53904,88.770125,88.770125,50,16.866133,21.903992,16.892342,7.939401,24.831743,113.60187,1298.6854,12401.532,0.46061932,0.58561932,0.46061932,0.21678772,400,1,1,8,5000,11038.922,20779.148,16000,5000,5000,5000,5000,5000
7.1,84.55872,84.55872,240.32519,-263.57227,88.769251,88.769251,50,16.865836,21.903415,15.814336,7.432738,23.247074,112.01633,1298.6745,12401.428,0.46060953,0.58560953,0.46060953,0.20295484,400,1,1,8,5000,11038.825,20778.966,16000,5000,5000,5000,5000,5000
7.2,57.823109,57.823109,222.95783,-244.52492,88.76842,88.76842,50,16.865555,21.902866,14.671495,6.8956028,21.567098,110.33552,1298.6642,12401.33,0.46060028,0.58560028,0.46060028,0.18828956,400,1,1,8,5000,11038.733,20778.792,16000,5000,5000,5000,5000,5000
7.3,30.717121,30.717121,204.6637,-224.46118,88.767634,88.767634,50,16.865288,21.902346,13.467671,6.3298053,19.797476,108.56511,1298.6546,12401.238,0.46059158,0.58559158,0.46059158,0.17284132,400,1,1,8,5000,11038.646,20778.628,16000,5000,5000,5000,5000,5000
7.4,3.2541845,3.2541845,185.49705,-203.44051,88.766895,88.766895,50,16.865037,21.901858,12.20643,5.7370223,17.943453,106.71035,1298.6456,12401.152,0.46058346,0.58558346,0.46058346,0.15665591,400,1,1,8,5000,11038.564,20778.473,16000,5000,5000,5000,5000,5000
7.5,-24.55193,-24.55193,165.50825,-181.51815,88.766206,88.766206,50,16.864804,21.901403,10.891089,5.1188119,16.009901,104.77611,1298.6373,12401.072,0.46057595,0.58557595,0.46057595,0.13977587,400,1,1,8,5000,11038.487,20778.329,16000,5000,5000,5000,5000,5000
7.6,-52.687124,-52.687124,144.74421,-158.74557,88.765569,88.765569,50,16.864587,21.900982,9.5247345,4.4766252,14.00136,102.76693,1298.6296,12401,0.46056908,0.58556908,0.46056908,0.12224084,400,1,1,8,5000,11038.417,20778.196,16000,5000,5000,5000,5000,5000
7.7,-81.136993,-81.136993,123.24878,-135.17084,88.764985,88.764985,50,16.864389,21.900596,8.1102507,3.8118178,11.922068,100.68705,1298.6227,12400.934,0.46056285,0.58556285,0.46056285,0.10408785,400,1,1,8,5000,11038.352,20778.074,16000,5000,5000,5000,5000,5000
7.8,-109.88684,-109.88684,101.06299,-110.83899,88.764457,88.764457,50,16.86421,21.900247,6.6503392,3.1256594,9.7759987,98.540456,1298.6166,12400.875,0.46055731,0.58555731,0.46055731,0.085351587,400,1,1,8,5000,11038.293,20777.964,16000,5000,5000,5000,5000,5000
7.9,-138.9217,-138.9217,78.225426,-85.792308,88.763986,88.763986,50,16.864051,21.899936,5.1475385,2.4193431,7.5668815,96.330868,1298.6112,12400.824,0.46055246,0.58555246,0.46055246,0.066064659,400,1,1,8,5000,11038.241,20777.865,16000,5000,5000,5000,5000,5000
8,-168.22635,-168.22635,54.772439,-60.070672,88.763575,88.763575,50,16.863911,21.899664,3.6042403,1.693993,5.2982333,94.061808,1298.6066,12400.78,0.46054833,0.58554833,0.46054833,0.04625779,400,1,1,8,5000,11038.195,20777.779,16000,5000,5000,5000,5000,5000
8.1,-197.78533,-197.78533,30.73839,-33.711768,88.763224,88.763224,50,16.863792,21.899432,2.0227061,0.95067185,2.9733779,91.736602,1298.6029,12400.744,0.46054492,0.58554492,0.46054492,0.025960029,400,1,1,8,5000,11038.156,20777.706,16000,5000,5000,5000,5000,5000
8.2,-227.58297,-227.58297,6.1558621,-6.7513294,88.762935,88.762935,50,16.863694,21.899241,0.40507976,0.19038749,0.59546725,89.358402,1298.5999,12400.716,0.46054227,0.58554227,0.46054227,0.0051989295,400,1,1,8,5000,11038.124,20777.646,16000,5000,5000,5000,5000,5000
8.3,-257.60341,-257.60341,-18.944152,17.273277,88.76271,88.76271,50,16.863617,21.899092,1.1025496,0.56832455,1.6708742,90.433584,1298.5977,12400.695,0.46054029,0.58554029,0.46054029,0.013301485,400,1,1,8,5000,11038.099,20777.599,16000,5000,5000,5000,5000,5000
8.4,-287.83061,-287.83061,-44.532081,40.604352,88.762541,88.762541,50,16.86356,21.898981,2.5917671,1.3359624,3.9277296,92.690271,1298.5962,12400.681,0.46053895,0.58553895,0.46053895,0.031267881,400,1,1,8,5000,11038.081,20777.563,16000,5000,5000,5000,5000,5000
8.5,-318.24837,-318.24837,-70.57963,64.354507,88.762427,88.762427,50,16.863522,21.898906,4.1077345,2.1173889,6.2251234,94.987551,1298.5955,12400.673,0.46053827,0.58553827,0.46053827,0.049557008,400,1,1,8,5000,11038.068,20777.54,16000,5000,5000,5000,5000,5000
8.6,-348.84035,-348.84035,-97.059639,88.498978,88.76237,88.76237,50,16.863502,21.898868,5.648871,2.9117892,8.5606601,97.32303,1298.5955,12400.673,0.46053826,0.58553826,0.46053826,0.068149767,400,1,1,8,5000,11038.062,20777.528,16000,5000,5000,5000,5000,5000
8.7,-379.59011,-379.59011,-123.94597,113.01393,88.762369,88.762369,50,16.863502,21.898867,7.2136553,3.718379,10.932034,99.694404,1298.5962,12400.68,0.46053894,0.58553894,0.46053894,0.08702777,400,1,1,8,5000,11038.062,20777.528,16000,5000,5000,5000,5000,5000
8.8,-410.48111,-410.48111,-151.21339,137.87637,88.762426,88.762426,50,16.863521,21.898905,8.8006194,4.5364017,13.337021,102.09945,1298.5977,12400.695,0.4605403,0.5855403,0.4605403,0.10617327,400,1,1,8,5000,11038.068,20777.539,16000,5000,5000,5000,5000,5000
8.9,-441.49672,-441.49672,-178.8375,163.06403,88.762542,88.762542,50,16.863561,21.898982,10.408343,5.3651251,15.773468,104.53601,1298.6,12400.717,0.46054236,0.58554236,0.46054236,0.1255691,400,1,1,8,5000,11038.081,20777.564,16000,5000,5000,5000,5000,5000
9,-472.62028,-472.62028,-206.79463,188.55534,88.762717,88.762717,50,16.86362,21.899097,12.035447,6.2038389,18.239286,107.002,1298.6031,12400.746,0.46054514,0.58554514,0.46054514,0.14519859,400,1,1,8,5000,11038.1,20777.6,16000,5000,5000,5000,5000,5000
9.1,-503.83509,-503.83509,-235.06177,214.32932,88.762953,88.762953,50,16.8637,21.899253,13.680595,7.051853,20.732448,109.4954,1298.607,12400.783,0.46054862,0.58554862,0.46054862,0.16504556,400,1,1,8,5000,11038.126,20777.649,16000,5000,5000,5000,5000,5000
9.2,-535.12442,-535.12442,-263.6165,240.36553,88.763249,88.763249,50,16.8638,21.899449,15.342481,7.9084951,23.250976,112.01422,1298.6116,12400.828,0.46055284,0.58555284,0.46055284,0.18509424,400,1,1,8,5000,11038.159,20777.711,16000,5000,5000,5000,5000,5000
9.3,-566.47158,-566.47158,-292.43697,266.64403,88.763606,88.763606,50,16.863922,21.899685,17.019832,8.7731092,25.792941,114.55655,1298.6171,12400.88,0.46055778,0.58555778,0.46055778,0.20532922,400,1,1,8,5000,11038.199,20777.786,16000,5000,5000,5000,5000,5000
9.4,-597.85987,-597.85987,-321.50181,293.14535,88.764026,88.764026,50,16.864064,21.899962,18.711405,9.6450542,28.356459,117.12049,1298.6234,12400.94,0.46056345,0.58556345,0.46056345,0.22573546,400,1,1,8,5000,11038.245,20777.874,16000,5000,5000,5000,5000,5000
9.5,-629.27268,-629.27268,-350.79008,319.85039,88.764508,88.764508,50,16.864227,21.900281,20.415982,10.523702,30.939685,119.70419,1298.6305,12401.008,0.46056987,0.58556987,0.46056987,0.24629822,400,1,1,8,5000,11038.299,20777.974,16000,5000,5000,5000,5000,5000
9.6,-660.69344,-660.69344,-380.28128,346.74047,88.765053,88.765053,50,16.864412,21.900641,22.132371,11.408438,33.540809,122.30586,1298.6385,12401.084,0.46057704,0.58557704,0.46057704,0.26700308,400,1,1,8,5000,11038.359,20778.088,16000,5000,5000,5000,5000,5000
9.7,-692.10568,-692.10568,-409.9553,373.79724,88.765661,88.765661,50,16.864619,21.901043,23.859398,12.298659,36.158057,124.92372,1298.6472,12401.168,0.46058496,0.58558496,0.46058496,0.28783585,400,1,1,8,5000,11038.427,20778.216,16000,5000,5000,5000,5000,5000
9.8,-723.49305,-723.49305,-439.79236,401.00267,88.766334,88.766334,50,16.864847,21.901487,25.595915,13.193771,38.789686,127.55602,1298.6569,12401.26,0.46059363,0.58559363,0.46059363,0.30878262,400,1,1,8,5000,11038.502,20778.356,16000,5000,5000,5000,5000,5000
9.9,-754.83932,-754.83932,-469.77304,428.33906,88.76707,88.76707,50,16.865097,21.901973,27.340791,14.093191,41.433982,130.20105,1298.6673,12401.359,0.46060306,0.58560306,0.46060306,0.3298297,400,1,1,8,5000,11038.583,20778.51,16000,5000,5000,5000,5000,5000
10,-786.12842,-786.12842,-499.87823,455.78897,88.767871,88.767871,50,16.865368,21.902503,29.092913,14.996347,44.08926,132.85713,1298.6786,12401.467,0.46061326,0.58561326,0.46061326,0.35096364,400,1,1,8,5000,11038.672,20778.677,16000,5000,5000,5000,5000,5000
10.1,-817.34443,-817.34443,-530.08914,483.33528,88.768736,88.768736,50,16.865662,21.903075,30.851188,15.902674,46.753862,135.5226,1298.6908,12401.583,0.46062422,0.58562422,0.46062422,0.37217118,400,1,1,8,5000,11038.768,20778.858,16000,5000,5000,5000,5000,5000
10.2,-848.47165,-848.47165,-560.38724,510.96109,88.769667,88.769667,50,16.865977,21.903689,32.614537,16.811617,49.426155,138.19582,1298.7038,12401.708,0.46063595,0.58563595,0.46063595,0.39343928,400,1,1,8,5000,11038.872,20779.053,16000,5000,5000,5000,5000,5000
10.3,-879.49458,-879.49458,-590.75432,538.64979,88.770663,88.770663,50,16.866315,21.904347,34.381901,17.72263,52.104531,140.87519,1298.7176,12401.84,0.46064844,0.58564844,0.46064844,0.41475512,400,1,1,8,5000,11038.982,20779.261,16000,5000,5000,5000,5000,5000
10.4,-910.39793,-910.39793,-621.17243,566.38502,88.771724,88.771724,50,16.866675,21.905049,36.152235,18.635173,54.787408,143.55913,1298.7324,12401.98,0.46066171,0.58566171,0.46066171,0.43610604,400,1,1,8,5000,11039.1,20779.482,16000,5000,5000,5000,5000,5000
10.5,-941.16667,-941.16667,-651.62391,594.15068,88.77285,88.77285,50,16.867057,21.905793,37.924511,19.548717,57.473229,146.24608,1298.7479,12402.129,0.46067575,0.58567575,0.46067575,0.4574796,400,1,1,8,5000,11039.225,20779.718,16000,5000,5000,5000,5000,5000
10.6,-984.1129,-984.1129,-683.26442,623.0005,88.774042,88.774042,50,16.867462,21.906581,39.765989,20.497933,60.263922,149.03796,1298.7644,12402.286,0.46069059,0.58569059,0.46069059,0.47968709,400,1,1,8,5000,11039.357,20779.967,16000,5000,5000,5000,5000,5000
10.7,-1026.8953,-1026.8953,-715.96522,652.81709,88.775302,88.775302,50,16.867889,21.907413,41.669176,21.478957,63.148132,151.92343,1298.7817,12402.452,0.46070625,0.58570625,0.46070625,0.50263802,400,1,1,8,5000,11039.497,20780.23,16000,5000,5000,5000,5000,5000
10.8,-1069.4997,-1069.4997,-749.60847,683.493,88.776632,88.776632,50,16.86834,21.908292,43.627213,22.488254,66.115467,154.8921,1298.8001,12402.627,0.46072277,0.58572277,0.46072277,0.52624959,400,1,1,8,5000,11039.645,20780.508,16000,5000,5000,5000,5000,5000
10.9,-1111.9122,-1111.9122,-784.08623,714.92982,88.778035,88.778035,50,16.868816,21.909219,45.633818,23.522587,69.156405,157.93444,1298.8193,12402.811,0.46074017,0.58574017,0.46074017,0.55044593,400,1,1,8,5000,11039.8,20780.801,16000,5000,5000,5000,5000,5000
11,-1154.1193,-1154.1193,-819.29952,747.03731,88.779512,88.779512,50,16.869317,21.910195,47.683232,24.578986,72.262218,161.04173,1298.8396,12403.005,0.46075845,0.58575845,0.46075845,0.57515747,400,1,1,8,5000,11039.964,20781.109,16000,5000,5000,5000,5000,5000
11.1,-1196.1078,-1196.1078,-855.15757,779.73267,88.781064,88.781064,50,16.869843,21.911221,49.770171,25.654727,75.424898,164.20596,1298.8609,12403.208,0.46077765,0.58577765,0.46077765,0.60032039,400,1,1,8,5000,11040.137,20781.434,16000,5000,5000,5000,5000,5000
11.2,-1237.865,-1237.865,-891.577,812.9399,88.782694,88.782694,50,16.870396,21.912298,51.889781,26.74731,78.637091,167.41979,1298.8832,12403.421,0.46079776,0.58579776,0.46079776,0.62587607,400,1,1,8,5000,11040.318,20781.774,16000,5000,5000,5000,5000,5000
11.3,-1279.3783,-1279.3783,-928.48117,846.58913,88.784402,88.784402,50,16.870976,21.913427,54.037604,27.854435,81.892039,170.67644,1298.9065,12403.644,0.46081881,0.58581881,0.46081881,0.65177063,400,1,1,8,5000,11040.507,20782.131,16000,5000,5000,5000,5000,5000
11.4,-1320.6359,-1320.6359,-965.79963,880.61611,88.78619,88.78619,50,16.871582,21.914608,56.209539,28.973989,85.183528,173.96972,1298.9309,12403.877,0.46084081,0.58584081,0.46084081,0.67795454,400,1,1,8,5000,11040.706,20782.505,16000,5000,5000,5000,5000,5000
11.5,-1361.6261,-1361.6261,-1003.4675,914.96167,88.788057,88.788057,50,16.872215,21.915842,58.401809,30.104025,88.505834,177.29389,1298.9564,12404.12,0.46086376,0.58586376,0.46086376,0.70438215,400,1,1,8,5000,11040.913,20782.895,16000,5000,5000,5000,5000,5000
11.6,-1402.3378,-1402.3378,-1041.425,949.57134,88.790006,88.790006,50,16.872876,21.91713,60.610937,31.242751,91.853688,180.64369,1298.9829,12404.373,0.46088767,0.58588767,0.46088767,0.73101145,400,1,1,8,5000,11041.129,20783.302,16000,5000,5000,5000,5000,5000
11.7,-1442.7601,-1442.7601,-1079.6171,984.39488,88.792036,88.792036,50,16.873565,21.918472,62.833716,32.388513,95.222229,184.01427,1299.0104,12404.636,0.46091254,0.58591254,0.46091254,0.75780367,400,1,1,8,5000,11041.354,20783.726,16000,5000,5000,5000,5000,5000
11.8,-1482.8829,-1482.8829,-1117.9929,1019.3859,88.794149,88.794149,50,16.874281,21.919868,65.067188,33.539788,98.606975,187.40112,1299.0391,12404.91,0.46093839,0.58593839,0.46093839,0.78472307,400,1,1,8,5000,11041.589,20784.167,16000,5000,5000,5000,5000,5000
11.9,-1522.6962,-1522.6962,-1156.5055,1054.5017,88.796344,88.796344,50,16.875026,21.921318,67.308622,34.695166,102.00379,190.80013,1299.0688,12405.194,0.46096522,0.58596522,0.46096522,0.81173662,400,1,1,8,5000,11041.832,20784.626,16000,5000,5000,5000,5000,5000
12,-1562.1909,-1562.1909,-1195.1116,1089.7028,88.798622,88.798622,50,16.875798,21.922824,69.555495,35.853348,105.40884,194.20746,1299.0997,12405.488,0.46099302,0.58599302,0.46099302,0.83881383,400,1,1,8,5000,11042.085,20785.101,16000,5000,5000,5000,5000,5000
12.1,-1554.331,-1554.331,-1229.2958,1120.8719,88.800983,88.800983,50,16.876599,21.924384,71.545018,36.878875,108.42389,197.22488,1299.1314,12405.791,0.46102169,0.58602169,0.46102169,0.86278564,400,1,1,8,5000,11042.347,20785.594,16000,5000,5000,5000,5000,5000
12.2,-1546.1351,-1546.1351,-1259.4471,1148.3639,88.803418,88.803418,50,16.877425,21.925993,73.29982,37.783413,111.08323,199.88665,1299.1641,12406.103,0.46105112,0.58605112,0.46105112,0.88392521,400,1,1,8,5000,11042.617,20786.103,16000,5000,5000,5000,5000,5000
12.3,-1537.5956,-1537.5956,-1285.9164,1172.4986,88.805917,88.805917,50,16.878272,21.927645,74.840335,38.577493,113.41783,202.22374,1299.1974,12406.421,0.46108123,0.58608123,0.46108123,0.90247916,400,1,1,8,5000,11042.894,20786.625,16000,5000,5000,5000,5000,5000
12.4,-1528.7051,-1528.7051,-1309.0208,1193.5652,88.808473,88.808473,50,16.879139,21.929334,76.185011,39.270624,115.45564,204.26411,1299.2314,12406.746,0.46111191,0.58611191,0.46111191,0.91867018,400,1,1,8,5000,11043.178,20787.159,16000,5000,5000,5000,5000,5000
12.5,-1519.4567,-1519.4567,-1329.0464,1211.8245,88.81108,88.81108,50,16.880023,21.931057,77.350503,39.871393,117.2219,206.03298,1299.266,12407.076,0.46114311,0.58614311,0.46114311,0.93269934,400,1,1,8,5000,11043.467,20787.703,16000,5000,5000,5000,5000,5000
12.6,-1509.8444,-1509.8444,-1346.2516,1227.5122,88.813729,88.813729,50,16.880922,21.932807,78.351845,40.387549,118.73939,207.55312,1299.3011,12407.411,0.46117474,0.58617474,0.46117474,0.94474813,400,1,1,8,5000,11043.761,20788.256,16000,5000,5000,5000,5000,5000
12.7,-1499.8623,-1499.8623,-1360.8696,1240.8409,88.816415,88.816415,50,16.881832,21.934583,79.202612,40.826089,120.0287,208.84512,1299.3365,12407.75,0.46120674,0.58620674,0.46120674,0.95498041,400,1,1,8,5000,11044.059,20788.817,16000,5000,5000,5000,5000,5000
12.8,-1489.5054,-1489.5054,-1373.1109,1252.0026,88.819133,88.819133,50,16.882754,21.936379,79.915057,41.193328,121.10838,209.92752,1299.3723,12408.092,0.46123905,0.58623905,0.46123905,0.96354411,400,1,1,8,5000,11044.36,20789.384,16000,5000,5000,5000,5000,5000
12.9,-1478.769,-1478.769,-1383.1656,1261.1704,88.821877,88.821877,50,16.883685,21.938193,80.50024,41.494969,121.99521,210.81709,1299.4084,12408.436,0.46127162,0.58627162,0.46127162,0.97057277,400,1,1,8,5000,11044.665,20789.957,16000,5000,5000,5000,5000,5000
13,-1467.6492,-1467.6492,-1391.2053,1268.501,88.824643,88.824643,50,16.884623,21.940021,80.968149,41.736159,122.70431,211.52895,1299.4447,12408.783,0.46130438,0.58630438,0.46130438,0.97618696,400,1,1,8,5000,11044.972,20790.535,16000,5000,5000,5000,5000,5000
13.1,-1456.1425,-1456.1425,-1397.3849,1274.1356,88.827426,88.827426,50,16.885566,21.94186,81.327801,41.921547,123.24935,212.07678,1299.4812,12409.132,0.46133731,0.58633731,0.46133731,0.98049555,400,1,1,8,5000,11045.28,20791.116,16000,5000,5000,5000,5000,5000
13.2,-1444.246,-1444.246,-1401.8443,1278.2017,88.830223,88.830223,50,16.886515,21.943709,81.58734,42.05533,123.64267,212.47289,1299.5178,12409.481,0.46137035,0.58637035,0.46137035,0.98359686,400,1,1,8,5000,11045.59,20791.7,16000,5000,5000,5000,5000,5000
13.3,-1431.9574,-1431.9574,-1404.71,1280.8145,88.833029,88.833029,50,16.887466,21.945563,81.75412,42.141299,123.89542,212.72845,1299.5545,12409.832,0.46140346,0.58640346,0.46140346,0.98557969,400,1,1,8,5000,11045.902,20792.285,16000,5000,5000,5000,5000,5000
13.4,-1419.275,-1419.275,-1406.096,1282.0783,88.835842,88.835842,50,16.88842,21.947422,81.834788,42.18288,124.01767,212.85351,1299.5913,12410.182,0.4614366,0.5864366,0.4614366,0.9865243,400,1,1,8,5000,11046.213,20792.872,16000,5000,5000,5000,5000,5000
13.5,-1406.1977,-1406.1977,-1406.1057,1282.0872,88.838657,88.838657,50,16.889374,21.949283,81.835351,42.183171,124.01852,212.85718,1299.628,12410.533,0.46146975,0.58646975,0.46146975,0.98650321,400,1,1,0,5000,11046.526,20793.46,16000,5000,5000,5000,5000,5000
13.6,-1392.7248,-1392.7248,-1404.8323,1280.9261,88.841473,88.841473,50,16.890329,21.951144,81.761242,42.14497,123.90621,212.74768,1299.6647,12410.883,0.46150286,0.58650286,0.46150286,0.98558201,400,1,1,8,5000,11046.838,20794.048,16000,5000,5000,5000,5000,5000
13.7,-1378.8565,-1378.8565,-1402.3604,1278.6722,88.844285,88.844285,50,16.891282,21.953003,81.617375,42.070812,123.68819,212.53247,1299.7013,12411.233,0.46153591,0.58653591,0.46153591,0.98382007,400,1,1,8,5000,11047.15,20794.635,16000,5000,5000,5000,5000,5000
13.8,-1364.5932,-1364.5932,-1398.7664,1275.3952,88.847093,88.847093,50,16.892234,21.954859,81.408203,41.962991,123.37119,212.21829,1299.7378,12411.582,0.46156887,0.58656887,0.46156887,0.98127113,400,1,1,8,5000,11047.461,20795.221,16000,5000,5000,5000,5000,5000
13.9,-1349.9362,-1349.9362,-1394.1196,1271.1582,88.849893,88.849893,50,16.893184,21.956709,81.137759,41.823587,122.96135,211.81124,1299.7742,12411.929,0.46160172,0.58660172,0.46160172,0.9779839,400,1,1,8,5000,11047.771,20795.805,16000,5000,5000,5000,5000,5000
14,-1334.8873,-1334.8873,-1388.4829,1266.0187,88.852683,88.852683,50,16.894129,21.958553,80.809703,41.654486,122.46419,211.31687,1299.8104,12412.275,0.46163441,0.58663441,0.46163441,0.97400257,400,1,1,8,5000,11048.081,20796.387,16000,5000,5000,5000,5000,5000
14.1,-1305.2869,-1305.2869,-1380.5657,1258.7998,88.855461,88.855461,50,16.895071,21.960389,80.348926,41.416972,121.7659,210.62136,1299.8464,12412.619,0.46166691,0.58666691,0.46166691,0.96842198,400,1,1,8,5000,11048.389,20796.967,16000,5000,5000,5000,5000,5000
14.2,-1275.2998,-1275.2998,-1370.5484,1249.666,88.858221,88.858221,50,16.896007,21.962214,79.765914,41.116451,120.88236,209.74059,1299.8821,12412.96,0.46169916,0.58669916,0.46169916,0.96136869,400,1,1,8,5000,11048.695,20797.543,16000,5000,5000,5000,5000,5000
14.3,-1244.9294,-1244.9294,-1358.5941,1238.7661,88.860961,88.860961,50,16.896936,21.964025,79.070178,40.757824,119.828,208.68896,1299.9175,12413.298,0.4617311,0.5867311,0.4617311,0.95295748,400,1,1,8,5000,11048.998,20798.114,16000,5000,5000,5000,5000,5000
14.4,-1214.1798,-1214.1798,-1344.8513,1226.2354,88.863674,88.863674,50,16.897856,21.965819,78.270345,40.345539,118.61588,207.47956,1299.9525,12413.632,0.46176269,0.58676269,0.46176269,0.94329246,400,1,1,8,5000,11049.299,20798.68,16000,5000,5000,5000,5000,5000
14.5,-1183.0556,-1183.0556,-1329.4544,1212.1965,88.866358,88.866358,50,16.898766,21.967593,77.374246,39.883632,117.25788,206.12424,1299.9871,12413.962,0.4617939,0.5867939,0.4617939,0.93246812,400,1,1,8,5000,11049.596,20799.24,16000,5000,5000,5000,5000,5000
14.6,-1151.5619,-1151.5619,-1312.5257,1196.7609,88.869009,88.869009,50,16.899664,21.969345,76.388995,39.375771,115.76477,204.63378,1300.0212,12414.288,0.46182467,0.58682467,0.46182467,0.92057033,400,1,1,8,5000,11049.89,20799.793,16000,5000,5000,5000,5000,5000
14.7,-1119.7045,-1119.7045,-1294.1763,1180.03,88.871624,88.871624,50,16.900551,21.971074,75.321062,38.82529,114.14635,203.01798,1300.0547,12414.608,0.46185498,0.58685498,0.46185498,0.90767714,400,1,1,8,5000,11050.18,20800.339,16000,5000,5000,5000,5000,5000
14.8,-1087.4895,-1087.4895,-1274.5075,1162.0959,88.874199,88.874199,50,16.901423,21.972776,74.176335,38.235224,112.41156,201.28576,1300.0878,12414.924,0.46188479,0.58688479,0.46188479,0.89385959,400,1,1,8,5000,11050.465,20800.876,16000,5000,5000,5000,5000,5000
14.9,-1054.9238,-1054.9238,-1253.6113,1143.0428,88.876732,88.876732,50,16.902282,21.97445,72.960179,37.60834,110.56852,199.44525,1300.1202,12415.233,0.46191408,0.58691408,0.46191408,0.87918241,400,1,1,8,5000,11050.746,20801.404,16000,5000,5000,5000,5000,5000
15,-1022.0145,-1022.0145,-1231.572,1122.9473,88.87922,88.87922,50,16.903125,21.976095,71.677489,36.947159,108.62465,197.50387,1300.152,12415.537,0.4619428,0.5869428,0.4619428,0.86370464,400,1,1,8,5000,11051.022,20801.923,16000,5000,5000,5000,5000,5000
15.1,-988.76957,-988.76957,-1208.4663,1101.8795,88.881661,88.881661,50,16.903953,21.977708,70.332737,36.253988,106.58673,195.46839,1300.1832,12415.835,0.46197094,0.58697094,0.46197094,0.84748023,400,1,1,8,5000,11051.292,20802.432,16000,5000,5000,5000,5000,5000
15.2,-955.19724,-955.19724,-1184.3645,1079.9036,88.884052,88.884052,50,16.904763,21.979289,68.930016,35.530936,104.46095,193.345,1300.2137,12416.126,0.46199847,0.58699847,0.46199847,0.83055855,400,1,1,8,5000,11051.557,20802.931,16000,5000,5000,5000,5000,5000
15.3,-921.30632,-921.30632,-1159.3312,1057.0782,88.886391,88.886391,50,16.905556,21.980835,67.473078,34.779937,102.25302,191.13941,1300.2435,12416.41,0.46202536,0.58702536,0.46202536,0.81298484,400,1,1,8,5000,11051.816,20803.419,16000,5000,5000,5000,5000,5000
15.4,-887.10606,-887.10606,-1133.4256,1033.4575,88.888676,88.888676,50,16.90633,21.982345,65.965369,34.002768,99.968137,188.85681,1300.2725,12416.688,0.4620516,0.5870516,0.4620516,0.79480066,400,1,1,8,5000,11052.069,20803.895,16000,5000,5000,5000,5000,5000
15.5,-852.60623,-852.60623,-1106.7021,1009.091,88.890905,88.890905,50,16.907086,21.983819,64.410062,33.201063,97.611125,186.50203,1300.3008,12416.958,0.46207716,0.58707716,0.46207716,0.77604425,400,1,1,8,5000,11052.316,20804.36,16000,5000,5000,5000,5000,5000
15.6,-817.81702,-817.81702,-1079.211,984.02463,88.893077,88.893077,50,16.907822,21.985255,62.810083,32.376331,95.186414,184.07949,1300.3284,12417.221,0.46210202,0.58710202,0.46210202,0.75675088,400,1,1,8,5000,11052.557,20804.813,16000,5000,5000,5000,5000,5000
15.7,-782.74906,-782.74906,-1050.999,958.30085,88.89519,88.89519,50,16.908538,21.986652,61.168139,31.529969,92.698108,181.5933,1300.3551,12417.477,0.46212617,0.58712617,0.46212617,0.7369532,400,1,1,8,5000,11052.791,20805.254,16000,5000,5000,5000,5000,5000
15.8,-747.41344,-747.41344,-1022.109,931.95896,88.897242,88.897242,50,16.909234,21.988008,59.486742,30.663269,90.150012,179.04725,1300.381,12417.724,0.46214959,0.58714959,0.46214959,0.71668145,400,1,1,8,5000,11053.018,20805.682,16000,5000,5000,5000,5000,5000
15.9,-711.82164,-711.82164,-992.58123,905.03557,88.899232,88.899232,50,16.909908,21.989324,57.768228,29.777437,87.545665,176.4449,1300.4061,12417.964,0.46217226,0.58717226,0.46217226,0.69596378,400,1,1,8,5000,11053.239,20806.097,16000,5000,5000,5000,5000,5000
16,-675.98555,-675.98555,-962.45317,877.5648,88.901159,88.901159,50,16.910561,21.990598,56.014774,28.873595,84.888369,173.78953,1300.4304,12418.196,0.46219417,0.58719417,0.46219417,0.67482643,400,1,1,8,5000,11053.452,20806.498,16000,5000,5000,5000,5000,5000
16.1,-639.91744,-639.91744,-931.75984,849.57862,88.90302,88.90302,50,16.911192,21.991828,54.228422,27.952795,82.181217,171.08424,1300.4538,12418.419,0.4622153,0.5872153,0.4622153,0.65329397,400,1,1,8,5000,11053.658,20806.886,16000,5000,5000,5000,5000,5000
16.2,-603.62997,-603.62997,-900.53415,821.10704,88.904816,88.904816,50,16.911801,21.993015,52.411088,27.016024,79.427112,168.33193,1300.4763,12418.634,0.46223564,0.58723564,0.46223564,0.63138946,400,1,1,8,5000,11053.857,20807.261,16000,5000,5000,5000,5000,5000
16.3,-567.13613,-567.13613,-868.80713,792.17834,88.906544,88.906544,50,16.912386,21.994158,50.564575,26.064214,76.628789,165.53533,1300.4979,12418.841,0.46225518,0.58725518,0.46225518,0.60913464,400,1,1,8,5000,11054.049,20807.621,16000,5000,5000,5000,5000,5000
16.4,-530.44926,-530.44926,-836.60812,762.81929,88.908205,88.908205,50,16.912949,21.995255,48.690593,25.098244,73.788837,162.69704,1300.5187,12419.039,0.46227389,0.58727389,0.46227389,0.58655005,400,1,1,8,5000,11054.233,20807.967,16000,5000,5000,5000,5000,5000
16.5,-493.58302,-493.58302,-803.96497,733.05526,88.909795,88.909795,50,16.913488,21.996307,46.790761,24.118949,70.90971,159.81951,1300.5385,12419.228,0.46229179,0.58729179,0.46229179,0.56365518,400,1,1,8,5000,11054.409,20808.299,16000,5000,5000,5000,5000,5000
16.6,-456.55138,-456.55138,-770.9042,702.91045,88.911316,88.911316,50,16.914003,21.997312,44.866624,23.127126,67.99375,156.90507,1300.5574,12419.408,0.46230884,0.58730884,0.46230884,0.54046862,400,1,1,8,5000,11054.577,20808.616,16000,5000,5000,5000,5000,5000
16.7,-419.36859,-419.36859,-737.45116,672.40797,88.912765,88.912765,50,16.914495,21.998271,42.919657,22.123535,65.043192,153.95596,1300.5753,12419.579,0.46232505,0.58732505,0.46232505,0.5170081,400,1,1,8,5000,11054.738,20808.918,16000,5000,5000,5000,5000,5000
16.8,-382.04916,-382.04916,-703.63019,641.57,88.914143,88.914143,50,16.914961,21.999181,40.951277,21.108906,62.060183,150.97433,1300.5923,12419.742,0.4623404,0.5873404,0.4623404,0.49329063,400,1,1,8,5000,11054.89,20809.205,16000,5000,5000,5000,5000,5000
16.9,-344.60787,-344.60787,-669.4647,610.41791,88.915447,88.915447,50,16.915404,22.000044,38.962845,20.083941,59.046786,147.96223,1300.6084,12419.895,0.46235489,0.58735489,0.46235489,0.46933261,400,1,1,8,5000,11055.035,20809.477,16000,5000,5000,5000,5000,5000
17,-307.05971,-307.05971,-634.9773,578.9723,88.916679,88.916679,50,16.915821,22.000858,36.955679,19.049319,56.004998,144.92168,1300.6234,12420.039,0.4623685,0.5873685,0.4623685,0.44514984,400,1,1,8,5000,11055.171,20809.734,16000,5000,5000,5000,5000,5000
17.1,-269.4199,-269.4199,-600.18992,547.25317,88.917836,88.917836,50,16.916213,22.001623,34.931053,18.005698,52.936751,141.85459,1300.6375,12420.173,0.46238123,0.58738123,0.46238123,0.42075764,400,1,1,8,5000,11055.299,20809.975,16000,5000,5000,5000,5000,5000
17.2,-231.70385,-231.70385,-565.12383,515.27991,88.918918,88.918918,50,16.91658,22.002338,32.890207,16.953715,49.843922,138.76284,1300.6506,12420.299,0.46239308,0.58739308,0.46239308,0.39617088,400,1,1,8,5000,11055.419,20810.2,16000,5000,5000,5000,5000,5000
17.3,-193.92712,-193.92712,-529.79979,483.07145,88.919924,88.919924,50,16.916921,22.003003,30.834348,15.893994,46.728342,135.64827,1300.6628,12420.414,0.46240403,0.58740403,0.46240403,0.37140408,400,1,1,8,5000,11055.53,20810.41,16000,5000,5000,5000,5000,5000
17.4,-156.10546,-156.10546,-494.23808,450.64628,88.920855,88.920855,50,16.917236,22.003619,28.764656,14.827142,43.591798,132.51265,1300.6739,12420.521,0.46241407,0.58741407,0.46241407,0.34647138,400,1,1,8,5000,11055.633,20810.604,16000,5000,5000,5000,5000,5000
17.5,-118.25472,-118.25472,-458.45853,418.02249,88.921709,88.921709,50,16.917525,22.004183,26.682286,13.753756,40.436042,129.35775,1300.684,12420.617,0.46242322,0.58742322,0.46242322,0.32138666,400,1,1,8,5000,11055.728,20810.782,16000,5000,5000,5000,5000,5000
17.6,-77.266233,-77.266233,-422.18329,384.94672,88.922485,88.922485,50,16.917789,22.004697,24.571067,12.665499,37.236566,126.15905,1300.6931,12420.704,0.46243144,0.58743144,0.46243144,0.29595507,400,1,1,8,5000,11055.814,20810.944,16000,5000,5000,5000,5000,5000
17.7,-36.280728,-36.280728,-385.4598,351.46225,88.923184,88.923184,50,16.918025,22.005159,22.43376,11.563794,33.997555,122.92074,1300.7012,12420.781,0.46243873,0.58743873,0.46243873,0.27020983,400,1,1,8,5000,11055.891,20811.09,16000,5000,5000,5000,5000,5000
17.8,4.6856506,4.6856506,-348.33255,317.60962,88.923804,88.923804,50,16.918235,22.005569,20.272955,10.449977,30.722931,119.64674,1300.7082,12420.848,0.46244508,0.58744508,0.46244508,0.24418207,400,1,1,8,5000,11055.96,20811.219,16000,5000,5000,5000,5000,5000
17.9,45.616704,45.616704,-310.84332,283.42694,88.924344,88.924344,50,16.918418,22.005926,18.091081,9.3252997,27.416381,116.34073,1300.7142,12420.906,0.46245049,0.58745049,0.46245049,0.21790102,400,1,1,8,5000,11056.02,20811.331,16000,5000,5000,5000,5000,5000
18,86.496202,86.496202,-273.03147,248.95009,88.924803,88.924803,50,16.918574,22.006229,15.890432,8.1909441,24.081376,113.00618,1300.7191,12420.953,0.46245493,0.58745493,0.46245493,0.1913942,400,1,1,8,5000,11056.071,20811.427,16000,5000,5000,5000,5000,5000
18.1,127.3079,127.3079,-234.93414,214.21295,88.925181,88.925181,50,16.918702,22.006479,13.673167,7.0480242,20.721191,109.64637,1300.723,12420.989,0.46245841,0.58745841,0.46245841,0.16468761,400,1,1,8,5000,11056.112,20811.506,16000,5000,5000,5000,5000,5000
18.2,168.03557,168.03557,-196.5865,179.24757,88.925477,88.925477,50,16.918802,22.006675,11.441334,5.8975951,17.33893,106.26441,1300.7257,12421.016,0.46246092,0.58746092,0.46246092,0.13780582,400,1,1,8,5000,11056.145,20811.567,16000,5000,5000,5000,5000,5000
18.3,208.66301,208.66301,-158.02191,144.08438,88.92569,88.92569,50,16.918875,22.006816,9.1968753,4.7406574,13.937533,102.86322,1300.7274,12421.032,0.46246245,0.58746245,0.46246245,0.11077215,400,1,1,8,5000,11056.169,20811.612,16000,5000,5000,5000,5000,5000
18.4,249.17406,249.17406,-119.27209,108.75229,88.92582,88.92582,50,16.918919,22.006902,6.9416358,3.5781628,10.519799,99.445619,1300.728,12421.038,0.462463,0.587463,0.462463,0.083608787,400,1,1,8,5000,11056.183,20811.639,16000,5000,5000,5000,5000,5000
18.5,289.55264,289.55264,-80.367276,73.278882,88.925867,88.925867,50,16.918934,22.006933,4.6773755,2.4110183,7.0883937,96.014261,1300.7276,12421.033,0.46246257,0.58746257,0.46246257,0.056336841,400,1,1,8,5000,11056.188,20811.649,16000,5000,5000,5000,5000,5000
