time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
18.6,329.78276,329.78276,-41.336339,37.690474,88.92583,88.92583,50,16.918922,22.006908,2.4057749,1.2400902,3.6458651,92.571695,1300.726,12421.018,0.46246115,0.58746115,0.46246115,0.02897649,400,1,1,8,5000,11056.184,20811.641,16000,5000,5000,5000,5000,5000
18.7,369.84855,369.84855,-2.2069233,2.0122727,88.925709,88.925709,50,16.918881,22.006828,0.12844294,0.066207699,0.19465064,89.12036,1300.7233,12420.993,0.46245873,0.58745873,0.46245873,0.0015470413,400,1,1,8,5000,11056.171,20811.616,16000,5000,5000,5000,5000,5000
18.8,409.73425,409.73425,36.994463,-40.573001,88.925504,88.925504,50,16.918811,22.006693,2.4343801,1.1441586,3.5785387,92.504043,1300.7193,12420.955,0.46245513,0.58745513,0.46245513,0.031192741,400,1,1,8,5000,11056.148,20811.573,16000,5000,5000,5000,5000,5000
18.9,449.42428,449.42428,76.242349,-83.617404,88.925198,88.925198,50,16.918708,22.00649,5.0170442,2.3580108,7.375055,96.300253,1300.714,12420.904,0.46245034,0.58745034,0.46245034,0.064285771,400,1,1,8,5000,11056.114,20811.509,16000,5000,5000,5000,5000,5000
19,488.9032,488.9032,115.51222,-126.68592,88.924791,88.924791,50,16.91857,22.006221,7.6011552,3.5725429,11.173698,100.09849,1300.7074,12420.841,0.46244435,0.58744435,0.46244435,0.097397708,400,1,1,8,5000,11056.069,20811.424,16000,5000,5000,5000,5000,5000
19.1,528.1558,528.1558,154.78045,-169.75263,88.924282,88.924282,50,16.918397,22.005885,10.185158,4.7870242,14.972182,103.89646,1300.6994,12420.765,0.46243717,0.58743717,0.46243717,0.13050873,400,1,1,8,5000,11056.013,20811.318,16000,5000,5000,5000,5000,5000
19.2,567.16704,567.16704,194.02422,-212.79252,88.923671,88.923671,50,16.91819,22.005481,12.767551,6.0007491,18.768301,107.69197,1300.6902,12420.676,0.46242879,0.58742879,0.46242879,0.1635997,400,1,1,8,5000,11055.945,20811.191,16000,5000,5000,5000,5000,5000
19.3,605.92214,605.92214,233.22149,-255.78141,88.922959,88.922959,50,16.917949,22.00501,15.346885,7.2130358,22.559921,111.48288,1300.6796,12420.575,0.46241921,0.58741921,0.46241921,0.19665213,400,1,1,8,5000,11055.866,20811.043,16000,5000,5000,5000,5000,5000
19.4,644.40656,644.40656,272.35092,-298.6959,88.922145,88.922145,50,16.917673,22.004472,17.921754,8.4232245,26.344979,115.26712,1300.6676,12420.461,0.46240844,0.58740844,0.46240844,0.22964814,400,1,1,8,5000,11055.776,20810.873,16000,5000,5000,5000,5000,5000
19.5,682.60603,682.60603,311.39186,-341.51334,88.92123,88.92123,50,16.917363,22.003867,20.4908,9.6306761,30.121476,119.04271,1300.6544,12420.335,0.46239649,0.58739649,0.46239649,0.26257039,400,1,1,8,5000,11055.675,20810.682,16000,5000,5000,5000,5000,5000
19.6,720.50656,720.50656,350.32427,-384.21175,88.920214,88.920214,50,16.917019,22.003195,23.052705,10.834771,33.887476,122.80769,1300.6399,12420.196,0.46238334,0.58738334,0.46238334,0.2954021,400,1,1,8,5000,11055.562,20810.47,16000,5000,5000,5000,5000,5000
19.7,758.09447,758.09447,389.12874,-426.76984,88.919097,88.919097,50,16.91664,22.002457,25.60619,12.034909,37.641099,126.5602,1300.624,12420.044,0.46236902,0.58736902,0.46236902,0.32812699,400,1,1,8,5000,11055.439,20810.238,16000,5000,5000,5000,5000,5000
19.8,795.3564,795.3564,427.78641,-469.16693,88.917879,88.917879,50,16.916228,22.001652,28.150016,13.230507,41.380523,130.2984,1300.6068,12419.88,0.46235352,0.58735352,0.46235352,0.36072925,400,1,1,8,5000,11055.304,20809.984,16000,5000,5000,5000,5000,5000
19.9,832.27933,832.27933,466.279,-511.38298,88.916562,88.916562,50,16.915781,22.000781,30.682979,14.421,45.103979,134.02054,1300.5884,12419.704,0.46233684,0.58733684,0.46233684,0.39319357,400,1,1,8,5000,11055.158,20809.709,16000,5000,5000,5000,5000,5000
20,868.8506,868.8506,504.58875,-553.3985,88.915145,88.915145,50,16.915301,21.999844,33.20391,15.605838,48.809748,137.72489,1300.5686,12419.515,0.462319,0.587319,0.462319,0.42550504,400,1,1,8,5000,11055.001,20809.414,16000,5000,5000,5000,5000,5000
20.1,905.05791,905.05791,542.69843,-595.19459,88.913629,88.913629,50,16.914787,21.998841,35.711676,16.784488,52.496163,141.40979,1300.5476,12419.315,0.4623,0.5873,0.4623,0.45764923,400,1,1,8,5000,11054.833,20809.098,16000,5000,5000,5000,5000,5000
20.2,940.88936,940.88936,580.59131,-636.75292,88.912014,88.912014,50,16.91424,21.997774,38.205175,17.956432,56.161607,145.07362,1300.5253,12419.101,0.46227984,0.58727984,0.46227984,0.48961211,400,1,1,8,5000,11054.654,20808.761,16000,5000,5000,5000,5000,5000
20.3,976.33346,976.33346,618.25115,-678.05566,88.910301,88.910301,50,16.913659,21.996641,40.68334,19.12117,59.804509,148.71481,1300.5017,12418.876,0.46225854,0.58725854,0.46225854,0.52138008,400,1,1,8,5000,11054.465,20808.404,16000,5000,5000,5000,5000,5000
20.4,1011.3791,1011.3791,655.66223,-719.08557,88.90849,88.90849,50,16.913046,21.995444,43.145134,20.278213,63.423348,152.33184,1300.4768,12418.639,0.46223609,0.58723609,0.46223609,0.55293994,400,1,1,8,5000,11054.264,20808.027,16000,5000,5000,5000,5000,5000
20.5,1046.0157,1046.0157,692.80927,-759.82592,88.906583,88.906583,50,16.912399,21.994183,45.589555,21.427091,67.016646,155.92323,1300.4507,12418.39,0.46221251,0.58721251,0.46221251,0.58427891,400,1,1,8,5000,11054.053,20807.629,16000,5000,5000,5000,5000,5000
20.6,1080.233,1080.233,729.67751,-800.26049,88.904579,88.904579,50,16.91172,21.992859,48.015629,22.567346,70.582975,159.48755,1300.4234,12418.128,0.46218782,0.58718782,0.46218782,0.61538459,400,1,1,8,5000,11053.831,20807.211,16000,5000,5000,5000,5000,5000
20.7,1114.0213,1114.0213,766.25266,-840.37361,88.90248,88.90248,50,16.911009,21.991471,50.422417,23.698536,74.120953,163.02343,1300.3948,12417.855,0.462162,0.587162,0.462162,0.64624499,400,1,1,8,5000,11053.599,20806.774,16000,5000,5000,5000,5000,5000
20.8,1147.3713,1147.3713,802.52089,-880.15013,88.900287,88.900287,50,16.910266,21.990021,52.809008,24.820234,77.629242,166.52953,1300.365,12417.571,0.46213508,0.58713508,0.46213508,0.67684854,400,1,1,8,5000,11053.356,20806.316,16000,5000,5000,5000,5000,5000
20.9,1180.2742,1180.2742,838.46887,-919.57543,88.897999,88.897999,50,16.90949,21.988509,55.174526,25.932027,81.106553,170.00455,1300.3339,12417.274,0.46210707,0.58710707,0.46210707,0.70718405,400,1,1,8,5000,11053.102,20805.839,16000,5000,5000,5000,5000,5000
21,1212.7218,1212.7218,874.08375,-958.63539,88.895619,88.895619,50,16.908684,21.986935,57.518123,27.033518,84.551641,173.44726,1300.3017,12416.967,0.46207797,0.58707797,0.46207797,0.73724073,400,1,1,8,5000,11052.839,20805.343,16000,5000,5000,5000,5000,5000
21.1,1237.2099,1237.2099,908.63977,-996.53408,88.893146,88.893146,50,16.907846,21.985301,59.792045,28.102261,87.894305,176.78745,1300.2683,12416.648,0.46204782,0.58704782,0.46204782,0.76640648,400,1,1,8,5000,11052.565,20804.828,16000,5000,5000,5000,5000,5000
21.2,1261.2276,1261.2276,942.19294,-1033.3329,88.890584,88.890584,50,16.906977,21.983607,61.999974,29.139988,91.139962,180.03055,1300.2338,12416.318,0.46201665,0.58701665,0.46201665,0.79472853,400,1,1,8,5000,11052.281,20804.293,16000,5000,5000,5000,5000,5000
21.3,1284.7682,1284.7682,974.79329,-1069.0867,88.887936,88.887936,50,16.90608,21.981856,64.145204,30.148246,94.293451,183.18139,1300.1982,12415.978,0.46198448,0.58698448,0.46198448,0.82224907,400,1,1,8,5000,11051.987,20803.741,16000,5000,5000,5000,5000,5000
21.4,1307.8256,1307.8256,1006.4855,-1103.8446,88.885203,88.885203,50,16.905153,21.980049,66.230676,31.128418,97.359094,186.2443,1300.1615,12415.628,0.46195135,0.58695135,0.46195135,0.84900577,400,1,1,8,5000,11051.685,20803.171,16000,5000,5000,5000,5000,5000
21.5,1330.3941,1330.3941,1037.3095,-1137.6502,88.882387,88.882387,50,16.904199,21.978188,68.259014,32.081737,100.34075,189.22314,1300.1238,12415.267,0.46191728,0.58691728,0.46191728,0.87503227,400,1,1,8,5000,11051.373,20802.584,16000,5000,5000,5000,5000,5000
21.6,1352.4686,1352.4686,1067.3008,-1170.5427,88.879493,88.879493,50,16.903218,21.976275,70.232563,33.009304,103.24187,192.12136,1300.085,12414.897,0.4618823,0.5868823,0.4618823,0.9003586,400,1,1,8,5000,11051.052,20801.98,16000,5000,5000,5000,5000,5000
21.7,1374.0446,1374.0446,1096.4914,-1202.5569,88.87652,88.87652,50,16.90221,21.97431,72.153413,33.912104,106.06552,194.94204,1300.0453,12414.518,0.46184642,0.58684642,0.46184642,0.92501155,400,1,1,8,5000,11050.723,20801.36,16000,5000,5000,5000,5000,5000
21.8,1395.1182,1395.1182,1124.9095,-1233.7239,88.873472,88.873472,50,16.901177,21.972295,74.023435,34.791015,108.81445,197.68792,1300.0046,12414.129,0.46180969,0.58680969,0.46180969,0.94901506,400,1,1,8,5000,11050.385,20800.724,16000,5000,5000,5000,5000,5000
21.9,1415.686,1415.686,1152.5805,-1264.0716,88.870351,88.870351,50,16.900119,21.970232,75.844298,35.64682,111.49112,200.36147,1299.9629,12413.732,0.4617721,0.5867721,0.4617721,0.97239051,400,1,1,8,5000,11050.039,20800.073,16000,5000,5000,5000,5000,5000
22,1435.7452,1435.7452,1179.5272,-1293.6249,88.867158,88.867158,50,16.899037,21.968121,77.617495,36.480223,114.09772,202.96488,1299.9204,12413.325,0.4617337,0.5867337,0.4617337,0.99515702,400,1,1,8,5000,11049.685,20799.407,16000,5000,5000,5000,5000,5000
22.1,1455.2935,1455.2935,1205.7698,-1322.406,88.863895,88.863895,50,16.897931,21.965965,79.344363,37.29185,116.63621,205.50011,1299.877,12412.911,0.4616945,0.5866945,0.4616945,1.0173317,400,1,1,8,5000,11049.323,20798.726,16000,5000,5000,5000,5000,5000
22.2,1474.3295,1474.3295,1231.3267,-1350.435,88.860565,88.860565,50,16.896802,21.963763,81.026102,38.082268,119.10837,207.96893,1299.8327,12412.488,0.46165452,0.58665452,0.46165452,1.0389299,400,1,1,8,5000,11048.954,20798.032,16000,5000,5000,5000,5000,5000
22.3,1492.852,1492.852,1256.2141,-1377.7299,88.857169,88.857169,50,16.89565,21.961518,82.663792,38.851982,121.51577,210.37294,1299.7876,12412.057,0.46161378,0.58661378,0.46161378,1.0599654,400,1,1,8,5000,11048.578,20797.323,16000,5000,5000,5000,5000,5000
22.4,1510.8606,1510.8606,1280.4469,-1404.3068,88.853708,88.853708,50,16.894477,21.959231,84.258406,39.601451,123.85986,212.71356,1299.7416,12411.618,0.4615723,0.5865723,0.4615723,1.0804507,400,1,1,8,5000,11048.194,20796.601,16000,5000,5000,5000,5000,5000
22.5,1528.3556,1528.3556,1304.0385,-1430.1805,88.850184,88.850184,50,16.893282,21.956902,85.810827,40.331089,126.14192,214.9921,1299.6949,12411.172,0.46153011,0.58653011,0.46153011,1.1003971,400,1,1,8,5000,11047.804,20795.866,16000,5000,5000,5000,5000,5000
22.6,1545.3375,1545.3375,1327.0012,-1455.3643,88.8466,88.8466,50,16.892067,21.954533,87.321858,41.041273,128.36313,217.20973,1299.6473,12410.718,0.46148721,0.58648721,0.46148721,1.1198148,400,1,1,8,5000,11047.406,20795.118,16000,5000,5000,5000,5000,5000
22.7,1561.8079,1561.8079,1349.346,-1479.8706,88.842956,88.842956,50,16.890832,21.952124,88.792234,41.73235,130.52458,219.36754,1299.599,12410.257,0.46144364,0.58644364,0.46144364,1.1387132,400,1,1,8,5000,11047.002,20794.357,16000,5000,5000,5000,5000,5000
22.8,1577.7687,1577.7687,1371.0833,-1503.7106,88.839255,88.839255,50,16.889577,21.949678,90.222633,42.404638,132.62727,221.46653,1299.55,12409.789,0.4613994,0.5863994,0.4613994,1.1571009,400,1,1,8,5000,11046.592,20793.585,16000,5000,5000,5000,5000,5000
22.9,1593.2224,1593.2224,1392.2226,-1526.8947,88.835497,88.835497,50,16.888303,21.947194,91.613684,43.058431,134.67212,223.50761,1299.5003,12409.314,0.46135452,0.58635452,0.46135452,1.1749861,400,1,1,8,5000,11046.175,20792.8,16000,5000,5000,5000,5000,5000
23,1608.1722,1608.1722,1412.7729,-1549.4329,88.831685,88.831685,50,16.88701,21.944675,92.965975,43.694008,136.65998,225.49167,1299.4499,12408.832,0.46130901,0.58630901,0.46130901,1.1923761,400,1,1,8,5000,11045.753,20792.005,16000,5000,5000,5000,5000,5000
23.1,1622.6217,1622.6217,1432.7427,-1571.3344,88.82782,88.82782,50,16.8857,21.94212,94.280063,44.31163,138.59169,227.41951,1299.3988,12408.344,0.4612629,0.5862629,0.4612629,1.209278,400,1,1,8,5000,11045.324,20791.198,16000,5000,5000,5000,5000,5000
23.2,1636.5754,1636.5754,1452.1399,-1592.608,88.823903,88.823903,50,16.884371,21.939531,95.556478,44.911545,140.46802,229.29193,1299.347,12407.85,0.46121619,0.58621619,0.46121619,1.2256987,400,1,1,8,5000,11044.889,20790.38,16000,5000,5000,5000,5000,5000
23.3,1650.0382,1650.0382,1470.9724,-1613.2622,88.819936,88.819936,50,16.883026,21.93691,96.79573,45.493993,142.28972,231.10966,1299.2946,12407.35,0.46116891,0.58616891,0.46116891,1.2416446,400,1,1,8,5000,11044.45,20789.552,16000,5000,5000,5000,5000,5000
23.4,1663.0155,1663.0155,1489.2478,-1633.3053,88.81592,88.81592,50,16.881665,21.934256,97.998317,46.059209,144.05753,232.87345,1299.2416,12406.843,0.46112107,0.58612107,0.46112107,1.2571221,400,1,1,8,5000,11044.004,20788.714,16000,5000,5000,5000,5000,5000
23.5,1675.5133,1675.5133,1506.9733,-1652.7454,88.811858,88.811858,50,16.880287,21.931571,99.164725,46.607421,145.77215,234.584,1299.188,12406.331,0.4610727,0.5860727,0.4610727,1.2721373,400,1,1,8,5000,11043.553,20787.865,16000,5000,5000,5000,5000,5000
23.6,1687.5384,1687.5384,1524.1563,-1671.5906,88.807749,88.807749,50,16.878894,21.928856,100.29544,47.138855,147.43429,236.24204,1299.1338,12405.814,0.4610238,0.5860238,0.4610238,1.2866963,400,1,1,8,5000,11043.098,20787.007,16000,5000,5000,5000,5000,5000
23.7,1699.0979,1699.0979,1540.8042,-1689.8489,88.803596,88.803596,50,16.877485,21.926111,101.39093,47.653738,149.04467,237.84827,1299.079,12405.291,0.46097439,0.58597439,0.46097439,1.3008053,400,1,1,8,5000,11042.637,20786.14,16000,5000,5000,5000,5000,5000
23.8,1710.1995,1710.1995,1556.9243,-1707.5283,88.799401,88.799401,50,16.876062,21.923338,102.4517,48.152298,150.60399,239.4034,1299.0237,12404.762,0.46092449,0.58592449,0.46092449,1.3144705,400,1,1,8,5000,11042.171,20785.264,16000,5000,5000,5000,5000,5000
23.9,1720.8515,1720.8515,1572.524,-1724.637,88.795163,88.795163,50,16.874625,21.920538,103.47822,48.634764,152.11298,240.90815,1298.9678,12404.229,0.46087412,0.58587412,0.46087412,1.327698,400,1,1,8,5000,11041.701,20784.379,16000,5000,5000,5000,5000,5000
24,1731.0627,1731.0627,1587.611,-1741.1834,88.790886,88.790886,50,16.873175,21.917711,104.471,49.101371,153.57237,242.36326,1298.9115,12403.691,0.46082329,0.58582329,0.46082329,1.3404942,400,1,1,8,5000,11041.227,20783.486,16000,5000,5000,5000,5000,5000
24.1,1716.8377,1716.8377,1599.9085,-1754.6705,88.78657,88.78657,50,16.871711,21.914859,105.28023,49.481707,154.76194,243.5485,1298.8547,12403.149,0.46077208,0.58577208,0.46077208,1.3509367,400,1,1,8,5000,11040.748,20782.584,16000,5000,5000,5000,5000,5000
24.2,1702.1912,1702.1912,1609.642,-1765.3455,88.782221,88.782221,50,16.870236,21.911986,105.92073,49.782743,155.70347,244.48569,1298.7976,12402.604,0.46072058,0.58572058,0.46072058,1.3592152,400,1,1,8,5000,11040.265,20781.676,16000,5000,5000,5000,5000,5000
24.3,1687.1334,1687.1334,1617.0163,-1773.4331,88.777848,88.777848,50,16.868753,21.909096,106.40599,50.010813,156.4168,245.19465,1298.7403,12402.056,0.46066885,0.58566885,0.46066885,1.3655025,400,1,1,8,5000,11039.78,20780.762,16000,5000,5000,5000,5000,5000
24.4,1671.6753,1671.6753,1622.2178,-1779.1377,88.773456,88.773456,50,16.867263,21.906193,106.74826,50.171684,156.91995,245.69341,1298.6827,12401.507,0.46061696,0.58561696,0.46061696,1.3699556,400,1,1,8,5000,11039.292,20779.844,16000,5000,5000,5000,5000,5000
24.5,1655.8283,1655.8283,1625.4163,-1782.6456,88.769051,88.769051,50,16.865768,21.903282,106.95874,50.270606,157.22934,245.99839,1298.6251,12400.956,0.46056498,0.58556498,0.46056498,1.3727177,400,1,1,8,5000,11038.803,20778.924,16000,5000,5000,5000,5000,5000
24.6,1642.5781,1642.5781,1627.0494,-1784.4367,88.764637,88.764637,50,16.864271,21.900366,107.0662,50.321116,157.38732,246.15196,1298.5674,12400.405,0.46051294,0.58551294,0.46051294,1.374158,400,1,1,8,5000,11038.313,20778.002,16000,5000,5000,5000,5000,5000
24.7,1628.9629,1628.9629,1627.2315,-1784.6364,88.76022,88.76022,50,16.862773,21.897447,107.07819,50.326748,157.40493,246.16515,1298.5097,12399.854,0.46046091,0.58546091,0.46046091,1.3743728,400,1,1,0,5000,11037.823,20777.078,16000,5000,5000,5000,5000,5000
24.8,1614.9956,1614.9956,1626.0671,-1783.3594,88.755802,88.755802,50,16.861274,21.894528,107.00156,50.290735,157.2923,246.0481,1298.452,12399.303,0.4604089,0.5854089,0.4604089,1.3734504,400,1,1,8,5000,11037.332,20776.155,16000,5000,5000,5000,5000,5000
24.9,1600.6891,1600.6891,1623.6521,-1780.7108,88.751387,88.751387,50,16.859776,21.891611,106.84265,50.216043,157.05869,245.81008,1298.3944,12398.753,0.46035697,0.58535697,0.46035697,1.3714714,400,1,1,8,5000,11036.842,20775.232,16000,5000,5000,5000,5000,5000
25,1586.0571,1586.0571,1620.0744,-1776.7871,88.746979,88.746979,50,16.858281,21.888698,106.60722,50.105395,156.71262,245.4596,1298.337,12398.205,0.46030515,0.58530515,0.46030515,1.36851,400,1,1,8,5000,11036.353,20774.311,16000,5000,5000,5000,5000,5000
25.1,1571.1135,1571.1135,1615.4152,-1771.6771,88.74258,88.74258,50,16.856788,21.885791,106.30063,49.961294,156.26192,245.0045,1298.2796,12397.657,0.46025347,0.58525347,0.46025347,1.3646344,400,1,1,8,5000,11035.864,20773.391,16000,5000,5000,5000,5000,5000
25.2,1555.8725,1555.8725,1609.7489,-1765.4628,88.738193,88.738193,50,16.8553,21.882893,105.92777,49.78605,155.71382,244.45201,1298.2225,12397.112,0.46020197,0.58520197,0.46020197,1.3599077,400,1,1,8,5000,11035.377,20772.474,16000,5000,5000,5000,5000,5000
25.3,1540.349,1540.349,1603.1447,-1758.2196,88.733821,88.733821,50,16.853817,21.880004,105.49318,49.581794,155.07497,243.80879,1298.1656,12396.568,0.46015066,0.58515066,0.46015066,1.3543878,400,1,1,8,5000,11034.891,20771.56,16000,5000,5000,5000,5000,5000
25.4,1524.5579,1524.5579,1595.6661,-1750.0177,88.729466,88.729466,50,16.852339,21.877127,105.00106,49.350499,154.35156,243.08103,1298.1089,12396.027,0.46009959,0.58509959,0.46009959,1.3481285,400,1,1,8,5000,11034.408,20770.65,16000,5000,5000,5000,5000,5000
25.5,1508.5146,1508.5146,1587.3726,-1740.9219,88.725131,88.725131,50,16.850868,21.874263,104.45531,49.093997,153.54931,242.27444,1298.0526,12395.489,0.46004876,0.58504876,0.46004876,1.3411798,400,1,1,8,5000,11033.926,20769.743,16000,5000,5000,5000,5000,5000
25.6,1492.2347,1492.2347,1578.319,-1730.9926,88.720817,88.720817,50,16.849404,21.871412,103.85955,48.81399,152.67354,241.39436,1297.9965,12394.953,0.45999822,0.58499822,0.45999822,1.333588,400,1,1,8,5000,11033.447,20768.841,16000,5000,5000,5000,5000,5000
25.7,1475.7343,1475.7343,1568.5568,-1720.286,88.716527,88.716527,50,16.847949,21.868578,103.21716,48.512066,151.72923,240.44575,1297.9407,12394.421,0.45994797,0.58494797,0.45994797,1.3253964,400,1,1,8,5000,11032.97,20767.944,16000,5000,5000,5000,5000,5000
25.8,1459.0297,1459.0297,1558.1339,-1708.8549,88.712262,88.712262,50,16.846501,21.86576,102.53129,48.189708,150.721,239.43327,1297.8853,12393.892,0.45989803,0.58489803,0.45989803,1.3166455,400,1,1,8,5000,11032.496,20767.052,16000,5000,5000,5000,5000,5000
25.9,1442.1372,1442.1372,1547.0954,-1696.7486,88.708024,88.708024,50,16.845063,21.862961,101.80492,47.84831,149.65323,238.36125,1297.8303,12393.367,0.45984844,0.58484844,0.45984844,1.3073732,400,1,1,8,5000,11032.025,20766.165,16000,5000,5000,5000,5000,5000
26,1425.0737,1425.0737,1535.4835,-1684.0135,88.703815,88.703815,50,16.843635,21.86018,101.04081,47.489179,148.52999,237.2338,1297.7757,12392.845,0.4597992,0.5847992,0.4597992,1.2976152,400,1,1,8,5000,11031.558,20765.285,16000,5000,5000,5000,5000,5000
26.1,1407.8562,1407.8562,1523.3381,-1670.6933,88.699636,88.699636,50,16.842217,21.857419,100.2416,47.11355,147.35515,236.05478,1297.7214,12392.327,0.45975032,0.58475032,0.45975032,1.2874052,400,1,1,8,5000,11031.093,20764.411,16000,5000,5000,5000,5000,5000
26.2,1390.5018,1390.5018,1510.6971,-1656.8294,88.695489,88.695489,50,16.840809,21.854679,99.409766,46.72259,146.13236,234.82784,1297.6676,12391.813,0.45970184,0.58470184,0.45970184,1.2767749,400,1,1,8,5000,11030.632,20763.543,16000,5000,5000,5000,5000,5000
26.3,1373.0278,1373.0278,1497.5961,-1642.4612,88.691374,88.691374,50,16.839413,21.851961,98.547672,46.317406,144.86508,233.55645,1297.6143,12391.304,0.45965375,0.58465375,0.45965375,1.2657546,400,1,1,8,5000,11030.175,20762.682,16000,5000,5000,5000,5000,5000
26.4,1355.4519,1355.4519,1484.0693,-1627.6259,88.687293,88.687293,50,16.838028,21.849265,97.657555,45.899051,143.55661,232.2439,1297.5614,12390.798,0.45960607,0.58460607,0.45960607,1.254373,400,1,1,8,5000,11029.721,20761.828,16000,5000,5000,5000,5000,5000
26.5,1337.7916,1337.7916,1470.1491,-1612.3592,88.683248,88.683248,50,16.836655,21.846593,96.741554,45.46853,142.21008,230.89333,1297.5089,12390.298,0.45955882,0.58455882,0.45955882,1.2426575,400,1,1,8,5000,11029.272,20760.982,16000,5000,5000,5000,5000,5000
26.6,1320.0648,1320.0648,1455.8667,-1596.6953,88.679238,88.679238,50,16.835294,21.843944,95.801715,45.026806,140.82852,229.50776,1297.457,12389.801,0.45951201,0.58451201,0.45951201,1.2306345,400,1,1,8,5000,11028.826,20760.143,16000,5000,5000,5000,5000,5000
26.7,1302.2893,1302.2893,1441.2519,-1580.6667,88.675266,88.675266,50,16.833946,21.84132,94.840003,44.574801,139.4148,228.09007,1297.4055,12389.31,0.45946564,0.58446564,0.45946564,1.218329,400,1,1,8,5000,11028.384,20759.311,16000,5000,5000,5000,5000,5000
26.8,1284.4831,1284.4831,1426.3334,-1564.3051,88.671332,88.671332,50,16.83261,21.838721,93.858306,44.113404,137.97171,226.64304,1297.3545,12388.823,0.45941972,0.58441972,0.45941972,1.2057653,400,1,1,8,5000,11027.947,20758.488,16000,5000,5000,5000,5000,5000
26.9,1266.6642,1266.6642,1411.1389,-1547.6408,88.667436,88.667436,50,16.831288,21.836148,92.858446,43.64347,136.50192,225.16935,1297.3041,12388.341,0.45937427,0.58437427,0.45937427,1.1929669,400,1,1,8,5000,11027.514,20757.673,16000,5000,5000,5000,5000,5000
27,1248.8506,1248.8506,1395.6951,-1530.7031,88.663579,88.663579,50,16.829979,21.8336,91.842186,43.165827,135.00801,223.67159,1297.2542,12387.865,0.45932929,0.58432929,0.45932929,1.1799562,400,1,1,8,5000,11027.085,20756.865,16000,5000,5000,5000,5000,5000
27.1,1231.0606,1231.0606,1380.028,-1513.5206,88.659763,88.659763,50,16.828683,21.831079,90.811233,42.68128,133.49251,222.15228,1297.2048,12387.393,0.45928478,0.58428478,0.45928478,1.1667553,400,1,1,8,5000,11026.66,20756.066,16000,5000,5000,5000,5000,5000
27.2,1213.312,1213.312,1364.1629,-1496.1208,88.655987,88.655987,50,16.827402,21.828585,89.767246,42.190605,131.95785,220.61384,1297.1559,12386.926,0.45924076,0.58424076,0.45924076,1.1533855,400,1,1,8,5000,11026.24,20755.276,16000,5000,5000,5000,5000,5000
27.3,1195.623,1195.623,1348.1242,-1478.5306,88.652252,88.652252,50,16.826134,21.826118,88.711837,41.694563,130.4064,219.05865,1297.1076,12386.465,0.45919723,0.58419723,0.45919723,1.1398674,400,1,1,8,5000,11025.825,20754.494,16000,5000,5000,5000,5000,5000
27.4,1178.0116,1178.0116,1331.9359,-1460.7763,88.648559,88.648559,50,16.82488,21.823679,87.64658,41.193892,128.84047,217.48903,1297.0598,12386.008,0.45915419,0.58415419,0.45915419,1.1262213,400,1,1,8,5000,11025.414,20753.721,16000,5000,5000,5000,5000,5000
27.5,1160.4956,1160.4956,1315.6212,-1442.8835,88.644908,88.644908,50,16.823641,21.821267,86.573009,40.689314,127.26232,215.90723,1297.0125,12385.557,0.45911164,0.58411164,0.45911164,1.1124669,400,1,1,8,5000,11025.008,20752.956,16000,5000,5000,5000,5000,5000
27.6,1143.0931,1143.0931,1299.2029,-1424.8771,88.641299,88.641299,50,16.822415,21.818884,85.492626,40.181534,125.67416,214.31546,1296.9659,12385.112,0.4590696,0.5840696,0.4590696,1.0986234,400,1,1,8,5000,11024.607,20752.201,16000,5000,5000,5000,5000,5000
27.7,1125.8217,1125.8217,1282.7035,-1406.7817,88.637733,88.637733,50,16.821205,21.816528,84.406901,39.671243,124.07814,212.71588,1296.9197,12384.671,0.45902806,0.58402806,0.45902806,1.0847099,400,1,1,8,5000,11024.21,20751.454,16000,5000,5000,5000,5000,5000
27.8,1108.699,1108.699,1266.1448,-1388.6212,88.634209,88.634209,50,16.820008,21.814201,83.317272,39.159118,122.47639,211.1106,1296.8742,12384.236,0.45898703,0.58398703,0.45898703,1.0707447,400,1,1,8,5000,11023.818,20750.716,16000,5000,5000,5000,5000,5000
27.9,1091.7425,1091.7425,1249.5482,-1370.4192,88.630728,88.630728,50,16.818826,21.811902,82.225153,38.645822,120.87098,209.5017,1296.8292,12383.806,0.4589465,0.5839465,0.4589465,1.0567461,400,1,1,8,5000,11023.431,20749.987,16000,5000,5000,5000,5000,5000
28,1074.9696,1074.9696,1232.9349,-1352.1988,88.62729,88.62729,50,16.817659,21.809631,81.131929,38.132007,119.26394,207.89123,1296.7847,12383.382,0.45890647,0.58390647,0.45890647,1.0427319,400,1,1,8,5000,11023.048,20749.267,16000,5000,5000,5000,5000,5000
28.1,1053.8545,1053.8545,1215.8931,-1333.5086,88.623895,88.623895,50,16.816506,21.807389,80.010516,37.604942,117.61546,206.23935,1296.7409,12382.963,0.45886697,0.58386697,0.45886697,1.0283539,400,1,1,8,5000,11022.67,20748.556,16000,5000,5000,5000,5000,5000
28.2,1032.957,1032.957,1198.4845,-1314.4159,88.620545,88.620545,50,16.815369,21.805176,78.864956,37.06653,115.93149,204.55203,1296.6976,12382.55,0.458828,0.583828,0.458828,1.0136642,400,1,1,8,5000,11022.297,20747.854,16000,5000,5000,5000,5000,5000
28.3,1012.2936,1012.2936,1180.7661,-1294.9836,88.617239,88.617239,50,16.814246,21.802993,77.699017,36.518538,114.21755,202.83479,1296.6549,12382.142,0.45878956,0.58378956,0.45878956,0.99871107,400,1,1,8,5000,11021.929,20747.161,16000,5000,5000,5000,5000,5000
28.4,991.88096,991.88096,1162.7913,-1275.2701,88.613979,88.613979,50,16.813139,21.80084,76.516205,35.962616,112.47882,201.0928,1296.6128,12381.74,0.45875168,0.58375168,0.45875168,0.98353961,400,1,1,8,5000,11021.567,20746.479,16000,5000,5000,5000,5000,5000
28.5,971.73511,971.73511,1144.6099,-1255.33,88.610766,88.610766,50,16.812048,21.798718,75.319798,35.400305,110.7201,199.33087,1296.5714,12381.345,0.45871435,0.58371435,0.45871435,0.96819195,400,1,1,8,5000,11021.209,20745.805,16000,5000,5000,5000,5000,5000
28.6,951.87196,951.87196,1126.2684,-1235.2143,88.6076,88.6076,50,16.810973,21.796627,74.11286,34.833044,108.9459,197.5535,1296.5305,12380.955,0.45867757,0.58367757,0.45867757,0.95270748,400,1,1,8,5000,11020.857,20745.142,16000,5000,5000,5000,5000,5000
28.7,932.3071,932.3071,1107.8106,-1214.971,88.604481,88.604481,50,16.809914,21.794567,72.898261,34.262183,107.16044,195.76492,1296.4903,12380.571,0.45864136,0.58364136,0.45864136,0.93712309,400,1,1,8,5000,11020.51,20744.488,16000,5000,5000,5000,5000,5000
28.8,913.05579,913.05579,1089.2772,-1194.6449,88.60141,88.60141,50,16.808871,21.792539,71.678693,33.688986,105.36768,193.96909,1296.4507,12380.192,0.45860572,0.58360572,0.45860572,0.92147342,400,1,1,8,5000,11020.168,20743.845,16000,5000,5000,5000,5000,5000
28.9,894.13295,894.13295,1070.7068,-1174.2781,88.598387,88.598387,50,16.807845,21.790542,70.456686,33.114642,103.57133,192.16972,1296.4118,12379.82,0.45857064,0.58357064,0.45857064,0.905791,400,1,1,8,5000,11019.831,20743.212,16000,5000,5000,5000,5000,5000
29,875.55316,875.55316,1052.1354,-1153.9103,88.595412,88.595412,50,16.806834,21.788578,69.234621,32.540272,101.77489,190.3703,1296.3734,12379.454,0.45853612,0.58353612,0.45853612,0.89010645,400,1,1,8,5000,11019.5,20742.588,16000,5000,5000,5000,5000,5000
29.1,857.33062,857.33062,1033.5973,-1133.579,88.592485,88.592485,50,16.80584,21.786645,68.014739,31.966927,99.981666,188.57415,1296.3357,12379.094,0.45850218,0.58350218,0.45850218,0.87444863,400,1,1,8,5000,11019.174,20741.975,16000,5000,5000,5000,5000,5000
29.2,839.47913,839.47913,1015.1245,-1113.3193,88.589606,88.589606,50,16.804863,21.784743,66.799158,31.395604,98.194762,186.78437,1296.2986,12378.74,0.45846879,0.58346879,0.45846879,0.85884477,400,1,1,8,5000,11018.854,20741.371,16000,5000,5000,5000,5000,5000
29.3,822.0121,822.0121,996.74745,-1093.1646,88.586775,88.586775,50,16.803901,21.782874,65.589874,30.827241,96.417115,185.00389,1296.2622,12378.392,0.45843596,0.58343596,0.45843596,0.84332059,400,1,1,8,5000,11018.538,20740.778,16000,5000,5000,5000,5000,5000
29.4,804.94253,804.94253,978.4948,-1073.1463,88.583991,88.583991,50,16.802956,21.781036,64.388778,30.262726,94.651504,183.2355,1296.2263,12378.049,0.45840369,0.58340369,0.45840369,0.82790042,400,1,1,8,5000,11018.228,20740.194,16000,5000,5000,5000,5000,5000
29.5,788.28297,788.28297,960.39375,-1053.2943,88.581255,88.581255,50,16.802026,21.779229,63.197659,29.7029,92.900558,181.48181,1296.1911,12377.713,0.45837197,0.58337197,0.45837197,0.81260729,400,1,1,8,5000,11017.924,20739.621,16000,5000,5000,5000,5000,5000
29.6,772.04553,772.04553,942.47005,-1033.6368,88.578565,88.578565,50,16.801113,21.777452,62.018209,29.148558,91.166767,179.74533,1296.1564,12377.382,0.4583408,0.5833408,0.4583408,0.79746301,400,1,1,8,5000,11017.624,20739.057,16000,5000,5000,5000,5000,5000
29.7,756.24186,756.24186,924.74809,-1014.2006,88.575922,88.575922,50,16.800215,21.775707,60.852035,28.600457,89.452492,178.02841,1296.1224,12377.057,0.45831017,0.58331017,0.45831017,0.78248828,400,1,1,8,5000,11017.33,20738.503,16000,5000,5000,5000,5000,5000
29.8,740.88312,740.88312,907.25103,-995.011,88.573324,88.573324,50,16.799333,21.773992,59.70066,28.05931,87.75997,176.33329,1296.089,12376.738,0.45828007,0.58328007,0.45828007,0.7677027,400,1,1,8,5000,11017.04,20737.958,16000,5000,5000,5000,5000,5000
29.9,725.98001,725.98001,890.00081,-976.09214,88.570772,88.570772,50,16.798466,21.772306,58.565528,27.525798,86.091326,174.6621,1296.0561,12376.424,0.45825049,0.58325049,0.45825049,0.75312491,400,1,1,8,5000,11016.756,20737.423,16000,5000,5000,5000,5000,5000
30,711.54271,711.54271,873.01828,-957.46685,88.568265,88.568265,50,16.797614,21.77065,57.448011,27.000565,84.448576,173.01684,1296.0238,12376.116,0.45822144,0.58322144,0.45822144,0.73877257,400,1,1,8,5000,11016.477,20736.898,16000,5000,5000,5000,5000,5000
30.1,697.58089,697.58089,856.3232,-939.15683,88.565801,88.565801,50,16.796777,21.769024,56.34941,26.484223,82.833633,171.39943,1295.9921,12375.813,0.45819289,0.58319289,0.45819289,0.72466247,400,1,1,8,5000,11016.202,20736.381,16000,5000,5000,5000,5000,5000
30.2,684.10371,684.10371,839.93435,-921.18266,88.563381,88.563381,50,16.795955,21.767425,55.27096,25.977351,81.248311,169.81169,1295.9609,12375.515,0.45816484,0.58316484,0.45816484,0.71081052,400,1,1,8,5000,11015.933,20735.874,16000,5000,5000,5000,5000,5000
30.3,671.11979,671.11979,823.86952,-903.56385,88.561002,88.561002,50,16.795147,21.765855,54.213831,25.480501,79.694332,168.25533,1295.9303,12375.223,0.45813728,0.58313728,0.45813728,0.69723182,400,1,1,8,5000,11015.668,20735.375,16000,5000,5000,5000,5000,5000
30.4,658.63722,658.63722,808.14559,-886.31892,88.558666,88.558666,50,16.794354,21.764312,53.179135,24.994193,78.173328,166.73199,1295.9002,12374.936,0.4581102,0.5831102,0.4581102,0.68394071,400,1,1,8,5000,11015.408,20734.885,16000,5000,5000,5000,5000,5000
30.5,646.66351,646.66351,792.77854,-869.46538,88.55637,88.55637,50,16.793574,21.762796,52.167923,24.518924,76.686847,165.24322,1295.8707,12374.653,0.45808359,0.58308359,0.45808359,0.67095075,400,1,1,8,5000,11015.152,20734.404,16000,5000,5000,5000,5000,5000
30.6,635.20566,635.20566,777.7835,-853.01985,88.554114,88.554114,50,16.792807,21.761306,51.181191,24.05516,75.23635,163.79046,1295.8416,12374.376,0.45805744,0.58305744,0.45805744,0.65827479,400,1,1,8,5000,11014.901,20733.93,16000,5000,5000,5000,5000,5000
30.7,624.27005,624.27005,763.17476,-836.99798,88.551896,88.551896,50,16.792054,21.759842,50.219879,23.603343,73.823222,162.37512,1295.813,12374.103,0.45803173,0.58303173,0.45803173,0.64592497,400,1,1,8,5000,11014.653,20733.465,16000,5000,5000,5000,5000,5000
30.8,613.86254,613.86254,748.96582,-821.41459,88.549717,88.549717,50,16.791314,21.758403,49.284875,23.163891,72.448767,160.99848,1295.7849,12373.835,0.45800645,0.58300645,0.45800645,0.63391275,400,1,1,8,5000,11014.411,20733.008,16000,5000,5000,5000,5000,5000
30.9,603.98836,603.98836,735.16939,-806.28361,88.547574,88.547574,50,16.790586,21.756988,48.377016,22.737198,71.114214,159.66179,1295.7573,12373.571,0.45798159,0.58298159,0.45798159,0.62224894,400,1,1,8,5000,11014.172,20732.559,16000,5000,5000,5000,5000,5000
31,594.65221,594.65221,721.79742,-791.61813,88.545466,88.545466,50,16.78987,21.755597,47.497088,22.323631,69.820719,158.36619,1295.7301,12373.311,0.45795714,0.58295714,0.45795714,0.61094368,400,1,1,8,5000,11013.937,20732.117,16000,5000,5000,5000,5000,5000
31.1,585.85814,585.85814,708.86108,-777.43045,88.543394,88.543394,50,16.789166,21.754228,46.645827,21.923539,68.569366,157.11276,1295.7034,12373.056,0.45793309,0.58293309,0.45793309,0.60000649,400,1,1,8,5000,11013.706,20731.682,16000,5000,5000,5000,5000,5000
31.2,577.60967,577.60967,696.37086,-763.73202,88.541354,88.541354,50,16.788473,21.752881,45.823921,21.537243,67.361165,155.90252,1295.6771,12372.805,0.45790942,0.58290942,0.45790942,0.58944627,400,1,1,8,5000,11013.479,20731.254,16000,5000,5000,5000,5000,5000
31.3,569.90967,569.90967,684.33649,-750.53355,88.539348,88.539348,50,16.787791,21.751556,45.032013,21.165046,66.197059,154.73641,1295.6512,12372.557,0.45788611,0.58288611,0.45788611,0.5792713,400,1,1,8,5000,11013.255,20730.833,16000,5000,5000,5000,5000,5000
31.4,562.76045,562.76045,672.767,-737.84492,88.537372,88.537372,50,16.78712,21.750252,44.270695,20.807227,65.077922,153.61529,1295.6257,12372.314,0.45786315,0.58286315,0.45786315,0.56948927,400,1,1,8,5000,11013.035,20730.419,16000,5000,5000,5000,5000,5000
31.5,556.16369,556.16369,661.67072,-725.67528,88.535426,88.535426,50,16.786459,21.748967,43.540517,20.464043,64.00456,152.53999,1295.6005,12372.074,0.45784054,0.58284054,0.45784054,0.56010728,400,1,1,8,5000,11012.818,20730.011,16000,5000,5000,5000,5000,5000
31.6,560.39522,560.39522,652.03309,-715.10538,88.533508,88.533508,50,16.785807,21.747701,42.906323,20.165972,63.072295,151.6058,1295.5757,12371.837,0.45781821,0.58281821,0.45781821,0.55195954,400,1,1,8,5000,11012.605,20729.609,16000,5000,5000,5000,5000,5000
31.7,565.18079,565.18079,643.768,-706.0408,88.531616,88.531616,50,16.785165,21.746452,42.362448,19.91035,62.272798,150.80441,1295.5512,12371.603,0.45779614,0.58279614,0.45779614,0.54497329,400,1,1,8,5000,11012.394,20729.212,16000,5000,5000,5000,5000,5000
31.8,570.5203,570.5203,636.79756,-698.39609,88.529745,88.529745,50,16.784529,21.745216,41.903766,19.69477,61.598535,150.12828,1295.5269,12371.371,0.45777428,0.58277428,0.45777428,0.53908267,400,1,1,8,5000,11012.185,20728.819,16000,5000,5000,5000,5000,5000
31.9,576.41301,576.41301,631.05121,-692.09389,88.527892,88.527892,50,16.783899,21.743993,41.525633,19.517048,61.042681,149.57057,1295.5028,12371.14,0.4577526,0.5827526,0.4577526,0.53422802,400,1,1,8,5000,11011.979,20728.43,16000,5000,5000,5000,5000,5000
32,582.85762,582.85762,626.46498,-687.06403,88.526054,88.526054,50,16.783275,21.742779,41.223842,19.375206,60.599047,149.1251,1295.4788,12370.912,0.45773105,0.58273105,0.45773105,0.53035527,400,1,1,8,5000,11011.774,20728.045,16000,5000,5000,5000,5000,5000
32.1,589.85221,589.85221,622.98082,-683.24283,88.524228,88.524228,50,16.782654,21.741574,40.99457,19.267448,60.262018,148.78625,1295.455,12370.684,0.45770962,0.58270962,0.45770962,0.52741533,400,1,1,8,5000,11011.57,20727.661,16000,5000,5000,5000,5000,5000
32.2,597.39427,597.39427,620.54593,-680.57242,88.522411,88.522411,50,16.782037,21.740374,40.834345,19.192142,60.026487,148.5489,1295.4313,12370.457,0.45768825,0.58268825,0.45768825,0.52536359,400,1,1,8,5000,11011.368,20727.28,16000,5000,5000,5000,5000,5000
32.3,605.4807,605.4807,619.11229,-679.0001,88.5206,88.5206,50,16.781422,21.739178,40.740006,19.147803,59.887808,148.40841,1295.4076,12370.231,0.45766693,0.58266693,0.45766693,0.52415943,400,1,1,8,5000,11011.166,20726.9,16000,5000,5000,5000,5000,5000
32.4,614.10783,614.10783,618.63605,-678.47779,88.518793,88.518793,50,16.780808,21.737985,40.708667,19.133074,59.841741,148.36053,1295.3839,12370.005,0.45764563,0.58264563,0.45764563,0.52376581,400,1,1,0,5000,11010.964,20726.521,16000,5000,5000,5000,5000,5000
32.5,623.27139,623.27139,619.07716,-678.96157,88.516987,88.516987,50,16.780194,21.736793,40.737694,19.146716,59.884411,148.4014,1295.3602,12369.779,0.45762431,0.58262431,0.45762431,0.52414887,400,1,1,0,5000,11010.763,20726.142,16000,5000,5000,5000,5000,5000
32.6,632.96653,632.96653,620.39891,-680.41117,88.51518,88.51518,50,16.77958,21.7356,40.82467,19.187595,60.012266,148.52745,1295.3364,12369.552,0.45760295,0.58260295,0.45760295,0.52527757,400,1,1,8,5000,11010.562,20725.763,16000,5000,5000,5000,5000,5000
32.7,643.18785,643.18785,622.56756,-682.78961,88.51337,88.51337,50,16.778965,21.734405,40.967376,19.254667,60.222043,148.73541,1295.3126,12369.324,0.45758152,0.58258152,0.45758152,0.52712341,400,1,1,8,5000,11010.36,20725.383,16000,5000,5000,5000,5000,5000
32.8,653.92939,653.92939,625.55204,-686.06277,88.511554,88.511554,50,16.778348,21.733206,41.163766,19.34697,60.510737,149.02229,1295.2887,12369.096,0.45756001,0.58256001,0.45756001,0.52966012,400,1,1,8,5000,11010.157,20725.002,16000,5000,5000,5000,5000,5000
32.9,665.18462,665.18462,629.32358,-690.19914,88.50973,88.50973,50,16.777728,21.732002,41.411948,19.463616,60.875564,149.38529,1295.2647,12368.866,0.45753838,0.58253838,0.45753838,0.53286341,400,1,1,8,5000,11009.954,20724.619,16000,5000,5000,5000,5000,5000
33,676.94648,676.94648,633.85549,-695.16944,88.507897,88.507897,50,16.777105,21.730791,41.710166,19.603778,61.313944,149.82184,1295.2405,12368.635,0.45751661,0.58251661,0.45751661,0.53671072,400,1,1,8,5000,11009.75,20724.234,16000,5000,5000,5000,5000,5000
33.1,689.20737,689.20737,639.12292,-700.94639,88.506052,88.506052,50,16.776478,21.729573,42.056784,19.766688,61.823472,150.32952,1295.2161,12368.402,0.45749468,0.58249468,0.45749468,0.54118105,400,1,1,8,5000,11009.544,20723.847,16000,5000,5000,5000,5000,5000
33.2,701.95917,701.95917,645.10258,-707.50447,88.504193,88.504193,50,16.775847,21.728346,42.450268,19.951626,62.401895,150.90609,1295.1915,12368.168,0.45747257,0.58247257,0.45747257,0.54625473,400,1,1,8,5000,11009.337,20723.457,16000,5000,5000,5000,5000,5000
33.3,715.19323,715.19323,651.77259,-714.81968,88.502319,88.502319,50,16.77521,21.727109,42.889181,20.157915,63.047096,151.54942,1295.1667,12367.931,0.45745025,0.58245025,0.45745025,0.55191328,400,1,1,8,5000,11009.128,20723.064,16000,5000,5000,5000,5000,5000
33.4,728.90043,728.90043,659.11227,-722.86935,88.500428,88.500428,50,16.774567,21.725861,43.372161,20.384916,63.757077,152.2575,1295.1416,12367.691,0.45742771,0.58242771,0.45742771,0.55813923,400,1,1,8,5000,11008.917,20722.667,16000,5000,5000,5000,5000,5000
33.5,743.07113,743.07113,667.10201,-731.63195,88.498518,88.498518,50,16.773918,21.7246,43.897917,20.632021,64.529938,153.02846,1295.1163,12367.45,0.45740493,0.58240493,0.45740493,0.56491603,400,1,1,8,5000,11008.704,20722.266,16000,5000,5000,5000,5000,5000
33.6,757.69521,757.69521,675.7231,-741.08697,88.496587,88.496587,50,16.773262,21.723325,44.465218,20.898652,65.363871,153.86046,1295.0907,12367.205,0.45738189,0.58238189,0.45738189,0.57222786,400,1,1,8,5000,11008.488,20721.861,16000,5000,5000,5000,5000,5000
33.7,772.76212,772.76212,684.95758,-751.21472,88.494634,88.494634,50,16.772598,21.722036,45.072883,21.184255,66.257138,154.75177,1295.0647,12366.957,0.45735856,0.58235856,0.45735856,0.58005959,400,1,1,8,5000,11008.271,20721.451,16000,5000,5000,5000,5000,5000
33.8,788.2608,788.2608,694.78818,-761.99625,88.492657,88.492657,50,16.771927,21.720731,45.719775,21.488294,67.208069,155.70073,1295.0385,12366.706,0.45733494,0.58233494,0.45733494,0.58839662,400,1,1,8,5000,11008.05,20721.036,16000,5000,5000,5000,5000,5000
33.9,804.17981,804.17981,705.19817,-773.41322,88.490655,88.490655,50,16.771246,21.719409,46.404793,21.810253,68.215046,156.7057,1295.0118,12366.452,0.457311,0.582311,0.457311,0.59722482,400,1,1,8,5000,11007.827,20720.615,16000,5000,5000,5000,5000,5000
34,820.50725,820.50725,716.17128,-785.44778,88.488626,88.488626,50,16.770557,21.71807,47.126867,22.149627,69.276494,157.76512,1294.9848,12366.194,0.45728672,0.58228672,0.45728672,0.60653047,400,1,1,8,5000,11007.601,20720.189,16000,5000,5000,5000,5000,5000
34.1,837.23083,837.23083,727.69162,-798.0825,88.486569,88.486569,50,16.769858,21.716711,47.88495,22.505926,70.390876,158.87745,1294.9575,12365.933,0.45726209,0.58226209,0.45726209,0.61630016,400,1,1,8,5000,11007.371,20719.758,16000,5000,5000,5000,5000,5000
34.2,854.33784,854.33784,739.7436,-811.30029,88.484482,88.484482,50,16.769148,21.715334,48.678017,22.878668,71.556685,160.04117,1294.9297,12365.667,0.4572371,0.5822371,0.4572371,0.62652073,400,1,1,8,5000,11007.138,20719.319,16000,5000,5000,5000,5000,5000
34.3,871.81524,871.81524,752.31188,-825.08432,88.482364,88.482364,50,16.768428,21.713936,49.505059,23.267378,72.772437,161.2548,1294.9014,12365.398,0.45721172,0.58221172,0.45721172,0.63717924,400,1,1,8,5000,11006.902,20718.875,16000,5000,5000,5000,5000,5000
34.4,889.64958,889.64958,765.38129,-839.41795,88.480214,88.480214,50,16.767698,21.712516,50.365077,23.671586,74.036664,162.51688,1294.8728,12365.124,0.45718595,0.58218595,0.45718595,0.64826287,400,1,1,8,5000,11006.662,20718.423,16000,5000,5000,5000,5000,5000
34.5,907.8271,907.8271,778.9368,-854.28471,88.478029,88.478029,50,16.766955,21.711074,51.257083,24.090829,75.347912,163.82594,1294.8437,12364.846,0.45715976,0.58215976,0.45715976,0.65975896,400,1,1,8,5000,11006.419,20717.965,16000,5000,5000,5000,5000,5000
34.6,926.3337,926.3337,792.96347,-869.66821,88.47581,88.47581,50,16.766201,21.709609,52.180092,24.524643,76.704736,165.18055,1294.8141,12364.564,0.45713315,0.58213315,0.45713315,0.6716549,400,1,1,8,5000,11006.171,20717.499,16000,5000,5000,5000,5000,5000
34.7,945.15498,945.15498,807.44641,-885.5521,88.473555,88.473555,50,16.765435,21.708121,53.133126,24.972569,78.105696,166.57925,1294.784,12364.276,0.45710609,0.58210609,0.45710609,0.68393811,400,1,1,8,5000,11005.92,20717.025,16000,5000,5000,5000,5000,5000
34.8,964.27623,964.27623,822.37074,-901.92009,88.471262,88.471262,50,16.764655,21.706607,54.115205,25.434147,79.549352,168.02061,1294.7534,12363.984,0.45707858,0.58207858,0.45707858,0.69659605,400,1,1,8,5000,11005.664,20716.544,16000,5000,5000,5000,5000,5000
34.9,983.6825,983.6825,837.72158,-918.75585,88.468931,88.468931,50,16.763863,21.705068,55.125351,25.908915,81.034266,169.5032,1294.7223,12363.687,0.4570506,0.5820506,0.4570506,0.70961617,400,1,1,8,5000,11005.404,20716.054,16000,5000,5000,5000,5000,5000
35,1003.3586,1003.3586,853.48402,-936.04302,88.466561,88.466561,50,16.763057,21.703503,56.162581,26.396413,82.558994,171.02555,1294.6906,12363.385,0.45702214,0.58202214,0.45702214,0.72298587,400,1,1,8,5000,11005.139,20715.556,16000,5000,5000,5000,5000,5000
35.1,1015.9527,1015.9527,868.94497,-952.99953,88.464149,88.464149,50,16.762238,21.701912,57.179972,26.874587,84.054558,172.51871,1294.6584,12363.077,0.45699321,0.58199321,0.45699321,0.73610112,400,1,1,8,5000,11004.87,20715.05,16000,5000,5000,5000,5000,5000
35.2,1028.7856,1028.7856,884.15582,-969.68175,88.461698,88.461698,50,16.761405,21.700294,58.180905,27.345025,85.52593,173.98763,1294.6257,12362.765,0.45696382,0.58196382,0.45696382,0.74900546,400,1,1,8,5000,11004.597,20714.535,16000,5000,5000,5000,5000,5000
35.3,1041.8413,1041.8413,899.16157,-986.13903,88.459208,88.459208,50,16.760558,21.69865,59.168342,27.809121,86.977463,175.43667,1294.5925,12362.448,0.45693397,0.58193397,0.45693397,0.761737,400,1,1,8,5000,11004.319,20714.012,16000,5000,5000,5000,5000,5000
35.4,1055.1037,1055.1037,914.00142,-1002.4144,88.456679,88.456679,50,16.759698,21.69698,60.144862,28.268085,88.412948,176.86963,1294.5588,12362.126,0.45690367,0.58190367,0.45690367,0.77432894,400,1,1,8,5000,11004.037,20713.481,16000,5000,5000,5000,5000,5000
35.5,1068.5566,1068.5566,928.7093,-1018.545,88.454111,88.454111,50,16.758826,21.695286,61.112698,28.722968,89.835666,178.28978,1294.5246,12361.8,0.45687292,0.58187292,0.45687292,0.78681003,400,1,1,8,5000,11003.75,20712.941,16000,5000,5000,5000,5000,5000
35.6,1082.1838,1082.1838,943.31433,-1034.5628,88.451506,88.451506,50,16.75794,21.693566,62.073766,29.17467,91.248436,179.69994,1294.4899,12361.468,0.45684172,0.58184172,0.45684172,0.79920496,400,1,1,8,5000,11003.459,20712.394,16000,5000,5000,5000,5000,5000
35.7,1095.9688,1095.9688,957.84133,-1050.495,88.448863,88.448863,50,16.757042,21.691821,63.029699,29.623959,92.653658,181.10252,1294.4547,12361.132,0.45681009,0.58181009,0.45681009,0.81153474,400,1,1,8,5000,11003.164,20711.839,16000,5000,5000,5000,5000,5000
35.8,1109.895,1109.895,972.31115,-1066.3645,88.446183,88.446183,50,16.75613,21.690052,63.98187,30.071479,94.053349,182.49953,1294.419,12360.791,0.45677801,0.58177801,0.45677801,0.82381707,400,1,1,8,5000,11002.865,20711.276,16000,5000,5000,5000,5000,5000
35.9,1123.9459,1123.9459,986.7411,-1082.1903,88.443465,88.443465,50,16.755207,21.688259,64.931417,30.517766,95.449183,183.89265,1294.3829,12360.446,0.45674549,0.58174549,0.45674549,0.8360666,400,1,1,8,5000,11002.562,20710.705,16000,5000,5000,5000,5000,5000
36,1138.1046,1138.1046,1001.1452,-1097.9878,88.44071,88.44071,50,16.75427,21.68644,65.879266,30.963255,96.842521,185.28323,1294.3462,12360.096,0.45671253,0.58171253,0.45671253,0.84829527,400,1,1,8,5000,11002.254,20710.126,16000,5000,5000,5000,5000,5000
36.1,1106.129,1106.129,1011.1358,-1108.9447,88.437918,88.437918,50,16.753321,21.684597,66.536681,31.27224,97.808922,186.24684,1294.3092,12359.742,0.45667927,0.58167927,0.45667927,0.85678499,400,1,1,8,5000,11001.943,20709.539,16000,5000,5000,5000,5000,5000
36.2,1074.2278,1074.2278,1017.1398,-1115.5295,88.435101,88.435101,50,16.752363,21.682738,66.931768,31.457931,98.389699,186.8248,1294.272,12359.387,0.45664583,0.58164583,0.45664583,0.86189725,400,1,1,8,5000,11001.628,20708.947,16000,5000,5000,5000,5000,5000
36.3,1042.3845,1042.3845,1019.5421,-1118.1642,88.432268,88.432268,50,16.7514,21.680868,67.089852,31.532231,98.622083,187.05435,1294.2347,12359.031,0.45661231,0.58161231,0.45661231,0.86395783,400,1,1,8,5000,11001.312,20708.352,16000,5000,5000,5000,5000,5000
36.4,1010.5823,1010.5823,1018.6895,-1117.2291,88.429428,88.429428,50,16.750435,21.678994,67.033745,31.50586,98.539605,186.96903,1294.1974,12358.675,0.45657882,0.58157882,0.45657882,0.86326016,400,1,1,0,5000,11000.995,20707.755,16000,5000,5000,5000,5000,5000
36.5,978.8046,978.8046,1014.8939,-1113.0664,88.426591,88.426591,50,16.74947,21.677121,66.783983,31.388472,98.172455,186.59905,1294.1603,12358.321,0.45654545,0.58154545,0.45654545,0.8600684,400,1,1,8,5000,11000.678,20707.159,16000,5000,5000,5000,5000,5000
36.6,947.03487,947.03487,1008.4363,-1105.9841,88.423764,88.423764,50,16.748509,21.675255,66.359045,31.188751,97.547796,185.97156,1294.1234,12357.968,0.45651227,0.58151227,0.45651227,0.85462028,400,1,1,8,5000,11000.363,20706.565,16000,5000,5000,5000,5000,5000
36.7,915.25663,915.25663,999.56907,-1096.2591,88.420954,88.420954,50,16.747553,21.6734,65.775548,30.914507,96.690055,185.11101,1294.0868,12357.618,0.45647936,0.58147936,0.45647936,0.84712954,400,1,1,8,5000,11000.049,20705.974,16000,5000,5000,5000,5000,5000
36.8,883.45351,883.45351,988.51921,-1084.1404,88.418166,88.418166,50,16.746606,21.671561,65.048424,30.572759,95.621183,184.03935,1294.0505,12357.272,0.45644679,0.58144679,0.45644679,0.83778831,400,1,1,8,5000,10999.738,20705.388,16000,5000,5000,5000,5000,5000
36.9,851.6093,851.6093,975.49051,-1069.8514,88.415407,88.415407,50,16.745668,21.66974,64.191084,30.16981,94.360894,182.7763,1294.0147,12356.93,0.45641462,0.58141462,0.45641462,0.82676912,400,1,1,8,5000,10999.429,20704.808,16000,5000,5000,5000,5000,5000
37,819.70791,819.70791,960.66584,-1053.5927,88.412682,88.412682,50,16.744741,21.667941,63.215563,29.711315,92.926878,181.33956,1293.9794,12356.593,0.45638289,0.58138289,0.45638289,0.8142268,400,1,1,8,5000,10999.125,20704.236,16000,5000,5000,5000,5000,5000
37.1,787.73344,787.73344,944.20914,-1035.5441,88.409995,88.409995,50,16.743827,21.666168,62.132648,29.202345,91.334993,179.74499,1293.9447,12356.261,0.45635167,0.58135167,0.45635167,0.80030017,400,1,1,8,5000,10998.825,20703.671,16000,5000,5000,5000,5000,5000
37.2,755.67017,755.67017,926.26729,-1015.8667,88.407351,88.407351,50,16.742928,21.664423,60.952004,28.647442,89.599446,178.0068,1293.9105,12355.935,0.456321,0.581321,0.456321,0.78511358,400,1,1,8,5000,10998.53,20703.115,16000,5000,5000,5000,5000,5000
