time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
37.3,723.50261,723.50261,906.97168,-994.70463,88.404753,88.404753,50,16.742045,21.662708,59.682278,28.05067,87.732948,176.1377,1293.8771,12355.616,0.45629091,0.58129091,0.45629091,0.76877832,400,1,1,8,5000,10998.24,20702.569,16000,5000,5000,5000,5000,5000
37.4,691.21547,691.21547,886.43976,-972.18662,88.402205,88.402205,50,16.741178,21.661026,58.331197,27.415663,85.74686,174.14906,1293.8443,12355.303,0.45626145,0.58126145,0.45626145,0.75139385,400,1,1,8,5000,10997.955,20702.033,16000,5000,5000,5000,5000,5000
37.5,658.79373,658.79373,864.77638,-948.4277,88.399709,88.399709,50,16.74033,21.65938,56.905662,26.745661,83.651323,172.05103,1293.8122,12354.997,0.45623265,0.58123265,0.45623265,0.73304896,400,1,1,8,5000,10997.676,20701.508,16000,5000,5000,5000,5000,5000
37.6,626.22262,626.22262,842.07499,-923.53036,88.39727,88.39727,50,16.7395,21.65777,55.411822,26.043556,81.455378,169.85265,1293.7809,12354.698,0.45620454,0.58120454,0.45620454,0.71382283,400,1,1,8,5000,10997.404,20700.995,16000,5000,5000,5000,5000,5000
37.7,593.48767,593.48767,818.41878,-897.58585,88.39489,88.39489,50,16.738691,21.656199,53.855151,25.311921,79.167072,167.56196,1293.7504,12354.407,0.45617715,0.58117715,0.45617715,0.69378593,400,1,1,8,5000,10997.138,20700.495,16000,5000,5000,5000,5000,5000
37.8,560.57471,560.57471,793.88167,-870.67522,88.39257,88.39257,50,16.737902,21.654668,52.240513,24.553041,76.793555,165.18612,1293.7208,12354.123,0.45615051,0.58115051,0.45615051,0.67300088,400,1,1,8,5000,10996.879,20700.007,16000,5000,5000,5000,5000,5000
37.9,527.46986,527.46986,768.52923,-842.8704,88.390314,88.390314,50,16.737135,21.653179,50.572224,23.768945,74.341169,162.73148,1293.692,12353.849,0.45612464,0.58112464,0.45612464,0.65152324,400,1,1,8,5000,10996.627,20699.533,16000,5000,5000,5000,5000,5000
38,494.15962,494.15962,742.41951,-814.23504,88.388123,88.388123,50,16.73639,21.651733,48.854103,22.961428,71.815531,160.20365,1293.6641,12353.582,0.45609957,0.58109957,0.45609957,0.62940222,400,1,1,8,5000,10996.382,20699.072,16000,5000,5000,5000,5000,5000
38.1,460.63081,460.63081,715.60377,-784.82537,88.386,88.386,50,16.735668,21.650332,47.089522,22.132075,69.221598,157.6076,1293.6371,12353.324,0.45607532,0.58107532,0.45607532,0.60668125,400,1,1,8,5000,10996.145,20698.625,16000,5000,5000,5000,5000,5000
38.2,426.87064,426.87064,688.12718,-754.69092,88.383946,88.383946,50,16.734969,21.648977,45.281455,21.282284,66.563739,154.94768,1293.611,12353.075,0.4560519,0.5810519,0.4560519,0.58339865,400,1,1,8,5000,10995.915,20698.193,16000,5000,5000,5000,5000,5000
38.3,392.86668,392.86668,660.02943,-723.87522,88.381963,88.381963,50,16.734295,21.647668,43.432513,20.413281,63.845795,152.22776,1293.5859,12352.835,0.45602933,0.58102933,0.45602933,0.55958806,400,1,1,8,5000,10995.694,20697.776,16000,5000,5000,5000,5000,5000
38.4,358.60694,358.60694,631.34529,-692.41641,88.380052,88.380052,50,16.733645,21.646407,41.544985,19.526143,61.071128,149.45118,1293.5618,12352.605,0.45600765,0.58100765,0.45600765,0.53527898,400,1,1,8,5000,10995.48,20697.374,16000,5000,5000,5000,5000,5000
38.5,324.07979,324.07979,602.10511,-660.34778,88.378215,88.378215,50,16.73302,21.645195,39.620867,18.621808,58.242675,146.62089,1293.5386,12352.384,0.45598685,0.58098685,0.45598685,0.51049716,400,1,1,8,5000,10995.275,20696.988,16000,5000,5000,5000,5000,5000
38.6,286.83346,286.83346,572.10305,-627.44357,88.376454,88.376454,50,16.732421,21.644033,37.646614,17.693909,55.340523,143.71698,1293.5165,12352.172,0.45596696,0.58096696,0.45596696,0.48506809,400,1,1,8,5000,10995.078,20696.618,16000,5000,5000,5000,5000,5000
38.7,249.29783,249.29783,541.38407,-593.75309,88.37477,88.37477,50,16.731849,21.642922,35.625185,16.743837,52.369023,140.74379,1293.4954,12351.971,0.45594802,0.58094802,0.45594802,0.45902993,400,1,1,8,5000,10994.89,20696.263,16000,5000,5000,5000,5000,5000
38.8,211.46263,211.46263,509.98789,-559.31991,88.373166,88.373166,50,16.731303,21.641863,33.559194,15.772821,49.332016,137.70518,1293.4753,12351.78,0.45593002,0.58093002,0.45593002,0.43241637,400,1,1,8,5000,10994.711,20695.926,16000,5000,5000,5000,5000,5000
38.9,173.31804,173.31804,477.94952,-524.18241,88.371642,88.371642,50,16.730785,21.640857,31.450944,14.781944,46.232888,134.60453,1293.4564,12351.599,0.45591301,0.58091301,0.45591301,0.40525711,400,1,1,8,5000,10994.54,20695.606,16000,5000,5000,5000,5000,5000
39,134.85474,134.85474,445.29973,-488.37435,88.370201,88.370201,50,16.730295,21.639907,29.302461,13.772157,43.074618,131.44482,1293.4386,12351.428,0.45589699,0.58089699,0.45589699,0.37757831,400,1,1,8,5000,10994.379,20695.302,16000,5000,5000,5000,5000,5000
39.1,96.063896,96.063896,412.06555,-451.92537,88.368845,88.368845,50,16.729833,21.639012,27.115522,12.744295,39.859817,128.22866,1293.4219,12351.269,0.45588198,0.58088198,0.45588198,0.34940292,400,1,1,8,5000,10994.228,20695.017,16000,5000,5000,5000,5000,5000
39.2,56.937165,56.937165,378.27062,-414.86139,88.367574,88.367574,50,16.729401,21.638173,24.891683,11.699091,36.590775,124.95835,1293.4063,12351.12,0.455868,0.580868,0.455868,0.32075102,400,1,1,8,5000,10994.086,20694.75,16000,5000,5000,5000,5000,5000
39.3,17.466725,17.466725,343.93559,-377.20507,88.36639,88.36639,50,16.728998,21.637392,22.632304,10.637183,33.269488,121.63588,1293.3919,12350.983,0.45585507,0.58085507,0.45585507,0.2916402,400,1,1,8,5000,10993.954,20694.501,16000,5000,5000,5000,5000,5000
39.4,-22.354729,-22.354729,309.07845,-338.97615,88.365295,88.365295,50,16.728626,21.636669,20.338569,9.5591274,29.897696,118.26299,1293.3787,12350.857,0.4558432,0.5808432,0.4558432,0.26208577,400,1,1,8,5000,10993.831,20694.27,16000,5000,5000,5000,5000,5000
39.5,-62.533971,-62.533971,273.71486,-300.19177,88.36429,88.36429,50,16.728284,21.636006,18.011506,8.4654079,26.476914,114.8412,1293.3667,12350.742,0.4558324,0.5808324,0.4558324,0.23210106,400,1,1,8,5000,10993.719,20694.059,16000,5000,5000,5000,5000,5000
39.6,-103.07724,-103.07724,237.85835,-260.8668,88.363376,88.363376,50,16.727973,21.635403,15.652008,7.3564437,23.008452,111.37183,1293.3559,12350.639,0.4558227,0.5808227,0.4558227,0.20169762,400,1,1,8,5000,10993.617,20693.867,16000,5000,5000,5000,5000,5000
39.7,-143.99022,-143.99022,201.52065,-221.0141,88.362555,88.362555,50,16.727694,21.634861,13.260846,6.2325975,19.493443,107.856,1293.3463,12350.547,0.45581411,0.58081411,0.45581411,0.17088547,400,1,1,8,5000,10993.525,20693.694,16000,5000,5000,5000,5000,5000
39.8,-185.27806,-185.27806,164.71189,-180.64476,88.361827,88.361827,50,16.727446,21.634381,10.838685,5.0941821,15.932867,104.29469,1293.338,12350.468,0.45580664,0.58080664,0.45580664,0.13967328,400,1,1,8,5000,10993.444,20693.541,16000,5000,5000,5000,5000,5000
39.9,-226.94533,-226.94533,127.44078,-139.76834,88.361194,88.361194,50,16.727231,21.633963,8.3861006,3.9414673,12.327568,100.68876,1293.3309,12350.401,0.4558003,0.5808003,0.4558003,0.10806851,400,1,1,8,5000,10993.373,20693.408,16000,5000,5000,5000,5000,5000
40,-268.99606,-268.99606,89.714823,-98.393094,88.360658,88.360658,50,16.727049,21.633609,5.9035856,2.7746852,8.6782709,97.038929,1293.3251,12350.345,0.45579511,0.58079511,0.45579511,0.076077616,400,1,1,8,5000,10993.313,20693.295,16000,5000,5000,5000,5000,5000
40.1,-311.43369,-311.43369,51.540494,-56.526096,88.360219,88.360219,50,16.726899,21.633319,3.3915658,1.5940359,4.9856017,93.34582,1293.3207,12350.303,0.45579109,0.58079109,0.45579109,0.043706172,400,1,1,8,5000,10993.264,20693.202,16000,5000,5000,5000,5000,5000
40.2,-354.26111,-354.26111,12.923366,-14.173466,88.359878,88.359878,50,16.726783,21.633095,0.85040794,0.39969173,1.2500997,89.609978,1293.3175,12350.272,0.45578824,0.58078824,0.45578824,0.010958999,400,1,1,8,5000,10993.226,20693.131,16000,5000,5000,5000,5000,5000
40.3,-397.48061,-397.48061,-26.131736,23.826917,88.359637,88.359637,50,16.726701,21.632935,1.520867,0.78395207,2.3048191,90.664456,1293.3155,12350.253,0.45578645,0.58078645,0.45578645,0.018423128,400,1,1,8,5000,10993.199,20693.08,16000,5000,5000,5000,5000,5000
40.4,-441.09391,-441.09391,-65.620608,59.83287,88.359485,88.359485,50,16.72665,21.632835,3.8191194,1.9686182,5.7877376,94.147223,1293.3146,12350.245,0.45578566,0.58078566,0.45578566,0.046263198,400,1,1,8,5000,10993.182,20693.048,16000,5000,5000,5000,5000,5000
40.5,-485.10217,-485.10217,-105.53956,96.230967,88.359418,88.359418,50,16.726627,21.632791,6.1424022,3.1661867,9.3085889,97.668007,1293.3149,12350.247,0.45578587,0.58078587,0.45578587,0.07440645,400,1,1,8,5000,10993.174,20693.034,16000,5000,5000,5000,5000,5000
40.6,-529.50594,-529.50594,-145.88529,133.01821,88.359436,88.359436,50,16.726633,21.632803,8.490524,4.3765588,12.867083,101.22652,1293.3162,12350.26,0.45578711,0.58078711,0.45578711,0.10285049,400,1,1,8,5000,10993.176,20693.038,16000,5000,5000,5000,5000,5000
40.7,-574.30522,-574.30522,-186.65484,170.19188,88.359541,88.359541,50,16.726669,21.632872,10.863312,5.5996451,16.462957,104.8225,1293.3188,12350.284,0.45578939,0.58078939,0.45578939,0.13159314,400,1,1,8,5000,10993.188,20693.06,16000,5000,5000,5000,5000,5000
40.8,-619.49939,-619.49939,-227.84544,207.74947,88.359734,88.359734,50,16.726734,21.632999,13.260605,6.8353633,20.095968,108.4557,1293.3225,12350.32,0.4557927,0.5807927,0.4557927,0.16063239,400,1,1,8,5000,10993.21,20693.1,16000,5000,5000,5000,5000,5000
40.9,-665.08728,-665.08728,-269.4545,245.68862,88.360015,88.360015,50,16.72683,21.633185,15.682252,8.0836351,23.765887,112.1259,1293.3273,12350.366,0.45579707,0.58079707,0.45579707,0.18996631,400,1,1,8,5000,10993.241,20693.159,16000,5000,5000,5000,5000,5000
41,-711.06713,-711.06713,-311.4795,284.00701,88.360385,88.360385,50,16.726956,21.633429,18.128107,9.3443851,27.472492,115.83288,1293.3334,12350.424,0.45580251,0.58080251,0.45580251,0.21959304,400,1,1,8,5000,10993.282,20693.237,16000,5000,5000,5000,5000,5000
41.1,-757.43662,-757.43662,-353.91793,322.70237,88.360845,88.360845,50,16.727112,21.633733,20.598024,10.617538,31.215562,119.57641,1293.3406,12350.493,0.45580902,0.58080902,0.45580902,0.24951074,400,1,1,8,5000,10993.334,20693.334,16000,5000,5000,5000,5000,5000
41.2,-804.19283,-804.19283,-396.76725,361.77238,88.361396,88.361396,50,16.7273,21.634096,23.091854,11.903018,34.994872,123.35627,1293.3491,12350.574,0.45581661,0.58081661,0.45581661,0.27971751,400,1,1,8,5000,10993.395,20693.45,16000,5000,5000,5000,5000,5000
41.3,-851.33229,-851.33229,-440.02484,401.21465,88.362039,88.362039,50,16.727518,21.634521,25.609445,13.200745,38.810191,127.17223,1293.3588,12350.666,0.4558253,0.5808253,0.4558253,0.31021141,400,1,1,8,5000,10993.467,20693.585,16000,5000,5000,5000,5000,5000
41.4,-898.85096,-898.85096,-483.68792,441.02664,88.362775,88.362775,50,16.727769,21.635006,28.150637,14.510637,42.661274,131.02405,1293.3697,12350.771,0.4558351,0.5808351,0.4558351,0.3409904,400,1,1,8,5000,10993.549,20693.74,16000,5000,5000,5000,5000,5000
41.5,-946.74426,-946.74426,-527.75355,481.20569,88.363604,88.363604,50,16.728051,21.635554,30.715257,15.832607,46.547863,134.91147,1293.3818,12350.887,0.45584601,0.58084601,0.45584601,0.37205231,400,1,1,8,5000,10993.642,20693.915,16000,5000,5000,5000,5000,5000
41.6,-995.00702,-995.00702,-572.2186,521.74892,88.364528,88.364528,50,16.728365,21.636163,33.303122,17.166558,50.46968,138.83421,1293.3952,12351.015,0.45585805,0.58085805,0.45585805,0.40339481,400,1,1,8,5000,10993.745,20694.109,16000,5000,5000,5000,5000,5000
41.7,-1043.6336,-1043.6336,-617.07966,562.65324,88.365548,88.365548,50,16.728712,21.636836,35.914036,18.51239,54.426426,142.79197,1293.4099,12351.155,0.45587123,0.58087123,0.45587123,0.43501541,400,1,1,8,5000,10993.859,20694.323,16000,5000,5000,5000,5000,5000
41.8,-1092.6176,-1092.6176,-662.33308,603.91531,88.366663,88.366663,50,16.729091,21.637572,38.547785,19.869993,58.417778,146.78444,1293.4258,12351.307,0.45588555,0.58088555,0.45588555,0.46691143,400,1,1,8,5000,10993.984,20694.558,16000,5000,5000,5000,5000,5000
41.9,-1141.9525,-1141.9525,-707.9749,645.53152,88.367876,88.367876,50,16.729504,21.638372,41.204139,21.239247,62.443386,150.81126,1293.4431,12351.471,0.45590102,0.58090102,0.45590102,0.49907997,400,1,1,8,5000,10994.12,20694.813,16000,5000,5000,5000,5000,5000
42,-1191.6308,-1191.6308,-754.00085,687.49797,88.369186,88.369186,50,16.729949,21.639237,43.882849,22.620025,66.502875,154.87206,1293.4616,12351.648,0.45591767,0.58091767,0.45591767,0.53151789,400,1,1,8,5000,10994.266,20695.089,16000,5000,5000,5000,5000,5000
42.1,-1234.553,-1234.553,-799.73143,729.19512,88.370596,88.370596,50,16.730429,21.640167,46.544369,23.991943,70.536312,158.90691,1293.4814,12351.838,0.45593547,0.58093547,0.45593547,0.56374612,400,1,1,8,5000,10994.423,20695.385,16000,5000,5000,5000,5000,5000
42.2,-1277.8025,-1277.8025,-845.22591,770.67698,88.372103,88.372103,50,16.730941,21.641162,49.192148,25.356777,74.548925,162.92103,1293.5025,12352.039,0.45595442,0.58095442,0.45595442,0.59580633,400,1,1,8,5000,10994.592,20695.702,16000,5000,5000,5000,5000,5000
42.3,-1321.3706,-1321.3706,-890.53707,811.9917,88.373708,88.373708,50,16.731487,21.642221,51.829257,26.716112,78.545369,166.91908,1293.5249,12352.253,0.45597452,0.58097452,0.45597452,0.62773566,400,1,1,8,5000,10994.771,20696.04,16000,5000,5000,5000,5000,5000
42.4,-1365.2481,-1365.2481,-935.71179,853.18201,88.37541,88.37541,50,16.732066,21.643344,54.458426,28.071354,82.52978,170.90519,1293.5485,12352.479,0.45599576,0.58099576,0.45599576,0.65956707,400,1,1,8,5000,10994.961,20696.398,16000,5000,5000,5000,5000,5000
42.5,-1409.4251,-1409.4251,-980.79158,894.28576,88.377209,88.377209,50,16.732678,21.644531,57.08207,29.423747,86.505817,174.88303,1293.5735,12352.717,0.45601815,0.58101815,0.45601815,0.69132971,400,1,1,8,5000,10995.163,20696.776,16000,5000,5000,5000,5000,5000
42.6,-1453.8915,-1453.8915,-1025.813,935.33629,88.379105,88.379105,50,16.733323,21.645782,59.702316,30.77439,90.476706,178.85581,1293.5996,12352.967,0.45604168,0.58104168,0.45604168,0.72304928,400,1,1,8,5000,10995.374,20697.175,16000,5000,5000,5000,5000,5000
42.7,-1498.6367,-1498.6367,-1070.8081,976.36284,88.381097,88.381097,50,16.734,21.647097,62.321032,32.124243,94.445276,182.82637,1293.6271,12353.229,0.45606634,0.58106634,0.45606634,0.75474829,400,1,1,8,5000,10995.597,20697.594,16000,5000,5000,5000,5000,5000
42.8,-1543.6495,-1543.6495,-1115.8049,1017.3909,88.383186,88.383186,50,16.734711,21.648475,64.939847,33.474148,98.413994,186.79718,1293.6558,12353.503,0.45609215,0.58109215,0.45609215,0.78644637,400,1,1,8,5000,10995.83,20698.034,16000,5000,5000,5000,5000,5000
42.9,-1588.9185,-1588.9185,-1160.8276,1058.4426,88.385371,88.385371,50,16.735454,21.649917,67.560168,34.824829,102.385,190.77037,1293.6858,12353.79,0.45611909,0.58111909,0.45611909,0.8181605,400,1,1,8,5000,10996.074,20698.493,16000,5000,5000,5000,5000,5000
43,-1634.4318,-1634.4318,-1205.897,1099.5369,88.387653,88.387653,50,16.73623,21.651423,70.183207,36.176911,106.36012,194.74777,1293.7171,12354.088,0.45614718,0.58114718,0.45614718,0.84990523,400,1,1,8,5000,10996.329,20698.973,16000,5000,5000,5000,5000,5000
43.1,-1680.1771,-1680.1771,-1251.0308,1140.6898,88.390032,88.390032,50,16.737039,21.652993,72.80999,37.530923,110.34091,198.73094,1293.7496,12354.399,0.45617641,0.58117641,0.45617641,0.88169289,400,1,1,8,5000,10996.595,20699.473,16000,5000,5000,5000,5000,5000
43.2,-1726.1418,-1726.1418,-1296.2435,1181.9149,88.392507,88.392507,50,16.737881,21.654627,75.441375,38.887306,114.32868,202.72119,1293.7834,12354.722,0.45620679,0.58120679,0.45620679,0.91353378,400,1,1,8,5000,10996.872,20699.994,16000,5000,5000,5000,5000,5000
43.3,-1772.3129,-1772.3129,-1341.5475,1223.223,88.39508,88.39508,50,16.738756,21.656324,78.078066,40.246426,118.32449,206.71957,1293.8185,12355.057,0.45623831,0.58123831,0.45623831,0.94543634,400,1,1,8,5000,10997.159,20700.535,16000,5000,5000,5000,5000,5000
43.4,-1818.6769,-1818.6769,-1386.9524,1264.6232,88.39775,88.39775,50,16.739663,21.658086,80.72063,41.608572,122.3292,210.72695,1293.8549,12355.404,0.45627098,0.58127098,0.45627098,0.9774073,400,1,1,8,5000,10997.457,20701.096,16000,5000,5000,5000,5000,5000
43.5,-1865.2204,-1865.2204,-1432.4656,1306.1221,88.400517,88.400517,50,16.740604,21.659913,83.369499,42.973968,126.34347,214.74398,1293.8925,12355.763,0.45630481,0.58130481,0.45630481,1.0094518,400,1,1,8,5000,10997.766,20701.678,16000,5000,5000,5000,5000,5000
43.6,-1911.9292,-1911.9292,-1478.0926,1347.7248,88.403382,88.403382,50,16.741579,21.661803,86.02499,44.342778,130.36777,218.77115,1293.9315,12356.135,0.45633979,0.58133979,0.45633979,1.0415736,400,1,1,8,5000,10998.086,20702.28,16000,5000,5000,5000,5000,5000
43.7,-1958.7892,-1958.7892,-1523.8369,1389.4345,88.406345,88.406345,50,16.742586,21.663759,88.68731,45.715108,134.40242,222.80876,1293.9717,12356.519,0.45637593,0.58137593,0.45637593,1.0737751,400,1,1,8,5000,10998.417,20702.903,16000,5000,5000,5000,5000,5000
43.8,-2005.7858,-2005.7858,-1569.7004,1431.2529,88.409406,88.409406,50,16.743627,21.665779,91.356566,47.091013,138.44758,226.85698,1294.0132,12356.916,0.45641323,0.58141323,0.45641323,1.1060574,400,1,1,8,5000,10998.759,20703.547,16000,5000,5000,5000,5000,5000
43.9,-2052.9043,-2052.9043,-1615.6834,1473.1801,88.412565,88.412565,50,16.744701,21.667864,94.032772,48.470501,142.50327,230.91584,1294.056,12357.324,0.4564517,0.5814517,0.4564517,1.1384207,400,1,1,8,5000,10999.112,20704.211,16000,5000,5000,5000,5000,5000
44,-2100.1297,-2100.1297,-1661.7845,1515.2151,88.415823,88.415823,50,16.745809,21.670014,96.71586,49.853536,146.5694,234.98522,1294.1001,12357.746,0.45649133,0.58149133,0.45649133,1.170864,400,1,1,8,5000,10999.476,20704.896,16000,5000,5000,5000,5000,5000
44.1,-2147.4467,-2147.4467,-1708.0014,1557.3557,88.41918,88.41918,50,16.74695,21.67223,99.405682,51.240042,150.64572,239.0649,1294.1455,12358.179,0.45653213,0.58153213,0.45653213,1.2033853,400,1,1,8,5000,10999.851,20705.601,16000,5000,5000,5000,5000,5000
44.2,-2194.84,-2194.84,-1754.3302,1599.5983,88.422637,88.422637,50,16.748125,21.674511,102.10202,52.629907,154.73193,243.15456,1294.1922,12358.625,0.45657411,0.58157411,0.45657411,1.235982,400,1,1,8,5000,11000.237,20706.328,16000,5000,5000,5000,5000,5000
44.3,-2242.2939,-2242.2939,-1800.7661,1641.9385,88.426192,88.426192,50,16.749334,21.676858,104.80459,54.022983,158.82757,247.25376,1294.2402,12359.084,0.45661726,0.58161726,0.45661726,1.2686505,400,1,1,8,5000,11000.634,20707.075,16000,5000,5000,5000,5000,5000
44.4,-2289.7928,-2289.7928,-1847.3031,1684.371,88.429848,88.429848,50,16.750577,21.679271,107.51304,55.419094,162.93214,251.36199,1294.2895,12359.555,0.4566616,0.5816616,0.4566616,1.3013866,400,1,1,8,5000,11001.042,20707.843,16000,5000,5000,5000,5000,5000
44.5,-2337.3207,-2337.3207,-1893.9345,1726.8895,88.433603,88.433603,50,16.751854,21.681749,110.22699,56.818034,167.04502,255.47862,1294.3402,12360.038,0.45670711,0.58170711,0.45670711,1.3341852,400,1,1,8,5000,11001.461,20708.633,16000,5000,5000,5000,5000,5000
44.6,-2384.8618,-2384.8618,-1940.6524,1769.4868,88.437459,88.437459,50,16.753165,21.684294,112.94597,58.219572,171.16554,259.603,1294.3921,12360.534,0.45675381,0.58175381,0.45675381,1.3670408,400,1,1,8,5000,11001.891,20709.443,16000,5000,5000,5000,5000,5000
44.7,-2432.3998,-2432.3998,-1987.4483,1812.1554,88.441415,88.441415,50,16.75451,21.686905,115.66949,59.62345,175.29294,263.73436,1294.4454,12361.043,0.45680169,0.58180169,0.45680169,1.3999474,400,1,1,8,5000,11002.333,20710.274,16000,5000,5000,5000,5000,5000
44.8,-2479.9187,-2479.9187,-2034.3131,1854.8867,88.445471,88.445471,50,16.755889,21.689583,118.39702,61.029393,179.42642,267.87189,1294.5,12361.564,0.45685075,0.58185075,0.45685075,1.4328982,400,1,1,8,5000,11002.786,20711.126,16000,5000,5000,5000,5000,5000
44.9,-2527.4023,-2527.4023,-2081.2367,1897.6717,88.449628,88.449628,50,16.757302,21.692327,121.12798,62.437102,183.56508,272.01471,1294.5559,12362.098,0.45690101,0.58190101,0.45690101,1.4658863,400,1,1,8,5000,11003.25,20712,16000,5000,5000,5000,5000,5000
45,-2574.8344,-2574.8344,-2128.2088,1940.5008,88.453886,88.453886,50,16.758749,21.695137,123.86175,63.846263,187.70801,276.1619,1294.6131,12362.644,0.45695246,0.58195246,0.45695246,1.498904,400,1,1,8,5000,11003.725,20712.894,16000,5000,5000,5000,5000,5000
45.1,-2622.1986,-2622.1986,-2175.2181,1983.3639,88.458245,88.458245,50,16.760231,21.698014,126.59769,65.256544,191.85424,280.31248,1294.6716,12363.204,0.45700509,0.58200509,0.45700509,1.5319436,400,1,1,8,5000,11004.211,20713.81,16000,5000,5000,5000,5000,5000
45.2,-2669.4788,-2669.4788,-2222.2532,2026.2505,88.462705,88.462705,50,16.761747,21.700958,129.33514,66.667597,196.00274,284.46544,1294.7315,12363.775,0.45705892,0.58205892,0.45705892,1.5649967,400,1,1,8,5000,11004.709,20714.746,16000,5000,5000,5000,5000,5000
45.3,-2716.6588,-2716.6588,-2269.3022,2069.1497,88.467266,88.467266,50,16.763297,21.703969,132.07339,68.079065,200.15245,288.61972,1294.7927,12364.36,0.45711394,0.58211394,0.45711394,1.5980548,400,1,1,8,5000,11005.218,20715.704,16000,5000,5000,5000,5000,5000
45.4,-2763.7224,-2763.7224,-2316.3525,2112.0502,88.471928,88.471928,50,16.764881,21.707046,134.81171,69.490574,204.30229,292.77421,1294.8552,12364.956,0.45717015,0.58217015,0.45717015,1.6311091,400,1,1,8,5000,11005.738,20716.683,16000,5000,5000,5000,5000,5000
45.5,-2810.6536,-2810.6536,-2363.3914,2154.9403,88.476691,88.476691,50,16.7665,21.71019,137.54938,70.901743,208.45112,296.92782,1294.9191,12365.566,0.45722755,0.58222755,0.45722755,1.6641506,400,1,1,8,5000,11006.269,20717.683,16000,5000,5000,5000,5000,5000
45.6,-2864.32,-2864.32,-2411.0611,2198.4055,88.481555,88.481555,50,16.768153,21.713401,140.32376,72.331833,212.65559,301.13714,1294.9842,12366.188,0.45728616,0.58228616,0.45728616,1.6976311,400,1,1,8,5000,11006.812,20718.705,16000,5000,5000,5000,5000,5000
45.7,-2917.8221,-2917.8221,-2459.2858,2242.3768,88.486521,88.486521,50,16.769841,21.71668,143.13043,73.778573,216.90901,305.39553,1295.0508,12366.824,0.45734599,0.58234599,0.45734599,1.7314972,400,1,1,8,5000,11007.366,20719.748,16000,5000,5000,5000,5000,5000
45.8,-2971.1441,-2971.1441,-2507.9955,2286.7903,88.491592,88.491592,50,16.771565,21.720027,145.96534,75.239866,221.20521,309.6968,1295.1186,12367.472,0.45740705,0.58240705,0.45740705,1.7656995,400,1,1,8,5000,11007.931,20720.812,16000,5000,5000,5000,5000,5000
45.9,-3024.2705,-3024.2705,-2557.1256,2331.5871,88.496767,88.496767,50,16.773323,21.723444,148.82471,76.713768,225.53848,314.03524,1295.1879,12368.134,0.45746936,0.58246936,0.45746936,1.8001921,400,1,1,8,5000,11008.509,20721.898,16000,5000,5000,5000,5000,5000
46,-3077.1857,-3077.1857,-2606.6159,2376.7123,88.502047,88.502047,50,16.775118,21.72693,151.70504,78.198476,229.90352,318.40557,1295.2586,12368.808,0.45753292,0.58253292,0.45753292,1.8349327,400,1,1,8,5000,11009.097,20723.007,16000,5000,5000,5000,5000,5000
46.1,-3129.8746,-3129.8746,-2656.4105,2422.1151,88.507434,88.507434,50,16.776948,21.730486,154.60309,79.692315,234.29541,322.80284,1295.3307,12369.497,0.45759775,0.58259775,0.45759775,1.8698817,400,1,1,8,5000,11009.698,20724.137,16000,5000,5000,5000,5000,5000
46.2,-3182.3222,-3182.3222,-2706.4576,2467.7481,88.512929,88.512929,50,16.778815,21.734114,157.51583,81.193729,238.70956,327.22249,1295.4041,12370.198,0.45766384,0.58266384,0.45766384,1.9050025,400,1,1,8,5000,11010.311,20725.29,16000,5000,5000,5000,5000,5000
46.3,-3234.5136,-3234.5136,-2756.7088,2513.5671,88.51853,88.51853,50,16.780718,21.737812,160.44045,82.701264,243.14172,331.66025,1295.479,12370.913,0.4577312,0.5827312,0.4577312,1.9402608,400,1,1,8,5000,11010.935,20726.466,16000,5000,5000,5000,5000,5000
46.4,-3286.4343,-3286.4343,-2807.1188,2559.531,88.52424,88.52424,50,16.782659,21.741582,163.37432,84.213565,247.58788,336.11212,1295.5553,12371.642,0.45779984,0.58279984,0.45779984,1.9756246,400,1,1,8,5000,11011.572,20727.664,16000,5000,5000,5000,5000,5000
46.5,-3338.0701,-3338.0701,-2857.6455,2605.6012,88.530059,88.530059,50,16.784635,21.745423,166.31497,85.729366,252.04434,340.57439,1295.633,12372.384,0.45786976,0.58286976,0.45786976,2.0110642,400,1,1,8,5000,11012.22,20728.885,16000,5000,5000,5000,5000,5000
46.6,-3389.407,-3389.407,-2908.2493,2651.7417,88.535986,88.535986,50,16.786649,21.749337,169.26011,87.24748,256.50759,345.04358,1295.7121,12373.14,0.45794096,0.58294096,0.45794096,2.0465516,400,1,1,8,5000,11012.881,20730.128,16000,5000,5000,5000,5000,5000
46.7,-3440.4312,-3440.4312,-2958.8931,2697.9187,88.542021,88.542021,50,16.7887,21.753322,172.20758,88.766794,260.97437,349.51639,1295.7927,12373.909,0.45801344,0.58301344,0.45801344,2.0820605,400,1,1,8,5000,11013.553,20731.394,16000,5000,5000,5000,5000,5000
46.8,-3491.1294,-3491.1294,-3009.5421,2744.1005,88.548166,88.548166,50,16.790787,21.757379,175.15535,90.286263,265.44161,353.98978,1295.8747,12374.692,0.4580872,0.5830872,0.4580872,2.1175663,400,1,1,8,5000,11014.238,20732.683,16000,5000,5000,5000,5000,5000
46.9,-3541.4887,-3541.4887,-3060.1635,2790.2571,88.55442,88.55442,50,16.792911,21.761509,178.10152,91.804905,269.90642,358.46084,1295.9581,12375.488,0.45816225,0.58316225,0.45816225,2.1530458,400,1,1,8,5000,11014.935,20733.995,16000,5000,5000,5000,5000,5000
47,-3591.4963,-3591.4963,-3110.7265,2836.3604,88.560783,88.560783,50,16.795073,21.76571,181.04428,93.321795,274.36608,362.92686,1296.0429,12376.298,0.45823858,0.58323858,0.45823858,2.1884773,400,1,1,8,5000,11015.643,20735.329,16000,5000,5000,5000,5000,5000
47.1,-3641.1399,-3641.1399,-3161.202,2882.384,88.567254,88.567254,50,16.797271,21.769983,183.98196,94.83606,278.81802,367.38527,1296.1291,12377.121,0.45831619,0.58331619,0.45831619,2.2238402,400,1,1,8,5000,11016.364,20736.686,16000,5000,5000,5000,5000,5000
47.2,-3690.4077,-3690.4077,-3211.5626,2928.3028,88.573835,88.573835,50,16.799506,21.774329,186.91294,96.346878,283.25982,371.83366,1296.2167,12377.958,0.45839507,0.58339507,0.45839507,2.2591151,400,1,1,8,5000,11017.097,20738.065,16000,5000,5000,5000,5000,5000
47.3,-3739.2881,-3739.2881,-3261.7823,2974.0931,88.580523,88.580523,50,16.801778,21.778745,189.83573,97.853469,287.6892,376.26972,1296.3058,12378.808,0.45847522,0.58347522,0.45847522,2.2942836,400,1,1,8,5000,11017.842,20739.468,16000,5000,5000,5000,5000,5000
47.4,-3787.7701,-3787.7701,-3311.8367,3019.7327,88.58732,88.58732,50,16.804086,21.783234,192.74889,99.3551,292.10399,380.69131,1296.3962,12379.672,0.45855664,0.58355664,0.45855664,2.3293285,400,1,1,8,5000,11018.599,20740.892,16000,5000,5000,5000,5000,5000
47.5,-3835.843,-3835.843,-3361.7025,3065.2003,88.594225,88.594225,50,16.806431,21.787794,195.65108,100.85107,296.50216,385.09638,1296.488,12380.549,0.45863932,0.58363932,0.45863932,2.3642334,400,1,1,8,5000,11019.368,20742.339,16000,5000,5000,5000,5000,5000
47.6,-3883.4966,-3883.4966,-3411.3577,3110.476,88.601237,88.601237,50,16.808813,21.792425,198.54102,102.34073,300.88175,389.48299,1296.5813,12381.439,0.45872326,0.58372326,0.45872326,2.3989826,400,1,1,8,5000,11020.148,20743.809,16000,5000,5000,5000,5000,5000
47.7,-3930.7212,-3930.7212,-3460.7817,3155.5408,88.608356,88.608356,50,16.81123,21.797126,201.41749,103.82345,305.24095,393.8493,1296.6759,12382.343,0.45880846,0.58380846,0.45880846,2.4335617,400,1,1,8,5000,11020.941,20745.3,16000,5000,5000,5000,5000,5000
47.8,-3977.5075,-3977.5075,-3509.9547,3200.3767,88.615582,88.615582,50,16.813684,21.801898,204.27936,105.29864,309.578,398.19358,1296.7719,12383.259,0.4588949,0.5838949,0.4588949,2.4679566,400,1,1,8,5000,11021.745,20746.814,16000,5000,5000,5000,5000,5000
47.9,-4023.8467,-4023.8467,-3558.858,3244.9667,88.622913,88.622913,50,16.816173,21.80674,207.12553,106.76574,313.89127,402.51418,1296.8692,12384.189,0.45898257,0.58398257,0.45898257,2.5021541,400,1,1,8,5000,11022.561,20748.35,16000,5000,5000,5000,5000,5000
48,-4069.7306,-4069.7306,-3607.4739,3289.2947,88.63035,88.63035,50,16.818698,21.811652,209.95498,108.22422,318.1792,406.80955,1296.9679,12385.132,0.45907148,0.58407148,0.45907148,2.5361419,400,1,1,8,5000,11023.388,20749.908,16000,5000,5000,5000,5000,5000
48.1,-4062.0446,-4062.0446,-3650.732,3328.7375,88.637892,88.637892,50,16.821259,21.816633,212.4726,109.52196,321.99457,410.63246,1297.0679,12386.086,0.45916148,0.58416148,0.45916148,2.5663557,400,1,1,8,5000,11024.228,20751.487,16000,5000,5000,5000,5000,5000
48.2,-4053.8882,-4053.8882,-3689.0974,3363.719,88.645527,88.645527,50,16.823851,21.821676,214.70547,110.67292,325.37839,414.02392,1297.1689,12387.05,0.45925246,0.58425246,0.45925246,2.5931235,400,1,1,8,5000,11025.077,20753.086,16000,5000,5000,5000,5000,5000
48.3,-4045.2548,-4045.2548,-3722.9903,3394.6225,88.653245,88.653245,50,16.826471,21.826774,216.67803,111.68971,328.36774,417.02099,1297.2708,12388.024,0.45934429,0.58434429,0.45934429,2.6167416,400,1,1,8,5000,11025.935,20754.702,16000,5000,5000,5000,5000,5000
48.4,-4036.138,-4036.138,-3752.7902,3421.7941,88.661036,88.661036,50,16.829116,21.83192,218.41239,112.58371,330.9961,419.65713,1297.3736,12389.005,0.45943688,0.58443688,0.45943688,2.6374779,400,1,1,8,5000,11026.802,20756.333,16000,5000,5000,5000,5000,5000
48.5,-4026.5324,-4026.5324,-3778.8402,3445.5465,88.668891,88.668891,50,16.831782,21.837109,219.9285,113.36521,333.29371,421.9626,1297.4771,12389.993,0.45953012,0.58453012,0.45953012,2.6555741,400,1,1,8,5000,11027.675,20757.977,16000,5000,5000,5000,5000,5000
48.6,-4016.4328,-4016.4328,-3801.4502,3466.1623,88.676803,88.676803,50,16.834468,21.842336,221.2444,114.0435,335.2879,423.96471,1297.5812,12390.988,0.45962394,0.58462394,0.45962394,2.6712488,400,1,1,8,5000,11028.555,20759.633,16000,5000,5000,5000,5000,5000
48.7,-4005.8347,-4005.8347,-3820.8999,3483.8966,88.684764,88.684764,50,16.837169,21.847594,222.37638,114.627,337.00337,425.68814,1297.6859,12391.987,0.45971825,0.58471825,0.45971825,2.6846995,400,1,1,8,5000,11029.44,20761.299,16000,5000,5000,5000,5000,5000
48.8,-3994.7342,-3994.7342,-3837.4424,3498.98,88.692767,88.692767,50,16.839886,21.852881,223.33915,115.12327,338.46242,427.15519,1297.791,12392.991,0.45981298,0.58481298,0.45981298,2.6961045,400,1,1,8,5000,11030.33,20762.974,16000,5000,5000,5000,5000,5000
48.9,-3983.1279,-3983.1279,-3851.3062,3511.621,88.700806,88.700806,50,16.842614,21.858192,224.14602,115.53919,339.68521,428.38602,1297.8965,12393.998,0.45990806,0.58490806,0.45990806,2.7056249,400,1,1,8,5000,11031.223,20764.655,16000,5000,5000,5000,5000,5000
49,-3971.0129,-3971.0129,-3862.6978,3522.0079,88.708875,88.708875,50,16.845352,21.863523,224.80901,115.88094,340.68995,429.39882,1298.0023,12395.009,0.46000343,0.58500343,0.46000343,2.7134066,400,1,1,8,5000,11032.12,20766.343,16000,5000,5000,5000,5000,5000
49.1,-3961.0555,-3961.0555,-3872.0578,3530.5423,88.716969,88.716969,50,16.848099,21.868871,225.35376,116.16173,341.5155,430.23247,1298.1083,12396.021,0.46009904,0.58509904,0.46009904,2.7197594,400,1,1,8,5000,11033.019,20768.036,16000,5000,5000,5000,5000,5000
49.2,-3950.5856,-3950.5856,-3879.5307,3537.3561,88.725084,88.725084,50,16.850852,21.874232,225.78869,116.38592,342.17461,430.89969,1298.2146,12397.036,0.46019483,0.58519483,0.46019483,2.7247854,400,1,1,8,5000,11033.921,20769.733,16000,5000,5000,5000,5000,5000
49.3,-3939.6023,-3939.6023,-3885.2473,3542.5685,88.733215,88.733215,50,16.853611,21.879604,226.12139,116.55742,342.67881,431.41203,1298.321,12398.052,0.46029077,0.58529077,0.46029077,2.7285767,400,1,1,8,5000,11034.824,20771.433,16000,5000,5000,5000,5000,5000
49.4,-3928.1051,-3928.1051,-3889.3257,3546.2872,88.741359,88.741359,50,16.856374,21.884985,226.35876,116.67977,343.03853,431.77989,1298.4275,12399.07,0.46038682,0.58538682,0.46038682,2.7312169,400,1,1,8,5000,11035.729,20773.136,16000,5000,5000,5000,5000,5000
49.5,-3916.0942,-3916.0942,-3891.8731,3548.6099,88.749512,88.749512,50,16.85914,21.890372,226.50701,116.75619,343.26321,432.01272,1298.5341,12400.087,0.46048292,0.58548292,0.46048292,2.7327814,400,1,1,8,5000,11036.634,20774.84,16000,5000,5000,5000,5000,5000
49.6,-3903.5704,-3903.5704,-3892.9862,3549.6249,88.757671,88.757671,50,16.861908,21.895763,226.5718,116.78959,343.36139,432.11906,1298.6407,12401.105,0.46057906,0.58557906,0.46057906,2.7333387,400,1,1,8,5000,11037.54,20776.546,16000,5000,5000,5000,5000,5000
49.7,-3890.5349,-3890.5349,-3892.753,3549.4122,88.765833,88.765833,50,16.864677,21.901156,226.55822,116.78259,343.34081,432.10664,1298.7473,12402.123,0.46067519,0.58567519,0.46067519,2.7329506,400,1,1,0,5000,11038.446,20778.251,16000,5000,5000,5000,5000,5000
49.8,-3876.9899,-3876.9899,-3891.2529,3548.0444,88.773995,88.773995,50,16.867445,21.906549,226.47092,116.73759,343.20851,431.9825,1298.8538,12403.14,0.46077128,0.58577128,0.46077128,2.7316733,400,1,1,8,5000,11039.352,20779.957,16000,5000,5000,5000,5000,5000
49.9,-3862.9378,-3862.9378,-3888.5584,3545.5875,88.782154,88.782154,50,16.870213,21.911941,226.3141,116.65675,342.97085,431.753,1298.9603,12404.157,0.4608673,0.5858673,0.4608673,2.7295581,400,1,1,8,5000,11040.258,20781.661,16000,5000,5000,5000,5000,5000
50,-3848.3817,-3848.3817,-3884.7351,3542.1014,88.790307,88.790307,50,16.872978,21.917329,226.09158,116.54205,342.63363,431.42394,1299.0666,12405.172,0.46096323,0.58596323,0.46096323,2.7266511,400,1,1,8,5000,11041.162,20783.365,16000,5000,5000,5000,5000,5000
50.1,-3833.3254,-3833.3254,-3879.8428,3537.6406,88.798453,88.798453,50,16.875741,21.922712,225.80685,116.39528,342.20213,431.00059,1299.1728,12406.187,0.46105903,0.58605903,0.46105903,2.7229947,400,1,1,8,5000,11042.066,20785.066,16000,5000,5000,5000,5000,5000
50.2,-3817.7733,-3817.7733,-3873.9361,3532.2549,88.806588,88.806588,50,16.8785,21.928088,225.46308,116.21808,341.68116,430.48775,1299.2788,12407.199,0.46115468,0.58615468,0.46115468,2.7186273,400,1,1,8,5000,11042.969,20786.765,16000,5000,5000,5000,5000,5000
50.3,-3801.7302,-3801.7302,-3867.0648,3525.9897,88.814712,88.814712,50,16.881255,21.933457,225.06317,116.01194,341.07512,429.88983,1299.3846,12408.209,0.46125016,0.58625016,0.46125016,2.7135842,400,1,1,8,5000,11043.87,20788.461,16000,5000,5000,5000,5000,5000
50.4,-3785.2017,-3785.2017,-3859.2745,3518.8865,88.822821,88.822821,50,16.884005,21.938816,224.60978,115.77823,340.38801,429.21083,1299.4902,12409.218,0.46134544,0.58634544,0.46134544,2.7078976,400,1,1,8,5000,11044.769,20790.154,16000,5000,5000,5000,5000,5000
50.5,-3768.1937,-3768.1937,-3850.607,3510.9835,88.830913,88.830913,50,16.886749,21.944165,224.10533,115.51821,339.62354,428.45445,1299.5956,12410.223,0.4614405,0.5864405,0.4614405,2.701597,400,1,1,8,5000,11045.667,20791.844,16000,5000,5000,5000,5000,5000
50.6,-3750.713,-3750.713,-3841.1008,3502.3157,88.838988,88.838988,50,16.889486,21.949501,223.55207,115.23303,338.78509,427.62408,1299.7006,12411.227,0.46153532,0.58653532,0.46153532,2.6947096,400,1,1,8,5000,11046.562,20793.529,16000,5000,5000,5000,5000,5000
50.7,-3732.7666,-3732.7666,-3830.7915,3492.9157,88.847042,88.847042,50,16.892217,21.954825,222.95206,114.92374,337.87581,426.72285,1299.8054,12412.227,0.46162987,0.58662987,0.46162987,2.6872605,400,1,1,8,5000,11047.455,20795.21,16000,5000,5000,5000,5000,5000
50.8,-3714.3624,-3714.3624,-3819.7118,3482.8132,88.855075,88.855075,50,16.89494,21.960134,222.30723,114.59135,336.89858,425.75365,1299.9098,12413.224,0.46172415,0.58672415,0.46172415,2.6792729,400,1,1,8,5000,11048.346,20796.886,16000,5000,5000,5000,5000,5000
50.9,-3695.5086,-3695.5086,-3807.8923,3472.0362,88.863084,88.863084,50,16.897655,21.965428,221.61933,114.23677,335.8561,424.71918,1300.0139,12414.219,0.46181813,0.58681813,0.46181813,2.6707685,400,1,1,8,5000,11049.234,20798.557,16000,5000,5000,5000,5000,5000
51,-3676.214,-3676.214,-3795.3614,3460.6106,88.871068,88.871068,50,16.900362,21.970706,220.89004,113.86084,334.75088,423.62195,1300.1177,12415.209,0.46191179,0.58691179,0.46191179,2.6617672,400,1,1,8,5000,11050.118,20800.223,16000,5000,5000,5000,5000,5000
51.1,-3656.488,-3656.488,-3782.1459,3448.5606,88.879026,88.879026,50,16.903059,21.975966,220.12089,113.46438,333.58527,422.46429,1300.221,12416.196,0.46200511,0.58700511,0.46200511,2.652288,400,1,1,8,5000,11051,20801.883,16000,5000,5000,5000,5000,5000
51.2,-3636.3405,-3636.3405,-3768.2707,3435.9092,88.886955,88.886955,50,16.905747,21.981208,219.31335,113.04812,332.36147,421.24843,1300.324,12417.179,0.46209808,0.58709808,0.46209808,2.6423485,400,1,1,8,5000,11051.879,20803.536,16000,5000,5000,5000,5000,5000
51.3,-3615.7817,-3615.7817,-3753.7594,3422.6778,88.894855,88.894855,50,16.908425,21.98643,218.4688,112.61278,331.08158,419.97644,1300.4265,12418.159,0.46219069,0.58719069,0.46219069,2.6319655,400,1,1,8,5000,11052.754,20805.184,16000,5000,5000,5000,5000,5000
51.4,-3594.8226,-3594.8226,-3738.6346,3408.887,88.902724,88.902724,50,16.911092,21.991633,217.58853,112.15904,329.74757,418.65029,1300.5287,12419.134,0.46228291,0.58728291,0.46228291,2.6211549,400,1,1,8,5000,11053.626,20806.825,16000,5000,5000,5000,5000,5000
51.5,-3573.4745,-3573.4745,-3722.9175,3394.5562,88.910561,88.910561,50,16.913748,21.996814,216.6738,111.68753,328.36133,417.27189,1300.6303,12420.105,0.46237473,0.58737473,0.46237473,2.6099316,400,1,1,8,5000,11054.494,20808.458,16000,5000,5000,5000,5000,5000
51.6,-3551.7492,-3551.7492,-3706.6287,3379.7041,88.918365,88.918365,50,16.916392,22.001973,215.72579,111.19886,326.92465,415.84302,1300.7315,12421.071,0.46246614,0.58746614,0.46246614,2.5983103,400,1,1,8,5000,11055.358,20810.085,16000,5000,5000,5000,5000,5000
51.7,-3529.659,-3529.659,-3689.7878,3364.3485,88.926134,88.926134,50,16.919025,22.007109,214.74565,110.69363,325.43929,414.36542,1300.8322,12422.033,0.46255713,0.58755713,0.46255713,2.5863047,400,1,1,8,5000,11056.218,20811.704,16000,5000,5000,5000,5000,5000
51.8,-3507.2166,-3507.2166,-3672.4139,3348.507,88.933867,88.933867,50,16.921645,22.012222,213.73449,110.17242,323.9069,412.84077,1300.9325,12422.99,0.46264767,0.58764767,0.46264767,2.5739283,400,1,1,8,5000,11057.074,20813.316,16000,5000,5000,5000,5000,5000
51.9,-3484.435,-3484.435,-3654.5253,3332.1962,88.941563,88.941563,50,16.924253,22.01731,212.69337,109.63576,322.32913,411.2707,1301.0322,12423.942,0.46273776,0.58773776,0.46273776,2.5611943,400,1,1,8,5000,11057.926,20814.92,16000,5000,5000,5000,5000,5000
52,-3461.3279,-3461.3279,-3636.1401,3315.4326,88.949221,88.949221,50,16.926848,22.022374,211.62336,109.0842,320.70756,409.65678,1301.1314,12424.889,0.46282739,0.58782739,0.46282739,2.5481151,400,1,1,8,5000,11058.774,20816.515,16000,5000,5000,5000,5000,5000
52.1,-3437.9092,-3437.9092,-3617.276,3298.2322,88.95684,88.95684,50,16.929429,22.027411,210.52546,108.51828,319.04374,408.00058,1301.23,12425.832,0.46291653,0.58791653,0.46291653,2.5347034,400,1,1,8,5000,11059.617,20818.102,16000,5000,5000,5000,5000,5000
52.2,-3414.1931,-3414.1931,-3597.9501,3280.6109,88.964418,88.964418,50,16.931996,22.032422,209.40069,107.9385,317.3392,406.30362,1301.3281,12426.768,0.46300519,0.58800519,0.46300519,2.5209713,400,1,1,8,5000,11060.455,20819.681,16000,5000,5000,5000,5000,5000
52.3,-3390.1945,-3390.1945,-3578.1795,3262.5841,88.971955,88.971955,50,16.934549,22.037406,208.25005,107.34539,315.59543,404.56739,1301.4257,12427.7,0.46309335,0.58809335,0.46309335,2.5069307,400,1,1,8,5000,11061.289,20821.25,16000,5000,5000,5000,5000,5000
52.4,-3365.9283,-3365.9283,-3557.9811,3244.1672,88.97945,88.97945,50,16.937088,22.042362,207.0745,106.73943,313.81394,402.79339,1301.5227,12428.626,0.46318099,0.58818099,0.46318099,2.4925937,400,1,1,8,5000,11062.118,20822.811,16000,5000,5000,5000,5000,5000
52.5,-3341.4099,-3341.4099,-3537.3717,3225.3755,88.986902,88.986902,50,16.939613,22.04729,205.87503,106.12115,311.99618,400.98308,1301.6191,12429.546,0.46326811,0.58826811,0.46326811,2.4779719,400,1,1,8,5000,11062.943,20824.363,16000,5000,5000,5000,5000,5000
52.6,-3306.4356,-3306.4356,-3515.3952,3205.3373,88.99431,88.99431,50,16.942122,22.052188,204.596,105.46186,310.05786,399.05217,1301.7148,12430.461,0.46335468,0.58835468,0.46335468,2.462396,400,1,1,8,5000,11063.762,20825.905,16000,5000,5000,5000,5000,5000
52.7,-3271.2407,-3271.2407,-3492.1608,3184.1522,89.001671,89.001671,50,16.944615,22.057056,203.24376,104.76482,308.00858,397.01026,1301.8099,12431.369,0.46344065,0.58844065,0.46344065,2.4459425,400,1,1,8,5000,11064.576,20827.437,16000,5000,5000,5000,5000,5000
52.8,-3235.8415,-3235.8415,-3467.7688,3161.9116,89.008982,89.008982,50,16.947091,22.061891,201.82415,104.03306,305.85721,394.86619,1301.9043,12432.271,0.46352601,0.58852601,0.46352601,2.428682,400,1,1,8,5000,11065.384,20828.959,16000,5000,5000,5000,5000,5000
52.9,-3200.2546,-3200.2546,-3442.3115,3138.6996,89.016241,89.016241,50,16.949549,22.066692,200.34253,103.26934,303.61187,392.62811,1301.998,12433.165,0.46361073,0.58861073,0.46361073,2.4106792,400,1,1,8,5000,11066.187,20830.469,16000,5000,5000,5000,5000,5000
53,-3164.4967,-3164.4967,-3415.8739,3114.5938,89.023445,89.023445,50,16.951989,22.071456,198.80386,102.47622,301.28008,390.30352,1302.091,12434.053,0.46369477,0.58869477,0.46369477,2.391994,400,1,1,8,5000,11066.983,20831.969,16000,5000,5000,5000,5000,5000
53.1,-3128.5846,-3128.5846,-3388.5347,3089.6659,89.030593,89.030593,50,16.954409,22.076184,197.21272,101.65604,298.86876,387.89935,1302.1832,12434.933,0.46377812,0.58877812,0.46377812,2.3726815,400,1,1,8,5000,11067.773,20833.456,16000,5000,5000,5000,5000,5000
53.2,-3092.5357,-3092.5357,-3360.3667,3063.9823,89.037682,89.037682,50,16.95681,22.080872,195.57334,100.811,296.38434,385.42202,1302.2745,12435.806,0.46386076,0.58886076,0.46386076,2.3527929,400,1,1,8,5000,11068.557,20834.931,16000,5000,5000,5000,5000,5000
53.3,-3056.3673,-3056.3673,-3331.4373,3037.6046,89.044711,89.044711,50,16.95919,22.085521,193.88965,99.94312,293.83277,382.87748,1302.3651,12436.671,0.46394266,0.58894266,0.46394266,2.3323756,400,1,1,8,5000,11069.334,20836.393,16000,5000,5000,5000,5000,5000
53.4,-3020.0969,-3020.0969,-3301.8094,3010.5898,89.051678,89.051678,50,16.961549,22.090129,192.16531,99.054281,291.21959,380.27126,1302.4548,12437.527,0.46402382,0.58902382,0.46402382,2.3114735,400,1,1,8,5000,11070.103,20837.842,16000,5000,5000,5000,5000,5000
53.5,-2983.7422,-2983.7422,-3271.5413,2982.9913,89.058581,89.058581,50,16.963886,22.094695,190.4037,98.146238,288.54994,377.60852,1302.5437,12438.376,0.4641042,0.5891042,0.4641042,2.2901276,400,1,1,8,5000,11070.866,20839.277,16000,5000,5000,5000,5000,5000
53.6,-2947.3209,-2947.3209,-3240.6876,2954.859,89.065419,89.065419,50,16.966201,22.099218,188.60802,97.220629,285.82865,374.89407,1302.6317,12439.217,0.46418381,0.58918381,0.46418381,2.2683764,400,1,1,8,5000,11071.621,20840.699,16000,5000,5000,5000,5000,5000
53.7,-2910.8509,-2910.8509,-3209.2995,2926.2393,89.072192,89.072192,50,16.968494,22.103698,186.78123,96.278985,283.06022,372.13241,1302.7188,12440.048,0.46426262,0.58926262,0.46426262,2.2462555,400,1,1,8,5000,11072.37,20842.107,16000,5000,5000,5000,5000,5000
53.8,-2874.3502,-2874.3502,-3177.4249,2897.176,89.078896,89.078896,50,16.970763,22.108133,184.92613,95.322746,280.24887,369.32777,1302.805,12440.872,0.46434062,0.58934062,0.46434062,2.2237986,400,1,1,8,5000,11073.11,20843.501,16000,5000,5000,5000,5000,5000
53.9,-2837.8368,-2837.8368,-3145.1088,2867.7102,89.085533,89.085533,50,16.97301,22.112523,183.04533,94.353264,277.3986,366.48413,1302.8904,12441.686,0.4644178,0.5894178,0.4644178,2.2010372,400,1,1,8,5000,11073.843,20844.881,16000,5000,5000,5000,5000,5000
54,-2801.3288,-2801.3288,-3112.3938,2837.8807,89.0921,89.0921,50,16.975233,22.116867,181.14132,93.371814,274.51313,363.60523,1302.9747,12442.492,0.46449416,0.58949416,0.46449416,2.1780013,400,1,1,8,5000,11074.568,20846.246,16000,5000,5000,5000,5000,5000
54.1,-2764.8442,-2764.8442,-3079.3201,2807.7241,89.098597,89.098597,50,16.977432,22.121165,179.21643,92.379603,271.59603,360.69463,1303.0582,12443.289,0.46456968,0.58956968,0.46456968,2.1547188,400,1,1,8,5000,11075.285,20847.596,16000,5000,5000,5000,5000,5000
54.2,-2728.4012,-2728.4012,-3045.9257,2777.2751,89.105022,89.105022,50,16.979607,22.125416,177.27288,91.377772,268.65065,357.75567,1303.1407,12444.077,0.46464435,0.58964435,0.46464435,2.1312166,400,1,1,8,5000,11075.995,20848.931,16000,5000,5000,5000,5000,5000
54.3,-2692.0177,-2692.0177,-3012.2469,2746.5668,89.111377,89.111377,50,16.981757,22.129619,175.31277,90.367408,265.68018,354.79156,1303.2223,12444.856,0.46471817,0.58971817,0.46471817,2.1075198,400,1,1,8,5000,11076.696,20850.251,16000,5000,5000,5000,5000,5000
54.4,-2655.7118,-2655.7118,-2978.3181,2715.6305,89.117658,89.117658,50,16.983883,22.133775,173.33812,89.349544,262.68766,351.80532,1303.3029,12445.626,0.46479113,0.58979113,0.46479113,2.0836526,400,1,1,8,5000,11077.389,20851.557,16000,5000,5000,5000,5000,5000
54.5,-2619.5014,-2619.5014,-2944.1722,2684.4962,89.123867,89.123867,50,16.985984,22.137883,171.35082,88.325166,259.67599,348.79986,1303.3826,12446.387,0.46486322,0.58986322,0.46486322,2.059638,400,1,1,8,5000,11078.075,20852.846,16000,5000,5000,5000,5000,5000
54.6,-2583.4044,-2583.4044,-2909.8406,2653.1927,89.130003,89.130003,50,16.988061,22.141942,169.35272,87.295218,256.64794,345.77794,1303.4612,12447.138,0.46493444,0.58993444,0.46493444,2.0354979,400,1,1,8,5000,11078.752,20854.121,16000,5000,5000,5000,5000,5000
54.7,-2547.4385,-2547.4385,-2875.3535,2621.7473,89.136064,89.136064,50,16.990112,22.145952,167.34557,86.260605,253.60618,342.74224,1303.539,12447.88,0.46500479,0.59000479,0.46500479,2.0112535,400,1,1,8,5000,11079.421,20855.38,16000,5000,5000,5000,5000,5000
54.8,-2511.6213,-2511.6213,-2840.7398,2590.1866,89.142052,89.142052,50,16.992138,22.149914,165.33106,85.222194,250.55325,339.6953,1303.6157,12448.613,0.46507427,0.59007427,0.46507427,1.9869249,400,1,1,8,5000,11080.081,20856.623,16000,5000,5000,5000,5000,5000
54.9,-2475.9704,-2475.9704,-2806.0274,2558.5358,89.147965,89.147965,50,16.994139,22.153826,163.31079,84.180822,247.49162,336.63958,1303.6915,12449.336,0.46514286,0.59014286,0.46514286,1.9625317,400,1,1,8,5000,11080.733,20857.851,16000,5000,5000,5000,5000,5000
55,-2440.503,-2440.503,-2771.2432,2526.8195,89.153804,89.153804,50,16.996114,22.157689,161.28635,83.137295,244.42365,333.57745,1303.7663,12450.051,0.46521057,0.59021057,0.46521057,1.9380924,400,1,1,8,5000,11081.377,20859.063,16000,5000,5000,5000,5000,5000
55.1,-2405.2361,-2405.2361,-2736.413,2495.0614,89.159568,89.159568,50,16.998065,22.161503,159.25924,82.092389,241.35162,330.51119,1303.8401,12450.756,0.4652774,0.5902774,0.4652774,1.9136253,400,1,1,8,5000,11082.013,20860.26,16000,5000,5000,5000,5000,5000
55.2,-2370.1869,-2370.1869,-2701.562,2463.2842,89.165256,89.165256,50,16.999989,22.165267,157.23091,81.046859,238.27776,327.44302,1303.9129,12451.451,0.46534335,0.59034335,0.46534335,1.8891478,400,1,1,8,5000,11082.641,20861.441,16000,5000,5000,5000,5000,5000
55.3,-2335.3718,-2335.3718,-2666.7144,2431.5102,89.17087,89.17087,50,17.001889,22.168982,155.20278,80.001431,235.20421,324.37508,1303.9848,12452.137,0.46540842,0.59040842,0.46540842,1.8646768,400,1,1,8,5000,11083.26,20862.606,16000,5000,5000,5000,5000,5000
55.4,-2300.8074,-2300.8074,-2631.8937,2399.7607,89.176409,89.176409,50,17.003762,22.172647,153.17621,78.956811,232.13303,321.30943,1304.0556,12452.814,0.4654726,0.5904726,0.4654726,1.8402288,400,1,1,8,5000,11083.87,20863.756,16000,5000,5000,5000,5000,5000
55.5,-2266.5098,-2266.5098,-2597.1228,2368.0566,89.181874,89.181874,50,17.005611,22.176263,151.15255,77.913685,229.06623,318.24811,1304.1255,12453.481,0.4655359,0.5905359,0.4655359,1.8158195,400,1,1,8,5000,11084.473,20864.89,16000,5000,5000,5000,5000,5000
55.6,-2232.4949,-2232.4949,-2562.4239,2336.4181,89.187263,89.187263,50,17.007434,22.179829,149.13307,76.872717,226.00579,315.19305,1304.1945,12454.14,0.46559833,0.59059833,0.46559833,1.7914645,400,1,1,8,5000,11085.067,20866.008,16000,5000,5000,5000,5000,5000
55.7,-2198.7783,-2198.7783,-2527.8184,2304.8649,89.192578,89.192578,50,17.009232,22.183346,147.11903,75.834553,222.95359,312.14616,1304.2624,12454.789,0.46565987,0.59065987,0.46565987,1.7671788,400,1,1,8,5000,11085.653,20867.111,16000,5000,5000,5000,5000,5000
55.8,-2165.3753,-2165.3753,-2493.3274,2273.4159,89.197818,89.197818,50,17.011004,22.186813,145.11166,74.799822,219.91148,309.1093,1304.3294,12455.428,0.46572054,0.59072054,0.46572054,1.7429768,400,1,1,8,5000,11086.23,20868.199,16000,5000,5000,5000,5000,5000
