time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
55.9,-2132.3007,-2132.3007,-2458.9712,2242.0899,89.202984,89.202984,50,17.012752,22.190232,143.11212,73.769135,216.88126,306.08424,1304.3954,12456.059,0.46578035,0.59078035,0.46578035,1.7188729,400,1,1,8,5000,11086.8,20869.27,16000,5000,5000,5000,5000,5000
56,-2099.5692,-2099.5692,-2424.7696,2210.9049,89.208076,89.208076,50,17.014474,22.193602,141.12159,72.743087,213.86467,303.07275,1304.4605,12456.68,0.46583928,0.59083928,0.46583928,1.6948807,400,1,1,8,5000,11087.361,20870.327,16000,5000,5000,5000,5000,5000
56.1,-2077.4176,-2077.4176,-2391.7146,2180.7654,89.213094,89.213094,50,17.016171,22.196923,139.19779,71.751439,210.94923,300.16233,1304.5246,12457.292,0.46589738,0.59089738,0.46589738,1.6716936,400,1,1,8,5000,11087.914,20871.368,16000,5000,5000,5000,5000,5000
56.2,-2055.6371,-2055.6371,-2359.7326,2151.6042,89.218042,89.218042,50,17.017845,22.200197,137.33644,70.791979,208.12842,297.34646,1304.5878,12457.896,0.46595467,0.59095467,0.46595467,1.6492597,400,1,1,8,5000,11088.459,20872.394,16000,5000,5000,5000,5000,5000
56.3,-2034.241,-2034.241,-2328.758,2123.3616,89.22292,89.22292,50,17.019495,22.203426,135.53372,69.86274,205.39646,294.61938,1304.6502,12458.492,0.46601117,0.59101117,0.46601117,1.6275332,400,1,1,8,5000,11088.997,20873.406,16000,5000,5000,5000,5000,5000
56.4,-2013.2424,-2013.2424,-2298.7327,2095.9845,89.227732,89.227732,50,17.021122,22.20661,133.78624,68.961982,202.74823,291.97596,1304.7117,12459.079,0.46606692,0.59106692,0.46606692,1.6064732,400,1,1,8,5000,11089.527,20874.403,16000,5000,5000,5000,5000,5000
56.5,-1992.6538,-1992.6538,-2269.6055,2069.4263,89.232479,89.232479,50,17.022727,22.209752,132.09104,68.088164,200.1792,289.41168,1304.7724,12459.659,0.46612192,0.59112192,0.46612192,1.5860438,400,1,1,8,5000,11090.05,20875.388,16000,5000,5000,5000,5000,5000
56.6,-1972.4873,-1972.4873,-2241.3309,2043.6455,89.237164,89.237164,50,17.024311,22.212852,130.44546,67.239928,197.68539,286.92255,1304.8324,12460.231,0.46617621,0.59117621,0.46617621,1.5662131,400,1,1,8,5000,11090.566,20876.359,16000,5000,5000,5000,5000,5000
56.7,-1952.7546,-1952.7546,-2213.8693,2018.606,89.241787,89.241787,50,17.025875,22.215913,128.84719,66.416078,195.26327,284.50506,1304.8915,12460.796,0.46622981,0.59122981,0.46622981,1.5469531,400,1,1,8,5000,11091.075,20877.318,16000,5000,5000,5000,5000,5000
56.8,-1933.4668,-1933.4668,-2187.1854,1994.2757,89.246352,89.246352,50,17.027418,22.218934,127.29419,65.615563,192.90976,282.15611,1304.9499,12461.354,0.46628272,0.59128272,0.46628272,1.5282393,400,1,1,8,5000,11091.578,20878.264,16000,5000,5000,5000,5000,5000
56.9,-1914.6347,-1914.6347,-2161.2488,1970.6267,89.250859,89.250859,50,17.028942,22.221917,125.78468,64.837464,190.62215,279.873,1305.0076,12461.904,0.46633498,0.59133498,0.46633498,1.51005,400,1,1,8,5000,11092.074,20879.198,16000,5000,5000,5000,5000,5000
57,-1896.2684,-1896.2684,-2136.0326,1947.6345,89.25531,89.25531,50,17.030448,22.224863,124.3171,64.080978,188.39807,277.65339,1305.0645,12462.448,0.46638661,0.59138661,0.46638661,1.4923665,400,1,1,8,5000,11092.564,20880.121,16000,5000,5000,5000,5000,5000
57.1,-1878.3775,-1878.3775,-2111.5135,1925.278,89.259707,89.259707,50,17.031934,22.227773,122.89008,63.345404,186.23549,275.4952,1305.1208,12462.986,0.46643761,0.59143761,0.46643761,1.4751722,400,1,1,8,5000,11093.048,20881.032,16000,5000,5000,5000,5000,5000
57.2,-1860.9713,-1860.9713,-2087.6712,1903.5386,89.264052,89.264052,50,17.033403,22.230649,121.50247,62.630137,184.1326,273.39665,1305.1764,12463.517,0.466488,0.591488,0.466488,1.4584531,400,1,1,8,5000,11093.527,20881.933,16000,5000,5000,5000,5000,5000
57.3,-1844.0583,-1844.0583,-2064.4884,1882.4005,89.268345,89.268345,50,17.034854,22.23349,120.15322,61.934652,182.08788,271.35622,1305.2314,12464.041,0.46653781,0.59153781,0.46653781,1.4421968,400,1,1,8,5000,11093.999,20882.822,16000,5000,5000,5000,5000,5000
57.4,-1827.6467,-1827.6467,-2041.9499,1861.85,89.272588,89.272588,50,17.036289,22.236299,118.84149,61.258498,180.09998,269.37257,1305.2857,12464.56,0.46658705,0.59158705,0.46658705,1.4263927,400,1,1,8,5000,11094.467,20883.702,16000,5000,5000,5000,5000,5000
57.5,-1811.744,-1811.744,-2020.0429,1841.8752,89.276782,89.276782,50,17.037707,22.239075,117.5665,60.601288,178.16779,267.44457,1305.3394,12465.073,0.46663573,0.59163573,0.46663573,1.4110316,400,1,1,8,5000,11094.928,20884.571,16000,5000,5000,5000,5000,5000
57.6,-1796.3571,-1796.3571,-1998.7564,1822.4661,89.280929,89.280929,50,17.039109,22.24182,116.32762,59.962693,176.29032,265.57125,1305.3925,12465.58,0.46668388,0.59168388,0.46668388,1.3961059,400,1,1,8,5000,11095.385,20885.43,16000,5000,5000,5000,5000,5000
57.7,-1781.4925,-1781.4925,-1978.081,1803.6143,89.285031,89.285031,50,17.040496,22.244535,115.12432,59.342431,174.46675,263.75178,1305.445,12466.082,0.4667315,0.5917315,0.4667315,1.3816088,400,1,1,8,5000,11095.836,20886.28,16000,5000,5000,5000,5000,5000
57.8,-1767.1559,-1767.1559,-1958.0088,1785.3125,89.289088,89.289088,50,17.041867,22.247221,113.95611,58.740265,172.69638,261.98547,1305.497,12466.578,0.46677861,0.59177861,0.46677861,1.3675347,400,1,1,8,5000,11096.283,20887.12,16000,5000,5000,5000,5000,5000
57.9,-1753.3527,-1753.3527,-1938.5332,1767.5546,89.293102,89.293102,50,17.043224,22.249878,112.82263,58.155997,170.97863,260.27173,1305.5484,12467.069,0.46682523,0.59182523,0.46682523,1.353879,400,1,1,8,5000,11096.724,20887.952,16000,5000,5000,5000,5000,5000
58,-1740.0875,-1740.0875,-1919.6486,1750.3356,89.297073,89.297073,50,17.044567,22.252507,111.72355,57.589459,169.31301,258.61008,1305.5993,12467.555,0.46687137,0.59187137,0.46687137,1.3406377,400,1,1,8,5000,11097.161,20888.775,16000,5000,5000,5000,5000,5000
58.1,-1727.3644,-1727.3644,-1901.3504,1733.6513,89.301004,89.301004,50,17.045895,22.255109,110.65859,57.040511,167.6991,257.00011,1305.6497,12468.036,0.46691704,0.59191704,0.46691704,1.3278074,400,1,1,8,5000,11097.594,20889.589,16000,5000,5000,5000,5000,5000
58.2,-1715.1869,-1715.1869,-1883.6346,1717.498,89.304896,89.304896,50,17.047211,22.257685,109.62753,56.509037,166.13657,255.44147,1305.6996,12468.512,0.46696227,0.59196227,0.46696227,1.3153853,400,1,1,8,5000,11098.022,20890.395,16000,5000,5000,5000,5000,5000
58.3,-1703.5579,-1703.5579,-1866.498,1701.8729,89.30875,89.30875,50,17.048513,22.260236,108.63018,55.994941,164.62513,253.93388,1305.749,12468.984,0.46700706,0.59200706,0.46700706,1.3033691,400,1,1,8,5000,11098.446,20891.193,16000,5000,5000,5000,5000,5000
58.4,-1692.4796,-1692.4796,-1849.938,1686.7735,89.312567,89.312567,50,17.049803,22.262763,107.66639,55.498139,163.16453,252.4771,1305.7979,12469.451,0.46705144,0.59205144,0.46705144,1.2917569,400,1,1,8,5000,11098.866,20891.983,16000,5000,5000,5000,5000,5000
58.5,-1681.9538,-1681.9538,-1833.9522,1672.1976,89.316348,89.316348,50,17.051081,22.265266,106.73602,55.018565,161.75458,251.07093,1305.8464,12469.914,0.46709541,0.59209541,0.46709541,1.2805469,400,1,1,8,5000,11099.282,20892.766,16000,5000,5000,5000,5000,5000
58.6,-1671.9816,-1671.9816,-1818.5386,1658.1435,89.320094,89.320094,50,17.052348,22.267747,105.83895,54.556159,160.39511,249.7152,1305.8944,12470.373,0.46713899,0.59213899,0.46713899,1.2697378,400,1,1,8,5000,11099.694,20893.542,16000,5000,5000,5000,5000,5000
58.7,-1662.5634,-1662.5634,-1803.6956,1644.6097,89.323808,89.323808,50,17.053603,22.270205,104.97509,54.110869,159.08595,248.40976,1305.9421,12470.828,0.46718219,0.59218219,0.46718219,1.2593282,400,1,1,8,5000,11100.103,20894.311,16000,5000,5000,5000,5000,5000
58.8,-1653.6991,-1653.6991,-1789.4216,1631.5946,89.327489,89.327489,50,17.054847,22.272642,104.14434,53.682647,157.82698,247.15447,1305.9893,12471.279,0.46722503,0.59222503,0.46722503,1.249317,400,1,1,8,5000,11100.508,20895.073,16000,5000,5000,5000,5000,5000
58.9,-1645.3881,-1645.3881,-1775.715,1619.0969,89.33114,89.33114,50,17.056081,22.275059,103.34661,53.271449,156.61806,245.9492,1306.0362,12471.727,0.46726752,0.59226752,0.46726752,1.239703,400,1,1,8,5000,11100.909,20895.829,16000,5000,5000,5000,5000,5000
59,-1637.6289,-1637.6289,-1762.5744,1607.1153,89.334761,89.334761,50,17.057305,22.277457,102.58183,52.877231,155.45906,244.79382,1306.0826,12472.171,0.46730968,0.59230968,0.46730968,1.2304851,400,1,1,8,5000,11101.307,20896.579,16000,5000,5000,5000,5000,5000
59.1,-1630.4197,-1630.4197,-1749.9982,1595.6483,89.338354,89.338354,50,17.058519,22.279836,101.84989,52.499945,154.34984,243.68819,1306.1288,12472.611,0.46735153,0.59235153,0.46735153,1.2216623,400,1,1,8,5000,11101.703,20897.322,16000,5000,5000,5000,5000,5000
59.2,-1623.758,-1623.758,-1737.9848,1584.6946,89.34192,89.34192,50,17.059724,22.282196,101.15072,52.139545,153.29026,242.63218,1306.1746,12473.048,0.46739306,0.59239306,0.46739306,1.2132334,400,1,1,8,5000,11102.095,20898.06,16000,5000,5000,5000,5000,5000
59.3,-1617.6407,-1617.6407,-1726.5326,1574.2524,89.34546,89.34546,50,17.06092,22.28454,100.4842,51.795977,152.28017,241.62563,1306.22,12473.483,0.46743431,0.59243431,0.46743431,1.2051969,400,1,1,8,5000,11102.484,20898.793,16000,5000,5000,5000,5000,5000
59.4,-1612.064,-1612.064,-1715.6395,1564.3201,89.348976,89.348976,50,17.062108,22.286868,99.850216,51.469184,151.3194,240.66838,1306.2652,12473.914,0.46747528,0.59247528,0.46747528,1.1975516,400,1,1,8,5000,11102.87,20899.521,16000,5000,5000,5000,5000,5000
59.5,-1607.0238,-1607.0238,-1705.3033,1554.8956,89.352468,89.352468,50,17.063288,22.28918,99.248653,51.159099,150.40775,239.76022,1306.3101,12474.342,0.46751599,0.59251599,0.46751599,1.1902959,400,1,1,8,5000,11103.254,20900.243,16000,5000,5000,5000,5000,5000
59.6,-1589.8553,-1589.8553,-1694.317,1544.8782,89.355938,89.355938,50,17.064461,22.291477,98.609248,50.829509,149.43876,238.7947,1306.3547,12474.768,0.46755642,0.59255642,0.46755642,1.1825871,400,1,1,8,5000,11103.636,20900.961,16000,5000,5000,5000,5000,5000
59.7,-1573.213,-1573.213,-1682.7924,1534.3701,89.359384,89.359384,50,17.065625,22.293759,97.938519,50.483773,148.42229,237.78167,1306.3989,12475.191,0.46759656,0.59259656,0.46759656,1.1745035,400,1,1,8,5000,11104.015,20901.675,16000,5000,5000,5000,5000,5000
59.8,-1557.0909,-1557.0909,-1670.8303,1523.4631,89.362805,89.362805,50,17.066781,22.296024,97.242326,50.12491,147.36724,236.73004,1306.4428,12475.61,0.4676364,0.5926364,0.4676364,1.1661154,400,1,1,8,5000,11104.391,20902.382,16000,5000,5000,5000,5000,5000
59.9,-1541.4825,-1541.4825,-1658.5213,1512.2397,89.3662,89.3662,50,17.067928,22.298272,96.525938,49.755638,146.28158,235.64778,1306.4864,12476.026,0.46767592,0.59267592,0.46767592,1.157486,400,1,1,8,5000,11104.764,20903.085,16000,5000,5000,5000,5000,5000
60,-1526.3807,-1526.3807,-1645.9464,1500.774,89.369569,89.369569,50,17.069067,22.300503,95.794082,49.378393,145.17248,234.54204,1306.5296,12476.439,0.46771513,0.59271513,0.46771513,1.148672,400,1,1,8,5000,11105.134,20903.782,16000,5000,5000,5000,5000,5000
60.1,-1500.0605,-1500.0605,-1632.0635,1488.1155,89.372911,89.372911,50,17.070196,22.302716,94.986099,48.961906,143.94801,233.32092,1306.5724,12476.847,0.46775398,0.59275398,0.46775398,1.1389461,400,1,1,8,5000,11105.502,20904.473,16000,5000,5000,5000,5000,5000
60.2,-1474.2312,-1474.2312,-1617.0438,1474.4206,89.376223,89.376223,50,17.071315,22.304909,94.11195,48.511314,142.62326,231.99949,1306.6148,12477.252,0.46779245,0.59279245,0.46779245,1.1284279,400,1,1,8,5000,11105.865,20905.159,16000,5000,5000,5000,5000,5000
60.3,-1448.8842,-1448.8842,-1601.0413,1459.8295,89.379503,89.379503,50,17.072423,22.30708,93.180604,48.031239,141.21184,230.59135,1306.6568,12477.653,0.46783052,0.59283052,0.46783052,1.1172249,400,1,1,8,5000,11106.226,20905.837,16000,5000,5000,5000,5000,5000
60.4,-1424.0103,-1424.0103,-1584.1946,1444.4686,89.382748,89.382748,50,17.073519,22.309229,92.200125,47.525837,139.72596,229.10871,1306.6982,12478.049,0.46786816,0.59286816,0.46786816,1.105434,400,1,1,8,5000,11106.583,20906.508,16000,5000,5000,5000,5000,5000
60.5,-1399.5999,-1399.5999,-1566.6281,1428.4515,89.385957,89.385957,50,17.074603,22.311354,91.177754,46.998842,138.1766,227.56255,1306.7392,12478.441,0.46790536,0.59290536,0.46790536,1.0931419,400,1,1,8,5000,11106.935,20907.172,16000,5000,5000,5000,5000,5000
60.6,-1375.6429,-1375.6429,-1548.4534,1411.8798,89.389128,89.389128,50,17.075674,22.313454,90.119989,46.453603,136.57359,225.96272,1306.7797,12478.827,0.4679421,0.5929421,0.4679421,1.0804268,400,1,1,8,5000,11107.284,20907.828,16000,5000,5000,5000,5000,5000
60.7,-1352.1287,-1352.1287,-1529.7707,1394.8449,89.39226,89.39226,50,17.076732,22.315528,89.032652,45.89312,134.92577,224.31803,1306.8197,12479.209,0.46797836,0.59297836,0.46797836,1.0673583,400,1,1,8,5000,11107.628,20908.476,16000,5000,5000,5000,5000,5000
60.8,-1329.0462,-1329.0462,-1510.6692,1377.4282,89.395351,89.395351,50,17.077777,22.317575,87.920948,45.320076,133.24102,222.63638,1306.8591,12479.585,0.46801414,0.59301414,0.46801414,1.053999,400,1,1,8,5000,11107.967,20909.115,16000,5000,5000,5000,5000,5000
60.9,-1306.3842,-1306.3842,-1491.2289,1359.7025,89.398402,89.398402,50,17.078807,22.319595,86.789522,44.736867,131.52639,220.92479,1306.898,12479.956,0.46804942,0.59304942,0.46804942,1.0404045,400,1,1,8,5000,11108.302,20909.746,16000,5000,5000,5000,5000,5000
61,-1284.1305,-1284.1305,-1471.5209,1341.7327,89.40141,89.40141,50,17.079823,22.321587,85.642516,44.145627,129.78814,219.18955,1306.9363,12480.322,0.46808421,0.59308421,0.46808421,1.0266244,400,1,1,8,5000,11108.633,20910.368,16000,5000,5000,5000,5000,5000
61.1,-1262.273,-1262.273,-1451.6083,1323.5765,89.404376,89.404376,50,17.080825,22.323551,84.483604,43.548249,128.03185,217.43623,1306.9741,12480.683,0.46811849,0.59311849,0.46811849,1.0127029,400,1,1,8,5000,11108.959,20910.981,16000,5000,5000,5000,5000,5000
61.2,-1240.7989,-1240.7989,-1431.5471,1305.2847,89.407299,89.407299,50,17.081813,22.325486,83.316044,42.946414,126.26246,215.66976,1307.0113,12481.039,0.46815227,0.59315227,0.46815227,0.99867896,400,1,1,8,5000,11109.28,20911.585,16000,5000,5000,5000,5000,5000
61.3,-1219.6952,-1219.6952,-1411.3868,1286.9025,89.410179,89.410179,50,17.082785,22.327393,82.14271,42.341603,124.48431,213.89449,1307.0479,12481.388,0.46818553,0.59318553,0.46818553,0.98458703,400,1,1,8,5000,11109.596,20912.181,16000,5000,5000,5000,5000,5000
61.4,-1198.9484,-1198.9484,-1391.1706,1268.4693,89.413015,89.413015,50,17.083743,22.329272,80.966128,41.735118,122.70125,212.11426,1307.084,12481.733,0.46821828,0.59321828,0.46821828,0.97045738,400,1,1,8,5000,11109.908,20912.767,16000,5000,5000,5000,5000,5000
61.5,-1178.5448,-1178.5448,-1370.9366,1250.02,89.415807,89.415807,50,17.084687,22.331121,79.788508,41.128097,120.91661,210.33241,1307.1195,12482.072,0.46825052,0.59325052,0.46825052,0.95631648,400,1,1,8,5000,11110.214,20913.344,16000,5000,5000,5000,5000,5000
61.6,-1158.4703,-1158.4703,-1350.7177,1231.5844,89.418556,89.418556,50,17.085615,22.332941,78.611772,40.521532,119.1333,208.55186,1307.1545,12482.406,0.46828225,0.59328225,0.46828225,0.94218735,400,1,1,8,5000,11110.516,20913.913,16000,5000,5000,5000,5000,5000
61.7,-1138.7105,-1138.7105,-1330.5426,1213.1887,89.421262,89.421262,50,17.086529,22.334733,77.437578,39.916277,117.35386,206.77512,1307.1889,12482.734,0.46831346,0.59331346,0.46831346,0.92808984,400,1,1,8,5000,11110.813,20914.472,16000,5000,5000,5000,5000,5000
61.8,-1119.2507,-1119.2507,-1310.4355,1194.8551,89.423923,89.423923,50,17.087428,22.336496,76.267346,39.313065,115.58041,205.00433,1307.2227,12483.057,0.46834417,0.59334417,0.46834417,0.91404095,400,1,1,8,5000,11111.106,20915.022,16000,5000,5000,5000,5000,5000
61.9,-1100.0758,-1100.0758,-1290.4171,1176.6023,89.426542,89.426542,50,17.088312,22.33823,75.102277,38.712514,113.81479,203.24133,1307.256,12483.375,0.46837437,0.59337437,0.46837437,0.90005505,400,1,1,8,5000,11111.393,20915.563,16000,5000,5000,5000,5000,5000
62,-1081.1708,-1081.1708,-1270.5047,1158.4462,89.429117,89.429117,50,17.089182,22.339935,73.943374,38.115141,112.05852,201.48763,1307.2887,12483.687,0.46840407,0.59340407,0.46840407,0.88614413,400,1,1,8,5000,11111.676,20916.096,16000,5000,5000,5000,5000,5000
62.1,-1062.5201,-1062.5201,-1250.7124,1140.3995,89.431649,89.431649,50,17.090037,22.341612,72.791459,37.521371,110.31283,199.74448,1307.3208,12483.994,0.46843326,0.59343326,0.46843326,0.87231802,400,1,1,8,5000,11111.954,20916.619,16000,5000,5000,5000,5000,5000
62.2,-1044.108,-1044.108,-1231.0514,1122.4726,89.434139,89.434139,50,17.090878,22.343261,71.647189,36.931541,108.57873,198.01287,1307.3524,12484.296,0.46846195,0.59346195,0.46846195,0.85858456,400,1,1,8,5000,11112.227,20917.133,16000,5000,5000,5000,5000,5000
62.3,-1025.9188,-1025.9188,-1211.5304,1104.6734,89.436586,89.436586,50,17.091704,22.344881,70.51107,36.345912,106.85698,196.29357,1307.3835,12484.593,0.46849016,0.59349016,0.46849016,0.84494979,400,1,1,8,5000,11112.496,20917.639,16000,5000,5000,5000,5000,5000
62.4,-1007.9363,-1007.9363,-1192.1559,1087.0077,89.438991,89.438991,50,17.092516,22.346474,69.383471,35.764676,105.14815,194.58714,1307.414,12484.884,0.46851787,0.59351787,0.46851787,0.83141812,400,1,1,8,5000,11112.76,20918.136,16000,5000,5000,5000,5000,5000
62.5,-990.14434,-990.14434,-1172.9319,1069.4793,89.441354,89.441354,50,17.093315,22.348039,68.264638,35.187958,103.4526,192.89395,1307.444,12485.171,0.46854509,0.59354509,0.46854509,0.81799245,400,1,1,8,5000,11113.019,20918.625,16000,5000,5000,5000,5000,5000
62.6,-972.52663,-972.52663,-1153.8608,1052.0903,89.443675,89.443675,50,17.094099,22.349577,67.154701,34.615825,101.77053,191.2142,1307.4735,12485.452,0.46857183,0.59357183,0.46857183,0.80467431,400,1,1,8,5000,11113.274,20919.104,16000,5000,5000,5000,5000,5000
62.7,-955.0667,-955.0667,-1134.9431,1034.8411,89.445956,89.445956,50,17.094869,22.351087,66.053687,34.048292,100.10198,189.54794,1307.5024,12485.728,0.46859809,0.59359809,0.46859809,0.79146402,400,1,1,8,5000,11113.524,20919.575,16000,5000,5000,5000,5000,5000
62.8,-937.748,-937.748,-1116.1775,1017.7306,89.448196,89.448196,50,17.095625,22.352571,64.961529,33.485324,98.446854,187.89505,1307.5308,12485.999,0.46862388,0.59362388,0.46862388,0.77836074,400,1,1,8,5000,11113.77,20920.038,16000,5000,5000,5000,5000,5000
62.9,-920.55392,-920.55392,-1097.5614,1000.7565,89.450395,89.450395,50,17.096368,22.354027,63.878076,32.926843,96.804919,186.25531,1307.5587,12486.266,0.46864919,0.59364919,0.46864919,0.76536261,400,1,1,8,5000,11114.012,20920.493,16000,5000,5000,5000,5000,5000
63,-903.46779,-903.46779,-1079.091,983.91516,89.452554,89.452554,50,17.097097,22.355457,62.803095,32.37273,95.175825,184.62838,1307.586,12486.527,0.46867404,0.59367404,0.46867404,0.75246687,400,1,1,8,5000,11114.249,20920.939,16000,5000,5000,5000,5000,5000
63.1,-897.53573,-897.53573,-1061.8137,968.16175,89.454673,89.454673,50,17.097812,22.35686,61.797558,31.854412,93.65197,183.10664,1307.6129,12486.783,0.46869844,0.59369844,0.46869844,0.74040394,400,1,1,8,5000,11114.481,20921.376,16000,5000,5000,5000,5000,5000
63.2,-891.67821,-891.67821,-1045.6232,953.39922,89.456754,89.456754,50,17.098515,22.358239,60.855269,31.368696,92.223965,181.68072,1307.6393,12487.036,0.46872244,0.59372244,0.46872244,0.72909953,400,1,1,8,5000,11114.71,20921.807,16000,5000,5000,5000,5000,5000
63.3,-885.8785,-885.8785,-1030.4215,939.53829,89.458801,89.458801,50,17.099206,22.359595,59.970529,30.912644,90.883174,180.34197,1307.6653,12487.284,0.46874606,0.59374606,0.46874606,0.71848528,400,1,1,8,5000,11114.934,20922.229,16000,5000,5000,5000,5000,5000
63.4,-880.11994,-880.11994,-1016.1184,926.49675,89.460815,89.460815,50,17.099886,22.360929,59.13809,30.483552,89.621642,179.08246,1307.6909,12487.529,0.46876931,0.59376931,0.46876931,0.70849825,400,1,1,8,5000,11115.155,20922.645,16000,5000,5000,5000,5000,5000
63.5,-874.38589,-874.38589,-1002.6308,914.19872,89.462798,89.462798,50,17.100556,22.362242,58.35311,30.078923,88.432033,177.89483,1307.7162,12487.77,0.46879222,0.59379222,0.46879222,0.69908038,400,1,1,8,5000,11115.373,20923.055,16000,5000,5000,5000,5000,5000
63.6,-868.65979,-868.65979,-989.88173,902.57416,89.464752,89.464752,50,17.101216,22.363536,57.611117,29.696452,87.307569,176.77232,1307.741,12488.007,0.4688148,0.5938148,0.4688148,0.69017805,400,1,1,8,5000,11115.587,20923.459,16000,5000,5000,5000,5000,5000
63.7,-862.92518,-862.92518,-977.80022,891.55824,89.466679,89.466679,50,17.101866,22.364812,56.907973,29.334007,86.241979,175.70866,1307.7656,12488.241,0.46883708,0.59383708,0.46883708,0.68174163,400,1,1,8,5000,11115.799,20923.857,16000,5000,5000,5000,5000,5000
63.8,-857.16569,-857.16569,-966.32033,881.09087,89.468579,89.468579,50,17.102508,22.366071,56.239843,28.98961,85.229453,174.69803,1307.7898,12488.473,0.46885907,0.59385907,0.46885907,0.67372515,400,1,1,8,5000,11116.007,20924.249,16000,5000,5000,5000,5000,5000
63.9,-851.36511,-851.36511,-955.38089,871.1163,89.470455,89.470455,50,17.103141,22.367314,55.603168,28.661427,84.264595,173.73505,1307.8137,12488.701,0.46888078,0.59388078,0.46888078,0.66608593,400,1,1,8,5000,11116.213,20924.637,16000,5000,5000,5000,5000,5000
64,-845.50734,-845.50734,-944.92504,861.58265,89.472307,89.472307,50,17.103767,22.36854,54.994637,28.347751,83.342389,172.8147,1307.8373,12488.926,0.46890223,0.59390223,0.46890223,0.65878427,400,1,1,8,5000,11116.416,20925.019,16000,5000,5000,5000,5000,5000
64.1,-839.5765,-839.5765,-934.8998,852.44164,89.474136,89.474136,50,17.104384,22.369752,54.411168,28.046994,82.458163,171.9323,1307.8606,12489.149,0.46892343,0.59392343,0.46892343,0.65178323,400,1,1,8,5000,11116.617,20925.397,16000,5000,5000,5000,5000,5000
64.2,-833.55687,-833.55687,-925.25575,843.64819,89.475944,89.475944,50,17.104995,22.370949,53.849884,27.757672,81.607557,171.0835,1307.8837,12489.369,0.46894438,0.59394438,0.46894438,0.64504832,400,1,1,8,5000,11116.815,20925.77,16000,5000,5000,5000,5000,5000
64.3,-827.43293,-827.43293,-915.94668,835.16018,89.477731,89.477731,50,17.105598,22.372133,53.308096,27.4784,80.786497,170.26423,1307.9065,12489.587,0.46896509,0.59396509,0.46896509,0.6385473,400,1,1,8,5000,11117.012,20926.139,16000,5000,5000,5000,5000,5000
64.4,-821.18942,-821.18942,-906.92933,826.93816,89.479498,89.479498,50,17.106195,22.373303,52.783287,27.20788,79.991167,169.47066,1307.9291,12489.803,0.46898557,0.59398557,0.46898557,0.63225001,400,1,1,8,5000,11117.205,20926.504,16000,5000,5000,5000,5000,5000
64.5,-814.81131,-814.81131,-898.16314,818.94515,89.481245,89.481245,50,17.106785,22.374461,52.273095,26.944894,79.217989,168.69923,1307.9514,12490.016,0.46900584,0.59400584,0.46900584,0.62612813,400,1,1,8,5000,11117.397,20926.865,16000,5000,5000,5000,5000,5000
64.6,-808.28383,-808.28383,-889.60999,811.14639,89.482974,89.482974,50,17.107368,22.375606,51.775302,26.6883,78.463602,167.94658,1307.9734,12490.226,0.46902588,0.59402588,0.46902588,0.62015509,400,1,1,8,5000,11117.587,20927.222,16000,5000,5000,5000,5000,5000
64.7,-801.59251,-801.59251,-881.23402,803.50918,89.484684,89.484684,50,17.107945,22.376738,51.28782,26.437021,77.724841,167.20952,1307.9953,12490.435,0.46904572,0.59404572,0.46904572,0.61430587,400,1,1,8,5000,11117.774,20927.575,16000,5000,5000,5000,5000,5000
64.8,-794.72317,-794.72317,-873.00143,796.0027,89.486376,89.486376,50,17.108517,22.377859,50.808683,26.190043,76.998726,166.4851,1308.0169,12490.641,0.46906534,0.59406534,0.46906534,0.6085569,400,1,1,8,5000,11117.96,20927.925,16000,5000,5000,5000,5000,5000
64.9,-787.66196,-787.66196,-864.8803,788.59786,89.48805,89.48805,50,17.109082,22.378968,50.336034,25.946409,76.282443,165.77049,1308.0383,12490.845,0.46908476,0.59408476,0.46908476,0.60288592,400,1,1,8,5000,11118.144,20928.27,16000,5000,5000,5000,5000,5000
65,-780.39534,-780.39534,-856.8405,781.26716,89.489707,89.489707,50,17.109641,22.380065,49.868117,25.705215,75.573332,165.06304,1308.0594,12491.047,0.46910398,0.59410398,0.46910398,0.59727192,400,1,1,8,5000,11118.325,20928.612,16000,5000,5000,5000,5000,5000
65.1,-772.91016,-772.91016,-848.85347,773.98459,89.491346,89.491346,50,17.110195,22.381151,49.403272,25.465604,74.868876,164.36022,1308.0804,12491.247,0.46912299,0.59412299,0.46912299,0.59169499,400,1,1,8,5000,11118.505,20928.951,16000,5000,5000,5000,5000,5000
65.2,-765.19362,-765.19362,-840.89218,766.72549,89.492968,89.492968,50,17.110742,22.382226,48.939925,25.226765,74.16669,163.65966,1308.1011,12491.445,0.4691418,0.5941418,0.4691418,0.58613628,400,1,1,8,5000,11118.683,20929.286,16000,5000,5000,5000,5000,5000
65.3,-757.2333,-757.2333,-832.93099,759.46647,89.494573,89.494573,50,17.111284,22.383289,48.476583,24.98793,73.464513,162.95909,1308.1216,12491.641,0.46916041,0.59416041,0.46916041,0.58057791,400,1,1,8,5000,11118.859,20929.617,16000,5000,5000,5000,5000,5000
65.4,-749.01718,-749.01718,-824.94553,752.18534,89.49616,89.49616,50,17.11182,22.38434,48.01183,24.748366,72.760196,162.25636,1308.1418,12491.834,0.46917882,0.59417882,0.46917882,0.5750029,400,1,1,8,5000,11119.033,20929.945,16000,5000,5000,5000,5000,5000
65.5,-740.53366,-740.53366,-816.91268,744.86098,89.497731,89.497731,50,17.11235,22.385381,47.544318,24.50738,72.051698,161.54943,1308.1619,12492.026,0.46919703,0.59419703,0.46919703,0.56939512,400,1,1,8,5000,11119.205,20930.269,16000,5000,5000,5000,5000,5000
65.6,-731.77158,-731.77158,-808.81043,737.47335,89.499284,89.499284,50,17.112874,22.386409,47.072767,24.264313,71.33708,160.83636,1308.1817,12492.215,0.46921503,0.59421503,0.46921503,0.56373925,400,1,1,8,5000,11119.376,20930.59,16000,5000,5000,5000,5000,5000
65.7,-722.7202,-722.7202,-800.61786,730.00337,89.500819,89.500819,50,17.113393,22.387427,46.59596,24.018536,70.614496,160.11532,1308.2013,12492.402,0.46923282,0.59423282,0.46923282,0.55802069,400,1,1,8,5000,11119.544,20930.907,16000,5000,5000,5000,5000,5000
65.8,-713.36925,-713.36925,-792.31506,722.43287,89.502337,89.502337,50,17.113905,22.388432,46.112737,23.769452,69.882188,159.38453,1308.2206,12492.587,0.4692504,0.5942504,0.4692504,0.55222557,400,1,1,8,5000,11119.711,20931.22,16000,5000,5000,5000,5000,5000
65.9,-703.70891,-703.70891,-783.88307,714.74458,89.503837,89.503837,50,17.114411,22.389426,45.621995,23.516492,69.138487,158.64232,1308.2397,12492.769,0.46926777,0.59426777,0.46926777,0.54634068,400,1,1,8,5000,11119.875,20931.53,16000,5000,5000,5000,5000,5000
66,-693.72986,-693.72986,-775.30386,706.92206,89.505319,89.505319,50,17.114912,22.390407,45.122685,23.259116,68.3818,157.88712,1308.2586,12492.949,0.46928492,0.59428492,0.46928492,0.54035346,400,1,1,8,5000,11120.038,20931.836,16000,5000,5000,5000,5000,5000
66.1,-683.42326,-683.42326,-766.56026,698.94965,89.506782,89.506782,50,17.115406,22.391377,44.613807,22.996808,67.610615,157.1174,1308.2772,12493.127,0.46930185,0.59430185,0.46930185,0.53425194,400,1,1,8,5000,11120.198,20932.138,16000,5000,5000,5000,5000,5000
66.2,-672.78078,-672.78078,-757.63597,690.81247,89.508227,89.508227,50,17.115893,22.392333,44.094413,22.729079,66.823492,156.33172,1308.2956,12493.303,0.46931855,0.59431855,0.46931855,0.52802476,400,1,1,8,5000,11120.356,20932.436,16000,5000,5000,5000,5000,5000
66.3,-661.79459,-661.79459,-748.51545,682.49639,89.509652,89.509652,50,17.116374,22.393277,43.563599,22.455464,66.019063,155.52871,1308.3137,12493.476,0.46933502,0.59433502,0.46933502,0.5216611,400,1,1,8,5000,11120.513,20932.73,16000,5000,5000,5000,5000,5000
66.4,-650.45739,-650.45739,-739.18399,673.98797,89.511057,89.511057,50,17.116849,22.394208,43.020508,22.17552,65.196028,154.70709,1308.3316,12493.647,0.46935126,0.59435126,0.46935126,0.51515071,400,1,1,8,5000,11120.667,20933.02,16000,5000,5000,5000,5000,5000
66.5,-638.7624,-638.7624,-729.62762,665.27446,89.512442,89.512442,50,17.117316,22.395126,42.464327,21.888828,64.353156,153.8656,1308.3492,12493.815,0.46936725,0.59436725,0.46936725,0.50848386,400,1,1,8,5000,11120.819,20933.306,16000,5000,5000,5000,5000,5000
66.6,-623.52962,-623.52962,-719.53106,656.06842,89.513807,89.513807,50,17.117777,22.39603,41.876708,21.585932,63.462639,152.97645,1308.3665,12493.98,0.46938299,0.59438299,0.46938299,0.50144084,400,1,1,8,5000,11120.968,20933.588,16000,5000,5000,5000,5000,5000
66.7,-607.92713,-607.92713,-708.91054,646.38463,89.515149,89.515149,50,17.11823,22.396919,41.258593,21.267316,62.52591,152.04106,1308.3836,12494.143,0.46939846,0.59439846,0.46939846,0.49403298,400,1,1,8,5000,11121.116,20933.865,16000,5000,5000,5000,5000,5000
66.8,-591.94978,-591.94978,-697.78025,636.23603,89.516469,89.516469,50,17.118676,22.397794,40.610811,20.933408,61.544218,151.06069,1308.4003,12494.302,0.46941364,0.59441364,0.46941364,0.48627018,400,1,1,8,5000,11121.26,20934.137,16000,5000,5000,5000,5000,5000
66.9,-575.593,-575.593,-686.1526,625.63394,89.517765,89.517765,50,17.119113,22.398652,39.934081,20.584578,60.518659,150.03642,1308.4167,12494.459,0.46942853,0.59442853,0.46942853,0.47816109,400,1,1,8,5000,11121.402,20934.404,16000,5000,5000,5000,5000,5000
67,-558.85276,-558.85276,-674.03842,614.58823,89.519036,89.519036,50,17.119542,22.399494,39.229036,20.221152,59.450188,148.96922,1308.4327,12494.612,0.46944312,0.59444312,0.46944312,0.46971328,400,1,1,8,5000,11121.542,20934.667,16000,5000,5000,5000,5000,5000
67.1,-541.72562,-541.72562,-661.44719,603.10755,89.52028,89.52028,50,17.119962,22.400318,38.496226,19.843416,58.339642,147.85992,1308.4484,12494.762,0.46945739,0.59445739,0.46945739,0.46093337,400,1,1,8,5000,11121.678,20934.924,16000,5000,5000,5000,5000,5000
67.2,-524.20869,-524.20869,-648.38722,591.19947,89.521497,89.521497,50,17.120373,22.401125,37.736136,19.451617,57.187753,146.70925,1308.4638,12494.909,0.46947132,0.59447132,0.46947132,0.45182716,400,1,1,8,5000,11121.812,20935.175,16000,5000,5000,5000,5000,5000
67.3,-506.29969,-506.29969,-634.8658,578.87064,89.522686,89.522686,50,17.120774,22.401912,36.94919,19.045974,55.995164,145.51785,1308.4787,12495.051,0.46948491,0.59448491,0.46948491,0.44239974,400,1,1,8,5000,11121.942,20935.42,16000,5000,5000,5000,5000,5000
67.4,-487.99687,-487.99687,-620.88938,566.12693,89.523846,89.523846,50,17.121166,22.402681,36.135762,18.626681,54.762443,144.28629,1308.4933,12495.19,0.46949815,0.59449815,0.46949815,0.43265559,400,1,1,8,5000,11122.069,20935.659,16000,5000,5000,5000,5000,5000
67.5,-469.2991,-469.2991,-606.46365,552.97356,89.524976,89.524976,50,17.121547,22.403429,35.296185,18.19391,53.490094,143.01507,1308.5075,12495.326,0.46951103,0.59451103,0.46951103,0.42259871,400,1,1,8,5000,11122.193,20935.893,16000,5000,5000,5000,5000,5000
67.6,-450.20582,-450.20582,-591.59375,539.41519,89.526074,89.526074,50,17.121918,22.404157,34.430757,17.747813,52.178569,141.70464,1308.5212,12495.457,0.46952352,0.59452352,0.46952352,0.41223267,400,1,1,8,5000,11122.313,20936.119,16000,5000,5000,5000,5000,5000
67.7,-430.71704,-430.71704,-576.28431,525.45604,89.527141,89.527141,50,17.122278,22.404863,33.539747,17.288529,50.828276,140.35542,1308.5345,12495.584,0.46953563,0.59453563,0.46953563,0.40156069,400,1,1,8,5000,11122.43,20936.339,16000,5000,5000,5000,5000,5000
67.8,-410.83336,-410.83336,-560.53957,511.09998,89.528174,89.528174,50,17.122626,22.405548,32.623403,16.816187,49.43959,138.96776,1308.5474,12495.707,0.46954734,0.59454734,0.46954734,0.39058575,400,1,1,8,5000,11122.544,20936.553,16000,5000,5000,5000,5000,5000
67.9,-390.55596,-390.55596,-544.36349,496.35063,89.529173,89.529173,50,17.122964,22.40621,31.681955,16.330905,48.01286,137.54203,1308.5599,12495.826,0.46955864,0.59455864,0.46955864,0.37931061,400,1,1,8,5000,11122.653,20936.759,16000,5000,5000,5000,5000,5000
68,-369.8866,-369.8866,-527.75982,481.2114,89.530137,89.530137,50,17.123289,22.406849,30.715622,15.832795,46.548416,136.07855,1308.5718,12495.94,0.46956952,0.59456952,0.46956952,0.36773786,400,1,1,8,5000,11122.759,20936.958,16000,5000,5000,5000,5000,5000
68.1,-348.8276,-348.8276,-510.73217,465.68559,89.531066,89.531066,50,17.123602,22.407464,29.724612,15.321965,45.046577,134.57764,1308.5833,12496.05,0.46957997,0.59457997,0.46957997,0.35587003,400,1,1,8,5000,11122.861,20937.149,16000,5000,5000,5000,5000,5000
68.2,-327.38188,-327.38188,-493.28408,449.77643,89.531957,89.531957,50,17.123903,22.408054,28.709134,14.798522,43.507656,133.03961,1308.5943,12496.155,0.46958998,0.59458998,0.46958998,0.34370959,400,1,1,8,5000,11122.958,20937.333,16000,5000,5000,5000,5000,5000
68.3,-305.55291,-305.55291,-475.4191,433.48713,89.532811,89.532811,50,17.124191,22.40862,27.669392,14.262573,41.931965,131.46478,1308.6049,12496.256,0.46959953,0.59459953,0.46959953,0.331259,400,1,1,8,5000,11123.052,20937.509,16000,5000,5000,5000,5000,5000
68.4,-283.34473,-283.34473,-457.14081,416.82099,89.533627,89.533627,50,17.124467,22.40916,26.605595,13.714224,40.319819,129.85345,1308.6149,12496.351,0.46960863,0.59460863,0.46960863,0.31852075,400,1,1,8,5000,11123.141,20937.678,16000,5000,5000,5000,5000,5000
68.5,-260.76192,-260.76192,-438.45288,399.78134,89.534402,89.534402,50,17.124728,22.409674,25.517958,13.153587,38.671544,128.20595,1308.6243,12496.442,0.46961724,0.59461724,0.46961724,0.30549741,400,1,1,8,5000,11123.226,20937.838,16000,5000,5000,5000,5000,5000
68.6,-237.80965,-237.80965,-419.35916,382.37168,89.535138,89.535138,50,17.124977,22.410161,24.406703,12.580775,36.987478,126.52262,1308.6333,12496.527,0.46962538,0.59462538,0.46962538,0.29219162,400,1,1,8,5000,11123.307,20937.989,16000,5000,5000,5000,5000,5000
68.7,-214.49361,-214.49361,-399.86362,364.59565,89.535832,89.535832,50,17.125211,22.410621,23.272063,11.995909,35.267971,124.8038,1308.6417,12496.608,0.46963302,0.59463302,0.46963302,0.27860617,400,1,1,8,5000,11123.383,20938.133,16000,5000,5000,5000,5000,5000
68.8,-190.82002,-190.82002,-379.97049,346.4571,89.536484,89.536484,50,17.125431,22.411053,22.114283,11.399115,33.513398,123.04988,1308.6496,12496.683,0.46964016,0.59464016,0.46964016,0.26474398,400,1,1,8,5000,11123.454,20938.267,16000,5000,5000,5000,5000,5000
68.9,-166.79566,-166.79566,-359.68423,327.96008,89.537093,89.537093,50,17.125636,22.411456,20.933622,10.790527,31.724149,121.26124,1308.6568,12496.752,0.46964678,0.59464678,0.46964678,0.25060816,400,1,1,8,5000,11123.521,20938.393,16000,5000,5000,5000,5000,5000
69,-142.42782,-142.42782,-339.00955,309.1089,89.537658,89.537658,50,17.125827,22.411831,19.730356,10.170286,29.900642,119.4383,1308.6635,12496.816,0.46965288,0.59465288,0.46965288,0.23620197,400,1,1,8,5000,11123.583,20938.509,16000,5000,5000,5000,5000,5000
69.1,-117.72427,-117.72427,-317.95147,289.90815,89.538179,89.538179,50,17.126003,22.412176,18.504775,9.538544,28.043319,117.5815,1308.6697,12496.875,0.46965844,0.59465844,0.46965844,0.2215289,400,1,1,8,5000,11123.64,20938.617,16000,5000,5000,5000,5000,5000
69.2,-92.693344,-92.693344,-296.51532,270.36267,89.538654,89.538654,50,17.126163,22.41249,17.257192,8.8954597,26.152651,115.69131,1308.6752,12496.928,0.46966347,0.59466347,0.46966347,0.20659265,400,1,1,8,5000,11123.692,20938.715,16000,5000,5000,5000,5000,5000
69.3,-67.343816,-67.343816,-274.70677,250.47763,89.539082,89.539082,50,17.126308,22.412774,15.987934,8.2412031,24.229137,113.76822,1308.6801,12496.975,0.46966794,0.59466794,0.46966794,0.19139714,400,1,1,8,5000,11123.739,20938.803,16000,5000,5000,5000,5000,5000
69.4,-41.684965,-41.684965,-252.53181,230.25851,89.539464,89.539464,50,17.126437,22.413027,14.697352,7.5759544,22.273306,111.81277,1308.6844,12497.016,0.46967185,0.59467185,0.46967185,0.17594655,400,1,1,8,5000,11123.781,20938.882,16000,5000,5000,5000,5000,5000
69.5,-15.726532,-15.726532,-229.99681,209.71109,89.539797,89.539797,50,17.126549,22.413248,13.385814,6.8999044,20.285719,109.82552,1308.6881,12497.051,0.46967518,0.59467518,0.46967518,0.16024528,400,1,1,8,5000,11123.818,20938.951,16000,5000,5000,5000,5000,5000
69.6,10.521283,10.521283,-207.10849,188.84152,89.540082,89.540082,50,17.126645,22.413437,12.053714,6.2132547,18.266969,107.80705,1308.6911,12497.08,0.46967794,0.59467794,0.46967794,0.14429801,400,1,1,8,5000,11123.849,20939.01,16000,5000,5000,5000,5000,5000
69.7,37.047838,37.047838,-183.87394,167.65626,89.540317,89.540317,50,17.126725,22.413593,10.701463,5.5162183,16.217682,105.758,1308.6935,12497.103,0.46968011,0.59468011,0.46968011,0.12810964,400,1,1,8,5000,11123.875,20939.058,16000,5000,5000,5000,5000,5000
69.8,63.842061,63.842061,-160.30065,146.16213,89.540503,89.540503,50,17.126787,22.413715,9.3294977,4.8090194,14.138517,103.67902,1308.6952,12497.119,0.46968168,0.59468168,0.46968168,0.11168538,400,1,1,8,5000,11123.895,20939.096,16000,5000,5000,5000,5000,5000
69.9,90.892464,90.892464,-136.39646,124.36629,89.540637,89.540637,50,17.126833,22.413804,7.9382741,4.0918939,12.030168,101.5708,1308.6963,12497.129,0.46968265,0.59468265,0.46968265,0.095030676,400,1,1,8,5000,11123.91,20939.124,16000,5000,5000,5000,5000,5000
70,118.18716,118.18716,-112.16963,102.27627,89.540719,89.540719,50,17.12686,22.413859,6.5282724,3.3650889,9.8933612,99.434081,1308.6967,12497.133,0.46968301,0.59468301,0.46968301,0.078151238,400,1,1,8,5000,11123.919,20939.141,16000,5000,5000,5000,5000,5000
70.1,144.26934,144.26934,-87.766234,80.025252,89.54075,89.54075,50,17.126871,22.413879,5.1079948,2.632987,7.7409818,97.281731,1308.6964,12497.13,0.46968274,0.59468274,0.46968274,0.061148828,400,1,1,8,5000,11123.922,20939.147,16000,5000,5000,5000,5000,5000
70.2,170.57089,170.57089,-63.182206,57.609536,89.540727,89.540727,50,17.126863,22.413864,3.6772044,1.8954662,5.5726706,95.113398,1308.6954,12497.121,0.46968185,0.59468185,0.46968185,0.044020583,400,1,1,8,5000,11123.919,20939.143,16000,5000,5000,5000,5000,5000
70.3,197.07881,197.07881,-38.415096,35.026884,89.540651,89.540651,50,17.126837,22.413814,2.2357586,1.1524529,3.3882114,92.928863,1308.6938,12497.105,0.46968034,0.59468034,0.46968034,0.026764767,400,1,1,8,5000,11123.911,20939.127,16000,5000,5000,5000,5000,5000
70.4,223.77976,223.77976,-13.463957,12.276436,89.540522,89.540522,50,17.126794,22.413728,0.78360227,0.4039187,1.187521,90.728043,1308.6914,12497.082,0.46967819,0.59467819,0.46967819,0.0093806955,400,1,1,8,5000,11123.897,20939.1,16000,5000,5000,5000,5000,5000
70.5,250.66007,250.66007,11.670768,-12.799702,89.540339,89.540339,50,17.126732,22.413607,0.7679821,0.36095159,1.1289337,90.669273,1308.6883,12497.053,0.46967535,0.59467535,0.46967535,0.0097805581,400,1,1,8,5000,11123.877,20939.063,16000,5000,5000,5000,5000,5000
70.6,277.70579,277.70579,36.987348,-40.565198,89.540096,89.540096,50,17.12665,22.413446,2.4339119,1.1439386,3.5778505,93.117947,1308.6843,12497.015,0.46967174,0.59467174,0.46967174,0.030996932,400,1,1,8,5000,11123.85,20939.012,16000,5000,5000,5000,5000,5000
70.7,304.90266,304.90266,62.48286,-68.526936,89.539788,89.539788,50,17.126546,22.413242,4.1116162,1.9324596,6.0440758,95.583864,1308.6795,12496.968,0.46966735,0.59466735,0.46966735,0.052363423,400,1,1,8,5000,11123.817,20938.949,16000,5000,5000,5000,5000,5000
70.8,332.23616,332.23616,88.153281,-96.680501,89.539413,89.539413,50,17.12642,22.412994,5.8008301,2.7263901,8.5272202,98.066634,1308.6738,12496.914,0.46966217,0.59466217,0.46966217,0.073876701,400,1,1,8,5000,11123.776,20938.872,16000,5000,5000,5000,5000,5000
70.9,359.69153,359.69153,113.99356,-125.02036,89.538972,89.538972,50,17.126271,22.412701,7.5012215,3.5255741,11.026796,100.56577,1308.6672,12496.851,0.46965621,0.59465621,0.46965621,0.095532581,400,1,1,8,5000,11123.727,20938.78,16000,5000,5000,5000,5000,5000
71,387.25377,387.25377,139.99771,-153.53993,89.538463,89.538463,50,17.126099,22.412364,9.2123958,4.329826,13.542222,103.08069,1308.6598,12496.78,0.46964946,0.59464946,0.46964946,0.11732609,400,1,1,8,5000,11123.671,20938.676,16000,5000,5000,5000,5000,5000
71.1,414.90765,414.90765,166.15885,-182.23168,89.537887,89.537887,50,17.125904,22.411983,10.933901,5.1389335,16.072834,105.61072,1308.6515,12496.701,0.46964191,0.59464191,0.46964191,0.1392515,400,1,1,8,5000,11123.608,20938.557,16000,5000,5000,5000,5000,5000
71.2,442.63779,442.63779,192.4693,-211.08719,89.537243,89.537243,50,17.125687,22.411556,12.665231,5.9526587,18.61789,108.15513,1308.6423,12496.613,0.46963356,0.59463356,0.46963356,0.16130244,400,1,1,8,5000,11123.538,20938.424,16000,5000,5000,5000,5000,5000
71.3,470.42859,470.42859,218.92062,-240.0972,89.53653,89.53653,50,17.125447,22.411084,14.405832,6.7707409,21.176573,110.7131,1308.6322,12496.517,0.46962441,0.59462441,0.46962441,0.18347187,400,1,1,8,5000,11123.46,20938.277,16000,5000,5000,5000,5000,5000
71.4,498.26434,498.26434,245.50369,-269.25169,89.535749,89.535749,50,17.125183,22.410566,16.155101,7.5928977,23.747999,113.28375,1308.6213,12496.412,0.46961444,0.59461444,0.46961444,0.20575219,400,1,1,8,5000,11123.374,20938.116,16000,5000,5000,5000,5000,5000
71.5,526.12915,526.12915,272.20873,-298.53996,89.534898,89.534898,50,17.124896,22.410003,17.912398,8.4188269,26.331224,115.86612,1308.6094,12496.299,0.46960366,0.59460366,0.46960366,0.22813527,400,1,1,8,5000,11123.281,20937.94,16000,5000,5000,5000,5000,5000
71.6,554.00706,554.00706,299.02539,-327.95064,89.533979,89.533979,50,17.124585,22.409393,19.677038,9.248208,28.925246,118.45922,1308.5966,12496.177,0.46959206,0.59459206,0.46959206,0.25061247,400,1,1,8,5000,11123.18,20937.75,16000,5000,5000,5000,5000,5000
71.7,581.88198,581.88198,325.94275,-357.47176,89.532989,89.532989,50,17.124251,22.408738,21.448306,10.080704,31.52901,121.062,1308.583,12496.047,0.46957965,0.59457965,0.46957965,0.2731747,400,1,1,8,5000,11123.071,20937.546,16000,5000,5000,5000,5000,5000
71.8,609.73778,609.73778,352.94942,-387.09083,89.531929,89.531929,50,17.123894,22.408036,23.22545,10.915962,34.141412,123.67334,1308.5684,12495.908,0.46956641,0.59456641,0.46956641,0.29581246,400,1,1,8,5000,11122.955,20937.327,16000,5000,5000,5000,5000,5000
71.9,637.55826,637.55826,380.03353,-416.79484,89.5308,89.5308,50,17.123512,22.407287,25.00769,11.753614,36.761305,126.2921,1308.5529,12495.76,0.46955234,0.59455234,0.46955234,0.31851584,400,1,1,8,5000,11122.831,20937.094,16000,5000,5000,5000,5000,5000
72,665.32717,665.32717,407.18281,-446.57031,89.5296,89.5296,50,17.123107,22.406492,26.794219,12.593283,39.387502,128.9171,1308.5365,12495.603,0.46953745,0.59453745,0.46953745,0.34127463,400,1,1,8,5000,11122.7,20936.847,16000,5000,5000,5000,5000,5000
72.1,664.91675,664.91675,431.70944,-473.46945,89.528329,89.528329,50,17.122679,22.40565,28.408167,13.351838,41.760005,131.28833,1308.5193,12495.439,0.46952181,0.59452181,0.46952181,0.36183604,400,1,1,8,5000,11122.561,20936.585,16000,5000,5000,5000,5000,5000
72.2,664.4223,664.4223,453.855,-497.75718,89.526995,89.526995,50,17.122228,22.404766,29.865431,14.036752,43.902183,133.42918,1308.5014,12495.268,0.4695055,0.5945055,0.4695055,0.38040249,400,1,1,8,5000,11122.414,20936.309,16000,5000,5000,5000,5000,5000
72.3,663.82761,663.82761,473.83653,-519.67156,89.525603,89.525603,50,17.121758,22.403844,31.180294,14.654738,45.835032,135.36063,1308.4827,12495.09,0.46948858,0.59448858,0.46948858,0.39715584,400,1,1,8,5000,11122.262,20936.022,16000,5000,5000,5000,5000,5000
72.4,663.11654,663.11654,491.84891,-539.42631,89.524159,89.524159,50,17.121271,22.402888,32.365578,15.211822,47.5774,137.10156,1308.4635,12494.906,0.4694711,0.5944711,0.4694711,0.41225934,400,1,1,8,5000,11122.103,20935.724,16000,5000,5000,5000,5000,5000
72.5,662.273,662.273,508.0669,-557.2131,89.522668,89.522668,50,17.120768,22.4019,33.432786,15.713409,49.146195,138.66886,1308.4437,12494.717,0.46945314,0.59445314,0.46945314,0.42585942,400,1,1,8,5000,11121.94,20935.416,16000,5000,5000,5000,5000,5000
72.6,661.281,661.281,522.64715,-573.20372,89.521135,89.521135,50,17.12025,22.400885,34.392223,16.164345,50.556568,140.0777,1308.4235,12494.524,0.46943473,0.59443473,0.46943473,0.43808731,400,1,1,8,5000,11121.772,20935.1,16000,5000,5000,5000,5000,5000
72.7,660.12466,660.12466,535.72987,-587.55195,89.519564,89.519564,50,17.11972,22.399844,35.253117,16.568965,51.822082,141.34165,1308.4028,12494.326,0.46941592,0.59441592,0.46941592,0.44906045,400,1,1,8,5000,11121.6,20934.776,16000,5000,5000,5000,5000,5000
72.8,658.78824,658.78824,547.44042,-600.39528,89.51796,89.51796,50,17.119179,22.398781,36.023717,16.931147,52.954864,142.47282,1308.3817,12494.125,0.46939676,0.59439676,0.46939676,0.45888389,400,1,1,8,5000,11121.424,20934.445,16000,5000,5000,5000,5000,5000
72.9,657.25615,657.25615,557.89077,-611.85651,89.516324,89.516324,50,17.118627,22.397698,36.711391,17.254354,53.965744,143.48207,1308.3603,12493.92,0.46937728,0.59437728,0.46937728,0.46765141,400,1,1,8,5000,11121.244,20934.107,16000,5000,5000,5000,5000,5000
73,655.51295,655.51295,567.18075,-622.04513,89.514662,89.514662,50,17.118066,22.396597,37.322708,17.541673,54.86438,144.37904,1308.3385,12493.712,0.46935751,0.59435751,0.46935751,0.47544663,400,1,1,8,5000,11121.062,20933.764,16000,5000,5000,5000,5000,5000
73.1,653.54342,653.54342,575.39924,-631.05861,89.512976,89.512976,50,17.117496,22.395479,37.863517,17.795853,55.65937,145.17235,1308.3165,12493.502,0.46933749,0.59433749,0.46933749,0.48234401,400,1,1,8,5000,11120.877,20933.416,16000,5000,5000,5000,5000,5000
73.2,651.33254,651.33254,582.62525,-638.9836,89.511268,89.511268,50,17.11692,22.394348,38.339016,18.019338,56.358354,145.86962,1308.2942,12493.289,0.46931726,0.59431726,0.46931726,0.48840972,400,1,1,8,5000,11120.69,20933.064,16000,5000,5000,5000,5000,5000
73.3,648.86552,648.86552,588.92885,-645.89696,89.509541,89.509541,50,17.116337,22.393204,38.753817,18.214294,56.968112,146.47765,1308.2717,12493.075,0.46929683,0.59429683,0.46929683,0.49370246,400,1,1,8,5000,11120.501,20932.707,16000,5000,5000,5000,5000,5000
73.4,646.12781,646.12781,594.37205,-651.86669,89.507799,89.507799,50,17.115749,22.39205,39.112001,18.382641,57.494642,147.00244,1308.249,12492.858,0.46927624,0.59427624,0.46927624,0.49827416,400,1,1,8,5000,11120.31,20932.347,16000,5000,5000,5000,5000,5000
73.5,643.10516,643.10516,599.00962,-656.95286,89.506042,89.506042,50,17.115156,22.390886,39.417171,18.526071,57.943242,147.44928,1308.2262,12492.64,0.4692555,0.5942555,0.4692555,0.50217069,400,1,1,8,5000,11120.117,20931.985,16000,5000,5000,5000,5000,5000
73.6,649.38172,649.38172,603.80315,-662.21008,89.504273,89.504273,50,17.114558,22.389714,39.732605,18.674324,58.406929,147.9112,1308.2032,12492.421,0.46923462,0.59423462,0.46923462,0.50619817,400,1,1,8,5000,11119.923,20931.62,16000,5000,5000,5000,5000,5000
73.7,655.34566,655.34566,608.70807,-667.58946,89.502491,89.502491,50,17.113957,22.388534,40.055368,18.826023,58.881391,148.38388,1308.1801,12492.2,0.46921359,0.59421359,0.46921359,0.51031924,400,1,1,8,5000,11119.728,20931.252,16000,5000,5000,5000,5000,5000
73.8,660.98362,660.98362,613.68275,-673.04535,89.500697,89.500697,50,17.113351,22.387346,40.382721,18.979879,59.3626,148.8633,1308.1568,12491.977,0.46919241,0.59419241,0.46919241,0.514499,400,1,1,8,5000,11119.531,20930.881,16000,5000,5000,5000,5000,5000
73.9,666.28258,666.28258,618.68828,-678.53508,89.49889,89.49889,50,17.112741,22.386148,40.712105,19.134689,59.846794,149.34568,1308.1333,12491.753,0.46917107,0.59417107,0.46917107,0.51870485,400,1,1,8,5000,11119.333,20930.508,16000,5000,5000,5000,5000,5000
74,671.22987,671.22987,623.68828,-684.01873,89.49707,89.49707,50,17.112127,22.384943,41.041124,19.289328,60.330452,149.82752,1308.1096,12491.527,0.46914959,0.59414959,0.46914959,0.52290627,400,1,1,8,5000,11119.133,20930.133,16000,5000,5000,5000,5000,5000
74.1,675.81322,675.81322,628.64862,-689.4589,89.495237,89.495237,50,17.111508,22.383729,41.367534,19.442741,60.810275,150.30551,1308.0858,12491.299,0.46912795,0.59412795,0.46912795,0.52707467,400,1,1,8,5000,11118.932,20929.754,16000,5000,5000,5000,5000,5000
74.2,680.0207,680.0207,633.53732,-694.82049,89.493391,89.493391,50,17.110885,22.382506,41.689229,19.593938,61.283167,150.77656,1308.0618,12491.07,0.46910616,0.59410616,0.46910616,0.53118321,400,1,1,8,5000,11118.729,20929.373,16000,5000,5000,5000,5000,5000
74.3,683.84083,683.84083,638.32433,-700.07056,89.491532,89.491532,50,17.110258,22.381275,42.004233,19.74199,61.746223,151.23776,1308.0377,12490.84,0.46908423,0.59408423,0.46908423,0.53520672,400,1,1,8,5000,11118.526,20928.989,16000,5000,5000,5000,5000,5000
74.4,687.26252,687.26252,642.98142,-705.17813,89.489661,89.489661,50,17.109626,22.380035,42.310688,19.886023,62.196711,151.68637,1308.0134,12490.608,0.46906216,0.59406216,0.46906216,0.53912149,400,1,1,8,5000,11118.32,20928.603,16000,5000,5000,5000,5000,5000
