time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
74.5,690.27513,690.27513,647.48201,-710.11407,89.487778,89.487778,50,17.10899,22.378788,42.606844,20.025217,62.632061,152.11984,1307.9889,12490.374,0.46903995,0.59403995,0.46903995,0.54290526,400,1,1,8,5000,11118.114,20928.214,16000,5000,5000,5000,5000,5000
74.6,692.86846,692.86846,651.8011,-714.85095,89.485883,89.485883,50,17.10835,22.377533,42.891057,20.158797,63.049854,152.53574,1307.9643,12490.139,0.4690176,0.5940176,0.4690176,0.54653704,400,1,1,8,5000,11117.906,20927.823,16000,5000,5000,5000,5000,5000
74.7,695.03277,695.03277,655.91514,-719.36295,89.483978,89.483978,50,17.107707,22.376271,43.161777,20.286035,63.447812,152.93179,1307.9396,12489.903,0.46899514,0.59399514,0.46899514,0.54999707,400,1,1,8,5000,11117.697,20927.429,16000,5000,5000,5000,5000,5000
74.8,696.75879,696.75879,659.80192,-723.62571,89.482061,89.482061,50,17.10706,22.375001,43.417543,20.406245,63.823788,153.30585,1307.9147,12489.666,0.46897255,0.59397255,0.46897255,0.55326673,400,1,1,8,5000,11117.487,20927.034,16000,5000,5000,5000,5000,5000
74.9,698.03776,698.03776,663.44055,-727.6163,89.480134,89.480134,50,17.106409,22.373725,43.656978,20.51878,64.175758,153.65589,1307.8897,12489.427,0.46894985,0.59394985,0.46894985,0.55632847,400,1,1,8,5000,11117.275,20926.636,16000,5000,5000,5000,5000,5000
75,698.86139,698.86139,666.81128,-731.3131,89.478198,89.478198,50,17.105756,22.372442,43.878786,20.623029,64.501815,153.98001,1307.8646,12489.187,0.46892705,0.59392705,0.46892705,0.55916574,400,1,1,8,5000,11117.063,20926.236,16000,5000,5000,5000,5000,5000
75.1,699.2219,699.2219,669.89556,-734.69572,89.476253,89.476253,50,17.105099,22.371154,44.081743,20.718419,64.800163,154.27642,1307.8394,12488.947,0.46890416,0.59390416,0.46890416,0.56176294,400,1,1,8,5000,11116.849,20925.834,16000,5000,5000,5000,5000,5000
75.2,699.11206,699.11206,672.67588,-737.74499,89.474301,89.474301,50,17.10444,22.369861,44.264699,20.804409,65.069108,154.54341,1307.8141,12488.705,0.46888118,0.59388118,0.46888118,0.56410538,400,1,1,8,5000,11116.635,20925.431,16000,5000,5000,5000,5000,5000
75.3,698.52514,698.52514,675.13576,-740.44282,89.472341,89.472341,50,17.103778,22.368563,44.426569,20.880487,65.307057,154.7794,1307.7887,12488.463,0.46885813,0.59385813,0.46885813,0.56617922,400,1,1,8,5000,11116.42,20925.026,16000,5000,5000,5000,5000,5000
75.4,697.45496,697.45496,677.25971,-742.77223,89.470374,89.470374,50,17.103114,22.36726,44.566334,20.946177,65.51251,154.98288,1307.7633,12488.22,0.46883501,0.59383501,0.46883501,0.56797146,400,1,1,8,5000,11116.204,20924.62,16000,5000,5000,5000,5000,5000
75.5,695.89588,695.89588,679.03318,-744.71724,89.468402,89.468402,50,17.102448,22.365954,44.683034,21.001026,65.684061,155.15246,1307.7378,12487.976,0.46881184,0.59381184,0.46881184,0.56946985,400,1,1,8,5000,11115.988,20924.213,16000,5000,5000,5000,5000,5000
75.6,693.84283,693.84283,680.44251,-746.26289,89.466426,89.466426,50,17.101781,22.364645,44.775774,21.044614,65.820387,155.28681,1307.7122,12487.732,0.46878862,0.59378862,0.46878862,0.57066294,400,1,1,8,5000,11115.771,20923.804,16000,5000,5000,5000,5000,5000
75.7,691.29129,691.29129,681.4749,-747.39516,89.464446,89.464446,50,17.101112,22.363333,44.843709,21.076543,65.920253,155.3847,1307.6866,12487.487,0.46876538,0.59376538,0.46876538,0.57153996,400,1,1,0,5000,11115.554,20923.395,16000,5000,5000,5000,5000,5000
75.8,688.23731,688.23731,682.11843,-748.10093,89.462463,89.462463,50,17.100443,22.36202,44.886056,21.096446,65.982502,155.44497,1307.661,12487.243,0.46874211,0.59374211,0.46874211,0.57209088,400,1,1,0,5000,11115.336,20922.986,16000,5000,5000,5000,5000,5000
75.9,684.67752,684.67752,682.36196,-748.36802,89.460479,89.460479,50,17.099773,22.360706,44.902081,21.103978,66.006059,155.46654,1307.6354,12486.998,0.46871884,0.59371884,0.46871884,0.57230635,400,1,1,0,5000,11115.118,20922.576,16000,5000,5000,5000,5000,5000
76,680.60914,680.60914,682.19516,-748.18508,89.458494,89.458494,50,17.099103,22.359391,44.891105,21.098819,65.989924,155.44842,1307.6097,12486.753,0.46869557,0.59369557,0.46869557,0.57217766,400,1,1,0,5000,11114.901,20922.166,16000,5000,5000,5000,5000,5000
76.1,676.02995,676.02995,681.60846,-747.54163,89.456509,89.456509,50,17.098432,22.358077,44.852498,21.080674,65.933172,155.38968,1307.5841,12486.509,0.46867232,0.59367232,0.46867232,0.57169677,400,1,1,0,5000,11114.683,20921.756,16000,5000,5000,5000,5000,5000
76.2,670.93835,670.93835,680.59307,-746.42802,89.454526,89.454526,50,17.097763,22.356763,44.785681,21.04927,65.834951,155.28948,1307.5586,12486.265,0.4686491,0.5936491,0.4686491,0.57085628,400,1,1,0,5000,11114.465,20921.346,16000,5000,5000,5000,5000,5000
76.3,665.3333,665.3333,679.14091,-744.83539,89.452546,89.452546,50,17.097094,22.355452,44.690123,21.004358,65.694481,155.14703,1307.533,12486.021,0.46862593,0.59362593,0.46862593,0.56964938,400,1,1,8,5000,11114.248,20920.937,16000,5000,5000,5000,5000,5000
76.4,659.21437,659.21437,677.24465,-742.7557,89.45057,89.45057,50,17.096427,22.354143,44.565342,20.945711,65.511053,154.96162,1307.5076,12485.778,0.46860281,0.59360281,0.46860281,0.5680699,400,1,1,8,5000,11114.031,20920.529,16000,5000,5000,5000,5000,5000
76.5,652.58174,652.58174,674.89766,-740.18169,89.448598,89.448598,50,17.095761,22.352837,44.410901,20.873124,65.284025,154.73262,1307.4822,12485.535,0.46857976,0.59357976,0.46857976,0.56611224,400,1,1,8,5000,11113.814,20920.121,16000,5000,5000,5000,5000,5000
76.6,645.43617,645.43617,672.09403,-737.10685,89.446633,89.446633,50,17.095097,22.351535,44.226411,20.786413,65.012824,154.45946,1307.4569,12485.294,0.4685568,0.5935568,0.4685568,0.56377143,400,1,1,8,5000,11113.599,20919.715,16000,5000,5000,5000,5000,5000
76.7,637.779,637.779,668.82852,-733.52547,89.444675,89.444675,50,17.094436,22.350239,44.011528,20.685418,64.696946,154.14162,1307.4317,12485.053,0.46853394,0.59353394,0.46853394,0.56104303,400,1,1,8,5000,11113.384,20919.311,16000,5000,5000,5000,5000,5000
76.8,629.61222,629.61222,665.0966,-729.43255,89.442725,89.442725,50,17.093778,22.348947,43.765953,20.569998,64.335951,153.77868,1307.4067,12484.814,0.4685112,0.5935112,0.4685112,0.55792322,400,1,1,8,5000,11113.17,20918.908,16000,5000,5000,5000,5000,5000
76.9,620.93835,620.93835,660.89438,-724.82385,89.440785,89.440785,50,17.093122,22.347663,43.489431,20.440033,63.929463,153.37025,1307.3818,12484.576,0.46848858,0.59348858,0.46848858,0.55440871,400,1,1,8,5000,11112.957,20918.507,16000,5000,5000,5000,5000,5000
77,611.76056,611.76056,656.21868,-719.69586,89.438856,89.438856,50,17.092471,22.346385,43.181751,20.295423,63.477175,152.91603,1307.357,12484.34,0.4684661,0.5934661,0.4684661,0.5504968,400,1,1,8,5000,11112.745,20918.108,16000,5000,5000,5000,5000,5000
77.1,588.96041,588.96041,649.81821,-712.67626,89.43694,89.43694,50,17.091824,22.345116,42.760575,20.09747,62.858046,152.29499,1307.3325,12484.106,0.46844382,0.59344382,0.46844382,0.54513773,400,1,1,8,5000,11112.535,20917.712,16000,5000,5000,5000,5000,5000
77.2,565.66439,565.66439,641.80992,-703.89331,89.43504,89.43504,50,17.091182,22.343857,42.233598,19.849791,62.08339,151.51843,1307.3082,12483.874,0.46842179,0.59342179,0.46842179,0.5384295,400,1,1,8,5000,11112.326,20917.32,16000,5000,5000,5000,5000,5000
77.3,541.87741,541.87741,632.30008,-693.46357,89.43316,89.43316,50,17.090547,22.342613,41.607814,19.555673,61.163487,150.59665,1307.2843,12483.645,0.46840004,0.59340004,0.46840004,0.5304612,400,1,1,8,5000,11112.12,20916.931,16000,5000,5000,5000,5000,5000
77.4,517.60496,517.60496,621.3854,-681.49309,89.431306,89.431306,50,17.089921,22.341385,40.889585,19.218105,60.10769,149.539,1307.2607,12483.42,0.46837862,0.59337862,0.46837862,0.52131385,400,1,1,8,5000,11111.916,20916.548,16000,5000,5000,5000,5000,5000
77.5,492.85309,492.85309,609.15393,-668.07845,89.42948,89.42948,50,17.089304,22.340175,40.084707,18.839812,58.924519,148.354,1307.2375,12483.198,0.46835758,0.59335758,0.46835758,0.51106127,400,1,1,8,5000,11111.716,20916.171,16000,5000,5000,5000,5000,5000
77.6,467.62843,467.62843,595.686,-653.30774,89.427685,89.427685,50,17.088698,22.338987,39.198464,18.423278,57.621743,147.04943,1307.2148,12482.981,0.46833695,0.59333695,0.46833695,0.49977078,400,1,1,8,5000,11111.519,20915.8,16000,5000,5000,5000,5000,5000
77.7,441.93817,441.93817,581.05496,-637.26142,89.425926,89.425926,50,17.088104,22.337822,38.235685,17.970772,56.206457,145.63238,1307.1925,12482.769,0.46831676,0.59331676,0.46831676,0.48750387,400,1,1,8,5000,11111.325,20915.436,16000,5000,5000,5000,5000,5000
77.8,415.79005,415.79005,565.32792,-620.01308,89.424205,89.424205,50,17.087523,22.336682,37.200785,17.484369,54.685153,144.10936,1307.1708,12482.562,0.46829706,0.59329706,0.46829706,0.4743168,400,1,1,8,5000,11111.136,20915.08,16000,5000,5000,5000,5000,5000
77.9,389.19234,389.19234,548.56641,-601.63019,89.422524,89.422524,50,17.086955,22.335569,36.097811,16.965971,53.063783,142.48631,1307.1497,12482.36,0.46827786,0.59327786,0.46827786,0.46026114,400,1,1,8,5000,11110.952,20914.733,16000,5000,5000,5000,5000,5000
78,362.15387,362.15387,530.82691,-582.17472,89.420888,89.420888,50,17.086402,22.334485,34.930483,16.417327,51.34781,140.7687,1307.1291,12482.164,0.46825921,0.59325921,0.46825921,0.44538425,400,1,1,8,5000,11110.772,20914.395,16000,5000,5000,5000,5000,5000
78.1,334.68398,334.68398,512.16144,-561.70371,89.419297,89.419297,50,17.085865,22.333432,33.702222,15.840045,49.542267,138.96156,1307.1092,12481.973,0.46824112,0.59324112,0.46824112,0.42972975,400,1,1,8,5000,11110.597,20914.066,16000,5000,5000,5000,5000,5000
78.2,306.79253,306.79253,492.618,-540.2698,89.417755,89.417755,50,17.085344,22.33241,32.416188,15.235608,47.651796,137.06955,1307.0899,12481.789,0.46822363,0.59322363,0.46822363,0.4133379,400,1,1,8,5000,11110.428,20913.747,16000,5000,5000,5000,5000,5000
78.3,278.48988,278.48988,472.24102,-517.92171,89.416263,89.416263,50,17.084841,22.331423,31.075303,14.605392,45.680695,135.09696,1307.0713,12481.612,0.46820676,0.59320676,0.46820676,0.39624594,400,1,1,8,5000,11110.264,20913.439,16000,5000,5000,5000,5000,5000
78.4,249.78689,249.78689,451.07171,-494.70466,89.414825,89.414825,50,17.084355,22.33047,29.68228,13.950671,43.632951,133.04778,1307.0535,12481.441,0.46819053,0.59319053,0.46819053,0.37848847,400,1,1,8,5000,11110.106,20913.141,16000,5000,5000,5000,5000,5000
78.5,220.69489,220.69489,429.14846,-470.66073,89.413441,89.413441,50,17.083887,22.329554,28.239644,13.272633,41.512277,130.92572,1307.0363,12481.277,0.46817498,0.59317498,0.46817498,0.36009767,400,1,1,8,5000,11109.954,20912.855,16000,5000,5000,5000,5000,5000
78.6,191.2257,191.2257,406.50711,-445.82925,89.412115,89.412115,50,17.083439,22.328676,26.749755,12.572385,39.32214,128.73425,1307.0199,12481.121,0.46816011,0.59316011,0.46816011,0.34110364,400,1,1,8,5000,11109.809,20912.581,16000,5000,5000,5000,5000,5000
78.7,161.39158,161.39158,383.18129,-420.24708,89.410847,89.410847,50,17.083011,22.327836,25.214825,11.850968,37.065792,126.47664,1307.0043,12480.972,0.46814595,0.59314595,0.46814595,0.32153457,400,1,1,8,5000,11109.669,20912.319,16000,5000,5000,5000,5000,5000
78.8,131.20522,131.20522,359.20259,-393.94888,89.40964,89.40964,50,17.082603,22.327037,23.636933,11.109359,34.746292,124.15593,1306.9895,12480.831,0.46813252,0.59313252,0.46813252,0.30141701,400,1,1,8,5000,11109.537,20912.069,16000,5000,5000,5000,5000,5000
78.9,100.67976,100.67976,334.60089,-366.96742,89.408495,89.408495,50,17.082217,22.326279,22.018045,10.348481,32.366526,121.77502,1306.9756,12480.697,0.46811985,0.59311985,0.46811985,0.28077603,400,1,1,8,5000,11109.411,20911.833,16000,5000,5000,5000,5000,5000
79,69.828746,69.828746,309.40449,-339.33373,89.407414,89.407414,50,17.081852,22.325563,20.360024,9.5692111,29.929235,119.33665,1306.9625,12480.572,0.46810794,0.59310794,0.46810794,0.2596354,400,1,1,8,5000,11109.292,20911.609,16000,5000,5000,5000,5000,5000
79.1,38.666114,38.666114,283.64033,-311.07735,89.406399,89.406399,50,17.081509,22.32489,18.664641,8.7723813,27.437022,116.84342,1306.9502,12480.455,0.46809681,0.59309681,0.46809681,0.23801775,400,1,1,8,5000,11109.181,20911.399,16000,5000,5000,5000,5000,5000
79.2,7.2061881,7.2061881,257.33414,-282.22652,89.40545,89.40545,50,17.081188,22.324262,16.933591,7.9587879,24.892379,114.29783,1306.9388,12480.346,0.46808649,0.59308649,0.46808649,0.21594471,400,1,1,8,5000,11109.077,20911.203,16000,5000,5000,5000,5000,5000
79.3,-24.536346,-24.536346,230.51062,-252.80831,89.40457,89.40457,50,17.080891,22.323679,15.168499,7.1291944,22.297693,111.70226,1306.9283,12480.246,0.46807698,0.59307698,0.46807698,0.19343701,400,1,1,8,5000,11108.98,20911.021,16000,5000,5000,5000,5000,5000
79.4,-56.546451,-56.546451,203.19353,-222.84879,89.40376,89.40376,50,17.080617,22.323143,13.370927,6.2843359,19.655263,109.05902,1306.9188,12480.155,0.46806831,0.59306831,0.46806831,0.17051464,400,1,1,8,5000,11108.891,20910.854,16000,5000,5000,5000,5000,5000
79.5,-88.808762,-88.808762,175.40583,-192.37315,89.40302,89.40302,50,17.080367,22.322653,11.542389,5.4249227,16.967311,106.37033,1306.9102,12480.073,0.46806048,0.59306048,0.46806048,0.14719692,400,1,1,8,5000,11108.81,20910.701,16000,5000,5000,5000,5000,5000
79.6,-121.3076,-121.3076,147.16982,-161.40581,89.402353,89.402353,50,17.080142,22.322211,9.6843487,4.5516439,14.235993,103.63835,1306.9025,12480,0.46805352,0.59305352,0.46805352,0.12350257,400,1,1,8,5000,11108.736,20910.563,16000,5000,5000,5000,5000,5000
79.7,-154.02698,-154.02698,118.50715,-129.97056,89.401759,89.401759,50,17.079941,22.321818,7.7982334,3.6651697,11.463403,100.86516,1306.8958,12479.935,0.46804742,0.59304742,0.46804742,0.099449825,400,1,1,8,5000,11108.671,20910.44,16000,5000,5000,5000,5000,5000
79.8,-186.95065,-186.95065,89.439,-98.09059,89.40124,89.40124,50,17.079766,22.321474,5.8854354,2.7661546,8.6515901,98.05283,1306.89,12479.881,0.46804221,0.59304221,0.46804221,0.075056498,400,1,1,8,5000,11108.614,20910.332,16000,5000,5000,5000,5000,5000
79.9,-220.06211,-220.06211,59.986076,-65.788633,89.400795,89.400795,50,17.079616,22.32118,3.947318,1.8552395,5.8025574,95.203353,1306.8853,12479.835,0.4680379,0.5930379,0.4680379,0.050340021,400,1,1,8,5000,11108.565,20910.241,16000,5000,5000,5000,5000,5000
80,-253.34459,-253.34459,30.168721,-33.086994,89.400428,89.400428,50,17.079492,22.320936,1.9852196,0.93305322,2.9182728,92.318701,1306.8815,12479.799,0.4680345,0.5930345,0.4680345,0.025317515,400,1,1,8,5000,11108.525,20910.165,16000,5000,5000,5000,5000,5000
80.1,-286.78112,-286.78112,0.0069555026,-0.0076283204,89.400138,89.400138,50,17.079394,22.320744,0.00045769923,0.00021511864,0.00067281786,89.400811,1306.8788,12479.773,0.46803202,0.59303202,0.46803202,5.8370527e-06,400,1,1,8,5000,11108.493,20910.105,16000,5000,5000,5000,5000,5000
80.2,-320.35453,-320.35453,-30.47947,27.791181,89.399926,89.399926,50,17.079322,22.320604,1.7739052,0.91438411,2.6882893,92.088215,1306.8769,12479.755,0.46803031,0.59303031,0.46803031,0.021265339,400,1,1,8,5000,11108.47,20910.061,16000,5000,5000,5000,5000,5000
80.3,-354.04746,-354.04746,-61.271035,55.86693,89.39978,89.39978,50,17.079273,22.320507,3.5659743,1.8381311,5.4041053,94.803886,1306.8759,12479.745,0.46802937,0.59302937,0.46802937,0.042748459,400,1,1,8,5000,11108.454,20910.031,16000,5000,5000,5000,5000,5000
80.4,-387.84238,-387.84238,-92.348408,84.203279,89.399701,89.399701,50,17.079246,22.320455,5.3746774,2.7704522,8.1451296,97.54483,1306.8757,12479.744,0.46802923,0.59302923,0.46802923,0.064430976,400,1,1,8,5000,11108.445,20910.014,16000,5000,5000,5000,5000,5000
80.5,-421.72165,-421.72165,-123.69242,112.78275,89.399688,89.399688,50,17.079242,22.320447,7.1988986,3.7107725,10.909671,100.30936,1306.8764,12479.751,0.46802988,0.59302988,0.46802988,0.08629947,400,1,1,8,5000,11108.444,20910.012,16000,5000,5000,5000,5000,5000
80.6,-451.25439,-451.25439,-154.86406,141.20505,89.399744,89.399744,50,17.079261,22.320483,9.0130882,4.6459218,13.65901,103.05875,1306.878,12479.766,0.46803132,0.59303132,0.46803132,0.10804761,400,1,1,8,5000,11108.45,20910.023,16000,5000,5000,5000,5000,5000
80.7,-480.8358,-480.8358,-185.88437,169.48937,89.399867,89.399867,50,17.079302,22.320565,10.81847,5.5765311,16.395002,105.79487,1306.8805,12479.789,0.46803354,0.59303354,0.46803354,0.12969003,400,1,1,8,5000,11108.463,20910.049,16000,5000,5000,5000,5000,5000
80.8,-510.44792,-510.44792,-216.77068,197.6515,89.400056,89.400056,50,17.079366,22.32069,12.616053,6.5031203,19.119174,108.51923,1306.8838,12479.821,0.46803655,0.59303655,0.46803655,0.15123877,400,1,1,8,5000,11108.484,20910.088,16000,5000,5000,5000,5000,5000
80.9,-540.07274,-540.07274,-247.53694,225.70418,89.400313,89.400313,50,17.079453,22.32086,14.40665,7.4261081,21.832758,111.23307,1306.888,12479.861,0.46804034,0.59304034,0.46804034,0.17270354,400,1,1,8,5000,11108.512,20910.141,16000,5000,5000,5000,5000,5000
81,-569.69218,-569.69218,-278.19406,253.65734,89.400635,89.400635,50,17.079562,22.321074,16.190894,8.3458218,24.536716,113.93735,1306.893,12479.909,0.4680449,0.5930449,0.4680449,0.1940919,400,1,1,8,5000,11108.548,20910.208,16000,5000,5000,5000,5000,5000
81.1,-599.28819,-599.28819,-308.75021,281.51844,89.401024,89.401024,50,17.079693,22.321331,17.969262,9.2625062,27.231768,116.63279,1306.8989,12479.965,0.46805024,0.59305024,0.46805024,0.2154095,400,1,1,8,5000,11108.59,20910.288,16000,5000,5000,5000,5000,5000
81.2,-628.84267,-628.84267,-339.21103,309.29262,89.401479,89.401479,50,17.079847,22.321633,19.742082,10.176331,29.918413,119.31989,1306.9056,12480.029,0.46805634,0.59305634,0.46805634,0.23666026,400,1,1,8,5000,11108.64,20910.382,16000,5000,5000,5000,5000,5000
81.3,-658.33758,-658.33758,-369.57994,336.98299,89.402,89.402,50,17.080023,22.321977,21.509552,11.087398,32.59695,121.99895,1306.9132,12480.102,0.46806322,0.59306322,0.46806322,0.2578465,400,1,1,8,5000,11108.698,20910.49,16000,5000,5000,5000,5000,5000
81.4,-687.75491,-687.75491,-399.85829,364.59079,89.402587,89.402587,50,17.080221,22.322366,23.271752,11.995749,35.267501,124.67009,1306.9216,12480.182,0.46807087,0.59307087,0.46807087,0.27896913,400,1,1,8,5000,11108.762,20910.611,16000,5000,5000,5000,5000,5000
81.5,-717.07672,-717.07672,-430.04561,392.11559,89.403238,89.403238,50,17.080441,22.322797,25.028655,12.901368,37.930023,127.33326,1306.9309,12480.271,0.46807927,0.59307927,0.46807927,0.3000278,400,1,1,8,5000,11108.834,20910.746,16000,5000,5000,5000,5000,5000
81.6,-746.28517,-746.28517,-460.13979,419.55546,89.403955,89.403955,50,17.080683,22.323272,26.780136,13.804194,40.584329,129.98828,1306.941,12480.367,0.46808844,0.59308844,0.46808844,0.32102097,400,1,1,8,5000,11108.912,20910.894,16000,5000,5000,5000,5000,5000
81.7,-775.36249,-775.36249,-490.13719,446.90709,89.404737,89.404737,50,17.080947,22.32379,28.525985,14.704116,43.2301,132.63484,1306.9519,12480.472,0.46809838,0.59309838,0.46809838,0.34194609,400,1,1,8,5000,11108.998,20911.056,16000,5000,5000,5000,5000,5000
81.8,-804.29108,-804.29108,-520.03289,474.16599,89.405584,89.405584,50,17.081233,22.324351,30.265914,15.600987,45.866901,135.27248,1306.9637,12480.584,0.46810906,0.59310906,0.46810906,0.36279966,400,1,1,8,5000,11109.091,20911.231,16000,5000,5000,5000,5000,5000
81.9,-833.05346,-833.05346,-549.82073,501.32655,89.406495,89.406495,50,17.081541,22.324954,31.999567,16.494622,48.494189,137.90068,1306.9763,12480.704,0.46812051,0.59312051,0.46812051,0.38357738,400,1,1,8,5000,11109.191,20911.419,16000,5000,5000,5000,5000,5000
82,-861.63233,-861.63233,-579.49353,528.3822,89.407471,89.407471,50,17.081871,22.3256,33.726523,17.384806,51.111329,140.5188,1306.9897,12480.833,0.4681327,0.5931327,0.4681327,0.40427418,400,1,1,8,5000,11109.299,20911.621,16000,5000,5000,5000,5000,5000
82.1,-890.01057,-890.01057,-609.04313,555.32553,89.40851,89.40851,50,17.082222,22.326288,35.44631,18.271294,53.717604,143.12611,1307.004,12480.969,0.46814564,0.59314564,0.46814564,0.42488434,400,1,1,8,5000,11109.413,20911.836,16000,5000,5000,5000,5000,5000
82.2,-918.17128,-918.17128,-638.46057,582.14834,89.409614,89.409614,50,17.082594,22.327019,37.158405,19.153817,56.312222,145.72184,1307.0191,12481.113,0.46815933,0.59315933,0.46815933,0.44540157,400,1,1,8,5000,11109.534,20912.064,16000,5000,5000,5000,5000,5000
82.3,-946.09777,-946.09777,-667.73612,608.84179,89.410781,89.410781,50,17.082989,22.327792,38.862242,20.032084,58.894326,148.30511,1307.035,12481.265,0.46817376,0.59317376,0.46817376,0.46581905,400,1,1,8,5000,11109.662,20912.305,16000,5000,5000,5000,5000,5000
82.4,-973.77361,-973.77361,-696.85944,635.39643,89.412011,89.412011,50,17.083404,22.328607,40.557219,20.905783,61.463002,150.87501,1307.0517,12481.424,0.46818892,0.59318892,0.46818892,0.48612954,400,1,1,8,5000,11109.797,20912.56,16000,5000,5000,5000,5000,5000
82.5,-1001.1826,-1001.1826,-725.81962,661.80233,89.413304,89.413304,50,17.083841,22.329463,42.242702,21.774589,64.01729,153.43059,1307.0692,12481.591,0.46820482,0.59320482,0.46820482,0.50632539,400,1,1,8,5000,11109.939,20912.827,16000,5000,5000,5000,5000,5000
82.6,-1028.309,-1028.309,-754.60528,688.0491,89.41466,89.41466,50,17.084299,22.330361,43.918028,22.638159,66.556186,155.97085,1307.0875,12481.766,0.46822145,0.59322145,0.46822145,0.52639864,400,1,1,8,5000,11110.088,20913.107,16000,5000,5000,5000,5000,5000
82.7,-1055.137,-1055.137,-783.20466,714.12601,89.416078,89.416078,50,17.084778,22.3313,45.582511,23.49614,69.078651,158.49473,1307.1066,12481.949,0.4682388,0.5932388,0.4682388,0.54634105,400,1,1,8,5000,11110.244,20913.4,16000,5000,5000,5000,5000,5000
82.8,-1081.6515,-1081.6515,-811.60563,740.02201,89.417557,89.417557,50,17.085278,22.33228,47.235447,24.348169,71.583616,161.00117,1307.1265,12482.139,0.46825688,0.59325688,0.46825688,0.56614412,400,1,1,8,5000,11110.406,20913.706,16000,5000,5000,5000,5000,5000
82.9,-1107.8375,-1107.8375,-839.79581,765.72582,89.419098,89.419098,50,17.085798,22.3333,48.876116,25.193874,74.069991,163.48909,1307.1472,12482.337,0.46827566,0.59327566,0.46827566,0.58579921,400,1,1,8,5000,11110.576,20914.025,16000,5000,5000,5000,5000,5000
83,-1133.6804,-1133.6804,-867.76263,791.22597,89.4207,89.4207,50,17.086339,22.334361,50.503785,26.032879,76.536664,165.95736,1307.1687,12482.542,0.46829516,0.59329516,0.46829516,0.60529751,400,1,1,8,5000,11110.752,20914.356,16000,5000,5000,5000,5000,5000
83.1,-1159.1662,-1159.1662,-895.49334,816.51083,89.422362,89.422362,50,17.086901,22.335462,52.117713,26.8648,78.982513,168.40488,1307.191,12482.754,0.46831535,0.59331535,0.46831535,0.62463011,400,1,1,8,5000,11110.934,20914.699,16000,5000,5000,5000,5000,5000
83.2,-1184.2808,-1184.2808,-922.97511,841.5687,89.424085,89.424085,50,17.087482,22.336602,53.717151,27.689253,81.406404,170.83049,1307.214,12482.974,0.46833625,0.59333625,0.46833625,0.64378802,400,1,1,8,5000,11111.123,20915.055,16000,5000,5000,5000,5000,5000
83.3,-1209.011,-1209.011,-950.19502,866.38782,89.425866,89.425866,50,17.088084,22.337782,55.30135,28.505851,83.807201,173.23307,1307.2378,12483.201,0.46835783,0.59335783,0.46835783,0.66276224,400,1,1,8,5000,11111.319,20915.424,16000,5000,5000,5000,5000,5000
83.4,-1233.3437,-1233.3437,-977.14018,890.95642,89.427707,89.427707,50,17.088706,22.339001,56.869559,29.314206,86.183764,175.61147,1307.2623,12483.435,0.46838009,0.59338009,0.46838009,0.68154374,400,1,1,8,5000,11111.521,20915.804,16000,5000,5000,5000,5000,5000
83.5,-1257.2665,-1257.2665,-1003.7977,915.26277,89.429605,89.429605,50,17.089347,22.340258,58.421028,30.113932,88.534959,177.96456,1307.2876,12483.677,0.46840303,0.59340303,0.46840303,0.70012352,400,1,1,8,5000,11111.729,20916.197,16000,5000,5000,5000,5000,5000
83.6,-1280.7671,-1280.7671,-1030.1548,939.29519,89.431561,89.431561,50,17.090007,22.341554,59.955012,30.904645,90.859657,180.29122,1307.3136,12483.925,0.46842664,0.59342664,0.46842664,0.71849266,400,1,1,8,5000,11111.944,20916.601,16000,5000,5000,5000,5000,5000
83.7,-1303.8339,-1303.8339,-1056.1989,963.04211,89.433574,89.433574,50,17.090687,22.342887,61.470773,31.685966,93.156739,182.59031,1307.3403,12484.18,0.46845091,0.59345091,0.46845091,0.73664227,400,1,1,8,5000,11112.165,20917.017,16000,5000,5000,5000,5000,5000
83.8,-1326.4558,-1326.4558,-1081.9172,986.49211,89.435644,89.435644,50,17.091386,22.344258,62.967581,32.457516,95.425098,184.86074,1307.3677,12484.442,0.46847583,0.59347583,0.46847583,0.75456361,400,1,1,8,5000,11112.392,20917.445,16000,5000,5000,5000,5000,5000
83.9,-1348.6221,-1348.6221,-1107.2975,1009.6339,89.437769,89.437769,50,17.092104,22.345665,64.444716,33.218926,97.663642,187.10141,1307.3959,12484.711,0.46850139,0.59350139,0.46850139,0.77224803,400,1,1,8,5000,11112.626,20917.884,16000,5000,5000,5000,5000,5000
84,-1370.3226,-1370.3226,-1132.3277,1032.4564,89.439949,89.439949,50,17.09284,22.347109,65.901471,33.96983,99.871301,189.31125,1307.4247,12484.987,0.46852758,0.59352758,0.46852758,0.78968705,400,1,1,8,5000,11112.865,20918.334,16000,5000,5000,5000,5000,5000
84.1,-1378.9947,-1378.9947,-1155.8012,1053.8595,89.442183,89.442183,50,17.093594,22.348588,67.267627,34.674035,101.94166,191.38384,1307.4542,12485.268,0.46855437,0.59355437,0.46855437,0.80603929,400,1,1,8,5000,11113.11,20918.796,16000,5000,5000,5000,5000,5000
84.2,-1387.1823,-1387.1823,-1177.82,1073.9363,89.444467,89.444467,50,17.094366,22.350101,68.549123,35.334599,103.88372,193.32819,1307.4844,12485.556,0.46858172,0.59358172,0.46858172,0.82137598,400,1,1,8,5000,11113.361,20919.268,16000,5000,5000,5000,5000,5000
84.3,-1394.8765,-1394.8765,-1198.4756,1092.7701,89.446799,89.446799,50,17.095154,22.351646,69.751282,35.954269,105.70555,195.15235,1307.5151,12485.849,0.46860959,0.59360959,0.46860959,0.835761,400,1,1,8,5000,11113.617,20919.75,16000,5000,5000,5000,5000,5000
84.4,-1402.0694,-1402.0694,-1217.8501,1110.4358,89.449176,89.449176,50,17.095956,22.35322,70.878878,36.535504,107.41438,196.86356,1307.5463,12486.147,0.46863795,0.59363795,0.46863795,0.84925159,400,1,1,8,5000,11113.878,20920.241,16000,5000,5000,5000,5000,5000
84.5,-1408.7535,-1408.7535,-1236.017,1127.0003,89.451595,89.451595,50,17.096773,22.354822,71.936189,37.08051,109.0167,198.46829,1307.578,12486.45,0.46866677,0.59366677,0.46866677,0.86189908,400,1,1,8,5000,11114.143,20920.741,16000,5000,5000,5000,5000,5000
84.6,-1414.9216,-1414.9216,-1253.042,1142.5237,89.454053,89.454053,50,17.097603,22.35645,72.927046,37.591261,110.51831,199.97236,1307.6102,12486.758,0.46869602,0.59369602,0.46869602,0.87374944,400,1,1,8,5000,11114.413,20921.248,16000,5000,5000,5000,5000,5000
84.7,-1420.5676,-1420.5676,-1268.9842,1157.0598,89.456548,89.456548,50,17.098445,22.358102,73.85488,38.069526,111.92441,201.38095,1307.6429,12487.07,0.46872568,0.59372568,0.46872568,0.88484385,400,1,1,8,5000,11114.687,20921.764,16000,5000,5000,5000,5000,5000
84.8,-1425.6854,-1425.6854,-1283.8963,1170.6566,89.459077,89.459077,50,17.0993,22.359778,74.722764,38.516888,113.23965,202.69873,1307.676,12487.386,0.46875571,0.59375571,0.46875571,0.89521919,400,1,1,8,5000,11114.965,20922.286,16000,5000,5000,5000,5000,5000
84.9,-1430.2699,-1430.2699,-1297.8256,1183.3574,89.461639,89.461639,50,17.100164,22.361474,75.533449,38.934767,114.46822,203.92985,1307.7094,12487.705,0.4687861,0.5937861,0.4687861,0.90490848,400,1,1,8,5000,11115.246,20922.816,16000,5000,5000,5000,5000,5000
85,-1434.3164,-1434.3164,-1310.8144,1195.2006,89.46423,89.46423,50,17.10104,22.363191,76.289398,39.324432,115.61383,205.07806,1307.7433,12488.028,0.46881681,0.59381681,0.46881681,0.9139413,400,1,1,8,5000,11115.53,20923.351,16000,5000,5000,5000,5000,5000
85.1,-1437.8208,-1437.8208,-1322.9007,1206.2208,89.46685,89.46685,50,17.101924,22.364926,76.992818,39.68702,116.67984,206.14669,1307.7774,12488.354,0.46884783,0.59384783,0.46884783,0.92234413,400,1,1,8,5000,11115.818,20923.892,16000,5000,5000,5000,5000,5000
85.2,-1440.7796,-1440.7796,-1334.1183,1216.4491,89.469496,89.469496,50,17.102818,22.366679,77.645686,40.02355,117.66924,207.13873,1307.8119,12488.684,0.46887914,0.59387914,0.46887914,0.93014072,400,1,1,8,5000,11116.108,20924.439,16000,5000,5000,5000,5000,5000
85.3,-1443.19,-1443.19,-1344.4979,1225.9132,89.472166,89.472166,50,17.103719,22.368447,78.249776,40.334936,118.58471,208.05688,1307.8466,12489.015,0.46891071,0.59391071,0.46891071,0.93735237,400,1,1,8,5000,11116.401,20924.99,16000,5000,5000,5000,5000,5000
85.4,-1445.0495,-1445.0495,-1354.0666,1234.6379,89.474859,89.474859,50,17.104628,22.370231,78.806677,40.621999,119.42868,208.90353,1307.8817,12489.35,0.46894252,0.59394252,0.46894252,0.9439982,400,1,1,8,5000,11116.696,20925.546,16000,5000,5000,5000,5000,5000
85.5,-1446.3566,-1446.3566,-1362.8492,1242.6459,89.477572,89.477572,50,17.105544,22.372028,79.317822,40.885475,120.2033,209.68087,1307.9169,12489.687,0.46897455,0.59397455,0.46897455,0.95009541,400,1,1,8,5000,11116.994,20926.107,16000,5000,5000,5000,5000,5000
85.6,-1447.1101,-1447.1101,-1370.8677,1249.9571,89.480305,89.480305,50,17.106467,22.373838,79.784498,41.12603,120.91053,210.39083,1307.9524,12490.026,0.46900678,0.59400678,0.46900678,0.95565948,400,1,1,8,5000,11117.294,20926.671,16000,5000,5000,5000,5000,5000
85.7,-1447.3096,-1447.3096,-1378.1421,1256.5899,89.483055,89.483055,50,17.107395,22.375659,80.207869,41.344262,121.55213,211.03519,1307.9881,12490.366,0.4690392,0.5940392,0.4690392,0.96070441,400,1,1,8,5000,11117.596,20927.239,16000,5000,5000,5000,5000,5000
85.8,-1446.9552,-1446.9552,-1384.6905,1262.5608,89.48582,89.48582,50,17.108329,22.377491,80.588988,41.540715,122.1297,211.61552,1308.024,12490.709,0.46907179,0.59407179,0.46907179,0.96524286,400,1,1,8,5000,11117.899,20927.81,16000,5000,5000,5000,5000,5000
85.9,-1446.0476,-1446.0476,-1390.5294,1267.8847,89.4886,89.4886,50,17.109268,22.379332,80.928812,41.715882,122.64469,212.13329,1308.06,12491.053,0.46910452,0.59410452,0.46910452,0.96928634,400,1,1,8,5000,11118.204,20928.384,16000,5000,5000,5000,5000,5000
86,-1444.588,-1444.588,-1395.6738,1272.5753,89.491392,89.491392,50,17.11021,22.381182,81.228213,41.870213,123.09843,212.58982,1308.0962,12491.399,0.46913739,0.59413739,0.46913739,0.97284538,400,1,1,8,5000,11118.51,20928.96,16000,5000,5000,5000,5000,5000
86.1,-1442.5785,-1442.5785,-1400.1373,1276.6452,89.494196,89.494196,50,17.111157,22.383039,81.487994,42.00412,123.49211,212.98631,1308.1325,12491.745,0.46917036,0.59417036,0.46917036,0.9759296,400,1,1,8,5000,11118.818,20929.539,16000,5000,5000,5000,5000,5000
86.2,-1440.0215,-1440.0215,-1403.9328,1280.106,89.497009,89.497009,50,17.112106,22.384903,81.708891,42.117985,123.82688,213.32388,1308.1689,12492.093,0.46920343,0.59420343,0.46920343,0.97854791,400,1,1,8,5000,11119.126,20930.12,16000,5000,5000,5000,5000,5000
86.3,-1436.9202,-1436.9202,-1407.072,1282.9682,89.499831,89.499831,50,17.113059,22.386772,81.89159,42.21216,124.10375,213.60358,1308.2054,12492.441,0.46923659,0.59423659,0.46923659,0.98070856,400,1,1,8,5000,11119.436,20930.703,16000,5000,5000,5000,5000,5000
86.4,-1433.2781,-1433.2781,-1409.5658,1285.2421,89.502659,89.502659,50,17.114014,22.388645,82.036731,42.286975,124.32371,213.82637,1308.242,12492.79,0.4692698,0.5942698,0.4692698,0.98241928,400,1,1,8,5000,11119.746,20931.286,16000,5000,5000,5000,5000,5000
86.5,-1429.0996,-1429.0996,-1411.4247,1286.9371,89.505493,89.505493,50,17.11497,22.390522,82.144919,42.342742,124.48766,213.99315,1308.2786,12493.14,0.46930306,0.59430306,0.46930306,0.98368733,400,1,1,8,5000,11120.057,20931.871,16000,5000,5000,5000,5000,5000
86.6,-1424.3896,-1424.3896,-1412.6585,1288.062,89.50833,89.50833,50,17.115928,22.392402,82.216724,42.379755,124.59648,214.10481,1308.3152,12493.49,0.46933636,0.59433636,0.46933636,0.98451962,400,1,1,8,5000,11120.368,20932.457,16000,5000,5000,5000,5000,5000
86.7,-1419.1533,-1419.1533,-1413.2765,1288.6256,89.511171,89.511171,50,17.116887,22.394284,82.252695,42.398296,124.65099,214.16216,1308.3519,12493.84,0.46936967,0.59436967,0.46936967,0.98492277,400,1,1,0,5000,11120.679,20933.043,16000,5000,5000,5000,5000,5000
86.8,-1413.3968,-1413.3968,-1413.288,1288.636,89.514013,89.514013,50,17.117846,22.396166,82.253361,42.39864,124.652,214.16601,1308.3885,12494.19,0.46940297,0.59440297,0.46940297,0.98490315,400,1,1,0,5000,11120.991,20933.63,16000,5000,5000,5000,5000,5000
86.9,-1407.1267,-1407.1267,-1412.7017,1288.1014,89.516855,89.516855,50,17.118806,22.398049,82.219237,42.38105,124.60029,214.11714,1308.4252,12494.54,0.46943627,0.59443627,0.46943627,0.98446698,400,1,1,0,5000,11121.303,20934.217,16000,5000,5000,5000,5000,5000
87,-1400.3499,-1400.3499,-1411.5262,1287.0296,89.519696,89.519696,50,17.119765,22.399931,82.150827,42.345787,124.49661,214.01631,1308.4618,12494.89,0.46946953,0.59446953,0.46946953,0.98362034,400,1,1,8,5000,11121.614,20934.803,16000,5000,5000,5000,5000,5000
87.1,-1393.0741,-1393.0741,-1409.7703,1285.4285,89.522534,89.522534,50,17.120723,22.401811,82.048631,42.293109,124.34174,213.86427,1308.4983,12495.239,0.46950275,0.59450275,0.46950275,0.98236925,400,1,1,8,5000,11121.925,20935.389,16000,5000,5000,5000,5000,5000
87.2,-1385.3074,-1385.3074,-1407.4423,1283.3059,89.525368,89.525368,50,17.121679,22.403689,81.913144,42.22327,124.13641,213.66178,1308.5348,12495.587,0.46953591,0.59453591,0.46953591,0.98071972,400,1,1,8,5000,11122.236,20935.974,16000,5000,5000,5000,5000,5000
87.3,-1377.0584,-1377.0584,-1404.5509,1280.6695,89.528198,89.528198,50,17.122634,22.405564,81.744863,42.136527,123.88139,213.40959,1308.5713,12495.935,0.469569,0.594569,0.469569,0.97867771,400,1,1,8,5000,11122.546,20936.557,16000,5000,5000,5000,5000,5000
87.4,-1368.3362,-1368.3362,-1401.1046,1277.5272,89.531021,89.531021,50,17.123587,22.407434,81.544289,42.033139,123.57743,213.10845,1308.6076,12496.282,0.469602,0.594602,0.469602,0.97624929,400,1,1,8,5000,11122.856,20937.14,16000,5000,5000,5000,5000,5000
87.5,-1359.1506,-1359.1506,-1397.1122,1273.8869,89.533837,89.533837,50,17.124538,22.409299,81.311929,41.913365,123.22529,212.75913,1308.6438,12496.627,0.4696349,0.5946349,0.4696349,0.97344053,400,1,1,8,5000,11123.164,20937.721,16000,5000,5000,5000,5000,5000
87.6,-1346.2786,-1346.2786,-1392.2747,1269.4761,89.536644,89.536644,50,17.125485,22.411159,81.030389,41.768242,122.79863,212.33527,1308.6798,12496.972,0.46966767,0.59466767,0.46966767,0.97004329,400,1,1,8,5000,11123.472,20938.3,16000,5000,5000,5000,5000,5000
87.7,-1332.9638,-1332.9638,-1386.6305,1264.3297,89.539441,89.539441,50,17.126429,22.413012,80.701897,41.598916,122.30081,211.84025,1308.7157,12497.315,0.46970031,0.59470031,0.46970031,0.9660843,400,1,1,8,5000,11123.779,20938.877,16000,5000,5000,5000,5000,5000
87.8,-1319.2172,-1319.2172,-1380.2153,1258.4803,89.542226,89.542226,50,17.127369,22.414857,80.328531,41.406459,121.73499,211.27722,1308.7515,12497.656,0.46973278,0.59473278,0.46973278,0.96158847,400,1,1,8,5000,11124.084,20939.452,16000,5000,5000,5000,5000,5000
87.9,-1305.0502,-1305.0502,-1373.0624,1251.9583,89.544997,89.544997,50,17.128304,22.416693,79.912232,41.191872,121.1041,210.6491,1308.787,12497.995,0.46976507,0.59476507,0.46976507,0.95657911,400,1,1,8,5000,11124.387,20940.023,16000,5000,5000,5000,5000,5000
88,-1290.4749,-1290.4749,-1365.2032,1244.7922,89.547753,89.547753,50,17.129234,22.418519,79.454824,40.956095,120.41092,209.95867,1308.8223,12498.332,0.46979716,0.59479716,0.46979716,0.95107811,400,1,1,8,5000,11124.689,20940.592,16000,5000,5000,5000,5000,5000
88.1,-1275.5034,-1275.5034,-1356.6671,1237.0091,89.550491,89.550491,50,17.130158,22.420333,78.958025,40.700013,119.65804,209.20853,1308.8574,12498.667,0.46982903,0.59482903,0.46982903,0.94510608,400,1,1,8,5000,11124.99,20941.157,16000,5000,5000,5000,5000,5000
88.2,-1260.1484,-1260.1484,-1347.4821,1228.6342,89.553211,89.553211,50,17.131076,22.422135,78.42346,40.424464,118.84792,208.40114,1308.8922,12499,0.46986067,0.59486067,0.46986067,0.93868252,400,1,1,8,5000,11125.288,20941.718,16000,5000,5000,5000,5000,5000
88.3,-1244.4231,-1244.4231,-1337.6748,1219.6919,89.555912,89.555912,50,17.131987,22.423924,77.852672,40.130243,117.98291,207.53883,1308.9267,12499.329,0.46989207,0.59489207,0.46989207,0.93182593,400,1,1,8,5000,11125.584,20942.275,16000,5000,5000,5000,5000,5000
88.4,-1228.3409,-1228.3409,-1327.2703,1210.205,89.558591,89.558591,50,17.132891,22.425699,77.24713,39.818108,117.06524,206.62383,1308.961,12499.656,0.46992319,0.59492319,0.46992319,0.92455396,400,1,1,8,5000,11125.877,20942.827,16000,5000,5000,5000,5000,5000
88.5,-1211.9154,-1211.9154,-1316.2928,1200.1958,89.561248,89.561248,50,17.133788,22.42746,76.608241,39.488784,116.09703,205.65827,1308.9949,12499.981,0.46995405,0.59495405,0.46995405,0.91688347,400,1,1,8,5000,11126.168,20943.375,16000,5000,5000,5000,5000,5000
88.6,-1195.1609,-1195.1609,-1304.7656,1189.6853,89.563881,89.563881,50,17.134677,22.429204,75.937357,39.142967,115.08032,204.6442,1309.0285,12500.302,0.4699846,0.5949846,0.4699846,0.90883066,400,1,1,8,5000,11126.457,20943.918,16000,5000,5000,5000,5000,5000
88.7,-1178.0917,-1178.0917,-1292.711,1178.6939,89.566489,89.566489,50,17.135557,22.430932,75.235778,38.781329,114.01711,203.5836,1309.0618,12500.619,0.47001486,0.59501486,0.47001486,0.90041116,400,1,1,8,5000,11126.742,20944.456,16000,5000,5000,5000,5000,5000
88.8,-1160.7225,-1160.7225,-1280.1506,1167.2413,89.569071,89.569071,50,17.136428,22.432643,74.504765,38.404518,112.90928,202.47835,1309.0947,12500.934,0.47004479,0.59504479,0.47004479,0.89164007,400,1,1,8,5000,11127.025,20944.989,16000,5000,5000,5000,5000,5000
88.9,-1143.0683,-1143.0683,-1267.1055,1155.3468,89.571626,89.571626,50,17.13729,22.434336,73.74554,38.013165,111.75871,201.33033,1309.1273,12501.245,0.4700744,0.5950744,0.4700744,0.88253205,400,1,1,8,5000,11127.305,20945.516,16000,5000,5000,5000,5000,5000
89,-1125.1443,-1125.1443,-1253.5961,1143.0289,89.574153,89.574153,50,17.138143,22.43601,72.959294,37.607883,110.56718,200.14133,1309.1595,12501.552,0.47010366,0.59510366,0.47010366,0.87310137,400,1,1,8,5000,11127.582,20946.037,16000,5000,5000,5000,5000,5000
89.1,-1106.966,-1106.966,-1239.6424,1130.306,89.576651,89.576651,50,17.138985,22.437665,72.147188,37.189272,109.33646,198.91311,1309.1913,12501.856,0.47013257,0.59513257,0.47013257,0.86336196,400,1,1,8,5000,11127.856,20946.552,16000,5000,5000,5000,5000,5000
89.2,-1088.5491,-1088.5491,-1225.264,1117.1957,89.579118,89.579118,50,17.139818,22.4393,71.310364,36.757919,108.06828,197.6474,1309.2227,12502.156,0.47016111,0.59516111,0.47016111,0.85332749,400,1,1,8,5000,11128.126,20947.06,16000,5000,5000,5000,5000,5000
89.3,-1069.9093,-1069.9093,-1210.48,1103.7157,89.581555,89.581555,50,17.14064,22.440915,70.449938,36.314401,106.76434,196.34589,1309.2537,12502.451,0.47018929,0.59518929,0.47018929,0.84301135,400,1,1,8,5000,11128.393,20947.563,16000,5000,5000,5000,5000,5000
89.4,-1051.0628,-1051.0628,-1195.3095,1089.8832,89.583959,89.583959,50,17.141451,22.442508,69.567011,35.859284,105.4263,195.01025,1309.2842,12502.743,0.47021707,0.59521707,0.47021707,0.83242672,400,1,1,8,5000,11128.656,20948.059,16000,5000,5000,5000,5000,5000
89.5,-1032.0257,-1032.0257,-1179.771,1075.7152,89.586331,89.586331,50,17.142252,22.44408,68.66267,35.393129,104.0558,193.64213,1309.3143,12503.031,0.47024446,0.59524446,0.47024446,0.82158663,400,1,1,8,5000,11128.916,20948.548,16000,5000,5000,5000,5000,5000
89.6,-1012.8144,-1012.8144,-1163.8829,1061.2285,89.588669,89.588669,50,17.143041,22.445629,67.737987,34.916488,102.65448,192.24314,1309.344,12503.314,0.47027145,0.59527145,0.47027145,0.81050392,400,1,1,8,5000,11129.172,20949.03,16000,5000,5000,5000,5000,5000
89.7,-993.44528,-993.44528,-1147.6637,1046.4397,89.590973,89.590973,50,17.143818,22.447156,66.794025,34.42991,101.22393,190.81491,1309.3733,12503.594,0.47029803,0.59529803,0.47029803,0.7991913,400,1,1,8,5000,11129.424,20949.504,16000,5000,5000,5000,5000,5000
89.8,-973.93496,-973.93496,-1131.1312,1031.3654,89.593242,89.593242,50,17.144583,22.448659,65.831835,33.933935,99.76577,189.35901,1309.402,12503.868,0.47032419,0.59532419,0.47032419,0.78766138,400,1,1,8,5000,11129.673,20949.972,16000,5000,5000,5000,5000,5000
89.9,-954.30001,-954.30001,-1114.3035,1016.0219,89.595476,89.595476,50,17.145337,22.450139,64.852462,33.429104,98.281566,187.87704,1309.4303,12504.139,0.47034993,0.59534993,0.47034993,0.77592666,400,1,1,8,5000,11129.917,20950.432,16000,5000,5000,5000,5000,5000
90,-934.55712,-934.55712,-1097.1983,1000.4255,89.597672,89.597672,50,17.146078,22.451594,63.856944,32.91595,96.772894,186.37057,1309.4582,12504.404,0.47037523,0.59537523,0.47037523,0.76399956,400,1,1,8,5000,11130.158,20950.885,16000,5000,5000,5000,5000,5000
90.1,-914.72299,-914.72299,-1079.8335,984.5922,89.599832,89.599832,50,17.146807,22.453026,62.846311,32.395006,95.241316,184.84115,1309.4855,12504.665,0.47040009,0.59540009,0.47040009,0.75189241,400,1,1,8,5000,11130.394,20951.33,16000,5000,5000,5000,5000,5000
90.2,-894.81433,-894.81433,-1062.2266,968.53823,89.601955,89.601955,50,17.147523,22.454432,61.821589,31.866798,93.688388,183.29034,1309.5123,12504.922,0.4704245,0.5954245,0.4704245,0.73961749,400,1,1,8,5000,11130.627,20951.768,16000,5000,5000,5000,5000,5000
90.3,-874.84785,-874.84785,-1044.3952,952.27951,89.604039,89.604039,50,17.148226,22.455813,60.783799,31.331855,92.115654,181.71969,1309.5387,12505.173,0.47044847,0.59544847,0.47044847,0.727187,400,1,1,8,5000,11130.855,20952.197,16000,5000,5000,5000,5000,5000
90.4,-854.84022,-854.84022,-1026.3566,935.83198,89.606085,89.606085,50,17.148916,22.457169,59.733956,30.790699,90.524655,180.13074,1309.5645,12505.42,0.47047197,0.59547197,0.47047197,0.7146131,400,1,1,8,5000,11131.079,20952.619,16000,5000,5000,5000,5000,5000
90.5,-834.80809,-834.80809,-1008.1284,919.21145,89.608091,89.608091,50,17.149593,22.458499,58.673071,30.243851,88.916923,178.52501,1309.5899,12505.662,0.47049502,0.59549502,0.47049502,0.70190788,400,1,1,8,5000,11131.299,20953.033,16000,5000,5000,5000,5000,5000
90.6,-814.768,-814.768,-989.7277,902.43372,89.610059,89.610059,50,17.150257,22.459802,57.602152,29.691831,87.293983,176.90404,1309.6147,12505.899,0.4705176,0.5955176,0.4705176,0.68908337,400,1,1,8,5000,11131.514,20953.438,16000,5000,5000,5000,5000,5000
90.7,-794.73643,-794.73643,-971.17183,885.51447,89.611987,89.611987,50,17.150907,22.46108,56.522201,29.135155,85.657355,175.26934,1309.639,12506.131,0.4705397,0.5955397,0.4705397,0.67615157,400,1,1,8,5000,11131.725,20953.835,16000,5000,5000,5000,5000,5000
90.8,-774.72973,-774.72973,-952.47789,868.46934,89.613874,89.613874,50,17.151543,22.462331,55.434213,28.574337,84.00855,173.62242,1309.6628,12506.359,0.47056134,0.59556134,0.47056134,0.66312439,400,1,1,8,5000,11131.932,20954.224,16000,5000,5000,5000,5000,5000
90.9,-754.76413,-754.76413,-933.66294,851.31387,89.615721,89.615721,50,17.152167,22.463555,54.339183,28.009888,82.349071,171.96479,1309.6861,12506.581,0.4705825,0.5955825,0.4705825,0.65001369,400,1,1,8,5000,11132.134,20954.605,16000,5000,5000,5000,5000,5000
91,-734.8557,-734.8557,-914.74393,834.06352,89.617528,89.617528,50,17.152776,22.464752,53.238097,27.442318,80.680415,170.29794,1309.7088,12506.798,0.47060318,0.59560318,0.47060318,0.63683127,400,1,1,8,5000,11132.332,20954.977,16000,5000,5000,5000,5000,5000
91.1,-719.22559,-719.22559,-896.1379,817.09854,89.619293,89.619293,50,17.153371,22.465922,52.155226,26.884137,79.039363,168.65866,1309.731,12507.01,0.47062338,0.59562338,0.47062338,0.62386744,400,1,1,8,5000,11132.525,20955.341,16000,5000,5000,5000,5000,5000
91.2,-703.68427,-703.68427,-877.82352,800.39948,89.621018,89.621018,50,17.153953,22.467065,51.089329,26.334705,77.424034,167.04505,1309.7527,12507.217,0.47064313,0.59564313,0.47064313,0.61110732,400,1,1,8,5000,11132.714,20955.696,16000,5000,5000,5000,5000,5000
91.3,-688.24725,-688.24725,-859.78295,783.95009,89.622704,89.622704,50,17.154522,22.468182,50.039368,25.793488,75.832856,165.45556,1309.7739,12507.42,0.47066242,0.59566242,0.47066242,0.59853847,400,1,1,8,5000,11132.898,20956.044,16000,5000,5000,5000,5000,5000
91.4,-672.9298,-672.9298,-842.00152,767.73699,89.624351,89.624351,50,17.155078,22.469273,49.004489,25.260046,74.264534,163.88889,1309.7946,12507.618,0.47068125,0.59568125,0.47068125,0.58615065,400,1,1,8,5000,11133.078,20956.383,16000,5000,5000,5000,5000,5000
91.5,-657.74696,-657.74696,-824.46738,751.74936,89.625959,89.625959,50,17.15562,22.470339,47.984002,24.734021,72.718023,162.34398,1309.8149,12507.811,0.47069964,0.59569964,0.47069964,0.57393558,400,1,1,8,5000,11133.254,20956.714,16000,5000,5000,5000,5000,5000
91.6,-642.71348,-642.71348,-807.17121,735.97871,89.62753,89.62753,50,17.15615,22.47138,46.977364,24.215136,71.192501,160.82003,1309.8346,12507.999,0.4707176,0.5957176,0.4707176,0.56188675,400,1,1,8,5000,11133.426,20957.038,16000,5000,5000,5000,5000,5000
91.7,-627.84385,-627.84385,-790.10596,720.41861,89.629063,89.629063,50,17.156667,22.472396,45.984167,23.703179,69.687345,159.31641,1309.8539,12508.183,0.47073512,0.59573512,0.47073512,0.54999923,400,1,1,8,5000,11133.594,20957.354,16000,5000,5000,5000,5000,5000
91.8,-613.15223,-613.15223,-773.26658,705.06447,89.630559,89.630559,50,17.157171,22.473387,45.004115,23.197997,68.202113,157.83267,1309.8727,12508.363,0.47075222,0.59575222,0.47075222,0.53826948,400,1,1,8,5000,11133.758,20957.662,16000,5000,5000,5000,5000,5000
91.9,-598.6525,-598.6525,-756.64986,689.91334,89.632019,89.632019,50,17.157664,22.474355,44.037022,22.699496,66.736517,156.36854,1309.891,12508.538,0.47076889,0.59576889,0.47076889,0.52669523,400,1,1,8,5000,11133.918,20957.963,16000,5000,5000,5000,5000,5000
92,-584.35815,-584.35815,-740.25413,674.96372,89.633442,89.633442,50,17.158144,22.475298,43.082791,22.207624,65.290415,154.92386,1309.9089,12508.708,0.47078515,0.59578515,0.47078515,0.51527533,400,1,1,8,5000,11134.073,20958.256,16000,5000,5000,5000,5000,5000
92.1,-570.28238,-570.28238,-724.07918,660.2154,89.634831,89.634831,50,17.158612,22.476218,42.141408,21.722375,63.863784,153.49861,1309.9263,12508.875,0.470801,0.595801,0.470801,0.50400958,400,1,1,8,5000,11134.225,20958.542,16000,5000,5000,5000,5000,5000
92.2,-556.43797,-556.43797,-708.12601,645.6693,89.636184,89.636184,50,17.159069,22.477115,41.212934,21.24378,62.456714,152.0929,1309.9433,12509.037,0.47081644,0.59581644,0.47081644,0.49289867,400,1,1,8,5000,11134.373,20958.821,16000,5000,5000,5000,5000,5000
92.3,-542.83734,-542.83734,-692.39671,631.32732,89.637503,89.637503,50,17.159514,22.477989,40.297489,20.771901,61.06939,150.70689,1309.9598,12509.195,0.47083149,0.59583149,0.47083149,0.48194404,400,1,1,8,5000,11134.518,20959.092,16000,5000,5000,5000,5000,5000
92.4,-529.4925,-529.4925,-676.89433,617.19225,89.638788,89.638788,50,17.159947,22.478841,39.39525,20.30683,59.70208,149.34087,1309.9759,12509.349,0.47084615,0.59584615,0.47084615,0.47114778,400,1,1,8,5000,11134.658,20959.357,16000,5000,5000,5000,5000,5000
92.5,-516.41506,-516.41506,-661.62271,603.26758,89.640039,89.640039,50,17.160369,22.47967,38.506442,19.848681,58.355123,147.99516,1309.9916,12509.498,0.47086041,0.59586041,0.47086041,0.46051256,400,1,1,8,5000,11134.795,20959.615,16000,5000,5000,5000,5000,5000
92.6,-503.61619,-503.61619,-646.5864,589.55748,89.641257,89.641257,50,17.16078,22.480477,37.631328,19.397592,57.02892,146.67018,1310.0069,12509.644,0.4708743,0.5958743,0.4708743,0.45004152,400,1,1,8,5000,11134.929,20959.866,16000,5000,5000,5000,5000,5000
92.7,-491.10661,-491.10661,-631.79054,576.06662,89.642443,89.642443,50,17.16118,22.481263,36.770209,18.953716,55.723926,145.36637,1310.0217,12509.786,0.47088781,0.59588781,0.47088781,0.43973822,400,1,1,8,5000,11135.058,20960.11,16000,5000,5000,5000,5000,5000
92.8,-478.89661,-478.89661,-617.24076,562.80012,89.643597,89.643597,50,17.161569,22.482028,35.923412,18.517223,54.440635,144.08423,1310.0362,12509.924,0.47090095,0.59590095,0.47090095,0.42960656,400,1,1,8,5000,11135.185,20960.347,16000,5000,5000,5000,5000,5000
92.9,-466.996,-466.996,-602.94308,549.7635,89.644719,89.644719,50,17.161947,22.482772,35.091287,18.088292,53.17958,142.8243,1310.0502,12510.058,0.47091374,0.59591374,0.47091374,0.41965071,400,1,1,8,5000,11135.307,20960.579,16000,5000,5000,5000,5000,5000
93,-455.41409,-455.41409,-588.90384,536.96252,89.645811,89.645811,50,17.162316,22.483495,34.274204,17.667115,51.941319,141.58713,1310.0639,12510.188,0.47092616,0.59592616,0.47092616,0.40987507,400,1,1,8,5000,11135.427,20960.803,16000,5000,5000,5000,5000,5000
