time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
93.1,-444.15973,-444.15973,-575.12962,524.40319,89.646872,89.646872,50,17.162673,22.484198,33.472544,17.253889,50.726432,140.3733,1310.0771,12510.315,0.47093824,0.59593824,0.47093824,0.4002842,400,1,1,8,5000,11135.543,20961.022,16000,5000,5000,5000,5000,5000
93.2,-433.24126,-433.24126,-561.62715,512.09164,89.647903,89.647903,50,17.163021,22.484882,32.6867,16.848815,49.535515,139.18342,1310.09,12510.438,0.47094997,0.59594997,0.47094997,0.39088278,400,1,1,8,5000,11135.656,20961.234,16000,5000,5000,5000,5000,5000
93.3,-422.66649,-422.66649,-548.4033,500.03413,89.648905,89.648905,50,17.163359,22.485546,31.917072,16.452099,48.369171,138.01808,1310.1026,12510.558,0.47096137,0.59596137,0.47096137,0.38167556,400,1,1,8,5000,11135.765,20961.441,16000,5000,5000,5000,5000,5000
93.4,-412.44274,-412.44274,-535.46494,488.23693,89.649879,89.649879,50,17.163688,22.486191,31.16406,16.063948,47.228008,136.87789,1310.1147,12510.674,0.47097244,0.59597244,0.47097244,0.37266731,400,1,1,8,5000,11135.872,20961.641,16000,5000,5000,5000,5000,5000
93.5,-402.57678,-402.57678,-522.81896,476.70633,89.650824,89.650824,50,17.164006,22.486818,30.428064,15.684569,46.112632,135.76346,1310.1266,12510.787,0.4709832,0.5959832,0.4709832,0.36386281,400,1,1,8,5000,11135.975,20961.836,16000,5000,5000,5000,5000,5000
93.6,-393.07484,-393.07484,-510.47218,465.44853,89.651742,89.651742,50,17.164316,22.487426,29.709481,15.314165,45.023646,134.67539,1310.138,12510.897,0.47099363,0.59599363,0.47099363,0.35526679,400,1,1,8,5000,11136.076,20962.025,16000,5000,5000,5000,5000,5000
93.7,-383.94262,-383.94262,-498.4313,454.46966,89.652634,89.652634,50,17.164617,22.488017,29.008701,14.952939,43.96164,133.61427,1310.1492,12511.003,0.47100377,0.59600377,0.47100377,0.3468839,400,1,1,8,5000,11136.173,20962.209,16000,5000,5000,5000,5000,5000
93.8,-375.18525,-375.18525,-486.70288,443.77569,89.653499,89.653499,50,17.164909,22.488591,28.326108,14.601087,42.927194,132.58069,1310.16,12511.106,0.4710136,0.5960136,0.4710136,0.3387187,400,1,1,8,5000,11136.268,20962.387,16000,5000,5000,5000,5000,5000
93.9,-366.80732,-366.80732,-475.29331,433.37244,89.654339,89.654339,50,17.165192,22.489147,27.662071,14.258799,41.92087,131.57521,1310.1705,12511.206,0.47102315,0.59602315,0.47102315,0.33077561,400,1,1,8,5000,11136.36,20962.56,16000,5000,5000,5000,5000,5000
94,-358.81285,-358.81285,-464.20873,423.26552,89.655155,89.655155,50,17.165467,22.489688,27.016948,13.926262,40.94321,130.59836,1310.1807,12511.304,0.47103242,0.59603242,0.47103242,0.3230589,400,1,1,8,5000,11136.449,20962.728,16000,5000,5000,5000,5000,5000
94.1,-351.20527,-351.20527,-453.45503,413.4603,89.655946,89.655946,50,17.165734,22.490212,26.391083,13.603651,39.994734,129.65068,1310.1905,12511.398,0.47104141,0.59604141,0.47104141,0.31557265,400,1,1,8,5000,11136.536,20962.891,16000,5000,5000,5000,5000,5000
94.2,-343.98748,-343.98748,-443.03782,403.96188,89.656714,89.656714,50,17.165993,22.490721,25.784801,13.291134,39.075935,128.73265,1310.2001,12511.49,0.47105014,0.59605014,0.47105014,0.30832074,400,1,1,8,5000,11136.62,20963.049,16000,5000,5000,5000,5000,5000
94.3,-337.16178,-337.16178,-432.96238,394.7751,89.65746,89.65746,50,17.166244,22.491216,25.19841,12.988871,38.187282,127.84474,1310.2095,12511.579,0.47105862,0.59605862,0.47105862,0.30130686,400,1,1,8,5000,11136.701,20963.202,16000,5000,5000,5000,5000,5000
94.4,-330.72988,-330.72988,-423.23367,385.90446,89.658184,89.658184,50,17.166488,22.491695,24.6322,12.69701,37.32921,126.98739,1310.2185,12511.665,0.47106685,0.59606685,0.47106685,0.29453443,400,1,1,8,5000,11136.78,20963.351,16000,5000,5000,5000,5000,5000
94.5,-324.69293,-324.69293,-413.85628,377.35416,89.658886,89.658886,50,17.166725,22.492161,24.086435,12.415688,36.502124,126.16101,1310.2273,12511.749,0.47107484,0.59607484,0.47107484,0.28800664,400,1,1,8,5000,11136.857,20963.496,16000,5000,5000,5000,5000,5000
94.6,-318.19489,-318.19489,-404.75289,369.05369,89.659569,89.659569,50,17.166955,22.492613,23.556618,12.142587,35.699205,125.35877,1310.2358,12511.83,0.4710826,0.5960826,0.4710826,0.28166967,400,1,1,8,5000,11136.932,20963.637,16000,5000,5000,5000,5000,5000
94.7,-312.09234,-312.09234,-395.93508,361.0136,89.660232,89.660232,50,17.167179,22.493053,23.043421,11.878052,34.921474,124.58171,1310.2441,12511.91,0.47109014,0.59609014,0.47109014,0.27553156,400,1,1,8,5000,11137.004,20963.773,16000,5000,5000,5000,5000,5000
94.8,-306.38469,-306.38469,-387.41323,353.24338,89.660875,89.660875,50,17.167396,22.493479,22.54745,11.622397,34.169847,123.83072,1310.2521,12511.986,0.47109746,0.59609746,0.47109746,0.26959955,400,1,1,8,5000,11137.075,20963.906,16000,5000,5000,5000,5000,5000
94.9,-301.07076,-301.07076,-379.19666,345.75151,89.661501,89.661501,50,17.167607,22.493894,22.069246,11.3759,33.445145,123.10665,1310.26,12512.061,0.47110457,0.59610457,0.47110457,0.26388009,400,1,1,8,5000,11137.143,20964.034,16000,5000,5000,5000,5000,5000
95,-296.1488,-296.1488,-371.29361,338.54551,89.662108,89.662108,50,17.167812,22.494296,21.609288,11.138808,32.748096,122.4102,1310.2676,12512.134,0.47111149,0.59611149,0.47111149,0.25837892,400,1,1,8,5000,11137.21,20964.159,16000,5000,5000,5000,5000,5000
95.1,-291.61646,-291.61646,-363.71133,331.63199,89.662699,89.662699,50,17.168011,22.494688,21.167999,10.91134,32.079339,121.74204,1310.2749,12512.204,0.47111821,0.59611821,0.47111821,0.25310107,400,1,1,8,5000,11137.274,20964.281,16000,5000,5000,5000,5000,5000
95.2,-287.47085,-287.47085,-356.45609,325.01666,89.663273,89.663273,50,17.168204,22.495068,20.745744,10.693683,31.439427,121.1027,1310.2821,12512.273,0.47112475,0.59612475,0.47112475,0.2480509,400,1,1,8,5000,11137.337,20964.399,16000,5000,5000,5000,5000,5000
95.3,-283.7085,-283.7085,-349.53324,318.70441,89.663831,89.663831,50,17.168393,22.495438,20.342834,10.485997,30.828832,120.49266,1310.2891,12512.339,0.47113111,0.59613111,0.47113111,0.24323212,400,1,1,8,5000,11137.398,20964.514,16000,5000,5000,5000,5000,5000
95.4,-280.32535,-280.32535,-342.94724,312.69929,89.664374,89.664374,50,17.168576,22.495798,19.959529,10.288417,30.247946,119.91232,1310.2959,12512.404,0.4711373,0.5961373,0.4711373,0.23864784,400,1,1,8,5000,11137.458,20964.626,16000,5000,5000,5000,5000,5000
95.5,-277.31683,-277.31683,-336.70168,307.00459,89.664903,89.664903,50,17.168754,22.496149,19.596038,10.10105,29.697088,119.36199,1310.3026,12512.468,0.47114334,0.59614334,0.47114334,0.23430053,400,1,1,8,5000,11137.515,20964.735,16000,5000,5000,5000,5000,5000
95.6,-274.67777,-274.67777,-330.79932,301.62282,89.665419,89.665419,50,17.168928,22.496491,19.252521,9.9239797,29.1765,118.84192,1310.309,12512.53,0.47114923,0.59614923,0.47114923,0.23019212,400,1,1,8,5000,11137.572,20964.841,16000,5000,5000,5000,5000,5000
95.7,-272.40249,-272.40249,-325.24213,296.55577,89.665922,89.665922,50,17.169098,22.496824,18.929092,9.7572639,28.686356,118.35228,1310.3154,12512.59,0.47115498,0.59615498,0.47115498,0.22632397,400,1,1,8,5000,11137.627,20964.945,16000,5000,5000,5000,5000,5000
95.8,-270.48474,-270.48474,-320.03127,291.80452,89.666413,89.666413,50,17.169263,22.497149,18.62582,9.6009382,28.226758,117.89317,1310.3215,12512.649,0.47116059,0.59616059,0.47116059,0.22269688,400,1,1,8,5000,11137.681,20965.046,16000,5000,5000,5000,5000,5000
95.9,-268.91777,-268.91777,-315.16718,287.36944,89.666892,89.666892,50,17.169425,22.497467,18.34273,9.4550154,27.797745,117.46464,1310.3276,12512.707,0.47116608,0.59616608,0.47116608,0.21931114,400,1,1,8,5000,11137.733,20965.144,16000,5000,5000,5000,5000,5000
96,-267.69429,-267.69429,-310.64954,283.25025,89.667361,89.667361,50,17.169583,22.497778,18.079803,9.3194862,27.399289,117.06665,1310.3335,12512.763,0.47117146,0.59617146,0.47117146,0.21616654,400,1,1,8,5000,11137.784,20965.241,16000,5000,5000,5000,5000,5000
96.1,-283.84177,-283.84177,-308.09844,280.92416,89.667821,89.667821,50,17.169738,22.498082,17.931329,9.2429533,27.174283,116.8421,1310.3393,12512.819,0.47117677,0.59617677,0.47117677,0.21439039,400,1,1,8,5000,11137.835,20965.336,16000,5000,5000,5000,5000,5000
96.2,-300.31663,-300.31663,-307.35791,280.24894,89.668274,89.668274,50,17.169891,22.498383,17.88823,9.2207372,27.108967,116.77724,1310.3451,12512.874,0.47118207,0.59618207,0.47118207,0.21387414,400,1,1,0,5000,11137.884,20965.429,16000,5000,5000,5000,5000,5000
96.3,-317.1101,-317.1101,-308.28595,281.09513,89.668726,89.668726,50,17.170044,22.498683,17.942242,9.2485785,27.190821,116.85955,1310.351,12512.93,0.47118738,0.59618738,0.47118738,0.21451896,400,1,1,0,5000,11137.934,20965.522,16000,5000,5000,5000,5000,5000
96.4,-334.21288,-334.21288,-310.75322,283.34479,89.669181,89.669181,50,17.170197,22.498984,18.085838,9.3225967,27.408434,117.07761,1310.3569,12512.987,0.47119276,0.59619276,0.47119276,0.21623482,400,1,1,8,5000,11137.983,20965.616,16000,5000,5000,5000,5000,5000
96.5,-351.61525,-351.61525,-314.64176,286.89036,89.66964,89.66964,50,17.170352,22.499288,18.31215,9.4392528,27.751403,117.42104,1310.3629,12513.044,0.47119824,0.59619824,0.47119824,0.21893962,400,1,1,8,5000,11138.034,20965.71,16000,5000,5000,5000,5000,5000
96.6,-369.307,-369.307,-319.84384,291.63362,89.670108,89.670108,50,17.170509,22.499599,18.614912,9.5953153,28.210227,117.88033,1310.3691,12513.103,0.47120385,0.59620385,0.47120385,0.22255838,400,1,1,8,5000,11138.085,20965.806,16000,5000,5000,5000,5000,5000
96.7,-387.27749,-387.27749,-326.261,297.48478,89.670587,89.670587,50,17.170671,22.499916,18.98839,9.7878301,28.776221,118.44681,1310.3754,12513.163,0.47120963,0.59620963,0.47120963,0.22702256,400,1,1,8,5000,11138.137,20965.905,16000,5000,5000,5000,5000,5000
96.8,-405.51565,-405.51565,-333.80308,304.36165,89.67108,89.67108,50,17.170837,22.500243,19.427339,10.014092,29.441432,119.11251,1310.382,12513.226,0.47121559,0.59621559,0.47121559,0.23226941,400,1,1,8,5000,11138.191,20966.007,16000,5000,5000,5000,5000,5000
96.9,-424.00998,-424.00998,-342.3874,312.18883,89.671589,89.671589,50,17.171009,22.50058,19.926947,10.271622,30.198569,119.87016,1310.3888,12513.291,0.47122177,0.59622177,0.47122177,0.23824139,400,1,1,8,5000,11138.247,20966.111,16000,5000,5000,5000,5000,5000
97,-442.74861,-442.74861,-351.93803,320.8971,89.672117,89.672117,50,17.171187,22.50093,20.482794,10.558141,31.040935,120.71305,1310.3958,12513.358,0.47122819,0.59622819,0.47122819,0.24488563,400,1,1,8,5000,11138.304,20966.22,16000,5000,5000,5000,5000,5000
97.1,-461.71925,-461.71925,-362.3851,330.42273,89.672666,89.672666,50,17.171372,22.501294,21.090813,10.871553,31.962366,121.63503,1310.4032,12513.428,0.47123488,0.59623488,0.47123488,0.25215349,400,1,1,8,5000,11138.364,20966.333,16000,5000,5000,5000,5000,5000
97.2,-480.90926,-480.90926,-373.66416,340.70698,89.673237,89.673237,50,17.171565,22.501673,21.747254,11.209925,32.957179,122.63042,1310.4108,12513.502,0.47124185,0.59624185,0.47124185,0.26000013,400,1,1,8,5000,11138.427,20966.451,16000,5000,5000,5000,5000,5000
97.3,-500.30564,-500.30564,-385.71569,351.69557,89.673833,89.673833,50,17.171765,22.502067,22.448653,11.571471,34.020124,123.69396,1310.4188,12513.578,0.47124913,0.59624913,0.47124913,0.26838409,400,1,1,8,5000,11138.492,20966.573,16000,5000,5000,5000,5000,5000
97.4,-519.89504,-519.89504,-398.48455,363.33821,89.674454,89.674454,50,17.171975,22.502479,23.191801,11.954536,35.146337,124.82079,1310.4272,12513.658,0.47125673,0.59625673,0.47125673,0.277267,400,1,1,8,5000,11138.56,20966.701,16000,5000,5000,5000,5000,5000
97.5,-539.66381,-539.66381,-411.91953,375.58823,89.675104,89.675104,50,17.172194,22.50291,23.973717,12.357586,36.331302,126.00641,1310.4359,12513.741,0.47126468,0.59626468,0.47126468,0.2866132,400,1,1,8,5000,11138.631,20966.835,16000,5000,5000,5000,5000,5000
97.6,-559.59799,-559.59799,-425.97299,388.40217,89.675782,89.675782,50,17.172423,22.503359,24.791628,12.77919,37.570818,127.2466,1310.445,12513.828,0.47127297,0.59627297,0.47127297,0.29638952,400,1,1,8,5000,11138.705,20966.975,16000,5000,5000,5000,5000,5000
97.7,-579.68332,-579.68332,-440.60046,401.7395,89.676491,89.676491,50,17.172662,22.503829,25.642947,13.218014,38.860961,128.53745,1310.4546,12513.919,0.47128164,0.59628164,0.47128164,0.306565,400,1,1,8,5000,11138.783,20967.12,16000,5000,5000,5000,5000,5000
97.8,-599.90528,-599.90528,-455.76032,415.56226,89.677231,89.677231,50,17.172911,22.50432,26.525251,13.67281,40.19806,129.87529,1310.4645,12514.014,0.47129069,0.59629069,0.47129069,0.31711066,400,1,1,8,5000,11138.864,20967.273,16000,5000,5000,5000,5000,5000
97.9,-620.2491,-620.2491,-471.4135,429.83483,89.678004,89.678004,50,17.173172,22.504832,27.436266,14.142405,41.578671,131.25667,1310.4749,12514.113,0.47130014,0.59630014,0.47130014,0.32799929,400,1,1,8,5000,11138.948,20967.432,16000,5000,5000,5000,5000,5000
98,-640.69979,-640.69979,-487.52322,444.52367,89.678811,89.678811,50,17.173444,22.505367,28.373851,14.625697,42.999548,132.67836,1310.4857,12514.217,0.47131,0.59631,0.47131,0.33920528,400,1,1,8,5000,11139.036,20967.598,16000,5000,5000,5000,5000,5000
98.1,-661.35894,-661.35894,-504.06588,459.60727,89.679653,89.679653,50,17.173728,22.505925,29.336634,15.121976,44.45861,134.13826,1310.497,12514.325,0.47132028,0.59632028,0.47132028,0.35071218,400,1,1,8,5000,11139.129,20967.771,16000,5000,5000,5000,5000,5000
98.2,-682.09433,-682.09433,-521.00752,475.05466,89.680531,89.680531,50,17.174024,22.506507,30.322638,15.630226,45.952864,135.63339,1310.5088,12514.437,0.47133098,0.59633098,0.47133098,0.36249636,400,1,1,8,5000,11139.225,20967.952,16000,5000,5000,5000,5000,5000
98.3,-702.8904,-702.8904,-538.31597,490.8365,89.681445,89.681445,50,17.174332,22.507113,31.329989,16.149479,47.479468,137.16091,1310.521,12514.554,0.47134212,0.59634212,0.47134212,0.37453539,400,1,1,8,5000,11139.325,20968.14,16000,5000,5000,5000,5000,5000
98.4,-723.7314,-723.7314,-555.96058,506.92485,89.682397,89.682397,50,17.174653,22.507744,32.356906,16.678817,49.035723,138.71812,1310.5337,12514.675,0.47135371,0.59635371,0.47135371,0.38680794,400,1,1,8,5000,11139.429,20968.336,16000,5000,5000,5000,5000,5000
98.5,-744.60147,-744.60147,-573.91213,523.29308,89.683387,89.683387,50,17.174987,22.5084,33.401686,17.217364,50.61905,140.30244,1310.547,12514.802,0.47136576,0.59636576,0.47136576,0.39929365,400,1,1,8,5000,11139.537,20968.54,16000,5000,5000,5000,5000,5000
98.6,-765.48463,-765.48463,-592.14267,539.91568,89.684416,89.684416,50,17.175334,22.509082,34.462703,17.76428,52.226983,141.9114,1310.5607,12514.933,0.47137827,0.59637827,0.47137827,0.41197304,400,1,1,8,5000,11139.649,20968.752,16000,5000,5000,5000,5000,5000
98.7,-786.36482,-786.36482,-610.62535,556.76819,89.685484,89.685484,50,17.175694,22.50979,35.538395,18.31876,53.857156,143.54264,1310.575,12515.069,0.47139124,0.59639124,0.47139124,0.42482742,400,1,1,8,5000,11139.766,20968.972,16000,5000,5000,5000,5000,5000
98.8,-807.22587,-807.22587,-629.33436,573.82707,89.686592,89.686592,50,17.176068,22.510525,36.62726,18.880031,55.507291,145.19388,1310.5898,12515.21,0.47140469,0.59640469,0.47140469,0.43783882,400,1,1,8,5000,11139.887,20969.2,16000,5000,5000,5000,5000,5000
98.9,-828.05161,-828.05161,-648.24481,591.06961,89.687741,89.687741,50,17.176455,22.511286,37.727848,19.447344,57.175192,146.86293,1310.6051,12515.356,0.47141862,0.59641862,0.47141862,0.45098988,400,1,1,8,5000,11140.013,20969.436,16000,5000,5000,5000,5000,5000
99,-848.82578,-848.82578,-667.33261,608.47387,89.688931,89.688931,50,17.176856,22.512074,38.838758,20.019978,58.858736,148.54767,1310.6209,12515.508,0.47143303,0.59643303,0.47143303,0.46426383,400,1,1,8,5000,11140.143,20969.681,16000,5000,5000,5000,5000,5000
99.1,-869.53216,-869.53216,-686.57444,626.01858,89.690162,89.690162,50,17.177271,22.51289,39.958633,20.597233,60.555866,150.24603,1310.6373,12515.664,0.47144792,0.59644792,0.47144792,0.47764442,400,1,1,8,5000,11140.278,20969.934,16000,5000,5000,5000,5000,5000
99.2,-890.15451,-890.15451,-705.94765,643.68306,89.691434,89.691434,50,17.1777,22.513734,41.086153,21.178429,62.264582,151.95602,1310.6542,12515.825,0.47146331,0.59646331,0.47146331,0.49111587,400,1,1,8,5000,11140.417,20970.196,16000,5000,5000,5000,5000,5000
99.3,-910.67663,-910.67663,-725.43018,661.44724,89.692749,89.692749,50,17.178143,22.514605,42.220037,21.762906,63.982942,153.67569,1310.6716,12515.992,0.47147919,0.59647919,0.47147919,0.50466283,400,1,1,8,5000,11140.56,20970.467,16000,5000,5000,5000,5000,5000
99.4,-931.08235,-931.08235,-745.00058,679.29153,89.694105,89.694105,50,17.178601,22.515504,43.359034,22.350017,65.709051,155.40316,1310.6896,12516.164,0.47149557,0.59649557,0.47149557,0.51827032,400,1,1,8,5000,11140.709,20970.746,16000,5000,5000,5000,5000,5000
99.5,-951.35562,-951.35562,-764.63785,697.1968,89.695504,89.695504,50,17.179072,22.516432,44.501923,22.939136,67.441059,157.13656,1310.7081,12516.341,0.47151245,0.59651245,0.47151245,0.53192375,400,1,1,8,5000,11140.862,20971.034,16000,5000,5000,5000,5000,5000
99.6,-971.48042,-971.48042,-784.32153,715.14437,89.696946,89.696946,50,17.179558,22.517387,45.647513,23.529646,69.177159,158.8741,1310.7272,12516.523,0.47152982,0.59652982,0.47152982,0.54560884,400,1,1,8,5000,11141.019,20971.33,16000,5000,5000,5000,5000,5000
99.7,-991.44088,-991.44088,-804.03154,733.11596,89.69843,89.69843,50,17.180059,22.518371,46.794636,24.120946,70.915582,160.61401,1310.7469,12516.711,0.47154769,0.59654769,0.47154769,0.55931162,400,1,1,8,5000,11141.181,20971.636,16000,5000,5000,5000,5000,5000
99.8,-1011.2213,-1011.2213,-823.74825,751.09365,89.699957,89.699957,50,17.180574,22.519383,47.942148,24.712447,72.654596,162.35455,1310.7671,12516.903,0.47156607,0.59656607,0.47156607,0.57301841,400,1,1,8,5000,11141.348,20971.95,16000,5000,5000,5000,5000,5000
99.9,-1030.806,-1030.806,-843.4524,769.0599,89.701526,89.701526,50,17.181103,22.520423,49.088929,25.303572,74.392501,164.09403,1310.7878,12517.101,0.47158494,0.59658494,0.47158494,0.58671579,400,1,1,8,5000,11141.52,20972.273,16000,5000,5000,5000,5000,5000
100,-1050.1796,-1050.1796,-863.12509,786.99746,89.703138,89.703138,50,17.181646,22.521492,50.23388,25.893753,76.127633,165.83077,1310.8091,12517.305,0.47160431,0.59660431,0.47160431,0.60039061,400,1,1,8,5000,11141.696,20972.605,16000,5000,5000,5000,5000,5000
100.1,-1069.3268,-1069.3268,-882.74778,804.88943,89.704793,89.704793,50,17.182204,22.522589,51.375921,26.482433,77.858354,167.56315,1310.8309,12517.513,0.47162417,0.59662417,0.47162417,0.61402995,400,1,1,8,5000,11141.877,20972.945,16000,5000,5000,5000,5000,5000
100.2,-1088.2328,-1088.2328,-902.30226,822.7192,89.70649,89.70649,50,17.182776,22.523714,52.513992,27.069068,79.583059,169.28955,1310.8533,12517.727,0.47164453,0.59664453,0.47164453,0.62762113,400,1,1,8,5000,11142.063,20973.294,16000,5000,5000,5000,5000,5000
100.3,-1106.8825,-1106.8825,-921.77065,840.47048,89.708229,89.708229,50,17.183363,22.524867,53.647052,27.653119,81.300171,171.0084,1310.8762,12517.945,0.47166539,0.59666539,0.47166539,0.6411517,400,1,1,8,5000,11142.253,20973.652,16000,5000,5000,5000,5000,5000
100.4,-1125.2616,-1125.2616,-941.13538,858.12724,89.710011,89.710011,50,17.183963,22.526048,54.774079,28.234061,83.00814,172.71815,1310.8996,12518.169,0.47168673,0.59668673,0.47168673,0.65460942,400,1,1,8,5000,11142.447,20974.019,16000,5000,5000,5000,5000,5000
100.5,-1143.3558,-1143.3558,-960.3792,875.67375,89.711834,89.711834,50,17.184578,22.527257,55.894069,28.811376,84.705445,174.41728,1310.9236,12518.398,0.47170857,0.59670857,0.47170857,0.66798229,400,1,1,8,5000,11142.647,20974.394,16000,5000,5000,5000,5000,5000
100.6,-1161.151,-1161.151,-979.48516,893.09457,89.7137,89.7137,50,17.185207,22.528493,57.006036,29.384555,86.390591,176.10429,1310.9481,12518.632,0.47173088,0.59673088,0.47173088,0.68125852,400,1,1,8,5000,11142.851,20974.777,16000,5000,5000,5000,5000,5000
100.7,-1178.6336,-1178.6336,-998.43664,910.37453,89.715606,89.715606,50,17.185849,22.529757,58.109012,29.953099,88.062111,177.77772,1310.9731,12518.871,0.47175368,0.59675368,0.47175368,0.69442652,400,1,1,8,5000,11143.059,20975.17,16000,5000,5000,5000,5000,5000
100.8,-1195.7902,-1195.7902,-1017.2173,927.49874,89.717554,89.717554,50,17.186506,22.531048,59.202048,30.516519,89.718567,179.43612,1310.9987,12519.115,0.47177695,0.59677695,0.47177695,0.70747495,400,1,1,8,5000,11143.272,20975.57,16000,5000,5000,5000,5000,5000
100.9,-1212.6078,-1212.6078,-1035.8112,944.45263,89.719542,89.719542,50,17.187176,22.532366,60.28421,31.074335,91.358546,181.07809,1311.0248,12519.365,0.47180069,0.59680069,0.47180069,0.72039266,400,1,1,8,5000,11143.489,20975.979,16000,5000,5000,5000,5000,5000
101,-1229.0738,-1229.0738,-1054.2025,961.22188,89.72157,89.72157,50,17.18786,22.53371,61.354588,31.626076,92.980664,182.70223,1311.0514,12519.618,0.4718249,0.5968249,0.4718249,0.73316873,400,1,1,8,5000,11143.711,20976.397,16000,5000,5000,5000,5000,5000
101.1,-1245.1757,-1245.1757,-1072.376,977.79248,89.723639,89.723639,50,17.188557,22.535081,62.412286,32.171281,94.583567,184.30721,1311.0785,12519.877,0.47184957,0.59684957,0.47184957,0.74579249,400,1,1,8,5000,11143.937,20976.822,16000,5000,5000,5000,5000,5000
101.2,-1260.9019,-1260.9019,-1090.3166,994.15072,89.725746,89.725746,50,17.189268,22.536479,63.456429,32.709499,96.165929,185.89167,1311.1061,12520.141,0.47187469,0.59687469,0.47187469,0.75825347,400,1,1,8,5000,11144.167,20977.256,16000,5000,5000,5000,5000,5000
101.3,-1276.2407,-1276.2407,-1108.0097,1010.2832,89.727893,89.727893,50,17.189991,22.537902,64.486162,33.24029,97.726452,187.45434,1311.1341,12520.409,0.47190026,0.59690026,0.47190026,0.77054145,400,1,1,8,5000,11144.402,20977.697,16000,5000,5000,5000,5000,5000
101.4,-1291.181,-1291.181,-1125.4407,1026.1768,89.730078,89.730078,50,17.190728,22.53935,65.50065,33.763221,99.263871,188.99395,1311.1627,12520.682,0.47192628,0.59692628,0.47192628,0.78264645,400,1,1,8,5000,11144.64,20978.146,16000,5000,5000,5000,5000,5000
101.5,-1305.7123,-1305.7123,-1142.5958,1041.8189,89.7323,89.7323,50,17.191477,22.540823,66.499077,34.277875,100.77695,190.50925,1311.1918,12520.959,0.47195272,0.59695272,0.47195272,0.79455874,400,1,1,8,5000,11144.883,20978.603,16000,5000,5000,5000,5000,5000
101.6,-1313.0533,-1313.0533,-1158.817,1056.6093,89.73456,89.73456,50,17.192238,22.542321,67.443149,34.76451,102.20766,191.94222,1311.2213,12521.241,0.47197958,0.59697958,0.47197958,0.80582078,400,1,1,8,5000,11145.13,20979.068,16000,5000,5000,5000,5000,5000
101.7,-1319.9653,-1319.9653,-1174.1523,1070.592,89.736855,89.736855,50,17.193012,22.543843,68.335663,35.224568,103.56023,193.29709,1311.2512,12521.526,0.47200683,0.59700683,0.47200683,0.81646603,400,1,1,8,5000,11145.381,20979.54,16000,5000,5000,5000,5000,5000
101.8,-1326.439,-1326.439,-1188.6443,1083.8059,89.739183,89.739183,50,17.193797,22.545386,69.179097,35.659328,104.83843,194.57761,1311.2815,12521.816,0.47203444,0.59703444,0.47203444,0.82652417,400,1,1,8,5000,11145.635,20980.019,16000,5000,5000,5000,5000,5000
101.9,-1332.4657,-1332.4657,-1202.3307,1096.2851,89.741542,89.741542,50,17.194592,22.54695,69.975646,36.069921,106.04557,195.78711,1311.3122,12522.109,0.4720624,0.5970624,0.4720624,0.83602144,400,1,1,8,5000,11145.893,20980.504,16000,5000,5000,5000,5000,5000
102,-1338.037,-1338.037,-1215.2449,1108.0603,89.743931,89.743931,50,17.195397,22.548534,70.727251,36.457346,107.1846,196.92853,1311.3433,12522.406,0.47209068,0.59709068,0.47209068,0.84498109,400,1,1,8,5000,11146.154,20980.995,16000,5000,5000,5000,5000,5000
102.1,-1343.1452,-1343.1452,-1227.4162,1119.1581,89.746348,89.746348,50,17.196212,22.550137,71.435622,36.822486,108.25811,198.00446,1311.3747,12522.706,0.47211928,0.59711928,0.47211928,0.85342359,400,1,1,8,5000,11146.418,20981.492,16000,5000,5000,5000,5000,5000
102.2,-1347.7831,-1347.7831,-1238.8706,1129.6022,89.748792,89.748792,50,17.197035,22.551756,72.102269,37.166118,109.26839,199.01718,1311.4064,12523.009,0.47214816,0.59714816,0.47214816,0.86136703,400,1,1,8,5000,11146.685,20981.995,16000,5000,5000,5000,5000,5000
102.3,-1351.9438,-1351.9438,-1249.6309,1139.4135,89.75126,89.75126,50,17.197867,22.553393,72.728521,37.488928,110.21745,199.96871,1311.4384,12523.314,0.47217732,0.59717732,0.47217732,0.86882731,400,1,1,8,5000,11146.954,20982.502,16000,5000,5000,5000,5000,5000
102.4,-1355.6214,-1355.6214,-1259.7173,1148.6102,89.753752,89.753752,50,17.198707,22.555045,73.315545,37.791518,111.10706,200.86081,1311.4707,12523.623,0.47220673,0.59720673,0.47220673,0.87581843,400,1,1,8,5000,11147.226,20983.014,16000,5000,5000,5000,5000,5000
102.5,-1358.81,-1358.81,-1269.1472,1157.2084,89.756265,89.756265,50,17.199554,22.556711,73.864366,38.074416,111.93878,201.69505,1311.5033,12523.934,0.47223639,0.59723639,0.47223639,0.88235267,400,1,1,8,5000,11147.501,20983.531,16000,5000,5000,5000,5000,5000
102.6,-1361.5046,-1361.5046,-1277.9362,1165.2222,89.758799,89.758799,50,17.200408,22.558391,74.375884,38.338085,112.71397,202.47277,1311.5361,12524.247,0.47226626,0.59726626,0.47226626,0.88844084,400,1,1,8,5000,11147.778,20984.052,16000,5000,5000,5000,5000,5000
102.7,-1363.7008,-1363.7008,-1286.0977,1172.6639,89.761352,89.761352,50,17.201268,22.560084,74.850889,38.582932,113.43382,203.19517,1311.5691,12524.562,0.47229634,0.59729634,0.47229634,0.89409238,400,1,1,8,5000,11148.056,20984.577,16000,5000,5000,5000,5000,5000
102.8,-1365.3945,-1365.3945,-1293.6438,1179.5444,89.763923,89.763923,50,17.202135,22.561788,75.290071,38.809315,114.09939,203.86331,1311.6023,12524.88,0.47232661,0.59732661,0.47232661,0.89931561,400,1,1,8,5000,11148.337,20985.105,16000,5000,5000,5000,5000,5000
102.9,-1366.5824,-1366.5824,-1300.5848,1185.8733,89.76651,89.76651,50,17.203006,22.563503,75.694038,39.017545,114.71158,204.47809,1311.6357,12525.199,0.47235706,0.59735706,0.47235706,0.90411783,400,1,1,8,5000,11148.62,20985.637,16000,5000,5000,5000,5000,5000
103,-1367.2617,-1367.2617,-1306.93,1191.6588,89.769112,89.769112,50,17.203883,22.565228,76.063325,39.2079,115.27123,205.04034,1311.6693,12525.52,0.47238767,0.59738767,0.47238767,0.90850546,400,1,1,8,5000,11148.904,20986.172,16000,5000,5000,5000,5000,5000
103.1,-1367.4302,-1367.4302,-1312.6873,1196.9083,89.771727,89.771727,50,17.204765,22.566963,76.398404,39.38062,115.77902,205.55075,1311.7031,12525.842,0.47241842,0.59741842,0.47241842,0.91248417,400,1,1,8,5000,11149.189,20986.71,16000,5000,5000,5000,5000,5000
103.2,-1367.0863,-1367.0863,-1317.8641,1201.6285,89.774356,89.774356,50,17.205651,22.568705,76.69969,39.535923,116.23561,206.00997,1311.737,12526.166,0.47244931,0.59744931,0.47244931,0.91605899,400,1,1,8,5000,11149.476,20987.25,16000,5000,5000,5000,5000,5000
103.3,-1366.229,-1366.229,-1322.4666,1205.8251,89.776995,89.776995,50,17.20654,22.570455,76.967557,39.673999,116.64156,206.41855,1311.771,12526.491,0.47248031,0.59748031,0.47248031,0.91923439,400,1,1,8,5000,11149.765,20987.792,16000,5000,5000,5000,5000,5000
103.4,-1364.8577,-1364.8577,-1326.5007,1209.5033,89.779645,89.779645,50,17.207433,22.572212,77.202339,39.79502,116.99736,206.777,1311.8052,12526.817,0.47251141,0.59751141,0.47251141,0.92201442,400,1,1,8,5000,11150.054,20988.337,16000,5000,5000,5000,5000,5000
103.5,-1362.9728,-1362.9728,-1329.9715,1212.668,89.782303,89.782303,50,17.208329,22.573975,77.404338,39.899144,117.30348,207.08579,1311.8394,12527.144,0.4725426,0.5975426,0.4725426,0.92440274,400,1,1,8,5000,11150.344,20988.883,16000,5000,5000,5000,5000,5000
103.6,-1360.5749,-1360.5749,-1332.8838,1215.3234,89.784969,89.784969,50,17.209227,22.575742,77.573835,39.986513,117.56035,207.34532,1311.8738,12527.472,0.47257387,0.59757387,0.47257387,0.92640272,400,1,1,8,5000,11150.635,20989.431,16000,5000,5000,5000,5000,5000
103.7,-1357.6655,-1357.6655,-1335.242,1217.4737,89.787642,89.787642,50,17.210127,22.577514,77.711087,40.057261,117.76835,207.55599,1311.9081,12527.8,0.47260519,0.59760519,0.47260519,0.92801749,400,1,1,8,5000,11150.927,20989.98,16000,5000,5000,5000,5000,5000
103.8,-1354.2464,-1354.2464,-1337.0505,1219.1227,89.790319,89.790319,50,17.21103,22.57929,77.816342,40.111516,117.92786,207.71818,1311.9426,12528.129,0.47263656,0.59763656,0.47263656,0.92925004,400,1,1,8,5000,11151.219,20990.53,16000,5000,5000,5000,5000,5000
103.9,-1350.3202,-1350.3202,-1338.3133,1220.2741,89.793001,89.793001,50,17.211933,22.581068,77.889835,40.1494,118.03923,207.83224,1311.977,12528.458,0.47266796,0.59766796,0.47266796,0.93010324,400,1,1,8,5000,11151.512,20991.081,16000,5000,5000,5000,5000,5000
104,-1345.8901,-1345.8901,-1339.0343,1220.9315,89.795685,89.795685,50,17.212837,22.582847,77.931799,40.17103,118.10283,207.89851,1312.0115,12528.787,0.47269938,0.59769938,0.47269938,0.93057988,400,1,1,0,5000,11151.805,20991.633,16000,5000,5000,5000,5000,5000
104.1,-1340.9598,-1340.9598,-1339.2176,1221.0986,89.79837,89.79837,50,17.213742,22.584628,77.942463,40.176527,118.11899,207.91736,1312.046,12529.116,0.47273081,0.59773081,0.47273081,0.93068275,400,1,1,0,5000,11152.098,20992.184,16000,5000,5000,5000,5000,5000
104.2,-1335.5337,-1335.5337,-1338.867,1220.7789,89.801057,89.801057,50,17.214647,22.586409,77.92206,40.16601,118.08807,207.88913,1312.0805,12529.446,0.47276223,0.59776223,0.47276223,0.93041467,400,1,1,0,5000,11152.391,20992.736,16000,5000,5000,5000,5000,5000
104.3,-1329.6165,-1329.6165,-1337.9867,1219.9763,89.803742,89.803742,50,17.215552,22.58819,77.870826,40.139601,118.01043,207.81417,1312.1149,12529.775,0.47279362,0.59779362,0.47279362,0.92977851,400,1,1,0,5000,11152.684,20993.288,16000,5000,5000,5000,5000,5000
104.4,-1323.214,-1323.214,-1336.5809,1218.6945,89.806426,89.806426,50,17.216456,22.589969,77.789008,40.097427,117.88643,207.69286,1312.1494,12530.103,0.47282498,0.59782498,0.47282498,0.92877724,400,1,1,8,5000,11152.977,20993.839,16000,5000,5000,5000,5000,5000
104.5,-1316.3319,-1316.3319,-1334.654,1216.9375,89.809106,89.809106,50,17.217359,22.591747,77.67686,40.039619,117.71648,207.52558,1312.1837,12530.431,0.47285629,0.59785629,0.47285629,0.92741394,400,1,1,8,5000,11153.27,20994.39,16000,5000,5000,5000,5000,5000
104.6,-1308.9772,-1308.9772,-1332.2105,1214.7095,89.811783,89.811783,50,17.218261,22.593522,77.53465,39.966314,117.50096,207.31275,1312.218,12530.759,0.47288753,0.59788753,0.47288753,0.92569185,400,1,1,8,5000,11153.562,20994.939,16000,5000,5000,5000,5000,5000
104.7,-1301.1568,-1301.1568,-1329.2553,1212.015,89.814454,89.814454,50,17.219161,22.595293,77.36266,39.87766,117.24032,207.05477,1312.2522,12531.086,0.47291871,0.59791871,0.47291871,0.92361438,400,1,1,8,5000,11153.853,20995.488,16000,5000,5000,5000,5000,5000
104.8,-1292.8785,-1292.8785,-1325.7936,1208.8586,89.817119,89.817119,50,17.220059,22.59706,77.161188,39.773808,116.935,206.75212,1312.2863,12531.411,0.47294979,0.59794979,0.47294979,0.92118511,400,1,1,8,5000,11154.144,20996.035,16000,5000,5000,5000,5000,5000
104.9,-1284.1507,-1284.1507,-1321.8308,1205.2453,89.819776,89.819776,50,17.220954,22.598822,76.93055,39.654923,116.58547,206.40525,1312.3203,12531.736,0.47298077,0.59798077,0.47298077,0.91840785,400,1,1,8,5000,11154.434,20996.581,16000,5000,5000,5000,5000,5000
105,-1274.982,-1274.982,-1317.3725,1201.1803,89.822425,89.822425,50,17.221846,22.600579,76.671081,39.521176,116.19226,206.01468,1312.3542,12532.059,0.47301165,0.59801165,0.47301165,0.91528664,400,1,1,8,5000,11154.723,20997.125,16000,5000,5000,5000,5000,5000
105.1,-1282.4176,-1282.4176,-1314.0461,1198.1472,89.825064,89.825064,50,17.222735,22.602329,76.477484,39.421383,115.89887,205.72393,1312.388,12532.382,0.47304243,0.59804243,0.47304243,0.91295201,400,1,1,8,5000,11155.011,20997.667,16000,5000,5000,5000,5000,5000
105.2,-1289.4315,-1289.4315,-1311.7037,1196.0115,89.827697,89.827697,50,17.223622,22.604075,76.341157,39.351112,115.69227,205.51997,1312.4217,12532.704,0.47307316,0.59807316,0.47307316,0.9113012,400,1,1,8,5000,11155.298,20998.208,16000,5000,5000,5000,5000,5000
105.3,-1296.0343,-1296.0343,-1310.2126,1194.6518,89.830324,89.830324,50,17.224507,22.605817,76.254373,39.306378,115.56075,205.39107,1312.4554,12533.026,0.47310385,0.59810385,0.47310385,0.91024188,400,1,1,8,5000,11155.584,20998.747,16000,5000,5000,5000,5000,5000
105.4,-1302.2367,-1302.2367,-1309.4536,1193.9598,89.832947,89.832947,50,17.225391,22.607557,76.210199,39.283608,115.49381,205.32675,1312.489,12533.347,0.47313452,0.59813452,0.47313452,0.90969125,400,1,1,0,5000,11155.871,20999.286,16000,5000,5000,5000,5000,5000
105.5,-1308.0502,-1308.0502,-1309.32,1193.838,89.83557,89.83557,50,17.226274,22.609296,76.202426,39.279601,115.48203,205.3176,1312.5227,12533.668,0.47316519,0.59816519,0.47316519,0.90957516,400,1,1,0,5000,11156.157,20999.824,16000,5000,5000,5000,5000,5000
105.6,-1313.4864,-1313.4864,-1309.7165,1194.1995,89.838192,89.838192,50,17.227157,22.611034,76.225501,39.291495,115.517,205.35519,1312.5563,12533.99,0.47319586,0.59819586,0.47319586,0.90982726,400,1,1,0,5000,11156.443,21000.363,16000,5000,5000,5000,5000,5000
105.7,-1318.5577,-1318.5577,-1310.5579,1194.9667,89.840815,89.840815,50,17.228041,22.612774,76.274468,39.316736,115.5912,205.43202,1312.59,12534.311,0.47322656,0.59822656,0.47322656,0.91038837,400,1,1,0,5000,11156.729,21000.901,16000,5000,5000,5000,5000,5000
105.8,-1323.2768,-1323.2768,-1311.7682,1196.0703,89.843439,89.843439,50,17.228925,22.614515,76.344911,39.353047,115.69796,205.5414,1312.6237,12534.633,0.47325729,0.59825729,0.47325729,0.91120575,400,1,1,8,5000,11157.015,21001.44,16000,5000,5000,5000,5000,5000
105.9,-1327.6567,-1327.6567,-1313.2802,1197.4489,89.846067,89.846067,50,17.22981,22.616257,76.432909,39.398406,115.83132,205.67738,1312.6575,12534.955,0.47328806,0.59828806,0.47328806,0.91223258,400,1,1,8,5000,11157.301,21001.979,16000,5000,5000,5000,5000,5000
106,-1331.7111,-1331.7111,-1315.0341,1199.0481,89.848698,89.848698,50,17.230696,22.618002,76.534987,39.451024,115.98601,205.83471,1312.6913,12535.278,0.47331887,0.59831887,0.47331887,0.91342738,400,1,1,8,5000,11157.588,21002.519,16000,5000,5000,5000,5000,5000
106.1,-1335.4539,-1335.4539,-1316.9773,1200.8199,89.851332,89.851332,50,17.231583,22.619749,76.648082,39.50932,116.1574,206.00873,1312.7251,12535.601,0.47334973,0.59834973,0.47334973,0.91475354,400,1,1,8,5000,11157.876,21003.06,16000,5000,5000,5000,5000,5000
106.2,-1338.8994,-1338.8994,-1319.0635,1202.7221,89.853971,89.853971,50,17.232472,22.621499,76.769496,39.571905,116.3414,206.19537,1312.759,12535.925,0.47338064,0.59838064,0.47338064,0.91617889,400,1,1,8,5000,11158.163,21003.602,16000,5000,5000,5000,5000,5000
106.3,-1342.0623,-1342.0623,-1321.2521,1204.7177,89.856614,89.856614,50,17.233362,22.623252,76.896874,39.637564,116.53444,206.39105,1312.793,12536.25,0.47341161,0.59841161,0.47341161,0.91767529,400,1,1,8,5000,11158.452,21004.144,16000,5000,5000,5000,5000,5000
106.4,-1344.9576,-1344.9576,-1323.508,1206.7746,89.859263,89.859263,50,17.234254,22.625008,77.028166,39.70524,116.73341,206.59267,1312.827,12536.575,0.47344263,0.59844263,0.47344263,0.91921828,400,1,1,8,5000,11158.74,21004.688,16000,5000,5000,5000,5000,5000
106.5,-1347.6007,-1347.6007,-1325.8007,1208.8651,89.861916,89.861916,50,17.235148,22.626768,77.161602,39.774022,116.93562,206.79754,1312.8611,12536.9,0.47347372,0.59847372,0.47347372,0.92078674,400,1,1,8,5000,11159.03,21005.232,16000,5000,5000,5000,5000,5000
106.6,-1350.0073,-1350.0073,-1328.1043,1210.9655,89.864574,89.864574,50,17.236043,22.628531,77.29567,39.843129,117.1388,207.00337,1312.8953,12537.226,0.47350486,0.59850486,0.47350486,0.9223626,400,1,1,8,5000,11159.319,21005.778,16000,5000,5000,5000,5000,5000
106.7,-1352.1933,-1352.1933,-1330.3967,1213.0557,89.867237,89.867237,50,17.23694,22.630297,77.429086,39.9119,117.34099,207.20822,1312.9295,12537.553,0.47353606,0.59853606,0.47353606,0.92393056,400,1,1,8,5000,11159.61,21006.324,16000,5000,5000,5000,5000,5000
106.8,-1354.1751,-1354.1751,-1332.6595,1215.1189,89.869905,89.869905,50,17.237838,22.632067,77.560782,39.979784,117.54057,207.41047,1312.9638,12537.88,0.47356732,0.59856732,0.47356732,0.92547787,400,1,1,8,5000,11159.901,21006.872,16000,5000,5000,5000,5000,5000
106.9,-1355.9691,-1355.9691,-1334.8777,1217.1415,89.872578,89.872578,50,17.238739,22.633839,77.689881,40.04633,117.73621,207.60879,1312.9981,12538.208,0.47359863,0.59859863,0.47359863,0.92699407,400,1,1,8,5000,11160.192,21007.42,16000,5000,5000,5000,5000,5000
107,-1357.592,-1357.592,-1337.0392,1219.1124,89.875256,89.875256,50,17.239641,22.635615,77.815683,40.111177,117.92686,207.80212,1313.0325,12538.537,0.47363,0.59863,0.47363,0.92847082,400,1,1,8,5000,11160.484,21007.97,16000,5000,5000,5000,5000,5000
107.1,-1359.0609,-1359.0609,-1339.1349,1221.0232,89.877939,89.877939,50,17.240544,22.637395,77.937649,40.174046,118.1117,207.98963,1313.067,12538.866,0.47366142,0.59866142,0.47366142,0.92990167,400,1,1,8,5000,11160.776,21008.52,16000,5000,5000,5000,5000,5000
107.2,-1360.3929,-1360.3929,-1341.1578,1222.8677,89.880626,89.880626,50,17.241449,22.639177,78.055386,40.234735,118.29012,208.17075,1313.1015,12539.196,0.47369289,0.59869289,0.47369289,0.93128195,400,1,1,8,5000,11161.069,21009.072,16000,5000,5000,5000,5000,5000
107.3,-1361.6054,-1361.6054,-1343.1037,1224.6419,89.883317,89.883317,50,17.242355,22.640962,78.168634,40.29311,118.46174,208.34506,1313.1361,12539.526,0.47372441,0.59872441,0.47372441,0.93260857,400,1,1,8,5000,11161.363,21009.624,16000,5000,5000,5000,5000,5000
107.4,-1362.7159,-1362.7159,-1344.97,1226.3437,89.886013,89.886013,50,17.243263,22.64275,78.277256,40.349101,118.62636,208.51237,1313.1707,12539.856,0.47375598,0.59875598,0.47375598,0.93387988,400,1,1,8,5000,11161.656,21010.177,16000,5000,5000,5000,5000,5000
107.5,-1363.742,-1363.742,-1346.7564,1227.9725,89.888713,89.888713,50,17.244172,22.644541,78.381224,40.402693,118.78392,208.67263,1313.2053,12540.187,0.47378759,0.59878759,0.47378759,0.93509558,400,1,1,8,5000,11161.951,21010.731,16000,5000,5000,5000,5000,5000
107.6,-1364.7016,-1364.7016,-1348.4641,1229.5296,89.891417,89.891417,50,17.245083,22.646335,78.480612,40.453924,118.93454,208.82595,1313.2401,12540.519,0.47381925,0.59881925,0.47381925,0.93625655,400,1,1,8,5000,11162.245,21011.285,16000,5000,5000,5000,5000,5000
107.7,-1365.6125,-1365.6125,-1350.096,1231.0175,89.894125,89.894125,50,17.245994,22.648131,78.575588,40.502881,119.07847,208.97259,1313.2748,12540.851,0.47385095,0.59885095,0.47385095,0.93736478,400,1,1,8,5000,11162.54,21011.841,16000,5000,5000,5000,5000,5000
107.8,-1366.4928,-1366.4928,-1351.6564,1232.4403,89.896836,89.896836,50,17.246907,22.649929,78.666401,40.549691,119.21609,209.11293,1313.3096,12541.183,0.47388268,0.59888268,0.47388268,0.93842326,400,1,1,8,5000,11162.836,21012.397,16000,5000,5000,5000,5000,5000
107.9,-1367.3603,-1367.3603,-1353.1508,1233.8029,89.899551,89.899551,50,17.247821,22.651729,78.753376,40.594524,119.3479,209.24745,1313.3444,12541.516,0.47391446,0.59891446,0.47391446,0.93943588,400,1,1,8,5000,11163.132,21012.954,16000,5000,5000,5000,5000,5000
108,-1368.2331,-1368.2331,-1354.5861,1235.1116,89.902269,89.902269,50,17.248736,22.653532,78.836909,40.637582,119.47449,209.37676,1313.3793,12541.849,0.47394627,0.59894627,0.47394627,0.94040736,400,1,1,8,5000,11163.428,21013.511,16000,5000,5000,5000,5000,5000
108.1,-1330.5992,-1330.5992,-1352.3034,1233.0303,89.90499,89.90499,50,17.249653,22.655337,78.704059,40.569103,119.27316,209.17815,1313.4141,12542.181,0.47397802,0.59897802,0.47397802,0.93879776,400,1,1,8,5000,11163.724,21014.069,16000,5000,5000,5000,5000,5000
108.2,-1293.0068,-1293.0068,-1346.6606,1227.8851,89.907706,89.907706,50,17.250567,22.657139,78.375647,40.399818,118.77546,208.68317,1313.4488,12542.512,0.47400963,0.59900963,0.47400963,0.93485573,400,1,1,8,5000,11164.02,21014.626,16000,5000,5000,5000,5000,5000
108.3,-1255.4739,-1255.4739,-1337.983,1219.9729,89.91041,89.91041,50,17.251477,22.658932,77.870613,40.139491,118.0101,207.92051,1313.4832,12542.841,0.47404102,0.59904102,0.47404102,0.92880741,400,1,1,8,5000,11164.315,21015.181,16000,5000,5000,5000,5000,5000
108.4,-1218.0187,-1218.0187,-1326.5669,1209.5637,89.913095,89.913095,50,17.252382,22.660713,77.206195,39.797008,117.0032,206.9163,1313.5173,12543.166,0.47407213,0.59907213,0.47407213,0.92085861,400,1,1,8,5000,11164.607,21015.731,16000,5000,5000,5000,5000,5000
108.5,-1180.6589,-1180.6589,-1312.6819,1196.9034,89.915756,89.915756,50,17.253277,22.662478,76.398089,39.380458,115.77855,205.6943,1313.551,12543.488,0.47410288,0.59910288,0.47410288,0.91119673,400,1,1,8,5000,11164.897,21016.277,16000,5000,5000,5000,5000,5000
108.6,-1133.6436,-1133.6436,-1295.6442,1181.3684,89.918386,89.918386,50,17.254163,22.664223,75.406492,38.869326,114.27582,204.1942,1313.5843,12543.806,0.47413319,0.59913319,0.47413319,0.89934724,400,1,1,8,5000,11165.184,21016.816,16000,5000,5000,5000,5000,5000
108.7,-1086.7594,-1086.7594,-1275.7662,1163.2436,89.92098,89.92098,50,17.255036,22.665944,74.249591,38.272985,112.52258,202.44356,1313.6169,12544.118,0.47416301,0.59916301,0.47416301,0.88552725,400,1,1,8,5000,11165.466,21017.348,16000,5000,5000,5000,5000,5000
108.8,-1040.0239,-1040.0239,-1253.3323,1142.7884,89.92353,89.92353,50,17.255895,22.667636,72.943941,37.59997,110.54391,200.46744,1313.649,12544.424,0.47419225,0.59919225,0.47419225,0.86993437,400,1,1,8,5000,11165.744,21017.871,16000,5000,5000,5000,5000,5000
108.9,-993.45465,-993.45465,-1228.6017,1120.239,89.926032,89.926032,50,17.256737,22.669295,71.504619,36.858051,108.36267,198.2887,1313.6804,12544.723,0.47422087,0.59922087,0.47422087,0.85274855,400,1,1,8,5000,11166.016,21018.384,16000,5000,5000,5000,5000,5000
109,-947.06891,-947.06891,-1201.8103,1095.8106,89.928481,89.928481,50,17.257561,22.670919,69.94536,36.054309,105.99967,195.92815,1313.711,12545.016,0.47424882,0.59924882,0.47424882,0.83413372,400,1,1,8,5000,11166.283,21018.886,16000,5000,5000,5000,5000,5000
109.1,-900.88378,-900.88378,-1173.1734,1069.6995,89.930871,89.930871,50,17.258366,22.672505,68.27869,35.195201,103.47389,193.40476,1313.7408,12545.301,0.47427603,0.59927603,0.47427603,0.81423935,400,1,1,8,5000,11166.543,21019.376,16000,5000,5000,5000,5000,5000
109.2,-854.9162,-854.9162,-1142.8872,1042.0845,89.933199,89.933199,50,17.25915,22.67405,66.516035,34.286616,100.80265,190.73585,1313.7698,12545.578,0.47430248,0.59930248,0.47430248,0.79320177,400,1,1,8,5000,11166.797,21019.853,16000,5000,5000,5000,5000,5000
109.3,-809.18283,-809.18283,-1111.131,1013.1293,89.935462,89.935462,50,17.259911,22.675551,64.667825,33.333931,98.001756,187.93722,1313.7979,12545.846,0.47432812,0.59932812,0.47432812,0.77114543,400,1,1,8,5000,11167.043,21020.317,16000,5000,5000,5000,5000,5000
109.4,-763.70011,-763.70011,-1078.0686,982.98295,89.937656,89.937656,50,17.26065,22.677006,62.743592,32.342058,95.08565,185.02331,1313.8251,12546.106,0.47435293,0.59935293,0.47435293,0.74818401,400,1,1,8,5000,11167.282,21020.767,16000,5000,5000,5000,5000,5000
109.5,-718.4842,-718.4842,-1043.8496,951.78208,89.939779,89.939779,50,17.261364,22.678414,60.752048,31.315489,92.067536,182.00731,1313.8514,12546.356,0.47437687,0.59937687,0.47437687,0.72442143,400,1,1,8,5000,11167.514,21021.202,16000,5000,5000,5000,5000,5000
109.6,-673.551,-673.551,-1008.611,919.65155,89.941827,89.941827,50,17.262054,22.679773,58.701163,30.258331,88.959494,178.90132,1313.8766,12546.597,0.47439992,0.59939992,0.47439992,0.69995275,400,1,1,8,5000,11167.737,21021.622,16000,5000,5000,5000,5000,5000
109.7,-628.91609,-628.91609,-972.47829,886.70571,89.943799,89.943799,50,17.262718,22.681081,56.598237,29.174349,85.772586,175.71638,1313.9009,12546.829,0.47442205,0.59942205,0.47442205,0.674865,400,1,1,8,5000,11167.951,21022.026,16000,5000,5000,5000,5000,5000
109.8,-584.59473,-584.59473,-935.56629,853.04935,89.945692,89.945692,50,17.263355,22.682337,54.449958,28.066989,82.516947,172.46264,1313.9241,12547.051,0.47444325,0.59944325,0.47444325,0.64923791,400,1,1,8,5000,11168.157,21022.414,16000,5000,5000,5000,5000,5000
109.9,-540.60185,-540.60185,-897.98046,818.77858,89.947506,89.947506,50,17.263966,22.68354,52.262463,26.939414,79.201876,169.14938,1313.9463,12547.263,0.47446349,0.59946349,0.47446349,0.62314463,400,1,1,8,5000,11168.355,21022.786,16000,5000,5000,5000,5000,5000
110,-496.95201,-496.95201,-859.81755,783.98165,89.949238,89.949238,50,17.264549,22.68469,50.041382,25.794527,75.835908,165.78515,1313.9674,12547.465,0.47448277,0.59948277,0.47448277,0.59665227,400,1,1,8,5000,11168.543,21023.141,16000,5000,5000,5000,5000,5000
110.1,-453.65941,-453.65941,-821.1665,748.73961,89.950888,89.950888,50,17.265104,22.685784,47.79189,24.634995,72.426885,162.37777,1313.9875,12547.656,0.47450107,0.59950107,0.47450107,0.56982249,400,1,1,8,5000,11168.723,21023.479,16000,5000,5000,5000,5000,5000
110.2,-410.73787,-410.73787,-782.10905,713.12703,89.952454,89.952454,50,17.265631,22.686823,45.518747,23.463271,68.982018,158.93447,1314.0064,12547.837,0.47451838,0.59951838,0.47451838,0.54271197,400,1,1,8,5000,11168.894,21023.8,16000,5000,5000,5000,5000,5000
110.3,-368.2008,-368.2008,-742.72047,677.21253,89.953935,89.953935,50,17.266129,22.687805,43.226331,22.281614,65.507946,155.46188,1314.0243,12548.008,0.47453469,0.59953469,0.47453469,0.5153729,400,1,1,8,5000,11169.055,21024.103,16000,5000,5000,5000,5000,5000
110.4,-326.06118,-326.06118,-703.0701,641.05931,89.955331,89.955331,50,17.266599,22.688731,40.91868,21.092103,62.010783,151.96611,1314.0411,12548.168,0.47455,0.59955,0.47455,0.48785332,400,1,1,8,5000,11169.207,21024.389,16000,5000,5000,5000,5000,5000
110.5,-284.33157,-284.33157,-663.22186,604.72569,89.95664,89.95664,50,17.26704,22.6896,38.599512,19.896656,58.496168,148.45281,1314.0568,12548.318,0.4745643,0.5995643,0.4745643,0.46019754,400,1,1,8,5000,11169.349,21024.658,16000,5000,5000,5000,5000,5000
110.6,-243.02408,-243.02408,-623.23475,568.26545,89.957864,89.957864,50,17.267452,22.690412,36.272263,18.697043,54.969305,144.92717,1314.0713,12548.457,0.47457759,0.59957759,0.47457759,0.43244642,400,1,1,8,5000,11169.483,21024.908,16000,5000,5000,5000,5000,5000
110.7,-202.15036,-202.15036,-583.16327,531.72827,89.959001,89.959001,50,17.267835,22.691166,33.940103,17.494898,51.435001,141.394,1314.0848,12548.585,0.47458986,0.59958986,0.47458986,0.40463772,400,1,1,8,5000,11169.606,21025.141,16000,5000,5000,5000,5000,5000
110.8,-161.72157,-161.72157,-543.05779,495.1601,89.960051,89.960051,50,17.268188,22.691863,31.605964,16.291734,47.897697,137.85775,1314.0971,12548.703,0.47460112,0.59960112,0.47460112,0.37680632,400,1,1,8,5000,11169.721,21025.356,16000,5000,5000,5000,5000,5000
110.9,-121.74841,-121.74841,-502.9649,458.6034,89.961014,89.961014,50,17.268512,22.692502,29.272557,15.088947,44.361505,134.32252,1314.1083,12548.81,0.47461136,0.59961136,0.47461136,0.34898447,400,1,1,8,5000,11169.825,21025.554,16000,5000,5000,5000,5000,5000
111,-82.241057,-82.241057,-462.92774,422.09751,89.96189,89.96189,50,17.268807,22.693083,26.942394,13.887832,40.830226,130.79212,1314.1184,12548.907,0.47462058,0.59962058,0.47462058,0.32120203,400,1,1,8,5000,11169.921,21025.733,16000,5000,5000,5000,5000,5000
111.1,-43.20919,-43.20919,-422.98624,385.67885,89.96268,89.96268,50,17.269073,22.693607,24.617799,12.689587,37.307386,127.27007,1314.1274,12548.993,0.4746288,0.5996288,0.4746288,0.29348664,400,1,1,8,5000,11170.007,21025.895,16000,5000,5000,5000,5000,5000
111.2,-4.6619618,-4.6619618,-383.17742,349.38117,89.963383,89.963383,50,17.269309,22.694073,22.300926,11.495323,33.796248,123.75963,1314.1353,12549.068,0.474636,0.599636,0.474636,0.26586392,400,1,1,8,5000,11170.083,21026.039,16000,5000,5000,5000,5000,5000
111.3,33.392006,33.392006,-343.5356,313.23576,89.963999,89.963999,50,17.269517,22.694482,19.993772,10.306068,30.29984,120.26384,1314.1421,12549.133,0.4746422,0.5996422,0.4746422,0.23835759,400,1,1,8,5000,11170.15,21026.165,16000,5000,5000,5000,5000,5000
111.4,70.944631,70.944631,-304.09259,277.27162,89.96453,89.96453,50,17.269695,22.694834,17.698189,9.1227776,26.820966,116.7855,1314.1478,12549.187,0.47464741,0.59964741,0.47464741,0.21098967,400,1,1,8,5000,11170.208,21026.274,16000,5000,5000,5000,5000,5000
111.5,107.98838,107.98838,-264.8779,241.51567,89.964975,89.964975,50,17.269845,22.69513,15.415894,7.9463369,23.362231,113.32721,1314.1524,12549.231,0.47465162,0.59965162,0.47465162,0.18378056,400,1,1,8,5000,11170.257,21026.365,16000,5000,5000,5000,5000,5000
