time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
111.6,144.51629,144.51629,-225.91889,205.99284,89.965335,89.965335,50,17.269967,22.695369,13.148479,6.7775667,19.926046,109.89138,1314.156,12549.265,0.47465484,0.59965484,0.47465484,0.15674916,400,1,1,8,5000,11170.296,21026.439,16000,5000,5000,5000,5000,5000
111.7,180.52194,180.52194,-187.24093,170.72628,89.965611,89.965611,50,17.270059,22.695552,10.897422,5.6172279,16.51465,106.48026,1314.1584,12549.289,0.47465708,0.59965708,0.47465708,0.12991301,400,1,1,8,5000,11170.326,21026.496,16000,5000,5000,5000,5000,5000
111.8,215.99951,215.99951,-148.86753,135.73741,89.965803,89.965803,50,17.270124,22.695679,8.6640902,4.4660259,13.130116,103.09592,1314.1598,12549.302,0.47465835,0.59965835,0.47465835,0.10328836,400,1,1,8,5000,11170.347,21026.535,16000,5000,5000,5000,5000,5000
111.9,250.94373,250.94373,-110.82046,101.04609,89.965912,89.965912,50,17.270161,22.695751,6.4497507,3.3246137,9.7743644,99.740276,1314.1602,12549.305,0.47465866,0.59965866,0.47465866,0.076890242,400,1,1,8,5000,11170.359,21026.557,16000,5000,5000,5000,5000,5000
112,285.34994,285.34994,-73.11986,66.670688,89.965938,89.965938,50,17.270169,22.695769,4.2555759,2.1935958,6.4491717,96.41511,1314.1595,12549.298,0.47465802,0.59965802,0.47465802,0.050732571,400,1,1,8,5000,11170.361,21026.563,16000,5000,5000,5000,5000,5000
112.1,318.43124,318.43124,-35.858846,32.696096,89.965883,89.965883,50,17.270151,22.695732,2.0869849,1.0757654,3.1627503,93.128633,1314.1577,12549.282,0.47465642,0.59965642,0.47465642,0.024879887,400,1,1,8,5000,11170.355,21026.551,16000,5000,5000,5000,5000,5000
112.2,350.96696,350.96696,0.95249578,-1.0446323,89.965747,89.965747,50,17.270105,22.695642,0.062677941,0.029458632,0.092136573,90.057883,1314.1549,12549.255,0.4746539,0.5996539,0.4746539,0.00079490805,400,1,1,8,5000,11170.341,21026.523,16000,5000,5000,5000,5000,5000
112.3,382.95419,382.95419,37.304764,-40.913318,89.96553,89.96553,50,17.270032,22.695498,2.4547991,1.1537556,3.6085547,93.574085,1314.151,12549.217,0.47465026,0.59965026,0.47465026,0.031132891,400,1,1,8,5000,11170.317,21026.479,16000,5000,5000,5000,5000,5000
112.4,414.39066,414.39066,73.189231,-80.268953,89.965219,89.965219,50,17.269928,22.695292,4.8161372,2.2635845,7.0797216,97.044941,1314.1458,12549.168,0.47464553,0.59964553,0.47464553,0.061080706,400,1,1,8,5000,11170.283,21026.415,16000,5000,5000,5000,5000,5000
112.5,445.27466,445.27466,108.59784,-119.1027,89.964815,89.964815,50,17.269791,22.695023,7.146162,3.3586961,10.504858,100.46967,1314.1394,12549.107,0.47463972,0.59963972,0.47463972,0.090631707,400,1,1,8,5000,11170.239,21026.332,16000,5000,5000,5000,5000,5000
112.6,475.60511,475.60511,143.5232,-157.40645,89.964318,89.964318,50,17.269624,22.694694,9.4443869,4.4388619,13.883249,103.84757,1314.1319,12549.035,0.47463285,0.59963285,0.47463285,0.1197798,400,1,1,8,5000,11170.185,21026.231,16000,5000,5000,5000,5000,5000
112.7,505.38151,505.38151,177.95857,-195.17281,89.96373,89.96373,50,17.269426,22.694304,11.710369,5.5038733,17.214242,107.17797,1314.1232,12548.952,0.47462493,0.59962493,0.47462493,0.14851942,400,1,1,8,5000,11170.121,21026.11,16000,5000,5000,5000,5000,5000
112.8,534.60399,534.60399,211.89787,-232.39512,89.963052,89.963052,50,17.269198,22.693854,13.943707,6.5535424,20.49725,110.4603,1314.1134,12548.859,0.47461598,0.59961598,0.47461598,0.17684556,400,1,1,8,5000,11170.047,21025.971,16000,5000,5000,5000,5000,5000
112.9,563.27325,563.27325,245.33566,-269.0674,89.962286,89.962286,50,17.26894,22.693346,16.144044,7.5877008,23.731745,113.69403,1314.1025,12548.754,0.47460601,0.59960601,0.47460601,0.20475375,400,1,1,8,5000,11169.964,21025.814,16000,5000,5000,5000,5000,5000
113,591.39062,591.39062,278.26714,-305.18441,89.961432,89.961432,50,17.268653,22.692779,18.311064,8.6062003,26.917265,116.8787,1314.0904,12548.639,0.47459503,0.59959503,0.47459503,0.23224003,400,1,1,8,5000,11169.871,21025.639,16000,5000,5000,5000,5000,5000
113.1,618.95801,618.95801,310.68817,-340.74157,89.960493,89.960493,50,17.268337,22.692156,20.444494,9.6089123,30.053407,120.0139,1314.0773,12548.514,0.47458307,0.59958307,0.47458307,0.259301,400,1,1,8,5000,11169.769,21025.447,16000,5000,5000,5000,5000,5000
113.2,645.97793,645.97793,342.59521,-375.73504,89.959469,89.959469,50,17.267992,22.691477,22.544102,10.595728,33.13983,123.0993,1314.0632,12548.379,0.47457013,0.59957013,0.47457013,0.28593377,400,1,1,8,5000,11169.657,21025.237,16000,5000,5000,5000,5000,5000
113.3,672.45347,672.45347,373.98537,-410.16162,89.958363,89.958363,50,17.26762,22.690743,24.609697,11.566558,36.176255,126.13462,1314.0479,12548.233,0.47455624,0.59955624,0.47455624,0.31213597,400,1,1,8,5000,11169.537,21025.01,16000,5000,5000,5000,5000,5000
113.4,698.38832,698.38832,404.85639,-444.01886,89.957174,89.957174,50,17.26722,22.689954,26.641131,12.521332,39.162463,129.11964,1314.0317,12548.078,0.4745414,0.5995414,0.4745414,0.33790575,400,1,1,8,5000,11169.407,21024.767,16000,5000,5000,5000,5000,5000
113.5,723.78675,723.78675,435.20663,-477.30492,89.955905,89.955905,50,17.266792,22.689112,28.638295,13.459999,42.098294,132.0542,1314.0144,12547.913,0.47452565,0.59952565,0.47452565,0.36324177,400,1,1,8,5000,11169.269,21024.507,16000,5000,5000,5000,5000,5000
113.6,748.65358,748.65358,465.03505,-510.0187,89.954556,89.954556,50,17.266339,22.688218,30.601122,14.382527,44.983649,134.93821,1313.9961,12547.739,0.47450898,0.59950898,0.47450898,0.38814322,400,1,1,8,5000,11169.122,21024.231,16000,5000,5000,5000,5000,5000
113.7,772.99424,772.99424,494.34124,-542.15973,89.95313,89.95313,50,17.265859,22.687272,32.529584,15.288904,47.818488,137.77162,1313.9769,12547.555,0.47449142,0.59949142,0.47449142,0.41260979,400,1,1,8,5000,11168.967,21023.938,16000,5000,5000,5000,5000,5000
113.8,796.81468,796.81468,523.1254,-573.72822,89.951628,89.951628,50,17.265353,22.686275,34.423693,16.179136,50.602829,140.55446,1313.9567,12547.362,0.47447299,0.59947299,0.47447299,0.43664165,400,1,1,8,5000,11168.804,21023.63,16000,5000,5000,5000,5000,5000
113.9,820.12143,820.12143,551.3883,-604.72505,89.950051,89.950051,50,17.264822,22.685229,36.283503,17.053247,53.33675,143.2868,1313.9355,12547.16,0.47445369,0.59945369,0.47445369,0.46023951,400,1,1,8,5000,11168.632,21023.307,16000,5000,5000,5000,5000,5000
114,842.92155,842.92155,579.13136,-635.15175,89.9484,89.9484,50,17.264266,22.684133,38.109105,17.911279,56.020384,145.96878,1313.9135,12546.949,0.47443355,0.59943355,0.47443355,0.48340454,400,1,1,8,5000,11168.452,21022.969,16000,5000,5000,5000,5000,5000
114.1,865.22264,865.22264,606.35655,-665.01047,89.946676,89.946676,50,17.263686,22.68299,39.900628,18.753295,58.653923,148.6006,1313.8905,12546.73,0.47441258,0.59941258,0.47441258,0.50613843,400,1,1,8,5000,11168.265,21022.616,16000,5000,5000,5000,5000,5000
114.2,887.03282,887.03282,633.06643,-694.30404,89.944882,89.944882,50,17.263082,22.6818,41.658243,19.579374,61.237616,151.1825,1313.8666,12546.502,0.47439079,0.59939079,0.47439079,0.52844332,400,1,1,8,5000,11168.069,21022.248,16000,5000,5000,5000,5000,5000
114.3,908.36073,908.36073,659.26414,-723.03591,89.943018,89.943018,50,17.262455,22.680563,43.382155,20.389613,63.771767,153.71479,1313.8419,12546.266,0.47436821,0.59936821,0.47436821,0.55032187,400,1,1,8,5000,11167.866,21021.866,16000,5000,5000,5000,5000,5000
114.4,929.21551,929.21551,684.95341,-751.21015,89.941086,89.941086,50,17.261804,22.679281,45.072609,21.184126,66.256735,156.19782,1313.8163,12546.021,0.47434485,0.59934485,0.47434485,0.57177717,400,1,1,8,5000,11167.656,21021.47,16000,5000,5000,5000,5000,5000
114.5,949.6068,949.6068,710.13851,-778.83144,89.939087,89.939087,50,17.261132,22.677955,46.729887,21.963047,68.692933,158.63202,1313.7898,12545.769,0.47432071,0.59932071,0.47432071,0.59281282,400,1,1,8,5000,11167.438,21021.06,16000,5000,5000,5000,5000,5000
114.6,969.54469,969.54469,734.82427,-805.9051,89.937022,89.937022,50,17.260437,22.676586,48.354306,22.726524,71.08083,161.01785,1313.7625,12545.508,0.47429583,0.59929583,0.47429583,0.61343286,400,1,1,8,5000,11167.213,21020.637,16000,5000,5000,5000,5000,5000
114.7,989.03977,989.03977,759.01608,-832.43702,89.934893,89.934893,50,17.25972,22.675173,49.946221,23.474724,73.420945,163.35584,1313.7344,12545.24,0.47427021,0.59927021,0.47427021,0.63364177,400,1,1,8,5000,11166.982,21020.2,16000,5000,5000,5000,5000,5000
114.8,1008.1031,1008.1031,782.71984,-858.43369,89.932701,89.932701,50,17.258982,22.673719,51.506021,24.20783,75.713851,165.64655,1313.7056,12544.964,0.47424386,0.59924386,0.47424386,0.65344451,400,1,1,8,5000,11166.743,21019.751,16000,5000,5000,5000,5000,5000
114.9,1026.746,1026.746,805.942,-883.90217,89.930447,89.930447,50,17.258223,22.672224,53.03413,24.926041,77.960171,167.89062,1313.6759,12544.681,0.47421681,0.59921681,0.47421681,0.67284644,400,1,1,8,5000,11166.497,21019.289,16000,5000,5000,5000,5000,5000
115,1044.9806,1044.9806,828.68953,-908.85011,89.928133,89.928133,50,17.257444,22.670689,54.531006,25.629573,80.160579,170.08871,1313.6455,12544.391,0.47418907,0.59918907,0.47418907,0.6918534,400,1,1,8,5000,11166.245,21018.815,16000,5000,5000,5000,5000,5000
115.1,1062.819,1062.819,850.96989,-933.28569,89.92576,89.92576,50,17.256645,22.669114,55.997141,26.318656,82.315798,172.24156,1313.6143,12544.093,0.47416065,0.59916065,0.47416065,0.7104716,400,1,1,8,5000,11165.987,21018.328,16000,5000,5000,5000,5000,5000
115.2,1080.2739,1080.2739,872.79105,-957.21765,89.923328,89.923328,50,17.255827,22.667501,57.433059,26.993538,84.426597,174.34992,1313.5825,12543.789,0.47413156,0.59913156,0.47413156,0.7287077,400,1,1,8,5000,11165.722,21017.83,16000,5000,5000,5000,5000,5000
115.3,1097.3585,1097.3585,894.16147,-980.65527,89.92084,89.92084,50,17.254989,22.665851,58.839316,27.654479,86.493795,176.41463,1313.5499,12543.477,0.47410182,0.59910182,0.47410182,0.74656874,400,1,1,8,5000,11165.451,21017.319,16000,5000,5000,5000,5000,5000
115.4,1114.0862,1114.0862,915.09007,-1003.6083,89.918296,89.918296,50,17.254132,22.664163,60.2165,28.301755,88.518255,178.43655,1313.5166,12543.159,0.47407144,0.59907144,0.47407144,0.76406218,400,1,1,8,5000,11165.174,21016.798,16000,5000,5000,5000,5000,5000
115.5,1130.4706,1130.4706,935.58624,-1026.0871,89.915697,89.915697,50,17.253258,22.66244,61.565228,28.935657,90.500885,180.41658,1313.4826,12542.835,0.47404044,0.59904044,0.47404044,0.78119584,400,1,1,8,5000,11164.891,21016.265,16000,5000,5000,5000,5000,5000
115.6,1153.4511,1153.4511,956.31883,-1048.8252,89.913045,89.913045,50,17.252365,22.660681,62.929513,29.576871,92.506384,182.41943,1313.4479,12542.504,0.47400881,0.59900881,0.47400881,0.79852822,400,1,1,8,5000,11164.602,21015.721,16000,5000,5000,5000,5000,5000
115.7,1176.117,1176.117,977.23538,-1071.7651,89.91034,89.91034,50,17.251454,22.658886,64.305904,30.223775,94.529678,184.44002,1313.4125,12542.166,0.47397654,0.59897654,0.47397654,0.81601557,400,1,1,8,5000,11164.307,21015.166,16000,5000,5000,5000,5000,5000
115.8,1198.4828,1198.4828,998.28986,-1094.8562,89.907579,89.907579,50,17.250524,22.657055,65.69137,30.874944,96.566315,186.47389,1313.3764,12541.821,0.47394363,0.59894363,0.47394363,0.83361947,400,1,1,8,5000,11164.006,21014.6,16000,5000,5000,5000,5000,5000
115.9,1220.5636,1220.5636,1019.442,-1118.0544,89.904764,89.904764,50,17.249577,22.655188,67.083264,31.529134,98.612399,188.51716,1313.3396,12541.47,0.47391008,0.59891008,0.47391008,0.85130637,400,1,1,8,5000,11163.7,21014.023,16000,5000,5000,5000,5000,5000
116,1242.3747,1242.3747,1040.6569,-1141.3214,89.901894,89.901894,50,17.24861,22.653284,68.479284,32.185264,100.66455,190.56644,1313.3021,12541.112,0.47387588,0.59887588,0.47387588,0.86904709,400,1,1,8,5000,11163.387,21013.434,16000,5000,5000,5000,5000,5000
116.1,1263.9314,1263.9314,1061.9042,-1164.6241,89.898969,89.898969,50,17.247625,22.651343,69.877445,32.842399,102.71984,192.61881,1313.2639,12540.747,0.47384103,0.59884103,0.47384103,0.88681647,400,1,1,8,5000,11163.068,21012.834,16000,5000,5000,5000,5000,5000
116.2,1285.2495,1285.2495,1083.1584,-1187.9341,89.895988,89.895988,50,17.246622,22.649366,71.276048,33.499743,104.77579,194.67178,1313.225,12540.375,0.47380554,0.59880554,0.47380554,0.90459299,400,1,1,8,5000,11162.743,21012.223,16000,5000,5000,5000,5000,5000
116.3,1306.3447,1306.3447,1104.3973,-1211.2276,89.892952,89.892952,50,17.245599,22.647353,72.673657,34.156619,106.83028,196.72323,1313.1854,12539.997,0.47376939,0.59876939,0.47376939,0.92235844,400,1,1,8,5000,11162.413,21011.6,16000,5000,5000,5000,5000,5000
116.4,1327.2332,1327.2332,1125.603,-1234.4845,89.889861,89.889861,50,17.244559,22.645302,74.069071,34.812463,108.88153,198.7714,1313.145,12539.611,0.47373261,0.59873261,0.47373261,0.94009761,400,1,1,8,5000,11162.076,21010.966,16000,5000,5000,5000,5000,5000
116.5,1347.9312,1347.9312,1146.7603,-1257.6884,89.886714,89.886714,50,17.243499,22.643215,75.461306,35.466814,110.92812,200.81483,1313.104,12539.219,0.47369517,0.59869517,0.47369517,0.95779804,400,1,1,8,5000,11161.733,21010.321,16000,5000,5000,5000,5000,5000
116.6,1368.4549,1368.4549,1167.8573,-1280.8262,89.883513,89.883513,50,17.242421,22.641092,76.849573,36.119299,112.96887,202.85238,1313.0622,12538.821,0.4736571,0.5986571,0.4736571,0.97544973,400,1,1,8,5000,11161.384,21009.664,16000,5000,5000,5000,5000,5000
116.7,1388.8208,1388.8208,1188.8848,-1303.8877,89.880256,89.880256,50,17.241324,22.638932,78.233261,36.769633,115.00289,204.88315,1313.0198,12538.415,0.47361838,0.59861838,0.47361838,0.99304497,400,1,1,8,5000,11161.029,21008.996,16000,5000,5000,5000,5000,5000
116.8,1409.0455,1409.0455,1209.8359,-1326.8654,89.876945,89.876945,50,17.240209,22.636736,79.611923,37.417604,117.02953,206.90647,1312.9766,12538.003,0.47357903,0.59857903,0.47357903,1.0105781,400,1,1,8,5000,11160.668,21008.316,16000,5000,5000,5000,5000,5000
116.9,1429.1456,1429.1456,1230.7059,-1349.7543,89.87358,89.87358,50,17.239076,22.634504,80.985256,38.06307,119.04833,208.92191,1312.9328,12537.584,0.47353904,0.59853904,0.47353904,1.0280452,400,1,1,8,5000,11160.301,21007.626,16000,5000,5000,5000,5000,5000
117,1449.1378,1449.1378,1251.4925,-1372.5515,89.87016,89.87016,50,17.237924,22.632236,82.353092,38.705953,121.05904,210.9292,1312.8882,12537.159,0.47349842,0.59849842,0.47349842,1.0454443,400,1,1,8,5000,11159.928,21006.924,16000,5000,5000,5000,5000,5000
117.1,1469.0387,1469.0387,1272.1947,-1395.2563,89.866686,89.866686,50,17.236754,22.629931,83.715381,39.346229,123.06161,212.9283,1312.843,12536.727,0.47345716,0.59845716,0.47345716,1.0627748,400,1,1,8,5000,11159.55,21006.211,16000,5000,5000,5000,5000,5000
117.2,1488.865,1488.865,1292.8136,-1417.8698,89.863158,89.863158,50,17.235566,22.627592,85.072185,39.983927,125.05611,214.91927,1312.797,12536.288,0.47341528,0.59841528,0.47341528,1.0800373,400,1,1,8,5000,11159.165,21005.487,16000,5000,5000,5000,5000,5000
117.3,1508.6336,1508.6336,1313.3516,-1440.3944,89.859577,89.859577,50,17.23436,22.625216,86.423665,40.619122,127.04279,216.90236,1312.7504,12535.843,0.47337277,0.59837277,0.47337277,1.097234,400,1,1,8,5000,11158.775,21004.752,16000,5000,5000,5000,5000,5000
117.4,1528.361,1528.361,1333.8125,-1462.8345,89.855942,89.855942,50,17.233136,22.622806,87.770068,41.251932,129.022,218.87794,1312.7031,12535.391,0.47332964,0.59832964,0.47332964,1.1143681,400,1,1,8,5000,11158.378,21004.006,16000,5000,5000,5000,5000,5000
117.5,1548.0639,1548.0639,1354.2012,-1485.1954,89.852254,89.852254,50,17.231894,22.62036,89.111726,41.882511,130.99424,220.84649,1312.6551,12534.933,0.47328589,0.59828589,0.47328589,1.1314438,400,1,1,8,5000,11157.976,21003.249,16000,5000,5000,5000,5000,5000
117.6,1567.7588,1567.7588,1374.5239,-1507.484,89.848513,89.848513,50,17.230634,22.617879,90.449038,42.511048,132.96009,222.8086,1312.6064,12534.468,0.47324152,0.59824152,0.47324152,1.1484661,400,1,1,8,5000,11157.568,21002.481,16000,5000,5000,5000,5000,5000
117.7,1587.4623,1587.4623,1394.7877,-1529.7079,89.844719,89.844719,50,17.229356,22.615363,91.782473,43.137762,134.92024,224.76495,1312.5571,12533.997,0.47319653,0.59819653,0.47319653,1.1654411,400,1,1,8,5000,11157.154,21001.703,16000,5000,5000,5000,5000,5000
117.8,1607.1906,1607.1906,1415.0005,-1551.8759,89.840872,89.840872,50,17.22806,22.612812,93.112555,43.762901,136.87546,226.71633,1312.507,12533.519,0.47315093,0.59815093,0.47315093,1.1823753,400,1,1,8,5000,11156.735,21000.913,16000,5000,5000,5000,5000,5000
117.9,1626.96,1626.96,1435.1711,-1573.9977,89.836973,89.836973,50,17.226747,22.610226,94.439861,44.386735,138.8266,228.66357,1312.4563,12533.035,0.47310471,0.59810471,0.47310471,1.1992762,400,1,1,8,5000,11156.31,21000.112,16000,5000,5000,5000,5000,5000
118,1646.7866,1646.7866,1455.309,-1596.0835,89.833021,89.833021,50,17.225416,22.607606,95.765012,45.009556,140.77457,230.60759,1312.4049,12532.544,0.47305788,0.59805788,0.47305788,1.2161517,400,1,1,8,5000,11155.879,20999.301,16000,5000,5000,5000,5000,5000
118.1,1666.6863,1666.6863,1475.4242,-1618.1445,89.829017,89.829017,50,17.224067,22.60495,97.088672,45.631676,142.72035,232.54937,1312.3529,12532.047,0.47301044,0.59801044,0.47301044,1.2330102,400,1,1,8,5000,11155.442,20998.479,16000,5000,5000,5000,5000,5000
118.2,1686.6748,1686.6748,1495.5273,-1640.1923,89.824961,89.824961,50,17.222701,22.602261,98.411538,46.253423,144.66496,234.48992,1312.3001,12531.543,0.47296238,0.59796238,0.47296238,1.2498606,400,1,1,8,5000,11154.999,20997.646,16000,5000,5000,5000,5000,5000
118.3,1706.7676,1706.7676,1515.6295,-1662.239,89.820853,89.820853,50,17.221317,22.599536,99.734339,46.875139,146.60948,236.43033,1312.2467,12531.033,0.47291371,0.59791371,0.47291371,1.2667122,400,1,1,8,5000,11154.551,20996.802,16000,5000,5000,5000,5000,5000
118.4,1726.9799,1726.9799,1535.7422,-1684.2972,89.816692,89.816692,50,17.219915,22.596777,101.05783,47.49718,148.55501,238.3717,1312.1927,12530.517,0.47286443,0.59786443,0.47286443,1.2835746,400,1,1,8,5000,11154.097,20995.948,16000,5000,5000,5000,5000,5000
118.5,1747.3269,1747.3269,1555.8771,-1706.3798,89.812479,89.812479,50,17.218496,22.593984,102.38279,48.119911,150.5027,240.31518,1312.1379,12529.994,0.47281454,0.59781454,0.47281454,1.3004577,400,1,1,8,5000,11153.638,20995.082,16000,5000,5000,5000,5000,5000
118.6,1767.8232,1767.8232,1576.0464,-1728.5002,89.808214,89.808214,50,17.217059,22.591155,103.71001,48.743705,152.45371,242.26193,1312.0825,12529.465,0.47276403,0.59776403,0.47276403,1.3173716,400,1,1,8,5000,11153.172,20994.206,16000,5000,5000,5000,5000,5000
118.7,1788.4834,1788.4834,1596.2625,-1750.6717,89.803896,89.803896,50,17.215604,22.588292,105.0403,49.368943,154.40925,244.21314,1312.0264,12528.929,0.47271291,0.59771291,0.47271291,1.3343267,400,1,1,8,5000,11152.701,20993.32,16000,5000,5000,5000,5000,5000
118.8,1809.3216,1809.3216,1616.5377,-1772.9083,89.799526,89.799526,50,17.214132,22.585395,106.3745,49.996013,156.37051,246.17003,1311.9696,12528.387,0.47266116,0.59766116,0.47266116,1.3513334,400,1,1,8,5000,11152.224,20992.422,16000,5000,5000,5000,5000,5000
118.9,1830.3516,1830.3516,1636.8848,-1795.2235,89.795103,89.795103,50,17.212642,22.582462,107.71341,50.625304,158.33872,248.13382,1311.9121,12527.838,0.4726088,0.5976088,0.4726088,1.3684023,400,1,1,8,5000,11151.741,20991.513,16000,5000,5000,5000,5000,5000
119,1851.5871,1851.5871,1657.3164,-1817.6316,89.790628,89.790628,50,17.211134,22.579494,109.05789,51.25721,160.3151,250.10573,1311.8539,12527.282,0.47255582,0.59755582,0.47255582,1.3855442,400,1,1,8,5000,11151.253,20990.594,16000,5000,5000,5000,5000,5000
119.1,1869.3741,1869.3741,1677.4964,-1839.7635,89.786099,89.786099,50,17.209608,22.576491,110.38581,51.881332,162.26714,252.05324,1311.7951,12526.721,0.47250222,0.59750222,0.47250222,1.4024778,400,1,1,8,5000,11150.758,20989.663,16000,5000,5000,5000,5000,5000
119.2,1887.3924,1887.3924,1697.4706,-1861.6699,89.781518,89.781518,50,17.208064,22.573454,111.7002,52.499092,164.19929,253.98081,1311.7356,12526.152,0.47244801,0.59744801,0.47244801,1.4192418,400,1,1,8,5000,11150.258,20988.722,16000,5000,5000,5000,5000,5000
119.3,1905.6545,1905.6545,1717.282,-1883.3976,89.776885,89.776885,50,17.206503,22.570382,113.00386,53.111813,166.11567,255.89256,1311.6754,12525.578,0.4723932,0.5973932,0.4723932,1.4358717,400,1,1,8,5000,11149.753,20987.77,16000,5000,5000,5000,5000,5000
119.4,1924.1725,1924.1725,1736.9702,-1904.9903,89.772201,89.772201,50,17.204924,22.567276,114.29942,53.720728,168.02015,257.79235,1311.6146,12524.997,0.47233779,0.59733779,0.47233779,1.452401,400,1,1,8,5000,11149.241,20986.807,16000,5000,5000,5000,5000,5000
119.5,1942.9578,1942.9578,1756.5725,-1926.4888,89.767465,89.767465,50,17.203328,22.564137,115.58933,54.326985,169.91631,259.68378,1311.5531,12524.41,0.47228179,0.59728179,0.47228179,1.4688607,400,1,1,8,5000,11148.724,20985.833,16000,5000,5000,5000,5000,5000
119.6,1962.0217,1962.0217,1776.1236,-1947.9311,89.762679,89.762679,50,17.201715,22.560963,116.87587,54.931657,171.80752,261.5702,1311.491,12523.816,0.47222518,0.59722518,0.47222518,1.4852799,400,1,1,8,5000,11148.201,20984.85,16000,5000,5000,5000,5000,5000
119.7,1981.3749,1981.3749,1795.6558,-1969.3527,89.757842,89.757842,50,17.200085,22.557756,118.16116,55.535747,173.69691,263.45475,1311.4282,12523.216,0.47216799,0.59716799,0.47216799,1.5016856,400,1,1,8,5000,11147.673,20983.855,16000,5000,5000,5000,5000,5000
119.8,2001.0276,2001.0276,1815.1995,-1990.7869,89.752954,89.752954,50,17.198438,22.554516,119.44722,56.140192,175.58741,265.34036,1311.3647,12522.61,0.47211019,0.59711019,0.47211019,1.5181032,400,1,1,8,5000,11147.139,20982.85,16000,5000,5000,5000,5000,5000
119.9,2020.9898,2020.9898,1834.7831,-2012.2648,89.748015,89.748015,50,17.196774,22.551242,120.73589,56.745868,177.48176,267.22977,1311.3006,12521.998,0.4720518,0.5970518,0.4720518,1.5345565,400,1,1,8,5000,11146.6,20981.835,16000,5000,5000,5000,5000,5000
120,2041.2706,2041.2706,1854.433,-2033.8155,89.743026,89.743026,50,17.195092,22.547934,122.02893,57.353597,179.38253,269.12555,1311.2358,12521.379,0.47199282,0.59699282,0.47199282,1.5510677,400,1,1,8,5000,11146.055,20980.809,16000,5000,5000,5000,5000,5000
120.1,2034.3683,2034.3683,1871.5561,-2052.5949,89.737986,89.737986,50,17.193393,22.544592,123.1557,57.883177,181.03887,270.77686,1311.1704,12520.755,0.47193331,0.59693331,0.47193331,1.5654677,400,1,1,8,5000,11145.504,20979.773,16000,5000,5000,5000,5000,5000
120.2,2027.8019,2027.8019,1886.4248,-2068.902,89.732901,89.732901,50,17.191679,22.541222,124.13412,58.343036,182.47715,272.21006,1311.1046,12520.127,0.47187334,0.59687334,0.47187334,1.5779839,400,1,1,8,5000,11144.949,20978.727,16000,5000,5000,5000,5000,5000
120.3,2021.5792,2021.5792,1899.2865,-2083.0077,89.727778,89.727778,50,17.189952,22.537825,124.98046,58.740818,183.72128,273.44906,1311.0383,12519.494,0.47181299,0.59681299,0.47181299,1.588823,400,1,1,8,5000,11144.389,20977.673,16000,5000,5000,5000,5000,5000
120.4,2015.7074,2015.7074,1910.3654,-2095.1583,89.722621,89.722621,50,17.188214,22.534407,125.7095,59.083465,184.79297,274.51559,1310.9716,12518.857,0.4717523,0.5967523,0.4717523,1.5981721,400,1,1,8,5000,11143.826,20976.613,16000,5000,5000,5000,5000,5000
120.5,2010.1935,2010.1935,1919.8653,-2105.5772,89.717436,89.717436,50,17.186466,22.53097,126.33463,59.377277,185.71191,275.42934,1310.9046,12518.217,0.47169132,0.59669132,0.47169132,1.6062016,400,1,1,8,5000,11143.259,20975.546,16000,5000,5000,5000,5000,5000
120.6,2005.0436,2005.0436,1927.9711,-2114.4671,89.712226,89.712226,50,17.18471,22.527516,126.86802,59.627971,186.496,276.20822,1310.8374,12517.575,0.47163009,0.59663009,0.47163009,1.6130659,400,1,1,8,5000,11142.69,20974.474,16000,5000,5000,5000,5000,5000
120.7,2000.2634,2000.2634,1934.8506,-2122.0121,89.706996,89.706996,50,17.182947,22.524049,127.32072,59.84074,187.16146,276.86846,1310.7699,12516.931,0.47156865,0.59656865,0.47156865,1.6189051,400,1,1,8,5000,11142.118,20973.398,16000,5000,5000,5000,5000,5000
120.8,1995.8581,1995.8581,1940.6562,-2128.3793,89.701747,89.701747,50,17.181177,22.52057,127.70276,60.020296,187.72305,277.4248,1310.7022,12516.284,0.47150704,0.59650704,0.47150704,1.6238466,400,1,1,8,5000,11141.544,20972.318,16000,5000,5000,5000,5000,5000
120.9,1991.8322,1991.8322,1945.5263,-2133.7204,89.696484,89.696484,50,17.179403,22.517081,128.02323,60.170916,188.19414,277.89062,1310.6344,12515.636,0.47144528,0.59644528,0.47144528,1.6280059,400,1,1,8,5000,11140.969,20971.235,16000,5000,5000,5000,5000,5000
121,1988.1898,1988.1898,1949.5862,-2138.1731,89.691208,89.691208,50,17.177624,22.513584,128.29039,60.296482,188.58687,278.27808,1310.5664,12514.987,0.47138339,0.59638339,0.47138339,1.6314879,400,1,1,8,5000,11140.392,20970.15,16000,5000,5000,5000,5000,5000
121.1,1984.9343,1984.9343,1952.9501,-2141.8623,89.685922,89.685922,50,17.175842,22.51008,128.51174,60.400517,188.91226,278.59818,1310.4982,12514.336,0.47132141,0.59632141,0.47132141,1.6343878,400,1,1,8,5000,11139.814,20969.062,16000,5000,5000,5000,5000,5000
121.2,1982.0685,1982.0685,1955.721,-2144.9013,89.680627,89.680627,50,17.174057,22.506571,128.69408,60.486218,189.1803,278.86093,1310.43,12513.685,0.47125934,0.59625934,0.47125934,1.636792,400,1,1,8,5000,11139.235,20967.972,16000,5000,5000,5000,5000,5000
121.3,1979.5949,1979.5949,1957.9929,-2147.393,89.675326,89.675326,50,17.172269,22.503057,128.84358,60.556483,189.40006,279.07539,1310.3618,12513.033,0.47119719,0.59619719,0.47119719,1.6387788,400,1,1,8,5000,11138.655,20966.881,16000,5000,5000,5000,5000,5000
121.4,1977.515,1977.515,1959.8507,-2149.4305,89.670018,89.670018,50,17.170479,22.499539,128.96583,60.613939,189.57977,279.24979,1310.2934,12512.38,0.471135,0.596135,0.471135,1.6404192,400,1,1,8,5000,11138.075,20965.788,16000,5000,5000,5000,5000,5000
121.5,1975.8301,1975.8301,1961.3713,-2151.0982,89.664706,89.664706,50,17.168688,22.496018,129.06589,60.66097,189.72686,279.39157,1310.225,12511.727,0.47107275,0.59607275,0.47107275,1.6417777,400,1,1,8,5000,11137.494,20964.694,16000,5000,5000,5000,5000,5000
121.6,1974.5407,1974.5407,1962.6246,-2152.4727,89.659391,89.659391,50,17.166895,22.492495,129.14836,60.699729,189.84809,279.50748,1310.1565,12511.073,0.47101047,0.59601047,0.47101047,1.6429126,400,1,1,8,5000,11136.912,20963.6,16000,5000,5000,5000,5000,5000
121.7,1973.6468,1973.6468,1963.6735,-2153.623,89.654072,89.654072,50,17.165102,22.48897,129.21738,60.73217,189.94955,279.60362,1310.0881,12510.419,0.47094816,0.59594816,0.47094816,1.6438766,400,1,1,0,5000,11136.331,20962.505,16000,5000,5000,5000,5000,5000
121.8,1973.1478,1973.1478,1964.5751,-2154.6119,89.64875,89.64875,50,17.163307,22.485443,129.27671,60.760054,190.03677,279.68552,1310.0195,12509.765,0.47088582,0.59588582,0.47088582,1.6447174,400,1,1,0,5000,11135.748,20961.409,16000,5000,5000,5000,5000,5000
121.9,1973.0426,1973.0426,1965.3809,-2155.4956,89.643427,89.643427,50,17.161512,22.481915,129.32973,60.784975,190.11471,279.75814,1309.951,12509.11,0.47082345,0.59582345,0.47082345,1.6454781,400,1,1,0,5000,11135.166,20960.312,16000,5000,5000,5000,5000,5000
122,1973.3292,1973.3292,1966.1373,-2156.3251,89.638101,89.638101,50,17.159715,22.478386,129.37951,60.808369,190.18788,279.82598,1309.8824,12508.455,0.47076107,0.59576107,0.47076107,1.6461975,400,1,1,0,5000,11134.583,20959.216,16000,5000,5000,5000,5000,5000
122.1,1974.0056,1974.0056,1966.886,-2157.1463,89.632774,89.632774,50,17.157919,22.474856,129.42878,60.831527,190.26031,279.89308,1309.8138,12507.8,0.47069866,0.59569866,0.47069866,1.6469107,400,1,1,0,5000,11134,20958.118,16000,5000,5000,5000,5000,5000
122.2,1975.0686,1975.0686,1967.6647,-2158.0003,89.627445,89.627445,50,17.156121,22.471324,129.48002,60.855609,190.33563,279.96307,1309.7451,12507.145,0.47063622,0.59563622,0.47063622,1.6476491,400,1,1,0,5000,11133.417,20957.02,16000,5000,5000,5000,5000,5000
122.3,1976.5149,1976.5149,1968.5069,-2158.924,89.622114,89.622114,50,17.154323,22.467791,129.53544,60.881657,190.4171,280.03921,1309.6765,12506.489,0.47057376,0.59557376,0.47057376,1.6484407,400,1,1,0,5000,11132.834,20955.922,16000,5000,5000,5000,5000,5000
122.4,1978.3404,1978.3404,1969.4427,-2159.9503,89.616782,89.616782,50,17.152524,22.464257,129.59702,60.910599,190.50762,280.1244,1309.6078,12505.833,0.47051127,0.59551127,0.47051127,1.6493109,400,1,1,0,5000,11132.25,20954.823,16000,5000,5000,5000,5000,5000
122.5,1980.5406,1980.5406,1970.4988,-2161.1086,89.611447,89.611447,50,17.150725,22.460722,129.66651,60.943262,190.60978,280.22122,1309.539,12505.176,0.47044875,0.59544875,0.47044875,1.6502819,400,1,1,8,5000,11131.666,20953.724,16000,5000,5000,5000,5000,5000
122.6,1976.0865,1976.0865,1971.0305,-2161.6918,89.606109,89.606109,50,17.148924,22.457185,129.70151,60.959707,190.66121,280.26732,1309.4702,12504.52,0.47038622,0.59538622,0.47038622,1.650814,400,1,1,0,5000,11131.082,20952.624,16000,5000,5000,5000,5000,5000
122.7,1971.9962,1971.9962,1971.1224,-2161.7925,89.60077,89.60077,50,17.147123,22.453647,129.70755,60.96255,190.6701,280.27087,1309.4015,12503.863,0.47032368,0.59532368,0.47032368,1.6509776,400,1,1,0,5000,11130.497,20951.524,16000,5000,5000,5000,5000,5000
122.8,1968.2635,1968.2635,1970.8504,-2161.4942,89.595432,89.595432,50,17.145322,22.45011,129.68965,60.954135,190.64378,280.23922,1309.3327,12503.206,0.47026115,0.59526115,0.47026115,1.6508365,400,1,1,0,5000,11129.912,20950.423,16000,5000,5000,5000,5000,5000
122.9,1964.8815,1964.8815,1970.2824,-2160.8712,89.590094,89.590094,50,17.143521,22.446573,129.65227,60.936568,190.58884,280.17893,1309.2639,12502.55,0.47019864,0.59519864,0.47019864,1.6504473,400,1,1,0,5000,11129.328,20949.323,16000,5000,5000,5000,5000,5000
123,1961.8431,1961.8431,1969.4793,-2159.9904,89.584758,89.584758,50,17.141721,22.443037,129.59942,60.91173,190.51115,280.09591,1309.1952,12501.893,0.47013615,0.59513615,0.47013615,1.6498612,400,1,1,0,5000,11128.744,20948.223,16000,5000,5000,5000,5000,5000
123.1,1959.1403,1959.1403,1968.4954,-2158.9114,89.579424,89.579424,50,17.139921,22.439503,129.53468,60.8813,190.41598,279.9954,1309.1265,12501.237,0.47007369,0.59507369,0.47007369,1.6491235,400,1,1,0,5000,11128.159,20947.123,16000,5000,5000,5000,5000,5000
123.2,1956.7649,1956.7649,1967.3791,-2157.6871,89.574092,89.574092,50,17.138122,22.43597,129.46122,60.846775,190.308,279.88209,1309.0578,12500.582,0.47001127,0.59501127,0.47001127,1.6482748,400,1,1,8,5000,11127.575,20946.024,16000,5000,5000,5000,5000,5000
123.3,1954.7081,1954.7081,1966.1733,-2156.3646,89.568764,89.568764,50,17.136324,22.43244,129.38188,60.809482,190.19136,279.76012,1308.9892,12499.926,0.46994888,0.59494888,0.46994888,1.6473509,400,1,1,8,5000,11126.992,20944.926,16000,5000,5000,5000,5000,5000
123.4,1952.9606,1952.9606,1964.9159,-2154.9856,89.56344,89.56344,50,17.134528,22.428912,129.29914,60.770595,190.06973,279.63317,1308.9206,12499.271,0.46988653,0.59488653,0.46988653,1.6463837,400,1,1,8,5000,11126.408,20943.827,16000,5000,5000,5000,5000,5000
123.5,1951.5127,1951.5127,1963.6404,-2153.5868,89.558118,89.558118,50,17.132732,22.425386,129.21521,60.731147,189.94635,279.50447,1308.8521,12498.617,0.46982422,0.59482422,0.46982422,1.6454012,400,1,1,8,5000,11125.825,20942.73,16000,5000,5000,5000,5000,5000
123.6,1950.3542,1950.3542,1962.3761,-2152.2001,89.552801,89.552801,50,17.130938,22.421863,129.13201,60.692044,189.82405,279.37685,1308.7836,12497.962,0.46976195,0.59476195,0.46976195,1.6444278,400,1,1,8,5000,11125.243,20941.633,16000,5000,5000,5000,5000,5000
123.7,1949.4745,1949.4745,1961.1483,-2150.8536,89.547486,89.547486,50,17.129144,22.418342,129.05122,60.654072,189.70529,279.25278,1308.7151,12497.309,0.46969972,0.59469972,0.46969972,1.643485,400,1,1,8,5000,11124.66,20940.537,16000,5000,5000,5000,5000,5000
123.8,1948.8624,1948.8624,1959.9792,-2149.5714,89.542176,89.542176,50,17.127352,22.414824,128.97428,60.617912,189.59219,279.13437,1308.6466,12496.655,0.46963752,0.59463752,0.46963752,1.6425911,400,1,1,8,5000,11124.078,20939.441,16000,5000,5000,5000,5000,5000
123.9,1948.5064,1948.5064,1958.8874,-2148.374,89.536868,89.536868,50,17.125561,22.411307,128.90244,60.584146,189.48658,279.02345,1308.5782,12496.002,0.46957535,0.59457535,0.46957535,1.641762,400,1,1,8,5000,11123.497,20938.346,16000,5000,5000,5000,5000,5000
124,1948.3948,1948.3948,1957.8889,-2147.2789,89.531563,89.531563,50,17.12377,22.407793,128.83673,60.553265,189.39,278.92156,1308.5099,12495.349,0.46951322,0.59451322,0.46951322,1.6410108,400,1,1,0,5000,11122.915,20937.252,16000,5000,5000,5000,5000,5000
124.1,1948.5152,1948.5152,1956.9969,-2146.3006,89.526262,89.526262,50,17.121981,22.404281,128.77803,60.525676,189.30371,278.82997,1308.4415,12494.696,0.46945111,0.59445111,0.46945111,1.6403489,400,1,1,0,5000,11122.334,20936.158,16000,5000,5000,5000,5000,5000
124.2,1948.8549,1948.8549,1956.2221,-2145.4508,89.520962,89.520962,50,17.120192,22.40077,128.72705,60.501713,189.22876,278.74972,1308.3732,12494.044,0.46938903,0.59438903,0.46938903,1.6397851,400,1,1,0,5000,11121.753,20935.064,16000,5000,5000,5000,5000,5000
124.3,1949.4011,1949.4011,1955.573,-2144.7389,89.515665,89.515665,50,17.118404,22.397261,128.68434,60.481638,189.16597,278.68164,1308.3049,12493.391,0.46932697,0.59432697,0.46932697,1.6393265,400,1,1,0,5000,11121.172,20933.971,16000,5000,5000,5000,5000,5000
124.4,1950.1402,1950.1402,1955.056,-2144.1719,89.51037,89.51037,50,17.116617,22.393753,128.65032,60.465648,189.11596,278.62633,1308.2366,12492.739,0.46926492,0.59426492,0.46926492,1.6389787,400,1,1,0,5000,11120.592,20932.878,16000,5000,5000,5000,5000,5000
124.5,1951.0587,1951.0587,1954.6756,-2143.7547,89.505076,89.505076,50,17.11483,22.390247,128.62528,60.453884,189.07917,278.58424,1308.1683,12492.087,0.46920289,0.59420289,0.46920289,1.6387454,400,1,1,0,5000,11120.011,20931.785,16000,5000,5000,5000,5000,5000
124.6,1952.1426,1952.1426,1954.4345,-2143.4904,89.499784,89.499784,50,17.113043,22.386741,128.60942,60.446429,189.05585,278.55564,1308.1,12491.435,0.46914086,0.59414086,0.46914086,1.6386288,400,1,1,0,5000,11119.431,20930.693,16000,5000,5000,5000,5000,5000
124.7,1953.3777,1953.3777,1954.334,-2143.3801,89.494492,89.494492,50,17.111257,22.383235,128.6028,60.443318,189.04612,278.54062,1308.0317,12490.783,0.46907884,0.59407884,0.46907884,1.63863,400,1,1,0,5000,11118.85,20929.6,16000,5000,5000,5000,5000,5000
124.8,1954.7494,1954.7494,1954.3735,-2143.4234,89.489201,89.489201,50,17.10947,22.379731,128.60541,60.444541,189.04995,278.53915,1307.9635,12490.131,0.46901681,0.59401681,0.46901681,1.6387487,400,1,1,0,5000,11118.27,20928.508,16000,5000,5000,5000,5000,5000
124.9,1956.243,1956.243,1954.5514,-2143.6186,89.48391,89.48391,50,17.107684,22.376226,128.61711,60.450043,189.06716,278.55107,1307.8952,12489.479,0.46895478,0.59395478,0.46895478,1.6389835,400,1,1,0,5000,11117.689,20927.415,16000,5000,5000,5000,5000,5000
125,1957.8434,1957.8434,1954.8647,-2143.9621,89.478619,89.478619,50,17.105898,22.372721,128.63773,60.459732,189.09746,278.57608,1307.8269,12488.827,0.46889274,0.59389274,0.46889274,1.6393318,400,1,1,0,5000,11117.109,20926.323,16000,5000,5000,5000,5000,5000
125.1,1959.5355,1959.5355,1955.3092,-2144.4496,89.473327,89.473327,50,17.104111,22.369216,128.66698,60.473479,189.14046,278.61378,1307.7585,12488.174,0.46883069,0.59383069,0.46883069,1.6397902,400,1,1,0,5000,11116.528,20925.23,16000,5000,5000,5000,5000,5000
125.2,1961.3038,1961.3038,1955.8796,-2145.0753,89.468034,89.468034,50,17.102324,22.36571,128.70452,60.491123,189.19564,278.66367,1307.6902,12487.521,0.46876862,0.59376862,0.46876862,1.6403543,400,1,1,0,5000,11115.948,20924.137,16000,5000,5000,5000,5000,5000
125.3,1963.1328,1963.1328,1956.5699,-2145.8323,89.462739,89.462739,50,17.100536,22.362203,128.74994,60.51247,189.26241,278.72515,1307.6218,12486.868,0.46870652,0.59370652,0.46870652,1.641019,400,1,1,0,5000,11115.367,20923.043,16000,5000,5000,5000,5000,5000
125.4,1965.0068,1965.0068,1957.3727,-2146.7128,89.457444,89.457444,50,17.098748,22.358696,128.80277,60.537301,189.34007,278.79751,1307.5534,12486.215,0.46864441,0.59364441,0.46864441,1.6417783,400,1,1,0,5000,11114.785,20921.949,16000,5000,5000,5000,5000,5000
125.5,1966.9098,1966.9098,1958.2803,-2147.7082,89.452146,89.452146,50,17.096959,22.355187,128.86249,60.565371,189.42786,278.88001,1307.485,12485.562,0.46858227,0.59358227,0.46858227,1.6426255,400,1,1,0,5000,11114.204,20920.854,16000,5000,5000,5000,5000,5000
125.6,1968.8259,1968.8259,1959.2839,-2148.8088,89.446846,89.446846,50,17.095169,22.351677,128.92853,60.596408,189.52494,278.97178,1307.4165,12484.908,0.46852009,0.59352009,0.46852009,1.6435534,400,1,1,0,5000,11113.622,20919.759,16000,5000,5000,5000,5000,5000
125.7,1970.739,1970.739,1960.374,-2150.0044,89.441544,89.441544,50,17.093379,22.348165,129.00026,60.630123,189.63038,279.07193,1307.348,12484.253,0.46845788,0.59345788,0.46845788,1.644554,400,1,1,8,5000,11113.04,20918.664,16000,5000,5000,5000,5000,5000
125.8,1972.633,1972.633,1961.5406,-2151.2838,89.436239,89.436239,50,17.091587,22.344652,129.07703,60.666203,189.74323,279.17947,1307.2794,12483.599,0.46839564,0.59339564,0.46839564,1.645619,400,1,1,8,5000,11112.458,20917.567,16000,5000,5000,5000,5000,5000
125.9,1974.4917,1974.4917,1962.773,-2152.6355,89.430931,89.430931,50,17.089794,22.341136,129.15813,60.704321,189.86245,279.29338,1307.2108,12482.944,0.46833336,0.59333336,0.46833336,1.6467394,400,1,1,8,5000,11111.875,20916.471,16000,5000,5000,5000,5000,5000
126,1976.2988,1976.2988,1964.0602,-2154.0471,89.42562,89.42562,50,17.088001,22.337619,129.24283,60.744129,189.98696,279.41258,1307.1422,12482.288,0.46827104,0.59327104,0.46827104,1.6479058,400,1,1,8,5000,11111.292,20915.373,16000,5000,5000,5000,5000,5000
126.1,1980.105,1980.105,1965.5871,-2155.7217,89.420306,89.420306,50,17.086206,22.3341,129.3433,60.791352,190.13465,279.55496,1307.0734,12481.632,0.46820868,0.59320868,0.46820868,1.6492736,400,1,1,8,5000,11110.708,20914.274,16000,5000,5000,5000,5000,5000
126.2,1983.8271,1983.8271,1967.3228,-2157.6254,89.414989,89.414989,50,17.08441,22.330579,129.45752,60.845036,190.30256,279.71755,1307.0047,12480.975,0.46814626,0.59314626,0.46814626,1.6508169,400,1,1,8,5000,11110.124,20913.175,16000,5000,5000,5000,5000,5000
126.3,1987.449,1987.449,1969.2381,-2159.7259,89.409667,89.409667,50,17.082612,22.327054,129.58355,60.904271,190.48783,279.89749,1306.9358,12480.318,0.46808379,0.59308379,0.46808379,1.652511,400,1,1,8,5000,11109.54,20912.075,16000,5000,5000,5000,5000,5000
126.4,1990.9545,1990.9545,1971.3047,-2161.9924,89.40434,89.40434,50,17.080813,22.323527,129.71954,60.968186,190.68773,280.09207,1306.8669,12479.66,0.46802125,0.59302125,0.46802125,1.6543325,400,1,1,8,5000,11108.955,20910.974,16000,5000,5000,5000,5000,5000
126.5,1994.3276,1994.3276,1973.4956,-2164.3953,89.399008,89.399008,50,17.079012,22.319996,129.86372,61.035946,190.89966,280.29867,1306.798,12479.001,0.46795864,0.59295864,0.46795864,1.6562585,400,1,1,8,5000,11108.369,20909.871,16000,5000,5000,5000,5000,5000
126.6,1997.5522,1997.5522,1975.7849,-2166.906,89.39367,89.39367,50,17.077209,22.316462,130.01436,61.106749,191.12111,280.51478,1306.7289,12478.342,0.46789597,0.59289597,0.46789597,1.6582675,400,1,1,8,5000,11107.783,20908.767,16000,5000,5000,5000,5000,5000
126.7,2000.6124,2000.6124,1978.1475,-2169.4972,89.388327,89.388327,50,17.075404,22.312923,130.16983,61.179821,191.34965,280.73798,1306.6597,12477.681,0.46783322,0.59283322,0.46783322,1.6603383,400,1,1,8,5000,11107.196,20907.662,16000,5000,5000,5000,5000,5000
126.8,2003.4926,2003.4926,1980.5594,-2172.1424,89.382978,89.382978,50,17.073597,22.309381,130.32854,61.254416,191.58296,280.96594,1306.5905,12477.02,0.4677704,0.5927704,0.4677704,1.6624508,400,1,1,8,5000,11106.608,20906.556,16000,5000,5000,5000,5000,5000
126.9,2006.1771,2006.1771,1982.9973,-2174.8161,89.377623,89.377623,50,17.071787,22.305835,130.48896,61.329813,191.81878,281.1964,1306.5212,12476.358,0.4677075,0.5927075,0.4677075,1.6645854,400,1,1,8,5000,11106.019,20905.448,16000,5000,5000,5000,5000,5000
127,2008.6505,2008.6505,1985.4385,-2177.4934,89.372262,89.372262,50,17.069976,22.302285,130.64961,61.405315,192.05492,281.42718,1306.4518,12475.696,0.46764454,0.59264454,0.46764454,1.6667231,400,1,1,8,5000,11105.43,20904.339,16000,5000,5000,5000,5000,5000
127.1,2010.8975,2010.8975,1987.8613,-2180.1505,89.366894,89.366894,50,17.068163,22.298732,130.80903,61.480245,192.28928,281.65617,1306.3823,12475.032,0.46758149,0.59258149,0.46758149,1.6688457,400,1,1,8,5000,11104.84,20903.229,16000,5000,5000,5000,5000,5000
127.2,2012.9032,2012.9032,1990.2443,-2182.7641,89.361521,89.361521,50,17.066347,22.295174,130.96585,61.553948,192.51979,281.88131,1306.3127,12474.368,0.46751838,0.59251838,0.46751838,1.6709353,400,1,1,8,5000,11104.25,20902.117,16000,5000,5000,5000,5000,5000
127.3,2014.6528,2014.6528,1992.5671,-2185.3116,89.356141,89.356141,50,17.064529,22.291612,131.11869,61.625786,192.74448,282.10062,1306.2431,12473.702,0.46745519,0.59245519,0.46745519,1.6729747,400,1,1,8,5000,11103.658,20901.004,16000,5000,5000,5000,5000,5000
127.4,2016.1317,2016.1317,1994.8096,-2187.771,89.350756,89.350756,50,17.06271,22.288046,131.26626,61.695141,192.9614,282.31215,1306.1733,12473.037,0.46739194,0.59239194,0.46739194,1.6749469,400,1,1,8,5000,11103.066,20899.889,16000,5000,5000,5000,5000,5000
127.5,2017.3256,2017.3256,1996.9522,-2190.1209,89.345365,89.345365,50,17.060888,22.284477,131.40725,61.76141,193.16866,282.51403,1306.1035,12472.37,0.46732862,0.59232862,0.46732862,1.6768356,400,1,1,8,5000,11102.473,20898.773,16000,5000,5000,5000,5000,5000
127.6,2018.2206,2018.2206,1998.9762,-2192.3406,89.339968,89.339968,50,17.059064,22.280904,131.54044,61.824006,193.36444,282.70441,1306.0337,12471.703,0.46726524,0.59226524,0.46726524,1.6786249,400,1,1,8,5000,11101.88,20897.656,16000,5000,5000,5000,5000,5000
127.7,2018.803,2018.803,2000.863,-2194.4099,89.334567,89.334567,50,17.057239,22.277328,131.6646,61.88236,193.54695,282.88152,1305.9637,12471.035,0.4672018,0.5922018,0.4672018,1.6802993,400,1,1,8,5000,11101.286,20896.538,16000,5000,5000,5000,5000,5000
127.8,2019.0594,2019.0594,2002.5946,-2196.309,89.329161,89.329161,50,17.055412,22.273749,131.77854,61.935915,193.71446,283.04362,1305.8937,12470.366,0.46713832,0.59213832,0.46713832,1.6818437,400,1,1,8,5000,11100.691,20895.419,16000,5000,5000,5000,5000,5000
127.9,2018.9768,2018.9768,2004.1536,-2198.0188,89.323751,89.323751,50,17.053583,22.270167,131.88113,61.984131,193.86526,283.18901,1305.8236,12469.697,0.46707478,0.59207478,0.46707478,1.6832432,400,1,1,8,5000,11100.096,20894.299,16000,5000,5000,5000,5000,5000
128,2018.5425,2018.5425,2005.5228,-2199.5206,89.318336,89.318336,50,17.051754,22.266583,131.97123,62.02648,193.99771,283.31605,1305.7535,12469.028,0.4670112,0.5920112,0.4670112,1.6844837,400,1,1,8,5000,11099.501,20893.178,16000,5000,5000,5000,5000,5000
128.1,2017.7443,2017.7443,2006.6859,-2200.7961,89.312919,89.312919,50,17.049923,22.262996,132.04776,62.062449,194.11021,283.42313,1305.6834,12468.358,0.46694758,0.59194758,0.46694758,1.6855511,400,1,1,8,5000,11098.905,20892.056,16000,5000,5000,5000,5000,5000
128.2,2016.5702,2016.5702,2007.6265,-2201.8277,89.307498,89.307498,50,17.04809,22.259408,132.10966,62.091541,194.2012,283.5087,1305.6132,12467.687,0.46688394,0.59188394,0.46688394,1.6864319,400,1,1,0,5000,11098.309,20890.934,16000,5000,5000,5000,5000,5000
128.3,2015.0088,2015.0088,2008.329,-2202.5982,89.302076,89.302076,50,17.046258,22.255818,132.15589,62.113268,194.26916,283.57123,1305.543,12467.017,0.46682028,0.59182028,0.46682028,1.6871127,400,1,1,0,5000,11097.712,20889.811,16000,5000,5000,5000,5000,5000
128.4,2013.0489,2013.0489,2008.7782,-2203.0908,89.296652,89.296652,50,17.044424,22.252228,132.18545,62.12716,194.31261,283.60926,1305.4727,12466.346,0.4667566,0.5917566,0.4667566,1.6875809,400,1,1,0,5000,11097.115,20888.687,16000,5000,5000,5000,5000,5000
128.5,2010.6799,2010.6799,2008.9591,-2203.2892,89.291226,89.291226,50,17.04259,22.248636,132.19735,62.132757,194.33011,283.62134,1305.4025,12465.675,0.46669292,0.59169292,0.46669292,1.6878237,400,1,1,0,5000,11096.518,20887.563,16000,5000,5000,5000,5000,5000
128.6,2007.8917,2007.8917,2008.8576,-2203.1778,89.285801,89.285801,50,17.040756,22.245045,132.19067,62.129615,194.32029,283.60609,1305.3322,12465.005,0.46662924,0.59162924,0.46662924,1.6878292,400,1,1,0,5000,11095.921,20886.439,16000,5000,5000,5000,5000,5000
128.7,2004.6744,2004.6744,2008.4595,-2202.7413,89.280376,89.280376,50,17.038922,22.241454,132.16448,62.117304,194.28178,283.56216,1305.262,12464.334,0.46656557,0.59156557,0.46656557,1.6875855,400,1,1,0,5000,11095.324,20885.316,16000,5000,5000,5000,5000,5000
128.8,2001.0189,2001.0189,2007.7514,-2201.9647,89.274952,89.274952,50,17.037088,22.237864,132.11788,62.095405,194.21329,283.48824,1305.1918,12463.663,0.46650193,0.59150193,0.46650193,1.6870814,400,1,1,0,5000,11094.727,20884.192,16000,5000,5000,5000,5000,5000
128.9,1996.9163,1996.9163,2006.7203,-2200.8339,89.269531,89.269531,50,17.035255,22.234275,132.05003,62.063515,194.11355,283.38308,1305.1216,12462.993,0.46643831,0.59143831,0.46643831,1.6863056,400,1,1,0,5000,11094.13,20883.068,16000,5000,5000,5000,5000,5000
129,1992.3584,1992.3584,2005.3536,-2199.3349,89.264112,89.264112,50,17.033423,22.230688,131.9601,62.021245,193.98134,283.24545,1305.0514,12462.323,0.46637474,0.59137474,0.46637474,1.6852477,400,1,1,8,5000,11093.533,20881.945,16000,5000,5000,5000,5000,5000
129.1,1987.3373,1987.3373,2003.6391,-2197.4546,89.258697,89.258697,50,17.031592,22.227104,131.84728,61.96822,193.8155,283.07419,1304.9813,12461.654,0.46631122,0.59131122,0.46631122,1.6838973,400,1,1,8,5000,11092.937,20880.823,16000,5000,5000,5000,5000,5000
129.2,1981.8459,1981.8459,2001.5652,-2195.1801,89.253286,89.253286,50,17.029763,22.223523,131.71081,61.904079,193.61489,282.86817,1304.9113,12460.985,0.46624776,0.59124776,0.46624776,1.6822447,400,1,1,8,5000,11092.341,20879.702,16000,5000,5000,5000,5000,5000
129.3,1975.8774,1975.8774,1999.1207,-2192.4991,89.247882,89.247882,50,17.027936,22.219946,131.54995,61.828475,193.37842,282.6263,1304.8414,12460.317,0.46618438,0.59118438,0.46618438,1.6802802,400,1,1,8,5000,11091.746,20878.581,16000,5000,5000,5000,5000,5000
129.4,1969.4257,1969.4257,1996.2949,-2189.3999,89.242483,89.242483,50,17.02611,22.216373,131.364,61.741078,193.10507,282.34756,1304.7715,12459.65,0.46612109,0.59112109,0.46612109,1.6779949,400,1,1,8,5000,11091.152,20877.462,16000,5000,5000,5000,5000,5000
129.5,1962.485,1962.485,1993.0774,-2185.8713,89.237092,89.237092,50,17.024287,22.212805,131.15228,61.64157,192.79385,282.03094,1304.7018,12458.984,0.46605789,0.59105789,0.46605789,1.67538,400,1,1,8,5000,11090.558,20876.344,16000,5000,5000,5000,5000,5000
129.6,1958.018,1958.018,1989.7411,-2182.2122,89.23171,89.23171,50,17.022467,22.209243,130.93273,61.538384,192.47112,281.70283,1304.6321,12458.319,0.46599479,0.59099479,0.46599479,1.6726648,400,1,1,8,5000,11089.965,20875.228,16000,5000,5000,5000,5000,5000
129.7,1953.0524,1953.0524,1986.2497,-2178.3831,89.226337,89.226337,50,17.02065,22.205687,130.70298,61.430403,192.13339,281.35972,1304.5626,12457.655,0.4659318,0.5909318,0.4659318,1.6698187,400,1,1,8,5000,11089.373,20874.114,16000,5000,5000,5000,5000,5000
129.8,1947.5844,1947.5844,1982.5702,-2174.3477,89.220973,89.220973,50,17.018836,22.202137,130.46086,61.316604,191.77746,280.99844,1304.4932,12456.992,0.46586893,0.59086893,0.46586893,1.6668141,400,1,1,8,5000,11088.782,20873.002,16000,5000,5000,5000,5000,5000
129.9,1941.6106,1941.6106,1978.6724,-2170.0728,89.215619,89.215619,50,17.017025,22.198594,130.20437,61.196053,191.40042,280.61604,1304.4239,12456.331,0.46580617,0.59080617,0.46580617,1.6636254,400,1,1,8,5000,11088.192,20871.891,16000,5000,5000,5000,5000,5000
130,1935.1282,1935.1282,1974.5286,-2165.5282,89.210275,89.210275,50,17.015218,22.195057,129.93169,61.067895,190.99958,280.20986,1304.3548,12455.671,0.46574354,0.59074354,0.46574354,1.6602294,400,1,1,8,5000,11087.603,20870.783,16000,5000,5000,5000,5000,5000
130.1,1928.1349,1928.1349,1970.1136,-2160.6862,89.204942,89.204942,50,17.013414,22.191528,129.64117,60.93135,190.57252,279.77746,1304.2858,12455.012,0.46568104,0.59068104,0.46568104,1.6566049,400,1,1,8,5000,11087.016,20869.676,16000,5000,5000,5000,5000,5000
