time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
130.2,1920.6293,1920.6293,1965.4046,-2155.5216,89.19962,89.19962,50,17.011614,22.188006,129.3313,60.785709,190.117,279.31662,1304.2169,12454.354,0.46561869,0.59061869,0.46561869,1.6527324,400,1,1,8,5000,11086.429,20868.572,16000,5000,5000,5000,5000,5000
130.3,1912.6102,1912.6102,1960.3805,-2150.0116,89.194311,89.194311,50,17.009818,22.184493,129.00069,60.630326,189.63102,278.82533,1304.1483,12453.699,0.46555649,0.59055649,0.46555649,1.6485944,400,1,1,8,5000,11085.844,20867.471,16000,5000,5000,5000,5000,5000
130.4,1904.0773,1904.0773,1955.0226,-2144.1353,89.189015,89.189015,50,17.008027,22.180989,128.64812,60.464616,189.11273,278.30175,1304.0798,12453.044,0.46549445,0.59049445,0.46549445,1.644175,400,1,1,8,5000,11085.26,20866.372,16000,5000,5000,5000,5000,5000
130.5,1895.0306,1895.0306,1949.3136,-2137.8741,89.183734,89.183734,50,17.00624,22.177494,128.27244,60.288049,188.56049,277.74423,1304.0114,12452.392,0.46543259,0.59043259,0.46543259,1.6394596,400,1,1,8,5000,11084.678,20865.276,16000,5000,5000,5000,5000,5000
130.6,1885.471,1885.471,1943.2382,-2131.211,89.178467,89.178467,50,17.004459,22.174009,127.87266,60.100149,187.97281,277.15127,1303.9433,12451.742,0.46537091,0.59037091,0.46537091,1.6344353,400,1,1,8,5000,11084.097,20864.183,16000,5000,5000,5000,5000,5000
130.7,1875.3998,1875.3998,1936.7825,-2124.1308,89.173216,89.173216,50,17.002682,22.170534,127.44785,59.900489,187.34834,276.52156,1303.8754,12451.093,0.46530943,0.59030943,0.46530943,1.6290903,400,1,1,8,5000,11083.518,20863.093,16000,5000,5000,5000,5000,5000
130.8,1864.819,1864.819,1929.9343,-2116.6202,89.167983,89.167983,50,17.000912,22.167071,126.99721,59.688688,186.6859,275.85388,1303.8078,12450.447,0.46524816,0.59024816,0.46524816,1.6234143,400,1,1,8,5000,11082.941,20862.007,16000,5000,5000,5000,5000,5000
130.9,1853.7311,1853.7311,1922.6826,-2108.667,89.162767,89.162767,50,16.999147,22.16362,126.52002,59.464409,185.98443,275.1472,1303.7403,12449.803,0.46518711,0.59018711,0.46518711,1.617398,400,1,1,8,5000,11082.366,20860.924,16000,5000,5000,5000,5000,5000
131,1842.1393,1842.1393,1915.0179,-2100.2609,89.15757,89.15757,50,16.997389,22.160181,126.01565,59.227357,185.24301,274.40058,1303.6732,12449.162,0.46512629,0.59012629,0.46512629,1.6110333,400,1,1,8,5000,11081.793,20859.845,16000,5000,5000,5000,5000,5000
131.1,1830.0473,1830.0473,1906.9318,-2091.3927,89.152393,89.152393,50,16.995637,22.156756,125.48356,58.977274,184.46083,273.61323,1303.6063,12448.523,0.46506572,0.59006572,0.46506572,1.6043132,400,1,1,8,5000,11081.222,20858.771,16000,5000,5000,5000,5000,5000
131.2,1817.4594,1817.4594,1898.4174,-2082.0546,89.147237,89.147237,50,16.993893,22.153345,124.92328,58.713941,183.63722,272.78446,1303.5396,12447.887,0.46500541,0.59000541,0.46500541,1.5972316,400,1,1,8,5000,11080.653,20857.7,16000,5000,5000,5000,5000,5000
131.3,1804.3806,1804.3806,1889.4686,-2072.2402,89.142104,89.142104,50,16.992156,22.149948,124.33441,58.437174,182.77159,271.91369,1303.4733,12447.253,0.46494537,0.58994537,0.46494537,1.5897834,400,1,1,8,5000,11080.087,20856.634,16000,5000,5000,5000,5000,5000
131.4,1790.8162,1790.8162,1880.0806,-2061.9441,89.136994,89.136994,50,16.990427,22.146568,123.71664,58.146823,181.86347,271.00046,1303.4073,12446.623,0.46488562,0.58988562,0.46488562,1.5819645,400,1,1,8,5000,11079.523,20855.573,16000,5000,5000,5000,5000,5000
131.5,1776.7725,1776.7725,1870.2495,-2051.162,89.131909,89.131909,50,16.988706,22.143203,123.06972,57.842769,180.91249,270.0444,1303.3416,12445.996,0.46482616,0.58982616,0.46482616,1.5737716,400,1,1,8,5000,11078.962,20854.517,16000,5000,5000,5000,5000,5000
131.6,1762.256,1762.256,1859.9726,-2039.891,89.126849,89.126849,50,16.986994,22.139855,122.39346,57.524926,179.91838,269.04523,1303.2763,12445.372,0.46476702,0.58976702,0.46476702,1.5652023,400,1,1,8,5000,11078.404,20853.466,16000,5000,5000,5000,5000,5000
131.7,1747.2739,1747.2739,1849.2479,-2028.1289,89.121816,89.121816,50,16.98529,22.136526,121.68773,57.193234,178.88097,268.00278,1303.2113,12444.751,0.46470821,0.58970821,0.46470821,1.5562548,400,1,1,8,5000,11077.848,20852.42,16000,5000,5000,5000,5000,5000
131.8,1731.8339,1731.8339,1838.0745,-2015.8746,89.116811,89.116811,50,16.983596,22.133215,120.95248,56.847664,177.80014,266.91695,1303.1467,12444.134,0.46464974,0.58964974,0.46464974,1.5469284,400,1,1,8,5000,11077.296,20851.381,16000,5000,5000,5000,5000,5000
131.9,1715.9443,1715.9443,1826.4523,-2003.1282,89.111835,89.111835,50,16.981913,22.129923,120.18769,56.488214,176.6759,265.78774,1303.0824,12443.521,0.46459162,0.58959162,0.46459162,1.5372229,400,1,1,8,5000,11076.747,20850.347,16000,5000,5000,5000,5000,5000
132,1699.614,1699.614,1814.382,-1989.8903,89.10689,89.10689,50,16.980239,22.126651,119.39342,56.114907,175.50833,264.61522,1303.0186,12442.911,0.46453387,0.58953387,0.46453387,1.5271388,400,1,1,8,5000,11076.201,20849.319,16000,5000,5000,5000,5000,5000
132.1,1673.6999,1673.6999,1800.9943,-1975.2076,89.101976,89.101976,50,16.978576,22.1234,118.51246,55.700856,174.21331,263.31529,1302.9553,12442.306,0.46447653,0.58947653,0.46447653,1.5159443,400,1,1,8,5000,11075.658,20848.298,16000,5000,5000,5000,5000,5000
132.2,1647.3643,1647.3643,1786.3745,-1959.1736,89.097097,89.097097,50,16.976924,22.120172,117.55042,55.248696,172.79911,261.89621,1302.8924,12441.706,0.46441963,0.58941963,0.46441963,1.503711,400,1,1,8,5000,11075.12,20847.284,16000,5000,5000,5000,5000,5000
132.3,1620.6174,1620.6174,1770.6006,-1941.8739,89.092255,89.092255,50,16.975285,22.11697,116.51243,54.760844,171.27328,260.36553,1302.83,12441.11,0.46436322,0.58936322,0.46436322,1.4905044,400,1,1,8,5000,11074.585,20846.278,16000,5000,5000,5000,5000,5000
132.4,1593.4702,1593.4702,1753.7444,-1923.3872,89.087455,89.087455,50,16.973661,22.113795,115.40323,54.239519,169.64275,258.73021,1302.7682,12440.52,0.46430732,0.58930732,0.46430732,1.4763848,400,1,1,8,5000,11074.055,20845.28,16000,5000,5000,5000,5000,5000
132.5,1565.9341,1565.9341,1735.8719,-1903.7858,89.082699,89.082699,50,16.972051,22.110649,114.22715,53.68676,167.91391,256.99661,1302.707,12439.936,0.46425196,0.58925196,0.46425196,1.4614075,400,1,1,8,5000,11073.53,20844.292,16000,5000,5000,5000,5000,5000
132.6,1538.0207,1538.0207,1717.0439,-1883.1365,89.077989,89.077989,50,16.970456,22.107533,112.98819,53.10445,166.09264,255.17063,1302.6465,12439.358,0.46419717,0.58919717,0.46419717,1.4456236,400,1,1,8,5000,11073.01,20843.313,16000,5000,5000,5000,5000,5000
132.7,1509.7424,1509.7424,1697.3165,-1861.5009,89.073329,89.073329,50,16.968879,22.10445,111.69006,52.494326,164.18438,253.25771,1302.5866,12438.786,0.46414299,0.58914299,0.46414299,1.4290804,400,1,1,8,5000,11072.495,20842.344,16000,5000,5000,5000,5000,5000
132.8,1481.1118,1481.1118,1676.7419,-1838.9361,89.068719,89.068719,50,16.967318,22.101401,110.33617,51.857998,162.19416,251.26288,1302.5274,12438.22,0.46408944,0.58908944,0.46408944,1.4118215,400,1,1,8,5000,11071.986,20841.385,16000,5000,5000,5000,5000,5000
132.9,1452.1422,1452.1422,1655.3684,-1815.4951,89.064163,89.064163,50,16.965776,22.098387,108.92971,51.196962,160.12667,249.19083,1302.4689,12437.662,0.46403653,0.58903653,0.46403653,1.3938875,400,1,1,8,5000,11071.483,20840.438,16000,5000,5000,5000,5000,5000
133,1422.847,1422.847,1633.2411,-1791.2274,89.059663,89.059663,50,16.964252,22.095411,107.47364,50.512611,157.98625,247.04592,1302.4111,12437.11,0.4639843,0.5889843,0.4639843,1.3753164,400,1,1,8,5000,11070.986,20839.502,16000,5000,5000,5000,5000,5000
133.1,1399.0777,1399.0777,1610.9575,-1766.7882,89.05522,89.05522,50,16.962748,22.092472,106.00729,49.823428,155.83072,244.88594,1302.3541,12436.566,0.46393275,0.58893275,0.46393275,1.3566112,400,1,1,8,5000,11070.495,20838.578,16000,5000,5000,5000,5000,5000
133.2,1375.0112,1375.0112,1588.5043,-1742.163,89.050835,89.050835,50,16.961263,22.089571,104.52978,49.128998,153.65878,242.70961,1302.2979,12436.029,0.46388188,0.58888188,0.46388188,1.3377608,400,1,1,8,5000,11070.01,20837.666,16000,5000,5000,5000,5000,5000
133.3,1350.6621,1350.6621,1565.8706,-1717.34,89.046508,89.046508,50,16.959798,22.08671,103.0404,48.428987,151.46938,240.51589,1302.2424,12435.499,0.46383171,0.58883171,0.46383171,1.318756,400,1,1,8,5000,11069.532,20836.766,16000,5000,5000,5000,5000,5000
133.4,1326.0454,1326.0454,1543.0482,-1692.3099,89.04224,89.04224,50,16.958353,22.083887,101.5386,47.72314,149.26174,238.30398,1302.1877,12434.977,0.46378222,0.58878222,0.46378222,1.2995899,400,1,1,8,5000,11069.061,20835.879,16000,5000,5000,5000,5000,5000
133.5,1301.1765,1301.1765,1520.0311,-1667.0663,89.038031,89.038031,50,16.956928,22.081103,100.02398,47.01127,147.03525,236.07328,1302.1338,12434.461,0.46373344,0.58873344,0.46373344,1.2802573,400,1,1,8,5000,11068.595,20835.003,16000,5000,5000,5000,5000,5000
133.6,1276.0711,1276.0711,1496.8152,-1641.6047,89.033882,89.033882,50,16.955523,22.078359,98.496284,46.293254,144.78954,233.82342,1302.0806,12433.954,0.46368537,0.58868537,0.46368537,1.2607551,400,1,1,8,5000,11068.137,20834.14,16000,5000,5000,5000,5000,5000
133.7,1250.7451,1250.7451,1473.3985,-1615.9229,89.029794,89.029794,50,16.954139,22.075655,96.955376,45.569027,142.5244,231.5542,1302.0282,12433.454,0.46363801,0.58863801,0.46363801,1.2410814,400,1,1,8,5000,11067.685,20833.289,16000,5000,5000,5000,5000,5000
133.8,1225.2148,1225.2148,1449.7807,-1590.0205,89.025766,89.025766,50,16.952775,22.072991,95.401232,44.838579,140.23981,229.26558,1301.9766,12432.961,0.46359137,0.58859137,0.46359137,1.2212359,400,1,1,8,5000,11067.24,20832.451,16000,5000,5000,5000,5000,5000
133.9,1199.4968,1199.4968,1425.9631,-1563.8989,89.021799,89.021799,50,16.951431,22.070368,93.833937,44.10195,137.93589,226.95769,1301.9258,12432.476,0.46354546,0.58854546,0.46354546,1.2012197,400,1,1,8,5000,11066.801,20831.626,16000,5000,5000,5000,5000,5000
134,1173.6077,1173.6077,1401.9483,-1537.5612,89.017894,89.017894,50,16.950109,22.067785,92.25367,43.359225,135.61289,224.63079,1301.8759,12431.999,0.46350027,0.58850027,0.46350027,1.1810352,400,1,1,8,5000,11066.37,20830.814,16000,5000,5000,5000,5000,5000
134.1,1147.5646,1147.5646,1377.7405,-1511.0117,89.014052,89.014052,50,16.948808,22.065244,90.660702,42.61053,133.27123,222.28528,1301.8267,12431.529,0.46345583,0.58845583,0.46345583,1.1606857,400,1,1,8,5000,11065.945,20830.014,16000,5000,5000,5000,5000,5000
134.2,1121.3846,1121.3846,1353.345,-1484.2564,89.010272,89.010272,50,16.947528,22.062744,89.055383,41.85603,130.91141,219.92169,1301.7784,12431.068,0.46341213,0.58841213,0.46341213,1.1401759,400,1,1,8,5000,11065.527,20829.227,16000,5000,5000,5000,5000,5000
134.3,1095.085,1095.085,1328.7683,-1457.3024,89.006556,89.006556,50,16.946269,22.060287,87.438142,41.095927,128.53407,217.54062,1301.7309,12430.614,0.46336917,0.58836917,0.46336917,1.1195113,400,1,1,8,5000,11065.116,20828.454,16000,5000,5000,5000,5000,5000
134.4,1068.6835,1068.6835,1304.018,-1430.1579,89.002903,89.002903,50,16.945032,22.057871,85.809473,40.330452,126.13992,215.14283,1301.6842,12430.168,0.46332697,0.58832697,0.46332697,1.0986981,400,1,1,8,5000,11064.712,20827.694,16000,5000,5000,5000,5000,5000
134.5,1042.1977,1042.1977,1279.1025,-1402.8323,88.999315,88.999315,50,16.943817,22.055498,84.169936,39.55987,123.72981,212.72912,1301.6383,12429.73,0.46328553,0.58828553,0.46328553,1.0777435,400,1,1,8,5000,11064.315,20826.947,16000,5000,5000,5000,5000,5000
134.6,1015.6452,1015.6452,1254.0312,-1375.3358,88.995791,88.995791,50,16.942623,22.053168,82.520148,38.78447,121.30462,210.30041,1301.5933,12429.301,0.46324486,0.58824486,0.46324486,1.0566555,400,1,1,8,5000,11063.926,20826.213,16000,5000,5000,5000,5000,5000
134.7,989.04415,989.04415,1228.8143,-1347.6797,88.992333,88.992333,50,16.941452,22.050881,80.860781,38.004567,118.86535,207.85768,1301.5492,12428.879,0.46320495,0.58820495,0.46320495,1.0354428,400,1,1,8,5000,11063.543,20825.493,16000,5000,5000,5000,5000,5000
134.8,962.41234,962.41234,1203.4628,-1319.8759,88.988939,88.988939,50,16.940303,22.048637,79.192553,37.2205,116.41305,205.40199,1301.5059,12428.466,0.46316582,0.58816582,0.46316582,1.0141144,400,1,1,8,5000,11063.168,20824.787,16000,5000,5000,5000,5000,5000
134.9,935.76784,935.76784,1177.9883,-1291.9371,88.985612,88.985612,50,16.939175,22.046436,77.516229,36.432627,113.94886,202.93447,1301.4634,12428.06,0.46312746,0.58812746,0.46312746,0.99268032,400,1,1,8,5000,11062.8,20824.094,16000,5000,5000,5000,5000,5000
135,909.12871,909.12871,1152.4029,-1263.8769,88.982351,88.982351,50,16.938071,22.04428,75.832611,35.641327,111.47394,200.45629,1301.4219,12427.663,0.46308988,0.58808988,0.46308988,0.97115078,400,1,1,8,5000,11062.439,20823.415,16000,5000,5000,5000,5000,5000
135.1,882.51302,882.51302,1126.7195,-1235.709,88.979155,88.979155,50,16.936988,22.042167,74.142542,34.846995,108.98954,197.96869,1301.3811,12427.274,0.46305308,0.58805308,0.46305308,0.94953661,400,1,1,8,5000,11062.086,20822.75,16000,5000,5000,5000,5000,5000
135.2,855.93885,855.93885,1100.9513,-1207.4482,88.976027,88.976027,50,16.935929,22.040098,72.446895,34.050041,106.49694,195.47296,1301.3413,12426.894,0.46301707,0.58801707,0.46301707,0.92784902,400,1,1,8,5000,11061.74,20822.098,16000,5000,5000,5000,5000,5000
135.3,829.42426,829.42426,1075.1121,-1179.1096,88.972965,88.972965,50,16.934892,22.038074,70.746574,33.25089,103.99746,192.97043,1301.3023,12426.522,0.46298184,0.58798184,0.46298184,0.90609964,400,1,1,8,5000,11061.401,20821.461,16000,5000,5000,5000,5000,5000
135.4,802.98725,802.98725,1049.216,-1150.7085,88.969971,88.969971,50,16.933877,22.036093,69.042509,32.449979,101.49249,190.46246,1301.2642,12426.158,0.46294741,0.58794741,0.46294741,0.88430042,400,1,1,8,5000,11061.07,20820.837,16000,5000,5000,5000,5000,5000
135.5,776.64575,776.64575,1023.2775,-1122.2609,88.967043,88.967043,50,16.932885,22.034158,67.335655,31.647758,98.983413,187.95046,1301.227,12425.802,0.46291376,0.58791376,0.46291376,0.86246361,400,1,1,8,5000,11060.746,20820.227,16000,5000,5000,5000,5000,5000
135.6,750.41762,750.41762,997.31145,-1093.7831,88.964183,88.964183,50,16.931916,22.032266,65.626987,30.844684,96.471672,185.43585,1301.1906,12425.455,0.46288091,0.58788091,0.46288091,0.84060176,400,1,1,8,5000,11060.429,20819.632,16000,5000,5000,5000,5000,5000
135.7,724.32061,724.32061,971.33294,-1065.2917,88.96139,88.96139,50,16.93097,22.03042,63.9175,30.041225,93.958725,182.92011,1301.1551,12425.116,0.46284885,0.58784885,0.46284885,0.81872764,400,1,1,8,5000,11060.12,20819.05,16000,5000,5000,5000,5000,5000
135.8,698.37233,698.37233,945.3573,-1036.8034,88.958664,88.958664,50,16.930047,22.028617,62.208202,29.237855,91.446056,180.40472,1301.1205,12424.786,0.46281758,0.58781758,0.46281758,0.7968542,400,1,1,8,5000,11059.819,20818.482,16000,5000,5000,5000,5000,5000
135.9,672.59027,672.59027,919.40009,-1008.3353,88.956006,88.956006,50,16.929146,22.02686,60.500115,28.435054,88.93517,177.89118,1301.0868,12424.464,0.4627871,0.5877871,0.4627871,0.77499462,400,1,1,8,5000,11059.524,20817.928,16000,5000,5000,5000,5000,5000
136,646.99172,646.99172,893.477,-979.90459,88.953415,88.953415,50,16.928268,22.025146,58.794275,27.633309,86.427585,175.381,1301.0539,12424.15,0.4627574,0.5877574,0.4627574,0.75316216,400,1,1,8,5000,11059.238,20817.389,16000,5000,5000,5000,5000,5000
136.1,621.59379,621.59379,867.6039,-951.52873,88.950891,88.950891,50,16.927413,22.023478,57.091724,26.83311,83.924834,172.87572,1301.0219,12423.844,0.4627285,0.5877285,0.4627285,0.73137024,400,1,1,8,5000,11058.958,20816.863,16000,5000,5000,5000,5000,5000
136.2,596.4134,596.4134,841.79671,-923.22517,88.948434,88.948434,50,16.926581,22.021853,55.39351,26.03495,81.42846,170.37689,1300.9908,12423.547,0.46270039,0.58770039,0.46270039,0.70963235,400,1,1,8,5000,11058.686,20816.351,16000,5000,5000,5000,5000,5000
136.3,571.46722,571.46722,816.07146,-895.01147,88.946044,88.946044,50,16.925771,22.020273,53.700688,25.239323,78.940011,167.88606,1300.9606,12423.258,0.46267305,0.58767305,0.46267305,0.68796203,400,1,1,8,5000,11058.422,20815.853,16000,5000,5000,5000,5000,5000
136.4,546.7717,546.7717,790.4442,-866.90524,88.943721,88.943721,50,16.924984,22.018737,52.014314,24.446728,76.461042,165.40476,1300.9312,12422.978,0.4626465,0.5876465,0.4626465,0.66637287,400,1,1,8,5000,11058.165,20815.369,16000,5000,5000,5000,5000,5000
136.5,522.34299,522.34299,764.93099,-838.9241,88.941464,88.941464,50,16.924219,22.017245,50.335446,23.65766,73.993105,162.93457,1300.9026,12422.705,0.46262073,0.58762073,0.46262073,0.64487846,400,1,1,8,5000,11057.915,20814.899,16000,5000,5000,5000,5000,5000
136.6,492.66734,492.66734,739.02168,-810.50853,88.939273,88.939273,50,16.923477,22.015796,48.630512,22.856341,71.486853,160.42613,1300.875,12422.441,0.46259574,0.58759574,0.46259574,0.62304875,400,1,1,8,5000,11057.673,20814.442,16000,5000,5000,5000,5000,5000
136.7,463.28997,463.28997,712.78234,-781.73101,88.937149,88.937149,50,16.922757,22.014392,46.903861,22.044815,68.948675,157.88582,1300.8482,12422.185,0.46257156,0.58757156,0.46257156,0.60093945,400,1,1,8,5000,11057.437,20814,16000,5000,5000,5000,5000,5000
136.8,434.22615,434.22615,686.27421,-752.65871,88.935094,88.935094,50,16.922061,22.013033,45.159523,21.224976,66.384498,155.31959,1300.8223,12421.938,0.46254818,0.58754818,0.46254818,0.57860223,400,1,1,8,5000,11057.21,20813.572,16000,5000,5000,5000,5000,5000
136.9,405.49081,405.49081,659.55414,-723.35396,88.933107,88.933107,50,16.921388,22.011719,43.401237,20.398582,63.799819,152.73293,1300.7974,12421.7,0.46252562,0.58752562,0.46252562,0.55608504,400,1,1,8,5000,11056.99,20813.157,16000,5000,5000,5000,5000,5000
137,377.09851,377.09851,632.67493,-693.87468,88.931189,88.931189,50,16.920738,22.010451,41.632481,19.567266,61.199747,150.13094,1300.7733,12421.47,0.46250387,0.58750387,0.46250387,0.53343245,400,1,1,8,5000,11056.778,20812.758,16000,5000,5000,5000,5000,5000
137.1,349.06346,349.06346,605.68573,-664.27477,88.929341,88.929341,50,16.920112,22.009229,39.856486,18.732548,58.589034,147.51838,1300.7501,12421.249,0.46248295,0.58748295,0.46248295,0.51068591,400,1,1,8,5000,11056.573,20812.373,16000,5000,5000,5000,5000,5000
137.2,321.39947,321.39947,578.63232,-634.60443,88.927563,88.927563,50,16.919509,22.008054,38.076266,17.895845,55.972111,144.89967,1300.7279,12421.036,0.46246285,0.58746285,0.46246285,0.48788408,400,1,1,8,5000,11056.376,20812.002,16000,5000,5000,5000,5000,5000
137.3,294.11994,294.11994,551.55739,-604.91049,88.925854,88.925854,50,16.91893,22.006924,36.294629,17.058476,53.353105,142.27896,1300.7065,12420.833,0.46244358,0.58744358,0.46244358,0.465063,400,1,1,8,5000,11056.187,20811.646,16000,5000,5000,5000,5000,5000
137.4,267.23787,267.23787,524.50081,-575.23668,88.924216,88.924216,50,16.918375,22.005841,34.514201,16.221674,50.735875,139.66009,1300.6861,12420.638,0.46242513,0.58742513,0.46242513,0.44225634,400,1,1,8,5000,11056.006,20811.305,16000,5000,5000,5000,5000,5000
137.5,240.7658,240.7658,497.49985,-545.62388,88.922648,88.922648,50,16.917844,22.004805,32.737433,15.386593,48.124026,137.04667,1300.6666,12420.451,0.4624075,0.5874075,0.4624075,0.41949557,400,1,1,8,5000,11055.832,20810.978,16000,5000,5000,5000,5000,5000
137.6,214.71586,214.71586,470.5894,-516.11033,88.92115,88.92115,50,16.917336,22.003814,30.96662,14.554311,45.520931,134.44208,1300.648,12420.273,0.4623907,0.5873907,0.4623907,0.39681015,400,1,1,8,5000,11055.666,20810.666,16000,5000,5000,5000,5000,5000
137.7,189.09968,189.09968,443.80211,-486.73186,88.919722,88.919722,50,16.916852,22.00287,29.203911,13.725838,42.92975,131.84947,1300.6303,12420.104,0.46237471,0.58737471,0.46237471,0.37422768,400,1,1,8,5000,11055.508,20810.368,16000,5000,5000,5000,5000,5000
137.8,163.92844,163.92844,417.16861,-457.52205,88.918363,88.918363,50,16.916392,22.001971,27.451323,12.902122,40.353445,129.27181,1300.6135,12419.944,0.46235953,0.58735953,0.46235953,0.35177403,400,1,1,8,5000,11055.357,20810.085,16000,5000,5000,5000,5000,5000
137.9,139.21282,139.21282,390.71762,-428.51241,88.917073,88.917073,50,16.915954,22.001118,25.710745,12.08405,37.794795,126.71187,1300.5976,12419.792,0.46234516,0.58734516,0.46234516,0.32947348,400,1,1,8,5000,11055.215,20809.816,16000,5000,5000,5000,5000,5000
138,114.96301,114.96301,364.4761,-399.7325,88.915851,88.915851,50,16.91554,22.000311,23.98395,11.272457,35.256407,124.17226,1300.5825,12419.648,0.46233158,0.58733158,0.46233158,0.30734881,400,1,1,8,5000,11055.079,20809.561,16000,5000,5000,5000,5000,5000
138.1,91.188691,91.188691,338.46936,-371.21009,88.914698,88.914698,50,16.91515,21.999548,22.272605,10.468125,32.74073,121.65543,1300.5684,12419.513,0.4623188,0.5873188,0.4623188,0.28542143,400,1,1,8,5000,11054.952,20809.321,16000,5000,5000,5000,5000,5000
138.2,67.899007,67.899007,312.72119,-342.97125,88.913612,88.913612,50,16.914781,21.99883,20.578275,9.6717893,30.250064,119.16368,1300.5551,12419.386,0.4623068,0.5873068,0.4623068,0.26371143,400,1,1,8,5000,11054.831,20809.094,16000,5000,5000,5000,5000,5000
138.3,45.102584,45.102584,287.25391,-315.04048,88.912592,88.912592,50,16.914436,21.998156,18.902429,8.8841415,27.78657,116.69916,1300.5427,12419.268,0.46229558,0.58729558,0.46229558,0.24223771,400,1,1,8,5000,11054.718,20808.882,16000,5000,5000,5000,5000,5000
138.4,22.807503,22.807503,262.08851,-287.44078,88.911639,88.911639,50,16.914113,21.997526,17.246447,8.1058301,25.352277,114.26392,1300.5311,12419.157,0.46228513,0.58728513,0.46228513,0.221018,400,1,1,8,5000,11054.613,20808.683,16000,5000,5000,5000,5000,5000
138.5,1.0212956,1.0212956,237.24468,-260.19377,88.91075,88.91075,50,16.913812,21.996938,15.611626,7.3374642,22.94909,111.85984,1300.5204,12419.055,0.46227543,0.58727543,0.46227543,0.20006897,400,1,1,8,5000,11054.514,20808.498,16000,5000,5000,5000,5000,5000
138.6,-20.249066,-20.249066,212.74091,-233.31971,88.909926,88.909926,50,16.913532,21.996394,13.999182,6.5796157,20.578798,109.48872,1300.5105,12418.96,0.46226648,0.58726648,0.46226648,0.17940625,400,1,1,8,5000,11054.423,20808.326,16000,5000,5000,5000,5000,5000
138.7,-40.997175,-40.997175,188.59454,-206.83761,88.909165,88.909165,50,16.913275,21.995891,12.410257,5.8328207,18.243078,107.15224,1300.5014,12418.873,0.46225827,0.58725827,0.46225827,0.15904452,400,1,1,8,5000,11054.339,20808.167,16000,5000,5000,5000,5000,5000
138.8,-61.217195,-61.217195,164.82181,-180.76531,88.908467,88.908467,50,16.913038,21.995429,10.845918,5.0975817,15.9435,104.85197,1300.4931,12418.794,0.46225077,0.58725077,0.46225077,0.13899752,400,1,1,8,5000,11054.262,20808.022,16000,5000,5000,5000,5000,5000
138.9,-80.903873,-80.903873,141.43792,-155.11945,88.907831,88.907831,50,16.912822,21.995008,9.3071672,4.3743686,13.681536,102.58937,1300.4856,12418.722,0.462244,0.587244,0.462244,0.1192781,400,1,1,8,5000,11054.191,20807.889,16000,5000,5000,5000,5000,5000
139,-100.05254,-100.05254,118.45706,-129.91562,88.907255,88.907255,50,16.912627,21.994627,7.7949372,3.6636205,11.458558,100.36581,1300.4788,12418.658,0.46223792,0.58723792,0.46223792,0.099898296,400,1,1,8,5000,11054.127,20807.769,16000,5000,5000,5000,5000,5000
139.1,-118.6591,-118.6591,95.892476,-105.16832,88.906738,88.906738,50,16.912452,21.994286,6.3100993,2.9657467,9.275846,98.182584,1300.4729,12418.601,0.46223253,0.58723253,0.46223253,0.080869293,400,1,1,8,5000,11054.07,20807.661,16000,5000,5000,5000,5000,5000
139.2,-136.72008,-136.72008,73.756464,-80.891055,88.90628,88.90628,50,16.912297,21.993983,4.8534633,2.2811278,7.134591,96.040871,1300.4676,12418.551,0.46222781,0.58722781,0.46222781,0.062201513,400,1,1,8,5000,11054.019,20807.566,16000,5000,5000,5000,5000,5000
139.3,-154.23258,-154.23258,52.060437,-57.096334,88.905879,88.905879,50,16.912161,21.993718,3.42578,1.6101166,5.0358967,93.941776,1300.4632,12418.508,0.46222375,0.58722375,0.46222375,0.043904615,400,1,1,8,5000,11053.975,20807.482,16000,5000,5000,5000,5000,5000
139.4,-171.19431,-171.19431,30.814939,-33.795721,88.905534,88.905534,50,16.912044,21.99349,2.0277433,0.95303934,2.9807826,91.886317,1300.4594,12418.472,0.46222035,0.58722035,0.46222035,0.025987526,400,1,1,8,5000,11053.937,20807.41,16000,5000,5000,5000,5000,5000
139.5,-187.60358,-187.60358,10.029669,-10.999856,88.905245,88.905245,50,16.911946,21.993299,0.65999135,0.31019594,0.97018729,89.875432,1300.4563,12418.443,0.46221757,0.58721757,0.46221757,0.0084584586,400,1,1,8,5000,11053.905,20807.35,16000,5000,5000,5000,5000,5000
139.6,-203.45929,-203.45929,-10.286492,9.3792234,88.905009,88.905009,50,16.911866,21.993143,0.59867383,0.30859476,0.90726859,89.812277,1300.4539,12418.42,0.46221536,0.58721536,0.46221536,0.0072122692,400,1,1,8,5000,11053.879,20807.301,16000,5000,5000,5000,5000,5000
139.7,-218.76096,-218.76096,-30.12546,27.468395,88.904821,88.904821,50,16.911802,21.993019,1.7533018,0.90376381,2.6570656,91.561887,1300.452,12418.402,0.46221366,0.58721366,0.46221366,0.021122191,400,1,1,8,5000,11053.858,20807.262,16000,5000,5000,5000,5000,5000
139.8,-233.5087,-233.5087,-49.479935,45.115804,88.904676,88.904676,50,16.911753,21.992923,2.8797322,1.484398,4.3641302,93.268806,1300.4506,12418.389,0.46221244,0.58721244,0.46221244,0.034692439,400,1,1,8,5000,11053.842,20807.232,16000,5000,5000,5000,5000,5000
139.9,-247.70323,-247.70323,-68.343375,62.31549,88.904573,88.904573,50,16.911718,21.992855,3.9775844,2.0503013,6.0278857,94.932458,1300.4498,12418.381,0.4622117,0.5872117,0.4622117,0.047918412,400,1,1,8,5000,11053.83,20807.21,16000,5000,5000,5000,5000,5000
140,-261.34587,-261.34587,-86.709991,79.062169,88.90451,88.90451,50,16.911697,21.992813,5.0465215,2.6012997,7.6478212,96.552331,1300.4495,12418.378,0.46221143,0.58721143,0.46221143,0.060796032,400,1,1,8,5000,11053.823,20807.197,16000,5000,5000,5000,5000,5000
140.1,-275.60957,-275.60957,-104.68616,95.452842,88.904487,88.904487,50,16.911689,21.992798,6.0927346,3.1405849,9.2333195,98.137806,1300.4497,12418.38,0.46221161,0.58721161,0.46221161,0.073399872,400,1,1,8,5000,11053.821,20807.192,16000,5000,5000,5000,5000,5000
140.2,-289.32579,-289.32579,-122.25695,111.47388,88.904502,88.904502,50,16.911694,21.992808,7.1153543,3.6677084,10.783063,99.687565,1300.4504,12418.387,0.46221224,0.58721224,0.46221224,0.085719443,400,1,1,8,5000,11053.822,20807.195,16000,5000,5000,5000,5000,5000
140.3,-302.49764,-302.49764,-139.40912,127.11323,88.904556,88.904556,50,16.911712,21.992843,8.1136106,4.1822735,12.295884,101.20044,1300.4516,12418.398,0.4622133,0.5872133,0.4622133,0.097745456,400,1,1,8,5000,11053.828,20807.206,16000,5000,5000,5000,5000,5000
140.4,-315.1288,-315.1288,-156.13106,142.3603,88.904646,88.904646,50,16.911743,21.992903,9.0868274,4.6839317,13.770759,102.6754,1300.4532,12418.413,0.46221478,0.58721478,0.46221478,0.10946976,400,1,1,8,5000,11053.838,20807.225,16000,5000,5000,5000,5000,5000
140.5,-327.22354,-327.22354,-172.41266,157.20586,88.904772,88.904772,50,16.911786,21.992986,10.034417,5.1723797,15.206796,104.11157,1300.4553,12418.434,0.46221668,0.58721668,0.46221668,0.12088525,400,1,1,8,5000,11053.852,20807.251,16000,5000,5000,5000,5000,5000
140.6,-338.78668,-338.78668,-188.24524,171.64201,88.904933,88.904933,50,16.91184,21.993093,10.955873,5.6473572,16.60323,105.50816,1300.4579,12418.458,0.46221898,0.58721898,0.46221898,0.13198583,400,1,1,8,5000,11053.87,20807.285,16000,5000,5000,5000,5000,5000
140.7,-349.82365,-349.82365,-203.62146,185.66205,88.905128,88.905128,50,16.911907,21.993222,11.850769,6.1086438,17.959413,106.86454,1300.4608,12418.486,0.46222167,0.58722167,0.46222167,0.14276635,400,1,1,8,5000,11053.892,20807.326,16000,5000,5000,5000,5000,5000
140.8,-360.3404,-360.3404,-218.53524,199.26043,88.905357,88.905357,50,16.911984,21.993373,12.718751,6.5560571,19.274808,108.18016,1300.4642,12418.519,0.46222473,0.58722473,0.46222473,0.15322254,400,1,1,8,5000,11053.917,20807.373,16000,5000,5000,5000,5000,5000
140.9,-370.34346,-370.34346,-232.9817,212.43271,88.905617,88.905617,50,16.912072,21.993545,13.559535,6.989451,20.548986,109.4546,1300.468,12418.555,0.46222816,0.58722816,0.46222816,0.16335097,400,1,1,8,5000,11053.946,20807.428,16000,5000,5000,5000,5000,5000
141,-379.83989,-379.83989,-246.9571,225.17549,88.905909,88.905909,50,16.912171,21.993738,14.372904,7.4087131,21.781617,110.68753,1300.4722,12418.595,0.46223195,0.58723195,0.46223195,0.17314902,400,1,1,8,5000,11053.978,20807.489,16000,5000,5000,5000,5000,5000
141.1,-388.83729,-388.83729,-260.45879,237.48632,88.906231,88.906231,50,16.91228,21.993951,15.158702,7.8137637,22.972465,111.8787,1300.4768,12418.639,0.46223607,0.58723607,0.46223607,0.18261481,400,1,1,8,5000,11054.014,20807.556,16000,5000,5000,5000,5000,5000
141.2,-397.34378,-397.34378,-273.48512,249.36373,88.906581,88.906581,50,16.912399,21.994182,15.916834,8.2045536,24.121387,113.02797,1300.4817,12418.686,0.46224053,0.58724053,0.46224053,0.1917472,400,1,1,8,5000,11054.053,20807.629,16000,5000,5000,5000,5000,5000
141.3,-405.368,-405.368,-286.03543,260.80711,88.90696,88.90696,50,16.912527,21.994433,16.647262,8.581063,25.228325,114.13529,1300.487,12418.736,0.46224531,0.58724531,0.46224531,0.20054572,400,1,1,8,5000,11054.095,20807.708,16000,5000,5000,5000,5000,5000
141.4,-412.91909,-412.91909,-298.11001,271.81671,88.907366,88.907366,50,16.912665,21.994701,17.350003,8.9433003,26.293303,115.20067,1300.4926,12418.79,0.46225039,0.58725039,0.46225039,0.20901057,400,1,1,8,5000,11054.14,20807.792,16000,5000,5000,5000,5000,5000
141.5,-420.00668,-420.00668,-309.71001,282.39359,88.907798,88.907798,50,16.912811,21.994987,18.025123,9.2913004,27.316423,116.22422,1300.4986,12418.847,0.46225576,0.58725576,0.46225576,0.21714256,400,1,1,8,5000,11054.187,20807.882,16000,5000,5000,5000,5000,5000
141.6,-426.64089,-426.64089,-320.83746,292.53959,88.908254,88.908254,50,16.912966,21.995288,18.67274,9.6251237,28.297864,117.20612,1300.5049,12418.907,0.46226142,0.58726142,0.46226142,0.2249431,400,1,1,8,5000,11054.238,20807.978,16000,5000,5000,5000,5000,5000
141.7,-432.83227,-432.83227,-331.49517,302.2573,88.908735,88.908735,50,16.913129,21.995606,19.293019,9.9448552,29.237874,118.14661,1300.5114,12418.969,0.46226734,0.58726734,0.46226734,0.23241418,400,1,1,8,5000,11054.291,20808.078,16000,5000,5000,5000,5000,5000
141.8,-438.59187,-438.59187,-341.68677,311.55,88.909239,88.909239,50,16.9133,21.995939,19.88617,10.250603,30.136773,119.04601,1300.5183,12419.035,0.46227353,0.58727353,0.46227353,0.23955834,400,1,1,8,5000,11054.347,20808.183,16000,5000,5000,5000,5000,5000
141.9,-443.93116,-443.93116,-351.41661,320.42167,88.909764,88.909764,50,16.913478,21.996287,20.452447,10.542498,30.994945,119.90471,1300.5254,12419.103,0.46227996,0.58727996,0.46227996,0.24637863,400,1,1,8,5000,11054.405,20808.292,16000,5000,5000,5000,5000,5000
142,-448.862,-448.862,-360.68977,328.87693,88.910311,88.910311,50,16.913663,21.996648,20.992144,10.820693,31.812837,120.72315,1300.5328,12419.173,0.46228663,0.58728663,0.46228663,0.25287862,400,1,1,8,5000,11054.466,20808.406,16000,5000,5000,5000,5000,5000
142.1,-453.39672,-453.39672,-369.512,336.92104,88.910877,88.910877,50,16.913855,21.997022,21.505598,11.08536,32.590958,121.50184,1300.5404,12419.246,0.46229352,0.58729352,0.46229352,0.25906234,400,1,1,8,5000,11054.529,20808.524,16000,5000,5000,5000,5000,5000
142.2,-457.54799,-457.54799,-377.88973,344.55986,88.911463,88.911463,50,16.914053,21.99741,21.993182,11.336692,33.329874,122.24134,1300.5483,12419.321,0.46230062,0.58730062,0.46230062,0.26493431,400,1,1,8,5000,11054.593,20808.646,16000,5000,5000,5000,5000,5000
142.3,-461.32888,-461.32888,-385.83002,351.79981,88.912066,88.912066,50,16.914258,21.997808,22.455307,11.5749,34.030207,122.94227,1300.5563,12419.398,0.46230792,0.58730792,0.46230792,0.27049948,400,1,1,8,5000,11054.66,20808.772,16000,5000,5000,5000,5000,5000
142.4,-464.75283,-464.75283,-393.34051,358.64788,88.912687,88.912687,50,16.914468,21.998219,22.892418,11.800215,34.692633,123.60532,1300.5646,12419.477,0.46231541,0.58731541,0.46231541,0.27576321,400,1,1,8,5000,11054.729,20808.902,16000,5000,5000,5000,5000,5000
142.5,-467.8336,-467.8336,-400.42947,365.11159,88.913324,88.913324,50,16.914684,21.99864,23.304995,12.012884,35.317879,124.2312,1300.5731,12419.559,0.46232308,0.58732308,0.46232308,0.2807313,400,1,1,8,5000,11054.799,20809.034,16000,5000,5000,5000,5000,5000
142.6,-470.58528,-470.58528,-407.10568,371.19896,88.913976,88.913976,50,16.914905,21.999071,23.69355,12.21317,35.906721,124.8207,1300.5818,12419.642,0.46233093,0.58733093,0.46233093,0.28540992,400,1,1,8,5000,11054.872,20809.17,16000,5000,5000,5000,5000,5000
142.7,-473.0223,-473.0223,-413.37847,376.91849,88.914642,88.914642,50,16.915131,21.999511,24.058627,12.401354,36.459981,125.37462,1300.5907,12419.726,0.46233893,0.58733893,0.46233893,0.28980562,400,1,1,8,5000,11054.945,20809.309,16000,5000,5000,5000,5000,5000
142.8,-475.15933,-475.15933,-419.2577,382.27917,88.915322,88.915322,50,16.915361,21.999961,24.400798,12.577731,36.978529,125.89385,1300.5997,12419.812,0.46234707,0.58734707,0.46234707,0.29392531,400,1,1,8,5000,11055.021,20809.451,16000,5000,5000,5000,5000,5000
142.9,-477.01135,-477.01135,-424.75369,387.29041,88.916014,88.916014,50,16.915596,22.000419,24.720664,12.742611,37.463275,126.37929,1300.6089,12419.9,0.46235536,0.58735536,0.46235536,0.29777623,400,1,1,8,5000,11055.097,20809.595,16000,5000,5000,5000,5000,5000
143,-478.59359,-478.59359,-429.87723,391.96206,88.916719,88.916719,50,16.915834,22.000884,25.018855,12.896317,37.915172,126.83189,1300.6182,12419.989,0.46236378,0.58736378,0.46236378,0.30136597,400,1,1,8,5000,11055.175,20809.742,16000,5000,5000,5000,5000,5000
143.1,-479.92149,-479.92149,-434.63957,396.30436,88.917434,88.917434,50,16.916077,22.001357,25.296023,13.039187,38.33521,127.25264,1300.6276,12420.079,0.46237232,0.58737232,0.46237232,0.3047024,400,1,1,8,5000,11055.255,20809.891,16000,5000,5000,5000,5000,5000
143.2,-481.01073,-481.01073,-439.05237,400.32795,88.91816,88.91816,50,16.916323,22.001837,25.552848,13.171571,38.724419,127.64258,1300.6372,12420.171,0.46238097,0.58738097,0.46238097,0.30779371,400,1,1,8,5000,11055.335,20810.042,16000,5000,5000,5000,5000,5000
143.3,-481.87717,-481.87717,-443.12769,404.04383,88.918895,88.918895,50,16.916572,22.002323,25.790031,13.293831,39.083862,128.00276,1300.6469,12420.263,0.46238972,0.58738972,0.46238972,0.31064836,400,1,1,8,5000,11055.416,20810.196,16000,5000,5000,5000,5000,5000
143.4,-482.53685,-482.53685,-446.87797,407.46333,88.919639,88.919639,50,16.916824,22.002815,26.008298,13.406339,39.414637,128.33428,1300.6567,12420.357,0.46239857,0.58739857,0.46239857,0.31327507,400,1,1,8,5000,11055.499,20810.351,16000,5000,5000,5000,5000,5000
143.5,-483.00598,-483.00598,-450.316,410.59813,88.920391,88.920391,50,16.917079,22.003312,26.208391,13.50948,39.717871,128.63826,1300.6666,12420.451,0.46240751,0.58740751,0.46240751,0.31568284,400,1,1,8,5000,11055.582,20810.507,16000,5000,5000,5000,5000,5000
143.6,-487.33513,-487.33513,-453.83884,413.81025,88.92115,88.92115,50,16.917336,22.003814,26.41342,13.615165,40.028585,128.94974,1300.6766,12420.547,0.46241653,0.58741653,0.46241653,0.31814999,400,1,1,8,5000,11055.666,20810.666,16000,5000,5000,5000,5000,5000
143.7,-491.50651,-491.50651,-457.42339,417.07865,88.921917,88.921917,50,16.917596,22.004321,26.622041,13.722702,40.344743,129.26666,1300.6867,12420.643,0.46242565,0.58742565,0.46242565,0.32066035,400,1,1,8,5000,11055.751,20810.826,16000,5000,5000,5000,5000,5000
143.8,-495.53665,-495.53665,-461.05035,420.38571,88.922692,88.922692,50,16.917859,22.004834,26.83313,13.83151,40.66464,129.58733,1300.6969,12420.74,0.46243485,0.58743485,0.46243485,0.32320036,400,1,1,8,5000,11055.837,20810.987,16000,5000,5000,5000,5000,5000
143.9,-499.44218,-499.44218,-464.70381,423.71694,88.923475,88.923475,50,16.918124,22.005351,27.045762,13.941114,40.986876,129.91035,1300.7072,12420.839,0.46244415,0.58744415,0.46244415,0.3257589,400,1,1,8,5000,11055.923,20811.15,16000,5000,5000,5000,5000,5000
144,-503.23975,-503.23975,-468.37099,427.06067,88.924265,88.924265,50,16.918392,22.005873,27.259192,14.05113,41.310321,130.23459,1300.7176,12420.938,0.46245355,0.58745355,0.46245355,0.32832698,400,1,1,8,5000,11056.011,20811.315,16000,5000,5000,5000,5000,5000
144.1,-480.35151,-480.35151,-469.51109,428.10021,88.925063,88.925063,50,16.918662,22.006401,27.325545,14.085333,41.410878,130.33594,1300.728,12421.038,0.46246297,0.58746297,0.46246297,0.32912354,400,1,1,8,5000,11056.099,20811.481,16000,5000,5000,5000,5000,5000
144.2,-457.38874,-457.38874,-468.35749,427.04836,88.925864,88.925864,50,16.918933,22.006931,27.258406,14.050725,41.309131,130.235,1300.7384,12421.137,0.46247236,0.58747236,0.46247236,0.32831226,400,1,1,8,5000,11056.188,20811.648,16000,5000,5000,5000,5000,5000
144.3,-434.36815,-434.36815,-465.12298,424.09913,88.926662,88.926662,50,16.919204,22.007458,27.070157,13.953689,41.023847,129.95051,1300.7487,12421.235,0.46248167,0.58748167,0.46248167,0.32604232,400,1,1,8,5000,11056.276,20811.814,16000,5000,5000,5000,5000,5000
144.4,-411.30641,-411.30641,-460.00166,419.42951,88.927454,88.927454,50,16.919472,22.007982,26.772096,13.80005,40.572146,129.4996,1300.7589,12421.332,0.46249085,0.58749085,0.46249085,0.32244985,400,1,1,8,5000,11056.364,20811.979,16000,5000,5000,5000,5000,5000
144.5,-388.22017,-388.22017,-453.17074,413.20108,88.928234,88.928234,50,16.919737,22.008497,26.374537,13.595122,39.96966,128.89789,1300.7688,12421.428,0.46249986,0.58749986,0.46249986,0.31765912,400,1,1,8,5000,11056.45,20812.142,16000,5000,5000,5000,5000,5000
144.6,-365.12597,-365.12597,-444.79218,405.56151,88.929,88.929,50,16.919996,22.009004,25.886905,13.343765,39.23067,128.15967,1300.7786,12421.52,0.46250865,0.58750865,0.46250865,0.31178366,400,1,1,8,5000,11056.535,20812.302,16000,5000,5000,5000,5000,5000
144.7,-342.04029,-342.04029,-435.01404,396.6458,88.929747,88.929747,50,16.920249,22.009498,25.317817,13.050421,38.368238,127.29799,1300.788,12421.611,0.4625172,0.5875172,0.4625172,0.30492731,400,1,1,8,5000,11056.618,20812.457,16000,5000,5000,5000,5000,5000
144.8,-318.97948,-318.97948,-423.97189,386.57757,88.930474,88.930474,50,16.920495,22.009978,24.675164,12.719157,37.394321,126.32479,1300.7972,12421.698,0.46252547,0.58752547,0.46252547,0.29718512,400,1,1,8,5000,11056.698,20812.609,16000,5000,5000,5000,5000,5000
144.9,-295.95977,-295.95977,-411.78993,375.47006,88.931176,88.931176,50,16.920734,22.010443,23.966174,12.353698,36.319872,125.25105,1300.806,12421.782,0.46253343,0.58753343,0.46253343,0.28864416,400,1,1,8,5000,11056.776,20812.755,16000,5000,5000,5000,5000,5000
145,-272.99724,-272.99724,-398.58206,363.42712,88.931853,88.931853,50,16.920963,22.01089,23.197476,11.957462,35.154938,124.08679,1300.8145,12421.863,0.46254105,0.58754105,0.46254105,0.27938429,400,1,1,8,5000,11056.851,20812.896,16000,5000,5000,5000,5000,5000
145.1,-250.10778,-250.10778,-384.45286,350.54412,88.932501,88.932501,50,16.921182,22.011319,22.375157,11.533586,33.908743,122.84124,1300.8225,12421.94,0.46254832,0.58754832,0.46254832,0.26947883,400,1,1,8,5000,11056.923,20813.031,16000,5000,5000,5000,5000,5000
145.2,-227.30712,-227.30712,-369.49847,336.9087,88.933119,88.933119,50,16.921392,22.011727,21.504811,11.084954,32.589765,121.52288,1300.8301,12422.013,0.46255521,0.58755521,0.46255521,0.25899516,400,1,1,8,5000,11056.991,20813.16,16000,5000,5000,5000,5000,5000
145.3,-204.61076,-204.61076,-353.80733,322.60152,88.933704,88.933704,50,16.92159,22.012114,20.591587,10.61422,31.205806,120.13951,1300.8373,12422.081,0.4625617,0.5875617,0.4625617,0.24799529,400,1,1,8,5000,11057.056,20813.282,16000,5000,5000,5000,5000,5000
145.4,-182.03398,-182.03398,-337.46093,307.69688,88.934256,88.934256,50,16.921777,22.012479,19.640226,10.123828,29.764054,118.69831,1300.844,12422.145,0.46256778,0.58756778,0.46256778,0.23653633,400,1,1,8,5000,11057.117,20813.397,16000,5000,5000,5000,5000,5000
145.5,-159.59179,-159.59179,-320.53445,292.26331,88.934772,88.934772,50,16.921952,22.01282,18.655105,9.6160334,28.271138,117.20591,1300.8503,12422.205,0.46257342,0.58757342,0.46257342,0.22467098,400,1,1,8,5000,11057.174,20813.505,16000,5000,5000,5000,5000,5000
145.6,-137.29898,-137.29898,-303.09729,276.36411,88.935252,88.935252,50,16.922115,22.013138,17.640262,9.0929186,26.733181,115.66843,1300.856,12422.26,0.46257863,0.58757863,0.46257863,0.21244788,400,1,1,8,5000,11057.227,20813.605,16000,5000,5000,5000,5000,5000
145.7,-115.17,-115.17,-285.21364,260.0578,88.935695,88.935695,50,16.922265,22.01343,16.599434,8.5564092,25.155843,114.09154,1300.8613,12422.31,0.46258338,0.58758338,0.46258338,0.19991201,400,1,1,8,5000,11057.276,20813.697,16000,5000,5000,5000,5000,5000
145.8,-93.219044,-93.219044,-266.94294,243.39857,88.936099,88.936099,50,16.922401,22.013697,15.536079,8.0082882,23.544367,112.48047,1300.8661,12422.356,0.46258768,0.58758768,0.46258768,0.18710502,400,1,1,8,5000,11057.321,20813.781,16000,5000,5000,5000,5000,5000
145.9,-71.459965,-71.459965,-248.34027,226.43666,88.936464,88.936464,50,16.922525,22.013938,14.453404,7.4502082,21.903612,110.84008,1300.8703,12422.396,0.46259149,0.58759149,0.46259149,0.17406552,400,1,1,8,5000,11057.362,20813.857,16000,5000,5000,5000,5000,5000
146,-49.906283,-49.906283,-229.45678,209.2187,88.936788,88.936788,50,16.922635,22.014153,13.354385,6.8837035,20.238088,109.17488,1300.874,12422.432,0.46259484,0.58759484,0.46259484,0.16082933,400,1,1,8,5000,11057.397,20813.925,16000,5000,5000,5000,5000,5000
146.1,-28.571167,-28.571167,-210.33999,191.788,88.937072,88.937072,50,16.922731,22.014341,12.241787,6.3101997,18.551987,107.48906,1300.8771,12422.462,0.46259769,0.58759769,0.46259769,0.14742976,400,1,1,8,5000,11057.429,20813.984,16000,5000,5000,5000,5000,5000
146.2,-7.4674153,-7.4674153,-191.03411,174.1849,88.937315,88.937315,50,16.922814,22.014501,11.118185,5.7310233,16.849209,105.78652,1300.8798,12422.487,0.46260006,0.58760006,0.46260006,0.13389777,400,1,1,8,5000,11057.456,20814.034,16000,5000,5000,5000,5000,5000
146.3,13.392557,13.392557,-171.58034,156.44696,88.937516,88.937516,50,16.922882,22.014635,9.9859759,5.1474103,15.133386,104.0709,1300.8818,12422.507,0.46260194,0.58760194,0.46260194,0.12026223,400,1,1,8,5000,11057.478,20814.076,16000,5000,5000,5000,5000,5000
146.4,33.996734,33.996734,-152.0171,138.60919,88.937676,88.937676,50,16.922936,22.01474,8.847395,4.5605129,13.407908,102.34558,1300.8834,12422.521,0.46260332,0.58760332,0.46260332,0.10655005,400,1,1,8,5000,11057.496,20814.11,16000,5000,5000,5000,5000,5000
146.5,54.333515,54.333515,-132.38024,120.7043,88.937793,88.937793,50,16.922975,22.014817,7.7045299,3.9714072,11.675937,100.61373,1300.8843,12422.53,0.4626042,0.5876042,0.4626042,0.092786344,400,1,1,8,5000,11057.509,20814.134,16000,5000,5000,5000,5000,5000
146.6,74.391729,74.391729,-112.70329,102.76286,88.937868,88.937868,50,16.923001,22.014867,6.5593312,3.3810986,9.9404298,98.878298,1300.8848,12422.535,0.46260458,0.58760458,0.46260458,0.078994587,400,1,1,8,5000,11057.517,20814.15,16000,5000,5000,5000,5000,5000
146.7,94.160643,94.160643,-93.01758,84.813429,88.937901,88.937901,50,16.923012,22.014889,5.4136231,2.7905274,8.2041505,97.142051,1300.8846,12422.533,0.46260447,0.58760447,0.46260447,0.065196733,400,1,1,8,5000,11057.521,20814.156,16000,5000,5000,5000,5000,5000
146.8,113.62998,113.62998,-73.352464,66.882777,88.937891,88.937891,50,16.923009,22.014882,4.2691134,2.2005739,6.4696873,95.407578,1300.884,12422.527,0.46260386,0.58760386,0.46260386,0.05141333,400,1,1,8,5000,11057.52,20814.154,16000,5000,5000,5000,5000,5000
146.9,132.78994,132.78994,-53.73542,48.995956,88.937839,88.937839,50,16.922991,22.014848,3.1274015,1.6120626,4.7394641,93.677303,1300.8827,12422.515,0.46260275,0.58760275,0.46260275,0.037663622,400,1,1,8,5000,11057.514,20814.144,16000,5000,5000,5000,5000,5000
147,151.63119,151.63119,-34.192204,31.176451,88.937744,88.937744,50,16.922959,22.014785,1.9899862,1.0257661,3.0157524,91.953497,1300.881,12422.498,0.46260114,0.58760114,0.46260114,0.023965645,400,1,1,8,5000,11057.503,20814.124,16000,5000,5000,5000,5000,5000
147.1,178.57023,178.57023,-13.945181,12.715216,88.937608,88.937608,50,16.922913,22.014695,0.81160955,0.41835544,1.229965,90.167573,1300.8786,12422.476,0.46259902,0.58759902,0.46259902,0.0097743295,400,1,1,8,5000,11057.488,20814.095,16000,5000,5000,5000,5000,5000
147.2,205.17338,205.17338,6.9067071,-7.5748049,88.937428,88.937428,50,16.922852,22.014576,0.4544883,0.2136095,0.66809779,89.605526,1300.8757,12422.447,0.46259634,0.58759634,0.46259634,0.0058228509,400,1,1,8,5000,11057.468,20814.058,16000,5000,5000,5000,5000,5000
147.3,231.43283,231.43283,28.273193,-31.008108,88.9372,88.9372,50,16.922775,22.014426,1.8604865,0.87442863,2.7349151,91.672115,1300.872,12422.412,0.46259301,0.58759301,0.46259301,0.023836402,400,1,1,8,5000,11057.443,20814.01,16000,5000,5000,5000,5000,5000
147.4,257.34126,257.34126,50.071901,-54.915443,88.936917,88.936917,50,16.922679,22.014238,3.2949266,1.5486155,4.8435421,93.780459,1300.8675,12422.37,0.46258902,0.58758902,0.46258902,0.042214477,400,1,1,8,5000,11057.412,20813.951,16000,5000,5000,5000,5000,5000
147.5,282.8919,282.8919,72.227654,-79.21436,88.936577,88.936577,50,16.922564,22.014014,4.7528616,2.233845,6.9867066,95.923284,1300.8624,12422.321,0.46258434,0.58758434,0.46258434,0.060893729,400,1,1,8,5000,11057.374,20813.881,16000,5000,5000,5000,5000,5000
147.6,308.07852,308.07852,94.671831,-103.8296,88.93618,88.93618,50,16.922429,22.013751,6.2297761,2.9279948,9.1577709,98.093951,1300.8564,12422.264,0.46257899,0.58757899,0.46257899,0.079816341,400,1,1,8,5000,11057.33,20813.798,16000,5000,5000,5000,5000,5000
147.7,332.89542,332.89542,117.3418,-128.69248,88.935725,88.935725,50,16.922275,22.01345,7.7215488,3.6291279,11.350677,100.2864,1300.8498,12422.2,0.46257294,0.58757294,0.46257294,0.09892955,400,1,1,8,5000,11057.28,20813.703,16000,5000,5000,5000,5000,5000
147.8,357.33747,357.33747,140.18041,-153.74031,88.935211,88.935211,50,16.922101,22.013111,9.2244183,4.3354766,13.559895,102.49511,1300.8423,12422.129,0.4625662,0.5875662,0.4625662,0.1181852,400,1,1,8,5000,11057.223,20813.596,16000,5000,5000,5000,5000,5000
147.9,381.40008,381.40008,163.1355,-178.91588,88.934638,88.934638,50,16.921907,22.012732,10.734953,5.0454278,15.78038,104.71502,1300.8341,12422.05,0.46255876,0.58755876,0.46255876,0.13753936,400,1,1,8,5000,11057.159,20813.477,16000,5000,5000,5000,5000,5000
148,405.07924,405.07924,186.15949,-204.16702,88.934006,88.934006,50,16.921692,22.012314,12.250021,5.75751,18.007531,106.94154,1300.825,12421.964,0.46255062,0.58755062,0.46255062,0.15695194,400,1,1,8,5000,11057.089,20813.345,16000,5000,5000,5000,5000,5000
148.1,428.37149,428.37149,209.20901,-229.44616,88.933314,88.933314,50,16.921458,22.011856,13.76677,6.4703817,20.237151,109.17047,1300.8153,12421.871,0.46254178,0.58754178,0.46254178,0.17638643,400,1,1,8,5000,11057.013,20813.201,16000,5000,5000,5000,5000,5000
148.2,451.27396,451.27396,232.24453,-254.70995,88.932562,88.932562,50,16.921203,22.011359,15.282597,7.1828207,22.465418,111.39798,1300.8047,12421.77,0.46253223,0.58753223,0.46253223,0.19580953,400,1,1,8,5000,11056.93,20813.044,16000,5000,5000,5000,5000,5000
148.3,473.78435,473.78435,255.23009,-279.91894,88.931751,88.931751,50,16.920928,22.010823,16.795136,7.893714,24.68885,113.6206,1300.7933,12421.661,0.46252199,0.58752199,0.46252199,0.21519094,400,1,1,8,5000,11056.84,20812.875,16000,5000,5000,5000,5000,5000
148.4,495.90093,495.90093,278.13295,-305.03723,88.93088,88.93088,50,16.920633,22.010247,18.302234,8.6020499,26.904284,115.83516,1300.7812,12421.546,0.46251104,0.58751104,0.46251104,0.2345031,400,1,1,8,5000,11056.743,20812.693,16000,5000,5000,5000,5000,5000
148.5,517.62256,517.62256,300.9234,-330.03224,88.92995,88.92995,50,16.920318,22.009632,19.801934,9.3069091,29.108843,118.03879,1300.7683,12421.423,0.4624994,0.5874994,0.4624994,0.253721,400,1,1,8,5000,11056.64,20812.5,16000,5000,5000,5000,5000,5000
148.6,538.94867,538.94867,323.5745,-354.87442,88.928961,88.928961,50,16.919983,22.008978,21.292465,10.007459,31.299924,120.22888,1300.7547,12421.292,0.46248708,0.58748708,0.46248708,0.27282194,400,1,1,8,5000,11056.531,20812.294,16000,5000,5000,5000,5000,5000
