time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
148.7,559.87928,559.87928,346.06187,-379.53704,88.927913,88.927913,50,16.919628,22.008285,22.772222,10.702944,33.475167,122.40308,1300.7403,12421.155,0.46247406,0.58747406,0.46247406,0.29178541,400,1,1,8,5000,11056.415,20812.075,16000,5000,5000,5000,5000,5000
148.8,580.415,580.415,368.36352,-403.99596,88.926807,88.926807,50,16.919253,22.007554,24.239758,11.392686,35.632444,124.55925,1300.7251,12421.01,0.46246037,0.58746037,0.46246037,0.31059288,400,1,1,8,5000,11056.292,20811.845,16000,5000,5000,5000,5000,5000
148.9,600.55699,600.55699,390.45965,-428.22949,88.925643,88.925643,50,16.918859,22.006785,25.693769,12.076072,37.769841,126.69548,1300.7092,12420.858,0.46244601,0.58744601,0.46244601,0.32922769,400,1,1,8,5000,11056.164,20811.602,16000,5000,5000,5000,5000,5000
149,620.30702,620.30702,412.33252,-452.21816,88.924423,88.924423,50,16.918445,22.005978,27.13309,12.752552,39.885642,128.81006,1300.6926,12420.699,0.46243097,0.58743097,0.46243097,0.3476749,400,1,1,8,5000,11056.028,20811.348,16000,5000,5000,5000,5000,5000
149.1,639.66742,639.66742,433.96629,-475.94461,88.923145,88.923145,50,16.918012,22.005133,28.556677,13.421638,41.978314,130.90146,1300.6752,12420.533,0.46241528,0.58741528,0.46241528,0.36592118,400,1,1,8,5000,11055.887,20811.081,16000,5000,5000,5000,5000,5000
149.2,658.6411,658.6411,455.34693,-499.39343,88.921811,88.921811,50,16.91756,22.004251,29.963606,14.082895,44.0465,132.96831,1300.6571,12420.361,0.46239894,0.58739894,0.46239894,0.38395471,400,1,1,8,5000,11055.739,20810.803,16000,5000,5000,5000,5000,5000
149.3,677.23152,677.23152,476.46204,-522.55104,88.920423,88.920423,50,16.91709,22.003333,31.353062,14.735939,46.089002,135.00942,1300.6383,12420.181,0.46238196,0.58738196,0.46238196,0.40176507,400,1,1,8,5000,11055.586,20810.514,16000,5000,5000,5000,5000,5000
149.4,695.44273,695.44273,497.30081,-545.40558,88.918979,88.918979,50,16.9166,22.002379,32.724335,15.380437,48.104772,137.02375,1300.6188,12419.995,0.46236434,0.58736434,0.46236434,0.41934314,400,1,1,8,5000,11055.426,20810.213,16000,5000,5000,5000,5000,5000
149.5,713.27932,713.27932,517.85388,-567.94679,88.917481,88.917481,50,16.916093,22.001389,34.076807,16.016099,50.092907,139.01039,1300.5986,12419.802,0.46234609,0.58734609,0.46234609,0.43668107,400,1,1,8,5000,11055.26,20809.901,16000,5000,5000,5000,5000,5000
149.6,730.74645,730.74645,538.11329,-590.16592,88.915931,88.915931,50,16.915567,22.000363,35.409955,16.642679,52.052634,140.96857,1300.5777,12419.602,0.46232723,0.58732723,0.46232723,0.45377213,400,1,1,8,5000,11055.088,20809.578,16000,5000,5000,5000,5000,5000
149.7,747.8498,747.8498,558.07235,-612.05566,88.914328,88.914328,50,16.915024,21.999304,36.72334,17.25997,53.98331,142.89764,1300.5562,12419.397,0.46230776,0.58730776,0.46230776,0.47061071,400,1,1,8,5000,11054.911,20809.244,16000,5000,5000,5000,5000,5000
149.8,764.59561,764.59561,577.72564,-633.61005,88.912673,88.912673,50,16.914463,21.99821,38.016603,17.867803,55.884406,144.79708,1300.5339,12419.184,0.46228769,0.58728769,0.46228769,0.48719224,400,1,1,8,5000,11054.727,20808.899,16000,5000,5000,5000,5000,5000
149.9,780.99064,780.99064,597.06886,-654.82437,88.910967,88.910967,50,16.913885,21.997082,39.289462,18.466047,57.75551,146.66648,1300.5111,12418.966,0.46226703,0.58726703,0.46226703,0.50351311,400,1,1,8,5000,11054.539,20808.543,16000,5000,5000,5000,5000,5000
150,797.04219,797.04219,616.09884,-675.69515,88.909212,88.909212,50,16.91329,21.995921,40.541709,19.054603,59.596313,148.50552,1300.4875,12418.741,0.46224579,0.58724579,0.46224579,0.51957064,400,1,1,8,5000,11054.344,20808.177,16000,5000,5000,5000,5000,5000
150.1,812.75804,812.75804,634.81344,-696.22005,88.907407,88.907407,50,16.912679,21.994728,41.773203,19.633405,61.406608,150.31401,1300.4634,12418.511,0.46222398,0.58722398,0.46222398,0.53536305,400,1,1,8,5000,11054.144,20807.801,16000,5000,5000,5000,5000,5000
150.2,828.14651,828.14651,653.21151,-716.3978,88.905553,88.905553,50,16.912051,21.993503,42.983868,20.202418,63.186286,152.09184,1300.4386,12418.274,0.46220161,0.58720161,0.46220161,0.55088935,400,1,1,8,5000,11053.939,20807.414,16000,5000,5000,5000,5000,5000
150.3,843.21637,843.21637,671.29287,-736.22819,88.903652,88.903652,50,16.911406,21.992246,44.173691,20.761635,64.935326,153.83898,1300.4133,12418.032,0.46217869,0.58717869,0.46217869,0.56614941,400,1,1,8,5000,11053.728,20807.018,16000,5000,5000,5000,5000,5000
150.4,857.97692,857.97692,689.0582,-755.712,88.901705,88.901705,50,16.910746,21.990958,45.34272,21.311078,66.653798,155.5555,1300.3873,12417.784,0.46215523,0.58715523,0.46215523,0.5811438,400,1,1,8,5000,11053.513,20806.612,16000,5000,5000,5000,5000,5000
150.5,872.43788,872.43788,706.50908,-774.85094,88.899711,88.899711,50,16.910071,21.98964,46.491056,21.850796,68.341853,157.24156,1300.3607,12417.53,0.46213123,0.58713123,0.46213123,0.59587385,400,1,1,8,5000,11053.292,20806.196,16000,5000,5000,5000,5000,5000
150.6,882.55687,882.55687,723.26225,-793.22466,88.897672,88.897672,50,16.90938,21.988293,47.59348,22.368935,69.962415,158.86009,1300.3336,12417.271,0.46210673,0.58710673,0.46210673,0.61001629,400,1,1,8,5000,11053.066,20805.771,16000,5000,5000,5000,5000,5000
150.7,892.39712,892.39712,739.35756,-810.8769,88.89559,88.89559,50,16.908674,21.986916,48.652614,22.866729,71.519343,160.41493,1300.3059,12417.007,0.46208174,0.58708174,0.46208174,0.62360473,400,1,1,8,5000,11052.835,20805.337,16000,5000,5000,5000,5000,5000
150.8,901.96971,901.96971,754.83215,-827.84838,88.893466,88.893466,50,16.907954,21.985512,49.670903,23.345324,73.016227,161.90969,1300.2777,12416.737,0.46205627,0.58705627,0.46205627,0.63667045,400,1,1,8,5000,11052.6,20804.894,16000,5000,5000,5000,5000,5000
150.9,911.28612,911.28612,769.72071,-844.17714,88.891302,88.891302,50,16.907221,21.984082,50.650628,23.805795,74.456423,163.34773,1300.249,12416.463,0.46203035,0.58703035,0.46203035,0.64924268,400,1,1,8,5000,11052.36,20804.443,16000,5000,5000,5000,5000,5000
151,920.35823,920.35823,784.05577,-859.89885,88.8891,88.8891,50,16.906474,21.982626,51.593931,24.249147,75.843078,164.73218,1300.2198,12416.184,0.462004,0.587004,0.462004,0.66134884,400,1,1,8,5000,11052.116,20803.984,16000,5000,5000,5000,5000,5000
151.1,929.19833,929.19833,797.86791,-875.04706,88.886861,88.886861,50,16.905715,21.981145,52.502824,24.676327,77.179151,166.06601,1300.1901,12415.901,0.46197722,0.58697722,0.46197722,0.67301469,400,1,1,8,5000,11051.868,20803.517,16000,5000,5000,5000,5000,5000
151.2,937.81907,937.81907,811.18602,-889.65346,88.884585,88.884585,50,16.904944,21.979641,53.379207,25.088228,78.467435,167.35202,1300.16,12415.614,0.46195004,0.58695004,0.46195004,0.68426458,400,1,1,8,5000,11051.616,20803.042,16000,5000,5000,5000,5000,5000
151.3,946.23343,946.23343,824.03748,-903.74806,88.882276,88.882276,50,16.904161,21.978115,54.224884,25.485695,79.710579,168.59285,1300.1295,12415.322,0.46192247,0.58692247,0.46192247,0.69512158,400,1,1,8,5000,11051.36,20802.561,16000,5000,5000,5000,5000,5000
151.4,954.45477,954.45477,836.44833,-917.35943,88.879933,88.879933,50,16.903367,21.976566,55.041566,25.869536,80.911102,169.79103,1300.0985,12415.027,0.46189452,0.58689452,0.46189452,0.70560762,400,1,1,8,5000,11051.101,20802.072,16000,5000,5000,5000,5000,5000
151.5,962.49674,962.49674,848.44342,-930.51483,88.877558,88.877558,50,16.902562,21.974996,55.83089,26.240518,82.071408,170.94897,1300.0672,12414.727,0.4618662,0.5868662,0.4618662,0.71574365,400,1,1,8,5000,11050.838,20801.577,16000,5000,5000,5000,5000,5000
151.6,970.37331,970.37331,860.04658,-943.24039,88.875152,88.875152,50,16.901747,21.973406,56.594423,26.599379,83.193802,172.06895,1300.0354,12414.424,0.46183753,0.58683753,0.46183753,0.72554976,400,1,1,8,5000,11050.571,20801.075,16000,5000,5000,5000,5000,5000
151.7,978.09873,978.09873,871.28073,-955.56123,88.872717,88.872717,50,16.900921,21.971796,57.333674,26.946827,84.280501,173.15322,1300.0033,12414.117,0.46180852,0.58680852,0.46180852,0.73504525,400,1,1,8,5000,11050.301,20800.567,16000,5000,5000,5000,5000,5000
151.8,985.68751,985.68751,882.16798,-967.50162,88.870252,88.870252,50,16.900085,21.970166,58.050097,27.283546,85.333643,174.20389,1299.9708,12413.806,0.46177917,0.58677917,0.46177917,0.74424874,400,1,1,8,5000,11050.028,20800.052,16000,5000,5000,5000,5000,5000
151.9,993.15442,993.15442,892.72973,-979.08503,88.867759,88.867759,50,16.89924,21.968518,58.745102,27.610198,86.3553,175.22306,1299.9379,12413.493,0.46174951,0.58674951,0.46174951,0.7531783,400,1,1,8,5000,11049.752,20799.532,16000,5000,5000,5000,5000,5000
152,1000.5145,1000.5145,902.98681,-990.33429,88.865238,88.865238,50,16.898386,21.966852,59.420057,27.927427,87.347485,176.21272,1299.9047,12413.176,0.46171953,0.58671953,0.46171953,0.76185145,400,1,1,8,5000,11049.472,20799.007,16000,5000,5000,5000,5000,5000
152.1,1007.7829,1007.7829,912.95947,-1001.2716,88.862691,88.862691,50,16.897522,21.965169,60.076298,28.23586,88.312158,177.17485,1299.8712,12412.855,0.46168925,0.58668925,0.46168925,0.77028529,400,1,1,8,5000,11049.19,20798.475,16000,5000,5000,5000,5000,5000
152.2,1014.975,1014.975,922.66753,-1011.9188,88.860119,88.860119,50,16.89665,21.963469,60.715126,28.536109,89.251236,178.11135,1299.8373,12412.532,0.46165867,0.58665867,0.46165867,0.77849649,400,1,1,8,5000,11048.905,20797.939,16000,5000,5000,5000,5000,5000
152.3,1022.1065,1022.1065,932.1304,-1022.297,88.857521,88.857521,50,16.89577,21.961752,61.33782,28.828775,90.166595,179.02412,1299.8031,12412.205,0.46162781,0.58662781,0.46162781,0.78650144,400,1,1,8,5000,11048.617,20797.397,16000,5000,5000,5000,5000,5000
152.4,1029.193,1029.193,941.36714,-1032.4272,88.854899,88.854899,50,16.894881,21.960018,61.945633,29.114448,91.06008,179.91498,1299.7686,12411.876,0.46159666,0.58659666,0.46159666,0.79431618,400,1,1,8,5000,11048.326,20796.849,16000,5000,5000,5000,5000,5000
152.5,1036.2505,1036.2505,950.39648,-1042.33,88.852253,88.852253,50,16.893984,21.958269,62.539799,29.393706,91.933505,180.78576,1299.7338,12411.543,0.46156524,0.58656524,0.46156524,0.80195653,400,1,1,8,5000,11048.033,20796.297,16000,5000,5000,5000,5000,5000
152.6,1043.2949,1043.2949,959.23694,-1052.0256,88.849584,88.849584,50,16.893079,21.956505,63.121536,29.667122,92.788657,181.63824,1299.6987,12411.208,0.46153355,0.58653355,0.46153355,0.80943808,400,1,1,8,5000,11047.737,20795.74,16000,5000,5000,5000,5000,5000
152.7,1050.3423,1050.3423,967.90675,-1061.5341,88.846892,88.846892,50,16.892166,21.954726,63.692044,29.93526,93.627304,182.4742,1299.6633,12410.87,0.46150159,0.58650159,0.46150159,0.81677623,400,1,1,8,5000,11047.439,20795.179,16000,5000,5000,5000,5000,5000
152.8,1057.4087,1057.4087,976.424,-1070.8752,88.844177,88.844177,50,16.891246,21.952932,64.252511,30.19868,94.451191,183.29537,1299.6276,12410.529,0.46146938,0.58646938,0.46146938,0.82398621,400,1,1,8,5000,11047.138,20794.612,16000,5000,5000,5000,5000,5000
152.9,1064.5106,1064.5106,984.80654,-1080.0686,88.841441,88.841441,50,16.890318,21.951123,64.804115,30.457934,95.26205,184.10349,1299.5916,12410.186,0.46143691,0.58643691,0.46143691,0.83108309,400,1,1,8,5000,11046.834,20794.041,16000,5000,5000,5000,5000,5000
153,1071.6639,1071.6639,993.07211,-1089.1337,88.838683,88.838683,50,16.889383,21.9493,65.348022,30.71357,96.061593,184.90028,1299.5553,12409.839,0.46140419,0.58640419,0.46140419,0.83808183,400,1,1,8,5000,11046.528,20793.465,16000,5000,5000,5000,5000,5000
153.1,1078.8851,1078.8851,1001.2383,-1098.0898,88.835904,88.835904,50,16.888441,21.947463,65.885389,30.966133,96.851522,185.68743,1299.5188,12409.49,0.46137122,0.58637122,0.46137122,0.84499726,400,1,1,8,5000,11046.22,20792.885,16000,5000,5000,5000,5000,5000
153.2,1086.1903,1086.1903,1009.3225,-1106.9561,88.833103,88.833103,50,16.887491,21.945612,66.417364,31.216161,97.633526,186.46663,1299.482,12409.139,0.461338,0.586338,0.461338,0.85184411,400,1,1,8,5000,11045.91,20792.301,16000,5000,5000,5000,5000,5000
153.3,1093.5957,1093.5957,1017.3422,-1115.7515,88.830282,88.830282,50,16.886534,21.943747,66.945089,31.464192,98.40928,187.23956,1299.4449,12408.785,0.46130454,0.58630454,0.46130454,0.858637,400,1,1,8,5000,11045.597,20791.712,16000,5000,5000,5000,5000,5000
153.4,1101.1175,1101.1175,1025.3145,-1124.4949,88.82744,88.82744,50,16.885571,21.941869,67.469696,31.710757,99.180453,188.00789,1299.4076,12408.428,0.46127084,0.58627084,0.46127084,0.86539048,400,1,1,8,5000,11045.282,20791.119,16000,5000,5000,5000,5000,5000
153.5,1108.7718,1108.7718,1033.2565,-1133.2052,88.824577,88.824577,50,16.8846,21.939977,67.992311,31.956386,99.948698,188.77327,1299.3699,12408.069,0.46123689,0.58623689,0.46123689,0.87211898,400,1,1,8,5000,11044.964,20790.521,16000,5000,5000,5000,5000,5000
153.6,1116.5745,1116.5745,1041.1853,-1141.9009,88.821694,88.821694,50,16.883622,21.938072,68.514055,32.201606,100.71566,189.53735,1299.3321,12407.707,0.4612027,0.5862027,0.4612027,0.87883687,400,1,1,8,5000,11044.645,20789.919,16000,5000,5000,5000,5000,5000
153.7,1124.5416,1124.5416,1049.1177,-1150.6006,88.81879,88.81879,50,16.882638,21.936153,69.036038,32.446938,101.48298,190.30177,1299.2939,12407.343,0.46116828,0.58616828,0.46116828,0.88555841,400,1,1,8,5000,11044.322,20789.313,16000,5000,5000,5000,5000,5000
153.8,1132.6888,1132.6888,1057.0705,-1159.3228,88.815866,88.815866,50,16.881646,21.93422,69.559366,32.692902,102.25227,191.06813,1299.2555,12406.976,0.4611336,0.5861336,0.4611336,0.89229778,400,1,1,8,5000,11043.998,20788.702,16000,5000,5000,5000,5000,5000
153.9,1141.0316,1141.0316,1065.0605,-1168.0856,88.812922,88.812922,50,16.880648,21.932274,70.085137,32.940014,103.02515,191.83807,1299.2168,12406.606,0.46109869,0.58609869,0.46109869,0.89906907,400,1,1,8,5000,11043.672,20788.088,16000,5000,5000,5000,5000,5000
154,1149.5856,1149.5856,1073.1041,-1176.9073,88.809957,88.809957,50,16.879642,21.930314,70.614439,33.188786,103.80323,192.61318,1299.1778,12406.234,0.46106353,0.58606353,0.46106353,0.90588625,400,1,1,8,5000,11043.343,20787.468,16000,5000,5000,5000,5000,5000
154.1,1159.2358,1159.2358,1081.3006,-1185.8967,88.806971,88.806971,50,16.87863,21.928341,71.153801,33.442287,104.59609,193.40306,1299.1386,12405.859,0.46102812,0.58602812,0.46102812,0.91283311,400,1,1,8,5000,11043.011,20786.845,16000,5000,5000,5000,5000,5000
154.2,1169.1273,1169.1273,1089.6584,-1195.063,88.803964,88.803964,50,16.87761,21.926354,71.703778,33.700776,105.40455,194.20852,1299.099,12405.482,0.46099246,0.58599246,0.46099246,0.91991676,400,1,1,8,5000,11042.678,20786.217,16000,5000,5000,5000,5000,5000
154.3,1179.275,1179.275,1098.1866,-1204.4161,88.800935,88.800935,50,16.876583,21.924352,72.264963,33.964533,106.2295,195.03043,1299.0592,12405.102,0.46095654,0.58595654,0.46095654,0.92714485,400,1,1,8,5000,11042.342,20785.584,16000,5000,5000,5000,5000,5000
154.4,1189.6933,1189.6933,1106.8946,-1213.9664,88.797885,88.797885,50,16.875548,21.922336,72.837985,34.233853,107.07184,195.86972,1299.0191,12404.719,0.46092035,0.58592035,0.46092035,0.93452546,400,1,1,8,5000,11042.003,20784.947,16000,5000,5000,5000,5000,5000
154.5,1200.3966,1200.3966,1115.7925,-1223.725,88.794812,88.794812,50,16.874506,21.920306,73.423501,34.509046,107.93255,196.72736,1298.9787,12404.333,0.46088389,0.58588389,0.46088389,0.94206706,400,1,1,8,5000,11041.662,20784.306,16000,5000,5000,5000,5000,5000
154.6,1211.3989,1211.3989,1124.8906,-1233.7033,88.791716,88.791716,50,16.873456,21.91826,74.022195,34.790432,108.81263,197.60434,1298.938,12403.944,0.46084716,0.58584716,0.46084716,0.94977843,400,1,1,8,5000,11041.319,20783.659,16000,5000,5000,5000,5000,5000
154.7,1222.7138,1222.7138,1134.1997,-1243.9128,88.788596,88.788596,50,16.872398,21.916198,74.63477,35.078342,109.71311,198.50171,1298.8969,12403.552,0.46081014,0.58581014,0.46081014,0.95766864,400,1,1,8,5000,11040.973,20783.007,16000,5000,5000,5000,5000,5000
154.8,1234.3546,1234.3546,1143.7307,-1254.3658,88.785453,88.785453,50,16.871332,21.914121,75.261947,35.373115,110.63506,199.42052,1298.8555,12403.157,0.46077283,0.58577283,0.46077283,0.96574695,400,1,1,8,5000,11040.624,20782.351,16000,5000,5000,5000,5000,5000
154.9,1246.3344,1246.3344,1153.4948,-1265.0743,88.782285,88.782285,50,16.870257,21.912027,75.904459,35.675096,111.57955,200.36184,1298.8139,12402.759,0.46073522,0.58573522,0.46073522,0.9740228,400,1,1,8,5000,11040.272,20781.689,16000,5000,5000,5000,5000,5000
155,1258.666,1258.666,1163.5031,-1276.0508,88.779092,88.779092,50,16.869174,21.909917,76.563048,35.984633,112.54768,201.32677,1298.7718,12402.357,0.46069731,0.58569731,0.46069731,0.98250577,400,1,1,8,5000,11039.918,20781.022,16000,5000,5000,5000,5000,5000
155.1,1271.3614,1271.3614,1173.7672,-1287.3077,88.775873,88.775873,50,16.868082,21.90779,77.238464,36.302078,113.54054,202.31642,1298.7294,12401.953,0.46065908,0.58565908,0.46065908,0.99120548,400,1,1,8,5000,11039.56,20780.349,16000,5000,5000,5000,5000,5000
155.2,1284.4327,1284.4327,1184.2984,-1298.8577,88.772627,88.772627,50,16.866982,21.905646,77.93146,36.627786,114.55925,203.33187,1298.6867,12401.544,0.46062054,0.58562054,0.46062054,1.0001316,400,1,1,8,5000,11039.2,20779.671,16000,5000,5000,5000,5000,5000
155.3,1297.8914,1297.8914,1195.1082,-1310.7131,88.769354,88.769354,50,16.865871,21.903483,78.642787,36.96211,115.6049,204.37425,1298.6436,12401.133,0.46058166,0.58558166,0.46058166,1.0092939,400,1,1,8,5000,11038.837,20778.987,16000,5000,5000,5000,5000,5000
155.4,1311.7485,1311.7485,1206.208,-1322.8866,88.766054,88.766054,50,16.864752,21.901302,79.373197,37.305402,116.6786,205.44465,1298.6001,12400.718,0.46054245,0.58554245,0.46054245,1.0187021,400,1,1,8,5000,11038.471,20778.298,16000,5000,5000,5000,5000,5000
155.5,1326.0147,1326.0147,1217.6091,-1335.3906,88.762725,88.762725,50,16.863623,21.899102,80.123435,37.658014,117.78145,206.54417,1298.5562,12400.299,0.46050289,0.58550289,0.46050289,1.0283656,400,1,1,8,5000,11038.101,20777.602,16000,5000,5000,5000,5000,5000
155.6,1340.7002,1340.7002,1229.3228,-1348.2373,88.759366,88.759366,50,16.862483,21.896883,80.89424,38.020293,118.91453,207.6739,1298.512,12399.876,0.46046297,0.58546297,0.46046297,1.0382941,400,1,1,8,5000,11037.728,20776.9,16000,5000,5000,5000,5000,5000
155.7,1355.8147,1355.8147,1241.3601,-1361.439,88.755977,88.755977,50,16.861334,21.894644,81.686341,38.39258,120.07892,208.8349,1298.4673,12399.449,0.46042269,0.58542269,0.46042269,1.048497,400,1,1,8,5000,11037.352,20776.192,16000,5000,5000,5000,5000,5000
155.8,1371.3675,1371.3675,1253.7319,-1375.0076,88.752558,88.752558,50,16.860173,21.892384,82.500456,38.775214,121.27567,210.02823,1298.4222,12399.019,0.46038203,0.58538203,0.46038203,1.0589834,400,1,1,8,5000,11036.972,20775.477,16000,5000,5000,5000,5000,5000
155.9,1387.3673,1387.3673,1266.449,-1388.9548,88.749106,88.749106,50,16.859002,21.890103,83.33729,39.168527,122.50582,211.25492,1298.3767,12398.584,0.46034098,0.58534098,0.46034098,1.0697626,400,1,1,8,5000,11036.589,20774.755,16000,5000,5000,5000,5000,5000
156,1403.8225,1403.8225,1279.5218,-1403.2922,88.745621,88.745621,50,16.85782,21.887801,84.197533,39.57284,123.77037,212.51599,1298.3307,12398.145,0.46029954,0.58529954,0.46029954,1.0808434,400,1,1,8,5000,11036.202,20774.027,16000,5000,5000,5000,5000,5000
156.1,1394.9267,1394.9267,1290.5041,-1415.3368,88.742103,88.742103,50,16.856627,21.885476,84.920206,39.912497,124.8327,213.57481,1298.2844,12397.703,0.46025776,0.58525776,0.46025776,1.0901593,400,1,1,8,5000,11035.811,20773.292,16000,5000,5000,5000,5000,5000
156.2,1386.5012,1386.5012,1299.6394,-1425.3558,88.738556,88.738556,50,16.855423,21.883133,85.521347,40.195033,125.71638,214.45494,1298.2377,12397.257,0.4602157,0.5852157,0.4602157,1.0979158,400,1,1,8,5000,11035.417,20772.55,16000,5000,5000,5000,5000,5000
156.3,1378.5528,1378.5528,1307.149,-1433.5918,88.734986,88.734986,50,16.854212,21.880774,86.015508,40.427289,126.4428,215.17778,1298.1908,12396.809,0.46017341,0.58517341,0.46017341,1.1042997,400,1,1,8,5000,11035.021,20771.804,16000,5000,5000,5000,5000,5000
156.4,1371.0876,1371.0876,1313.2336,-1440.2649,88.731397,88.731397,50,16.852994,21.878403,86.415896,40.615471,127.03137,215.76276,1298.1437,12396.359,0.46013094,0.58513094,0.46013094,1.1094803,400,1,1,8,5000,11034.622,20771.053,16000,5000,5000,5000,5000,5000
156.5,1364.1114,1364.1114,1318.0752,-1445.5749,88.727792,88.727792,50,16.851771,21.876021,86.734496,40.765213,127.49971,216.2275,1298.0964,12395.908,0.46008832,0.58508832,0.46008832,1.1136114,400,1,1,8,5000,11034.222,20770.299,16000,5000,5000,5000,5000,5000
156.6,1357.6291,1357.6291,1321.8393,-1449.7031,88.724174,88.724174,50,16.850544,21.873631,86.982185,40.881627,127.86381,216.58799,1298.049,12395.455,0.46004559,0.58504559,0.46004559,1.1168323,400,1,1,8,5000,11033.82,20769.543,16000,5000,5000,5000,5000,5000
156.7,1351.6453,1351.6453,1324.6757,-1452.8139,88.720547,88.720547,50,16.849313,21.871234,87.168833,40.969351,128.13818,216.85873,1298.0015,12395.002,0.46000277,0.58500277,0.46000277,1.1192698,400,1,1,8,5000,11033.417,20768.785,16000,5000,5000,5000,5000,5000
156.8,1346.164,1346.164,1326.7206,-1455.0566,88.716913,88.716913,50,16.84808,21.868833,87.303394,41.032595,128.33599,217.0529,1297.954,12394.547,0.45995988,0.58495988,0.45995988,1.1210387,400,1,1,8,5000,11033.013,20768.024,16000,5000,5000,5000,5000,5000
156.9,1341.1884,1341.1884,1328.0974,-1456.5665,88.713273,88.713273,50,16.846845,21.866429,87.393993,41.075176,128.46917,217.18244,1297.9063,12394.092,0.45991696,0.58491696,0.45991696,1.1222432,400,1,1,8,5000,11032.609,20767.263,16000,5000,5000,5000,5000,5000
157,1336.7215,1336.7215,1328.9181,-1457.4666,88.70963,88.70963,50,16.845608,21.864022,87.447997,41.100559,128.54856,217.25819,1297.8587,12393.637,0.45987401,0.58487401,0.45987401,1.1229779,400,1,1,0,5000,11032.204,20766.501,16000,5000,5000,5000,5000,5000
157.1,1332.7653,1332.7653,1329.2842,-1457.8682,88.705985,88.705985,50,16.844371,21.861614,87.472089,41.111882,128.58397,217.28996,1297.811,12393.182,0.45983105,0.58483105,0.45983105,1.1233285,400,1,1,0,5000,11031.799,20765.739,16000,5000,5000,5000,5000,5000
157.2,1329.3216,1329.3216,1329.2877,-1457.8721,88.702339,88.702339,50,16.843134,21.859205,87.472324,41.111992,128.58432,217.28666,1297.7633,12392.727,0.45978809,0.58478809,0.45978809,1.1233728,400,1,1,0,5000,11031.394,20764.976,16000,5000,5000,5000,5000,5000
157.3,1326.3913,1326.3913,1329.0121,-1457.5698,88.698694,88.698694,50,16.841897,21.856797,87.454186,41.103467,128.55765,217.25635,1297.7157,12392.272,0.45974514,0.58474514,0.45974514,1.1231811,400,1,1,0,5000,11030.988,20764.214,16000,5000,5000,5000,5000,5000
157.4,1323.9749,1323.9749,1328.5328,-1457.044,88.695049,88.695049,50,16.84066,21.854389,87.422643,41.088642,128.51129,217.20633,1297.668,12391.817,0.4597022,0.5847022,0.4597022,1.1228172,400,1,1,0,5000,11030.583,20763.451,16000,5000,5000,5000,5000,5000
157.5,1322.0722,1322.0722,1327.918,-1456.3698,88.691405,88.691405,50,16.839423,21.851981,87.382187,41.069628,128.45181,217.14322,1297.6204,12391.362,0.45965928,0.58465928,0.45965928,1.1223388,400,1,1,0,5000,11030.178,20762.689,16000,5000,5000,5000,5000,5000
157.6,1322.8854,1322.8854,1327.4391,-1455.8445,88.687763,88.687763,50,16.838187,21.849576,87.350673,41.054816,128.40549,217.09325,1297.5728,12390.908,0.45961638,0.58461638,0.45961638,1.1219752,400,1,1,0,5000,11029.773,20761.927,16000,5000,5000,5000,5000,5000
157.7,1324.2102,1324.2102,1327.1318,-1455.5076,88.684122,88.684122,50,16.836952,21.847171,87.330453,41.045313,128.37577,217.05989,1297.5252,12390.453,0.45957348,0.58457348,0.45957348,1.1217567,400,1,1,0,5000,11029.369,20761.165,16000,5000,5000,5000,5000,5000
157.8,1326.0446,1326.0446,1327.0283,-1455.3941,88.680482,88.680482,50,16.835716,21.844766,87.323646,41.042113,128.36576,217.04624,1297.4776,12389.998,0.45953059,0.58453059,0.45953059,1.1217104,400,1,1,0,5000,11028.964,20760.403,16000,5000,5000,5000,5000,5000
157.9,1328.3861,1328.3861,1327.1575,-1455.5358,88.676843,88.676843,50,16.834481,21.842362,87.332148,41.04611,128.37826,217.0551,1297.43,12389.544,0.4594877,0.5844877,0.4594877,1.1218608,400,1,1,0,5000,11028.56,20759.642,16000,5000,5000,5000,5000,5000
158,1331.2315,1331.2315,1327.5452,-1455.961,88.673203,88.673203,50,16.833246,21.839958,87.35766,41.0581,128.41576,217.08896,1297.3824,12389.089,0.45944479,0.58444479,0.45944479,1.1222297,400,1,1,0,5000,11028.155,20758.88,16000,5000,5000,5000,5000,5000
158.1,1334.5771,1334.5771,1328.2144,-1456.6949,88.669563,88.669563,50,16.83201,21.837553,87.401694,41.078796,128.48049,217.15005,1297.3347,12388.634,0.45940187,0.58440187,0.45940187,1.1228366,400,1,1,0,5000,11027.75,20758.118,16000,5000,5000,5000,5000,5000
158.2,1338.4186,1338.4186,1329.1855,-1457.7599,88.665921,88.665921,50,16.830774,21.835147,87.465593,41.108829,128.57442,217.24034,1297.287,12388.179,0.45935891,0.58435891,0.45935891,1.1236988,400,1,1,0,5000,11027.345,20757.355,16000,5000,5000,5000,5000,5000
158.3,1342.751,1342.751,1330.4764,-1459.1757,88.662276,88.662276,50,16.829537,21.83274,87.550542,41.148755,128.6993,217.36157,1297.2393,12387.723,0.45931591,0.58431591,0.45931591,1.1248315,400,1,1,8,5000,11026.94,20756.593,16000,5000,5000,5000,5000,5000
158.4,1347.5689,1347.5689,1332.103,-1460.9596,88.658628,88.658628,50,16.828298,21.83033,87.657577,41.199061,128.85664,217.51527,1297.1915,12387.267,0.45927287,0.58427287,0.45927287,1.1262482,400,1,1,8,5000,11026.534,20755.829,16000,5000,5000,5000,5000,5000
158.5,1352.8663,1352.8663,1334.0789,-1463.1266,88.654976,88.654976,50,16.827059,21.827918,87.787598,41.260171,129.04777,217.70275,1297.1437,12386.81,0.45922976,0.58422976,0.45922976,1.1279603,400,1,1,8,5000,11026.128,20755.064,16000,5000,5000,5000,5000,5000
158.6,1358.6364,1358.6364,1336.4158,-1465.6896,88.65132,88.65132,50,16.825817,21.825502,87.941379,41.332448,129.27383,217.92515,1297.0957,12386.352,0.45918659,0.58418659,0.45918659,1.129978,400,1,1,8,5000,11025.721,20754.299,16000,5000,5000,5000,5000,5000
158.7,1364.8721,1364.8721,1339.1238,-1468.6596,88.647657,88.647657,50,16.824574,21.823083,88.119574,41.4162,129.53577,218.18343,1297.0477,12385.893,0.45914333,0.58414333,0.45914333,1.1323096,400,1,1,8,5000,11025.314,20753.532,16000,5000,5000,5000,5000,5000
158.8,1371.5657,1371.5657,1342.211,-1472.0455,88.643987,88.643987,50,16.823328,21.820659,88.322727,41.511682,129.83441,218.4784,1296.9996,12385.434,0.45909998,0.58409998,0.45909998,1.1349622,400,1,1,8,5000,11024.906,20752.764,16000,5000,5000,5000,5000,5000
158.9,1378.7088,1378.7088,1345.6843,-1475.8546,88.640309,88.640309,50,16.822079,21.81823,88.551279,41.619101,130.17038,218.81069,1296.9513,12384.973,0.45905652,0.58405652,0.45905652,1.1379414,400,1,1,8,5000,11024.496,20751.993,16000,5000,5000,5000,5000,5000
159,1386.2928,1386.2928,1349.5487,-1480.0929,88.636623,88.636623,50,16.820828,21.815795,88.805572,41.738619,130.54419,219.18081,1296.903,12384.511,0.45901294,0.58401294,0.45901294,1.1412518,400,1,1,8,5000,11024.086,20751.221,16000,5000,5000,5000,5000,5000
159.1,1394.3081,1394.3081,1353.8081,-1484.7643,88.632926,88.632926,50,16.819573,21.813354,89.085859,41.870354,130.95621,219.58914,1296.8544,12384.048,0.45896924,0.58396924,0.45896924,1.1448967,400,1,1,8,5000,11023.675,20750.447,16000,5000,5000,5000,5000,5000
159.2,1402.745,1402.745,1358.4651,-1489.8718,88.629219,88.629219,50,16.818314,21.810905,89.392305,42.014383,131.40669,220.03591,1296.8057,12383.583,0.45892539,0.58392539,0.45892539,1.1488781,400,1,1,8,5000,11023.263,20749.671,16000,5000,5000,5000,5000,5000
159.3,1411.5931,1411.5931,1363.5209,-1495.4166,88.6255,88.6255,50,16.817051,21.808449,89.724997,42.170748,131.89575,220.52124,1296.7569,12383.116,0.45888139,0.58388139,0.45888139,1.1531974,400,1,1,8,5000,11022.849,20748.892,16000,5000,5000,5000,5000,5000
159.4,1420.8416,1420.8416,1368.9757,-1501.399,88.621768,88.621768,50,16.815784,21.805984,90.083943,42.339453,132.4234,221.04516,1296.7078,12382.648,0.45883722,0.58383722,0.45883722,1.1578545,400,1,1,8,5000,11022.433,20748.11,16000,5000,5000,5000,5000,5000
159.5,1430.479,1430.479,1374.8285,-1507.818,88.618021,88.618021,50,16.814512,21.803509,90.469081,42.520468,132.98955,221.60757,1296.6586,12382.177,0.45879288,0.58379288,0.45879288,1.1628489,400,1,1,8,5000,11022.017,20747.325,16000,5000,5000,5000,5000,5000
159.6,1440.4937,1440.4937,1381.0773,-1514.6714,88.61426,88.61426,50,16.813235,21.801025,90.880281,42.713732,133.59401,222.20827,1296.6091,12381.705,0.45874834,0.58374834,0.45874834,1.1681788,400,1,1,8,5000,11021.598,20746.537,16000,5000,5000,5000,5000,5000
159.7,1450.8732,1450.8732,1387.7193,-1521.9558,88.610483,88.610483,50,16.811952,21.798531,91.317348,42.919154,134.2365,222.84698,1296.5594,12381.231,0.4587036,0.5837036,0.4587036,1.1738419,400,1,1,8,5000,11021.178,20745.746,16000,5000,5000,5000,5000,5000
159.8,1461.6051,1461.6051,1394.7505,-1529.6671,88.606688,88.606688,50,16.810664,21.796025,91.780026,43.136612,134.91664,223.52333,1296.5095,12380.754,0.45865865,0.58365865,0.45865865,1.1798348,400,1,1,8,5000,11020.755,20744.951,16000,5000,5000,5000,5000,5000
159.9,1472.676,1472.676,1402.166,-1537.8,88.602876,88.602876,50,16.809369,21.793507,92.268001,43.36596,135.63396,224.23684,1296.4593,12380.275,0.45861347,0.58361347,0.45861347,1.1861537,400,1,1,8,5000,11020.331,20744.152,16000,5000,5000,5000,5000,5000
160,1484.0724,1484.0724,1409.9605,-1546.3484,88.599045,88.599045,50,16.808068,21.790977,92.780904,43.607025,136.38793,224.98697,1296.4089,12379.793,0.45856806,0.58356806,0.45856806,1.1927937,400,1,1,8,5000,11019.904,20743.349,16000,5000,5000,5000,5000,5000
160.1,1495.7805,1495.7805,1418.1273,-1555.3053,88.595193,88.595193,50,16.80676,21.788433,93.318315,43.859608,137.17792,225.77312,1296.3582,12379.309,0.45852239,0.58352239,0.45852239,1.1997496,400,1,1,8,5000,11019.476,20742.542,16000,5000,5000,5000,5000,5000
160.2,1507.7859,1507.7859,1426.6595,-1564.6627,88.591321,88.591321,50,16.805445,21.785876,93.879763,44.123489,138.00325,226.59457,1296.3072,12378.821,0.45847647,0.58347647,0.45847647,1.2070154,400,1,1,8,5000,11019.044,20741.731,16000,5000,5000,5000,5000,5000
160.3,1520.0739,1520.0739,1435.549,-1574.4122,88.587426,88.587426,50,16.804122,21.783304,94.464731,44.398424,138.86315,227.45058,1296.2558,12378.331,0.45843027,0.58343027,0.45843027,1.2145845,400,1,1,8,5000,11018.611,20740.914,16000,5000,5000,5000,5000,5000
160.4,1532.6294,1532.6294,1444.7875,-1584.5443,88.583509,88.583509,50,16.802792,21.780717,95.072655,44.684148,139.7568,228.34031,1296.2042,12377.838,0.4583838,0.5833838,0.4583838,1.2224496,400,1,1,8,5000,11018.175,20740.093,16000,5000,5000,5000,5000,5000
160.5,1545.4372,1545.4372,1454.3655,-1595.0489,88.579568,88.579568,50,16.801453,21.778115,95.702931,44.980378,140.68331,229.26288,1296.1522,12377.342,0.45833703,0.58333703,0.45833703,1.230603,400,1,1,8,5000,11017.736,20739.267,16000,5000,5000,5000,5000,5000
160.6,1558.4815,1558.4815,1464.2735,-1605.9152,88.575602,88.575602,50,16.800107,21.775496,96.354912,45.286809,141.64172,230.21732,1296.1,12376.843,0.45828996,0.58328996,0.45828996,1.2390365,400,1,1,8,5000,11017.294,20738.436,16000,5000,5000,5000,5000,5000
160.7,1571.7463,1571.7463,1474.5009,-1617.1319,88.571611,88.571611,50,16.798751,21.77286,97.027915,45.60312,142.63103,231.20265,1296.0473,12376.34,0.45824258,0.58324258,0.45824258,1.2477414,400,1,1,8,5000,11016.85,20737.599,16000,5000,5000,5000,5000,5000
160.8,1585.2155,1585.2155,1485.0368,-1628.687,88.567594,88.567594,50,16.797386,21.770207,97.721217,45.928972,143.65019,232.21778,1295.9943,12375.834,0.45819488,0.58319488,0.45819488,1.2567084,400,1,1,8,5000,11016.402,20736.757,16000,5000,5000,5000,5000,5000
160.9,1598.8724,1598.8724,1495.8697,-1640.5677,88.563549,88.563549,50,16.796013,21.767537,98.434064,46.26401,144.69807,233.26162,1295.9409,12375.324,0.45814685,0.58314685,0.45814685,1.2659278,400,1,1,8,5000,11015.952,20735.909,16000,5000,5000,5000,5000,5000
161,1612.7003,1612.7003,1506.9876,-1652.7611,88.559477,88.559477,50,16.794629,21.764848,99.165665,46.607863,145.77353,234.33301,1295.8872,12374.811,0.45809848,0.58309848,0.45809848,1.2753896,400,1,1,8,5000,11015.498,20735.055,16000,5000,5000,5000,5000,5000
161.1,1621.48,1621.48,1517.883,-1664.7104,88.555376,88.555376,50,16.793236,21.76214,99.882625,46.944834,146.82746,235.38283,1295.8331,12374.294,0.45804978,0.58304978,0.45804978,1.2846642,400,1,1,8,5000,11015.041,20734.195,16000,5000,5000,5000,5000,5000
161.2,1630.3966,1630.3966,1528.59,-1676.4532,88.551247,88.551247,50,16.791834,21.759413,100.58719,47.275981,147.86317,236.41442,1295.7786,12373.774,0.45800075,0.58300075,0.45800075,1.2937806,400,1,1,8,5000,11014.581,20733.329,16000,5000,5000,5000,5000,5000
161.3,1639.4327,1639.4327,1539.1381,-1688.0216,88.54709,88.54709,50,16.790422,21.756669,101.2813,47.60221,148.88351,237.4306,1295.7237,12373.25,0.4579514,0.5829514,0.4579514,1.3027635,400,1,1,8,5000,11014.118,20732.457,16000,5000,5000,5000,5000,5000
161.4,1648.5708,1648.5708,1549.552,-1699.4429,88.542907,88.542907,50,16.789,21.753906,101.96657,47.924289,149.89086,238.43377,1295.6686,12372.723,0.45790173,0.58290173,0.45790173,1.311634,400,1,1,8,5000,11013.652,20731.58,16000,5000,5000,5000,5000,5000
161.5,1657.7932,1657.7932,1559.8525,-1710.7398,88.538696,88.538696,50,16.78757,21.751126,102.64439,48.242861,150.88725,239.42594,1295.613,12372.193,0.45785175,0.58285175,0.45785175,1.3204095,400,1,1,8,5000,11013.183,20730.697,16000,5000,5000,5000,5000,5000
161.6,1667.0822,1667.0822,1570.0568,-1721.9311,88.534459,88.534459,50,16.786131,21.748329,103.31587,48.558457,151.87432,240.40878,1295.5571,12371.659,0.45780146,0.58280146,0.45780146,1.3291047,400,1,1,8,5000,11012.711,20729.808,16000,5000,5000,5000,5000,5000
161.7,1676.4198,1676.4198,1580.1785,-1733.032,88.530196,88.530196,50,16.784682,21.745514,103.98192,48.871502,152.85342,241.38362,1295.5009,12371.122,0.45775086,0.58275086,0.45775086,1.3377312,400,1,1,8,5000,11012.235,20728.914,16000,5000,5000,5000,5000,5000
161.8,1685.7882,1685.7882,1590.2286,-1744.0542,88.525907,88.525907,50,16.783225,21.742682,104.64325,49.182329,153.82558,242.35149,1295.4443,12370.582,0.45769996,0.58269996,0.45769996,1.3462981,400,1,1,8,5000,11011.757,20728.014,16000,5000,5000,5000,5000,5000
161.9,1695.1693,1695.1693,1600.2151,-1755.0066,88.521592,88.521592,50,16.781759,21.739833,105.3004,49.491187,154.79159,243.31318,1295.3874,12370.038,0.45764875,0.58264875,0.45764875,1.3548122,400,1,1,8,5000,11011.276,20727.108,16000,5000,5000,5000,5000,5000
162,1704.545,1704.545,1610.1434,-1765.8953,88.517252,88.517252,50,16.780284,21.736968,105.95372,49.798248,155.75197,244.26922,1295.3301,12369.491,0.45759724,0.58259724,0.45759724,1.3632782,400,1,1,8,5000,11010.793,20726.198,16000,5000,5000,5000,5000,5000
162.1,1713.8972,1713.8972,1620.0168,-1776.7239,88.512886,88.512886,50,16.7788,21.734085,106.60343,50.103614,156.70705,245.21993,1295.2725,12368.941,0.45754543,0.58254543,0.45754543,1.3716989,400,1,1,8,5000,11010.306,20725.281,16000,5000,5000,5000,5000,5000
162.2,1723.2079,1723.2079,1629.8368,-1787.4937,88.508494,88.508494,50,16.777308,21.731186,107.24962,50.407323,157.65695,246.16544,1295.2146,12368.388,0.45749332,0.58249332,0.45749332,1.3800754,400,1,1,8,5000,11009.816,20724.36,16000,5000,5000,5000,5000,5000
162.3,1732.4591,1732.4591,1639.6026,-1798.2042,88.504078,88.504078,50,16.775807,21.72827,107.89225,50.709358,158.60161,247.10569,1295.1563,12367.832,0.45744091,0.58244091,0.45744091,1.3884071,400,1,1,8,5000,11009.324,20723.433,16000,5000,5000,5000,5000,5000
162.4,1741.6327,1741.6327,1649.312,-1808.8529,88.499636,88.499636,50,16.774298,21.725338,108.53117,51.00965,159.54082,248.04046,1295.0977,12367.272,0.4573882,0.5823882,0.4573882,1.3966922,400,1,1,8,5000,11008.828,20722.501,16000,5000,5000,5000,5000,5000
162.5,1750.7108,1750.7108,1658.9614,-1819.4356,88.495169,88.495169,50,16.77278,21.722389,109.16614,51.308084,160.47422,248.96939,1295.0388,12366.709,0.4573352,0.5823352,0.4573352,1.4049275,400,1,1,8,5000,11008.33,20721.563,16000,5000,5000,5000,5000,5000
162.6,1759.6755,1759.6755,1668.5456,-1829.9469,88.490678,88.490678,50,16.771254,21.719424,109.79682,51.604503,161.40132,249.892,1294.9795,12366.143,0.45728191,0.58228191,0.45728191,1.4131088,400,1,1,8,5000,11007.829,20720.62,16000,5000,5000,5000,5000,5000
162.7,1768.509,1768.509,1678.0584,-1840.3799,88.486162,88.486162,50,16.769719,21.716443,110.42279,51.898713,162.32151,250.80767,1294.9199,12365.574,0.45722833,0.58222833,0.45722833,1.4212307,400,1,1,8,5000,11007.326,20719.672,16000,5000,5000,5000,5000,5000
162.8,1777.1939,1777.1939,1687.4924,-1850.7264,88.481621,88.481621,50,16.768176,21.713445,111.04359,52.190486,163.23407,251.71569,1294.86,12365.002,0.45717447,0.58217447,0.45717447,1.4292869,400,1,1,8,5000,11006.819,20718.719,16000,5000,5000,5000,5000,5000
162.9,1785.7125,1785.7125,1696.8393,-1860.9775,88.477057,88.477057,50,16.766625,21.710432,111.65865,52.479565,164.13821,252.61527,1294.7998,12364.427,0.45712032,0.58212032,0.45712032,1.4372704,400,1,1,8,5000,11006.31,20717.76,16000,5000,5000,5000,5000,5000
163,1794.0476,1794.0476,1706.0899,-1871.1229,88.472468,88.472468,50,16.765065,21.707403,112.26737,52.765666,165.03304,253.50551,1294.7393,12363.849,0.45706588,0.58206588,0.45706588,1.4451735,400,1,1,8,5000,11005.798,20716.797,16000,5000,5000,5000,5000,5000
163.1,1802.1821,1802.1821,1715.2342,-1881.1518,88.467856,88.467856,50,16.763497,21.704358,112.86911,53.048482,165.91759,254.38545,1294.6784,12363.268,0.45701117,0.58201117,0.45701117,1.4529877,400,1,1,8,5000,11005.284,20715.828,16000,5000,5000,5000,5000,5000
163.2,1810.0991,1810.0991,1724.2618,-1891.0527,88.46322,88.46322,50,16.761922,21.701298,113.46316,53.327685,166.79085,255.25407,1294.6172,12362.684,0.45695618,0.58195618,0.45695618,1.4607041,400,1,1,8,5000,11004.766,20714.854,16000,5000,5000,5000,5000,5000
163.3,1817.7818,1817.7818,1733.1614,-1900.8131,88.458561,88.458561,50,16.760338,21.698223,114.04879,53.602931,167.65172,256.11028,1294.5558,12362.097,0.45690093,0.58190093,0.45690093,1.468313,400,1,1,8,5000,11004.247,20713.876,16000,5000,5000,5000,5000,5000
163.4,1825.2139,1825.2139,1741.9214,-1910.4205,88.453879,88.453879,50,16.758747,21.695132,114.62523,53.873857,168.49908,256.95296,1294.494,12361.507,0.4568454,0.5818454,0.4568454,1.4758048,400,1,1,8,5000,11003.724,20712.892,16000,5000,5000,5000,5000,5000
163.5,1832.3792,1832.3792,1750.5296,-1919.8613,88.449175,88.449175,50,16.757148,21.692027,115.19168,54.14009,169.33177,257.78095,1294.432,12360.915,0.45678962,0.58178962,0.45678962,1.483169,400,1,1,8,5000,11003.199,20711.904,16000,5000,5000,5000,5000,5000
163.6,1839.2617,1839.2617,1758.9736,-1929.1221,88.444449,88.444449,50,16.755541,21.688908,115.74733,54.401244,170.14857,258.59302,1294.3696,12360.319,0.45673357,0.58173357,0.45673357,1.4903951,400,1,1,8,5000,11002.672,20710.911,16000,5000,5000,5000,5000,5000
163.7,1845.846,1845.846,1767.2406,-1938.1888,88.439701,88.439701,50,16.753927,21.685774,116.29133,54.656925,170.94825,259.38795,1294.307,12359.721,0.45667728,0.58167728,0.45667728,1.4974723,400,1,1,8,5000,11002.142,20709.914,16000,5000,5000,5000,5000,5000
163.8,1852.1168,1852.1168,1775.3176,-1947.0472,88.434932,88.434932,50,16.752306,21.682626,116.82283,54.90673,171.72956,260.16449,1294.2441,12359.121,0.45662074,0.58162074,0.45662074,1.5043895,400,1,1,8,5000,11001.609,20708.912,16000,5000,5000,5000,5000,5000
163.9,1858.059,1858.059,1783.1915,-1955.6827,88.430142,88.430142,50,16.750677,21.679465,117.34096,55.150252,172.49121,260.92136,1294.1809,12358.517,0.45656396,0.58156396,0.45656396,1.5111355,400,1,1,8,5000,11001.075,20707.905,16000,5000,5000,5000,5000,5000
164,1863.6582,1863.6582,1790.8489,-1964.0808,88.425332,88.425332,50,16.749042,21.67629,117.84485,55.38708,173.23193,261.65726,1294.1175,12357.911,0.45650694,0.58150694,0.45650694,1.5176991,400,1,1,8,5000,11000.538,20706.894,16000,5000,5000,5000,5000,5000
164.1,1868.9002,1868.9002,1798.2765,-1972.2269,88.420503,88.420503,50,16.7474,21.673103,118.33361,55.616798,173.95041,262.37091,1294.0538,12357.303,0.4564497,0.5814497,0.4564497,1.5240687,400,1,1,8,5000,10999.998,20705.879,16000,5000,5000,5000,5000,5000
164.2,1873.7711,1873.7711,1805.4607,-1980.1061,88.415654,88.415654,50,16.745751,21.669903,118.80637,55.838992,174.64536,263.06101,1293.9898,12356.693,0.45639224,0.58139224,0.45639224,1.5302331,400,1,1,8,5000,10999.457,20704.86,16000,5000,5000,5000,5000,5000
164.3,1878.2576,1878.2576,1812.3883,-1987.7037,88.410787,88.410787,50,16.744097,21.666691,119.26222,56.053246,175.31547,263.72626,1293.9256,12356.08,0.45633457,0.58133457,0.45633457,1.5361808,400,1,1,8,5000,10998.913,20703.837,16000,5000,5000,5000,5000,5000
164.4,1882.3465,1882.3465,1819.0457,-1995.0051,88.405903,88.405903,50,16.742436,21.663467,119.70031,56.259145,175.95945,264.36536,1293.8612,12355.465,0.4562767,0.5812767,0.4562767,1.5419004,400,1,1,8,5000,10998.368,20702.81,16000,5000,5000,5000,5000,5000
164.5,1886.0255,1886.0255,1825.4197,-2001.9957,88.401001,88.401001,50,16.740769,21.660232,120.11974,56.456278,176.57602,264.97702,1293.7966,12354.848,0.45621863,0.58121863,0.45621863,1.5473805,400,1,1,8,5000,10997.821,20701.78,16000,5000,5000,5000,5000,5000
164.6,1893.695,1893.695,1831.9169,-2009.1214,88.396083,88.396083,50,16.739097,21.656986,120.54729,56.657224,177.20451,265.60059,1293.7318,12354.228,0.45616037,0.58116037,0.45616037,1.552966,400,1,1,8,5000,10997.271,20700.746,16000,5000,5000,5000,5000,5000
164.7,1900.9307,1900.9307,1838.4844,-2016.3242,88.391149,88.391149,50,16.737419,21.65373,120.97945,56.860344,177.8398,266.23095,1293.6667,12353.607,0.4561019,0.5811019,0.4561019,1.5586119,400,1,1,8,5000,10996.72,20699.708,16000,5000,5000,5000,5000,5000
164.8,1907.7215,1907.7215,1845.0732,-2023.5504,88.386197,88.386197,50,16.735735,21.650463,121.41302,57.06412,178.47714,266.86334,1293.6014,12352.983,0.45604324,0.58104324,0.45604324,1.5642766,400,1,1,8,5000,10996.167,20698.667,16000,5000,5000,5000,5000,5000
164.9,1914.0566,1914.0566,1851.6379,-2030.75,88.381229,88.381229,50,16.734045,21.647184,121.845,57.26715,179.11215,267.49338,1293.5359,12352.357,0.45598438,0.58098438,0.45598438,1.5699217,400,1,1,8,5000,10995.612,20697.622,16000,5000,5000,5000,5000,5000
165,1919.9259,1919.9259,1858.1363,-2037.8771,88.376245,88.376245,50,16.73235,21.643895,122.27262,57.468134,179.74076,268.117,1293.4701,12351.73,0.45592531,0.58092531,0.45592531,1.5755115,400,1,1,8,5000,10995.055,20696.574,16000,5000,5000,5000,5000,5000
165.1,1925.3198,1925.3198,1864.5297,-2044.8889,88.371243,88.371243,50,16.730649,21.640594,122.69333,57.665866,180.3592,268.73044,1293.4041,12351.1,0.45586606,0.58086606,0.45586606,1.5810131,400,1,1,8,5000,10994.496,20695.522,16000,5000,5000,5000,5000,5000
165.2,1930.229,1930.229,1870.7818,-2051.7458,88.366226,88.366226,50,16.728942,21.637283,123.10475,57.859231,180.96398,269.3302,1293.3379,12350.468,0.45580661,0.58080661,0.45580661,1.5863957,400,1,1,8,5000,10993.935,20694.466,16000,5000,5000,5000,5000,5000
165.3,1934.6449,1934.6449,1876.8592,-2058.411,88.361192,88.361192,50,16.72723,21.633962,123.50466,58.047191,181.55185,269.91304,1293.2715,12349.834,0.45574698,0.58074698,0.45574698,1.591631,400,1,1,8,5000,10993.373,20693.407,16000,5000,5000,5000,5000,5000
165.4,1938.5595,1938.5595,1882.7307,-2064.8506,88.356143,88.356143,50,16.725513,21.63063,123.89103,58.228786,182.11982,270.47596,1293.2049,12349.198,0.45568716,0.58068716,0.45568716,1.5966924,400,1,1,8,5000,10992.808,20692.345,16000,5000,5000,5000,5000,5000
165.5,1941.9652,1941.9652,1888.3676,-2071.0327,88.351079,88.351079,50,16.72379,21.627288,124.26196,58.403123,182.66509,271.01617,1293.1382,12348.56,0.45562718,0.58062718,0.45562718,1.6015557,400,1,1,8,5000,10992.242,20691.279,16000,5000,5000,5000,5000,5000
165.6,1944.8551,1944.8551,1893.7431,-2076.9282,88.346,88.346,50,16.722063,21.623937,124.61569,58.569375,183.18507,271.53107,1293.0712,12347.92,0.45556703,0.58056703,0.45556703,1.6061979,400,1,1,8,5000,10991.674,20690.21,16000,5000,5000,5000,5000,5000
165.7,1947.2228,1947.2228,1898.8324,-2082.5098,88.340908,88.340908,50,16.720331,21.620578,124.95059,58.726775,183.67736,272.01827,1293.004,12347.279,0.45550673,0.58050673,0.45550673,1.6105981,400,1,1,8,5000,10991.105,20689.139,16000,5000,5000,5000,5000,5000
165.8,1949.0623,1949.0623,1903.6124,-2087.7521,88.335803,88.335803,50,16.718594,21.617209,125.26513,58.87461,184.13974,272.47554,1292.9367,12346.636,0.45544629,0.58044629,0.45544629,1.6147365,400,1,1,8,5000,10990.534,20688.064,16000,5000,5000,5000,5000,5000
165.9,1950.3685,1950.3685,1908.0618,-2092.632,88.330686,88.330686,50,16.716853,21.613833,125.55792,59.012222,184.57014,272.90083,1292.8692,12345.992,0.4553857,0.5803857,0.4553857,1.6185952,400,1,1,8,5000,10989.962,20686.987,16000,5000,5000,5000,5000,5000
166,1951.1367,1951.1367,1912.1609,-2097.1276,88.325557,88.325557,50,16.715108,21.610449,125.82766,59.138998,184.96665,273.29221,1292.8016,12345.346,0.455325,0.580325,0.455325,1.6221573,400,1,1,8,5000,10989.388,20685.908,16000,5000,5000,5000,5000,5000
166.1,1951.3628,1951.3628,1915.8915,-2101.219,88.320418,88.320418,50,16.71336,21.607059,126.07314,59.254376,185.32752,273.64794,1292.7339,12344.699,0.45526418,0.58026418,0.45526418,1.6254073,400,1,1,8,5000,10988.814,20684.826,16000,5000,5000,5000,5000,5000
166.2,1951.0433,1951.0433,1919.2366,-2104.8877,88.31527,88.31527,50,16.711608,21.603662,126.29326,59.357834,185.6511,273.96637,1292.666,12344.051,0.45520325,0.58020325,0.45520325,1.6283307,400,1,1,8,5000,10988.238,20683.742,16000,5000,5000,5000,5000,5000
166.3,1950.1753,1950.1753,1922.1808,-2108.1167,88.310113,88.310113,50,16.709854,21.60026,126.487,59.448892,185.9359,274.24601,1292.598,12343.402,0.45514224,0.58014224,0.45514224,1.6309144,400,1,1,8,5000,10987.661,20682.656,16000,5000,5000,5000,5000,5000
166.4,1948.7565,1948.7565,1924.7098,-2110.8904,88.304949,88.304949,50,16.708097,21.596853,126.65342,59.527109,186.18053,274.48548,1292.53,12342.752,0.45508115,0.58008115,0.45508115,1.6331462,400,1,1,8,5000,10987.083,20681.568,16000,5000,5000,5000,5000,5000
166.5,1946.7853,1946.7853,1926.8106,-2113.1943,88.299779,88.299779,50,16.706337,21.593442,126.79166,59.592081,186.38374,274.68352,1292.4618,12342.101,0.45502,0.58002,0.45502,1.6350149,400,1,1,8,5000,10986.505,20680.48,16000,5000,5000,5000,5000,5000
166.6,1944.2606,1944.2606,1928.4712,-2115.0156,88.294603,88.294603,50,16.704576,21.590027,126.90093,59.643439,186.54437,274.83898,1292.3936,12341.45,0.4549588,0.5799588,0.4549588,1.6365103,400,1,1,8,5000,10985.926,20679.389,16000,5000,5000,5000,5000,5000
166.7,1941.1818,1941.1818,1929.6808,-2116.3421,88.289423,88.289423,50,16.702813,21.58661,126.98053,59.680848,186.66138,274.9508,1292.3254,12340.799,0.45489756,0.57989756,0.45489756,1.6376232,400,1,1,8,5000,10985.346,20678.298,16000,5000,5000,5000,5000,5000
166.8,1937.549,1937.549,1930.4295,-2117.1633,88.284241,88.284241,50,16.70105,21.583191,127.0298,59.704006,186.73381,275.01805,1292.2571,12340.147,0.4548363,0.5798363,0.4548363,1.6383452,400,1,1,0,5000,10984.766,20677.207,16000,5000,5000,5000,5000,5000
166.9,1933.3631,1933.3631,1930.7087,-2117.4695,88.279056,88.279056,50,16.699285,21.579771,127.04817,59.71264,186.76081,275.03987,1292.1889,12339.495,0.45477502,0.57977502,0.45477502,1.6386687,400,1,1,0,5000,10984.186,20676.114,16000,5000,5000,5000,5000,5000
167,1928.6252,1928.6252,1930.5104,-2117.252,88.273871,88.273871,50,16.697521,21.57635,127.03512,59.706508,186.74163,275.0155,1292.1206,12338.843,0.45471376,0.57971376,0.45471376,1.638587,400,1,1,0,5000,10983.605,20675.022,16000,5000,5000,5000,5000,5000
167.1,1923.3374,1923.3374,1929.8278,-2116.5034,88.268687,88.268687,50,16.695756,21.572931,126.9902,59.685396,186.6756,274.94429,1292.0523,12338.191,0.45465252,0.57965252,0.45465252,1.6380942,400,1,1,0,5000,10983.025,20673.93,16000,5000,5000,5000,5000,5000
167.2,1917.5021,1917.5021,1928.6549,-2115.217,88.263505,88.263505,50,16.693992,21.569512,126.91302,59.64912,186.56214,274.82564,1291.9841,12337.54,0.45459131,0.57959131,0.45459131,1.637185,400,1,1,8,5000,10982.445,20672.837,16000,5000,5000,5000,5000,5000
