time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
167.3,1911.1224,1911.1224,1926.9864,-2113.3872,88.258325,88.258325,50,16.69223,21.566096,126.80323,59.597519,186.40075,274.65908,1291.916,12336.889,0.45453015,0.57953015,0.45453015,1.635855,400,1,1,8,5000,10981.865,20671.746,16000,5000,5000,5000,5000,5000
167.4,1904.2021,1904.2021,1924.8182,-2111.0092,88.253151,88.253151,50,16.690468,21.562682,126.66055,59.53046,186.19101,274.44416,1291.8479,12336.238,0.45446906,0.57946906,0.45446906,1.6341005,400,1,1,8,5000,10981.286,20670.655,16000,5000,5000,5000,5000,5000
167.5,1896.7453,1896.7453,1922.1467,-2108.0793,88.247982,88.247982,50,16.688709,21.559273,126.48476,59.447837,185.9326,274.18058,1291.7799,12335.589,0.45440805,0.57940805,0.45440805,1.6319184,400,1,1,8,5000,10980.707,20669.566,16000,5000,5000,5000,5000,5000
167.6,1888.7569,1888.7569,1918.9693,-2104.5945,88.24282,88.24282,50,16.686952,21.555868,126.27567,59.349565,185.62523,273.86805,1291.712,12334.941,0.45434714,0.57934714,0.45434714,1.6293064,400,1,1,8,5000,10980.129,20668.478,16000,5000,5000,5000,5000,5000
167.7,1880.2423,1880.2423,1915.2839,-2100.5527,88.237667,88.237667,50,16.685198,21.552469,126.03316,59.235585,185.26874,273.50641,1291.6442,12334.293,0.45428634,0.57928634,0.45428634,1.6262626,400,1,1,8,5000,10979.552,20667.391,16000,5000,5000,5000,5000,5000
167.8,1871.2076,1871.2076,1911.0895,-2095.9525,88.232523,88.232523,50,16.683447,21.549077,125.75715,59.10586,184.86301,273.09553,1291.5765,12333.647,0.45422567,0.57922567,0.45422567,1.6227861,400,1,1,8,5000,10978.975,20666.307,16000,5000,5000,5000,5000,5000
167.9,1861.6591,1861.6591,1906.3856,-2090.7936,88.22739,88.22739,50,16.681699,21.545691,125.44761,58.960378,184.40799,272.63538,1291.509,12333.003,0.45416514,0.57916514,0.45416514,1.6188764,400,1,1,8,5000,10978.4,20665.224,16000,5000,5000,5000,5000,5000
168,1851.604,1851.604,1901.1724,-2085.0761,88.22227,88.22227,50,16.679956,21.542314,125.10457,58.799147,183.90371,272.12598,1291.4417,12332.36,0.45410477,0.57910477,0.45410477,1.6145336,400,1,1,8,5000,10977.827,20664.145,16000,5000,5000,5000,5000,5000
168.1,1826.7772,1826.7772,1894.0928,-2077.3117,88.217163,88.217163,50,16.678217,21.538946,124.6387,58.580189,183.21889,271.43605,1291.3747,12331.72,0.45404462,0.57904462,0.45404462,1.6086049,400,1,1,8,5000,10977.255,20663.068,16000,5000,5000,5000,5000,5000
168.2,1801.4595,1801.4595,1885.2776,-2067.6437,88.212075,88.212075,50,16.676485,21.53559,124.05862,58.307553,182.36618,270.57825,1291.3079,12331.082,0.45398473,0.57898473,0.45398473,1.6012012,400,1,1,8,5000,10976.685,20661.994,16000,5000,5000,5000,5000,5000
168.3,1775.6596,1775.6596,1874.846,-2056.2031,88.20701,88.20701,50,16.67476,21.532249,123.37219,57.984929,181.35712,269.56413,1291.2414,12330.448,0.45392517,0.57892517,0.45392517,1.5924234,400,1,1,8,5000,10976.117,20660.926,16000,5000,5000,5000,5000,5000
168.4,1749.3865,1749.3865,1862.907,-2043.1092,88.201971,88.201971,50,16.673045,21.528926,122.58655,57.615679,180.20223,268.4042,1291.1754,12329.817,0.45386596,0.57886596,0.45386596,1.5823638,400,1,1,8,5000,10975.552,20659.863,16000,5000,5000,5000,5000,5000
168.5,1722.6499,1722.6499,1849.5597,-2028.4709,88.196964,88.196964,50,16.67134,21.525624,121.70825,57.202879,178.91113,267.10809,1291.1098,12329.191,0.45380717,0.57880717,0.45380717,1.5711063,400,1,1,8,5000,10974.991,20658.807,16000,5000,5000,5000,5000,5000
168.6,1695.4599,1695.4599,1834.8952,-2012.3878,88.191991,88.191991,50,16.669646,21.522345,120.74327,56.749336,177.4926,265.6846,1291.0448,12328.569,0.45374882,0.57874882,0.45374882,1.5587281,400,1,1,8,5000,10974.434,20657.758,16000,5000,5000,5000,5000,5000
168.7,1667.8271,1667.8271,1818.9966,-1994.9513,88.187056,88.187056,50,16.667966,21.51909,119.69708,56.257626,175.9547,264.14176,1290.9802,12327.953,0.45369095,0.57869095,0.45369095,1.5452996,400,1,1,8,5000,10973.881,20656.716,16000,5000,5000,5000,5000,5000
168.8,1639.7625,1639.7625,1801.9402,-1976.245,88.182162,88.182162,50,16.666299,21.515863,118.5747,55.730109,174.30481,262.48697,1290.9163,12327.342,0.45363361,0.57863361,0.45363361,1.5308855,400,1,1,8,5000,10973.332,20655.684,16000,5000,5000,5000,5000,5000
168.9,1611.2776,1611.2776,1783.7963,-1956.346,88.177313,88.177313,50,16.664648,21.512665,117.38076,55.168956,172.54971,260.72703,1290.8529,12326.737,0.45357681,0.57857681,0.45357681,1.5155452,400,1,1,8,5000,10972.788,20654.66,16000,5000,5000,5000,5000,5000
169,1582.3843,1582.3843,1764.6294,-1935.325,88.17251,88.17251,50,16.663012,21.509498,116.1195,54.576166,170.69567,258.86818,1290.7902,12326.138,0.45352061,0.57852061,0.45352061,1.4993335,400,1,1,8,5000,10972.25,20653.646,16000,5000,5000,5000,5000,5000
169.1,1553.0948,1553.0948,1744.4992,-1913.2476,88.167757,88.167757,50,16.661393,21.506363,114.79486,53.953583,168.74844,256.9162,1290.7282,12325.546,0.45346501,0.57846501,0.45346501,1.482301,400,1,1,8,5000,10971.717,20652.643,16000,5000,5000,5000,5000,5000
169.2,1523.4219,1523.4219,1723.4609,-1890.1743,88.163056,88.163056,50,16.659792,21.503263,113.41046,53.302915,166.71337,254.87643,1290.6669,12324.961,0.45341006,0.57841006,0.45341006,1.4644943,400,1,1,8,5000,10971.19,20651.651,16000,5000,5000,5000,5000,5000
169.3,1493.3786,1493.3786,1701.5657,-1866.1611,88.158409,88.158409,50,16.65821,21.500199,111.96967,52.625743,164.59541,252.75382,1290.6063,12324.382,0.45335577,0.57835577,0.45335577,1.4459569,400,1,1,8,5000,10970.668,20650.67,16000,5000,5000,5000,5000,5000
169.4,1462.9784,1462.9784,1678.8611,-1841.2603,88.153819,88.153819,50,16.656646,21.497172,110.47562,51.923539,162.39915,250.55297,1290.5465,12323.811,0.45330218,0.57830218,0.45330218,1.4267291,400,1,1,8,5000,10970.154,20649.701,16000,5000,5000,5000,5000,5000
169.5,1432.235,1432.235,1655.3915,-1815.5204,88.149287,88.149287,50,16.655103,21.494184,108.93123,51.197676,160.1289,248.27819,1290.4875,12323.248,0.4532493,0.5782493,0.4532493,1.4068485,400,1,1,8,5000,10969.645,20648.744,16000,5000,5000,5000,5000,5000
169.6,1401.1625,1401.1625,1631.1984,-1788.9871,88.144816,88.144816,50,16.65358,21.491236,107.33923,50.449436,157.78866,245.93348,1290.4293,12322.692,0.45319715,0.57819715,0.45319715,1.3863503,400,1,1,8,5000,10969.144,20647.8,16000,5000,5000,5000,5000,5000
169.7,1369.7753,1369.7753,1606.3207,-1761.7029,88.140408,88.140408,50,16.652078,21.48833,105.70218,49.680023,155.3822,243.52261,1290.372,12322.145,0.45314577,0.57814577,0.45314577,1.3652675,400,1,1,8,5000,10968.649,20646.869,16000,5000,5000,5000,5000,5000
169.8,1338.0881,1338.0881,1580.795,-1733.7081,88.136063,88.136063,50,16.650598,21.485465,104.02248,48.890568,152.91305,241.04912,1290.3155,12321.605,0.45309516,0.57809516,0.45309516,1.3436311,400,1,1,8,5000,10968.162,20645.951,16000,5000,5000,5000,5000,5000
169.9,1306.116,1306.116,1554.6559,-1705.0404,88.131785,88.131785,50,16.649141,21.482644,102.30243,48.08214,150.38457,238.51635,1290.2599,12321.074,0.45304535,0.57804535,0.45304535,1.3214705,400,1,1,8,5000,10967.682,20645.048,16000,5000,5000,5000,5000,5000
170,1273.874,1273.874,1527.9359,-1675.7358,88.127574,88.127574,50,16.647706,21.479868,100.54415,47.255751,147.7999,235.92747,1290.2052,12320.552,0.45299636,0.57799636,0.45299636,1.2988134,400,1,1,8,5000,10967.209,20644.158,16000,5000,5000,5000,5000,5000
170.1,1241.3778,1241.3778,1500.6663,-1645.8284,88.123432,88.123432,50,16.646295,21.477137,98.749703,46.41236,145.16206,233.28549,1290.1515,12320.039,0.45294819,0.57794819,0.45294819,1.2756862,400,1,1,8,5000,10966.744,20643.283,16000,5000,5000,5000,5000,5000
170.2,1208.6428,1208.6428,1472.8766,-1615.3505,88.11936,88.11936,50,16.644908,21.474452,96.921031,45.552885,142.47392,230.59328,1290.0986,12319.535,0.45290087,0.57790087,0.45290087,1.252114,400,1,1,8,5000,10966.287,20642.423,16000,5000,5000,5000,5000,5000
170.3,1175.6851,1175.6851,1444.5951,-1584.3333,88.11536,88.11536,50,16.643545,21.471815,95.059997,44.678199,139.7382,227.85356,1290.0468,12319.039,0.45285441,0.57785441,0.45285441,1.2281208,400,1,1,8,5000,10965.838,20641.578,16000,5000,5000,5000,5000,5000
170.4,1142.5206,1142.5206,1415.8489,-1552.8064,88.111433,88.111433,50,16.642207,21.469226,93.168386,43.789141,136.95753,225.06896,1289.9959,12318.554,0.45280883,0.57780883,0.45280883,1.2037297,400,1,1,8,5000,10965.398,20640.749,16000,5000,5000,5000,5000,5000
170.5,1109.1655,1109.1655,1386.6641,-1520.7985,88.10758,88.10758,50,16.640894,21.466686,91.247913,42.886519,134.13443,222.24201,1289.946,12318.077,0.45276414,0.57776414,0.45276414,1.1789629,400,1,1,8,5000,10964.965,20639.935,16000,5000,5000,5000,5000,5000
170.6,1075.6362,1075.6362,1357.0659,-1488.3372,88.103802,88.103802,50,16.639607,21.464195,89.300235,41.97111,131.27135,219.37515,1289.8971,12317.61,0.45272035,0.57772035,0.45272035,1.1538418,400,1,1,8,5000,10964.541,20639.136,16000,5000,5000,5000,5000,5000
170.7,1041.9492,1041.9492,1327.0786,-1455.4492,88.100101,88.100101,50,16.638346,21.461755,87.326952,41.043667,128.37062,216.47072,1289.8493,12317.153,0.45267748,0.57767748,0.45267748,1.128387,400,1,1,8,5000,10964.126,20638.354,16000,5000,5000,5000,5000,5000
170.8,1008.1209,1008.1209,1296.7257,-1422.1603,88.096477,88.096477,50,16.637111,21.459366,85.329617,40.10492,125.43454,213.53101,1289.8024,12316.706,0.45263552,0.57763552,0.45263552,1.1026187,400,1,1,8,5000,10963.719,20637.588,16000,5000,5000,5000,5000,5000
170.9,974.16795,974.16795,1266.0303,-1388.4956,88.092931,88.092931,50,16.635903,21.457028,83.309737,39.155577,122.46531,210.55825,1289.7566,12316.269,0.45259451,0.57759451,0.45259451,1.0765563,400,1,1,8,5000,10963.321,20636.839,16000,5000,5000,5000,5000,5000
171,940.10709,940.10709,1235.0146,-1354.4797,88.089465,88.089465,50,16.634722,21.454743,81.268783,38.196328,119.46511,207.55458,1289.7119,12315.841,0.45255444,0.57755444,0.45255444,1.0502188,400,1,1,8,5000,10962.931,20636.106,16000,5000,5000,5000,5000,5000
171.1,905.95498,905.95498,1203.7004,-1320.1365,88.086078,88.086078,50,16.633568,21.45251,79.208189,37.227849,116.43604,204.52212,1289.6682,12315.424,0.45251532,0.57751532,0.45251532,1.0236249,400,1,1,8,5000,10962.551,20635.39,16000,5000,5000,5000,5000,5000
171.2,871.72835,871.72835,1172.1091,-1285.4893,88.082772,88.082772,50,16.632441,21.450331,77.129357,36.250798,113.38015,201.46293,1289.6256,12315.018,0.45247716,0.57747716,0.45247716,0.99679261,400,1,1,8,5000,10962.18,20634.692,16000,5000,5000,5000,5000,5000
171.3,837.44389,837.44389,1140.2615,-1250.561,88.079547,88.079547,50,16.631342,21.448205,75.03366,35.26582,110.29948,198.37903,1289.5841,12314.621,0.45243998,0.57743998,0.45243998,0.96973978,400,1,1,8,5000,10961.818,20634.01,16000,5000,5000,5000,5000,5000
171.4,803.1183,803.1183,1108.1781,-1215.3741,88.076405,88.076405,50,16.630271,21.446134,72.922446,34.273549,107.196,195.2724,1289.5437,12314.235,0.45240377,0.57740377,0.45240377,0.94248386,400,1,1,8,5000,10961.465,20633.346,16000,5000,5000,5000,5000,5000
171.5,768.76819,768.76819,1075.879,-1179.9506,88.073345,88.073345,50,16.629229,21.444116,70.797037,33.274607,104.07164,192.14499,1289.5043,12313.859,0.45236855,0.57736855,0.45236855,0.915042,400,1,1,8,5000,10961.121,20632.699,16000,5000,5000,5000,5000,5000
171.6,737.74163,737.74163,1043.701,-1144.66,88.070369,88.070369,50,16.628214,21.442154,68.679598,32.279411,100.95901,189.02938,1289.4661,12313.494,0.45233431,0.57733431,0.45233431,0.88770071,400,1,1,8,5000,10960.787,20632.069,16000,5000,5000,5000,5000,5000
171.7,706.72358,706.72358,1011.6333,-1109.4904,88.067475,88.067475,50,16.627228,21.440247,66.569422,31.287628,97.85705,185.92453,1289.4289,12313.139,0.45230104,0.57730104,0.45230104,0.86045096,400,1,1,8,5000,10960.462,20631.457,16000,5000,5000,5000,5000,5000
171.8,675.73041,675.73041,979.66793,-1074.4329,88.064664,88.064664,50,16.62627,21.438394,64.465975,30.299008,94.764983,182.82965,1289.3929,12312.795,0.45226875,0.57726875,0.45226875,0.8332859,400,1,1,8,5000,10960.146,20630.863,16000,5000,5000,5000,5000,5000
171.9,644.77834,644.77834,947.79897,-1039.4812,88.061935,88.061935,50,16.62534,21.436595,62.368873,29.31337,91.682243,179.74418,1289.3579,12312.461,0.45223743,0.57723743,0.45223743,0.80620068,400,1,1,8,5000,10959.839,20630.286,16000,5000,5000,5000,5000,5000
172,613.88344,613.88344,916.02271,-1004.6312,88.059288,88.059288,50,16.624438,21.43485,60.27787,28.330599,88.60847,176.66776,1289.324,12312.137,0.45220708,0.57720708,0.45220708,0.77919218,400,1,1,8,5000,10959.542,20629.726,16000,5000,5000,5000,5000,5000
172.1,583.06162,583.06162,884.33727,-969.88075,88.056724,88.056724,50,16.623564,21.43316,58.192845,27.350637,85.543482,173.60021,1289.2912,12311.824,0.45217769,0.57717769,0.45217769,0.75225889,400,1,1,8,5000,10959.254,20629.184,16000,5000,5000,5000,5000,5000
172.2,552.3286,552.3286,852.74247,-935.22973,88.05424,88.05424,50,16.622717,21.431523,56.113784,26.373478,82.487262,170.5415,1289.2594,12311.521,0.45214927,0.57714927,0.45214927,0.72540073,400,1,1,8,5000,10958.975,20628.659,16000,5000,5000,5000,5000,5000
172.3,521.69987,521.69987,821.2396,-900.67953,88.051839,88.051839,50,16.621899,21.42994,54.040772,25.399163,79.439935,167.49177,1289.2288,12311.228,0.4521218,0.5771218,0.4521218,0.69861887,400,1,1,8,5000,10958.705,20628.151,16000,5000,5000,5000,5000,5000
172.4,491.19072,491.19072,789.83129,-866.23305,88.049518,88.049518,50,16.621108,21.42841,51.973983,24.427772,76.401755,164.45127,1289.1991,12310.945,0.45209529,0.57709529,0.45209529,0.67191562,400,1,1,8,5000,10958.444,20627.66,16000,5000,5000,5000,5000,5000
172.5,460.81617,460.81617,758.52137,-831.89446,88.047278,88.047278,50,16.620344,21.426934,49.913667,23.459424,73.373091,161.42037,1289.1706,12310.672,0.45206974,0.57706974,0.45206974,0.64529431,400,1,1,8,5000,10958.193,20627.186,16000,5000,5000,5000,5000,5000
172.6,430.59099,430.59099,727.31467,-797.66908,88.045119,88.045119,50,16.619608,21.425511,47.860145,22.494268,70.354413,158.39953,1289.1431,12310.41,0.45204514,0.57704514,0.45204514,0.61875913,400,1,1,8,5000,10957.95,20626.73,16000,5000,5000,5000,5000,5000
172.7,400.52965,400.52965,696.21696,-763.56324,88.04304,88.04304,50,16.6189,21.424141,45.813794,21.532483,67.346278,155.38932,1289.1167,12310.158,0.45202148,0.57702148,0.45202148,0.59231506,400,1,1,8,5000,10957.717,20626.29,16000,5000,5000,5000,5000,5000
172.8,370.64633,370.64633,665.23482,-729.58414,88.041042,88.041042,50,16.618219,21.422823,43.775048,20.574273,64.349321,152.39036,1289.0913,12309.915,0.45199877,0.57699877,0.45199877,0.56596777,400,1,1,8,5000,10957.492,20625.867,16000,5000,5000,5000,5000,5000
172.9,340.95489,340.95489,634.3755,-695.73975,88.039123,88.039123,50,16.617565,21.421558,41.744385,19.619861,61.364246,149.40337,1289.067,12309.683,0.451977,0.576977,0.451977,0.53972349,400,1,1,8,5000,10957.276,20625.461,16000,5000,5000,5000,5000,5000
173,311.46884,311.46884,603.64687,-662.03868,88.037283,88.037283,50,16.616937,21.420346,39.722321,18.669491,58.391812,146.4291,1289.0437,12309.461,0.45195616,0.57695616,0.45195616,0.513589,400,1,1,8,5000,10957.07,20625.072,16000,5000,5000,5000,5000,5000
173.1,282.20136,282.20136,573.05729,-628.49012,88.035523,88.035523,50,16.616337,21.419186,37.709407,17.723421,55.432828,143.46835,1289.0215,12309.249,0.45193626,0.57693626,0.45193626,0.48757148,400,1,1,8,5000,10956.872,20624.7,16000,5000,5000,5000,5000,5000
173.2,253.16525,253.16525,542.61553,-595.10368,88.033841,88.033841,50,16.615764,21.418077,35.706221,16.781924,52.488144,140.52199,1289.0003,12309.046,0.45191728,0.57691728,0.45191728,0.46167846,400,1,1,8,5000,10956.683,20624.344,16000,5000,5000,5000,5000,5000
173.3,224.37291,224.37291,512.33074,-561.88939,88.032238,88.032238,50,16.615218,21.417021,33.713363,15.845281,49.558644,137.59088,1288.9801,12308.854,0.45189923,0.57689923,0.45189923,0.4359178,400,1,1,8,5000,10956.503,20624.005,16000,5000,5000,5000,5000,5000
173.4,195.83637,195.83637,482.21232,-528.85756,88.030713,88.030713,50,16.614698,21.416015,31.731454,14.913783,46.645237,134.67595,1288.961,12308.671,0.45188209,0.57688209,0.45188209,0.41029757,400,1,1,8,5000,10956.331,20623.682,16000,5000,5000,5000,5000,5000
173.5,167.56722,167.56722,452.26988,-496.01874,88.029265,88.029265,50,16.614204,21.415061,29.761124,13.987728,43.748852,131.77812,1288.9429,12308.498,0.45186587,0.57686587,0.45186587,0.38482601,400,1,1,8,5000,10956.168,20623.376,16000,5000,5000,5000,5000,5000
173.6,139.57665,139.57665,422.51319,-463.38362,88.027895,88.027895,50,16.613737,21.414158,27.803017,13.067418,40.870436,128.89833,1288.9257,12308.334,0.45185055,0.57685055,0.45185055,0.35951149,400,1,1,8,5000,10956.014,20623.086,16000,5000,5000,5000,5000,5000
173.7,111.87537,111.87537,392.95209,-430.96303,88.026601,88.026601,50,16.613296,21.413305,25.857782,12.153157,38.010939,126.03754,1288.9096,12308.18,0.45183614,0.57683614,0.45183614,0.33436248,400,1,1,8,5000,10955.869,20622.812,16000,5000,5000,5000,5000,5000
173.8,84.473665,84.473665,363.59649,-398.76781,88.025383,88.025383,50,16.612881,21.412502,23.926068,11.245252,35.171321,123.1967,1288.8945,12308.036,0.45182261,0.57682261,0.45182261,0.30938746,400,1,1,8,5000,10955.732,20622.554,16000,5000,5000,5000,5000,5000
173.9,57.381342,57.381342,334.45626,-366.8088,88.02424,88.02424,50,16.612491,21.411749,22.008528,10.344008,32.352536,120.37678,1288.8804,12307.901,0.45180998,0.57680998,0.45180998,0.2845949,400,1,1,8,5000,10955.604,20622.313,16000,5000,5000,5000,5000,5000
174,30.607731,30.607731,305.54125,-335.09679,88.023173,88.023173,50,16.612127,21.411046,20.105807,9.4497295,29.555537,117.57871,1288.8673,12307.776,0.45179823,0.57679823,0.45179823,0.25999325,400,1,1,8,5000,10955.484,20622.087,16000,5000,5000,5000,5000,5000
174.1,4.1616674,4.1616674,276.86119,-303.64246,88.02218,88.02218,50,16.611789,21.410391,18.218547,8.5627173,26.781265,114.80344,1288.8551,12307.66,0.45178735,0.57678735,0.45178735,0.23559084,400,1,1,8,5000,10955.372,20621.877,16000,5000,5000,5000,5000,5000
174.2,-21.948511,-21.948511,248.42569,-272.45634,88.021261,88.021261,50,16.611476,21.409786,16.34738,7.6832688,24.030649,112.05191,1288.8439,12307.553,0.45177733,0.57677733,0.45177733,0.21139591,400,1,1,8,5000,10955.269,20621.682,16000,5000,5000,5000,5000,5000
174.3,-47.71498,-47.71498,220.24418,-241.54878,88.020415,88.020415,50,16.611187,21.409228,14.492927,6.8116756,21.304603,109.32502,1288.8337,12307.455,0.45176818,0.57676818,0.45176818,0.18741656,400,1,1,8,5000,10955.174,20621.503,16000,5000,5000,5000,5000,5000
174.4,-73.130435,-73.130435,192.32589,-210.92991,88.019642,88.019642,50,16.610924,21.408718,12.655795,5.9482235,18.604018,106.62366,1288.8244,12307.367,0.45175987,0.57675987,0.45175987,0.1636607,400,1,1,8,5000,10955.087,20621.339,16000,5000,5000,5000,5000,5000
174.5,-98.188103,-98.188103,164.67983,-180.6096,88.01894,88.01894,50,16.610684,21.408256,10.836576,5.0931907,15.929767,103.94871,1288.8161,12307.287,0.45175241,0.57675241,0.45175241,0.14013605,400,1,1,8,5000,10955.008,20621.191,16000,5000,5000,5000,5000,5000
174.6,-122.88175,-122.88175,137.31473,-150.59742,88.01831,88.01831,50,16.610469,21.407841,9.0358453,4.2468473,13.282693,101.301,1288.8087,12307.216,0.45174578,0.57674578,0.45174578,0.1168501,400,1,1,8,5000,10954.937,20621.058,16000,5000,5000,5000,5000,5000
174.7,-147.20567,-147.20567,110.23903,-120.90265,88.01775,88.01775,50,16.610279,21.407471,7.2541588,3.4094546,10.663613,98.681363,1288.8022,12307.155,0.45173998,0.57673998,0.45173998,0.093810086,400,1,1,8,5000,10954.874,20620.939,16000,5000,5000,5000,5000,5000
174.8,-171.15474,-171.15474,83.460875,-91.53419,88.01726,88.01726,50,16.610111,21.407148,5.4920514,2.5812642,8.0733156,96.090575,1288.7966,12307.101,0.45173499,0.57673499,0.45173499,0.07102299,400,1,1,8,5000,10954.819,20620.835,16000,5000,5000,5000,5000,5000
174.9,-194.72438,-194.72438,56.988048,-62.500601,88.016838,88.016838,50,16.609968,21.406871,3.7500361,1.7625169,5.512553,93.529391,1288.792,12307.057,0.45173081,0.57673081,0.45173081,0.048495492,400,1,1,8,5000,10954.771,20620.746,16000,5000,5000,5000,5000,5000
175,-217.91056,-217.91056,30.827987,-33.810031,88.016485,88.016485,50,16.609847,21.406638,2.0286019,0.95344288,2.9820448,90.99853,1288.7882,12307.021,0.45172743,0.57672743,0.45172743,0.026233971,400,1,1,8,5000,10954.732,20620.671,16000,5000,5000,5000,5000,5000
175.1,-240.22732,-240.22732,5.0336636,-5.5205786,88.016199,88.016199,50,16.60975,21.406449,0.33123472,0.15568032,0.48691503,88.503114,1288.7853,12306.993,0.45172483,0.57672483,0.45172483,0.0042835519,400,1,1,8,5000,10954.7,20620.611,16000,5000,5000,5000,5000,5000
175.2,-262.1543,-262.1543,-20.392633,18.594003,88.01598,88.01598,50,16.609675,21.406305,1.1868513,0.611779,1.7986302,89.81461,1288.7831,12306.972,0.4517229,0.5767229,0.4517229,0.014427565,400,1,1,8,5000,10954.675,20620.565,16000,5000,5000,5000,5000,5000
175.3,-283.6892,-283.6892,-45.448614,41.440047,88.015817,88.015817,50,16.60962,21.406197,2.6451094,1.3634584,4.0085678,92.024385,1288.7817,12306.959,0.45172161,0.57672161,0.45172161,0.032154435,400,1,1,8,5000,10954.657,20620.53,16000,5000,5000,5000,5000,5000
175.4,-304.83029,-304.83029,-70.132044,63.946398,88.015708,88.015708,50,16.609582,21.406125,4.081685,2.1039613,6.1856463,94.201354,1288.7809,12306.951,0.45172094,0.57672094,0.45172094,0.04961774,400,1,1,8,5000,10954.644,20620.507,16000,5000,5000,5000,5000,5000
175.5,-325.57643,-325.57643,-94.440791,86.111114,88.015651,88.015651,50,16.609563,21.406088,5.4964541,2.8332237,8.3296778,96.345329,1288.7809,12306.951,0.45172089,0.57672089,0.45172089,0.066815946,400,1,1,8,5000,10954.638,20620.495,16000,5000,5000,5000,5000,5000
175.6,-345.92705,-345.92705,-118.37287,107.93239,88.015647,88.015647,50,16.609562,21.406085,6.8893012,3.5511862,10.440487,98.456134,1288.7815,12306.957,0.45172144,0.57672144,0.45172144,0.083747622,400,1,1,8,5000,10954.637,20620.494,16000,5000,5000,5000,5000,5000
175.7,-365.88217,-365.88217,-141.9265,129.40858,88.015694,88.015694,50,16.609577,21.406116,8.2601221,4.2577949,12.517917,100.53361,1288.7828,12306.969,0.45172259,0.57672259,0.45172259,0.10041147,400,1,1,8,5000,10954.643,20620.504,16000,5000,5000,5000,5000,5000
175.8,-385.4424,-385.4424,-165.1001,150.53827,88.015791,88.015791,50,16.609611,21.40618,9.6088257,4.953003,14.561829,102.57762,1288.7847,12306.988,0.45172433,0.57672433,0.45172433,0.11680637,400,1,1,8,5000,10954.654,20620.524,16000,5000,5000,5000,5000,5000
175.9,-404.6089,-404.6089,-187.89237,171.32027,88.015937,88.015937,50,16.609661,21.406277,10.935336,5.6367712,16.572107,104.58804,1288.7873,12307.012,0.45172664,0.57672664,0.45172664,0.13293137,400,1,1,8,5000,10954.67,20620.556,16000,5000,5000,5000,5000,5000
176,-423.38344,-423.38344,-210.30231,191.75365,88.016133,88.016133,50,16.609727,21.406406,12.239595,6.3090694,18.548664,106.5648,1288.7905,12307.043,0.45172952,0.57672952,0.45172952,0.14878574,400,1,1,8,5000,10954.692,20620.597,16000,5000,5000,5000,5000,5000
176.1,-441.76835,-441.76835,-232.32922,211.83778,88.016376,88.016376,50,16.60981,21.406566,13.521561,6.9698766,20.491437,108.50781,1288.7944,12307.08,0.45173296,0.57673296,0.45173296,0.16436895,400,1,1,8,5000,10954.719,20620.648,16000,5000,5000,5000,5000,5000
176.2,-459.76654,-459.76654,-253.97274,231.57235,88.016667,88.016667,50,16.609909,21.406758,14.781214,7.6191822,22.400396,110.41706,1288.7988,12307.122,0.45173695,0.57673695,0.45173695,0.17968075,400,1,1,8,5000,10954.752,20620.71,16000,5000,5000,5000,5000,5000
176.3,-477.38147,-477.38147,-275.23289,250.95735,88.017004,88.017004,50,16.610024,21.40698,16.018554,8.2569868,24.275541,112.29254,1288.8039,12307.171,0.45174147,0.57674147,0.45174147,0.19472113,400,1,1,8,5000,10954.79,20620.781,16000,5000,5000,5000,5000,5000
176.4,-494.61719,-494.61719,-296.11007,269.99316,88.017386,88.017386,50,16.610154,21.407232,17.233606,8.8833021,26.116908,114.13429,1288.8095,12307.224,0.45174653,0.57674653,0.45174653,0.20949035,400,1,1,8,5000,10954.833,20620.862,16000,5000,5000,5000,5000,5000
176.5,-511.47829,-511.47829,-316.60507,288.6805,88.017813,88.017813,50,16.6103,21.407513,18.426415,9.498152,27.924567,115.94238,1288.8158,12307.284,0.4517521,0.5767521,0.4517521,0.22398896,400,1,1,8,5000,10954.881,20620.952,16000,5000,5000,5000,5000,5000
176.6,-527.96993,-527.96993,-336.71909,307.02047,88.018284,88.018284,50,16.610461,21.407823,19.597051,10.101573,29.698624,117.71691,1288.8226,12307.349,0.45175819,0.57675819,0.45175819,0.2382178,400,1,1,8,5000,10954.934,20621.052,16000,5000,5000,5000,5000,5000
176.7,-544.09779,-544.09779,-356.45378,325.01456,88.018798,88.018798,50,16.610636,21.408162,20.74561,10.693614,31.439224,119.45802,1288.8299,12307.419,0.45176477,0.57676477,0.45176477,0.25217801,400,1,1,8,5000,10954.992,20621.161,16000,5000,5000,5000,5000,5000
176.8,-559.86811,-559.86811,-375.81122,342.66467,88.019354,88.019354,50,16.610825,21.408529,21.872213,11.274336,33.146549,121.1659,1288.8378,12307.495,0.45177184,0.57677184,0.45177184,0.26587105,400,1,1,8,5000,10955.054,20621.279,16000,5000,5000,5000,5000,5000
176.9,-575.28765,-575.28765,-394.79391,359.97309,88.019952,88.019952,50,16.611029,21.408922,22.977005,11.843817,34.820823,122.84077,1288.8463,12307.575,0.4517794,0.5767794,0.4517794,0.2792987,400,1,1,8,5000,10955.121,20621.405,16000,5000,5000,5000,5000,5000
177,-590.36371,-590.36371,-413.40484,376.94253,88.02059,88.02059,50,16.611247,21.409343,24.060161,12.402145,36.462307,124.4829,1288.8552,12307.661,0.45178742,0.57678742,0.45178742,0.29246305,400,1,1,8,5000,10955.193,20621.54,16000,5000,5000,5000,5000,5000
177.1,-605.10407,-605.10407,-431.64743,393.57613,88.021268,88.021268,50,16.611478,21.40979,25.12188,12.949423,38.071303,126.09257,1288.8647,12307.751,0.45179591,0.57679591,0.45179591,0.30536652,400,1,1,8,5000,10955.269,20621.684,16000,5000,5000,5000,5000,5000
177.2,-619.51705,-619.51705,-449.52559,409.87743,88.021985,88.021985,50,16.611722,21.410262,26.162389,13.485768,39.648157,127.67014,1288.8747,12307.847,0.45180485,0.57680485,0.45180485,0.31801185,400,1,1,8,5000,10955.35,20621.835,16000,5000,5000,5000,5000,5000
177.3,-633.61142,-633.61142,-467.04367,425.85042,88.02274,88.02274,50,16.61198,21.41076,27.181942,14.01131,41.193252,129.21599,1288.8852,12307.947,0.45181424,0.57681424,0.45181424,0.33040214,400,1,1,8,5000,10955.435,20621.995,16000,5000,5000,5000,5000,5000
177.4,-647.39648,-647.39648,-484.20651,441.4995,88.023533,88.023533,50,16.61225,21.411283,28.180819,14.526195,42.707014,130.73055,1288.8961,12308.052,0.45182405,0.57682405,0.45182405,0.34254078,400,1,1,8,5000,10955.524,20622.163,16000,5000,5000,5000,5000,5000
177.5,-660.88195,-660.88195,-501.0194,456.82949,88.024362,88.024362,50,16.612533,21.411829,29.159329,15.030582,44.189911,132.21427,1288.9076,12308.161,0.4518343,0.5768343,0.4518343,0.35443153,400,1,1,8,5000,10955.617,20622.338,16000,5000,5000,5000,5000,5000
177.6,-674.07804,-674.07804,-517.48811,471.84566,88.025228,88.025228,50,16.612828,21.4124,30.117808,15.524643,45.642451,133.66768,1288.9195,12308.275,0.45184496,0.57684496,0.45184496,0.36607845,400,1,1,8,5000,10955.715,20622.521,16000,5000,5000,5000,5000,5000
177.7,-686.99539,-686.99539,-533.61886,486.55367,88.026128,88.026128,50,16.613135,21.412994,31.056617,16.008566,47.065183,135.09131,1288.9319,12308.393,0.45185603,0.57685603,0.45185603,0.37748595,400,1,1,8,5000,10955.816,20622.712,16000,5000,5000,5000,5000,5000
177.8,-699.64507,-699.64507,-549.41834,500.95964,88.027064,88.027064,50,16.613454,21.41361,31.976147,16.48255,48.458698,136.48576,1288.9447,12308.515,0.4518675,0.5768675,0.4518675,0.38865876,400,1,1,8,5000,10955.921,20622.91,16000,5000,5000,5000,5000,5000
177.9,-712.03857,-712.03857,-564.8937,515.07008,88.028033,88.028033,50,16.613784,21.414249,32.876813,16.946811,49.823624,137.85166,1288.9579,12308.642,0.45187936,0.57687936,0.45187936,0.39960193,400,1,1,8,5000,10956.03,20623.115,16000,5000,5000,5000,5000,5000
178,-724.18778,-724.18778,-580.05254,528.8919,88.029035,88.029035,50,16.614126,21.414909,33.759058,17.401576,51.160634,139.18967,1288.9716,12308.772,0.45189161,0.57689161,0.45189161,0.41032083,400,1,1,8,5000,10956.142,20623.327,16000,5000,5000,5000,5000,5000
178.1,-736.10498,-736.10498,-594.90289,542.43246,88.030069,88.030069,50,16.614478,21.415591,34.623348,17.847087,52.470435,140.5005,1288.9857,12308.907,0.45190423,0.57690423,0.45190423,0.42082115,400,1,1,8,5000,10956.259,20623.546,16000,5000,5000,5000,5000,5000
178.2,-747.80281,-747.80281,-609.45324,555.69947,88.031136,88.031136,50,16.614842,21.416294,35.470179,18.283597,53.753776,141.78491,1289.0002,12309.046,0.45191722,0.57691722,0.45191722,0.43110889,400,1,1,8,5000,10956.379,20623.772,16000,5000,5000,5000,5000,5000
178.3,-759.29427,-759.29427,-623.7125,568.70106,88.032233,88.032233,50,16.615216,21.417017,36.300068,18.711375,55.011443,143.04368,1289.0151,12309.188,0.45193057,0.57693057,0.45193057,0.44119036,400,1,1,8,5000,10956.502,20624.004,16000,5000,5000,5000,5000,5000
178.4,-770.59271,-770.59271,-637.69,581.44574,88.033361,88.033361,50,16.615601,21.417761,37.113558,19.1307,56.244258,144.27762,1289.0305,12309.334,0.45194428,0.57694428,0.45194428,0.45107215,400,1,1,8,5000,10956.629,20624.242,16000,5000,5000,5000,5000,5000
178.5,-781.71177,-781.71177,-651.39548,593.9424,88.034519,88.034519,50,16.615995,21.418524,37.911217,19.541865,57.453082,145.4876,1289.0462,12309.484,0.45195833,0.57695833,0.45195833,0.46076116,400,1,1,8,5000,10956.759,20624.487,16000,5000,5000,5000,5000,5000
178.6,-802.38789,-802.38789,-665.76431,607.0439,88.035707,88.035707,50,16.6164,21.419307,38.747483,19.972929,58.720412,146.75612,1289.0623,12309.638,0.45197275,0.57697275,0.45197275,0.47091899,400,1,1,8,5000,10956.892,20624.739,16000,5000,5000,5000,5000,5000
178.7,-822.91285,-822.91285,-680.71897,620.67956,88.036925,88.036925,50,16.616815,21.420109,39.617844,20.421569,60.039413,148.07634,1289.0788,12309.796,0.45198755,0.57698755,0.45198755,0.48149078,400,1,1,8,5000,10957.029,20624.996,16000,5000,5000,5000,5000,5000
178.8,-843.30118,-843.30118,-696.19072,634.78669,88.038175,88.038175,50,16.617241,21.420933,40.5183,20.885721,61.404021,149.4422,1289.0958,12309.958,0.45200273,0.57700273,0.45200273,0.49242788,400,1,1,8,5000,10957.17,20625.261,16000,5000,5000,5000,5000,5000
178.9,-863.56765,-863.56765,-712.11874,649.30986,88.039458,88.039458,50,16.617679,21.421779,41.44531,21.363562,62.808873,150.84833,1289.1132,12310.124,0.45201832,0.57701832,0.45201832,0.50368725,400,1,1,8,5000,10957.314,20625.532,16000,5000,5000,5000,5000,5000
179,-883.72725,-883.72725,-728.44945,664.2002,88.040775,88.040775,50,16.618128,21.422647,42.395758,21.853483,64.249241,152.29002,1289.1311,12310.295,0.45203433,0.57703433,0.45203433,0.51523094,400,1,1,8,5000,10957.462,20625.811,16000,5000,5000,5000,5000,5000
179.1,-903.79519,-903.79519,-745.1358,679.41482,88.042127,88.042127,50,16.618589,21.423539,43.366904,22.354074,65.720978,153.7631,1289.1494,12310.47,0.45205076,0.57705076,0.45205076,0.52702567,400,1,1,8,5000,10957.614,20626.097,16000,5000,5000,5000,5000,5000
179.2,-923.78689,-923.78689,-762.1367,694.91624,88.043515,88.043515,50,16.619062,21.424454,44.356356,22.864101,67.220457,155.26397,1289.1682,12310.65,0.45206761,0.57706761,0.45206761,0.53904233,400,1,1,8,5000,10957.77,20626.39,16000,5000,5000,5000,5000,5000
179.3,-943.71792,-943.71792,-779.41644,710.67191,88.04494,88.04494,50,16.619547,21.425392,45.362037,23.382493,68.74453,156.78947,1289.1875,12310.834,0.45208491,0.57708491,0.45208491,0.55125564,400,1,1,8,5000,10957.93,20626.692,16000,5000,5000,5000,5000,5000
179.4,-963.60401,-963.60401,-796.9442,726.65372,88.046401,88.046401,50,16.620045,21.426356,46.382153,23.908326,70.290479,158.33688,1289.2074,12311.023,0.45210265,0.57710265,0.45210265,0.56364379,400,1,1,8,5000,10958.094,20627.001,16000,5000,5000,5000,5000,5000
179.5,-983.46103,-983.46103,-814.69362,742.83765,88.0479,88.0479,50,16.620556,21.427344,47.415169,24.440809,71.855978,159.90388,1289.2277,12311.217,0.45212084,0.57712084,0.45212084,0.5761881,400,1,1,8,5000,10958.263,20627.318,16000,5000,5000,5000,5000,5000
179.6,-1003.305,-1003.305,-832.64237,759.20331,88.049437,88.049437,50,16.62108,21.428357,48.459786,24.979271,73.439057,161.48849,1289.2485,12311.416,0.45213948,0.57713948,0.45213948,0.58887275,400,1,1,8,5000,10958.435,20627.643,16000,5000,5000,5000,5000,5000
179.7,-1023.1519,-1023.1519,-850.77174,775.73367,88.051012,88.051012,50,16.621617,21.429395,49.514915,25.523152,75.038068,163.08908,1289.2698,12311.62,0.45215858,0.57715858,0.45215858,0.6016845,400,1,1,8,5000,10958.612,20627.976,16000,5000,5000,5000,5000,5000
179.8,-1043.0179,-1043.0179,-869.06638,792.41473,88.052626,88.052626,50,16.622167,21.430459,50.579663,26.071991,76.651655,164.70428,1289.2917,12311.829,0.45217815,0.57717815,0.45217815,0.61461245,400,1,1,8,5000,10958.794,20628.317,16000,5000,5000,5000,5000,5000
179.9,-1062.9193,-1062.9193,-887.51392,809.23519,88.054279,88.054279,50,16.622731,21.431548,51.65331,26.625418,78.278728,166.33301,1289.3141,12312.042,0.45219818,0.57719818,0.45219818,0.62764784,400,1,1,8,5000,10958.979,20628.667,16000,5000,5000,5000,5000,5000
180,-1082.8722,-1082.8722,-906.10472,826.18628,88.055972,88.055972,50,16.623308,21.432664,52.735295,27.183142,79.918436,167.97441,1289.337,12312.261,0.45221868,0.57721868,0.45221868,0.64078383,400,1,1,8,5000,10959.17,20629.025,16000,5000,5000,5000,5000,5000
180.1,-1064.5702,-1064.5702,-921.1847,839.93621,88.057704,88.057704,50,16.623898,21.433806,53.61295,27.635541,81.248491,169.3062,1289.3603,12312.484,0.45223957,0.57723957,0.45223957,0.65143639,400,1,1,8,5000,10959.364,20629.391,16000,5000,5000,5000,5000,5000
180.2,-1046.3523,-1046.3523,-933.09597,850.79691,88.059469,88.059469,50,16.6245,21.43497,54.306186,27.992879,82.299065,170.35853,1289.384,12312.71,0.45226076,0.57726076,0.45226076,0.6598476,400,1,1,8,5000,10959.562,20629.765,16000,5000,5000,5000,5000,5000
180.3,-1028.2346,-1028.2346,-942.14961,859.05201,88.06126,88.06126,50,16.62511,21.43615,54.833107,28.264488,83.097595,171.15885,1289.4079,12312.938,0.45228217,0.57728217,0.45228217,0.6662376,400,1,1,8,5000,10959.764,20630.143,16000,5000,5000,5000,5000,5000
180.4,-1010.2333,-1010.2333,-948.62862,864.95958,88.063069,88.063069,50,16.625727,21.437343,55.210186,28.458859,83.669045,171.73211,1289.432,12313.168,0.45230375,0.57730375,0.45230375,0.67080668,400,1,1,8,5000,10959.967,20630.526,16000,5000,5000,5000,5000,5000
180.5,-992.36442,-992.36442,-952.79063,868.7545,88.064893,88.064893,50,16.626348,21.438545,55.452415,28.583719,84.036134,172.10103,1289.4562,12313.4,0.45232544,0.57732544,0.45232544,0.67373712,400,1,1,8,5000,10960.172,20630.912,16000,5000,5000,5000,5000,5000
180.6,-974.64403,-974.64403,-954.87026,870.6507,88.066725,88.066725,50,16.626973,21.439753,55.573449,28.646108,84.219557,172.28628,1289.4805,12313.631,0.45234718,0.57734718,0.45234718,0.67519495,400,1,1,8,5000,10960.378,20631.299,16000,5000,5000,5000,5000,5000
180.7,-957.08798,-957.08798,-955.0813,870.84313,88.068562,88.068562,50,16.627599,21.440964,55.585732,28.652439,84.238171,172.30673,1289.5047,12313.863,0.45236892,0.57736892,0.45236892,0.67533147,400,1,1,0,5000,10960.584,20631.687,16000,5000,5000,5000,5000,5000
180.8,-939.71201,-939.71201,-953.61872,869.50955,88.0704,88.0704,50,16.628225,21.442175,55.50061,28.608562,84.109171,172.17957,1289.529,12314.095,0.45239063,0.57739063,0.45239063,0.67428461,400,1,1,8,5000,10960.79,20632.076,16000,5000,5000,5000,5000,5000
180.9,-922.53172,-922.53172,-950.6604,866.81215,88.072234,88.072234,50,16.62885,21.443384,55.328435,28.519812,83.848247,171.92048,1289.5531,12314.325,0.45241226,0.57741226,0.45241226,0.67218025,400,1,1,8,5000,10960.996,20632.464,16000,5000,5000,5000,5000,5000
181,-905.56253,-905.56253,-946.36877,862.89905,88.074062,88.074062,50,16.629473,21.444589,55.078663,28.391063,83.469726,171.54379,1289.5772,12314.555,0.45243378,0.57743378,0.45243378,0.66913331,400,1,1,8,5000,10961.202,20632.85,16000,5000,5000,5000,5000,5000
181.1,-888.81968,-888.81968,-940.89225,857.90556,88.075881,88.075881,50,16.630093,21.445788,54.759929,28.226768,82.986697,171.06258,1289.6011,12314.783,0.45245517,0.57745517,0.45245517,0.6652488,400,1,1,8,5000,10961.406,20633.235,16000,5000,5000,5000,5000,5000
181.2,-872.31817,-872.31817,-934.36657,851.95543,88.077688,88.077688,50,16.630709,21.44698,54.380134,28.030997,82.411131,170.48882,1289.6247,12315.009,0.45247639,0.57747639,0.45247639,0.66062274,400,1,1,8,5000,10961.609,20633.617,16000,5000,5000,5000,5000,5000
181.3,-856.07281,-856.07281,-926.91593,845.16194,88.079482,88.079482,50,16.63132,21.448162,53.946507,27.807478,81.753985,169.83347,1289.6482,12315.233,0.45249742,0.57749742,0.45249742,0.655343,400,1,1,8,5000,10961.81,20633.996,16000,5000,5000,5000,5000,5000
181.4,-840.09812,-840.09812,-918.65412,837.62883,88.081259,88.081259,50,16.631926,21.449333,53.46567,27.559624,81.025294,169.10655,1289.6715,12315.455,0.45251824,0.57751824,0.45251824,0.64949008,400,1,1,8,5000,10962.01,20634.372,16000,5000,5000,5000,5000,5000
181.5,-824.40839,-824.40839,-909.68546,829.4512,88.083019,88.083019,50,16.632525,21.450493,52.943694,27.290564,80.234257,168.31728,1289.6945,12315.675,0.45253883,0.57753883,0.45253883,0.64313775,400,1,1,8,5000,10962.208,20634.744,16000,5000,5000,5000,5000,5000
181.6,-809.0176,-809.0176,-900.10564,820.71633,88.084759,88.084759,50,16.633118,21.451641,52.386148,27.003169,79.389318,167.47408,1289.7172,12315.892,0.45255918,0.57755918,0.45255918,0.63635371,400,1,1,8,5000,10962.403,20635.112,16000,5000,5000,5000,5000,5000
181.7,-793.93943,-793.93943,-890.00259,811.50436,88.086479,88.086479,50,16.633704,21.452775,51.798151,26.700078,78.498229,166.58471,1289.7396,12316.106,0.45257928,0.57757928,0.45257928,0.62920015,400,1,1,8,5000,10962.596,20635.475,16000,5000,5000,5000,5000,5000
181.8,-779.18723,-779.18723,-879.45712,801.889,88.088177,88.088177,50,16.634283,21.453894,51.184404,26.383713,77.568118,165.65629,1289.7618,12316.318,0.4525991,0.5775991,0.4525991,0.6217342,400,1,1,8,5000,10962.787,20635.834,16000,5000,5000,5000,5000,5000
181.9,-764.77404,-764.77404,-868.54358,791.93803,88.089853,88.089853,50,16.634854,21.454999,50.549236,26.056307,76.605544,164.6954,1289.7836,12316.526,0.45261865,0.57761865,0.45261865,0.61400846,400,1,1,8,5000,10962.975,20636.188,16000,5000,5000,5000,5000,5000
182,-750.71251,-750.71251,-857.33047,781.71392,88.091506,88.091506,50,16.635417,21.456088,49.896633,25.719914,75.616547,163.70805,1289.8051,12316.732,0.45263792,0.57763792,0.45263792,0.60607135,400,1,1,8,5000,10963.161,20636.538,16000,5000,5000,5000,5000,5000
182.1,-724.11122,-724.11122,-844.65298,770.15459,88.093134,88.093134,50,16.635972,21.457162,49.158804,25.339589,74.498393,162.59153,1289.8263,12316.933,0.45265687,0.57765687,0.45265687,0.59709948,400,1,1,8,5000,10963.343,20636.882,16000,5000,5000,5000,5000,5000
182.2,-697.88579,-697.88579,-830.68624,757.41971,88.094735,88.094735,50,16.636518,21.458218,48.345939,24.920587,73.266526,161.36126,1289.847,12317.132,0.45267546,0.57767546,0.45267546,0.5872167,400,1,1,8,5000,10963.523,20637.22,16000,5000,5000,5000,5000,5000
182.3,-672.04771,-672.04771,-815.58978,743.65477,88.096307,88.096307,50,16.637053,21.459254,47.467325,24.467694,71.935019,160.03133,1289.8673,12317.326,0.45269367,0.57769367,0.45269367,0.57653585,400,1,1,8,5000,10963.7,20637.552,16000,5000,5000,5000,5000,5000
182.4,-646.60807,-646.60807,-799.50905,728.99235,88.097846,88.097846,50,16.637578,21.460268,46.531427,23.985271,70.516698,158.61454,1289.8872,12317.516,0.45271147,0.57771147,0.45271147,0.56515976,400,1,1,8,5000,10963.872,20637.878,16000,5000,5000,5000,5000,5000
182.5,-621.57751,-621.57751,-782.57662,713.55337,88.099351,88.099351,50,16.63809,21.46126,45.54596,23.477299,69.023258,157.12261,1289.9066,12317.701,0.45272885,0.57772885,0.45272885,0.55318219,400,1,1,8,5000,10964.041,20638.196,16000,5000,5000,5000,5000,5000
182.6,-596.96623,-596.96623,-764.91346,697.44809,88.100819,88.100819,50,16.638591,21.462228,44.517963,22.947404,67.465367,155.56619,1289.9255,12317.881,0.45274577,0.57774577,0.45274577,0.54068866,400,1,1,8,5000,10964.206,20638.506,16000,5000,5000,5000,5000,5000
182.7,-572.78398,-572.78398,-746.62992,680.77716,88.10225,88.10225,50,16.639078,21.463172,43.453861,22.398898,65.852759,153.95501,1289.9439,12318.057,0.45276224,0.57776224,0.45276224,0.52775719,400,1,1,8,5000,10964.367,20638.808,16000,5000,5000,5000,5000,5000
182.8,-549.04,-549.04,-727.82676,663.63244,88.103641,88.103641,50,16.639552,21.464089,42.359517,21.834803,64.19432,152.29796,1289.9617,12318.227,0.45277822,0.57777822,0.45277822,0.51445901,400,1,1,8,5000,10964.523,20639.102,16000,5000,5000,5000,5000,5000
182.9,-525.74309,-525.74309,-708.59595,646.09779,88.104993,88.104993,50,16.640013,21.46498,41.240284,21.257879,62.498163,150.60316,1289.979,12318.392,0.45279372,0.57779372,0.45279372,0.50085914,400,1,1,8,5000,10964.675,20639.388,16000,5000,5000,5000,5000,5000
183,-502.90151,-502.90151,-689.02154,628.24984,88.106303,88.106303,50,16.640459,21.465844,40.101053,20.670646,60.7717,148.878,1289.9958,12318.552,0.45280873,0.57780873,0.45280873,0.48701697,400,1,1,8,5000,10964.822,20639.665,16000,5000,5000,5000,5000,5000
183.1,-480.52304,-480.52304,-669.18028,610.15858,88.107571,88.107571,50,16.640891,21.46668,38.946292,20.075408,59.021701,147.12927,1290.012,12318.707,0.45282323,0.57782323,0.45282323,0.47298676,400,1,1,8,5000,10964.964,20639.933,16000,5000,5000,5000,5000,5000
183.2,-458.61494,-458.61494,-649.14234,591.88799,88.108797,88.108797,50,16.641309,21.467488,37.780084,19.47427,57.254354,145.36315,1290.0276,12318.856,0.45283722,0.57783722,0.45283722,0.45881808,400,1,1,8,5000,10965.102,20640.192,16000,5000,5000,5000,5000,5000
183.3,-437.18391,-437.18391,-628.97183,573.49651,88.10998,88.10998,50,16.641712,21.468268,36.60616,18.869155,55.475315,143.5853,1290.0426,12319,0.45285071,0.57785071,0.45285071,0.44455624,400,1,1,8,5000,10965.235,20640.442,16000,5000,5000,5000,5000,5000
183.4,-416.23614,-416.23614,-608.72735,555.0376,88.111119,88.111119,50,16.6421,21.469019,35.427932,18.261821,53.689752,141.80087,1290.0571,12319.138,0.45286368,0.57786368,0.45286368,0.43024265,400,1,1,8,5000,10965.363,20640.682,16000,5000,5000,5000,5000,5000
183.5,-395.77727,-395.77727,-588.46247,536.56008,88.112216,88.112216,50,16.642474,21.469742,34.248516,17.653874,51.90239,140.01461,1290.071,12319.271,0.45287613,0.57787613,0.45287613,0.41591515,400,1,1,8,5000,10965.486,20640.914,16000,5000,5000,5000,5000,5000
183.6,-375.81238,-375.81238,-568.22614,518.10859,88.113269,88.113269,50,16.642833,21.470436,33.070761,17.046784,50.117546,138.23081,1290.0844,12319.398,0.45288808,0.57788808,0.45288808,0.40160831,400,1,1,8,5000,10965.604,20641.136,16000,5000,5000,5000,5000,5000
183.7,-356.34597,-356.34597,-548.06308,499.72391,88.114278,88.114278,50,16.643177,21.471102,31.897271,16.441892,48.339163,136.45344,1290.0971,12319.52,0.45289951,0.57789951,0.45289951,0.38735371,400,1,1,8,5000,10965.717,20641.35,16000,5000,5000,5000,5000,5000
183.8,-337.382,-337.382,-528.01412,481.44328,88.115245,88.115245,50,16.643506,21.471739,30.730422,15.840424,46.570845,134.68609,1290.1093,12319.637,0.45291044,0.57791044,0.45291044,0.37318022,400,1,1,8,5000,10965.826,20641.554,16000,5000,5000,5000,5000,5000
183.9,-318.92384,-318.92384,-508.11655,463.30067,88.116169,88.116169,50,16.643821,21.472348,29.572383,15.243496,44.81588,132.93205,1290.121,12319.748,0.45292086,0.57792086,0.45292086,0.35911414,400,1,1,8,5000,10965.929,20641.749,16000,5000,5000,5000,5000,5000
184,-300.97427,-300.97427,-488.40436,445.32709,88.11705,88.11705,50,16.644121,21.472929,28.425134,14.652131,43.077264,131.19431,1290.132,12319.853,0.45293078,0.57793078,0.45293078,0.34517947,400,1,1,8,5000,10966.028,20641.935,16000,5000,5000,5000,5000,5000
184.1,-283.53551,-283.53551,-468.90851,427.55078,88.117888,88.117888,50,16.644406,21.473482,27.290475,14.067255,41.35773,129.47562,1290.1426,12319.954,0.45294021,0.57794021,0.45294021,0.33139809,400,1,1,8,5000,10966.122,20642.112,16000,5000,5000,5000,5000,5000
184.2,-266.60917,-266.60917,-449.65718,409.99742,88.118685,88.118685,50,16.644678,21.474007,26.170048,13.489715,39.659763,127.77845,1290.1525,12320.049,0.45294915,0.57794915,0.45294915,0.31778988,400,1,1,8,5000,10966.212,20642.281,16000,5000,5000,5000,5000,5000
184.3,-250.19627,-250.19627,-430.67596,392.69034,88.119441,88.119441,50,16.644936,21.474506,25.065341,12.920279,37.98562,126.10506,1290.162,12320.139,0.45295761,0.57795761,0.45295761,0.3043729,400,1,1,8,5000,10966.297,20642.44,16000,5000,5000,5000,5000,5000
184.4,-234.29724,-234.29724,-411.98806,375.65071,88.120156,88.120156,50,16.645179,21.474977,23.977705,12.359642,36.337347,124.4575,1290.1709,12320.224,0.4529656,0.5779656,0.4529656,0.29116353,400,1,1,8,5000,10966.377,20642.592,16000,5000,5000,5000,5000,5000
184.5,-218.91193,-218.91193,-393.61444,358.89764,88.120832,88.120832,50,16.645409,21.475422,22.90836,11.808433,34.716793,122.83762,1290.1793,12320.305,0.45297312,0.57797312,0.45297312,0.27817657,400,1,1,8,5000,10966.453,20642.734,16000,5000,5000,5000,5000,5000
184.6,-204.03956,-204.03956,-375.574,342.44837,88.121467,88.121467,50,16.645626,21.475842,21.858407,11.26722,33.125627,121.24709,1290.1872,12320.38,0.45298018,0.57798018,0.45298018,0.26542534,400,1,1,8,5000,10966.524,20642.869,16000,5000,5000,5000,5000,5000
184.7,-189.67877,-189.67877,-357.88373,326.31839,88.122065,88.122065,50,16.645829,21.476235,20.828833,10.736512,31.565345,119.68741,1290.1946,12320.45,0.4529868,0.5779868,0.4529868,0.25292184,400,1,1,8,5000,10966.591,20642.995,16000,5000,5000,5000,5000,5000
184.8,-175.82761,-175.82761,-340.5588,310.52151,88.122624,88.122624,50,16.64602,21.476604,19.820522,10.216764,30.037286,118.15991,1290.2014,12320.516,0.45299298,0.57799298,0.45299298,0.24067677,400,1,1,8,5000,10966.654,20643.113,16000,5000,5000,5000,5000,5000
184.9,-162.48352,-162.48352,-323.6127,295.07006,88.123146,88.123146,50,16.646198,21.476948,18.834259,9.7083809,28.54264,116.66579,1290.2079,12320.578,0.45299873,0.57799873,0.45299873,0.22869963,400,1,1,8,5000,10966.712,20643.223,16000,5000,5000,5000,5000,5000
185,-149.64337,-149.64337,-307.05733,279.97487,88.123632,88.123632,50,16.646363,21.477269,17.870736,9.2117198,27.082456,115.20609,1290.2138,12320.634,0.45300406,0.57800406,0.45300406,0.21699882,400,1,1,8,5000,10966.767,20643.326,16000,5000,5000,5000,5000,5000
185.1,-137.3034,-137.3034,-290.9031,265.24545,88.124083,88.124083,50,16.646517,21.477566,16.930561,8.7270931,25.657654,113.78174,1290.2193,12320.687,0.45300898,0.57800898,0.45300898,0.20558168,400,1,1,8,5000,10966.817,20643.421,16000,5000,5000,5000,5000,5000
185.2,-125.45931,-125.45931,-275.15905,250.89002,88.124499,88.124499,50,16.646659,21.47784,16.014256,8.2547714,24.269028,112.39353,1290.2243,12320.735,0.4530135,0.5780135,0.4530135,0.19445457,400,1,1,8,5000,10966.864,20643.509,16000,5000,5000,5000,5000,5000
185.3,-114.10617,-114.10617,-259.83284,236.91558,88.124881,88.124881,50,16.646789,21.478092,15.122271,7.7949851,22.917256,111.04214,1290.229,12320.779,0.45301763,0.57801763,0.45301763,0.1836229,400,1,1,8,5000,10966.907,20643.59,16000,5000,5000,5000,5000,5000
185.4,-103.23851,-103.23851,-244.93092,223.32801,88.12523,88.12523,50,16.646908,21.478323,14.254979,7.3479275,21.602907,109.72814,1290.2332,12320.819,0.45302139,0.57802139,0.45302139,0.1730912,400,1,1,8,5000,10966.946,20643.663,16000,5000,5000,5000,5000,5000
185.5,-92.850263,-92.850263,-230.45853,210.13209,88.125548,88.125548,50,16.647016,21.478532,13.412686,6.9137559,20.326442,108.45199,1290.2369,12320.855,0.45302477,0.57802477,0.45302477,0.16286318,400,1,1,8,5000,10966.982,20643.73,16000,5000,5000,5000,5000,5000
185.6,-88.087549,-88.087549,-216.91014,197.77867,88.125834,88.125834,50,16.647114,21.478721,12.62417,6.5073042,19.131474,107.25731,1290.2403,12320.888,0.45302782,0.57802782,0.45302782,0.15328824,400,1,1,8,5000,10967.014,20643.791,16000,5000,5000,5000,5000,5000
185.7,-83.790438,-83.790438,-204.24212,186.22797,88.126092,88.126092,50,16.647201,21.478891,11.886892,6.1272637,18.014155,106.14025,1290.2434,12320.917,0.45303055,0.57803055,0.45303055,0.14433554,400,1,1,8,5000,10967.043,20643.845,16000,5000,5000,5000,5000,5000
