time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
185.8,-79.951191,-79.951191,-192.41428,175.44334,88.126322,88.126322,50,16.64728,21.479042,11.198511,5.7724284,16.970939,105.09726,1290.2461,12320.943,0.45303297,0.57803297,0.45303297,0.13597665,400,1,1,8,5000,10967.069,20643.894,16000,5000,5000,5000,5000,5000
185.9,-76.561526,-76.561526,-181.38943,165.39088,88.126527,88.126527,50,16.64735,21.479178,10.556865,5.441683,15.998548,104.12508,1290.2485,12320.965,0.45303512,0.57803512,0.45303512,0.1281853,400,1,1,8,5000,10967.092,20643.937,16000,5000,5000,5000,5000,5000
186,-73.612625,-73.612625,-171.13311,156.03917,88.126709,88.126709,50,16.647411,21.479297,9.9599471,5.1339934,15.093941,103.22065,1290.2506,12320.986,0.453037,0.578037,0.453037,0.12093711,400,1,1,8,5000,10967.112,20643.976,16000,5000,5000,5000,5000,5000
186.1,-71.095144,-71.095144,-161.61324,147.35895,88.126868,88.126868,50,16.647466,21.479402,9.4058906,4.8483972,14.254288,102.38116,1290.2524,12321.003,0.45303865,0.57803865,0.45303865,0.1142094,400,1,1,8,5000,10967.13,20644.009,16000,5000,5000,5000,5000,5000
186.2,-68.999225,-68.999225,-152.79985,139.32291,88.127007,88.127007,50,16.647513,21.479494,8.8929514,4.5839956,13.476947,101.60395,1290.254,12321.018,0.45304007,0.57804007,0.45304007,0.10798099,400,1,1,8,5000,10967.146,20644.039,16000,5000,5000,5000,5000,5000
186.3,-67.314504,-67.314504,-144.66485,131.90541,88.127127,88.127127,50,16.647554,21.479573,8.419494,4.3399454,12.759439,100.88657,1290.2554,12321.031,0.45304129,0.57804129,0.45304129,0.10223202,400,1,1,8,5000,10967.159,20644.064,16000,5000,5000,5000,5000,5000
186.4,-66.030123,-66.030123,-137.18176,125.08233,88.12723,88.12723,50,16.647589,21.479641,7.9839786,4.1154529,12.099431,100.22666,1290.2565,12321.042,0.45304231,0.57804231,0.45304231,0.096943771,400,1,1,8,5000,10967.171,20644.086,16000,5000,5000,5000,5000,5000
186.5,-65.134746,-65.134746,-130.32558,118.83087,88.127317,88.127317,50,16.647619,21.479698,7.5849489,3.9097675,11.494716,99.622033,1290.2575,12321.051,0.45304317,0.57804317,0.45304317,0.092098569,400,1,1,8,5000,10967.18,20644.104,16000,5000,5000,5000,5000,5000
186.6,-64.616566,-64.616566,-124.07254,113.12934,88.127389,88.127389,50,16.647643,21.479746,7.221022,3.7221763,10.943198,99.070587,1290.2582,12321.059,0.45304386,0.57804386,0.45304386,0.087679614,400,1,1,8,5000,10967.188,20644.119,16000,5000,5000,5000,5000,5000
186.7,-64.463321,-64.463321,-118.39998,107.9571,88.127448,88.127448,50,16.647663,21.479785,6.8908786,3.5519993,10.442878,98.570326,1290.2589,12321.064,0.45304441,0.57804441,0.45304441,0.083670883,400,1,1,8,5000,10967.195,20644.132,16000,5000,5000,5000,5000,5000
186.8,-64.662307,-64.662307,-113.28616,103.29432,88.127494,88.127494,50,16.647679,21.479815,6.5932545,3.3985848,9.9918393,98.119334,1290.2593,12321.069,0.45304483,0.57804483,0.45304483,0.080057023,400,1,1,8,5000,10967.2,20644.142,16000,5000,5000,5000,5000,5000
186.9,-65.200393,-65.200393,-108.71019,99.121955,88.12753,88.12753,50,16.647691,21.479839,6.3269333,3.2613058,9.5882391,97.715769,1290.2597,12321.072,0.45304514,0.57804514,0.45304514,0.076823261,400,1,1,8,5000,10967.204,20644.149,16000,5000,5000,5000,5000,5000
187,-66.064037,-66.064037,-104.65188,95.42158,88.127556,88.127556,50,16.6477,21.479856,6.0907392,3.1395563,9.2302954,97.357851,1290.2599,12321.074,0.45304534,0.57804534,0.45304534,0.073955318,400,1,1,8,5000,10967.207,20644.155,16000,5000,5000,5000,5000,5000
187.1,-67.239297,-67.239297,-101.0916,92.175319,88.127573,88.127573,50,16.647706,21.479867,5.883531,3.0327479,8.916279,97.043852,1290.26,12321.076,0.45304545,0.57804545,0.45304545,0.071439336,400,1,1,8,5000,10967.209,20644.158,16000,5000,5000,5000,5000,5000
187.2,-68.711852,-68.711852,-98.010258,89.365753,88.127582,88.127582,50,16.647709,21.479873,5.704197,2.9403077,8.6445048,96.772087,1290.2601,12321.076,0.45304549,0.57804549,0.45304549,0.069261815,400,1,1,8,5000,10967.21,20644.16,16000,5000,5000,5000,5000,5000
187.3,-70.467015,-70.467015,-95.389172,86.975847,88.127585,88.127585,50,16.64771,21.479875,5.5516498,2.8616752,8.413325,96.54091,1290.26,12321.076,0.45304546,0.57804546,0.45304546,0.06740955,400,1,1,8,5000,10967.21,20644.161,16000,5000,5000,5000,5000,5000
187.4,-72.489749,-72.489749,-93.210004,84.988881,88.127583,88.127583,50,16.647709,21.479873,5.4248222,2.7963001,8.2211223,96.348705,1290.2599,12321.075,0.45304537,0.57804537,0.45304537,0.065869582,400,1,1,8,5000,10967.21,20644.16,16000,5000,5000,5000,5000,5000
187.5,-74.764688,-74.764688,-91.4547,83.388395,88.127575,88.127575,50,16.647707,21.479869,5.3226635,2.743641,8.0663045,96.19388,1290.2598,12321.073,0.45304524,0.57804524,0.45304524,0.064629152,400,1,1,8,5000,10967.209,20644.159,16000,5000,5000,5000,5000,5000
187.6,-77.276152,-77.276152,-90.105433,82.158133,88.127564,88.127564,50,16.647703,21.479861,5.2441362,2.703163,7.9472992,96.074863,1290.2596,12321.071,0.45304507,0.57804507,0.45304507,0.063675662,400,1,1,8,5000,10967.208,20644.156,16000,5000,5000,5000,5000,5000
187.7,-80.008162,-80.008162,-89.14455,81.282001,88.12755,88.12755,50,16.647698,21.479852,5.1882128,2.6743365,7.8625493,95.990099,1290.2594,12321.069,0.45304488,0.57804488,0.45304488,0.062996636,400,1,1,0,5000,10967.207,20644.153,16000,5000,5000,5000,5000,5000
187.8,-82.944466,-82.944466,-88.554534,80.744024,88.127534,88.127534,50,16.647693,21.479841,5.1538739,2.656636,7.8105099,95.938044,1290.2591,12321.067,0.45304468,0.57804468,0.45304468,0.062579695,400,1,1,0,5000,10967.205,20644.15,16000,5000,5000,5000,5000,5000
187.9,-86.068549,-86.068549,-88.317961,80.528317,88.127517,88.127517,50,16.647687,21.47983,5.1401054,2.6495388,7.7896442,95.917161,1290.2589,12321.065,0.45304447,0.57804447,0.45304447,0.062412525,400,1,1,0,5000,10967.203,20644.146,16000,5000,5000,5000,5000,5000
188,-89.363659,-89.363659,-88.417473,80.619052,88.127499,88.127499,50,16.647681,21.479818,5.1458969,2.6525242,7.7984211,95.92592,1290.2587,12321.063,0.45304426,0.57804426,0.45304426,0.062482859,400,1,1,0,5000,10967.201,20644.143,16000,5000,5000,5000,5000,5000
188.1,-92.81282,-92.81282,-88.835745,81.000433,88.127481,88.127481,50,16.647675,21.479807,5.1702404,2.6650724,7.8353127,95.962794,1290.2585,12321.061,0.45304406,0.57804406,0.45304406,0.062778455,400,1,1,0,5000,10967.199,20644.139,16000,5000,5000,5000,5000,5000
188.2,-96.398857,-96.398857,-89.555471,81.656678,88.127464,88.127464,50,16.647669,21.479796,5.2121284,2.6866641,7.8987925,96.026257,1290.2583,12321.059,0.45304388,0.57804388,0.45304388,0.06328708,400,1,1,0,5000,10967.197,20644.135,16000,5000,5000,5000,5000,5000
188.3,-100.10441,-100.10441,-90.559335,82.572002,88.127449,88.127449,50,16.647664,21.479786,5.2705533,2.7167801,7.9873334,96.114783,1290.2581,12321.057,0.45304372,0.57804372,0.45304372,0.0639965,400,1,1,0,5000,10967.195,20644.132,16000,5000,5000,5000,5000,5000
188.4,-103.91197,-103.91197,-91.830006,83.7306,88.127436,88.127436,50,16.647659,21.479777,5.3445064,2.7549002,8.0994066,96.226843,1290.2579,12321.056,0.4530436,0.5780436,0.4530436,0.064894465,400,1,1,8,5000,10967.194,20644.129,16000,5000,5000,5000,5000,5000
188.5,-107.80387,-107.80387,-93.35012,85.11664,88.127426,88.127426,50,16.647656,21.47977,5.432977,2.8005036,8.2334806,96.360907,1290.2579,12321.055,0.45304352,0.57804352,0.45304352,0.065968705,400,1,1,8,5000,10967.193,20644.127,16000,5000,5000,5000,5000,5000
188.6,-111.76232,-111.76232,-95.102273,86.714252,88.127419,88.127419,50,16.647653,21.479766,5.5349523,2.8530682,8.3880204,96.515439,1290.2578,12321.055,0.45304348,0.57804348,0.45304348,0.067206919,400,1,1,8,5000,10967.192,20644.126,16000,5000,5000,5000,5000,5000
188.7,-115.76945,-115.76945,-97.069014,88.507527,88.127416,88.127416,50,16.647652,21.479763,5.6494166,2.9120704,8.5614871,96.688903,1290.2578,12321.055,0.45304349,0.57804349,0.45304349,0.068596776,400,1,1,8,5000,10967.191,20644.125,16000,5000,5000,5000,5000,5000
188.8,-119.80729,-119.80729,-99.232848,90.48051,88.127416,88.127416,50,16.647653,21.479764,5.7753517,2.9769854,8.7523372,96.879754,1290.2579,12321.055,0.45304356,0.57804356,0.45304356,0.070125911,400,1,1,8,5000,10967.192,20644.125,16000,5000,5000,5000,5000,5000
188.9,-123.85783,-123.85783,-101.57622,92.617201,88.127422,88.127422,50,16.647654,21.479768,5.9117362,3.0472867,8.959023,97.086445,1290.258,12321.057,0.45304368,0.57804368,0.45304368,0.071781922,400,1,1,8,5000,10967.192,20644.126,16000,5000,5000,5000,5000,5000
189,-127.90299,-127.90299,-104.08155,94.901555,88.127433,88.127433,50,16.647658,21.479775,6.0575461,3.1224464,9.1799925,97.307425,1290.2582,12321.059,0.45304387,0.57804387,0.45304387,0.073552372,400,1,1,8,5000,10967.193,20644.129,16000,5000,5000,5000,5000,5000
189.1,-131.99593,-131.99593,-106.73795,97.323665,88.127448,88.127448,50,16.647663,21.479785,6.2121488,3.2021386,9.4142874,97.541736,1290.2585,12321.061,0.45304412,0.57804412,0.45304412,0.075429584,400,1,1,8,5000,10967.195,20644.132,16000,5000,5000,5000,5000,5000
189.2,-136.04734,-136.04734,-109.52711,99.866818,88.12747,88.12747,50,16.647671,21.479799,6.3744778,3.2858133,9.660291,97.787761,1290.2589,12321.065,0.45304445,0.57804445,0.45304445,0.077400604,400,1,1,8,5000,10967.198,20644.136,16000,5000,5000,5000,5000,5000
189.3,-140.03919,-140.03919,-112.43072,102.51433,88.127498,88.127498,50,16.64768,21.479817,6.5434677,3.3729215,9.9163893,98.043887,1290.2593,12321.069,0.45304485,0.57804485,0.45304485,0.079452498,400,1,1,8,5000,10967.201,20644.142,16000,5000,5000,5000,5000,5000
189.4,-143.95345,-143.95345,-115.4305,105.24953,88.127531,88.127531,50,16.647692,21.47984,6.7180552,3.4629151,10.18097,98.308502,1290.2599,12321.074,0.45304533,0.57804533,0.45304533,0.081572351,400,1,1,8,5000,10967.204,20644.149,16000,5000,5000,5000,5000,5000
189.5,-147.7722,-147.7722,-118.50822,108.0558,88.127572,88.127572,50,16.647705,21.479866,6.8971785,3.5552466,10.452425,98.579997,1290.2605,12321.08,0.45304588,0.57804588,0.45304588,0.083747272,400,1,1,8,5000,10967.209,20644.158,16000,5000,5000,5000,5000,5000
189.6,-151.47758,-151.47758,-121.64567,110.91652,88.127618,88.127618,50,16.647721,21.479897,7.079778,3.6493701,10.729148,98.856766,1290.2612,12321.087,0.45304651,0.57804651,0.45304651,0.085964394,400,1,1,8,5000,10967.214,20644.168,16000,5000,5000,5000,5000,5000
189.7,-155.05184,-155.05184,-124.82469,113.81515,88.127672,88.127672,50,16.64774,21.479932,7.2647968,3.7447406,11.009537,99.137209,1290.262,12321.094,0.45304723,0.57804723,0.45304723,0.088210883,400,1,1,8,5000,10967.22,20644.179,16000,5000,5000,5000,5000,5000
189.8,-158.47736,-158.47736,-128.02716,116.73517,88.127732,88.127732,50,16.64776,21.479972,7.4511809,3.8408149,11.291996,99.419728,1290.2629,12321.103,0.45304802,0.57804802,0.45304802,0.09047394,400,1,1,8,5000,10967.227,20644.192,16000,5000,5000,5000,5000,5000
189.9,-161.73667,-161.73667,-131.23505,119.66012,88.127799,88.127799,50,16.647783,21.480016,7.6378797,3.9370514,11.574931,99.702731,1290.2639,12321.112,0.4530489,0.5780489,0.4530489,0.09274081,400,1,1,8,5000,10967.234,20644.206,16000,5000,5000,5000,5000,5000
190,-164.81248,-164.81248,-134.43036,122.5736,88.127873,88.127873,50,16.647808,21.480065,7.8238471,4.0329109,11.856758,99.984631,1290.2649,12321.122,0.45304985,0.57804985,0.45304985,0.094998788,400,1,1,8,5000,10967.243,20644.222,16000,5000,5000,5000,5000,5000
190.1,-167.68765,-167.68765,-137.59521,125.45931,88.127954,88.127954,50,16.647836,21.480119,8.0080413,4.1278563,12.135898,100.26385,1290.2661,12321.133,0.45305089,0.57805089,0.45305089,0.097235226,400,1,1,8,5000,10967.252,20644.239,16000,5000,5000,5000,5000,5000
190.2,-170.34529,-170.34529,-140.71179,128.30101,88.128042,88.128042,50,16.647866,21.480176,8.1894264,4.2213538,12.41078,100.53882,1290.2673,12321.145,0.45305201,0.57805201,0.45305201,0.099437544,400,1,1,8,5000,10967.262,20644.257,16000,5000,5000,5000,5000,5000
190.3,-172.76872,-172.76872,-143.76241,131.08257,88.128136,88.128136,50,16.647898,21.480239,8.3669725,4.3128724,12.679845,100.80798,1290.2687,12321.158,0.4530532,0.5780532,0.4530532,0.10159324,400,1,1,8,5000,10967.272,20644.277,16000,5000,5000,5000,5000,5000
190.4,-174.9415,-174.9415,-146.7295,133.78795,88.128237,88.128237,50,16.647932,21.480305,8.5396567,4.4018849,12.941542,101.06978,1290.2701,12321.172,0.45305447,0.57805447,0.45305447,0.10368988,400,1,1,8,5000,10967.284,20644.299,16000,5000,5000,5000,5000,5000
190.5,-176.84745,-176.84745,-149.5956,136.40127,88.128344,88.128344,50,16.647969,21.480376,8.7064638,4.4878679,13.194332,101.32268,1290.2716,12321.186,0.45305581,0.57805581,0.45305581,0.10571516,400,1,1,8,5000,10967.296,20644.321,16000,5000,5000,5000,5000,5000
190.6,-178.4707,-178.4707,-152.34343,138.90674,88.128458,88.128458,50,16.648007,21.480451,8.8663875,4.5703028,13.43669,101.56515,1290.2731,12321.201,0.45305722,0.57805722,0.45305722,0.10765685,400,1,1,8,5000,10967.308,20644.345,16000,5000,5000,5000,5000,5000
190.7,-179.79567,-179.79567,-154.95585,141.28875,88.128577,88.128577,50,16.648048,21.480529,9.0184307,4.6486756,13.667106,101.79568,1290.2748,12321.217,0.4530587,0.5780587,0.4530587,0.10950283,400,1,1,8,5000,10967.322,20644.37,16000,5000,5000,5000,5000,5000
190.8,-180.80709,-180.80709,-157.41592,143.53184,88.128702,88.128702,50,16.64809,21.480611,9.1616068,4.7224777,13.884085,102.01279,1290.2765,12321.233,0.45306023,0.57806023,0.45306023,0.11124115,400,1,1,8,5000,10967.336,20644.397,16000,5000,5000,5000,5000,5000
190.9,-181.49003,-181.49003,-159.70688,145.62073,88.128832,88.128832,50,16.648135,21.480697,9.2949403,4.7912063,14.086147,102.21498,1290.2783,12321.25,0.45306183,0.57806183,0.45306183,0.11285994,400,1,1,8,5000,10967.35,20644.424,16000,5000,5000,5000,5000,5000
191,-181.82992,-181.82992,-161.81216,147.54033,88.128967,88.128967,50,16.648181,21.480786,9.4174679,4.8543649,14.271833,102.4008,1290.2801,12321.268,0.45306348,0.57806348,0.45306348,0.11434752,400,1,1,8,5000,10967.365,20644.453,16000,5000,5000,5000,5000,5000
191.1,-181.81257,-181.81257,-163.71545,149.27575,88.129106,88.129106,50,16.648228,21.480878,9.5282394,4.9114636,14.439703,102.56881,1290.282,12321.286,0.45306518,0.57806518,0.45306518,0.11569234,400,1,1,8,5000,10967.381,20644.482,16000,5000,5000,5000,5000,5000
191.2,-181.42416,-181.42416,-165.40066,150.81232,88.12925,88.12925,50,16.648277,21.480973,9.6263185,4.9620198,14.588338,102.71759,1290.284,12321.304,0.45306692,0.57806692,0.45306692,0.11688305,400,1,1,8,5000,10967.397,20644.512,16000,5000,5000,5000,5000,5000
191.3,-180.65129,-180.65129,-166.85195,152.13561,88.129397,88.129397,50,16.648327,21.48107,9.7107835,5.0055585,14.716342,102.84574,1290.286,12321.323,0.4530687,0.5780687,0.4530687,0.11790844,400,1,1,8,5000,10967.414,20644.544,16000,5000,5000,5000,5000,5000
191.4,-179.48097,-179.48097,-168.05376,153.23142,88.129548,88.129548,50,16.648379,21.481169,9.7807288,5.0416128,14.822342,102.95189,1290.288,12321.343,0.45307051,0.57807051,0.45307051,0.11875753,400,1,1,8,5000,10967.431,20644.575,16000,5000,5000,5000,5000,5000
191.5,-177.90063,-177.90063,-168.99081,154.08582,88.1297,88.1297,50,16.648431,21.48127,9.8352654,5.0697244,14.90499,103.03469,1290.29,12321.362,0.45307234,0.57807234,0.45307234,0.11941953,400,1,1,0,5000,10967.448,20644.608,16000,5000,5000,5000,5000,5000
191.6,-175.89817,-175.89817,-169.64814,154.68517,88.129855,88.129855,50,16.648483,21.481372,9.8735215,5.0894441,14.962966,103.09282,1290.2921,12321.382,0.45307419,0.57807419,0.45307419,0.11988384,400,1,1,0,5000,10967.465,20644.64,16000,5000,5000,5000,5000,5000
191.7,-173.46195,-173.46195,-170.01107,155.01609,88.130012,88.130012,50,16.648537,21.481475,9.8946442,5.1003321,14.994976,103.12499,1290.2942,12321.402,0.45307605,0.57807605,0.45307605,0.12014012,400,1,1,0,5000,10967.483,20644.673,16000,5000,5000,5000,5000,5000
191.8,-170.58079,-170.58079,-170.06528,155.06553,88.130169,88.130169,50,16.64859,21.481579,9.8977996,5.1019585,14.999758,103.12993,1290.2962,12321.421,0.45307791,0.57807791,0.45307791,0.12017824,400,1,1,0,5000,10967.5,20644.707,16000,5000,5000,5000,5000,5000
191.9,-167.24401,-167.24401,-169.7968,154.82073,88.130326,88.130326,50,16.648644,21.481682,9.882174,5.0939041,14.976078,103.1064,1290.2983,12321.441,0.45307976,0.57807976,0.45307976,0.11998832,400,1,1,0,5000,10967.518,20644.74,16000,5000,5000,5000,5000,5000
192,-163.44141,-163.44141,-169.19201,154.26927,88.130483,88.130483,50,16.648697,21.481785,9.8469749,5.0757603,14.922735,103.05322,1290.3004,12321.461,0.4530816,0.5780816,0.4530816,0.11956075,400,1,1,0,5000,10967.536,20644.773,16000,5000,5000,5000,5000,5000
192.1,-197.49848,-197.49848,-171.88573,156.72541,88.130638,88.130638,50,16.64875,21.481888,10.003749,5.1565718,15.160321,103.29096,1290.3025,12321.481,0.4530835,0.5780835,0.4530835,0.12146408,400,1,1,8,5000,10967.553,20644.806,16000,5000,5000,5000,5000,5000
192.2,-231.07092,-231.07092,-177.51794,161.86086,88.130799,88.130799,50,16.648805,21.481994,10.331544,5.3255383,15.657082,103.78788,1290.3048,12321.503,0.45308555,0.57808555,0.45308555,0.1254439,400,1,1,8,5000,10967.571,20644.84,16000,5000,5000,5000,5000,5000
192.3,-264.15009,-264.15009,-185.76208,169.37787,88.130972,88.130972,50,16.648864,21.482108,10.811353,5.5728624,16.384216,104.51519,1290.3073,12321.527,0.45308781,0.57808781,0.45308781,0.1312694,400,1,1,8,5000,10967.59,20644.876,16000,5000,5000,5000,5000,5000
192.4,-296.72792,-296.72792,-196.32188,179.00629,88.131163,88.131163,50,16.648929,21.482234,11.425933,5.8896563,17.315589,105.44675,1290.3101,12321.554,0.45309033,0.57809033,0.45309033,0.13873121,400,1,1,8,5000,10967.612,20644.917,16000,5000,5000,5000,5000,5000
192.5,-328.79687,-328.79687,-208.92854,190.50104,88.131376,88.131376,50,16.649002,21.482375,12.159641,6.2678562,18.427497,106.55887,1290.3133,12321.584,0.45309317,0.57809317,0.45309317,0.14763937,400,1,1,8,5000,10967.636,20644.962,16000,5000,5000,5000,5000,5000
192.6,-358.22102,-358.22102,-223.1356,203.45504,88.131617,88.131617,50,16.649083,21.482533,12.986492,6.6940679,19.68056,107.81218,1290.3168,12321.618,0.45309638,0.57809638,0.45309638,0.15767835,400,1,1,8,5000,10967.663,20645.012,16000,5000,5000,5000,5000,5000
192.7,-387.12291,-387.12291,-238.74105,217.68409,88.131888,88.131888,50,16.649176,21.482712,13.894729,7.1622316,21.056961,109.18885,1290.3209,12321.657,0.45309998,0.57809998,0.45309998,0.1687054,400,1,1,8,5000,10967.693,20645.07,16000,5000,5000,5000,5000,5000
192.8,-415.49672,-415.49672,-255.56158,233.02105,88.132192,88.132192,50,16.649279,21.482912,14.873684,7.6668474,22.540531,110.67272,1290.3254,12321.7,0.453104,0.578104,0.453104,0.18059092,400,1,1,8,5000,10967.727,20645.134,16000,5000,5000,5000,5000,5000
192.9,-443.33718,-443.33718,-273.43079,249.31419,88.132532,88.132532,50,16.649395,21.483137,15.913672,8.2029237,24.116596,112.24913,1290.3304,12321.747,0.45310848,0.57810848,0.45310848,0.19321734,400,1,1,8,5000,10967.766,20645.206,16000,5000,5000,5000,5000,5000
193,-470.63963,-470.63963,-292.19769,266.42586,88.132911,88.132911,50,16.649524,21.483386,17.005906,8.7659308,25.771837,113.90475,1290.3359,12321.8,0.45311343,0.57811343,0.45311343,0.20647791,400,1,1,8,5000,10967.808,20645.286,16000,5000,5000,5000,5000,5000
193.1,-497.39998,-497.39998,-311.72527,284.2311,88.133329,88.133329,50,16.649667,21.483662,18.142411,9.3517582,27.494169,115.6275,1290.342,12321.858,0.45311888,0.57811888,0.45311888,0.2202758,400,1,1,8,5000,10967.855,20645.374,16000,5000,5000,5000,5000,5000
193.2,-523.61475,-523.61475,-331.88922,302.61659,88.13379,88.13379,50,16.649824,21.483966,19.315953,9.9566767,29.272629,117.40642,1290.3486,12321.922,0.45312484,0.57812484,0.45312484,0.23452313,400,1,1,8,5000,10967.907,20645.471,16000,5000,5000,5000,5000,5000
193.3,-549.28104,-549.28104,-352.57679,321.47952,88.134293,88.134293,50,16.649995,21.484298,20.519969,10.577304,31.097273,119.23157,1290.3558,12321.991,0.45313132,0.57813132,0.45313132,0.2491402,400,1,1,8,5000,10967.963,20645.578,16000,5000,5000,5000,5000,5000
193.4,-574.39655,-574.39655,-373.68573,340.72665,88.134841,88.134841,50,16.650182,21.484659,21.748509,11.210572,32.959081,121.09392,1290.3637,12322.065,0.45313833,0.57813833,0.45313833,0.26405474,400,1,1,8,5000,10968.025,20645.693,16000,5000,5000,5000,5000,5000
193.5,-598.9596,-598.9596,-395.12337,360.27349,88.135435,88.135435,50,16.650384,21.485051,22.99618,11.853701,34.849882,122.98532,1290.3721,12322.146,0.45314589,0.57814589,0.45314589,0.27920124,400,1,1,8,5000,10968.091,20645.819,16000,5000,5000,5000,5000,5000
193.6,-622.9691,-622.9691,-416.80576,380.04349,88.136074,88.136074,50,16.650602,21.485472,24.258095,12.504173,36.762268,124.89834,1290.3812,12322.232,0.453154,0.578154,0.453154,0.29452034,400,1,1,8,5000,10968.163,20645.954,16000,5000,5000,5000,5000,5000
193.7,-646.42455,-646.42455,-438.65688,399.96734,88.136759,88.136759,50,16.650835,21.485924,25.52983,13.159706,38.689537,126.8263,1290.3908,12322.325,0.45316266,0.57816266,0.45316266,0.3099583,400,1,1,8,5000,10968.24,20646.098,16000,5000,5000,5000,5000,5000
193.8,-669.32608,-669.32608,-460.60795,419.98233,88.137492,88.137492,50,16.651085,21.486407,26.807383,13.818239,40.625622,128.76311,1290.4011,12322.423,0.45317188,0.57817188,0.45317188,0.3254665,400,1,1,8,5000,10968.322,20646.253,16000,5000,5000,5000,5000,5000
193.9,-691.67439,-691.67439,-482.59683,440.03179,88.138271,88.138271,50,16.65135,21.486921,28.087136,14.477905,42.565041,130.70331,1290.412,12322.527,0.45318166,0.57818166,0.45318166,0.341001,400,1,1,8,5000,10968.409,20646.418,16000,5000,5000,5000,5000,5000
194,-713.47082,-713.47082,-504.5674,460.06455,88.139097,88.139097,50,16.651632,21.487466,29.365823,15.137022,44.502844,132.64194,1290.4235,12322.637,0.45319199,0.57819199,0.45319199,0.35652213,400,1,1,8,5000,10968.502,20646.592,16000,5000,5000,5000,5000,5000
194.1,-734.71726,-734.71726,-526.46905,480.03448,88.139971,88.139971,50,16.651929,21.488042,30.640499,15.794072,46.43457,134.57454,1290.4357,12322.753,0.45320287,0.57820287,0.45320287,0.37199411,400,1,1,8,5000,10968.6,20646.777,16000,5000,5000,5000,5000,5000
194.2,-755.41622,-755.41622,-548.25626,499.90005,88.140891,88.140891,50,16.652243,21.488648,31.908514,16.447688,48.356202,136.49709,1290.4485,12322.875,0.45321431,0.57821431,0.45321431,0.38738475,400,1,1,8,5000,10968.703,20646.971,16000,5000,5000,5000,5000,5000
194.3,-775.57081,-775.57081,-569.8881,519.62397,88.141858,88.141858,50,16.652572,21.489286,33.167487,17.096643,50.26413,138.40599,1290.4618,12323.003,0.4532263,0.5782263,0.4532263,0.40266512,400,1,1,8,5000,10968.812,20647.175,16000,5000,5000,5000,5000,5000
194.4,-795.18471,-795.18471,-591.3279,539.17278,88.142872,88.142872,50,16.652917,21.489954,34.415284,17.739837,52.155121,140.29799,1290.4758,12323.136,0.45323883,0.57823883,0.45323883,0.41780929,400,1,1,8,5000,10968.926,20647.389,16000,5000,5000,5000,5000,5000
194.5,-814.26219,-814.26219,-612.54291,558.51662,88.143931,88.143931,50,16.653278,21.490653,35.649997,18.376287,54.026284,142.17022,1290.4904,12323.275,0.45325189,0.57825189,0.45325189,0.4327941,400,1,1,8,5000,10969.044,20647.613,16000,5000,5000,5000,5000,5000
194.6,-832.80808,-832.80808,-633.50391,577.62886,88.145036,88.145036,50,16.653654,21.491381,36.869927,19.005117,55.875045,144.02008,1290.5056,12323.42,0.45326549,0.57826549,0.45326549,0.4475989,400,1,1,8,5000,10969.168,20647.846,16000,5000,5000,5000,5000,5000
194.7,-850.82778,-850.82778,-654.18501,596.48589,88.146185,88.146185,50,16.654046,21.492139,38.073568,19.62555,57.699118,145.8453,1290.5213,12323.571,0.45327961,0.57827961,0.45327961,0.46220538,400,1,1,8,5000,10969.297,20648.089,16000,5000,5000,5000,5000,5000
194.8,-868.32727,-868.32727,-674.56334,615.06685,88.147379,88.147379,50,16.654453,21.492926,39.259586,20.2369,59.496487,147.64387,1290.5377,12323.727,0.45329425,0.57829425,0.45329425,0.47659737,400,1,1,8,5000,10969.431,20648.341,16000,5000,5000,5000,5000,5000
194.9,-885.31307,-885.31307,-694.61883,633.35345,88.148617,88.148617,50,16.654874,21.493742,40.426816,20.838565,61.265381,149.414,1290.5545,12323.888,0.45330939,0.57830939,0.45330939,0.4907607,400,1,1,8,5000,10969.57,20648.602,16000,5000,5000,5000,5000,5000
195,-901.79224,-901.79224,-714.33399,651.32973,88.149897,88.149897,50,16.65531,21.494587,41.574238,21.43002,63.004258,151.15415,1290.572,12324.055,0.45332503,0.57832503,0.45332503,0.50468298,400,1,1,8,5000,10969.714,20648.873,16000,5000,5000,5000,5000,5000
195.1,-917.77238,-917.77238,-733.69371,668.98192,88.15122,88.15122,50,16.655761,21.495459,42.700974,22.010811,64.711785,152.863,1290.59,12324.227,0.45334117,0.57834117,0.45334117,0.51835356,400,1,1,8,5000,10969.862,20649.152,16000,5000,5000,5000,5000,5000
195.2,-933.26161,-933.26161,-752.68511,686.29828,88.152584,88.152584,50,16.656226,21.496358,43.806273,22.580553,66.386826,154.53941,1290.6085,12324.404,0.45335778,0.57835778,0.45335778,0.53176332,400,1,1,8,5000,10970.015,20649.44,16000,5000,5000,5000,5000,5000
195.3,-948.26857,-948.26857,-771.29733,703.26891,88.153989,88.153989,50,16.656704,21.497285,44.889505,23.13892,68.028425,156.18241,1290.6276,12324.586,0.45337487,0.57837487,0.45337487,0.54490459,400,1,1,8,5000,10970.173,20649.737,16000,5000,5000,5000,5000,5000
195.4,-962.8024,-962.8024,-789.52145,719.88566,88.155434,88.155434,50,16.657196,21.498237,45.950148,23.685644,69.635792,157.79123,1290.6472,12324.773,0.45339242,0.57839242,0.45339242,0.55777107,400,1,1,8,5000,10970.335,20650.042,16000,5000,5000,5000,5000,5000
195.5,-976.87274,-976.87274,-807.35028,736.14199,88.156917,88.156917,50,16.657702,21.499216,46.987786,24.220508,71.208295,159.36521,1290.6673,12324.965,0.45341042,0.57841042,0.45341042,0.57035768,400,1,1,8,5000,10970.501,20650.355,16000,5000,5000,5000,5000,5000
195.6,-990.48968,-990.48968,-824.7783,752.03285,88.158439,88.158439,50,16.65822,21.500219,48.002097,24.743349,72.745446,160.90389,1290.6878,12325.161,0.45342886,0.57842886,0.45342886,0.58266052,400,1,1,8,5000,10970.672,20650.676,16000,5000,5000,5000,5000,5000
195.7,-1003.6638,-1003.6638,-841.80151,767.55461,88.159999,88.159999,50,16.658751,21.501248,48.992848,25.254045,74.246893,162.40689,1290.7089,12325.362,0.45344773,0.57844773,0.45344773,0.59467678,400,1,1,8,5000,10970.847,20651.006,16000,5000,5000,5000,5000,5000
195.8,-1016.4061,-1016.4061,-858.41734,782.70493,88.161594,88.161594,50,16.659295,21.5023,49.959889,25.75252,75.712409,163.874,1290.7304,12325.568,0.45346702,0.57846702,0.45346702,0.60640465,400,1,1,8,5000,10971.026,20651.342,16000,5000,5000,5000,5000,5000
195.9,-1028.7282,-1028.7282,-874.62455,797.48267,88.163226,88.163226,50,16.65985,21.503376,50.903149,26.238737,77.141886,165.30511,1290.7524,12325.778,0.45348673,0.57848673,0.45348673,0.61784326,400,1,1,8,5000,10971.209,20651.687,16000,5000,5000,5000,5000,5000
196,-1040.6418,-1040.6418,-890.42318,811.88786,88.164892,88.164892,50,16.660418,21.504474,51.822629,26.712695,78.535324,166.70022,1290.7748,12325.992,0.45350683,0.57850683,0.45350683,0.62899263,400,1,1,8,5000,10971.395,20652.038,16000,5000,5000,5000,5000,5000
196.1,-1046.5338,-1046.5338,-905.27907,825.43346,88.166592,88.166592,50,16.660997,21.505595,52.687242,27.158372,79.845614,168.01221,1290.7977,12326.21,0.45352731,0.57852731,0.45352731,0.63947547,400,1,1,8,5000,10971.586,20652.397,16000,5000,5000,5000,5000,5000
196.2,-1052.0424,-1052.0424,-919.24545,838.168,88.168324,88.168324,50,16.661587,21.506737,53.500085,27.577364,81.077449,169.24577,1290.8209,12326.432,0.45354814,0.57854814,0.45354814,0.64932942,400,1,1,8,5000,10971.78,20652.763,16000,5000,5000,5000,5000,5000
196.3,-1057.1807,-1057.1807,-932.37172,850.13654,88.170085,88.170085,50,16.662187,21.507899,54.264034,27.971152,82.235186,170.40527,1290.8445,12326.657,0.45356931,0.57856931,0.45356931,0.65858941,400,1,1,8,5000,10971.978,20653.135,16000,5000,5000,5000,5000,5000
196.4,-1061.962,-1061.962,-944.70387,861.38099,88.171875,88.171875,50,16.662796,21.509079,54.981765,28.341116,83.322881,171.49476,1290.8685,12326.886,0.45359079,0.57859079,0.45359079,0.66728795,400,1,1,8,5000,10972.179,20653.513,16000,5000,5000,5000,5000,5000
196.5,-1066.4001,-1066.4001,-956.28479,871.94048,88.173692,88.173692,50,16.663415,21.510277,55.655775,28.688544,84.344319,172.51801,1290.8928,12327.118,0.45361256,0.57861256,0.45361256,0.67545538,400,1,1,8,5000,10972.382,20653.896,16000,5000,5000,5000,5000,5000
196.6,-1070.5091,-1070.5091,-967.15468,881.85163,88.175533,88.175533,50,16.664042,21.511491,56.288402,29.01464,85.303042,173.47858,1290.9174,12327.353,0.4536346,0.5786346,0.4536346,0.68312012,400,1,1,8,5000,10972.589,20654.284,16000,5000,5000,5000,5000,5000
196.7,-1074.3035,-1074.3035,-977.35123,891.14886,88.177397,88.177397,50,16.664677,21.512721,56.881842,29.320537,86.202379,174.37978,1290.9423,12327.59,0.45365691,0.57865691,0.45365691,0.69030885,400,1,1,8,5000,10972.798,20654.678,16000,5000,5000,5000,5000,5000
196.8,-1077.7979,-1077.7979,-986.91,899.86453,88.179283,88.179283,50,16.665319,21.513964,57.438162,29.6073,87.045462,175.22475,1290.9674,12327.831,0.45367946,0.57867946,0.45367946,0.69704667,400,1,1,8,5000,10973.009,20655.076,16000,5000,5000,5000,5000,5000
196.9,-1081.0072,-1081.0072,-995.86453,908.02928,88.18119,88.18119,50,16.665968,21.515222,57.959316,29.875936,87.835252,176.01644,1290.9928,12328.073,0.45370223,0.57870223,0.45370223,0.70335735,400,1,1,8,5000,10973.223,20655.478,16000,5000,5000,5000,5000,5000
197,-1083.9468,-1083.9468,-1004.2467,915.67211,88.183116,88.183116,50,16.666624,21.516492,58.447156,30.1274,88.574556,176.75767,1291.0184,12328.318,0.45372522,0.57872522,0.45372522,0.70926339,400,1,1,8,5000,10973.439,20655.885,16000,5000,5000,5000,5000,5000
197.1,-1086.6321,-1086.6321,-1012.0867,922.82063,88.18506,88.18506,50,16.667286,21.517774,58.903445,30.3626,89.266045,177.45111,1291.0443,12328.565,0.4537484,0.5787484,0.4537484,0.71478619,400,1,1,8,5000,10973.657,20656.295,16000,5000,5000,5000,5000,5000
197.2,-1089.0787,-1089.0787,-1019.4134,929.50117,88.187021,88.187021,50,16.667954,21.519067,59.329862,30.582403,89.912265,178.09929,1291.0704,12328.814,0.45377177,0.57877177,0.45377177,0.71994617,400,1,1,8,5000,10973.877,20656.709,16000,5000,5000,5000,5000,5000
197.3,-1091.3024,-1091.3024,-1026.2546,935.73892,88.188997,88.188997,50,16.668627,21.52037,59.728016,30.787637,90.515654,178.70465,1291.0966,12329.065,0.45379531,0.57879531,0.45379531,0.72476289,400,1,1,8,5000,10974.098,20657.126,16000,5000,5000,5000,5000,5000
197.4,-1093.3195,-1093.3195,-1032.6366,941.5581,88.190988,88.190988,50,16.669305,21.521683,60.099453,30.979099,91.078552,179.26954,1291.1231,12329.317,0.45381902,0.57881902,0.45381902,0.72925511,400,1,1,8,5000,10974.321,20657.546,16000,5000,5000,5000,5000,5000
197.5,-1095.146,-1095.146,-1038.5852,946.98198,88.192993,88.192993,50,16.669988,21.523006,60.445658,31.157556,91.603214,179.79621,1291.1497,12329.571,0.45384287,0.57884287,0.45384287,0.7334409,400,1,1,8,5000,10974.546,20657.969,16000,5000,5000,5000,5000,5000
197.6,-1096.7982,-1096.7982,-1044.1249,952.03308,88.195011,88.195011,50,16.670675,21.524336,60.768069,31.323747,92.091816,180.28683,1291.1764,12329.827,0.45386687,0.57886687,0.45386687,0.73733771,400,1,1,8,5000,10974.772,20658.395,16000,5000,5000,5000,5000,5000
197.7,-1098.2927,-1098.2927,-1049.2796,956.73318,88.19704,88.19704,50,16.671366,21.525675,61.068075,31.478389,92.546464,180.7435,1291.2033,12330.084,0.45389099,0.57889099,0.45389099,0.74096244,400,1,1,8,5000,10975,20658.823,16000,5000,5000,5000,5000,5000
197.8,-1099.6459,-1099.6459,-1054.0726,961.10342,88.199081,88.199081,50,16.672061,21.52702,61.347027,31.622179,92.969205,181.16829,1291.2304,12330.342,0.45391524,0.57891524,0.45391524,0.74433148,400,1,1,8,5000,10975.228,20659.253,16000,5000,5000,5000,5000,5000
197.9,-1100.8745,-1100.8745,-1058.5264,965.16438,88.201132,88.201132,50,16.672759,21.528373,61.606237,31.755792,93.36203,181.56316,1291.2575,12330.601,0.4539396,0.5789396,0.4539396,0.74746079,400,1,1,8,5000,10975.458,20659.686,16000,5000,5000,5000,5000,5000
198,-1101.9952,-1101.9952,-1062.663,968.93614,88.203192,88.203192,50,16.673461,21.529732,61.846987,31.87989,93.726878,181.93007,1291.2848,12330.862,0.45396407,0.57896407,0.45396407,0.75036593,400,1,1,8,5000,10975.689,20660.121,16000,5000,5000,5000,5000,5000
198.1,-1103.0246,-1103.0246,-1066.5039,972.43828,88.205262,88.205262,50,16.674165,21.531096,62.070529,31.995118,94.065647,182.27091,1291.3122,12331.123,0.45398863,0.57898863,0.45398863,0.75306209,400,1,1,8,5000,10975.921,20660.557,16000,5000,5000,5000,5000,5000
198.2,-1103.9795,-1103.9795,-1070.0702,975.69001,88.207339,88.207339,50,16.674872,21.532467,62.278086,32.102106,94.380192,182.58753,1291.3397,12331.386,0.45401328,0.57901328,0.45401328,0.75556417,400,1,1,8,5000,10976.154,20660.996,16000,5000,5000,5000,5000,5000
198.3,-1104.8766,-1104.8766,-1073.3825,978.71013,88.209424,88.209424,50,16.675582,21.533842,62.47086,32.201474,94.672334,182.88176,1291.3673,12331.649,0.45403802,0.57903802,0.45403802,0.75788673,400,1,1,8,5000,10976.388,20661.435,16000,5000,5000,5000,5000,5000
198.4,-1105.7325,-1105.7325,-1076.461,981.51712,88.211517,88.211517,50,16.676295,21.535222,62.650029,32.293829,94.943859,183.15538,1291.395,12331.914,0.45406283,0.57906283,0.45406283,0.7600441,400,1,1,8,5000,10976.622,20661.877,16000,5000,5000,5000,5000,5000
198.5,-1106.5639,-1106.5639,-1079.3257,984.12914,88.213616,88.213616,50,16.67701,21.536606,62.816753,32.37977,95.196523,183.41014,1291.4227,12332.179,0.45408772,0.57908772,0.45408772,0.76205035,400,1,1,8,5000,10976.857,20662.319,16000,5000,5000,5000,5000,5000
198.6,-1107.3874,-1107.3874,-1081.9961,986.56403,88.215721,88.215721,50,16.677726,21.537995,62.972172,32.459883,95.432055,183.64778,1291.4505,12332.444,0.45411267,0.57911267,0.45411267,0.76391933,400,1,1,8,5000,10977.093,20662.763,16000,5000,5000,5000,5000,5000
198.7,-1108.2194,-1108.2194,-1084.4916,988.83941,88.217832,88.217832,50,16.678445,21.539387,63.117409,32.534747,95.652156,183.86999,1291.4784,12332.711,0.45413769,0.57913769,0.45413769,0.76566467,400,1,1,8,5000,10977.33,20663.209,16000,5000,5000,5000,5000,5000
198.8,-1109.0763,-1109.0763,-1086.8311,990.97261,88.219948,88.219948,50,16.679165,21.540782,63.253571,32.604933,95.858504,184.07845,1291.5064,12332.978,0.45416277,0.57916277,0.45416277,0.76729981,400,1,1,8,5000,10977.567,20663.655,16000,5000,5000,5000,5000,5000
198.9,-1109.9742,-1109.9742,-1089.0335,992.98072,88.222069,88.222069,50,16.679888,21.542182,63.381748,32.671004,96.052752,184.27482,1291.5344,12333.245,0.4541879,0.5791879,0.4541879,0.76883798,400,1,1,8,5000,10977.804,20664.102,16000,5000,5000,5000,5000,5000
199,-1110.9294,-1110.9294,-1091.1171,994.88061,88.224195,88.224195,50,16.680611,21.543584,63.503017,32.733514,96.236532,184.46073,1291.5625,12333.513,0.45421308,0.57921308,0.45421308,0.77029227,400,1,1,8,5000,10978.043,20664.551,16000,5000,5000,5000,5000,5000
199.1,-1111.9576,-1111.9576,-1093.1004,996.68892,88.226326,88.226326,50,16.681337,21.544989,63.618441,32.793011,96.411452,184.63778,1291.5906,12333.782,0.45423832,0.57923832,0.45423832,0.77167555,400,1,1,8,5000,10978.281,20665,16000,5000,5000,5000,5000,5000
199.2,-1113.0746,-1113.0746,-1095.0012,998.42206,88.22846,88.22846,50,16.682064,21.546397,63.729068,32.850035,96.579103,184.80756,1291.6188,12334.051,0.4542636,0.5792636,0.4542636,0.77300056,400,1,1,8,5000,10978.52,20665.45,16000,5000,5000,5000,5000,5000
199.3,-1114.2959,-1114.2959,-1096.8373,1000.0963,88.230599,88.230599,50,16.682792,21.547808,63.835931,32.905119,96.74105,184.97165,1291.6471,12334.321,0.45428893,0.57928893,0.45428893,0.77427982,400,1,1,8,5000,10978.76,20665.901,16000,5000,5000,5000,5000,5000
199.4,-1115.6368,-1115.6368,-1098.6263,1001.7275,88.232742,88.232742,50,16.683521,21.549221,63.940051,32.958789,96.89884,185.13158,1291.6753,12334.591,0.4543143,0.5793143,0.4543143,0.77552573,400,1,1,8,5000,10979,20666.353,16000,5000,5000,5000,5000,5000
199.5,-1117.1123,-1117.1123,-1100.3855,1003.3315,88.234889,88.234889,50,16.684252,21.550637,64.042435,33.011564,97.053999,185.28889,1291.7037,12334.862,0.45433972,0.57933972,0.45433972,0.7767505,400,1,1,8,5000,10979.24,20666.806,16000,5000,5000,5000,5000,5000
199.6,-1135.2605,-1135.2605,-1103.7043,1006.3576,88.237039,88.237039,50,16.684984,21.552055,64.235589,33.111128,97.346717,185.58376,1291.7321,12335.133,0.45436523,0.57936523,0.45436523,0.77907606,400,1,1,8,5000,10979.481,20667.259,16000,5000,5000,5000,5000,5000
199.7,-1153.5726,-1153.5726,-1108.4499,1010.6846,88.239197,88.239197,50,16.685719,21.553479,64.511783,33.253496,97.765279,186.00448,1291.7607,12335.406,0.45439085,0.57939085,0.45439085,0.78240855,400,1,1,8,5000,10979.723,20667.714,16000,5000,5000,5000,5000,5000
199.8,-1172.0628,-1172.0628,-1114.5034,1016.2042,88.241365,88.241365,50,16.686457,21.554908,64.864101,33.435103,98.299204,186.54057,1291.7894,12335.68,0.45441663,0.57941663,0.45441663,0.78666401,400,1,1,8,5000,10979.966,20668.171,16000,5000,5000,5000,5000,5000
199.9,-1190.7448,-1190.7448,-1121.7588,1022.8196,88.243546,88.243546,50,16.687199,21.556347,65.286361,33.652763,98.939124,187.18267,1291.8184,12335.957,0.45444259,0.57944259,0.45444259,0.79176739,400,1,1,8,5000,10980.21,20668.631,16000,5000,5000,5000,5000,5000
200,-1209.6322,-1209.6322,-1130.121,1030.4444,88.245742,88.245742,50,16.687947,21.557796,65.773044,33.903631,99.676675,187.92242,1291.8475,12336.235,0.45446876,0.57946876,0.45446876,0.79765169,400,1,1,8,5000,10980.456,20669.094,16000,5000,5000,5000,5000,5000
200.1,-1228.7382,-1228.7382,-1139.5057,1039.0013,88.247957,88.247957,50,16.6887,21.559256,66.319232,34.185171,100.5044,188.75236,1291.877,12336.516,0.45449517,0.57949517,0.45449517,0.80425716,400,1,1,8,5000,10980.704,20669.56,16000,5000,5000,5000,5000,5000
200.2,-1248.0755,-1248.0755,-1149.8375,1048.4218,88.250191,88.250191,50,16.689461,21.56073,66.920541,34.495124,101.41567,189.66586,1291.9067,12336.8,0.45452184,0.57952184,0.45452184,0.8115306,400,1,1,8,5000,10980.954,20670.031,16000,5000,5000,5000,5000,5000
200.3,-1267.6566,-1267.6566,-1161.0495,1058.6449,88.252448,88.252448,50,16.690229,21.562219,67.573078,34.831484,102.40456,190.65701,1291.9367,12337.087,0.4545488,0.5795488,0.4545488,0.81942472,400,1,1,8,5000,10981.207,20670.507,16000,5000,5000,5000,5000,5000
200.4,-1287.4936,-1287.4936,-1173.0822,1069.6164,88.254728,88.254728,50,16.691005,21.563723,68.273384,35.192466,103.46585,191.72058,1291.9671,12337.377,0.45457606,0.57957606,0.45457606,0.8278975,400,1,1,8,5000,10981.462,20670.988,16000,5000,5000,5000,5000,5000
200.5,-1307.5979,-1307.5979,-1185.8831,1081.2882,88.257035,88.257035,50,16.69179,21.565244,69.018394,35.576492,104.59489,192.85192,1291.9979,12337.671,0.45460364,0.57960364,0.45460364,0.83691174,400,1,1,8,5000,10981.721,20671.474,16000,5000,5000,5000,5000,5000
200.6,-1327.9807,-1327.9807,-1199.4054,1093.6179,88.259369,88.259369,50,16.692585,21.566784,69.805397,35.982163,105.78756,194.04693,1292.029,12337.968,0.45463157,0.57963157,0.45463157,0.84643448,400,1,1,8,5000,10981.982,20671.966,16000,5000,5000,5000,5000,5000
200.7,-1348.6529,-1348.6529,-1213.6082,1106.568,88.261732,88.261732,50,16.693389,21.568343,70.631998,36.408247,107.04025,195.30198,1292.0605,12338.269,0.45465985,0.57965985,0.45465985,0.85643665,400,1,1,8,5000,10982.246,20672.464,16000,5000,5000,5000,5000,5000
200.8,-1369.6247,-1369.6247,-1228.4552,1120.1054,88.264125,88.264125,50,16.694204,21.569922,71.49609,36.853655,108.34974,196.61387,1292.0925,12338.574,0.45468852,0.57968852,0.45468852,0.86689261,400,1,1,8,5000,10982.514,20672.968,16000,5000,5000,5000,5000,5000
200.9,-1390.9058,-1390.9058,-1243.9144,1134.2011,88.266551,88.266551,50,16.695029,21.571521,72.395817,37.317431,109.71325,197.9798,1292.1248,12338.883,0.45471757,0.57971757,0.45471757,0.87777983,400,1,1,8,5000,10982.786,20673.479,16000,5000,5000,5000,5000,5000
201,-1412.5057,-1412.5057,-1259.958,1148.8297,88.269009,88.269009,50,16.695866,21.573143,73.329553,37.798739,111.12829,199.3973,1292.1577,12339.197,0.45474703,0.57974703,0.45474703,0.88907855,400,1,1,8,5000,10983.061,20673.997,16000,5000,5000,5000,5000,5000
201.1,-1434.433,-1434.433,-1276.5615,1163.9687,88.271502,88.271502,50,16.696714,21.574788,74.295877,38.296844,112.59272,200.86422,1292.191,12339.515,0.45477691,0.57977691,0.45477691,0.90077145,400,1,1,8,5000,10983.34,20674.523,16000,5000,5000,5000,5000,5000
201.2,-1456.6963,-1456.6963,-1293.7036,1179.5989,88.274031,88.274031,50,16.697575,21.576456,75.293547,38.811107,114.10465,202.37868,1292.2248,12339.837,0.45480723,0.57980723,0.45480723,0.91284345,400,1,1,8,5000,10983.623,20675.056,16000,5000,5000,5000,5000,5000
201.3,-1479.3033,-1479.3033,-1311.3657,1195.7033,88.276596,88.276596,50,16.698448,21.578148,76.321484,39.340971,115.66246,203.93905,1292.259,12340.165,0.45483799,0.57983799,0.45483799,0.92528141,400,1,1,8,5000,10983.91,20675.596,16000,5000,5000,5000,5000,5000
201.4,-1502.2613,-1502.2613,-1329.5318,1212.2671,88.279199,88.279199,50,16.699334,21.579865,77.378752,39.885955,117.26471,205.54391,1292.2938,12340.497,0.45486921,0.57986921,0.45486921,0.93807391,400,1,1,8,5000,10984.202,20676.144,16000,5000,5000,5000,5000,5000
201.5,-1525.5771,-1525.5771,-1348.188,1229.2778,88.281841,88.281841,50,16.700233,21.581608,78.464542,40.44564,118.91018,207.19202,1292.3291,12340.834,0.4549009,0.5799009,0.4549009,0.9512111,400,1,1,8,5000,10984.497,20676.701,16000,5000,5000,5000,5000,5000
201.6,-1549.2569,-1549.2569,-1367.3222,1246.7244,88.284524,88.284524,50,16.701146,21.583378,79.578154,41.019667,120.59782,208.88235,1292.365,12341.177,0.45493308,0.57993308,0.45493308,0.96468445,400,1,1,8,5000,10984.798,20677.266,16000,5000,5000,5000,5000,5000
201.7,-1573.3064,-1573.3064,-1386.9242,1264.5975,88.287247,88.287247,50,16.702073,21.585174,80.71899,41.607727,122.32672,210.61396,1292.4014,12341.524,0.45496576,0.57996576,0.45496576,0.97848665,400,1,1,8,5000,10985.102,20677.84,16000,5000,5000,5000,5000,5000
201.8,-1597.7308,-1597.7308,-1406.9851,1282.889,88.290012,88.290012,50,16.703014,21.586998,81.886535,42.209554,124.09609,212.3861,1292.4384,12341.877,0.45499894,0.57999894,0.45499894,0.99261138,400,1,1,8,5000,10985.412,20678.422,16000,5000,5000,5000,5000,5000
201.9,-1622.5347,-1622.5347,-1427.4974,1301.5921,88.292821,88.292821,50,16.703969,21.588851,83.080347,42.824921,125.90527,214.19809,1292.4759,12342.236,0.45503264,0.58003264,0.45503264,1.0070533,400,1,1,8,5000,10985.726,20679.014,16000,5000,5000,5000,5000,5000
202,-1647.7219,-1647.7219,-1448.4545,1320.7008,88.295673,88.295673,50,16.70494,21.590733,84.300053,43.453635,127.75369,216.04936,1292.5141,12342.6,0.45506688,0.58006688,0.45506688,1.0218077,400,1,1,8,5000,10986.045,20679.615,16000,5000,5000,5000,5000,5000
202.1,-1673.2961,-1673.2961,-1469.851,1340.2102,88.29857,88.29857,50,16.705926,21.592644,85.545329,44.095531,129.64086,217.93943,1292.5528,12342.97,0.45510165,0.58010165,0.45510165,1.0368707,400,1,1,8,5000,10986.37,20680.225,16000,5000,5000,5000,5000,5000
202.2,-1699.2601,-1699.2601,-1491.6822,1360.1158,88.301514,88.301514,50,16.706928,21.594586,86.815903,44.750465,131.56637,219.86788,1292.5922,12343.346,0.45513698,0.58013698,0.45513698,1.0522389,400,1,1,8,5000,10986.699,20680.845,16000,5000,5000,5000,5000,5000
202.3,-1725.6161,-1725.6161,-1513.9439,1380.4141,88.304504,88.304504,50,16.707945,21.596559,88.111537,45.418318,133.52986,221.83436,1292.6321,12343.728,0.45517287,0.58017287,0.45517287,1.0679094,400,1,1,8,5000,10987.033,20681.475,16000,5000,5000,5000,5000,5000
202.4,-1752.366,-1752.366,-1536.6328,1401.1018,88.307542,88.307542,50,16.708979,21.598563,89.432029,46.098984,135.53101,223.83855,1292.6728,12344.116,0.45520934,0.58020934,0.45520934,1.0838797,400,1,1,8,5000,10987.373,20682.114,16000,5000,5000,5000,5000,5000
202.5,-1779.5108,-1779.5108,-1559.7457,1422.1761,88.310628,88.310628,50,16.710029,21.600599,90.777199,46.792371,137.56957,225.8802,1292.714,12344.51,0.45524639,0.58024639,0.45524639,1.1001475,400,1,1,8,5000,10987.719,20682.764,16000,5000,5000,5000,5000,5000
202.6,-1807.0511,-1807.0511,-1583.2799,1443.6346,88.313765,88.313765,50,16.711096,21.602669,92.146891,47.498397,139.64529,227.95905,1292.756,12344.91,0.45528404,0.58028404,0.45528404,1.1167108,400,1,1,8,5000,10988.069,20683.425,16000,5000,5000,5000,5000,5000
202.7,-1834.9869,-1834.9869,-1607.233,1465.475,88.316951,88.316951,50,16.71218,21.604771,93.54096,48.21699,141.75795,230.0749,1292.7986,12345.317,0.45532229,0.58032229,0.45532229,1.1335679,400,1,1,8,5000,10988.426,20684.096,16000,5000,5000,5000,5000,5000
202.8,-1863.3176,-1863.3176,-1631.6027,1487.6953,88.32019,88.32019,50,16.713282,21.606908,94.959276,48.94808,143.90736,232.22755,1292.8419,12345.731,0.45536116,0.58036116,0.45536116,1.1507171,400,1,1,8,5000,10988.788,20684.778,16000,5000,5000,5000,5000,5000
202.9,-1892.0421,-1892.0421,-1656.3868,1510.2934,88.32348,88.32348,50,16.714402,21.609078,96.401709,49.691603,146.09331,234.41679,1292.8859,12346.151,0.45540066,0.58040066,0.45540066,1.1681568,400,1,1,8,5000,10989.156,20685.47,16000,5000,5000,5000,5000,5000
203,-1921.1585,-1921.1585,-1681.5831,1533.2675,88.326824,88.326824,50,16.715539,21.611285,97.868137,50.447494,148.31563,236.64245,1292.9306,12346.578,0.4554408,0.5804408,0.4554408,1.1858854,400,1,1,8,5000,10989.53,20686.174,16000,5000,5000,5000,5000,5000
203.1,-1933.885,-1933.885,-1705.5928,1555.1595,88.330221,88.330221,50,16.716695,21.613526,99.265502,51.167784,150.43329,238.76351,1292.976,12347.011,0.45548155,0.58048155,0.45548155,1.2027753,400,1,1,8,5000,10989.91,20686.889,16000,5000,5000,5000,5000,5000
203.2,-1946.9982,-1946.9982,-1728.5656,1576.1061,88.333671,88.333671,50,16.717869,21.615802,100.60252,51.856967,152.45948,240.79315,1293.022,12347.451,0.45552287,0.58052287,0.45552287,1.2189322,400,1,1,8,5000,10990.296,20687.615,16000,5000,5000,5000,5000,5000
203.3,-1960.4947,-1960.4947,-1750.6365,1596.2304,88.337169,88.337169,50,16.719059,21.618111,101.88705,52.519096,154.40614,242.74331,1293.0686,12347.896,0.45556476,0.58056476,0.45556476,1.2344514,400,1,1,8,5000,10990.687,20688.352,16000,5000,5000,5000,5000,5000
203.4,-1974.3704,-1974.3704,-1771.9276,1615.6436,88.340715,88.340715,50,16.720265,21.62045,103.12619,53.157829,156.28402,244.62473,1293.1159,12348.347,0.45560718,0.58060718,0.45560718,1.249419,400,1,1,8,5000,10991.083,20689.098,16000,5000,5000,5000,5000,5000
203.5,-1988.6207,-1988.6207,-1792.5487,1634.4459,88.344307,88.344307,50,16.721487,21.62282,104.32633,53.776461,158.1028,246.4471,1293.1637,12348.804,0.45565013,0.58065013,0.45565013,1.2639126,400,1,1,8,5000,10991.485,20689.854,16000,5000,5000,5000,5000,5000
203.6,-2003.2405,-2003.2405,-1812.5987,1652.7275,88.347943,88.347943,50,16.722724,21.62522,105.49324,54.37796,159.8712,248.21915,1293.2121,12349.266,0.45569359,0.58069359,0.45569359,1.2780019,400,1,1,8,5000,10991.892,20690.619,16000,5000,5000,5000,5000,5000
203.7,-2018.224,-2018.224,-1832.1665,1670.5694,88.351622,88.351622,50,16.723975,21.627647,106.63209,54.964996,161.59709,249.94871,1293.261,12349.733,0.45573754,0.58073754,0.45573754,1.2917496,400,1,1,8,5000,10992.303,20691.394,16000,5000,5000,5000,5000,5000
203.8,-2033.5651,-2033.5651,-1851.3321,1688.0446,88.355344,88.355344,50,16.725241,21.630103,107.74753,55.539964,163.28749,251.64284,1293.3105,12350.206,0.45578197,0.58078197,0.45578197,1.3052122,400,1,1,8,5000,10992.719,20692.177,16000,5000,5000,5000,5000,5000
203.9,-2049.257,-2049.257,-1870.1672,1705.2184,88.359106,88.359106,50,16.726521,21.632585,108.84373,56.105015,164.94874,253.30785,1293.3605,12350.683,0.45582689,0.58082689,0.45582689,1.3184401,400,1,1,8,5000,10993.139,20692.968,16000,5000,5000,5000,5000,5000
204,-2065.2924,-2065.2924,-1888.7358,1722.1493,88.362909,88.362909,50,16.727814,21.635095,109.92442,56.662074,166.5865,254.94941,1293.411,12351.166,0.45587227,0.58087227,0.45587227,1.3314787,400,1,1,8,5000,10993.564,20693.768,16000,5000,5000,5000,5000,5000
204.1,-2034.1889,-2034.1889,-1902.5775,1734.7701,88.366752,88.366752,50,16.729121,21.63763,110.73001,57.077324,167.80733,256.17409,1293.462,12351.652,0.455918,0.580918,0.455918,1.3411837,400,1,1,8,5000,10993.994,20694.577,16000,5000,5000,5000,5000,5000
