time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
204.2,-2003.4129,-2003.4129,-1912.1732,1743.5196,88.370624,88.370624,50,16.730438,21.640186,111.28848,57.365197,168.65368,257.0243,1293.5131,12352.141,0.45596398,0.58096398,0.45596398,1.3478947,400,1,1,8,5000,10994.427,20695.391,16000,5000,5000,5000,5000,5000
204.3,-1972.9554,-1972.9554,-1917.9574,1748.7936,88.374517,88.374517,50,16.731763,21.642755,111.62512,57.538723,169.16384,257.53836,1293.5645,12352.631,0.4560101,0.5810101,0.4560101,1.3519184,400,1,1,8,5000,10994.862,20696.21,16000,5000,5000,5000,5000,5000
204.4,-1942.8073,-1942.8073,-1920.3222,1750.9498,88.378423,88.378423,50,16.733091,21.645332,111.76275,57.609666,169.37242,257.75084,1293.6159,12353.122,0.45605628,0.58105628,0.45605628,1.3535314,400,1,1,8,5000,10995.298,20697.032,16000,5000,5000,5000,5000,5000
204.5,-1912.9587,-1912.9587,-1919.6215,1750.3109,88.382334,88.382334,50,16.734421,21.647913,111.72197,57.588644,169.31061,257.69295,1293.6673,12353.613,0.45610245,0.58110245,0.45610245,1.3529838,400,1,1,0,5000,10995.735,20697.854,16000,5000,5000,5000,5000,5000
204.6,-1883.3995,-1883.3995,-1916.1745,1747.1679,88.386243,88.386243,50,16.735751,21.650493,111.52136,57.485235,169.00659,257.39283,1293.7186,12354.102,0.45614853,0.58114853,0.45614853,1.3505007,400,1,1,8,5000,10996.172,20698.677,16000,5000,5000,5000,5000,5000
204.7,-1854.1191,-1854.1191,-1910.2691,1741.7834,88.390146,88.390146,50,16.737078,21.653068,111.17766,57.308074,168.48574,256.87588,1293.7697,12354.591,0.45619445,0.58119445,0.45619445,1.3462855,400,1,1,8,5000,10996.608,20699.497,16000,5000,5000,5000,5000,5000
204.8,-1825.1064,-1825.1064,-1902.1648,1734.3939,88.394035,88.394035,50,16.7384,21.655635,110.70599,57.064945,167.77094,256.16497,1293.8206,12355.076,0.45624018,0.58124018,0.45624018,1.3405212,400,1,1,8,5000,10997.042,20700.315,16000,5000,5000,5000,5000,5000
204.9,-1796.3498,-1796.3498,-1892.0952,1725.2124,88.397908,88.397908,50,16.739717,21.658191,110.11994,56.762856,166.8828,255.2807,1293.8712,12355.56,0.45628564,0.58128564,0.45628564,1.3333726,400,1,1,8,5000,10997.475,20701.129,16000,5000,5000,5000,5000,5000
205,-1767.8375,-1767.8375,-1880.2705,1714.4307,88.401758,88.401758,50,16.741027,21.660732,109.43174,56.408115,165.83986,254.24162,1293.9215,12356.04,0.45633081,0.58133081,0.45633081,1.3249882,400,1,1,8,5000,10997.905,20701.939,16000,5000,5000,5000,5000,5000
205.1,-1739.5572,-1739.5572,-1866.8799,1702.2211,88.405584,88.405584,50,16.742327,21.663257,108.65241,56.006396,164.6588,253.06439,1293.9713,12356.516,0.45637564,0.58137564,0.45637564,1.3155014,400,1,1,8,5000,10998.332,20702.743,16000,5000,5000,5000,5000,5000
205.2,-1711.4963,-1711.4963,-1852.0932,1688.7386,88.409381,88.409381,50,16.743618,21.665762,107.79182,55.562795,163.35462,251.764,1294.0208,12356.989,0.45642009,0.58142009,0.45642009,1.305032,400,1,1,8,5000,10998.756,20703.541,16000,5000,5000,5000,5000,5000
205.3,-1683.6417,-1683.6417,-1836.0629,1674.1222,88.413146,88.413146,50,16.744899,21.668247,106.85886,55.081887,161.94075,250.35389,1294.0698,12357.457,0.45646414,0.58146414,0.45646414,1.2936876,400,1,1,8,5000,10999.177,20704.333,16000,5000,5000,5000,5000,5000
205.4,-1655.9802,-1655.9802,-1818.9258,1658.4965,88.416877,88.416877,50,16.746167,21.67071,105.86148,54.567773,160.42925,248.84613,1294.1184,12357.92,0.45650775,0.58150775,0.45650775,1.2815648,400,1,1,8,5000,10999.594,20705.117,16000,5000,5000,5000,5000,5000
205.5,-1628.4981,-1628.4981,-1800.8042,1641.9732,88.420571,88.420571,50,16.747423,21.673148,104.8068,54.024125,158.83093,247.2515,1294.1664,12358.379,0.45655091,0.58155091,0.45655091,1.2687497,400,1,1,8,5000,11000.006,20705.894,16000,5000,5000,5000,5000,5000
205.6,-1601.1813,-1601.1813,-1781.8076,1624.6521,88.424227,88.424227,50,16.748666,21.675561,103.7012,53.454227,157.15543,245.57965,1294.2139,12358.832,0.45659358,0.58159358,0.45659358,1.2553197,400,1,1,8,5000,11000.414,20706.662,16000,5000,5000,5000,5000,5000
205.7,-1574.0158,-1574.0158,-1762.0335,1606.6222,88.427841,88.427841,50,16.749895,21.677946,102.55035,52.861006,155.41136,243.8392,1294.2608,12359.28,0.45663575,0.58163575,0.45663575,1.2413435,400,1,1,8,5000,11000.818,20707.422,16000,5000,5000,5000,5000,5000
205.8,-1546.9868,-1546.9868,-1741.5691,1587.9627,88.431414,88.431414,50,16.75111,21.680304,101.35932,52.247074,153.6064,242.03781,1294.3071,12359.723,0.45667741,0.58167741,0.45667741,1.2268825,400,1,1,8,5000,11001.217,20708.172,16000,5000,5000,5000,5000,5000
205.9,-1520.0797,-1520.0797,-1720.4916,1568.7443,88.434942,88.434942,50,16.752309,21.682633,100.13261,51.614749,151.74736,240.1823,1294.3529,12360.159,0.45671853,0.58171853,0.45671853,1.2119912,400,1,1,8,5000,11001.611,20708.914,16000,5000,5000,5000,5000,5000
206,-1493.2795,-1493.2795,-1698.8695,1549.0292,88.438426,88.438426,50,16.753494,21.684932,98.874207,50.966086,149.84029,238.27872,1294.398,12360.59,0.4567591,0.5817591,0.4567591,1.1967179,400,1,1,8,5000,11001.999,20709.646,16000,5000,5000,5000,5000,5000
206.1,-1466.5709,-1466.5709,-1676.7634,1528.8729,88.441863,88.441863,50,16.754662,21.687201,97.58763,50.302902,147.89053,236.3324,1294.4425,12361.016,0.45679911,0.58179911,0.45679911,1.1811053,400,1,1,8,5000,11002.383,20710.368,16000,5000,5000,5000,5000,5000
206.2,-1439.9386,-1439.9386,-1654.2265,1508.3238,88.445253,88.445253,50,16.755814,21.689439,96.275985,49.626796,145.90278,234.34803,1294.4864,12361.435,0.45683855,0.58183855,0.45683855,1.1651909,400,1,1,8,5000,11002.761,20711.08,16000,5000,5000,5000,5000,5000
206.3,-1413.3669,-1413.3669,-1631.3057,1487.4246,88.448594,88.448594,50,16.75695,21.691644,94.941993,48.939172,143.88116,232.32976,1294.5296,12361.847,0.45687741,0.58187741,0.45687741,1.1490077,400,1,1,8,5000,11003.134,20711.782,16000,5000,5000,5000,5000,5000
206.4,-1386.8402,-1386.8402,-1608.0417,1466.2125,88.451887,88.451887,50,16.758069,21.693817,93.58803,48.241252,141.82928,230.28117,1294.5722,12362.254,0.45691568,0.58191568,0.45691568,1.1325846,400,1,1,8,5000,11003.502,20712.474,16000,5000,5000,5000,5000,5000
206.5,-1360.3426,-1360.3426,-1584.4701,1444.7198,88.455129,88.455129,50,16.759172,21.695958,92.216157,47.534102,139.75026,228.20539,1294.6141,12362.654,0.45695336,0.58195336,0.45695336,1.1159463,400,1,1,8,5000,11003.864,20713.155,16000,5000,5000,5000,5000,5000
206.6,-1351.799,-1351.799,-1562.3285,1424.5311,88.458321,88.458321,50,16.760257,21.698065,90.927517,46.869854,137.79737,226.25569,1294.6554,12363.048,0.45699047,0.58199047,0.45699047,1.1003168,400,1,1,8,5000,11004.22,20713.826,16000,5000,5000,5000,5000,5000
206.7,-1343.2525,-1343.2525,-1541.4806,1405.5221,88.461466,88.461466,50,16.761326,21.70014,89.714173,46.244419,135.95859,224.42006,1294.6961,12363.437,0.45702705,0.58202705,0.45702705,1.0856,400,1,1,8,5000,11004.571,20714.486,16000,5000,5000,5000,5000,5000
206.8,-1334.6869,-1334.6869,-1521.8016,1387.5787,88.464566,88.464566,50,16.762379,21.702186,88.568854,45.654048,134.2229,222.68747,1294.7362,12363.82,0.45706314,0.58206314,0.45706314,1.0717077,400,1,1,8,5000,11004.917,20715.137,16000,5000,5000,5000,5000,5000
206.9,-1326.0859,-1326.0859,-1503.1768,1370.5966,88.467623,88.467623,50,16.763418,21.704205,87.48489,45.095304,132.58019,221.04782,1294.7758,12364.198,0.45709876,0.58209876,0.45709876,1.058559,400,1,1,8,5000,11005.258,20715.779,16000,5000,5000,5000,5000,5000
207,-1317.4334,-1317.4334,-1485.501,1354.4798,88.470641,88.470641,50,16.764444,21.706197,86.456157,44.56503,131.02119,219.49183,1294.8149,12364.572,0.45713392,0.58213392,0.45713392,1.0460798,400,1,1,8,5000,11005.594,20716.413,16000,5000,5000,5000,5000,5000
207.1,-1308.7131,-1308.7131,-1468.6774,1339.14,88.473621,88.473621,50,16.765457,21.708164,85.477024,44.060322,129.53735,218.01097,1294.8536,12364.941,0.45716866,0.58216866,0.45716866,1.0342019,400,1,1,8,5000,11005.927,20717.039,16000,5000,5000,5000,5000,5000
207.2,-1299.9088,-1299.9088,-1452.6169,1324.4961,88.476565,88.476565,50,16.766457,21.710107,84.542306,43.578508,128.12081,216.59738,1294.8917,12365.305,0.457203,0.582203,0.457203,1.0228624,400,1,1,8,5000,11006.255,20717.657,16000,5000,5000,5000,5000,5000
207.3,-1291.0042,-1291.0042,-1437.2375,1310.4731,88.479474,88.479474,50,16.767446,21.712028,83.64722,43.117124,126.76434,215.24382,1294.9295,12365.666,0.45723694,0.58223694,0.45723694,1.0120034,400,1,1,8,5000,11006.58,20718.268,16000,5000,5000,5000,5000,5000
207.4,-1281.9832,-1281.9832,-1422.4631,1297.0018,88.482351,88.482351,50,16.768424,21.713927,82.78735,42.673892,125.46124,213.94359,1294.9668,12366.022,0.45727051,0.58227051,0.45727051,1.0015715,400,1,1,8,5000,11006.901,20718.872,16000,5000,5000,5000,5000,5000
207.5,-1272.8298,-1272.8298,-1408.2236,1284.0183,88.485195,88.485195,50,16.769391,21.715805,81.958612,42.246707,124.20532,212.69051,1295.0038,12366.375,0.45730372,0.58230372,0.45730372,0.99151702,400,1,1,8,5000,11007.218,20719.469,16000,5000,5000,5000,5000,5000
207.6,-1263.5279,-1263.5279,-1394.454,1271.4631,88.48801,88.48801,50,16.770347,21.717662,81.157221,41.833619,122.99084,211.47885,1295.0403,12366.724,0.45733658,0.58233658,0.45733658,0.98179426,400,1,1,8,5000,11007.532,20720.06,16000,5000,5000,5000,5000,5000
207.7,-1254.0617,-1254.0617,-1381.0939,1259.2814,88.490794,88.490794,50,16.771294,21.719501,80.379663,41.432816,121.81248,210.30327,1295.0765,12367.069,0.4573691,0.5823691,0.4573691,0.97236066,400,1,1,8,5000,11007.842,20720.645,16000,5000,5000,5000,5000,5000
207.8,-1244.4154,-1244.4154,-1368.0872,1247.4219,88.49355,88.49355,50,16.77223,21.72132,79.622675,41.042616,120.66529,209.15884,1295.1122,12367.411,0.4574013,0.5824013,0.4574013,0.96317667,400,1,1,8,5000,11008.15,20721.223,16000,5000,5000,5000,5000,5000
207.9,-1234.5734,-1234.5734,-1355.3817,1235.837,88.496279,88.496279,50,16.773157,21.723121,78.883214,40.66145,119.54466,208.04094,1295.1477,12367.749,0.45743317,0.58243317,0.45743317,0.95420548,400,1,1,8,5000,11008.454,20721.796,16000,5000,5000,5000,5000,5000
208,-1224.5203,-1224.5203,-1342.9286,1224.4823,88.49898,88.49898,50,16.774075,21.724905,78.158443,40.287857,118.4463,206.94528,1295.1828,12368.084,0.45746472,0.58246472,0.45746472,0.94541273,400,1,1,8,5000,11008.755,20722.363,16000,5000,5000,5000,5000,5000
208.1,-1214.2409,-1214.2409,-1330.6823,1213.3161,88.501654,88.501654,50,16.774984,21.72667,77.445711,39.92047,117.36618,205.86783,1295.2175,12368.416,0.45749597,0.58249597,0.45749597,0.93676633,400,1,1,8,5000,11009.054,20722.924,16000,5000,5000,5000,5000,5000
208.2,-1203.7201,-1203.7201,-1318.6003,1202.2997,88.504302,88.504302,50,16.775884,21.728418,76.742536,39.558008,116.30054,204.80485,1295.2519,12368.745,0.4575269,0.5825269,0.4575269,0.92823622,400,1,1,8,5000,11009.349,20723.48,16000,5000,5000,5000,5000,5000
208.3,-1192.9432,-1192.9432,-1306.6424,1191.3966,88.506924,88.506924,50,16.776775,21.730149,76.046589,39.199273,115.24586,203.75279,1295.286,12369.07,0.45755754,0.58255754,0.45755754,0.91979424,400,1,1,8,5000,11009.641,20724.03,16000,5000,5000,5000,5000,5000
208.4,-1181.8956,-1181.8956,-1294.7712,1180.5724,88.509521,88.509521,50,16.777657,21.731864,75.355684,38.843136,114.19882,202.70834,1295.3197,12369.392,0.45758788,0.58258788,0.45758788,0.91141391,400,1,1,8,5000,11009.931,20724.575,16000,5000,5000,5000,5000,5000
208.5,-1170.5631,-1170.5631,-1282.9512,1169.7949,88.512092,88.512092,50,16.778531,21.733561,74.667762,38.488537,113.1563,201.66839,1295.3531,12369.711,0.45761791,0.58261791,0.45761791,0.90307034,400,1,1,8,5000,11010.217,20725.115,16000,5000,5000,5000,5000,5000
208.6,-1158.9316,-1158.9316,-1271.1492,1159.0338,88.514638,88.514638,50,16.779396,21.735242,73.980884,38.134476,112.11536,200.63,1295.3861,12370.026,0.45764765,0.58264765,0.45764765,0.89474005,400,1,1,8,5000,11010.501,20725.649,16000,5000,5000,5000,5000,5000
208.7,-1146.9875,-1146.9875,-1259.3337,1148.2604,88.517158,88.517158,50,16.780252,21.736906,73.293219,37.78001,111.07323,199.59039,1295.4189,12370.339,0.45767708,0.58267708,0.45767708,0.8864009,400,1,1,8,5000,11010.782,20726.178,16000,5000,5000,5000,5000,5000
208.8,-1134.7174,-1134.7174,-1247.4749,1137.4476,88.519653,88.519653,50,16.7811,21.738553,72.603037,37.424246,110.02728,198.54694,1295.4512,12370.648,0.45770622,0.58270622,0.45770622,0.87803195,400,1,1,8,5000,11011.06,20726.702,16000,5000,5000,5000,5000,5000
208.9,-1122.1084,-1122.1084,-1235.5447,1126.5696,88.522123,88.522123,50,16.781939,21.740184,71.908699,37.06634,108.97504,197.49716,1295.4833,12370.954,0.45773506,0.58273506,0.45773506,0.86961339,400,1,1,8,5000,11011.336,20727.22,16000,5000,5000,5000,5000,5000
209,-1109.1476,-1109.1476,-1223.5164,1115.6022,88.524567,88.524567,50,16.78277,21.741798,71.208654,36.705492,107.91415,196.43871,1295.515,12371.257,0.45776359,0.58276359,0.45776359,0.86112646,400,1,1,8,5000,11011.608,20727.733,16000,5000,5000,5000,5000,5000
209.1,-1095.8229,-1095.8229,-1211.3647,1104.5224,88.526986,88.526986,50,16.783591,21.743394,70.501428,36.340942,106.84237,195.36936,1295.5464,12371.557,0.45779181,0.58279181,0.45779181,0.85255333,400,1,1,8,5000,11011.878,20728.24,16000,5000,5000,5000,5000,5000
209.2,-1082.1224,-1082.1224,-1199.0657,1093.3081,88.529378,88.529378,50,16.784404,21.744974,69.785624,35.971971,105.7576,194.28697,1295.5774,12371.853,0.45781972,0.58281972,0.45781972,0.84387711,400,1,1,8,5000,11012.144,20728.742,16000,5000,5000,5000,5000,5000
209.3,-1068.0344,-1068.0344,-1186.5964,1081.9386,88.531744,88.531744,50,16.785208,21.746536,69.059913,35.597893,104.65781,193.18955,1295.6081,12372.146,0.45784731,0.58284731,0.45784731,0.83508173,400,1,1,8,5000,11012.408,20729.238,16000,5000,5000,5000,5000,5000
209.4,-1053.5481,-1053.5481,-1173.9352,1070.3941,88.534083,88.534083,50,16.786003,21.74808,68.323029,35.218056,103.54109,192.07517,1295.6384,12372.435,0.45787459,0.58287459,0.45787459,0.82615191,400,1,1,8,5000,11012.669,20729.729,16000,5000,5000,5000,5000,5000
209.5,-1038.6527,-1038.6527,-1161.0614,1058.6558,88.536395,88.536395,50,16.786788,21.749607,67.573772,34.831841,102.40561,190.94201,1295.6683,12372.721,0.45790154,0.58290154,0.45790154,0.81707312,400,1,1,8,5000,11012.926,20730.214,16000,5000,5000,5000,5000,5000
209.6,-1023.338,-1023.338,-1147.9553,1046.7056,88.538679,88.538679,50,16.787564,21.751115,66.810996,34.438658,101.24965,189.78833,1295.6979,12373.004,0.45792815,0.58292815,0.45792815,0.80783152,400,1,1,8,5000,11013.181,20730.693,16000,5000,5000,5000,5000,5000
209.7,-1007.5942,-1007.5942,-1134.5981,1034.5266,88.540936,88.540936,50,16.788331,21.752605,66.033612,34.037944,100.07156,188.61249,1295.7271,12373.283,0.45795443,0.58295443,0.45795443,0.79841394,400,1,1,8,5000,11013.432,20731.167,16000,5000,5000,5000,5000,5000
209.8,-991.41221,-991.41221,-1120.9722,1022.1025,88.543163,88.543163,50,16.789088,21.754076,65.240582,33.629166,98.869748,187.41291,1295.7559,12373.558,0.45798036,0.58298036,0.45798036,0.78880785,400,1,1,8,5000,11013.68,20731.634,16000,5000,5000,5000,5000,5000
209.9,-974.78314,-974.78314,-1107.0605,1009.4177,88.545362,88.545362,50,16.789834,21.755528,64.430919,33.211814,97.642734,186.1881,1295.7844,12373.829,0.45800594,0.58300594,0.45800594,0.77900133,400,1,1,8,5000,11013.925,20732.095,16000,5000,5000,5000,5000,5000
210,-957.69873,-957.69873,-1092.8468,996.45773,88.54753,88.54753,50,16.790571,21.756959,63.603685,32.785405,96.38909,184.93662,1295.8124,12374.097,0.45803116,0.58303116,0.45803116,0.76898303,400,1,1,8,5000,11014.167,20732.55,16000,5000,5000,5000,5000,5000
210.1,-924.15468,-924.15468,-1076.7936,981.82044,88.549669,88.549669,50,16.791297,21.758371,62.66939,32.303809,94.973199,183.52287,1295.84,12374.36,0.45805597,0.58305597,0.45805597,0.75767107,400,1,1,8,5000,11014.405,20732.998,16000,5000,5000,5000,5000,5000
210.2,-890.14026,-890.14026,-1059.0312,965.62467,88.551772,88.551772,50,16.792012,21.75976,61.635617,31.770937,93.406554,181.95833,1295.867,12374.619,0.45808034,0.58308034,0.45808034,0.74515722,400,1,1,8,5000,11014.64,20733.439,16000,5000,5000,5000,5000,5000
210.3,-855.64877,-855.64877,-1039.6768,947.97733,88.553838,88.553838,50,16.792714,21.761124,60.509191,31.190305,91.699496,180.25333,1295.8936,12374.872,0.45810421,0.58310421,0.45810421,0.73152407,400,1,1,8,5000,11014.87,20733.873,16000,5000,5000,5000,5000,5000
210.4,-820.67402,-820.67402,-1018.836,928.97462,88.555862,88.555862,50,16.793401,21.762461,59.296252,30.565079,89.861331,178.41719,1295.9195,12375.12,0.45812755,0.58312755,0.45812755,0.71684593,400,1,1,8,5000,11015.095,20734.297,16000,5000,5000,5000,5000,5000
210.5,-785.21037,-785.21037,-996.60354,908.70311,88.557841,88.557841,50,16.794074,21.763767,58.002326,29.898106,87.900432,176.45827,1295.9448,12375.361,0.45815034,0.58315034,0.45815034,0.70118966,400,1,1,8,5000,11015.316,20734.712,16000,5000,5000,5000,5000,5000
210.6,-749.25275,-749.25275,-973.065,887.24067,88.559773,88.559773,50,16.79473,21.765043,56.632383,29.19195,85.824333,174.38411,1295.9695,12375.597,0.45817252,0.58317252,0.45817252,0.68461541,400,1,1,8,5000,11015.531,20735.117,16000,5000,5000,5000,5000,5000
210.7,-712.79663,-712.79663,-948.29719,864.65738,88.561654,88.561654,50,16.795369,21.766285,55.190896,28.448916,83.639812,172.20147,1295.9934,12375.826,0.45819408,0.58319408,0.45819408,0.66717729,400,1,1,8,5000,11015.74,20735.511,16000,5000,5000,5000,5000,5000
210.8,-675.83808,-675.83808,-922.36928,841.01631,88.563481,88.563481,50,16.795989,21.767492,53.681892,27.671078,81.35297,169.91645,1296.0166,12376.047,0.45821498,0.58321498,0.45821498,0.648924,400,1,1,8,5000,11015.944,20735.895,16000,5000,5000,5000,5000,5000
210.9,-638.37373,-638.37373,-895.34353,816.37423,88.565254,88.565254,50,16.796591,21.768662,52.108993,26.860306,78.969299,167.53455,1296.0391,12376.262,0.4582352,0.5832352,0.4582352,0.62989938,400,1,1,8,5000,11016.141,20736.266,16000,5000,5000,5000,5000,5000
211,-600.40077,-600.40077,-867.27601,790.78227,88.566968,88.566968,50,16.797174,21.769794,50.475464,26.01828,76.493744,165.06071,1296.0608,12376.469,0.4582547,0.5832547,0.4582547,0.61014289,400,1,1,8,5000,11016.332,20736.626,16000,5000,5000,5000,5000,5000
211.1,-561.91701,-561.91701,-838.21726,764.2865,88.568622,88.568622,50,16.797735,21.770886,48.784245,25.146518,73.930763,162.49938,1296.0816,12376.668,0.45827347,0.58327347,0.45827347,0.58969009,400,1,1,8,5000,11016.517,20736.972,16000,5000,5000,5000,5000,5000
211.2,-522.92084,-522.92084,-808.21284,736.92847,88.570213,88.570213,50,16.798276,21.771937,47.037987,24.246385,71.284373,159.85459,1296.1016,12376.859,0.45829148,0.58329148,0.45829148,0.56857305,400,1,1,8,5000,11016.694,20737.306,16000,5000,5000,5000,5000,5000
211.3,-483.41122,-483.41122,-777.30388,708.74568,88.57174,88.57174,50,16.798795,21.772945,45.239086,23.319116,68.558202,157.12994,1296.1208,12377.042,0.45830871,0.58330871,0.45830871,0.5468207,400,1,1,8,5000,11016.864,20737.626,16000,5000,5000,5000,5000,5000
211.4,-443.38772,-443.38772,-745.52756,679.77203,88.573201,88.573201,50,16.799291,21.77391,43.389704,22.365827,65.75553,154.32873,1296.139,12377.216,0.45832513,0.58332513,0.45832513,0.52445919,400,1,1,8,5000,11017.027,20737.933,16000,5000,5000,5000,5000,5000
211.5,-402.85052,-402.85052,-712.91752,650.0382,88.574593,88.574593,50,16.799764,21.77483,41.4918,21.387526,62.879326,151.45392,1296.1564,12377.381,0.45834073,0.58334073,0.45834073,0.50151218,400,1,1,8,5000,11017.182,20738.224,16000,5000,5000,5000,5000,5000
211.6,-361.80037,-361.80037,-679.50431,619.57203,88.575916,88.575916,50,16.800213,21.775703,39.547151,20.385129,59.93228,148.5082,1296.1727,12377.538,0.45835548,0.58335548,0.45835548,0.47800112,400,1,1,8,5000,11017.329,20738.502,16000,5000,5000,5000,5000,5000
211.7,-320.23864,-320.23864,-645.31566,588.39882,88.577167,88.577167,50,16.800638,21.776529,37.557371,19.35947,56.916841,145.49401,1296.1882,12377.685,0.45836936,0.58336936,0.45836936,0.45394553,400,1,1,8,5000,11017.468,20738.764,16000,5000,5000,5000,5000,5000
211.8,-278.16728,-278.16728,-610.37687,556.54163,88.578344,88.578344,50,16.801038,21.777306,35.523934,18.311306,53.83524,142.41358,1296.2026,12377.823,0.45838236,0.58338236,0.45838236,0.42936315,400,1,1,8,5000,11017.599,20739.011,16000,5000,5000,5000,5000,5000
211.9,-235.58885,-235.58885,-574.71108,524.02156,88.579446,88.579446,50,16.801412,21.778034,33.448185,17.241332,50.689517,139.26896,1296.216,12377.951,0.45839446,0.58339446,0.45839446,0.40427023,400,1,1,8,5000,11017.722,20739.242,16000,5000,5000,5000,5000,5000
212,-192.50648,-192.50648,-538.3395,490.85796,88.580472,88.580472,50,16.80176,21.778711,31.331359,16.150185,47.481544,136.06202,1296.2285,12378.07,0.45840563,0.58340563,0.45840563,0.37868167,400,1,1,8,5000,11017.836,20739.457,16000,5000,5000,5000,5000,5000
212.1,-148.92393,-148.92393,-501.28171,457.06866,88.581419,88.581419,50,16.802082,21.779337,29.174595,15.038451,44.213047,132.79447,1296.2398,12378.179,0.45841587,0.58341587,0.45841587,0.35261118,400,1,1,8,5000,11017.942,20739.655,16000,5000,5000,5000,5000,5000
212.2,-104.8455,-104.8455,-463.55582,422.67019,88.582287,88.582287,50,16.802377,21.77991,26.978948,13.906674,40.885623,129.46791,1296.2501,12378.277,0.45842515,0.58342515,0.45842515,0.32607147,400,1,1,8,5000,11018.039,20739.837,16000,5000,5000,5000,5000,5000
212.3,-60.276118,-60.276118,-425.17868,387.67792,88.583074,88.583074,50,16.802644,21.78043,24.745399,12.75536,37.500759,126.08383,1296.2594,12378.365,0.45843346,0.58343346,0.45843346,0.29907434,400,1,1,8,5000,11018.126,20740.002,16000,5000,5000,5000,5000,5000
212.4,-15.22126,-15.22126,-386.16607,352.10622,88.583779,88.583779,50,16.802884,21.780895,22.474865,11.584982,34.059848,122.64363,1296.2675,12378.443,0.45844078,0.58344078,0.45844078,0.27163084,400,1,1,8,5000,11018.205,20740.15,16000,5000,5000,5000,5000,5000
212.5,30.313013,30.313013,-346.53285,315.96865,88.5844,88.5844,50,16.803094,21.781305,20.168212,10.395985,30.564197,119.1486,1296.2745,12378.51,0.45844709,0.58344709,0.45844709,0.24375134,400,1,1,8,5000,11018.274,20740.28,16000,5000,5000,5000,5000,5000
212.6,76.320075,76.320075,-306.29307,279.27802,88.584935,88.584935,50,16.803276,21.781659,17.826257,9.1887921,27.015049,115.59998,1296.2804,12378.566,0.45845239,0.58345239,0.45845239,0.21544569,400,1,1,8,5000,11018.333,20740.392,16000,5000,5000,5000,5000,5000
212.7,122.79274,122.79274,-265.46016,242.04657,88.585384,88.585384,50,16.803429,21.781955,15.449781,7.9638047,23.413586,111.99897,1296.2851,12378.611,0.45845665,0.58345665,0.45845665,0.18672325,400,1,1,8,5000,11018.383,20740.486,16000,5000,5000,5000,5000,5000
212.8,169.72327,169.72327,-224.04698,204.28604,88.585746,88.585746,50,16.803552,21.782194,13.039534,6.7214094,19.760944,108.34669,1296.2887,12378.645,0.45845987,0.58345987,0.45845987,0.15759301,400,1,1,8,5000,11018.424,20740.562,16000,5000,5000,5000,5000,5000
212.9,217.10338,217.10338,-182.06597,166.00775,88.586018,88.586018,50,16.803644,21.782374,10.59624,5.4619792,16.058219,104.64424,1296.2911,12378.668,0.45846202,0.58346202,0.45846202,0.12806364,400,1,1,8,5000,11018.454,20740.619,16000,5000,5000,5000,5000,5000
213,264.92425,264.92425,-139.52923,127.22275,88.586201,88.586201,50,16.803706,21.782495,8.1206011,4.1858768,12.306478,100.89268,1296.2923,12378.68,0.45846309,0.58346309,0.45846309,0.098143568,400,1,1,8,5000,11018.474,20740.658,16000,5000,5000,5000,5000,5000
213.1,313.17655,313.17655,-96.448578,87.941813,88.586292,88.586292,50,16.803737,21.782555,5.6133072,2.8934573,8.5067646,97.093056,1296.2923,12378.679,0.45846307,0.58346307,0.45846307,0.067841038,400,1,1,8,5000,11018.484,20740.677,16000,5000,5000,5000,5000,5000
213.2,361.8504,361.8504,-52.835663,48.175558,88.58629,88.58629,50,16.803736,21.782554,3.0750356,1.5850699,4.6601055,93.246396,1296.291,12378.667,0.45846195,0.58346195,0.45846195,0.037164153,400,1,1,8,5000,11018.484,20740.676,16000,5000,5000,5000,5000,5000
213.3,410.93546,410.93546,-8.702006,7.9344891,88.586195,88.586195,50,16.803704,21.782491,0.50645675,0.26106018,0.76751693,89.353712,1296.2885,12378.644,0.45845971,0.58345971,0.45845971,0.0061209283,400,1,1,8,5000,11018.474,20740.656,16000,5000,5000,5000,5000,5000
213.4,460.42085,460.42085,35.940936,-39.417566,88.586005,88.586005,50,16.80364,21.782365,2.3650539,1.1115754,3.4766293,92.062634,1296.2846,12378.606,0.45845615,0.58345615,0.45845615,0.030408111,400,1,1,8,5000,11018.453,20740.617,16000,5000,5000,5000,5000,5000
213.5,510.29525,510.29525,81.081718,-88.924893,88.585703,88.585703,50,16.803537,21.782166,5.3354936,2.507682,7.8431756,96.428879,1296.2791,12378.554,0.45845122,0.58345122,0.45845122,0.068600113,400,1,1,8,5000,11018.419,20740.553,16000,5000,5000,5000,5000,5000
213.6,557.14546,557.14546,126.38517,-138.61063,88.585285,88.585285,50,16.803395,21.78189,8.3166378,3.9088198,12.225458,100.81074,1296.2721,12378.487,0.45844491,0.58344491,0.45844491,0.1069302,400,1,1,8,5000,11018.372,20740.466,16000,5000,5000,5000,5000,5000
213.7,604.3606,604.3606,171.87055,-188.49589,88.58475,88.58475,50,16.803213,21.781537,11.309753,5.315584,16.625337,105.21009,1296.2635,12378.405,0.45843722,0.58343722,0.45843722,0.14541479,400,1,1,8,5000,11018.313,20740.354,16000,5000,5000,5000,5000,5000
213.8,651.92798,651.92798,217.55405,-238.59844,88.584098,88.584098,50,16.802992,21.781106,14.315906,6.7284759,21.044382,109.62848,1296.2534,12378.309,0.45842813,0.58342813,0.45842813,0.18406773,400,1,1,8,5000,11018.24,20740.217,16000,5000,5000,5000,5000,5000
213.9,699.83445,699.83445,263.4491,-288.93299,88.583327,88.583327,50,16.80273,21.780597,17.335979,8.1479103,25.48389,114.06722,1296.2418,12378.197,0.45841764,0.58341764,0.45841764,0.22290054,400,1,1,8,5000,11018.154,20740.055,16000,5000,5000,5000,5000,5000
214,748.06649,748.06649,309.56654,-339.51145,88.582438,88.582438,50,16.802428,21.78001,20.370687,9.574223,29.94491,118.52735,1296.2286,12378.071,0.45840575,0.58340575,0.45840575,0.26192252,400,1,1,8,5000,11018.055,20739.869,16000,5000,5000,5000,5000,5000
214.1,796.61013,796.61013,355.91487,-390.34313,88.581429,88.581429,50,16.802086,21.779344,23.420588,11.007676,34.428264,123.00969,1296.2138,12377.93,0.45839245,0.58339245,0.45839245,0.30114101,400,1,1,8,5000,11017.943,20739.657,16000,5000,5000,5000,5000,5000
214.2,845.45108,845.45108,402.5004,-441.43496,88.580301,88.580301,50,16.801702,21.778599,26.486098,12.448466,38.934564,127.51486,1296.1975,12377.774,0.45837772,0.58337772,0.45837772,0.34056151,400,1,1,8,5000,11017.817,20739.421,16000,5000,5000,5000,5000,5000
214.3,894.57463,894.57463,449.32745,-492.79168,88.579053,88.579053,50,16.801278,21.777774,29.567501,13.896725,43.464226,132.04328,1296.1795,12377.603,0.45836157,0.58336157,0.45836157,0.38018783,400,1,1,8,5000,11017.678,20739.159,16000,5000,5000,5000,5000,5000
214.4,943.96575,943.96575,496.39851,-544.416,88.577683,88.577683,50,16.800813,21.77687,32.66496,15.352531,48.017491,136.59517,1296.16,12377.416,0.45834399,0.58334399,0.45834399,0.42002223,400,1,1,8,5000,11017.526,20738.872,16000,5000,5000,5000,5000,5000
214.5,993.60908,993.60908,543.71435,-596.30879,88.576192,88.576192,50,16.800307,21.775885,35.778527,16.815908,52.594435,141.17063,1296.1388,12377.214,0.45832497,0.58332497,0.45832497,0.46006552,400,1,1,8,5000,11017.36,20738.56,16000,5000,5000,5000,5000,5000
214.6,1043.4889,1043.4889,591.27419,-648.46917,88.574579,88.574579,50,16.799759,21.77482,38.90815,18.286831,57.194981,145.76956,1296.1161,12376.997,0.45830449,0.58330449,0.45830449,0.5003172,400,1,1,8,5000,11017.18,20738.221,16000,5000,5000,5000,5000,5000
214.7,1093.5893,1093.5893,639.0758,-700.89471,88.572843,88.572843,50,16.799169,21.773674,42.053683,19.765231,61.818914,150.39176,1296.0917,12376.764,0.45828256,0.58328256,0.45828256,0.54077554,400,1,1,8,5000,11016.987,20737.858,16000,5000,5000,5000,5000,5000
214.8,1143.894,1143.894,687.1156,-753.58149,88.570984,88.570984,50,16.798538,21.772446,45.214889,21.250998,66.465888,155.03687,1296.0657,12376.516,0.45825917,0.58325917,0.45825917,0.58143771,400,1,1,8,5000,11016.78,20737.468,16000,5000,5000,5000,5000,5000
214.9,1194.3865,1194.3865,735.38881,-806.52425,88.569,88.569,50,16.797864,21.771136,48.391455,22.743984,71.135439,159.70444,1296.0381,12376.252,0.45823431,0.58323431,0.45823431,0.62229979,400,1,1,8,5000,11016.559,20737.052,16000,5000,5000,5000,5000,5000
215,1245.05,1245.05,783.88949,-859.71648,88.566892,88.566892,50,16.797148,21.769744,51.582989,24.244005,75.826993,164.39389,1296.0088,12375.973,0.45820796,0.58320796,0.45820796,0.66335695,400,1,1,8,5000,11016.324,20736.61,16000,5000,5000,5000,5000,5000
215.1,1295.8675,1295.8675,832.61064,-913.15052,88.564659,88.564659,50,16.796389,21.768269,54.789031,25.750845,80.539875,169.10453,1295.9779,12375.678,0.45818014,0.58318014,0.45818014,0.70460344,400,1,1,8,5000,11016.075,20736.142,16000,5000,5000,5000,5000,5000
215.2,1346.822,1346.822,881.54432,-966.81763,88.562299,88.562299,50,16.795588,21.766711,58.009058,27.264257,85.273315,173.83561,1295.9454,12375.367,0.45815082,0.58315082,0.45815082,0.74603271,400,1,1,8,5000,11015.812,20735.647,16000,5000,5000,5000,5000,5000
215.3,1397.8959,1397.8959,930.68167,-1020.7081,88.559814,88.559814,50,16.794744,21.76507,61.242488,28.783969,90.026457,178.58627,1295.9111,12375.04,0.45812001,0.58312001,0.45812001,0.78763745,400,1,1,8,5000,11015.536,20735.126,16000,5000,5000,5000,5000,5000
215.4,1449.0719,1449.0719,980.01302,-1074.8114,88.557201,88.557201,50,16.793856,21.763345,64.488683,30.309681,94.798364,183.35557,1295.8752,12374.697,0.45808769,0.58308769,0.45808769,0.82940963,400,1,1,8,5000,11015.245,20734.578,16000,5000,5000,5000,5000,5000
215.5,1500.3321,1500.3321,1029.5279,-1129.116,88.554462,88.554462,50,16.792926,21.761536,67.746957,31.84107,99.588028,188.14249,1295.8376,12374.338,0.45805387,0.58305387,0.45805387,0.87134062,400,1,1,8,5000,11014.939,20734.003,16000,5000,5000,5000,5000,5000
215.6,1551.659,1551.659,1079.2153,-1183.6096,88.551594,88.551594,50,16.791951,21.759642,71.016578,33.377792,104.39437,192.94596,1295.7984,12373.963,0.45801853,0.58301853,0.45801853,0.91342116,400,1,1,8,5000,11014.62,20733.402,16000,5000,5000,5000,5000,5000
215.7,1603.0345,1603.0345,1129.0633,-1238.2795,88.548598,88.548598,50,16.790934,21.757664,74.296771,34.919482,109.21625,197.76485,1295.7574,12373.572,0.45798168,0.58298168,0.45798168,0.95564148,400,1,1,8,5000,11014.286,20732.774,16000,5000,5000,5000,5000,5000
215.8,1654.4407,1654.4407,1179.0595,-1293.112,88.545473,88.545473,50,16.789872,21.755601,77.586721,36.465759,114.05248,202.59795,1295.7147,12373.164,0.4579433,0.5829433,0.4579433,0.99799128,400,1,1,8,5000,11013.938,20732.118,16000,5000,5000,5000,5000,5000
215.9,1705.8597,1705.8597,1229.1912,-1348.093,88.54222,88.54222,50,16.788767,21.753453,80.88558,38.016223,118.9018,207.44402,1295.6704,12372.741,0.45790339,0.58290339,0.45790339,1.0404598,400,1,1,8,5000,11013.575,20731.436,16000,5000,5000,5000,5000,5000
216,1757.2732,1757.2732,1279.4448,-1403.2078,88.538837,88.538837,50,16.787618,21.751219,84.192466,39.570459,123.76293,212.30176,1295.6243,12372.301,0.45786195,0.58286195,0.45786195,1.083036,400,1,1,8,5000,11013.198,20730.726,16000,5000,5000,5000,5000,5000
216.1,1767.1777,1767.1777,1325.8588,-1454.1114,88.535324,88.535324,50,16.786424,21.7489,87.246683,41.005941,128.25262,216.78795,1295.5767,12371.846,0.4578191,0.5828191,0.4578191,1.1223661,400,1,1,8,5000,11012.807,20729.989,16000,5000,5000,5000,5000,5000
216.2,1777.0406,1777.0406,1368.7944,-1501.2003,88.531692,88.531692,50,16.78519,21.746501,90.072016,42.333847,132.40586,220.93755,1295.5276,12371.378,0.45777494,0.58277494,0.45777494,1.1587559,400,1,1,8,5000,11012.402,20729.227,16000,5000,5000,5000,5000,5000
216.3,1786.844,1786.844,1408.5771,-1544.8312,88.527948,88.527948,50,16.783918,21.74403,92.689871,43.56424,136.25411,224.78206,1295.4772,12370.896,0.45772957,0.58272957,0.45772957,1.1924804,400,1,1,8,5000,11011.985,20728.442,16000,5000,5000,5000,5000,5000
216.4,1796.5698,1796.5698,1445.4995,-1585.3251,88.524102,88.524102,50,16.782612,21.741491,95.119509,44.706169,139.82568,228.34978,1295.4255,12370.402,0.45768308,0.58268308,0.45768308,1.2237872,400,1,1,8,5000,11011.556,20727.635,16000,5000,5000,5000,5000,5000
216.5,1806.2001,1806.2001,1479.8247,-1622.9707,88.520161,88.520161,50,16.781273,21.738889,97.378241,45.767773,143.14601,231.66618,1295.3727,12369.898,0.45763553,0.58263553,0.45763553,1.2528987,400,1,1,8,5000,11011.117,20726.808,16000,5000,5000,5000,5000,5000
216.6,1815.717,1815.717,1511.7891,-1658.027,88.516132,88.516132,50,16.779903,21.736228,99.481623,46.756363,146.23799,234.75412,1295.3187,12369.383,0.45758702,0.58258702,0.45758702,1.2800147,400,1,1,8,5000,11010.668,20725.963,16000,5000,5000,5000,5000,5000
216.7,1825.1028,1825.1028,1541.6048,-1690.7269,88.512019,88.512019,50,16.778506,21.733513,101.44362,47.678499,149.12211,237.63413,1295.2638,12368.858,0.4575376,0.5825376,0.4575376,1.3053147,400,1,1,8,5000,11010.209,20725.1,16000,5000,5000,5000,5000,5000
216.8,1834.3399,1834.3399,1569.4622,-1721.279,88.50783,88.50783,50,16.777083,21.730748,103.27674,48.540069,151.81681,240.32464,1295.2079,12368.324,0.45748732,0.58248732,0.45748732,1.3289597,400,1,1,8,5000,11009.742,20724.221,16000,5000,5000,5000,5000,5000
216.9,1843.4107,1843.4107,1595.5319,-1749.8705,88.50357,88.50357,50,16.775635,21.727935,104.99223,49.346347,154.33857,242.84214,1295.1511,12367.782,0.45743626,0.58243626,0.45743626,1.3510936,400,1,1,8,5000,11009.267,20723.326,16000,5000,5000,5000,5000,5000
217,1852.2981,1852.2981,1619.9664,-1776.6686,88.499242,88.499242,50,16.774164,21.725078,106.60011,50.102054,156.70217,245.20141,1295.0935,12367.232,0.45738445,0.58238445,0.45738445,1.3718458,400,1,1,8,5000,11008.785,20722.418,16000,5000,5000,5000,5000,5000
217.1,1860.6881,1860.6881,1642.8741,-1801.7922,88.494851,88.494851,50,16.772672,21.722179,108.10753,50.81054,158.91807,247.41292,1295.0351,12366.675,0.45733194,0.58233194,0.45733194,1.3913076,400,1,1,8,5000,11008.295,20721.496,16000,5000,5000,5000,5000,5000
217.2,1868.8606,1868.8606,1664.3796,-1825.3779,88.490401,88.490401,50,16.77116,21.719241,109.52267,51.475657,160.99833,249.48873,1294.976,12366.11,0.45727878,0.58227878,0.45727878,1.4095843,400,1,1,8,5000,11007.799,20720.562,16000,5000,5000,5000,5000,5000
217.3,1876.7989,1876.7989,1684.5939,-1847.5476,88.485896,88.485896,50,16.769629,21.716267,110.85286,52.100844,162.9537,251.4396,1294.9162,12365.539,0.457225,0.582225,0.457225,1.42677,400,1,1,8,5000,11007.296,20719.616,16000,5000,5000,5000,5000,5000
217.4,1884.4865,1884.4865,1703.6162,-1868.41,88.481338,88.481338,50,16.76808,21.713259,112.1046,52.689162,164.79376,253.2751,1294.8558,12364.962,0.45717064,0.58217064,0.45717064,1.4429484,400,1,1,8,5000,11006.788,20718.659,16000,5000,5000,5000,5000,5000
217.5,1891.9074,1891.9074,1721.5345,-1888.0615,88.476732,88.476732,50,16.766514,21.710218,113.28369,53.243335,166.52703,255.00376,1294.7947,12364.379,0.45711574,0.58211574,0.45711574,1.4581937,400,1,1,8,5000,11006.274,20717.692,16000,5000,5000,5000,5000,5000
217.6,1899.0455,1899.0455,1738.4269,-1906.588,88.47208,88.47208,50,16.764933,21.707147,114.39528,53.765781,168.16106,256.63314,1294.7331,12363.79,0.45706032,0.58206032,0.45706032,1.4725722,400,1,1,8,5000,11005.755,20716.715,16000,5000,5000,5000,5000,5000
217.7,1905.8853,1905.8853,1754.3627,-1924.0652,88.467384,88.467384,50,16.763337,21.704047,115.44391,54.25864,169.70255,258.16994,1294.6709,12363.196,0.45700441,0.58200441,0.45700441,1.4861423,400,1,1,8,5000,11005.231,20715.729,16000,5000,5000,5000,5000,5000
217.8,1912.4116,1912.4116,1769.403,-1940.5605,88.462647,88.462647,50,16.761727,21.70092,116.43363,54.723805,171.15743,259.62008,1294.6082,12362.598,0.45694805,0.58194805,0.45694805,1.4989558,400,1,1,8,5000,11004.703,20714.734,16000,5000,5000,5000,5000,5000
217.9,1918.6094,1918.6094,1783.6019,-1956.1328,88.457872,88.457872,50,16.760104,21.697768,117.36797,55.162945,172.53091,260.98878,1294.545,12361.994,0.45689126,0.58189126,0.45689126,1.5110581,400,1,1,8,5000,11004.17,20713.731,16000,5000,5000,5000,5000,5000
218,1924.4641,1924.4641,1797.0067,-1970.8343,88.45306,88.45306,50,16.758468,21.694592,118.25006,55.577527,173.82758,262.28064,1294.4814,12361.387,0.45683406,0.58183406,0.45683406,1.5224895,400,1,1,8,5000,11003.633,20712.72,16000,5000,5000,5000,5000,5000
218.1,1929.9616,1929.9616,1809.659,-1984.7105,88.448214,88.448214,50,16.756821,21.691393,119.08263,55.968836,175.05147,263.49968,1294.4173,12360.775,0.45677647,0.58177647,0.45677647,1.5332849,400,1,1,8,5000,11003.092,20711.702,16000,5000,5000,5000,5000,5000
218.2,1935.0881,1935.0881,1821.5952,-1997.8013,88.443335,88.443335,50,16.755162,21.688172,119.86808,56.337996,176.20607,264.64941,1294.3529,12360.159,0.45671852,0.58171852,0.45671852,1.543475,400,1,1,8,5000,11002.547,20710.677,16000,5000,5000,5000,5000,5000
218.3,1939.8301,1939.8301,1832.8467,-2010.1412,88.438425,88.438425,50,16.753493,21.684932,120.60847,56.685981,177.29445,265.73288,1294.288,12359.54,0.45666022,0.58166022,0.45666022,1.5530865,400,1,1,8,5000,11001.999,20709.646,16000,5000,5000,5000,5000,5000
218.4,1944.1746,1944.1746,1843.441,-2021.7602,88.433487,88.433487,50,16.751814,21.681672,121.30561,57.013639,178.31925,266.75274,1294.2228,12358.917,0.45660161,0.58160161,0.45660161,1.5621424,400,1,1,8,5000,11001.448,20708.608,16000,5000,5000,5000,5000,5000
218.5,1948.1092,1948.1092,1853.4015,-2032.6842,88.428521,88.428521,50,16.750126,21.678395,121.96105,57.321695,179.28275,267.71127,1294.1572,12358.291,0.45654269,0.58154269,0.45654269,1.5706625,400,1,1,8,5000,11000.894,20707.565,16000,5000,5000,5000,5000,5000
218.6,1951.6216,1951.6216,1862.7484,-2042.9352,88.42353,88.42353,50,16.748429,21.675101,122.57611,57.610774,180.18689,268.61042,1294.0914,12357.662,0.45648348,0.58148348,0.45648348,1.5786639,400,1,1,8,5000,11000.336,20706.516,16000,5000,5000,5000,5000,5000
218.7,1954.7002,1954.7002,1871.4987,-2052.5321,88.418515,88.418515,50,16.746724,21.671791,123.15192,57.881404,181.03333,269.45184,1294.0252,12357.03,0.45642401,0.58142401,0.45642401,1.5861608,400,1,1,8,5000,10999.776,20705.462,16000,5000,5000,5000,5000,5000
218.8,1957.3339,1957.3339,1879.667,-2061.4905,88.413478,88.413478,50,16.745012,21.668466,123.68943,58.134032,181.82346,270.23694,1293.9587,12356.396,0.45636429,0.58136429,0.45636429,1.5931656,400,1,1,8,5000,10999.214,20704.403,16000,5000,5000,5000,5000,5000
218.9,1959.512,1959.512,1887.2653,-2069.8237,88.40842,88.40842,50,16.743292,21.665128,124.18942,58.369029,182.55845,270.96687,1293.892,12355.758,0.45630434,0.58130434,0.45630434,1.5996882,400,1,1,8,5000,10998.649,20703.339,16000,5000,5000,5000,5000,5000
219,1961.2242,1961.2242,1894.3034,-2077.5427,88.403342,88.403342,50,16.741565,21.661777,124.65256,58.586703,183.23926,271.64261,1293.825,12355.119,0.45624418,0.58124418,0.45624418,1.6057369,400,1,1,8,5000,10998.082,20702.272,16000,5000,5000,5000,5000,5000
219.1,1962.461,1962.461,1900.7895,-2084.6561,88.398246,88.398246,50,16.739832,21.658414,125.07937,58.787303,183.86667,272.26492,1293.7579,12354.477,0.45618381,0.58118381,0.45618381,1.6113186,400,1,1,8,5000,10997.513,20701.201,16000,5000,5000,5000,5000,5000
219.2,1963.2132,1963.2132,1906.7299,-2091.1712,88.393134,88.393134,50,16.738094,21.65504,125.47027,58.971027,184.4413,272.83443,1293.6905,12353.834,0.45612327,0.58112327,0.45612327,1.6164386,400,1,1,8,5000,10996.942,20700.126,16000,5000,5000,5000,5000,5000
219.3,1963.4721,1963.4721,1912.1296,-2097.0932,88.388007,88.388007,50,16.73635,21.651657,125.82559,59.138029,184.96362,273.35163,1293.6229,12353.189,0.45606256,0.58106256,0.45606256,1.6211009,400,1,1,8,5000,10996.369,20699.047,16000,5000,5000,5000,5000,5000
219.4,1963.2296,1963.2296,1916.9924,-2102.4264,88.382866,88.382866,50,16.734602,21.648264,126.14558,59.288425,185.43401,273.81688,1293.5551,12352.542,0.45600171,0.58100171,0.45600171,1.6253087,400,1,1,8,5000,10995.795,20697.966,16000,5000,5000,5000,5000,5000
219.5,1962.4783,1962.4783,1921.321,-2107.1737,88.377712,88.377712,50,16.732849,21.644863,126.43042,59.422298,185.85272,274.23043,1293.4873,12351.893,0.45594072,0.58094072,0.45594072,1.6290641,400,1,1,8,5000,10995.219,20696.882,16000,5000,5000,5000,5000,5000
219.6,1961.2111,1961.2111,1925.117,-2111.3369,88.372548,88.372548,50,16.731093,21.641455,126.68022,59.539701,186.21992,274.59246,1293.4192,12351.244,0.45587962,0.58087962,0.45587962,1.6323686,400,1,1,8,5000,10994.642,20695.796,16000,5000,5000,5000,5000,5000
219.7,1959.4217,1959.4217,1928.3815,-2114.9172,88.367374,88.367374,50,16.729333,21.638041,126.89503,59.640666,186.5357,274.90307,1293.3511,12350.593,0.45581841,0.58081841,0.45581841,1.6352228,400,1,1,8,5000,10994.063,20694.708,16000,5000,5000,5000,5000,5000
219.8,1957.1041,1957.1041,1931.1148,-2117.9149,88.362191,88.362191,50,16.72757,21.634621,127.0749,59.725201,186.8001,275.16229,1293.2828,12349.941,0.45575713,0.58075713,0.45575713,1.637627,400,1,1,8,5000,10993.484,20693.617,16000,5000,5000,5000,5000,5000
219.9,1954.2533,1954.2533,1933.3168,-2120.3298,88.357002,88.357002,50,16.725805,21.631197,127.21979,59.793302,187.01309,275.37009,1293.2145,12349.289,0.45569577,0.58069577,0.45569577,1.6395809,400,1,1,8,5000,10992.904,20692.526,16000,5000,5000,5000,5000,5000
220,1950.8644,1950.8644,1934.9866,-2122.1613,88.351808,88.351808,50,16.724038,21.627769,127.32968,59.844947,187.17462,275.52643,1293.1462,12348.636,0.45563437,0.58063437,0.45563437,1.6410838,400,1,1,8,5000,10992.324,20691.433,16000,5000,5000,5000,5000,5000
220.1,1946.9334,1946.9334,1936.1235,-2123.4081,88.346609,88.346609,50,16.72227,21.624339,127.40449,59.880109,187.2846,275.63121,1293.0777,12347.983,0.45557293,0.58057293,0.45557293,1.6421349,400,1,1,8,5000,10991.742,20690.339,16000,5000,5000,5000,5000,5000
220.2,1942.4569,1942.4569,1936.7262,-2124.0691,88.341408,88.341408,50,16.720501,21.620907,127.44415,59.898749,187.3429,275.6843,1293.0093,12347.329,0.45551148,0.58051148,0.45551148,1.6427331,400,1,1,0,5000,10991.161,20689.244,16000,5000,5000,5000,5000,5000
220.3,1937.4318,1937.4318,1936.7934,-2124.1428,88.336205,88.336205,50,16.718731,21.617474,127.44857,59.900826,187.34939,275.6856,1292.9409,12346.676,0.45545002,0.58045002,0.45545002,1.642877,400,1,1,0,5000,10990.579,20688.149,16000,5000,5000,5000,5000,5000
220.4,1931.856,1931.856,1936.3235,-2123.6275,88.331002,88.331002,50,16.716961,21.614041,127.41765,59.886294,187.30394,275.63494,1292.8724,12346.022,0.45538858,0.58038858,0.45538858,1.6425654,400,1,1,0,5000,10989.997,20687.054,16000,5000,5000,5000,5000,5000
220.5,1925.7278,1925.7278,1935.3152,-2122.5216,88.325801,88.325801,50,16.715191,21.61061,127.3513,59.855109,187.20641,275.53221,1292.804,12345.369,0.45532716,0.58032716,0.45532716,1.6417969,400,1,1,0,5000,10989.416,20685.959,16000,5000,5000,5000,5000,5000
220.6,1917.8521,1917.8521,1933.6534,-2120.699,88.320602,88.320602,50,16.713422,21.60718,127.24194,59.803712,187.04565,275.36626,1292.7357,12344.716,0.4552658,0.5802658,0.4552658,1.6404738,400,1,1,8,5000,10988.834,20684.864,16000,5000,5000,5000,5000,5000
220.7,1909.4223,1909.4223,1931.3475,-2118.1701,88.315408,88.315408,50,16.711655,21.603753,127.0902,59.732396,186.8226,275.13801,1292.6674,12344.064,0.45520451,0.58020451,0.45520451,1.6386041,400,1,1,8,5000,10988.253,20683.771,16000,5000,5000,5000,5000,5000
220.8,1900.4387,1900.4387,1928.4061,-2114.9442,88.31022,88.31022,50,16.70989,21.60033,126.89665,59.641426,186.53808,274.8483,1292.5992,12343.413,0.45514331,0.58014331,0.45514331,1.6361949,400,1,1,8,5000,10987.673,20682.678,16000,5000,5000,5000,5000,5000
220.9,1890.9018,1890.9018,1924.8371,-2111.0299,88.30504,88.30504,50,16.708127,21.596912,126.6618,59.531045,186.19284,274.49788,1292.5312,12342.763,0.45508222,0.58008222,0.45508222,1.6332527,400,1,1,8,5000,10987.093,20681.587,16000,5000,5000,5000,5000,5000
221,1880.813,1880.813,1920.6477,-2106.4353,88.299869,88.299869,50,16.706368,21.593501,126.38612,59.401474,185.78759,274.08746,1292.4632,12342.115,0.45502125,0.58002125,0.45502125,1.6297835,400,1,1,8,5000,10986.515,20680.498,16000,5000,5000,5000,5000,5000
221.1,1870.1743,1870.1743,1915.8445,-2101.1675,88.294709,88.294709,50,16.704612,21.590097,126.07005,59.252922,185.32297,273.61768,1292.3955,12341.468,0.45496043,0.57996043,0.45496043,1.625793,400,1,1,8,5000,10985.937,20679.412,16000,5000,5000,5000,5000,5000
221.2,1858.9881,1858.9881,1910.4339,-2095.2335,88.289562,88.289562,50,16.702861,21.586701,125.71401,59.085584,184.79959,273.08915,1292.3279,12340.822,0.45489978,0.57989978,0.45489978,1.6212863,400,1,1,8,5000,10985.361,20678.328,16000,5000,5000,5000,5000,5000
221.3,1847.2575,1847.2575,1904.4219,-2088.6399,88.284429,88.284429,50,16.701114,21.583315,125.31839,58.899645,184.21804,272.50247,1292.2605,12340.179,0.45483931,0.57983931,0.45483931,1.6162685,400,1,1,8,5000,10984.787,20677.246,16000,5000,5000,5000,5000,5000
221.4,1834.9862,1834.9862,1897.8142,-2081.393,88.279311,88.279311,50,16.699372,21.579939,124.88358,58.695284,183.57887,271.85818,1292.1933,12339.538,0.45477904,0.57977904,0.45477904,1.6107443,400,1,1,8,5000,10984.214,20676.168,16000,5000,5000,5000,5000,5000
221.5,1822.1785,1822.1785,1890.6165,-2073.4991,88.274211,88.274211,50,16.697636,21.576575,124.40995,58.472675,182.88262,271.15683,1292.1264,12338.898,0.45471899,0.57971899,0.45471899,1.6047184,400,1,1,8,5000,10983.643,20675.094,16000,5000,5000,5000,5000,5000
221.6,1808.8392,1808.8392,1882.8344,-2064.9642,88.26913,88.26913,50,16.695907,21.573223,123.89785,58.23199,182.12984,270.39897,1292.0598,12338.262,0.45465918,0.57965918,0.45465918,1.5981956,400,1,1,8,5000,10983.075,20674.023,16000,5000,5000,5000,5000,5000
221.7,1794.9737,1794.9737,1874.4733,-2055.7944,88.264068,88.264068,50,16.694184,21.569884,123.34766,57.973401,181.32106,269.58513,1291.9934,12337.628,0.45459962,0.57959962,0.45459962,1.5911803,400,1,1,8,5000,10982.508,20672.956,16000,5000,5000,5000,5000,5000
221.8,1780.588,1780.588,1865.5389,-2045.9958,88.259029,88.259029,50,16.692469,21.56656,122.75975,57.697081,180.45683,268.71586,1291.9273,12336.997,0.45454034,0.57954034,0.45454034,1.5836772,400,1,1,8,5000,10981.944,20671.894,16000,5000,5000,5000,5000,5000
221.9,1765.6886,1765.6886,1856.0369,-2035.5746,88.254013,88.254013,50,16.690762,21.563251,122.13448,57.403204,179.53768,267.79169,1291.8616,12336.369,0.45448134,0.57948134,0.45448134,1.575691,400,1,1,8,5000,10981.382,20670.837,16000,5000,5000,5000,5000,5000
222,1750.2826,1750.2826,1845.9731,-2024.5373,88.249021,88.249021,50,16.689063,21.559958,121.47224,57.091951,178.56419,266.81321,1291.7961,12335.744,0.45442266,0.57942266,0.45442266,1.5672266,400,1,1,8,5000,10980.823,20669.785,16000,5000,5000,5000,5000,5000
222.1,1734.3776,1734.3776,1835.3534,-2012.8903,88.244056,88.244056,50,16.687372,21.556683,120.77342,56.763506,177.53692,265.78098,1291.7311,12335.123,0.45436429,0.57936429,0.45436429,1.558289,400,1,1,8,5000,10980.267,20668.738,16000,5000,5000,5000,5000,5000
222.2,1717.9816,1717.9816,1824.184,-2000.6405,88.239118,88.239118,50,16.685692,21.553426,120.03843,56.418061,176.45649,264.69561,1291.6664,12334.505,0.45430627,0.57930627,0.45430627,1.5488833,400,1,1,8,5000,10979.714,20667.697,16000,5000,5000,5000,5000,5000
222.3,1701.1034,1701.1034,1812.4713,-1987.7948,88.234209,88.234209,50,16.68402,21.550188,119.26769,56.055813,175.3235,263.55771,1291.6021,12333.891,0.4542486,0.5792486,0.4542486,1.5390149,400,1,1,8,5000,10979.164,20666.662,16000,5000,5000,5000,5000,5000
222.4,1683.752,1683.752,1800.222,-1974.3607,88.22933,88.22933,50,16.68236,21.546971,118.46164,55.67697,174.13861,262.36794,1291.5382,12333.281,0.4541913,0.5791913,0.4541913,1.5286893,400,1,1,8,5000,10978.618,20665.633,16000,5000,5000,5000,5000,5000
222.5,1665.9372,1665.9372,1787.4432,-1960.3456,88.224483,88.224483,50,16.68071,21.543774,117.62074,55.281747,172.90249,261.12697,1291.4748,12332.676,0.4541344,0.5791344,0.4541344,1.5179125,400,1,1,8,5000,10978.075,20664.611,16000,5000,5000,5000,5000,5000
222.6,1647.669,1647.669,1774.1419,-1945.7577,88.21967,88.21967,50,16.679071,21.540599,116.74546,54.870367,171.61583,259.8355,1291.4118,12332.074,0.4540779,0.5790779,0.4540779,1.5066904,400,1,1,8,5000,10977.536,20663.596,16000,5000,5000,5000,5000,5000
