time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
222.7,1628.9579,1628.9579,1760.3258,-1930.6052,88.21489,88.21489,50,16.677444,21.537447,115.83631,54.443066,170.27938,258.49427,1291.3492,12331.477,0.45402182,0.57902182,0.45402182,1.4950295,400,1,1,8,5000,10977,20662.588,16000,5000,5000,5000,5000,5000
222.8,1609.8151,1609.8151,1746.0028,-1914.8967,88.210147,88.210147,50,16.675828,21.534318,114.8938,54.000087,168.89389,257.10404,1291.2872,12330.884,0.45396618,0.57896618,0.45396618,1.4829363,400,1,1,8,5000,10976.468,20661.588,16000,5000,5000,5000,5000,5000
222.9,1590.2519,1590.2519,1731.1811,-1898.6413,88.20544,88.20544,50,16.674226,21.531214,113.91848,53.541685,167.46016,255.6656,1291.2256,12330.297,0.45391099,0.57891099,0.45391099,1.4704179,400,1,1,8,5000,10975.941,20660.595,16000,5000,5000,5000,5000,5000
223,1570.2803,1570.2803,1715.8694,-1881.8484,88.200772,88.200772,50,16.672637,21.528136,112.91091,53.068126,165.97903,254.1798,1291.1646,12329.714,0.45385627,0.57885627,0.45385627,1.4574814,400,1,1,8,5000,10975.418,20659.61,16000,5000,5000,5000,5000,5000
223.1,1549.9126,1549.9126,1700.0765,-1864.5279,88.196144,88.196144,50,16.67106,21.525083,111.87167,52.579686,164.45136,252.6475,1291.1041,12329.136,0.45380202,0.57880202,0.45380202,1.4441344,400,1,1,8,5000,10974.899,20658.634,16000,5000,5000,5000,5000,5000
223.2,1529.1614,1529.1614,1683.8118,-1846.6898,88.191556,88.191556,50,16.669498,21.522058,110.80139,52.076654,162.87804,251.0696,1291.0442,12328.564,0.45374828,0.57874828,0.45374828,1.4303847,400,1,1,8,5000,10974.385,20657.666,16000,5000,5000,5000,5000,5000
223.3,1508.0398,1508.0398,1667.0849,-1828.3449,88.18701,88.18701,50,16.66795,21.51906,109.70069,51.559326,161.26002,249.44703,1290.9848,12327.997,0.45369504,0.57869504,0.45369504,1.4162405,400,1,1,8,5000,10973.875,20656.707,16000,5000,5000,5000,5000,5000
223.4,1486.5613,1486.5613,1649.9058,-1809.5041,88.182508,88.182508,50,16.666417,21.516091,108.57024,51.028014,159.59826,247.78077,1290.926,12327.435,0.45364233,0.57864233,0.45364233,1.4017101,400,1,1,8,5000,10973.371,20655.757,16000,5000,5000,5000,5000,5000
223.5,1464.7397,1464.7397,1632.2849,-1790.1787,88.17805,88.17805,50,16.664899,21.513151,107.41072,50.483038,157.89376,246.07181,1290.8678,12326.879,0.45359015,0.57859015,0.45359015,1.3868025,400,1,1,8,5000,10972.871,20654.816,16000,5000,5000,5000,5000,5000
223.6,1442.5889,1442.5889,1614.2329,-1770.3805,88.173638,88.173638,50,16.663396,21.510241,106.22283,49.92473,156.14756,244.3212,1290.8102,12326.329,0.45353852,0.57853852,0.45353852,1.3715266,400,1,1,8,5000,10972.376,20653.885,16000,5000,5000,5000,5000,5000
223.7,1420.1235,1420.1235,1595.761,-1750.1217,88.169272,88.169272,50,16.661909,21.507363,105.0073,49.353433,154.36074,242.53001,1290.7532,12325.785,0.45348746,0.57848746,0.45348746,1.3558918,400,1,1,8,5000,10971.887,20652.963,16000,5000,5000,5000,5000,5000
223.8,1397.3581,1397.3581,1576.8805,-1729.4148,88.164954,88.164954,50,16.660439,21.504515,103.76489,48.769499,152.53439,240.69934,1290.6969,12325.247,0.45343697,0.57843697,0.45343697,1.3399078,400,1,1,8,5000,10971.402,20652.052,16000,5000,5000,5000,5000,5000
223.9,1374.3076,1374.3076,1557.6031,-1708.2728,88.160685,88.160685,50,16.658985,21.5017,102.49637,48.173292,150.66966,238.83034,1290.6412,12324.716,0.45338707,0.57838707,0.45338707,1.3235845,400,1,1,8,5000,10970.924,20651.15,16000,5000,5000,5000,5000,5000
224,1350.9874,1350.9874,1537.941,-1686.7087,88.156465,88.156465,50,16.657548,21.498918,101.20252,47.565186,148.76771,236.92418,1290.5862,12324.191,0.45333777,0.57833777,0.45333777,1.3069322,400,1,1,8,5000,10970.45,20650.26,16000,5000,5000,5000,5000,5000
224.1,1327.2414,1327.2414,1517.8903,-1664.7185,88.152297,88.152297,50,16.656128,21.496169,99.883108,46.945061,146.82817,234.98047,1290.5319,12323.672,0.45328908,0.57828908,0.45328908,1.2899476,400,1,1,8,5000,10969.983,20649.379,16000,5000,5000,5000,5000,5000
224.2,1303.2566,1303.2566,1497.4652,-1642.3176,88.14818,88.14818,50,16.654725,21.493454,98.539057,46.313357,144.85241,233.00059,1290.4782,12323.16,0.45324101,0.57824101,0.45324101,1.2726426,400,1,1,8,5000,10969.521,20648.51,16000,5000,5000,5000,5000,5000
224.3,1279.0491,1279.0491,1476.6802,-1619.522,88.144115,88.144115,50,16.653341,21.490774,97.17132,45.67052,142.84184,230.98596,1290.4253,12322.654,0.45319357,0.57819357,0.45319357,1.2550296,400,1,1,8,5000,10969.065,20647.652,16000,5000,5000,5000,5000,5000
224.4,1254.6348,1254.6348,1455.5497,-1596.3476,88.140105,88.140105,50,16.651975,21.48813,95.780856,45.017003,140.79786,228.93796,1290.3731,12322.155,0.45314678,0.57814678,0.45314678,1.237121,400,1,1,8,5000,10968.615,20646.805,16000,5000,5000,5000,5000,5000
224.5,1230.0299,1230.0299,1434.0887,-1572.8106,88.136149,88.136149,50,16.650627,21.485522,94.368636,44.353259,138.72189,226.85804,1290.3216,12321.664,0.45310065,0.57810065,0.45310065,1.2189291,400,1,1,8,5000,10968.171,20645.97,16000,5000,5000,5000,5000,5000
224.6,1205.2508,1205.2508,1412.3119,-1548.9273,88.132248,88.132248,50,16.649299,21.48295,92.935637,43.679749,136.61539,224.74763,1290.2709,12321.179,0.45305517,0.57805517,0.45305517,1.2004668,400,1,1,8,5000,10967.734,20645.146,16000,5000,5000,5000,5000,5000
224.7,1180.314,1180.314,1390.2344,-1524.7142,88.128404,88.128404,50,16.647989,21.480415,91.48285,42.99694,134.47979,222.60819,1290.2209,12320.702,0.45301037,0.57801037,0.45301037,1.1817466,400,1,1,8,5000,10967.302,20644.334,16000,5000,5000,5000,5000,5000
224.8,1155.2359,1155.2359,1367.8713,-1500.1879,88.124617,88.124617,50,16.646699,21.477918,90.011273,42.305298,132.31657,220.44119,1290.1716,12320.231,0.45296625,0.57796625,0.45296625,1.1627817,400,1,1,8,5000,10966.877,20643.534,16000,5000,5000,5000,5000,5000
224.9,1130.0332,1130.0332,1345.238,-1475.3652,88.120887,88.120887,50,16.645428,21.475459,88.521914,41.6053,130.12721,218.2481,1290.1231,12319.769,0.45292282,0.57792282,0.45292282,1.1435848,400,1,1,8,5000,10966.459,20642.746,16000,5000,5000,5000,5000,5000
225,1104.7225,1104.7225,1322.35,-1450.2632,88.117215,88.117215,50,16.644177,21.473038,87.01579,40.897421,127.91321,216.03043,1290.0754,12319.313,0.45288009,0.57788009,0.45288009,1.1241693,400,1,1,8,5000,10966.047,20641.97,16000,5000,5000,5000,5000,5000
225.1,1079.3206,1079.3206,1299.2227,-1424.8987,88.113603,88.113603,50,16.642947,21.470657,85.493923,40.182144,125.67607,213.78967,1290.0285,12318.865,0.45283806,0.57783806,0.45283806,1.1045482,400,1,1,8,5000,10965.641,20641.207,16000,5000,5000,5000,5000,5000
225.2,1053.8442,1053.8442,1275.8718,-1399.2891,88.110051,88.110051,50,16.641736,21.468314,83.957346,39.459953,123.4173,211.52735,1289.9824,12318.425,0.45279674,0.57779674,0.45279674,1.084735,400,1,1,8,5000,10965.243,20640.457,16000,5000,5000,5000,5000,5000
225.3,1028.3099,1028.3099,1252.3132,-1373.4516,88.106558,88.106558,50,16.640546,21.466012,82.407097,38.731335,121.13843,209.24499,1289.9371,12317.992,0.45275614,0.57775614,0.45275614,1.0647431,400,1,1,8,5000,10964.85,20639.719,16000,5000,5000,5000,5000,5000
225.4,1002.7346,1002.7346,1228.5626,-1347.4036,88.103126,88.103126,50,16.639377,21.463749,80.844218,37.996782,118.841,206.94413,1289.8926,12317.567,0.45271627,0.57771627,0.45271627,1.0445859,400,1,1,8,5000,10964.465,20638.993,16000,5000,5000,5000,5000,5000
225.5,977.13465,977.13465,1204.6361,-1321.1626,88.099756,88.099756,50,16.638229,21.461527,79.269759,37.256787,116.52655,204.6263,1289.8489,12317.149,0.45267712,0.57767712,0.45267712,1.0242771,400,1,1,8,5000,10964.087,20638.281,16000,5000,5000,5000,5000,5000
225.6,951.52679,951.52679,1180.5496,-1294.7462,88.096447,88.096447,50,16.637101,21.459346,77.684771,36.511842,114.19661,202.29306,1289.806,12316.74,0.45263871,0.57763871,0.45263871,1.0038302,400,1,1,8,5000,10963.715,20637.582,16000,5000,5000,5000,5000,5000
225.7,925.92745,925.92745,1156.3191,-1268.1718,88.093201,88.093201,50,16.635995,21.457206,76.090309,35.762445,111.85275,199.94596,1289.7639,12316.338,0.45260104,0.57760104,0.45260104,0.98325887,400,1,1,8,5000,10963.351,20636.896,16000,5000,5000,5000,5000,5000
225.8,900.35299,900.35299,1131.9607,-1241.4572,88.090016,88.090016,50,16.63491,21.455107,74.487432,35.009093,109.49652,197.58654,1289.7227,12315.944,0.4525641,0.5775641,0.4525641,0.96257684,400,1,1,8,5000,10962.993,20636.223,16000,5000,5000,5000,5000,5000
225.9,874.81962,874.81962,1107.4905,-1214.6199,88.086895,88.086895,50,16.633846,21.453049,72.877197,34.252282,107.12948,195.21637,1289.6823,12315.559,0.45252792,0.57752792,0.45252792,0.9417978,400,1,1,8,5000,10962.643,20635.563,16000,5000,5000,5000,5000,5000
226,849.34343,849.34343,1082.9245,-1187.6777,88.083837,88.083837,50,16.632804,21.451033,71.260662,33.492511,104.75317,192.83701,1289.6427,12315.181,0.45249248,0.57749248,0.45249248,0.92093545,400,1,1,8,5000,10962.299,20634.917,16000,5000,5000,5000,5000,5000
226.1,823.94031,823.94031,1058.2789,-1160.6481,88.080842,88.080842,50,16.631783,21.449058,69.638885,32.730276,102.36916,190.45,1289.604,12314.811,0.45245779,0.57745779,0.45245779,0.90000348,400,1,1,8,5000,10961.963,20634.284,16000,5000,5000,5000,5000,5000
226.2,798.62599,798.62599,1033.5697,-1133.5487,88.07791,88.07791,50,16.630784,21.447126,68.01292,31.966073,99.978993,188.0569,1289.5661,12314.449,0.45242386,0.57742386,0.45242386,0.87901557,400,1,1,8,5000,10961.634,20633.664,16000,5000,5000,5000,5000,5000
226.3,773.41598,773.41598,1008.8128,-1106.397,88.075043,88.075043,50,16.629807,21.445235,66.38382,31.200395,97.584215,185.65926,1289.529,12314.095,0.45239068,0.57739068,0.45239068,0.85798532,400,1,1,8,5000,10961.312,20633.058,16000,5000,5000,5000,5000,5000
226.4,748.32553,748.32553,984.02414,-1079.2105,88.072239,88.072239,50,16.628852,21.443387,64.75263,30.433736,95.186367,183.25861,1289.4928,12313.75,0.45235826,0.57735826,0.45235826,0.83692633,400,1,1,8,5000,10960.997,20632.465,16000,5000,5000,5000,5000,5000
226.5,723.36969,723.36969,959.21959,-1052.0066,88.069499,88.069499,50,16.627918,21.441581,63.120394,29.666585,92.786979,180.85648,1289.4575,12313.412,0.45232659,0.57732659,0.45232659,0.81585209,400,1,1,8,5000,10960.689,20631.885,16000,5000,5000,5000,5000,5000
226.6,698.56321,698.56321,934.41486,-1024.8024,88.066822,88.066822,50,16.627006,21.439817,61.488146,28.899429,90.387574,178.4544,1289.4229,12313.082,0.45229567,0.57729567,0.45229567,0.79477601,400,1,1,8,5000,10960.389,20631.32,16000,5000,5000,5000,5000,5000
226.7,673.92058,673.92058,909.62555,-997.61521,88.06421,88.06421,50,16.626115,21.438095,59.856913,28.132749,87.989661,176.05387,1289.3893,12312.761,0.45226552,0.57726552,0.45226552,0.77371143,400,1,1,8,5000,10960.095,20630.767,16000,5000,5000,5000,5000,5000
226.8,649.45596,649.45596,884.86714,-970.46188,88.061662,88.061662,50,16.625247,21.436415,58.227713,27.367025,85.594737,173.6564,1289.3564,12312.447,0.45223611,0.57723611,0.45223611,0.75267153,400,1,1,8,5000,10959.809,20630.228,16000,5000,5000,5000,5000,5000
226.9,625.18322,625.18322,860.15495,-943.35923,88.059177,88.059177,50,16.6244,21.434777,56.601554,26.60273,83.204284,171.26346,1289.3244,12312.141,0.45220746,0.57720746,0.45220746,0.7316694,400,1,1,8,5000,10959.53,20629.703,16000,5000,5000,5000,5000,5000
227,601.11588,601.11588,835.50412,-916.32389,88.056756,88.056756,50,16.623575,21.433181,54.979433,25.840334,80.819767,168.87652,1289.2933,12311.844,0.45217956,0.57717956,0.45217956,0.71071796,400,1,1,8,5000,10959.258,20629.191,16000,5000,5000,5000,5000,5000
227.1,577.26711,577.26711,810.92962,-889.37225,88.054399,88.054399,50,16.622771,21.431627,53.362335,25.080298,78.442633,166.49703,1289.2629,12311.554,0.45215241,0.57715241,0.45215241,0.68983,400,1,1,8,5000,10958.993,20628.692,16000,5000,5000,5000,5000,5000
227.2,553.6497,553.6497,786.4462,-862.52051,88.052105,88.052105,50,16.621989,21.430115,51.75123,24.323078,76.074309,164.12641,1289.2335,12311.273,0.45212601,0.57712601,0.45212601,0.66901809,400,1,1,8,5000,10958.735,20628.207,16000,5000,5000,5000,5000,5000
227.3,530.27607,530.27607,762.06839,-835.78459,88.049873,88.049873,50,16.621229,21.428644,50.147075,23.569125,73.716201,161.76607,1289.2048,12310.999,0.45210034,0.57710034,0.45210034,0.64829466,400,1,1,8,5000,10958.484,20627.735,16000,5000,5000,5000,5000,5000
227.4,507.15823,507.15823,737.81048,-809.18017,88.047705,88.047705,50,16.62049,21.427215,48.55081,22.818881,71.369691,159.4174,1289.177,12310.733,0.45207542,0.57707542,0.45207542,0.62767192,400,1,1,8,5000,10958.241,20627.277,16000,5000,5000,5000,5000,5000
227.5,484.30779,484.30779,713.68651,-782.72265,88.045599,88.045599,50,16.619772,21.425827,46.963359,22.072779,69.036137,157.08174,1289.1499,12310.475,0.45205123,0.57705123,0.45205123,0.60716184,400,1,1,8,5000,10958.004,20626.831,16000,5000,5000,5000,5000,5000
227.6,456.83915,456.83915,689.24425,-755.91605,88.043556,88.043556,50,16.619076,21.42448,45.354963,21.316832,66.671795,154.71535,1289.1237,12310.225,0.45202779,0.57702779,0.45202779,0.58637974,400,1,1,8,5000,10957.774,20626.399,16000,5000,5000,5000,5000,5000
227.7,429.6598,429.6598,664.54152,-728.82378,88.041575,88.041575,50,16.6184,21.423175,43.729427,20.552831,64.282257,152.32383,1289.0984,12309.983,0.4520051,0.5770051,0.4520051,0.56537482,400,1,1,8,5000,10957.552,20625.98,16000,5000,5000,5000,5000,5000
227.8,402.78003,402.78003,639.63162,-701.5043,88.039658,88.039658,50,16.617747,21.421911,42.090258,19.782421,61.87268,149.91234,1289.0739,12309.749,0.45198317,0.57698317,0.45198317,0.54419246,400,1,1,8,5000,10957.336,20625.574,16000,5000,5000,5000,5000,5000
227.9,376.20964,376.20964,614.56371,-674.01152,88.037805,88.037805,50,16.617115,21.42069,40.440691,19.007125,59.447816,147.48562,1289.0503,12309.523,0.451962,0.576962,0.451962,0.52287451,400,1,1,8,5000,10957.128,20625.182,16000,5000,5000,5000,5000,5000
228,349.95796,349.95796,589.38314,-646.3952,88.036016,88.036016,50,16.616506,21.419511,38.783712,18.228345,57.012057,145.04807,1289.0275,12309.306,0.4519416,0.5769416,0.4519416,0.5014596,400,1,1,8,5000,10956.927,20624.804,16000,5000,5000,5000,5000,5000
228.1,335.93543,335.93543,565.2644,-619.94341,88.034293,88.034293,50,16.615918,21.418375,37.196605,17.482404,54.679009,142.7133,1289.0055,12309.096,0.45192193,0.57692193,0.45192193,0.48094707,400,1,1,8,5000,10956.733,20624.439,16000,5000,5000,5000,5000,5000
228.2,322.24878,322.24878,542.13841,-594.5804,88.032631,88.032631,50,16.615352,21.41728,35.674824,16.767167,52.441991,140.47462,1288.9843,12308.893,0.45190297,0.57690297,0.45190297,0.46127823,400,1,1,8,5000,10956.547,20624.088,16000,5000,5000,5000,5000,5000
228.3,308.90584,308.90584,519.9434,-570.23843,88.031029,88.031029,50,16.614806,21.416224,34.214306,16.080724,50.295029,138.32606,1288.9639,12308.698,0.45188469,0.57688469,0.45188469,0.44240062,400,1,1,8,5000,10956.367,20623.749,16000,5000,5000,5000,5000,5000
228.4,295.91392,295.91392,498.62417,-546.85696,88.029485,88.029485,50,16.614279,21.415206,32.811417,15.421366,48.232784,136.26227,1288.9442,12308.51,0.45186705,0.57686705,0.45186705,0.42426737,400,1,1,8,5000,10956.193,20623.422,16000,5000,5000,5000,5000,5000
228.5,283.27978,283.27978,478.13144,-524.38193,88.027995,88.027995,50,16.613771,21.414224,31.462916,14.78757,46.250486,134.27848,1288.9252,12308.329,0.45185004,0.57685004,0.45185004,0.40683659,400,1,1,8,5000,10956.026,20623.107,16000,5000,5000,5000,5000,5000
228.6,271.00967,271.00967,458.4212,-502.76508,88.026557,88.026557,50,16.613281,21.413276,30.165905,14.177975,44.34388,132.37044,1288.9068,12308.154,0.45183363,0.57683363,0.45183363,0.39007092,400,1,1,8,5000,10955.864,20622.803,16000,5000,5000,5000,5000,5000
228.7,259.10927,259.10927,439.45416,-481.96333,88.025171,88.025171,50,16.612808,21.412363,28.9178,13.591366,42.509166,130.53434,1288.8892,12307.985,0.4518178,0.5768178,0.4518178,0.37393699,400,1,1,8,5000,10955.708,20622.509,16000,5000,5000,5000,5000,5000
228.8,247.58373,247.58373,421.19528,-461.93823,88.023833,88.023833,50,16.612353,21.411481,27.716294,13.026658,40.742952,128.76679,1288.8721,12307.822,0.45180252,0.57680252,0.45180252,0.35840502,400,1,1,8,5000,10955.558,20622.226,16000,5000,5000,5000,5000,5000
228.9,236.43762,236.43762,403.61326,-442.65547,88.022543,88.022543,50,16.611913,21.41063,26.559328,12.482884,39.042213,127.06476,1288.8556,12307.665,0.45178778,0.57678778,0.45178778,0.34344846,400,1,1,8,5000,10955.413,20621.953,16000,5000,5000,5000,5000,5000
229,225.67497,225.67497,386.68019,-424.08444,88.021298,88.021298,50,16.611488,21.40981,25.445067,11.959181,37.404248,125.42555,1288.8397,12307.513,0.45177355,0.57677355,0.45177355,0.32904358,400,1,1,8,5000,10955.273,20621.69,16000,5000,5000,5000,5000,5000
229.1,215.29922,215.29922,370.37114,-406.19778,88.020096,88.020096,50,16.611078,21.409018,24.371867,11.454777,35.826644,123.84674,1288.8244,12307.366,0.45175982,0.57675982,0.45175982,0.31516923,400,1,1,8,5000,10955.138,20621.436,16000,5000,5000,5000,5000,5000
229.2,205.31326,205.31326,354.6638,-388.97105,88.018936,88.018936,50,16.610683,21.408253,23.338263,10.968984,34.307247,122.32618,1288.8096,12307.225,0.45174657,0.57674657,0.45174657,0.30180646,400,1,1,8,5000,10955.007,20621.19,16000,5000,5000,5000,5000,5000
229.3,195.71938,195.71938,339.53824,-372.38237,88.017817,88.017817,50,16.610301,21.407515,22.342942,10.501183,32.844125,120.86194,1288.7953,12307.088,0.45173379,0.57673379,0.45173379,0.28893834,400,1,1,8,5000,10954.881,20620.953,16000,5000,5000,5000,5000,5000
229.4,186.5193,186.5193,324.97657,-356.41211,88.016736,88.016736,50,16.609933,21.406803,21.384727,10.050822,31.435548,119.45228,1288.7815,12306.957,0.45172144,0.57672144,0.45172144,0.27654968,400,1,1,8,5000,10954.76,20620.725,16000,5000,5000,5000,5000,5000
229.5,177.71418,177.71418,310.9627,-341.04266,88.015694,88.015694,50,16.609577,21.406116,20.46256,9.617403,30.079963,118.09566,1288.7682,12306.83,0.45170952,0.57670952,0.45170952,0.26462685,400,1,1,8,5000,10954.643,20620.504,16000,5000,5000,5000,5000,5000
229.6,169.30458,169.30458,297.48214,-326.25811,88.014687,88.014687,50,16.609234,21.405453,19.575487,9.2004787,28.775965,116.79065,1288.7553,12306.707,0.45169801,0.57669801,0.45169801,0.25315753,400,1,1,8,5000,10954.53,20620.291,16000,5000,5000,5000,5000,5000
229.7,161.29047,161.29047,284.52179,-312.04408,88.013715,88.013715,50,16.608903,21.404812,18.722645,8.7996431,27.522288,115.536,1288.7429,12306.588,0.4516869,0.5766869,0.4516869,0.24213059,400,1,1,8,5000,10954.42,20620.085,16000,5000,5000,5000,5000,5000
229.8,153.67126,153.67126,272.06972,-298.38749,88.012776,88.012776,50,16.608583,21.404193,17.90325,8.4145274,26.317777,114.33055,1288.7309,12306.474,0.45167617,0.57667617,0.45167617,0.23153592,400,1,1,8,5000,10954.315,20619.886,16000,5000,5000,5000,5000,5000
229.9,146.44577,146.44577,260.11502,-285.2764,88.011869,88.011869,50,16.608274,21.403596,17.116584,8.0447944,25.161378,113.17325,1288.7193,12306.363,0.4516658,0.5766658,0.4516658,0.22136426,400,1,1,8,5000,10954.213,20619.695,16000,5000,5000,5000,5000,5000
230,139.61225,139.61225,248.64766,-272.69978,88.010993,88.010993,50,16.607975,21.403018,16.361987,7.6901339,24.052121,112.06311,1288.7081,12306.256,0.45165578,0.57665578,0.45165578,0.2116071,400,1,1,8,5000,10954.114,20619.509,16000,5000,5000,5000,5000,5000
230.1,133.16835,133.16835,237.65835,-260.64746,88.010147,88.010147,50,16.607686,21.402461,15.638848,7.3502584,22.989106,110.99925,1288.6973,12306.153,0.45164609,0.57664609,0.45164609,0.20225654,400,1,1,8,5000,10954.019,20619.33,16000,5000,5000,5000,5000,5000
230.2,127.11118,127.11118,227.1384,-249.10989,88.009329,88.009329,50,16.607408,21.401921,14.946594,7.024899,21.971492,109.98082,1288.6868,12306.053,0.45163673,0.57663673,0.45163673,0.19330522,400,1,1,8,5000,10953.927,20619.157,16000,5000,5000,5000,5000,5000
230.3,121.43726,121.43726,217.07961,-238.07809,88.008538,88.008538,50,16.607138,21.4014,14.284686,6.7138023,20.998488,109.00703,1288.6767,12305.956,0.45162767,0.57662767,0.45162767,0.18474617,400,1,1,8,5000,10953.838,20618.99,16000,5000,5000,5000,5000,5000
230.4,116.14256,116.14256,207.47418,-227.54351,88.007773,88.007773,50,16.606877,21.400896,13.652611,6.4167271,20.069338,108.07711,1288.6669,12305.863,0.45161891,0.57661891,0.45161891,0.17657279,400,1,1,8,5000,10953.752,20618.828,16000,5000,5000,5000,5000,5000
230.5,111.22247,111.22247,198.31462,-217.49793,88.007032,88.007032,50,16.606625,21.400408,13.049876,6.1334417,19.183318,107.19035,1288.6574,12305.772,0.45161042,0.57661042,0.45161042,0.1687787,400,1,1,8,5000,10953.669,20618.671,16000,5000,5000,5000,5000,5000
230.6,106.67186,106.67186,189.59365,-207.93338,88.006315,88.006315,50,16.60638,21.399935,12.476003,5.8637213,18.339724,106.34604,1288.6483,12305.684,0.4516022,0.5766022,0.4516022,0.16135775,400,1,1,8,5000,10953.588,20618.519,16000,5000,5000,5000,5000,5000
230.7,102.48501,102.48501,181.30417,-198.84204,88.005621,88.005621,50,16.606143,21.399478,11.930522,5.6073455,17.537868,105.54349,1288.6394,12305.599,0.45159423,0.57659423,0.45159423,0.15430387,400,1,1,8,5000,10953.51,20618.372,16000,5000,5000,5000,5000,5000
230.8,98.655706,98.655706,173.43913,-190.2162,88.004948,88.004948,50,16.605914,21.399034,11.412972,5.3640968,16.777069,104.78202,1288.6307,12305.517,0.4515865,0.5765865,0.4515865,0.1476111,400,1,1,8,5000,10953.435,20618.23,16000,5000,5000,5000,5000,5000
230.9,95.177177,95.177177,165.99152,-182.04817,88.004295,88.004295,50,16.605691,21.398604,10.92289,5.1337584,16.056648,104.06094,1288.6223,12305.437,0.451579,0.576579,0.451579,0.14127349,400,1,1,8,5000,10953.361,20618.092,16000,5000,5000,5000,5000,5000
231,92.042138,92.042138,158.95431,-174.33023,88.003662,88.003662,50,16.605475,21.398186,10.459814,4.9161126,15.375927,103.37959,1288.6142,12305.359,0.45157172,0.57657172,0.45157172,0.13528505,400,1,1,8,5000,10953.29,20617.957,16000,5000,5000,5000,5000,5000
231.1,93.356572,93.356572,152.71186,-167.48394,88.003046,88.003046,50,16.605265,21.397781,10.049036,4.7230471,14.772083,102.77513,1288.6063,12305.283,0.45156462,0.57656462,0.45156462,0.12997294,400,1,1,8,5000,10953.221,20617.827,16000,5000,5000,5000,5000,5000
231.2,94.998396,94.998396,147.21969,-161.46051,88.002447,88.002447,50,16.605061,21.397386,9.6876307,4.5531864,14.240817,102.24326,1288.5985,12305.209,0.45155769,0.57655769,0.45155769,0.12529931,400,1,1,8,5000,10953.153,20617.7,16000,5000,5000,5000,5000,5000
231.3,96.958817,96.958817,142.43674,-156.21489,88.001861,88.001861,50,16.604861,21.397,9.3728936,4.40526,13.778154,101.78001,1288.5909,12305.137,0.4515509,0.5765509,0.4515509,0.12122923,400,1,1,8,5000,10953.087,20617.576,16000,5000,5000,5000,5000,5000
231.4,99.228562,99.228562,138.32494,-151.70535,88.001288,88.001288,50,16.604666,21.396622,9.102321,4.2780909,13.380412,101.3817,1288.5835,12305.066,0.45154425,0.57654425,0.45154425,0.11773032,400,1,1,8,5000,10953.023,20617.455,16000,5000,5000,5000,5000,5000
231.5,101.79789,101.79789,134.84893,-147.8931,88.000726,88.000726,50,16.604474,21.396252,8.8735861,4.1705854,13.044172,101.0449,1288.5762,12304.996,0.45153769,0.57653769,0.45153769,0.11477249,400,1,1,8,5000,10952.96,20617.336,16000,5000,5000,5000,5000,5000
231.6,104.6566,104.6566,131.97575,-144.74199,88.000172,88.000172,50,16.604286,21.395887,8.6845196,4.0817242,12.766244,100.76642,1288.5689,12304.927,0.45153123,0.57653123,0.45153123,0.11232771,400,1,1,8,5000,10952.897,20617.219,16000,5000,5000,5000,5000,5000
231.7,107.79405,107.79405,129.67456,-142.2182,87.999626,87.999626,50,16.604099,21.395527,8.5330921,4.0105533,12.543645,100.54327,1288.5618,12304.859,0.45152483,0.57652483,0.45152483,0.11036972,400,1,1,8,5000,10952.836,20617.103,16000,5000,5000,5000,5000,5000
231.8,111.19916,111.19916,127.91639,-140.28996,87.999086,87.999086,50,16.603915,21.395171,8.4173979,3.956177,12.373575,100.37266,1288.5547,12304.791,0.45151849,0.57651849,0.45151849,0.10887389,400,1,1,8,5000,10952.775,20616.989,16000,5000,5000,5000,5000,5000
231.9,114.86046,114.86046,126.67395,-138.92735,87.998551,87.998551,50,16.603733,21.394818,8.3356407,3.9177511,12.253392,100.25194,1288.5477,12304.724,0.45151219,0.57651219,0.45151219,0.107817,400,1,1,8,5000,10952.715,20616.875,16000,5000,5000,5000,5000,5000
232,118.76604,118.76604,125.92142,-138.10201,87.998018,87.998018,50,16.603551,21.394467,8.2861208,3.8944768,12.180598,100.17862,1288.5407,12304.657,0.45150591,0.57650591,0.45150591,0.10717707,400,1,1,0,5000,10952.655,20616.763,16000,5000,5000,5000,5000,5000
232.1,122.90364,122.90364,125.63424,-137.78706,87.997488,87.997488,50,16.60337,21.394117,8.2672233,3.885595,12.152818,100.15031,1288.5336,12304.59,0.45149964,0.57649964,0.45149964,0.10693322,400,1,1,0,5000,10952.596,20616.65,16000,5000,5000,5000,5000,5000
232.2,127.26061,127.26061,125.78901,-137.9568,87.996958,87.996958,50,16.60319,21.393768,8.2774078,3.8903817,12.167789,100.16475,1288.5266,12304.523,0.45149336,0.57649336,0.45149336,0.10706554,400,1,1,0,5000,10952.536,20616.538,16000,5000,5000,5000,5000,5000
232.3,131.82395,131.82395,126.36331,-138.58665,87.996428,87.996428,50,16.603009,21.393419,8.315199,3.9081435,12.223343,100.21977,1288.5196,12304.456,0.45148707,0.57648707,0.45148707,0.10755494,400,1,1,0,5000,10952.476,20616.426,16000,5000,5000,5000,5000,5000
232.4,136.58031,136.58031,127.33558,-139.65298,87.995896,87.995896,50,16.602828,21.393069,8.3791786,3.938214,12.317393,100.31329,1288.5125,12304.388,0.45148074,0.57648074,0.45148074,0.1083831,400,1,1,0,5000,10952.417,20616.314,16000,5000,5000,5000,5000,5000
232.5,141.51604,141.51604,128.68503,-141.13296,87.995362,87.995362,50,16.602645,21.392717,8.4679776,3.9799495,12.447927,100.44329,1288.5054,12304.32,0.45147438,0.57647438,0.45147438,0.1095323,400,1,1,8,5000,10952.356,20616.2,16000,5000,5000,5000,5000,5000
232.6,146.61718,146.61718,130.3915,-143.0045,87.994824,87.994824,50,16.602462,21.392362,8.58027,4.0327269,12.612997,100.60782,1288.4982,12304.252,0.45146796,0.57646796,0.45146796,0.1109854,400,1,1,8,5000,10952.296,20616.087,16000,5000,5000,5000,5000,5000
232.7,151.86946,151.86946,132.4354,-145.24611,87.994282,87.994282,50,16.602277,21.392005,8.7147664,4.0959402,12.810707,100.80499,1288.491,12304.183,0.45146148,0.57646148,0.45146148,0.11272574,400,1,1,8,5000,10952.235,20615.972,16000,5000,5000,5000,5000,5000
232.8,157.25838,157.25838,134.79762,-147.83683,87.993735,87.993735,50,16.602091,21.391645,8.8702097,4.1689985,13.039208,101.03294,1288.4837,12304.113,0.45145493,0.57645493,0.45145493,0.11473706,400,1,1,8,5000,10952.174,20615.856,16000,5000,5000,5000,5000,5000
232.9,162.76917,162.76917,137.45946,-150.75616,87.993182,87.993182,50,16.601902,21.39128,9.0453695,4.2513236,13.296693,101.28987,1288.4763,12304.042,0.4514483,0.5764483,0.4514483,0.11700344,400,1,1,8,5000,10952.111,20615.739,16000,5000,5000,5000,5000,5000
233,168.38682,168.38682,140.40259,-153.98398,87.992622,87.992622,50,16.601711,21.390911,9.2390387,4.3423482,13.581387,101.57401,1288.4688,12303.97,0.45144158,0.57644158,0.45144158,0.11950928,400,1,1,8,5000,10952.048,20615.62,16000,5000,5000,5000,5000,5000
233.1,174.09612,174.09612,143.60895,-157.5005,87.992054,87.992054,50,16.601517,21.390537,9.4500299,4.4415141,13.891544,101.8836,1288.4611,12303.898,0.45143476,0.57643476,0.45143476,0.12223923,400,1,1,8,5000,10951.984,20615.5,16000,5000,5000,5000,5000,5000
233.2,179.88167,179.88167,147.06076,-161.2862,87.991478,87.991478,50,16.601321,21.390157,9.6771722,4.5482709,14.225443,102.21692,1288.4534,12303.824,0.45142783,0.57642783,0.45142783,0.12517814,400,1,1,8,5000,10951.92,20615.378,16000,5000,5000,5000,5000,5000
233.3,185.72789,185.72789,150.74042,-165.32181,87.990893,87.990893,50,16.601122,21.389772,9.9193085,4.662075,14.581383,102.57228,1288.4455,12303.749,0.4514208,0.5764208,0.4514208,0.12831106,400,1,1,8,5000,10951.854,20615.254,16000,5000,5000,5000,5000,5000
233.4,191.61905,191.61905,154.63054,-169.58822,87.990299,87.990299,50,16.600919,21.38938,10.175293,4.7823878,14.957681,102.94798,1288.4375,12303.672,0.45141364,0.57641364,0.45141364,0.13162316,400,1,1,8,5000,10951.787,20615.129,16000,5000,5000,5000,5000,5000
233.5,197.53928,197.53928,158.71385,-174.06651,87.989695,87.989695,50,16.600713,21.388982,10.443991,4.9086757,15.352667,103.34236,1288.4294,12303.594,0.45140636,0.57640636,0.45140636,0.13509977,400,1,1,8,5000,10951.719,20615.001,16000,5000,5000,5000,5000,5000
233.6,203.47261,203.47261,162.97321,-178.73789,87.98908,87.98908,50,16.600503,21.388577,10.724273,5.0404084,15.764682,103.75376,1288.4211,12303.515,0.45139895,0.57639895,0.45139895,0.13872629,400,1,1,8,5000,10951.65,20614.87,16000,5000,5000,5000,5000,5000
233.7,209.40295,209.40295,167.39158,-183.58366,87.988454,87.988454,50,16.60029,21.388164,11.01502,5.1770592,16.192079,104.18053,1288.4127,12303.435,0.45139141,0.57639141,0.45139141,0.14248824,400,1,1,8,5000,10951.58,20614.738,16000,5000,5000,5000,5000,5000
233.8,215.31416,215.31416,171.95202,-188.58524,87.987817,87.987817,50,16.600073,21.387744,11.315114,5.3181036,16.633218,104.62103,1288.4041,12303.353,0.45138373,0.57638373,0.45138373,0.14637118,400,1,1,8,5000,10951.508,20614.603,16000,5000,5000,5000,5000,5000
233.9,221.19006,221.19006,176.63764,-193.7241,87.987168,87.987168,50,16.599851,21.387317,11.623446,5.4630197,17.086466,105.07363,1288.3954,12303.269,0.4513759,0.5763759,0.4513759,0.15036076,400,1,1,8,5000,10951.435,20614.466,16000,5000,5000,5000,5000,5000
234,227.01439,227.01439,181.43162,-198.98181,87.986507,87.986507,50,16.599626,21.386881,11.938909,5.6112872,17.550196,105.5367,1288.3864,12303.184,0.45136793,0.57636793,0.45136793,0.15444265,400,1,1,8,5000,10951.361,20614.326,16000,5000,5000,5000,5000,5000
234.1,232.77093,232.77093,186.3172,-204.33999,87.985834,87.985834,50,16.599396,21.386437,12.260399,5.7623876,18.022787,106.00862,1288.3774,12303.098,0.45135981,0.57635981,0.45135981,0.15860259,400,1,1,8,5000,10951.285,20614.183,16000,5000,5000,5000,5000,5000
234.2,238.44343,238.44343,191.27767,-209.78029,87.985148,87.985148,50,16.599163,21.385985,12.586817,5.9158041,18.502621,106.48777,1288.3681,12303.009,0.45135154,0.57635154,0.45135154,0.16282636,400,1,1,8,5000,10951.208,20614.038,16000,5000,5000,5000,5000,5000
234.3,244.01571,244.01571,196.29635,-215.28444,87.984449,87.984449,50,16.598924,21.385525,12.917067,6.0710213,18.988088,106.97254,1288.3587,12302.919,0.45134312,0.57634312,0.45134312,0.16709977,400,1,1,8,5000,10951.129,20613.89,16000,5000,5000,5000,5000,5000
234.4,249.4716,249.4716,201.35665,-220.83423,87.983738,87.983738,50,16.598682,21.385056,13.250054,6.2275252,19.477579,107.46132,1288.3491,12302.828,0.45133454,0.57633454,0.45133454,0.17140868,400,1,1,8,5000,10951.049,20613.739,16000,5000,5000,5000,5000,5000
234.5,254.79501,254.79501,206.44198,-226.41147,87.983013,87.983013,50,16.598435,21.384579,13.584688,6.3848035,19.969492,107.95251,1288.3394,12302.735,0.4513258,0.5763258,0.4513258,0.175739,400,1,1,8,5000,10950.968,20613.586,16000,5000,5000,5000,5000,5000
234.6,265.70579,265.70579,212.08168,-232.59671,87.982276,87.982276,50,16.598183,21.384093,13.955802,6.5592272,20.51503,108.49731,1288.3294,12302.64,0.4513169,0.5763169,0.4513169,0.18054133,400,1,1,8,5000,10950.885,20613.43,16000,5000,5000,5000,5000,5000
234.7,276.45223,276.45223,218.20735,-239.31492,87.981524,87.981524,50,16.597927,21.383597,14.358895,6.7486808,21.107576,109.0891,1288.3192,12302.543,0.45130781,0.57630781,0.45130781,0.18575747,400,1,1,8,5000,10950.8,20613.271,16000,5000,5000,5000,5000,5000
234.8,287.01859,287.01859,224.7556,-246.4966,87.980756,87.980756,50,16.597665,21.383091,14.789796,6.9512042,21.741,109.72176,1288.3089,12302.443,0.45129852,0.57629852,0.45129852,0.19133347,400,1,1,8,5000,10950.714,20613.108,16000,5000,5000,5000,5000,5000
234.9,297.38927,297.38927,231.66761,-254.07722,87.979971,87.979971,50,16.597397,21.382574,15.244633,7.1649776,22.409611,110.38958,1288.2982,12302.342,0.45128902,0.57628902,0.45128902,0.19721926,400,1,1,8,5000,10950.625,20612.942,16000,5000,5000,5000,5000,5000
235,307.54885,307.54885,238.88867,-261.99678,87.979169,87.979169,50,16.597124,21.382045,15.719807,7.3883092,23.108116,111.08728,1288.2874,12302.238,0.45127929,0.57627929,0.45127929,0.20336827,400,1,1,8,5000,10950.535,20612.772,16000,5000,5000,5000,5000,5000
235.1,317.4821,317.4821,246.36782,-270.19941,87.978348,87.978348,50,16.596844,21.381504,16.211964,7.6196233,23.831588,111.80994,1288.2763,12302.132,0.45126934,0.57626934,0.45126934,0.20973716,400,1,1,8,5000,10950.443,20612.598,16000,5000,5000,5000,5000,5000
235.2,327.174,327.174,254.05754,-278.63297,87.977508,87.977508,50,16.596557,21.38095,16.717978,7.8574498,24.575428,112.55294,1288.2649,12302.023,0.45125916,0.57625916,0.45125916,0.21628547,400,1,1,8,5000,10950.348,20612.42,16000,5000,5000,5000,5000,5000
235.3,336.60975,336.60975,261.91343,-287.24877,87.976648,87.976648,50,16.596264,21.380384,17.234926,8.1004152,25.335341,113.31199,1288.2532,12301.912,0.45124874,0.57624874,0.45124874,0.22297539,400,1,1,8,5000,10950.251,20612.238,16000,5000,5000,5000,5000,5000
235.4,345.77483,345.77483,269.89389,-296.0012,87.975767,87.975767,50,16.595964,21.379804,17.760072,8.3472338,26.107306,114.08307,1288.2413,12301.798,0.45123807,0.57623807,0.45123807,0.22977155,400,1,1,8,5000,10950.152,20612.052,16000,5000,5000,5000,5000,5000
235.5,354.65495,354.65495,277.95997,-304.84753,87.974867,87.974867,50,16.595656,21.37921,18.290852,8.5967002,26.887552,114.86242,1288.2291,12301.682,0.45122716,0.57622716,0.45122716,0.23664077,400,1,1,8,5000,10950.051,20611.861,16000,5000,5000,5000,5000,5000
235.6,363.23613,363.23613,286.07507,-313.74761,87.973945,87.973945,50,16.595342,21.378603,18.824857,8.8476827,27.672539,115.64648,1288.2166,12301.563,0.451216,0.576216,0.451216,0.2435519,400,1,1,8,5000,10949.947,20611.666,16000,5000,5000,5000,5000,5000
235.7,371.5047,371.5047,294.20478,-322.66372,87.973003,87.973003,50,16.595021,21.377982,19.359823,9.0991168,28.45894,116.43194,1288.2039,12301.441,0.45120459,0.57620459,0.45120459,0.25047566,400,1,1,8,5000,10949.841,20611.466,16000,5000,5000,5000,5000,5000
235.8,379.44728,379.44728,302.31667,-331.56029,87.972039,87.972039,50,16.594692,21.377347,19.893618,9.3500002,29.243618,117.21566,1288.1909,12301.316,0.45119294,0.57619294,0.45119294,0.25738445,400,1,1,8,5000,10949.733,20611.262,16000,5000,5000,5000,5000,5000
235.9,387.05087,387.05087,310.3802,-340.40382,87.971055,87.971055,50,16.594357,21.376698,20.424229,9.5993876,30.023617,117.99467,1288.1775,12301.189,0.45118104,0.57618104,0.45118104,0.26425225,400,1,1,8,5000,10949.622,20611.054,16000,5000,5000,5000,5000,5000
236,394.30279,394.30279,318.36649,-349.16263,87.97005,87.97005,50,16.594014,21.376036,20.949758,9.8463863,30.796144,118.76619,1288.164,12301.06,0.4511689,0.5761689,0.4511689,0.27105449,400,1,1,8,5000,10949.509,20610.841,16000,5000,5000,5000,5000,5000
236.1,401.19076,401.19076,326.24826,-357.80682,87.969025,87.969025,50,16.593664,21.375361,21.468409,10.090152,31.558562,119.52759,1288.1501,12300.928,0.45115652,0.57615652,0.45115652,0.27776795,400,1,1,8,5000,10949.394,20610.624,16000,5000,5000,5000,5000,5000
236.2,407.70287,407.70287,333.99969,-366.30806,87.967979,87.967979,50,16.593308,21.374671,21.978484,10.329887,32.308371,120.27635,1288.136,12300.793,0.4511439,0.5761439,0.4511439,0.28437064,400,1,1,8,5000,10949.276,20610.402,16000,5000,5000,5000,5000,5000
236.3,413.82762,413.82762,341.59632,-374.63953,87.966914,87.966914,50,16.592944,21.373969,22.478372,10.564835,33.043207,121.01012,1288.1217,12300.656,0.45113105,0.57613105,0.45113105,0.29084173,400,1,1,8,5000,10949.156,20610.176,16000,5000,5000,5000,5000,5000
236.4,419.55394,419.55394,349.01497,-382.7758,87.965828,87.965828,50,16.592574,21.373254,22.966548,10.794277,33.760825,121.72665,1288.107,12300.516,0.45111797,0.57611797,0.45111797,0.29716148,400,1,1,8,5000,10949.034,20609.947,16000,5000,5000,5000,5000,5000
236.5,424.87117,424.87117,356.23364,-390.69274,87.964724,87.964724,50,16.592198,21.372527,23.441565,11.017535,34.4591,122.42382,1288.0922,12300.374,0.45110468,0.57610468,0.45110468,0.30331117,400,1,1,8,5000,10948.91,20609.713,16000,5000,5000,5000,5000,5000
236.6,429.76913,429.76913,363.23147,-398.36748,87.963601,87.963601,50,16.591815,21.371787,23.902049,11.233963,35.136012,123.09961,1288.0771,12300.23,0.45109117,0.57609117,0.45109117,0.30927302,400,1,1,8,5000,10948.784,20609.475,16000,5000,5000,5000,5000,5000
236.7,434.23806,434.23806,369.98864,-405.77829,87.962461,87.962461,50,16.591426,21.371035,24.346697,11.442948,35.789645,123.75211,1288.0617,12300.084,0.45107745,0.57607745,0.45107745,0.31503015,400,1,1,8,5000,10948.655,20609.233,16000,5000,5000,5000,5000,5000
236.8,438.26871,438.26871,376.48635,-412.90453,87.961302,87.961302,50,16.591031,21.370272,24.774272,11.643908,36.418179,124.37948,1288.0462,12299.935,0.45106354,0.57606354,0.45106354,0.32056655,400,1,1,8,5000,10948.525,20608.988,16000,5000,5000,5000,5000,5000
236.9,441.8523,441.8523,382.70674,-419.72663,87.960128,87.960128,50,16.59063,21.369498,25.183598,11.836291,37.019889,124.98002,1288.0304,12299.785,0.45104944,0.57604944,0.45104944,0.32586702,400,1,1,8,5000,10948.393,20608.739,16000,5000,5000,5000,5000,5000
237,444.98056,444.98056,388.63288,-426.22601,87.958937,87.958937,50,16.590224,21.368713,25.573561,12.019574,37.593134,125.55207,1288.0145,12299.632,0.45103515,0.57603515,0.45103515,0.3309171,400,1,1,8,5000,10948.259,20608.487,16000,5000,5000,5000,5000,5000
237.1,447.6457,447.6457,394.24869,-432.38505,87.957731,87.957731,50,16.589812,21.367918,25.943103,12.193258,38.136362,126.09409,1287.9983,12299.478,0.4510207,0.5760207,0.4510207,0.33570312,400,1,1,8,5000,10948.123,20608.231,16000,5000,5000,5000,5000,5000
237.2,449.84049,449.84049,399.53895,-438.18705,87.95651,87.95651,50,16.589396,21.367114,26.291223,12.356875,38.648098,126.60461,1287.982,12299.322,0.45100608,0.57600608,0.45100608,0.3402121,400,1,1,8,5000,10947.986,20607.973,16000,5000,5000,5000,5000,5000
237.3,451.55819,451.55819,404.48924,-443.61618,87.955276,87.955276,50,16.588975,21.366301,26.616971,12.509976,39.126947,127.08222,1287.9654,12299.164,0.45099132,0.57599132,0.45099132,0.34443174,400,1,1,8,5000,10947.847,20607.711,16000,5000,5000,5000,5000,5000
237.4,452.79263,452.79263,409.08591,-448.6575,87.954029,87.954029,50,16.58855,21.365479,26.91945,12.652142,39.571592,127.52562,1287.9488,12299.005,0.45097641,0.57597641,0.45097641,0.34835042,400,1,1,8,5000,10947.706,20607.447,16000,5000,5000,5000,5000,5000
237.5,453.53818,453.53818,413.3161,-453.29689,87.95277,87.95277,50,16.588121,21.36465,27.197813,12.782972,39.980786,127.93356,1287.932,12298.844,0.45096138,0.57596138,0.45096138,0.35195717,400,1,1,8,5000,10947.565,20607.181,16000,5000,5000,5000,5000,5000
237.6,453.78975,453.78975,417.16768,-457.52104,87.951501,87.951501,50,16.587688,21.363813,27.451262,12.902093,40.353355,128.30486,1287.915,12298.683,0.45094623,0.57594623,0.45094623,0.35524163,400,1,1,8,5000,10947.422,20606.912,16000,5000,5000,5000,5000,5000
237.7,453.54284,453.54284,420.62923,-461.31743,87.950222,87.950222,50,16.587251,21.36297,27.679046,13.009152,40.688197,128.63842,1287.898,12298.52,0.45093097,0.57593097,0.45093097,0.35819408,400,1,1,8,5000,10947.278,20606.641,16000,5000,5000,5000,5000,5000
237.8,452.79348,452.79348,423.69007,-464.67434,87.948933,87.948933,50,16.586812,21.362121,27.880461,13.103817,40.984277,128.93321,1287.8808,12298.356,0.45091562,0.57591562,0.45091562,0.3608054,400,1,1,8,5000,10947.133,20606.368,16000,5000,5000,5000,5000,5000
237.9,451.53832,451.53832,426.34018,-467.58081,87.947637,87.947637,50,16.58637,21.361267,28.054848,13.185779,41.240627,129.18826,1287.8636,12298.191,0.45090019,0.57590019,0.45090019,0.36306704,400,1,1,8,5000,10946.987,20606.093,16000,5000,5000,5000,5000,5000
238,449.77456,449.77456,428.57026,-470.0266,87.946334,87.946334,50,16.585925,21.360409,28.201596,13.25475,41.456346,129.40268,1287.8462,12298.026,0.45088469,0.57588469,0.45088469,0.36497106,400,1,1,8,5000,10946.84,20605.817,16000,5000,5000,5000,5000,5000
238.1,438.02157,438.02157,429.46967,-471.01302,87.945025,87.945025,50,16.585479,21.359546,28.260781,13.282567,41.543348,129.48837,1287.8289,12297.86,0.45086916,0.57586916,0.45086916,0.36574193,400,1,1,0,5000,10946.693,20605.54,16000,5000,5000,5000,5000,5000
238.2,425.75616,425.75616,429.11628,-470.62544,87.943714,87.943714,50,16.585032,21.358683,28.237527,13.271638,41.509164,129.45288,1287.8115,12297.694,0.45085364,0.57585364,0.45085364,0.36544591,400,1,1,0,5000,10946.545,20605.262,16000,5000,5000,5000,5000,5000
238.3,412.9773,412.9773,427.58045,-468.94105,87.942404,87.942404,50,16.584585,21.357819,28.136463,13.224138,41.360601,129.30301,1287.7942,12297.529,0.45083818,0.57583818,0.45083818,0.36414285,400,1,1,8,5000,10946.398,20604.984,16000,5000,5000,5000,5000,5000
238.4,399.68457,399.68457,424.92581,-466.02962,87.941098,87.941098,50,16.584139,21.356959,27.961777,13.142035,41.103813,129.04491,1287.777,12297.365,0.45082279,0.57582279,0.45082279,0.36188689,400,1,1,8,5000,10946.251,20604.707,16000,5000,5000,5000,5000,5000
238.5,385.87813,385.87813,421.20993,-461.9543,87.939799,87.939799,50,16.583696,21.356103,27.717258,13.027111,40.744369,128.68417,1287.7599,12297.201,0.45080751,0.57580751,0.45080751,0.35872703,400,1,1,8,5000,10946.105,20604.432,16000,5000,5000,5000,5000,5000
238.6,371.55875,371.55875,416.485,-456.77232,87.938509,87.938509,50,16.583256,21.355253,27.406339,12.880979,40.287318,128.22583,1287.743,12297.04,0.45079238,0.57579238,0.45079238,0.35470766,400,1,1,8,5000,10945.959,20604.159,16000,5000,5000,5000,5000,5000
238.7,356.72779,356.72779,410.79835,-450.53559,87.937232,87.937232,50,16.582821,21.354411,27.032135,12.705104,39.737239,127.67447,1287.7263,12296.88,0.45077742,0.57577742,0.45077742,0.34986906,400,1,1,8,5000,10945.816,20603.888,16000,5000,5000,5000,5000,5000
238.8,341.38719,341.38719,404.193,-443.29129,87.935969,87.935969,50,16.58239,21.353579,26.597478,12.500814,39.098292,127.03426,1287.7098,12296.723,0.45076267,0.57576267,0.45076267,0.34424783,400,1,1,8,5000,10945.673,20603.621,16000,5000,5000,5000,5000,5000
238.9,325.53952,325.53952,396.70813,-435.0824,87.934723,87.934723,50,16.581965,21.352758,26.104944,12.269324,38.374268,126.30899,1287.6935,12296.567,0.45074814,0.57574814,0.45074814,0.33787729,400,1,1,8,5000,10945.533,20603.357,16000,5000,5000,5000,5000,5000
239,309.18792,309.18792,388.37948,-425.94811,87.933497,87.933497,50,16.581546,21.35195,25.556886,12.011737,37.568623,125.50212,1287.6776,12296.415,0.45073386,0.57573386,0.45073386,0.33078786,400,1,1,8,5000,10945.395,20603.097,16000,5000,5000,5000,5000,5000
239.1,292.33613,292.33613,379.23975,-415.92427,87.932291,87.932291,50,16.581135,21.351156,24.955456,11.729064,36.684521,124.61681,1287.6619,12296.266,0.45071987,0.57571987,0.45071987,0.32300736,400,1,1,8,5000,10945.259,20602.841,16000,5000,5000,5000,5000,5000
239.2,274.98847,274.98847,369.31893,-405.04379,87.93111,87.93111,50,16.580732,21.350377,24.302628,11.422235,35.724863,123.65597,1287.6466,12296.119,0.45070617,0.57570617,0.45070617,0.3145613,400,1,1,8,5000,10945.126,20602.591,16000,5000,5000,5000,5000,5000
239.3,257.14985,257.14985,358.64463,-393.33695,87.929954,87.929954,50,16.580338,21.349616,23.600217,11.092102,34.692319,122.62227,1287.6317,12295.977,0.45069281,0.57569281,0.45069281,0.30547319,400,1,1,8,5000,10944.996,20602.346,16000,5000,5000,5000,5000,5000
239.4,238.82576,238.82576,347.24236,-380.83172,87.928825,87.928825,50,16.579953,21.348872,22.849903,10.739454,33.589357,121.51818,1287.6171,12295.838,0.45067979,0.57567979,0.45067979,0.29576472,400,1,1,8,5000,10944.869,20602.107,16000,5000,5000,5000,5000,5000
239.5,220.02225,220.02225,335.13576,-367.55403,87.927726,87.927726,50,16.579578,21.348148,22.053242,10.365024,32.418265,120.34599,1287.6029,12295.702,0.45066713,0.57566713,0.45066713,0.28545603,400,1,1,8,5000,10944.745,20601.874,16000,5000,5000,5000,5000,5000
239.6,200.74596,200.74596,322.34688,-353.52806,87.926657,87.926657,50,16.579213,21.347444,21.211683,9.9694912,31.181175,119.10783,1287.5892,12295.571,0.45065487,0.57565487,0.45065487,0.27456587,400,1,1,8,5000,10944.625,20601.647,16000,5000,5000,5000,5000,5000
239.7,181.00406,181.00406,308.89633,-338.77641,87.925622,87.925622,50,16.57886,21.346762,20.326585,9.5534949,29.88008,117.8057,1287.576,12295.445,0.45064302,0.57564302,0.45064302,0.26311179,400,1,1,8,5000,10944.508,20601.428,16000,5000,5000,5000,5000,5000
239.8,160.80429,160.80429,294.80351,-323.32037,87.924622,87.924622,50,16.578519,21.346103,19.399222,9.1176344,28.516857,116.44148,1287.5632,12295.323,0.45063159,0.57563159,0.45063159,0.25111029,400,1,1,8,5000,10944.396,20601.216,16000,5000,5000,5000,5000,5000
239.9,140.15495,140.15495,280.08676,-307.18004,87.923657,87.923657,50,16.57819,21.345467,18.430802,8.662477,27.093279,115.01694,1287.5509,12295.206,0.45062062,0.57562062,0.45062062,0.238577,400,1,1,8,5000,10944.287,20601.011,16000,5000,5000,5000,5000,5000
240,119.06484,119.06484,264.7635,-290.37453,87.922731,87.922731,50,16.577874,21.344857,17.422472,8.1885617,25.611033,113.53376,1287.5392,12295.093,0.45061011,0.57561011,0.45061011,0.22552675,400,1,1,8,5000,10944.183,20600.815,16000,5000,5000,5000,5000,5000
240.1,92.126347,92.126347,248.3349,-272.35677,87.921843,87.921843,50,16.577571,21.344272,16.341406,7.6804608,24.021867,111.94371,1287.528,12294.987,0.4506001,0.5756001,0.4506001,0.21153464,400,1,1,8,5000,10944.083,20600.627,16000,5000,5000,5000,5000,5000
240.2,64.766294,64.766294,230.86604,-253.19811,87.920999,87.920999,50,16.577283,21.343716,15.191887,7.1401867,22.332073,110.25307,1287.5174,12294.885,0.45059063,0.57559063,0.45059063,0.19665607,400,1,1,8,5000,10943.988,20600.448,16000,5000,5000,5000,5000,5000
240.3,36.995044,36.995044,212.41677,-232.96422,87.920199,87.920199,50,16.57701,21.343189,13.977853,6.5695909,20.547444,108.46764,1287.5074,12294.79,0.45058171,0.57558171,0.45058171,0.18094204,400,1,1,8,5000,10943.898,20600.278,16000,5000,5000,5000,5000,5000
240.4,8.8234531,8.8234531,193.04231,-211.71562,87.919446,87.919446,50,16.576753,21.342693,12.702937,5.9703806,18.673318,106.59276,1287.4981,12294.701,0.45057339,0.57557339,0.45057339,0.16443956,400,1,1,8,5000,10943.813,20600.119,16000,5000,5000,5000,5000,5000
240.5,-19.737141,-19.737141,172.79366,-189.5083,87.918744,87.918744,50,16.576514,21.34223,11.370498,5.344134,16.714632,104.63338,1287.4895,12294.619,0.45056568,0.57556568,0.45056568,0.14719211,400,1,1,8,5000,10943.734,20599.97,16000,5000,5000,5000,5000,5000
240.6,-48.674933,-48.674933,151.71814,-166.3941,87.918093,87.918093,50,16.576292,21.341801,9.983646,4.6923136,14.67596,102.59405,1287.4816,12294.543,0.45055862,0.57555862,0.45055862,0.12923999,400,1,1,8,5000,10943.661,20599.832,16000,5000,5000,5000,5000,5000
240.7,-77.977659,-77.977659,129.8597,-142.42125,87.917497,87.917497,50,16.576088,21.341408,8.545275,4.0162792,12.561554,100.47905,1287.4744,12294.475,0.45055222,0.57555222,0.45055222,0.11062064,400,1,1,8,5000,10943.593,20599.705,16000,5000,5000,5000,5000,5000
240.8,-107.63262,-107.63262,107.25931,-117.63469,87.916956,87.916956,50,16.575904,21.341052,7.0580816,3.3172984,10.37538,98.292336,1287.468,12294.414,0.45054651,0.57554651,0.45054651,0.091369021,400,1,1,8,5000,10943.533,20599.591,16000,5000,5000,5000,5000,5000
240.9,-137.62667,-137.62667,83.955331,-92.076476,87.916474,87.916474,50,16.57574,21.340735,5.5245886,2.5965566,8.1211452,96.03762,1287.4624,12294.361,0.45054151,0.57554151,0.45054151,0.071517796,400,1,1,8,5000,10943.478,20599.489,16000,5000,5000,5000,5000,5000
241,-167.94629,-167.94629,59.983723,-65.786052,87.916052,87.916052,50,16.575596,21.340457,3.9471631,1.8551667,5.8023298,93.718382,1287.4577,12294.315,0.45053724,0.57553724,0.45053724,0.051097643,400,1,1,8,5000,10943.431,20599.399,16000,5000,5000,5000,5000,5000
241.1,-198.57752,-198.57752,35.378367,-38.800578,87.915692,87.915692,50,16.575473,21.340219,2.3280347,1.0941763,3.422211,91.337903,1287.4537,12294.278,0.45053372,0.57553372,0.45053372,0.030137454,400,1,1,8,5000,10943.39,20599.323,16000,5000,5000,5000,5000,5000
241.2,-229.50605,-229.50605,10.171282,-11.155168,87.915395,87.915395,50,16.575371,21.340024,0.66931008,0.31457574,0.98388582,88.899281,1287.4507,12294.248,0.45053097,0.57553097,0.45053097,0.0086645402,400,1,1,8,5000,10943.357,20599.26,16000,5000,5000,5000,5000,5000
