time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
241.3,-260.71718,-260.71718,-15.607163,14.230612,87.915163,87.915163,50,16.575292,21.339871,0.90833691,0.4682149,1.3765518,89.291714,1287.4484,12294.226,0.45052892,0.57552892,0.45052892,0.011053346,400,1,1,8,5000,10943.331,20599.211,16000,5000,5000,5000,5000,5000
241.4,-292.19589,-292.19589,-41.928061,38.230006,87.91499,87.91499,50,16.575233,21.339757,2.4402131,1.2578418,3.6980549,91.613045,1287.4468,12294.212,0.45052754,0.57552754,0.45052754,0.029694435,400,1,1,8,5000,10943.311,20599.174,16000,5000,5000,5000,5000,5000
241.5,-323.9268,-323.9268,-68.763789,62.698822,87.914873,87.914873,50,16.575193,21.33968,4.0020525,2.0629137,6.0649662,93.979839,1287.446,12294.204,0.45052684,0.57552684,0.45052684,0.048700155,400,1,1,8,5000,10943.298,20599.149,16000,5000,5000,5000,5000,5000
241.6,-356.03464,-356.03464,-96.101225,87.625097,87.914814,87.914814,50,16.575173,21.339641,5.5930913,2.8830367,8.476128,96.390942,1287.446,12294.204,0.45052684,0.57552684,0.45052684,0.06806118,400,1,1,8,5000,10943.291,20599.137,16000,5000,5000,5000,5000,5000
241.7,-388.36303,-388.36303,-123.91361,112.98443,87.914813,87.914813,50,16.575173,21.339641,7.2117722,3.7174084,10.929181,98.843994,1287.4468,12294.211,0.45052753,0.57552753,0.45052753,0.087758524,400,1,1,8,5000,10943.291,20599.137,16000,5000,5000,5000,5000,5000
241.8,-420.89571,-420.89571,-152.1752,138.75334,87.914872,87.914872,50,16.575193,21.339679,8.8565964,4.5652559,13.421852,101.33672,1287.4484,12294.227,0.45052894,0.57552894,0.45052894,0.10777391,400,1,1,8,5000,10943.298,20599.149,16000,5000,5000,5000,5000,5000
241.9,-453.61617,-453.61617,-180.8611,164.90915,87.914991,87.914991,50,16.575234,21.339758,10.526116,5.4258329,15.951949,103.86694,1287.4508,12294.249,0.45053108,0.57553108,0.45053108,0.12808967,400,1,1,8,5000,10943.311,20599.174,16000,5000,5000,5000,5000,5000
242,-486.50766,-486.50766,-209.94721,191.42987,87.915172,87.915172,50,16.575295,21.339877,12.218928,6.2984164,18.517344,106.43252,1287.454,12294.28,0.45053396,0.57553396,0.45053396,0.14868871,400,1,1,8,5000,10943.332,20599.213,16000,5000,5000,5000,5000,5000
242.1,-519.5532,-519.5532,-239.41012,218.29415,87.915415,87.915415,50,16.575378,21.340037,13.933669,7.1823036,21.115972,109.03139,1287.458,12294.319,0.45053758,0.57553758,0.45053758,0.16955438,400,1,1,8,5000,10943.359,20599.264,16000,5000,5000,5000,5000,5000
242.2,-552.73562,-552.73562,-269.22698,245.48116,87.91572,87.91572,50,16.575482,21.340238,15.66901,8.0768095,23.74582,111.66154,1287.4629,12294.366,0.45054196,0.57554196,0.45054196,0.19067047,400,1,1,8,5000,10943.393,20599.329,16000,5000,5000,5000,5000,5000
242.3,-586.03755,-586.03755,-299.37549,272.97058,87.91609,87.91609,50,16.575608,21.340482,17.423654,8.9812648,26.404919,114.32101,1287.4687,12294.42,0.4505471,0.5755471,0.4505471,0.21202114,400,1,1,8,5000,10943.435,20599.407,16000,5000,5000,5000,5000,5000
242.4,-619.44149,-619.44149,-329.8338,300.74246,87.916524,87.916524,50,16.575756,21.340767,19.196327,9.895014,29.091341,117.00787,1287.4753,12294.484,0.45055301,0.57555301,0.45055301,0.23359086,400,1,1,8,5000,10943.484,20599.499,16000,5000,5000,5000,5000,5000
242.5,-652.92976,-652.92976,-360.58045,328.77725,87.917023,87.917023,50,16.575927,21.341096,20.985782,10.817413,31.803195,119.72022,1287.4828,12294.555,0.4505597,0.5755597,0.4505597,0.25536439,400,1,1,8,5000,10943.54,20599.605,16000,5000,5000,5000,5000,5000
242.6,-686.48459,-686.48459,-391.59433,357.05571,87.917588,87.917588,50,16.576119,21.341468,22.79079,11.74783,34.53862,122.45621,1287.4912,12294.635,0.45056718,0.57556718,0.45056718,0.27732673,400,1,1,8,5000,10943.604,20599.725,16000,5000,5000,5000,5000,5000
242.7,-720.0881,-720.0881,-422.85464,385.55886,87.918219,87.918219,50,16.576335,21.341884,24.61014,12.685639,37.295779,125.214,1287.5004,12294.723,0.45057544,0.57557544,0.45057544,0.2994631,400,1,1,8,5000,10943.675,20599.858,16000,5000,5000,5000,5000,5000
242.8,-753.72232,-753.72232,-454.34087,414.268,87.918917,87.918917,50,16.576573,21.342344,26.442638,13.630226,40.072864,127.99178,1287.5105,12294.82,0.45058451,0.57558451,0.45058451,0.32175892,400,1,1,8,5000,10943.753,20600.006,16000,5000,5000,5000,5000,5000
242.9,-787.36924,-787.36924,-486.03271,443.16462,87.919682,87.919682,50,16.576834,21.342848,28.287103,14.580981,42.868085,130.78777,1287.5216,12294.925,0.45059438,0.57559438,0.45059438,0.34419976,400,1,1,8,5000,10943.84,20600.169,16000,5000,5000,5000,5000,5000
243,-821.01078,-821.01078,-517.91008,472.23041,87.920515,87.920515,50,16.577118,21.343397,30.142367,15.537303,45.679669,133.60018,1287.5335,12295.039,0.45060505,0.57560505,0.45060505,0.36677136,400,1,1,8,5000,10943.933,20600.345,16000,5000,5000,5000,5000,5000
243.1,-854.62888,-854.62888,-549.95311,501.44725,87.921416,87.921416,50,16.577425,21.343991,32.007271,16.498593,48.505865,136.42728,1287.5464,12295.162,0.45061654,0.57561654,0.45061654,0.38945957,400,1,1,8,5000,10944.035,20600.536,16000,5000,5000,5000,5000,5000
243.2,-888.20546,-888.20546,-582.14208,530.79715,87.922386,87.922386,50,16.577756,21.34463,33.880669,17.464262,51.344932,139.26732,1287.5601,12295.293,0.45062884,0.57562884,0.45062884,0.41225038,400,1,1,8,5000,10944.144,20600.742,16000,5000,5000,5000,5000,5000
243.3,-921.72247,-921.72247,-614.45743,560.26228,87.923425,87.923425,50,16.578111,21.345314,35.761422,18.433723,54.195145,142.11857,1287.5748,12295.434,0.45064196,0.57564196,0.45064196,0.43512989,400,1,1,8,5000,10944.261,20600.962,16000,5000,5000,5000,5000,5000
243.4,-955.1619,-955.1619,-646.87974,589.82495,87.924532,87.924532,50,16.578488,21.346044,37.648401,19.406392,57.054793,144.97933,1287.5904,12295.582,0.4506559,0.5756559,0.4506559,0.45808431,400,1,1,8,5000,10944.386,20601.197,16000,5000,5000,5000,5000,5000
243.5,-988.50581,-988.50581,-679.38976,619.46759,87.925709,87.925709,50,16.57889,21.346819,39.540484,20.381693,59.922177,147.84789,1287.6069,12295.74,0.45067067,0.57567067,0.45067067,0.48109993,400,1,1,8,5000,10944.518,20601.446,16000,5000,5000,5000,5000,5000
243.6,-1021.7363,-1021.7363,-711.96835,649.17274,87.926956,87.926956,50,16.579315,21.347641,41.436558,21.35905,62.795608,150.72256,1287.6243,12295.907,0.45068626,0.57568626,0.45068626,0.50416315,400,1,1,8,5000,10944.659,20601.71,16000,5000,5000,5000,5000,5000
243.7,-1054.8358,-1054.8358,-744.5965,678.92309,87.928272,87.928272,50,16.579764,21.348508,43.335516,22.337895,65.673411,153.60168,1287.6427,12296.082,0.45070267,0.57570267,0.45070267,0.52726047,400,1,1,8,5000,10944.807,20601.989,16000,5000,5000,5000,5000,5000
243.8,-1087.7865,-1087.7865,-777.25534,708.70142,87.929658,87.929658,50,16.580237,21.349421,45.236261,23.31766,68.553921,156.48358,1287.662,12296.266,0.45071992,0.57571992,0.45071992,0.55037846,400,1,1,8,5000,10944.963,20602.283,16000,5000,5000,5000,5000,5000
243.9,-1120.5709,-1120.5709,-809.92614,738.49065,87.931114,87.931114,50,16.580734,21.35038,47.137701,24.297784,71.435485,159.3666,1287.6822,12296.459,0.45073799,0.57573799,0.45073799,0.57350382,400,1,1,8,5000,10945.127,20602.592,16000,5000,5000,5000,5000,5000
244,-1153.1719,-1153.1719,-842.59029,768.27383,87.93264,87.93264,50,16.581254,21.351386,49.038755,25.277709,74.316464,162.2491,1287.7033,12296.661,0.45075689,0.57575689,0.45075689,0.59662332,400,1,1,8,5000,10945.299,20602.915,16000,5000,5000,5000,5000,5000
244.1,-1185.5722,-1185.5722,-875.22934,798.03411,87.934235,87.934235,50,16.581798,21.352437,50.938348,26.25688,77.195228,165.12946,1287.7254,12296.872,0.45077661,0.57577661,0.45077661,0.61972384,400,1,1,8,5000,10945.478,20603.253,16000,5000,5000,5000,5000,5000
244.2,-1217.755,-1217.755,-907.82497,827.75481,87.935901,87.935901,50,16.582366,21.353534,52.835413,27.234749,80.070162,168.00606,1287.7484,12297.091,0.45079716,0.57579716,0.45079716,0.64279236,400,1,1,8,5000,10945.666,20603.606,16000,5000,5000,5000,5000,5000
244.3,-1249.7036,-1249.7036,-940.35903,857.41936,87.937636,87.937636,50,16.582958,21.354677,54.728895,28.210771,82.939666,170.8773,1287.7723,12297.319,0.45081854,0.57581854,0.45081854,0.66581599,400,1,1,8,5000,10945.861,20603.974,16000,5000,5000,5000,5000,5000
244.4,-1281.4016,-1281.4016,-972.81352,887.01136,87.93944,87.93944,50,16.583574,21.355866,56.617747,29.184405,85.802152,173.74159,1287.7971,12297.556,0.45084073,0.57584073,0.45084073,0.68878194,400,1,1,8,5000,10946.064,20604.356,16000,5000,5000,5000,5000,5000
244.5,-1312.8327,-1312.8327,-1005.1706,916.51457,87.941314,87.941314,50,16.584213,21.357101,58.50093,30.155119,88.656049,176.59736,1287.8228,12297.802,0.45086375,0.57586375,0.45086375,0.71167754,400,1,1,8,5000,10946.275,20604.753,16000,5000,5000,5000,5000,5000
244.6,-1343.9811,-1343.9811,-1037.4127,945.9129,87.943258,87.943258,50,16.584876,21.358382,60.377419,31.122381,91.4998,179.44306,1287.8495,12298.056,0.45088758,0.57588758,0.45088758,0.73449027,400,1,1,8,5000,10946.494,20605.165,16000,5000,5000,5000,5000,5000
244.7,-1374.8312,-1374.8312,-1069.5223,975.19045,87.94527,87.94527,50,16.585562,21.359708,62.246199,32.08567,94.331869,182.27714,1287.877,12298.32,0.45091223,0.57591223,0.45091223,0.75720774,400,1,1,8,5000,10946.72,20605.591,16000,5000,5000,5000,5000,5000
244.8,-1405.3678,-1405.3678,-1101.4822,1004.3315,87.947351,87.947351,50,16.586272,21.361079,64.106267,33.044467,97.150734,185.09808,1287.9055,12298.591,0.45093768,0.57593768,0.45093768,0.77981772,400,1,1,8,5000,10946.955,20606.032,16000,5000,5000,5000,5000,5000
244.9,-1435.5759,-1435.5759,-1133.2755,1033.3206,87.9495,87.9495,50,16.587005,21.362495,65.956632,33.998264,99.954896,187.9044,1287.9348,12298.872,0.45096394,0.57596394,0.45096394,0.80230811,400,1,1,8,5000,10947.197,20606.488,16000,5000,5000,5000,5000,5000
245,-1465.441,-1465.441,-1164.8852,1062.1423,87.951718,87.951718,50,16.587762,21.363956,67.796318,34.946556,102.74287,190.69459,1287.9651,12299.161,0.450991,0.575991,0.450991,0.824667,400,1,1,8,5000,10947.446,20606.957,16000,5000,5000,5000,5000,5000
245.1,-1490.0417,-1490.0417,-1195.8279,1090.3559,87.954003,87.954003,50,16.588541,21.365462,69.597185,35.874838,105.47202,193.42603,1287.9962,12299.458,0.45101885,0.57601885,0.45101885,0.84655209,400,1,1,8,5000,10947.703,20607.442,16000,5000,5000,5000,5000,5000
245.2,-1514.2713,-1514.2713,-1226.1318,1117.987,87.956354,87.956354,50,16.589343,21.367011,71.360872,36.783954,108.14483,196.10118,1288.0282,12299.763,0.45104746,0.57604746,0.45104746,0.86798331,400,1,1,8,5000,10947.968,20607.94,16000,5000,5000,5000,5000,5000
245.3,-1538.1165,-1538.1165,-1255.8211,1145.0577,87.95877,87.95877,50,16.590167,21.368603,73.088787,37.674632,110.76342,198.72219,1288.061,12300.077,0.45107682,0.57607682,0.45107682,0.88897779,400,1,1,8,5000,10948.24,20608.451,16000,5000,5000,5000,5000,5000
245.4,-1561.5642,-1561.5642,-1284.9164,1171.5868,87.96125,87.96125,50,16.591013,21.370237,74.782134,38.547492,113.32963,201.29087,1288.0947,12300.398,0.45110693,0.57610693,0.45110693,0.90955018,400,1,1,8,5000,10948.519,20608.977,16000,5000,5000,5000,5000,5000
245.5,-1584.6019,-1584.6019,-1313.4352,1197.5902,87.963791,87.963791,50,16.591879,21.371912,76.44193,39.403057,115.84499,203.80878,1288.1292,12300.727,0.45113775,0.57613775,0.45113775,0.92971286,400,1,1,8,5000,10948.805,20609.515,16000,5000,5000,5000,5000,5000
245.6,-1607.2175,-1607.2175,-1341.3923,1223.0815,87.966394,87.966394,50,16.592767,21.373627,78.069032,40.241769,118.3108,206.2772,1288.1644,12301.064,0.45116928,0.57616928,0.45116928,0.94947625,400,1,1,8,5000,10949.098,20610.066,16000,5000,5000,5000,5000,5000
245.7,-1629.3993,-1629.3993,-1368.7998,1248.0717,87.969057,87.969057,50,16.593675,21.375382,79.664148,41.063994,120.72814,208.6972,1288.2004,12301.408,0.4512015,0.5762015,0.4512015,0.96884897,400,1,1,8,5000,10949.397,20610.63,16000,5000,5000,5000,5000,5000
245.8,-1651.1362,-1651.1362,-1395.6677,1272.5698,87.971778,87.971778,50,16.594603,21.377175,81.227857,41.87003,123.09789,211.06967,1288.2372,12301.759,0.45123441,0.57623441,0.45123441,0.98783808,400,1,1,8,5000,10949.704,20611.207,16000,5000,5000,5000,5000,5000
245.9,-1672.4174,-1672.4174,-1422.0039,1296.5831,87.974557,87.974557,50,16.595551,21.379006,82.760626,42.660116,125.42074,213.3953,1288.2747,12302.118,0.45126798,0.57626798,0.45126798,1.0064492,400,1,1,8,5000,10950.016,20611.795,16000,5000,5000,5000,5000,5000
246,-1693.2329,-1693.2329,-1447.8147,1320.1175,87.977393,87.977393,50,16.596518,21.380875,84.262817,43.434442,127.69726,215.67465,1288.313,12302.483,0.45130221,0.57630221,0.45130221,1.0246869,400,1,1,8,5000,10950.335,20612.396,16000,5000,5000,5000,5000,5000
246.1,-1713.5728,-1713.5728,-1473.105,1343.1771,87.980283,87.980283,50,16.597504,21.38278,85.734708,44.193149,129.92786,217.90814,1288.352,12302.855,0.45133708,0.57633708,0.45133708,1.0425545,400,1,1,8,5000,10950.66,20613.008,16000,5000,5000,5000,5000,5000
246.2,-1733.4282,-1733.4282,-1497.878,1365.7651,87.983228,87.983228,50,16.598508,21.38472,87.176499,44.936339,132.11284,220.09607,1288.3916,12303.234,0.45137257,0.57637257,0.45137257,1.0600543,400,1,1,8,5000,10950.992,20613.631,16000,5000,5000,5000,5000,5000
246.3,-1752.7902,-1752.7902,-1522.1361,1387.8837,87.986226,87.986226,50,16.59953,21.386696,88.58832,45.664083,134.2524,222.23863,1288.432,12303.619,0.45140868,0.57640868,0.45140868,1.0771882,400,1,1,8,5000,10951.329,20614.266,16000,5000,5000,5000,5000,5000
246.4,-1771.6509,-1771.6509,-1545.8806,1409.5339,87.989275,87.989275,50,16.60057,21.388705,89.970249,46.376417,136.34667,224.33594,1288.473,12304.011,0.45144539,0.57644539,0.45144539,1.0939569,400,1,1,8,5000,10951.672,20614.912,16000,5000,5000,5000,5000,5000
246.5,-1790.0028,-1790.0028,-1569.1119,1430.7162,87.992376,87.992376,50,16.601627,21.390749,91.322311,47.073356,138.39567,226.38804,1288.5147,12304.409,0.45148268,0.57648268,0.45148268,1.1103608,400,1,1,8,5000,10952.021,20615.568,16000,5000,5000,5000,5000,5000
246.6,-1807.8388,-1807.8388,-1591.8297,1451.4304,87.995526,87.995526,50,16.602701,21.392825,92.644491,47.754892,140.39938,228.39491,1288.557,12304.813,0.45152056,0.57652056,0.45152056,1.1263998,400,1,1,8,5000,10952.375,20616.235,16000,5000,5000,5000,5000,5000
246.7,-1825.1525,-1825.1525,-1614.0333,1471.6756,87.998725,87.998725,50,16.603792,21.394933,93.93674,48.421,142.35774,230.35646,1288.6,12305.223,0.45155899,0.57655899,0.45155899,1.1420733,400,1,1,8,5000,10952.735,20616.912,16000,5000,5000,5000,5000,5000
246.8,-1841.9382,-1841.9382,-1635.7213,1491.4507,88.001972,88.001972,50,16.604899,21.397072,95.198982,49.07164,144.27062,232.27259,1288.6435,12305.639,0.45159798,0.57659798,0.45159798,1.1573804,400,1,1,8,5000,10953.1,20617.6,16000,5000,5000,5000,5000,5000
246.9,-1858.1905,-1858.1905,-1656.8921,1510.7542,88.005264,88.005264,50,16.606022,21.399243,96.431119,49.706763,146.13788,234.14315,1288.6877,12306.061,0.4516375,0.5766375,0.4516375,1.1723199,400,1,1,8,5000,10953.47,20618.297,16000,5000,5000,5000,5000,5000
247,-1873.9048,-1873.9048,-1677.5436,1529.5842,88.008603,88.008603,50,16.60716,21.401443,97.633036,50.326307,147.95934,235.96795,1288.7324,12306.488,0.45167754,0.57667754,0.45167754,1.1868904,400,1,1,8,5000,10953.845,20619.003,16000,5000,5000,5000,5000,5000
247.1,-1889.077,-1889.077,-1697.6736,1547.9388,88.011985,88.011985,50,16.608313,21.403672,98.804606,50.930209,149.73482,237.7468,1288.7778,12306.921,0.4517181,0.5767181,0.4517181,1.2010906,400,1,1,8,5000,10954.226,20619.719,16000,5000,5000,5000,5000,5000
247.2,-1903.7036,-1903.7036,-1717.28,1565.8159,88.015411,88.015411,50,16.609481,21.40593,99.945695,51.5184,151.46409,239.47951,1288.8236,12307.359,0.45175915,0.57675915,0.45175915,1.2149187,400,1,1,8,5000,10954.611,20620.444,16000,5000,5000,5000,5000,5000
247.3,-1917.7818,-1917.7818,-1736.3603,1583.2133,88.018879,88.018879,50,16.610663,21.408215,101.05617,52.090808,153.14697,241.16585,1288.87,12307.802,0.45180068,0.57680068,0.45180068,1.2283731,400,1,1,8,5000,10955.001,20621.178,16000,5000,5000,5000,5000,5000
247.4,-1931.3091,-1931.3091,-1754.9121,1600.1288,88.022388,88.022388,50,16.61186,21.410528,102.13588,52.647363,154.78325,242.80563,1288.917,12308.25,0.45184268,0.57684268,0.45184268,1.2414522,400,1,1,8,5000,10955.395,20621.92,16000,5000,5000,5000,5000,5000
247.5,-1944.284,-1944.284,-1772.9332,1616.5605,88.025936,88.025936,50,16.613069,21.412867,103.18471,53.187996,156.37271,244.39865,1288.9644,12308.703,0.45188514,0.57688514,0.45188514,1.2541545,400,1,1,8,5000,10955.794,20622.671,16000,5000,5000,5000,5000,5000
247.6,-1956.7054,-1956.7054,-1790.4214,1632.5063,88.029523,88.029523,50,16.614292,21.415231,104.20253,53.712643,157.91517,245.94469,1289.0123,12309.161,0.45192804,0.57692804,0.45192804,1.2664784,400,1,1,8,5000,10956.197,20623.43,16000,5000,5000,5000,5000,5000
247.7,-1968.5727,-1968.5727,-1807.3748,1647.9643,88.033148,88.033148,50,16.615528,21.41762,105.18921,54.221243,159.41046,247.4436,1289.0607,12309.623,0.45197138,0.57697138,0.45197138,1.2784226,400,1,1,8,5000,10956.605,20624.197,16000,5000,5000,5000,5000,5000
247.8,-1979.8861,-1979.8861,-1823.7914,1662.933,88.036808,88.036808,50,16.616776,21.420033,106.14466,54.713742,160.8584,248.89521,1289.1096,12310.09,0.45201512,0.57701512,0.45201512,1.2899857,400,1,1,8,5000,10957.016,20624.972,16000,5000,5000,5000,5000,5000
247.9,-1990.6462,-1990.6462,-1839.6697,1677.4109,88.040505,88.040505,50,16.618036,21.422469,107.06878,55.190092,162.25887,250.29938,1289.1589,12310.561,0.45205927,0.57705927,0.45205927,1.3011669,400,1,1,8,5000,10957.432,20625.754,16000,5000,5000,5000,5000,5000
248,-2000.8545,-2000.8545,-1855.0085,1691.3967,88.044235,88.044235,50,16.619307,21.424928,107.96149,55.650255,163.61175,251.65598,1289.2087,12311.036,0.45210381,0.57710381,0.45210381,1.3119651,400,1,1,8,5000,10957.851,20626.543,16000,5000,5000,5000,5000,5000
248.1,-2010.5128,-2010.5128,-1869.8067,1704.8897,88.047998,88.047998,50,16.62059,21.427408,108.82275,56.094201,164.91695,252.96495,1289.2588,12311.515,0.45214872,0.57714872,0.45214872,1.3223797,400,1,1,8,5000,10958.274,20627.339,16000,5000,5000,5000,5000,5000
248.2,-2019.6236,-2019.6236,-1884.0637,1717.8892,88.051793,88.051793,50,16.621883,21.42991,109.6525,56.52191,166.17441,254.22621,1289.3094,12311.998,0.45219399,0.57719399,0.45219399,1.3324104,400,1,1,8,5000,10958.7,20628.141,16000,5000,5000,5000,5000,5000
248.3,-2028.1901,-2028.1901,-1897.7791,1730.395,88.055618,88.055618,50,16.623187,21.432431,110.45074,56.933373,167.38412,255.43973,1289.3603,12312.484,0.45223962,0.57723962,0.45223962,1.3420569,400,1,1,8,5000,10959.13,20628.95,16000,5000,5000,5000,5000,5000
248.4,-2036.2158,-2036.2158,-1910.9531,1742.407,88.059473,88.059473,50,16.624501,21.434972,111.21747,57.328593,168.54606,256.60554,1289.4117,12312.974,0.45228557,0.57728557,0.45228557,1.3513194,400,1,1,8,5000,10959.563,20629.765,16000,5000,5000,5000,5000,5000
248.5,-2043.7051,-2043.7051,-1923.5861,1753.9258,88.063356,88.063356,50,16.625824,21.437532,111.95271,57.707584,169.6603,257.72365,1289.4633,12313.468,0.45233184,0.57733184,0.45233184,1.3601983,400,1,1,8,5000,10959.999,20630.587,16000,5000,5000,5000,5000,5000
248.6,-2050.3771,-2050.3771,-1935.6519,1764.9274,88.067267,88.067267,50,16.627157,21.44011,112.65494,58.069556,170.7245,258.79176,1289.5154,12313.965,0.45237842,0.57737842,0.45237842,1.368675,400,1,1,8,5000,10960.438,20631.413,16000,5000,5000,5000,5000,5000
248.7,-2056.523,-2056.523,-1947.1543,1775.4153,88.071203,88.071203,50,16.628499,21.442704,113.32438,58.414629,171.73901,259.81021,1289.5677,12314.464,0.45242529,0.57742529,0.45242529,1.3767523,400,1,1,8,5000,10960.881,20632.246,16000,5000,5000,5000,5000,5000
248.8,-2062.1486,-2062.1486,-1958.0974,1785.3932,88.075164,88.075164,50,16.629848,21.445315,113.96127,58.742923,172.70419,260.77936,1289.6203,12314.967,0.45247244,0.57747244,0.45247244,1.3844332,400,1,1,8,5000,10961.325,20633.083,16000,5000,5000,5000,5000,5000
248.9,-2067.2605,-2067.2605,-1968.4857,1794.8652,88.079148,88.079148,50,16.631206,21.447942,114.56587,59.05457,173.62044,261.69958,1289.6733,12315.473,0.45251985,0.57751985,0.45251985,1.3917209,400,1,1,8,5000,10961.773,20633.925,16000,5000,5000,5000,5000,5000
249,-2071.8658,-2071.8658,-1978.3236,1803.8354,88.083155,88.083155,50,16.632572,21.450583,115.13843,59.349708,174.48814,262.5713,1289.7265,12315.981,0.45256751,0.57756751,0.45256751,1.3986186,400,1,1,8,5000,10962.223,20634.773,16000,5000,5000,5000,5000,5000
249.1,-2075.972,-2075.972,-1987.6161,1812.3083,88.087183,88.087183,50,16.633944,21.453239,115.67925,59.628482,175.30774,263.39492,1289.78,12316.491,0.45261541,0.57761541,0.45261541,1.4051298,400,1,1,8,5000,10962.675,20635.624,16000,5000,5000,5000,5000,5000
249.2,-2079.5873,-2079.5873,-1996.3683,1820.2886,88.091231,88.091231,50,16.635324,21.455907,116.18863,59.891049,176.07968,264.17091,1289.8337,12317.004,0.45266352,0.57766352,0.45266352,1.4112584,400,1,1,8,5000,10963.13,20636.48,16000,5000,5000,5000,5000,5000
249.3,-2082.7204,-2082.7204,-2004.5858,1827.7813,88.095298,88.095298,50,16.636709,21.458588,116.66689,60.137573,176.80447,264.89976,1289.8876,12317.52,0.45271185,0.57771185,0.45271185,1.4170082,400,1,1,8,5000,10963.586,20637.339,16000,5000,5000,5000,5000,5000
249.4,-2085.3804,-2085.3804,-2012.2744,1834.7918,88.099382,88.099382,50,16.638101,21.461281,117.11437,60.368232,177.4826,265.58198,1289.9418,12318.037,0.45276037,0.57776037,0.45276037,1.4223834,400,1,1,8,5000,10964.045,20638.202,16000,5000,5000,5000,5000,5000
249.5,-2087.5768,-2087.5768,-2019.4404,1841.3257,88.103483,88.103483,50,16.639499,21.463985,117.53143,60.583211,178.11464,266.21812,1289.9962,12318.556,0.45280907,0.57780907,0.45280907,1.4273885,400,1,1,8,5000,10964.505,20639.069,16000,5000,5000,5000,5000,5000
249.6,-2089.3198,-2089.3198,-2026.0903,1847.3891,88.1076,88.1076,50,16.640901,21.466699,117.91845,60.782708,178.70116,266.80876,1290.0507,12319.077,0.45285794,0.57785794,0.45285794,1.4320283,400,1,1,8,5000,10964.967,20639.939,16000,5000,5000,5000,5000,5000
249.7,-2090.6201,-2090.6201,-2032.2311,1852.9883,88.111731,88.111731,50,16.642309,21.469422,118.27585,60.966933,179.24278,267.35451,1290.1054,12319.599,0.45290696,0.57790696,0.45290696,1.4363077,400,1,1,8,5000,10965.431,20640.812,16000,5000,5000,5000,5000,5000
249.8,-2091.4885,-2091.4885,-2037.8702,1858.13,88.115875,88.115875,50,16.64372,21.472154,118.60405,61.136106,179.74015,267.85603,1290.1603,12320.124,0.45295613,0.57795613,0.45295613,1.4402319,400,1,1,8,5000,10965.896,20641.687,16000,5000,5000,5000,5000,5000
249.9,-2091.9367,-2091.9367,-2043.0153,1862.8213,88.120031,88.120031,50,16.645136,21.474895,118.90349,61.290459,180.19395,268.31398,1290.2153,12320.649,0.45300543,0.57800543,0.45300543,1.4438065,400,1,1,8,5000,10966.363,20642.565,16000,5000,5000,5000,5000,5000
250,-2091.9764,-2091.9764,-2047.6746,1867.0697,88.124198,88.124198,50,16.646556,21.477642,119.17466,61.430237,180.6049,268.72909,1290.2705,12321.176,0.45305484,0.57805484,0.45305484,1.4470374,400,1,1,8,5000,10966.83,20643.445,16000,5000,5000,5000,5000,5000
250.1,-2091.6199,-2091.6199,-2051.8565,1870.8828,88.128376,88.128376,50,16.647979,21.480397,119.41805,61.555695,180.97374,269.10212,1290.3258,12321.703,0.45310436,0.57810436,0.45310436,1.4499306,400,1,1,8,5000,10967.299,20644.328,16000,5000,5000,5000,5000,5000
250.2,-2090.88,-2090.88,-2055.5701,1874.2688,88.132563,88.132563,50,16.649406,21.483157,119.63418,61.667103,181.30128,269.43384,1290.3811,12322.232,0.45315398,0.57815398,0.45315398,1.4524924,400,1,1,8,5000,10967.769,20645.212,16000,5000,5000,5000,5000,5000
250.3,-2089.7698,-2089.7698,-2058.8246,1877.2363,88.136757,88.136757,50,16.650835,21.485923,119.82359,61.764739,181.58833,269.72509,1290.4366,12322.762,0.45320367,0.57820367,0.45320367,1.4547296,400,1,1,8,5000,10968.24,20646.098,16000,5000,5000,5000,5000,5000
250.4,-2088.3026,-2088.3026,-2061.6298,1879.7941,88.140959,88.140959,50,16.652266,21.488693,119.98686,61.848895,181.83575,269.97671,1290.4921,12323.292,0.45325344,0.57825344,0.45325344,1.456649,400,1,1,8,5000,10968.711,20646.985,16000,5000,5000,5000,5000,5000
250.5,-2086.4922,-2086.4922,-2063.9958,1881.9514,88.145167,88.145167,50,16.653699,21.491467,120.12456,61.919874,182.04443,270.1896,1290.5477,12323.823,0.45330327,0.57830327,0.45330327,1.4582579,400,1,1,8,5000,10969.183,20647.874,16000,5000,5000,5000,5000,5000
250.6,-2084.3527,-2084.3527,-2065.933,1883.7177,88.14938,88.14938,50,16.655134,21.494245,120.2373,61.97799,182.21529,270.36467,1290.6034,12324.354,0.45335315,0.57835315,0.45335315,1.4595636,400,1,1,8,5000,10969.656,20648.764,16000,5000,5000,5000,5000,5000
250.7,-2081.8986,-2081.8986,-2067.4523,1885.103,88.153597,88.153597,50,16.656571,21.497026,120.32573,62.02357,182.3493,270.50289,1290.6591,12324.886,0.45340306,0.57840306,0.45340306,1.460574,400,1,1,8,5000,10970.129,20649.654,16000,5000,5000,5000,5000,5000
250.8,-2079.1445,-2079.1445,-2068.565,1886.1176,88.157817,88.157817,50,16.658008,21.499809,120.39048,62.05695,182.44743,270.60525,1290.7148,12325.418,0.45345301,0.57845301,0.45345301,1.4612969,400,1,1,8,5000,10970.602,20650.545,16000,5000,5000,5000,5000,5000
250.9,-2076.1054,-2076.1054,-2069.2826,1886.7718,88.162041,88.162041,50,16.659447,21.502594,120.43224,62.078477,182.51072,270.67276,1290.7705,12325.951,0.45350297,0.57850297,0.45350297,1.4617407,400,1,1,0,5000,10971.076,20651.437,16000,5000,5000,5000,5000,5000
251,-2072.7964,-2072.7964,-2069.6169,1887.0767,88.166265,88.166265,50,16.660885,21.50538,120.45171,62.088508,182.54021,270.70648,1290.8263,12326.483,0.45355294,0.57855294,0.45355294,1.4619138,400,1,1,0,5000,10971.549,20652.328,16000,5000,5000,5000,5000,5000
251.1,-2069.2332,-2069.2332,-2069.5804,1887.0434,88.170491,88.170491,50,16.662325,21.508166,120.44958,62.087413,182.53699,270.70748,1290.882,12327.015,0.45360291,0.57860291,0.45360291,1.4618249,400,1,1,0,5000,10972.023,20653.22,16000,5000,5000,5000,5000,5000
251.2,-2065.4313,-2065.4313,-2069.1856,1886.6834,88.174716,88.174716,50,16.663764,21.510953,120.4266,62.075568,182.50217,270.67688,1290.9377,12327.547,0.45365286,0.57865286,0.45365286,1.4614829,400,1,1,0,5000,10972.497,20654.112,16000,5000,5000,5000,5000,5000
251.3,-2061.4066,-2061.4066,-2068.4453,1886.0084,88.178941,88.178941,50,16.665202,21.513739,120.38352,62.053359,182.43688,270.61582,1290.9934,12328.079,0.4537028,0.5787028,0.4537028,1.460897,400,1,1,0,5000,10972.971,20655.004,16000,5000,5000,5000,5000,5000
251.4,-2057.1751,-2057.1751,-2067.3728,1885.0305,88.183165,88.183165,50,16.666641,21.516524,120.3211,62.021184,182.34228,270.52545,1291.0491,12328.611,0.45375272,0.57875272,0.45375272,1.4600765,400,1,1,8,5000,10973.444,20655.895,16000,5000,5000,5000,5000,5000
251.5,-2052.7531,-2052.7531,-2065.9816,1883.762,88.187386,88.187386,50,16.668078,21.519308,120.24013,61.979447,182.21957,270.40696,1291.1047,12329.142,0.45380259,0.57880259,0.45380259,1.4590311,400,1,1,8,5000,10973.917,20656.786,16000,5000,5000,5000,5000,5000
251.6,-2048.1568,-2048.1568,-2064.2853,1882.2153,88.191604,88.191604,50,16.669515,21.52209,120.14141,61.928559,182.06996,270.26157,1291.1603,12329.673,0.45385243,0.57885243,0.45385243,1.4577704,400,1,1,8,5000,10974.39,20657.676,16000,5000,5000,5000,5000,5000
251.7,-2043.4028,-2043.4028,-2062.2981,1880.4034,88.195819,88.195819,50,16.67095,21.524869,120.02575,61.868942,181.89469,270.09051,1291.2158,12330.203,0.45390221,0.57890221,0.45390221,1.4563045,400,1,1,8,5000,10974.863,20658.565,16000,5000,5000,5000,5000,5000
251.8,-2038.5075,-2038.5075,-2060.0341,1878.3391,88.20003,88.20003,50,16.672384,21.527646,119.89399,61.801023,181.69501,269.89504,1291.2713,12330.733,0.45395194,0.57895194,0.45395194,1.4546433,400,1,1,8,5000,10975.335,20659.454,16000,5000,5000,5000,5000,5000
251.9,-2033.4877,-2033.4877,-2057.5079,1876.0357,88.204236,88.204236,50,16.673816,21.53042,119.74696,61.725236,181.4722,269.67643,1291.3267,12331.261,0.4540016,0.5790016,0.4540016,1.4527971,400,1,1,8,5000,10975.806,20660.341,16000,5000,5000,5000,5000,5000
252,-2028.3598,-2028.3598,-2054.7341,1873.5065,88.208436,88.208436,50,16.675246,21.53319,119.58552,61.642022,181.22755,269.43598,1291.382,12331.79,0.45405119,0.57905119,0.45405119,1.4507764,400,1,1,8,5000,10976.277,20661.227,16000,5000,5000,5000,5000,5000
252.1,-1982.3366,-1982.3366,-2047.8445,1867.2247,88.212631,88.212631,50,16.676674,21.535957,119.18455,61.435336,180.61989,268.83252,1291.4371,12332.316,0.45410061,0.57910061,0.45410061,1.4458503,400,1,1,8,5000,10976.747,20662.112,16000,5000,5000,5000,5000,5000
252.2,-1936.2388,-1936.2388,-2037.2239,1857.5407,88.216811,88.216811,50,16.678097,21.538714,118.56643,61.116716,179.68314,267.89995,1291.4919,12332.839,0.45414975,0.57914975,0.45414975,1.4382907,400,1,1,8,5000,10977.215,20662.993,16000,5000,5000,5000,5000,5000
252.3,-1890.0832,-1890.0832,-2023.2216,1844.7734,88.220969,88.220969,50,16.679513,21.541456,117.7515,60.696647,178.44814,266.66911,1291.5463,12333.359,0.45419855,0.57919855,0.45419855,1.4283448,400,1,1,8,5000,10977.681,20663.87,16000,5000,5000,5000,5000,5000
252.4,-1843.8864,-1843.8864,-2006.1556,1829.2126,88.225096,88.225096,50,16.680918,21.544178,116.75825,60.184667,176.94292,265.16802,1291.6002,12333.873,0.45424691,0.57924691,0.45424691,1.4162375,400,1,1,8,5000,10978.143,20664.741,16000,5000,5000,5000,5000,5000
252.5,-1797.6652,-1797.6652,-1986.3151,1811.1221,88.229187,88.229187,50,16.682311,21.546876,115.60354,59.589453,175.19299,263.42218,1291.6536,12334.383,0.45429477,0.57929477,0.45429477,1.4021733,400,1,1,8,5000,10978.602,20665.603,16000,5000,5000,5000,5000,5000
252.6,-1751.436,-1751.436,-1963.9634,1790.7418,88.233236,88.233236,50,16.683689,21.549547,114.30267,58.918901,173.22157,261.45481,1291.7063,12334.886,0.45434206,0.57934206,0.45434206,1.3863382,400,1,1,8,5000,10979.055,20666.457,16000,5000,5000,5000,5000,5000
252.7,-1705.2153,-1705.2153,-1939.3402,1768.2904,88.237237,88.237237,50,16.685051,21.552186,112.8696,58.180207,171.04981,259.28705,1291.7583,12335.383,0.45438873,0.57938873,0.45438873,1.3689019,400,1,1,8,5000,10979.503,20667.301,16000,5000,5000,5000,5000,5000
252.8,-1659.0194,-1659.0194,-1912.6642,1743.9672,88.241185,88.241185,50,16.686395,21.55479,111.31706,57.379926,168.69698,256.93817,1291.8096,12335.873,0.45443472,0.57943472,0.45443472,1.3500188,400,1,1,8,5000,10979.946,20668.133,16000,5000,5000,5000,5000,5000
252.9,-1612.8647,-1612.8647,-1884.1345,1717.9538,88.245076,88.245076,50,16.68772,21.557356,109.65663,56.524035,166.18066,254.42574,1291.86,12336.355,0.45447999,0.57947999,0.45447999,1.3298297,400,1,1,8,5000,10980.381,20668.953,16000,5000,5000,5000,5000,5000
253,-1566.7672,-1566.7672,-1853.933,1690.4161,88.248907,88.248907,50,16.689024,21.559883,107.8989,55.61799,163.51689,251.7658,1291.9096,12336.828,0.45452449,0.57952449,0.45452449,1.3084631,400,1,1,8,5000,10980.81,20669.761,16000,5000,5000,5000,5000,5000
253.1,-1520.7427,-1520.7427,-1822.2258,1661.5054,88.252672,88.252672,50,16.690305,21.562367,106.05354,54.666773,160.72031,248.97298,1291.9584,12337.294,0.4545682,0.5795682,0.4545682,1.2860364,400,1,1,8,5000,10981.232,20670.554,16000,5000,5000,5000,5000,5000
253.2,-1474.807,-1474.807,-1789.1645,1631.3602,88.25637,88.25637,50,16.691564,21.564806,104.12937,53.674935,157.80431,246.06068,1292.0061,12337.75,0.45461106,0.57961106,0.45461106,1.2626567,400,1,1,8,5000,10981.646,20671.334,16000,5000,5000,5000,5000,5000
253.3,-1428.9757,-1428.9757,-1754.888,1600.1069,88.259997,88.259997,50,16.692799,21.567198,102.13448,52.64664,154.78112,243.04112,1292.0529,12338.197,0.45465305,0.57965305,0.45465305,1.2384221,400,1,1,8,5000,10982.052,20672.098,16000,5000,5000,5000,5000,5000
253.4,-1383.2639,-1383.2639,-1719.5233,1567.8613,88.26355,88.26355,50,16.694008,21.569542,100.07626,51.585698,151.66195,239.9255,1292.0987,12338.634,0.45469415,0.57969415,0.45469415,1.2134222,400,1,1,8,5000,10982.45,20672.847,16000,5000,5000,5000,5000,5000
253.5,-1337.6867,-1337.6867,-1683.1867,1534.7297,88.267028,88.267028,50,16.695192,21.571836,97.961467,50.495602,148.45707,236.7241,1292.1435,12339.062,0.45473433,0.57973433,0.45473433,1.1877393,400,1,1,8,5000,10982.839,20673.58,16000,5000,5000,5000,5000,5000
253.6,-1292.2588,-1292.2588,-1645.985,1500.8091,88.270428,88.270428,50,16.696349,21.574079,95.796328,49.37955,145.17588,233.44631,1292.1872,12339.479,0.45477357,0.57977357,0.45477357,1.1614487,400,1,1,8,5000,10983.22,20674.296,16000,5000,5000,5000,5000,5000
253.7,-1246.9948,-1246.9948,-1608.0161,1466.1891,88.273748,88.273748,50,16.697479,21.576269,93.586536,48.240482,141.82702,230.10077,1292.2299,12339.887,0.45481185,0.57981185,0.45481185,1.1346194,400,1,1,8,5000,10983.592,20674.996,16000,5000,5000,5000,5000,5000
253.8,-1201.9089,-1201.9089,-1569.3699,1430.9514,88.276987,88.276987,50,16.698581,21.578406,91.337326,47.081096,138.41842,226.69541,1292.2715,12340.283,0.45484914,0.57984914,0.45484914,1.1073149,400,1,1,8,5000,10983.954,20675.678,16000,5000,5000,5000,5000,5000
253.9,-1157.0148,-1157.0148,-1530.1291,1395.1717,88.280143,88.280143,50,16.699655,21.580488,89.053513,45.903873,134.95739,223.23753,1292.3119,12340.67,0.45488545,0.57988545,0.45488545,1.0795936,400,1,1,8,5000,10984.307,20676.343,16000,5000,5000,5000,5000,5000
254,-1112.3261,-1112.3261,-1490.3699,1358.9193,88.283216,88.283216,50,16.700701,21.582515,86.739527,44.711096,131.45062,219.73384,1292.3512,12341.045,0.45492074,0.57992074,0.45492074,1.0515092,400,1,1,8,5000,10984.651,20676.991,16000,5000,5000,5000,5000,5000
254.1,-1067.856,-1067.856,-1450.1624,1322.258,88.286203,88.286203,50,16.701717,21.584485,84.39945,43.504871,127.90432,216.19052,1292.3894,12341.41,0.45495502,0.57995502,0.45495502,1.0231112,400,1,1,8,5000,10984.986,20677.62,16000,5000,5000,5000,5000,5000
254.2,-1023.6172,-1023.6172,-1409.5712,1285.247,88.289103,88.289103,50,16.702705,21.586399,82.037045,42.287137,124.32418,212.61329,1292.4265,12341.764,0.45498827,0.57998827,0.45498827,0.99444499,400,1,1,8,5000,10985.31,20678.231,16000,5000,5000,5000,5000,5000
254.3,-979.6222,-979.6222,-1368.6562,1247.9407,88.291917,88.291917,50,16.703662,21.588255,79.655789,41.059685,120.71547,209.00739,1292.4624,12342.107,0.45502048,0.58002048,0.45502048,0.96555282,400,1,1,8,5000,10985.625,20678.824,16000,5000,5000,5000,5000,5000
254.4,-935.88301,-935.88301,-1327.4724,1210.3893,88.294644,88.294644,50,16.70459,21.590054,77.258891,39.824171,117.08306,205.37771,1292.4971,12342.438,0.45505165,0.58005165,0.45505165,0.93647351,400,1,1,8,5000,10985.93,20679.398,16000,5000,5000,5000,5000,5000
254.5,-892.41122,-892.41122,-1286.0708,1172.6394,88.297282,88.297282,50,16.705487,21.591794,74.849321,38.582124,113.43145,201.72873,1292.5307,12342.759,0.45508177,0.58008177,0.45508177,0.90724298,400,1,1,8,5000,10986.225,20679.954,16000,5000,5000,5000,5000,5000
254.6,-849.21799,-849.21799,-1244.4988,1134.734,88.299831,88.299831,50,16.706355,21.593476,72.429829,37.334963,109.76479,198.06462,1292.563,12343.068,0.45511084,0.58011084,0.45511084,0.8778945,400,1,1,8,5000,10986.511,20680.49,16000,5000,5000,5000,5000,5000
254.7,-806.31406,-806.31406,-1202.8,1096.713,88.302291,88.302291,50,16.707192,21.595099,70.002959,36.084,106.08696,194.38925,1292.5942,12343.366,0.45513885,0.58013885,0.45513885,0.84845885,400,1,1,8,5000,10986.786,20681.009,16000,5000,5000,5000,5000,5000
254.8,-763.70971,-763.70971,-1161.015,1058.6135,88.304662,88.304662,50,16.707999,21.596663,67.571074,34.830451,102.40152,190.70619,1292.6243,12343.653,0.4551658,0.5801658,0.4551658,0.81896458,400,1,1,8,5000,10987.051,20681.508,16000,5000,5000,5000,5000,5000
254.9,-721.41474,-721.41474,-1119.1815,1020.4697,88.306943,88.306943,50,16.708775,21.598168,65.136365,33.575446,98.71181,187.01875,1292.6531,12343.928,0.4551917,0.5801917,0.4551917,0.78943817,400,1,1,8,5000,10987.306,20681.988,16000,5000,5000,5000,5000,5000
255,-679.43848,-679.43848,-1077.3344,982.31354,88.309135,88.309135,50,16.709521,21.599614,62.700864,32.320033,95.020897,183.33003,1292.6808,12344.192,0.45521653,0.58021653,0.45521653,0.75990419,400,1,1,8,5000,10987.551,20682.45,16000,5000,5000,5000,5000,5000
255.1,-637.78976,-637.78976,-1035.5062,944.17458,88.311237,88.311237,50,16.710236,21.601001,60.266463,31.065187,91.33165,179.64289,1292.7073,12344.445,0.4552403,0.5802403,0.4552403,0.73038545,400,1,1,8,5000,10987.787,20682.893,16000,5000,5000,5000,5000,5000
255.2,-596.47693,-596.47693,-993.72707,906.08034,88.313249,88.313249,50,16.710921,21.602329,57.834915,29.811812,87.646728,175.95998,1292.7326,12344.687,0.45526302,0.58026302,0.45526302,0.70090316,400,1,1,8,5000,10988.012,20683.316,16000,5000,5000,5000,5000,5000
255.3,-555.50782,-555.50782,-952.02499,868.05639,88.315172,88.315172,50,16.711575,21.603597,55.407855,28.56075,83.968605,172.28378,1292.7567,12344.917,0.45528468,0.58028468,0.45528468,0.671477,400,1,1,8,5000,10988.227,20683.721,16000,5000,5000,5000,5000,5000
255.4,-514.88971,-514.88971,-910.42607,830.12649,88.317006,88.317006,50,16.712199,21.604807,52.986797,27.312782,80.29958,168.61659,1292.7796,12345.136,0.45530528,0.58030528,0.45530528,0.64212528,400,1,1,8,5000,10988.432,20684.107,16000,5000,5000,5000,5000,5000
255.5,-474.62939,-474.62939,-868.95454,792.31275,88.31875,88.31875,50,16.712792,21.605958,50.573154,26.068636,76.64179,164.96054,1292.8014,12345.344,0.45532484,0.58032484,0.45532484,0.612865,400,1,1,8,5000,10988.627,20684.474,16000,5000,5000,5000,5000,5000
255.6,-441.81849,-441.81849,-828.30717,755.25047,88.320405,88.320405,50,16.713355,21.60705,48.207477,24.849215,73.056692,161.3771,1292.8221,12345.541,0.45534336,0.58034336,0.45534336,0.58418749,400,1,1,8,5000,10988.812,20684.823,16000,5000,5000,5000,5000,5000
255.7,-409.37731,-409.37731,-788.44072,718.90025,88.321973,88.321973,50,16.713889,21.608084,45.88725,23.653222,69.540471,157.86244,1292.8416,12345.728,0.45536088,0.58036088,0.45536088,0.55606214,400,1,1,8,5000,10988.988,20685.153,16000,5000,5000,5000,5000,5000
255.8,-377.31098,-377.31098,-749.31655,683.22683,88.323456,88.323456,50,16.714393,21.609063,43.610223,22.479497,66.08972,154.41318,1292.86,12345.903,0.45537741,0.58037741,0.45537741,0.52846158,400,1,1,8,5000,10989.153,20685.465,16000,5000,5000,5000,5000,5000
255.9,-345.62409,-345.62409,-710.90014,648.19874,88.324855,88.324855,50,16.714869,21.609986,41.374388,21.327004,62.701392,151.02625,1292.8773,12346.069,0.45539296,0.58039296,0.45539296,0.50136138,400,1,1,8,5000,10989.31,20685.76,16000,5000,5000,5000,5000,5000
256,-314.32065,-314.32065,-673.16061,613.78784,88.326171,88.326171,50,16.715317,21.610854,39.177947,20.194818,59.372766,147.69894,1292.8936,12346.224,0.45540755,0.58040755,0.45540755,0.47473965,400,1,1,8,5000,10989.457,20686.037,16000,5000,5000,5000,5000,5000
256.1,-283.40412,-283.40412,-636.07037,579.96897,88.327407,88.327407,50,16.715738,21.611669,37.019296,19.082111,56.101407,144.42881,1292.9088,12346.369,0.45542121,0.58042121,0.45542121,0.44857687,400,1,1,8,5000,10989.595,20686.297,16000,5000,5000,5000,5000,5000
256.2,-252.87736,-252.87736,-599.60474,546.7196,88.328563,88.328563,50,16.716131,21.612432,34.896996,17.988142,52.885138,141.2137,1292.923,12346.505,0.45543394,0.58043394,0.45543394,0.42285551,400,1,1,8,5000,10989.725,20686.54,16000,5000,5000,5000,5000,5000
256.3,-222.74269,-222.74269,-563.74157,514.01957,88.329641,88.329641,50,16.716498,21.613143,32.809759,16.912247,49.722007,138.05165,1292.9361,12346.63,0.45544577,0.58044577,0.45544577,0.39755991,400,1,1,8,5000,10989.845,20686.767,16000,5000,5000,5000,5000,5000
256.4,-193.00183,-193.00183,-528.46102,481.85076,88.330642,88.330642,50,16.716838,21.613804,30.756431,15.853831,46.610262,134.9409,1292.9483,12346.747,0.4554567,0.5804567,0.4554567,0.37267597,400,1,1,8,5000,10989.957,20686.978,16000,5000,5000,5000,5000,5000
256.5,-163.65593,-163.65593,-493.74523,450.1969,88.331567,88.331567,50,16.717153,21.614414,28.735972,14.812357,43.548329,131.8799,1292.9595,12346.854,0.45546675,0.58046675,0.45546675,0.34819103,400,1,1,8,5000,10990.061,20687.173,16000,5000,5000,5000,5000,5000
256.6,-134.70553,-134.70553,-459.57808,419.0433,88.332418,88.332418,50,16.717442,21.614976,26.747444,13.787342,40.534787,128.86721,1292.9697,12346.951,0.45547594,0.58047594,0.45547594,0.32409366,400,1,1,8,5000,10990.156,20687.352,16000,5000,5000,5000,5000,5000
256.7,-106.15064,-106.15064,-425.94501,388.37666,88.333196,88.333196,50,16.717707,21.615489,24.79,12.77835,37.56835,125.90155,1292.979,12347.04,0.45548427,0.58048427,0.45548427,0.30037353,400,1,1,8,5000,10990.243,20687.516,16000,5000,5000,5000,5000,5000
256.8,-77.990641,-77.990641,-392.83278,358.18493,88.333902,88.333902,50,16.717947,21.615955,22.862868,11.784983,34.647851,122.98175,1292.9874,12347.12,0.45549177,0.58049177,0.45549177,0.27702121,400,1,1,8,5000,10990.322,20687.664,16000,5000,5000,5000,5000,5000
256.9,-50.224365,-50.224365,-360.22928,328.45705,88.334536,88.334536,50,16.718163,21.616373,20.965344,10.806878,31.772222,120.10676,1292.9948,12347.191,0.45549844,0.58049844,0.45549844,0.25402814,400,1,1,8,5000,10990.392,20687.798,16000,5000,5000,5000,5000,5000
257,-22.850053,-22.850053,-328.1234,299.18291,88.335101,88.335101,50,16.718355,21.616746,19.096782,9.843702,28.940484,117.27558,1293.0013,12347.253,0.4555043,0.5805043,0.4555043,0.2313864,400,1,1,8,5000,10990.456,20687.916,16000,5000,5000,5000,5000,5000
257.1,4.1346292,4.1346292,-296.50487,270.35314,88.335597,88.335597,50,16.718524,21.617073,17.256583,8.895146,26.151729,114.48733,1293.0069,12347.307,0.45550935,0.58050935,0.45550935,0.2090887,400,1,1,8,5000,10990.511,20688.021,16000,5000,5000,5000,5000,5000
257.2,30.732586,30.732586,-265.36411,241.95899,88.336025,88.336025,50,16.718669,21.617355,15.444191,7.9609232,23.405114,111.74114,1293.0117,12347.352,0.45551362,0.58051362,0.45551362,0.18712823,400,1,1,8,5000,10990.559,20688.111,16000,5000,5000,5000,5000,5000
257.3,56.947291,56.947291,-234.69212,213.99228,88.336386,88.336386,50,16.718792,21.617594,13.659081,7.0407636,20.699845,109.03623,1293.0156,12347.389,0.45551711,0.58051711,0.45551711,0.16549861,400,1,1,8,5000,10990.599,20688.187,16000,5000,5000,5000,5000,5000
257.4,82.782782,82.782782,-204.48039,186.44522,88.336681,88.336681,50,16.718893,21.617789,11.900759,6.1344117,18.03517,106.37185,1293.0186,12347.418,0.45551983,0.58051983,0.45551983,0.14419376,400,1,1,8,5000,10990.632,20688.249,16000,5000,5000,5000,5000,5000
257.5,108.24366,108.24366,-174.72076,159.31039,88.336912,88.336912,50,16.718971,21.617941,10.168748,5.2416229,15.410371,103.74728,1293.0208,12347.439,0.45552181,0.58052181,0.45552181,0.12320791,400,1,1,8,5000,10990.658,20688.298,16000,5000,5000,5000,5000,5000
257.6,133.33506,133.33506,-145.40537,132.58062,88.337079,88.337079,50,16.719028,21.618051,8.4625928,4.3621612,12.824754,101.16183,1293.0222,12347.452,0.45552303,0.58052303,0.45552303,0.10253546,400,1,1,8,5000,10990.677,20688.333,16000,5000,5000,5000,5000,5000
257.7,158.06269,158.06269,-116.52657,106.24893,88.337183,88.337183,50,16.719063,21.61812,6.7818464,3.4957971,10.277643,98.614827,1293.0227,12347.458,0.45552353,0.58052353,0.45552353,0.082170966,400,1,1,8,5000,10990.688,20688.355,16000,5000,5000,5000,5000,5000
257.8,182.43278,182.43278,-88.076826,80.30845,88.337225,88.337225,50,16.719078,21.618147,5.1260713,2.6423048,7.768376,96.105601,1293.0225,12347.455,0.45552331,0.58052331,0.45552331,0.06210909,400,1,1,8,5000,10990.693,20688.364,16000,5000,5000,5000,5000,5000
257.9,206.4521,206.4521,-60.048693,54.752398,88.337206,88.337206,50,16.719071,21.618135,3.4948339,1.8014608,5.2962947,93.633501,1293.0214,12347.445,0.45552238,0.58052238,0.45552238,0.04234454,400,1,1,8,5000,10990.691,20688.36,16000,5000,5000,5000,5000,5000
258,230.12793,230.12793,-32.434736,29.573993,88.337127,88.337127,50,16.719044,21.618083,1.8877017,0.97304209,2.8607437,91.197871,1293.0196,12347.428,0.45552074,0.58052074,0.45552074,0.022872037,400,1,1,8,5000,10990.682,20688.343,16000,5000,5000,5000,5000,5000
258.1,253.46806,253.46806,-5.2274878,4.7664234,88.336989,88.336989,50,16.718997,21.617992,0.30423979,0.15682463,0.46106443,88.798054,1293.017,12347.403,0.45551842,0.58051842,0.45551842,0.0036862804,400,1,1,8,5000,10990.667,20688.314,16000,5000,5000,5000,5000,5000
258.2,276.48081,276.48081,21.580601,-23.66813,88.336793,88.336793,50,16.718931,21.617862,1.4200878,0.66744127,2.0875291,90.424322,1293.0136,12347.37,0.45551531,0.58051531,0.45551531,0.018304626,400,1,1,8,5000,10990.645,20688.273,16000,5000,5000,5000,5000,5000
258.3,299.17496,299.17496,47.997197,-52.640049,88.336529,88.336529,50,16.718841,21.617688,3.1584029,1.4844494,4.6428523,92.979382,1293.0092,12347.328,0.4555114,0.5805114,0.4555114,0.040711271,400,1,1,8,5000,10990.615,20688.217,16000,5000,5000,5000,5000,5000
258.4,321.55978,321.55978,74.030118,-81.19118,88.336198,88.336198,50,16.718728,21.61747,4.8714708,2.2895913,7.1610621,95.49726,1293.004,12347.278,0.45550669,0.58050669,0.45550669,0.062792677,400,1,1,8,5000,10990.578,20688.147,16000,5000,5000,5000,5000,5000
258.5,343.64502,343.64502,99.687369,-109.3303,88.335799,88.335799,50,16.718593,21.617207,6.5598181,3.0831145,9.6429326,97.978732,1292.9979,12347.22,0.4555012,0.5805012,0.4555012,0.084555671,400,1,1,8,5000,10990.534,20688.063,16000,5000,5000,5000,5000,5000
258.6,365.44088,365.44088,124.97716,-137.06642,88.335334,88.335334,50,16.718434,21.6169,8.2239851,3.865273,12.089258,100.42459,1292.9909,12347.153,0.45549493,0.58049493,0.45549493,0.10600726,400,1,1,8,5000,10990.482,20687.966,16000,5000,5000,5000,5000,5000
258.7,386.95801,386.95801,149.90793,-164.40879,88.334804,88.334804,50,16.718254,21.61655,9.8645273,4.6363278,14.500855,102.83566,1292.9831,12347.079,0.45548791,0.58048791,0.45548791,0.12715463,400,1,1,8,5000,10990.422,20687.854,16000,5000,5000,5000,5000,5000
258.8,408.20746,408.20746,174.48838,-191.36695,88.33421,88.33421,50,16.718052,21.616158,11.482017,5.3965479,16.878565,105.21277,1292.9744,12346.996,0.45548014,0.58048014,0.45548014,0.14800521,400,1,1,8,5000,10990.356,20687.729,16000,5000,5000,5000,5000,5000
258.9,429.20073,429.20073,198.72747,-217.95072,88.333552,88.333552,50,16.717828,21.615724,13.077043,6.1462103,19.223254,107.55681,1292.9649,12346.906,0.45547164,0.58047164,0.45547164,0.16856661,400,1,1,8,5000,10990.282,20687.591,16000,5000,5000,5000,5000,5000
259,449.94972,449.94972,222.63443,-244.17024,88.332832,88.332832,50,16.717583,21.615249,14.650214,6.8856008,21.535815,109.86865,1292.9546,12346.807,0.4554624,0.5804624,0.4554624,0.18884672,400,1,1,8,5000,10990.202,20687.439,16000,5000,5000,5000,5000,5000
259.1,474.07786,474.07786,246.56243,-270.41285,88.33205,88.33205,50,16.717317,21.614733,16.224771,7.6256422,23.850413,112.18246,1292.9435,12346.701,0.45545244,0.58045244,0.45545244,0.20914513,400,1,1,8,5000,10990.114,20687.274,16000,5000,5000,5000,5000,5000
259.2,497.98664,497.98664,270.48861,-296.65344,88.331206,88.331206,50,16.71703,21.614176,17.799207,8.3656271,26.164834,114.49604,1292.9316,12346.588,0.45544174,0.58044174,0.45544174,0.22944248,400,1,1,8,5000,10990.02,20687.097,16000,5000,5000,5000,5000,5000
259.3,521.68906,521.68906,294.39349,-322.87069,88.330301,88.330301,50,16.716722,21.613579,19.372241,9.1049534,28.477195,116.8075,1292.9189,12346.466,0.45543032,0.58043032,0.45543032,0.2497223,400,1,1,8,5000,10989.919,20686.906,16000,5000,5000,5000,5000,5000
259.4,545.19844,545.19844,318.26074,-349.04665,88.329334,88.329334,50,16.716393,21.612941,20.942799,9.8431156,30.785915,119.11525,1292.9054,12346.337,0.45541817,0.58041817,0.45541817,0.26997076,400,1,1,8,5000,10989.811,20686.703,16000,5000,5000,5000,5000,5000
259.5,568.52846,568.52846,342.07686,-375.16655,88.328306,88.328306,50,16.716043,21.612262,22.509993,10.579697,33.08969,121.418,1292.891,12346.2,0.45540529,0.58040529,0.45540529,0.29017646,400,1,1,8,5000,10989.696,20686.486,16000,5000,5000,5000,5000,5000
259.6,591.69307,591.69307,365.83098,-401.21845,88.327216,88.327216,50,16.715672,21.611543,24.073107,11.31436,35.387467,123.71468,1292.8759,12346.055,0.4553917,0.5803917,0.4553917,0.31033021,400,1,1,8,5000,10989.574,20686.257,16000,5000,5000,5000,5000,5000
259.7,614.70653,614.70653,389.51462,-427.19305,88.326065,88.326065,50,16.715281,21.610784,25.631583,12.046844,37.678427,126.00449,1292.8599,12345.903,0.45537738,0.58037738,0.45537738,0.33042485,400,1,1,8,5000,10989.445,20686.014,16000,5000,5000,5000,5000,5000
