time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
259.8,637.58336,637.58336,413.12149,-453.08345,88.324852,88.324852,50,16.714868,21.609984,27.185007,12.776953,39.96196,128.28681,1292.8432,12345.743,0.45536234,0.58036234,0.45536234,0.35045506,400,1,1,8,5000,10989.31,20685.759,16000,5000,5000,5000,5000,5000
259.9,660.33832,660.33832,436.64728,-478.88493,88.323579,88.323579,50,16.714435,21.609144,28.733096,13.504555,42.237651,130.56123,1292.8256,12345.576,0.45534658,0.58034658,0.45534658,0.37041726,400,1,1,8,5000,10989.167,20685.491,16000,5000,5000,5000,5000,5000
260,682.98642,682.98642,460.08955,-504.59481,88.322246,88.322246,50,16.713982,21.608264,30.275689,14.229574,44.505262,132.82751,1292.8073,12345.4,0.45533011,0.58033011,0.45533011,0.39030937,400,1,1,8,5000,10989.018,20685.21,16000,5000,5000,5000,5000,5000
260.1,705.54287,705.54287,483.44752,-530.21224,88.320851,88.320851,50,16.713507,21.607344,31.812734,14.951985,46.764719,135.08557,1292.7882,12345.218,0.45531293,0.58031293,0.45531293,0.4101308,400,1,1,8,5000,10988.862,20684.917,16000,5000,5000,5000,5000,5000
260.2,728.02306,728.02306,506.72196,-555.73806,88.319397,88.319397,50,16.713012,21.606385,33.344283,15.671813,49.016097,137.33549,1292.7682,12345.027,0.45529504,0.58029504,0.45529504,0.4298822,400,1,1,8,5000,10988.699,20684.611,16000,5000,5000,5000,5000,5000
260.3,750.44259,750.44259,529.91504,-581.17465,88.317883,88.317883,50,16.712497,21.605385,34.870479,16.389125,51.259604,139.57749,1292.7475,12344.829,0.45527644,0.58027644,0.45527644,0.44956547,400,1,1,8,5000,10988.53,20684.292,16000,5000,5000,5000,5000,5000
260.4,772.81718,772.81718,553.03024,-606.52582,88.316308,88.316308,50,16.711962,21.604347,36.391549,17.104028,53.495577,141.81189,1292.726,12344.624,0.45525714,0.58025714,0.45525714,0.46918357,400,1,1,8,5000,10988.354,20683.96,16000,5000,5000,5000,5000,5000
260.5,795.1627,795.1627,576.07219,-631.79665,88.314675,88.314675,50,16.711406,21.603269,37.907799,17.816666,55.724465,144.03914,1292.7037,12344.411,0.45523714,0.58023714,0.45523714,0.48874049,400,1,1,8,5000,10988.171,20683.616,16000,5000,5000,5000,5000,5000
260.6,817.49512,817.49512,599.04662,-656.99344,88.312981,88.312981,50,16.71083,21.602152,39.419606,18.527215,57.946821,146.2598,1292.6807,12344.191,0.45521644,0.58021644,0.45521644,0.50824109,400,1,1,8,5000,10987.982,20683.26,16000,5000,5000,5000,5000,5000
260.7,839.83053,839.83053,621.96024,-682.12353,88.311229,88.311229,50,16.710233,21.600996,40.927412,19.235884,60.163296,148.47452,1292.6568,12343.964,0.45519503,0.58019503,0.45519503,0.52769112,400,1,1,8,5000,10987.786,20682.891,16000,5000,5000,5000,5000,5000
260.8,862.18506,862.18506,644.82065,-707.19527,88.309418,88.309418,50,16.709617,21.599801,42.431716,19.942907,62.374623,150.68404,1292.6322,12343.728,0.45517294,0.58017294,0.45517294,0.54709705,400,1,1,8,5000,10987.583,20682.509,16000,5000,5000,5000,5000,5000
260.9,884.57492,884.57492,667.63629,-732.21791,88.307547,88.307547,50,16.708981,21.598567,43.933074,20.648545,64.581619,152.88917,1292.6068,12343.486,0.45515014,0.58015014,0.45515014,0.56646607,400,1,1,8,5000,10987.374,20682.116,16000,5000,5000,5000,5000,5000
261,907.01633,907.01633,690.41631,-757.20148,88.305618,88.305618,50,16.708324,21.597294,45.432089,21.353082,66.785171,155.09079,1292.5807,12343.236,0.45512666,0.58012666,0.45512666,0.58580598,400,1,1,8,5000,10987.158,20681.709,16000,5000,5000,5000,5000,5000
261.1,929.52554,929.52554,713.17056,-782.15679,88.30363,88.30363,50,16.707648,21.595982,46.929407,22.056821,68.986229,157.28986,1292.5537,12342.979,0.45510248,0.58010248,0.45510248,0.60512517,400,1,1,8,5000,10986.936,20681.291,16000,5000,5000,5000,5000,5000
261.2,952.11878,952.11878,735.90949,-807.0953,88.301584,88.301584,50,16.706951,21.594632,48.425718,22.760087,71.185805,159.48739,1292.526,12342.714,0.45507761,0.58007761,0.45507761,0.62443253,400,1,1,8,5000,10986.707,20680.86,16000,5000,5000,5000,5000,5000
261.3,974.81226,974.81226,758.64409,-832.02906,88.299479,88.299479,50,16.706235,21.593243,49.921743,23.463219,73.384963,161.68444,1292.4975,12342.442,0.45505204,0.58005204,0.45505204,0.64373744,400,1,1,8,5000,10986.471,20680.416,16000,5000,5000,5000,5000,5000
261.4,997.62212,997.62212,781.38586,-856.97067,88.297315,88.297315,50,16.705499,21.591816,51.41824,24.166573,75.584813,163.88213,1292.4683,12342.163,0.45502578,0.58002578,0.45502578,0.66304967,400,1,1,8,5000,10986.229,20679.961,16000,5000,5000,5000,5000,5000
261.5,1020.5644,1020.5644,804.14671,-881.93322,88.295093,88.295093,50,16.704743,21.59035,52.915993,24.870517,77.78651,166.0816,1292.4383,12341.876,0.45499883,0.57999883,0.45499883,0.68237939,400,1,1,8,5000,10985.98,20679.493,16000,5000,5000,5000,5000,5000
261.6,1043.6552,1043.6552,826.93896,-906.93021,88.292812,88.292812,50,16.703966,21.588845,54.415812,25.575432,79.991244,168.28406,1292.4075,12341.582,0.45497119,0.57997119,0.45497119,0.70173706,400,1,1,8,5000,10985.725,20679.012,16000,5000,5000,5000,5000,5000
261.7,1066.9104,1066.9104,849.77526,-931.9755,88.290472,88.290472,50,16.70317,21.587302,55.91853,26.281709,82.200239,170.49071,1292.3759,12341.281,0.45494285,0.57994285,0.45494285,0.72113347,400,1,1,8,5000,10985.463,20678.519,16000,5000,5000,5000,5000,5000
261.8,1090.3456,1090.3456,872.66855,-957.0833,88.288073,88.288073,50,16.702354,21.585719,57.424998,26.989749,84.414747,172.70282,1292.3435,12340.972,0.45491381,0.57991381,0.45491381,0.74057964,400,1,1,8,5000,10985.195,20678.014,16000,5000,5000,5000,5000,5000
261.9,1113.9765,1113.9765,895.63203,-982.26808,88.285616,88.285616,50,16.701518,21.584098,58.936085,27.69996,86.636044,174.92166,1292.3104,12340.655,0.45488407,0.57988407,0.45488407,0.76008681,400,1,1,8,5000,10984.92,20677.496,16000,5000,5000,5000,5000,5000
262,1137.8184,1137.8184,918.67912,-1007.5445,88.283099,88.283099,50,16.700661,21.582438,60.452673,28.412756,88.865429,177.14853,1292.2765,12340.331,0.45485363,0.57985363,0.45485363,0.77966641,400,1,1,8,5000,10984.638,20676.966,16000,5000,5000,5000,5000,5000
262.1,1161.8868,1161.8868,941.82338,-1032.9276,88.280523,88.280523,50,16.699785,21.580739,61.975656,29.128558,91.104214,179.38474,1292.2418,12340,0.45482249,0.57982249,0.45482249,0.79932999,400,1,1,8,5000,10984.35,20676.423,16000,5000,5000,5000,5000,5000
262.2,1186.1964,1186.1964,965.07855,-1058.4323,88.277888,88.277888,50,16.698888,21.579,63.505937,29.84779,93.353727,181.63161,1292.2063,12339.661,0.45479063,0.57979063,0.45479063,0.81908927,400,1,1,8,5000,10984.055,20675.868,16000,5000,5000,5000,5000,5000
262.3,1210.7622,1210.7622,988.45845,-1084.0738,88.275192,88.275192,50,16.69797,21.577222,65.044425,30.57088,95.615305,183.8905,1292.17,12339.314,0.45475807,0.57975807,0.45475807,0.838956,400,1,1,8,5000,10983.753,20675.3,16000,5000,5000,5000,5000,5000
262.4,1235.5987,1235.5987,1011.977,-1109.8672,88.272436,88.272436,50,16.697032,21.575404,66.592035,31.298256,97.890291,186.16273,1292.1329,12338.96,0.45472479,0.57972479,0.45472479,0.85894203,400,1,1,8,5000,10983.445,20674.72,16000,5000,5000,5000,5000,5000
262.5,1260.7202,1260.7202,1035.648,-1135.828,88.26962,88.26962,50,16.696074,21.573546,68.149682,32.030351,100.18003,188.44965,1292.095,12338.598,0.45469079,0.57969079,0.45469079,0.87905923,400,1,1,8,5000,10983.13,20674.126,16000,5000,5000,5000,5000,5000
262.6,1279.4774,1279.4774,1058.8514,-1161.276,88.266743,88.266743,50,16.695095,21.571648,69.676558,32.747982,102.42454,190.69128,1292.0563,12338.229,0.45465608,0.57965608,0.45465608,0.89878124,400,1,1,8,5000,10982.807,20673.52,16000,5000,5000,5000,5000,5000
262.7,1298.5472,1298.5472,1081.6615,-1186.2925,88.263806,88.263806,50,16.694095,21.569711,71.17755,33.453448,104.631,192.8948,1292.0168,12337.852,0.45462067,0.57962067,0.45462067,0.91817107,400,1,1,8,5000,10982.479,20672.901,16000,5000,5000,5000,5000,5000
262.8,1317.943,1317.943,1104.1467,-1210.9527,88.26081,88.26081,50,16.693075,21.567735,72.657161,34.148865,106.80603,195.06684,1291.9766,12337.468,0.45458458,0.57958458,0.45458458,0.93728683,400,1,1,8,5000,10982.143,20672.27,16000,5000,5000,5000,5000,5000
262.9,1337.6777,1337.6777,1126.3701,-1235.3258,88.257756,88.257756,50,16.692036,21.56572,74.119549,34.836188,108.95574,197.21349,1291.9356,12337.077,0.45454782,0.57954782,0.45454782,0.95618216,400,1,1,8,5000,10981.801,20671.626,16000,5000,5000,5000,5000,5000
263,1357.7642,1357.7642,1148.3901,-1259.4759,88.254645,88.254645,50,16.690977,21.563668,75.568555,35.517221,111.08578,199.34042,1291.8939,12336.678,0.45451038,0.57951038,0.45451038,0.9749066,400,1,1,8,5000,10981.453,20670.97,16000,5000,5000,5000,5000,5000
263.1,1378.2146,1378.2146,1170.2608,-1283.4622,88.251478,88.251478,50,16.689899,21.561579,77.007731,36.193634,113.20137,201.45284,1291.8514,12336.273,0.45447228,0.57947228,0.45447228,0.99350602,400,1,1,8,5000,10981.098,20670.303,16000,5000,5000,5000,5000,5000
263.2,1399.0409,1399.0409,1192.0321,-1307.3395,88.248254,88.248254,50,16.688802,21.559452,78.440368,36.866973,115.30734,203.55559,1291.8082,12335.86,0.45443351,0.57943351,0.45443351,1.0120229,400,1,1,8,5000,10980.737,20669.623,16000,5000,5000,5000,5000,5000
263.3,1420.2545,1420.2545,1213.7504,-1331.1585,88.244974,88.244974,50,16.687685,21.557289,79.869512,37.538671,117.40818,205.65316,1291.7643,12335.44,0.45439408,0.57939408,0.45439408,1.0304965,400,1,1,8,5000,10980.37,20668.932,16000,5000,5000,5000,5000,5000
263.4,1441.8666,1441.8666,1235.4585,-1354.9665,88.241638,88.241638,50,16.68655,21.555089,81.297992,38.210056,119.50805,207.74969,1291.7196,12335.013,0.45435399,0.57935399,0.45435399,1.0489634,400,1,1,8,5000,10979.996,20668.228,16000,5000,5000,5000,5000,5000
263.5,1463.8877,1463.8877,1257.1964,-1378.8072,88.238247,88.238247,50,16.685395,21.552852,82.728431,38.882363,121.61079,209.84904,1291.6742,12334.58,0.45431324,0.57931324,0.45431324,1.0674574,400,1,1,8,5000,10979.617,20667.513,16000,5000,5000,5000,5000,5000
263.6,1486.3281,1486.3281,1279.0012,-1402.7212,88.234799,88.234799,50,16.684221,21.550578,84.16327,39.556737,123.72001,211.95481,1291.628,12334.139,0.45427183,0.57927183,0.45427183,1.0860102,400,1,1,8,5000,10979.23,20666.787,16000,5000,5000,5000,5000,5000
263.7,1509.1976,1509.1976,1300.9072,-1426.7463,88.231295,88.231295,50,16.683029,21.548267,85.604776,40.234245,125.83902,214.07032,1291.5811,12333.691,0.45422974,0.57922974,0.45422974,1.104651,400,1,1,8,5000,10978.838,20666.048,16000,5000,5000,5000,5000,5000
263.8,1532.5053,1532.5053,1322.9467,-1450.9176,88.227735,88.227735,50,16.681817,21.545919,87.055059,40.915878,127.97094,216.19867,1291.5334,12333.236,0.45418699,0.57918699,0.45418699,1.123407,400,1,1,8,5000,10978.439,20665.297,16000,5000,5000,5000,5000,5000
263.9,1556.2601,1556.2601,1345.1494,-1475.2681,88.224118,88.224118,50,16.680585,21.543533,88.516083,41.602559,130.11864,218.34276,1291.485,12332.773,0.45414356,0.57914356,0.45414356,1.1423037,400,1,1,8,5000,10978.034,20664.534,16000,5000,5000,5000,5000,5000
264,1580.4702,1580.4702,1367.5431,-1499.828,88.220444,88.220444,50,16.679334,21.54111,89.989678,42.295149,132.28483,220.50527,1291.4358,12332.303,0.45409945,0.57909945,0.45409945,1.1613647,400,1,1,8,5000,10977.622,20663.76,16000,5000,5000,5000,5000,5000
264.1,1555.9353,1555.9353,1385.471,-1519.4901,88.216713,88.216713,50,16.678064,21.538649,91.169403,42.849619,134.01902,222.23574,1291.386,12331.828,0.45405479,0.57905479,0.45405479,1.1766351,400,1,1,8,5000,10977.204,20662.973,16000,5000,5000,5000,5000,5000
264.2,1531.8708,1531.8708,1399.4028,-1534.7695,88.212935,88.212935,50,16.676778,21.536157,92.086168,43.280499,135.36667,223.5796,1291.3357,12331.348,0.4540097,0.5790097,0.4540097,1.1885131,400,1,1,8,5000,10976.781,20662.176,16000,5000,5000,5000,5000,5000
264.3,1508.2833,1508.2833,1409.7642,-1546.1331,88.209122,88.209122,50,16.67548,21.533642,92.767986,43.600953,136.36894,224.57806,1291.2851,12330.864,0.45396431,0.57896431,0.45396431,1.19736,400,1,1,8,5000,10976.354,20661.372,16000,5000,5000,5000,5000,5000
264.4,1485.1791,1485.1791,1416.9408,-1554.004,88.205282,88.205282,50,16.674172,21.53111,93.240239,43.822912,137.06315,225.26843,1291.2342,12330.379,0.45391869,0.57891869,0.45391869,1.2035028,400,1,1,8,5000,10975.923,20660.562,16000,5000,5000,5000,5000,5000
264.5,1462.5638,1462.5638,1421.2824,-1558.7656,88.201423,88.201423,50,16.672858,21.528565,93.525934,43.957189,137.48312,225.68455,1291.1832,12329.891,0.45387294,0.57887294,0.45387294,1.2072381,400,1,1,8,5000,10975.491,20659.748,16000,5000,5000,5000,5000,5000
264.6,1440.4425,1440.4425,1423.1058,-1560.7653,88.197554,88.197554,50,16.671541,21.526013,93.645915,44.01358,137.6595,225.85705,1291.1321,12329.404,0.45382714,0.57882714,0.45382714,1.2088347,400,1,1,8,5000,10975.057,20658.931,16000,5000,5000,5000,5000,5000
264.7,1418.8197,1418.8197,1422.6979,-1560.3179,88.19368,88.19368,50,16.670222,21.523458,93.619075,44.000965,137.62004,225.81372,1291.081,12328.916,0.45378134,0.57878134,0.45378134,1.208536,400,1,1,0,5000,10974.623,20658.114,16000,5000,5000,5000,5000,5000
264.8,1397.6993,1397.6993,1420.3189,-1557.7089,88.189807,88.189807,50,16.668903,21.520904,93.462532,43.92739,137.38992,225.57973,1291.0301,12328.429,0.45373562,0.57873562,0.45373562,1.2065628,400,1,1,8,5000,10974.189,20657.297,16000,5000,5000,5000,5000,5000
264.9,1377.0847,1377.0847,1416.2047,-1553.1966,88.18594,88.18594,50,16.667586,21.518354,93.191796,43.800144,136.99194,225.17788,1290.9792,12327.943,0.45369003,0.57869003,0.45369003,1.2031151,400,1,1,8,5000,10973.755,20656.481,16000,5000,5000,5000,5000,5000
265,1356.9787,1356.9787,1410.5686,-1547.0153,88.182084,88.182084,50,16.666273,21.515812,92.820919,43.625832,136.44675,224.62884,1290.9285,12327.459,0.45364461,0.57864461,0.45364461,1.1983741,400,1,1,8,5000,10973.323,20655.667,16000,5000,5000,5000,5000,5000
265.1,1337.3835,1337.3835,1403.6041,-1539.3771,88.178243,88.178243,50,16.664965,21.513278,92.362629,43.410436,135.77306,223.95131,1290.8781,12326.978,0.4535994,0.5785994,0.4535994,1.1925039,400,1,1,8,5000,10972.893,20654.856,16000,5000,5000,5000,5000,5000
265.2,1318.3007,1318.3007,1395.4864,-1530.4742,88.17442,88.17442,50,16.663663,21.510757,91.828453,43.159373,134.98783,223.16225,1290.8279,12326.499,0.45355444,0.57855444,0.45355444,1.1856532,400,1,1,8,5000,10972.464,20654.05,16000,5000,5000,5000,5000,5000
265.3,1299.7314,1299.7314,1386.3741,-1520.4805,88.170618,88.170618,50,16.662368,21.50825,91.228829,42.87755,134.10638,222.277,1290.7781,12326.023,0.45350975,0.57850975,0.45350975,1.1779565,400,1,1,8,5000,10972.038,20653.247,16000,5000,5000,5000,5000,5000
265.4,1281.6759,1281.6759,1376.4108,-1509.5534,88.166839,88.166839,50,16.661081,21.505758,90.573202,42.569405,133.14261,221.30945,1290.7286,12325.55,0.45346537,0.57846537,0.45346537,1.1695359,400,1,1,8,5000,10971.614,20652.449,16000,5000,5000,5000,5000,5000
265.5,1264.1342,1264.1342,1365.7262,-1497.8353,88.163086,88.163086,50,16.659803,21.503283,89.870118,42.238955,132.10907,220.27216,1290.6794,12325.081,0.45342131,0.57842131,0.45342131,1.1605014,400,1,1,8,5000,10971.193,20651.657,16000,5000,5000,5000,5000,5000
265.6,1247.1054,1247.1054,1354.438,-1485.4551,88.159361,88.159361,50,16.658534,21.500827,89.127306,41.889834,131.01714,219.1765,1290.6307,12324.615,0.4533776,0.5783776,0.4533776,1.1509529,400,1,1,8,5000,10970.775,20650.871,16000,5000,5000,5000,5000,5000
265.7,1230.5882,1230.5882,1342.6521,-1472.5292,88.155665,88.155665,50,16.657275,21.49839,88.35175,41.525323,129.87707,218.03274,1290.5823,12324.153,0.45333425,0.57833425,0.45333425,1.1409805,400,1,1,8,5000,10970.361,20650.091,16000,5000,5000,5000,5000,5000
265.8,1214.5806,1214.5806,1330.4645,-1459.1626,88.151999,88.151999,50,16.656026,21.495973,87.549758,41.148386,128.69814,216.85014,1290.5343,12323.695,0.45329127,0.57829127,0.45329127,1.1306655,400,1,1,8,5000,10969.949,20649.317,16000,5000,5000,5000,5000,5000
265.9,1199.0801,1199.0801,1317.9616,-1445.4503,88.148365,88.148365,50,16.654789,21.493576,86.727019,40.761699,127.48872,215.63708,1290.4868,12323.241,0.45324867,0.57824867,0.45324867,1.1200815,400,1,1,8,5000,10969.542,20648.549,16000,5000,5000,5000,5000,5000
266,1184.0835,1184.0835,1305.2214,-1431.4778,88.144763,88.144763,50,16.653562,21.491201,85.888665,40.367673,126.25634,214.4011,1290.4397,12322.791,0.45320646,0.57820646,0.45320646,1.1092946,400,1,1,8,5000,10969.138,20647.789,16000,5000,5000,5000,5000,5000
266.1,1176.4012,1176.4012,1292.9626,-1418.0331,88.141194,88.141194,50,16.652346,21.488848,85.081984,39.988533,125.07052,213.21171,1290.393,12322.346,0.45316462,0.57816462,0.45316462,1.0989157,400,1,1,8,5000,10968.737,20647.035,16000,5000,5000,5000,5000,5000
266.2,1169.2148,1169.2148,1281.1864,-1405.1178,88.137657,88.137657,50,16.651141,21.486516,84.307068,39.624322,123.93139,212.06905,1290.3467,12321.903,0.45312314,0.57812314,0.45312314,1.0889459,400,1,1,8,5000,10968.341,20646.288,16000,5000,5000,5000,5000,5000
266.3,1162.5194,1162.5194,1269.8937,-1392.7328,88.13415,88.13415,50,16.649946,21.484204,83.563966,39.275064,122.83903,210.97318,1290.3008,12321.465,0.45308201,0.57808201,0.45308201,1.0793861,400,1,1,8,5000,10967.947,20645.547,16000,5000,5000,5000,5000,5000
266.4,1156.3094,1156.3094,1259.0848,-1380.8782,88.130673,88.130673,50,16.648762,21.481911,82.852693,38.940766,121.79346,209.92413,1290.2553,12321.03,0.4530412,0.5780412,0.4530412,1.0702365,400,1,1,8,5000,10967.557,20644.813,16000,5000,5000,5000,5000,5000
266.5,1150.5789,1150.5789,1248.7591,-1369.5537,88.127223,88.127223,50,16.647587,21.479636,82.173222,38.621414,120.79464,208.92186,1290.2101,12320.599,0.45300071,0.57800071,0.45300071,1.0614967,400,1,1,8,5000,10967.17,20644.084,16000,5000,5000,5000,5000,5000
266.6,1145.3211,1145.3211,1238.9156,-1358.7581,88.1238,88.1238,50,16.64642,21.477379,81.525486,38.316979,119.84246,207.96626,1290.1652,12320.17,0.45296052,0.57796052,0.45296052,1.053166,400,1,1,8,5000,10966.786,20643.361,16000,5000,5000,5000,5000,5000
266.7,1140.5289,1140.5289,1229.5529,-1348.4897,88.120402,88.120402,50,16.645263,21.475139,80.909382,38.02741,118.93679,207.05719,1290.1207,12319.745,0.45292061,0.57792061,0.45292061,1.0452431,400,1,1,8,5000,10966.404,20642.643,16000,5000,5000,5000,5000,5000
266.8,1136.1946,1136.1946,1220.6687,-1338.7461,88.117029,88.117029,50,16.644114,21.472915,80.324766,37.75264,118.07741,206.19443,1290.0764,12319.323,0.45288098,0.57788098,0.45288098,1.0377262,400,1,1,8,5000,10966.026,20641.931,16000,5000,5000,5000,5000,5000
266.9,1132.3099,1132.3099,1212.2602,-1329.5243,88.113678,88.113678,50,16.642972,21.470706,79.771457,37.492585,117.26404,205.37772,1290.0325,12318.903,0.4528416,0.5778416,0.4528416,1.030613,400,1,1,8,5000,10965.65,20641.223,16000,5000,5000,5000,5000,5000
267,1128.866,1128.866,1204.3242,-1320.8206,88.11035,88.11035,50,16.641838,21.468512,79.249237,37.247141,116.49638,204.60673,1289.9888,12318.486,0.45280246,0.57780246,0.45280246,1.0239008,400,1,1,8,5000,10965.276,20640.52,16000,5000,5000,5000,5000,5000
267.1,1125.8534,1125.8534,1196.8568,-1312.6308,88.107041,88.107041,50,16.640711,21.466331,78.757847,37.016188,115.77404,203.88108,1289.9454,12318.071,0.45276355,0.57776355,0.45276355,1.0175863,400,1,1,8,5000,10964.905,20639.821,16000,5000,5000,5000,5000,5000
267.2,1123.2625,1123.2625,1189.8533,-1304.9499,88.103753,88.103753,50,16.63959,21.464162,78.296995,36.799588,115.09658,203.20033,1289.9022,12317.658,0.45272486,0.57772486,0.45272486,1.0116658,400,1,1,8,5000,10964.536,20639.126,16000,5000,5000,5000,5000,5000
267.3,1121.0827,1121.0827,1183.3089,-1297.7725,88.100482,88.100482,50,16.638476,21.462006,77.866348,36.597184,114.46353,202.56401,1289.8592,12317.248,0.45268636,0.57768636,0.45268636,1.006135,400,1,1,8,5000,10964.168,20638.435,16000,5000,5000,5000,5000,5000
267.4,1119.3033,1119.3033,1177.218,-1291.0923,88.097228,88.097228,50,16.637367,21.459861,77.46554,36.408804,113.87434,201.97157,1289.8164,12316.839,0.45264805,0.57764805,0.45264805,1.0009892,400,1,1,8,5000,10963.803,20637.747,16000,5000,5000,5000,5000,5000
267.5,1117.9128,1117.9128,1171.5744,-1284.9028,88.09399,88.09399,50,16.636264,21.457726,77.094167,36.234259,113.32843,201.42242,1289.7738,12316.433,0.45260991,0.57760991,0.45260991,0.99622334,400,1,1,8,5000,10963.44,20637.063,16000,5000,5000,5000,5000,5000
267.6,1116.8996,1116.8996,1166.3714,-1279.1965,88.090766,88.090766,50,16.635165,21.455601,76.75179,36.073341,112.82513,200.9159,1289.7314,12316.028,0.45257193,0.57757193,0.45257193,0.99183169,400,1,1,8,5000,10963.078,20636.381,16000,5000,5000,5000,5000,5000
267.7,1116.2513,1116.2513,1161.6018,-1273.9656,88.087556,88.087556,50,16.634072,21.453485,76.437935,35.92583,112.36376,200.45132,1289.6892,12315.625,0.45253409,0.57753409,0.45253409,0.98780823,400,1,1,8,5000,10962.717,20635.703,16000,5000,5000,5000,5000,5000
267.8,1115.9553,1115.9553,1157.258,-1269.2016,88.084359,88.084359,50,16.632982,21.451377,76.152093,35.791484,111.94358,200.02794,1289.6471,12315.223,0.45249639,0.57749639,0.45249639,0.98414641,400,1,1,8,5000,10962.358,20635.027,16000,5000,5000,5000,5000,5000
267.9,1115.9983,1115.9983,1153.3316,-1264.8954,88.081172,88.081172,50,16.631896,21.449276,75.893722,35.670049,111.56377,199.64494,1289.6051,12314.822,0.45245881,0.57745881,0.45245881,0.98083929,400,1,1,8,5000,10962,20634.353,16000,5000,5000,5000,5000,5000
268,1116.3669,1116.3669,1149.8139,-1261.0374,88.077996,88.077996,50,16.630814,21.447183,75.662247,35.561256,111.2235,199.3015,1289.5633,12314.422,0.45242133,0.57742133,0.45242133,0.97787946,400,1,1,8,5000,10961.644,20633.682,16000,5000,5000,5000,5000,5000
268.1,1117.0471,1117.0471,1146.6958,-1257.6176,88.074829,88.074829,50,16.629734,21.445095,75.457058,35.464817,110.92188,198.99671,1289.5215,12314.024,0.45238395,0.57738395,0.45238395,0.97525912,400,1,1,8,5000,10961.288,20633.012,16000,5000,5000,5000,5000,5000
268.2,1118.0246,1118.0246,1143.9673,-1254.6253,88.07167,88.07167,50,16.628658,21.443012,75.277518,35.380433,110.65795,198.72962,1289.4799,12313.626,0.45234666,0.57734666,0.45234666,0.97297004,400,1,1,8,5000,10960.933,20632.345,16000,5000,5000,5000,5000,5000
268.3,1119.2847,1119.2847,1141.6185,-1252.0492,88.068518,88.068518,50,16.627584,21.440935,75.122953,35.307788,110.43074,198.49926,1289.4383,12313.229,0.45230943,0.57730943,0.45230943,0.97100358,400,1,1,8,5000,10960.579,20631.678,16000,5000,5000,5000,5000,5000
268.4,1120.8124,1120.8124,1139.6385,-1249.8777,88.065373,88.065373,50,16.626512,21.438861,74.992664,35.246552,110.23922,198.30459,1289.3968,12312.833,0.45227227,0.57727227,0.45227227,0.96935073,400,1,1,8,5000,10960.226,20631.013,16000,5000,5000,5000,5000,5000
268.5,1122.5923,1122.5923,1138.0164,-1248.0987,88.062232,88.062232,50,16.625441,21.436791,74.88592,35.196382,110.0823,198.14453,1289.3554,12312.437,0.45223515,0.57723515,0.45223515,0.96800207,400,1,1,8,5000,10959.873,20630.349,16000,5000,5000,5000,5000,5000
268.6,1124.6087,1124.6087,1136.7405,-1246.6993,88.059096,88.059096,50,16.624372,21.434723,74.80196,35.156921,109.95888,198.01798,1289.3139,12312.041,0.45219807,0.57719807,0.45219807,0.96694784,400,1,1,8,5000,10959.521,20629.686,16000,5000,5000,5000,5000,5000
268.7,1126.8457,1126.8457,1135.7988,-1245.6666,88.055963,88.055963,50,16.623305,21.432658,74.739998,35.127799,109.8678,197.92376,1289.2726,12311.646,0.45216103,0.57716103,0.45216103,0.96617788,400,1,1,0,5000,10959.169,20629.023,16000,5000,5000,5000,5000,5000
268.8,1129.2869,1129.2869,1135.1791,-1244.987,88.052832,88.052832,50,16.622238,21.430595,74.69922,35.108633,109.80785,197.86069,1289.2312,12311.251,0.452124,0.577124,0.452124,0.96568171,400,1,1,0,5000,10958.817,20628.361,16000,5000,5000,5000,5000,5000
268.9,1131.916,1131.916,1134.8686,-1244.6464,88.049704,88.049704,50,16.621171,21.428533,74.678786,35.099029,109.77781,197.82752,1289.1899,12310.856,0.45208698,0.57708698,0.45208698,0.96544851,400,1,1,0,5000,10958.465,20627.699,16000,5000,5000,5000,5000,5000
269,1134.716,1134.716,1134.8541,-1244.6305,88.046576,88.046576,50,16.620105,21.426471,74.67783,35.09858,109.77641,197.82299,1289.1485,12310.461,0.45204996,0.57704996,0.45204996,0.96546712,400,1,1,0,5000,10958.114,20627.038,16000,5000,5000,5000,5000,5000
269.1,1137.6701,1137.6701,1135.1221,-1244.9244,88.043448,88.043448,50,16.619039,21.424409,74.695464,35.106868,109.80233,197.84578,1289.1071,12310.067,0.45201293,0.57701293,0.45201293,0.96572609,400,1,1,0,5000,10957.762,20626.376,16000,5000,5000,5000,5000,5000
269.2,1140.7611,1140.7611,1135.6587,-1245.5129,88.04032,88.04032,50,16.617972,21.422347,74.730776,35.123465,109.85424,197.89456,1289.0658,12309.671,0.45197589,0.57697589,0.45197589,0.96621365,400,1,1,0,5000,10957.411,20625.714,16000,5000,5000,5000,5000,5000
269.3,1143.9716,1143.9716,1136.4498,-1246.3805,88.03719,88.03719,50,16.616906,21.420284,74.782832,35.147931,109.93076,197.96795,1289.0244,12309.276,0.45193882,0.57693882,0.45193882,0.96691775,400,1,1,0,5000,10957.059,20625.052,16000,5000,5000,5000,5000,5000
269.4,1147.2841,1147.2841,1137.4808,-1247.5113,88.034058,88.034058,50,16.615838,21.41822,74.850678,35.179819,110.0305,198.06455,1288.9829,12308.88,0.45190172,0.57690172,0.45190172,0.96782609,400,1,1,0,5000,10956.707,20624.39,16000,5000,5000,5000,5000,5000
269.5,1150.681,1150.681,1138.737,-1248.889,88.030924,88.030924,50,16.61477,21.416154,74.933338,35.218669,110.15201,198.18293,1288.9414,12308.484,0.45186459,0.57686459,0.45186459,0.96892608,400,1,1,8,5000,10956.355,20623.727,16000,5000,5000,5000,5000,5000
269.6,1153.6694,1153.6694,1140.158,-1250.4474,88.027786,88.027786,50,16.6137,21.414086,75.026846,35.262618,110.28946,198.31725,1288.8999,12308.087,0.45182741,0.57682741,0.45182741,0.97016645,400,1,1,8,5000,10956.002,20623.063,16000,5000,5000,5000,5000,5000
269.7,1156.7065,1156.7065,1141.7328,-1252.1746,88.024645,88.024645,50,16.612629,21.412016,75.130474,35.311323,110.4418,198.46644,1288.8583,12307.69,0.45179018,0.57679018,0.45179018,0.97153781,400,1,1,8,5000,10955.649,20622.398,16000,5000,5000,5000,5000,5000
269.8,1159.7743,1159.7743,1143.4497,-1254.0575,88.0215,88.0215,50,16.611557,21.409943,75.243452,35.364422,110.60787,198.62937,1288.8166,12307.292,0.4517529,0.5767529,0.4517529,0.97303021,400,1,1,8,5000,10955.296,20621.733,16000,5000,5000,5000,5000,5000
269.9,1162.8549,1162.8549,1145.2963,-1256.0828,88.018351,88.018351,50,16.610483,21.407868,75.364969,35.421535,110.7865,198.80485,1288.7749,12306.894,0.45171556,0.57671556,0.45171556,0.97463318,400,1,1,8,5000,10954.941,20621.066,16000,5000,5000,5000,5000,5000
270,1165.93,1165.93,1147.2599,-1258.2363,88.015197,88.015197,50,16.609408,21.405789,75.494178,35.482264,110.97644,198.99164,1288.7331,12306.495,0.45167817,0.57667817,0.45167817,0.9763358,400,1,1,8,5000,10954.587,20620.399,16000,5000,5000,5000,5000,5000
270.1,1168.9817,1168.9817,1149.327,-1260.5034,88.012038,88.012038,50,16.608331,21.403707,75.630202,35.546195,111.1764,199.18844,1288.6913,12306.095,0.45164071,0.57664071,0.45164071,0.97812671,400,1,1,8,5000,10954.232,20619.73,16000,5000,5000,5000,5000,5000
270.2,1171.9919,1171.9919,1151.4838,-1262.8689,88.008874,88.008874,50,16.607252,21.401621,75.772131,35.612902,111.38503,199.39391,1288.6494,12305.695,0.45160318,0.57660318,0.45160318,0.97999417,400,1,1,8,5000,10953.876,20619.061,16000,5000,5000,5000,5000,5000
270.3,1174.9425,1174.9425,1153.7162,-1265.3172,88.005704,88.005704,50,16.606172,21.399532,75.919031,35.681945,111.60098,199.60668,1288.6074,12305.294,0.45156559,0.57656559,0.45156559,0.9819261,400,1,1,8,5000,10953.52,20618.39,16000,5000,5000,5000,5000,5000
270.4,1177.8155,1177.8155,1156.0096,-1267.8324,88.002529,88.002529,50,16.605089,21.39744,76.069943,35.752873,111.82282,199.82535,1288.5653,12304.892,0.45152793,0.57652793,0.45152793,0.98391011,400,1,1,8,5000,10953.162,20617.718,16000,5000,5000,5000,5000,5000
270.5,1180.5931,1180.5931,1158.349,-1270.3981,87.999348,87.999348,50,16.604004,21.395343,76.223887,35.825227,112.04911,200.04846,1288.5231,12304.489,0.4514902,0.5764902,0.4514902,0.98593352,400,1,1,8,5000,10952.805,20617.044,16000,5000,5000,5000,5000,5000
270.6,1183.2572,1183.2572,1160.7193,-1272.9977,87.99616,87.99616,50,16.602918,21.393243,76.379864,35.898536,112.2784,200.27456,1288.4808,12304.086,0.45145239,0.57645239,0.45145239,0.98798343,400,1,1,8,5000,10952.446,20616.37,16000,5000,5000,5000,5000,5000
270.7,1185.7902,1185.7902,1163.1051,-1275.6143,87.992967,87.992967,50,16.601829,21.391138,76.536859,35.972324,112.50918,200.50215,1288.4385,12303.681,0.45141451,0.57641451,0.45141451,0.99004672,400,1,1,8,5000,10952.087,20615.694,16000,5000,5000,5000,5000,5000
270.8,1188.1745,1188.1745,1165.4908,-1278.2308,87.989768,87.989768,50,16.600738,21.38903,76.693846,36.046107,112.73995,200.72972,1288.3961,12303.276,0.45137656,0.57637656,0.45137656,0.99211009,400,1,1,8,5000,10951.727,20615.016,16000,5000,5000,5000,5000,5000
270.9,1190.3926,1190.3926,1167.8605,-1280.8297,87.986563,87.986563,50,16.599645,21.386918,76.849782,36.119398,112.96918,200.95574,1288.3536,12302.871,0.45133854,0.57633854,0.45133854,0.99416007,400,1,1,8,5000,10951.367,20614.338,16000,5000,5000,5000,5000,5000
271,1192.4272,1192.4272,1170.1984,-1283.3937,87.983351,87.983351,50,16.59855,21.384802,77.003621,36.191702,113.19532,201.17867,1288.311,12302.464,0.45130045,0.57630045,0.45130045,0.99618311,400,1,1,8,5000,10951.006,20613.658,16000,5000,5000,5000,5000,5000
271.1,1194.2611,1194.2611,1172.4882,-1285.9051,87.980134,87.980134,50,16.597453,21.382681,77.154303,36.262523,113.41683,201.39696,1288.2684,12302.057,0.45126228,0.57626228,0.45126228,0.99816552,400,1,1,8,5000,10950.644,20612.976,16000,5000,5000,5000,5000,5000
271.2,1195.8775,1195.8775,1174.714,-1288.3461,87.976911,87.976911,50,16.596354,21.380557,77.300769,36.331361,113.63213,201.60904,1288.2256,12301.649,0.45122405,0.57622405,0.45122405,1.0000936,400,1,1,8,5000,10950.281,20612.294,16000,5000,5000,5000,5000,5000
271.3,1197.2597,1197.2597,1176.8595,-1290.6992,87.973682,87.973682,50,16.595253,21.37843,77.441952,36.397717,113.83967,201.81335,1288.1828,12301.24,0.45118575,0.57618575,0.45118575,1.0019534,400,1,1,8,5000,10949.918,20611.61,16000,5000,5000,5000,5000,5000
271.4,1198.3913,1198.3913,1178.9085,-1292.9464,87.970448,87.970448,50,16.59415,21.376299,77.576785,36.461089,114.03787,202.00832,1288.1399,12300.83,0.4511474,0.5761474,0.4511474,1.0037313,400,1,1,8,5000,10949.554,20610.925,16000,5000,5000,5000,5000,5000
271.5,1199.256,1199.256,1180.8449,-1295.07,87.967209,87.967209,50,16.593045,21.374164,77.704202,36.520975,114.22518,202.19239,1288.097,12300.42,0.45110898,0.57610898,0.45110898,1.0054134,400,1,1,8,5000,10949.189,20610.239,16000,5000,5000,5000,5000,5000
271.6,1199.838,1199.838,1182.6523,-1297.0523,87.963965,87.963965,50,16.591939,21.372026,77.823139,36.576875,114.40001,202.36398,1288.054,12300.009,0.45107051,0.57607051,0.45107051,1.006986,400,1,1,8,5000,10948.824,20609.552,16000,5000,5000,5000,5000,5000
271.7,1200.1218,1200.1218,1184.3147,-1298.8756,87.960716,87.960716,50,16.590831,21.369885,77.932534,36.628291,114.56082,202.52154,1288.0109,12299.598,0.45103198,0.57603198,0.45103198,1.0084352,400,1,1,8,5000,10948.459,20608.864,16000,5000,5000,5000,5000,5000
271.8,1200.0919,1200.0919,1185.8161,-1300.5222,87.957463,87.957463,50,16.589721,21.367742,78.031331,36.674726,114.70606,202.66352,1287.9678,12299.186,0.45099341,0.57599341,0.45099341,1.0097474,400,1,1,8,5000,10948.093,20608.175,16000,5000,5000,5000,5000,5000
271.9,1199.7336,1199.7336,1187.1406,-1301.9747,87.954206,87.954206,50,16.58861,21.365596,78.118484,36.715687,114.83417,202.78838,1287.9246,12298.774,0.4509548,0.5759548,0.4509548,1.0109091,400,1,1,8,5000,10947.726,20607.485,16000,5000,5000,5000,5000,5000
272,1199.0323,1199.0323,1188.2722,-1303.2158,87.950946,87.950946,50,16.587498,21.363448,78.192951,36.750687,114.94364,202.89458,1287.8814,12298.362,0.45091616,0.57591616,0.45091616,1.0119067,400,1,1,8,5000,10947.359,20606.794,16000,5000,5000,5000,5000,5000
272.1,1197.9737,1197.9737,1189.1954,-1304.2284,87.947683,87.947683,50,16.586385,21.361298,78.253702,36.77924,115.03294,202.98063,1287.8382,12297.949,0.45087749,0.57587749,0.45087749,1.0127269,400,1,1,0,5000,10946.992,20606.103,16000,5000,5000,5000,5000,5000
272.2,1196.5441,1196.5441,1189.8947,-1304.9953,87.944418,87.944418,50,16.585272,21.359146,78.29972,36.800869,115.10059,203.04501,1287.7949,12297.536,0.4508388,0.5758388,0.4508388,1.0133565,400,1,1,0,5000,10946.624,20605.411,16000,5000,5000,5000,5000,5000
272.3,1194.73,1194.73,1190.3549,-1305.5,87.941151,87.941151,50,16.584157,21.356993,78.329999,36.815099,115.1451,203.08625,1287.7516,12297.122,0.45080009,0.57580009,0.45080009,1.0137824,400,1,1,0,5000,10946.257,20604.719,16000,5000,5000,5000,5000,5000
272.4,1192.5184,1192.5184,1190.5608,-1305.7258,87.937883,87.937883,50,16.583043,21.35484,78.343547,36.821467,115.16501,203.1029,1287.7083,12296.709,0.45076138,0.57576138,0.45076138,1.0139919,400,1,1,0,5000,10945.889,20604.026,16000,5000,5000,5000,5000,5000
272.5,1189.8969,1189.8969,1190.4976,-1305.6565,87.934614,87.934614,50,16.581928,21.352686,78.33939,36.819513,115.1589,203.09352,1287.665,12296.295,0.45072267,0.57572267,0.45072267,1.0139721,400,1,1,0,5000,10945.521,20603.333,16000,5000,5000,5000,5000,5000
272.6,1186.8532,1186.8532,1190.1508,-1305.2761,87.931346,87.931346,50,16.580813,21.350533,78.316568,36.808787,115.12536,203.0567,1287.6218,12295.882,0.45068397,0.57568397,0.45068397,1.0137108,400,1,1,0,5000,10945.153,20602.641,16000,5000,5000,5000,5000,5000
272.7,1183.3757,1183.3757,1189.506,-1304.569,87.928079,87.928079,50,16.579698,21.34838,78.274142,36.788847,115.06299,202.99107,1287.5785,12295.469,0.45064528,0.57564528,0.45064528,1.0131957,400,1,1,0,5000,10944.785,20601.948,16000,5000,5000,5000,5000,5000
272.8,1179.4533,1179.4533,1188.5494,-1303.5199,87.924813,87.924813,50,16.578584,21.346229,78.211191,36.75926,114.97045,202.89526,1287.5353,12295.056,0.45060663,0.57560663,0.45060663,1.0124149,400,1,1,0,5000,10944.417,20601.256,16000,5000,5000,5000,5000,5000
272.9,1175.0753,1175.0753,1187.2672,-1302.1136,87.92155,87.92155,50,16.577471,21.344079,78.126816,36.719603,114.84642,202.76797,1287.4921,12294.644,0.45056802,0.57556802,0.45056802,1.0113566,400,1,1,8,5000,10944.05,20600.565,16000,5000,5000,5000,5000,5000
273,1170.2315,1170.2315,1185.646,-1300.3356,87.91829,87.91829,50,16.576359,21.341931,78.020137,36.669464,114.6896,202.60789,1287.449,12294.232,0.45052946,0.57552946,0.45052946,1.0100094,400,1,1,8,5000,10943.683,20599.874,16000,5000,5000,5000,5000,5000
273.1,1159.3042,1159.3042,1183.1393,-1297.5864,87.915035,87.915035,50,16.575248,21.339786,77.855183,36.591936,114.44712,202.36215,1287.4059,12293.821,0.45049097,0.57549097,0.45049097,1.0079077,400,1,1,8,5000,10943.316,20599.183,16000,5000,5000,5000,5000,5000
273.2,1147.8923,1147.8923,1179.7851,-1293.9077,87.911786,87.911786,50,16.57414,21.337646,77.634464,36.488198,114.12266,202.03445,1287.363,12293.411,0.45045259,0.57545259,0.45045259,1.0050838,400,1,1,8,5000,10942.95,20598.495,16000,5000,5000,5000,5000,5000
273.3,1135.9872,1135.9872,1175.6172,-1289.3366,87.908546,87.908546,50,16.573035,21.335511,77.360199,36.359293,113.71949,201.62804,1287.3202,12293.002,0.45041433,0.57541433,0.45041433,1.0015664,400,1,1,8,5000,10942.585,20597.808,16000,5000,5000,5000,5000,5000
273.4,1123.5807,1123.5807,1170.6652,-1283.9057,87.905316,87.905316,50,16.571933,21.333384,77.034342,36.206141,113.24048,201.1458,1287.2776,12292.595,0.45037623,0.57537623,0.45037623,0.99738063,400,1,1,8,5000,10942.222,20597.123,16000,5000,5000,5000,5000,5000
273.5,1110.6653,1110.6653,1164.9555,-1277.6436,87.9021,87.9021,50,16.570835,21.331265,76.658619,36.029551,112.68817,200.59027,1287.2351,12292.19,0.45033829,0.57533829,0.45033829,0.99254877,400,1,1,8,5000,10941.859,20596.441,16000,5000,5000,5000,5000,5000
273.6,1097.2341,1097.2341,1158.5109,-1270.5757,87.898898,87.898898,50,16.569743,21.329155,76.234543,35.830235,112.06478,199.96368,1287.1929,12291.787,0.45030056,0.57530056,0.45030056,0.98709035,400,1,1,8,5000,10941.499,20595.762,16000,5000,5000,5000,5000,5000
273.7,1083.2806,1083.2806,1151.3518,-1262.7241,87.895713,87.895713,50,16.568656,21.327057,75.763445,35.608819,111.37226,199.26798,1287.1509,12291.386,0.45026304,0.57526304,0.45026304,0.98102253,400,1,1,8,5000,10941.14,20595.087,16000,5000,5000,5000,5000,5000
273.8,1068.799,1068.799,1143.4959,-1254.1082,87.892546,87.892546,50,16.567576,21.324971,75.246494,35.365852,110.61235,198.50489,1287.1092,12290.988,0.45022576,0.57522576,0.45022576,0.97436036,400,1,1,8,5000,10940.783,20594.415,16000,5000,5000,5000,5000,5000
273.9,1053.7841,1053.7841,1134.9587,-1244.7452,87.8894,87.8894,50,16.566502,21.322898,74.684712,35.101815,109.78653,197.67593,1287.0678,12290.592,0.45018875,0.57518875,0.45018875,0.96711702,400,1,1,8,5000,10940.429,20593.748,16000,5000,5000,5000,5000,5000
274,1038.2312,1038.2312,1125.7538,-1234.65,87.886275,87.886275,50,16.565436,21.32084,74.078998,34.817129,108.89613,196.7824,1287.0267,12290.2,0.45015201,0.57515201,0.45015201,0.95930407,400,1,1,8,5000,10940.077,20593.085,16000,5000,5000,5000,5000,5000
274.1,1022.1362,1022.1362,1115.8933,-1223.8356,87.883175,87.883175,50,16.564378,21.318797,73.430137,34.512165,107.9423,195.82548,1286.986,12289.811,0.45011557,0.57511557,0.45011557,0.95093161,400,1,1,8,5000,10939.727,20592.428,16000,5000,5000,5000,5000,5000
274.2,1005.4956,1005.4956,1105.3876,-1212.3137,87.8801,87.8801,50,16.563328,21.316771,72.738819,34.187245,106.92606,194.80616,1286.9455,12289.425,0.45007946,0.57507946,0.45007946,0.94200851,400,1,1,8,5000,10939.381,20591.775,16000,5000,5000,5000,5000,5000
274.3,988.3065,988.3065,1094.2458,-1200.0942,87.877052,87.877052,50,16.562288,21.314763,72.005649,33.842655,105.8483,193.72536,1286.9055,12289.042,0.45004368,0.57504368,0.45004368,0.93254255,400,1,1,8,5000,10939.037,20591.129,16000,5000,5000,5000,5000,5000
274.4,970.56665,970.56665,1082.4762,-1187.186,87.874032,87.874032,50,16.561258,21.312774,71.231161,33.478646,104.70981,192.58384,1286.8659,12288.664,0.45000826,0.57500826,0.45000826,0.9225406,400,1,1,8,5000,10938.697,20590.488,16000,5000,5000,5000,5000,5000
274.5,952.27433,952.27433,1070.0859,-1173.5971,87.871043,87.871043,50,16.560238,21.310805,70.415828,33.095439,103.51127,191.38231,1286.8267,12288.29,0.44997322,0.57497322,0.44997322,0.91200872,400,1,1,8,5000,10938.36,20589.854,16000,5000,5000,5000,5000,5000
274.6,933.42846,933.42846,1057.0812,-1159.3345,87.868086,87.868086,50,16.559229,21.308857,69.56007,32.693233,102.2533,190.12139,1286.7879,12287.919,0.44993858,0.57493858,0.44993858,0.90095229,400,1,1,8,5000,10938.027,20589.227,16000,5000,5000,5000,5000,5000
274.7,914.02855,914.02855,1043.4679,-1144.4044,87.865162,87.865162,50,16.558231,21.306931,68.664264,32.272204,100.93647,188.80163,1286.7496,12287.553,0.44990435,0.57490435,0.44990435,0.88937616,400,1,1,8,5000,10937.697,20588.606,16000,5000,5000,5000,5000,5000
274.8,894.0747,894.0747,1029.2513,-1128.8126,87.862274,87.862274,50,16.557245,21.305028,67.728754,31.832514,99.561268,187.42354,1286.7118,12287.192,0.44987055,0.57487055,0.44987055,0.87728471,400,1,1,8,5000,10937.372,20587.993,16000,5000,5000,5000,5000,5000
274.9,873.56765,873.56765,1014.436,-1112.5642,87.859422,87.859422,50,16.556272,21.30315,66.753852,31.37431,98.128162,185.98758,1286.6745,12286.836,0.4498372,0.5748372,0.4498372,0.86468197,400,1,1,8,5000,10937.05,20587.388,16000,5000,5000,5000,5000,5000
275,852.5087,852.5087,999.02661,-1095.6642,87.856608,87.856608,50,16.555311,21.301296,65.739852,30.89773,96.637582,184.49419,1286.6377,12286.485,0.44980433,0.57480433,0.44980433,0.85157168,400,1,1,8,5000,10936.733,20586.791,16000,5000,5000,5000,5000,5000
275.1,830.89978,830.89978,983.02723,-1078.1172,87.853834,87.853834,50,16.554365,21.299469,64.68703,30.402904,95.089934,182.94377,1286.6014,12286.138,0.44977194,0.57477194,0.44977194,0.83795739,400,1,1,8,5000,10936.42,20586.203,16000,5000,5000,5000,5000,5000
275.2,808.74337,808.74337,966.44193,-1059.9275,87.851101,87.851101,50,16.553432,21.297669,63.595652,29.889956,93.485609,181.33671,1286.5657,12285.798,0.44974006,0.57474006,0.44974006,0.82384251,400,1,1,8,5000,10936.112,20585.623,16000,5000,5000,5000,5000,5000
275.3,786.0426,786.0426,949.27466,-1041.0996,87.84841,87.84841,50,16.552514,21.295897,62.465979,29.35901,91.824989,179.6734,1286.5306,12285.463,0.4497087,0.5747087,0.4497087,0.80923037,400,1,1,8,5000,10935.809,20585.052,16000,5000,5000,5000,5000,5000
275.4,762.80113,762.80113,931.52936,-1021.6378,87.845764,87.845764,50,16.551611,21.294154,61.298269,28.810186,90.108455,177.95422,1286.4961,12285.133,0.44967788,0.57467788,0.44967788,0.79412428,400,1,1,8,5000,10935.51,20584.49,16000,5000,5000,5000,5000,5000
275.5,739.02324,739.02324,913.20998,-1001.5464,87.843164,87.843164,50,16.550723,21.292441,60.092782,28.243608,88.33639,176.17955,1286.4623,12284.81,0.44964762,0.57464762,0.44964762,0.7785276,400,1,1,8,5000,10935.217,20583.938,16000,5000,5000,5000,5000,5000
275.6,714.71375,714.71375,894.32057,-980.82975,87.840611,87.840611,50,16.549851,21.290759,58.849785,27.659399,86.509184,174.34979,1286.429,12284.492,0.44961793,0.57461793,0.44961793,0.76244373,400,1,1,8,5000,10934.929,20583.396,16000,5000,5000,5000,5000,5000
275.7,689.87809,689.87809,874.86529,-959.49253,87.838106,87.838106,50,16.548996,21.289109,57.569552,27.057689,84.627241,172.46535,1286.3965,12284.181,0.44958884,0.57458884,0.44958884,0.74587622,400,1,1,8,5000,10934.647,20582.864,16000,5000,5000,5000,5000,5000
275.8,664.52221,664.52221,854.8485,-937.53948,87.835651,87.835651,50,16.548159,21.287493,56.252369,26.438613,82.690982,170.52663,1286.3646,12283.877,0.44956036,0.57456036,0.44956036,0.72882875,400,1,1,8,5000,10934.37,20582.343,16000,5000,5000,5000,5000,5000
275.9,638.65264,638.65264,834.27475,-914.97559,87.833248,87.833248,50,16.547338,21.28591,54.898536,25.802312,80.700847,168.5341,1286.3334,12283.579,0.4495325,0.5745325,0.4495325,0.71130517,400,1,1,8,5000,10934.099,20581.833,16000,5000,5000,5000,5000,5000
276,612.27645,612.27645,813.14881,-891.80611,87.830898,87.830898,50,16.546536,21.284362,53.508367,25.148932,78.657299,166.4882,1286.3029,12283.288,0.44950529,0.57450529,0.44950529,0.69330955,400,1,1,8,5000,10933.834,20581.334,16000,5000,5000,5000,5000,5000
276.1,601.9503,601.9503,793.05062,-869.76378,87.828602,87.828602,50,16.545752,21.28285,52.185827,24.527339,76.713166,164.54177,1286.2732,12283.004,0.44947869,0.57447869,0.44947869,0.67618902,400,1,1,8,5000,10933.575,20580.847,16000,5000,5000,5000,5000,5000
276.2,591.13325,591.13325,773.83564,-848.69011,87.826358,87.826358,50,16.544986,21.281372,50.921406,23.933061,74.854468,162.68083,1286.244,12282.726,0.44945268,0.57445268,0.44945268,0.65982044,400,1,1,8,5000,10933.322,20580.37,16000,5000,5000,5000,5000,5000
276.3,579.83393,579.83393,755.37394,-828.44257,87.824163,87.824163,50,16.544237,21.279926,49.706554,23.362081,73.068635,160.8928,1286.2155,12282.454,0.44942722,0.57442722,0.44942722,0.64409312,400,1,1,8,5000,10933.074,20579.904,16000,5000,5000,5000,5000,5000
276.4,568.06148,568.06148,737.5488,-808.89318,87.822016,87.822016,50,16.543504,21.278512,48.533591,22.810788,71.344378,159.16639,1286.1876,12282.187,0.44940232,0.57440232,0.44940232,0.62890759,400,1,1,8,5000,10932.832,20579.449,16000,5000,5000,5000,5000,5000
276.5,555.82553,555.82553,720.25555,-789.92712,87.819915,87.819915,50,16.542787,21.277128,47.395627,22.275945,69.671572,157.49149,1286.1604,12281.927,0.44937793,0.57437793,0.44937793,0.61417468,400,1,1,8,5000,10932.595,20579.002,16000,5000,5000,5000,5000,5000
276.6,549.94043,549.94043,704.04792,-772.1517,87.817858,87.817858,50,16.542084,21.275773,46.329102,21.774678,68.10378,155.92164,1286.1336,12281.671,0.44935405,0.57435405,0.44935405,0.60036663,400,1,1,8,5000,10932.363,20578.566,16000,5000,5000,5000,5000,5000
276.7,543.61251,543.61251,688.78047,-755.4074,87.815842,87.815842,50,16.541397,21.274446,45.324444,21.302489,66.626933,154.44278,1286.1074,12281.421,0.44933062,0.57433062,0.44933062,0.58735951,400,1,1,8,5000,10932.136,20578.138,16000,5000,5000,5000,5000,5000
276.8,536.85281,536.85281,674.32264,-739.55105,87.813866,87.813866,50,16.540722,21.273145,44.373063,20.855339,65.228402,153.04227,1286.0816,12281.175,0.44930764,0.57430764,0.44930764,0.57504206,400,1,1,8,5000,10931.913,20577.718,16000,5000,5000,5000,5000,5000
276.9,529.67278,529.67278,660.55739,-724.45425,87.811928,87.811928,50,16.54006,21.271868,43.467255,20.42961,63.896865,151.70879,1286.0564,12280.934,0.44928508,0.57428508,0.44928508,0.56331454,400,1,1,8,5000,10931.694,20577.306,16000,5000,5000,5000,5000,5000
277,522.08432,522.08432,647.37993,-710.00212,87.810024,87.810024,50,16.53941,21.270614,42.600127,20.02206,62.622187,150.43221,1286.0316,12280.697,0.44926292,0.57426292,0.44926292,0.55208763,400,1,1,8,5000,10931.479,20576.902,16000,5000,5000,5000,5000,5000
277.1,514.09973,514.09973,634.69665,-696.09196,87.808155,87.808155,50,16.538772,21.269383,41.765517,19.629793,61.395311,149.20347,1286.0072,12280.464,0.44924114,0.57424114,0.44924114,0.54128154,400,1,1,8,5000,10931.268,20576.505,16000,5000,5000,5000,5000,5000
277.2,505.7317,505.7317,622.42401,-682.63217,87.806318,87.806318,50,16.538145,21.268173,40.95793,19.250227,60.208157,148.01447,1285.9832,12280.235,0.44921974,0.57421974,0.44921974,0.53082509,400,1,1,8,5000,10931.061,20576.115,16000,5000,5000,5000,5000,5000
277.3,496.99328,496.99328,610.4877,-669.54123,87.804513,87.804513,50,16.537529,21.266984,40.172474,18.881063,59.053537,146.85805,1285.9597,12280.01,0.4491987,0.5741987,0.4491987,0.52065493,400,1,1,8,5000,10930.857,20575.732,16000,5000,5000,5000,5000,5000
277.4,487.89792,487.89792,598.82174,-656.74681,87.802738,87.802738,50,16.536923,21.265815,39.404808,18.52026,57.925068,145.72781,1285.9365,12279.789,0.44917802,0.57417802,0.44917802,0.5107148,400,1,1,8,5000,10930.657,20575.355,16000,5000,5000,5000,5000,5000
277.5,478.45938,478.45938,587.36775,-644.18485,87.800994,87.800994,50,16.536327,21.264667,38.651091,18.166013,56.817104,144.6181,1285.9137,12279.572,0.44915769,0.57415769,0.44915769,0.50095495,400,1,1,8,5000,10930.46,20574.984,16000,5000,5000,5000,5000,5000
277.6,468.69177,468.69177,576.07423,-631.7989,87.799278,87.799278,50,16.535741,21.263537,37.907934,17.816729,55.724663,143.52394,1285.8914,12279.358,0.4491377,0.5741377,0.4491377,0.49133147,400,1,1,8,5000,10930.267,20574.62,16000,5000,5000,5000,5000,5000
277.7,458.60947,458.60947,564.89598,-619.53935,87.797592,87.797592,50,16.535166,21.262427,37.172361,17.47101,54.643371,142.44096,1285.8693,12279.148,0.44911805,0.57411805,0.44911805,0.48180583,400,1,1,8,5000,10930.077,20574.262,16000,5000,5000,5000,5000,5000
277.8,448.2272,448.2272,553.79348,-607.36289,87.795935,87.795935,50,16.5346,21.261335,36.441773,17.127633,53.569407,141.36534,1285.8477,12278.941,0.44909874,0.57409874,0.44909874,0.47234433,400,1,1,8,5000,10929.889,20573.91,16000,5000,5000,5000,5000,5000
277.9,437.55992,437.55992,542.73239,-595.23184,87.794306,87.794306,50,16.534044,21.260263,35.713911,16.785538,52.499449,140.29375,1285.8265,12278.738,0.44907977,0.57407977,0.44907977,0.46291771,400,1,1,8,5000,10929.706,20573.564,16000,5000,5000,5000,5000,5000
278,426.62285,426.62285,531.68311,-583.11374,87.792706,87.792706,50,16.533497,21.259209,34.986825,16.443808,51.430632,139.22334,1285.8056,12278.539,0.44906113,0.57406113,0.44906113,0.4535007,400,1,1,8,5000,10929.525,20573.224,16000,5000,5000,5000,5000,5000
278.1,415.43144,415.43144,520.6203,-570.98081,87.791134,87.791134,50,16.532961,21.258173,34.258848,16.101659,50.360507,138.15164,1285.7851,12278.343,0.44904283,0.57404283,0.44904283,0.44407172,400,1,1,8,5000,10929.348,20572.89,16000,5000,5000,5000,5000,5000
278.2,404.00137,404.00137,509.52254,-558.80954,87.789591,87.789591,50,16.532434,21.257157,33.528573,15.758429,49.287002,137.07659,1285.765,12278.151,0.44902487,0.57402487,0.44902487,0.4346125,400,1,1,8,5000,10929.173,20572.562,16000,5000,5000,5000,5000,5000
278.3,392.34851,392.34851,498.37196,-546.58035,87.788076,87.788076,50,16.531916,21.256159,32.794821,15.413566,48.208386,135.99646,1285.7453,12277.963,0.44900725,0.57400725,0.44900725,0.4251078,400,1,1,8,5000,10929.002,20572.24,16000,5000,5000,5000,5000,5000
