time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
278.4,380.48888,380.48888,487.1539,-534.27715,87.786589,87.786589,50,16.531409,21.255181,32.056629,15.066615,47.123244,134.90983,1285.7259,12277.778,0.44898997,0.57398997,0.44898997,0.41554513,400,1,1,8,5000,10928.835,20571.924,16000,5000,5000,5000,5000,5000
278.5,368.4387,368.4387,475.85666,-521.8871,87.785132,87.785132,50,16.530911,21.254221,31.313226,14.717216,46.030442,133.81557,1285.7069,12277.597,0.44897303,0.57397303,0.44897303,0.40591451,400,1,1,8,5000,10928.67,20571.615,16000,5000,5000,5000,5000,5000
278.6,356.2143,356.2143,464.47118,-509.40029,87.783704,87.783704,50,16.530423,21.25328,30.564017,14.365088,44.929105,132.71281,1285.6884,12277.419,0.44895645,0.57395645,0.44895645,0.39620821,400,1,1,8,5000,10928.509,20571.311,16000,5000,5000,5000,5000,5000
278.7,343.83211,343.83211,452.99086,-496.80945,87.782304,87.782304,50,16.529946,21.252359,29.808567,14.010026,43.818593,131.6009,1285.6702,12277.246,0.44894021,0.57394021,0.44894021,0.38642061,400,1,1,8,5000,10928.351,20571.014,16000,5000,5000,5000,5000,5000
278.8,331.30869,331.30869,441.41127,-484.10975,87.780935,87.780935,50,16.529478,21.251457,29.046585,13.651895,42.69848,130.47941,1285.6524,12277.076,0.44892432,0.57392432,0.44892432,0.37654793,400,1,1,8,5000,10928.196,20570.723,16000,5000,5000,5000,5000,5000
278.9,318.66065,318.66065,429.73,-471.29853,87.779595,87.779595,50,16.52902,21.250575,28.277912,13.290619,41.56853,129.34813,1285.635,12276.91,0.44890879,0.57390879,0.44890879,0.36658813,400,1,1,8,5000,10928.045,20570.438,16000,5000,5000,5000,5000,5000
279,305.90467,305.90467,417.94646,-458.37515,87.778285,87.778285,50,16.528573,21.249712,27.502509,12.926179,40.428688,128.20697,1285.618,12276.748,0.44889362,0.57389362,0.44889362,0.35654071,400,1,1,8,5000,10927.897,20570.16,16000,5000,5000,5000,5000,5000
279.1,293.05744,293.05744,406.0617,-445.34075,87.777006,87.777006,50,16.528136,21.248869,26.720445,12.558609,39.279055,127.05606,1285.6014,12276.589,0.44887881,0.57387881,0.44887881,0.34640656,400,1,1,8,5000,10927.753,20569.888,16000,5000,5000,5000,5000,5000
279.2,280.13568,280.13568,394.07826,-432.19813,87.775757,87.775757,50,16.52771,21.248047,25.931888,12.187987,38.119875,125.89563,1285.5852,12276.435,0.44886437,0.57386437,0.44886437,0.33618785,400,1,1,8,5000,10927.612,20569.623,16000,5000,5000,5000,5000,5000
279.3,267.1561,267.1561,382.00002,-418.95154,87.774539,87.774539,50,16.527294,21.247245,25.137092,11.814433,36.951526,124.72606,1285.5695,12276.284,0.44885029,0.57385029,0.44885029,0.32588791,400,1,1,8,5000,10927.474,20569.364,16000,5000,5000,5000,5000,5000
279.4,254.13538,254.13538,369.83209,-405.60659,87.773351,87.773351,50,16.526888,21.246463,24.336395,11.438106,35.774501,123.54785,1285.5541,12276.137,0.44883659,0.57383659,0.44883659,0.3155111,400,1,1,8,5000,10927.34,20569.111,16000,5000,5000,5000,5000,5000
279.5,241.09015,241.09015,357.58067,-392.17007,87.772196,87.772196,50,16.526494,21.245702,23.530204,11.059196,34.5894,122.3616,1285.5392,12275.995,0.44882326,0.57382326,0.44882326,0.30506272,400,1,1,8,5000,10927.21,20568.866,16000,5000,5000,5000,5000,5000
279.6,228.03697,228.03697,345.25296,-378.64988,87.771071,87.771071,50,16.52611,21.244962,22.718993,10.677927,33.396919,121.16799,1285.5247,12275.856,0.4488103,0.5738103,0.4488103,0.2945489,400,1,1,8,5000,10927.083,20568.627,16000,5000,5000,5000,5000,5000
279.7,214.9923,214.9923,332.85702,-365.05486,87.769979,87.769979,50,16.525737,21.244242,21.903291,10.294547,32.197838,119.96782,1285.5106,12275.722,0.44879772,0.57379772,0.44879772,0.28397655,400,1,1,8,5000,10926.96,20568.395,16000,5000,5000,5000,5000,5000
279.8,201.97251,201.97251,320.40171,-351.39472,87.768918,87.768918,50,16.525374,21.243543,21.083683,9.9093312,30.993015,118.76193,1285.4969,12275.591,0.44878552,0.57378552,0.44878552,0.27335322,400,1,1,8,5000,10926.84,20568.169,16000,5000,5000,5000,5000,5000
279.9,188.99381,188.99381,307.89659,-337.67997,87.767889,87.767889,50,16.525023,21.242866,20.260798,9.5225751,29.783373,117.55126,1285.4837,12275.465,0.4487737,0.5737737,0.4487737,0.26268709,400,1,1,8,5000,10926.724,20567.951,16000,5000,5000,5000,5000,5000
280,176.07229,176.07229,295.35185,-323.92175,87.766892,87.766892,50,16.524683,21.24221,19.435305,9.1345934,28.569899,116.33679,1285.4709,12275.342,0.44876227,0.57376227,0.44876227,0.25198685,400,1,1,8,5000,10926.611,20567.739,16000,5000,5000,5000,5000,5000
280.1,155.68456,155.68456,282.06075,-309.34498,87.765928,87.765928,50,16.524353,21.241575,18.560699,8.7235284,27.284227,115.05016,1285.4585,12275.224,0.44875124,0.57375124,0.44875124,0.24064953,400,1,1,8,5000,10926.502,20567.534,16000,5000,5000,5000,5000,5000
280.2,135.38562,135.38562,268.10277,-294.03682,87.764998,87.764998,50,16.524036,21.240962,17.642209,8.2918382,25.934047,113.69904,1285.4466,12275.111,0.44874063,0.57374063,0.44874063,0.22874292,400,1,1,8,5000,10926.397,20567.336,16000,5000,5000,5000,5000,5000
280.3,115.19098,115.19098,253.55129,-278.07775,87.764103,87.764103,50,16.52373,21.240373,16.684665,7.8417924,24.526457,112.29056,1285.4352,12275.002,0.44873047,0.57373047,0.44873047,0.21632964,400,1,1,8,5000,10926.296,20567.146,16000,5000,5000,5000,5000,5000
280.4,95.115917,95.115917,238.47417,-261.54219,87.763246,87.763246,50,16.523438,21.239809,15.692531,7.3754898,23.068021,110.83127,1285.4244,12274.899,0.44872077,0.57372077,0.44872077,0.20346758,400,1,1,8,5000,10926.2,20566.964,16000,5000,5000,5000,5000,5000
280.5,75.175456,75.175456,222.93424,-244.49906,87.762428,87.762428,50,16.523158,21.23927,14.669944,6.8948735,21.564817,109.32725,1285.414,12274.8,0.44871154,0.57371154,0.44871154,0.19021036,400,1,1,8,5000,10926.107,20566.79,16000,5000,5000,5000,5000,5000
280.6,55.384359,55.384359,206.98976,-227.01224,87.76165,87.76165,50,16.522892,21.238758,13.620735,6.4017452,20.02248,107.78413,1285.4042,12274.706,0.44870279,0.57370279,0.44870279,0.17660767,400,1,1,8,5000,10926.019,20566.624,16000,5000,5000,5000,5000,5000
280.7,35.757106,35.757106,190.69482,-209.14106,87.760912,87.760912,50,16.52264,21.238272,12.548464,5.897778,18.446242,106.20715,1285.395,12274.618,0.44869455,0.57369455,0.44869455,0.16270568,400,1,1,8,5000,10925.936,20566.468,16000,5000,5000,5000,5000,5000
280.8,16.307872,16.307872,174.09971,-190.94068,87.760217,87.760217,50,16.522403,21.237814,11.456441,5.3845271,16.840968,104.60118,1285.3863,12274.535,0.4486868,0.5736868,0.4486868,0.14854731,400,1,1,8,5000,10925.857,20566.32,16000,5000,5000,5000,5000,5000
280.9,-2.9494851,-2.9494851,157.25125,-172.46244,87.759564,87.759564,50,16.52218,21.237384,10.347746,4.8634407,15.211187,102.97075,1285.3782,12274.458,0.44867958,0.57367958,0.44867958,0.13417252,400,1,1,8,5000,10925.784,20566.181,16000,5000,5000,5000,5000,5000
281,-22.001445,-22.001445,140.1931,-153.75422,87.758955,87.758955,50,16.521972,21.236983,9.2252534,4.3358691,13.561123,101.32008,1285.3707,12274.386,0.44867287,0.57367287,0.44867287,0.11961858,400,1,1,8,5000,10925.715,20566.052,16000,5000,5000,5000,5000,5000
281.1,-40.834839,-40.834839,122.96601,-134.86073,87.758389,87.758389,50,16.521779,21.23661,8.0916439,3.8030726,11.894716,99.653105,1285.3638,12274.32,0.44866668,0.57366668,0.44866668,0.10492028,400,1,1,8,5000,10925.651,20565.931,16000,5000,5000,5000,5000,5000
281.2,-59.436869,-59.436869,105.60809,-115.82374,87.757867,87.757867,50,16.5216,21.236267,6.9494243,3.2662294,10.215654,97.973521,1285.3574,12274.259,0.44866103,0.57366103,0.44866103,0.09011014,400,1,1,8,5000,10925.592,20565.82,16000,5000,5000,5000,5000,5000
281.3,-77.795119,-77.795119,88.154963,-96.682346,87.75739,87.75739,50,16.521438,21.235953,5.8009407,2.7264421,8.5273829,96.284773,1285.3517,12274.205,0.44865591,0.57365591,0.44865591,0.075218592,400,1,1,8,5000,10925.538,20565.719,16000,5000,5000,5000,5000,5000
281.4,-95.897574,-95.897574,70.640048,-77.473183,87.756958,87.756958,50,16.52129,21.235668,4.648391,2.1847438,6.8331347,94.590093,1285.3466,12274.156,0.44865132,0.57365132,0.44865132,0.060274159,400,1,1,8,5000,10925.489,20565.627,16000,5000,5000,5000,5000,5000
281.5,-113.73263,-113.73263,53.094668,-58.230607,87.756571,87.756571,50,16.521158,21.235414,3.4938364,1.6421031,5.1359396,92.892511,1285.342,12274.112,0.44864726,0.57364726,0.44864726,0.045303589,400,1,1,8,5000,10925.446,20565.545,16000,5000,5000,5000,5000,5000
281.6,-131.28913,-131.28913,35.54823,-38.986872,87.756229,87.756229,50,16.521041,21.235188,2.3392123,1.0994298,3.4386421,91.194872,1285.3381,12274.075,0.44864374,0.57364374,0.44864374,0.030331998,400,1,1,8,5000,10925.407,20565.472,16000,5000,5000,5000,5000,5000
281.7,-148.55632,-148.55632,18.028366,-19.772281,87.755933,87.755933,50,16.52094,21.234993,1.1863369,0.55757832,1.7439152,89.499848,1285.3347,12274.043,0.44864075,0.57364075,0.44864075,0.015382982,400,1,1,8,5000,10925.374,20565.409,16000,5000,5000,5000,5000,5000
281.8,-165.52394,-165.52394,0.56105478,-0.61532658,87.755681,87.755681,50,16.520854,21.234827,0.036919595,0.01735221,0.054271804,87.809952,1285.332,12274.016,0.4486383,0.5736383,0.4486383,0.00047872969,400,1,1,8,5000,10925.345,20565.356,16000,5000,5000,5000,5000,5000
281.9,-182.18217,-182.18217,-16.829263,15.344922,87.755474,87.755474,50,16.520783,21.234691,0.97946308,0.50487788,1.484341,89.239815,1285.3297,12273.995,0.44863629,0.57363629,0.44863629,0.01193851,400,1,1,8,5000,10925.322,20565.312,16000,5000,5000,5000,5000,5000
282,-198.5217,-198.5217,-34.119584,31.110237,87.755304,87.755304,50,16.520725,21.234579,1.9857598,1.0235875,3.0093473,90.764651,1285.328,12273.978,0.44863471,0.57363471,0.44863471,0.024204123,400,1,1,8,5000,10925.303,20565.276,16000,5000,5000,5000,5000,5000
282.1,-214.53368,-214.53368,-51.288255,46.764631,87.755171,87.755171,50,16.52068,21.234492,2.9849764,1.5386476,4.5236241,92.278795,1285.3267,12273.966,0.44863357,0.57363357,0.44863357,0.036383459,400,1,1,8,5000,10925.288,20565.247,16000,5000,5000,5000,5000,5000
282.2,-230.20977,-230.20977,-68.314888,62.289515,87.755075,87.755075,50,16.520647,21.234428,3.9759265,2.0494466,6.0253731,93.780448,1285.3259,12273.958,0.44863287,0.57363287,0.44863287,0.04846204,400,1,1,8,5000,10925.277,20565.227,16000,5000,5000,5000,5000,5000
282.3,-245.54215,-245.54215,-85.180292,77.66739,87.755016,87.755016,50,16.520627,21.234389,4.957493,2.5554088,7.5129017,95.267917,1285.3256,12273.955,0.44863259,0.57363259,0.44863259,0.060426238,400,1,1,8,5000,10925.27,20565.214,16000,5000,5000,5000,5000,5000
282.4,-260.52352,-260.52352,-101.86641,92.881789,87.754992,87.754992,50,16.520619,21.234374,5.9286248,3.0559922,8.984617,96.739609,1285.3257,12273.957,0.44863273,0.57363273,0.44863273,0.07226323,400,1,1,8,5000,10925.267,20565.209,16000,5000,5000,5000,5000,5000
282.5,-275.1471,-275.1471,-118.35624,107.91722,87.755004,87.755004,50,16.520623,21.234381,6.8883334,3.5506873,10.439021,98.194025,1285.3264,12273.963,0.44863329,0.57363329,0.44863329,0.083960951,400,1,1,8,5000,10925.269,20565.212,16000,5000,5000,5000,5000,5000
282.6,-289.40666,-289.40666,-134.63384,122.75914,87.755051,87.755051,50,16.520639,21.234413,7.8356897,4.0390153,11.874705,99.629756,1285.3275,12273.973,0.44863426,0.57363426,0.44863426,0.095508065,400,1,1,8,5000,10925.274,20565.222,16000,5000,5000,5000,5000,5000
282.7,-303.2965,-303.2965,-150.68422,137.39387,87.755133,87.755133,50,16.520667,21.234467,8.7698215,4.5205265,13.290348,101.04548,1285.329,12273.988,0.44863564,0.57363564,0.44863564,0.10689393,400,1,1,8,5000,10925.283,20565.239,16000,5000,5000,5000,5000,5000
282.8,-316.81149,-316.81149,-166.49332,151.80861,87.75525,87.75525,50,16.520706,21.234543,9.6899111,4.9947995,14.684711,102.43996,1285.331,12274.007,0.44863742,0.57363742,0.44863742,0.11810857,400,1,1,8,5000,10925.297,20565.264,16000,5000,5000,5000,5000,5000
282.9,-329.94703,-329.94703,-182.04799,165.99136,87.7554,87.7554,50,16.520758,21.234642,10.595193,5.4614398,16.056633,103.81203,1285.3334,12274.03,0.44863959,0.57363959,0.44863959,0.12914265,400,1,1,8,5000,10925.313,20565.296,16000,5000,5000,5000,5000,5000
283,-342.69913,-342.69913,-197.33597,179.93094,87.755583,87.755583,50,16.52082,21.234763,11.484954,5.9200791,17.405033,105.16062,1285.3363,12274.058,0.44864215,0.57364215,0.44864215,0.13998744,400,1,1,8,5000,10925.334,20565.335,16000,5000,5000,5000,5000,5000
283.1,-355.06432,-355.06432,-212.34581,193.61691,87.755799,87.755799,50,16.520894,21.234905,12.358526,6.3703743,18.7289,106.4847,1285.3396,12274.089,0.44864509,0.57364509,0.44864509,0.15063483,400,1,1,8,5000,10925.359,20565.381,16000,5000,5000,5000,5000,5000
283.2,-367.03973,-367.03973,-227.06688,207.03958,87.756047,87.756047,50,16.520979,21.235068,13.215292,6.8120064,20.027299,107.78335,1285.3433,12274.124,0.44864841,0.57364841,0.44864841,0.16107726,400,1,1,8,5000,10925.387,20565.433,16000,5000,5000,5000,5000,5000
283.3,-378.62305,-378.62305,-241.48936,220.19,87.756326,87.756326,50,16.521074,21.235252,14.054681,7.2446807,21.299361,109.05569,1285.3474,12274.164,0.44865209,0.57365209,0.44865209,0.17130777,400,1,1,8,5000,10925.418,20565.493,16000,5000,5000,5000,5000,5000
283.4,-389.81257,-389.81257,-255.60418,233.05989,87.756636,87.756636,50,16.52118,21.235456,14.876163,7.6681253,22.544289,110.30092,1285.3519,12274.207,0.44865612,0.57365612,0.44865612,0.1813199,400,1,1,8,5000,10925.453,20565.559,16000,5000,5000,5000,5000,5000
283.5,-400.60714,-400.60714,-269.40303,245.64169,87.756977,87.756977,50,16.521296,21.23568,15.679257,8.082091,23.761348,111.51832,1285.3569,12274.254,0.44866051,0.57366051,0.44866051,0.19110777,400,1,1,8,5000,10925.492,20565.631,16000,5000,5000,5000,5000,5000
283.6,-405.33589,-405.33589,-282.33876,257.43648,87.757347,87.757347,50,16.521423,21.235924,16.432116,8.4701627,24.902278,112.65962,1285.3621,12274.304,0.44866522,0.57366522,0.44866522,0.20028323,400,1,1,8,5000,10925.533,20565.71,16000,5000,5000,5000,5000,5000
283.7,-409.66915,-409.66915,-294.45585,268.48484,87.757744,87.757744,50,16.521558,21.236186,17.13733,8.8336754,25.971006,113.72875,1285.3678,12274.358,0.44867024,0.57367024,0.44867024,0.20887784,400,1,1,8,5000,10925.578,20565.794,16000,5000,5000,5000,5000,5000
283.8,-413.60751,-413.60751,-305.79463,278.82354,87.758167,87.758167,50,16.521703,21.236464,17.797247,9.1738388,26.971086,114.72925,1285.3737,12274.415,0.44867555,0.57367555,0.44867555,0.21692021,400,1,1,8,5000,10925.626,20565.884,16000,5000,5000,5000,5000,5000
283.9,-417.15215,-417.15215,-316.39169,288.48595,87.758615,87.758615,50,16.521856,21.236759,18.413997,9.4917508,27.905747,115.66436,1285.38,12274.474,0.44868112,0.57368112,0.44868112,0.22443632,400,1,1,8,5000,10925.677,20565.979,16000,5000,5000,5000,5000,5000
284,-420.30483,-420.30483,-326.28034,297.50241,87.759085,87.759085,50,16.522016,21.237069,18.989516,9.7884101,28.777926,116.53701,1285.3865,12274.537,0.44868695,0.57368695,0.44868695,0.23144977,400,1,1,8,5000,10925.73,20566.079,16000,5000,5000,5000,5000,5000
284.1,-423.06787,-423.06787,-335.49089,305.90059,87.759576,87.759576,50,16.522184,21.237392,19.52557,10.064727,29.590296,117.34987,1285.3933,12274.602,0.44869301,0.57369301,0.44869301,0.2379821,400,1,1,8,5000,10925.785,20566.184,16000,5000,5000,5000,5000,5000
284.2,-425.44419,-425.44419,-344.05108,313.70577,87.760087,87.760087,50,16.522359,21.237729,20.023773,10.321532,30.345305,118.10539,1285.4003,12274.669,0.44869929,0.57369929,0.44869929,0.24405298,400,1,1,8,5000,10925.843,20566.292,16000,5000,5000,5000,5000,5000
284.3,-427.43726,-427.43726,-351.98632,320.94113,87.760617,87.760617,50,16.522539,21.238077,20.485604,10.55959,31.045194,118.80581,1285.4076,12274.738,0.44870576,0.57370576,0.44870576,0.24968044,400,1,1,8,5000,10925.903,20566.405,16000,5000,5000,5000,5000,5000
284.4,-429.05112,-429.05112,-359.32001,327.62798,87.761163,87.761163,50,16.522726,21.238437,20.912424,10.7796,31.692025,119.45319,1285.415,12274.809,0.44871243,0.57371243,0.44871243,0.25488109,400,1,1,8,5000,10925.964,20566.521,16000,5000,5000,5000,5000,5000
284.5,-430.29035,-430.29035,-366.07373,333.78603,87.761725,87.761725,50,16.522918,21.238807,21.305491,10.982212,32.287703,120.04943,1285.4227,12274.882,0.44871926,0.57371926,0.44871926,0.25967025,400,1,1,8,5000,10926.028,20566.64,16000,5000,5000,5000,5000,5000
284.6,-431.16012,-431.16012,-372.26752,339.43352,87.762301,87.762301,50,16.523115,21.239186,21.665969,11.168026,32.833995,120.5963,1285.4305,12274.957,0.44872625,0.57372625,0.44872625,0.26406213,400,1,1,8,5000,10926.093,20566.763,16000,5000,5000,5000,5000,5000
284.7,-431.66612,-431.66612,-377.92004,344.58749,87.762891,87.762891,50,16.523316,21.239575,21.994946,11.337601,33.332548,121.09544,1285.4385,12275.034,0.44873339,0.57373339,0.44873339,0.26806999,400,1,1,8,5000,10926.159,20566.888,16000,5000,5000,5000,5000,5000
284.8,-431.81457,-431.81457,-383.04878,349.26388,87.763492,87.763492,50,16.523522,21.239971,22.293439,11.491464,33.784903,121.5484,1285.4466,12275.111,0.44874065,0.57374065,0.44874065,0.27170625,400,1,1,8,5000,10926.227,20567.016,16000,5000,5000,5000,5000,5000
284.9,-431.61225,-431.61225,-387.67021,353.4777,87.764105,87.764105,50,16.523731,21.240374,22.562406,11.630106,34.192512,121.95662,1285.4549,12275.19,0.44874803,0.57374803,0.44874803,0.27498257,400,1,1,8,5000,10926.296,20567.146,16000,5000,5000,5000,5000,5000
285,-431.06644,-431.06644,-391.79991,357.24315,87.764727,87.764727,50,16.523943,21.240784,22.802755,11.753997,34.556752,122.32148,1285.4633,12275.27,0.44875552,0.57375552,0.44875552,0.27791004,400,1,1,8,5000,10926.367,20567.279,16000,5000,5000,5000,5000,5000
285.1,-430.18494,-430.18494,-395.45273,360.5738,87.765359,87.765359,50,16.524159,21.2412,23.015349,11.863582,34.87893,122.64429,1285.4718,12275.351,0.44876309,0.57376309,0.44876309,0.28049919,400,1,1,8,5000,10926.438,20567.413,16000,5000,5000,5000,5000,5000
285.2,-428.97605,-428.97605,-398.64289,363.48259,87.765998,87.765998,50,16.524377,21.241621,23.201016,11.959287,35.160303,122.9263,1285.4804,12275.433,0.44877075,0.57377075,0.44877075,0.28276012,400,1,1,8,5000,10926.51,20567.549,16000,5000,5000,5000,5000,5000
285.3,-427.44856,-427.44856,-401.38411,365.98203,87.766644,87.766644,50,16.524598,21.242046,23.360555,12.041523,35.402079,123.16872,1285.489,12275.516,0.44877848,0.57377848,0.44877848,0.28470257,400,1,1,8,5000,10926.583,20567.686,16000,5000,5000,5000,5000,5000
285.4,-425.61175,-425.61175,-403.68968,368.08425,87.767295,87.767295,50,16.52482,21.242475,23.494739,12.11069,35.60543,123.37272,1285.4977,12275.599,0.44878627,0.57378627,0.44878627,0.28633597,400,1,1,8,5000,10926.657,20567.824,16000,5000,5000,5000,5000,5000
285.5,-423.47536,-423.47536,-405.57253,369.80104,87.767952,87.767952,50,16.525045,21.242907,23.604321,12.167176,35.771497,123.53945,1285.5065,12275.683,0.4487941,0.5737941,0.4487941,0.28766951,400,1,1,8,5000,10926.731,20567.964,16000,5000,5000,5000,5000,5000
285.6,-421.04958,-421.04958,-407.04537,371.14397,87.768613,87.768613,50,16.52527,21.243343,23.690041,12.211361,35.901402,123.67001,1285.5153,12275.767,0.44880197,0.57380197,0.44880197,0.28871221,400,1,1,8,5000,10926.805,20568.104,16000,5000,5000,5000,5000,5000
285.7,-418.34506,-418.34506,-408.12068,372.12443,87.769276,87.769276,50,16.525497,21.24378,23.752623,12.24362,35.996244,123.76552,1285.5242,12275.852,0.44880987,0.57380987,0.44880987,0.28947292,400,1,1,8,5000,10926.88,20568.245,16000,5000,5000,5000,5000,5000
285.8,-415.37288,-415.37288,-408.81082,372.7537,87.769943,87.769943,50,16.525724,21.244218,23.79279,12.264324,36.057114,123.82706,1285.5331,12275.936,0.44881779,0.57381779,0.44881779,0.28996042,400,1,1,0,5000,10926.956,20568.387,16000,5000,5000,5000,5000,5000
285.9,-412.14452,-412.14452,-409.12806,373.04297,87.77061,87.77061,50,16.525952,21.244658,23.811253,12.273842,36.085095,123.85571,1285.5419,12276.021,0.44882571,0.57382571,0.44882571,0.29018343,400,1,1,0,5000,10927.031,20568.529,16000,5000,5000,5000,5000,5000
286,-408.67187,-408.67187,-409.08465,373.00338,87.771279,87.771279,50,16.526181,21.245098,23.808726,12.272539,36.081266,123.85254,1285.5508,12276.106,0.44883364,0.57383364,0.44883364,0.29015063,400,1,1,0,5000,10927.106,20568.671,16000,5000,5000,5000,5000,5000
286.1,-404.9672,-404.9672,-408.69282,372.64611,87.771947,87.771947,50,16.526409,21.245538,23.785922,12.260785,36.046707,123.81865,1285.5597,12276.191,0.44884155,0.57384155,0.44884155,0.28987073,400,1,1,0,5000,10927.182,20568.813,16000,5000,5000,5000,5000,5000
286.2,-401.04316,-401.04316,-407.96486,371.98236,87.772614,87.772614,50,16.526637,21.245977,23.743555,12.238946,35.982501,123.75511,1285.5685,12276.275,0.44884944,0.57384944,0.44884944,0.28935242,400,1,1,0,5000,10927.257,20568.955,16000,5000,5000,5000,5000,5000
286.3,-396.91276,-396.91276,-406.91311,371.02338,87.77328,87.77328,50,16.526864,21.246416,23.682343,12.207393,35.889737,123.66302,1285.5773,12276.359,0.44885731,0.57385731,0.44885731,0.28860448,400,1,1,8,5000,10927.332,20569.096,16000,5000,5000,5000,5000,5000
286.4,-392.58933,-392.58933,-405.55002,369.78051,87.773943,87.773943,50,16.527091,21.246853,23.603011,12.166501,35.769512,123.54346,1285.5861,12276.443,0.44886515,0.57386515,0.44886515,0.28763574,400,1,1,8,5000,10927.407,20569.237,16000,5000,5000,5000,5000,5000
286.5,-388.08653,-388.08653,-403.88815,368.26522,87.774604,87.774604,50,16.527316,21.247288,23.506291,12.116645,35.622935,123.39754,1285.5948,12276.526,0.44887294,0.57387294,0.44887294,0.28645512,400,1,1,8,5000,10927.482,20569.378,16000,5000,5000,5000,5000,5000
286.6,-383.41833,-383.41833,-401.94019,366.48907,87.775261,87.775261,50,16.527541,21.247721,23.392919,12.058206,35.451125,123.22639,1285.6035,12276.609,0.44888068,0.57388068,0.44888068,0.28507162,400,1,1,8,5000,10927.556,20569.517,16000,5000,5000,5000,5000,5000
286.7,-378.59898,-378.59898,-399.71898,364.46377,87.775914,87.775914,50,16.527764,21.248151,23.263645,11.991569,35.255214,123.03113,1285.6121,12276.691,0.44888836,0.57388836,0.44888836,0.28349435,400,1,1,8,5000,10927.63,20569.656,16000,5000,5000,5000,5000,5000
286.8,-373.64299,-373.64299,-397.23752,362.20117,87.776562,87.776562,50,16.527985,21.248577,23.119224,11.917126,35.03635,122.81291,1285.6206,12276.773,0.44889599,0.57389599,0.44889599,0.28173254,400,1,1,8,5000,10927.703,20569.794,16000,5000,5000,5000,5000,5000
286.9,-368.56514,-368.56514,-394.50899,359.71329,87.777205,87.777205,50,16.528204,21.249001,22.960423,11.83527,34.795693,122.5729,1285.6291,12276.854,0.44890354,0.57390354,0.44890354,0.27979554,400,1,1,8,5000,10927.775,20569.93,16000,5000,5000,5000,5000,5000
287,-363.38042,-363.38042,-391.54671,357.01229,87.777842,87.777842,50,16.528422,21.24942,22.788019,11.746401,34.53442,122.31226,1285.6375,12276.934,0.44891102,0.57391102,0.44891102,0.27769281,400,1,1,8,5000,10927.847,20570.066,16000,5000,5000,5000,5000,5000
287.1,-359.37428,-359.37428,-388.4851,354.22071,87.778473,87.778473,50,16.528637,21.249836,22.609833,11.654553,34.264386,122.04286,1285.6458,12277.013,0.44891842,0.57391842,0.44891842,0.27551968,400,1,1,8,5000,10927.919,20570.2,16000,5000,5000,5000,5000,5000
287.2,-355.29188,-355.29188,-385.32635,351.34056,87.779097,87.779097,50,16.528851,21.250247,22.425993,11.55979,33.985784,121.76488,1285.654,12277.091,0.44892574,0.57392574,0.44892574,0.2732777,400,1,1,8,5000,10927.989,20570.332,16000,5000,5000,5000,5000,5000
287.3,-351.14882,-351.14882,-382.07393,348.37501,87.779715,87.779715,50,16.529061,21.250653,22.236702,11.462218,33.69892,121.47864,1285.6621,12277.169,0.44893298,0.57393298,0.44893298,0.27096934,400,1,1,8,5000,10928.059,20570.464,16000,5000,5000,5000,5000,5000
287.4,-346.96082,-346.96082,-378.73247,345.32827,87.780325,87.780325,50,16.52927,21.251055,22.04223,11.361974,33.404204,121.18453,1285.6701,12277.245,0.44894014,0.57394014,0.44894014,0.26859788,400,1,1,8,5000,10928.128,20570.593,16000,5000,5000,5000,5000,5000
287.5,-342.74374,-342.74374,-375.30769,342.20555,87.780929,87.780929,50,16.529476,21.251453,21.842908,11.259231,33.102138,120.88307,1285.678,12277.321,0.4489472,0.5739472,0.4489472,0.26616738,400,1,1,8,5000,10928.196,20570.721,16000,5000,5000,5000,5000,5000
287.6,-338.51358,-338.51358,-371.80627,339.01296,87.781525,87.781525,50,16.529679,21.251845,21.639125,11.154188,32.793313,120.57484,1285.6858,12277.395,0.44895418,0.57395418,0.44895418,0.26368258,400,1,1,8,5000,10928.263,20570.848,16000,5000,5000,5000,5000,5000
287.7,-334.28639,-334.28639,-368.23578,335.75738,87.782113,87.782113,50,16.52988,21.252233,21.431322,11.047073,32.478396,120.26051,1285.6935,12277.469,0.44896107,0.57396107,0.44896107,0.26114885,400,1,1,8,5000,10928.33,20570.973,16000,5000,5000,5000,5000,5000
287.8,-330.07834,-330.07834,-364.60462,332.44649,87.782694,87.782694,50,16.530079,21.252616,21.219989,10.938139,32.158127,119.94082,1285.7012,12277.542,0.44896787,0.57396787,0.44896787,0.25857214,400,1,1,8,5000,10928.395,20571.097,16000,5000,5000,5000,5000,5000
287.9,-325.9056,-325.9056,-360.92192,329.08861,87.783268,87.783268,50,16.530275,21.252993,21.005656,10.827658,31.833313,119.61658,1285.7087,12277.613,0.44897457,0.57397457,0.44897457,0.25595893,400,1,1,8,5000,10928.46,20571.218,16000,5000,5000,5000,5000,5000
288,-321.78443,-321.78443,-357.1975,325.69268,87.783833,87.783833,50,16.530468,21.253365,20.788894,10.715925,31.504819,119.28865,1285.7161,12277.684,0.44898118,0.57398118,0.44898118,0.25331618,400,1,1,8,5000,10928.524,20571.339,16000,5000,5000,5000,5000,5000
288.1,-312.48116,-312.48116,-352.94217,321.81267,87.78439,87.78439,50,16.530658,21.253732,20.541235,10.588265,31.1295,118.91389,1285.7233,12277.754,0.44898768,0.57398768,0.44898768,0.25029698,400,1,1,8,5000,10928.587,20571.457,16000,5000,5000,5000,5000,5000
288.2,-303.26192,-303.26192,-348.21447,317.50196,87.784939,87.784939,50,16.530845,21.254093,20.266082,10.446434,30.712516,118.49746,1285.7305,12277.822,0.44899406,0.57399406,0.44899406,0.24694285,400,1,1,8,5000,10928.648,20571.573,16000,5000,5000,5000,5000,5000
288.3,-294.14291,-294.14291,-343.06888,312.81021,87.785477,87.785477,50,16.531029,21.254448,19.966609,10.292067,30.258676,118.04415,1285.7375,12277.889,0.44900031,0.57400031,0.44900031,0.24329244,400,1,1,8,5000,10928.709,20571.688,16000,5000,5000,5000,5000,5000
288.4,-285.1403,-285.1403,-337.55625,307.78379,87.786004,87.786004,50,16.531209,21.254795,19.645774,10.126687,29.772461,117.55847,1285.7443,12277.954,0.44900642,0.57400642,0.44900642,0.2393818,400,1,1,8,5000,10928.769,20571.8,16000,5000,5000,5000,5000,5000
288.5,-276.27014,-276.27014,-331.72411,302.46604,87.786519,87.786519,50,16.531385,21.255134,19.306343,9.9517232,29.258066,117.04459,1285.751,12278.018,0.44901238,0.57401238,0.44901238,0.23524464,400,1,1,8,5000,10928.827,20571.909,16000,5000,5000,5000,5000,5000
288.6,-267.54845,-267.54845,-325.61698,296.89757,87.787022,87.787022,50,16.531557,21.255466,18.950909,9.7685095,28.719418,116.50644,1285.7575,12278.08,0.44901819,0.57401819,0.44901819,0.23091257,400,1,1,8,5000,10928.884,20572.016,16000,5000,5000,5000,5000,5000
288.7,-258.9911,-258.9911,-319.27669,291.11649,87.787512,87.787512,50,16.531724,21.255788,18.581904,9.5783008,28.160204,115.94772,1285.7638,12278.14,0.44902384,0.57402384,0.44902384,0.22641521,400,1,1,8,5000,10928.939,20572.12,16000,5000,5000,5000,5000,5000
288.8,-250.61382,-250.61382,-312.74256,285.15866,87.787989,87.787989,50,16.531887,21.256102,18.201617,9.3822767,27.583894,115.37188,1285.77,12278.199,0.44902932,0.57402932,0.44902932,0.22178046,400,1,1,8,5000,10928.993,20572.221,16000,5000,5000,5000,5000,5000
288.9,-242.43223,-242.43223,-306.05164,279.05789,87.788451,87.788451,50,16.532045,21.256407,17.812206,9.1815493,26.993755,114.78221,1285.7759,12278.256,0.44903464,0.57403464,0.44903464,0.21703462,400,1,1,8,5000,10929.045,20572.32,16000,5000,5000,5000,5000,5000
289,-234.46174,-234.46174,-299.23896,272.84609,87.788899,87.788899,50,16.532198,21.256702,17.415708,8.9771689,26.392877,114.18178,1285.7817,12278.311,0.44903978,0.57403978,0.44903978,0.2122025,400,1,1,8,5000,10929.095,20572.415,16000,5000,5000,5000,5000,5000
289.1,-226.71757,-226.71757,-292.33764,266.55346,87.789333,87.789333,50,16.532346,21.256987,17.014051,8.7701292,25.78418,113.57351,1285.7873,12278.364,0.44904474,0.57404474,0.44904474,0.20730759,400,1,1,8,5000,10929.144,20572.507,16000,5000,5000,5000,5000,5000
289.2,-219.21476,-219.21476,-285.37908,260.20864,87.789752,87.789752,50,16.532489,21.257263,16.609062,8.5613724,25.170435,112.96019,1285.7926,12278.415,0.44904953,0.57404953,0.44904953,0.20237217,400,1,1,8,5000,10929.192,20572.596,16000,5000,5000,5000,5000,5000
289.3,-211.96809,-211.96809,-278.3931,253.83883,87.790156,87.790156,50,16.532627,21.257529,16.202478,8.351793,24.554271,112.34443,1285.7978,12278.464,0.44905414,0.57405414,0.44905414,0.19741738,400,1,1,8,5000,10929.237,20572.682,16000,5000,5000,5000,5000,5000
289.4,-204.9921,-204.9921,-271.40807,247.46988,87.790545,87.790545,50,16.532759,21.257785,15.79595,8.1422422,23.938192,111.72874,1285.8027,12278.512,0.44905858,0.57405858,0.44905858,0.19246333,400,1,1,8,5000,10929.281,20572.765,16000,5000,5000,5000,5000,5000
289.5,-198.30107,-198.30107,-264.45102,241.12644,87.790919,87.790919,50,16.532887,21.258032,15.391049,7.9335306,23.32458,111.1155,1285.8075,12278.557,0.44906284,0.57406284,0.44906284,0.18752919,400,1,1,8,5000,10929.323,20572.844,16000,5000,5000,5000,5000,5000
289.6,-191.90897,-191.90897,-257.54773,234.83202,87.791278,87.791278,50,16.53301,21.258268,14.989278,7.726432,22.71571,110.50699,1285.8121,12278.601,0.44906692,0.57406692,0.44906692,0.18263324,400,1,1,8,5000,10929.364,20572.92,16000,5000,5000,5000,5000,5000
289.7,-185.82949,-185.82949,-250.72284,228.60908,87.791623,87.791623,50,16.533127,21.258495,14.592069,7.5216852,22.113754,109.90538,1285.8165,12278.643,0.44907084,0.57407084,0.44907084,0.17779294,400,1,1,8,5000,10929.403,20572.993,16000,5000,5000,5000,5000,5000
289.8,-180.07599,-180.07599,-243.9999,222.47911,87.791952,87.791952,50,16.53324,21.258712,14.200794,7.3199971,21.520791,109.31274,1285.8207,12278.683,0.44907458,0.57407458,0.44907458,0.17302499,400,1,1,8,5000,10929.44,20573.064,16000,5000,5000,5000,5000,5000
289.9,-174.66149,-174.66149,-237.40148,216.46267,87.792268,87.792268,50,16.533348,21.25892,13.816766,7.1220444,20.938811,108.73108,1285.8247,12278.721,0.44907815,0.57407815,0.44907815,0.1683454,400,1,1,8,5000,10929.476,20573.131,16000,5000,5000,5000,5000,5000
290,-169.59866,-169.59866,-230.94919,210.57947,87.79257,87.79257,50,16.533451,21.259119,13.441243,6.9284757,20.369719,108.16229,1285.8285,12278.758,0.44908156,0.57408156,0.44908156,0.16376949,400,1,1,8,5000,10929.51,20573.195,16000,5000,5000,5000,5000,5000
290.1,-164.89978,-164.89978,-224.66376,204.84841,87.792857,87.792857,50,16.533549,21.259308,13.075431,6.7399127,19.815343,107.6082,1285.8321,12278.792,0.44908481,0.57408481,0.44908481,0.15931194,400,1,1,8,5000,10929.542,20573.256,16000,5000,5000,5000,5000,5000
290.2,-160.57675,-160.57675,-218.56507,199.28763,87.793131,87.793131,50,16.533643,21.259489,12.720487,6.5569522,19.277439,107.07057,1285.8356,12278.825,0.44908791,0.57408791,0.44908791,0.15498687,400,1,1,8,5000,10929.573,20573.314,16000,5000,5000,5000,5000,5000
290.3,-156.64109,-156.64109,-212.67223,193.91454,87.793393,87.793393,50,16.533732,21.259661,12.377524,6.3801668,18.75769,106.55108,1285.8389,12278.857,0.44909086,0.57409086,0.44909086,0.1508078,400,1,1,8,5000,10929.603,20573.37,16000,5000,5000,5000,5000,5000
290.4,-153.10385,-153.10385,-207.00355,188.74583,87.793641,87.793641,50,16.533817,21.259825,12.047606,6.2101064,18.257713,106.05135,1285.842,12278.887,0.44909366,0.57409366,0.44909366,0.14678773,400,1,1,8,5000,10929.631,20573.422,16000,5000,5000,5000,5000,5000
290.5,-149.97571,-149.97571,-201.57663,183.79757,87.793878,87.793878,50,16.533897,21.25998,11.73176,6.0472989,17.779059,105.57294,1285.845,12278.916,0.44909633,0.57409633,0.44909633,0.14293913,400,1,1,8,5000,10929.657,20573.473,16000,5000,5000,5000,5000,5000
290.6,-150.44851,-150.44851,-196.71115,179.36122,87.794103,87.794103,50,16.533974,21.260129,11.448589,5.9013344,17.349923,105.14403,1285.8479,12278.943,0.44909887,0.57409887,0.44909887,0.13948868,400,1,1,8,5000,10929.683,20573.52,16000,5000,5000,5000,5000,5000
290.7,-151.35033,-151.35033,-192.39449,175.4253,87.794317,87.794317,50,16.534048,21.26027,11.19736,5.7718348,16.969194,104.76351,1285.8506,12278.969,0.44910131,0.57410131,0.44910131,0.13642743,400,1,1,8,5000,10929.707,20573.566,16000,5000,5000,5000,5000,5000
290.8,-152.69044,-152.69044,-188.61615,171.98021,87.794523,87.794523,50,16.534118,21.260405,10.97746,5.6584846,16.635945,104.43047,1285.8532,12278.994,0.44910364,0.57410364,0.44910364,0.13374793,400,1,1,8,5000,10929.73,20573.61,16000,5000,5000,5000,5000,5000
290.9,-154.4776,-154.4776,-185.36744,169.01803,87.79472,87.79472,50,16.534185,21.260535,10.788385,5.5610232,16.349408,104.14413,1285.8557,12279.018,0.4491059,0.5741059,0.4491059,0.13144401,400,1,1,8,5000,10929.752,20573.651,16000,5000,5000,5000,5000,5000
291,-156.72011,-156.72011,-182.64129,166.53232,87.79491,87.79491,50,16.53425,21.26066,10.629723,5.4792386,16.108961,103.90387,1285.8582,12279.041,0.44910809,0.57410809,0.44910809,0.12951065,400,1,1,8,5000,10929.774,20573.692,16000,5000,5000,5000,5000,5000
291.1,-159.42572,-159.42572,-180.43203,164.51793,87.795095,87.795095,50,16.534313,21.260782,10.501144,5.412961,15.914105,103.7092,1285.8606,12279.064,0.44911022,0.57411022,0.44911022,0.12794383,400,1,1,8,5000,10929.795,20573.731,16000,5000,5000,5000,5000,5000
291.2,-162.60169,-162.60169,-178.73525,162.9708,87.795274,87.795274,50,16.534374,21.2609,10.402392,5.3620575,15.764449,103.55972,1285.8629,12279.086,0.44911231,0.57411231,0.44911231,0.12674042,400,1,1,8,5000,10929.815,20573.769,16000,5000,5000,5000,5000,5000
291.3,-166.25474,-166.25474,-177.54757,161.88788,87.795451,87.795451,50,16.534434,21.261016,10.333269,5.3264272,15.659696,103.45515,1285.8652,12279.108,0.44911437,0.57411437,0.44911437,0.12589801,400,1,1,8,5000,10929.835,20573.807,16000,5000,5000,5000,5000,5000
291.4,-170.39106,-170.39106,-176.86654,161.26691,87.795624,87.795624,50,16.534494,21.26113,10.293633,5.3059962,15.599629,103.39525,1285.8675,12279.13,0.44911641,0.57411641,0.44911641,0.12541487,400,1,1,0,5000,10929.854,20573.844,16000,5000,5000,5000,5000,5000
291.5,-175.01627,-175.01627,-176.69046,161.10637,87.795796,87.795796,50,16.534553,21.261244,10.283385,5.3007139,15.584099,103.3799,1285.8698,12279.152,0.44911844,0.57411844,0.44911844,0.1252898,400,1,1,0,5000,10929.874,20573.88,16000,5000,5000,5000,5000,5000
291.6,-180.13545,-180.13545,-177.0183,161.40528,87.795968,87.795968,50,16.534611,21.261357,10.302465,5.310549,15.613014,103.40898,1285.8721,12279.174,0.44912049,0.57412049,0.44912049,0.12552204,400,1,1,0,5000,10929.893,20573.917,16000,5000,5000,5000,5000,5000
291.7,-185.75313,-185.75313,-177.84953,162.1632,87.796141,87.796141,50,16.53467,21.261471,10.350842,5.3354858,15.686328,103.48247,1285.8744,12279.196,0.44912255,0.57412255,0.44912255,0.12611123,400,1,1,0,5000,10929.913,20573.953,16000,5000,5000,5000,5000,5000
291.8,-191.87324,-191.87324,-179.18406,163.38003,87.796315,87.796315,50,16.53473,21.261585,10.428512,5.3755218,15.804034,103.60035,1285.8767,12279.218,0.44912465,0.57412465,0.44912465,0.1270573,400,1,1,8,5000,10929.932,20573.99,16000,5000,5000,5000,5000,5000
291.9,-198.49915,-198.49915,-181.02213,165.05598,87.796492,87.796492,50,16.53479,21.261702,10.535488,5.430664,15.966152,103.76264,1285.8791,12279.241,0.4491268,0.5741268,0.4491268,0.12836042,400,1,1,8,5000,10929.952,20574.028,16000,5000,5000,5000,5000,5000
292,-205.63367,-205.63367,-183.36423,167.19151,87.796673,87.796673,50,16.534852,21.261821,10.671798,5.5009269,16.172725,103.9694,1285.8816,12279.265,0.449129,0.574129,0.449129,0.13002092,400,1,1,8,5000,10929.973,20574.066,16000,5000,5000,5000,5000,5000
292.1,-213.27899,-213.27899,-186.211,169.78719,87.796859,87.796859,50,16.534915,21.261944,10.83748,5.5863299,16.42381,104.22067,1285.8842,12279.289,0.44913128,0.57413128,0.44913128,0.13203925,400,1,1,8,5000,10929.994,20574.106,16000,5000,5000,5000,5000,5000
292.2,-221.43672,-221.43672,-189.56317,172.8437,87.797051,87.797051,50,16.534981,21.26207,11.032576,5.686895,16.719471,104.51652,1285.8868,12279.315,0.44913364,0.57413364,0.44913364,0.13441595,400,1,1,8,5000,10930.015,20574.147,16000,5000,5000,5000,5000,5000
292.3,-230.10791,-230.10791,-193.42151,176.36173,87.79725,87.79725,50,16.535049,21.262201,11.257132,5.8026453,17.059777,104.85703,1285.8896,12279.341,0.4491361,0.5741361,0.4491361,0.13715154,400,1,1,8,5000,10930.038,20574.189,16000,5000,5000,5000,5000,5000
292.4,-239.29296,-239.29296,-197.78676,180.34196,87.797458,87.797458,50,16.53512,21.262338,11.511189,5.9336027,17.444792,105.24225,1285.8924,12279.368,0.44913868,0.57413868,0.44913868,0.14024654,400,1,1,8,5000,10930.061,20574.233,16000,5000,5000,5000,5000,5000
292.5,-248.99172,-248.99172,-202.65955,184.78498,87.797675,87.797675,50,16.535194,21.262481,11.794786,6.0797866,17.874573,105.67225,1285.8955,12279.397,0.44914137,0.57414137,0.44914137,0.1437014,400,1,1,8,5000,10930.086,20574.279,16000,5000,5000,5000,5000,5000
292.6,-259.20343,-259.20343,-208.04041,189.69125,87.797902,87.797902,50,16.535271,21.262631,12.107952,6.2412124,18.349164,106.14707,1285.8986,12279.427,0.4491442,0.5741442,0.4491442,0.14751649,400,1,1,8,5000,10930.111,20574.327,16000,5000,5000,5000,5000,5000
292.7,-269.92672,-269.92672,-213.92967,195.06108,87.798141,87.798141,50,16.535353,21.262788,12.450707,6.4178902,18.868597,106.66674,1285.902,12279.459,0.44914718,0.57414718,0.44914718,0.15169203,400,1,1,8,5000,10930.138,20574.378,16000,5000,5000,5000,5000,5000
292.8,-281.15964,-281.15964,-220.32745,200.89457,87.798392,87.798392,50,16.535439,21.262953,12.823058,6.6098236,19.432881,107.23127,1285.9055,12279.493,0.44915032,0.57415032,0.44915032,0.1562281,400,1,1,8,5000,10930.167,20574.432,16000,5000,5000,5000,5000,5000
292.9,-292.89964,-292.89964,-227.23361,207.1916,87.798657,87.798657,50,16.535529,21.263128,13.224996,6.8170083,20.042004,107.84066,1285.9092,12279.528,0.44915364,0.57415364,0.44915364,0.1611246,400,1,1,8,5000,10930.197,20574.488,16000,5000,5000,5000,5000,5000
293,-305.14356,-305.14356,-234.64772,213.95179,87.798937,87.798937,50,16.535625,21.263312,13.656497,7.0394316,20.695929,108.49487,1285.9131,12279.566,0.44915714,0.57415714,0.44915714,0.16638122,400,1,1,8,5000,10930.228,20574.547,16000,5000,5000,5000,5000,5000
293.1,-317.88768,-317.88768,-242.56905,221.17446,87.799232,87.799232,50,16.535726,21.263507,14.117519,7.2770715,21.39459,109.19382,1285.9173,12279.605,0.44916085,0.57416085,0.44916085,0.17199743,400,1,1,8,5000,10930.262,20574.61,16000,5000,5000,5000,5000,5000
293.2,-331.12766,-331.12766,-250.99652,228.85862,87.799545,87.799545,50,16.535832,21.263713,14.607997,7.5298955,22.137893,109.93744,1285.9217,12279.647,0.44916476,0.57416476,0.44916476,0.17797245,400,1,1,8,5000,10930.297,20574.676,16000,5000,5000,5000,5000,5000
293.3,-344.85861,-344.85861,-259.92868,237.00297,87.799875,87.799875,50,16.535945,21.26393,15.127849,7.7978603,22.925709,110.72558,1285.9263,12279.692,0.44916891,0.57416891,0.44916891,0.18430525,400,1,1,8,5000,10930.334,20574.747,16000,5000,5000,5000,5000,5000
293.4,-359.07503,-359.07503,-269.3637,245.60582,87.800225,87.800225,50,16.536065,21.26416,15.676967,8.0809109,23.757878,111.5581,1285.9312,12279.739,0.44917329,0.57417329,0.44917329,0.19099452,400,1,1,8,5000,10930.374,20574.821,16000,5000,5000,5000,5000,5000
293.5,-373.77086,-373.77086,-279.29935,254.66515,87.800595,87.800595,50,16.536191,21.264404,16.255222,8.3789806,24.634203,112.4348,1285.9364,12279.788,0.44917793,0.57417793,0.44917793,0.19803868,400,1,1,8,5000,10930.415,20574.899,16000,5000,5000,5000,5000,5000
293.6,-388.93948,-388.93948,-289.73299,264.17854,87.800986,87.800986,50,16.536324,21.264661,16.86246,8.6919897,25.55445,113.35544,1285.9419,12279.84,0.44918283,0.57418283,0.44918283,0.20543583,400,1,1,8,5000,10930.459,20574.982,16000,5000,5000,5000,5000,5000
293.7,-404.57371,-404.57371,-300.66153,274.14318,87.801399,87.801399,50,16.536465,21.264934,17.498501,9.0198459,26.518347,114.31975,1285.9477,12279.896,0.449188,0.574188,0.449188,0.21318378,400,1,1,8,5000,10930.506,20575.07,16000,5000,5000,5000,5000,5000
293.8,-420.6658,-420.6658,-312.08145,284.55586,87.801836,87.801836,50,16.536614,21.265221,18.16314,9.3624434,27.525584,115.32742,1285.9538,12279.954,0.44919347,0.57419347,0.44919347,0.22128,400,1,1,8,5000,10930.555,20575.163,16000,5000,5000,5000,5000,5000
293.9,-437.20747,-437.20747,-323.98876,295.41295,87.802297,87.802297,50,16.536772,21.265525,18.856146,9.7196628,28.575809,116.37811,1285.9603,12280.016,0.44919924,0.57419924,0.44919924,0.22972168,400,1,1,8,5000,10930.607,20575.261,16000,5000,5000,5000,5000,5000
294,-454.1899,-454.1899,-336.37904,306.71041,87.802783,87.802783,50,16.536938,21.265845,19.57726,10.091371,29.668631,117.47141,1285.9671,12280.081,0.44920532,0.57420532,0.44920532,0.23850565,400,1,1,8,5000,10930.662,20575.364,16000,5000,5000,5000,5000,5000
294.1,-461.6161,-461.6161,-348.29692,317.57713,87.803296,87.803296,50,16.537113,21.266183,20.270881,10.448908,30.719788,118.52308,1285.9742,12280.149,0.4492117,0.5742117,0.4492117,0.24695451,400,1,1,8,5000,10930.72,20575.473,16000,5000,5000,5000,5000,5000
294.2,-469.46386,-469.46386,-359.82748,328.0907,87.803834,87.803834,50,16.537297,21.266538,20.941959,10.794824,31.736784,119.54062,1285.9817,12280.221,0.44921837,0.57421837,0.44921837,0.25512859,400,1,1,8,5000,10930.781,20575.588,16000,5000,5000,5000,5000,5000
294.3,-477.72282,-477.72282,-371.0467,338.32038,87.804397,87.804397,50,16.537489,21.266908,21.594918,11.131401,32.726319,120.53072,1285.9895,12280.295,0.44922533,0.57422533,0.44922533,0.26308177,400,1,1,8,5000,10930.844,20575.707,16000,5000,5000,5000,5000,5000
294.4,-486.38212,-486.38212,-382.02232,348.32795,87.804984,87.804984,50,16.53769,21.267295,22.233699,11.46067,33.694369,121.49935,1285.9976,12280.372,0.44923257,0.57423257,0.44923257,0.27086206,400,1,1,8,5000,10930.911,20575.832,16000,5000,5000,5000,5000,5000
294.5,-495.43042,-495.43042,-392.81453,358.16829,87.805595,87.805595,50,16.537898,21.267697,22.861806,11.784436,34.646241,122.45184,1286.006,12280.453,0.44924008,0.57424008,0.44924008,0.27851214,400,1,1,8,5000,10930.98,20575.961,16000,5000,5000,5000,5000,5000
294.6,-504.85592,-504.85592,-403.47668,367.89003,87.806228,87.806228,50,16.538114,21.268114,23.482343,12.1043,35.586643,123.39287,1286.0147,12280.536,0.44924786,0.57424786,0.44924786,0.28606985,400,1,1,8,5000,10931.051,20576.096,16000,5000,5000,5000,5000,5000
294.7,-514.64636,-514.64636,-414.05587,377.53614,87.806885,87.806885,50,16.538338,21.268546,24.098052,12.421676,36.519728,124.32661,1286.0237,12280.622,0.44925591,0.57425591,0.44925591,0.29356857,400,1,1,8,5000,10931.125,20576.235,16000,5000,5000,5000,5000,5000
294.8,-524.78903,-524.78903,-424.59352,387.14437,87.807564,87.807564,50,16.53857,21.268994,24.711343,12.737806,37.449149,125.25671,1286.033,12280.711,0.44926422,0.57426422,0.44926422,0.30103766,400,1,1,8,5000,10931.202,20576.38,16000,5000,5000,5000,5000,5000
294.9,-535.27079,-535.27079,-435.12586,396.74776,87.808265,87.808265,50,16.53881,21.269455,25.324325,13.053776,38.378101,126.18637,1286.0426,12280.803,0.4492728,0.5742728,0.4492728,0.3085028,400,1,1,8,5000,10931.281,20576.529,16000,5000,5000,5000,5000,5000
295,-546.07812,-546.07812,-445.68436,406.375,87.808989,87.808989,50,16.539057,21.269932,25.93883,13.370531,39.309361,127.11835,1286.0525,12280.897,0.44928165,0.57428165,0.44928165,0.31598631,400,1,1,8,5000,10931.362,20576.682,16000,5000,5000,5000,5000,5000
295.1,-557.19706,-557.19706,-456.2962,416.05087,87.809735,87.809735,50,16.539312,21.270424,26.556439,13.688886,40.245325,128.05506,1286.0628,12280.995,0.44929077,0.57429077,0.44929077,0.32350744,400,1,1,8,5000,10931.447,20576.841,16000,5000,5000,5000,5000,5000
295.2,-568.61329,-568.61329,-466.98458,425.79654,87.810505,87.810505,50,16.539574,21.27093,27.178503,14.009537,41.18804,128.99854,1286.0733,12281.095,0.44930016,0.57430016,0.44930016,0.33108265,400,1,1,8,5000,10931.533,20577.004,16000,5000,5000,5000,5000,5000
295.3,-580.31214,-580.31214,-477.76912,435.62989,87.811297,87.811297,50,16.539845,21.271452,27.806163,14.333074,42.139237,129.95053,1286.0841,12281.198,0.44930982,0.57430982,0.44930982,0.33872582,400,1,1,8,5000,10931.623,20577.172,16000,5000,5000,5000,5000,5000
295.4,-592.27855,-592.27855,-488.66614,445.56578,87.812112,87.812112,50,16.540123,21.271989,28.440369,14.659984,43.100353,130.91246,1286.0952,12281.305,0.44931976,0.57431976,0.44931976,0.34644852,400,1,1,8,5000,10931.715,20577.345,16000,5000,5000,5000,5000,5000
295.5,-604.49717,-604.49717,-499.68892,455.61635,87.81295,87.81295,50,16.540409,21.272541,29.081895,14.990668,44.072563,131.88551,1286.1067,12281.414,0.44932998,0.57432998,0.44932998,0.35426016,400,1,1,8,5000,10931.809,20577.523,16000,5000,5000,5000,5000,5000
295.6,-616.95231,-616.95231,-510.84801,465.79121,87.813812,87.813812,50,16.540703,21.273109,29.731354,15.32544,45.056794,132.87061,1286.1184,12281.526,0.44934047,0.57434047,0.44934047,0.36216822,400,1,1,8,5000,10931.907,20577.706,16000,5000,5000,5000,5000,5000
295.7,-629.628,-629.628,-522.15142,476.09766,87.814698,87.814698,50,16.541006,21.273692,30.389212,15.664542,46.053755,133.86845,1286.1305,12281.641,0.44935126,0.57435126,0.44935126,0.37017835,400,1,1,8,5000,10932.006,20577.895,16000,5000,5000,5000,5000,5000
295.8,-642.50799,-642.50799,-533.60486,486.54091,87.815607,87.815607,50,16.541316,21.274291,31.055803,16.008146,47.063949,134.87956,1286.1429,12281.76,0.44936234,0.57436234,0.44936234,0.3782946,400,1,1,8,5000,10932.109,20578.088,16000,5000,5000,5000,5000,5000
295.9,-655.57575,-655.57575,-545.21192,497.12423,87.816542,87.816542,50,16.541635,21.274907,31.731334,16.356358,48.087692,135.90423,1286.1556,12281.881,0.44937371,0.57437371,0.44937371,0.3865195,400,1,1,8,5000,10932.215,20578.286,16000,5000,5000,5000,5000,5000
296,-668.81454,-668.81454,-556.97427,507.84914,87.817501,87.817501,50,16.541963,21.275538,32.415902,16.709228,49.12513,136.94263,1286.1687,12282.006,0.44938537,0.57438537,0.44938537,0.39485422,400,1,1,8,5000,10932.323,20578.49,16000,5000,5000,5000,5000,5000
296.1,-682.20738,-682.20738,-568.89177,518.71552,87.818485,87.818485,50,16.542299,21.276187,33.109501,17.066753,50.176255,137.99474,1286.1821,12282.134,0.44939734,0.57439734,0.44939734,0.40329867,400,1,1,8,5000,10932.434,20578.699,16000,5000,5000,5000,5000,5000
296.2,-695.7371,-695.7371,-580.9627,529.72179,87.819495,87.819495,50,16.542643,21.276852,33.812029,17.428881,51.24091,139.06041,1286.1958,12282.265,0.44940962,0.57440962,0.44940962,0.41185159,400,1,1,8,5000,10932.548,20578.913,16000,5000,5000,5000,5000,5000
296.3,-709.38634,-709.38634,-593.18383,540.86501,87.820531,87.820531,50,16.542997,21.277534,34.523299,17.795515,52.318814,140.13934,1286.2099,12282.4,0.4494222,0.5744222,0.4494222,0.42051069,400,1,1,8,5000,10932.665,20579.133,16000,5000,5000,5000,5000,5000
296.4,-723.13757,-723.13757,-605.55056,552.141,87.821592,87.821592,50,16.543359,21.278233,35.243043,18.166517,53.40956,141.23115,1286.2244,12282.538,0.4494351,0.5744351,0.4494351,0.4292727,400,1,1,8,5000,10932.784,20579.359,16000,5000,5000,5000,5000,5000
296.5,-736.97315,-736.97315,-618.05707,563.54444,87.82268,87.82268,50,16.543731,21.27895,35.970922,18.541712,54.512634,142.33531,1286.2391,12282.679,0.44944831,0.57444831,0.44944831,0.43813349,400,1,1,8,5000,10932.907,20579.59,16000,5000,5000,5000,5000,5000
296.6,-750.87529,-750.87529,-630.6964,575.06898,87.823795,87.823795,50,16.544111,21.279684,36.70653,18.920892,55.627422,143.45122,1286.2543,12282.824,0.44946185,0.57446185,0.44946185,0.44708809,400,1,1,8,5000,10933.033,20579.826,16000,5000,5000,5000,5000,5000
296.7,-764.82609,-764.82609,-643.46053,586.70731,87.824937,87.824937,50,16.544501,21.280436,37.449403,19.303816,56.753218,144.57816,1286.2698,12282.972,0.44947571,0.57447571,0.44947571,0.45613082,400,1,1,8,5000,10933.162,20580.069,16000,5000,5000,5000,5000,5000
