time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
296.8,-778.80762,-778.80762,-656.34051,598.45127,87.826106,87.826106,50,16.5449,21.281206,38.199017,19.690215,57.889233,145.71534,1286.2857,12283.124,0.44948989,0.57448989,0.44948989,0.46525533,400,1,1,8,5000,10933.293,20580.317,16000,5000,5000,5000,5000,5000
296.9,-792.80183,-792.80183,-669.32652,610.29192,87.827303,87.827303,50,16.545309,21.281994,38.954803,20.079796,59.034599,146.8619,1286.3019,12283.279,0.4495044,0.5745044,0.4495044,0.47445464,400,1,1,8,5000,10933.428,20580.571,16000,5000,5000,5000,5000,5000
297,-806.79068,-806.79068,-682.40796,622.21958,87.828527,87.828527,50,16.545727,21.282801,39.716143,20.472239,60.188382,148.01691,1286.3186,12283.437,0.44951925,0.57451925,0.44951925,0.48372122,400,1,1,8,5000,10933.566,20580.831,16000,5000,5000,5000,5000,5000
297.1,-820.75608,-820.75608,-695.57353,634.22394,87.82978,87.82978,50,16.546154,21.283625,40.482379,20.867206,61.349585,149.17936,1286.3355,12283.6,0.44953443,0.57453443,0.44953443,0.49304704,400,1,1,8,5000,10933.708,20581.097,16000,5000,5000,5000,5000,5000
297.2,-834.67996,-834.67996,-708.81125,646.2941,87.83106,87.83106,50,16.546591,21.284469,41.252815,21.264338,62.517153,150.34821,1286.3529,12283.766,0.44954994,0.57454994,0.44954994,0.50242363,400,1,1,8,5000,10933.852,20581.369,16000,5000,5000,5000,5000,5000
297.3,-848.54427,-848.54427,-722.10861,658.41863,87.832369,87.832369,50,16.547038,21.285331,42.026721,21.663258,63.689979,151.52235,1286.3707,12283.935,0.44956579,0.57456579,0.44956579,0.51184208,400,1,1,8,5000,10934,20581.647,16000,5000,5000,5000,5000,5000
297.4,-862.331,-862.331,-735.45253,670.58562,87.833706,87.833706,50,16.547495,21.286212,42.803337,22.063576,64.866913,152.70062,1286.3888,12284.108,0.44958198,0.57458198,0.44958198,0.52129312,400,1,1,8,5000,10934.151,20581.931,16000,5000,5000,5000,5000,5000
297.5,-876.02221,-876.02221,-748.82951,682.78274,87.835072,87.835072,50,16.547961,21.287111,43.581877,22.464885,66.046763,153.88183,1286.4073,12284.285,0.4495985,0.5745985,0.4495985,0.53076717,400,1,1,8,5000,10934.305,20582.22,16000,5000,5000,5000,5000,5000
297.6,-900.1568,-900.1568,-763.2302,695.9133,87.836466,87.836466,50,16.548437,21.28803,44.419998,22.896906,67.316904,155.15337,1286.4262,12284.465,0.44961539,0.57461539,0.44961539,0.54096637,400,1,1,8,5000,10934.462,20582.516,16000,5000,5000,5000,5000,5000
297.7,-924.16028,-924.16028,-778.54472,709.87708,87.837892,87.837892,50,16.548923,21.288968,45.311303,23.356342,68.667645,156.50554,1286.4455,12284.65,0.44963267,0.57463267,0.44963267,0.55181278,400,1,1,8,5000,10934.623,20582.819,16000,5000,5000,5000,5000,5000
297.8,-948.01501,-948.01501,-794.67195,724.58189,87.83935,87.83935,50,16.549421,21.289929,46.249908,23.840159,70.090066,157.92942,1286.4653,12284.839,0.44965036,0.57465036,0.44965036,0.56323468,400,1,1,8,5000,10934.787,20583.128,16000,5000,5000,5000,5000,5000
297.9,-971.70354,-971.70354,-811.51874,739.94278,87.840842,87.840842,50,16.54993,21.290912,47.230391,24.345562,71.575953,159.41679,1286.4856,12285.033,0.44966847,0.57466847,0.44966847,0.57516601,400,1,1,8,5000,10934.955,20583.445,16000,5000,5000,5000,5000,5000
298,-995.20856,-995.20856,-828.99913,755.88141,87.84237,87.84237,50,16.550452,21.291918,48.24775,24.869974,73.117724,160.96009,1286.5064,12285.231,0.44968703,0.57468703,0.44968703,0.5875458,400,1,1,8,5000,10935.128,20583.77,16000,5000,5000,5000,5000,5000
298.1,-1018.5129,-1018.5129,-847.03376,772.32538,87.843936,87.843936,50,16.550986,21.29295,49.297365,25.411013,74.708378,162.55231,1286.5277,12285.434,0.44970604,0.57470604,0.44970604,0.60031775,400,1,1,8,5000,10935.304,20584.102,16000,5000,5000,5000,5000,5000
298.2,-1041.5998,-1041.5998,-865.54917,789.20773,87.84554,87.84554,50,16.551534,21.294006,50.374961,25.966475,76.341436,164.18698,1286.5495,12285.642,0.44972553,0.57472553,0.44972553,0.61342976,400,1,1,8,5000,10935.485,20584.442,16000,5000,5000,5000,5000,5000
298.3,-1064.4524,-1064.4524,-884.47731,806.46642,87.847184,87.847184,50,16.552095,21.295089,51.47658,26.534319,78.010899,165.85808,1286.5718,12285.856,0.44974549,0.57474549,0.44974549,0.62683358,400,1,1,8,5000,10935.67,20584.791,16000,5000,5000,5000,5000,5000
298.4,-1087.0544,-1087.0544,-903.75508,824.04388,87.848869,87.848869,50,16.55267,21.296199,52.598545,27.112652,79.711198,167.56007,1286.5947,12286.074,0.44976594,0.57476594,0.44976594,0.64048444,400,1,1,8,5000,10935.86,20585.149,16000,5000,5000,5000,5000,5000
298.5,-1109.3896,-1109.3896,-923.32379,841.88663,87.850594,87.850594,50,16.553259,21.297335,53.737444,27.699714,81.437158,169.28775,1286.6181,12286.298,0.44978688,0.57478688,0.44978688,0.65434072,400,1,1,8,5000,10936.055,20585.515,16000,5000,5000,5000,5000,5000
298.6,-1131.4421,-1131.4421,-943.12886,859.94489,87.852362,87.852362,50,16.553862,21.298499,54.8901,28.293866,83.183965,171.03633,1286.6421,12286.527,0.44980833,0.57480833,0.44980833,0.6683637,400,1,1,8,5000,10936.254,20585.89,16000,5000,5000,5000,5000,5000
298.7,-1153.1962,-1153.1962,-963.11941,878.17228,87.854171,87.854171,50,16.55448,21.299691,56.05355,28.893582,84.947132,172.8013,1286.6667,12286.762,0.44983028,0.57483028,0.44983028,0.6825173,400,1,1,8,5000,10936.458,20586.274,16000,5000,5000,5000,5000,5000
298.8,-1174.6369,-1174.6369,-983.24796,896.52549,87.856024,87.856024,50,16.555112,21.300912,57.225031,29.497439,86.72247,174.57849,1286.6918,12287.002,0.44985275,0.57485275,0.44985275,0.69676783,400,1,1,8,5000,10936.667,20586.667,16000,5000,5000,5000,5000,5000
298.9,-1195.749,-1195.749,-1003.4701,914.96405,87.857919,87.857919,50,16.555759,21.30216,58.40196,30.104103,88.506064,176.36398,1286.7176,12287.248,0.44987572,0.57487572,0.44987572,0.71108383,400,1,1,8,5000,10936.881,20587.07,16000,5000,5000,5000,5000,5000
299,-1216.5181,-1216.5181,-1023.7443,933.45006,87.859858,87.859858,50,16.556421,21.303437,59.581919,30.712329,90.294248,178.15411,1286.7438,12287.499,0.44989921,0.57489921,0.44989921,0.72543581,400,1,1,8,5000,10937.099,20587.481,16000,5000,5000,5000,5000,5000
299.1,-1236.93,-1236.93,-1044.0316,951.94802,87.86184,87.86184,50,16.557097,21.304743,60.76264,31.320948,92.083588,179.94543,1286.7707,12287.755,0.44992321,0.57492321,0.44992321,0.73979616,400,1,1,8,5000,10937.323,20587.902,16000,5000,5000,5000,5000,5000
299.2,-1256.9708,-1256.9708,-1064.2955,970.4246,87.863866,87.863866,50,16.557789,21.306077,61.941995,31.928864,93.870859,181.73472,1286.7981,12288.017,0.44994773,0.57494773,0.44994773,0.75413895,400,1,1,8,5000,10937.551,20588.331,16000,5000,5000,5000,5000,5000
299.3,-1276.6271,-1276.6271,-1084.5015,988.84846,87.865935,87.865935,50,16.558495,21.30744,63.117986,32.535045,95.653031,183.51897,1286.8261,12288.285,0.44997275,0.57497275,0.44997275,0.76843982,400,1,1,8,5000,10937.784,20588.77,16000,5000,5000,5000,5000,5000
299.4,-1295.886,-1295.886,-1104.6174,1007.1901,87.868047,87.868047,50,16.559215,21.308831,64.288732,33.138522,97.427253,185.2953,1286.8547,12288.557,0.44999829,0.57499829,0.44999829,0.78267586,400,1,1,8,5000,10938.022,20589.218,16000,5000,5000,5000,5000,5000
299.5,-1314.7349,-1314.7349,-1124.6127,1025.4219,87.870202,87.870202,50,16.559951,21.310251,65.45246,33.738381,99.190841,187.06104,1286.8839,12288.836,0.45002433,0.57502433,0.45002433,0.79682549,400,1,1,8,5000,10938.265,20589.676,16000,5000,5000,5000,5000,5000
299.6,-1333.1617,-1333.1617,-1144.4588,1043.5175,87.8724,87.8724,50,16.560701,21.311699,66.6075,34.333763,100.94126,188.81366,1286.9136,12289.119,0.45005088,0.57505088,0.45005088,0.81086837,400,1,1,8,5000,10938.513,20590.142,16000,5000,5000,5000,5000,5000
299.7,-1351.1547,-1351.1547,-1164.1285,1061.4523,87.87464,87.87464,50,16.561465,21.313174,67.752278,34.923854,102.67613,190.55077,1286.9438,12289.408,0.45007792,0.57507792,0.45007792,0.8247853,400,1,1,8,5000,10938.765,20590.617,16000,5000,5000,5000,5000,5000
299.8,-1368.7027,-1368.7027,-1183.5963,1079.2031,87.876922,87.876922,50,16.562244,21.314678,68.885304,35.507889,104.39319,192.27012,1286.9746,12289.703,0.45010546,0.57510546,0.45010546,0.83855817,400,1,1,8,5000,10939.023,20591.101,16000,5000,5000,5000,5000,5000
299.9,-1385.7951,-1385.7951,-1202.8381,1096.7477,87.879246,87.879246,50,16.563037,21.316209,70.005175,36.085142,106.09032,193.96956,1287.006,12290.002,0.45013349,0.57513349,0.45013349,0.85216988,400,1,1,8,5000,10939.284,20591.594,16000,5000,5000,5000,5000,5000
300,-1402.4218,-1402.4218,-1221.831,1114.0655,87.881611,87.881611,50,16.563844,21.317767,71.110562,36.654929,107.76549,195.6471,1287.0379,12290.307,0.45016199,0.57516199,0.45016199,0.86560425,400,1,1,8,5000,10939.551,20592.096,16000,5000,5000,5000,5000,5000
300.1,-1406.4492,-1406.4492,-1239.3997,1130.0846,87.884017,87.884017,50,16.564665,21.319352,72.133063,37.181991,109.31505,197.19907,1287.0703,12290.616,0.45019094,0.57519094,0.45019094,0.8780287,400,1,1,8,5000,10939.822,20592.606,16000,5000,5000,5000,5000,5000
300.2,-1409.9919,-1409.9919,-1255.6337,1144.8868,87.886461,87.886461,50,16.565499,21.320962,73.077881,37.669011,110.74689,198.63335,1287.1031,12290.93,0.4502203,0.5752203,0.4502203,0.88950666,400,1,1,8,5000,10940.097,20593.124,16000,5000,5000,5000,5000,5000
300.3,-1413.0414,-1413.0414,-1270.613,1158.545,87.888939,87.888939,50,16.566345,21.322594,73.949678,38.118391,112.06807,199.95701,1287.1364,12291.247,0.45025004,0.57525004,0.45025004,0.90009494,400,1,1,8,5000,10940.377,20593.65,16000,5000,5000,5000,5000,5000
300.4,-1415.5896,-1415.5896,-1284.4094,1171.1245,87.891449,87.891449,50,16.567201,21.324248,74.752625,38.532281,113.28491,201.17636,1287.1701,12291.569,0.45028013,0.57528013,0.45028013,0.90984439,400,1,1,8,5000,10940.659,20594.182,16000,5000,5000,5000,5000,5000
300.5,-1417.6289,-1417.6289,-1297.0869,1182.6838,87.893989,87.893989,50,16.568068,21.325921,75.490457,38.912607,114.40306,202.29705,1287.2041,12291.894,0.45031054,0.57531054,0.45031054,0.91880055,400,1,1,8,5000,10940.946,20594.721,16000,5000,5000,5000,5000,5000
300.6,-1419.1523,-1419.1523,-1308.703,1193.2754,87.896556,87.896556,50,16.568944,21.327612,76.166512,39.261089,115.4276,203.32416,1287.2384,12292.222,0.45034125,0.57534125,0.45034125,0.92700413,400,1,1,8,5000,10941.235,20595.265,16000,5000,5000,5000,5000,5000
300.7,-1420.1535,-1420.1535,-1319.3089,1202.9458,87.899147,87.899147,50,16.569828,21.329319,76.783777,39.579266,116.36304,204.26219,1287.2731,12292.552,0.45037222,0.57537222,0.45037222,0.93449156,400,1,1,8,5000,10941.527,20595.815,16000,5000,5000,5000,5000,5000
300.8,-1420.6266,-1420.6266,-1328.9505,1211.7371,87.901762,87.901762,50,16.57072,21.331042,77.344921,39.868516,117.21344,205.1152,1287.308,12292.886,0.45040344,0.57540344,0.45040344,0.9412954,400,1,1,8,5000,10941.821,20596.369,16000,5000,5000,5000,5000,5000
300.9,-1420.5664,-1420.5664,-1337.6689,1219.6865,87.904397,87.904397,50,16.571619,21.332778,77.852332,40.130068,117.9824,205.8868,1287.3432,12293.222,0.45043488,0.57543488,0.45043488,0.94744476,400,1,1,8,5000,10942.118,20596.928,16000,5000,5000,5000,5000,5000
301,-1419.9682,-1419.9682,-1345.5007,1226.8276,87.907051,87.907051,50,16.572524,21.334526,78.308143,40.365022,118.67317,206.58022,1287.3786,12293.56,0.45046651,0.57546651,0.45046651,0.95296568,400,1,1,8,5000,10942.417,20597.491,16000,5000,5000,5000,5000,5000
301.1,-1413.0747,-1413.0747,-1351.9313,1232.6909,87.909721,87.909721,50,16.573436,21.336286,78.682399,40.557938,119.24034,207.15006,1287.4141,12293.899,0.45049831,0.57549831,0.45049831,0.9574937,400,1,1,8,5000,10942.718,20598.057,16000,5000,5000,5000,5000,5000
301.2,-1405.6357,-1405.6357,-1357.0419,1237.3508,87.912406,87.912406,50,16.574351,21.338054,78.979839,40.711257,119.6911,207.6035,1287.4498,12294.24,0.45053024,0.57553024,0.45053024,0.96108662,400,1,1,8,5000,10943.02,20598.626,16000,5000,5000,5000,5000,5000
301.3,-1397.6482,-1397.6482,-1360.9061,1240.8742,87.915101,87.915101,50,16.575271,21.33983,79.204736,40.827183,120.03192,207.94702,1287.4857,12294.582,0.45056227,0.57556227,0.45056227,0.96379651,400,1,1,8,5000,10943.324,20599.197,16000,5000,5000,5000,5000,5000
301.4,-1389.1099,-1389.1099,-1363.5901,1243.3214,87.917805,87.917805,50,16.576193,21.341611,79.360942,40.907702,120.26864,208.18645,1287.5216,12294.925,0.45059436,0.57559436,0.45059436,0.96567037,400,1,1,8,5000,10943.628,20599.771,16000,5000,5000,5000,5000,5000
301.5,-1380.0192,-1380.0192,-1365.1535,1244.747,87.920514,87.920514,50,16.577118,21.343396,79.451934,40.954605,120.40654,208.32705,1287.5575,12295.268,0.4506265,0.5756265,0.4506265,0.96675058,400,1,1,8,5000,10943.933,20600.345,16000,5000,5000,5000,5000,5000
301.6,-1370.3749,-1370.3749,-1365.6504,1245.2,87.923227,87.923227,50,16.578043,21.345184,79.480852,40.969512,120.45036,208.37359,1287.5935,12295.612,0.45065864,0.57565864,0.45065864,0.96707545,400,1,1,0,5000,10944.239,20600.92,16000,5000,5000,5000,5000,5000
301.7,-1360.1766,-1360.1766,-1365.1295,1244.7251,87.925941,87.925941,50,16.578969,21.346972,79.450536,40.953884,120.40442,208.33036,1287.6294,12295.955,0.45069078,0.57569078,0.45069078,0.9666796,400,1,1,0,5000,10944.544,20601.495,16000,5000,5000,5000,5000,5000
301.8,-1349.4243,-1349.4243,-1363.6349,1243.3623,87.928654,87.928654,50,16.579894,21.348759,79.363553,40.909048,120.2726,208.20126,1287.6653,12296.298,0.45072287,0.57572287,0.45072287,0.96559436,400,1,1,8,5000,10944.85,20602.07,16000,5000,5000,5000,5000,5000
301.9,-1338.1189,-1338.1189,-1361.2068,1241.1483,87.931363,87.931363,50,16.580819,21.350545,79.222234,40.836203,120.05844,207.9898,1287.7011,12296.64,0.45075491,0.57575491,0.45075491,0.96384815,400,1,1,8,5000,10945.155,20602.644,16000,5000,5000,5000,5000,5000
302,-1326.2615,-1326.2615,-1357.8813,1238.1162,87.934068,87.934068,50,16.581741,21.352327,79.02869,40.736438,119.76513,207.6992,1287.7368,12296.981,0.45078686,0.57578686,0.45078686,0.96146675,400,1,1,8,5000,10945.459,20603.218,16000,5000,5000,5000,5000,5000
302.1,-1313.8541,-1313.8541,-1353.6915,1234.2959,87.936765,87.936765,50,16.582661,21.354104,78.784848,40.610746,119.39559,207.33236,1287.7724,12297.321,0.4508187,0.5758187,0.4508187,0.95847365,400,1,1,8,5000,10945.763,20603.789,16000,5000,5000,5000,5000,5000
302.2,-1300.8993,-1300.8993,-1348.6677,1229.7152,87.939454,87.939454,50,16.583579,21.355875,78.49246,40.460031,118.95249,206.89195,1287.8079,12297.66,0.45085042,0.57585042,0.45085042,0.95489025,400,1,1,8,5000,10946.066,20604.359,16000,5000,5000,5000,5000,5000
302.3,-1287.4001,-1287.4001,-1342.8373,1224.3991,87.942132,87.942132,50,16.584492,21.35764,78.153132,40.28512,118.43825,206.38038,1287.8432,12297.997,0.45088198,0.57588198,0.45088198,0.95073613,400,1,1,8,5000,10946.367,20604.926,16000,5000,5000,5000,5000,5000
302.4,-1273.3602,-1273.3602,-1336.2257,1218.3706,87.944797,87.944797,50,16.585401,21.359396,77.768336,40.086771,117.85511,205.7999,1287.8783,12298.332,0.45091338,0.57591338,0.45091338,0.94602928,400,1,1,8,5000,10946.667,20605.491,16000,5000,5000,5000,5000,5000
302.5,-1258.7839,-1258.7839,-1328.8561,1211.651,87.947449,87.947449,50,16.586305,21.361143,77.339428,39.865684,117.20511,205.15256,1287.9132,12298.665,0.4509446,0.5759446,0.4509446,0.94078624,400,1,1,8,5000,10946.966,20606.053,16000,5000,5000,5000,5000,5000
302.6,-1243.676,-1243.676,-1320.7502,1204.26,87.950084,87.950084,50,16.587204,21.36288,76.867661,39.622506,116.49017,204.44025,1287.9479,12298.996,0.45097561,0.57597561,0.45097561,0.93502232,400,1,1,8,5000,10947.262,20606.611,16000,5000,5000,5000,5000,5000
302.7,-1228.042,-1228.042,-1311.9278,1196.2158,87.952702,87.952702,50,16.588097,21.364605,76.3542,39.357835,115.71203,203.66474,1287.9823,12299.325,0.45100639,0.57600639,0.45100639,0.92875173,400,1,1,8,5000,10947.557,20607.166,16000,5000,5000,5000,5000,5000
302.8,-1211.8877,-1211.8877,-1302.4077,1187.5354,87.955302,87.955302,50,16.588984,21.366318,75.800131,39.072232,114.87236,202.82767,1288.0164,12299.651,0.45103694,0.57603694,0.45103694,0.92198775,400,1,1,8,5000,10947.85,20607.717,16000,5000,5000,5000,5000,5000
302.9,-1195.2197,-1195.2197,-1292.2075,1178.2348,87.957881,87.957881,50,16.589864,21.368017,75.206474,38.766224,113.9727,201.93058,1288.0503,12299.974,0.45106722,0.57606722,0.45106722,0.91474281,400,1,1,8,5000,10948.14,20608.263,16000,5000,5000,5000,5000,5000
303,-1178.0451,-1178.0451,-1281.3435,1168.329,87.960439,87.960439,50,16.590736,21.369703,74.57419,38.440304,113.01449,200.97493,1288.0839,12300.295,0.45109723,0.57609723,0.45109723,0.90702866,400,1,1,8,5000,10948.428,20608.805,16000,5000,5000,5000,5000,5000
303.1,-1160.3714,-1160.3714,-1269.8315,1157.8323,87.962973,87.962973,50,16.5916,21.371372,73.904191,38.094944,111.99913,199.96211,1288.1171,12300.612,0.45112695,0.57612695,0.45112695,0.89885643,400,1,1,8,5000,10948.713,20609.342,16000,5000,5000,5000,5000,5000
303.2,-1142.2069,-1142.2069,-1257.6864,1146.7584,87.965482,87.965482,50,16.592456,21.373026,73.197347,37.730591,110.92794,198.89342,1288.15,12300.926,0.45115636,0.57615636,0.45115636,0.89023675,400,1,1,8,5000,10948.995,20609.873,16000,5000,5000,5000,5000,5000
303.3,-1123.56,-1123.56,-1244.9226,1135.1204,87.967966,87.967966,50,16.593303,21.374663,72.454493,37.347677,109.80217,197.77014,1288.1825,12301.237,0.45118545,0.57618545,0.45118545,0.88117981,400,1,1,8,5000,10949.275,20610.399,16000,5000,5000,5000,5000,5000
303.4,-1104.4401,-1104.4401,-1231.5539,1122.9308,87.970422,87.970422,50,16.594141,21.376282,71.676436,36.946617,108.62305,196.59348,1288.2146,12301.543,0.4512142,0.5762142,0.4512142,0.87169546,400,1,1,8,5000,10949.551,20610.92,16000,5000,5000,5000,5000,5000
303.5,-1084.8566,-1084.8566,-1217.5938,1110.202,87.97285,87.97285,50,16.594969,21.377881,70.863959,36.527814,107.39177,195.36462,1288.2464,12301.847,0.45124259,0.57624259,0.45124259,0.86179326,400,1,1,8,5000,10949.824,20611.434,16000,5000,5000,5000,5000,5000
303.6,-1064.8198,-1064.8198,-1203.0554,1096.9459,87.975248,87.975248,50,16.595787,21.379462,70.017826,36.091663,106.10949,194.08474,1288.2777,12302.146,0.45127062,0.57627062,0.45127062,0.85148253,400,1,1,8,5000,10950.094,20611.942,16000,5000,5000,5000,5000,5000
303.7,-1044.3401,-1044.3401,-1187.9517,1083.1743,87.977615,87.977615,50,16.596594,21.381021,69.138787,35.63855,104.77734,192.75495,1288.3086,12302.441,0.45129826,0.57629826,0.45129826,0.84077243,400,1,1,8,5000,10950.36,20612.443,16000,5000,5000,5000,5000,5000
303.8,-1023.4287,-1023.4287,-1172.2952,1068.8988,87.97995,87.97995,50,16.59739,21.38256,68.227583,35.168857,103.39644,191.37639,1288.339,12302.732,0.45132551,0.57632551,0.45132551,0.82967198,400,1,1,8,5000,10950.623,20612.937,16000,5000,5000,5000,5000,5000
303.9,-1002.0969,-1002.0969,-1156.0987,1054.1308,87.982251,87.982251,50,16.598175,21.384076,67.284946,34.682962,101.96791,189.95016,1288.369,12303.018,0.45135235,0.57635235,0.45135235,0.81819012,400,1,1,8,5000,10950.882,20613.425,16000,5000,5000,5000,5000,5000
304,-980.35672,-980.35672,-1139.3747,1038.8818,87.984518,87.984518,50,16.598948,21.38557,66.311605,34.18124,100.49285,188.47736,1288.3986,12303.3,0.45137876,0.57637876,0.45137876,0.80633575,400,1,1,8,5000,10951.137,20613.905,16000,5000,5000,5000,5000,5000
304.1,-958.22039,-958.22039,-1122.1356,1023.1632,87.986749,87.986749,50,16.599708,21.38704,65.308289,33.664067,98.972356,186.9591,1288.4276,12303.577,0.45140474,0.57640474,0.45140474,0.79411774,400,1,1,8,5000,10951.388,20614.377,16000,5000,5000,5000,5000,5000
304.2,-935.70062,-935.70062,-1104.3939,1006.9864,87.988943,87.988943,50,16.600457,21.388486,64.275726,33.131818,97.407544,185.39649,1288.4561,12303.85,0.45143027,0.57643027,0.45143027,0.78154496,400,1,1,8,5000,10951.635,20614.841,16000,5000,5000,5000,5000,5000
304.3,-912.81047,-912.81047,-1086.1623,990.36283,87.991099,87.991099,50,16.601192,21.389907,63.214649,32.58487,95.799519,183.79062,1288.4841,12304.117,0.45145533,0.57645533,0.45145533,0.76862633,400,1,1,8,5000,10951.877,20615.298,16000,5000,5000,5000,5000,5000
304.4,-889.56337,-889.56337,-1067.4535,973.30409,87.993216,87.993216,50,16.601914,21.391302,62.125793,32.023604,94.149397,182.14261,1288.5116,12304.38,0.45147993,0.57647993,0.45147993,0.75537083,400,1,1,8,5000,10952.115,20615.746,16000,5000,5000,5000,5000,5000
304.5,-865.97309,-865.97309,-1048.2801,955.82178,87.995293,87.995293,50,16.602622,21.392671,61.009901,31.448403,92.458304,180.4536,1288.5386,12304.637,0.45150403,0.57650403,0.45150403,0.74178749,400,1,1,8,5000,10952.349,20616.186,16000,5000,5000,5000,5000,5000
304.6,-842.10831,-842.10831,-1028.6602,937.93242,87.997329,87.997329,50,16.603316,21.394013,59.868026,30.859807,90.727834,178.72516,1288.5649,12304.889,0.45152764,0.57652764,0.45152764,0.72788913,400,1,1,8,5000,10952.578,20616.617,16000,5000,5000,5000,5000,5000
304.7,-817.92885,-817.92885,-1008.6065,919.64741,87.999323,87.999323,50,16.603996,21.395327,58.700899,30.258195,88.959094,176.95842,1288.5908,12305.135,0.45155074,0.57655074,0.45155074,0.71368463,400,1,1,8,5000,10952.802,20617.039,16000,5000,5000,5000,5000,5000
304.8,-793.44942,-793.44942,-988.1316,900.97839,88.001275,88.001275,50,16.604661,21.396613,57.509259,29.643948,87.153207,175.15448,1288.616,12305.376,0.45157333,0.57657333,0.45157333,0.699183,400,1,1,8,5000,10953.021,20617.452,16000,5000,5000,5000,5000,5000
304.9,-768.68497,-768.68497,-967.24849,881.93718,88.003182,88.003182,50,16.605312,21.39787,56.293862,29.017455,85.311317,173.3145,1288.6406,12305.612,0.45159538,0.57659538,0.45159538,0.68439342,400,1,1,8,5000,10953.236,20617.856,16000,5000,5000,5000,5000,5000
305,-743.65074,-743.65074,-945.97035,862.53577,88.005045,88.005045,50,16.605947,21.399098,55.055475,28.379111,83.434585,171.43963,1288.6647,12305.841,0.45161689,0.57661689,0.45161689,0.66932522,400,1,1,8,5000,10953.445,20618.25,16000,5000,5000,5000,5000,5000
305.1,-718.36217,-718.36217,-924.31057,842.78638,88.006862,88.006862,50,16.606567,21.400296,53.794875,27.729317,81.524192,169.53105,1288.6881,12306.065,0.45163786,0.57663786,0.45163786,0.65398786,400,1,1,8,5000,10953.65,20618.635,16000,5000,5000,5000,5000,5000
305.2,-692.83494,-692.83494,-902.28275,822.70141,88.008633,88.008633,50,16.60717,21.401463,52.512856,27.068483,79.581339,167.58997,1288.7109,12306.283,0.45165827,0.57665827,0.45165827,0.63839097,400,1,1,8,5000,10953.849,20619.01,16000,5000,5000,5000,5000,5000
305.3,-667.08491,-667.08491,-879.90072,802.29347,88.010357,88.010357,50,16.607758,21.402599,51.210222,26.397022,77.607243,165.6176,1288.7331,12306.494,0.45167811,0.57667811,0.45167811,0.62254433,400,1,1,8,5000,10954.043,20619.375,16000,5000,5000,5000,5000,5000
305.4,-641.12812,-641.12812,-857.1785,781.57536,88.012033,88.012033,50,16.60833,21.403704,49.887789,25.715355,75.603144,163.61518,1288.7546,12306.7,0.45169737,0.57669737,0.45169737,0.60645786,400,1,1,8,5000,10954.231,20619.729,16000,5000,5000,5000,5000,5000
305.5,-614.98078,-614.98078,-834.13034,760.56004,88.013661,88.013661,50,16.608884,21.404776,48.546386,25.02391,73.570296,161.58396,1288.7755,12306.899,0.45171606,0.57671606,0.45171606,0.59014161,400,1,1,8,5000,10954.414,20620.074,16000,5000,5000,5000,5000,5000
305.6,-588.65921,-588.65921,-810.77067,739.2607,88.015239,88.015239,50,16.609422,21.405816,47.186853,24.32312,71.509973,159.52521,1288.7957,12307.092,0.45173415,0.57673415,0.45173415,0.57360581,400,1,1,8,5000,10954.592,20620.408,16000,5000,5000,5000,5000,5000
305.7,-562.17986,-562.17986,-787.11413,717.69066,88.016767,88.016767,50,16.609943,21.406824,45.810042,23.613424,69.423466,157.44023,1288.8152,12307.279,0.45175164,0.57675164,0.45175164,0.55686078,400,1,1,8,5000,10954.763,20620.731,16000,5000,5000,5000,5000,5000
305.8,-535.55928,-535.55928,-763.17552,695.86344,88.018245,88.018245,50,16.610447,21.407797,44.416815,22.895266,67.312081,155.33033,1288.8341,12307.459,0.45176852,0.57676852,0.45176852,0.539917,400,1,1,8,5000,10954.93,20621.044,16000,5000,5000,5000,5000,5000
305.9,-508.81407,-508.81407,-738.96983,673.79269,88.019671,88.019671,50,16.610933,21.408738,43.008044,22.169095,65.177139,153.19681,1288.8523,12307.633,0.45178479,0.57678479,0.45178479,0.52278504,400,1,1,8,5000,10955.09,20621.346,16000,5000,5000,5000,5000,5000
306,-481.96093,-481.96093,-714.5122,651.49222,88.021046,88.021046,50,16.611402,21.409643,41.58461,21.435366,63.019976,151.04102,1288.8698,12307.8,0.45180045,0.57680045,0.45180045,0.5054756,400,1,1,8,5000,10955.244,20621.637,16000,5000,5000,5000,5000,5000
306.1,-455.01653,-455.01653,-689.81792,628.97598,88.022368,88.022368,50,16.611853,21.410515,40.147403,20.694538,60.841941,148.86431,1288.8866,12307.96,0.45181547,0.57681547,0.45181547,0.48799949,400,1,1,8,5000,10955.393,20621.916,16000,5000,5000,5000,5000,5000
306.2,-427.99761,-427.99761,-664.90242,606.25803,88.023637,88.023637,50,16.612286,21.411352,38.697321,19.947073,58.644394,146.66803,1288.9026,12308.114,0.45182987,0.57682987,0.45182987,0.47036759,400,1,1,8,5000,10955.536,20622.185,16000,5000,5000,5000,5000,5000
306.3,-400.92087,-400.92087,-639.78126,583.35255,88.024853,88.024853,50,16.6127,21.412153,37.235269,19.193438,56.428707,144.45356,1288.918,12308.26,0.45184363,0.57684363,0.45184363,0.45259089,400,1,1,8,5000,10955.672,20622.442,16000,5000,5000,5000,5000,5000
306.4,-373.80299,-373.80299,-614.47008,560.27382,88.026016,88.026016,50,16.613096,21.412919,35.762159,18.434102,54.196261,142.22228,1288.9327,12308.4,0.45185674,0.57685674,0.45185674,0.43468044,400,1,1,8,5000,10955.803,20622.688,16000,5000,5000,5000,5000,5000
306.5,-346.66059,-346.66059,-588.98464,537.03619,88.027124,88.027124,50,16.613474,21.41365,34.278906,17.669539,51.948445,139.97557,1288.9466,12308.533,0.45186922,0.57686922,0.45186922,0.41664735,400,1,1,8,5000,10955.928,20622.923,16000,5000,5000,5000,5000,5000
306.6,-319.51025,-319.51025,-563.34076,513.6541,88.028178,88.028178,50,16.613833,21.414344,32.786432,16.900223,49.686655,137.71483,1288.9598,12308.66,0.45188104,0.57688104,0.45188104,0.39850281,400,1,1,8,5000,10956.046,20623.146,16000,5000,5000,5000,5000,5000
306.7,-292.36842,-292.36842,-537.55433,490.14204,88.029176,88.029176,50,16.614174,21.415003,31.285662,16.12663,47.412292,135.44147,1288.9723,12308.779,0.45189221,0.57689221,0.45189221,0.38025801,400,1,1,8,5000,10956.158,20623.357,16000,5000,5000,5000,5000,5000
306.8,-265.25146,-265.25146,-511.64129,466.51452,88.03012,88.03012,50,16.614496,21.415625,29.777523,15.349239,45.126761,133.15688,1288.984,12308.891,0.45190272,0.57690272,0.45190272,0.36192421,400,1,1,8,5000,10956.264,20623.557,16000,5000,5000,5000,5000,5000
306.9,-238.1756,-238.1756,-485.61758,442.78611,88.031008,88.031008,50,16.614798,21.41621,28.262943,14.568528,42.831471,130.86248,1288.995,12308.996,0.45191258,0.57691258,0.45191258,0.34351266,400,1,1,8,5000,10956.364,20623.745,16000,5000,5000,5000,5000,5000
307,-211.15692,-211.15692,-459.4992,418.97137,88.031841,88.031841,50,16.615082,21.416759,26.742853,13.784976,40.527829,128.55967,1289.0053,12309.094,0.45192177,0.57692177,0.45192177,0.32503463,400,1,1,8,5000,10956.458,20623.921,16000,5000,5000,5000,5000,5000
307.1,-184.21131,-184.21131,-433.30209,395.08485,88.032618,88.032618,50,16.615347,21.417271,25.218182,12.999063,38.217245,126.24986,1289.0148,12309.185,0.4519303,0.5769303,0.4519303,0.3065014,400,1,1,8,5000,10956.545,20624.085,16000,5000,5000,5000,5000,5000
307.2,-157.3545,-157.3545,-407.04221,371.14109,88.033338,88.033338,50,16.615593,21.417746,23.689856,12.211266,35.901123,123.93446,1289.0236,12309.269,0.45193816,0.57693816,0.45193816,0.28792419,400,1,1,8,5000,10956.626,20624.237,16000,5000,5000,5000,5000,5000
307.3,-130.60199,-130.60199,-380.73544,347.15458,88.034003,88.034003,50,16.615819,21.418183,22.158803,11.422063,33.580866,121.61487,1289.0317,12309.346,0.45194536,0.57694536,0.45194536,0.26931423,400,1,1,8,5000,10956.701,20624.378,16000,5000,5000,5000,5000,5000
307.4,-103.96906,-103.96906,-354.39764,323.13977,88.034611,88.034611,50,16.616026,21.418584,20.625943,10.631929,31.257872,119.29248,1289.039,12309.415,0.45195189,0.57695189,0.45195189,0.2506827,400,1,1,8,5000,10956.769,20624.507,16000,5000,5000,5000,5000,5000
307.5,-77.470725,-77.470725,-328.04456,299.11103,88.035162,88.035162,50,16.616215,21.418948,19.092193,9.8413368,28.93353,116.96869,1289.0455,12309.478,0.45195776,0.57695776,0.45195776,0.2320407,400,1,1,8,5000,10956.831,20624.623,16000,5000,5000,5000,5000,5000
307.6,-51.121757,-51.121757,-301.69187,275.08265,88.035658,88.035658,50,16.616383,21.419274,17.558467,9.0507561,26.609223,114.64488,1289.0513,12309.533,0.45196295,0.57696295,0.45196295,0.2133993,400,1,1,8,5000,10956.887,20624.728,16000,5000,5000,5000,5000,5000
307.7,-24.936632,-24.936632,-275.35513,251.06881,88.036097,88.036097,50,16.616533,21.419564,16.025668,8.2606538,24.286322,112.32242,1289.0564,12309.582,0.45196748,0.57696748,0.45196748,0.19476945,400,1,1,8,5000,10956.936,20624.821,16000,5000,5000,5000,5000,5000
307.8,1.0704729,1.0704729,-249.04975,227.08357,88.036479,88.036479,50,16.616663,21.419816,14.494696,7.4714926,21.966188,110.00267,1289.0607,12309.623,0.45197134,0.57697134,0.45197134,0.17616204,400,1,1,8,5000,10956.979,20624.902,16000,5000,5000,5000,5000,5000
307.9,26.885702,26.885702,-222.79102,203.14085,88.036806,88.036806,50,16.616775,21.420031,12.966438,6.6837307,19.650168,107.68697,1289.0643,12309.657,0.45197454,0.57697454,0.45197454,0.15758784,400,1,1,8,5000,10957.016,20624.971,16000,5000,5000,5000,5000,5000
308,52.495533,52.495533,-196.59404,179.25445,88.037076,88.037076,50,16.616867,21.420209,11.441773,5.8978213,17.339595,105.37667,1289.0671,12309.684,0.45197707,0.57697707,0.45197707,0.1390575,400,1,1,8,5000,10957.046,20625.028,16000,5000,5000,5000,5000,5000
308.1,75.876927,75.876927,-170.665,155.61235,88.03729,88.03729,50,16.61694,21.42035,9.9327031,5.1199501,15.052653,103.08994,1289.0692,12309.704,0.45197895,0.57697895,0.45197895,0.12071683,400,1,1,8,5000,10957.07,20625.073,16000,5000,5000,5000,5000,5000
308.2,99.026956,99.026956,-145.00042,132.21138,88.037449,88.037449,50,16.616994,21.420455,8.4390244,4.3500126,12.789037,100.82649,1289.0706,12309.717,0.45198018,0.57698018,0.45198018,0.10256334,400,1,1,8,5000,10957.088,20625.107,16000,5000,5000,5000,5000,5000
308.3,121.9332,121.9332,-119.59833,109.04975,88.037552,88.037552,50,16.617029,21.420523,6.9606226,3.5879498,10.548572,98.586125,1289.0712,12309.723,0.45198076,0.57698076,0.45198076,0.084595601,400,1,1,8,5000,10957.1,20625.129,16000,5000,5000,5000,5000,5000
308.4,144.58366,144.58366,-94.458087,86.126883,88.037601,88.037601,50,16.617046,21.420556,5.4974606,2.8337426,8.3312032,96.368805,1289.0712,12309.723,0.45198071,0.57698071,0.45198071,0.066813134,400,1,1,8,5000,10957.105,20625.139,16000,5000,5000,5000,5000,5000
308.5,166.96672,166.96672,-69.580227,63.443251,88.037597,88.037597,50,16.617044,21.420553,4.0495692,2.0874068,6.136976,94.174573,1289.0704,12309.715,0.45198003,0.57698003,0.45198003,0.049216281,400,1,1,8,5000,10957.105,20625.138,16000,5000,5000,5000,5000,5000
308.6,189.07121,189.07121,-44.966289,41.000262,88.037539,88.037539,50,16.617025,21.420515,2.617038,1.3489887,3.9660267,92.003566,1289.0689,12309.702,0.45197872,0.57697872,0.45197872,0.031806105,400,1,1,8,5000,10957.098,20625.126,16000,5000,5000,5000,5000,5000
308.7,210.8864,210.8864,-20.618686,18.800118,88.037429,88.037429,50,16.616987,21.420442,1.2000075,0.61856059,1.8185681,89.855997,1289.0668,12309.681,0.4519768,0.5769768,0.4519768,0.014584286,400,1,1,8,5000,10957.086,20625.103,16000,5000,5000,5000,5000,5000
308.8,232.40202,232.40202,3.4594174,-3.7940528,88.037266,88.037266,50,16.616932,21.420335,0.22764317,0.10699229,0.33463546,88.371902,1289.0639,12309.654,0.45197424,0.57697424,0.45197424,0.002943262,400,1,1,8,5000,10957.068,20625.069,16000,5000,5000,5000,5000,5000
308.9,253.60825,253.60825,27.264227,-29.901543,88.037051,88.037051,50,16.616858,21.420193,1.7940926,0.8432235,2.6373161,90.674367,1289.0603,12309.619,0.45197097,0.57697097,0.45197097,0.023196388,400,1,1,8,5000,10957.043,20625.023,16000,5000,5000,5000,5000,5000
309,274.49578,274.49578,50.791419,-55.704562,88.036774,88.036774,50,16.616764,21.42001,3.3422737,1.5708686,4.9131423,92.949916,1289.0558,12309.576,0.45196698,0.57696698,0.45196698,0.04321346,400,1,1,8,5000,10957.012,20624.964,16000,5000,5000,5000,5000,5000
309.1,295.05576,295.05576,74.036244,-81.197899,88.036437,88.036437,50,16.616649,21.419788,4.8718739,2.2897808,7.1616547,95.198091,1289.0506,12309.526,0.45196227,0.57696227,0.45196227,0.062990469,400,1,1,8,5000,10956.974,20624.893,16000,5000,5000,5000,5000,5000
309.2,315.27985,315.27985,96.993609,-106.37597,88.03604,88.03604,50,16.616514,21.419526,6.3825581,2.9998023,9.3823605,97.4184,1289.0445,12309.469,0.45195687,0.57695687,0.45195687,0.082523114,400,1,1,8,5000,10956.93,20624.809,16000,5000,5000,5000,5000,5000
309.3,335.16023,335.16023,119.65816,-131.2329,88.035583,88.035583,50,16.616358,21.419225,7.8739741,3.7007678,11.574742,99.610325,1289.0377,12309.404,0.45195078,0.57695078,0.45195078,0.10180687,400,1,1,8,5000,10956.878,20624.712,16000,5000,5000,5000,5000,5000
309.4,354.6896,354.6896,142.02436,-155.76262,88.035069,88.035069,50,16.616183,21.418886,9.3457573,4.3925059,13.738263,101.77333,1289.0302,12309.331,0.45194401,0.57694401,0.45194401,0.12083706,400,1,1,8,5000,10956.821,20624.604,16000,5000,5000,5000,5000,5000
309.5,373.86118,373.86118,164.08655,-179.95893,88.034497,88.034497,50,16.615988,21.418509,10.797536,5.0748417,15.872377,103.90687,1289.0218,12309.252,0.45193657,0.57693657,0.45193657,0.1396089,400,1,1,8,5000,10956.756,20624.483,16000,5000,5000,5000,5000,5000
309.6,392.66874,392.66874,185.83902,-203.81555,88.033868,88.033868,50,16.615773,21.418095,12.228933,5.7475985,17.976532,106.0104,1289.0128,12309.165,0.45192846,0.57692846,0.45192846,0.15811756,400,1,1,8,5000,10956.686,20624.349,16000,5000,5000,5000,5000,5000
309.7,411.10658,411.10658,207.27606,-227.32624,88.033183,88.033183,50,16.61554,21.417643,13.639574,6.4105998,20.050174,108.08336,1289.003,12309.072,0.4519197,0.5769197,0.4519197,0.17635819,400,1,1,8,5000,10956.609,20624.205,16000,5000,5000,5000,5000,5000
309.8,429.16956,429.16956,228.39202,-250.48478,88.032443,88.032443,50,16.615287,21.417155,15.029087,7.0636707,22.092757,110.1252,1288.9925,12308.972,0.4519103,0.5769103,0.4519103,0.19432602,400,1,1,8,5000,10956.526,20624.048,16000,5000,5000,5000,5000,5000
309.9,446.85311,446.85311,249.18134,-273.28509,88.031648,88.031648,50,16.615017,21.416632,16.397105,7.7066394,24.103745,112.13539,1288.9813,12308.865,0.45190026,0.57690026,0.45190026,0.21201633,400,1,1,8,5000,10956.436,20623.88,16000,5000,5000,5000,5000,5000
310,464.1532,464.1532,269.63862,-295.72123,88.0308,88.0308,50,16.614727,21.416073,17.743274,8.3393387,26.082613,114.11341,1288.9694,12308.751,0.4518896,0.5768896,0.4518896,0.22942456,400,1,1,8,5000,10956.341,20623.701,16000,5000,5000,5000,5000,5000
310.1,481.06639,481.06639,289.75863,-317.78749,88.0299,88.0299,50,16.61442,21.415479,19.067249,8.9616072,28.028856,116.05876,1288.9568,12308.631,0.45187833,0.57687833,0.45187833,0.24654627,400,1,1,8,5000,10956.24,20623.51,16000,5000,5000,5000,5000,5000
310.2,497.5898,497.5898,309.53638,-339.47837,88.028947,88.028947,50,16.614096,21.414852,20.368702,9.5732902,29.941993,117.97094,1288.9435,12308.504,0.45186645,0.57686645,0.45186645,0.26337723,400,1,1,8,5000,10956.133,20623.309,16000,5000,5000,5000,5000,5000
310.3,513.72113,513.72113,328.96713,-360.78869,88.027944,88.027944,50,16.613754,21.41419,21.647322,10.174241,31.821563,119.84951,1288.9296,12308.371,0.45185399,0.57685399,0.45185399,0.27991342,400,1,1,8,5000,10956.02,20623.096,16000,5000,5000,5000,5000,5000
310.4,529.45864,529.45864,348.04642,-381.71356,88.026891,88.026891,50,16.613395,21.413496,22.902813,10.764322,33.667136,121.69403,1288.915,12308.232,0.45184094,0.57684094,0.45184094,0.29615107,400,1,1,8,5000,10955.901,20622.873,16000,5000,5000,5000,5000,5000
310.5,544.80121,544.80121,366.77011,-402.24842,88.025789,88.025789,50,16.613019,21.41277,24.134905,11.343406,35.478311,123.5041,1288.8998,12308.086,0.45182732,0.57682732,0.45182732,0.31208665,400,1,1,8,5000,10955.778,20622.64,16000,5000,5000,5000,5000,5000
310.6,559.74826,559.74826,385.13441,-422.38913,88.024638,88.024638,50,16.612627,21.412011,25.343348,11.911374,37.254722,125.27936,1288.884,12307.935,0.45181314,0.57681314,0.45181314,0.32771696,400,1,1,8,5000,10955.648,20622.397,16000,5000,5000,5000,5000,5000
310.7,574.29981,574.29981,403.13588,-442.13191,88.02344,88.02344,50,16.612218,21.411222,26.527915,12.46812,38.996035,127.01948,1288.8675,12307.778,0.45179841,0.57679841,0.45179841,0.34303907,400,1,1,8,5000,10955.514,20622.143,16000,5000,5000,5000,5000,5000
310.8,588.45646,588.45646,420.77146,-461.47342,88.022196,88.022196,50,16.611794,21.410402,27.688405,13.01355,40.701956,128.72415,1288.8504,12307.615,0.45178315,0.57678315,0.45178315,0.3580504,400,1,1,8,5000,10955.374,20621.88,16000,5000,5000,5000,5000,5000
310.9,602.21939,602.21939,438.03852,-480.41074,88.020907,88.020907,50,16.611355,21.409552,28.824645,13.547583,42.372228,130.39313,1288.8328,12307.447,0.45176736,0.57676736,0.45176736,0.37274869,400,1,1,8,5000,10955.229,20621.607,16000,5000,5000,5000,5000,5000
311,615.59036,615.59036,454.93481,-498.94144,88.019573,88.019573,50,16.6109,21.408673,29.936487,14.070149,44.006635,132.02621,1288.8146,12307.273,0.45175106,0.57675106,0.45175106,0.38713206,400,1,1,8,5000,10955.079,20621.325,16000,5000,5000,5000,5000,5000
311.1,628.5717,628.5717,471.45854,-517.06355,88.018195,88.018195,50,16.61043,21.407765,31.023813,14.581192,45.605005,133.6232,1288.7958,12307.093,0.45173425,0.57673425,0.45173425,0.40119897,400,1,1,8,5000,10954.924,20621.033,16000,5000,5000,5000,5000,5000
311.2,641.16631,641.16631,487.60837,-534.77558,88.016776,88.016776,50,16.609946,21.406829,32.086535,15.080671,47.167206,135.18398,1288.7765,12306.909,0.45171695,0.57671695,0.45171695,0.41494828,400,1,1,8,5000,10954.764,20620.733,16000,5000,5000,5000,5000,5000
311.3,653.37767,653.37767,503.38341,-552.07656,88.015314,88.015314,50,16.609448,21.405866,33.124594,15.568559,48.693153,136.70847,1288.7566,12306.719,0.45169917,0.57669917,0.45169917,0.42837923,400,1,1,8,5000,10954.6,20620.424,16000,5000,5000,5000,5000,5000
311.4,665.20982,665.20982,518.78323,-568.96603,88.013812,88.013812,50,16.608936,21.404876,34.137962,16.044842,50.182804,138.19662,1288.7362,12306.524,0.45168092,0.57668092,0.45168092,0.44149146,400,1,1,8,5000,10954.431,20620.106,16000,5000,5000,5000,5000,5000
311.5,676.66735,676.66735,533.80789,-585.44405,88.012271,88.012271,50,16.60841,21.40386,35.126643,16.509522,51.636165,139.64844,1288.7153,12306.325,0.45166221,0.57666221,0.45166221,0.45428501,400,1,1,8,5000,10954.258,20619.78,16000,5000,5000,5000,5000,5000
311.6,688.76769,688.76769,548.55426,-601.61687,88.01069,88.01069,50,16.607872,21.402819,36.097012,16.965596,53.062608,141.0733,1288.6939,12306.12,0.45164305,0.57664305,0.45164305,0.46684233,400,1,1,8,5000,10954.08,20619.445,16000,5000,5000,5000,5000,5000
311.7,700.50425,700.50425,563.01421,-617.47556,88.009072,88.009072,50,16.60732,21.401752,37.048534,17.412811,54.461344,142.47042,1288.672,12305.911,0.45162346,0.57662346,0.45162346,0.47915649,400,1,1,8,5000,10953.898,20619.103,16000,5000,5000,5000,5000,5000
311.8,711.88328,711.88328,577.18098,-633.0127,88.007417,88.007417,50,16.606756,21.400661,37.980762,17.850958,55.83172,143.83914,1288.6496,12305.698,0.45160343,0.57660343,0.45160343,0.49122173,400,1,1,8,5000,10953.712,20618.752,16000,5000,5000,5000,5000,5000
311.9,722.91153,722.91153,591.04907,-648.22228,88.005725,88.005725,50,16.606179,21.399546,38.893337,18.279868,57.173205,145.17893,1288.6268,12305.479,0.45158298,0.57658298,0.45158298,0.50303338,400,1,1,8,5000,10953.522,20618.394,16000,5000,5000,5000,5000,5000
312,733.59629,733.59629,604.61423,-663.09962,88.003998,88.003998,50,16.60559,21.398408,39.785977,18.699409,58.485387,146.48938,1288.6035,12305.257,0.45156212,0.57656212,0.45156212,0.5145878,400,1,1,8,5000,10953.328,20618.028,16000,5000,5000,5000,5000,5000
312.1,728.17574,728.17574,616.37267,-675.99547,88.002235,88.002235,50,16.604989,21.397246,40.559728,19.063072,59.6228,147.62504,1288.5797,12305.03,0.45154089,0.57654089,0.45154089,0.52460507,400,1,1,8,5000,10953.129,20617.655,16000,5000,5000,5000,5000,5000
312.2,722.4278,722.4278,626.46515,-687.06421,88.000443,88.000443,50,16.604378,21.396065,41.223853,19.375211,60.599063,148.59951,1288.5557,12304.8,0.45151936,0.57651936,0.45151936,0.5332049,400,1,1,8,5000,10952.928,20617.276,16000,5000,5000,5000,5000,5000
312.3,716.36126,716.36126,635.01989,-696.44647,87.998624,87.998624,50,16.603758,21.394866,41.786788,19.639791,61.426579,149.4252,1288.5313,12304.568,0.45149757,0.57649757,0.45149757,0.54049634,400,1,1,8,5000,10952.723,20616.891,16000,5000,5000,5000,5000,5000
312.4,709.9854,709.9854,642.1538,-704.27046,87.996784,87.996784,50,16.60313,21.393653,42.256228,19.860427,62.116654,150.11344,1288.5067,12304.333,0.45147557,0.57647557,0.45147557,0.54657879,400,1,1,8,5000,10952.516,20616.501,16000,5000,5000,5000,5000,5000
312.5,703.30996,703.30996,647.97358,-710.65319,87.994925,87.994925,50,16.602496,21.392428,42.639192,20.04042,62.679612,150.67454,1288.482,12304.096,0.45145338,0.57645338,0.45145338,0.55154299,400,1,1,8,5000,10952.307,20616.108,16000,5000,5000,5000,5000,5000
312.6,696.34514,696.34514,652.57674,-715.70163,87.993051,87.993051,50,16.601857,21.391194,42.942098,20.182786,63.124884,151.11793,1288.457,12303.858,0.45143106,0.57643106,0.45143106,0.55547188,400,1,1,8,5000,10952.097,20615.711,16000,5000,5000,5000,5000,5000
312.7,689.10157,689.10157,656.05254,-719.51364,87.991165,87.991165,50,16.601214,21.389951,43.170819,20.290285,63.461103,151.45227,1288.4319,12303.619,0.45140863,0.57640863,0.45140863,0.55844133,400,1,1,8,5000,10951.885,20615.312,16000,5000,5000,5000,5000,5000
312.8,681.59034,681.59034,658.48278,-722.17897,87.989271,87.989271,50,16.600568,21.388702,43.330738,20.365447,63.696185,151.68546,1288.4068,12303.378,0.45138612,0.57638612,0.45138612,0.56052093,400,1,1,8,5000,10951.671,20614.911,16000,5000,5000,5000,5000,5000
312.9,673.82293,673.82293,659.94259,-723.77999,87.98737,87.98737,50,16.59992,21.38745,43.426799,20.410596,63.837395,151.82477,1288.3816,12303.138,0.45136357,0.57636357,0.45136357,0.56177456,400,1,1,8,5000,10951.458,20614.508,16000,5000,5000,5000,5000,5000
313,665.81123,665.81123,660.50107,-724.39248,87.985466,87.985466,50,16.599271,21.386195,43.463549,20.427868,63.891417,151.87688,1288.3564,12302.897,0.45134101,0.57634101,0.45134101,0.56226096,400,1,1,0,5000,10951.243,20614.105,16000,5000,5000,5000,5000,5000
313.1,657.56752,657.56752,660.2219,-724.08632,87.98356,87.98356,50,16.598621,21.384939,43.445179,20.419234,63.864413,151.84797,1288.3311,12302.656,0.45131845,0.57631845,0.45131845,0.56203432,400,1,1,0,5000,10951.029,20613.702,16000,5000,5000,5000,5000,5000
313.2,649.10443,649.10443,659.16394,-722.92601,87.981655,87.981655,50,16.597971,21.383683,43.375561,20.386513,63.762074,151.74373,1288.306,12302.416,0.45129592,0.57629592,0.45129592,0.56114466,400,1,1,8,5000,10950.815,20613.298,16000,5000,5000,5000,5000,5000
313.3,640.43498,640.43498,657.38164,-720.97131,87.979752,87.979752,50,16.597323,21.38243,43.258279,20.331391,63.58967,151.56942,1288.2808,12302.176,0.45127345,0.57627345,0.45127345,0.55963831,400,1,1,8,5000,10950.601,20612.895,16000,5000,5000,5000,5000,5000
313.4,631.57251,631.57251,654.92558,-718.27767,87.977854,87.977854,50,16.596675,21.381179,43.09666,20.25543,63.35209,151.32994,1288.2558,12301.937,0.45125106,0.57625106,0.45125106,0.55755826,400,1,1,8,5000,10950.387,20612.494,16000,5000,5000,5000,5000,5000
313.5,622.53066,622.53066,651.84279,-714.89668,87.975963,87.975963,50,16.59603,21.379933,42.893801,20.160086,63.053887,151.02985,1288.2309,12301.699,0.45122875,0.57622875,0.45122875,0.55494453,400,1,1,8,5000,10950.174,20612.093,16000,5000,5000,5000,5000,5000
313.6,613.32341,613.32341,648.17719,-710.8765,87.97408,87.97408,50,16.595388,21.378692,42.65259,20.046717,62.699307,150.67339,1288.2061,12301.462,0.45120656,0.57620656,0.45120656,0.55183445,400,1,1,8,5000,10949.963,20611.694,16000,5000,5000,5000,5000,5000
313.7,603.96501,603.96501,643.96984,-706.26217,87.972206,87.972206,50,16.594749,21.377457,42.37573,19.916593,62.292323,150.26453,1288.1814,12301.226,0.4511845,0.5761845,0.4511845,0.54826297,400,1,1,8,5000,10949.752,20611.297,16000,5000,5000,5000,5000,5000
313.8,594.46998,594.46998,639.25931,-701.09597,87.970342,87.970342,50,16.594114,21.376229,42.065758,19.770906,61.836665,149.80701,1288.1569,12300.992,0.45116258,0.57616258,0.45116258,0.54426287,400,1,1,8,5000,10949.542,20610.903,16000,5000,5000,5000,5000,5000
313.9,584.85308,584.85308,634.08187,-695.41771,87.968492,87.968492,50,16.593482,21.375009,41.725063,19.61078,61.335842,149.30433,1288.1326,12300.76,0.45114082,0.57614082,0.45114082,0.53986501,400,1,1,8,5000,10949.334,20610.511,16000,5000,5000,5000,5000,5000
314,575.12931,575.12931,628.47179,-689.26496,87.966654,87.966654,50,16.592856,21.373798,41.355898,19.437272,60.79317,148.75982,1288.1085,12300.53,0.45111923,0.57611923,0.45111923,0.53509855,400,1,1,8,5000,10949.127,20610.121,16000,5000,5000,5000,5000,5000
314.1,565.31389,565.31389,622.46152,-682.67331,87.964831,87.964831,50,16.592234,21.372597,40.960399,19.251387,60.211786,148.17662,1288.0845,12300.301,0.45109783,0.57609783,0.45109783,0.52999108,400,1,1,8,5000,10948.922,20609.735,16000,5000,5000,5000,5000,5000
314.2,555.42223,555.42223,616.08189,-675.67656,87.963023,87.963023,50,16.591617,21.371406,40.540594,19.054079,59.594673,147.5577,1288.0608,12300.075,0.45107661,0.57607661,0.45107661,0.52456884,400,1,1,8,5000,10948.718,20609.352,16000,5000,5000,5000,5000,5000
314.3,545.46989,545.46989,609.36227,-668.30694,87.961232,87.961232,50,16.591006,21.370225,40.098417,18.846256,58.944672,146.9059,1288.0373,12299.85,0.45105561,0.57605561,0.45105561,0.51885682,400,1,1,8,5000,10948.517,20608.973,16000,5000,5000,5000,5000,5000
314.4,535.47262,535.47262,602.33074,-660.59524,87.959458,87.959458,50,16.590401,21.369056,39.635714,18.628786,58.2645,146.22396,1288.0141,12299.628,0.45103481,0.57603481,0.45103481,0.5128789,400,1,1,8,5000,10948.317,20608.597,16000,5000,5000,5000,5000,5000
314.5,525.44627,525.44627,595.01422,-652.57098,87.957702,87.957702,50,16.589803,21.367899,39.154259,18.402502,57.55676,145.51446,1287.9911,12299.409,0.45101424,0.57601424,0.45101424,0.50665799,400,1,1,8,5000,10948.12,20608.225,16000,5000,5000,5000,5000,5000
314.6,515.40683,515.40683,587.43857,-644.26253,87.955965,87.955965,50,16.58921,21.366755,38.655752,18.168203,56.823955,144.77992,1287.9683,12299.192,0.4509939,0.5759939,0.4509939,0.50021612,400,1,1,8,5000,10947.924,20607.857,16000,5000,5000,5000,5000,5000
314.7,505.37038,505.37038,579.62875,-635.69725,87.954247,87.954247,50,16.588624,21.365623,38.141835,17.926662,56.068497,144.02274,1287.9459,12298.977,0.4509738,0.5759738,0.4509738,0.49357451,400,1,1,8,5000,10947.731,20607.493,16000,5000,5000,5000,5000,5000
314.8,495.35305,495.35305,571.60886,-626.90158,87.95255,87.95255,50,16.588046,21.364505,37.614095,17.678624,55.292719,143.24527,1287.9237,12298.765,0.45095395,0.57595395,0.45095395,0.48675367,400,1,1,8,5000,10947.54,20607.134,16000,5000,5000,5000,5000,5000
314.9,485.37104,485.37104,563.40224,-617.90112,87.950873,87.950873,50,16.587474,21.3634,37.074067,17.424812,54.498879,142.44975,1287.9017,12298.556,0.45093434,0.57593434,0.45093434,0.4797735,400,1,1,8,5000,10947.351,20606.779,16000,5000,5000,5000,5000,5000
315,475.44059,475.44059,555.03159,-608.72076,87.949218,87.949218,50,16.586909,21.362309,36.523245,17.165925,53.689171,141.63839,1287.8801,12298.349,0.45091499,0.57591499,0.45091499,0.47265328,400,1,1,8,5000,10947.165,20606.428,16000,5000,5000,5000,5000,5000
315.1,461.64704,461.64704,546.14487,-598.97441,87.947584,87.947584,50,16.586352,21.361232,35.938465,16.891078,52.829543,140.77713,1287.8588,12298.145,0.45089591,0.57589591,0.45089591,0.46509325,400,1,1,8,5000,10946.981,20606.082,16000,5000,5000,5000,5000,5000
315.2,447.93752,447.93752,536.79921,-588.72473,87.945973,87.945973,50,16.585802,21.360171,35.323484,16.602037,51.925521,139.87149,1287.8378,12297.945,0.45087711,0.57587711,0.45087711,0.457142,400,1,1,8,5000,10946.8,20605.74,16000,5000,5000,5000,5000,5000
