time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
315.3,434.32823,434.32823,527.0478,-578.03005,87.944386,87.944386,50,16.585261,21.359125,34.681803,16.300448,50.982251,138.92664,1287.8171,12297.747,0.45085861,0.57585861,0.45085861,0.44884485,400,1,1,8,5000,10946.621,20605.404,16000,5000,5000,5000,5000,5000
315.4,420.83533,420.83533,516.94035,-566.94489,87.942824,87.942824,50,16.584728,21.358096,34.016693,15.987846,50.004539,137.94736,1287.7967,12297.553,0.45084042,0.57584042,0.45084042,0.44024408,400,1,1,8,5000,10946.445,20605.073,16000,5000,5000,5000,5000,5000
315.5,407.4749,407.4749,506.52334,-555.52022,87.941288,87.941288,50,16.584204,21.357084,33.331213,15.66567,48.996883,136.93817,1287.7767,12297.362,0.45082254,0.57582254,0.45082254,0.43137929,400,1,1,8,5000,10946.272,20604.748,16000,5000,5000,5000,5000,5000
315.6,394.26293,394.26293,495.84035,-543.80385,87.939779,87.939779,50,16.583689,21.356089,32.628231,15.335268,47.963499,135.90328,1287.7571,12297.175,0.450805,0.575805,0.450805,0.42228759,400,1,1,8,5000,10946.102,20604.428,16000,5000,5000,5000,5000,5000
315.7,381.21529,381.21529,484.93233,-531.84068,87.938297,87.938297,50,16.583184,21.355113,31.910441,14.997907,46.908348,134.84664,1287.7379,12296.991,0.45078778,0.57578778,0.45078778,0.41300384,400,1,1,8,5000,10945.935,20604.114,16000,5000,5000,5000,5000,5000
315.8,368.34774,368.34774,473.83784,-519.673,87.936843,87.936843,50,16.582688,21.354155,31.18038,14.654779,45.835158,133.772,1287.719,12296.811,0.4507709,0.5757709,0.4507709,0.40356087,400,1,1,8,5000,10945.772,20603.806,16000,5000,5000,5000,5000,5000
315.9,355.67586,355.67586,462.59324,-507.34069,87.935418,87.935418,50,16.582202,21.353216,30.440441,14.307007,44.747449,132.68287,1287.7005,12296.634,0.45075437,0.57575437,0.45075437,0.39398967,400,1,1,8,5000,10945.611,20603.504,16000,5000,5000,5000,5000,5000
316,343.21509,343.21509,451.23291,-494.88145,87.934022,87.934022,50,16.581726,21.352297,29.692887,13.955657,43.648544,131.58257,1287.6824,12296.461,0.45073818,0.57573818,0.45073818,0.3843195,400,1,1,8,5000,10945.454,20603.208,16000,5000,5000,5000,5000,5000
316.1,330.98064,330.98064,439.78939,-482.33098,87.932655,87.932655,50,16.581259,21.351396,28.939859,13.601734,42.541593,130.47425,1287.6647,12296.292,0.45072234,0.57572234,0.45072234,0.3745781,400,1,1,8,5000,10945.3,20602.918,16000,5000,5000,5000,5000,5000
316.2,318.98755,318.98755,428.29358,-469.72316,87.931318,87.931318,50,16.580803,21.350515,28.18339,13.246193,41.429583,129.3609,1287.6474,12296.127,0.45070685,0.57570685,0.45070685,0.36479177,400,1,1,8,5000,10945.15,20602.635,16000,5000,5000,5000,5000,5000
316.3,307.2506,307.2506,416.77481,-457.09017,87.93001,87.93001,50,16.580357,21.349653,27.42541,12.889943,40.315353,128.24536,1287.6304,12295.965,0.45069171,0.57569171,0.45069171,0.35498553,400,1,1,8,5000,10945.003,20602.358,16000,5000,5000,5000,5000,5000
316.4,295.78433,295.78433,405.26105,-444.46265,87.928732,87.928732,50,16.579921,21.348811,26.667759,12.533847,39.201606,127.13034,1287.6139,12295.807,0.45067692,0.57567692,0.45067692,0.34518318,400,1,1,8,5000,10944.859,20602.087,16000,5000,5000,5000,5000,5000
316.5,284.60301,284.60301,393.77892,-431.86984,87.927484,87.927484,50,16.579495,21.347988,25.91219,12.178729,38.09092,126.0184,1287.5977,12295.653,0.45066248,0.57566248,0.45066248,0.33540742,400,1,1,8,5000,10944.718,20601.822,16000,5000,5000,5000,5000,5000
316.6,273.72063,273.72063,382.35386,-419.33962,87.926265,87.926265,50,16.579079,21.347185,25.160377,11.825377,36.985754,124.91202,1287.582,12295.502,0.45064839,0.57564839,0.45064839,0.32567993,400,1,1,8,5000,10944.581,20601.564,16000,5000,5000,5000,5000,5000
316.7,263.15087,263.15087,371.0102,-406.89866,87.925075,87.925075,50,16.578674,21.346401,24.41392,11.474542,35.888462,123.81354,1287.5666,12295.355,0.45063464,0.57563464,0.45063464,0.31602144,400,1,1,8,5000,10944.447,20601.312,16000,5000,5000,5000,5000,5000
316.8,252.90709,252.90709,359.7712,-394.5725,87.923915,87.923915,50,16.578278,21.345637,23.67435,11.126944,34.801294,122.72521,1287.5516,12295.212,0.45062124,0.57562124,0.45062124,0.30645179,400,1,1,8,5000,10944.316,20601.066,16000,5000,5000,5000,5000,5000
316.9,243.00231,243.00231,348.65917,-382.38558,87.922783,87.922783,50,16.577892,21.344891,22.943135,10.783273,33.726408,121.64919,1287.537,12295.073,0.45060818,0.57560818,0.45060818,0.29698997,400,1,1,8,5000,10944.189,20600.826,16000,5000,5000,5000,5000,5000
317,233.4492,233.4492,337.69549,-370.36137,87.92168,87.92168,50,16.577515,21.344165,22.221682,10.444191,32.665872,120.58755,1287.5228,12294.937,0.45059545,0.57559545,0.45059545,0.28765423,400,1,1,8,5000,10944.065,20600.592,16000,5000,5000,5000,5000,5000
317.1,224.26003,224.26003,326.90068,-358.52235,87.920605,87.920605,50,16.577149,21.343457,21.511341,10.11033,31.621672,119.54228,1287.5089,12294.804,0.45058304,0.57558304,0.45058304,0.27846204,400,1,1,8,5000,10943.944,20600.364,16000,5000,5000,5000,5000,5000
317.2,215.44673,215.44673,316.29444,-346.89015,87.919559,87.919559,50,16.576792,21.342767,20.813409,9.7823021,30.595711,118.51527,1287.4954,12294.675,0.45057097,0.57557097,0.45057097,0.2694302,400,1,1,8,5000,10943.826,20600.142,16000,5000,5000,5000,5000,5000
317.3,207.02078,207.02078,305.89567,-335.48549,87.918539,87.918539,50,16.576444,21.342095,20.12913,9.4606909,29.589821,117.50836,1287.4822,12294.55,0.45055921,0.57555921,0.45055921,0.26057485,400,1,1,8,5000,10943.711,20599.926,16000,5000,5000,5000,5000,5000
317.4,198.99327,198.99327,295.72256,-324.32832,87.917546,87.917546,50,16.576105,21.341441,19.459699,9.1460587,28.605758,116.5233,1287.4694,12294.427,0.45054775,0.57554775,0.45054775,0.25191147,400,1,1,8,5000,10943.599,20599.716,16000,5000,5000,5000,5000,5000
317.5,191.37484,191.37484,285.79256,-313.43778,87.916579,87.916579,50,16.575775,21.340804,18.806267,8.8389453,27.645212,115.56179,1287.457,12294.308,0.45053661,0.57553661,0.45053661,0.24345496,400,1,1,8,5000,10943.49,20599.511,16000,5000,5000,5000,5000,5000
317.6,184.17569,184.17569,276.12244,-302.83224,87.915638,87.915638,50,16.575454,21.340184,18.169935,8.5398693,26.709804,114.62544,1287.4448,12294.192,0.45052575,0.57552575,0.45052575,0.23521959,400,1,1,8,5000,10943.384,20599.311,16000,5000,5000,5000,5000,5000
317.7,177.40556,177.40556,266.72829,-292.52938,87.914722,87.914722,50,16.575142,21.33958,17.551763,8.2493285,25.801091,113.71581,1287.433,12294.08,0.45051518,0.57551518,0.45051518,0.22721911,400,1,1,8,5000,10943.281,20599.117,16000,5000,5000,5000,5000,5000
317.8,171.07371,171.07371,257.62555,-282.54612,87.91383,87.91383,50,16.574837,21.338992,16.952767,7.9678005,24.920568,112.8344,1287.4215,12293.97,0.45050489,0.57550489,0.45050489,0.21946668,400,1,1,8,5000,10943.18,20598.928,16000,5000,5000,5000,5000,5000
317.9,165.18893,165.18893,248.82904,-272.89871,87.912961,87.912961,50,16.574541,21.33842,16.373923,7.6957436,24.069666,111.98263,1287.4103,12293.863,0.45049487,0.57549487,0.45049487,0.21197493,400,1,1,8,5000,10943.083,20598.744,16000,5000,5000,5000,5000,5000
318,159.75948,159.75948,240.35295,-263.60271,87.912115,87.912115,50,16.574252,21.337863,15.816163,7.4335965,23.249759,111.16187,1287.3994,12293.758,0.45048511,0.57548511,0.45048511,0.20475598,400,1,1,8,5000,10942.987,20598.564,16000,5000,5000,5000,5000,5000
318.1,154.79314,154.79314,232.21086,-254.67302,87.911291,87.911291,50,16.573971,21.33732,15.280381,7.1817792,22.46216,110.37345,1287.3887,12293.657,0.45047559,0.57547559,0.45047559,0.19782139,400,1,1,8,5000,10942.895,20598.39,16000,5000,5000,5000,5000,5000
318.2,150.29716,150.29716,224.41574,-246.12387,87.910487,87.910487,50,16.573697,21.33679,14.767432,6.940693,21.708125,109.61861,1287.3783,12293.558,0.45046631,0.57546631,0.45046631,0.19118223,400,1,1,8,5000,10942.804,20598.219,16000,5000,5000,5000,5000,5000
318.3,146.27826,146.27826,216.97998,-237.96883,87.909704,87.909704,50,16.57343,21.336274,14.27813,6.7107209,20.988851,108.89855,1287.3682,12293.461,0.45045726,0.57545726,0.45045726,0.18484908,400,1,1,8,5000,10942.716,20598.053,16000,5000,5000,5000,5000,5000
318.4,142.74262,142.74262,209.91536,-230.22084,87.90894,87.90894,50,16.573169,21.335771,13.81325,6.4922276,20.305478,108.21442,1287.3583,12293.366,0.45044842,0.57544842,0.45044842,0.17883198,400,1,1,8,5000,10942.63,20597.891,16000,5000,5000,5000,5000,5000
318.5,139.69588,139.69588,203.23309,-222.89218,87.908194,87.908194,50,16.572915,21.33528,13.373531,6.2855595,19.65909,107.56728,1287.3487,12293.274,0.45043979,0.57543979,0.45043979,0.17314049,400,1,1,8,5000,10942.546,20597.733,16000,5000,5000,5000,5000,5000
318.6,138.89934,138.89934,197.11093,-216.17781,87.907465,87.907465,50,16.572666,21.334799,12.970668,6.0962142,19.066883,106.97435,1287.3392,12293.184,0.45043134,0.57543134,0.45043134,0.16792606,400,1,1,8,5000,10942.464,20597.579,16000,5000,5000,5000,5000,5000
318.7,138.60129,138.60129,191.543,-210.07129,87.906752,87.906752,50,16.572423,21.33433,12.604277,5.9240102,18.528287,106.43504,1287.33,12293.096,0.45042306,0.57542306,0.45042306,0.16318371,400,1,1,8,5000,10942.383,20597.428,16000,5000,5000,5000,5000,5000
318.8,138.80568,138.80568,186.52438,-204.56721,87.906054,87.906054,50,16.572184,21.333869,12.274032,5.7687952,18.042828,105.94888,1287.3209,12293.009,0.45041494,0.57541494,0.45041494,0.15890926,400,1,1,8,5000,10942.305,20597.279,16000,5000,5000,5000,5000,5000
318.9,139.51588,139.51588,182.05093,-199.66103,87.905368,87.905368,50,16.57195,21.333418,11.979662,5.6304411,17.610103,105.51547,1287.3119,12292.923,0.45040695,0.57540695,0.45040695,0.15509918,400,1,1,8,5000,10942.227,20597.134,16000,5000,5000,5000,5000,5000
319,140.73467,140.73467,178.11917,-195.34894,87.904694,87.904694,50,16.57172,21.332973,11.720937,5.5088402,17.229777,105.13447,1287.3031,12292.839,0.45039908,0.57539908,0.45039908,0.15175054,400,1,1,8,5000,10942.151,20596.991,16000,5000,5000,5000,5000,5000
319.1,142.46427,142.46427,174.72616,-191.62772,87.904029,87.904029,50,16.571494,21.332536,11.497663,5.4039017,16.901565,104.80559,1287.2944,12292.756,0.45039132,0.57539132,0.45039132,0.14886083,400,1,1,8,5000,10942.077,20596.85,16000,5000,5000,5000,5000,5000
319.2,144.70629,144.70629,171.86939,-188.49461,87.903374,87.903374,50,16.57127,21.332104,11.309677,5.315548,16.625225,104.5286,1287.2859,12292.674,0.45038364,0.57538364,0.45038364,0.14642794,400,1,1,8,5000,10942.003,20596.711,16000,5000,5000,5000,5000,5000
319.3,147.46175,147.46175,169.54669,-185.94724,87.902726,87.902726,50,16.571049,21.331677,11.156834,5.2437122,16.400547,104.30327,1287.2774,12292.593,0.45037603,0.57537603,0.45037603,0.14445002,400,1,1,8,5000,10941.93,20596.574,16000,5000,5000,5000,5000,5000
319.4,150.73108,150.73108,167.75615,-183.9835,87.902084,87.902084,50,16.57083,21.331254,11.03901,5.1883346,16.227344,104.12943,1287.2689,12292.513,0.45036848,0.57536848,0.45036848,0.14292546,400,1,1,8,5000,10941.857,20596.438,16000,5000,5000,5000,5000,5000
319.5,154.51412,154.51412,166.49601,-182.60145,87.901446,87.901446,50,16.570612,21.330834,10.956087,5.149361,16.105448,104.00689,1287.2605,12292.432,0.45036097,0.57536097,0.45036097,0.14185276,400,1,1,8,5000,10941.786,20596.302,16000,5000,5000,5000,5000,5000
319.6,158.81011,158.81011,165.7646,-181.79929,87.900812,87.900812,50,16.570396,21.330416,10.907958,5.1267401,16.034698,103.93551,1287.2521,12292.352,0.45035348,0.57535348,0.45035348,0.14123053,400,1,1,0,5000,10941.714,20596.168,16000,5000,5000,5000,5000,5000
319.7,163.61768,163.61768,165.56029,-181.57522,87.90018,87.90018,50,16.57018,21.329999,10.894513,5.1204213,16.014935,103.91511,1287.2437,12292.272,0.45034599,0.57534599,0.45034599,0.14105738,400,1,1,0,5000,10941.643,20596.034,16000,5000,5000,5000,5000,5000
319.8,168.93488,168.93488,165.88142,-181.92742,87.899548,87.899548,50,16.569965,21.329583,10.915645,5.1303533,16.045999,103.94555,1287.2354,12292.192,0.4503385,0.5753385,0.4503385,0.1413319,400,1,1,0,5000,10941.572,20595.9,16000,5000,5000,5000,5000,5000
319.9,174.75915,174.75915,166.72625,-182.85397,87.898915,87.898915,50,16.569749,21.329166,10.971238,5.156482,16.12772,104.02664,1287.2269,12292.112,0.45033098,0.57533098,0.45033098,0.14205263,400,1,1,0,5000,10941.501,20595.766,16000,5000,5000,5000,5000,5000
320,181.08736,181.08736,168.09289,-184.35281,87.89828,87.89828,50,16.569532,21.328748,11.061169,5.1987492,16.259918,104.1582,1287.2185,12292.031,0.45032341,0.57532341,0.45032341,0.14321796,400,1,1,8,5000,10941.429,20595.631,16000,5000,5000,5000,5000,5000
320.1,187.91575,187.91575,169.97929,-186.42168,87.897642,87.897642,50,16.569314,21.328328,11.185301,5.2570913,16.442392,104.34003,1287.21,12291.95,0.45031579,0.57531579,0.45031579,0.14482616,400,1,1,8,5000,10941.357,20595.496,16000,5000,5000,5000,5000,5000
320.2,195.24002,195.24002,172.38316,-189.05809,87.896999,87.896999,50,16.569095,21.327904,11.343485,5.331438,16.674923,104.57192,1287.2014,12291.868,0.4503081,0.5753081,0.4503081,0.1468753,400,1,1,8,5000,10941.285,20595.359,16000,5000,5000,5000,5000,5000
320.3,203.05524,203.05524,175.302,-192.25926,87.896349,87.896349,50,16.568873,21.327476,11.535556,5.4217112,16.957267,104.85362,1287.1926,12291.784,0.45030032,0.57530032,0.45030032,0.14936324,400,1,1,8,5000,10941.212,20595.222,16000,5000,5000,5000,5000,5000
320.4,211.35594,211.35594,178.73298,-196.02213,87.895693,87.895693,50,16.568649,21.327043,11.761328,5.5278242,17.289152,105.18484,1287.1838,12291.7,0.45029243,0.57529243,0.45029243,0.1522876,400,1,1,8,5000,10941.138,20595.082,16000,5000,5000,5000,5000,5000
320.5,220.13605,220.13605,182.67301,-200.34328,87.895027,87.895027,50,16.568422,21.326605,12.020597,5.6496806,17.670278,105.5653,1287.1749,12291.615,0.45028442,0.57528442,0.45028442,0.15564574,400,1,1,8,5000,10941.063,20594.941,16000,5000,5000,5000,5000,5000
320.6,229.38895,229.38895,187.11862,-205.21892,87.894351,87.894351,50,16.568191,21.32616,12.313135,5.7871737,18.100309,105.99466,1287.1658,12291.528,0.45027628,0.57527628,0.45027628,0.15943473,400,1,1,8,5000,10940.986,20594.798,16000,5000,5000,5000,5000,5000
320.7,239.10745,239.10745,192.06601,-210.64489,87.893664,87.893664,50,16.567957,21.325707,12.638693,5.9401858,18.578879,106.47254,1287.1565,12291.439,0.45026799,0.57526799,0.45026799,0.16365134,400,1,1,8,5000,10940.909,20594.652,16000,5000,5000,5000,5000,5000
320.8,249.28382,249.28382,197.511,-216.61659,87.892964,87.892964,50,16.567718,21.325246,12.996995,6.1085877,19.105583,106.99855,1287.147,12291.349,0.45025953,0.57525953,0.45025953,0.16829203,400,1,1,8,5000,10940.83,20594.504,16000,5000,5000,5000,5000,5000
320.9,259.90977,259.90977,203.44903,-223.12901,87.89225,87.89225,50,16.567474,21.324775,13.387741,6.292238,19.679979,107.57223,1287.1374,12291.256,0.45025089,0.57525089,0.45025089,0.17335291,400,1,1,8,5000,10940.75,20594.352,16000,5000,5000,5000,5000,5000
321,270.97648,270.97648,209.87512,-230.1767,87.891521,87.891521,50,16.567226,21.324295,13.810602,6.490983,20.301585,108.19311,1287.1275,12291.162,0.45024206,0.57524206,0.45024206,0.17882976,400,1,1,8,5000,10940.668,20594.198,16000,5000,5000,5000,5000,5000
321.1,282.47462,282.47462,216.78387,-237.75375,87.890775,87.890775,50,16.566971,21.323804,14.265225,6.7046559,20.969881,108.86066,1287.1173,12291.065,0.45023301,0.57523301,0.45023301,0.18471801,400,1,1,8,5000,10940.583,20594.04,16000,5000,5000,5000,5000,5000
321.2,294.39431,294.39431,224.16948,-245.85379,87.890011,87.890011,50,16.566711,21.323301,14.751227,6.9330768,21.684304,109.57432,1287.107,12290.966,0.45022374,0.57522374,0.45022374,0.19101271,400,1,1,8,5000,10940.497,20593.878,16000,5000,5000,5000,5000,5000
321.3,306.72521,306.72521,232.0257,-254.46995,87.889229,87.889229,50,16.566444,21.322785,15.268197,7.1760525,22.444249,110.33348,1287.0963,12290.865,0.45021423,0.57521423,0.45021423,0.19770855,400,1,1,8,5000,10940.409,20593.712,16000,5000,5000,5000,5000,5000
321.4,319.45644,319.45644,240.34583,-263.59491,87.888426,87.888426,50,16.56617,21.322257,15.815694,7.4333763,23.249071,111.1375,1287.0854,12290.76,0.45020447,0.57520447,0.45020447,0.20479985,400,1,1,8,5000,10940.319,20593.541,16000,5000,5000,5000,5000,5000
321.5,332.57668,332.57668,249.12276,-273.22084,87.887602,87.887602,50,16.565889,21.321714,16.39325,7.7048276,24.098078,111.98568,1287.0742,12290.653,0.45019444,0.57519444,0.45019444,0.21228057,400,1,1,8,5000,10940.226,20593.367,16000,5000,5000,5000,5000,5000
321.6,346.07411,346.07411,258.3489,-283.33944,87.886756,87.886756,50,16.5656,21.321156,17.000366,7.9901722,24.990539,112.87729,1287.0627,12290.543,0.45018412,0.57518412,0.45018412,0.22014425,400,1,1,8,5000,10940.131,20593.187,16000,5000,5000,5000,5000,5000
321.7,359.93648,359.93648,268.01624,-293.94191,87.885885,87.885885,50,16.565303,21.320583,17.636515,8.289162,25.925677,113.81156,1287.0508,12290.43,0.45017352,0.57517352,0.45017352,0.22838408,400,1,1,8,5000,10940.033,20593.002,16000,5000,5000,5000,5000,5000
321.8,374.15109,374.15109,278.1163,-305.01898,87.88499,87.88499,50,16.564997,21.319993,18.301139,8.6015352,26.902674,114.78766,1287.0386,12290.313,0.4501626,0.5751626,0.4501626,0.23699288,400,1,1,8,5000,10939.932,20592.813,16000,5000,5000,5000,5000,5000
321.9,388.70479,388.70479,288.64019,-316.56086,87.884069,87.884069,50,16.564683,21.319386,18.993651,8.9270162,27.920668,115.80474,1287.026,12290.193,0.45015137,0.57515137,0.45015137,0.24596306,400,1,1,8,5000,10939.828,20592.617,16000,5000,5000,5000,5000,5000
322,403.58404,403.58404,299.57854,-328.5573,87.883121,87.883121,50,16.564359,21.318761,19.713438,9.2653158,28.978754,116.86187,1287.0131,12290.069,0.4501398,0.5751398,0.4501398,0.25528668,400,1,1,8,5000,10939.721,20592.416,16000,5000,5000,5000,5000,5000
322.1,421.44849,421.44849,311.176,-341.2766,87.882144,87.882144,50,16.564026,21.318118,20.476596,9.6240001,30.100596,117.98274,1286.9997,12289.942,0.45012788,0.57512788,0.45012788,0.26517224,400,1,1,8,5000,10939.611,20592.209,16000,5000,5000,5000,5000,5000
322.2,439.61023,439.61023,323.39814,-354.681,87.881138,87.881138,50,16.563683,21.317455,21.28086,10.002004,31.282864,119.164,1286.986,12289.811,0.45011559,0.57511559,0.45011559,0.27559042,400,1,1,8,5000,10939.498,20591.996,16000,5000,5000,5000,5000,5000
322.3,458.05458,458.05458,336.21239,-368.7348,87.880101,87.880101,50,16.563329,21.316772,22.124088,10.398321,32.522409,120.40251,1286.9718,12289.675,0.4501029,0.5751029,0.4501029,0.28651351,400,1,1,8,5000,10939.381,20591.776,16000,5000,5000,5000,5000,5000
322.4,476.7665,476.7665,349.58788,-383.40413,87.87903,87.87903,50,16.562964,21.316067,23.004248,10.811996,33.816244,121.69527,1286.9571,12289.535,0.45008981,0.57508981,0.45008981,0.29791523,400,1,1,8,5000,10939.26,20591.548,16000,5000,5000,5000,5000,5000
322.5,495.73063,495.73063,363.4952,-398.65673,87.877925,87.877925,50,16.562587,21.315339,23.919404,11.24212,35.161523,123.03945,1286.942,12289.391,0.4500763,0.5750763,0.4500763,0.30977054,400,1,1,8,5000,10939.136,20591.314,16000,5000,5000,5000,5000,5000
322.6,514.93128,514.93128,377.90625,-414.46178,87.876785,87.876785,50,16.562197,21.314588,24.867707,11.687822,36.555529,124.43231,1286.9264,12289.242,0.45006234,0.57506234,0.45006234,0.32205554,400,1,1,8,5000,10939.007,20591.072,16000,5000,5000,5000,5000,5000
322.7,534.35248,534.35248,392.79408,-430.78973,87.875607,87.875607,50,16.561795,21.313812,25.847384,12.14827,37.995654,125.87126,1286.9103,12289.088,0.45004794,0.57504794,0.45004794,0.33474729,400,1,1,8,5000,10938.874,20590.822,16000,5000,5000,5000,5000,5000
322.8,553.97797,553.97797,408.13275,-447.61214,87.874391,87.874391,50,16.561381,21.313011,26.856729,12.622662,39.479391,127.35378,1286.8936,12288.929,0.45003306,0.57503306,0.45003306,0.34782373,400,1,1,8,5000,10938.737,20590.564,16000,5000,5000,5000,5000,5000
322.9,573.79124,573.79124,423.89724,-464.90156,87.873136,87.873136,50,16.560952,21.312184,27.894094,13.110224,41.004318,128.87745,1286.8764,12288.765,0.45001771,0.57501771,0.45001771,0.36126355,400,1,1,8,5000,10938.596,20590.298,16000,5000,5000,5000,5000,5000
323,593.77553,593.77553,440.0633,-482.63139,87.87184,87.87184,50,16.56051,21.31133,28.957883,13.610205,42.568088,130.43993,1286.8587,12288.596,0.45000186,0.57500186,0.45000186,0.37504613,400,1,1,8,5000,10938.45,20590.023,16000,5000,5000,5000,5000,5000
323.1,613.91388,613.91388,456.60737,-500.77579,87.870503,87.870503,50,16.560054,21.310449,30.046548,14.121877,44.168425,132.03893,1286.8404,12288.421,0.44998551,0.57498551,0.44998551,0.38915143,400,1,1,8,5000,10938.299,20589.739,16000,5000,5000,5000,5000,5000
323.2,634.1891,634.1891,473.50651,-519.30961,87.869123,87.869123,50,16.559583,21.30954,31.158577,14.644531,45.803108,133.67223,1286.8215,12288.241,0.44996864,0.57496864,0.44996864,0.40355993,400,1,1,8,5000,10938.144,20589.447,16000,5000,5000,5000,5000,5000
323.3,654.58385,654.58385,490.73829,-538.20826,87.8677,87.8677,50,16.559097,21.308603,32.292496,15.177473,47.469969,135.33767,1286.8021,12288.055,0.44995125,0.57495125,0.44995125,0.41825256,400,1,1,8,5000,10937.983,20589.145,16000,5000,5000,5000,5000,5000
323.4,675.08059,675.08059,508.28078,-557.44767,87.866232,87.866232,50,16.558596,21.307636,33.44686,15.720024,49.166884,137.03312,1286.782,12287.863,0.44993333,0.57493333,0.44993333,0.43321064,400,1,1,8,5000,10937.818,20588.833,16000,5000,5000,5000,5000,5000
323.5,695.66167,695.66167,526.11243,-577.0042,87.864719,87.864719,50,16.55808,21.306639,34.620252,16.271518,50.891771,138.75649,1286.7614,12287.666,0.44991486,0.57491486,0.44991486,0.44841586,400,1,1,8,5000,10937.647,20588.512,16000,5000,5000,5000,5000,5000
323.6,716.30931,716.30931,544.21206,-596.85464,87.863161,87.863161,50,16.557548,21.305613,35.811278,16.831301,52.642579,140.50574,1286.7401,12287.463,0.44989584,0.57489584,0.44989584,0.4638502,400,1,1,8,5000,10937.472,20588.182,16000,5000,5000,5000,5000,5000
323.7,737.00563,737.00563,562.55879,-616.97608,87.861556,87.861556,50,16.557,21.304555,37.018565,17.398726,54.41729,142.27885,1286.7182,12287.253,0.44987626,0.57487626,0.44987626,0.4794959,400,1,1,8,5000,10937.291,20587.841,16000,5000,5000,5000,5000,5000
323.8,757.73266,757.73266,581.13204,-637.34595,87.859903,87.859903,50,16.556436,21.303467,38.240757,17.973156,56.213913,144.07382,1286.6956,12287.038,0.44985611,0.57485611,0.44985611,0.49533545,400,1,1,8,5000,10937.104,20587.491,16000,5000,5000,5000,5000,5000
323.9,778.47238,778.47238,599.91146,-657.94194,87.858203,87.858203,50,16.555856,21.302347,39.476516,18.553963,58.030479,145.88868,1286.6724,12286.817,0.4498354,0.5748354,0.4498354,0.51135155,400,1,1,8,5000,10936.913,20587.13,16000,5000,5000,5000,5000,5000
324,799.20673,799.20673,618.87691,-678.74195,87.856455,87.856455,50,16.555259,21.301196,40.724517,19.140523,59.86504,147.7215,1286.6486,12286.589,0.4498141,0.5748141,0.4498141,0.52752706,400,1,1,8,5000,10936.716,20586.759,16000,5000,5000,5000,5000,5000
324.1,823.12994,823.12994,638.31416,-700.05939,87.854658,87.854658,50,16.554646,21.300012,42.003564,19.741675,61.745239,149.5999,1286.6241,12286.355,0.44979222,0.57479222,0.44979222,0.54410561,400,1,1,8,5000,10936.513,20586.378,16000,5000,5000,5000,5000,5000
324.2,847.01163,847.01163,658.17435,-721.8407,87.852812,87.852812,50,16.554016,21.298796,43.310442,20.355908,63.666349,151.51916,1286.5989,12286.115,0.44976972,0.57476972,0.44976972,0.56104562,400,1,1,8,5000,10936.305,20585.986,16000,5000,5000,5000,5000,5000
324.3,870.83375,870.83375,678.41156,-744.0355,87.850914,87.850914,50,16.553368,21.297546,44.64213,20.981801,65.623931,153.47484,1286.5731,12285.868,0.44974662,0.57474662,0.44974662,0.578308,400,1,1,8,5000,10936.091,20585.583,16000,5000,5000,5000,5000,5000
324.4,894.5783,894.5783,698.98255,-766.59635,87.848964,87.848964,50,16.552703,21.296261,45.995781,21.618017,67.613798,155.46276,1286.5465,12285.614,0.44972288,0.57472288,0.44972288,0.59585592,400,1,1,8,5000,10935.871,20585.169,16000,5000,5000,5000,5000,5000
324.5,918.22732,918.22732,719.84645,-789.47845,87.846961,87.846961,50,16.552019,21.294942,47.368707,22.263292,69.631999,157.47896,1286.5192,12285.354,0.44969851,0.57469851,0.44969851,0.61365461,400,1,1,8,5000,10935.645,20584.744,16000,5000,5000,5000,5000,5000
324.6,941.76297,941.76297,740.9646,-812.63939,87.844905,87.844905,50,16.551317,21.293588,48.758364,22.916431,71.674794,159.5197,1286.4912,12285.086,0.4496735,0.5746735,0.4496735,0.63167115,400,1,1,8,5000,10935.413,20584.308,16000,5000,5000,5000,5000,5000
324.7,965.16751,965.16751,762.30033,-836.03896,87.842794,87.842794,50,16.550597,21.292197,50.162338,23.576299,73.738636,161.58143,1286.4625,12284.812,0.44964783,0.57464783,0.44964783,0.64987434,400,1,1,8,5000,10935.175,20583.86,16000,5000,5000,5000,5000,5000
324.8,988.42331,988.42331,783.81877,-859.63893,87.840629,87.840629,50,16.549858,21.290771,51.578336,24.241818,75.820153,163.66078,1286.433,12284.531,0.44962152,0.57462152,0.44962152,0.66823449,400,1,1,8,5000,10934.931,20583.4,16000,5000,5000,5000,5000,5000
324.9,1011.5129,1011.5129,805.48673,-883.40287,87.838408,87.838408,50,16.5491,21.289309,53.004172,24.911961,77.916133,165.75454,1286.4028,12284.242,0.44959454,0.57459454,0.44959454,0.68672335,400,1,1,8,5000,10934.681,20582.929,16000,5000,5000,5000,5000,5000
325,1034.419,1034.419,827.27252,-907.29603,87.836132,87.836132,50,16.548323,21.287809,54.437762,25.585748,80.02351,167.85964,1286.3719,12283.947,0.44956689,0.57456689,0.44956689,0.70531394,400,1,1,8,5000,10934.424,20582.445,16000,5000,5000,5000,5000,5000
325.1,1057.1244,1057.1244,849.14582,-931.28517,87.8338,87.8338,50,16.547527,21.286273,55.87711,26.262242,82.139352,169.97315,1286.3402,12283.644,0.44953859,0.57453859,0.44953859,0.72398046,400,1,1,8,5000,10934.161,20581.95,16000,5000,5000,5000,5000,5000
325.2,1079.6124,1079.6124,871.07761,-955.33846,87.831411,87.831411,50,16.546711,21.2847,57.320308,26.940545,84.260852,172.09226,1286.3078,12283.334,0.44950961,0.57450961,0.44950961,0.7426982,400,1,1,8,5000,10933.892,20581.443,16000,5000,5000,5000,5000,5000
325.3,1101.8661,1101.8661,893.04003,-979.42535,87.828966,87.828966,50,16.545877,21.28309,58.765521,27.619795,86.385316,174.21428,1286.2746,12283.017,0.44947996,0.57447996,0.44947996,0.76144345,400,1,1,8,5000,10933.616,20580.924,16000,5000,5000,5000,5000,5000
325.4,1123.8691,1123.8691,915.00632,-1003.5165,87.826465,87.826465,50,16.545023,21.281442,60.210989,28.299165,88.510153,176.33662,1286.2406,12282.693,0.44944965,0.57444965,0.44944965,0.78019342,400,1,1,8,5000,10933.334,20580.393,16000,5000,5000,5000,5000,5000
325.5,1145.6053,1145.6053,936.95072,-1027.5836,87.823908,87.823908,50,16.54415,21.279758,61.655016,28.977857,90.632873,178.45678,1286.206,12282.362,0.44941866,0.57441866,0.44941866,0.79892617,400,1,1,8,5000,10933.045,20579.85,16000,5000,5000,5000,5000,5000
325.6,1159.2541,1159.2541,958.10568,-1050.7849,87.821294,87.821294,50,16.543258,21.278036,63.047095,29.632135,92.679229,180.50052,1286.1705,12282.024,0.44938704,0.57438704,0.44938704,0.81698723,400,1,1,8,5000,10932.751,20579.295,16000,5000,5000,5000,5000,5000
325.7,1172.6045,1172.6045,978.51795,-1073.1717,87.818626,87.818626,50,16.542347,21.276279,64.390302,30.263442,94.653743,182.47237,1286.1344,12281.679,0.44935479,0.57435479,0.44935479,0.83441642,400,1,1,8,5000,10932.45,20578.729,16000,5000,5000,5000,5000,5000
325.8,1185.6414,1185.6414,998.22836,-1094.7887,87.815905,87.815905,50,16.541418,21.274487,65.687323,30.873042,96.560365,184.37627,1286.0977,12281.328,0.44932194,0.57432194,0.44932194,0.85124852,400,1,1,8,5000,10932.143,20578.151,16000,5000,5000,5000,5000,5000
325.9,1198.3499,1198.3499,1017.2724,-1115.675,87.813134,87.813134,50,16.540472,21.272662,66.940498,31.462034,98.402532,186.21567,1286.0602,12280.97,0.44928851,0.57428851,0.44928851,0.86751378,400,1,1,8,5000,10931.83,20577.562,16000,5000,5000,5000,5000,5000
326,1210.7153,1210.7153,1035.681,-1135.8642,87.810314,87.810314,50,16.539509,21.270805,68.151851,32.03137,100.18322,187.99353,1286.0222,12280.607,0.44925451,0.57425451,0.44925451,0.88323841,400,1,1,8,5000,10931.512,20576.964,16000,5000,5000,5000,5000,5000
326.1,1222.7234,1222.7234,1053.4804,-1155.3854,87.807446,87.807446,50,16.53853,21.268916,69.323123,32.581868,101.90499,189.71244,1285.9835,12280.238,0.44921998,0.57421998,0.44921998,0.89844496,400,1,1,8,5000,10931.188,20576.355,16000,5000,5000,5000,5000,5000
326.2,1234.3605,1234.3605,1070.6934,-1174.2635,87.804533,87.804533,50,16.537535,21.266998,70.455807,33.114229,103.57004,191.37457,1285.9442,12279.863,0.44918492,0.57418492,0.44918492,0.9131527,400,1,1,8,5000,10930.86,20575.736,16000,5000,5000,5000,5000,5000
326.3,1245.6131,1245.6131,1087.3392,-1192.5194,87.801576,87.801576,50,16.536526,21.26505,71.551166,33.629048,105.18021,192.98179,1285.9044,12279.483,0.44914936,0.57414936,0.44914936,0.92737798,400,1,1,8,5000,10930.526,20575.108,16000,5000,5000,5000,5000,5000
326.4,1256.4683,1256.4683,1103.434,-1210.1711,87.798576,87.798576,50,16.535502,21.263074,72.610264,34.126824,106.73709,194.53566,1285.864,12279.097,0.44911331,0.57411331,0.44911331,0.94113455,400,1,1,8,5000,10930.188,20574.471,16000,5000,5000,5000,5000,5000
326.5,1266.9134,1266.9134,1118.9911,-1227.2331,87.795535,87.795535,50,16.534463,21.261072,73.633984,34.607972,108.24196,196.03749,1285.8231,12278.706,0.44907678,0.57407678,0.44907678,0.95443381,400,1,1,8,5000,10929.844,20573.825,16000,5000,5000,5000,5000,5000
326.6,1276.9365,1276.9365,1134.0216,-1243.7175,87.792454,87.792454,50,16.533411,21.259042,74.623049,35.072833,109.69588,197.48834,1285.7817,12278.311,0.44903979,0.57403979,0.44903979,0.96728509,400,1,1,8,5000,10929.497,20573.17,16000,5000,5000,5000,5000,5000
326.7,1286.5257,1286.5257,1148.5343,-1259.634,87.789334,87.789334,50,16.532346,21.256988,75.57804,35.521679,111.09972,198.88905,1285.7398,12277.911,0.44900236,0.57400236,0.44900236,0.9796959,400,1,1,8,5000,10929.145,20572.507,16000,5000,5000,5000,5000,5000
326.8,1295.6701,1295.6701,1162.5361,-1274.9902,87.786177,87.786177,50,16.531268,21.254909,76.499415,35.954725,112.45414,200.24032,1285.6974,12277.506,0.44896451,0.57396451,0.44896451,0.99167211,400,1,1,8,5000,10928.788,20571.837,16000,5000,5000,5000,5000,5000
326.9,1304.3588,1304.3588,1176.0323,-1289.792,87.782984,87.782984,50,16.530178,21.252806,77.387518,36.372133,113.75965,201.54264,1285.6545,12277.096,0.44892624,0.57392624,0.44892624,1.0032182,400,1,1,8,5000,10928.428,20571.158,16000,5000,5000,5000,5000,5000
327,1312.5817,1312.5817,1189.0267,-1304.0433,87.779757,87.779757,50,16.529076,21.250681,78.2426,36.774022,115.01662,202.79638,1285.6112,12276.683,0.44888758,0.57388758,0.44888758,1.0143372,400,1,1,8,5000,10928.064,20570.473,16000,5000,5000,5000,5000,5000
327.1,1320.3291,1320.3291,1201.5218,-1317.7471,87.776496,87.776496,50,16.527962,21.248534,79.064824,37.160467,116.22529,204.00179,1285.5675,12276.265,0.44884854,0.57384854,0.44884854,1.0250314,400,1,1,8,5000,10927.695,20569.78,16000,5000,5000,5000,5000,5000
327.2,1327.5919,1327.5919,1213.5189,-1330.9047,87.773203,87.773203,50,16.526838,21.246366,79.854284,37.531513,117.3858,205.159,1285.5234,12275.844,0.44880913,0.57380913,0.44880913,1.0353019,400,1,1,8,5000,10927.324,20569.08,16000,5000,5000,5000,5000,5000
327.3,1334.3614,1334.3614,1225.0186,-1343.5168,87.76988,87.76988,50,16.525703,21.244177,80.611007,37.887174,118.49818,206.26806,1285.4788,12275.418,0.44876937,0.57376937,0.44876937,1.0451489,400,1,1,8,5000,10926.949,20568.374,16000,5000,5000,5000,5000,5000
327.4,1340.6295,1340.6295,1236.0204,-1355.5829,87.766527,87.766527,50,16.524558,21.241969,81.334971,38.227436,119.56241,207.32893,1285.4339,12274.99,0.44872928,0.57372928,0.44872928,1.0545722,400,1,1,8,5000,10926.57,20567.661,16000,5000,5000,5000,5000,5000
327.5,1346.3888,1346.3888,1246.5234,-1367.1018,87.763146,87.763146,50,16.523403,21.239743,82.026106,38.55227,120.57838,208.34152,1285.3886,12274.557,0.44868887,0.57368887,0.44868887,1.0635708,400,1,1,8,5000,10926.188,20566.942,16000,5000,5000,5000,5000,5000
327.6,1351.6323,1351.6323,1256.5258,-1378.0717,87.759738,87.759738,50,16.522239,21.237499,82.684305,38.861623,121.54593,209.30567,1285.343,12274.122,0.44864815,0.57364815,0.44864815,1.0721432,400,1,1,8,5000,10925.803,20566.218,16000,5000,5000,5000,5000,5000
327.7,1356.3535,1356.3535,1266.0257,-1388.4905,87.756304,87.756304,50,16.521067,21.235238,83.309433,39.155433,122.46487,210.22117,1285.2971,12273.683,0.44860714,0.57360714,0.44860714,1.0802876,400,1,1,8,5000,10925.416,20565.488,16000,5000,5000,5000,5000,5000
327.8,1360.5466,1360.5466,1275.0205,-1398.3555,87.752846,87.752846,50,16.519886,21.232961,83.901329,39.433625,123.33495,211.0878,1285.2508,12273.241,0.44856586,0.57356586,0.44856586,1.088002,400,1,1,8,5000,10925.025,20564.753,16000,5000,5000,5000,5000,5000
327.9,1364.2064,1364.2064,1283.5077,-1407.6636,87.749365,87.749365,50,16.518697,21.230669,84.459817,39.696114,124.15593,211.9053,1285.2043,12272.797,0.44852432,0.57352432,0.44852432,1.0952839,400,1,1,8,5000,10924.632,20564.013,16000,5000,5000,5000,5000,5000
328,1367.3281,1367.3281,1291.4843,-1416.4118,87.745863,87.745863,50,16.5175,21.228362,84.984707,39.942812,124.92752,212.67338,1285.1575,12272.35,0.44848254,0.57348254,0.44848254,1.1021309,400,1,1,8,5000,10924.236,20563.268,16000,5000,5000,5000,5000,5000
328.1,1369.9078,1369.9078,1298.9472,-1424.5967,87.74234,87.74234,50,16.516297,21.226043,85.4758,40.173626,125.64943,213.39177,1285.1104,12271.9,0.44844053,0.57344053,0.44844053,1.1085403,400,1,1,8,5000,10923.838,20562.519,16000,5000,5000,5000,5000,5000
328.2,1371.9418,1371.9418,1305.8936,-1432.215,87.738798,87.738798,50,16.515087,21.22371,85.932897,40.388462,126.32136,214.06016,1285.0631,12271.449,0.44839831,0.57339831,0.44839831,1.1145095,400,1,1,8,5000,10923.438,20561.766,16000,5000,5000,5000,5000,5000
328.3,1373.4274,1373.4274,1312.3203,-1439.2633,87.735238,87.735238,50,16.513871,21.221366,86.355799,40.587226,126.94302,214.67826,1285.0156,12270.995,0.44835589,0.57335589,0.44835589,1.1200357,400,1,1,8,5000,10923.036,20561.009,16000,5000,5000,5000,5000,5000
328.4,1374.3623,1374.3623,1318.2244,-1445.7385,87.731661,87.731661,50,16.51265,21.219012,86.74431,40.769826,127.51414,215.2458,1284.9678,12270.539,0.4483133,0.5733133,0.4483133,1.1251165,400,1,1,8,5000,10922.632,20560.249,16000,5000,5000,5000,5000,5000
328.5,1374.7446,1374.7446,1323.603,-1451.6374,87.72807,87.72807,50,16.511423,21.216647,87.098244,40.936175,128.03442,215.76249,1284.9199,12270.081,0.44827054,0.57327054,0.44827054,1.1297493,400,1,1,8,5000,10922.226,20559.485,16000,5000,5000,5000,5000,5000
328.6,1374.5734,1374.5734,1328.4535,-1456.9571,87.724465,87.724465,50,16.510191,21.214273,87.417424,41.086189,128.50361,216.22808,1284.8718,12269.622,0.44822763,0.57322763,0.44822763,1.1339319,400,1,1,8,5000,10921.819,20558.718,16000,5000,5000,5000,5000,5000
328.7,1373.8482,1373.8482,1332.7733,-1461.6948,87.720847,87.720847,50,16.508956,21.211892,87.701689,41.219794,128.92148,216.64233,1284.8236,12269.161,0.44818459,0.57318459,0.44818459,1.1376619,400,1,1,8,5000,10921.41,20557.949,16000,5000,5000,5000,5000,5000
328.8,1372.569,1372.569,1336.5604,-1465.8482,87.717219,87.717219,50,16.507716,21.209503,87.950892,41.336919,129.28781,217.00503,1284.7752,12268.699,0.44814143,0.57314143,0.44814143,1.1409375,400,1,1,8,5000,10921,20557.177,16000,5000,5000,5000,5000,5000
328.9,1370.7366,1370.7366,1339.8127,-1469.4151,87.713581,87.713581,50,16.506473,21.207108,88.164906,41.437506,129.60241,217.31599,1284.7267,12268.237,0.44809818,0.57309818,0.44809818,1.1437569,400,1,1,8,5000,10920.589,20556.403,16000,5000,5000,5000,5000,5000
329,1368.3524,1368.3524,1342.5286,-1472.3937,87.709935,87.709935,50,16.505228,21.204707,88.343624,41.521503,129.86513,217.57506,1284.6782,12267.773,0.44805484,0.57305484,0.44805484,1.1461188,400,1,1,8,5000,10920.177,20555.628,16000,5000,5000,5000,5000,5000
329.1,1372.8095,1372.8095,1345.4102,-1475.5541,87.706281,87.706281,50,16.503979,21.202302,88.533244,41.610625,130.14387,217.85015,1284.6295,12267.308,0.44801142,0.57301142,0.44801142,1.1486223,400,1,1,8,5000,10919.764,20554.85,16000,5000,5000,5000,5000,5000
329.2,1376.7191,1376.7191,1348.3896,-1478.8217,87.702621,87.702621,50,16.502729,21.199892,88.729303,41.702772,130.43208,218.1347,1284.5807,12266.842,0.44796791,0.57296791,0.44796791,1.1512097,400,1,1,8,5000,10919.351,20554.072,16000,5000,5000,5000,5000,5000
329.3,1380.0843,1380.0843,1351.4058,-1482.1296,87.698953,87.698953,50,16.501476,21.197477,88.927777,41.796055,130.72383,218.42279,1284.5318,12266.375,0.4479243,0.5729243,0.4479243,1.1538287,400,1,1,8,5000,10918.936,20553.291,16000,5000,5000,5000,5000,5000
329.4,1382.9089,1382.9089,1354.4037,-1485.4175,87.695277,87.695277,50,16.50022,21.195057,89.125052,41.888774,131.01383,218.7091,1284.4828,12265.907,0.4478806,0.5728806,0.4478806,1.1564324,400,1,1,8,5000,10918.52,20552.509,16000,5000,5000,5000,5000,5000
329.5,1385.197,1385.197,1357.3341,-1488.6314,87.691594,87.691594,50,16.498961,21.192632,89.317882,41.979404,131.29729,218.98888,1284.4337,12265.439,0.44783681,0.57283681,0.44783681,1.1589787,400,1,1,8,5000,10918.104,20551.725,16000,5000,5000,5000,5000,5000
329.6,1386.9536,1386.9536,1360.1527,-1491.7227,87.687903,87.687903,50,16.4977,21.190203,89.503361,42.06658,131.56994,219.25784,1284.3846,12264.969,0.44779294,0.57279294,0.44779294,1.1614299,400,1,1,8,5000,10917.687,20550.94,16000,5000,5000,5000,5000,5000
329.7,1388.1839,1388.1839,1362.8203,-1494.6482,87.684205,87.684205,50,16.496437,21.187768,89.678894,42.14908,131.82797,219.51218,1284.3353,12264.498,0.44774899,0.57274899,0.44774899,1.1637524,400,1,1,8,5000,10917.269,20550.153,16000,5000,5000,5000,5000,5000
329.8,1388.8941,1388.8941,1365.3015,-1497.3695,87.680501,87.680501,50,16.495171,21.18533,89.84217,42.22582,132.06799,219.74849,1284.2859,12264.027,0.44770496,0.57270496,0.44770496,1.165916,400,1,1,8,5000,10916.85,20549.364,16000,5000,5000,5000,5000,5000
329.9,1389.0905,1389.0905,1367.5653,-1499.8523,87.67679,87.67679,50,16.493903,21.182887,89.991139,42.295835,132.28697,219.96376,1284.2365,12263.555,0.44766086,0.57266086,0.44766086,1.1678942,400,1,1,8,5000,10916.43,20548.574,16000,5000,5000,5000,5000,5000
330,1388.7804,1388.7804,1369.5842,-1502.0665,87.673073,87.673073,50,16.492633,21.18044,90.123989,42.358275,132.48226,220.15534,1284.1869,12263.082,0.4476167,0.5726167,0.4476167,1.1696634,400,1,1,8,5000,10916.01,20547.783,16000,5000,5000,5000,5000,5000
330.1,1387.9712,1387.9712,1371.334,-1503.9855,87.669351,87.669351,50,16.491361,21.17799,90.239129,42.412391,132.65152,220.32087,1284.1374,12262.609,0.44757249,0.57257249,0.44757249,1.171203,400,1,1,8,5000,10915.589,20546.991,16000,5000,5000,5000,5000,5000
330.2,1386.671,1386.671,1372.7935,-1505.5862,87.665625,87.665625,50,16.490088,21.175538,90.335171,42.45753,132.7927,220.45833,1284.0877,12262.135,0.44752823,0.57252823,0.44752823,1.1724948,400,1,1,8,5000,10915.168,20546.198,16000,5000,5000,5000,5000,5000
330.3,1384.8887,1384.8887,1373.9445,-1506.8485,87.661896,87.661896,50,16.488813,21.173083,90.410912,42.493128,132.90404,220.56594,1284.0381,12261.66,0.44748394,0.57248394,0.44748394,1.1735233,400,1,1,8,5000,10914.746,20545.404,16000,5000,5000,5000,5000,5000
330.4,1382.6332,1382.6332,1374.7713,-1507.7553,87.658163,87.658163,50,16.487537,21.170626,90.465321,42.518701,132.98402,220.64218,1283.9884,12261.186,0.44743962,0.57243962,0.44743962,1.1742749,400,1,1,0,5000,10914.324,20544.609,16000,5000,5000,5000,5000,5000
330.5,1379.9141,1379.9141,1375.2607,-1508.2921,87.654429,87.654429,50,16.486261,21.168167,90.497525,42.533837,133.03136,220.68579,1283.9386,12260.711,0.44739529,0.57239529,0.44739529,1.1747384,400,1,1,0,5000,10913.901,20543.814,16000,5000,5000,5000,5000,5000
330.6,1376.7417,1376.7417,1375.4017,-1508.4467,87.650693,87.650693,50,16.484984,21.165708,90.506799,42.538196,133.045,220.69569,1283.8889,12260.236,0.44735096,0.57235096,0.44735096,1.1749043,400,1,1,0,5000,10913.478,20543.018,16000,5000,5000,5000,5000,5000
330.7,1373.1265,1373.1265,1375.1852,-1508.2092,87.646957,87.646957,50,16.483708,21.163249,90.492552,42.5315,133.02405,220.67101,1283.8392,12259.761,0.44730663,0.57230663,0.44730663,1.1747649,400,1,1,0,5000,10913.056,20542.223,16000,5000,5000,5000,5000,5000
330.8,1369.0795,1369.0795,1374.6041,-1507.572,87.643222,87.643222,50,16.482431,21.160791,90.454319,42.51353,132.96785,220.61107,1283.7895,12259.287,0.44726231,0.57226231,0.44726231,1.174314,400,1,1,0,5000,10912.633,20541.427,16000,5000,5000,5000,5000,5000
330.9,1364.6122,1364.6122,1373.6533,-1506.5291,87.639488,87.639488,50,16.481155,21.158333,90.391748,42.484122,132.87587,220.51536,1283.7398,12258.812,0.44721803,0.57221803,0.44721803,1.1735471,400,1,1,0,5000,10912.211,20540.632,16000,5000,5000,5000,5000,5000
331,1359.7364,1359.7364,1372.3289,-1505.0767,87.635757,87.635757,50,16.479879,21.155877,90.3046,42.443162,132.74776,220.38352,1283.6902,12258.338,0.44717379,0.57217379,0.44717379,1.172461,400,1,1,8,5000,10911.788,20539.837,16000,5000,5000,5000,5000,5000
331.1,1354.4646,1354.4646,1370.6289,-1503.2122,87.632029,87.632029,50,16.478605,21.153424,90.192733,42.390584,132.58332,220.21535,1283.6406,12257.865,0.4471296,0.5721296,0.4471296,1.1710538,400,1,1,8,5000,10911.367,20539.043,16000,5000,5000,5000,5000,5000
331.2,1348.8092,1348.8092,1368.5525,-1500.9349,87.628306,87.628306,50,16.477332,21.150973,90.056096,42.326365,132.38246,220.01077,1283.5911,12257.392,0.44708547,0.57208547,0.44708547,1.1693248,400,1,1,8,5000,10910.945,20538.25,16000,5000,5000,5000,5000,5000
331.3,1342.7835,1342.7835,1366.1002,-1498.2455,87.624588,87.624588,50,16.476062,21.148526,89.894729,42.250523,132.14525,219.76984,1283.5417,12256.92,0.44704142,0.57204142,0.44704142,1.1672745,400,1,1,8,5000,10910.525,20537.458,16000,5000,5000,5000,5000,5000
331.4,1336.4009,1336.4009,1363.274,-1495.1458,87.620877,87.620877,50,16.474793,21.146084,89.70875,42.163112,131.87186,219.49274,1283.4924,12256.449,0.44699746,0.57199746,0.44699746,1.1649043,400,1,1,8,5000,10910.104,20536.667,16000,5000,5000,5000,5000,5000
331.5,1329.675,1329.675,1360.0766,-1491.6392,87.617173,87.617173,50,16.473527,21.143646,89.498351,42.064225,131.56258,219.17975,1283.4432,12255.979,0.44695359,0.57195359,0.44695359,1.1622168,400,1,1,8,5000,10909.685,20535.878,16000,5000,5000,5000,5000,5000
331.6,1322.6201,1322.6201,1356.5121,-1487.7299,87.613477,87.613477,50,16.472263,21.141214,89.263796,41.953984,131.21778,218.83126,1283.3941,12255.51,0.44690983,0.57190983,0.44690983,1.1592152,400,1,1,8,5000,10909.267,20535.09,16000,5000,5000,5000,5000,5000
331.7,1315.2505,1315.2505,1352.5856,-1483.4235,87.60979,87.60979,50,16.471003,21.138787,89.005413,41.832544,130.83796,218.44775,1283.3451,12255.043,0.44686619,0.57186619,0.44686619,1.1559039,400,1,1,8,5000,10908.849,20534.305,16000,5000,5000,5000,5000,5000
331.8,1307.581,1307.581,1348.3028,-1478.7265,87.606114,87.606114,50,16.469746,21.136368,88.72359,41.700088,130.42368,218.02979,1283.2963,12254.577,0.44682268,0.57182268,0.44682268,1.1522877,400,1,1,8,5000,10908.433,20533.521,16000,5000,5000,5000,5000,5000
331.9,1299.6264,1299.6264,1343.6707,-1473.6463,87.602449,87.602449,50,16.468493,21.133956,88.418775,41.556824,129.9756,217.57805,1283.2476,12254.112,0.44677931,0.57177931,0.44677931,1.1483725,400,1,1,8,5000,10908.018,20532.74,16000,5000,5000,5000,5000,5000
332,1291.402,1291.402,1338.6966,-1468.1911,87.598796,87.598796,50,16.467244,21.131552,88.091465,41.402989,129.49445,217.09325,1283.1991,12253.649,0.44673609,0.57173609,0.44673609,1.1441647,400,1,1,8,5000,10907.605,20531.962,16000,5000,5000,5000,5000,5000
332.1,1282.9233,1282.9233,1333.3891,-1462.3701,87.595155,87.595155,50,16.466,21.129156,87.742209,41.238838,128.98105,216.5762,1283.1508,12253.187,0.44669304,0.57169304,0.44669304,1.1396713,400,1,1,8,5000,10907.192,20531.186,16000,5000,5000,5000,5000,5000
332.2,1274.2059,1274.2059,1327.7571,-1456.1933,87.591529,87.591529,50,16.46476,21.126769,87.3716,41.064652,128.43625,216.02778,1283.1027,12252.728,0.44665016,0.57165016,0.44665016,1.1349001,400,1,1,8,5000,10906.782,20530.413,16000,5000,5000,5000,5000,5000
332.3,1265.2658,1265.2658,1321.8102,-1449.6713,87.587917,87.587917,50,16.463525,21.124392,86.980275,40.880729,127.861,215.44892,1283.0547,12252.27,0.44660745,0.57160745,0.44660745,1.1298592,400,1,1,8,5000,10906.373,20529.643,16000,5000,5000,5000,5000,5000
332.4,1256.1189,1256.1189,1315.5589,-1442.8152,87.58432,87.58432,50,16.462295,21.122025,86.568911,40.687388,127.2563,214.84062,1283.007,12251.815,0.44656494,0.57156494,0.44656494,1.1245575,400,1,1,8,5000,10905.965,20528.876,16000,5000,5000,5000,5000,5000
332.5,1246.7814,1246.7814,1309.0138,-1435.637,87.580739,87.580739,50,16.46107,21.119669,86.138222,40.484964,126.62319,214.20393,1282.9595,12251.361,0.44652263,0.57152263,0.44652263,1.1190041,400,1,1,8,5000,10905.56,20528.112,16000,5000,5000,5000,5000,5000
332.6,1236.8065,1236.8065,1302.1424,-1428.1009,87.577176,87.577176,50,16.459852,21.117324,85.686054,40.272445,125.9585,213.53567,1282.9123,12250.91,0.44648053,0.57148053,0.44648053,1.1131711,400,1,1,8,5000,10905.156,20527.353,16000,5000,5000,5000,5000,5000
332.7,1226.6737,1226.6737,1294.9606,-1420.2244,87.57363,87.57363,50,16.458639,21.11499,85.213464,40.050328,125.26379,212.83742,1282.8653,12250.461,0.44643865,0.57143865,0.44643865,1.1070721,400,1,1,8,5000,10904.754,20526.597,16000,5000,5000,5000,5000,5000
332.8,1216.3998,1216.3998,1287.4846,-1412.0252,87.570102,87.570102,50,16.457433,21.112669,84.721511,39.81911,124.54062,212.11072,1282.8185,12250.014,0.44639699,0.57139699,0.44639699,1.1007209,400,1,1,8,5000,10904.355,20525.844,16000,5000,5000,5000,5000,5000
332.9,1206.0012,1206.0012,1279.7304,-1403.5209,87.566594,87.566594,50,16.456233,21.110361,84.211256,39.57929,123.79055,211.35714,1282.772,12249.57,0.44635557,0.57135557,0.44635557,1.0941312,400,1,1,8,5000,10903.957,20525.096,16000,5000,5000,5000,5000,5000
333,1195.4947,1195.4947,1271.7143,-1394.7294,87.563106,87.563106,50,16.45504,21.108065,83.683766,39.33137,123.01514,210.57824,1282.7258,12249.129,0.4463144,0.5713144,0.4463144,1.0873169,400,1,1,8,5000,10903.562,20524.352,16000,5000,5000,5000,5000,5000
333.1,1184.8969,1184.8969,1263.4525,-1385.6685,87.559638,87.559638,50,16.453855,21.105784,83.14011,39.075852,122.21596,209.7756,1282.6799,12248.69,0.44627347,0.57127347,0.44627347,1.0802918,400,1,1,8,5000,10903.169,20523.613,16000,5000,5000,5000,5000,5000
333.2,1174.2246,1174.2246,1254.9614,-1376.356,87.556192,87.556192,50,16.452676,21.103516,82.581359,38.813239,121.3946,208.95079,1282.6342,12248.254,0.44623281,0.57123281,0.44623281,1.0730698,400,1,1,8,5000,10902.779,20522.878,16000,5000,5000,5000,5000,5000
333.3,1163.4945,1163.4945,1246.2572,-1366.8098,87.552768,87.552768,50,16.451505,21.101263,82.008587,38.544036,120.55262,208.10539,1282.5888,12247.821,0.44619241,0.57119241,0.44619241,1.0656648,400,1,1,8,5000,10902.391,20522.147,16000,5000,5000,5000,5000,5000
333.4,1152.7233,1152.7233,1237.3562,-1357.0479,87.549366,87.549366,50,16.450341,21.099024,81.422871,38.268749,119.69162,207.24099,1282.5438,12247.391,0.44615228,0.57115228,0.44615228,1.0580909,400,1,1,8,5000,10902.005,20521.422,16000,5000,5000,5000,5000,5000
333.5,1141.9275,1141.9275,1228.275,-1347.0882,87.545987,87.545987,50,16.449186,21.096801,80.82529,37.987886,118.81318,206.35916,1282.499,12246.964,0.44611243,0.57111243,0.44611243,1.0503619,400,1,1,8,5000,10901.622,20520.701,16000,5000,5000,5000,5000,5000
333.6,1131.1238,1131.1238,1219.0298,-1336.9487,87.542631,87.542631,50,16.448038,21.094593,80.216922,37.701954,117.91888,205.46151,1282.4546,12246.54,0.44607286,0.57107286,0.44607286,1.042492,400,1,1,8,5000,10901.242,20519.985,16000,5000,5000,5000,5000,5000
333.7,1120.3286,1120.3286,1209.6372,-1326.6475,87.539299,87.539299,50,16.446898,21.092401,79.598848,37.411459,117.01031,204.54961,1282.4105,12246.118,0.44603358,0.57103358,0.44603358,1.0344952,400,1,1,8,5000,10900.864,20519.274,16000,5000,5000,5000,5000,5000
333.8,1109.5583,1109.5583,1200.1134,-1316.2025,87.535992,87.535992,50,16.445767,21.090225,78.972147,37.116909,116.08906,203.62505,1282.3667,12245.7,0.44599459,0.57099459,0.44599459,1.0263854,400,1,1,8,5000,10900.489,20518.568,16000,5000,5000,5000,5000,5000
