time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
333.9,1098.829,1098.829,1190.4749,-1305.6316,87.532709,87.532709,50,16.444644,21.088064,78.337898,36.818812,115.15671,202.68942,1282.3233,12245.285,0.44595589,0.57095589,0.44595589,1.0181767,400,1,1,8,5000,10900.117,20517.868,16000,5000,5000,5000,5000,5000
334,1088.157,1088.157,1180.7381,-1294.9529,87.52945,87.52945,50,16.44353,21.085921,77.697176,36.517673,114.21485,201.7443,1282.2801,12244.873,0.44591749,0.57091749,0.44591749,1.009883,400,1,1,8,5000,10899.748,20517.172,16000,5000,5000,5000,5000,5000
334.1,1077.558,1077.558,1170.9192,-1284.1843,87.526217,87.526217,50,16.442424,21.083793,77.051055,36.213996,113.26505,200.79127,1282.2374,12244.465,0.44587938,0.57087938,0.44587938,1.0015184,400,1,1,8,5000,10899.381,20516.482,16000,5000,5000,5000,5000,5000
334.2,1067.0478,1067.0478,1161.0345,-1273.3434,87.523009,87.523009,50,16.441326,21.081683,76.400605,35.908285,112.30889,199.8319,1282.1949,12244.059,0.44584158,0.57084158,0.44584158,0.99309662,400,1,1,8,5000,10899.017,20515.798,16000,5000,5000,5000,5000,5000
334.3,1056.642,1056.642,1151.1003,-1262.4482,87.519826,87.519826,50,16.440238,21.079589,75.746892,35.601039,111.34793,198.86776,1282.1528,12243.657,0.44580408,0.57080408,0.44580408,0.98463164,400,1,1,8,5000,10898.657,20515.118,16000,5000,5000,5000,5000,5000
334.4,1046.3557,1046.3557,1141.1325,-1251.5162,87.516669,87.516669,50,16.439158,21.077512,75.090974,35.292758,110.38373,197.9004,1282.111,12243.258,0.44576689,0.57076689,0.44576689,0.97613719,400,1,1,8,5000,10898.299,20514.445,16000,5000,5000,5000,5000,5000
334.5,1036.204,1036.204,1131.1472,-1240.5651,87.513538,87.513538,50,16.438086,21.075451,74.433904,34.983935,109.41784,196.93138,1282.0696,12242.863,0.44573,0.57073,0.44573,0.96762695,400,1,1,8,5000,10897.944,20513.776,16000,5000,5000,5000,5000,5000
334.6,1026.2016,1026.2016,1121.1603,-1229.6121,87.510432,87.510432,50,16.437024,21.073408,73.776727,34.675062,108.45179,195.96222,1282.0285,12242.47,0.44569341,0.57069341,0.44569341,0.95911451,400,1,1,8,5000,10897.591,20513.113,16000,5000,5000,5000,5000,5000
334.7,1016.3631,1016.3631,1111.1876,-1218.6747,87.507352,87.507352,50,16.43597,21.071382,73.12048,34.366626,107.48711,194.99446,1281.9877,12242.081,0.44565713,0.57065713,0.44565713,0.95061337,400,1,1,8,5000,10897.242,20512.456,16000,5000,5000,5000,5000,5000
334.8,1006.7026,1006.7026,1101.2445,-1207.7698,87.504298,87.504298,50,16.434925,21.069372,72.466188,34.059108,106.5253,194.02959,1281.9473,12241.695,0.44562115,0.57062115,0.44562115,0.94213685,400,1,1,8,5000,10896.896,20511.804,16000,5000,5000,5000,5000,5000
334.9,997.23405,997.23405,1091.3466,-1196.9145,87.501269,87.501269,50,16.433889,21.06738,71.814867,33.752988,105.56786,193.06912,1281.9072,12241.312,0.44558547,0.57058547,0.44558547,0.93369819,400,1,1,8,5000,10896.552,20511.157,16000,5000,5000,5000,5000,5000
335,987.97085,987.97085,1081.5091,-1186.1254,87.498265,87.498265,50,16.432861,21.065404,71.167521,33.448735,104.61626,192.11452,1281.8675,12240.933,0.44555009,0.57055009,0.44555009,0.92531043,400,1,1,8,5000,10896.211,20510.516,16000,5000,5000,5000,5000,5000
335.1,978.92622,978.92622,1071.747,-1175.419,87.495287,87.495287,50,16.431843,21.063445,70.52514,33.146816,103.67196,191.16724,1281.8281,12240.557,0.44551501,0.57051501,0.44551501,0.91698647,400,1,1,8,5000,10895.874,20509.88,16000,5000,5000,5000,5000,5000
335.2,970.11295,970.11295,1062.0753,-1164.8117,87.492334,87.492334,50,16.430832,21.061502,69.8887,32.847689,102.73639,190.22872,1281.789,12240.183,0.44548022,0.57048022,0.44548022,0.90873901,400,1,1,8,5000,10895.539,20509.249,16000,5000,5000,5000,5000,5000
335.3,961.54345,961.54345,1052.5084,-1154.3194,87.489406,87.489406,50,16.42983,21.059576,69.259163,32.551807,101.81097,189.30038,1281.7502,12239.813,0.44544573,0.57044573,0.44544573,0.90058058,400,1,1,8,5000,10895.207,20508.624,16000,5000,5000,5000,5000,5000
335.4,953.22976,953.22976,1043.0608,-1143.9579,87.486503,87.486503,50,16.428837,21.057666,68.637473,32.259612,100.89709,188.38359,1281.7118,12239.446,0.44541152,0.57041152,0.44541152,0.89252348,400,1,1,8,5000,10894.877,20508.004,16000,5000,5000,5000,5000,5000
335.5,945.18346,945.18346,1033.7465,-1133.7426,87.483624,87.483624,50,16.427852,21.055772,68.024559,31.971543,99.996101,187.47972,1281.6737,12239.082,0.4453776,0.5703776,0.4453776,0.88457978,400,1,1,8,5000,10894.55,20507.389,16000,5000,5000,5000,5000,5000
335.6,937.41573,937.41573,1024.5795,-1123.6888,87.480768,87.480768,50,16.426875,21.053894,67.421328,31.688024,99.109353,186.59012,1281.6359,12238.721,0.44534395,0.57034395,0.44534395,0.87676133,400,1,1,8,5000,10894.226,20506.779,16000,5000,5000,5000,5000,5000
335.7,929.93729,929.93729,1015.5731,-1113.8112,87.477937,87.477937,50,16.425906,21.052031,66.828673,31.409476,98.238149,185.71609,1281.5984,12238.363,0.44531059,0.57031059,0.44531059,0.86907974,400,1,1,8,5000,10893.905,20506.174,16000,5000,5000,5000,5000,5000
335.8,922.75843,922.75843,1006.7406,-1104.1243,87.475128,87.475128,50,16.424945,21.050183,66.247461,31.136307,97.383767,184.8589,1281.5612,12238.008,0.44527749,0.57027749,0.44527749,0.86154632,400,1,1,8,5000,10893.586,20505.575,16000,5000,5000,5000,5000,5000
335.9,915.88896,915.88896,998.09491,-1094.6424,87.472342,87.472342,50,16.423992,21.048351,65.678542,30.868915,96.547456,184.0198,1281.5243,12237.656,0.44524465,0.57024465,0.44524465,0.85417213,400,1,1,8,5000,10893.27,20504.98,16000,5000,5000,5000,5000,5000
336,909.33819,909.33819,989.64859,-1085.379,87.469579,87.469579,50,16.423046,21.046533,65.122741,30.607688,95.730429,183.20001,1281.4877,12237.306,0.44521207,0.57021207,0.44521207,0.84696795,400,1,1,8,5000,10892.957,20504.389,16000,5000,5000,5000,5000,5000
336.1,903.48113,903.48113,981.44867,-1076.3859,87.466837,87.466837,50,16.422108,21.044729,64.583154,30.354083,94.937237,182.40407,1281.4514,12236.959,0.44517974,0.57017974,0.44517974,0.83997405,400,1,1,8,5000,10892.646,20503.803,16000,5000,5000,5000,5000,5000
336.2,897.95996,897.95996,973.50367,-1067.6724,87.464116,87.464116,50,16.421177,21.042939,64.060342,30.108361,94.168703,181.63282,1281.4153,12236.615,0.44514765,0.57014765,0.44514765,0.83319775,400,1,1,8,5000,10892.337,20503.222,16000,5000,5000,5000,5000,5000
336.3,892.78249,892.78249,965.82203,-1059.2477,87.461416,87.461416,50,16.420252,21.041163,63.554861,29.870785,93.425645,180.88706,1281.3795,12236.273,0.4451158,0.5701158,0.4451158,0.82664632,400,1,1,8,5000,10892.03,20502.645,16000,5000,5000,5000,5000,5000
336.4,887.95604,887.95604,958.4121,-1051.121,87.458735,87.458735,50,16.419335,21.0394,63.067258,29.641611,92.70887,180.1676,1281.344,12235.934,0.44508417,0.57008417,0.44508417,0.82032692,400,1,1,8,5000,10891.726,20502.073,16000,5000,5000,5000,5000,5000
336.5,883.48737,883.48737,951.28207,-1043.3012,87.456073,87.456073,50,16.418424,21.037649,62.598075,29.421095,92.01917,179.47524,1281.3087,12235.597,0.44505276,0.57005276,0.44505276,0.8142466,400,1,1,8,5000,10891.424,20501.504,16000,5000,5000,5000,5000,5000
336.6,879.38273,879.38273,944.43995,-1035.7973,87.45343,87.45343,50,16.41752,21.035911,62.147836,29.209483,91.357319,178.81075,1281.2736,12235.262,0.44502156,0.57002156,0.44502156,0.80841223,400,1,1,8,5000,10891.124,20500.939,16000,5000,5000,5000,5000,5000
336.7,875.64781,875.64781,937.89351,-1028.6176,87.450804,87.450804,50,16.416621,21.034183,61.717055,29.007016,90.72407,178.17487,1281.2388,12234.929,0.44499056,0.56999056,0.44499056,0.80283051,400,1,1,8,5000,10890.826,20500.378,16000,5000,5000,5000,5000,5000
336.8,872.28774,872.28774,931.65029,-1021.7704,87.448196,87.448196,50,16.415728,21.032467,61.306227,28.813927,90.120153,177.56835,1281.2042,12234.598,0.44495975,0.56995975,0.44495975,0.79750791,400,1,1,8,5000,10890.53,20499.82,16000,5000,5000,5000,5000,5000
336.9,869.30711,869.30711,925.71756,-1015.2638,87.445603,87.445603,50,16.414841,21.030762,60.915829,28.63044,89.546269,176.99187,1281.1697,12234.27,0.44492912,0.56992912,0.44492912,0.79245069,400,1,1,8,5000,10890.235,20499.266,16000,5000,5000,5000,5000,5000
337,866.70993,866.70993,920.10224,-1009.1053,87.443025,87.443025,50,16.413959,21.029067,60.54632,28.45677,89.00309,176.44612,1281.1355,12233.943,0.44489866,0.56989866,0.44489866,0.7876648,400,1,1,8,5000,10889.943,20498.716,16000,5000,5000,5000,5000,5000
337.1,864.49966,864.49966,914.81095,-1003.3022,87.440462,87.440462,50,16.413081,21.027381,60.198132,28.293122,88.491255,175.93172,1281.1014,12233.618,0.44486836,0.56986836,0.44486836,0.78315595,400,1,1,8,5000,10889.652,20498.168,16000,5000,5000,5000,5000,5000
337.2,862.67916,862.67916,909.84996,-997.86133,87.437913,87.437913,50,16.412209,21.025704,59.87168,28.139689,88.011369,175.44928,1281.0675,12233.294,0.44483821,0.56983821,0.44483821,0.77892952,400,1,1,8,5000,10889.362,20497.623,16000,5000,5000,5000,5000,5000
337.3,861.25075,861.25075,905.22513,-992.78913,87.435376,87.435376,50,16.411341,21.024036,59.567348,27.996654,87.564001,174.99938,1281.0338,12232.972,0.44480821,0.56980821,0.44480821,0.77499057,400,1,1,8,5000,10889.074,20497.081,16000,5000,5000,5000,5000,5000
337.4,860.21615,860.21615,900.94196,-988.09164,87.432851,87.432851,50,16.410476,21.022375,59.285499,27.864184,87.149683,174.58253,1281.0002,12232.651,0.44477833,0.56977833,0.44477833,0.77134384,400,1,1,8,5000,10888.787,20496.541,16000,5000,5000,5000,5000,5000
337.5,859.57651,859.57651,897.00552,-983.77442,87.430338,87.430338,50,16.409616,21.020722,59.026465,27.742439,86.768904,174.19924,1280.9668,12232.332,0.44474857,0.56974857,0.44474857,0.7679937,400,1,1,8,5000,10888.502,20496.004,16000,5000,5000,5000,5000,5000
337.6,859.33237,859.33237,893.42044,-979.84256,87.427834,87.427834,50,16.408759,21.019075,58.790553,27.63156,86.422113,173.84995,1280.9335,12232.013,0.44471893,0.56971893,0.44471893,0.76494415,400,1,1,8,5000,10888.218,20495.469,16000,5000,5000,5000,5000,5000
337.7,859.48374,859.48374,890.19094,-976.30066,87.42534,87.42534,50,16.407905,21.017435,58.578039,27.531679,86.109718,173.53506,1280.9002,12231.696,0.44468938,0.56968938,0.44468938,0.76219883,400,1,1,8,5000,10887.934,20494.935,16000,5000,5000,5000,5000,5000
337.8,860.03,860.03,887.32075,-973.15283,87.422854,87.422854,50,16.407054,21.0158,58.38917,27.44291,85.832079,173.25493,1280.8671,12231.38,0.44465992,0.56965992,0.44465992,0.75976096,400,1,1,8,5000,10887.652,20494.404,16000,5000,5000,5000,5000,5000
337.9,860.96999,860.96999,884.81314,-970.40265,87.420375,87.420375,50,16.406206,21.014169,58.224159,27.365355,85.589514,173.00989,1280.8341,12231.065,0.44463054,0.56963054,0.44463054,0.75763338,400,1,1,8,5000,10887.37,20493.874,16000,5000,5000,5000,5000,5000
338,862.30193,862.30193,882.67092,-968.05321,87.417903,87.417903,50,16.405359,21.012543,58.083192,27.2991,85.382293,172.8002,1280.8011,12230.75,0.44460122,0.56960122,0.44460122,0.75581852,400,1,1,8,5000,10887.09,20493.345,16000,5000,5000,5000,5000,5000
338.1,864.02351,864.02351,880.89638,-966.10702,87.415436,87.415436,50,16.404515,21.010921,57.966421,27.244218,85.210639,172.62608,1280.7682,12230.436,0.44457195,0.56957195,0.44457195,0.75431839,400,1,1,8,5000,10886.81,20492.818,16000,5000,5000,5000,5000,5000
338.2,866.13182,866.13182,879.49135,-964.56607,87.412974,87.412974,50,16.403672,21.009302,57.873964,27.200763,85.074728,172.4877,1280.7354,12230.122,0.44454273,0.56954273,0.44454273,0.75313457,400,1,1,8,5000,10886.53,20492.291,16000,5000,5000,5000,5000,5000
338.3,868.62337,868.62337,878.45712,-963.43181,87.410516,87.410516,50,16.402831,21.007685,57.805908,27.168777,84.974685,172.3852,1280.7025,12229.808,0.44451354,0.56951354,0.44451354,0.75226821,400,1,1,0,5000,10886.251,20491.766,16000,5000,5000,5000,5000,5000
338.4,871.49414,871.49414,877.79451,-962.7051,87.40806,87.40806,50,16.40199,21.00607,57.762306,27.148284,84.910589,172.31865,1280.6697,12229.495,0.44448437,0.56948437,0.44448437,0.75172003,400,1,1,0,5000,10885.972,20491.241,16000,5000,5000,5000,5000,5000
338.5,874.73953,874.73953,877.50379,-962.38625,87.405606,87.405606,50,16.40115,21.004456,57.743175,27.139292,84.882468,172.28807,1280.637,12229.182,0.44445521,0.56945521,0.44445521,0.7514903,400,1,1,0,5000,10885.693,20490.716,16000,5000,5000,5000,5000,5000
338.6,878.35438,878.35438,877.58473,-962.47503,87.403153,87.403153,50,16.40031,21.002843,57.748502,27.141796,84.890298,172.29345,1280.6042,12228.869,0.44442605,0.56942605,0.44442605,0.75157887,400,1,1,0,5000,10885.414,20490.191,16000,5000,5000,5000,5000,5000
338.7,882.33301,882.33301,878.03659,-962.9706,87.4007,87.4007,50,16.39947,21.00123,57.778236,27.155771,84.934007,172.33471,1280.5714,12228.556,0.44439687,0.56939687,0.44439687,0.75198512,400,1,1,0,5000,10885.135,20489.667,16000,5000,5000,5000,5000,5000
338.8,886.66918,886.66918,878.85809,-963.87156,87.398245,87.398245,50,16.39863,20.999616,57.832294,27.181178,85.013472,172.41172,1280.5385,12228.242,0.44436767,0.56936767,0.44436767,0.75270798,400,1,1,0,5000,10884.856,20489.142,16000,5000,5000,5000,5000,5000
338.9,891.35612,891.35612,880.04743,-965.17595,87.395789,87.395789,50,16.397789,20.998,57.910557,27.217962,85.128519,172.52431,1280.5056,12227.928,0.44433843,0.56933843,0.44433843,0.75374596,400,1,1,8,5000,10884.577,20488.616,16000,5000,5000,5000,5000,5000
339,896.38656,896.38656,881.60231,-966.88123,87.39333,87.39333,50,16.396947,20.996383,58.012874,27.266051,85.278925,172.67225,1280.4727,12227.614,0.44430914,0.56930914,0.44430914,0.75509711,400,1,1,8,5000,10884.298,20488.09,16000,5000,5000,5000,5000,5000
339.1,901.75268,901.75268,883.51987,-968.98428,87.390866,87.390866,50,16.396103,20.994763,58.139057,27.325357,85.464414,172.85528,1280.4397,12227.298,0.4442798,0.5692798,0.4442798,0.75675901,400,1,1,8,5000,10884.018,20487.563,16000,5000,5000,5000,5000,5000
339.2,907.4462,907.4462,885.79676,-971.48142,87.388398,87.388398,50,16.395258,20.99314,58.288885,27.395776,85.684661,173.07306,1280.4066,12226.983,0.44425039,0.56925039,0.44425039,0.75872883,400,1,1,8,5000,10883.737,20487.035,16000,5000,5000,5000,5000,5000
339.3,913.45831,913.45831,888.4291,-974.3684,87.385924,87.385924,50,16.394411,20.991513,58.462104,27.477189,85.939293,173.32522,1280.3735,12226.666,0.44422089,0.56922089,0.44422089,0.76100328,400,1,1,8,5000,10883.456,20486.506,16000,5000,5000,5000,5000,5000
339.4,919.77974,919.77974,891.41251,-977.6404,87.383443,87.383443,50,16.393562,20.989881,58.658424,27.569459,86.227883,173.61133,1280.3402,12226.348,0.44419131,0.56919131,0.44419131,0.76357863,400,1,1,8,5000,10883.174,20485.975,16000,5000,5000,5000,5000,5000
339.5,926.40076,926.40076,894.74208,-981.29204,87.380955,87.380955,50,16.39271,20.988245,58.877523,27.672436,86.549958,173.93091,1280.3068,12226.029,0.44416163,0.56916163,0.44416163,0.7664507,400,1,1,8,5000,10882.892,20485.443,16000,5000,5000,5000,5000,5000
339.6,937.59743,937.59743,898.82031,-985.76476,87.378458,87.378458,50,16.391855,20.986603,59.145886,27.798566,86.944452,174.32291,1280.2733,12225.709,0.44413182,0.56913182,0.44413182,0.76996434,400,1,1,8,5000,10882.608,20484.909,16000,5000,5000,5000,5000,5000
339.7,949.07285,949.07285,903.60247,-991.00951,87.375951,87.375951,50,16.390996,20.984954,59.460571,27.946468,87.407039,174.78299,1280.2396,12225.387,0.44410186,0.56910186,0.44410186,0.7740813,400,1,1,8,5000,10882.323,20484.372,16000,5000,5000,5000,5000,5000
339.8,960.81593,960.81593,909.04705,-996.98075,87.373431,87.373431,50,16.390134,20.983298,59.818845,28.114857,87.933702,175.30713,1280.2057,12225.064,0.44407174,0.56907174,0.44407174,0.77876607,400,1,1,8,5000,10882.036,20483.833,16000,5000,5000,5000,5000,5000
339.9,972.81519,972.81519,915.11539,-1003.6361,87.370898,87.370898,50,16.389266,20.981632,60.218166,28.302538,88.520704,175.8916,1280.1716,12224.738,0.44404143,0.56904143,0.44404143,0.7839856,400,1,1,8,5000,10881.748,20483.291,16000,5000,5000,5000,5000,5000
340,985.05874,985.05874,921.77138,-1010.9359,87.368349,87.368349,50,16.388393,20.979956,60.656156,28.508393,89.164549,176.5329,1280.1373,12224.411,0.44401093,0.56901093,0.44401093,0.789709,400,1,1,8,5000,10881.459,20482.746,16000,5000,5000,5000,5000,5000
340.1,997.5343,997.5343,928.98118,-1018.8431,87.365783,87.365783,50,16.387515,20.978268,61.130588,28.731377,89.861965,177.22775,1280.1027,12224.081,0.4439802,0.5689802,0.4439802,0.79590733,400,1,1,8,5000,10881.167,20482.197,16000,5000,5000,5000,5000,5000
340.2,1010.2292,1010.2292,936.71295,-1027.3228,87.363199,87.363199,50,16.38663,20.976569,61.639369,28.970504,90.609873,177.97307,1280.0679,12223.748,0.44394923,0.56894923,0.44394923,0.80255339,400,1,1,8,5000,10880.873,20481.643,16000,5000,5000,5000,5000,5000
340.3,1023.1305,1023.1305,944.93667,-1036.342,87.360595,87.360595,50,16.385738,20.974857,62.180522,29.224845,91.405368,178.76596,1280.0328,12223.413,0.44391802,0.56891802,0.44391802,0.80962149,400,1,1,8,5000,10880.577,20481.086,16000,5000,5000,5000,5000,5000
340.4,1036.2249,1036.2249,953.62389,-1045.8696,87.35797,87.35797,50,16.384839,20.973131,62.752175,29.493522,92.245698,179.60367,1279.9974,12223.074,0.44388654,0.56888654,0.44388654,0.8170873,400,1,1,8,5000,10880.279,20480.524,16000,5000,5000,5000,5000,5000
340.5,1049.4986,1049.4986,962.74757,-1055.8758,87.355323,87.355323,50,16.383932,20.97139,63.352549,29.775698,93.128247,180.48357,1279.9616,12222.733,0.44385479,0.56885479,0.44385479,0.82492771,400,1,1,8,5000,10879.978,20479.958,16000,5000,5000,5000,5000,5000
340.6,1062.9376,1062.9376,972.28192,-1066.3324,87.352652,87.352652,50,16.383018,20.969634,63.979946,30.070575,94.050521,181.40317,1279.9256,12222.389,0.44382274,0.56882274,0.44382274,0.83312066,400,1,1,8,5000,10879.674,20479.386,16000,5000,5000,5000,5000,5000
340.7,1076.5279,1076.5279,982.20223,-1077.2124,87.349957,87.349957,50,16.382095,20.967862,64.632742,30.377389,95.010131,182.36009,1279.8892,12222.041,0.44379039,0.56879039,0.44379039,0.84164503,400,1,1,8,5000,10879.367,20478.809,16000,5000,5000,5000,5000,5000
340.8,1090.2548,1090.2548,992.48479,-1088.4896,87.347237,87.347237,50,16.381163,20.966074,65.309374,30.695406,96.00478,183.35202,1279.8524,12221.69,0.44375773,0.56875773,0.44375773,0.85048053,400,1,1,8,5000,10879.058,20478.227,16000,5000,5000,5000,5000,5000
340.9,1104.1035,1104.1035,1003.1067,-1100.139,87.34449,87.34449,50,16.380223,20.964268,66.008339,31.023919,97.032258,184.37675,1279.8153,12221.336,0.44372474,0.56872474,0.44372474,0.8596076,400,1,1,8,5000,10878.746,20477.639,16000,5000,5000,5000,5000,5000
341,1118.0591,1118.0591,1014.0459,-1112.1363,87.341717,87.341717,50,16.379273,20.962444,66.728179,31.362244,98.090423,185.43214,1279.7778,12220.978,0.44369142,0.56869142,0.44369142,0.86900733,400,1,1,8,5000,10878.43,20477.045,16000,5000,5000,5000,5000,5000
341.1,1132.1064,1132.1064,1025.2808,-1124.458,87.338915,87.338915,50,16.378313,20.960602,67.467482,31.709717,99.177199,186.51611,1279.74,12220.616,0.44365776,0.56865776,0.44365776,0.87866135,400,1,1,8,5000,10878.112,20476.445,16000,5000,5000,5000,5000,5000
341.2,1146.2299,1146.2299,1036.7907,-1137.0812,87.336084,87.336084,50,16.377344,20.958741,68.224874,32.065691,100.29056,187.62665,1279.7017,12220.251,0.44362375,0.56862375,0.44362375,0.88855179,400,1,1,8,5000,10877.79,20475.839,16000,5000,5000,5000,5000,5000
341.3,1160.4141,1160.4141,1048.555,-1149.9835,87.333225,87.333225,50,16.376364,20.956861,68.999012,32.429536,101.42855,188.76177,1279.663,12219.882,0.44358938,0.56858938,0.44358938,0.89866123,400,1,1,8,5000,10877.464,20475.227,16000,5000,5000,5000,5000,5000
341.4,1174.6432,1174.6432,1060.5539,-1163.1431,87.330335,87.330335,50,16.375374,20.954961,69.788586,32.800635,102.58922,189.91956,1279.6239,12219.508,0.44355464,0.56855464,0.44355464,0.90897261,400,1,1,8,5000,10877.136,20474.608,16000,5000,5000,5000,5000,5000
341.5,1188.9014,1188.9014,1072.7678,-1176.5384,87.327414,87.327414,50,16.374374,20.95304,70.592307,33.178384,103.77069,191.09811,1279.5844,12219.131,0.44351954,0.56851954,0.44351954,0.9194692,400,1,1,8,5000,10876.803,20473.983,16000,5000,5000,5000,5000,5000
341.6,1203.1727,1203.1727,1085.1774,-1190.1485,87.324462,87.324462,50,16.373363,20.9511,71.408912,33.562189,104.9711,192.29556,1279.5445,12218.75,0.44348405,0.56848405,0.44348405,0.93013455,400,1,1,8,5000,10876.468,20473.351,16000,5000,5000,5000,5000,5000
341.7,1217.441,1217.441,1097.764,-1203.9526,87.321479,87.321479,50,16.372341,20.949138,72.237156,33.951463,106.18862,193.5101,1279.5041,12218.364,0.44344818,0.56844818,0.44344818,0.9409525,400,1,1,8,5000,10876.128,20472.712,16000,5000,5000,5000,5000,5000
341.8,1231.6902,1231.6902,1110.5087,-1217.9302,87.318463,87.318463,50,16.371308,20.947155,73.075811,34.345631,107.42144,194.73991,1279.4633,12217.975,0.44341193,0.56841193,0.44341193,0.95190708,400,1,1,8,5000,10875.785,20472.066,16000,5000,5000,5000,5000,5000
341.9,1245.9041,1245.9041,1123.3933,-1232.0611,87.315415,87.315415,50,16.370263,20.945151,73.923666,34.744123,108.66779,195.9832,1279.4221,12217.581,0.44337528,0.56837528,0.44337528,0.96298254,400,1,1,8,5000,10875.438,20471.413,16000,5000,5000,5000,5000,5000
342,1260.0664,1260.0664,1136.3995,-1246.3254,87.312334,87.312334,50,16.369208,20.943126,74.779522,35.146375,109.9259,197.23823,1279.3804,12217.183,0.44333823,0.56833823,0.44333823,0.97416328,400,1,1,8,5000,10875.087,20470.753,16000,5000,5000,5000,5000,5000
342.1,1274.1609,1274.1609,1149.5092,-1260.7032,87.309219,87.309219,50,16.368141,20.941078,75.642193,35.551831,111.19402,198.50324,1279.3382,12216.78,0.44330079,0.56830079,0.44330079,0.98543388,400,1,1,8,5000,10874.733,20470.086,16000,5000,5000,5000,5000,5000
342.2,1288.1713,1288.1713,1162.7046,-1275.1751,87.306071,87.306071,50,16.367063,20.939009,76.510505,35.959937,112.47044,199.77651,1279.2956,12216.373,0.44326294,0.56826294,0.44326294,0.99677907,400,1,1,8,5000,10874.375,20469.411,16000,5000,5000,5000,5000,5000
342.3,1302.0816,1302.0816,1175.9681,-1289.7216,87.30289,87.30289,50,16.365973,20.936917,77.383293,36.370148,113.75344,201.05633,1279.2526,12215.962,0.44322469,0.56822469,0.44322469,1.0081837,400,1,1,8,5000,10874.013,20468.73,16000,5000,5000,5000,5000,5000
342.4,1315.8754,1315.8754,1189.2821,-1304.3234,87.299674,87.299674,50,16.364871,20.934803,78.259402,36.781919,115.04132,202.341,1279.209,12215.547,0.44318603,0.56818603,0.44318603,1.0196327,400,1,1,8,5000,10873.647,20468.041,16000,5000,5000,5000,5000,5000
342.5,1329.5368,1329.5368,1202.6291,-1318.9615,87.296425,87.296425,50,16.363758,20.932667,79.137687,37.194713,116.3324,203.62883,1279.1651,12215.127,0.44314697,0.56814697,0.44314697,1.0311112,400,1,1,8,5000,10873.277,20467.345,16000,5000,5000,5000,5000,5000
342.6,1343.0497,1343.0497,1215.9919,-1333.6169,87.293141,87.293141,50,16.362633,20.930508,80.017011,37.607995,117.62501,204.91815,1279.1206,12214.702,0.4431075,0.5681075,0.4431075,1.0426044,400,1,1,8,5000,10872.903,20466.641,16000,5000,5000,5000,5000,5000
342.7,1356.3983,1356.3983,1229.3533,-1348.2708,87.289823,87.289823,50,16.361496,20.928327,80.896246,38.021236,118.91748,206.20731,1279.0757,12214.274,0.44306762,0.56806762,0.44306762,1.0540977,400,1,1,8,5000,10872.525,20465.93,16000,5000,5000,5000,5000,5000
342.8,1369.5668,1369.5668,1242.6964,-1362.9046,87.286471,87.286471,50,16.360348,20.926124,81.774273,38.433908,120.20818,207.49465,1279.0304,12213.841,0.44302734,0.56802734,0.44302734,1.0655764,400,1,1,8,5000,10872.144,20465.212,16000,5000,5000,5000,5000,5000
342.9,1382.5396,1382.5396,1256.0042,-1377.4997,87.283085,87.283085,50,16.359187,20.923898,82.649982,38.845491,121.49547,208.77856,1278.9846,12213.403,0.44298665,0.56798665,0.44298665,1.077026,400,1,1,8,5000,10871.758,20464.486,16000,5000,5000,5000,5000,5000
343,1395.3014,1395.3014,1269.2601,-1392.0378,87.279665,87.279665,50,16.358016,20.92165,83.52227,39.255467,122.77774,210.0574,1278.9383,12212.961,0.44294556,0.56794556,0.44294556,1.0884323,400,1,1,8,5000,10871.369,20463.753,16000,5000,5000,5000,5000,5000
343.1,1397.0277,1397.0277,1281.4188,-1405.3727,87.276211,87.276211,50,16.356832,20.919379,84.322359,39.631509,123.95387,211.23008,1278.8916,12212.515,0.4429041,0.5679041,0.4429041,1.0988989,400,1,1,8,5000,10870.976,20463.013,16000,5000,5000,5000,5000,5000
343.2,1398.5126,1398.5126,1292.5617,-1417.5935,87.272727,87.272727,50,16.355638,20.917089,85.055609,39.976136,125.03175,212.30447,1278.8446,12212.066,0.4428623,0.5678623,0.4428623,1.1084955,400,1,1,8,5000,10870.579,20462.266,16000,5000,5000,5000,5000,5000
343.3,1399.7414,1399.7414,1302.7612,-1428.7796,87.269213,87.269213,50,16.354434,20.914779,85.726776,40.291585,126.01836,213.28757,1278.7971,12211.613,0.44282018,0.56782018,0.44282018,1.117284,400,1,1,8,5000,10870.179,20461.513,16000,5000,5000,5000,5000,5000
343.4,1400.6995,1400.6995,1312.0813,-1439.0012,87.265674,87.265674,50,16.353221,20.912453,86.340072,40.579834,126.91991,214.18558,1278.7494,12211.157,0.44277779,0.56777779,0.44277779,1.1253192,400,1,1,8,5000,10869.776,20460.754,16000,5000,5000,5000,5000,5000
343.5,1401.3727,1401.3727,1320.5785,-1448.3204,87.262111,87.262111,50,16.352,20.910111,86.899221,40.842634,127.74186,215.00397,1278.7014,12210.699,0.44273513,0.56773513,0.44273513,1.1326494,400,1,1,8,5000,10869.37,20459.99,16000,5000,5000,5000,5000,5000
343.6,1401.7469,1401.7469,1328.3027,-1456.7917,87.258526,87.258526,50,16.350772,20.907754,87.407504,41.081527,128.48903,215.74756,1278.6531,12210.237,0.44269224,0.56769224,0.44269224,1.1393174,400,1,1,8,5000,10868.962,20459.222,16000,5000,5000,5000,5000,5000
343.7,1401.8086,1401.8086,1335.2977,-1464.4634,87.254922,87.254922,50,16.349537,20.905385,87.867802,41.297867,129.16567,216.42059,1278.6045,12209.774,0.44264914,0.56764914,0.44264914,1.1453607,400,1,1,8,5000,10868.551,20458.449,16000,5000,5000,5000,5000,5000
343.8,1401.5442,1401.5442,1341.6019,-1471.3774,87.251299,87.251299,50,16.348295,20.903004,88.282642,41.492842,129.77548,217.02678,1278.5558,12209.308,0.44260584,0.56760584,0.44260584,1.1508121,400,1,1,8,5000,10868.138,20457.672,16000,5000,5000,5000,5000,5000
343.9,1400.9408,1400.9408,1347.2487,-1477.5705,87.247661,87.247661,50,16.347048,20.900613,88.654227,41.667487,130.32171,217.56937,1278.5068,12208.841,0.44256238,0.56756238,0.44256238,1.1557001,400,1,1,8,5000,10867.724,20456.892,16000,5000,5000,5000,5000,5000
344,1399.9858,1399.9858,1352.2673,-1483.0745,87.244008,87.244008,50,16.345796,20.898212,88.98447,41.822701,130.80717,218.05118,1278.4577,12208.371,0.44251876,0.56751876,0.44251876,1.1600497,400,1,1,8,5000,10867.308,20456.109,16000,5000,5000,5000,5000,5000
344.1,1398.6668,1398.6668,1356.6828,-1487.9171,87.240343,87.240343,50,16.34454,20.895803,89.275027,41.959263,131.23429,218.47463,1278.4084,12207.901,0.442475,0.567475,0.442475,1.1638825,400,1,1,8,5000,10866.89,20455.323,16000,5000,5000,5000,5000,5000
344.2,1396.972,1396.972,1360.5168,-1492.122,87.236666,87.236666,50,16.34328,20.893386,89.52732,42.077841,131.60516,218.84183,1278.359,12207.429,0.44243113,0.56743113,0.44243113,1.1672168,400,1,1,8,5000,10866.471,20454.534,16000,5000,5000,5000,5000,5000
344.3,1394.8898,1394.8898,1363.7879,-1495.7094,87.23298,87.23298,50,16.342017,20.890963,89.742566,42.179006,131.92157,219.15455,1278.3094,12206.956,0.44238716,0.56738716,0.44238716,1.1700684,400,1,1,8,5000,10866.051,20453.744,16000,5000,5000,5000,5000,5000
344.4,1392.4091,1392.4091,1366.5115,-1498.6966,87.229285,87.229285,50,16.34075,20.888535,89.921794,42.263243,132.18504,219.41432,1278.2598,12206.482,0.44234311,0.56734311,0.44234311,1.1724507,400,1,1,8,5000,10865.63,20452.951,16000,5000,5000,5000,5000,5000
344.5,1389.5194,1389.5194,1368.701,-1501.0979,87.225584,87.225584,50,16.339481,20.886103,90.065871,42.33096,132.39683,219.62241,1278.2101,12206.007,0.44229899,0.56729899,0.44229899,1.1743749,400,1,1,8,5000,10865.208,20452.157,16000,5000,5000,5000,5000,5000
344.6,1386.2104,1386.2104,1370.3673,-1502.9253,87.221877,87.221877,50,16.338211,20.883666,90.175516,42.382493,132.55801,219.77989,1278.1603,12205.532,0.44225482,0.56725482,0.44225482,1.1758503,400,1,1,8,5000,10864.786,20451.362,16000,5000,5000,5000,5000,5000
344.7,1382.4724,1382.4724,1371.5192,-1504.1887,87.218166,87.218166,50,16.336939,20.881227,90.25132,42.41812,132.66944,219.88761,1278.1105,12205.057,0.44221061,0.56721061,0.44221061,1.1768846,400,1,1,8,5000,10864.363,20450.566,16000,5000,5000,5000,5000,5000
344.8,1378.2961,1378.2961,1372.1641,-1504.896,87.214452,87.214452,50,16.335666,20.878786,90.293757,42.438066,132.73182,219.94627,1278.0607,12204.581,0.44216638,0.56716638,0.44216638,1.1774839,400,1,1,0,5000,10863.94,20449.769,16000,5000,5000,5000,5000,5000
344.9,1373.6727,1373.6727,1372.3077,-1505.0534,87.210736,87.210736,50,16.334392,20.876345,90.303204,42.442506,132.74571,219.95645,1278.0109,12204.105,0.44212216,0.56712216,0.44212216,1.177653,400,1,1,0,5000,10863.516,20448.971,16000,5000,5000,5000,5000,5000
345,1368.594,1368.594,1371.9543,-1504.6658,87.207021,87.207021,50,16.333118,20.873903,90.279949,42.431576,132.71153,219.91855,1277.9611,12203.629,0.44207794,0.56707794,0.44207794,1.1773957,400,1,1,0,5000,10863.092,20448.174,16000,5000,5000,5000,5000,5000
345.1,1363.0522,1363.0522,1371.1072,-1503.7367,87.203306,87.203306,50,16.331845,20.871461,90.224204,42.405376,132.62958,219.83289,1277.9113,12203.154,0.44203374,0.56703374,0.44203374,1.1767145,400,1,1,0,5000,10862.669,20447.377,16000,5000,5000,5000,5000,5000
345.2,1357.0401,1357.0401,1369.7685,-1502.2686,87.199593,87.199593,50,16.330572,20.869022,90.136115,42.363974,132.50009,219.69968,1277.8615,12202.679,0.44198959,0.56698959,0.44198959,1.1756114,400,1,1,8,5000,10862.246,20446.58,16000,5000,5000,5000,5000,5000
345.3,1350.5508,1350.5508,1367.9397,-1500.2629,87.195884,87.195884,50,16.3293,20.866584,90.015772,42.307413,132.32319,219.51907,1277.8118,12202.204,0.4419455,0.5669455,0.4419455,1.1740875,400,1,1,8,5000,10861.823,20445.784,16000,5000,5000,5000,5000,5000
345.4,1343.5783,1343.5783,1365.6214,-1497.7203,87.19218,87.19218,50,16.32803,20.86415,89.86322,42.235713,132.09893,219.29111,1277.7622,12201.73,0.44190147,0.56690147,0.44190147,1.1721432,400,1,1,8,5000,10861.4,20444.989,16000,5000,5000,5000,5000,5000
345.5,1336.1169,1336.1169,1362.8137,-1494.641,87.188482,87.188482,50,16.326762,20.86172,89.678461,42.148877,131.82734,219.01582,1277.7127,12201.257,0.44185753,0.56685753,0.44185753,1.1697787,400,1,1,8,5000,10860.979,20444.195,16000,5000,5000,5000,5000,5000
345.6,1328.1615,1328.1615,1359.5161,-1491.0244,87.184791,87.184791,50,16.325497,20.859294,89.461467,42.046889,131.50836,218.69315,1277.6633,12200.786,0.44181369,0.56681369,0.44181369,1.1669933,400,1,1,8,5000,10860.558,20443.403,16000,5000,5000,5000,5000,5000
345.7,1319.7077,1319.7077,1355.7278,-1486.8697,87.181109,87.181109,50,16.324234,20.856875,89.212184,41.929726,131.14191,218.32302,1277.614,12200.315,0.44176997,0.56676997,0.44176997,1.1637864,400,1,1,8,5000,10860.138,20442.612,16000,5000,5000,5000,5000,5000
345.8,1310.7514,1310.7514,1351.4477,-1482.1756,87.177436,87.177436,50,16.322975,20.854461,88.930538,41.797353,130.72789,217.90533,1277.5649,12199.846,0.44172637,0.56672637,0.44172637,1.1601569,400,1,1,8,5000,10859.719,20441.824,16000,5000,5000,5000,5000,5000
345.9,1301.2893,1301.2893,1346.6745,-1476.9407,87.173775,87.173775,50,16.32172,20.852055,88.616442,41.649728,130.26617,217.43994,1277.5159,12199.378,0.44168293,0.56668293,0.44168293,1.1561036,400,1,1,8,5000,10859.301,20441.038,16000,5000,5000,5000,5000,5000
346,1291.3185,1291.3185,1341.4067,-1471.1633,87.170126,87.170126,50,16.320468,20.849657,88.269799,41.486806,129.7566,216.92673,1277.4671,12198.912,0.44163964,0.56663964,0.44163964,1.1516252,400,1,1,8,5000,10858.885,20440.254,16000,5000,5000,5000,5000,5000
346.1,1280.837,1280.837,1335.6427,-1464.8418,87.16649,87.16649,50,16.319222,20.847269,87.890507,41.308538,129.19905,216.36554,1277.4185,12198.448,0.44159653,0.56659653,0.44159653,1.1467204,400,1,1,8,5000,10858.47,20439.473,16000,5000,5000,5000,5000,5000
346.2,1269.8431,1269.8431,1329.3811,-1457.9744,87.162869,87.162869,50,16.31798,20.844889,87.478465,41.114879,128.59334,215.75621,1277.3701,12197.986,0.44155361,0.56655361,0.44155361,1.1413876,400,1,1,8,5000,10858.057,20438.696,16000,5000,5000,5000,5000,5000
346.3,1258.3357,1258.3357,1322.6202,-1450.5596,87.159265,87.159265,50,16.316744,20.842521,87.033575,40.90578,127.93935,215.09862,1277.322,12197.526,0.44151089,0.56651089,0.44151089,1.1356257,400,1,1,8,5000,10857.646,20437.922,16000,5000,5000,5000,5000,5000
346.4,1246.3145,1246.3145,1315.3588,-1442.5957,87.155678,87.155678,50,16.315514,20.840164,86.555743,40.681199,127.23694,214.39262,1277.274,12197.069,0.4414684,0.5664684,0.4414684,1.1294332,400,1,1,8,5000,10857.237,20437.151,16000,5000,5000,5000,5000,5000
346.5,1233.7795,1233.7795,1307.5955,-1434.0815,87.152109,87.152109,50,16.31429,20.837819,86.044888,40.441097,126.48598,213.63809,1277.2264,12196.614,0.44142614,0.56642614,0.44142614,1.1228091,400,1,1,8,5000,10856.829,20436.385,16000,5000,5000,5000,5000,5000
346.6,1228.0619,1228.0619,1300.0269,-1425.7807,87.148561,87.148561,50,16.313073,20.835488,85.546843,40.207016,125.75386,212.90242,1277.179,12196.161,0.44138412,0.56638412,0.44138412,1.1163515,400,1,1,8,5000,10856.424,20435.623,16000,5000,5000,5000,5000,5000
346.7,1221.8327,1221.8327,1292.5857,-1417.6198,87.145031,87.145031,50,16.311863,20.833169,85.057186,39.976877,125.03406,212.17909,1277.1319,12195.711,0.44134232,0.56634232,0.44134232,1.1100026,400,1,1,8,5000,10856.022,20434.864,16000,5000,5000,5000,5000,5000
346.8,1215.0939,1215.0939,1285.2114,-1409.5321,87.141521,87.141521,50,16.310659,20.830863,84.571926,39.748805,124.32073,211.46225,1277.085,12195.264,0.44130075,0.56630075,0.44130075,1.1037105,400,1,1,8,5000,10855.621,20434.11,16000,5000,5000,5000,5000,5000
346.9,1207.8479,1207.8479,1277.8493,-1401.4579,87.13803,87.13803,50,16.309461,20.828569,84.087471,39.521111,123.60858,210.74661,1277.0384,12194.818,0.4412594,0.5662594,0.4412594,1.0974281,400,1,1,8,5000,10855.223,20433.36,16000,5000,5000,5000,5000,5000
347,1200.0981,1200.0981,1270.4503,-1393.3431,87.134558,87.134558,50,16.308271,20.826288,83.600588,39.292276,122.89286,210.02742,1276.992,12194.376,0.44121827,0.56621827,0.44121827,1.0911134,400,1,1,8,5000,10854.826,20432.614,16000,5000,5000,5000,5000,5000
347.1,1191.8481,1191.8481,1262.9703,-1385.1396,87.131105,87.131105,50,16.307086,20.824019,83.108375,39.060936,122.16931,209.30042,1276.9459,12193.935,0.44117737,0.56617737,0.44117737,1.0847285,400,1,1,8,5000,10854.432,20431.872,16000,5000,5000,5000,5000,5000
347.2,1183.1022,1183.1022,1255.3698,-1376.8039,87.127671,87.127671,50,16.305908,20.821763,82.608236,38.825871,121.43411,208.56178,1276.9,12193.497,0.44113671,0.56613671,0.44113671,1.0782394,400,1,1,8,5000,10854.04,20431.134,16000,5000,5000,5000,5000,5000
347.3,1173.8653,1173.8653,1247.6136,-1368.2975,87.124257,87.124257,50,16.304737,20.81952,82.097849,38.585989,120.68384,207.80809,1276.8545,12193.062,0.44109628,0.56609628,0.44109628,1.0716159,400,1,1,8,5000,10853.65,20430.401,16000,5000,5000,5000,5000,5000
347.4,1164.143,1164.143,1239.6704,-1359.5858,87.120863,87.120863,50,16.303573,20.81729,81.57515,38.34032,119.91547,207.03633,1276.8091,12192.629,0.4410561,0.5660561,0.4410561,1.0648309,400,1,1,8,5000,10853.263,20429.671,16000,5000,5000,5000,5000,5000
347.5,1153.9412,1153.9412,1231.5122,-1350.6385,87.117489,87.117489,50,16.302416,20.815073,81.038308,38.088005,119.12631,206.2438,1276.7641,12192.199,0.44101616,0.56601616,0.44101616,1.0578606,400,1,1,8,5000,10852.878,20428.946,16000,5000,5000,5000,5000,5000
347.6,1143.2667,1143.2667,1223.1145,-1341.4285,87.114135,87.114135,50,16.301265,20.81287,80.485709,37.828283,118.31399,205.42813,1276.7193,12191.772,0.44097648,0.56597648,0.44097648,1.0506839,400,1,1,8,5000,10852.495,20428.225,16000,5000,5000,5000,5000,5000
347.7,1132.1266,1132.1266,1214.4558,-1331.9323,87.110804,87.110804,50,16.300123,20.810681,79.915936,37.56049,117.47643,204.58723,1276.6749,12191.347,0.44093706,0.56593706,0.44093706,1.0432823,400,1,1,8,5000,10852.114,20427.509,16000,5000,5000,5000,5000,5000
347.8,1120.5285,1120.5285,1205.5175,-1322.1293,87.107495,87.107495,50,16.298987,20.808507,79.327757,37.284046,116.6118,203.7193,1276.6307,12190.925,0.44089791,0.56589791,0.44089791,1.0356396,400,1,1,8,5000,10851.736,20426.798,16000,5000,5000,5000,5000,5000
347.9,1108.481,1108.481,1196.2832,-1312.0018,87.104208,87.104208,50,16.29786,20.806349,78.720107,36.998451,115.71856,202.82277,1276.5869,12190.507,0.44085905,0.56585905,0.44085905,1.0277419,400,1,1,8,5000,10851.361,20426.091,16000,5000,5000,5000,5000,5000
348,1095.9926,1095.9926,1186.7393,-1301.5347,87.100946,87.100946,50,16.296741,20.804205,78.092081,36.703278,114.79536,201.8963,1276.5434,12190.091,0.44082048,0.56582048,0.44082048,1.0195773,400,1,1,8,5000,10850.988,20425.39,16000,5000,5000,5000,5000,5000
348.1,1108.4639,1108.4639,1179.2904,-1293.3652,87.097708,87.097708,50,16.29563,20.802078,77.601915,36.4729,114.07481,201.17252,1276.5001,12189.678,0.44078213,0.56578213,0.44078213,1.013212,400,1,1,8,5000,10850.619,20424.694,16000,5000,5000,5000,5000,5000
348.2,1120.5137,1120.5137,1173.6971,-1287.2308,87.094489,87.094489,50,16.294525,20.799963,77.23385,36.29991,113.53376,200.62825,1276.457,12189.267,0.44074395,0.56574395,0.44074395,1.0084404,400,1,1,8,5000,10850.251,20424.002,16000,5000,5000,5000,5000,5000
348.3,1132.1522,1132.1522,1169.7436,-1282.8949,87.091284,87.091284,50,16.293426,20.797858,76.973693,36.177636,113.15133,200.24261,1276.4141,12188.857,0.4407059,0.5657059,0.4407059,1.0050773,400,1,1,8,5000,10849.885,20423.313,16000,5000,5000,5000,5000,5000
348.4,1143.3904,1143.3904,1167.2357,-1280.1445,87.08809,87.08809,50,16.29233,20.79576,76.808668,36.100074,112.90874,199.99683,1276.3713,12188.448,0.44066792,0.56566792,0.44066792,1.0029562,400,1,1,8,5000,10849.52,20422.626,16000,5000,5000,5000,5000,5000
348.5,1154.2396,1154.2396,1165.999,-1278.7881,87.084902,87.084902,50,16.291236,20.793666,76.727286,36.061824,112.78911,199.87401,1276.3285,12188.039,0.44062998,0.56562998,0.44062998,1.0019271,400,1,1,8,5000,10849.156,20421.94,16000,5000,5000,5000,5000,5000
348.6,1164.7116,1164.7116,1165.8765,-1278.6537,87.081717,87.081717,50,16.290143,20.791574,76.719224,36.058035,112.77726,199.85898,1276.2857,12187.63,0.44059204,0.56559204,0.44059204,1.0018554,400,1,1,0,5000,10848.792,20421.255,16000,5000,5000,5000,5000,5000
348.7,1174.8187,1174.8187,1166.7274,-1279.587,87.078533,87.078533,50,16.289051,20.789482,76.775221,36.084354,112.85957,199.93811,1276.2428,12187.221,0.44055408,0.56555408,0.44055408,1.0026203,400,1,1,0,5000,10848.428,20420.571,16000,5000,5000,5000,5000,5000
348.8,1184.5735,1184.5735,1168.4257,-1281.4496,87.075346,87.075346,50,16.287957,20.787389,76.886974,36.136878,113.02385,200.0992,1276.1999,12186.812,0.44051606,0.56551606,0.44051606,1.0041135,400,1,1,8,5000,10848.064,20419.885,16000,5000,5000,5000,5000,5000
348.9,1193.9892,1193.9892,1170.8584,-1284.1176,87.072156,87.072156,50,16.286863,20.785293,77.047054,36.212116,113.25917,200.33133,1276.157,12186.401,0.44047798,0.56547798,0.44047798,1.006238,400,1,1,8,5000,10847.699,20419.199,16000,5000,5000,5000,5000,5000
349,1203.0794,1203.0794,1173.9246,-1287.4804,87.068959,87.068959,50,16.285766,20.783193,77.248825,36.306948,113.55577,200.62473,1276.1139,12185.99,0.44043979,0.56543979,0.44043979,1.0089072,400,1,1,8,5000,10847.334,20418.511,16000,5000,5000,5000,5000,5000
349.1,1211.858,1211.858,1177.5345,-1291.4394,87.065754,87.065754,50,16.284666,20.781088,77.486366,36.418592,113.90496,200.97071,1276.0707,12185.577,0.4404015,0.5654015,0.4404015,1.0120438,400,1,1,8,5000,10846.968,20417.822,16000,5000,5000,5000,5000,5000
349.2,1220.3392,1220.3392,1181.6079,-1295.9069,87.062541,87.062541,50,16.283563,20.778977,77.754412,36.544574,114.29899,201.36153,1276.0273,12185.163,0.44036309,0.56536309,0.44036309,1.0155793,400,1,1,8,5000,10846.601,20417.131,16000,5000,5000,5000,5000,5000
349.3,1228.5379,1228.5379,1186.0739,-1300.8049,87.059316,87.059316,50,16.282457,20.77686,78.048291,36.682697,114.73099,201.7903,1275.9838,12184.748,0.44032453,0.56532453,0.44032453,1.0194525,400,1,1,8,5000,10846.232,20416.437,16000,5000,5000,5000,5000,5000
349.4,1236.469,1236.469,1190.8696,-1306.0645,87.056081,87.056081,50,16.281347,20.774734,78.363869,36.831019,115.19489,202.25097,1275.9401,12184.331,0.44028584,0.56528584,0.44028584,1.0236095,400,1,1,8,5000,10845.862,20415.741,16000,5000,5000,5000,5000,5000
349.5,1244.1479,1244.1479,1195.9397,-1311.625,87.052833,87.052833,50,16.280232,20.772601,78.697502,36.987826,115.68533,202.73816,1275.8963,12183.912,0.44024698,0.56524698,0.44024698,1.0280029,400,1,1,8,5000,10845.491,20415.042,16000,5000,5000,5000,5000,5000
349.6,1251.5902,1251.5902,1201.2355,-1317.4332,87.049573,87.049573,50,16.279113,20.77046,79.045989,37.151615,116.1976,203.24718,1275.8522,12183.492,0.44020797,0.56520797,0.44020797,1.0325907,400,1,1,8,5000,10845.118,20414.34,16000,5000,5000,5000,5000,5000
349.7,1258.812,1258.812,1206.7147,-1323.4423,87.046299,87.046299,50,16.27799,20.76831,79.406537,37.321072,116.72761,203.77391,1275.808,12183.069,0.44016879,0.56516879,0.44016879,1.0373365,400,1,1,8,5000,10844.744,20413.636,16000,5000,5000,5000,5000,5000
349.8,1265.8296,1265.8296,1212.3402,-1329.612,87.043011,87.043011,50,16.276861,20.76615,79.776719,37.495058,117.27178,204.31479,1275.7636,12182.645,0.44012944,0.56512944,0.44012944,1.0422087,400,1,1,8,5000,10844.368,20412.928,16000,5000,5000,5000,5000,5000
349.9,1272.6593,1272.6593,1218.0803,-1335.9074,87.039709,87.039709,50,16.275728,20.763981,80.154441,37.672587,117.82703,204.86674,1275.719,12182.219,0.44008991,0.56508991,0.44008991,1.04718,400,1,1,8,5000,10843.991,20412.218,16000,5000,5000,5000,5000,5000
350,1279.318,1279.318,1223.9079,-1342.2986,87.036392,87.036392,50,16.274589,20.761803,80.537916,37.85282,118.39074,205.42713,1275.6742,12181.791,0.44005021,0.56505021,0.44005021,1.0522268,400,1,1,8,5000,10843.611,20411.504,16000,5000,5000,5000,5000,5000
350.1,1290.423,1290.423,1230.2376,-1349.2406,87.033061,87.033061,50,16.273446,20.759615,80.954438,38.048586,119.00302,206.03608,1275.6291,12181.361,0.44001031,0.56501031,0.44001031,1.057706,400,1,1,8,5000,10843.23,20410.787,16000,5000,5000,5000,5000,5000
350.2,1301.3911,1301.3911,1237.0088,-1356.6668,87.029713,87.029713,50,16.272297,20.757416,81.400006,38.258003,119.65801,206.68772,1275.5839,12180.929,0.43997021,0.56497021,0.43997021,1.0635653,400,1,1,8,5000,10842.848,20410.066,16000,5000,5000,5000,5000,5000
350.3,1312.2396,1312.2396,1244.1679,-1364.5184,87.026348,87.026348,50,16.271142,20.755206,81.871107,38.47942,120.35053,207.37688,1275.5383,12180.494,0.43992989,0.56492989,0.43992989,1.0697589,400,1,1,8,5000,10842.463,20409.342,16000,5000,5000,5000,5000,5000
350.4,1322.9862,1322.9862,1251.6685,-1372.7445,87.022965,87.022965,50,16.269981,20.752984,82.364672,38.711396,121.07607,208.09903,1275.4926,12180.057,0.43988934,0.56488934,0.43988934,1.0762466,400,1,1,8,5000,10842.076,20408.614,16000,5000,5000,5000,5000,5000
350.5,1333.6484,1333.6484,1259.4699,-1381.3006,87.019563,87.019563,50,16.268813,20.75075,82.878036,38.952677,121.83071,208.85028,1275.4465,12179.617,0.43984855,0.56484855,0.43984855,1.0829937,400,1,1,8,5000,10841.687,20407.881,16000,5000,5000,5000,5000,5000
350.6,1344.2441,1344.2441,1267.5372,-1390.1483,87.016141,87.016141,50,16.267638,20.748503,83.408898,39.202182,122.61108,209.62722,1275.4002,12179.175,0.43980752,0.56480752,0.43980752,1.0899703,400,1,1,8,5000,10841.295,20407.144,16000,5000,5000,5000,5000,5000
350.7,1354.7911,1354.7911,1275.8405,-1399.2548,87.012699,87.012699,50,16.266457,20.746242,83.955288,39.458985,123.41427,210.42697,1275.3536,12178.73,0.43976624,0.56476624,0.43976624,1.0971505,400,1,1,8,5000,10840.902,20406.403,16000,5000,5000,5000,5000,5000
350.8,1365.3073,1365.3073,1284.3544,-1408.5923,87.009235,87.009235,50,16.265268,20.743967,84.515535,39.722302,124.23784,211.24707,1275.3067,12178.282,0.43972469,0.56472469,0.43972469,1.1045126,400,1,1,8,5000,10840.505,20405.657,16000,5000,5000,5000,5000,5000
350.9,1375.8109,1375.8109,1293.0577,-1418.1374,87.00575,87.00575,50,16.264071,20.741678,85.088242,39.991474,125.07972,212.08547,1275.2595,12177.831,0.43968288,0.56468288,0.43968288,1.1120383,400,1,1,8,5000,10840.107,20404.907,16000,5000,5000,5000,5000,5000
351,1386.3199,1386.3199,1301.9327,-1427.8709,87.002242,87.002242,50,16.262867,20.739375,85.672257,40.265961,125.93822,212.94046,1275.2119,12177.377,0.4396408,0.5646408,0.4396408,1.1197126,400,1,1,8,5000,10839.705,20404.151,16000,5000,5000,5000,5000,5000
351.1,1396.8523,1396.8523,1310.9655,-1437.7775,86.998712,86.998712,50,16.261655,20.737057,86.26665,40.545325,126.81197,213.81069,1275.1641,12176.92,0.43959845,0.56459845,0.43959845,1.1275235,400,1,1,8,5000,10839.302,20403.391,16000,5000,5000,5000,5000,5000
351.2,1407.4262,1407.4262,1320.145,-1447.8449,86.995159,86.995159,50,16.260435,20.734724,86.870693,40.829226,127.69992,214.69508,1275.116,12176.461,0.43955581,0.56455581,0.43955581,1.1354613,400,1,1,8,5000,10838.895,20402.626,16000,5000,5000,5000,5000,5000
351.3,1418.0597,1418.0597,1329.4628,-1458.064,86.991582,86.991582,50,16.259207,20.732375,87.483842,41.117406,128.60125,215.59283,1275.0675,12175.998,0.43951289,0.56451289,0.43951289,1.1435191,400,1,1,8,5000,10838.486,20401.856,16000,5000,5000,5000,5000,5000
351.4,1428.7708,1428.7708,1338.9132,-1468.4286,86.987982,86.987982,50,16.257971,20.730011,88.105715,41.409686,129.5154,216.50338,1275.0187,12175.532,0.43946969,0.56446969,0.43946969,1.1516918,400,1,1,8,5000,10838.074,20401.08,16000,5000,5000,5000,5000,5000
351.5,1439.5773,1439.5773,1348.4926,-1478.9347,86.984358,86.984358,50,16.256727,20.727631,88.736081,41.705958,130.44204,217.4264,1274.9696,12175.063,0.43942619,0.56442619,0.43942619,1.1599765,400,1,1,8,5000,10837.659,20400.299,16000,5000,5000,5000,5000,5000
351.6,1450.4973,1450.4973,1358.1997,-1489.5807,86.980709,86.980709,50,16.255474,20.725235,89.374841,42.006176,131.38102,218.36173,1274.9201,12174.59,0.4393824,0.5643824,0.4393824,1.1683718,400,1,1,8,5000,10837.241,20399.513,16000,5000,5000,5000,5000,5000
351.7,1461.5484,1461.5484,1368.0346,-1500.367,86.977036,86.977036,50,16.254213,20.722823,90.022018,42.310349,132.33237,219.3094,1274.8703,12174.115,0.4393383,0.5643383,0.4393383,1.1768781,400,1,1,8,5000,10836.821,20398.722,16000,5000,5000,5000,5000,5000
351.8,1472.7482,1472.7482,1377.9994,-1511.2957,86.973338,86.973338,50,16.252943,20.720395,90.677742,42.618539,133.29628,220.26962,1274.8202,12173.636,0.43929391,0.56429391,0.43929391,1.1854972,400,1,1,8,5000,10836.398,20397.925,16000,5000,5000,5000,5000,5000
351.9,1484.1142,1484.1142,1388.0976,-1522.3707,86.969614,86.969614,50,16.251665,20.71795,91.34224,42.930853,134.27309,221.24271,1274.7697,12173.154,0.4392492,0.5642492,0.4392492,1.194232,400,1,1,8,5000,10835.971,20397.123,16000,5000,5000,5000,5000,5000
352,1495.6637,1495.6637,1398.3339,-1533.5971,86.965865,86.965865,50,16.250377,20.715488,92.015827,43.247439,135.26327,222.22913,1274.7188,12172.668,0.43920419,0.56420419,0.43920419,1.2030866,400,1,1,8,5000,10835.542,20396.315,16000,5000,5000,5000,5000,5000
352.1,1507.4139,1507.4139,1408.7142,-1544.9816,86.962089,86.962089,50,16.249081,20.713009,92.698894,43.56848,136.26737,223.22946,1274.6676,12172.179,0.43915886,0.56415886,0.43915886,1.2120662,400,1,1,8,5000,10835.11,20395.501,16000,5000,5000,5000,5000,5000
352.2,1519.3816,1519.3816,1419.2456,-1556.5317,86.958288,86.958288,50,16.247775,20.710513,93.391901,43.894193,137.28609,224.24438,1274.616,12171.687,0.4391132,0.5641132,0.4391132,1.2211769,400,1,1,8,5000,10834.675,20394.682,16000,5000,5000,5000,5000,5000
352.3,1531.5835,1531.5835,1429.936,-1568.2561,86.954459,86.954459,50,16.24646,20.707999,94.095369,44.224823,138.32019,225.27465,1274.5641,12171.19,0.43906723,0.56406723,0.43906723,1.2304255,400,1,1,8,5000,10834.236,20393.857,16000,5000,5000,5000,5000,5000
352.4,1544.0361,1544.0361,1440.794,-1580.1645,86.950603,86.950603,50,16.245136,20.705467,94.809871,44.56064,139.37051,226.32111,1274.5118,12170.691,0.43902092,0.56402092,0.43902092,1.2398195,400,1,1,8,5000,10833.795,20393.025,16000,5000,5000,5000,5000,5000
