time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
352.5,1556.7554,1556.7554,1451.8292,-1592.2672,86.94672,86.94672,50,16.243802,20.702917,95.53603,44.901934,140.43796,227.38468,1274.4591,12170.188,0.43897427,0.56397427,0.43897427,1.2493671,400,1,1,8,5000,10833.35,20392.188,16000,5000,5000,5000,5000,5000
352.6,1569.7575,1569.7575,1463.0516,-1604.5751,86.942808,86.942808,50,16.242459,20.700349,96.274505,45.249017,141.52352,228.46633,1274.406,12169.681,0.43892729,0.56392729,0.43892729,1.2590769,400,1,1,8,5000,10832.902,20391.345,16000,5000,5000,5000,5000,5000
352.7,1583.0579,1583.0579,1474.4717,-1617.0999,86.938868,86.938868,50,16.241106,20.697762,97.025993,45.602217,142.62821,229.56708,1274.3525,12169.17,0.43887995,0.56387995,0.43887995,1.2689581,400,1,1,8,5000,10832.451,20390.496,16000,5000,5000,5000,5000,5000
352.8,1596.6718,1596.6718,1486.1006,-1629.8536,86.934899,86.934899,50,16.239743,20.695156,97.791219,45.961873,143.75309,230.68799,1274.2986,12168.655,0.43883226,0.56383226,0.43883226,1.2790202,400,1,1,8,5000,10831.996,20389.64,16000,5000,5000,5000,5000,5000
352.9,1610.6142,1610.6142,1497.9496,-1642.8489,86.9309,86.9309,50,16.238369,20.692531,98.570932,46.328338,144.89927,231.83017,1274.2443,12168.137,0.43878421,0.56378421,0.43878421,1.2892731,400,1,1,8,5000,10831.538,20388.778,16000,5000,5000,5000,5000,5000
353,1624.8996,1624.8996,1510.0305,-1656.0984,86.926871,86.926871,50,16.236985,20.689886,99.365902,46.701974,146.06788,232.99475,1274.1896,12167.614,0.4387358,0.5637358,0.4387358,1.2997268,400,1,1,8,5000,10831.077,20387.909,16000,5000,5000,5000,5000,5000
353.1,1639.5423,1639.5423,1522.3552,-1669.6152,86.922812,86.922812,50,16.235591,20.687221,100.17691,47.08315,147.26006,234.18288,1274.1344,12167.088,0.438687,0.563687,0.438687,1.3103917,400,1,1,8,5000,10830.611,20387.033,16000,5000,5000,5000,5000,5000
353.2,1654.5561,1654.5561,1534.9357,-1683.4128,86.918721,86.918721,50,16.234186,20.684535,101.00477,47.47224,148.477,235.39573,1274.0789,12166.557,0.43863783,0.56363783,0.43863783,1.3212783,400,1,1,8,5000,10830.143,20386.151,16000,5000,5000,5000,5000,5000
353.3,1669.9543,1669.9543,1547.7845,-1697.5043,86.914598,86.914598,50,16.232769,20.681828,101.85026,47.869622,149.71988,236.63448,1274.0228,12166.022,0.43858826,0.56358826,0.43858826,1.3323971,400,1,1,8,5000,10829.67,20385.262,16000,5000,5000,5000,5000,5000
353.4,1685.7499,1685.7499,1560.9136,-1711.9035,86.910442,86.910442,50,16.231342,20.6791,102.71421,48.275679,150.98989,237.90033,1273.9664,12165.483,0.43853829,0.56353829,0.43853829,1.3437588,400,1,1,8,5000,10829.194,20384.365,16000,5000,5000,5000,5000,5000
353.5,1701.9556,1701.9556,1574.3355,-1726.6237,86.906253,86.906253,50,16.229903,20.67635,103.59742,48.69079,152.28821,239.19447,1273.9094,12164.939,0.43848792,0.56348792,0.43848792,1.355374,400,1,1,8,5000,10828.714,20383.462,16000,5000,5000,5000,5000,5000
353.6,1705.2519,1705.2519,1586.7939,-1740.2872,86.90203,86.90203,50,16.228452,20.673578,104.41723,49.076099,153.49333,240.39536,1273.852,12164.391,0.43843716,0.56343716,0.43843716,1.3661612,400,1,1,8,5000,10828.23,20382.551,16000,5000,5000,5000,5000,5000
353.7,1708.9819,1708.9819,1598.4216,-1753.0397,86.897775,86.897775,50,16.22699,20.670785,105.18238,49.435719,154.6181,241.51588,1273.7943,12163.839,0.43838605,0.56338605,0.43838605,1.3762346,400,1,1,8,5000,10827.742,20381.633,16000,5000,5000,5000,5000,5000
353.8,1713.1568,1713.1568,1609.3401,-1765.0144,86.893491,86.893491,50,16.225518,20.667972,105.90086,49.773405,155.67427,242.56776,1273.7361,12163.284,0.43833461,0.56333461,0.43833461,1.3856986,400,1,1,8,5000,10827.251,20380.708,16000,5000,5000,5000,5000,5000
353.9,1717.7874,1717.7874,1619.6602,-1776.3328,86.889178,86.889178,50,16.224037,20.665142,106.57997,50.092584,156.67255,243.56173,1273.6776,12162.725,0.43828285,0.56328285,0.43828285,1.3946487,400,1,1,8,5000,10826.757,20379.778,16000,5000,5000,5000,5000,5000
354,1722.8838,1722.8838,1629.4833,-1787.106,86.88484,86.88484,50,16.222546,20.662294,107.22636,50.396389,157.62275,244.50759,1273.6187,12162.163,0.4382308,0.5632308,0.4382308,1.4031719,400,1,1,8,5000,10826.26,20378.842,16000,5000,5000,5000,5000,5000
354.1,1728.4557,1728.4557,1638.9017,-1797.4355,86.880477,86.880477,50,16.221047,20.65943,107.84613,50.687682,158.53381,245.41429,1273.5596,12161.598,0.43817846,0.56317846,0.43817846,1.4113478,400,1,1,8,5000,10825.759,20377.9,16000,5000,5000,5000,5000,5000
354.2,1734.5122,1734.5122,1648.0003,-1807.4142,86.876089,86.876089,50,16.21954,20.65655,108.44485,50.96908,159.41393,246.29002,1273.5001,12161.03,0.43812584,0.56312584,0.43812584,1.4192494,400,1,1,8,5000,10825.256,20376.953,16000,5000,5000,5000,5000,5000
354.3,1741.062,1741.062,1656.8563,-1817.1269,86.871679,86.871679,50,16.218024,20.653655,109.02761,51.242977,160.27059,247.14227,1273.4403,12160.459,0.43807295,0.56307295,0.43807295,1.4269431,400,1,1,8,5000,10824.751,20376.001,16000,5000,5000,5000,5000,5000
354.4,1748.1131,1748.1131,1665.5405,-1826.6511,86.867246,86.867246,50,16.216501,20.650745,109.59907,51.511562,161.11063,247.97788,1273.3802,12159.885,0.4380198,0.5630198,0.4380198,1.43449,400,1,1,8,5000,10824.242,20375.044,16000,5000,5000,5000,5000,5000
354.5,1755.6731,1755.6731,1674.1178,-1836.0581,86.862791,86.862791,50,16.21497,20.647821,110.16348,51.776838,161.94032,248.80311,1273.3197,12159.308,0.43796638,0.56296638,0.43796638,1.4419458,400,1,1,8,5000,10823.731,20374.082,16000,5000,5000,5000,5000,5000
354.6,1763.749,1763.749,1682.6473,-1845.4127,86.858315,86.858315,50,16.213432,20.644883,110.72476,52.040638,162.7654,249.62371,1273.259,12158.728,0.43791271,0.56291271,0.43791271,1.4493615,400,1,1,8,5000,10823.218,20373.116,16000,5000,5000,5000,5000,5000
354.7,1772.3471,1772.3471,1691.1834,-1854.7745,86.853816,86.853816,50,16.211886,20.64193,111.28647,52.30464,163.59111,250.44492,1273.198,12158.146,0.43785877,0.56285877,0.43785877,1.4567839,400,1,1,8,5000,10822.702,20372.145,16000,5000,5000,5000,5000,5000
354.8,1781.4732,1781.4732,1699.7756,-1864.1978,86.849297,86.849297,50,16.210333,20.638964,111.85187,52.570379,164.42225,251.27154,1273.1367,12157.56,0.43780458,0.56280458,0.43780458,1.4642558,400,1,1,8,5000,10822.183,20371.169,16000,5000,5000,5000,5000,5000
354.9,1791.1328,1791.1328,1708.4694,-1873.7326,86.844755,86.844755,50,16.208772,20.635983,112.42395,52.839259,165.26321,252.10797,1273.0751,12156.972,0.43775012,0.56275012,0.43775012,1.4718162,400,1,1,8,5000,10821.662,20370.188,16000,5000,5000,5000,5000,5000
355,1801.3303,1801.3303,1717.3062,-1883.4243,86.840191,86.840191,50,16.207203,20.632988,113.00546,53.112564,166.11802,252.95821,1273.0132,12156.381,0.43769539,0.56269539,0.43769539,1.4795009,400,1,1,8,5000,10821.139,20369.202,16000,5000,5000,5000,5000,5000
355.1,1812.0699,1812.0699,1726.3242,-1893.3145,86.835605,86.835605,50,16.205627,20.629978,113.59887,53.39147,166.99034,253.82595,1272.951,12155.787,0.43764038,0.56264038,0.43764038,1.4873428,400,1,1,8,5000,10820.613,20368.212,16000,5000,5000,5000,5000,5000
355.2,1823.3552,1823.3552,1735.5579,-1903.4415,86.830996,86.830996,50,16.204043,20.626953,114.20649,53.677049,167.88354,254.71453,1272.8885,12155.19,0.4375851,0.5625851,0.4375851,1.4953717,400,1,1,8,5000,10820.084,20367.216,16000,5000,5000,5000,5000,5000
355.3,1835.1889,1835.1889,1745.0391,-1913.8397,86.826364,86.826364,50,16.202451,20.623913,114.83038,53.97028,168.80066,255.62703,1272.8256,12154.589,0.43752952,0.56252952,0.43752952,1.503615,400,1,1,8,5000,10819.552,20366.216,16000,5000,5000,5000,5000,5000
355.4,1847.5733,1847.5733,1754.7965,-1924.541,86.821707,86.821707,50,16.20085,20.620857,115.47246,54.272056,169.74452,256.56622,1272.7624,12153.986,0.43747365,0.56247365,0.43747365,1.5120976,400,1,1,8,5000,10819.018,20365.21,16000,5000,5000,5000,5000,5000
355.5,1860.5103,1860.5103,1764.8565,-1935.5741,86.817026,86.817026,50,16.199241,20.617785,116.13445,54.58319,170.71764,257.53466,1272.6988,12153.379,0.43741747,0.56241747,0.43741747,1.5208422,400,1,1,8,5000,10818.48,20364.198,16000,5000,5000,5000,5000,5000
355.6,1874.0008,1874.0008,1775.2429,-1946.9653,86.81232,86.81232,50,16.197623,20.614696,116.81792,54.904421,171.72234,258.53466,1272.6349,12152.768,0.43736098,0.56236098,0.43736098,1.5298694,400,1,1,8,5000,10817.94,20363.181,16000,5000,5000,5000,5000,5000
355.7,1888.0453,1888.0453,1785.9775,-1958.7382,86.807587,86.807587,50,16.195996,20.61159,117.52429,55.236418,172.76071,259.5683,1272.5706,12152.154,0.43730416,0.56230416,0.43730416,1.539198,400,1,1,8,5000,10817.397,20362.159,16000,5000,5000,5000,5000,5000
355.8,1902.6438,1902.6438,1797.0798,-1970.9144,86.802826,86.802826,50,16.19436,20.608467,118.25487,55.579787,173.83465,260.63748,1272.5059,12151.537,0.437247,0.562247,0.437247,1.548845,400,1,1,8,5000,10816.85,20361.13,16000,5000,5000,5000,5000,5000
355.9,1917.7954,1917.7954,1808.5674,-1983.5133,86.798038,86.798038,50,16.192714,20.605324,119.0108,55.935074,174.94587,261.74391,1272.4409,12150.915,0.43718949,0.56218949,0.43718949,1.5588255,400,1,1,8,5000,10816.3,20360.095,16000,5000,5000,5000,5000,5000
356,1933.499,1933.499,1820.4562,-1996.5521,86.79322,86.79322,50,16.191057,20.602163,119.79313,56.302769,176.09589,262.88911,1272.3754,12150.29,0.43713162,0.56213162,0.43713162,1.5691534,400,1,1,8,5000,10815.747,20359.054,16000,5000,5000,5000,5000,5000
356.1,1949.7526,1949.7526,1832.7604,-2010.0465,86.788373,86.788373,50,16.189391,20.598982,120.60279,56.683311,177.2861,264.07447,1272.3094,12149.66,0.43707338,0.56207338,0.43707338,1.5798409,400,1,1,8,5000,10815.191,20358.006,16000,5000,5000,5000,5000,5000
356.2,1966.5536,1966.5536,1845.4925,-2024.0102,86.783494,86.783494,50,16.187713,20.59578,121.44061,57.077087,178.5177,265.30119,1272.2431,12149.027,0.43701474,0.56201474,0.43701474,1.5908989,400,1,1,8,5000,10814.63,20356.951,16000,5000,5000,5000,5000,5000
356.3,1983.899,1983.899,1858.6636,-2038.4554,86.778582,86.778582,50,16.186025,20.592558,122.30732,57.484441,179.79176,266.57035,1272.1763,12148.388,0.43695571,0.56195571,0.43695571,1.6023372,400,1,1,8,5000,10814.066,20355.889,16000,5000,5000,5000,5000,5000
356.4,2001.7851,2001.7851,1872.2834,-2053.3926,86.773638,86.773638,50,16.184324,20.589313,123.20356,57.905672,181.10923,267.88287,1272.109,12147.746,0.43689626,0.56189626,0.43689626,1.6141641,400,1,1,8,5000,10813.498,20354.82,16000,5000,5000,5000,5000,5000
356.5,2020.2076,2020.2076,1886.3603,-2068.8312,86.768659,86.768659,50,16.182612,20.586046,124.12987,58.341039,182.47091,269.23957,1272.0412,12147.099,0.43683638,0.56183638,0.43683638,1.6263869,400,1,1,8,5000,10812.926,20353.744,16000,5000,5000,5000,5000,5000
356.6,2039.1617,2039.1617,1900.9012,-2084.7787,86.763644,86.763644,50,16.180888,20.582756,125.08672,58.79076,183.87748,270.64113,1271.9729,12146.446,0.43677606,0.56177606,0.43677606,1.6390119,400,1,1,8,5000,10812.35,20352.659,16000,5000,5000,5000,5000,5000
356.7,2058.642,2058.642,1915.9122,-2101.2418,86.758592,86.758592,50,16.179151,20.579441,126.07451,59.255018,185.32952,272.08812,1271.9041,12145.789,0.43671528,0.56171528,0.43671528,1.6520442,400,1,1,8,5000,10811.77,20351.566,16000,5000,5000,5000,5000,5000
356.8,2078.6425,2078.6425,1931.3981,-2118.2256,86.753502,86.753502,50,16.1774,20.576101,127.09353,59.733961,186.8275,273.581,1271.8347,12145.127,0.43665403,0.56165403,0.43665403,1.665488,400,1,1,8,5000,10811.185,20350.465,16000,5000,5000,5000,5000,5000
356.9,2099.1566,2099.1566,1947.3624,-2135.7342,86.748372,86.748372,50,16.175636,20.572736,128.14405,60.227703,188.37175,275.12013,1271.7648,12144.46,0.4365923,0.5615923,0.4365923,1.6793468,400,1,1,8,5000,10810.595,20349.356,16000,5000,5000,5000,5000,5000
357,2120.1775,2120.1775,1963.8079,-2153.7705,86.743203,86.743203,50,16.173858,20.569344,129.22623,60.736328,189.96256,276.70576,1271.6944,12143.787,0.43653006,0.56153006,0.43653006,1.6936227,400,1,1,8,5000,10810.001,20348.238,16000,5000,5000,5000,5000,5000
357.1,2152.6944,2152.6944,1981.7829,-2173.4842,86.737991,86.737991,50,16.172066,20.565925,130.40905,61.292253,191.7013,278.43929,1271.6233,12143.108,0.43646728,0.56146728,0.43646728,1.7092202,400,1,1,8,5000,10809.402,20347.11,16000,5000,5000,5000,5000,5000
357.2,2185.7022,2185.7022,2001.1884,-2194.7668,86.732734,86.732734,50,16.170258,20.562476,131.68601,61.892423,193.57843,280.31116,1271.5515,12142.422,0.4364039,0.5614039,0.4364039,1.7260542,400,1,1,8,5000,10808.798,20345.972,16000,5000,5000,5000,5000,5000
357.3,2219.1924,2219.1924,2021.9342,-2217.5194,86.727427,86.727427,50,16.168432,20.558995,133.05116,62.534047,195.58521,282.31264,1271.479,12141.73,0.4363399,0.5613399,0.4363399,1.7440472,400,1,1,8,5000,10808.188,20344.824,16000,5000,5000,5000,5000,5000
357.4,2253.1556,2253.1556,2043.9378,-2241.6515,86.722068,86.722068,50,16.166589,20.555479,134.49909,63.214571,197.71366,284.43573,1271.4058,12141.031,0.43627522,0.56127522,0.43627522,1.7631283,400,1,1,8,5000,10807.572,20343.664,16000,5000,5000,5000,5000,5000
357.5,2287.5823,2287.5823,2067.1237,-2267.0801,86.716653,86.716653,50,16.164726,20.551926,136.02481,63.931659,199.95647,286.67312,1271.3317,12140.324,0.43620984,0.56120984,0.43620984,1.7832326,400,1,1,8,5000,10806.949,20342.492,16000,5000,5000,5000,5000,5000
357.6,2322.4625,2322.4625,2091.4224,-2293.7293,86.711179,86.711179,50,16.162843,20.548335,137.62376,64.683166,202.30692,289.0181,1271.2568,12139.608,0.43614371,0.56114371,0.43614371,1.8043005,400,1,1,8,5000,10806.32,20341.307,16000,5000,5000,5000,5000,5000
357.7,2357.7854,2357.7854,2116.7702,-2321.529,86.705643,86.705643,50,16.160939,20.544704,139.29174,65.467118,204.75886,291.4645,1271.181,12138.885,0.43607682,0.56107682,0.43607682,1.8262772,400,1,1,8,5000,10805.683,20340.109,16000,5000,5000,5000,5000,5000
357.8,2393.5402,2393.5402,2143.1083,-2350.4149,86.700042,86.700042,50,16.159012,20.54103,141.02489,66.2817,207.30659,294.00664,1271.1043,12138.152,0.43600912,0.56100912,0.43600912,1.8491125,400,1,1,8,5000,10805.039,20338.897,16000,5000,5000,5000,5000,5000
357.9,2429.7152,2429.7152,2170.3826,-2380.3274,86.694375,86.694375,50,16.157063,20.537313,142.81965,67.125234,209.94488,296.63926,1271.0267,12137.411,0.43594059,0.56094059,0.43594059,1.8727596,400,1,1,8,5000,10804.387,20337.67,16000,5000,5000,5000,5000,5000
358,2466.2987,2466.2987,2198.5427,-2411.2116,86.688639,86.688639,50,16.155089,20.53355,144.67269,67.996166,212.66886,299.3575,1270.9481,12136.66,0.43587121,0.56087121,0.43587121,1.8971755,400,1,1,8,5000,10803.727,20336.427,16000,5000,5000,5000,5000,5000
358.1,2503.2783,2503.2783,2227.5421,-2443.0162,86.682831,86.682831,50,16.153091,20.52974,146.58097,68.893056,215.47402,302.15686,1270.8685,12135.9,0.43580094,0.56080094,0.43580094,1.9223202,400,1,1,8,5000,10803.059,20335.17,16000,5000,5000,5000,5000,5000
358.2,2540.6414,2540.6414,2257.3375,-2475.6936,86.676949,86.676949,50,16.151067,20.525882,148.54162,69.814561,218.35618,305.03313,1270.7878,12135.13,0.43572976,0.56072976,0.43572976,1.9481566,400,1,1,8,5000,10802.382,20333.896,16000,5000,5000,5000,5000,5000
358.3,2578.3748,2578.3748,2287.8882,-2509.1996,86.670991,86.670991,50,16.149017,20.521974,150.55198,70.759429,221.31141,307.9824,1270.7061,12134.35,0.43565765,0.56065765,0.43565765,1.9746498,400,1,1,8,5000,10801.697,20332.605,16000,5000,5000,5000,5000,5000
358.4,2616.4652,2616.4652,2319.1564,-2543.4925,86.664956,86.664956,50,16.14694,20.518016,152.60955,71.726488,224.33604,311.00099,1270.6233,12133.559,0.43558459,0.56058459,0.43558459,2.0017675,400,1,1,8,5000,10801.002,20331.298,16000,5000,5000,5000,5000,5000
358.5,2654.8988,2654.8988,2351.1066,-2578.5332,86.658842,86.658842,50,16.144836,20.514005,154.71199,72.714636,227.42663,314.08547,1270.5394,12132.758,0.43551056,0.56051056,0.43551056,2.0294791,400,1,1,8,5000,10800.298,20329.973,16000,5000,5000,5000,5000,5000
358.6,2693.6614,2693.6614,2383.705,-2614.2849,86.652646,86.652646,50,16.142704,20.509942,156.85709,73.722834,230.57993,317.23257,1270.4544,12131.946,0.43543553,0.56043553,0.43543553,2.0577558,400,1,1,8,5000,10799.585,20328.631,16000,5000,5000,5000,5000,5000
358.7,2732.7388,2732.7388,2416.9199,-2650.7128,86.646367,86.646367,50,16.140543,20.505824,159.04277,74.750101,233.79287,320.43924,1270.3682,12131.123,0.43535949,0.56035949,0.43535949,2.0865705,400,1,1,8,5000,10798.862,20327.27,16000,5000,5000,5000,5000,5000
358.8,2772.1161,2772.1161,2450.7213,-2687.7838,86.640004,86.640004,50,16.138353,20.501651,161.26703,75.795504,237.06253,323.70254,1270.2808,12130.288,0.43528243,0.56028243,0.43528243,2.1158973,400,1,1,8,5000,10798.13,20325.891,16000,5000,5000,5000,5000,5000
358.9,2811.7784,2811.7784,2485.0804,-2725.4666,86.633556,86.633556,50,16.136134,20.497422,163.52799,76.858157,240.38615,327.01971,1270.1923,12129.443,0.43520431,0.56020431,0.43520431,2.1457118,400,1,1,8,5000,10797.387,20324.493,16000,5000,5000,5000,5000,5000
359,2851.7105,2851.7105,2519.9699,-2763.731,86.627019,86.627019,50,16.133884,20.493135,165.82386,77.937213,243.76107,330.38809,1270.1025,12128.586,0.43512514,0.56012514,0.43512514,2.1759905,400,1,1,8,5000,10796.634,20323.076,16000,5000,5000,5000,5000,5000
359.1,2891.8969,2891.8969,2555.3634,-2802.5482,86.620395,86.620395,50,16.131604,20.488791,168.15289,79.031858,247.18475,333.80514,1270.0115,12127.717,0.43504488,0.56004488,0.43504488,2.2067108,400,1,1,8,5000,10795.871,20321.64,16000,5000,5000,5000,5000,5000
359.2,2932.322,2932.322,2591.2358,-2841.8905,86.61368,86.61368,50,16.129293,20.484387,170.51343,80.141313,250.65474,337.26842,1269.9193,12126.836,0.43496354,0.55996354,0.43496354,2.2378513,400,1,1,8,5000,10795.098,20320.184,16000,5000,5000,5000,5000,5000
359.3,2972.9699,2972.9699,2627.5626,-2881.7313,86.606874,86.606874,50,16.12695,20.479925,172.90388,81.264822,254.1687,340.77557,1269.8258,12125.943,0.43488108,0.55988108,0.43488108,2.2693911,400,1,1,8,5000,10794.314,20318.709,16000,5000,5000,5000,5000,5000
359.4,3013.8246,3013.8246,2664.3203,-2922.0446,86.599976,86.599976,50,16.124575,20.475401,175.32268,82.401658,257.72433,344.32431,1269.731,12125.038,0.43479751,0.55979751,0.43479751,2.30131,400,1,1,8,5000,10793.519,20317.212,16000,5000,5000,5000,5000,5000
359.5,3054.8698,3054.8698,2701.486,-2962.8054,86.592985,86.592985,50,16.122168,20.470817,177.76832,83.551112,261.31944,347.91242,1269.6349,12124.121,0.4347128,0.5597128,0.4347128,2.3335884,400,1,1,8,5000,10792.714,20315.696,16000,5000,5000,5000,5000,5000
359.6,3096.0892,3096.0892,2739.0374,-3003.9893,86.585899,86.585899,50,16.119729,20.466171,180.23936,84.712498,264.95185,351.53775,1269.5376,12123.191,0.43462695,0.55962695,0.43462695,2.3662075,400,1,1,8,5000,10791.897,20314.159,16000,5000,5000,5000,5000,5000
359.7,3137.4664,3137.4664,2776.953,-3045.5724,86.578718,86.578718,50,16.117256,20.461462,182.73435,85.885143,268.61949,355.19821,1269.4389,12122.248,0.43453995,0.55953995,0.43453995,2.3991486,400,1,1,8,5000,10791.069,20312.601,16000,5000,5000,5000,5000,5000
359.8,3178.9849,3178.9849,2815.2114,-3087.5316,86.571441,86.571441,50,16.114751,20.456691,185.2519,87.068392,272.32029,358.89173,1269.3389,12121.293,0.43445178,0.55945178,0.43445178,2.4323936,400,1,1,8,5000,10790.23,20311.022,16000,5000,5000,5000,5000,5000
359.9,3220.6279,3220.6279,2853.7918,-3129.8441,86.564067,86.564067,50,16.112211,20.451856,187.79065,88.261603,276.05225,362.61632,1269.2375,12120.325,0.43436243,0.55936243,0.43436243,2.4659247,400,1,1,8,5000,10789.38,20309.422,16000,5000,5000,5000,5000,5000
360,3262.3789,3262.3789,2892.674,-3172.4874,86.556595,86.556595,50,16.109638,20.446957,190.34925,89.464146,279.81339,366.36999,1269.1348,12119.344,0.43427191,0.55927191,0.43427191,2.4997246,400,1,1,8,5000,10788.519,20307.8,16000,5000,5000,5000,5000,5000
360.1,3240.3379,3240.3379,2925.7586,-3208.7724,86.549024,86.549024,50,16.107031,20.441993,192.52634,90.48738,283.01372,369.56275,1269.0309,12118.353,0.43418037,0.55918037,0.43418037,2.5285218,400,1,1,8,5000,10787.646,20306.156,16000,5000,5000,5000,5000,5000
360.2,3218.3713,3218.3713,2953.6044,-3239.3117,86.541369,86.541369,50,16.104395,20.436975,194.3587,91.34859,285.70729,372.24866,1268.9261,12117.351,0.43408798,0.55908798,0.43408798,2.5527978,400,1,1,8,5000,10786.763,20304.495,16000,5000,5000,5000,5000,5000
360.3,3196.4626,3196.4626,2976.7154,-3264.6583,86.533644,86.533644,50,16.101734,20.43191,195.8795,92.063364,287.94286,374.4765,1268.8204,12116.343,0.4339949,0.5589949,0.4339949,2.5729868,400,1,1,8,5000,10785.872,20302.817,16000,5000,5000,5000,5000,5000
360.4,3174.595,3174.595,2995.5462,-3285.3105,86.52586,86.52586,50,16.099053,20.426807,197.11863,92.645757,289.76439,376.29025,1268.7141,12115.328,0.43390123,0.55890123,0.43390123,2.5894805,400,1,1,8,5000,10784.974,20301.127,16000,5000,5000,5000,5000,5000
360.5,3152.7519,3152.7519,3010.5063,-3301.7178,86.518029,86.518029,50,16.096356,20.421674,198.10307,93.108441,291.21151,377.72954,1268.6073,12114.307,0.43380712,0.55880712,0.43380712,2.6026318,400,1,1,8,5000,10784.07,20299.426,16000,5000,5000,5000,5000,5000
360.6,3119.8571,3119.8571,3020.9124,-3313.1305,86.51016,86.51016,50,16.093645,20.416516,198.78783,93.430279,292.21811,378.72827,1268.5001,12113.284,0.43371268,0.55871268,0.43371268,2.6118488,400,1,1,8,5000,10783.162,20297.717,16000,5000,5000,5000,5000,5000
360.7,3086.9538,3086.9538,3027.197,-3320.0231,86.502266,86.502266,50,16.090925,20.41134,199.20138,93.624651,292.82604,379.3283,1268.3927,12112.258,0.43361806,0.55861806,0.43361806,2.6175041,400,1,1,8,5000,10782.251,20296.002,16000,5000,5000,5000,5000,5000
360.8,3054.0257,3054.0257,3029.7501,-3322.8231,86.494355,86.494355,50,16.0882,20.406155,199.36939,93.703612,293.073,379.56736,1268.2852,12111.231,0.43352335,0.55852335,0.43352335,2.6199338,400,1,1,8,5000,10781.338,20294.283,16000,5000,5000,5000,5000,5000
360.9,3021.0564,3021.0564,3028.9228,-3321.9158,86.486439,86.486439,50,16.085473,20.400966,199.31495,93.678025,292.99297,379.47941,1268.1777,12110.205,0.43342867,0.55842867,0.43342867,2.6194404,400,1,1,0,5000,10780.424,20292.563,16000,5000,5000,5000,5000,5000
361,2988.03,2988.03,3025.0313,-3317.6479,86.478525,86.478525,50,16.082746,20.395779,199.05887,93.55767,292.61654,379.09507,1268.0703,12109.179,0.43333412,0.55833412,0.43333412,2.6162965,400,1,1,8,5000,10779.51,20290.843,16000,5000,5000,5000,5000,5000
361.1,2954.9305,2954.9305,3018.3604,-3310.3316,86.470621,86.470621,50,16.080023,20.390599,198.6199,93.351351,291.97125,378.44187,1267.9631,12108.156,0.43323976,0.55823976,0.43323976,2.6107475,400,1,1,8,5000,10778.597,20289.125,16000,5000,5000,5000,5000,5000
361.2,2921.7421,2921.7421,3009.1659,-3300.2478,86.462735,86.462735,50,16.077305,20.38543,198.01487,93.066987,291.08185,377.54459,1267.8563,12107.136,0.43314568,0.55814568,0.43314568,2.6030141,400,1,1,8,5000,10777.687,20287.41,16000,5000,5000,5000,5000,5000
361.3,2888.4495,2888.4495,2997.6782,-3287.6489,86.454873,86.454873,50,16.074596,20.380277,197.25893,92.711698,289.97063,376.4255,1267.7498,12106.119,0.43305196,0.55805196,0.43305196,2.5932947,400,1,1,8,5000,10776.778,20285.701,16000,5000,5000,5000,5000,5000
361.4,2855.0373,2855.0373,2984.1042,-3272.7617,86.44704,86.44704,50,16.071896,20.375144,196.3657,92.291881,288.65759,375.10463,1267.6438,12105.107,0.43295865,0.55795865,0.43295865,2.5817676,400,1,1,8,5000,10775.874,20283.997,16000,5000,5000,5000,5000,5000
361.5,2821.4905,2821.4905,2968.6294,-3255.7901,86.439243,86.439243,50,16.069209,20.370034,195.34741,91.813281,287.16069,373.59993,1267.5384,12104.1,0.43286581,0.55786581,0.43286581,2.5685929,400,1,1,8,5000,10774.973,20282.301,16000,5000,5000,5000,5000,5000
361.6,2787.7944,2787.7944,2951.4207,-3236.9168,86.431485,86.431485,50,16.066535,20.36495,194.21501,91.281053,285.49606,371.92754,1267.4335,12103.098,0.43277349,0.55777349,0.43277349,2.5539145,400,1,1,8,5000,10774.076,20280.614,16000,5000,5000,5000,5000,5000
361.7,2753.9344,2753.9344,2932.6274,-3216.3055,86.423772,86.423772,50,16.063877,20.359895,192.97833,90.699816,283.67815,370.10192,1267.3293,12102.103,0.43268175,0.55768175,0.43268175,2.537861,400,1,1,8,5000,10773.185,20278.936,16000,5000,5000,5000,5000,5000
361.8,2719.8964,2719.8964,2912.3834,-3194.1033,86.416107,86.416107,50,16.061234,20.354872,191.6462,90.073712,281.71991,368.13602,1267.2257,12101.114,0.43259062,0.55759062,0.43259062,2.520548,400,1,1,8,5000,10772.299,20277.268,16000,5000,5000,5000,5000,5000
361.9,2685.6665,2685.6665,2890.8084,-3170.4413,86.408493,86.408493,50,16.05861,20.349883,190.22648,89.406445,279.63292,366.04142,1267.1229,12100.132,0.43250016,0.55750016,0.43250016,2.5020788,400,1,1,8,5000,10771.419,20275.611,16000,5000,5000,5000,5000,5000
362,2651.2312,2651.2312,2868.0096,-3145.4372,86.400936,86.400936,50,16.056005,20.344931,188.72623,88.701328,277.42756,363.82849,1267.0209,12099.158,0.43241038,0.55741038,0.43241038,2.4825457,400,1,1,8,5000,10770.545,20273.966,16000,5000,5000,5000,5000,5000
362.1,2616.5773,2616.5773,2844.0827,-3119.1957,86.393436,86.393436,50,16.053419,20.340017,187.15174,87.96132,275.11306,361.5065,1266.9197,12098.192,0.43232134,0.55732134,0.43232134,2.4620312,400,1,1,8,5000,10769.677,20272.334,16000,5000,5000,5000,5000,5000
362.2,2581.6921,2581.6921,2819.1129,-3091.8106,86.385998,86.385998,50,16.050855,20.335143,185.50864,87.189059,272.69769,359.08369,1266.8193,12097.233,0.43223306,0.55723306,0.43223306,2.440609,400,1,1,8,5000,10768.817,20270.715,16000,5000,5000,5000,5000,5000
362.3,2546.5631,2546.5631,2793.1764,-3063.3652,86.378624,86.378624,50,16.048312,20.330312,183.80191,86.386898,270.18881,356.56743,1266.7199,12096.284,0.43214556,0.55714556,0.43214556,2.4183446,400,1,1,8,5000,10767.964,20269.109,16000,5000,5000,5000,5000,5000
362.4,2511.1783,2511.1783,2766.3407,-3033.9336,86.371316,86.371316,50,16.045792,20.325524,182.03602,85.556929,267.59295,353.96426,1266.6213,12095.343,0.43205889,0.55705889,0.43205889,2.3952965,400,1,1,8,5000,10767.119,20267.518,16000,5000,5000,5000,5000,5000
362.5,2475.5261,2475.5261,2738.666,-3003.582,86.364077,86.364077,50,16.043296,20.320781,180.21492,84.701011,264.91593,351.28001,1266.5237,12094.411,0.43197306,0.55697306,0.43197306,2.3715165,400,1,1,8,5000,10766.281,20265.941,16000,5000,5000,5000,5000,5000
362.6,2439.5954,2439.5954,2710.2057,-2972.3686,86.356909,86.356909,50,16.040824,20.316085,178.34212,83.820795,262.16291,348.51982,1266.4271,12093.488,0.43188809,0.55688809,0.43188809,2.3470506,400,1,1,8,5000,10765.452,20264.38,16000,5000,5000,5000,5000,5000
362.7,2403.3753,2403.3753,2681.0069,-2940.3454,86.349813,86.349813,50,16.038377,20.311436,176.42072,82.91774,259.33846,345.68828,1266.3315,12092.575,0.43180402,0.55680402,0.43180402,2.3219396,400,1,1,8,5000,10764.631,20262.834,16000,5000,5000,5000,5000,5000
362.8,2366.8557,2366.8557,2651.1115,-2907.5581,86.342792,86.342792,50,16.035956,20.306836,174.45349,81.993138,256.44662,342.78942,1266.237,12091.672,0.43172085,0.55672085,0.43172085,2.2962196,400,1,1,8,5000,10763.818,20261.305,16000,5000,5000,5000,5000,5000
362.9,2330.0266,2330.0266,2620.5562,-2874.0472,86.335848,86.335848,50,16.033561,20.302287,172.44283,81.04813,253.49096,339.82681,1266.1434,12090.779,0.43163862,0.55663862,0.43163862,2.2699222,400,1,1,8,5000,10763.014,20259.791,16000,5000,5000,5000,5000,5000
363,2292.8789,2292.8789,2589.3736,-2839.8482,86.328981,86.328981,50,16.031192,20.297789,170.39089,80.08372,250.47461,336.80359,1266.051,12089.896,0.43155734,0.55655734,0.43155734,2.2430757,400,1,1,8,5000,10762.219,20258.295,16000,5000,5000,5000,5000,5000
363.1,2255.4036,2255.4036,2557.5922,-2804.9925,86.322195,86.322195,50,16.028851,20.293343,168.29955,79.100788,247.40034,333.72253,1265.9596,12089.024,0.43147702,0.55647702,0.43147702,2.2157045,400,1,1,8,5000,10761.433,20256.816,16000,5000,5000,5000,5000,5000
363.2,2217.5925,2217.5925,2525.2369,-2769.5075,86.315489,86.315489,50,16.026538,20.288951,166.17045,78.100111,244.27056,330.58605,1265.8694,12088.162,0.43139769,0.55639769,0.43139769,2.1878303,400,1,1,8,5000,10760.657,20255.354,16000,5000,5000,5000,5000,5000
363.3,2179.4376,2179.4376,2492.3298,-2733.4171,86.308866,86.308866,50,16.024254,20.284612,164.00503,77.082364,241.08739,327.39626,1265.7803,12087.312,0.43131937,0.55631937,0.43131937,2.159472,400,1,1,8,5000,10759.89,20253.911,16000,5000,5000,5000,5000,5000
363.4,2140.9317,2140.9317,2458.8898,-2696.7425,86.302327,86.302327,50,16.021998,20.280329,161.80455,76.048139,237.85269,324.15502,1265.6924,12086.472,0.43124206,0.55624206,0.43124206,2.1306461,400,1,1,8,5000,10759.133,20252.485,16000,5000,5000,5000,5000,5000
363.5,2102.0681,2102.0681,2424.9337,-2659.5018,86.295874,86.295874,50,16.019771,20.276102,159.57011,74.997951,234.56806,320.86393,1265.6056,12085.643,0.43116579,0.55616579,0.43116579,2.101367,400,1,1,8,5000,10758.385,20251.078,16000,5000,5000,5000,5000,5000
363.6,2062.8404,2062.8404,2390.476,-2621.7109,86.289507,86.289507,50,16.017575,20.271932,157.30265,73.932247,231.2349,317.52441,1265.52,12084.826,0.43109057,0.55609057,0.43109057,2.0716472,400,1,1,8,5000,10757.647,20249.689,16000,5000,5000,5000,5000,5000
363.7,2023.243,2023.243,2355.5292,-2583.3836,86.283228,86.283228,50,16.015408,20.267819,155.00301,72.851417,227.85443,314.13766,1265.4356,12084.02,0.43101641,0.55601641,0.43101641,2.0414975,400,1,1,8,5000,10756.92,20248.32,16000,5000,5000,5000,5000,5000
363.8,1983.2707,1983.2707,2320.1041,-2544.5318,86.277038,86.277038,50,16.013273,20.263765,152.67191,71.755796,224.4277,310.70474,1265.3524,12083.226,0.43094333,0.55594333,0.43094333,2.0109273,400,1,1,8,5000,10756.203,20246.97,16000,5000,5000,5000,5000,5000
363.9,1942.919,1942.919,2284.2102,-2505.1658,86.270938,86.270938,50,16.011168,20.25977,150.30995,70.645675,220.95562,307.22656,1265.2705,12082.443,0.43087135,0.55587135,0.43087135,1.9799448,400,1,1,8,5000,10755.496,20245.639,16000,5000,5000,5000,5000,5000
364,1902.1838,1902.1838,2247.8556,-2465.2945,86.264931,86.264931,50,16.009095,20.255836,147.91767,69.521306,217.43898,303.70391,1265.1899,12081.673,0.43080047,0.55580047,0.43080047,1.948557,400,1,1,8,5000,10754.799,20244.328,16000,5000,5000,5000,5000,5000
364.1,1870.659,1870.659,2211.9606,-2425.9274,86.259015,86.259015,50,16.007054,20.251962,145.55564,68.411151,213.96679,300.22581,1265.1104,12080.915,0.43073069,0.55573069,0.43073069,1.9175617,400,1,1,8,5000,10754.114,20243.038,16000,5000,5000,5000,5000,5000
364.2,1838.7444,1838.7444,2176.4443,-2386.9756,86.253192,86.253192,50,16.005044,20.248148,143.21854,67.312712,210.53125,296.78444,1265.0322,12080.168,0.43066199,0.55566199,0.43066199,1.8868892,400,1,1,8,5000,10753.439,20241.767,16000,5000,5000,5000,5000,5000
364.3,1806.4378,1806.4378,2141.2336,-2348.3588,86.247458,86.247458,50,16.003065,20.244393,140.90153,66.223719,207.12525,293.37271,1264.9552,12079.433,0.43059436,0.55559436,0.43059436,1.8564758,400,1,1,8,5000,10752.774,20240.516,16000,5000,5000,5000,5000,5000
364.4,1773.7373,1773.7373,2106.2617,-2310.004,86.241815,86.241815,50,16.001118,20.240697,138.60024,65.142114,203.74236,289.98417,1264.8795,12078.709,0.4305278,0.5555278,0.4305278,1.8262642,400,1,1,8,5000,10752.12,20239.284,16000,5000,5000,5000,5000,5000
364.5,1740.6418,1740.6418,2071.4683,-2271.8451,86.236261,86.236261,50,15.999201,20.23706,136.3107,64.066031,200.37674,286.613,1264.8049,12077.997,0.4304623,0.5554623,0.4304623,1.796202,400,1,1,8,5000,10751.475,20238.071,16000,5000,5000,5000,5000,5000
364.6,1707.1509,1707.1509,2036.799,-2233.8221,86.230795,86.230795,50,15.997314,20.233481,134.02932,62.993782,197.02311,283.2539,1264.7315,12077.296,0.43039785,0.55539785,0.43039785,1.7662421,400,1,1,8,5000,10750.842,20236.878,16000,5000,5000,5000,5000,5000
364.7,1673.2645,1673.2645,2002.2041,-2195.8808,86.225418,86.225418,50,15.995458,20.22996,131.75285,61.923837,193.67668,279.9021,1264.6593,12076.607,0.43033446,0.55533446,0.43033446,1.7363417,400,1,1,8,5000,10750.218,20235.704,16000,5000,5000,5000,5000,5000
364.8,1638.9831,1638.9831,1967.639,-2157.9722,86.220129,86.220129,50,15.993632,20.226496,129.47833,60.854815,190.33315,276.55327,1264.5884,12075.929,0.43027212,0.55527212,0.43027212,1.7064622,400,1,1,8,5000,10749.604,20234.549,16000,5000,5000,5000,5000,5000
364.9,1604.308,1604.308,1933.0635,-2120.0521,86.214928,86.214928,50,15.991837,20.223091,127.20313,59.78547,186.9886,273.20352,1264.5186,12075.263,0.43021083,0.55521083,0.43021083,1.6765686,400,1,1,8,5000,10749.001,20233.414,16000,5000,5000,5000,5000,5000
365,1569.241,1569.241,1898.4412,-2082.0807,86.209815,86.209815,50,15.990072,20.219743,124.92484,58.714677,183.63952,269.84934,1264.45,12074.608,0.4301506,0.5551506,0.4301506,1.6466296,400,1,1,8,5000,10748.408,20232.297,16000,5000,5000,5000,5000,5000
365.1,1533.7843,1533.7843,1863.7395,-2044.0223,86.20479,86.20479,50,15.988337,20.216453,122.64134,57.641429,180.28277,266.48756,1264.3826,12073.964,0.43009143,0.55509143,0.43009143,1.6166169,400,1,1,8,5000,10747.825,20231.2,16000,5000,5000,5000,5000,5000
365.2,1497.941,1497.941,1828.9292,-2005.8447,86.199854,86.199854,50,15.986633,20.213221,120.35068,56.564821,176.9155,263.11536,1264.3164,12073.332,0.43003332,0.55503332,0.43003332,1.5865053,400,1,1,8,5000,10747.252,20230.121,16000,5000,5000,5000,5000,5000
365.3,1461.7143,1461.7143,1793.9841,-1967.5193,86.195006,86.195006,50,15.98496,20.210046,118.05116,55.484044,173.5352,259.73021,1264.2514,12072.712,0.42997627,0.55497627,0.42997627,1.5562722,400,1,1,8,5000,10746.689,20229.062,16000,5000,5000,5000,5000,5000
365.4,1425.1085,1425.1085,1758.8809,-1929.0205,86.190247,86.190247,50,15.983317,20.206931,115.74123,54.398379,170.13961,256.32986,1264.1877,12072.103,0.42992029,0.55492029,0.42992029,1.5258973,400,1,1,8,5000,10746.137,20228.023,16000,5000,5000,5000,5000,5000
365.5,1388.128,1388.128,1723.5991,-1890.3259,86.185578,86.185578,50,15.981704,20.203874,113.41955,53.307189,166.72674,252.91232,1264.1251,12071.506,0.42986539,0.55486539,0.42986539,1.4953629,400,1,1,8,5000,10745.595,20227.003,16000,5000,5000,5000,5000,5000
365.6,1350.7781,1350.7781,1688.1205,-1851.4153,86.180998,86.180998,50,15.980123,20.200875,111.08492,52.209913,163.29483,249.47583,1264.0638,12070.92,0.42981157,0.55481157,0.42981157,1.4646534,400,1,1,8,5000,10745.064,20226.002,16000,5000,5000,5000,5000,5000
365.7,1313.0644,1313.0644,1652.4292,-1812.2715,86.176509,86.176509,50,15.978573,20.197936,108.73629,51.106058,159.84235,246.01886,1264.0037,12070.347,0.42975883,0.55475883,0.42975883,1.4337549,400,1,1,8,5000,10744.542,20225.021,16000,5000,5000,5000,5000,5000
365.8,1274.9931,1274.9931,1616.5114,-1772.8794,86.172111,86.172111,50,15.977054,20.195056,106.37276,49.995198,156.36796,242.54007,1263.9449,12069.785,0.42970719,0.55470719,0.42970719,1.4026556,400,1,1,8,5000,10744.032,20224.06,16000,5000,5000,5000,5000,5000
365.9,1236.5711,1236.5711,1580.3553,-1733.2258,86.167804,86.167804,50,15.975567,20.192237,103.99355,48.876968,152.87052,239.03832,1263.8873,12069.235,0.42965665,0.55465665,0.42965665,1.3713452,400,1,1,8,5000,10743.532,20223.118,16000,5000,5000,5000,5000,5000
366,1197.8056,1197.8056,1543.9509,-1693.2999,86.163589,86.163589,50,15.974112,20.189477,101.598,47.751058,149.34905,235.51264,1263.831,12068.697,0.42960722,0.55460722,0.42960722,1.3398152,400,1,1,8,5000,10743.042,20222.197,16000,5000,5000,5000,5000,5000
366.1,1158.7044,1158.7044,1507.2898,-1653.0926,86.159466,86.159466,50,15.972688,20.186778,99.185556,46.617211,145.80277,231.96223,1263.776,12068.171,0.42955891,0.55455891,0.42955891,1.3080583,400,1,1,8,5000,10742.564,20221.296,16000,5000,5000,5000,5000,5000
366.2,1119.2758,1119.2758,1470.3654,-1612.5964,86.155437,86.155437,50,15.971297,20.184141,96.755785,45.475219,142.231,228.38644,1263.7222,12067.658,0.42951172,0.55451172,0.42951172,1.2760688,400,1,1,8,5000,10742.096,20220.415,16000,5000,5000,5000,5000,5000
366.3,1079.5286,1079.5286,1433.1724,-1571.8056,86.151502,86.151502,50,15.969938,20.181565,94.308337,44.324919,138.63326,224.78476,1263.6697,12067.157,0.42946567,0.55446567,0.42946567,1.2438421,400,1,1,8,5000,10741.639,20219.555,16000,5000,5000,5000,5000,5000
366.4,1039.4721,1039.4721,1395.7068,-1530.716,86.147662,86.147662,50,15.968611,20.17905,91.842959,43.166191,135.00915,221.15681,1263.6185,12066.668,0.42942076,0.55442076,0.42942076,1.2113751,400,1,1,8,5000,10741.193,20218.715,16000,5000,5000,5000,5000,5000
366.5,999.11596,999.11596,1357.9662,-1489.3247,86.143916,86.143916,50,15.967318,20.176599,89.359479,41.998955,131.35843,217.50235,1263.5687,12066.192,0.42937699,0.55437699,0.42937699,1.1786654,400,1,1,8,5000,10740.757,20217.896,16000,5000,5000,5000,5000,5000
366.6,958.47048,958.47048,1319.9492,-1447.6302,86.140267,86.140267,50,15.966057,20.17421,86.857809,40.82317,127.68098,213.82125,1263.5201,12065.728,0.42933439,0.55433439,0.42933439,1.145712,400,1,1,8,5000,10740.334,20217.098,16000,5000,5000,5000,5000,5000
366.7,917.54625,917.54625,1281.6555,-1405.6322,86.136714,86.136714,50,15.96483,20.171884,84.337934,39.638829,123.97676,210.11348,1263.4729,12065.277,0.42929295,0.55429295,0.42929295,1.1125148,400,1,1,8,5000,10739.921,20216.322,16000,5000,5000,5000,5000,5000
366.8,876.35437,876.35437,1243.086,-1363.3318,86.133259,86.133259,50,15.963637,20.169622,81.79991,38.445958,120.24587,206.37913,1263.427,12064.839,0.42925269,0.55425269,0.42925269,1.0790745,400,1,1,8,5000,10739.519,20215.566,16000,5000,5000,5000,5000,5000
366.9,834.9063,834.9063,1204.2425,-1320.731,86.129902,86.129902,50,15.962477,20.167425,79.243861,37.244615,116.48848,202.61838,1263.3824,12064.414,0.42921361,0.55421361,0.42921361,1.0453929,400,1,1,8,5000,10739.129,20214.832,16000,5000,5000,5000,5000,5000
367,793.21394,793.21394,1165.128,-1277.8329,86.126644,86.126644,50,15.961352,20.165292,76.669971,36.034886,112.70486,198.8315,1263.3393,12064.001,0.42917572,0.55417572,0.42917572,1.0114725,400,1,1,8,5000,10738.751,20214.119,16000,5000,5000,5000,5000,5000
367.1,751.28957,751.28957,1125.7461,-1234.6414,86.123485,86.123485,50,15.960261,20.163224,74.078486,34.816889,108.89537,195.01886,1263.2974,12063.602,0.42913903,0.55413903,0.42913903,0.97731651,400,1,1,8,5000,10738.384,20213.428,16000,5000,5000,5000,5000,5000
367.2,709.14583,709.14583,1086.1013,-1191.1618,86.120426,86.120426,50,15.959204,20.161222,71.469707,33.590762,105.06047,191.18089,1263.257,12063.216,0.42910355,0.55410355,0.42910355,0.9429291,400,1,1,8,5000,10738.028,20212.759,16000,5000,5000,5000,5000,5000
367.3,666.79572,666.79572,1046.1991,-1147.3998,86.117468,86.117468,50,15.958182,20.159285,68.843986,32.356673,101.20066,187.31813,1263.2179,12062.843,0.42906929,0.55406929,0.42906929,0.90831497,400,1,1,8,5000,10737.684,20212.112,16000,5000,5000,5000,5000,5000
367.4,624.25258,624.25258,1006.0456,-1103.3621,86.114611,86.114611,50,15.957195,20.157416,66.201727,31.114812,97.316539,183.43115,1263.1803,12062.483,0.42903625,0.55403625,0.42903625,0.87347954,400,1,1,8,5000,10737.352,20211.487,16000,5000,5000,5000,5000,5000
367.5,581.53008,581.53008,965.64759,-1059.0564,86.111856,86.111856,50,15.956244,20.155612,63.543382,29.865389,93.408771,179.52063,1263.144,12062.137,0.42900444,0.55400444,0.42900444,0.83842884,400,1,1,8,5000,10737.032,20210.884,16000,5000,5000,5000,5000,5000
367.6,532.75111,532.75111,924.45205,-1013.8759,86.109204,86.109204,50,15.955328,20.153877,60.832554,28.5913,89.423854,175.53306,1263.1092,12061.804,0.42897388,0.55397388,0.42897388,0.80268272,400,1,1,8,5000,10736.724,20210.304,16000,5000,5000,5000,5000,5000
367.7,483.821,483.821,882.52046,-967.8882,86.106657,86.106657,50,15.954448,20.152209,58.073292,27.294447,85.367739,171.4744,1263.0758,12061.485,0.4289446,0.5539446,0.4289446,0.76629463,400,1,1,8,5000,10736.428,20209.747,16000,5000,5000,5000,5000,5000
367.8,434.75424,434.75424,839.90987,-921.15581,86.104216,86.104216,50,15.953605,20.150612,55.269349,25.976594,81.245943,167.35016,1263.0439,12061.181,0.42891662,0.55391662,0.42891662,0.72931417,400,1,1,8,5000,10736.144,20209.213,16000,5000,5000,5000,5000,5000
367.9,385.56563,385.56563,796.6733,-873.73689,86.101884,86.101884,50,15.952799,20.149085,52.424214,24.63938,77.063594,163.16548,1263.0135,12060.89,0.42888996,0.55388996,0.42888996,0.69178745,400,1,1,8,5000,10735.873,20208.702,16000,5000,5000,5000,5000,5000
368,336.27015,336.27015,752.86015,-825.68562,86.099661,86.099661,50,15.952031,20.14763,49.541137,23.284334,72.825471,158.92513,1262.9846,12060.615,0.42886463,0.55386463,0.42886463,0.65375746,400,1,1,8,5000,10735.615,20208.216,16000,5000,5000,5000,5000,5000
368.1,286.88301,286.88301,708.51656,-777.0526,86.09755,86.09755,50,15.951301,20.146248,46.623156,21.912883,68.536039,154.63359,1262.9573,12060.354,0.42884066,0.55384066,0.42884066,0.61526435,400,1,1,8,5000,10735.369,20207.754,16000,5000,5000,5000,5000,5000
368.2,237.41963,237.41963,663.68576,-727.88524,86.095551,86.095551,50,15.950611,20.14494,43.673114,20.526364,64.199478,150.29503,1262.9315,12060.107,0.42881805,0.55381805,0.42881805,0.57634578,400,1,1,8,5000,10735.137,20207.317,16000,5000,5000,5000,5000,5000
368.3,187.89558,187.89558,618.40834,-678.22805,86.093666,86.093666,50,15.94996,20.143707,40.693683,19.126031,59.819714,145.91338,1262.9073,12059.876,0.42879682,0.55379682,0.42879682,0.53703708,400,1,1,8,5000,10734.918,20206.904,16000,5000,5000,5000,5000,5000
368.4,138.32659,138.32659,572.72252,-628.12296,86.091897,86.091897,50,15.949348,20.142548,37.687378,17.713068,55.400445,141.49234,1262.8847,12059.66,0.42877698,0.55377698,0.42877698,0.49737159,400,1,1,8,5000,10734.712,20206.517,16000,5000,5000,5000,5000,5000
368.5,88.728528,88.728528,526.6644,-577.60956,86.090243,86.090243,50,15.948777,20.141466,34.656574,16.28859,50.945164,137.03541,1262.8637,12059.46,0.42875854,0.55375854,0.42875854,0.45738078,400,1,1,8,5000,10734.52,20206.155,16000,5000,5000,5000,5000,5000
368.6,39.117374,39.117374,480.26817,-526.72534,86.088706,86.088706,50,15.948246,20.14046,31.60352,14.853655,46.457175,132.54588,1262.8442,12059.274,0.42874152,0.55374152,0.42874152,0.41709446,400,1,1,8,5000,10734.341,20205.818,16000,5000,5000,5000,5000,5000
368.7,-10.4908,-10.4908,433.56628,-475.5059,86.087287,86.087287,50,15.947756,20.139531,28.530354,13.409266,41.93962,128.02691,1262.8265,12059.104,0.42872592,0.55372592,0.42872592,0.37654097,400,1,1,8,5000,10734.176,20205.508,16000,5000,5000,5000,5000,5000
368.8,-60.079846,-60.079846,386.58964,-423.98512,86.085987,86.085987,50,15.947306,20.13868,25.439107,11.956381,37.395488,123.48147,1262.8103,12058.95,0.42871175,0.55371175,0.42871175,0.33574728,400,1,1,8,5000,10734.025,20205.223,16000,5000,5000,5000,5000,5000
368.9,-109.63357,-109.63357,339.36776,-372.19539,86.084806,86.084806,50,15.946898,20.137907,22.331723,10.49591,32.827633,118.91244,1262.7958,12058.811,0.42869902,0.55369902,0.42869902,0.29473918,400,1,1,8,5000,10733.888,20204.965,16000,5000,5000,5000,5000,5000
369,-159.13573,-159.13573,291.92888,-320.16766,86.083745,86.083745,50,15.946532,20.137213,19.21006,9.0287281,28.238788,114.32253,1262.7829,12058.689,0.42868774,0.55368774,0.42868774,0.25354133,400,1,1,8,5000,10733.764,20204.732,16000,5000,5000,5000,5000,5000
369.1,-208.5701,-208.5701,244.3001,-267.93167,86.082804,86.082804,50,15.946207,20.136597,16.0759,7.5556732,23.631574,109.71438,1262.7717,12058.581,0.4286779,0.5536779,0.4286779,0.21217745,400,1,1,8,5000,10733.655,20204.527,16000,5000,5000,5000,5000,5000
369.2,-257.92044,-257.92044,196.5075,-215.51601,86.081985,86.081985,50,15.945924,20.136061,12.930961,6.0775515,19.008512,105.0905,1262.7621,12058.49,0.42866952,0.55366952,0.42866952,0.17067031,400,1,1,8,5000,10733.559,20204.347,16000,5000,5000,5000,5000,5000
369.3,-307.17054,-307.17054,148.57619,-162.94823,86.081286,86.081286,50,15.945682,20.135604,9.7768937,4.59514,14.372034,100.45332,1262.7543,12058.415,0.42866261,0.55366261,0.42866261,0.12904192,400,1,1,8,5000,10733.478,20204.194,16000,5000,5000,5000,5000,5000
369.4,-356.30426,-356.30426,100.53047,-110.25495,86.08071,86.08071,50,15.945483,20.135227,6.6152972,3.1091897,9.7244869,95.805197,1262.748,12058.356,0.42865715,0.55365715,0.42865715,0.087313502,400,1,1,8,5000,10733.411,20204.068,16000,5000,5000,5000,5000,5000
369.5,-405.30551,-405.30551,52.393809,-57.461953,86.080255,86.080255,50,15.945326,20.134929,3.4477172,1.6204271,5.0681443,91.148399,1262.7435,12058.312,0.42865317,0.55365317,0.42865317,0.045505642,400,1,1,8,5000,10733.358,20203.969,16000,5000,5000,5000,5000,5000
369.6,-454.1583,-454.1583,4.189002,-4.5942114,86.079923,86.079923,50,15.945211,20.134712,0.27565269,0.12955676,0.40520945,86.485132,1262.7406,12058.285,0.42865065,0.55365065,0.42865065,0.0036382859,400,1,1,8,5000,10733.32,20203.896,16000,5000,5000,5000,5000,5000
369.7,-502.84676,-502.84676,-44.06183,40.175577,86.079713,86.079713,50,15.945139,20.134574,2.5643985,1.3218549,3.8862534,89.965966,1262.7392,12058.271,0.42864937,0.55364937,0.42864937,0.031816212,400,1,1,8,5000,10733.295,20203.85,16000,5000,5000,5000,5000,5000
369.8,-551.35513,-551.35513,-92.33717,84.193032,86.079607,86.079607,50,15.945102,20.134505,5.3740233,2.7701151,8.1441384,94.223745,1262.7391,12058.27,0.42864932,0.55364932,0.42864932,0.066674923,400,1,1,8,5000,10733.283,20203.827,16000,5000,5000,5000,5000,5000
369.9,-599.66782,-599.66782,-140.61607,128.21373,86.079602,86.079602,50,15.9451,20.134502,8.183855,4.218482,12.402337,98.481939,1262.7404,12058.283,0.42865049,0.55365049,0.42865049,0.10153609,400,1,1,8,5000,10733.282,20203.826,16000,5000,5000,5000,5000,5000
370,-647.76942,-647.76942,-188.87809,172.21904,86.0797,86.0797,50,15.945134,20.134566,10.992705,5.6663426,16.659047,102.73875,1262.7432,12058.309,0.42865288,0.55365288,0.42865288,0.13638485,400,1,1,8,5000,10733.294,20203.847,16000,5000,5000,5000,5000,5000
370.1,-695.64468,-695.64468,-237.10331,216.19079,86.079899,86.079899,50,15.945203,20.134696,13.799412,7.1130992,20.912512,106.99241,1262.7473,12058.348,0.4286565,0.5536565,0.4286565,0.1712067,400,1,1,8,5000,10733.317,20203.891,16000,5000,5000,5000,5000,5000
370.2,-743.27859,-743.27859,-285.27225,260.11124,86.0802,86.0802,50,15.945307,20.134893,16.602845,8.5581676,25.161013,111.24121,1262.7528,12058.401,0.42866133,0.55366133,0.42866133,0.20598746,400,1,1,8,5000,10733.352,20203.957,16000,5000,5000,5000,5000,5000
370.3,-790.65636,-790.65636,-333.36591,303.96304,86.080603,86.080603,50,15.945446,20.135157,19.401896,10.000977,29.402873,115.48348,1262.7597,12058.467,0.42866738,0.55366738,0.42866738,0.24071328,400,1,1,8,5000,10733.399,20204.045,16000,5000,5000,5000,5000,5000
370.4,-837.76345,-837.76345,-381.36568,347.72923,86.081108,86.081108,50,15.945621,20.135487,22.195483,11.44097,33.636453,119.71756,1262.768,12058.546,0.42867465,0.55367465,0.42867465,0.27537064,400,1,1,8,5000,10733.457,20204.155,16000,5000,5000,5000,5000,5000
370.5,-884.58558,-884.58558,-429.25339,391.39324,86.081714,86.081714,50,15.94583,20.135884,24.982547,12.877602,37.860149,123.94186,1262.7777,12058.638,0.42868313,0.55368313,0.42868313,0.30994628,400,1,1,8,5000,10733.528,20204.288,16000,5000,5000,5000,5000,5000
370.6,-931.10878,-931.10878,-477.01124,434.93885,86.08242,86.08242,50,15.946074,20.136346,27.762054,14.310337,42.072391,128.15481,1262.7887,12058.744,0.42869282,0.55369282,0.42869282,0.34442725,400,1,1,8,5000,10733.61,20204.443,16000,5000,5000,5000,5000,5000
370.7,-977.31936,-977.31936,-524.62185,478.35021,86.083228,86.083228,50,15.946353,20.136875,30.532992,15.738656,46.271647,132.35488,1262.8011,12058.863,0.42870372,0.55370372,0.42870372,0.3788009,400,1,1,8,5000,10733.704,20204.619,16000,5000,5000,5000,5000,5000
370.8,-1023.204,-1023.204,-572.06821,521.6118,86.084136,86.084136,50,15.946667,20.137469,33.29437,17.162046,50.456416,136.54055,1262.8149,12058.994,0.42871582,0.55371582,0.42871582,0.41305482,400,1,1,8,5000,10733.81,20204.818,16000,5000,5000,5000,5000,5000
370.9,-1068.7496,-1068.7496,-619.33369,564.70846,86.085145,86.085145,50,15.947016,20.138129,36.045221,18.580011,54.625232,140.71038,1262.8301,12059.139,0.42872911,0.55372911,0.42872911,0.44717691,400,1,1,8,5000,10733.927,20205.039,16000,5000,5000,5000,5000,5000
371,-1113.9435,-1113.9435,-666.40204,607.62538,86.086253,86.086253,50,15.947398,20.138855,38.784599,19.992061,58.77666,144.86291,1262.8466,12059.297,0.4287436,0.5537436,0.4287436,0.48115533,400,1,1,8,5000,10734.056,20205.281,16000,5000,5000,5000,5000,5000
