time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
371.1,-1153.3512,-1153.3512,-712.74137,649.87759,86.087461,86.087461,50,15.947816,20.139645,41.481548,21.382241,62.863789,148.95125,1262.8645,12059.467,0.42875926,0.55375926,0.42875926,0.51460596,400,1,1,8,5000,10734.196,20205.546,16000,5000,5000,5000,5000,5000
371.2,-1192.383,-1192.383,-758.38531,691.49573,86.088766,86.088766,50,15.948267,20.140499,44.138025,22.751559,66.889584,152.97835,1262.8836,12059.65,0.42877608,0.55377608,0.42877608,0.547553,400,1,1,8,5000,10734.348,20205.832,16000,5000,5000,5000,5000,5000
371.3,-1231.0275,-1231.0275,-803.36316,732.50653,86.090168,86.090168,50,15.948751,20.141417,46.755736,24.100895,70.856631,156.9468,1262.9041,12059.846,0.42879403,0.55379403,0.42879403,0.58001753,400,1,1,8,5000,10734.511,20206.138,16000,5000,5000,5000,5000,5000
371.4,-1269.2735,-1269.2735,-847.70039,772.93322,86.091665,86.091665,50,15.949268,20.142396,49.336163,25.431012,74.767175,160.85884,1262.9259,12060.054,0.42881311,0.55381311,0.42881311,0.61201788,400,1,1,8,5000,10734.685,20206.466,16000,5000,5000,5000,5000,5000
371.5,-1307.1105,-1307.1105,-891.41904,812.79588,86.093255,86.093255,50,15.949818,20.143437,51.880588,26.742571,78.623159,164.71641,1262.9489,12060.274,0.4288333,0.5538333,0.4288333,0.64356989,400,1,1,8,5000,10734.87,20206.814,16000,5000,5000,5000,5000,5000
371.6,-1344.5281,-1344.5281,-934.53807,852.11181,86.094938,86.094938,50,15.950399,20.144539,54.390116,28.036142,82.426258,168.5212,1262.9732,12060.505,0.42885458,0.55385458,0.42885458,0.6746872,400,1,1,8,5000,10735.066,20207.182,16000,5000,5000,5000,5000,5000
371.7,-1381.5168,-1381.5168,-977.07372,890.89582,86.096711,86.096711,50,15.951012,20.1457,56.865691,29.312212,86.177902,172.27461,1262.9986,12060.749,0.42887693,0.55387693,0.42887693,0.70538146,400,1,1,8,5000,10735.272,20207.57,16000,5000,5000,5000,5000,5000
371.8,-1418.0672,-1418.0672,-1019.0398,929.16049,86.098575,86.098575,50,15.951656,20.146919,59.308116,30.571194,89.87931,175.97789,1263.0253,12061.004,0.42890035,0.55390035,0.42890035,0.73566259,400,1,1,8,5000,10735.488,20207.978,16000,5000,5000,5000,5000,5000
371.9,-1454.1705,-1454.1705,-1060.448,966.91645,86.100527,86.100527,50,15.95233,20.148197,61.718071,31.813439,93.53151,179.63204,1263.0532,12061.27,0.42892482,0.55392482,0.42892482,0.76553895,400,1,1,8,5000,10735.715,20208.405,16000,5000,5000,5000,5000,5000
372,-1489.8184,-1489.8184,-1101.308,1004.1726,86.102567,86.102567,50,15.953035,20.149532,64.096123,33.039239,97.135362,183.23793,1263.0823,12061.548,0.42895032,0.55395032,0.42895032,0.79501755,400,1,1,8,5000,10735.952,20208.852,16000,5000,5000,5000,5000,5000
372.1,-1488.3698,-1488.3698,-1138.1418,1037.7577,86.104693,86.104693,50,15.953769,20.150924,66.239851,34.144253,100.3841,186.4888,1263.1124,12061.835,0.42897675,0.55397675,0.42897675,0.82158771,400,1,1,8,5000,10736.2,20209.317,16000,5000,5000,5000,5000,5000
372.2,-1486.4508,-1486.4508,-1171.2877,1067.9802,86.106897,86.106897,50,15.954531,20.152366,68.168947,35.138632,103.30758,189.41448,1263.1435,12062.132,0.42900403,0.55400403,0.42900403,0.84549391,400,1,1,8,5000,10736.456,20209.799,16000,5000,5000,5000,5000,5000
372.3,-1484.0547,-1484.0547,-1201.0515,1095.1187,86.10917,86.10917,50,15.955316,20.153854,69.901195,36.031544,105.93274,192.04191,1263.1755,12062.437,0.42903206,0.55403206,0.42903206,0.86695691,400,1,1,8,5000,10736.72,20210.297,16000,5000,5000,5000,5000,5000
372.4,-1481.1753,-1481.1753,-1227.7088,1119.4249,86.111507,86.111507,50,15.956123,20.155384,71.45265,36.831263,108.28391,194.39542,1263.2082,12062.75,0.42906076,0.55406076,0.42906076,0.88617604,400,1,1,8,5000,10736.992,20210.808,16000,5000,5000,5000,5000,5000
372.5,-1477.8071,-1477.8071,-1251.5088,1141.1257,86.1139,86.1139,50,15.95695,20.15695,72.83781,37.545263,110.38307,196.49697,1263.2416,12063.069,0.42909007,0.55409007,0.42909007,0.9033313,400,1,1,8,5000,10737.27,20211.331,16000,5000,5000,5000,5000,5000
372.6,-1473.9448,-1473.9448,-1272.6764,1160.4263,86.116343,86.116343,50,15.957794,20.158549,74.069764,38.180291,112.25005,198.3664,1263.2756,12063.394,0.42911991,0.55411991,0.42911991,0.9185852,400,1,1,8,5000,10737.554,20211.866,16000,5000,5000,5000,5000,5000
372.7,-1469.5841,-1469.5841,-1291.4146,1177.5118,86.118831,86.118831,50,15.958653,20.160178,75.16033,38.742438,113.90277,200.0216,1263.3102,12063.724,0.42915022,0.55415022,0.42915022,0.93208449,400,1,1,8,5000,10737.843,20212.41,16000,5000,5000,5000,5000,5000
372.8,-1464.7209,-1464.7209,-1307.9069,1192.5495,86.121359,86.121359,50,15.959526,20.161832,76.12018,39.237206,115.35739,201.47875,1263.3452,12064.058,0.42918096,0.55418096,0.42918096,0.94396169,400,1,1,8,5000,10738.137,20212.963,16000,5000,5000,5000,5000,5000
372.9,-1459.352,-1459.352,-1322.3188,1205.6903,86.123921,86.123921,50,15.960412,20.16351,76.958953,39.669564,116.62852,202.75244,1263.3807,12064.397,0.42921206,0.55421206,0.42921206,0.95433649,400,1,1,8,5000,10738.434,20213.524,16000,5000,5000,5000,5000,5000
373,-1453.4744,-1453.4744,-1334.7999,1217.0705,86.126514,86.126514,50,15.961307,20.165207,77.685354,40.043997,117.72935,203.85587,1263.4165,12064.739,0.42924347,0.55424347,0.42924347,0.96331698,400,1,1,8,5000,10738.736,20214.091,16000,5000,5000,5000,5000,5000
373.1,-1447.086,-1447.086,-1345.4853,1226.8135,86.129134,86.129134,50,15.962212,20.166922,78.307247,40.36456,118.67181,204.80094,1263.4526,12065.084,0.42927516,0.55427516,0.42927516,0.97100084,400,1,1,8,5000,10739.04,20214.664,16000,5000,5000,5000,5000,5000
373.2,-1440.1853,-1440.1853,-1354.4972,1235.0306,86.131776,86.131776,50,15.963125,20.168651,78.831739,40.634917,119.46666,205.59843,1263.489,12065.431,0.42930707,0.55430707,0.42930707,0.97747634,400,1,1,8,5000,10739.347,20215.241,16000,5000,5000,5000,5000,5000
373.3,-1432.771,-1432.771,-1361.946,1241.8223,86.134437,86.134437,50,15.964044,20.170393,79.265255,40.858379,120.12363,206.25807,1263.5256,12065.78,0.42933917,0.55433917,0.42933917,0.98282328,400,1,1,8,5000,10739.656,20215.823,16000,5000,5000,5000,5000,5000
373.4,-1424.8429,-1424.8429,-1367.9314,1247.2799,86.137113,86.137113,50,15.964968,20.172145,79.613608,41.037942,120.65155,206.78866,1263.5623,12066.131,0.42937143,0.55437143,0.42937143,0.98711385,400,1,1,8,5000,10739.967,20216.409,16000,5000,5000,5000,5000,5000
373.5,-1416.4011,-1416.4011,-1372.5439,1251.4855,86.139803,86.139803,50,15.965897,20.173906,79.882055,41.176317,121.05837,207.19818,1263.5992,12066.484,0.4294038,0.5544038,0.4294038,0.99041336,400,1,1,8,5000,10740.28,20216.997,16000,5000,5000,5000,5000,5000
373.6,-1407.4464,-1407.4464,-1375.8653,1254.514,86.142502,86.142502,50,15.966829,20.175673,80.075361,41.275959,121.35132,207.49382,1263.6362,12066.837,0.42943625,0.55443625,0.42943625,0.992781,400,1,1,8,5000,10740.593,20217.587,16000,5000,5000,5000,5000,5000
373.7,-1397.98,-1397.98,-1377.9698,1256.4329,86.145209,86.145209,50,15.967764,20.177445,80.197843,41.339094,121.53694,207.68215,1263.6732,12067.19,0.42946876,0.55446876,0.42946876,0.99427039,400,1,1,8,5000,10740.908,20218.179,16000,5000,5000,5000,5000,5000
373.8,-1388.0041,-1388.0041,-1378.9247,1257.3035,86.147919,86.147919,50,15.9687,20.179219,80.253417,41.367741,121.62116,207.76908,1263.7103,12067.544,0.42950129,0.55450129,0.42950129,0.99493019,400,1,1,0,5000,10741.222,20218.772,16000,5000,5000,5000,5000,5000
373.9,-1377.521,-1377.521,-1378.7911,1257.1817,86.150632,86.150632,50,15.969637,20.180995,80.245643,41.363733,121.60938,207.76001,1263.7474,12067.898,0.42953382,0.55453382,0.42953382,0.99480464,400,1,1,0,5000,10741.538,20219.365,16000,5000,5000,5000,5000,5000
374,-1366.534,-1366.534,-1377.6247,1256.1182,86.153345,86.153345,50,15.970574,20.182771,80.177758,41.328741,121.5065,207.65984,1263.7844,12068.252,0.42956632,0.55456632,0.42956632,0.99393394,400,1,1,8,5000,10741.853,20219.958,16000,5000,5000,5000,5000,5000
374.1,-1355.0469,-1355.0469,-1375.4761,1254.1591,86.156055,86.156055,50,15.97151,20.184545,80.052711,41.264284,121.317,207.47305,1263.8214,12068.605,0.42959877,0.55459877,0.42959877,0.99235476,400,1,1,8,5000,10742.167,20220.55,16000,5000,5000,5000,5000,5000
374.2,-1343.0639,-1343.0639,-1372.3917,1251.3468,86.158761,86.158761,50,15.972444,20.186317,79.873197,41.171751,121.04495,207.20371,1263.8582,12068.957,0.42963113,0.55463113,0.42963113,0.99010056,400,1,1,8,5000,10742.482,20221.142,16000,5000,5000,5000,5000,5000
374.3,-1330.5899,-1330.5899,-1368.4137,1247.7196,86.16146,86.16146,50,15.973377,20.188084,79.641679,41.052412,120.69409,206.85555,1263.895,12069.308,0.4296634,0.5546634,0.4296634,0.98720197,400,1,1,8,5000,10742.795,20221.732,16000,5000,5000,5000,5000,5000
374.4,-1317.6304,-1317.6304,-1363.5811,1243.3132,86.164151,86.164151,50,15.974306,20.189845,79.360418,40.907432,120.26785,206.432,1263.9316,12069.658,0.42969554,0.55469554,0.42969554,0.98368708,400,1,1,8,5000,10743.108,20222.32,16000,5000,5000,5000,5000,5000
374.5,-1304.1915,-1304.1915,-1357.9294,1238.16,86.166832,86.166832,50,15.975232,20.1916,79.031491,40.737882,119.76937,205.9362,1263.9681,12070.006,0.42972754,0.55472754,0.42972754,0.97958171,400,1,1,8,5000,10743.419,20222.906,16000,5000,5000,5000,5000,5000
374.6,-1288.0064,-1288.0064,-1351.2753,1232.0929,86.169501,86.169501,50,15.976153,20.193348,78.644225,40.53826,119.18249,205.35199,1264.0043,12070.352,0.42975937,0.55475937,0.42975937,0.97475366,400,1,1,8,5000,10743.729,20223.489,16000,5000,5000,5000,5000,5000
374.7,-1271.3558,-1271.3558,-1343.67,1225.1583,86.172156,86.172156,50,15.97707,20.195086,78.201593,40.3101,118.51169,204.68385,1264.0404,12070.697,0.42979101,0.55479101,0.42979101,0.96923983,400,1,1,8,5000,10744.037,20224.07,16000,5000,5000,5000,5000,5000
374.8,-1254.2472,-1254.2472,-1335.1603,1217.3992,86.174795,86.174795,50,15.977981,20.196813,77.706329,40.054809,117.76114,203.93593,1264.0762,12071.038,0.42982243,0.55482243,0.42982243,0.96307419,400,1,1,8,5000,10744.343,20224.646,16000,5000,5000,5000,5000,5000
374.9,-1236.6891,-1236.6891,-1325.7895,1208.8549,86.177415,86.177415,50,15.978886,20.198529,77.16095,39.773685,116.93464,203.11205,1264.1117,12071.378,0.42985362,0.55485362,0.42985362,0.95628801,400,1,1,8,5000,10744.648,20225.219,16000,5000,5000,5000,5000,5000
375,-1218.6902,-1218.6902,-1315.5977,1199.562,86.180017,86.180017,50,15.979784,20.200232,76.567784,39.46793,116.03571,202.21573,1264.1469,12071.714,0.42988455,0.55488455,0.42988455,0.94891022,400,1,1,8,5000,10744.95,20225.787,16000,5000,5000,5000,5000,5000
375.1,-1200.2599,-1200.2599,-1304.6218,1189.5542,86.182596,86.182596,50,15.980675,20.201921,75.92899,39.138655,115.06764,201.25024,1264.1819,12072.047,0.42991519,0.55491519,0.42991519,0.94096761,400,1,1,8,5000,10745.249,20226.351,16000,5000,5000,5000,5000,5000
375.2,-1181.408,-1181.408,-1292.8965,1178.863,86.185153,86.185153,50,15.981558,20.203595,75.246575,38.786894,114.03347,200.21862,1264.2164,12072.378,0.42994555,0.55494555,0.42994555,0.93248512,400,1,1,8,5000,10745.546,20226.91,16000,5000,5000,5000,5000,5000
375.3,-1162.1449,-1162.1449,-1280.4538,1167.5178,86.187685,86.187685,50,15.982432,20.205253,74.522413,38.413615,112.93603,199.12371,1264.2506,12072.704,0.42997558,0.55497558,0.42997558,0.92348602,400,1,1,8,5000,10745.84,20227.463,16000,5000,5000,5000,5000,5000
375.4,-1142.4815,-1142.4815,-1267.324,1155.546,86.19019,86.19019,50,15.983297,20.206893,73.758258,38.019721,111.77798,197.96817,1264.2845,12073.027,0.43000529,0.55500529,0.43000529,0.91399212,400,1,1,8,5000,10746.13,20228.01,16000,5000,5000,5000,5000,5000
375.5,-1122.4291,-1122.4291,-1253.5355,1142.9736,86.192668,86.192668,50,15.984152,20.208516,72.955763,37.606064,110.56183,196.75449,1264.3179,12073.347,0.43003464,0.55503464,0.43003464,0.90402391,400,1,1,8,5000,10746.418,20228.552,16000,5000,5000,5000,5000,5000
375.6,-1101.9995,-1101.9995,-1239.1149,1129.825,86.195117,86.195117,50,15.984998,20.210119,72.116487,37.173447,109.28993,195.48505,1264.3509,12073.662,0.43006363,0.55506363,0.43006363,0.89360077,400,1,1,8,5000,10746.702,20229.087,16000,5000,5000,5000,5000,5000
375.7,-1081.205,-1081.205,-1224.0878,1116.1232,86.197535,86.197535,50,15.985833,20.211702,71.241909,36.722633,107.96454,194.16208,1264.3835,12073.973,0.43009224,0.55509224,0.43009224,0.88274106,400,1,1,8,5000,10746.983,20229.615,16000,5000,5000,5000,5000,5000
375.8,-1060.0582,-1060.0582,-1208.4783,1101.8905,86.199922,86.199922,50,15.986657,20.213265,70.333437,36.254349,106.58779,192.78771,1264.4156,12074.28,0.43012046,0.55512046,0.43012046,0.87146226,400,1,1,8,5000,10747.26,20230.136,16000,5000,5000,5000,5000,5000
375.9,-1038.5723,-1038.5723,-1192.3096,1087.1479,86.202275,86.202275,50,15.987469,20.214806,69.392419,35.769288,105.16171,191.36398,1264.4473,12074.582,0.43014826,0.55514826,0.43014826,0.8597811,400,1,1,8,5000,10747.533,20230.65,16000,5000,5000,5000,5000,5000
376,-1016.7609,-1016.7609,-1175.6039,1071.9157,86.204595,86.204595,50,15.98827,20.216325,68.420149,35.268118,103.68827,189.89286,1264.4785,12074.88,0.43017564,0.55517564,0.43017564,0.84771364,400,1,1,8,5000,10747.802,20231.157,16000,5000,5000,5000,5000,5000
376.1,-994.63781,-994.63781,-1158.3827,1056.2134,86.206879,86.206879,50,15.989058,20.21782,67.417875,34.751482,102.16936,188.37624,1264.5092,12075.173,0.43020259,0.55520259,0.43020259,0.83527537,400,1,1,8,5000,10748.067,20231.656,16000,5000,5000,5000,5000,5000
376.2,-972.21746,-972.21746,-1140.6668,1040.06,86.209127,86.209127,50,15.989834,20.219292,66.386805,34.220003,100.60681,186.81594,1264.5393,12075.461,0.43022908,0.55522908,0.43022908,0.82248129,400,1,1,8,5000,10748.328,20232.147,16000,5000,5000,5000,5000,5000
376.3,-949.5145,-949.5145,-1122.4762,1023.4738,86.211337,86.211337,50,15.990598,20.22074,65.328116,33.674287,99.002402,185.21374,1264.569,12075.744,0.43025512,0.55525512,0.43025512,0.80934597,400,1,1,8,5000,10748.584,20232.63,16000,5000,5000,5000,5000,5000
376.4,-926.54398,-926.54398,-1103.8308,1006.4729,86.213509,86.213509,50,15.991347,20.222162,64.242953,33.114924,97.357877,183.57139,1264.5981,12076.022,0.43028068,0.55528068,0.43028068,0.79588363,400,1,1,8,5000,10748.836,20233.104,16000,5000,5000,5000,5000,5000
376.5,-903.32125,-903.32125,-1084.7498,989.07486,86.215642,86.215642,50,15.992084,20.223558,63.132438,32.542494,95.674932,181.89057,1264.6267,12076.295,0.43030576,0.55530576,0.43030576,0.78210819,400,1,1,8,5000,10749.084,20233.57,16000,5000,5000,5000,5000,5000
376.6,-879.86199,-879.86199,-1065.2521,971.2969,86.217734,86.217734,50,15.992806,20.224929,61.997675,31.957564,93.955239,180.17297,1264.6547,12076.562,0.43033034,0.55533034,0.43033034,0.76803331,400,1,1,8,5000,10749.327,20234.027,16000,5000,5000,5000,5000,5000
376.7,-856.18219,-856.18219,-1045.3565,953.15606,86.219786,86.219786,50,15.993514,20.226272,60.839749,31.360695,92.200444,178.42023,1264.6821,12076.824,0.43035443,0.55535443,0.43035443,0.75367247,400,1,1,8,5000,10749.565,20234.474,16000,5000,5000,5000,5000,5000
376.8,-832.29809,-832.29809,-1025.0813,934.66914,86.221795,86.221795,50,15.994207,20.227587,59.659733,30.752439,90.412172,176.63397,1264.7089,12077.08,0.43037799,0.55537799,0.43037799,0.73903895,400,1,1,8,5000,10749.798,20234.913,16000,5000,5000,5000,5000,5000
376.9,-808.22622,-808.22622,-1004.4448,915.85279,86.223761,86.223761,50,15.994886,20.228875,58.458689,30.133345,88.592034,174.81579,1264.7351,12077.331,0.43040104,0.55540104,0.43040104,0.72414592,400,1,1,8,5000,10750.026,20235.343,16000,5000,5000,5000,5000,5000
377,-783.98332,-783.98332,-983.46514,896.72351,86.225684,86.225684,50,15.99555,20.230134,57.237671,29.503954,86.741625,172.96731,1264.7608,12077.576,0.43042355,0.55542355,0.43042355,0.70900642,400,1,1,8,5000,10750.249,20235.762,16000,5000,5000,5000,5000,5000
377.1,-759.58636,-759.58636,-962.16026,877.29772,86.227563,86.227563,50,15.996198,20.231364,55.997727,28.864808,84.862535,171.0901,1264.7858,12077.815,0.43044553,0.55544553,0.43044553,0.69363344,400,1,1,8,5000,10750.467,20236.172,16000,5000,5000,5000,5000,5000
377.2,-735.05253,-735.05253,-940.5481,857.59176,86.229396,86.229396,50,15.996831,20.232565,54.739899,28.216443,82.956342,169.18574,1264.8102,12078.048,0.43046695,0.55546695,0.43046695,0.67803988,400,1,1,8,5000,10750.679,20236.573,16000,5000,5000,5000,5000,5000
377.3,-710.39918,-710.39918,-918.64653,837.62191,86.231184,86.231184,50,15.997448,20.233736,53.465228,27.559396,81.024624,167.25581,1264.834,12078.275,0.43048783,0.55548783,0.43048783,0.66223863,400,1,1,8,5000,10750.887,20236.963,16000,5000,5000,5000,5000,5000
377.4,-685.64384,-685.64384,-896.4734,817.40444,86.232925,86.232925,50,15.998049,20.234876,52.174752,26.894202,79.068953,165.30188,1264.8571,12078.495,0.43050814,0.55550814,0.43050814,0.64624253,400,1,1,8,5000,10751.089,20237.343,16000,5000,5000,5000,5000,5000
377.5,-660.80415,-660.80415,-874.0465,796.9556,86.23462,86.23462,50,15.998634,20.235986,50.869506,26.221395,77.090901,163.32552,1264.8796,12078.71,0.43052788,0.55552788,0.43052788,0.63006442,400,1,1,8,5000,10751.285,20237.713,16000,5000,5000,5000,5000,5000
377.6,-635.8979,-635.8979,-851.38367,776.29163,86.236268,86.236268,50,15.999203,20.237065,49.550529,25.54151,75.092039,161.32831,1264.9014,12078.918,0.43054705,0.55554705,0.43054705,0.61371712,400,1,1,8,5000,10751.476,20238.073,16000,5000,5000,5000,5000,5000
377.7,-610.94298,-610.94298,-828.50271,755.42877,86.237867,86.237867,50,15.999755,20.238112,48.218858,24.855081,73.073939,159.31181,1264.9225,12079.12,0.43056563,0.55556563,0.43056563,0.59721346,400,1,1,8,5000,10751.662,20238.422,16000,5000,5000,5000,5000,5000
377.8,-585.95735,-585.95735,-805.42147,734.38329,86.239418,86.239418,50,16.00029,20.239128,46.875529,24.162644,71.038173,157.27759,1264.943,12079.316,0.43058364,0.55558364,0.43058364,0.5805663,400,1,1,8,5000,10751.842,20238.761,16000,5000,5000,5000,5000,5000
377.9,-560.95902,-560.95902,-782.15779,713.17147,86.24092,86.24092,50,16.000809,20.240112,45.521583,23.464734,68.986317,155.22724,1264.9629,12079.506,0.43060105,0.55560105,0.43060105,0.56378847,400,1,1,8,5000,10752.016,20239.089,16000,5000,5000,5000,5000,5000
378,-535.96606,-535.96606,-758.72955,691.8096,86.242374,86.242374,50,16.00131,20.241063,44.15806,22.761886,66.919946,153.16232,1264.982,12079.688,0.43061787,0.55561787,0.43061787,0.54689284,400,1,1,8,5000,10752.184,20239.406,16000,5000,5000,5000,5000,5000
378.1,-525.98443,-525.98443,-736.58092,671.61448,86.243777,86.243777,50,16.001795,20.241983,42.86901,22.097428,64.966437,151.21021,1265.0005,12079.865,0.43063414,0.55563414,0.43063414,0.53092032,400,1,1,8,5000,10752.347,20239.712,16000,5000,5000,5000,5000,5000
378.2,-516.04431,-516.04431,-715.59409,652.47869,86.245134,86.245134,50,16.002263,20.242871,41.647576,21.467823,63.115399,149.36053,1265.0184,12080.036,0.43064986,0.55564986,0.43064986,0.51578592,400,1,1,8,5000,10752.504,20240.008,16000,5000,5000,5000,5000,5000
378.3,-506.16377,-506.16377,-695.66416,634.30658,86.246447,86.246447,50,16.002716,20.243731,40.487654,20.869925,61.357579,147.60403,1265.0358,12080.202,0.43066509,0.55566509,0.43066509,0.50141396,400,1,1,8,5000,10752.657,20240.295,16000,5000,5000,5000,5000,5000
378.4,-496.36081,-496.36081,-676.69794,617.01318,86.247717,86.247717,50,16.003155,20.244563,39.38382,20.300938,59.684758,145.93248,1265.0525,12080.362,0.43067983,0.55567983,0.43067983,0.4877372,400,1,1,8,5000,10752.804,20240.572,16000,5000,5000,5000,5000,5000
378.5,-486.65336,-486.65336,-658.61281,600.52316,86.248947,86.248947,50,16.003579,20.245368,38.331265,19.758384,58.089649,144.3386,1265.0688,12080.517,0.43069412,0.55569412,0.43069412,0.47469605,400,1,1,8,5000,10752.947,20240.841,16000,5000,5000,5000,5000,5000
378.6,-477.05929,-477.05929,-641.3357,584.76989,86.25014,86.25014,50,16.003991,20.246149,37.325738,19.240071,56.565809,142.81595,1265.0846,12080.668,0.43070796,0.55570796,0.43070796,0.46223779,400,1,1,8,5000,10753.085,20241.101,16000,5000,5000,5000,5000,5000
378.7,-467.59633,-467.59633,-624.80222,569.69466,86.251295,86.251295,50,16.004389,20.246906,36.363489,18.744066,55.107556,141.35885,1265.0998,12080.814,0.43072139,0.55572139,0.43072139,0.45031597,400,1,1,8,5000,10753.219,20241.353,16000,5000,5000,5000,5000,5000
378.8,-458.28211,-458.28211,-608.95573,555.24584,86.252416,86.252416,50,16.004776,20.24764,35.441224,18.268672,53.709896,139.96231,1265.1147,12080.955,0.43073442,0.55573442,0.43073442,0.43888973,400,1,1,8,5000,10753.349,20241.597,16000,5000,5000,5000,5000,5000
378.9,-449.1341,-449.1341,-593.74669,541.37824,86.253503,86.253503,50,16.005151,20.248352,34.556058,17.812401,52.368458,138.62196,1265.1291,12081.093,0.43074706,0.55574706,0.43074706,0.42792333,400,1,1,8,5000,10753.475,20241.835,16000,5000,5000,5000,5000,5000
379,-440.1696,-440.1696,-579.1319,528.05247,86.254558,86.254558,50,16.005515,20.249043,33.705477,17.373957,51.079434,137.33399,1265.143,12081.226,0.43075934,0.55575934,0.43075934,0.41738559,400,1,1,8,5000,10753.597,20242.065,16000,5000,5000,5000,5000,5000
379.1,-431.40572,-431.40572,-565.0739,515.23438,86.255582,86.255582,50,16.005869,20.249713,32.887301,16.952217,49.839518,136.0951,1265.1566,12081.356,0.43077125,0.55577125,0.43077125,0.40724949,400,1,1,8,5000,10753.716,20242.288,16000,5000,5000,5000,5000,5000
379.2,-422.85938,-422.85938,-551.5404,502.89453,86.256577,86.256577,50,16.006212,20.250365,32.099651,16.546212,48.645863,134.90244,1265.1698,12081.481,0.43078282,0.55578282,0.43078282,0.39749174,400,1,1,8,5000,10753.831,20242.505,16000,5000,5000,5000,5000,5000
379.3,-414.54726,-414.54726,-538.50378,491.00774,86.257543,86.257543,50,16.006545,20.250997,31.34092,16.155113,47.496033,133.75358,1265.1826,12081.604,0.43079407,0.55579407,0.43079407,0.3880924,400,1,1,8,5000,10753.943,20242.716,16000,5000,5000,5000,5000,5000
379.4,-406.48579,-406.48579,-525.9406,479.55264,86.258481,86.258481,50,16.006869,20.251612,30.609743,15.778218,46.387961,132.64644,1265.195,12081.722,0.43080499,0.55580499,0.43080499,0.37903457,400,1,1,8,5000,10754.052,20242.921,16000,5000,5000,5000,5000,5000
379.5,-398.69113,-398.69113,-513.83121,468.5113,86.259393,86.259393,50,16.007184,20.252209,29.904977,15.414936,45.319913,131.57931,1265.2071,12081.838,0.43081561,0.55581561,0.43081561,0.37030405,400,1,1,8,5000,10754.157,20243.12,16000,5000,5000,5000,5000,5000
379.6,-391.17918,-391.17918,-502.15933,457.86888,86.260279,86.260279,50,16.00749,20.252789,29.225673,15.06478,44.290453,130.55073,1265.2188,12081.95,0.43082593,0.55582593,0.43082593,0.36188908,400,1,1,8,5000,10754.26,20243.313,16000,5000,5000,5000,5000,5000
379.7,-383.96552,-383.96552,-490.9117,447.61329,86.26114,86.26114,50,16.007787,20.253353,28.571061,14.727351,43.298412,129.55955,1265.2303,12082.059,0.43083597,0.55583597,0.43083597,0.3537801,400,1,1,8,5000,10754.36,20243.501,16000,5000,5000,5000,5000,5000
379.8,-377.0654,-377.0654,-480.07779,437.73493,86.261978,86.261978,50,16.008076,20.253902,27.940528,14.402334,42.342861,128.60484,1265.2414,12082.165,0.43084573,0.55584573,0.43084573,0.34596951,400,1,1,8,5000,10754.457,20243.684,16000,5000,5000,5000,5000,5000
379.9,-370.49376,-370.49376,-469.64949,428.22641,86.262793,86.262793,50,16.008357,20.254436,27.333601,14.089485,41.423085,127.68588,1265.2522,12082.268,0.43085523,0.55585523,0.43085523,0.33845143,400,1,1,8,5000,10754.552,20243.862,16000,5000,5000,5000,5000,5000
380,-364.26517,-364.26517,-459.62085,419.08229,86.263586,86.263586,50,16.008631,20.254955,26.749933,13.788626,40.538559,126.80214,1265.2627,12082.369,0.43086448,0.55586448,0.43086448,0.33122157,400,1,1,8,5000,10754.644,20244.035,16000,5000,5000,5000,5000,5000
380.1,-358.39382,-358.39382,-449.98783,410.2989,86.264357,86.264357,50,16.008897,20.25546,26.189291,13.499635,39.688926,125.95328,1265.2729,12082.467,0.43087348,0.55587348,0.43087348,0.32427699,400,1,1,8,5000,10754.733,20244.203,16000,5000,5000,5000,5000,5000
380.2,-352.89353,-352.89353,-440.74808,401.8741,86.265108,86.265108,50,16.009156,20.255952,25.651538,13.222442,38.873981,125.13909,1265.2829,12082.562,0.43088225,0.55588225,0.43088225,0.317616,400,1,1,8,5000,10754.82,20244.367,16000,5000,5000,5000,5000,5000
380.3,-347.77771,-347.77771,-431.90078,393.80713,86.26584,86.26584,50,16.009409,20.256431,25.136625,12.957023,38.093649,124.35949,1265.2926,12082.655,0.43089079,0.55589079,0.43089079,0.31123798,400,1,1,8,5000,10754.905,20244.527,16000,5000,5000,5000,5000,5000
380.4,-343.05933,-343.05933,-423.4464,386.09843,86.266553,86.266553,50,16.009655,20.256898,24.64458,12.703392,37.347972,123.61453,1265.3021,12082.745,0.43089912,0.55589912,0.43089912,0.30514327,400,1,1,8,5000,10754.987,20244.682,16000,5000,5000,5000,5000,5000
380.5,-338.75097,-338.75097,-415.38656,378.74947,86.267248,86.267248,50,16.009895,20.257354,24.175498,12.461597,36.637095,122.90434,1265.3114,12082.834,0.43090724,0.55590724,0.43090724,0.29933302,400,1,1,8,5000,10755.068,20244.834,16000,5000,5000,5000,5000,5000
380.6,-334.86473,-334.86473,-407.7239,371.76265,86.267926,86.267926,50,16.010129,20.257798,23.729531,12.231717,35.961248,122.22917,1265.3204,12082.92,0.43091517,0.55591517,0.43091517,0.2938091,400,1,1,8,5000,10755.147,20244.982,16000,5000,5000,5000,5000,5000
380.7,-331.41226,-331.41226,-400.46189,365.14115,86.268588,86.268588,50,16.010357,20.258231,23.306882,12.013857,35.320738,121.58933,1265.3292,12083.004,0.43092292,0.55592292,0.43092292,0.28857403,400,1,1,8,5000,10755.223,20245.126,16000,5000,5000,5000,5000,5000
380.8,-328.40472,-328.40472,-393.60474,358.8888,86.269235,86.269235,50,16.01058,20.258655,22.907796,11.808142,34.715938,120.98517,1265.3378,12083.086,0.43093049,0.55593049,0.43093049,0.28363082,400,1,1,8,5000,10755.298,20245.267,16000,5000,5000,5000,5000,5000
380.9,-325.8528,-325.8528,-387.15729,353.01002,86.269867,86.269867,50,16.010798,20.259069,22.532554,11.614719,34.147273,120.41714,1265.3463,12083.167,0.4309379,0.5559379,0.4309379,0.27898294,400,1,1,8,5000,10755.372,20245.405,16000,5000,5000,5000,5000,5000
381,-323.7667,-323.7667,-381.12488,347.50966,86.270485,86.270485,50,16.011012,20.259474,22.181468,11.433746,33.615214,119.8857,1265.3545,12083.246,0.43094516,0.55594516,0.43094516,0.27463423,400,1,1,8,5000,10755.443,20245.54,16000,5000,5000,5000,5000,5000
381.1,-322.15608,-322.15608,-375.51326,342.39299,86.271091,86.271091,50,16.011221,20.25987,21.854871,11.265398,33.120269,119.39136,1265.3626,12083.323,0.43095227,0.55595227,0.43095227,0.27058883,400,1,1,8,5000,10755.513,20245.672,16000,5000,5000,5000,5000,5000
381.2,-321.0301,-321.0301,-370.3285,337.66552,86.271685,86.271685,50,16.011425,20.260259,21.553119,11.109855,32.662973,118.93466,1265.3706,12083.399,0.43095926,0.55595926,0.43095926,0.2668511,400,1,1,8,5000,10755.582,20245.802,16000,5000,5000,5000,5000,5000
381.3,-320.39738,-320.39738,-365.57692,333.33304,86.272267,86.272267,50,16.011627,20.260641,21.276577,10.967308,32.243885,118.51615,1265.3784,12083.473,0.43096612,0.55596612,0.43096612,0.26342559,400,1,1,8,5000,10755.65,20245.929,16000,5000,5000,5000,5000,5000
381.4,-320.266,-320.266,-361.26502,329.40144,86.27284,86.27284,50,16.011824,20.261016,21.025624,10.837951,31.863575,118.13641,1265.3861,12083.547,0.43097287,0.55597287,0.43097287,0.26031695,400,1,1,8,5000,10755.716,20246.054,16000,5000,5000,5000,5000,5000
381.5,-320.6435,-320.6435,-357.39937,325.87675,86.273404,86.273404,50,16.012019,20.261385,20.800643,10.721981,31.522624,117.79603,1265.3936,12083.619,0.43097953,0.55597953,0.43097953,0.25752994,400,1,1,8,5000,10755.781,20246.177,16000,5000,5000,5000,5000,5000
381.6,-302.61935,-302.61935,-352.18636,321.12352,86.273959,86.273959,50,16.01221,20.261749,20.497246,10.565591,31.062837,117.3368,1265.4011,12083.69,0.43098605,0.55598605,0.43098605,0.25377213,400,1,1,8,5000,10755.846,20246.298,16000,5000,5000,5000,5000,5000
381.7,-285.11745,-285.11745,-345.80391,315.30401,86.274504,86.274504,50,16.012398,20.262106,20.125788,10.374117,30.499905,116.77441,1265.4083,12083.759,0.43099241,0.55599241,0.43099241,0.24917176,400,1,1,8,5000,10755.909,20246.417,16000,5000,5000,5000,5000,5000
381.8,-268.14364,-268.14364,-338.41356,308.56548,86.275035,86.275035,50,16.012581,20.262453,19.695669,10.152407,29.848076,116.12311,1265.4153,12083.826,0.43099859,0.55599859,0.43099859,0.24384523,400,1,1,8,5000,10755.97,20246.533,16000,5000,5000,5000,5000,5000
381.9,-251.70318,-251.70318,-330.16198,301.04169,86.27555,86.27555,50,16.012759,20.262791,19.215427,9.9048593,29.120286,115.39584,1265.4221,12083.891,0.43100455,0.55600455,0.43100455,0.23789824,400,1,1,8,5000,10756.03,20246.645,16000,5000,5000,5000,5000,5000
382,-235.80073,-235.80073,-321.18232,292.85404,86.276048,86.276048,50,16.012931,20.263117,18.692811,9.6354695,28.32828,114.60433,1265.4286,12083.953,0.43101029,0.55601029,0.43101029,0.23142675,400,1,1,8,5000,10756.088,20246.754,16000,5000,5000,5000,5000,5000
382.1,-220.44037,-220.44037,-311.59545,284.11273,86.276527,86.276527,50,16.013096,20.263431,18.134855,9.3478636,27.482719,113.75925,1265.4349,12084.013,0.43101579,0.55601579,0.43101579,0.22451786,400,1,1,8,5000,10756.143,20246.858,16000,5000,5000,5000,5000,5000
382.2,-205.62561,-205.62561,-301.51109,274.91781,86.276986,86.276986,50,16.013255,20.263731,17.547945,9.0453326,26.593278,112.87026,1265.4409,12084.07,0.43102103,0.55602103,0.43102103,0.21725062,400,1,1,8,5000,10756.197,20246.958,16000,5000,5000,5000,5000,5000
382.3,-191.35932,-191.35932,-291.02876,265.36002,86.277423,86.277423,50,16.013406,20.264018,16.937874,8.7308628,25.668737,111.94616,1265.4465,12084.124,0.431026,0.556026,0.431026,0.20969675,400,1,1,8,5000,10756.247,20247.054,16000,5000,5000,5000,5000,5000
382.4,-177.6438,-177.6438,-280.23876,255.5217,86.277838,86.277838,50,16.013549,20.26429,16.309896,8.4071627,24.717058,110.9949,1265.4519,12084.175,0.4310307,0.5560307,0.4310307,0.20192131,400,1,1,8,5000,10756.295,20247.144,16000,5000,5000,5000,5000,5000
382.5,-164.48075,-164.48075,-269.22292,245.47746,86.278231,86.278231,50,16.013684,20.264547,15.668774,8.0766877,23.745462,110.02369,1265.4569,12084.223,0.43103513,0.55603513,0.43103513,0.19398327,400,1,1,8,5000,10756.341,20247.23,16000,5000,5000,5000,5000,5000
382.6,-151.87125,-151.87125,-258.05544,235.29495,86.2786,86.2786,50,16.013812,20.264788,15.018826,7.7416631,22.760489,109.03909,1265.4616,12084.268,0.43103926,0.55603926,0.43103926,0.18593606,400,1,1,8,5000,10756.384,20247.31,16000,5000,5000,5000,5000,5000
382.7,-139.81579,-139.81579,-246.80345,225.03538,86.278945,86.278945,50,16.013931,20.265015,14.363961,7.4041034,21.768064,108.04701,1265.466,12084.31,0.43104312,0.55604312,0.43104312,0.17782808,400,1,1,8,5000,10756.424,20247.386,16000,5000,5000,5000,5000,5000
382.8,-128.31426,-128.31426,-235.52771,214.75417,86.279267,86.279267,50,16.014042,20.265225,13.707713,7.0658313,20.773544,107.05281,1265.4701,12084.349,0.43104669,0.55604669,0.43104669,0.16970308,400,1,1,8,5000,10756.461,20247.456,16000,5000,5000,5000,5000,5000
382.9,-117.36595,-117.36595,-224.28313,204.50136,86.279565,86.279565,50,16.014145,20.26542,13.053278,6.7284939,19.781772,106.06134,1265.4738,12084.385,0.43104997,0.55604997,0.43104997,0.16160063,400,1,1,8,5000,10756.495,20247.521,16000,5000,5000,5000,5000,5000
383,-106.96952,-106.96952,-213.11927,194.32215,86.279839,86.279839,50,16.014239,20.2656,12.403541,6.393578,18.797119,105.07696,1265.4772,12084.417,0.43105297,0.55605297,0.43105297,0.15355642,400,1,1,8,5000,10756.527,20247.581,16000,5000,5000,5000,5000,5000
383.1,-97.12308,-97.12308,-202.08077,184.25724,86.28009,86.28009,50,16.014326,20.265764,11.761101,6.0624231,17.823524,104.10361,1265.4803,12084.447,0.43105569,0.55605569,0.43105569,0.14560262,400,1,1,8,5000,10756.556,20247.635,16000,5000,5000,5000,5000,5000
383.2,-87.824111,-87.824111,-191.20781,174.34328,86.280317,86.280317,50,16.014404,20.265913,11.128295,5.7362343,16.864529,103.14485,1265.4831,12084.473,0.43105814,0.55605814,0.43105814,0.13776816,400,1,1,8,5000,10756.583,20247.685,16000,5000,5000,5000,5000,5000
383.3,-79.069517,-79.069517,-180.53644,164.61313,86.280521,86.280521,50,16.014474,20.266047,10.507221,5.4160932,15.923314,102.20384,1265.4856,12084.497,0.43106032,0.55606032,0.43106032,0.13007902,400,1,1,8,5000,10756.606,20247.729,16000,5000,5000,5000,5000,5000
383.4,-70.855614,-70.855614,-170.09893,155.0962,86.280703,86.280703,50,16.014537,20.266166,9.8997577,5.1029679,15.002726,101.28343,1265.4877,12084.518,0.43106223,0.55606223,0.43106223,0.12255844,400,1,1,8,5000,10756.627,20247.769,16000,5000,5000,5000,5000,5000
383.5,-63.178138,-63.178138,-159.92407,145.81877,86.280862,86.280862,50,16.014592,20.26627,9.307581,4.7977221,14.105303,100.38617,1265.4896,12084.536,0.43106388,0.55606388,0.43106388,0.11522715,400,1,1,8,5000,10756.646,20247.804,16000,5000,5000,5000,5000,5000
383.6,-56.032249,-56.032249,-150.03746,136.80415,86.281,86.281,50,16.01464,20.26636,8.73218,4.5011237,13.233304,99.514304,1265.4912,12084.551,0.43106529,0.55606529,0.43106529,0.1081036,400,1,1,8,5000,10756.662,20247.834,16000,5000,5000,5000,5000,5000
383.7,-49.412542,-49.412542,-140.46173,128.07301,86.281117,86.281117,50,16.01468,20.266437,8.1748727,4.2138519,12.388725,98.669842,1265.4925,12084.564,0.43106645,0.55606645,0.43106645,0.10120408,400,1,1,8,5000,10756.675,20247.859,16000,5000,5000,5000,5000,5000
383.8,-43.313047,-43.313047,-131.21681,119.64349,86.281214,86.281214,50,16.014714,20.266501,7.6368184,3.9365043,11.573323,97.854537,1265.4936,12084.574,0.43106737,0.55606737,0.43106737,0.094542943,400,1,1,8,5000,10756.687,20247.881,16000,5000,5000,5000,5000,5000
383.9,-37.727246,-37.727246,-122.3201,111.53147,86.281292,86.281292,50,16.01474,20.266551,7.11903,3.6696031,10.788633,97.069925,1265.4944,12084.581,0.43106807,0.55606807,0.43106807,0.088132725,400,1,1,8,5000,10756.696,20247.897,16000,5000,5000,5000,5000,5000
384,-32.648074,-32.648074,-113.78668,103.7507,86.28135,86.28135,50,16.014761,20.26659,6.6223848,3.4136004,10.035985,96.317335,1265.4949,12084.587,0.43106856,0.55606856,0.43106856,0.081984283,400,1,1,8,5000,10756.702,20247.91,16000,5000,5000,5000,5000,5000
384.1,-31.003467,-31.003467,-105.90882,96.567659,86.281391,86.281391,50,16.014775,20.266616,6.1638931,3.1772645,9.3411576,95.622548,1265.4953,12084.59,0.43106885,0.55606885,0.43106885,0.076308194,400,1,1,8,5000,10756.707,20247.919,16000,5000,5000,5000,5000,5000
384.2,-29.849768,-29.849768,-98.670841,89.968073,86.281415,86.281415,50,16.014783,20.266632,5.7426429,2.9601252,8.7027682,94.984183,1265.4954,12084.591,0.43106895,0.55606895,0.43106895,0.071093165,400,1,1,8,5000,10756.71,20247.924,16000,5000,5000,5000,5000,5000
384.3,-29.178338,-29.178338,-92.057755,83.938261,86.281423,86.281423,50,16.014786,20.266637,5.3577613,2.7617326,8.119494,94.400917,1265.4953,12084.59,0.43106888,0.55606888,0.43106888,0.066328386,400,1,1,8,5000,10756.711,20247.926,16000,5000,5000,5000,5000,5000
384.4,-28.98004,-28.98004,-86.055117,78.465055,86.281418,86.281418,50,16.014784,20.266634,5.0084078,2.5816535,7.5900613,93.871479,1265.4951,12084.588,0.43106867,0.55606867,0.43106867,0.062003446,400,1,1,8,5000,10756.71,20247.925,16000,5000,5000,5000,5000,5000
384.5,-29.24524,-29.24524,-80.648942,73.535705,86.2814,86.2814,50,16.014778,20.266622,4.6937684,2.4194683,7.1132367,93.394636,1265.4947,12084.584,0.43106831,0.55606831,0.43106831,0.05810827,400,1,1,8,5000,10756.708,20247.921,16000,5000,5000,5000,5000,5000
384.6,-29.96383,-29.96383,-75.825616,69.137797,86.28137,86.28137,50,16.014767,20.266603,4.4130509,2.2747685,6.6878193,92.969189,1265.4941,12084.579,0.43106783,0.55606783,0.43106783,0.054633045,400,1,1,8,5000,10756.705,20247.915,16000,5000,5000,5000,5000,5000
384.7,-31.125234,-31.125234,-71.571812,65.259178,86.28133,86.28133,50,16.014754,20.266577,4.1654795,2.1471544,6.3126338,92.593964,1265.4935,12084.572,0.43106725,0.55606725,0.43106725,0.051568168,400,1,1,8,5000,10756.7,20247.906,16000,5000,5000,5000,5000,5000
384.8,-32.718425,-32.718425,-67.874424,61.887899,86.281281,86.281281,50,16.014737,20.266545,3.9502915,2.0362327,5.9865242,92.267806,1265.4927,12084.565,0.43106657,0.55606657,0.43106657,0.048904194,400,1,1,8,5000,10756.694,20247.895,16000,5000,5000,5000,5000,5000
384.9,-34.731936,-34.731936,-64.720499,59.012151,86.281225,86.281225,50,16.014717,20.266508,3.766733,1.941615,5.708348,91.989573,1265.4918,12084.557,0.43106582,0.55606582,0.43106582,0.046631792,400,1,1,8,5000,10756.688,20247.883,16000,5000,5000,5000,5000,5000
385,-37.15388,-37.15388,-62.097188,56.620216,86.281162,86.281162,50,16.014696,20.266466,3.6140564,1.8629156,5.476972,91.758134,1265.4909,12084.548,0.43106499,0.55606499,0.43106499,0.044741702,400,1,1,8,5000,10756.68,20247.869,16000,5000,5000,5000,5000,5000
385.1,-49.405686,-49.405686,-60.889432,55.518984,86.281093,86.281093,50,16.014672,20.266421,3.543765,1.826683,5.3704479,91.651541,1265.4899,12084.538,0.43106414,0.55606414,0.43106414,0.043871534,400,1,1,8,5000,10756.673,20247.854,16000,5000,5000,5000,5000,5000
385.2,-62.040936,-62.040936,-60.999012,55.618899,86.281022,86.281022,50,16.014647,20.266374,3.5501425,1.8299704,5.3801129,91.661134,1265.4889,12084.529,0.43106329,0.55606329,0.43106329,0.043950522,400,1,1,0,5000,10756.664,20247.839,16000,5000,5000,5000,5000,5000
385.3,-75.046562,-75.046562,-62.335813,56.837795,86.28095,86.28095,50,16.014623,20.266328,3.6279443,1.8700744,5.4980187,91.778969,1265.488,12084.52,0.43106247,0.55606247,0.43106247,0.044913736,400,1,1,8,5000,10756.656,20247.823,16000,5000,5000,5000,5000,5000
385.4,-88.409137,-88.409137,-64.817018,59.100157,86.280882,86.280882,50,16.014599,20.266283,3.7723505,1.9445105,5.716861,91.997743,1265.4872,12084.512,0.43106171,0.55606171,0.43106171,0.046701507,400,1,1,8,5000,10756.648,20247.808,16000,5000,5000,5000,5000,5000
385.5,-102.11489,-102.11489,-68.36638,62.336465,86.280819,86.280819,50,16.014577,20.266242,3.9789233,2.0509914,6.0299147,92.310734,1265.4864,12084.505,0.43106105,0.55606105,0.43106105,0.049258898,400,1,1,8,5000,10756.641,20247.794,16000,5000,5000,5000,5000,5000
385.6,-116.14972,-116.14972,-72.913566,66.48259,86.280764,86.280764,50,16.014558,20.266206,4.2435696,2.187407,6.4309765,92.71174,1265.4858,12084.499,0.4310605,0.5560605,0.4310605,0.052535233,400,1,1,8,5000,10756.634,20247.782,16000,5000,5000,5000,5000,5000
385.7,-130.49923,-130.49923,-78.393567,71.479254,86.280718,86.280718,50,16.014542,20.266175,4.5625056,2.351807,6.9143126,93.19503,1265.4853,12084.494,0.43106009,0.55606009,0.43106009,0.05648367,400,1,1,8,5000,10756.629,20247.772,16000,5000,5000,5000,5000,5000
385.8,-145.14872,-145.14872,-84.746159,77.271548,86.280683,86.280683,50,16.01453,20.266153,4.9322265,2.5423848,7.4746112,93.755295,1265.485,12084.492,0.43105984,0.55605984,0.43105984,0.061060816,400,1,1,8,5000,10756.625,20247.765,16000,5000,5000,5000,5000,5000
385.9,-160.08321,-160.08321,-91.915428,83.808487,86.280663,86.280663,50,16.014523,20.266139,5.3494779,2.7574628,8.1069407,94.387603,1265.4849,12084.491,0.43105977,0.55605977,0.43105977,0.06622638,400,1,1,8,5000,10756.623,20247.76,16000,5000,5000,5000,5000,5000
386,-175.2875,-175.2875,-99.849329,91.042618,86.280657,86.280657,50,16.014521,20.266136,5.811231,2.9954799,8.8067108,95.087368,1265.4851,12084.492,0.4310599,0.5560599,0.4310599,0.071942861,400,1,1,8,5000,10756.622,20247.759,16000,5000,5000,5000,5000,5000
386.1,-190.74612,-190.74612,-108.4993,98.929664,86.280668,86.280668,50,16.014525,20.266143,6.3146594,3.2549791,9.5696385,95.850306,1265.4855,12084.496,0.43106025,0.55606025,0.43106025,0.078175265,400,1,1,8,5000,10756.623,20247.761,16000,5000,5000,5000,5000,5000
386.2,-206.4434,-206.4434,-117.81992,107.4282,86.280697,86.280697,50,16.014535,20.266162,6.8571191,3.5345975,10.391717,96.672414,1265.4862,12084.503,0.43106084,0.55606084,0.43106084,0.084890853,400,1,1,8,5000,10756.627,20247.768,16000,5000,5000,5000,5000,5000
386.3,-222.36348,-222.36348,-127.76855,116.49937,86.280746,86.280746,50,16.014552,20.266194,7.4361297,3.8330565,11.269186,97.549932,1265.4871,12084.512,0.43106168,0.55606168,0.43106168,0.092058911,400,1,1,8,5000,10756.632,20247.779,16000,5000,5000,5000,5000,5000
386.4,-238.49032,-238.49032,-138.30512,126.10661,86.280816,86.280816,50,16.014576,20.26624,8.049358,4.1491536,12.198512,98.479328,1265.4884,12084.524,0.43106278,0.55606278,0.43106278,0.099650547,400,1,1,8,5000,10756.64,20247.794,16000,5000,5000,5000,5000,5000
386.5,-254.80771,-254.80771,-149.39181,136.21545,86.280909,86.280909,50,16.014608,20.2663,8.6946032,4.4817542,13.176357,99.457266,1265.49,12084.539,0.43106417,0.55606417,0.43106417,0.10763851,400,1,1,8,5000,10756.651,20247.814,16000,5000,5000,5000,5000,5000
386.6,-271.29933,-271.29933,-160.99284,146.79327,86.281024,86.281024,50,16.014648,20.266376,9.3697835,4.8297853,14.199569,100.48059,1265.4919,12084.557,0.43106585,0.55606585,0.43106585,0.11599701,400,1,1,8,5000,10756.665,20247.839,16000,5000,5000,5000,5000,5000
386.7,-287.94873,-287.94873,-173.07429,157.80914,86.281165,86.281165,50,16.014697,20.266468,10.072924,5.1922288,15.265153,101.54632,1265.4941,12084.579,0.43106784,0.55606784,0.43106784,0.1247016,400,1,1,8,5000,10756.681,20247.87,16000,5000,5000,5000,5000,5000
386.8,-304.73937,-304.73937,-185.60388,169.23362,86.281331,86.281331,50,16.014754,20.266577,10.802146,5.5681164,16.370262,102.65159,1265.4967,12084.604,0.43107014,0.55607014,0.43107014,0.133729,400,1,1,8,5000,10756.7,20247.906,16000,5000,5000,5000,5000,5000
386.9,-321.65462,-321.65462,-198.55082,181.03864,86.281523,86.281523,50,16.01482,20.266703,11.555658,5.9565246,17.512182,103.79371,1265.4997,12084.632,0.43107278,0.55607278,0.43107278,0.14305703,400,1,1,8,5000,10756.722,20247.948,16000,5000,5000,5000,5000,5000
387,-338.67782,-338.67782,-211.88567,193.19735,86.281743,86.281743,50,16.014896,20.266847,12.331746,6.35657,18.688316,104.97006,1265.5031,12084.665,0.43107575,0.55607575,0.43107575,0.15266446,400,1,1,8,5000,10756.748,20247.996,16000,5000,5000,5000,5000,5000
387.1,-355.79226,-355.79226,-225.58019,205.68402,86.281991,86.281991,50,16.014981,20.267009,13.128767,6.7674057,19.896173,106.17816,1265.5069,12084.701,0.43107906,0.55607906,0.43107906,0.16253093,400,1,1,8,5000,10756.777,20248.05,16000,5000,5000,5000,5000,5000
387.2,-372.98124,-372.98124,-239.60726,218.4739,86.282267,86.282267,50,16.015077,20.26719,13.945142,7.1882177,21.13336,107.41563,1265.5111,12084.741,0.43108273,0.55608273,0.43108273,0.17263689,400,1,1,8,5000,10756.809,20248.11,16000,5000,5000,5000,5000,5000
387.3,-390.22803,-390.22803,-253.94072,231.54315,86.282574,86.282574,50,16.015183,20.267391,14.77935,7.6182215,22.397571,108.68015,1265.5157,12084.784,0.43108677,0.55608677,0.43108677,0.18296348,400,1,1,8,5000,10756.844,20248.177,16000,5000,5000,5000,5000,5000
387.4,-407.51596,-407.51596,-268.55533,244.86875,86.282911,86.282911,50,16.015299,20.267612,15.62992,8.05666,23.68658,109.96949,1265.5207,12084.832,0.43109117,0.55609117,0.43109117,0.19349249,400,1,1,8,5000,10756.883,20248.251,16000,5000,5000,5000,5000,5000
387.5,-424.82841,-424.82841,-283.42668,258.42845,86.283278,86.283278,50,16.015426,20.267853,16.495433,8.5028005,24.998233,111.28151,1265.5261,12084.884,0.43109596,0.55609596,0.43109596,0.20420633,400,1,1,8,5000,10756.926,20248.331,16000,5000,5000,5000,5000,5000
387.6,-442.1488,-442.1488,-298.53109,272.20065,86.283677,86.283677,50,16.015564,20.268114,17.374509,8.9559327,26.330442,112.61412,1265.532,12084.94,0.43110112,0.55610112,0.43110112,0.21508792,400,1,1,8,5000,10756.972,20248.418,16000,5000,5000,5000,5000,5000
387.7,-459.46069,-459.46069,-313.84557,286.16439,86.284109,86.284109,50,16.015712,20.268396,18.265812,9.415367,27.681179,113.96529,1265.5383,12085.001,0.43110667,0.55610667,0.43110667,0.22612068,400,1,1,8,5000,10757.022,20248.512,16000,5000,5000,5000,5000,5000
387.8,-476.74769,-476.74769,-329.34775,300.29928,86.284572,86.284572,50,16.015872,20.2687,19.168039,9.8804326,29.048472,115.33304,1265.5451,12085.065,0.43111262,0.55611262,0.43111262,0.23728849,400,1,1,8,5000,10757.076,20248.613,16000,5000,5000,5000,5000,5000
387.9,-493.9936,-493.9936,-345.01588,314.58548,86.285068,86.285068,50,16.016043,20.269025,20.079924,10.350476,30.4304,116.71547,1265.5523,12085.134,0.43111896,0.55611896,0.43111896,0.24857564,400,1,1,8,5000,10757.133,20248.721,16000,5000,5000,5000,5000,5000
388,-511.18234,-511.18234,-360.82871,329.00361,86.285598,86.285598,50,16.016226,20.269372,21.000231,10.824861,31.825092,118.11069,1265.56,12085.207,0.4311257,0.5561257,0.4311257,0.25996683,400,1,1,8,5000,10757.194,20248.837,16000,5000,5000,5000,5000,5000
388.1,-528.29799,-528.29799,-376.76552,343.5348,86.28616,86.28616,50,16.01642,20.26974,21.927753,11.302965,33.230718,119.51688,1265.5681,12085.285,0.43113285,0.55613285,0.43113285,0.27144711,400,1,1,8,5000,10757.26,20248.959,16000,5000,5000,5000,5000,5000
388.2,-545.32485,-545.32485,-392.80606,358.16056,86.286757,86.286757,50,16.016626,20.270131,22.861313,11.784182,34.645494,120.93225,1265.5767,12085.367,0.4311404,0.5561404,0.4311404,0.28300187,400,1,1,8,5000,10757.329,20249.09,16000,5000,5000,5000,5000,5000
388.3,-562.24741,-562.24741,-408.93053,372.86286,86.287387,86.287387,50,16.016844,20.270544,23.799757,12.267916,36.067673,122.35506,1265.5857,12085.454,0.43114836,0.55614836,0.43114836,0.29461683,400,1,1,8,5000,10757.402,20249.227,16000,5000,5000,5000,5000,5000
388.4,-579.0504,-579.0504,-425.11958,387.62403,86.288052,86.288052,50,16.017073,20.270979,24.74196,12.753587,37.495547,123.7836,1265.5953,12085.545,0.43115673,0.55615673,0.43115673,0.30627804,400,1,1,8,5000,10757.479,20249.372,16000,5000,5000,5000,5000,5000
388.5,-595.71878,-595.71878,-441.35424,402.4268,86.28875,86.28875,50,16.017314,20.271437,25.686817,13.240627,38.927444,125.21619,1265.6053,12085.64,0.43116551,0.55616551,0.43116551,0.31797181,400,1,1,8,5000,10757.56,20249.524,16000,5000,5000,5000,5000,5000
388.6,-614.77859,-614.77859,-457.85775,417.4747,86.289483,86.289483,50,16.017567,20.271917,26.647321,13.735733,40.383054,126.67254,1265.6157,12085.74,0.43117471,0.55617471,0.43117471,0.32985897,400,1,1,8,5000,10757.645,20249.684,16000,5000,5000,5000,5000,5000
388.7,-633.67456,-633.67456,-474.58893,432.73019,86.290251,86.290251,50,16.017832,20.27242,27.621076,14.237668,41.858744,128.149,1265.6267,12085.845,0.43118433,0.55618433,0.43118433,0.34190982,400,1,1,8,5000,10757.734,20249.852,16000,5000,5000,5000,5000,5000
388.8,-652.3925,-652.3925,-491.50918,448.15807,86.291055,86.291055,50,16.018109,20.272946,28.605834,14.745275,43.35111,129.64216,1265.6381,12085.954,0.43119439,0.55619439,0.43119439,0.35409653,400,1,1,8,5000,10757.827,20250.027,16000,5000,5000,5000,5000,5000
388.9,-670.91857,-670.91857,-508.58224,463.72529,86.291894,86.291894,50,16.018398,20.273495,29.599486,15.257467,44.856954,131.14885,1265.65,12086.068,0.43120487,0.55620487,0.43120487,0.36639298,400,1,1,8,5000,10757.924,20250.21,16000,5000,5000,5000,5000,5000
389,-689.23925,-689.23925,-525.77403,479.40076,86.292769,86.292769,50,16.0187,20.274069,30.600048,15.773221,46.373269,132.66604,1265.6625,12086.186,0.43121579,0.55621579,0.43121579,0.37877457,400,1,1,8,5000,10758.025,20250.401,16000,5000,5000,5000,5000,5000
389.1,-707.34135,-707.34135,-543.05244,495.15522,86.293681,86.293681,50,16.019015,20.274666,31.605652,16.291573,47.897225,134.19091,1265.6754,12086.31,0.43122715,0.55622715,0.43122715,0.39121818,400,1,1,8,5000,10758.131,20250.599,16000,5000,5000,5000,5000,5000
389.2,-725.2121,-725.2121,-560.38723,510.96107,86.294629,86.294629,50,16.019342,20.275287,32.614537,16.811617,49.426153,135.72078,1265.6888,12086.438,0.43123894,0.55623894,0.43123894,0.40370198,400,1,1,8,5000,10758.241,20250.806,16000,5000,5000,5000,5000,5000
389.3,-742.83906,-742.83906,-577.74981,526.79228,86.295613,86.295613,50,16.019682,20.275932,33.625039,17.332494,50.957534,137.25315,1265.7027,12086.571,0.43125118,0.55625118,0.43125118,0.41620538,400,1,1,8,5000,10758.355,20251.021,16000,5000,5000,5000,5000,5000
389.4,-760.21023,-760.21023,-595.11322,542.62423,86.296635,86.296635,50,16.020034,20.276601,34.635589,17.853397,52.488986,138.78562,1265.7172,12086.708,0.43126386,0.55626386,0.43126386,0.42870892,400,1,1,8,5000,10758.473,20251.244,16000,5000,5000,5000,5000,5000
