time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
389.5,-777.314,-777.314,-612.45191,558.43366,86.297693,86.297693,50,16.020399,20.277294,35.644701,18.373557,54.018259,140.31595,1265.7321,12086.851,0.43127697,0.55627697,0.43127697,0.44119421,400,1,1,8,5000,10758.596,20251.474,16000,5000,5000,5000,5000,5000
389.6,-794.1392,-794.1392,-629.74175,574.19852,86.298788,86.298788,50,16.020777,20.278011,36.65097,18.892252,55.543222,141.84201,1265.7475,12086.998,0.43129052,0.55629052,0.43129052,0.45364382,400,1,1,8,5000,10758.723,20251.713,16000,5000,5000,5000,5000,5000
389.7,-810.67511,-810.67511,-646.95983,589.89797,86.299919,86.299919,50,16.021167,20.278752,37.653062,19.408795,57.061857,143.36178,1265.7634,12087.15,0.43130451,0.55630451,0.43130451,0.46604126,400,1,1,8,5000,10758.854,20251.96,16000,5000,5000,5000,5000,5000
389.8,-826.91144,-826.91144,-664.08449,605.51224,86.301087,86.301087,50,16.02157,20.279517,38.649717,19.922535,58.572252,144.87334,1265.7798,12087.307,0.43131894,0.55631894,0.43131894,0.47837091,400,1,1,8,5000,10758.989,20252.214,16000,5000,5000,5000,5000,5000
389.9,-842.83839,-842.83839,-681.09517,621.02258,86.302291,86.302291,50,16.021985,20.280306,39.639739,20.432855,60.072594,146.37489,1265.7967,12087.468,0.43133379,0.55633379,0.43133379,0.49061794,400,1,1,8,5000,10759.128,20252.477,16000,5000,5000,5000,5000,5000
390,-858.44662,-858.44662,-697.97239,636.41123,86.303531,86.303531,50,16.022413,20.281118,40.621993,20.939172,61.561165,147.8647,1265.8141,12087.634,0.43134907,0.55634907,0.43134907,0.50276832,400,1,1,8,5000,10759.272,20252.747,16000,5000,5000,5000,5000,5000
390.1,-873.72731,-873.72731,-714.69769,651.66135,86.304807,86.304807,50,16.022853,20.281953,41.595405,21.440931,63.036336,149.34114,1265.832,12087.805,0.43136477,0.55636477,0.43136477,0.51480874,400,1,1,8,5000,10759.42,20253.025,16000,5000,5000,5000,5000,5000
390.2,-888.67212,-888.67212,-731.25354,666.75698,86.306118,86.306118,50,16.023305,20.282812,42.558956,21.937606,64.496562,150.80268,1265.8503,12087.98,0.4313809,0.5563809,0.4313809,0.52672656,400,1,1,8,5000,10759.572,20253.311,16000,5000,5000,5000,5000,5000
390.3,-903.27321,-903.27321,-747.62338,681.683,86.307464,86.307464,50,16.02377,20.283694,43.511681,22.428701,65.940382,152.24785,1265.8691,12088.16,0.43139744,0.55639744,0.43139744,0.53850986,400,1,1,8,5000,10759.728,20253.605,16000,5000,5000,5000,5000,5000
390.4,-917.5233,-917.5233,-763.79149,696.42508,86.308844,86.308844,50,16.024246,20.284598,44.452665,22.913745,67.36641,153.67525,1265.8884,12088.344,0.43141438,0.55641438,0.43141438,0.5501473,400,1,1,8,5000,10759.887,20253.906,16000,5000,5000,5000,5000,5000
390.5,-931.41559,-931.41559,-779.74304,710.9697,86.310259,86.310259,50,16.024734,20.285525,45.381045,23.392291,68.773336,155.0836,1265.9081,12088.532,0.43143173,0.55643173,0.43143173,0.5616282,400,1,1,8,5000,10760.051,20254.214,16000,5000,5000,5000,5000,5000
390.6,-944.94386,-944.94386,-795.46397,725.30405,86.311708,86.311708,50,16.025234,20.286474,46.296003,23.863919,70.159922,156.47163,1265.9283,12088.725,0.43144948,0.55644948,0.43144948,0.57294243,400,1,1,8,5000,10760.219,20254.53,16000,5000,5000,5000,5000,5000
390.7,-958.10241,-958.10241,-810.94107,739.41606,86.31319,86.31319,50,16.025745,20.287445,47.19677,24.328232,71.525002,157.83819,1265.949,12088.922,0.43146763,0.55646763,0.43146763,0.58408047,400,1,1,8,5000,10760.391,20254.853,16000,5000,5000,5000,5000,5000
390.8,-970.88611,-970.88611,-826.16185,753.29437,86.314704,86.314704,50,16.026268,20.288437,48.08262,24.784855,72.867475,159.18218,1265.97,12089.123,0.43148615,0.55648615,0.43148615,0.59503334,400,1,1,8,5000,10760.566,20255.183,16000,5000,5000,5000,5000,5000
390.9,-983.29037,-983.29037,-841.11461,766.9283,86.316251,86.316251,50,16.026801,20.28945,48.95287,25.233438,74.186308,160.50256,1265.9915,12089.329,0.43150506,0.55650506,0.43150506,0.60579259,400,1,1,8,5000,10760.745,20255.521,16000,5000,5000,5000,5000,5000
391,-995.31118,-995.31118,-855.78835,780.30782,86.31783,86.31783,50,16.027346,20.290484,49.806882,25.67365,75.480532,161.79836,1266.0135,12089.538,0.43152434,0.55652434,0.43152434,0.61635033,400,1,1,8,5000,10760.928,20255.865,16000,5000,5000,5000,5000,5000
391.1,-1006.9451,-1006.9451,-870.17281,793.42357,86.319439,86.319439,50,16.027901,20.291538,50.644058,26.105184,76.749242,163.06868,1266.0358,12089.751,0.43154398,0.55654398,0.43154398,0.62669916,400,1,1,8,5000,10761.114,20256.215,16000,5000,5000,5000,5000,5000
391.2,-1018.1892,-1018.1892,-884.25844,806.26684,86.321079,86.321079,50,16.028467,20.292613,51.463841,26.527753,77.991594,164.31267,1266.0586,12089.969,0.43156398,0.55656398,0.43156398,0.63683219,400,1,1,8,5000,10761.304,20256.573,16000,5000,5000,5000,5000,5000
391.3,-1029.0412,-1029.0412,-898.03634,818.82954,86.322749,86.322749,50,16.029043,20.293706,52.265715,26.94109,79.206805,165.52955,1266.0817,12090.19,0.43158432,0.55658432,0.43158432,0.64674305,400,1,1,8,5000,10761.498,20256.937,16000,5000,5000,5000,5000,5000
391.4,-1039.4995,-1039.4995,-911.49834,831.10418,86.324448,86.324448,50,16.029629,20.294819,53.049203,27.34495,80.394153,166.7186,1266.1052,12090.414,0.43160501,0.55660501,0.43160501,0.65642584,400,1,1,8,5000,10761.694,20257.307,16000,5000,5000,5000,5000,5000
391.5,-1049.5627,-1049.5627,-924.6369,843.08393,86.326175,86.326175,50,16.030224,20.295951,53.813868,27.739107,81.552975,167.87915,1266.1291,12090.643,0.43162603,0.55662603,0.43162603,0.66587515,400,1,1,8,5000,10761.894,20257.684,16000,5000,5000,5000,5000,5000
391.6,-1059.2305,-1059.2305,-937.44518,854.76251,86.32793,86.32793,50,16.03083,20.297101,54.559309,28.123355,82.682665,169.0106,1266.1534,12090.874,0.43164738,0.55664738,0.43164738,0.67508606,400,1,1,8,5000,10762.098,20258.066,16000,5000,5000,5000,5000,5000
391.7,-1068.5028,-1068.5028,-949.91696,866.13428,86.329713,86.329713,50,16.031445,20.298268,55.285167,28.497509,83.782676,170.11239,1266.178,12091.11,0.43166904,0.55666904,0.43166904,0.6840541,400,1,1,8,5000,10762.304,20258.455,16000,5000,5000,5000,5000,5000
391.8,-1077.3801,-1077.3801,-962.04668,877.19417,86.331521,86.331521,50,16.032068,20.299453,55.991117,28.861401,84.852518,171.18404,1266.203,12091.348,0.43169101,0.55669101,0.43169101,0.69277529,400,1,1,8,5000,10762.513,20258.849,16000,5000,5000,5000,5000,5000
391.9,-1085.8638,-1085.8638,-973.82944,887.93768,86.333356,86.333356,50,16.032701,20.300655,56.676873,29.214883,85.891757,172.22511,1266.2283,12091.59,0.43171328,0.55671328,0.43171328,0.70124609,400,1,1,8,5000,10762.726,20259.248,16000,5000,5000,5000,5000,5000
392,-1093.9555,-1093.9555,-985.26094,898.36093,86.335215,86.335215,50,16.033342,20.301873,57.342187,29.557828,86.900015,173.23523,1266.254,12091.835,0.43173583,0.55673583,0.43173583,0.70946345,400,1,1,8,5000,10762.941,20259.654,16000,5000,5000,5000,5000,5000
392.1,-1101.7376,-1101.7376,-996.34516,908.46752,86.337098,86.337098,50,16.033992,20.303106,57.987288,29.890355,87.877643,174.21474,1266.28,12092.083,0.43175867,0.55675867,0.43175867,0.71743022,400,1,1,8,5000,10763.159,20260.064,16000,5000,5000,5000,5000,5000
392.2,-1109.133,-1109.133,-1007.0783,918.25404,86.339005,86.339005,50,16.03465,20.304356,58.61196,30.21235,88.82431,175.16332,1266.3063,12092.334,0.43178178,0.55678178,0.43178178,0.72514373,400,1,1,8,5000,10763.38,20260.48,16000,5000,5000,5000,5000,5000
392.3,-1116.1452,-1116.1452,-1017.4574,927.71768,86.340935,86.340935,50,16.035315,20.30562,59.216022,30.523723,89.739745,176.08068,1266.3328,12092.588,0.43180515,0.55680515,0.43180515,0.73260178,400,1,1,8,5000,10763.603,20260.9,16000,5000,5000,5000,5000,5000
392.4,-1122.7781,-1122.7781,-1027.48,936.85628,86.342887,86.342887,50,16.035988,20.306898,59.799337,30.824401,90.623738,176.96662,1266.3597,12092.844,0.43182877,0.55682877,0.43182877,0.73980267,400,1,1,8,5000,10763.829,20261.325,16000,5000,5000,5000,5000,5000
392.5,-1129.0365,-1129.0365,-1037.1444,945.66826,86.34486,86.34486,50,16.036669,20.308191,60.361804,31.114332,91.476135,177.82099,1266.3868,12093.103,0.43185264,0.55685264,0.43185264,0.74674517,400,1,1,8,5000,10764.057,20261.755,16000,5000,5000,5000,5000,5000
392.6,-1134.9253,-1134.9253,-1046.4495,954.15263,86.346853,86.346853,50,16.037356,20.309497,60.90336,31.393484,92.296844,178.6437,1266.4142,12093.365,0.43187675,0.55687675,0.43187675,0.75342854,400,1,1,8,5000,10764.288,20262.189,16000,5000,5000,5000,5000,5000
392.7,-1140.4504,-1140.4504,-1055.3949,962.30903,86.348866,86.348866,50,16.03805,20.310816,61.42398,31.661846,93.085826,179.43469,1266.4419,12093.629,0.43190108,0.55690108,0.43190108,0.75985248,400,1,1,8,5000,10764.521,20262.628,16000,5000,5000,5000,5000,5000
392.8,-1145.618,-1145.618,-1063.9807,970.13762,86.350898,86.350898,50,16.038751,20.312147,61.923678,31.919421,93.843099,180.194,1266.4698,12093.896,0.43192563,0.55692563,0.43192563,0.76601716,400,1,1,8,5000,10764.756,20263.071,16000,5000,5000,5000,5000,5000
392.9,-1150.4347,-1150.4347,-1072.2079,977.63917,86.352948,86.352948,50,16.039458,20.31349,62.4025,32.166237,94.568737,180.92169,1266.498,12094.165,0.43195039,0.55695039,0.43195039,0.7719232,400,1,1,8,5000,10764.994,20263.517,16000,5000,5000,5000,5000,5000
393,-1154.908,-1154.908,-1080.0779,984.81499,86.355016,86.355016,50,16.040171,20.314844,62.860532,32.402336,95.262867,181.61788,1266.5264,12094.436,0.43197535,0.55697535,0.43197535,0.77757166,400,1,1,8,5000,10765.233,20263.968,16000,5000,5000,5000,5000,5000
393.1,-1159.0456,-1159.0456,-1087.5926,991.66697,86.3571,86.3571,50,16.04089,20.31621,63.297892,32.627779,95.925671,182.28277,1266.5549,12094.709,0.43200049,0.55700049,0.43200049,0.78296403,400,1,1,8,5000,10765.474,20264.422,16000,5000,5000,5000,5000,5000
393.2,-1162.8558,-1162.8558,-1094.7549,998.1975,86.3592,86.3592,50,16.041614,20.317586,63.714734,32.842646,96.55738,182.91658,1266.5837,12094.984,0.43202582,0.55702582,0.43202582,0.78810225,400,1,1,8,5000,10765.717,20264.879,16000,5000,5000,5000,5000,5000
393.3,-1166.3474,-1166.3474,-1101.5678,1004.4095,86.361315,86.361315,50,16.042344,20.318972,64.111247,33.047034,97.158281,183.5196,1266.6127,12095.261,0.43205133,0.55705133,0.43205133,0.79298866,400,1,1,8,5000,10765.962,20265.34,16000,5000,5000,5000,5000,5000
393.4,-1169.5297,-1169.5297,-1108.0352,1010.3065,86.363445,86.363445,50,16.043078,20.320367,64.487651,33.241057,97.728708,184.09215,1266.6419,12095.539,0.43207699,0.55707699,0.43207699,0.79762601,400,1,1,8,5000,10766.208,20265.804,16000,5000,5000,5000,5000,5000
393.5,-1172.4124,-1172.4124,-1114.1615,1015.8925,86.365589,86.365589,50,16.043817,20.321771,64.844202,33.424846,98.269048,184.63464,1266.6713,12095.82,0.43210281,0.55710281,0.43210281,0.80201748,400,1,1,8,5000,10766.456,20266.271,16000,5000,5000,5000,5000,5000
393.6,-1175.0057,-1175.0057,-1119.9516,1021.1719,86.367745,86.367745,50,16.044561,20.323184,65.181185,33.598549,98.779734,185.14748,1266.7008,12096.101,0.43212878,0.55712878,0.43212878,0.80616662,400,1,1,8,5000,10766.706,20266.74,16000,5000,5000,5000,5000,5000
393.7,-1177.3203,-1177.3203,-1125.411,1026.1497,86.369914,86.369914,50,16.045309,20.324605,65.498919,33.762329,99.261249,185.63116,1266.7305,12096.385,0.43215488,0.55715488,0.43215488,0.81007741,400,1,1,8,5000,10766.957,20267.213,16000,5000,5000,5000,5000,5000
393.8,-1179.3672,-1179.3672,-1130.5456,1030.8315,86.372094,86.372094,50,16.046061,20.326034,65.797754,33.916368,99.714122,186.08622,1266.7603,12096.67,0.43218112,0.55718112,0.43218112,0.81375418,400,1,1,8,5000,10767.209,20267.687,16000,5000,5000,5000,5000,5000
393.9,-1181.158,-1181.158,-1135.362,1035.2231,86.374286,86.374286,50,16.046816,20.327469,66.078068,34.06086,100.13893,186.51321,1266.7902,12096.956,0.43220747,0.55720747,0.43220747,0.81720165,400,1,1,8,5000,10767.462,20268.165,16000,5000,5000,5000,5000,5000
394,-1182.7044,-1182.7044,-1139.8672,1039.3309,86.376487,86.376487,50,16.047575,20.328912,66.340273,34.196017,100.53629,186.91278,1266.8203,12097.243,0.43223395,0.55723395,0.43223395,0.82042489,400,1,1,8,5000,10767.717,20268.644,16000,5000,5000,5000,5000,5000
394.1,-1184.0188,-1184.0188,-1144.0688,1043.1619,86.378698,86.378698,50,16.048338,20.33036,66.584805,34.322064,100.90687,187.28557,1266.8505,12097.532,0.43226052,0.55726052,0.43226052,0.82342936,400,1,1,8,5000,10767.973,20269.125,16000,5000,5000,5000,5000,5000
394.2,-1185.1139,-1185.1139,-1147.9748,1046.7234,86.380918,86.380918,50,16.049103,20.331815,66.812131,34.439243,101.25137,187.63229,1266.8809,12097.821,0.4322872,0.5572872,0.4322872,0.82622085,400,1,1,8,5000,10768.23,20269.609,16000,5000,5000,5000,5000,5000
394.3,-1186.0026,-1186.0026,-1151.5936,1050.023,86.383146,86.383146,50,16.049871,20.333275,67.022747,34.547808,101.57055,187.9537,1266.9113,12098.112,0.43231397,0.55731397,0.43231397,0.82880549,400,1,1,8,5000,10768.487,20270.094,16000,5000,5000,5000,5000,5000
394.4,-1186.6982,-1186.6982,-1154.9342,1053.069,86.385382,86.385382,50,16.050642,20.33474,67.217173,34.648027,101.8652,188.25058,1266.9418,12098.403,0.43234082,0.55734082,0.43234082,0.83118974,400,1,1,8,5000,10768.746,20270.581,16000,5000,5000,5000,5000,5000
394.5,-1187.2145,-1187.2145,-1158.0061,1055.87,86.387625,86.387625,50,16.051416,20.33621,67.395956,34.740183,102.13614,188.52376,1266.9724,12098.695,0.43236775,0.55736775,0.43236775,0.83338039,400,1,1,8,5000,10769.005,20271.069,16000,5000,5000,5000,5000,5000
394.6,-1187.5654,-1187.5654,-1160.8191,1058.4348,86.389875,86.389875,50,16.052191,20.337684,67.559669,34.824572,102.38424,188.77412,1267.0031,12098.988,0.43239475,0.55739475,0.43239475,0.83538454,400,1,1,8,5000,10769.266,20271.559,16000,5000,5000,5000,5000,5000
394.7,-1187.7652,-1187.7652,-1163.3833,1060.7729,86.39213,86.39213,50,16.052969,20.339161,67.708909,34.9015,102.61041,189.00254,1267.0339,12099.282,0.43242182,0.55742182,0.43242182,0.83720959,400,1,1,8,5000,10769.526,20272.05,16000,5000,5000,5000,5000,5000
394.8,-1187.8283,-1187.8283,-1165.7096,1062.894,86.394391,86.394391,50,16.053748,20.340643,67.844297,34.971287,102.81558,189.20997,1267.0647,12099.577,0.43244894,0.55744894,0.43244894,0.83886323,400,1,1,8,5000,10769.788,20272.542,16000,5000,5000,5000,5000,5000
394.9,-1187.7695,-1187.7695,-1167.8088,1064.8081,86.396657,86.396657,50,16.05453,20.342128,67.966475,35.034265,103.00074,189.3974,1267.0956,12099.872,0.43247612,0.55747612,0.43247612,0.84035342,400,1,1,8,5000,10770.05,20273.035,16000,5000,5000,5000,5000,5000
395,-1187.6039,-1187.6039,-1169.6926,1066.5257,86.398927,86.398927,50,16.055312,20.343615,68.076109,35.090778,103.16689,189.56581,1267.1265,12100.167,0.43250334,0.55750334,0.43250334,0.84168841,400,1,1,8,5000,10770.312,20273.529,16000,5000,5000,5000,5000,5000
395.1,-1187.3466,-1187.3466,-1171.3726,1068.0575,86.401202,86.401202,50,16.056096,20.345106,68.173885,35.141178,103.31506,189.71627,1267.1575,12100.463,0.43253061,0.55753061,0.43253061,0.8428767,400,1,1,8,5000,10770.575,20274.024,16000,5000,5000,5000,5000,5000
395.2,-1187.0131,-1187.0131,-1172.861,1069.4147,86.40348,86.40348,50,16.056882,20.346598,68.26051,35.18583,103.44634,189.84982,1267.1885,12100.759,0.43255792,0.55755792,0.43255792,0.84392702,400,1,1,8,5000,10770.839,20274.52,16000,5000,5000,5000,5000,5000
395.3,-1186.6189,-1186.6189,-1174.1702,1070.6084,86.405761,86.405761,50,16.057668,20.348093,68.336707,35.225107,103.56181,189.96758,1267.2196,12101.056,0.43258526,0.55758526,0.43258526,0.84484837,400,1,1,8,5000,10771.103,20275.017,16000,5000,5000,5000,5000,5000
395.4,-1186.1798,-1186.1798,-1175.3131,1071.6505,86.408045,86.408045,50,16.058455,20.34959,68.403222,35.259393,103.66261,190.07066,1267.2507,12101.353,0.43261263,0.55761263,0.43261263,0.84564993,400,1,1,8,5000,10771.367,20275.514,16000,5000,5000,5000,5000,5000
395.5,-1185.7116,-1185.7116,-1176.3026,1072.5527,86.410332,86.410332,50,16.059244,20.351088,68.460814,35.289079,103.74989,190.16022,1267.2818,12101.65,0.43264002,0.55764002,0.43264002,0.84634113,400,1,1,0,5000,10771.631,20276.011,16000,5000,5000,5000,5000,5000
395.6,-1175.7499,-1175.7499,-1176.25,1072.5048,86.41262,86.41262,50,16.060033,20.352588,68.457752,35.287501,103.74525,190.15787,1267.313,12101.947,0.43266741,0.55766741,0.43266741,0.8462825,400,1,1,0,5000,10771.896,20276.509,16000,5000,5000,5000,5000,5000
395.7,-1165.7912,-1165.7912,-1175.2548,1071.5973,86.414909,86.414909,50,16.060821,20.354087,68.399826,35.257643,103.65747,190.07238,1267.3441,12102.244,0.43269478,0.55769478,0.43269478,0.84554567,400,1,1,0,5000,10772.16,20277.007,16000,5000,5000,5000,5000,5000
395.8,-1155.8516,-1155.8516,-1173.4083,1069.9137,86.417195,86.417195,50,16.06161,20.355585,68.292363,35.202249,103.49461,189.91181,1267.3751,12102.541,0.4327221,0.5577221,0.4327221,0.84419655,400,1,1,8,5000,10772.424,20277.505,16000,5000,5000,5000,5000,5000
395.9,-1145.9474,-1145.9474,-1170.795,1067.5309,86.419477,86.419477,50,16.062396,20.357081,68.140272,35.123851,103.26412,189.6836,1267.4061,12102.836,0.43274935,0.55774935,0.43274935,0.8422959,400,1,1,8,5000,10772.688,20278.002,16000,5000,5000,5000,5000,5000
396,-1136.0947,-1136.0947,-1167.4929,1064.52,86.421755,86.421755,50,16.063181,20.358573,67.948085,35.024786,102.97287,189.39463,1267.4369,12103.131,0.43277652,0.55777652,0.43277652,0.83989978,400,1,1,8,5000,10772.952,20278.497,16000,5000,5000,5000,5000,5000
396.1,-1100.3406,-1100.3406,-1161.1025,1058.6933,86.424025,86.424025,50,16.063964,20.360061,67.576165,34.833075,102.40924,188.83326,1267.4676,12103.424,0.43280353,0.55780353,0.43280353,0.83528229,400,1,1,8,5000,10773.214,20278.991,16000,5000,5000,5000,5000,5000
396.2,-1064.6705,-1064.6705,-1151.9258,1050.3259,86.426281,86.426281,50,16.064742,20.36154,67.04208,34.557773,101.59985,188.02613,1267.498,12103.715,0.4328303,0.5578303,0.4328303,0.82866079,400,1,1,8,5000,10773.475,20279.482,16000,5000,5000,5000,5000,5000
396.3,-1029.1006,-1029.1006,-1140.2374,1039.6685,86.428518,86.428518,50,16.065513,20.363006,66.361818,34.207122,100.56894,186.99746,1267.5281,12104.002,0.43285678,0.55785678,0.43285678,0.82023307,400,1,1,8,5000,10773.733,20279.969,16000,5000,5000,5000,5000,5000
396.4,-993.64716,-993.64716,-1126.2875,1026.949,86.430731,86.430731,50,16.066275,20.364456,65.549933,33.788625,99.338558,185.76929,1267.5578,12104.285,0.4328829,0.5578829,0.4328829,0.81017919,400,1,1,8,5000,10773.989,20280.45,16000,5000,5000,5000,5000,5000
396.5,-958.32616,-958.32616,-1110.3039,1012.3751,86.432914,86.432914,50,16.067028,20.365886,64.619685,33.309116,97.928802,184.36172,1267.587,12104.564,0.43290863,0.55790863,0.43290863,0.79866318,400,1,1,8,5000,10774.241,20280.925,16000,5000,5000,5000,5000,5000
396.6,-923.15361,-923.15361,-1092.4942,996.13618,86.435063,86.435063,50,16.067768,20.367295,63.583161,32.774825,96.357986,182.79305,1267.6157,12104.838,0.4329339,0.5579339,0.4329339,0.78583451,400,1,1,8,5000,10774.49,20281.392,16000,5000,5000,5000,5000,5000
396.7,-888.1454,-888.1454,-1073.0478,978.405,86.437175,86.437175,50,16.068496,20.368678,62.451383,32.191434,94.642817,181.07999,1267.6439,12105.107,0.43295867,0.55795867,0.43295867,0.77182955,400,1,1,8,5000,10774.734,20281.852,16000,5000,5000,5000,5000,5000
396.8,-853.31728,-853.31728,-1052.1377,959.33914,86.439245,86.439245,50,16.06921,20.370035,61.234414,31.564131,92.798544,179.23779,1267.6714,12105.37,0.43298292,0.55798292,0.43298292,0.75677272,400,1,1,8,5000,10774.973,20282.302,16000,5000,5000,5000,5000,5000
396.9,-818.68483,-818.68483,-1029.9217,939.08262,86.441271,86.441271,50,16.069908,20.371363,59.941444,30.897651,90.839095,177.28037,1267.6983,12105.627,0.4330066,0.5580066,0.4330066,0.74077768,400,1,1,8,5000,10775.207,20282.743,16000,5000,5000,5000,5000,5000
397,-784.26348,-784.26348,-1006.5442,917.76704,86.44325,86.44325,50,16.07059,20.37266,58.580875,30.196327,88.777202,175.22045,1267.7245,12105.878,0.4330297,0.5580297,0.4330297,0.72394831,400,1,1,8,5000,10775.436,20283.173,16000,5000,5000,5000,5000,5000
397.1,-750.06847,-750.06847,-982.13734,895.51283,86.44518,86.44518,50,16.071255,20.373925,57.160393,29.46412,86.624514,173.06969,1267.7501,12106.121,0.43305217,0.55805217,0.43305217,0.70637963,400,1,1,8,5000,10775.659,20283.593,16000,5000,5000,5000,5000,5000
397.2,-716.1148,-716.1148,-956.82195,872.43026,86.447058,86.447058,50,16.071902,20.375156,55.687038,28.704659,84.391696,170.83875,1267.7749,12106.358,0.433074,0.558074,0.433074,0.68815866,400,1,1,8,5000,10775.876,20284.001,16000,5000,5000,5000,5000,5000
397.3,-682.41728,-682.41728,-930.70889,848.62037,86.448883,86.448883,50,16.072531,20.376351,54.167258,27.921267,82.088524,168.53741,1267.7989,12106.588,0.43309517,0.55809517,0.43309517,0.66936511,400,1,1,8,5000,10776.086,20284.398,16000,5000,5000,5000,5000,5000
397.4,-648.99043,-648.99043,-903.89984,824.17587,86.450652,86.450652,50,16.073141,20.377511,52.606971,27.116995,79.723966,166.17462,1267.8222,12106.81,0.43311567,0.55811567,0.43311567,0.65007213,400,1,1,8,5000,10776.291,20284.783,16000,5000,5000,5000,5000,5000
397.5,-615.84854,-615.84854,-876.48813,799.18188,86.452364,86.452364,50,16.073731,20.378633,51.011609,26.294644,77.306253,163.75862,1267.8447,12107.025,0.43313546,0.55813546,0.43313546,0.63034683,400,1,1,8,5000,10776.489,20285.155,16000,5000,5000,5000,5000,5000
397.6,-583.00559,-583.00559,-848.55958,773.71662,86.454019,86.454019,50,16.074301,20.379718,49.386167,25.456787,74.842955,161.29697,1267.8664,12107.232,0.43315456,0.55815456,0.43315456,0.61025093,400,1,1,8,5000,10776.68,20285.515,16000,5000,5000,5000,5000,5000
397.7,-550.47526,-550.47526,-820.1931,747.85207,86.455614,86.455614,50,16.074851,20.380763,47.735239,24.605793,72.341032,158.79665,1267.8872,12107.431,0.43317293,0.55817293,0.43317293,0.58984116,400,1,1,8,5000,10776.864,20285.862,16000,5000,5000,5000,5000,5000
397.8,-518.27091,-518.27091,-791.46141,721.65451,86.45715,86.45715,50,16.07538,20.381769,46.063054,23.743842,69.806896,156.26405,1267.9073,12107.623,0.43319057,0.55819057,0.43319057,0.56916979,400,1,1,8,5000,10777.041,20286.196,16000,5000,5000,5000,5000,5000
397.9,-486.40555,-486.40555,-762.43151,695.18505,86.458624,86.458624,50,16.075888,20.382736,44.373514,22.872945,67.246459,153.70508,1267.9265,12107.806,0.43320748,0.55820748,0.43320748,0.54828498,400,1,1,8,5000,10777.212,20286.516,16000,5000,5000,5000,5000,5000
398,-454.89186,-454.89186,-733.16524,668.50006,86.460038,86.460038,50,16.076375,20.383662,42.670217,21.994957,64.665174,151.12521,1267.9448,12107.981,0.43322365,0.55822365,0.43322365,0.52723119,400,1,1,8,5000,10777.375,20286.824,16000,5000,5000,5000,5000,5000
398.1,-423.74213,-423.74213,-703.71974,641.65166,86.461389,86.461389,50,16.076841,20.384548,40.956489,21.111592,62.068081,148.52947,1267.9624,12108.149,0.43323907,0.55823907,0.43323907,0.50604945,400,1,1,8,5000,10777.531,20287.117,16000,5000,5000,5000,5000,5000
398.2,-392.96825,-392.96825,-674.14782,614.68799,86.462678,86.462678,50,16.077285,20.385392,39.235403,20.224435,59.459838,145.92252,1267.979,12108.308,0.43325374,0.55825374,0.43325374,0.48477773,400,1,1,8,5000,10777.68,20287.398,16000,5000,5000,5000,5000,5000
398.3,-362.58173,-362.58173,-644.49839,587.65363,86.463904,86.463904,50,16.077708,20.386196,37.509806,19.334952,56.844758,143.30866,1267.9948,12108.459,0.43326767,0.55826767,0.43326767,0.46345113,400,1,1,8,5000,10777.822,20287.664,16000,5000,5000,5000,5000,5000
398.4,-332.59365,-332.59365,-614.81673,560.58989,86.465067,86.465067,50,16.078109,20.386959,35.782334,18.444502,54.226835,140.6919,1268.0098,12108.601,0.43328084,0.55828084,0.43328084,0.44210218,400,1,1,8,5000,10777.956,20287.917,16000,5000,5000,5000,5000,5000
398.5,-303.01464,-303.01464,-585.14484,533.53506,86.466168,86.466168,50,16.078488,20.38768,34.05543,17.554345,51.609775,138.07594,1268.0239,12108.736,0.43329325,0.55829325,0.43329325,0.42076105,400,1,1,8,5000,10778.083,20288.157,16000,5000,5000,5000,5000,5000
398.6,-273.85492,-273.85492,-555.52169,506.52467,86.467206,86.467206,50,16.078846,20.38836,32.331362,16.665651,48.997013,135.46422,1268.0371,12108.863,0.43330492,0.55830492,0.43330492,0.39945571,400,1,1,8,5000,10778.203,20288.382,16000,5000,5000,5000,5000,5000
398.7,-245.12422,-245.12422,-525.98346,479.59172,86.468181,86.468181,50,16.079182,20.389,30.612237,15.779504,46.391741,132.85992,1268.0495,12108.981,0.43331584,0.55831584,0.43331584,0.37821213,400,1,1,8,5000,10778.316,20288.594,16000,5000,5000,5000,5000,5000
398.8,-216.8318,-216.8318,-496.56379,452.76686,86.469094,86.469094,50,16.079496,20.389598,28.900013,14.896914,43.796926,130.26602,1268.0611,12109.091,0.43332602,0.55832602,0.43332602,0.35705446,400,1,1,8,5000,10778.421,20288.793,16000,5000,5000,5000,5000,5000
398.9,-188.98644,-188.98644,-467.29394,426.07861,86.469944,86.469944,50,16.079789,20.390155,27.196507,14.018818,41.215325,127.68527,1268.0718,12109.194,0.43333545,0.55833545,0.43333545,0.33600511,400,1,1,8,5000,10778.519,20288.977,16000,5000,5000,5000,5000,5000
399,-161.59642,-161.59642,-438.20297,399.55347,86.470733,86.470733,50,16.080061,20.390672,25.503413,13.146089,38.649502,125.12023,1268.0817,12109.288,0.43334415,0.55834415,0.43334415,0.31508496,400,1,1,8,5000,10778.61,20289.149,16000,5000,5000,5000,5000,5000
399.1,-143.14875,-143.14875,-410.12485,373.95184,86.47146,86.47146,50,16.080311,20.391148,23.869266,12.303745,36.173012,122.64447,1268.0907,12109.375,0.43335213,0.55835213,0.43335213,0.29489359,400,1,1,8,5000,10778.694,20289.307,16000,5000,5000,5000,5000,5000
399.2,-125.17143,-125.17143,-383.00795,349.22665,86.472127,86.472127,50,16.080541,20.391586,22.291062,11.490238,33.781301,120.25343,1268.099,12109.454,0.43335943,0.55835943,0.43335943,0.27539383,400,1,1,8,5000,10778.771,20289.452,16000,5000,5000,5000,5000,5000
399.3,-107.6712,-107.6712,-356.80619,325.33588,86.472737,86.472737,50,16.080752,20.391986,20.76612,10.704186,31.470306,117.94304,1268.1066,12109.526,0.43336607,0.55836607,0.43336607,0.25655248,400,1,1,8,5000,10778.842,20289.585,16000,5000,5000,5000,5000,5000
399.4,-90.654227,-90.654227,-331.47848,302.24208,86.473292,86.473292,50,16.080943,20.392349,19.292048,9.9443545,29.236402,115.70969,1268.1134,12109.591,0.43337206,0.55837206,0.43337206,0.23833995,400,1,1,8,5000,10778.906,20289.705,16000,5000,5000,5000,5000,5000
399.5,-74.12615,-74.12615,-306.98817,279.91181,86.473793,86.473793,50,16.081115,20.392677,17.866712,9.2096451,27.076357,113.55015,1268.1195,12109.649,0.43337743,0.55837743,0.43337743,0.22072984,400,1,1,8,5000,10778.964,20289.814,16000,5000,5000,5000,5000,5000
399.6,-58.092048,-58.092048,-283.30257,258.31529,86.474242,86.474242,50,16.08127,20.392972,16.48821,8.4990772,24.987287,111.46153,1268.1249,12109.701,0.43338221,0.55838221,0.43338221,0.20369862,400,1,1,8,5000,10779.016,20289.912,16000,5000,5000,5000,5000,5000
399.7,-42.556435,-42.556435,-260.39255,237.42593,86.474641,86.474641,50,16.081408,20.393233,15.154846,7.8117765,22.966623,109.44126,1268.1297,12109.746,0.4333864,0.5583864,0.4333864,0.18722528,400,1,1,8,5000,10779.062,20289.998,16000,5000,5000,5000,5000,5000
399.8,-27.523259,-27.523259,-238.23211,217.22003,86.474991,86.474991,50,16.081528,20.393463,13.865109,7.1469632,21.012072,107.48706,1268.1338,12109.786,0.43339003,0.55839003,0.43339003,0.1712911,400,1,1,8,5000,10779.102,20290.075,16000,5000,5000,5000,5000,5000
399.9,-12.99589,-12.99589,-216.79805,197.67646,86.475295,86.475295,50,16.081633,20.393662,12.617646,6.5039414,19.121588,105.59688,1268.1373,12109.819,0.43339312,0.55839312,0.43339312,0.15587938,400,1,1,8,5000,10779.137,20290.141,16000,5000,5000,5000,5000,5000
400,1.0228808,1.0228808,-196.06964,178.7763,86.475553,86.475553,50,16.081722,20.393831,11.411253,5.8820893,17.293343,103.7689,1268.1402,12109.847,0.43339569,0.55839569,0.43339569,0.14097519,400,1,1,8,5000,10779.167,20290.197,16000,5000,5000,5000,5000,5000
400.1,14.530849,14.530849,-176.02836,160.50266,86.475767,86.475767,50,16.081796,20.393972,10.24485,5.2808507,15.525701,102.00147,1268.1425,12109.869,0.43339774,0.55839774,0.43339774,0.12656515,400,1,1,8,5000,10779.192,20290.243,16000,5000,5000,5000,5000,5000
400.2,27.526398,27.526398,-156.65756,142.84036,86.475939,86.475939,50,16.081855,20.394084,9.1174701,4.6997268,13.817197,100.29314,1268.1443,12109.886,0.43339931,0.55839931,0.43339931,0.11263731,400,1,1,8,5000,10779.212,20290.281,16000,5000,5000,5000,5000,5000
400.3,40.008503,40.008503,-137.94231,125.7758,86.47607,86.47607,50,16.0819,20.39417,8.0282425,4.1382693,12.166512,98.642582,1268.1456,12109.898,0.4334004,0.5584004,0.4334004,0.099180885,400,1,1,8,5000,10779.227,20290.309,16000,5000,5000,5000,5000,5000
400.4,51.976734,51.976734,-119.86912,109.29667,86.476161,86.476161,50,16.081931,20.39423,6.976383,3.5960737,10.572457,97.048618,1268.1463,12109.905,0.43340103,0.55840103,0.43340103,0.086186168,400,1,1,8,5000,10779.237,20290.329,16000,5000,5000,5000,5000,5000
400.5,63.431257,63.431257,-102.42579,93.391832,86.476214,86.476214,50,16.08195,20.394265,5.9611808,3.0727736,9.0339544,95.510169,1268.1465,12109.907,0.43340122,0.55840122,0.43340122,0.073644356,400,1,1,8,5000,10779.243,20290.34,16000,5000,5000,5000,5000,5000
400.6,74.372836,74.372836,-85.601173,78.05115,86.47623,86.47623,50,16.081955,20.394275,4.9819883,2.5680352,7.5500235,94.026254,1268.1462,12109.904,0.43340099,0.55840099,0.43340099,0.061547437,400,1,1,8,5000,10779.245,20290.344,16000,5000,5000,5000,5000,5000
400.7,84.80283,84.80283,-69.385088,63.265324,86.476211,86.476211,50,16.081949,20.394262,4.0382121,2.0815527,6.1197648,92.595976,1268.1455,12109.897,0.43340035,0.55840035,0.43340035,0.049888064,400,1,1,8,5000,10779.243,20290.34,16000,5000,5000,5000,5000,5000
400.8,94.723196,94.723196,-53.76812,49.025772,86.476157,86.476157,50,16.08193,20.394227,3.1293046,1.6130436,4.7423482,91.218505,1268.1443,12109.886,0.43339931,0.55839931,0.43339931,0.038659458,400,1,1,8,5000,10779.237,20290.328,16000,5000,5000,5000,5000,5000
400.9,104.13649,104.13649,-38.74151,35.324509,86.47607,86.47607,50,16.0819,20.39417,2.2547559,1.1622453,3.4170012,89.893071,1268.1427,12109.871,0.43339788,0.55839788,0.43339788,0.027855311,400,1,1,8,5000,10779.227,20290.309,16000,5000,5000,5000,5000,5000
401,113.04585,113.04585,-24.297033,22.154035,86.475951,86.475951,50,16.081859,20.394092,1.4140873,0.72891099,2.1429983,88.61895,1268.1407,12109.851,0.4333961,0.5583961,0.4333961,0.017469698,400,1,1,8,5000,10779.213,20290.283,16000,5000,5000,5000,5000,5000
401.1,121.45502,121.45502,-10.426891,9.5072394,86.475802,86.475802,50,16.081808,20.393994,0.60684507,0.31280674,0.91965181,87.395454,1268.1382,12109.828,0.43339396,0.55839396,0.43339396,0.0074970055,400,1,1,8,5000,10779.196,20290.251,16000,5000,5000,5000,5000,5000
401.2,129.36832,129.36832,2.8763822,-3.1546197,86.475623,86.475623,50,16.081746,20.393877,0.18927718,0.088960276,0.27823746,86.753861,1268.1354,12109.801,0.43339147,0.55839147,0.43339147,0.0024876048,400,1,1,8,5000,10779.175,20290.212,16000,5000,5000,5000,5000,5000
401.3,136.79066,136.79066,15.620011,-17.130962,86.475415,86.475415,50,16.081674,20.393741,1.0278577,0.48309313,1.5109508,87.986366,1268.1321,12109.77,0.43338859,0.55838859,0.43338859,0.013508814,400,1,1,8,5000,10779.151,20290.167,16000,5000,5000,5000,5000,5000
401.4,143.72753,143.72753,27.811054,-30.501265,86.475175,86.475175,50,16.081591,20.393583,1.8300759,0.86013568,2.6902116,89.165386,1268.1285,12109.735,0.43338534,0.55838534,0.43338534,0.024052189,400,1,1,8,5000,10779.123,20290.114,16000,5000,5000,5000,5000,5000
401.5,150.18498,150.18498,39.456473,-43.273166,86.474903,86.474903,50,16.081498,20.393405,2.59639,1.2203033,3.8166932,90.291596,1268.1244,12109.696,0.43338174,0.55838174,0.43338174,0.034123756,400,1,1,8,5000,10779.092,20290.055,16000,5000,5000,5000,5000,5000
401.6,156.16965,156.16965,50.5632,-55.454266,86.474602,86.474602,50,16.081394,20.393208,3.327256,1.5638103,4.8910663,91.365668,1268.1199,12109.653,0.4333778,0.5583778,0.4333778,0.043729514,400,1,1,8,5000,10779.057,20289.99,16000,5000,5000,5000,5000,5000
401.7,161.68871,161.68871,61.13819,-67.052194,86.474272,86.474272,50,16.081281,20.392992,4.0231316,1.8908719,5.9140035,92.388276,1268.115,12109.607,0.43337353,0.55837353,0.43337353,0.052875482,400,1,1,8,5000,10779.019,20289.918,16000,5000,5000,5000,5000,5000
401.8,166.74991,166.74991,71.188474,-78.074659,86.473916,86.473916,50,16.081158,20.392758,4.6844795,2.2017054,6.8861849,93.360101,1268.1099,12109.557,0.43336896,0.55836896,0.43336896,0.061567741,400,1,1,8,5000,10778.978,20289.841,16000,5000,5000,5000,5000,5000
401.9,171.36152,171.36152,80.7212,-88.529502,86.473534,86.473534,50,16.081026,20.392508,5.3117701,2.496532,7.8083021,94.281836,1268.1043,12109.504,0.4333641,0.5583641,0.4333641,0.069812475,400,1,1,8,5000,10778.934,20289.758,16000,5000,5000,5000,5000,5000
402,175.53237,175.53237,89.743676,-98.424738,86.473127,86.473127,50,16.080886,20.392241,5.9054843,2.7755776,8.6810619,95.154189,1268.0985,12109.449,0.43335896,0.55835896,0.43335896,0.077616004,400,1,1,8,5000,10778.887,20289.669,16000,5000,5000,5000,5000,5000
402.1,179.27181,179.27181,98.263404,-107.76859,86.472698,86.472698,50,16.080738,20.39196,6.4661157,3.0390744,9.50519,95.977888,1268.0924,12109.39,0.43335357,0.55835357,0.43335357,0.084984814,400,1,1,8,5000,10778.837,20289.576,16000,5000,5000,5000,5000,5000
402.2,182.58968,182.58968,106.28811,-116.56954,86.472247,86.472247,50,16.080583,20.391664,6.9941726,3.2872611,10.281434,96.753681,1268.086,12109.329,0.43334793,0.55834793,0.43334793,0.091925584,400,1,1,8,5000,10778.785,20289.478,16000,5000,5000,5000,5000,5000
402.3,185.49635,185.49635,113.82577,-124.83634,86.471776,86.471776,50,16.08042,20.391355,7.4901801,3.5203847,11.010565,97.482341,1268.0793,12109.265,0.43334206,0.55834206,0.43334206,0.098445211,400,1,1,8,5000,10778.731,20289.376,16000,5000,5000,5000,5000,5000
402.4,188.00268,188.00268,120.88464,-132.57802,86.471285,86.471285,50,16.080251,20.391034,7.9546811,3.7387001,11.693381,98.164666,1268.0724,12109.199,0.43333597,0.55833597,0.43333597,0.10455083,400,1,1,8,5000,10778.674,20289.269,16000,5000,5000,5000,5000,5000
402.5,190.12001,190.12001,127.47325,-139.80396,86.470777,86.470777,50,16.080076,20.390701,8.3882378,3.9424717,12.330709,98.801486,1268.0653,12109.131,0.43332969,0.55832969,0.43332969,0.11024982,400,1,1,8,5000,10778.615,20289.158,16000,5000,5000,5000,5000,5000
402.6,197.3153,197.3153,134.1196,-147.09323,86.470251,86.470251,50,16.079895,20.390356,8.8255935,4.1480289,12.973622,99.443874,1268.0579,12109.061,0.4333232,0.5583232,0.4333232,0.11599882,400,1,1,8,5000,10778.555,20289.044,16000,5000,5000,5000,5000,5000
402.7,204.14566,204.14566,140.78346,-154.40169,86.469709,86.469709,50,16.079708,20.390001,9.2641015,4.3541277,13.618229,100.08794,1268.0503,12108.988,0.43331651,0.55831651,0.43331651,0.12176307,400,1,1,8,5000,10778.492,20288.926,16000,5000,5000,5000,5000,5000
402.8,210.62379,210.62379,147.42965,-161.69078,86.46915,86.46915,50,16.079515,20.389634,9.7014465,4.5596799,14.261126,100.73028,1268.0425,12108.914,0.43330962,0.55830962,0.43330962,0.12751211,400,1,1,8,5000,10778.427,20288.805,16000,5000,5000,5000,5000,5000
402.9,216.76282,216.76282,154.02757,-168.92693,86.468574,86.468574,50,16.079317,20.389257,10.135616,4.7637394,14.899355,101.36793,1268.0344,12108.837,0.43330252,0.55830252,0.43330252,0.13321951,400,1,1,8,5000,10778.361,20288.679,16000,5000,5000,5000,5000,5000
403,222.57629,222.57629,160.55085,-176.08121,86.467981,86.467981,50,16.079113,20.388868,10.564872,4.9654901,15.530363,101.99834,1268.0261,12108.758,0.43329523,0.55829523,0.43329523,0.13886244,400,1,1,8,5000,10778.292,20288.551,16000,5000,5000,5000,5000,5000
403.1,228.07814,228.07814,166.97692,-183.12889,86.467371,86.467371,50,16.078903,20.388469,10.987733,5.1642346,16.151968,102.61934,1268.0176,12108.676,0.43328774,0.55828774,0.43328774,0.1444214,400,1,1,8,5000,10778.222,20288.418,16000,5000,5000,5000,5000,5000
403.2,233.2827,233.2827,173.28675,-190.04908,86.466745,86.466745,50,16.078687,20.388058,11.402945,5.3593839,16.762329,103.22907,1268.0089,12108.593,0.43328006,0.55828006,0.43328006,0.14987992,400,1,1,8,5000,10778.15,20288.282,16000,5000,5000,5000,5000,5000
403.3,238.20466,238.20466,179.4645,-196.82442,86.466103,86.466103,50,16.078466,20.387638,11.809465,5.5504486,17.359914,103.82602,1268,12108.508,0.43327219,0.55827219,0.43327219,0.15522431,400,1,1,8,5000,10778.076,20288.142,16000,5000,5000,5000,5000,5000
403.4,242.85904,242.85904,185.49729,-203.44077,86.465446,86.465446,50,16.078239,20.387207,12.206446,5.7370296,17.943476,104.40892,1267.9908,12108.42,0.43326414,0.55826414,0.43326414,0.16044341,400,1,1,8,5000,10778,20287.999,16000,5000,5000,5000,5000,5000
403.5,247.26121,247.26121,191.37491,-209.88693,86.464773,86.464773,50,16.078007,20.386765,12.593216,5.9188115,18.512027,104.9768,1267.9815,12108.331,0.43325591,0.55825591,0.43325591,0.16552839,400,1,1,8,5000,10777.922,20287.853,16000,5000,5000,5000,5000,5000
403.6,251.42687,251.42687,197.08961,-216.15443,86.464085,86.464085,50,16.07777,20.386315,12.969266,6.0955548,19.06482,105.5289,1267.9719,12108.24,0.4332475,0.5582475,0.4332475,0.17047256,400,1,1,8,5000,10777.842,20287.704,16000,5000,5000,5000,5000,5000
403.7,255.37197,255.37197,202.63591,-222.23723,86.463382,86.463382,50,16.077528,20.385854,13.334234,6.2670899,19.601324,106.06471,1267.9622,12108.147,0.43323892,0.55823892,0.43323892,0.17527118,400,1,1,8,5000,10777.761,20287.551,16000,5000,5000,5000,5000,5000
403.8,259.11278,259.11278,208.01039,-228.1316,86.462665,86.462665,50,16.077281,20.385384,13.687896,6.4333111,20.121207,106.58387,1267.9523,12108.052,0.43323019,0.55823019,0.43323019,0.17992128,400,1,1,8,5000,10777.679,20287.395,16000,5000,5000,5000,5000,5000
403.9,262.66581,262.66581,213.21154,-233.83587,86.461935,86.461935,50,16.077029,20.384906,14.030152,6.5941714,20.624323,107.08626,1267.9422,12107.956,0.43322129,0.55822129,0.43322129,0.18442156,400,1,1,8,5000,10777.594,20287.236,16000,5000,5000,5000,5000,5000
404,266.04782,266.04782,218.23958,-239.35027,86.461191,86.461191,50,16.076773,20.384418,14.361016,6.7496777,21.110694,107.57189,1267.9319,12107.858,0.43321224,0.55821224,0.43321224,0.18877219,400,1,1,8,5000,10777.508,20287.074,16000,5000,5000,5000,5000,5000
404.1,269.27577,269.27577,223.09631,-244.67681,86.460435,86.460435,50,16.076512,20.383923,14.680609,6.899886,21.580495,108.04093,1267.9214,12107.758,0.43320304,0.55820304,0.43320304,0.19297474,400,1,1,8,5000,10777.421,20286.91,16000,5000,5000,5000,5000,5000
404.2,272.36685,272.36685,227.78503,-249.81907,86.459666,86.459666,50,16.076248,20.383419,14.989144,7.0448977,22.034042,108.49371,1267.9108,12107.656,0.4331937,0.5581937,0.4331937,0.19703205,400,1,1,8,5000,10777.332,20286.743,16000,5000,5000,5000,5000,5000
404.3,275.33841,275.33841,232.31033,-254.78211,86.458886,86.458886,50,16.075979,20.382907,15.286927,7.1848555,22.471782,108.93067,1267.9001,12107.554,0.43318422,0.55818422,0.43318422,0.2009481,400,1,1,8,5000,10777.242,20286.573,16000,5000,5000,5000,5000,5000
404.4,278.20797,278.20797,236.67807,-259.57235,86.458093,86.458093,50,16.075706,20.382388,15.574341,7.3199402,22.894281,109.35237,1267.8891,12107.449,0.43317461,0.55817461,0.43317461,0.20472795,400,1,1,8,5000,10777.15,20286.401,16000,5000,5000,5000,5000,5000
404.5,280.99319,280.99319,240.89521,-264.19742,86.45729,86.45729,50,16.075429,20.381861,15.851845,7.4503672,23.302212,109.7595,1267.8781,12107.344,0.43316487,0.55816487,0.43316487,0.20837762,400,1,1,8,5000,10777.058,20286.226,16000,5000,5000,5000,5000,5000
404.6,283.71185,283.71185,244.96975,-268.6661,86.456476,86.456476,50,16.075148,20.381328,16.119966,7.576384,23.69635,110.15283,1267.8669,12107.237,0.433155,0.558155,0.433155,0.21190403,400,1,1,8,5000,10776.964,20286.049,16000,5000,5000,5000,5000,5000
404.7,286.38183,286.38183,248.91063,-272.98819,86.455652,86.455652,50,16.074864,20.380788,16.379291,7.6982669,24.077558,110.53321,1267.8555,12107.129,0.43314502,0.55814502,0.43314502,0.2153149,400,1,1,8,5000,10776.868,20285.87,16000,5000,5000,5000,5000,5000
404.8,289.02111,289.02111,252.72765,-277.17443,86.454817,86.454817,50,16.074577,20.380241,16.630466,7.816319,24.446785,110.9016,1267.8441,12107.019,0.43313492,0.55813492,0.43313492,0.21861871,400,1,1,8,5000,10776.772,20285.689,16000,5000,5000,5000,5000,5000
404.9,291.64769,291.64769,256.43138,-281.23643,86.453973,86.453973,50,16.074286,20.379688,16.874186,7.9308674,24.805053,111.25903,1267.8325,12106.908,0.4331247,0.5581247,0.4331247,0.2218246,400,1,1,8,5000,10776.675,20285.505,16000,5000,5000,5000,5000,5000
405,294.27963,294.27963,260.03312,-285.18657,86.45312,86.45312,50,16.073991,20.379128,17.111194,8.0422613,25.153456,111.60658,1267.8207,12106.796,0.43311438,0.55811438,0.43311438,0.22494235,400,1,1,8,5000,10776.576,20285.319,16000,5000,5000,5000,5000,5000
405.1,296.93503,296.93503,263.5448,-289.03794,86.452257,86.452257,50,16.073694,20.378563,17.342277,8.15087,25.493147,111.9454,1267.8089,12106.683,0.43310395,0.55810395,0.43310395,0.22798227,400,1,1,8,5000,10776.476,20285.132,16000,5000,5000,5000,5000,5000
405.2,299.63194,299.63194,266.97894,-292.80428,86.451385,86.451385,50,16.073394,20.377991,17.568257,8.2570807,25.825338,112.27672,1267.7969,12106.569,0.43309342,0.55809342,0.43309342,0.23095519,400,1,1,8,5000,10776.376,20284.942,16000,5000,5000,5000,5000,5000
405.3,302.38843,302.38843,270.3486,-296.49989,86.450505,86.450505,50,16.07309,20.377414,17.789994,8.361297,26.15129,112.6018,1267.7848,12106.453,0.43308278,0.55808278,0.43308278,0.23387241,400,1,1,8,5000,10776.274,20284.751,16000,5000,5000,5000,5000,5000
405.4,305.2225,305.2225,273.66729,-300.1396,86.449616,86.449616,50,16.072784,20.376832,18.008376,8.4639368,26.472313,112.92193,1267.7726,12106.337,0.43307204,0.55807204,0.43307204,0.23674561,400,1,1,8,5000,10776.171,20284.557,16000,5000,5000,5000,5000,5000
405.5,308.15208,308.15208,276.94895,-303.73871,86.448718,86.448718,50,16.072475,20.376244,18.224322,8.5654315,26.789754,113.23847,1267.7603,12106.219,0.4330612,0.5580612,0.4330612,0.23958685,400,1,1,8,5000,10776.067,20284.362,16000,5000,5000,5000,5000,5000
405.6,311.19503,311.19503,280.2079,-307.3129,86.447813,86.447813,50,16.072163,20.37565,18.438774,8.6662236,27.104997,113.55281,1267.7479,12106.101,0.43305026,0.55805026,0.43305026,0.24240852,400,1,1,8,5000,10775.963,20284.165,16000,5000,5000,5000,5000,5000
405.7,314.3691,314.3691,283.45877,-310.87823,86.446899,86.446899,50,16.071848,20.375051,18.652694,8.766766,27.419459,113.86636,1267.7354,12105.981,0.43303923,0.55803923,0.43303923,0.24522328,400,1,1,8,5000,10775.857,20283.967,16000,5000,5000,5000,5000,5000
405.8,317.69191,317.69191,286.71648,-314.45106,86.445976,86.445976,50,16.07153,20.374447,18.867064,8.86752,27.734584,114.18056,1267.7227,12105.86,0.43302809,0.55802809,0.43302809,0.24804404,400,1,1,8,5000,10775.751,20283.766,16000,5000,5000,5000,5000,5000
405.9,321.18092,321.18092,289.99621,-318.04804,86.445046,86.445046,50,16.071209,20.373837,19.082883,8.9689548,28.051837,114.49688,1267.71,12105.738,0.43301685,0.55801685,0.43301685,0.25088392,400,1,1,8,5000,10775.643,20283.564,16000,5000,5000,5000,5000,5000
406,324.85345,324.85345,293.31331,-321.68602,86.444107,86.444107,50,16.070885,20.373221,19.301161,9.0715457,28.372707,114.81681,1267.6971,12105.615,0.43300552,0.55800552,0.43300552,0.25375622,400,1,1,8,5000,10775.535,20283.359,16000,5000,5000,5000,5000,5000
406.1,324.83463,324.83463,296.31296,-324.97583,86.443159,86.443159,50,16.070559,20.372601,19.49855,9.1643184,28.662868,115.10603,1267.6841,12105.491,0.43299409,0.55799409,0.43299409,0.25635395,400,1,1,8,5000,10775.425,20283.153,16000,5000,5000,5000,5000,5000
406.2,325.03335,325.03335,299.04607,-327.97331,86.442204,86.442204,50,16.07023,20.371975,19.678399,9.2488474,28.927246,115.36945,1267.671,12105.367,0.43298258,0.55798258,0.43298258,0.25872116,400,1,1,8,5000,10775.315,20282.946,16000,5000,5000,5000,5000,5000
406.3,325.46628,325.46628,301.56028,-330.73073,86.441243,86.441243,50,16.069898,20.371344,19.843844,9.3266067,29.170451,115.61169,1267.6579,12105.241,0.43297099,0.55797099,0.43297099,0.26089905,400,1,1,8,5000,10775.204,20282.736,16000,5000,5000,5000,5000,5000
406.4,326.14986,326.14986,303.90029,-333.29709,86.440274,86.440274,50,16.069564,20.37071,19.997826,9.3989781,29.396804,115.83708,1267.6446,12105.114,0.43295933,0.55795933,0.43295933,0.26292629,400,1,1,8,5000,10775.092,20282.526,16000,5000,5000,5000,5000,5000
406.5,327.10027,327.10027,306.10806,-335.71843,86.4393,86.4393,50,16.069229,20.370071,20.143106,9.4672596,29.610365,116.04967,1267.6313,12104.987,0.4329476,0.5579476,0.4329476,0.26483917,400,1,1,8,5000,10774.979,20282.314,16000,5000,5000,5000,5000,5000
406.6,328.33337,328.33337,308.22308,-338.03803,86.43832,86.43832,50,16.068891,20.369429,20.282282,9.5326725,29.814955,116.25327,1267.6179,12104.859,0.43293581,0.55793581,0.43293581,0.26667187,400,1,1,8,5000,10774.866,20282.101,16000,5000,5000,5000,5000,5000
406.7,329.86476,329.86476,310.28256,-340.29673,86.437335,86.437335,50,16.068551,20.368783,20.417804,9.5963677,30.014171,116.45151,1267.6044,12104.731,0.43292396,0.55792396,0.43292396,0.26845656,400,1,1,8,5000,10774.752,20281.886,16000,5000,5000,5000,5000,5000
406.8,331.70971,331.70971,312.32162,-342.53303,86.436344,86.436344,50,16.06821,20.368134,20.551982,9.6594315,30.211414,116.64776,1267.5909,12104.601,0.43291204,0.55791204,0.43291204,0.27022365,400,1,1,8,5000,10774.638,20281.671,16000,5000,5000,5000,5000,5000
406.9,333.88312,333.88312,314.37347,-344.78336,86.435349,86.435349,50,16.067867,20.367482,20.687002,9.7228908,30.409892,116.84524,1267.5773,12104.471,0.43290006,0.55790006,0.43290006,0.27200184,400,1,1,8,5000,10774.523,20281.454,16000,5000,5000,5000,5000,5000
407,336.39959,336.39959,316.46953,-347.08218,86.434348,86.434348,50,16.067522,20.366826,20.824931,9.7877174,30.612648,117.047,1267.5636,12104.341,0.43288802,0.55788802,0.43288802,0.27381835,400,1,1,8,5000,10774.407,20281.237,16000,5000,5000,5000,5000,5000
407.1,339.27329,339.27329,318.6396,-349.46216,86.433341,86.433341,50,16.067175,20.366166,20.967729,9.8548329,30.822562,117.2559,1267.5499,12104.209,0.43287591,0.55787591,0.43287591,0.27569895,400,1,1,8,5000,10774.291,20281.018,16000,5000,5000,5000,5000,5000
407.2,342.51806,342.51806,320.91193,-351.9543,86.43233,86.43233,50,16.066826,20.365503,21.117258,9.9251113,31.042369,117.4747,1267.536,12104.077,0.43286374,0.55786374,0.43286374,0.27766809,400,1,1,8,5000,10774.174,20280.798,16000,5000,5000,5000,5000,5000
407.3,346.14729,346.14729,323.31339,-354.58806,86.431312,86.431312,50,16.066476,20.364837,21.275284,9.9993833,31.274667,117.70598,1267.5221,12103.944,0.43285149,0.55785149,0.43285149,0.27974902,400,1,1,8,5000,10774.056,20280.576,16000,5000,5000,5000,5000,5000
407.4,350.17397,350.17397,325.86952,-357.39144,86.430289,86.430289,50,16.066123,20.364166,21.443486,10.078439,31.521925,117.95221,1267.5081,12103.811,0.43283916,0.55783916,0.43283916,0.28196383,400,1,1,8,5000,10773.938,20280.354,16000,5000,5000,5000,5000,5000
407.5,354.61067,354.61067,328.6046,-360.39109,86.429258,86.429258,50,16.065768,20.363491,21.623466,10.163029,31.786494,118.21575,1267.494,12103.676,0.43282675,0.55782675,0.43282675,0.28433357,400,1,1,8,5000,10773.819,20280.13,16000,5000,5000,5000,5000,5000
407.6,359.46948,359.46948,331.54178,-363.61239,86.428221,86.428221,50,16.06541,20.362811,21.816744,10.253869,32.070613,118.49883,1267.4798,12103.54,0.43281424,0.55781424,0.43281424,0.28687826,400,1,1,8,5000,10773.699,20279.904,16000,5000,5000,5000,5000,5000
407.7,364.76206,364.76206,334.70311,-367.07952,86.427177,86.427177,50,16.06505,20.362127,22.024771,10.351643,32.376414,118.80359,1267.4655,12103.404,0.43280165,0.55780165,0.43280165,0.28961698,400,1,1,8,5000,10773.578,20279.677,16000,5000,5000,5000,5000,5000
407.8,370.49958,370.49958,338.10959,-370.81552,86.426124,86.426124,50,16.064687,20.361437,22.248931,10.456998,32.705929,119.13205,1267.4511,12103.266,0.43278895,0.55778895,0.43278895,0.29256792,400,1,1,8,5000,10773.457,20279.448,16000,5000,5000,5000,5000,5000
407.9,376.69272,376.69272,341.78126,-374.84236,86.425063,86.425063,50,16.064322,20.360741,22.490542,10.570555,33.061096,119.48616,1267.4365,12103.127,0.43277613,0.55777613,0.43277613,0.29574844,400,1,1,8,5000,10773.334,20279.217,16000,5000,5000,5000,5000,5000
