time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
408,383.35168,383.35168,345.73721,-379.18097,86.423992,86.423992,50,16.063953,20.36004,22.750858,10.692903,33.443762,119.86775,1267.4218,12102.987,0.4327632,0.5577632,0.4327632,0.29917504,400,1,1,8,5000,10773.21,20278.984,16000,5000,5000,5000,5000,5000
408.1,376.73472,376.73472,348.68701,-382.41612,86.422912,86.422912,50,16.06358,20.359332,22.944967,10.784134,33.729101,120.15201,1267.407,12102.845,0.43275018,0.55775018,0.43275018,0.30173111,400,1,1,8,5000,10773.085,20278.749,16000,5000,5000,5000,5000,5000
408.2,370.60241,370.60241,350.77254,-384.70338,86.421824,86.421824,50,16.063205,20.358619,23.082203,10.848635,33.930838,120.35266,1267.3921,12102.703,0.43273709,0.55773709,0.43273709,0.30353934,400,1,1,8,5000,10772.96,20278.512,16000,5000,5000,5000,5000,5000
408.3,364.96336,364.96336,352.12297,-386.18444,86.42073,86.42073,50,16.062828,20.357902,23.171067,10.890401,34.061468,120.4822,1267.3772,12102.561,0.43272396,0.55772396,0.43272396,0.30471152,400,1,1,8,5000,10772.833,20278.274,16000,5000,5000,5000,5000,5000
408.4,359.82564,359.82564,352.85598,-386.98835,86.419633,86.419633,50,16.06245,20.357183,23.219301,10.913072,34.132373,120.55201,1267.3623,12102.418,0.43271081,0.55771081,0.43271081,0.30534943,400,1,1,0,5000,10772.706,20278.035,16000,5000,5000,5000,5000,5000
408.5,355.19681,355.19681,353.07874,-387.23266,86.418535,86.418535,50,16.062071,20.356463,23.23396,10.919961,34.153921,120.57246,1267.3473,12102.275,0.43269765,0.55769765,0.43269765,0.30554581,400,1,1,0,5000,10772.579,20277.796,16000,5000,5000,5000,5000,5000
408.6,351.08381,351.08381,352.8889,-387.02445,86.417435,86.417435,50,16.061692,20.355743,23.221467,10.91409,34.135557,120.55299,1267.3324,12102.133,0.4326845,0.5576845,0.4326845,0.30538512,400,1,1,0,5000,10772.452,20277.557,16000,5000,5000,5000,5000,5000
408.7,347.49308,347.49308,352.37542,-386.4613,86.416337,86.416337,50,16.061314,20.355023,23.187678,10.898209,34.085887,120.50222,1267.3175,12101.99,0.43267137,0.55767137,0.43267137,0.30494435,400,1,1,0,5000,10772.325,20277.318,16000,5000,5000,5000,5000,5000
408.8,344.43043,344.43043,351.61935,-385.6321,86.415239,86.415239,50,16.060935,20.354304,23.137926,10.874825,34.012751,120.42799,1267.3026,12101.848,0.43265826,0.55765826,0.43265826,0.30429364,400,1,1,0,5000,10772.198,20277.079,16000,5000,5000,5000,5000,5000
408.9,341.90112,341.90112,350.69454,-384.61783,86.414144,86.414144,50,16.060558,20.353586,23.07707,10.846223,33.923293,120.33744,1267.2877,12101.706,0.43264517,0.55764517,0.43264517,0.30349686,400,1,1,0,5000,10772.072,20276.841,16000,5000,5000,5000,5000,5000
409,339.90982,339.90982,349.66824,-383.49225,86.413051,86.413051,50,16.060181,20.35287,23.009535,10.814482,33.824017,120.23707,1267.2729,12101.564,0.43263212,0.55763212,0.43263212,0.30261222,400,1,1,0,5000,10771.945,20276.603,16000,5000,5000,5000,5000,5000
409.1,338.46063,338.46063,348.60169,-382.32254,86.41196,86.41196,50,16.059805,20.352155,22.939352,10.781496,33.720848,120.13281,1267.2581,12101.423,0.4326191,0.5576191,0.4326191,0.30169273,400,1,1,8,5000,10771.819,20276.366,16000,5000,5000,5000,5000,5000
409.2,337.55702,337.55702,347.55065,-381.16983,86.410872,86.410872,50,16.05943,20.351442,22.87019,10.748989,33.619179,120.03005,1267.2433,12101.282,0.43260611,0.55760611,0.43260611,0.30078662,400,1,1,0,5000,10771.694,20276.129,16000,5000,5000,5000,5000,5000
409.3,337.20188,337.20188,346.56584,-380.08975,86.409787,86.409787,50,16.059056,20.350731,22.805385,10.718531,33.523916,119.9337,1267.2286,12101.142,0.43259315,0.55759315,0.43259315,0.2999378,400,1,1,0,5000,10771.568,20275.893,16000,5000,5000,5000,5000,5000
409.4,337.39753,337.39753,345.69336,-379.13288,86.408705,86.408705,50,16.058683,20.350022,22.747973,10.691547,33.43952,119.84822,1267.2139,12101.001,0.43258022,0.55758022,0.43258022,0.29918618,400,1,1,0,5000,10771.443,20275.657,16000,5000,5000,5000,5000,5000
409.5,338.14563,338.14563,344.9751,-378.34514,86.407624,86.407624,50,16.05831,20.349314,22.700708,10.669333,33.370041,119.77767,1267.1992,12100.861,0.43256731,0.55756731,0.43256731,0.298568,400,1,1,0,5000,10771.318,20275.422,16000,5000,5000,5000,5000,5000
409.6,346.61029,346.61029,345.13071,-378.5158,86.406546,86.406546,50,16.057939,20.348607,22.710948,10.674146,33.385093,119.79164,1267.1845,12100.721,0.4325544,0.5575544,0.4325544,0.29870614,400,1,1,0,5000,10771.193,20275.187,16000,5000,5000,5000,5000,5000
409.7,355.629,355.629,346.12975,-379.61148,86.405467,86.405467,50,16.057567,20.3479,22.776689,10.705044,33.481733,119.8872,1267.1698,12100.581,0.43254145,0.55754145,0.43254145,0.29957427,400,1,1,0,5000,10771.069,20274.953,16000,5000,5000,5000,5000,5000
409.8,365.20163,365.20163,347.94468,-381.60197,86.404385,86.404385,50,16.057194,20.347191,22.896118,10.761176,33.657294,120.06168,1267.1551,12100.439,0.43252845,0.55752845,0.43252845,0.3011486,400,1,1,8,5000,10770.944,20274.717,16000,5000,5000,5000,5000,5000
409.9,375.32747,375.32747,350.5505,-384.45986,86.403299,86.403299,50,16.056819,20.34648,23.067591,10.841768,33.909359,120.31266,1267.1402,12100.298,0.43251537,0.55751537,0.43251537,0.30340751,400,1,1,8,5000,10770.818,20274.481,16000,5000,5000,5000,5000,5000
410,386.00521,386.00521,353.92446,-388.16019,86.402207,86.402207,50,16.056443,20.345764,23.289611,10.946117,34.235728,120.63794,1267.1252,12100.154,0.43250219,0.55750219,0.43250219,0.30633136,400,1,1,8,5000,10770.692,20274.243,16000,5000,5000,5000,5000,5000
410.1,397.23293,397.23293,358.0458,-392.6802,86.401105,86.401105,50,16.056063,20.345042,23.560812,11.073582,34.634393,121.0355,1267.1101,12100.01,0.43248888,0.55748888,0.43248888,0.30990219,400,1,1,8,5000,10770.564,20274.003,16000,5000,5000,5000,5000,5000
410.2,409.00812,409.00812,362.89551,-397.99902,86.399994,86.399994,50,16.05568,20.344314,23.879941,11.223572,35.103514,121.50351,1267.0948,12099.864,0.43247543,0.55747543,0.43247543,0.31410359,400,1,1,8,5000,10770.436,20273.761,16000,5000,5000,5000,5000,5000
410.3,421.32769,421.32769,368.45607,-404.09746,86.39887,86.39887,50,16.055292,20.343577,24.245848,11.395548,35.641396,122.04027,1267.0793,12099.716,0.4324618,0.5574618,0.4324618,0.31892042,400,1,1,8,5000,10770.306,20273.517,16000,5000,5000,5000,5000,5000
410.4,434.18794,434.18794,374.71128,-410.95776,86.397731,86.397731,50,16.0549,20.342831,24.657465,11.589009,36.246474,122.64421,1267.0636,12099.566,0.43244798,0.55744798,0.43244798,0.32433869,400,1,1,8,5000,10770.174,20273.269,16000,5000,5000,5000,5000,5000
410.5,447.58463,447.58463,381.6461,-418.56339,86.396577,86.396577,50,16.054502,20.342075,25.113803,11.803488,36.917291,123.31387,1267.0477,12099.414,0.43243396,0.55743396,0.43243396,0.33034541,400,1,1,8,5000,10770.041,20273.018,16000,5000,5000,5000,5000,5000
410.6,461.5129,461.5129,389.24643,-426.89891,86.395405,86.395405,50,16.054098,20.341307,25.613935,12.038549,37.652484,124.04789,1267.0315,12099.259,0.4324197,0.5574197,0.4324197,0.33692842,400,1,1,8,5000,10769.905,20272.763,16000,5000,5000,5000,5000,5000
410.7,475.96735,475.96735,397.49902,-435.94979,86.394214,86.394214,50,16.053687,20.340527,26.156987,12.293784,38.450771,124.84499,1267.015,12099.102,0.43240519,0.55740519,0.43240519,0.34407627,400,1,1,8,5000,10769.767,20272.503,16000,5000,5000,5000,5000,5000
410.8,490.94202,490.94202,406.39129,-445.70223,86.393002,86.393002,50,16.053269,20.339733,26.742134,12.568803,39.310937,125.70394,1266.9982,12098.941,0.43239041,0.55739041,0.43239041,0.35177811,400,1,1,8,5000,10769.627,20272.24,16000,5000,5000,5000,5000,5000
410.9,506.43038,506.43038,415.91127,-456.14309,86.391768,86.391768,50,16.052844,20.338924,27.368585,12.863235,40.231821,126.62359,1266.981,12098.778,0.43237534,0.55737534,0.43237534,0.36002361,400,1,1,8,5000,10769.485,20271.971,16000,5000,5000,5000,5000,5000
411,522.42537,522.42537,426.04743,-467.25974,86.390509,86.390509,50,16.05241,20.338099,28.035584,13.176725,41.212309,127.60282,1266.9636,12098.611,0.43235996,0.55735996,0.43235996,0.36880282,400,1,1,8,5000,10769.339,20271.697,16000,5000,5000,5000,5000,5000
411.1,538.91939,538.91939,436.78861,-479.03994,86.389224,86.389224,50,16.051967,20.337257,28.742396,13.508926,42.251322,128.64055,1266.9457,12098.44,0.43234425,0.55734425,0.43234425,0.37810613,400,1,1,8,5000,10769.19,20271.417,16000,5000,5000,5000,5000,5000
411.2,555.90431,555.90431,448.12397,-491.47178,86.387912,86.387912,50,16.051515,20.336398,29.488307,13.859504,43.347811,129.73572,1266.9275,12098.266,0.4323282,0.5573282,0.4323282,0.38792417,400,1,1,8,5000,10769.039,20271.131,16000,5000,5000,5000,5000,5000
411.3,573.37151,573.37151,460.04285,-504.5436,86.386571,86.386571,50,16.051052,20.335519,30.272616,14.228129,44.500745,130.88732,1266.9088,12098.088,0.43231179,0.55731179,0.43231179,0.39824776,400,1,1,8,5000,10768.884,20270.84,16000,5000,5000,5000,5000,5000
411.4,591.31184,591.31184,472.53475,-518.24385,86.3852,86.3852,50,16.050579,20.334621,31.094631,14.614477,45.709108,132.09431,1266.8897,12097.906,0.43229499,0.55729499,0.43229499,0.40906785,400,1,1,8,5000,10768.725,20270.541,16000,5000,5000,5000,5000,5000
411.5,609.71566,609.71566,485.58924,-532.56113,86.383797,86.383797,50,16.050096,20.333701,31.953668,15.018224,46.971891,133.35569,1266.8702,12097.719,0.4322778,0.5572778,0.4322778,0.42037545,400,1,1,8,5000,10768.563,20270.236,16000,5000,5000,5000,5000,5000
411.6,628.57288,628.57288,499.19593,-547.48402,86.382361,86.382361,50,16.049601,20.33276,32.849041,15.439049,48.288091,134.67045,1266.8502,12097.528,0.43226019,0.55726019,0.43226019,0.43216162,400,1,1,8,5000,10768.397,20269.923,16000,5000,5000,5000,5000,5000
411.7,647.87291,647.87291,513.34441,-563.00111,86.38089,86.38089,50,16.049094,20.331797,33.780067,15.876631,49.656698,136.03759,1266.8297,12097.332,0.43224215,0.55724215,0.43224215,0.44441737,400,1,1,8,5000,10768.226,20269.603,16000,5000,5000,5000,5000,5000
411.8,667.60473,667.60473,528.02422,-579.10093,86.379384,86.379384,50,16.048574,20.33081,34.746056,16.330646,51.076702,137.45609,1266.8087,12097.132,0.43222367,0.55722367,0.43222367,0.4571337,400,1,1,8,5000,10768.052,20269.275,16000,5000,5000,5000,5000,5000
411.9,687.75687,687.75687,543.22479,-595.77187,86.37784,86.37784,50,16.048042,20.329798,35.746312,16.800767,52.547079,138.92492,1266.7871,12096.926,0.43220472,0.55720472,0.43220472,0.4703015,400,1,1,8,5000,10767.874,20268.938,16000,5000,5000,5000,5000,5000
412,708.31744,708.31744,558.93544,-613.00223,86.376257,86.376257,50,16.047496,20.328761,36.780134,17.286663,54.066797,140.44305,1266.765,12096.715,0.43218529,0.55718529,0.43218529,0.48391155,400,1,1,8,5000,10767.69,20268.594,16000,5000,5000,5000,5000,5000
412.1,729.27414,729.27414,575.14531,-630.78011,86.374634,86.374634,50,16.046936,20.327698,37.846807,17.787999,55.634806,142.00944,1266.7424,12096.499,0.43216537,0.55716537,0.43216537,0.49795453,400,1,1,8,5000,10767.503,20268.24,16000,5000,5000,5000,5000,5000
412.2,750.61429,750.61429,591.84339,-649.09343,86.37297,86.37297,50,16.046363,20.326608,38.945606,18.304435,57.25004,143.62301,1266.7192,12096.277,0.43214494,0.55714494,0.43214494,0.51242094,400,1,1,8,5000,10767.31,20267.878,16000,5000,5000,5000,5000,5000
412.3,772.32481,772.32481,609.01847,-667.92988,86.371264,86.371264,50,16.045774,20.32549,40.075793,18.835623,58.911416,145.28268,1266.6953,12096.049,0.43212399,0.55712399,0.43212399,0.52730113,400,1,1,8,5000,10767.113,20267.507,16000,5000,5000,5000,5000,5000
412.4,794.39228,794.39228,626.65912,-687.27694,86.369514,86.369514,50,16.045171,20.324343,41.236617,19.38121,60.617827,146.98734,1266.6709,12095.816,0.4321025,0.5571025,0.4321025,0.54258524,400,1,1,8,5000,10766.91,20267.125,16000,5000,5000,5000,5000,5000
412.5,816.80293,816.80293,644.75369,-707.12184,86.367719,86.367719,50,16.044552,20.323167,42.42731,19.940836,62.368146,148.73587,1266.6459,12095.577,0.43208046,0.55708046,0.43208046,0.55826326,400,1,1,8,5000,10766.703,20266.735,16000,5000,5000,5000,5000,5000
412.6,839.54267,839.54267,663.29032,-727.45154,86.365878,86.365878,50,16.043917,20.321961,43.647093,20.514133,64.161226,150.5271,1266.6202,12095.332,0.43205785,0.55705785,0.43205785,0.57432494,400,1,1,8,5000,10766.49,20266.334,16000,5000,5000,5000,5000,5000
412.7,862.59707,862.59707,682.25686,-748.25275,86.36399,86.36399,50,16.043266,20.320724,44.895165,21.100728,65.995893,152.35988,1266.5938,12095.08,0.43203467,0.55703467,0.43203467,0.59075985,400,1,1,8,5000,10766.271,20265.922,16000,5000,5000,5000,5000,5000
412.8,885.95145,885.95145,701.64096,-769.51192,86.362054,86.362054,50,16.042598,20.319456,46.170715,21.700236,67.870951,154.23301,1266.5668,12094.822,0.43201089,0.55701089,0.43201089,0.60755732,400,1,1,8,5000,10766.047,20265.501,16000,5000,5000,5000,5000,5000
412.9,909.59085,909.59085,721.43001,-791.21519,86.360069,86.360069,50,16.041914,20.318155,47.472912,22.312268,69.78518,156.14525,1266.5391,12094.557,0.43198652,0.55698652,0.43198652,0.62470651,400,1,1,8,5000,10765.818,20265.068,16000,5000,5000,5000,5000,5000
413,933.50003,933.50003,741.61114,-813.34848,86.358033,86.358033,50,16.041212,20.316821,48.800909,22.936427,71.737336,158.09537,1266.5106,12094.286,0.43196152,0.55696152,0.43196152,0.64219633,400,1,1,8,5000,10765.582,20264.625,16000,5000,5000,5000,5000,5000
413.1,943.97931,943.97931,760.86902,-834.4692,86.355945,86.355945,50,16.040492,20.315454,50.068152,23.532032,73.600184,159.95613,1266.4816,12094.008,0.43193595,0.55693595,0.43193595,0.65888777,400,1,1,8,5000,10765.34,20264.17,16000,5000,5000,5000,5000,5000
413.2,954.69724,954.69724,779.31421,-854.69863,86.353809,86.353809,50,16.039755,20.314054,51.281918,24.102501,75.384419,161.73823,1266.4518,12093.724,0.43190981,0.55690981,0.43190981,0.67487654,400,1,1,8,5000,10765.093,20263.705,16000,5000,5000,5000,5000,5000
413.3,965.63797,965.63797,797.04526,-874.14484,86.351626,86.351626,50,16.039002,20.312624,52.44869,24.650884,77.099575,163.4512,1266.4215,12093.434,0.43188312,0.55688312,0.43188312,0.69024795,400,1,1,8,5000,10764.841,20263.229,16000,5000,5000,5000,5000,5000
413.4,976.78546,976.78546,814.14981,-892.90393,86.349398,86.349398,50,16.038234,20.311164,53.574236,25.179891,78.754127,165.10353,1266.3906,12093.139,0.43185592,0.55685592,0.43185592,0.70507785,400,1,1,8,5000,10764.583,20262.744,16000,5000,5000,5000,5000,5000
413.5,988.12351,988.12351,830.70559,-911.06119,86.347127,86.347127,50,16.037451,20.309676,54.663671,25.691926,80.355597,166.70272,1266.3591,12092.838,0.43182822,0.55682822,0.43182822,0.71943355,400,1,1,8,5000,10764.32,20262.249,16000,5000,5000,5000,5000,5000
413.6,999.63578,999.63578,846.78143,-928.69207,86.344813,86.344813,50,16.036653,20.30816,55.721524,26.189116,81.91064,168.25545,1266.327,12092.532,0.43180002,0.55680002,0.43180002,0.73337461,400,1,1,8,5000,10764.052,20261.745,16000,5000,5000,5000,5000,5000
413.7,1011.3058,1011.3058,862.43799,-945.86312,86.342459,86.342459,50,16.035841,20.306618,56.751787,26.67334,83.425127,169.76759,1266.2944,12092.221,0.43177135,0.55677135,0.43177135,0.74695357,400,1,1,8,5000,10763.779,20261.232,16000,5000,5000,5000,5000,5000
413.8,1023.1171,1023.1171,877.72863,-962.63285,86.340064,86.340064,50,16.035015,20.305049,57.757971,27.146246,84.904218,171.24428,1266.2613,12091.904,0.43174221,0.55674221,0.43174221,0.76021662,400,1,1,8,5000,10763.502,20260.71,16000,5000,5000,5000,5000,5000
413.9,1035.053,1035.053,892.70003,-979.05246,86.337631,86.337631,50,16.034176,20.303455,58.743147,27.609279,86.352427,172.69006,1266.2276,12091.583,0.43171262,0.55671262,0.43171262,0.77320417,400,1,1,8,5000,10763.221,20260.18,16000,5000,5000,5000,5000,5000
414,1047.0969,1047.0969,907.39283,-995.16652,86.33516,86.33516,50,16.033323,20.301837,59.709991,28.063696,87.773687,174.10885,1266.1934,12091.257,0.43168258,0.55668258,0.43168258,0.78595141,400,1,1,8,5000,10762.935,20259.642,16000,5000,5000,5000,5000,5000
414.1,1059.232,1059.232,921.84224,-1011.0136,86.332652,86.332652,50,16.032458,20.300193,60.660818,28.510585,89.171403,175.50405,1266.1588,12090.926,0.43165209,0.55665209,0.43165209,0.79848884,400,1,1,8,5000,10762.644,20259.095,16000,5000,5000,5000,5000,5000
414.2,1071.4416,1071.4416,936.0785,-1026.627,86.330106,86.330106,50,16.03158,20.298526,61.59762,28.950881,90.548502,176.87861,1266.1236,12090.59,0.43162118,0.55662118,0.43162118,0.81084263,400,1,1,8,5000,10762.35,20258.54,16000,5000,5000,5000,5000,5000
414.3,1083.709,1083.709,950.1274,-1042.0349,86.327525,86.327525,50,16.03069,20.296835,62.522093,29.385384,91.907476,178.235,1266.088,12090.249,0.43158984,0.55658984,0.43158984,0.82303514,400,1,1,8,5000,10762.051,20257.978,16000,5000,5000,5000,5000,5000
414.4,1096.0176,1096.0176,964.0107,-1057.2611,86.324908,86.324908,50,16.029787,20.295121,63.435668,29.814764,93.250431,179.57534,1266.0518,12089.904,0.43155807,0.55655807,0.43155807,0.83508518,400,1,1,8,5000,10761.748,20257.407,16000,5000,5000,5000,5000,5000
414.5,1108.3507,1108.3507,977.74647,-1072.3256,86.322256,86.322256,50,16.028872,20.293383,64.339535,30.239581,94.579116,180.90137,1266.0152,12089.555,0.43152588,0.55652588,0.43152588,0.84700844,400,1,1,8,5000,10761.441,20256.829,16000,5000,5000,5000,5000,5000
414.6,1120.6918,1120.6918,991.34951,-1087.2445,86.319568,86.319568,50,16.027945,20.291623,65.234668,30.660294,95.894963,182.21453,1265.9781,12089.201,0.43149329,0.55649329,0.43149329,0.85881773,400,1,1,8,5000,10761.129,20256.244,16000,5000,5000,5000,5000,5000
414.7,1133.0243,1133.0243,1004.8317,-1102.0308,86.316847,86.316847,50,16.027007,20.28984,66.121846,31.077268,97.199113,183.51596,1265.9406,12088.842,0.43146028,0.55646028,0.43146028,0.87052328,400,1,1,8,5000,10760.814,20255.65,16000,5000,5000,5000,5000,5000
414.8,1145.332,1145.332,1018.202,-1116.6945,86.314091,86.314091,50,16.026056,20.288035,67.001669,31.490784,98.492453,184.80654,1265.9026,12088.479,0.43142686,0.55642686,0.43142686,0.88213303,400,1,1,8,5000,10760.495,20255.05,16000,5000,5000,5000,5000,5000
414.9,1157.5985,1157.5985,1031.4674,-1131.243,86.311301,86.311301,50,16.025094,20.286207,67.874579,31.901052,99.775632,186.08693,1265.8641,12088.112,0.43139304,0.55639304,0.43139304,0.89365279,400,1,1,8,5000,10760.172,20254.441,16000,5000,5000,5000,5000,5000
415,1169.8079,1169.8079,1044.6322,-1145.6813,86.308477,86.308477,50,16.024119,20.284358,68.740878,32.308212,101.04909,187.35757,1265.8252,12087.74,0.43135882,0.55635882,0.43135882,0.90508651,400,1,1,8,5000,10759.845,20253.826,16000,5000,5000,5000,5000,5000
415.1,1181.9442,1181.9442,1057.6992,-1160.0123,86.30562,86.30562,50,16.023134,20.282486,69.600735,32.712346,102.31308,188.6187,1265.7858,12087.364,0.4313242,0.5563242,0.4313242,0.91643646,400,1,1,8,5000,10759.514,20253.203,16000,5000,5000,5000,5000,5000
415.2,1193.9917,1193.9917,1070.6691,-1174.2368,86.30273,86.30273,50,16.022137,20.280593,70.454209,33.113478,103.56769,189.87042,1265.746,12086.984,0.43128918,0.55628918,0.43128918,0.92770338,400,1,1,8,5000,10759.179,20252.573,16000,5000,5000,5000,5000,5000
415.3,1205.935,1205.935,1083.5414,-1188.3542,86.299807,86.299807,50,16.021128,20.278679,71.301253,33.511589,104.81284,191.11265,1265.7057,12086.599,0.43125377,0.55625377,0.43125377,0.93888669,400,1,1,8,5000,10758.841,20251.935,16000,5000,5000,5000,5000,5000
415.4,1217.7586,1217.7586,1096.3138,-1202.3622,86.296851,86.296851,50,16.020109,20.276743,72.14173,33.906613,106.04834,192.34519,1265.665,12086.21,0.43121798,0.55621798,0.43121798,0.94998457,400,1,1,8,5000,10758.498,20251.291,16000,5000,5000,5000,5000,5000
415.5,1229.4476,1229.4476,1108.9832,-1216.2571,86.293863,86.293863,50,16.019078,20.274785,72.975424,34.298449,107.27387,193.56774,1265.6238,12085.817,0.4311818,0.5561818,0.4311818,0.96099415,400,1,1,8,5000,10758.152,20250.639,16000,5000,5000,5000,5000,5000
415.6,1240.9873,1240.9873,1121.545,-1230.034,86.290843,86.290843,50,16.018036,20.272807,73.802043,34.68696,108.489,194.77985,1265.5822,12085.42,0.43114523,0.55614523,0.43114523,0.97191163,400,1,1,8,5000,10757.802,20249.981,16000,5000,5000,5000,5000,5000
415.7,1252.3631,1252.3631,1133.994,-1243.6872,86.287791,86.287791,50,16.016983,20.270808,74.621235,35.07198,109.69321,195.98101,1265.5401,12085.018,0.43110829,0.55610829,0.43110829,0.98273235,400,1,1,8,5000,10757.449,20249.315,16000,5000,5000,5000,5000,5000
415.8,1263.5609,1263.5609,1146.324,-1257.2099,86.284707,86.284707,50,16.015919,20.268788,75.432592,35.453318,110.88591,197.17062,1265.4977,12084.613,0.43107097,0.55607097,0.43107097,0.99345094,400,1,1,8,5000,10757.091,20248.642,16000,5000,5000,5000,5000,5000
415.9,1274.5669,1274.5669,1158.5279,-1270.5943,86.281592,86.281592,50,16.014844,20.266748,76.235658,35.830759,112.06642,198.34801,1265.4548,12084.203,0.43103328,0.55603328,0.43103328,1.0040614,400,1,1,8,5000,10756.73,20247.963,16000,5000,5000,5000,5000,5000
416,1285.3674,1285.3674,1170.5983,-1283.8323,86.278446,86.278446,50,16.013758,20.264687,77.029936,36.20407,113.23401,199.51245,1265.4115,12083.79,0.43099522,0.55599522,0.43099522,1.0145571,400,1,1,8,5000,10756.366,20247.277,16000,5000,5000,5000,5000,5000
416.1,1295.9494,1295.9494,1182.527,-1296.9149,86.275269,86.275269,50,16.012662,20.262607,77.814893,36.573,114.38789,200.66316,1265.3678,12083.372,0.4309568,0.5559568,0.4309568,1.0249312,400,1,1,8,5000,10755.998,20246.584,16000,5000,5000,5000,5000,5000
416.2,1306.3,1306.3,1194.3056,-1309.8328,86.272062,86.272062,50,16.011556,20.260506,78.589968,36.937285,115.52725,201.79932,1265.3236,12082.951,0.43091802,0.55591802,0.43091802,1.0351761,400,1,1,8,5000,10755.626,20245.884,16000,5000,5000,5000,5000,5000
416.3,1316.4068,1316.4068,1205.925,-1322.5762,86.268825,86.268825,50,16.010439,20.258387,79.354575,37.29665,116.65123,202.92005,1265.2791,12082.525,0.43087888,0.55587888,0.43087888,1.0452842,400,1,1,8,5000,10755.251,20245.178,16000,5000,5000,5000,5000,5000
416.4,1326.2578,1326.2578,1217.3762,-1335.1351,86.265559,86.265559,50,16.009312,20.256247,80.108107,37.65081,117.75892,204.02448,1265.2342,12082.096,0.4308394,0.5558394,0.4308394,1.0552475,400,1,1,8,5000,10754.872,20244.465,16000,5000,5000,5000,5000,5000
416.5,1335.8415,1335.8415,1228.6497,-1347.4991,86.262264,86.262264,50,16.008175,20.254089,80.849945,37.999474,118.84942,205.11168,1265.1888,12081.663,0.43079957,0.55579957,0.43079957,1.0650577,400,1,1,8,5000,10754.49,20243.746,16000,5000,5000,5000,5000,5000
416.6,1349.3745,1349.3745,1240.1382,-1360.0989,86.25894,86.25894,50,16.007028,20.251913,81.605933,38.354788,119.96072,206.21966,1265.1431,12081.227,0.43075939,0.55575939,0.43075939,1.0750554,400,1,1,8,5000,10754.105,20243.021,16000,5000,5000,5000,5000,5000
416.7,1362.6183,1362.6183,1251.7937,-1372.8819,86.255587,86.255587,50,16.005871,20.249717,82.372911,38.715268,121.08818,207.34377,1265.097,12080.786,0.43071886,0.55571886,0.43071886,1.0851989,400,1,1,8,5000,10753.716,20242.29,16000,5000,5000,5000,5000,5000
416.8,1375.5624,1375.5624,1263.5718,-1385.7993,86.252205,86.252205,50,16.004703,20.247501,83.14796,39.079541,122.2275,208.47971,1265.0504,12080.342,0.43067797,0.55567797,0.43067797,1.0954499,400,1,1,8,5000,10753.324,20241.551,16000,5000,5000,5000,5000,5000
416.9,1388.1972,1388.1972,1275.4315,-1398.8062,86.248792,86.248792,50,16.003526,20.245267,83.928373,39.446335,123.37471,209.6235,1265.0035,12079.893,0.43063672,0.55563672,0.43063672,1.1057726,400,1,1,8,5000,10752.929,20240.807,16000,5000,5000,5000,5000,5000
417,1400.5133,1400.5133,1287.3346,-1411.8607,86.24535,86.24535,50,16.002338,20.243012,84.711643,39.814472,124.52612,210.77147,1264.9561,12079.441,0.43059511,0.55559511,0.43059511,1.1161342,400,1,1,8,5000,10752.529,20240.055,16000,5000,5000,5000,5000,5000
417.1,1412.5018,1412.5018,1299.2458,-1424.9242,86.241877,86.241877,50,16.001139,20.240738,85.495449,40.182861,125.67831,211.92019,1264.9083,12078.985,0.43055313,0.55555313,0.43055313,1.1265039,400,1,1,8,5000,10752.127,20239.297,16000,5000,5000,5000,5000,5000
417.2,1424.1544,1424.1544,1311.1325,-1437.9606,86.238375,86.238375,50,15.99993,20.238444,86.277635,40.550489,126.82812,213.0665,1264.8601,12078.524,0.43051079,0.55551079,0.43051079,1.1368535,400,1,1,8,5000,10751.721,20238.533,16000,5000,5000,5000,5000,5000
417.3,1435.4634,1435.4634,1322.9641,-1450.9367,86.234842,86.234842,50,15.998711,20.236131,87.056204,40.916416,127.97262,214.20746,1264.8115,12078.06,0.43046809,0.55546809,0.43046809,1.1471565,400,1,1,8,5000,10751.311,20237.762,16000,5000,5000,5000,5000,5000
417.4,1446.4213,1446.4213,1334.7126,-1463.8217,86.231279,86.231279,50,15.997481,20.233798,87.829301,41.279772,129.10907,215.34035,1264.7625,12077.592,0.43042504,0.55542504,0.43042504,1.1573886,400,1,1,8,5000,10750.898,20236.984,16000,5000,5000,5000,5000,5000
417.5,1457.0214,1457.0214,1346.3518,-1476.5868,86.227686,86.227686,50,15.996241,20.231445,88.595208,41.639748,130.23496,216.46264,1264.713,12077.12,0.43038162,0.55538162,0.43038162,1.1675271,400,1,1,8,5000,10750.481,20236.199,16000,5000,5000,5000,5000,5000
417.6,1467.2575,1467.2575,1357.8575,-1489.2055,86.224064,86.224064,50,15.994991,20.229073,89.352327,41.995594,131.34792,217.57199,1264.6632,12076.644,0.43033786,0.55533786,0.43033786,1.177551,400,1,1,8,5000,10750.061,20235.409,16000,5000,5000,5000,5000,5000
417.7,1477.1239,1477.1239,1369.2072,-1501.653,86.220413,86.220413,50,15.99373,20.226682,90.099181,42.346615,132.4458,218.66621,1264.613,12076.164,0.43029375,0.55529375,0.43029375,1.1874408,400,1,1,8,5000,10749.637,20234.611,16000,5000,5000,5000,5000,5000
417.8,1486.6154,1486.6154,1380.3801,-1513.9067,86.216733,86.216733,50,15.99246,20.224273,90.8344,42.692168,133.52657,219.7433,1264.5624,12075.681,0.43024931,0.55524931,0.43024931,1.1971783,400,1,1,8,5000,10749.21,20233.808,16000,5000,5000,5000,5000,5000
417.9,1495.7275,1495.7275,1391.3569,-1525.9452,86.213025,86.213025,50,15.99118,20.221845,91.556713,43.031655,134.58837,220.80139,1264.5114,12075.194,0.43020452,0.55520452,0.43020452,1.2067469,400,1,1,8,5000,10748.78,20232.998,16000,5000,5000,5000,5000,5000
418,1504.4562,1504.4562,1402.1197,-1537.7492,86.209289,86.209289,50,15.98989,20.219398,92.264949,43.364526,135.62948,221.83876,1264.46,12074.704,0.43015941,0.55515941,0.43015941,1.2161311,400,1,1,8,5000,10748.347,20232.182,16000,5000,5000,5000,5000,5000
418.1,1512.7979,1512.7979,1412.6521,-1549.3004,86.205525,86.205525,50,15.988591,20.216934,92.958024,43.690271,136.64829,222.85382,1264.4083,12074.21,0.43011398,0.55511398,0.43011398,1.2253166,400,1,1,8,5000,10747.91,20231.36,16000,5000,5000,5000,5000,5000
418.2,1520.7499,1520.7499,1422.939,-1560.5823,86.201735,86.201735,50,15.987283,20.214452,93.634939,44.008422,137.64336,223.8451,1264.3562,12073.712,0.43006824,0.55506824,0.43006824,1.2342901,400,1,1,8,5000,10747.47,20230.532,16000,5000,5000,5000,5000,5000
418.3,1528.3097,1528.3097,1432.9663,-1571.5796,86.197919,86.197919,50,15.985965,20.211954,94.294778,44.318546,138.61332,224.81124,1264.3037,12073.211,0.43002219,0.55502219,0.43002219,1.2430396,400,1,1,8,5000,10747.027,20229.699,16000,5000,5000,5000,5000,5000
418.4,1535.4758,1535.4758,1442.7214,-1582.2783,86.194078,86.194078,50,15.984639,20.209439,94.9367,44.620249,139.55695,225.75103,1264.2509,12072.707,0.42997584,0.55497584,0.42997584,1.251554,400,1,1,8,5000,10746.582,20228.86,16000,5000,5000,5000,5000,5000
418.5,1542.2469,1542.2469,1452.1925,-1592.6656,86.190212,86.190212,50,15.983304,20.206907,95.559936,44.91317,140.47311,226.66332,1264.1978,12072.2,0.42992921,0.55492921,0.42992921,1.2598231,400,1,1,8,5000,10746.133,20228.015,16000,5000,5000,5000,5000,5000
418.6,1548.6225,1548.6225,1461.369,-1602.7298,86.186322,86.186322,50,15.981961,20.20436,96.163787,45.19698,141.36077,227.54709,1264.1444,12071.69,0.42988229,0.55488229,0.42988229,1.2678376,400,1,1,8,5000,10745.681,20227.165,16000,5000,5000,5000,5000,5000
418.7,1554.6026,1554.6026,1470.2414,-1612.4604,86.182408,86.182408,50,15.98061,20.201798,96.747622,45.471382,142.219,228.40141,1264.0906,12071.176,0.42983511,0.55483511,0.42983511,1.2755892,400,1,1,8,5000,10745.227,20226.31,16000,5000,5000,5000,5000,5000
418.8,1560.1878,1560.1878,1478.8009,-1621.8479,86.178473,86.178473,50,15.979251,20.199222,97.310873,45.73611,143.04698,229.22546,1264.0366,12070.66,0.42978766,0.55478766,0.42978766,1.2830704,400,1,1,8,5000,10744.77,20225.45,16000,5000,5000,5000,5000,5000
418.9,1565.3793,1565.3793,1487.0399,-1630.8839,86.174516,86.174516,50,15.977885,20.196631,97.853033,45.990925,143.84396,230.01847,1263.9822,12070.141,0.42973997,0.55473997,0.42973997,1.2902744,400,1,1,8,5000,10744.311,20224.585,16000,5000,5000,5000,5000,5000
419,1570.1788,1570.1788,1494.9516,-1639.5609,86.170537,86.170537,50,15.976511,20.194026,98.373654,46.235617,144.60927,230.77981,1263.9276,12069.62,0.42969203,0.55469203,0.42969203,1.2971952,400,1,1,8,5000,10743.849,20223.716,16000,5000,5000,5000,5000,5000
419.1,1574.5887,1574.5887,1502.5301,-1647.8724,86.166539,86.166539,50,15.975131,20.191409,98.872347,46.470003,145.34235,231.50889,1263.8727,12069.096,0.42964386,0.55464386,0.42964386,1.3038278,400,1,1,8,5000,10743.385,20222.842,16000,5000,5000,5000,5000,5000
419.2,1578.6118,1578.6118,1509.7702,-1655.8129,86.162522,86.162522,50,15.973743,20.188779,99.348776,46.693925,146.0427,232.20522,1263.8176,12068.569,0.42959548,0.55459548,0.42959548,1.3101676,400,1,1,8,5000,10742.918,20221.964,16000,5000,5000,5000,5000,5000
419.3,1582.2517,1582.2517,1516.6678,-1663.3777,86.158487,86.158487,50,15.97235,20.186137,99.80266,46.90725,146.70991,232.8684,1263.7622,12068.04,0.42954688,0.55454688,0.42954688,1.3162109,400,1,1,8,5000,10742.45,20221.082,16000,5000,5000,5000,5000,5000
419.4,1585.5124,1585.5124,1523.2192,-1670.5628,86.154434,86.154434,50,15.97095,20.183484,100.23377,47.109872,147.34364,233.49808,1263.7066,12067.509,0.42949808,0.55449808,0.42949808,1.3219546,400,1,1,8,5000,10741.979,20220.196,16000,5000,5000,5000,5000,5000
419.5,1588.3985,1588.3985,1529.4218,-1677.3655,86.150364,86.150364,50,15.969545,20.18082,100.64193,47.301706,147.94363,234.094,1263.6508,12066.976,0.42944909,0.55444909,0.42944909,1.3273963,400,1,1,8,5000,10741.506,20219.306,16000,5000,5000,5000,5000,5000
419.6,1590.9151,1590.9151,1535.2737,-1683.7834,86.146279,86.146279,50,15.968134,20.178145,101.027,47.482691,148.50969,234.65597,1263.5948,12066.441,0.42939993,0.55439993,0.42939993,1.3325343,400,1,1,8,5000,10741.032,20218.413,16000,5000,5000,5000,5000,5000
419.7,1593.0679,1593.0679,1540.7735,-1689.8152,86.14218,86.14218,50,15.966718,20.175462,101.38891,47.65279,149.0417,235.18388,1263.5386,12065.905,0.4293506,0.5543506,0.4293506,1.3373674,400,1,1,8,5000,10740.556,20217.517,16000,5000,5000,5000,5000,5000
419.8,1594.8632,1594.8632,1545.9209,-1695.4605,86.138066,86.138066,50,15.965297,20.172769,101.72763,47.811985,149.53961,235.67768,1263.4822,12065.366,0.42930111,0.55430111,0.42930111,1.341895,400,1,1,8,5000,10740.078,20216.617,16000,5000,5000,5000,5000,5000
419.9,1596.3078,1596.3078,1550.7158,-1700.7192,86.133939,86.133939,50,15.963872,20.170067,102.04315,47.960282,150.00344,236.13738,1263.4256,12064.826,0.42925147,0.55425147,0.42925147,1.3461174,400,1,1,8,5000,10739.598,20215.715,16000,5000,5000,5000,5000,5000
420,1597.4088,1597.4088,1555.1592,-1705.5925,86.129801,86.129801,50,15.962442,20.167358,102.33555,48.097708,150.43326,236.56306,1263.3689,12064.284,0.4292017,0.5542017,0.4292017,1.3500352,400,1,1,8,5000,10739.118,20214.81,16000,5000,5000,5000,5000,5000
420.1,1579.7831,1579.7831,1557.5025,-1708.1624,86.125651,86.125651,50,15.961009,20.164642,102.48975,48.17018,150.65993,236.78558,1263.3121,12063.742,0.42915186,0.55415186,0.42915186,1.3521302,400,1,1,8,5000,10738.635,20213.902,16000,5000,5000,5000,5000,5000
420.2,1561.83,1561.83,1557.9143,-1708.6141,86.121495,86.121495,50,15.959574,20.161922,102.51684,48.182917,150.69976,236.82126,1263.2552,12063.199,0.42910201,0.55410201,0.42910201,1.3525486,400,1,1,0,5000,10738.153,20212.993,16000,5000,5000,5000,5000,5000
420.3,1543.5583,1543.5583,1556.5482,-1707.1158,86.117339,86.117339,50,15.958138,20.159201,102.42695,48.140665,150.56761,236.68495,1263.1984,12062.657,0.4290522,0.5540522,0.4290522,1.3514233,400,1,1,8,5000,10737.669,20212.084,16000,5000,5000,5000,5000,5000
420.4,1524.9773,1524.9773,1553.5438,-1703.8208,86.113186,86.113186,50,15.956703,20.156483,102.22925,48.047746,150.27699,236.39018,1263.1418,12062.115,0.42900248,0.55400248,0.42900248,1.3488753,400,1,1,8,5000,10737.187,20211.175,16000,5000,5000,5000,5000,5000
420.5,1506.0967,1506.0967,1549.0286,-1698.8688,86.109041,86.109041,50,15.955271,20.15377,101.93213,47.908102,149.84023,235.94927,1263.0852,12061.576,0.42895289,0.55395289,0.42895289,1.3450152,400,1,1,8,5000,10736.705,20210.268,16000,5000,5000,5000,5000,5000
420.6,1486.9268,1486.9268,1543.1188,-1692.3874,86.104907,86.104907,50,15.953843,20.151064,101.54324,47.725325,149.26857,235.37348,1263.0289,12061.038,0.42890349,0.55390349,0.42890349,1.3399435,400,1,1,8,5000,10736.225,20209.364,16000,5000,5000,5000,5000,5000
420.7,1467.4781,1467.4781,1535.9207,-1684.493,86.100789,86.100789,50,15.952421,20.148368,101.06958,47.502701,148.57228,234.67307,1262.9728,12060.502,0.42885431,0.55385431,0.42885431,1.3337523,400,1,1,8,5000,10735.746,20208.463,16000,5000,5000,5000,5000,5000
420.8,1447.7617,1447.7617,1527.5312,-1675.292,86.096689,86.096689,50,15.951004,20.145685,100.51752,47.243234,147.76075,233.85744,1262.9171,12059.97,0.42880538,0.55380538,0.42880538,1.3265257,400,1,1,8,5000,10735.269,20207.565,16000,5000,5000,5000,5000,5000
420.9,1427.7891,1427.7891,1518.0395,-1664.8821,86.09261,86.09261,50,15.949595,20.143015,99.892928,46.949676,146.8426,232.93521,1262.8616,12059.44,0.42875674,0.55375674,0.42875674,1.3183409,400,1,1,8,5000,10734.795,20206.673,16000,5000,5000,5000,5000,5000
421,1407.5723,1407.5723,1507.5272,-1653.3529,86.088556,86.088556,50,15.948194,20.140362,99.201174,46.624552,145.82573,231.91428,1262.8065,12058.914,0.42870842,0.55370842,0.42870842,1.3092686,400,1,1,8,5000,10734.324,20205.786,16000,5000,5000,5000,5000,5000
421.1,1387.1234,1387.1234,1496.0692,-1640.7866,86.084529,86.084529,50,15.946803,20.137726,98.447198,46.270183,144.71738,230.80191,1262.7518,12058.391,0.42866045,0.55366045,0.42866045,1.2993738,400,1,1,8,5000,10733.855,20204.904,16000,5000,5000,5000,5000,5000
421.2,1366.4552,1366.4552,1483.7348,-1627.2591,86.08053,86.08053,50,15.945421,20.135109,97.635546,45.888706,143.52425,229.60478,1262.6975,12057.873,0.42861286,0.55361286,0.42861286,1.2887165,400,1,1,8,5000,10733.39,20204.029,16000,5000,5000,5000,5000,5000
421.3,1345.5806,1345.5806,1470.5877,-1612.8402,86.076563,86.076563,50,15.94405,20.132513,96.770414,45.482095,142.25251,228.32907,1262.6437,12057.359,0.42856567,0.55356567,0.42856567,1.2773518,400,1,1,8,5000,10732.929,20203.16,16000,5000,5000,5000,5000,5000
421.4,1324.513,1324.513,1456.6869,-1597.5947,86.07263,86.07263,50,15.942691,20.129939,95.855684,45.052172,140.90786,226.98049,1262.5904,12056.85,0.4285189,0.5535189,0.4285189,1.265331,400,1,1,8,5000,10732.472,20202.299,16000,5000,5000,5000,5000,5000
421.5,1303.266,1303.266,1442.087,-1581.5825,86.068732,86.068732,50,15.941344,20.127388,94.894952,44.600628,139.49558,225.56431,1262.5375,12056.345,0.42847258,0.55347258,0.42847258,1.2527014,400,1,1,8,5000,10732.018,20201.446,16000,5000,5000,5000,5000,5000
421.6,1281.8536,1281.8536,1426.8387,-1564.8593,86.064871,86.064871,50,15.94001,20.124861,93.89156,44.129033,138.02059,224.08546,1262.4852,12055.846,0.42842672,0.55342672,0.42842672,1.239507,400,1,1,8,5000,10731.569,20200.601,16000,5000,5000,5000,5000,5000
421.7,1260.2901,1260.2901,1410.9895,-1547.477,86.06105,86.06105,50,15.938689,20.12236,92.848621,43.638852,136.48747,222.54852,1262.4335,12055.352,0.42838134,0.55338134,0.42838134,1.225789,400,1,1,8,5000,10731.124,20199.764,16000,5000,5000,5000,5000,5000
421.8,1238.5899,1238.5899,1394.5835,-1529.484,86.057268,86.057268,50,15.937383,20.119885,91.769042,43.13145,134.90049,220.95776,1262.3823,12054.863,0.42833647,0.55333647,0.42833647,1.2115855,400,1,1,8,5000,10730.684,20198.936,16000,5000,5000,5000,5000,5000
421.9,1216.7679,1216.7679,1377.6621,-1510.9258,86.053528,86.053528,50,15.93609,20.117438,90.655548,42.608108,133.26366,219.31718,1262.3317,12054.38,0.42829211,0.55329211,0.42829211,1.1969325,400,1,1,8,5000,10730.249,20198.116,16000,5000,5000,5000,5000,5000
422,1194.839,1194.839,1360.2642,-1491.8449,86.049831,86.049831,50,15.934813,20.115019,89.510697,42.070027,131.58072,217.63056,1262.2817,12053.902,0.42824828,0.55324828,0.42824828,1.1818637,400,1,1,8,5000,10729.819,20197.307,16000,5000,5000,5000,5000,5000
422.1,1172.8184,1172.8184,1342.4264,-1472.2816,86.046179,86.046179,50,15.93355,20.112629,88.336898,41.518342,129.85524,215.90142,1262.2323,12053.431,0.42820499,0.55320499,0.42820499,1.166411,400,1,1,8,5000,10729.394,20196.507,16000,5000,5000,5000,5000,5000
422.2,1150.7216,1150.7216,1324.1833,-1452.2738,86.042572,86.042572,50,15.932304,20.110268,87.136429,40.954122,128.09055,214.13312,1262.1835,12052.965,0.42816226,0.55316226,0.42816226,1.1506043,400,1,1,8,5000,10728.975,20195.717,16000,5000,5000,5000,5000,5000
422.3,1128.5641,1128.5641,1305.5676,-1431.8575,86.039011,86.039011,50,15.931073,20.107938,85.911448,40.378381,126.28983,212.32884,1262.1354,12052.506,0.42812009,0.55312009,0.42812009,1.1344721,400,1,1,8,5000,10728.56,20194.937,16000,5000,5000,5000,5000,5000
422.4,1106.3617,1106.3617,1286.6107,-1411.0668,86.035498,86.035498,50,15.929859,20.105639,84.664007,39.792083,124.45609,210.49159,1262.088,12052.053,0.42807851,0.55307851,0.42807851,1.1180415,400,1,1,8,5000,10728.151,20194.167,16000,5000,5000,5000,5000,5000
422.5,1084.1302,1084.1302,1267.3421,-1389.9343,86.032033,86.032033,50,15.928661,20.103372,83.39606,39.196148,122.59221,208.62424,1262.0412,12051.606,0.42803751,0.55303751,0.42803751,1.1013383,400,1,1,8,5000,10727.748,20193.408,16000,5000,5000,5000,5000,5000
422.6,1061.8856,1061.8856,1247.7904,-1368.4913,86.028617,86.028617,50,15.92748,20.101136,82.109477,38.591454,120.70093,206.72955,1261.9951,12051.166,0.4279971,0.5529971,0.4279971,1.0843872,400,1,1,8,5000,10727.35,20192.659,16000,5000,5000,5000,5000,5000
422.7,1039.644,1039.644,1227.9826,-1346.7675,86.02525,86.02525,50,15.926317,20.098934,80.80605,37.978844,118.78489,204.81014,1261.9497,12050.732,0.42795731,0.55295731,0.42795731,1.0672117,400,1,1,8,5000,10726.958,20191.922,16000,5000,5000,5000,5000,5000
422.8,1017.4216,1017.4216,1207.9451,-1324.7917,86.021934,86.021934,50,15.92517,20.096764,79.487502,37.359126,116.84663,202.86856,1261.905,12050.305,0.42791812,0.55291812,0.42791812,1.0498348,400,1,1,8,5000,10726.572,20191.195,16000,5000,5000,5000,5000,5000
422.9,995.2344,995.2344,1187.703,-1302.5916,86.018669,86.018669,50,15.924042,20.094628,78.155493,36.733082,114.88858,200.90724,1261.861,12049.885,0.42787954,0.55287954,0.42787954,1.0322782,400,1,1,8,5000,10726.192,20190.48,16000,5000,5000,5000,5000,5000
423,973.09881,973.09881,1167.2807,-1280.1938,86.015456,86.015456,50,15.922931,20.092525,76.811627,36.101465,112.91309,198.92855,1261.8177,12049.471,0.42784159,0.55284159,0.42784159,1.0145632,400,1,1,8,5000,10725.818,20189.775,16000,5000,5000,5000,5000,5000
423.1,951.03102,951.03102,1146.7018,-1257.6243,86.012294,86.012294,50,15.921838,20.090456,75.457457,35.465005,110.92246,196.93476,1261.7751,12049.064,0.42780427,0.55280427,0.42780427,0.99671036,400,1,1,8,5000,10725.45,20189.082,16000,5000,5000,5000,5000,5000
423.2,929.04725,929.04725,1125.9892,-1234.9081,86.009185,86.009185,50,15.920763,20.088422,74.094489,34.82441,108.9189,194.92808,1261.7332,12048.664,0.42776758,0.55276758,0.42776758,0.97873953,400,1,1,8,5000,10725.088,20188.401,16000,5000,5000,5000,5000,5000
423.3,907.16372,907.16372,1105.1652,-1212.0698,86.006128,86.006128,50,15.919706,20.086422,72.724188,34.180368,106.90456,192.91068,1261.692,12048.271,0.42773152,0.55273152,0.42773152,0.96067009,400,1,1,8,5000,10724.732,20187.731,16000,5000,5000,5000,5000,5000
423.4,885.39658,885.39658,1084.2515,-1189.133,86.003124,86.003124,50,15.918668,20.084456,71.347981,33.533551,104.88153,190.88466,1261.6516,12047.885,0.4276961,0.5526961,0.4276961,0.94252092,400,1,1,8,5000,10724.382,20187.072,16000,5000,5000,5000,5000,5000
423.5,863.7619,863.7619,1063.2691,-1166.121,86.000173,86.000173,50,15.917648,20.082526,69.96726,32.884612,102.85187,188.85205,1261.6119,12047.506,0.42766132,0.55266132,0.42766132,0.9243104,400,1,1,8,5000,10724.039,20186.426,16000,5000,5000,5000,5000,5000
423.6,837.62747,837.62747,1041.7965,-1142.5713,85.997276,85.997276,50,15.916646,20.08063,68.554277,32.22051,100.77479,186.77206,1261.573,12047.134,0.42762719,0.55262719,0.42762719,0.90567198,400,1,1,8,5000,10723.701,20185.79,16000,5000,5000,5000,5000,5000
423.7,811.65738,811.65738,1019.8959,-1118.5522,85.994433,85.994433,50,15.915663,20.07877,67.113129,31.543171,98.6563,184.65073,1261.5348,12046.77,0.42759373,0.55259373,0.42759373,0.8866598,400,1,1,8,5000,10723.37,20185.167,16000,5000,5000,5000,5000,5000
423.8,785.86738,785.86738,997.6251,-1094.1271,85.991646,85.991646,50,15.914699,20.076947,65.647627,30.854385,96.502012,182.49366,1261.4973,12046.412,0.42756095,0.55256095,0.42756095,0.86732416,400,1,1,8,5000,10723.045,20184.556,16000,5000,5000,5000,5000,5000
423.9,760.27305,760.27305,975.03807,-1069.3552,85.988915,85.988915,50,15.913755,20.07516,64.161312,30.155817,94.317128,180.30604,1261.4607,12046.062,0.42752886,0.55252886,0.42752886,0.84771186,400,1,1,8,5000,10722.727,20183.957,16000,5000,5000,5000,5000,5000
424,734.88982,734.88982,952.18494,-1044.2914,85.986242,85.986242,50,15.912831,20.073411,62.657487,29.449019,92.106506,178.09275,1261.4249,12045.72,0.42749746,0.55249746,0.42749746,0.82786655,400,1,1,8,5000,10722.416,20183.371,16000,5000,5000,5000,5000,5000
424.1,709.73293,709.73293,929.11258,-1018.9873,85.983627,85.983627,50,15.911927,20.0717,61.139235,28.735441,89.874676,175.8583,1261.3898,12045.386,0.42746677,0.55246677,0.42746677,0.80782898,400,1,1,8,5000,10722.111,20182.798,16000,5000,5000,5000,5000,5000
424.2,684.81738,684.81738,905.86482,-993.4907,85.981071,85.981071,50,15.911043,20.070028,59.609442,28.016438,87.62588,173.60695,1261.3556,12045.059,0.42743678,0.55243678,0.42743678,0.78763729,400,1,1,8,5000,10721.814,20182.237,16000,5000,5000,5000,5000,5000
424.3,660.15798,660.15798,882.48272,-967.84681,85.978573,85.978573,50,15.910179,20.068394,58.070809,27.29328,85.364089,171.34266,1261.3222,12044.74,0.42740751,0.55240751,0.42740751,0.7673272,400,1,1,8,5000,10721.523,20181.689,16000,5000,5000,5000,5000,5000
424.4,635.76925,635.76925,859.00483,-942.09786,85.976135,85.976135,50,15.909336,20.066799,56.525872,26.56716,83.093031,169.06917,1261.2896,12044.428,0.42737895,0.55237895,0.42737895,0.74693225,400,1,1,8,5000,10721.238,20181.155,16000,5000,5000,5000,5000,5000
424.5,611.66548,611.66548,835.46738,-916.28359,85.973756,85.973756,50,15.908514,20.065243,54.977016,25.839197,80.816213,166.78997,1261.2578,12044.125,0.42735111,0.55235111,0.42735111,0.72648399,400,1,1,8,5000,10720.961,20180.633,16000,5000,5000,5000,5000,5000
424.6,587.86065,587.86065,811.90448,-890.44142,85.971438,85.971438,50,15.907712,20.063726,53.426485,25.110448,78.536933,164.50837,1261.2268,12043.829,0.42732399,0.55232399,0.42732399,0.70601212,400,1,1,8,5000,10720.691,20180.125,16000,5000,5000,5000,5000,5000
424.7,564.36844,564.36844,788.34832,-864.60662,85.969179,85.969179,50,15.906931,20.062248,51.876397,24.381907,76.258304,162.22748,1261.1967,12043.541,0.42729758,0.55229758,0.42729758,0.68554464,400,1,1,8,5000,10720.428,20179.629,16000,5000,5000,5000,5000,5000
424.8,541.20221,541.20221,764.82925,-838.81252,85.96698,85.96698,50,15.90617,20.060809,50.328751,23.654513,73.983264,159.95024,1261.1673,12043.261,0.4272719,0.5522719,0.4272719,0.66510802,400,1,1,8,5000,10720.172,20179.147,16000,5000,5000,5000,5000,5000
424.9,518.37497,518.37497,741.37603,-813.09062,85.96484,85.96484,50,15.905431,20.05941,48.785437,22.929155,71.714593,157.67943,1261.1388,12042.989,0.42724692,0.55224692,0.42724692,0.64472729,400,1,1,8,5000,10719.922,20178.677,16000,5000,5000,5000,5000,5000
425,495.8994,495.8994,718.01584,-787.47076,85.96276,85.96276,50,15.904711,20.058049,47.248246,22.206675,69.454921,155.41768,1261.1111,12042.724,0.42722266,0.55222266,0.42722266,0.62442615,400,1,1,8,5000,10719.68,20178.221,16000,5000,5000,5000,5000,5000
425.1,473.78779,473.78779,694.77447,-761.98121,85.96074,85.96074,50,15.904013,20.056727,45.718873,21.48787,67.206743,153.16748,1261.0842,12042.467,0.42719911,0.55219911,0.42719911,0.60422706,400,1,1,8,5000,10719.445,20177.778,16000,5000,5000,5000,5000,5000
425.2,452.05203,452.05203,671.67637,-736.6488,85.958778,85.958778,50,15.903334,20.055444,44.198928,20.773496,64.972424,150.9312,1261.0581,12042.218,0.42717626,0.55217626,0.42717626,0.58415134,400,1,1,8,5000,10719.216,20177.348,16000,5000,5000,5000,5000,5000
425.3,430.70363,430.70363,648.74478,-711.49899,85.956875,85.956875,50,15.902676,20.054199,42.68994,20.064272,62.754211,148.71109,1261.0328,12041.977,0.4271541,0.5521541,0.4271541,0.56421924,400,1,1,8,5000,10718.994,20176.93,16000,5000,5000,5000,5000,5000
425.4,409.75366,409.75366,626.00177,-686.55601,85.955031,85.955031,50,15.902038,20.052992,41.193361,19.36088,60.55424,146.50927,1261.0083,12041.743,0.42713265,0.55213265,0.42713265,0.54445002,400,1,1,8,5000,10718.779,20176.525,16000,5000,5000,5000,5000,5000
425.5,389.21278,389.21278,603.46832,-661.84286,85.953244,85.953244,50,15.90142,20.051823,39.710572,18.663969,58.37454,144.32778,1260.9846,12041.516,0.42711187,0.55211187,0.42711187,0.52486196,400,1,1,8,5000,10718.571,20176.133,16000,5000,5000,5000,5000,5000
425.6,369.09118,369.09118,581.16439,-637.38143,85.951514,85.951514,50,15.900822,20.050692,38.242886,17.974156,56.217042,142.16856,1260.9617,12041.297,0.42709178,0.55209178,0.42709178,0.50547248,400,1,1,8,5000,10718.369,20175.754,16000,5000,5000,5000,5000,5000
425.7,349.39859,349.39859,559.10895,-613.19254,85.949841,85.949841,50,15.900243,20.049597,36.791552,17.29203,54.083582,140.03342,1260.9395,12041.085,0.42707236,0.55207236,0.42707236,0.48629815,400,1,1,8,5000,10718.174,20175.387,16000,5000,5000,5000,5000,5000
425.8,330.1443,330.1443,537.32009,-589.29599,85.948223,85.948223,50,15.899684,20.048539,35.35776,16.618147,51.975907,137.92413,1260.9181,12040.881,0.4270536,0.5520536,0.4270536,0.46735471,400,1,1,8,5000,10717.986,20175.032,16000,5000,5000,5000,5000,5000
425.9,311.33705,311.33705,515.81496,-565.71064,85.946661,85.946661,50,15.899144,20.047518,33.942638,15.95304,49.895678,135.84234,1260.8974,12040.683,0.4270355,0.5520355,0.4270355,0.44865715,400,1,1,8,5000,10717.804,20174.689,16000,5000,5000,5000,5000,5000
426,292.98515,292.98515,494.6099,-542.45437,85.945154,85.945154,50,15.898622,20.046532,32.547262,15.297213,47.844476,133.78963,1260.8775,12040.493,0.42701805,0.55201805,0.42701805,0.43021974,400,1,1,8,5000,10717.628,20174.358,16000,5000,5000,5000,5000,5000
426.1,275.09636,275.09636,473.72042,-519.54422,85.943701,85.943701,50,15.89812,20.045581,31.172653,14.651147,45.823801,131.7675,1260.8583,12040.309,0.42700123,0.55200123,0.42700123,0.41205601,400,1,1,8,5000,10717.458,20174.039,16000,5000,5000,5000,5000,5000
426.2,257.67793,257.67793,453.16126,-496.99634,85.9423,85.9423,50,15.897635,20.044665,29.81978,14.015297,43.835077,129.77738,1260.8398,12040.133,0.42698503,0.55198503,0.42698503,0.39417883,400,1,1,8,5000,10717.295,20173.732,16000,5000,5000,5000,5000,5000
426.3,240.73658,240.73658,432.94638,-474.82604,85.940952,85.940952,50,15.897169,20.043783,28.489562,13.390094,41.879656,127.82061,1260.822,12039.963,0.42696946,0.55196946,0.42696946,0.37660038,400,1,1,8,5000,10717.138,20173.436,16000,5000,5000,5000,5000,5000
426.4,224.27849,224.27849,413.089,-453.04782,85.939655,85.939655,50,15.89672,20.042934,27.182869,12.775949,39.958818,125.89847,1260.8049,12039.8,0.42695449,0.55195449,0.42695449,0.35933223,400,1,1,8,5000,10716.987,20173.152,16000,5000,5000,5000,5000,5000
426.5,208.30929,208.30929,393.60164,-431.67541,85.938408,85.938408,50,15.896289,20.042119,25.900525,12.173247,38.073771,124.01218,1260.7884,12039.643,0.42694011,0.55194011,0.42694011,0.34238528,400,1,1,8,5000,10716.841,20172.878,16000,5000,5000,5000,5000,5000
