time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
426.6,192.83407,192.83407,374.49608,-410.72173,85.937211,85.937211,50,15.895875,20.041336,24.643304,11.582353,36.225657,122.16287,1260.7727,12039.492,0.42692631,0.55192631,0.42692631,0.32576985,400,1,1,8,5000,10716.702,20172.615,16000,5000,5000,5000,5000,5000
426.7,177.85734,177.85734,355.78343,-390.19898,85.936062,85.936062,50,15.895478,20.040584,23.411939,11.003611,34.41555,120.35161,1260.7576,12039.348,0.42691309,0.55191309,0.42691309,0.30949564,400,1,1,8,5000,10716.568,20172.363,16000,5000,5000,5000,5000,5000
426.8,163.38304,163.38304,337.47411,-370.11857,85.934961,85.934961,50,15.895097,20.039864,22.207114,10.437344,32.644458,118.57942,1260.7431,12039.21,0.42690042,0.55190042,0.42690042,0.29357175,400,1,1,8,5000,10716.439,20172.121,16000,5000,5000,5000,5000,5000
426.9,149.41456,149.41456,319.57788,-350.4912,85.933906,85.933906,50,15.894732,20.039174,21.029472,9.8838519,30.913324,116.84723,1260.7293,12039.078,0.42688829,0.55188829,0.42688829,0.27800671,400,1,1,8,5000,10716.316,20171.89,16000,5000,5000,5000,5000,5000
427,135.95467,135.95467,302.10382,-331.32685,85.932897,85.932897,50,15.894383,20.038514,19.879611,9.3434171,29.223028,115.15592,1260.716,12038.951,0.4268767,0.5518767,0.4268767,0.26280847,400,1,1,8,5000,10716.199,20171.668,16000,5000,5000,5000,5000,5000
427.1,127.39946,127.39946,285.4785,-313.09333,85.931932,85.931932,50,15.894049,20.037882,18.7856,8.829232,27.614832,113.54676,1260.7034,12038.83,0.42686562,0.55186562,0.42686562,0.24834814,400,1,1,8,5000,10716.086,20171.456,16000,5000,5000,5000,5000,5000
427.2,119.35667,119.35667,269.66992,-295.75556,85.931009,85.931009,50,15.89373,20.037279,17.745334,8.3403068,26.08564,112.01665,1260.6913,12038.715,0.42685502,0.55185502,0.42685502,0.23459793,400,1,1,8,5000,10715.979,20171.254,16000,5000,5000,5000,5000,5000
427.3,111.82733,111.82733,254.64921,-279.28187,85.930126,85.930126,50,15.893425,20.036701,16.756912,7.8757488,24.632661,110.56279,1260.6797,12038.604,0.42684487,0.55184487,0.42684487,0.22153278,400,1,1,8,5000,10715.876,20171.06,16000,5000,5000,5000,5000,5000
427.4,104.81186,104.81186,240.3903,-263.64367,85.929281,85.929281,50,15.893132,20.036149,15.81862,7.4347516,23.253372,109.18265,1260.6686,12038.498,0.42683516,0.55183516,0.42683516,0.20913004,400,1,1,8,5000,10715.777,20170.875,16000,5000,5000,5000,5000,5000
427.5,98.310093,98.310093,226.86958,-248.81507,85.928473,85.928473,50,15.892853,20.03562,14.928904,7.016585,21.945489,107.87396,1260.658,12038.397,0.42682586,0.55182586,0.42682586,0.19736921,400,1,1,8,5000,10715.683,20170.697,16000,5000,5000,5000,5000,5000
427.6,92.321275,92.321275,214.06562,-234.77256,85.927698,85.927698,50,15.892585,20.035114,14.086353,6.6205861,20.706939,106.63464,1260.6478,12038.3,0.42681696,0.55181696,0.42681696,0.18623168,400,1,1,8,5000,10715.593,20170.527,16000,5000,5000,5000,5000,5000
427.7,86.844042,86.844042,201.95888,-221.49472,85.926957,85.926957,50,15.892328,20.034628,13.289683,6.246151,19.535834,105.46279,1260.638,12038.206,0.42680842,0.55180842,0.42680842,0.17570049,400,1,1,8,5000,10715.506,20170.365,16000,5000,5000,5000,5000,5000
427.8,81.876436,81.876436,190.53153,-208.96197,85.926246,85.926246,50,15.892082,20.034163,12.537718,5.8927277,18.430446,104.35669,1260.6287,12038.117,0.42680022,0.55180022,0.42680022,0.16576013,400,1,1,8,5000,10715.423,20170.208,16000,5000,5000,5000,5000,5000
427.9,77.415905,77.415905,179.76715,-197.15634,85.925564,85.925564,50,15.891846,20.033717,11.829381,5.5598089,17.389189,103.31475,1260.6197,12038.031,0.42679236,0.55179236,0.42679236,0.15639637,400,1,1,8,5000,10715.344,20170.059,16000,5000,5000,5000,5000,5000
428,73.459304,73.459304,169.65062,-186.06122,85.924909,85.924909,50,15.89162,20.033289,11.163673,5.2469265,16.4106,102.33551,1260.6111,12037.949,0.42678481,0.55178481,0.42678481,0.14759606,400,1,1,8,5000,10715.267,20169.915,16000,5000,5000,5000,5000,5000
428.1,70.002894,70.002894,160.16789,-175.66121,85.92428,85.92428,50,15.891402,20.032878,10.539672,4.953646,15.493318,101.4176,1260.6028,12037.87,0.42677754,0.55177754,0.42677754,0.139347,400,1,1,8,5000,10715.194,20169.777,16000,5000,5000,5000,5000,5000
428.2,67.042353,67.042353,151.30582,-165.9419,85.923675,85.923675,50,15.891193,20.032482,9.9565138,4.6795615,14.636075,100.55975,1260.5948,12037.793,0.42677054,0.55177054,0.42677054,0.13163778,400,1,1,8,5000,10715.123,20169.644,16000,5000,5000,5000,5000,5000
428.3,64.572772,64.572772,143.05208,-156.88976,85.923093,85.923093,50,15.890992,20.032101,9.4133854,4.4242912,13.837677,99.760769,1260.5871,12037.72,0.4267638,0.5517638,0.4267638,0.12445769,400,1,1,8,5000,10715.056,20169.516,16000,5000,5000,5000,5000,5000
428.4,62.588665,62.588665,135.39497,-148.49197,85.922531,85.922531,50,15.890797,20.031734,8.9095179,4.1874734,13.096991,99.019522,1260.5796,12037.649,0.42675729,0.55175729,0.42675729,0.11779658,400,1,1,8,5000,10714.99,20169.393,16000,5000,5000,5000,5000,5000
428.5,61.083973,61.083973,128.32335,-140.73629,85.921989,85.921989,50,15.89061,20.031379,8.4441773,3.9687633,12.412941,98.33493,1260.5724,12037.58,0.42675099,0.55175099,0.42675099,0.11164475,400,1,1,8,5000,10714.927,20169.274,16000,5000,5000,5000,5000,5000
428.6,60.052069,60.052069,121.82648,-133.61096,85.921465,85.921465,50,15.890429,20.031036,8.0166578,3.7678292,11.784487,97.705952,1260.5655,12037.513,0.42674489,0.55174489,0.42674489,0.10599288,400,1,1,8,5000,10714.866,20169.159,16000,5000,5000,5000,5000,5000
428.7,59.485768,59.485768,115.89397,-127.1046,85.920957,85.920957,50,15.890253,20.030704,7.626276,3.5843497,11.210626,97.131583,1260.5587,12037.449,0.42673898,0.55173898,0.42673898,0.10083196,400,1,1,8,5000,10714.806,20169.047,16000,5000,5000,5000,5000,5000
428.8,59.377332,59.377332,110.5157,-121.20608,85.920464,85.920464,50,15.890082,20.030382,7.2723648,3.4180115,10.690376,96.610841,1260.5521,12037.386,0.42673322,0.55173322,0.42673322,0.096153168,400,1,1,8,5000,10714.749,20168.939,16000,5000,5000,5000,5000,5000
428.9,59.718477,59.718477,105.68171,-115.90448,85.919985,85.919985,50,15.889917,20.030069,6.9542691,3.2685065,10.222776,96.142761,1260.5457,12037.325,0.42672762,0.55172762,0.42672762,0.091947862,400,1,1,8,5000,10714.693,20168.834,16000,5000,5000,5000,5000,5000
429,60.500386,60.500386,101.38214,-111.18901,85.919519,85.919519,50,15.889755,20.029763,6.6713405,3.13553,9.8068705,95.726389,1260.5395,12037.265,0.42672214,0.55172214,0.42672214,0.088207478,400,1,1,8,5000,10714.639,20168.732,16000,5000,5000,5000,5000,5000
429.1,61.713716,61.713716,97.607188,-107.0489,85.919063,85.919063,50,15.889598,20.029465,6.4229341,3.018779,9.4417131,95.360776,1260.5334,12037.207,0.42671678,0.55171678,0.42671678,0.084923498,400,1,1,8,5000,10714.586,20168.632,16000,5000,5000,5000,5000,5000
429.2,63.348607,63.348607,94.347053,-103.47341,85.918616,85.918616,50,15.889443,20.029173,6.2084045,2.9179501,9.1263545,95.044971,1260.5273,12037.149,0.42671152,0.55171152,0.42671152,0.082087396,400,1,1,8,5000,10714.533,20168.534,16000,5000,5000,5000,5000,5000
429.3,65.394695,65.394695,91.591872,-100.45171,85.918178,85.918178,50,15.889292,20.028887,6.0271028,2.8327383,8.8598411,94.77802,1260.5214,12037.093,0.42670634,0.55170634,0.42670634,0.079690603,400,1,1,8,5000,10714.482,20168.437,16000,5000,5000,5000,5000,5000
429.4,67.841125,67.841125,89.33169,-97.972899,85.917747,85.917747,50,15.889143,20.028605,5.878374,2.7628358,8.6412097,94.558957,1260.5156,12037.037,0.42670123,0.55170123,0.42670123,0.077724464,400,1,1,8,5000,10714.432,20168.343,16000,5000,5000,5000,5000,5000
429.5,70.676559,70.676559,87.556419,-96.025904,85.917322,85.917322,50,15.888996,20.028327,5.7615542,2.7079305,8.4694847,94.386807,1260.5098,12036.982,0.42669618,0.55169618,0.42669618,0.076180211,400,1,1,8,5000,10714.383,20168.249,16000,5000,5000,5000,5000,5000
429.6,73.889189,73.889189,86.25581,-94.599485,85.916901,85.916901,50,15.88885,20.028051,5.6759691,2.6677055,8.3436746,94.260576,1260.5041,12036.927,0.42669117,0.55169117,0.42669117,0.075048931,400,1,1,8,5000,10714.333,20168.157,16000,5000,5000,5000,5000,5000
429.7,77.466753,77.466753,85.419421,-93.68219,85.916484,85.916484,50,15.888706,20.027778,5.6209314,2.6418378,8.2627692,94.179253,1260.4984,12036.873,0.42668618,0.55168618,0.42668618,0.074321547,400,1,1,0,5000,10714.285,20168.065,16000,5000,5000,5000,5000,5000
429.8,81.39655,81.39655,85.036594,-93.262332,85.916069,85.916069,50,15.888562,20.027507,5.5957399,2.6299978,8.2257377,94.141806,1260.4927,12036.819,0.4266812,0.5516812,0.4266812,0.073988791,400,1,1,0,5000,10714.236,20167.974,16000,5000,5000,5000,5000,5000
429.9,85.665446,85.665446,85.096437,-93.327964,85.915654,85.915654,50,15.888419,20.027236,5.5996778,2.6318486,8.2315264,94.147181,1260.487,12036.764,0.42667622,0.55167622,0.42667622,0.074041194,400,1,1,0,5000,10714.188,20167.883,16000,5000,5000,5000,5000,5000
430,90.2599,90.2599,85.587806,-93.866863,85.91524,85.91524,50,15.888275,20.026965,5.6320118,2.6470455,8.2790573,94.194297,1260.4813,12036.71,0.42667123,0.55167123,0.42667123,0.074469064,400,1,1,0,5000,10714.14,20167.792,16000,5000,5000,5000,5000,5000
430.1,95.165971,95.165971,86.499289,-94.866515,85.914824,85.914824,50,15.888131,20.026693,5.6919909,2.6752357,8.3672267,94.282051,1260.4756,12036.655,0.42666621,0.55166621,0.42666621,0.075262478,400,1,1,0,5000,10714.091,20167.701,16000,5000,5000,5000,5000,5000
430.2,100.36934,100.36934,87.819198,-96.314102,85.914406,85.914406,50,15.887987,20.026419,5.7788461,2.7160577,8.4949038,94.40931,1260.4698,12036.6,0.42666114,0.55166114,0.42666114,0.076411274,400,1,1,8,5000,10714.042,20167.609,16000,5000,5000,5000,5000,5000
430.3,105.85531,105.85531,89.535561,-98.196492,85.913984,85.913984,50,15.887841,20.026144,5.8917895,2.7691411,8.6609306,94.574915,1260.4639,12036.544,0.42665603,0.55165603,0.42665603,0.077905038,400,1,1,8,5000,10713.993,20167.517,16000,5000,5000,5000,5000,5000
430.4,111.60885,111.60885,91.636113,-100.50023,85.913559,85.913559,50,15.887694,20.025865,6.030014,2.8341066,8.8641206,94.777679,1260.458,12036.488,0.42665085,0.55165085,0.42665085,0.079733105,400,1,1,8,5000,10713.944,20167.423,16000,5000,5000,5000,5000,5000
430.5,117.6146,117.6146,94.108293,-103.21155,85.913128,85.913128,50,15.887545,20.025583,6.1926931,2.9105658,9.1032589,95.016386,1260.452,12036.43,0.4266456,0.5516456,0.4266456,0.081884553,400,1,1,8,5000,10713.893,20167.329,16000,5000,5000,5000,5000,5000
430.6,117.20381,117.20381,96.306122,-105.62198,85.91269,85.91269,50,15.887393,20.025297,6.3373188,2.9785398,9.3158587,95.228549,1260.446,12036.372,0.42664028,0.55164028,0.42664028,0.08379731,400,1,1,8,5000,10713.842,20167.232,16000,5000,5000,5000,5000,5000
430.7,117.01356,117.01356,98.276695,-107.78317,85.912247,85.912247,50,15.88724,20.025007,6.4669902,3.0394854,9.5064756,95.418723,1260.4398,12036.314,0.4266349,0.5516349,0.4266349,0.085512351,400,1,1,8,5000,10713.791,20167.135,16000,5000,5000,5000,5000,5000
430.8,117.0276,117.0276,100.06108,-109.74016,85.911799,85.911799,50,15.887085,20.024714,6.5844097,3.0946726,9.6790823,95.590882,1260.4336,12036.254,0.42662946,0.55162946,0.42662946,0.087065406,400,1,1,8,5000,10713.738,20167.037,16000,5000,5000,5000,5000,5000
430.9,117.22943,117.22943,101.69486,-111.53199,85.911347,85.911347,50,15.886929,20.024418,6.6919191,3.145202,9.8371211,95.748468,1260.4273,12036.194,0.42662398,0.55162398,0.42662398,0.088487438,400,1,1,8,5000,10713.686,20166.938,16000,5000,5000,5000,5000,5000
431,117.60228,117.60228,103.20866,-113.19221,85.91089,85.91089,50,15.886771,20.02412,6.7915325,3.1920203,9.9835527,95.894443,1260.421,12036.134,0.42661845,0.55161845,0.42661845,0.089805079,400,1,1,8,5000,10713.632,20166.837,16000,5000,5000,5000,5000,5000
431.1,118.12918,118.12918,104.62853,-114.74943,85.91043,85.91043,50,15.886611,20.023819,6.8849659,3.235934,10.1209,96.03133,1260.4146,12036.073,0.42661287,0.55161287,0.42661287,0.091041017,400,1,1,8,5000,10713.579,20166.736,16000,5000,5000,5000,5000,5000
431.2,118.79296,118.79296,105.97645,-116.22774,85.909966,85.909966,50,15.886451,20.023515,6.9736645,3.2776223,10.251287,96.161253,1260.4082,12036.012,0.42660726,0.55160726,0.42660726,0.092214363,400,1,1,8,5000,10713.524,20166.634,16000,5000,5000,5000,5000,5000
431.3,119.57626,119.57626,107.27065,-117.64712,85.909498,85.909498,50,15.886289,20.023209,7.0588274,3.3176489,10.376476,96.285975,1260.4018,12035.95,0.4266016,0.5516016,0.4266016,0.09334097,400,1,1,8,5000,10713.47,20166.532,16000,5000,5000,5000,5000,5000
431.4,120.46156,120.46156,108.52593,-119.02383,85.909028,85.909028,50,15.886126,20.022902,7.1414298,3.356472,10.497902,96.40693,1260.3953,12035.888,0.42659591,0.55159591,0.42659591,0.094433733,400,1,1,8,5000,10713.415,20166.428,16000,5000,5000,5000,5000,5000
431.5,121.43119,121.43119,109.75403,-120.37072,85.908554,85.908554,50,15.885962,20.022592,7.2222435,3.3944544,10.616698,96.525252,1260.3887,12035.826,0.42659018,0.55159018,0.42659018,0.095502858,400,1,1,8,5000,10713.36,20166.324,16000,5000,5000,5000,5000,5000
431.6,122.46739,122.46739,110.96386,-121.69759,85.908077,85.908077,50,15.885797,20.02228,7.3018555,3.4318721,10.733728,96.641804,1260.3821,12035.763,0.42658441,0.55158441,0.42658441,0.096556106,400,1,1,8,5000,10713.304,20166.219,16000,5000,5000,5000,5000,5000
431.7,123.55226,123.55226,112.16181,-123.01141,85.907597,85.907597,50,15.885631,20.021966,7.3806849,3.4689219,10.849607,96.757204,1260.3755,12035.699,0.42657861,0.55157861,0.42657861,0.097599021,400,1,1,8,5000,10713.248,20166.114,16000,5000,5000,5000,5000,5000
431.8,124.66784,124.66784,113.35191,-124.31664,85.907114,85.907114,50,15.885464,20.02165,7.4589985,3.5057293,10.964728,96.871841,1260.3688,12035.636,0.42657277,0.55157277,0.42657277,0.098635129,400,1,1,8,5000,10713.192,20166.008,16000,5000,5000,5000,5000,5000
431.9,125.79612,125.79612,114.53614,-125.61542,85.906628,85.906628,50,15.885296,20.021332,7.536925,3.5423548,11.07928,96.985907,1260.3621,12035.572,0.4265669,0.5515669,0.4265669,0.099666132,400,1,1,8,5000,10713.135,20165.901,16000,5000,5000,5000,5000,5000
432,126.91903,126.91903,115.71453,-126.90779,85.906138,85.906138,50,15.885127,20.021012,7.6144676,3.5787997,11.193267,97.099406,1260.3554,12035.507,0.42656098,0.55156098,0.42656098,0.10069207,400,1,1,8,5000,10713.078,20165.794,16000,5000,5000,5000,5000,5000
432.1,135.76915,135.76915,117.62298,-129.00085,85.905646,85.905646,50,15.884956,20.02069,7.740051,3.637824,11.377875,97.283521,1260.3485,12035.442,0.42655501,0.55155501,0.42655501,0.10235331,400,1,1,8,5000,10713.021,20165.686,16000,5000,5000,5000,5000,5000
432.2,144.57775,144.57775,120.18806,-131.81406,85.905149,85.905149,50,15.884784,20.020365,7.9088437,3.7171565,11.626,97.53115,1260.3416,12035.376,0.42654897,0.55154897,0.42654897,0.10458598,400,1,1,8,5000,10712.963,20165.577,16000,5000,5000,5000,5000,5000
432.3,153.32678,153.32678,123.34163,-135.27268,85.904646,85.904646,50,15.88461,20.020036,8.1163607,3.8146895,11.93105,97.835696,1260.3346,12035.309,0.42654282,0.55154282,0.42654282,0.10733076,400,1,1,8,5000,10712.904,20165.466,16000,5000,5000,5000,5000,5000
432.4,161.99824,161.99824,127.02029,-139.30718,85.904134,85.904134,50,15.884433,20.019701,8.358431,3.9284626,12.286894,98.191028,1260.3275,12035.241,0.42653657,0.55153657,0.42653657,0.11053253,400,1,1,8,5000,10712.844,20165.354,16000,5000,5000,5000,5000,5000
432.5,170.57417,170.57417,131.16499,-143.85281,85.903614,85.903614,50,15.884253,20.01936,8.6311685,4.0566492,12.687818,98.591431,1260.3202,12035.171,0.42653019,0.55153019,0.42653019,0.11413989,400,1,1,8,5000,10712.783,20165.239,16000,5000,5000,5000,5000,5000
432.6,179.03674,179.03674,135.72059,-148.84908,85.903082,85.903082,50,15.884069,20.019013,8.9309447,4.197544,13.128489,99.031571,1260.3127,12035.1,0.42652366,0.55152366,0.42652366,0.11810488,400,1,1,8,5000,10712.721,20165.123,16000,5000,5000,5000,5000,5000
432.7,187.36818,187.36818,140.63551,-154.23942,85.902539,85.902539,50,15.883882,20.018658,9.2543655,4.3495518,13.603917,99.506457,1260.3051,12035.027,0.42651699,0.55151699,0.42651699,0.12238261,400,1,1,8,5000,10712.658,20165.004,16000,5000,5000,5000,5000,5000
432.8,195.55089,195.55089,145.8614,-159.97082,85.901984,85.901984,50,15.883689,20.018295,9.5982495,4.5111772,14.109427,100.01141,1260.2973,12034.953,0.42651016,0.55151016,0.42651016,0.12693102,400,1,1,8,5000,10712.593,20164.882,16000,5000,5000,5000,5000,5000
432.9,203.5674,203.5674,151.35285,-165.99347,85.901416,85.901416,50,15.883493,20.017923,9.9596084,4.681016,14.640624,100.54204,1260.2893,12034.876,0.42650317,0.55150317,0.42650317,0.13171061,400,1,1,8,5000,10712.527,20164.757,16000,5000,5000,5000,5000,5000
433,211.40039,211.40039,157.06713,-172.2605,85.900833,85.900833,50,15.883291,20.017542,10.33563,4.8577462,15.193376,101.09421,1260.2811,12034.798,0.426496,0.551496,0.426496,0.13668419,400,1,1,8,5000,10712.459,20164.629,16000,5000,5000,5000,5000,5000
433.1,219.03275,219.03275,162.96394,-178.72772,85.900236,85.900236,50,15.883085,20.017152,10.723663,5.0401217,15.763785,101.66402,1260.2727,12034.718,0.42648865,0.55148865,0.42648865,0.1418167,400,1,1,8,5000,10712.389,20164.498,16000,5000,5000,5000,5000,5000
433.2,226.44758,226.44758,169.0052,-185.35337,85.899624,85.899624,50,15.882873,20.016751,11.121202,5.2269651,16.348167,102.24779,1260.2641,12034.636,0.42648111,0.55148111,0.42648111,0.14707502,400,1,1,8,5000,10712.318,20164.363,16000,5000,5000,5000,5000,5000
433.3,233.62819,233.62819,175.15489,-192.09793,85.898997,85.898997,50,15.882656,20.016341,11.525876,5.4171617,16.943038,102.84203,1260.2553,12034.551,0.42647339,0.55147339,0.42647339,0.15242779,400,1,1,8,5000,10712.245,20164.226,16000,5000,5000,5000,5000,5000
433.4,240.55815,240.55815,181.37884,-198.92393,85.898354,85.898354,50,15.882434,20.015921,11.935436,5.6096548,17.54509,103.44344,1260.2462,12034.465,0.42646548,0.55146548,0.42646548,0.15784529,400,1,1,8,5000,10712.17,20164.084,16000,5000,5000,5000,5000,5000
433.5,247.2213,247.2213,187.64458,-205.79576,85.897696,85.897696,50,15.882206,20.01549,12.347746,5.8034405,18.151186,104.04888,1260.237,12034.377,0.42645737,0.55145737,0.42645737,0.16329926,400,1,1,8,5000,10712.093,20163.94,16000,5000,5000,5000,5000,5000
433.6,253.60174,253.60174,193.92123,-212.67957,85.897021,85.897021,50,15.881972,20.015049,12.760774,5.9975638,18.758338,104.65536,1260.2275,12034.286,0.42644908,0.55144908,0.42644908,0.16876284,400,1,1,8,5000,10712.014,20163.792,16000,5000,5000,5000,5000,5000
433.7,259.68389,259.68389,200.17937,-219.54307,85.896331,85.896331,50,15.881734,20.014597,13.172584,6.1911147,19.363699,105.26003,1260.2178,12034.194,0.4264406,0.5514406,0.4264406,0.17421042,400,1,1,8,5000,10711.934,20163.64,16000,5000,5000,5000,5000,5000
433.8,265.45249,265.45249,206.39093,-226.35549,85.895625,85.895625,50,15.881489,20.014135,13.581329,6.3832247,19.964554,105.86018,1260.2079,12034.099,0.42643192,0.55143192,0.42643192,0.17961758,400,1,1,8,5000,10711.851,20163.485,16000,5000,5000,5000,5000,5000
433.9,270.89262,270.89262,212.52908,-233.08739,85.894903,85.894903,50,15.881239,20.013663,13.985243,6.5730643,20.558308,106.45321,1260.1978,12034.002,0.42642306,0.55142306,0.42642306,0.18496096,400,1,1,8,5000,10711.767,20163.326,16000,5000,5000,5000,5000,5000
434,275.9897,275.9897,218.56816,-239.71063,85.894165,85.894165,50,15.880984,20.013181,14.382638,6.7598399,21.142478,107.03664,1260.1874,12033.904,0.42641402,0.55141402,0.42641402,0.19021824,400,1,1,8,5000,10711.681,20163.164,16000,5000,5000,5000,5000,5000
434.1,280.91289,280.91289,224.50104,-246.21742,85.893412,85.893412,50,15.880724,20.012688,14.773045,6.9433312,21.716376,107.60979,1260.1769,12033.803,0.42640479,0.55140479,0.42640479,0.19538322,400,1,1,8,5000,10711.593,20162.999,16000,5000,5000,5000,5000,5000
434.2,285.46501,285.46501,230.30253,-252.58009,85.892644,85.892644,50,15.880458,20.012186,15.154806,7.1227587,22.277564,108.17021,1260.1661,12033.7,0.42639539,0.55139539,0.42639539,0.20043396,400,1,1,8,5000,10711.504,20162.83,16000,5000,5000,5000,5000,5000
434.3,289.63267,289.63267,235.94854,-258.77225,85.891862,85.891862,50,15.880187,20.011674,15.526335,7.2973775,22.823713,108.71557,1260.1552,12033.596,0.42638582,0.55138582,0.42638582,0.20534951,400,1,1,8,5000,10711.412,20162.658,16000,5000,5000,5000,5000,5000
434.4,293.40288,293.40288,241.41604,-264.76864,85.891065,85.891065,50,15.879911,20.011153,15.886118,7.4664756,23.352594,109.24366,1260.1441,12033.49,0.42637607,0.55137607,0.42637607,0.21010981,400,1,1,8,5000,10711.319,20162.483,16000,5000,5000,5000,5000,5000
434.5,296.76307,296.76307,246.68301,-270.54509,85.890254,85.890254,50,15.879631,20.010623,16.232705,7.6293714,23.862077,109.75233,1260.1328,12033.381,0.42636617,0.55136617,0.42636617,0.2146957,400,1,1,8,5000,10711.225,20162.305,16000,5000,5000,5000,5000,5000
434.6,299.70115,299.70115,251.72835,-276.07847,85.88943,85.88943,50,15.879346,20.010084,16.564708,7.7854129,24.350121,110.23955,1260.1213,12033.272,0.42635612,0.55135612,0.42635612,0.21908881,400,1,1,8,5000,10711.128,20162.124,16000,5000,5000,5000,5000,5000
434.7,302.20546,302.20546,256.53188,-281.34666,85.888593,85.888593,50,15.879056,20.009537,16.8808,7.9339758,24.814775,110.70337,1260.1096,12033.16,0.42634592,0.55134592,0.42634592,0.22327158,400,1,1,8,5000,10711.031,20161.94,16000,5000,5000,5000,5000,5000
434.8,304.26483,304.26483,261.07427,-286.32844,85.887744,85.887744,50,15.878762,20.008981,17.179707,8.0744621,25.254169,111.14191,1260.0978,12033.048,0.42633558,0.55133558,0.42633558,0.22722716,400,1,1,8,5000,10710.932,20161.754,16000,5000,5000,5000,5000,5000
434.9,305.86858,305.86858,265.33702,-291.00353,85.886883,85.886883,50,15.878465,20.008418,17.460212,8.2062994,25.666511,111.55339,1260.0858,12032.933,0.42632511,0.55132511,0.42632511,0.23093945,400,1,1,8,5000,10710.831,20161.565,16000,5000,5000,5000,5000,5000
435,307.00651,307.00651,269.30239,-295.35248,85.886012,85.886012,50,15.878163,20.007849,17.721149,8.32894,26.050089,111.9361,1260.0737,12032.818,0.42631452,0.55131452,0.42631452,0.23439301,400,1,1,8,5000,10710.73,20161.373,16000,5000,5000,5000,5000,5000
435.1,307.66897,307.66897,272.95345,-299.35672,85.88513,85.88513,50,15.877858,20.007272,17.961403,8.4418594,26.403262,112.28839,1260.0615,12032.701,0.42630382,0.55130382,0.42630382,0.2375731,400,1,1,8,5000,10710.627,20161.18,16000,5000,5000,5000,5000,5000
435.2,307.84678,307.84678,276.27399,-302.99846,85.88424,85.88424,50,15.87755,20.00669,18.179907,8.5445565,26.724464,112.6087,1260.0492,12032.583,0.42629302,0.55129302,0.42629302,0.24046558,400,1,1,8,5000,10710.523,20160.984,16000,5000,5000,5000,5000,5000
435.3,307.53134,307.53134,279.24852,-306.26072,85.88334,85.88334,50,15.877239,20.006102,18.375643,8.6365523,27.012195,112.89554,1260.0367,12032.464,0.42628212,0.55128212,0.42628212,0.24305698,400,1,1,8,5000,10710.418,20160.787,16000,5000,5000,5000,5000,5000
435.4,306.71455,306.71455,281.86226,-309.12729,85.882434,85.882434,50,15.876925,20.005509,18.547637,8.7173895,27.265027,113.14746,1260.0242,12032.345,0.42627115,0.55127115,0.42627115,0.24533441,400,1,1,8,5000,10710.312,20160.587,16000,5000,5000,5000,5000,5000
435.5,305.38889,305.38889,284.10112,-311.58271,85.88152,85.88152,50,15.876609,20.004911,18.694963,8.7866324,27.481595,113.36312,1260.0116,12032.224,0.42626011,0.55126011,0.42626011,0.2472856,400,1,1,8,5000,10710.205,20160.387,16000,5000,5000,5000,5000,5000
435.6,303.54738,303.54738,285.95167,-313.61227,85.880601,85.880601,50,15.876291,20.00431,18.816736,8.8438661,27.660603,113.5412,1259.9989,12032.103,0.42624901,0.55124901,0.42624901,0.24889885,400,1,1,8,5000,10710.098,20160.185,16000,5000,5000,5000,5000,5000
435.7,301.18362,301.18362,287.40118,-315.202,85.879678,85.879678,50,15.875972,20.003706,18.91212,8.8886964,27.800816,113.68049,1259.9861,12031.981,0.42623787,0.55123787,0.42623787,0.25016307,400,1,1,8,5000,10709.99,20159.982,16000,5000,5000,5000,5000,5000
435.8,298.29177,298.29177,288.43756,-316.33863,85.878751,85.878751,50,15.875651,20.0031,18.980318,8.9207493,27.901067,113.77982,1259.9734,12031.859,0.4262267,0.5512267,0.4262267,0.25106771,400,1,1,0,5000,10709.882,20159.778,16000,5000,5000,5000,5000,5000
435.9,294.86658,294.86658,289.04936,-317.00961,85.877821,85.877821,50,15.875329,20.002492,19.020577,8.939671,27.960248,113.83807,1259.9606,12031.737,0.42621551,0.55121551,0.42621551,0.2516028,400,1,1,0,5000,10709.774,20159.574,16000,5000,5000,5000,5000,5000
436,290.90337,290.90337,289.22579,-317.20311,85.876889,85.876889,50,15.875007,20.001883,19.032187,8.9451277,27.977314,113.8542,1259.9478,12031.615,0.42620431,0.55120431,0.42620431,0.25175893,400,1,1,0,5000,10709.665,20159.369,16000,5000,5000,5000,5000,5000
436.1,286.39807,286.39807,288.9567,-316.90799,85.875957,85.875957,50,15.874684,20.001273,19.014479,8.9368052,27.951284,113.82724,1259.935,12031.493,0.42619312,0.55119312,0.42619312,0.25152725,400,1,1,0,5000,10709.556,20159.165,16000,5000,5000,5000,5000,5000
436.2,281.34718,281.34718,288.23256,-316.1138,85.875026,85.875026,50,15.874362,20.000664,18.966828,8.9144091,27.881237,113.75626,1259.9222,12031.371,0.42618196,0.55118196,0.42618196,0.25089945,400,1,1,0,5000,10709.447,20158.96,16000,5000,5000,5000,5000,5000
436.3,275.74781,275.74781,287.04448,-314.81079,85.874097,85.874097,50,15.87404,20.000056,18.888647,8.8776643,27.766312,113.64041,1259.9095,12031.25,0.42617083,0.55117083,0.42617083,0.24986778,400,1,1,8,5000,10709.339,20158.756,16000,5000,5000,5000,5000,5000
436.4,269.59767,269.59767,285.3842,-312.98991,85.87317,85.87317,50,15.87372,19.999451,18.779394,8.8263153,27.60571,113.47888,1259.8968,12031.129,0.42615975,0.55115975,0.42615975,0.24842502,400,1,1,8,5000,10709.231,20158.552,16000,5000,5000,5000,5000,5000
436.5,262.89507,262.89507,283.24407,-310.64276,85.872248,85.872248,50,15.873401,19.998848,18.638566,8.760126,27.398692,113.27094,1259.8843,12031.008,0.42614873,0.55114873,0.42614873,0.24656453,400,1,1,8,5000,10709.123,20158.35,16000,5000,5000,5000,5000,5000
436.6,255.63891,255.63891,280.61709,-307.76167,85.871332,85.871332,50,15.873083,19.998248,18.4657,8.6788792,27.14458,113.01591,1259.8718,12030.889,0.4261378,0.5511378,0.4261378,0.24428016,400,1,1,8,5000,10709.016,20158.148,16000,5000,5000,5000,5000,5000
436.7,247.82871,247.82871,277.49687,-304.33962,85.870422,85.870422,50,15.872769,19.997653,18.260377,8.5823773,26.842755,112.71318,1259.8594,12030.771,0.42612696,0.55112696,0.42612696,0.24156634,400,1,1,8,5000,10708.91,20157.948,16000,5000,5000,5000,5000,5000
436.8,239.46458,239.46458,273.87762,-300.37028,85.869519,85.869519,50,15.872456,19.997063,18.022217,8.4704418,26.492658,112.36218,1259.8471,12030.654,0.42611623,0.55111623,0.42611623,0.23841804,400,1,1,8,5000,10708.805,20157.75,16000,5000,5000,5000,5000,5000
436.9,230.54725,230.54725,269.75419,-295.84798,85.868627,85.868627,50,15.872147,19.996479,17.750879,8.342913,26.093792,111.96242,1259.835,12030.538,0.42610563,0.55110563,0.42610563,0.23483074,400,1,1,8,5000,10708.7,20157.554,16000,5000,5000,5000,5000,5000
437,221.07801,221.07801,265.12204,-290.76775,85.867744,85.867744,50,15.871842,19.995902,17.446065,8.1996506,25.645716,111.51346,1259.823,12030.424,0.42609516,0.55109516,0.42609516,0.23080047,400,1,1,8,5000,10708.597,20157.36,16000,5000,5000,5000,5000,5000
437.1,211.0588,211.0588,259.97724,-285.12529,85.866873,85.866873,50,15.871541,19.995333,17.107517,8.0405332,25.148051,111.01492,1259.8113,12030.311,0.42608486,0.55108486,0.42608486,0.22632382,400,1,1,8,5000,10708.496,20157.169,16000,5000,5000,5000,5000,5000
437.2,200.49211,200.49211,254.31648,-278.91696,85.866016,85.866016,50,15.871244,19.994772,16.735017,7.8654582,24.600476,110.46649,1259.7997,12030.201,0.42607473,0.55107473,0.42607473,0.22139786,400,1,1,8,5000,10708.396,20156.98,16000,5000,5000,5000,5000,5000
437.3,189.38105,189.38105,248.13706,-272.13979,85.865172,85.865172,50,15.870952,19.99422,16.328387,7.674342,24.002729,109.8679,1259.7883,12030.092,0.42606478,0.55106478,0.42606478,0.21602025,400,1,1,8,5000,10708.297,20156.795,16000,5000,5000,5000,5000,5000
437.4,177.72929,177.72929,241.43687,-264.79148,85.864345,85.864345,50,15.870666,19.993679,15.887489,7.4671198,23.354609,109.21895,1259.7772,12029.986,0.42605504,0.55105504,0.42605504,0.21018914,400,1,1,8,5000,10708.201,20156.613,16000,5000,5000,5000,5000,5000
437.5,165.54111,165.54111,234.21444,-256.87041,85.863534,85.863534,50,15.870385,19.993149,15.412224,7.2437455,22.65597,108.5195,1259.7663,12029.882,0.42604552,0.55104552,0.42604552,0.20390322,400,1,1,8,5000,10708.106,20156.435,16000,5000,5000,5000,5000,5000
437.6,159.16003,159.16003,227.07207,-249.03714,85.862742,85.862742,50,15.870111,19.992631,14.942228,7.0228474,21.965076,107.82782,1259.7557,12029.78,0.42603622,0.55103622,0.42603622,0.19768686,400,1,1,8,5000,10708.013,20156.261,16000,5000,5000,5000,5000,5000
437.7,152.25277,152.25277,219.95207,-241.22841,85.861968,85.861968,50,15.869843,19.992125,14.473705,6.8026413,21.276346,107.13831,1259.7453,12029.681,0.42602713,0.55102713,0.42602713,0.19148984,400,1,1,8,5000,10707.923,20156.09,16000,5000,5000,5000,5000,5000
437.8,144.8253,144.8253,212.80281,-233.3876,85.861212,85.861212,50,15.869581,19.99163,14.003256,6.5815302,20.584786,106.446,1259.7351,12029.584,0.42601826,0.55101826,0.42601826,0.1852672,400,1,1,8,5000,10707.835,20155.924,16000,5000,5000,5000,5000,5000
437.9,136.88413,136.88413,205.57819,-225.46413,85.860474,85.860474,50,15.869326,19.991148,13.527848,6.3580885,19.885936,105.74641,1259.7252,12029.49,0.42600962,0.55100962,0.42600962,0.17897881,400,1,1,8,5000,10707.749,20155.762,16000,5000,5000,5000,5000,5000
438,128.43633,128.43633,198.23717,-217.413,85.859754,85.859754,50,15.869077,19.990677,13.04478,6.1310466,19.175827,105.03558,1259.7156,12029.398,0.42600119,0.55100119,0.42600119,0.17258895,400,1,1,8,5000,10707.665,20155.604,16000,5000,5000,5000,5000,5000
438.1,119.48951,119.48951,190.74334,-209.19428,85.859053,85.859053,50,15.868834,19.990218,12.551657,5.8992787,18.450935,104.30999,1259.7062,12029.309,0.425993,0.550993,0.425993,0.16606592,400,1,1,8,5000,10707.583,20155.45,16000,5000,5000,5000,5000,5000
438.2,110.05177,110.05177,183.06453,-200.77268,85.858371,85.858371,50,15.868598,19.989772,12.046361,5.6617894,17.70815,103.56652,1259.6971,12029.222,0.42598503,0.55098503,0.42598503,0.1593817,400,1,1,8,5000,10707.503,20155.3,16000,5000,5000,5000,5000,5000
438.3,100.13177,100.13177,175.17243,-192.11716,85.857708,85.857708,50,15.868369,19.989339,11.52703,5.417704,16.944734,102.80244,1259.6883,12029.137,0.42597731,0.55097731,0.42597731,0.15251167,400,1,1,8,5000,10707.426,20155.154,16000,5000,5000,5000,5000,5000
438.4,89.738632,89.738632,167.04233,-183.20062,85.857066,85.857066,50,15.868147,19.988919,10.992037,5.1662576,16.158295,102.01536,1259.6798,12029.056,0.42596984,0.55096984,0.42596984,0.14543428,400,1,1,8,5000,10707.351,20155.013,16000,5000,5000,5000,5000,5000
438.5,78.881997,78.881997,158.65276,-173.99952,85.856444,85.856444,50,15.867931,19.988512,10.439971,4.9067865,15.346758,101.2032,1259.6715,12028.977,0.42596262,0.55096262,0.42596262,0.13813087,400,1,1,8,5000,10707.278,20154.876,16000,5000,5000,5000,5000,5000
438.6,67.571973,67.571973,149.98528,-164.49362,85.855843,85.855843,50,15.867723,19.988119,9.8696171,4.63872,14.508337,100.36418,1259.6636,12028.901,0.42595567,0.55095567,0.42595567,0.13058536,400,1,1,8,5000,10707.208,20154.744,16000,5000,5000,5000,5000,5000
438.7,55.819135,55.819135,141.02419,-154.6657,85.855264,85.855264,50,15.867523,19.987741,9.2799421,4.3615728,13.641515,99.496779,1259.6559,12028.828,0.42594899,0.55094899,0.42594899,0.12278409,400,1,1,8,5000,10707.14,20154.617,16000,5000,5000,5000,5000,5000
438.8,43.63451,43.63451,131.75633,-144.50135,85.854708,85.854708,50,15.867331,19.987377,8.6700812,4.0749382,12.745019,98.599728,1259.6486,12028.758,0.42594259,0.55094259,0.42594259,0.11471561,400,1,1,8,5000,10707.075,20154.495,16000,5000,5000,5000,5000,5000
438.9,31.029564,31.029564,122.17091,-133.98872,85.854176,85.854176,50,15.867147,19.987029,8.0393232,3.7784819,11.817805,97.671981,1259.6416,12028.692,0.42593648,0.55093648,0.42593648,0.10637051,400,1,1,8,5000,10707.013,20154.378,16000,5000,5000,5000,5000,5000
439,18.016186,18.016186,112.25928,-123.11832,85.853668,85.853668,50,15.866971,19.986697,7.3870991,3.4719366,10.859036,96.712703,1259.635,12028.628,0.42593068,0.55093068,0.42593068,0.097741264,400,1,1,8,5000,10706.954,20154.266,16000,5000,5000,5000,5000,5000
439.1,4.6066744,4.6066744,102.01478,-111.88285,85.853185,85.853185,50,15.866803,19.986381,6.7129709,3.1550963,9.8680673,95.721252,1259.6287,12028.568,0.42592518,0.55092518,0.42592518,0.088822085,400,1,1,8,5000,10706.898,20154.16,16000,5000,5000,5000,5000,5000
439.2,-9.1862812,-9.1862812,91.432602,-100.27704,85.852727,85.852727,50,15.866645,19.986082,6.0166222,2.8278124,8.8444346,94.697162,1259.6228,12028.512,0.42592001,0.55092001,0.42592001,0.07960878,400,1,1,8,5000,10706.844,20154.06,16000,5000,5000,5000,5000,5000
439.3,-23.349613,-23.349613,80.50963,-88.297466,85.852297,85.852297,50,15.866496,19.985801,5.297848,2.4899885,7.7878365,93.640134,1259.6173,12028.459,0.42591518,0.55091518,0.42591518,0.070098646,400,1,1,8,5000,10706.794,20153.965,16000,5000,5000,5000,5000,5000
439.4,-37.869894,-37.869894,69.244329,-75.942453,85.851895,85.851895,50,15.866357,19.985538,4.5565472,2.1415772,6.6981243,92.550019,1259.6121,12028.41,0.42591068,0.55091068,0.42591068,0.060290347,400,1,1,8,5000,10706.747,20153.877,16000,5000,5000,5000,5000,5000
439.5,-52.733352,-52.733352,57.636617,-63.211908,85.851521,85.851521,50,15.866228,19.985293,3.7927145,1.7825758,5.5752903,91.426811,1259.6074,12028.365,0.42590654,0.55090654,0.42590654,0.050183817,400,1,1,8,5000,10706.703,20153.794,16000,5000,5000,5000,5000,5000
439.6,-67.925891,-67.925891,45.687765,-50.107222,85.851176,85.851176,50,15.866108,19.985068,3.0064333,1.4130237,4.419457,90.270633,1259.6031,12028.324,0.42590276,0.55090276,0.42590276,0.039780167,400,1,1,8,5000,10706.663,20153.719,16000,5000,5000,5000,5000,5000
439.7,-83.433104,-83.433104,33.40029,-36.631158,85.850862,85.850862,50,15.866,19.984862,2.1978695,1.0329986,3.2308681,89.08173,1259.5992,12028.286,0.42589936,0.55089936,0.42589936,0.029081598,400,1,1,8,5000,10706.626,20153.65,16000,5000,5000,5000,5000,5000
439.8,-99.240296,-99.240296,20.777869,-22.787748,85.850579,85.850579,50,15.865902,19.984677,1.3672649,0.64261451,2.0098794,87.860458,1259.5958,12028.253,0.42589634,0.55089634,0.42589634,0.018091319,400,1,1,8,5000,10706.593,20153.587,16000,5000,5000,5000,5000,5000
439.9,-115.3325,-115.3325,7.825255,-8.5822055,85.850328,85.850328,50,15.865815,19.984513,0.51493233,0.24201819,0.75695052,86.607278,1259.5928,12028.225,0.42589372,0.55089372,0.42589372,0.0068134764,400,1,1,8,5000,10706.564,20153.532,16000,5000,5000,5000,5000,5000
440,-131.69449,-131.69449,-5.4518043,4.9709551,85.850109,85.850109,50,15.865739,19.98437,0.31729501,0.16355413,0.48084914,86.330958,1259.5902,12028.2,0.42589147,0.55089147,0.42589147,0.0039464861,400,1,1,8,5000,10706.538,20153.484,16000,5000,5000,5000,5000,5000
440.1,-148.31082,-148.31082,-19.046637,17.366723,85.849922,85.849922,50,15.865674,19.984248,1.1085143,0.5713991,1.6799134,87.529836,1259.588,12028.18,0.42588957,0.55088957,0.42588957,0.013787622,400,1,1,8,5000,10706.517,20153.443,16000,5000,5000,5000,5000,5000
440.2,-165.1658,-165.1658,-32.951714,30.045373,85.849764,85.849764,50,15.86562,19.984144,1.9177898,0.98855142,2.9063412,88.756105,1259.5862,12028.163,0.42588802,0.55088802,0.42588802,0.023853367,400,1,1,8,5000,10706.498,20153.408,16000,5000,5000,5000,5000,5000
440.3,-182.24359,-182.24359,-47.158714,42.999316,85.849635,85.849635,50,15.865575,19.98406,2.7446372,1.4147614,4.1593986,90.009034,1259.5849,12028.15,0.42588683,0.55088683,0.42588683,0.034137688,400,1,1,8,5000,10706.483,20153.38,16000,5000,5000,5000,5000,5000
440.4,-199.52813,-199.52813,-61.658582,56.220295,85.849536,85.849536,50,15.865541,19.983995,3.5885295,1.8497575,5.4382869,91.287823,1259.5839,12028.141,0.42588601,0.55088601,0.42588601,0.04463402,400,1,1,8,5000,10706.471,20153.358,16000,5000,5000,5000,5000,5000
440.5,-217.00323,-217.00323,-76.44158,69.699432,85.849467,85.849467,50,15.865517,19.98395,4.4488999,2.2932474,6.7421473,92.591615,1259.5834,12028.136,0.42588556,0.55088556,0.42588556,0.055335304,400,1,1,8,5000,10706.463,20153.343,16000,5000,5000,5000,5000,5000
440.6,-234.65256,-234.65256,-91.497345,83.427279,85.84943,85.84943,50,15.865504,19.983926,5.3251455,2.7449204,8.0700658,93.919496,1259.5834,12028.135,0.42588549,0.55088549,0.42588549,0.066234028,400,1,1,8,5000,10706.459,20153.335,16000,5000,5000,5000,5000,5000
440.7,-252.45966,-252.45966,-106.81494,97.393858,85.849425,85.849425,50,15.865502,19.983922,6.2166292,3.2044481,9.4210773,95.270502,1259.5837,12028.138,0.42588581,0.55088581,0.42588581,0.077322259,400,1,1,8,5000,10706.458,20153.334,16000,5000,5000,5000,5000,5000
440.8,-270.408,-270.408,-122.38287,111.5887,85.849451,85.849451,50,15.865511,19.98394,7.1226833,3.6714862,10.794169,96.643621,1259.5845,12028.146,0.42588653,0.55088653,0.42588653,0.088591676,400,1,1,8,5000,10706.462,20153.339,16000,5000,5000,5000,5000,5000
440.9,-288.48096,-288.48096,-138.1892,126.00091,85.849511,85.849511,50,15.865532,19.983979,8.0426113,4.1456759,12.188287,98.037798,1259.5858,12028.158,0.42588764,0.55088764,0.42588764,0.10003361,400,1,1,8,5000,10706.469,20153.353,16000,5000,5000,5000,5000,5000
441,-306.66187,-306.66187,-154.22149,140.61916,85.849604,85.849604,50,15.865564,19.984039,8.9756908,4.6266447,13.602336,99.451939,1259.5875,12028.175,0.42588916,0.55088916,0.42588916,0.11163905,400,1,1,8,5000,10706.479,20153.373,16000,5000,5000,5000,5000,5000
441.1,-339.96801,-339.96801,-171.89761,156.73624,85.84973,85.84973,50,15.865608,19.984122,10.004441,5.1569283,15.161369,101.0111,1259.5898,12028.197,0.42589113,0.55089113,0.42589113,0.12443435,400,1,1,8,5000,10706.494,20153.401,16000,5000,5000,5000,5000,5000
441.2,-373.34868,-373.34868,-191.06821,174.216,85.849894,85.849894,50,15.865665,19.984229,11.12017,5.7320464,16.852216,102.70211,1259.5926,12028.223,0.42589359,0.55089359,0.42589359,0.13831138,400,1,1,8,5000,10706.513,20153.437,16000,5000,5000,5000,5000,5000
441.3,-406.78717,-406.78717,-211.59659,192.93377,85.850098,85.850098,50,15.865735,19.984363,12.314921,6.3478976,18.662819,104.51292,1259.596,12028.256,0.42589656,0.55089656,0.42589656,0.15317115,400,1,1,8,5000,10706.537,20153.482,16000,5000,5000,5000,5000,5000
441.4,-440.2668,-440.2668,-233.35743,212.77531,85.850346,85.850346,50,15.865821,19.984525,13.581403,7.000723,20.582126,106.43247,1259.6,12028.294,0.42590009,0.55090009,0.42590009,0.16892291,400,1,1,8,5000,10706.566,20153.536,16000,5000,5000,5000,5000,5000
441.5,-473.77094,-473.77094,-256.2358,233.63581,85.850639,85.850639,50,15.865923,19.984717,14.912924,7.6870741,22.599998,108.45064,1259.6047,12028.339,0.42590419,0.55090419,0.42590419,0.18548343,400,1,1,8,5000,10706.6,20153.601,16000,5000,5000,5000,5000,5000
441.6,-507.28303,-507.28303,-280.12611,255.41898,85.850981,85.850981,50,15.866041,19.98494,16.303339,8.4037832,24.707123,110.5581,1259.6101,12028.391,0.4259089,0.5509089,0.4259089,0.20277622,400,1,1,8,5000,10706.64,20153.676,16000,5000,5000,5000,5000,5000
441.7,-540.78661,-540.78661,-304.93123,278.0363,85.851373,85.851373,50,15.866176,19.985196,17.746998,9.147937,26.894935,112.74631,1259.6162,12028.449,0.42591424,0.55091424,0.42591424,0.22073096,400,1,1,8,5000,10706.686,20153.762,16000,5000,5000,5000,5000,5000
441.8,-574.26532,-574.26532,-330.56176,301.40621,85.851817,85.851817,50,15.86633,19.985487,19.238694,9.9168528,29.155547,115.00736,1259.6231,12028.514,0.42592023,0.55092023,0.42592023,0.23928286,400,1,1,8,5000,10706.738,20153.859,16000,5000,5000,5000,5000,5000
441.9,-607.70293,-607.70293,-356.93523,325.45354,85.852315,85.852315,50,15.866503,19.985813,20.77363,10.708057,31.481687,117.334,1259.6307,12028.587,0.42592689,0.55092689,0.42592689,0.2583722,400,1,1,8,5000,10706.796,20153.969,16000,5000,5000,5000,5000,5000
442,-641.08336,-641.08336,-383.9755,350.10886,85.852869,85.852869,50,15.866694,19.986175,22.347374,11.519265,33.866639,119.71951,1259.6391,12028.667,0.42593423,0.55093423,0.42593423,0.27794379,400,1,1,8,5000,10706.861,20154.091,16000,5000,5000,5000,5000,5000
442.1,-674.39071,-674.39071,-411.61216,375.30797,85.85348,85.85348,50,15.866906,19.986574,23.955828,12.348365,36.304193,122.15767,1259.6483,12028.755,0.42594227,0.55094227,0.42594227,0.29794664,400,1,1,8,5000,10706.932,20154.225,16000,5000,5000,5000,5000,5000
442.2,-707.60927,-707.60927,-439.78001,400.99141,85.854149,85.854149,50,15.867137,19.987012,25.595197,13.1934,38.788597,124.64275,1259.6583,12028.85,0.42595102,0.55095102,0.42595102,0.31833349,400,1,1,8,5000,10707.01,20154.372,16000,5000,5000,5000,5000,5000
442.3,-740.72352,-740.72352,-468.41857,427.10405,85.854878,85.854878,50,15.867389,19.987488,27.261961,14.052557,41.314518,127.1694,1259.6691,12028.954,0.4259605,0.5509605,0.4259605,0.33906051,400,1,1,8,5000,10707.095,20154.532,16000,5000,5000,5000,5000,5000
442.4,-773.71821,-773.71821,-497.47167,453.59467,85.855666,85.855666,50,15.867662,19.988004,28.952851,14.92415,43.877002,129.73267,1259.6808,12029.065,0.42597071,0.55097071,0.42597071,0.360087,400,1,1,8,5000,10707.187,20154.706,16000,5000,5000,5000,5000,5000
442.5,-806.57829,-806.57829,-526.88706,480.41562,85.856516,85.856516,50,15.867957,19.98856,30.664827,15.806612,46.471438,132.32795,1259.6933,12029.185,0.42598167,0.55098167,0.42598167,0.38137507,400,1,1,8,5000,10707.287,20154.892,16000,5000,5000,5000,5000,5000
442.6,-839.289,-839.289,-556.61603,507.5225,85.857428,85.857428,50,15.868272,19.989156,32.395053,16.698481,49.093534,134.95096,1259.7067,12029.313,0.42599339,0.55099339,0.42599339,0.40288942,400,1,1,8,5000,10707.393,20155.093,16000,5000,5000,5000,5000,5000
442.7,-871.83588,-871.83588,-586.61317,534.87389,85.858403,85.858403,50,15.86861,19.989794,34.140886,17.598395,51.739281,137.59768,1259.721,12029.449,0.42600586,0.55100586,0.42600586,0.42459712,400,1,1,8,5000,10707.507,20155.307,16000,5000,5000,5000,5000,5000
442.8,-904.20473,-904.20473,-616.836,562.43106,85.859441,85.859441,50,15.868969,19.990472,35.899855,18.50508,54.404935,140.26438,1259.7361,12029.593,0.4260191,0.5510191,0.4260191,0.44646738,400,1,1,8,5000,10707.628,20155.535,16000,5000,5000,5000,5000,5000
442.9,-936.38171,-936.38171,-647.24479,590.1578,85.860543,85.860543,50,15.86935,19.991193,37.669647,19.417344,57.086991,142.94753,1259.7521,12029.746,0.42603311,0.55103311,0.42603311,0.46847138,400,1,1,8,5000,10707.757,20155.777,16000,5000,5000,5000,5000,5000
443,-968.35328,-968.35328,-677.80231,618.02014,85.861709,85.861709,50,15.869753,19.991955,39.448094,20.334069,59.782163,145.64387,1259.769,12029.908,0.42604789,0.55104789,0.42604789,0.49058212,400,1,1,8,5000,10707.893,20156.034,16000,5000,5000,5000,5000,5000
443.1,-1000.1063,-1000.1063,-708.47359,645.98622,85.862939,85.862939,50,15.870179,19.99276,41.233163,21.254208,62.48737,148.35031,1259.7868,12030.078,0.42606345,0.55106345,0.42606345,0.51277425,400,1,1,8,5000,10708.036,20156.304,16000,5000,5000,5000,5000,5000
443.2,-1031.6279,-1031.6279,-739.22579,674.02608,85.864234,85.864234,50,15.870627,19.993606,43.022941,22.176774,65.199715,151.06395,1259.8055,12030.256,0.42607979,0.55107979,0.42607979,0.53502394,400,1,1,8,5000,10708.188,20156.588,16000,5000,5000,5000,5000,5000
443.3,-1062.9058,-1062.9058,-770.02802,702.11155,85.865593,85.865593,50,15.871098,19.994496,44.815631,23.100841,67.916471,153.78206,1259.825,12030.443,0.4260969,0.5510969,0.4260969,0.55730878,400,1,1,8,5000,10708.346,20156.887,16000,5000,5000,5000,5000,5000
443.4,-1093.9279,-1093.9279,-800.85117,730.21609,85.867018,85.867018,50,15.871591,19.995427,46.609538,24.025535,70.635073,156.50209,1259.8455,12030.638,0.4261148,0.5511148,0.4261148,0.57960766,400,1,1,8,5000,10708.513,20157.2,16000,5000,5000,5000,5000,5000
443.5,-1124.6826,-1124.6826,-831.6678,758.3147,85.868508,85.868508,50,15.872106,19.996401,48.403066,24.950034,73.3531,159.22161,1259.8668,12030.842,0.42613348,0.55113348,0.42613348,0.60190068,400,1,1,8,5000,10708.687,20157.528,16000,5000,5000,5000,5000,5000
443.6,-1155.1587,-1155.1587,-862.45203,786.38376,85.870062,85.870062,50,15.872644,19.997418,50.194708,25.873561,76.068269,161.93833,1259.8891,12031.054,0.42615294,0.55115294,0.42615294,0.62416905,400,1,1,8,5000,10708.868,20157.869,16000,5000,5000,5000,5000,5000
443.7,-1185.3455,-1185.3455,-893.1794,814.40098,85.871682,85.871682,50,15.873205,19.998477,51.983041,26.795382,78.778423,164.6501,1259.9122,12031.275,0.42617318,0.55117318,0.42617318,0.64639503,400,1,1,8,5000,10709.057,20158.225,16000,5000,5000,5000,5000,5000
443.8,-1215.2327,-1215.2327,-923.82683,842.3453,85.873366,85.873366,50,15.873787,19.999578,53.766721,27.714805,81.481526,167.35489,1259.9362,12031.505,0.42619419,0.55119419,0.42619419,0.66856186,400,1,1,8,5000,10709.254,20158.595,16000,5000,5000,5000,5000,5000
443.9,-1244.8106,-1244.8106,-954.37247,870.19682,85.875115,85.875115,50,15.874393,20.000722,55.544478,28.631174,84.175652,170.05077,1259.9611,12031.742,0.42621598,0.55121598,0.42621598,0.69065371,400,1,1,8,5000,10709.458,20158.979,16000,5000,5000,5000,5000,5000
444,-1274.0697,-1274.0697,-984.79569,897.93671,85.876928,85.876928,50,15.87502,20.001908,57.315109,29.543871,86.85898,172.73591,1259.9869,12031.989,0.42623853,0.55123853,0.42623853,0.71265559,400,1,1,8,5000,10709.669,20159.378,16000,5000,5000,5000,5000,5000
444.1,-1291.8731,-1291.8731,-1014.018,924.58158,85.878806,85.878806,50,15.87567,20.003136,59.015845,30.420539,89.436384,175.31519,1260.0135,12032.243,0.42626183,0.55126183,0.42626183,0.73378703,400,1,1,8,5000,10709.889,20159.79,16000,5000,5000,5000,5000,5000
444.2,-1309.3405,-1309.3405,-1042.1216,950.20649,85.880745,85.880745,50,15.876341,20.004404,60.651478,31.263649,91.915127,177.79587,1260.041,12032.505,0.42628584,0.55128584,0.42628584,0.75410762,400,1,1,8,5000,10710.115,20160.216,16000,5000,5000,5000,5000,5000
444.3,-1326.4642,-1326.4642,-1069.1804,974.87869,85.882743,85.882743,50,15.877032,20.005711,62.226299,32.075412,94.301711,180.18445,1260.0692,12032.774,0.42631053,0.55131053,0.42631053,0.77367077,400,1,1,8,5000,10710.348,20160.655,16000,5000,5000,5000,5000,5000
444.4,-1343.237,-1343.237,-1095.2603,998.65837,85.884798,85.884798,50,15.877743,20.007055,63.744151,32.85781,96.601961,182.48676,1260.0982,12033.051,0.42633589,0.55133589,0.42633589,0.79252427,400,1,1,8,5000,10710.588,20161.107,16000,5000,5000,5000,5000,5000
444.5,-1359.6519,-1359.6519,-1120.4205,1021.5994,85.886909,85.886909,50,15.878474,20.008435,65.208474,33.612615,98.821089,184.708,1260.1279,12033.335,0.42636188,0.55136188,0.42636188,0.81071093,400,1,1,8,5000,10710.834,20161.57,16000,5000,5000,5000,5000,5000
444.6,-1362.8985,-1362.8985,-1143.4953,1042.6391,85.889072,85.889072,50,15.879222,20.00985,66.551429,34.30486,100.85629,186.74536,1260.1582,12033.625,0.42638846,0.55138846,0.42638846,0.82738741,400,1,1,8,5000,10711.087,20162.046,16000,5000,5000,5000,5000,5000
444.7,-1365.7754,-1365.7754,-1164.6481,1061.9261,85.891285,85.891285,50,15.879988,20.011297,67.782519,34.939443,102.72196,188.61325,1260.1892,12033.92,0.42641557,0.55141557,0.42641557,0.84267198,400,1,1,8,5000,10711.345,20162.532,16000,5000,5000,5000,5000,5000
444.8,-1368.2774,-1368.2774,-1184.026,1079.5949,85.893541,85.893541,50,15.880768,20.012773,68.910312,35.52078,104.43109,190.32463,1260.2207,12034.222,0.42644317,0.55144317,0.42644317,0.85667126,400,1,1,8,5000,10711.608,20163.027,16000,5000,5000,5000,5000,5000
444.9,-1370.4,-1370.4,-1201.7618,1095.7664,85.895839,85.895839,50,15.881563,20.014276,69.942538,36.052855,105.99539,191.89123,1260.2528,12034.528,0.42647122,0.55147122,0.42647122,0.86948144,400,1,1,8,5000,10711.876,20163.532,16000,5000,5000,5000,5000,5000
445,-1372.1392,-1372.1392,-1217.9754,1110.5499,85.898174,85.898174,50,15.882371,20.015803,70.886166,36.539261,107.42543,193.3236,1260.2853,12034.838,0.42649969,0.55149969,0.42649969,0.8811893,400,1,1,8,5000,10712.149,20164.045,16000,5000,5000,5000,5000,5000
