time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
445.1,-1373.4914,-1373.4914,-1232.7747,1124.0439,85.900543,85.900543,50,15.883191,20.017352,71.747486,36.98324,108.73073,194.63127,1260.3183,12035.153,0.42652852,0.55152852,0.42652852,0.89187309,400,1,1,8,5000,10712.425,20164.565,16000,5000,5000,5000,5000,5000
445.2,-1374.4539,-1374.4539,-1246.2572,1136.3373,85.902944,85.902944,50,15.884021,20.018923,72.532171,37.387717,109.91989,195.82283,1260.3516,12035.471,0.4265577,0.5515577,0.4265577,0.90160344,400,1,1,8,5000,10712.705,20165.092,16000,5000,5000,5000,5000,5000
445.3,-1375.0242,-1375.0242,-1258.511,1147.5104,85.905373,85.905373,50,15.884862,20.020511,73.245342,37.755331,111.00067,196.90605,1260.3853,12035.793,0.42658719,0.55158719,0.42658719,0.9104441,400,1,1,8,5000,10712.989,20165.626,16000,5000,5000,5000,5000,5000
445.4,-1375.2008,-1375.2008,-1269.6155,1157.6354,85.907828,85.907828,50,15.885711,20.022117,73.891624,38.088466,111.98009,197.88792,1260.4193,12036.118,0.42661696,0.55161696,0.42661696,0.91845263,400,1,1,8,5000,10713.275,20166.165,16000,5000,5000,5000,5000,5000
445.5,-1374.9824,-1374.9824,-1279.6425,1166.778,85.910306,85.910306,50,15.886569,20.023738,74.475194,38.389275,112.86447,198.77478,1260.4536,12036.445,0.42664699,0.55164699,0.42664699,0.92568106,400,1,1,8,5000,10713.564,20166.709,16000,5000,5000,5000,5000,5000
445.6,-1374.3685,-1374.3685,-1288.6569,1174.9973,85.912806,85.912806,50,15.887433,20.025373,74.99983,38.659706,113.65954,199.57234,1260.4882,12036.775,0.42667724,0.55167724,0.42667724,0.93217641,400,1,1,8,5000,10713.856,20167.258,16000,5000,5000,5000,5000,5000
445.7,-1373.3591,-1373.3591,-1296.7174,1182.3469,85.915324,85.915324,50,15.888304,20.02702,75.46895,38.901521,114.37047,200.2858,1260.523,12037.108,0.42670769,0.55170769,0.42670769,0.93798123,400,1,1,8,5000,10714.15,20167.811,16000,5000,5000,5000,5000,5000
445.8,-1371.9548,-1371.9548,-1303.8771,1188.8752,85.91786,85.91786,50,15.889182,20.028678,75.88565,39.116314,115.00196,200.91982,1260.558,12037.442,0.42673833,0.55173833,0.42673833,0.94313408,400,1,1,8,5000,10714.445,20168.368,16000,5000,5000,5000,5000,5000
445.9,-1370.1568,-1370.1568,-1310.1845,1194.6262,85.920411,85.920411,50,15.890064,20.030347,76.252737,39.305535,115.55827,201.47868,1260.5932,12037.778,0.42676913,0.55176913,0.42676913,0.94766992,400,1,1,8,5000,10714.743,20168.928,16000,5000,5000,5000,5000,5000
446,-1367.9668,-1367.9668,-1315.6832,1199.6399,85.922975,85.922975,50,15.890951,20.032024,76.572762,39.470496,116.04326,201.96623,1260.6285,12038.115,0.42680007,0.55180007,0.42680007,0.95162052,400,1,1,8,5000,10715.042,20169.49,16000,5000,5000,5000,5000,5000
446.1,-1365.3872,-1365.3872,-1320.4132,1203.9527,85.925551,85.925551,50,15.891842,20.033709,76.848046,39.612395,116.46044,202.38599,1260.664,12038.454,0.42683112,0.55183112,0.42683112,0.95501478,400,1,1,8,5000,10715.342,20170.056,16000,5000,5000,5000,5000,5000
446.2,-1362.4208,-1362.4208,-1324.4107,1207.5977,85.928136,85.928136,50,15.892736,20.0354,77.080704,39.732321,116.81303,202.74116,1260.6996,12038.794,0.42686228,0.55186228,0.42686228,0.95787905,400,1,1,8,5000,10715.644,20170.623,16000,5000,5000,5000,5000,5000
446.3,-1359.0712,-1359.0712,-1327.7091,1210.6052,85.930731,85.930731,50,15.893634,20.037097,77.27267,39.831273,117.10394,203.03467,1260.7352,12039.135,0.42689352,0.55189352,0.42689352,0.96023742,400,1,1,8,5000,10715.946,20171.193,16000,5000,5000,5000,5000,5000
446.4,-1355.3424,-1355.3424,-1330.3388,1213.0029,85.933332,85.933332,50,15.894533,20.038798,77.425716,39.910163,117.33588,203.26921,1260.771,12039.476,0.42692483,0.55192483,0.42692483,0.96211198,400,1,1,8,5000,10716.25,20171.764,16000,5000,5000,5000,5000,5000
446.5,-1351.239,-1351.239,-1332.3277,1214.8164,85.935939,85.935939,50,15.895435,20.040504,77.541471,39.96983,117.5113,203.44724,1260.8068,12039.818,0.42695619,0.55195619,0.42695619,0.96352301,400,1,1,8,5000,10716.553,20172.336,16000,5000,5000,5000,5000,5000
446.6,-1346.7661,-1346.7661,-1333.7017,1216.0692,85.93855,85.93855,50,15.896338,20.042211,77.621437,40.01105,117.63249,203.57104,1260.8427,12040.161,0.42698758,0.55198758,0.42698758,0.96448924,400,1,1,8,5000,10716.858,20172.909,16000,5000,5000,5000,5000,5000
446.7,-1341.9294,-1341.9294,-1334.4846,1216.7831,85.941164,85.941164,50,15.897242,20.043921,77.667007,40.034539,117.70155,203.64271,1260.8785,12040.503,0.42701899,0.55201899,0.42701899,0.96502801,400,1,1,0,5000,10717.163,20173.483,16000,5000,5000,5000,5000,5000
446.8,-1336.7352,-1336.7352,-1334.6988,1216.9784,85.943779,85.943779,50,15.898147,20.045632,77.679471,40.040965,117.72044,203.66422,1260.9144,12040.846,0.42705041,0.55205041,0.42705041,0.96515542,400,1,1,0,5000,10717.468,20174.057,16000,5000,5000,5000,5000,5000
446.9,-1331.1902,-1331.1902,-1334.3649,1216.6739,85.946395,85.946395,50,15.899052,20.047344,77.660039,40.030948,117.69099,203.63738,1260.9503,12041.188,0.42708182,0.55208182,0.42708182,0.96488653,400,1,1,0,5000,10717.773,20174.631,16000,5000,5000,5000,5000,5000
447,-1325.3018,-1325.3018,-1333.5025,1215.8875,85.949011,85.949011,50,15.899956,20.049055,77.609843,40.005074,117.61492,203.56393,1260.9861,12041.531,0.42711321,0.55211321,0.42711321,0.96423546,400,1,1,0,5000,10718.077,20175.205,16000,5000,5000,5000,5000,5000
447.1,-1319.0776,-1319.0776,-1332.1298,1214.6359,85.951625,85.951625,50,15.90086,20.050764,77.529952,39.963893,117.49384,203.44547,1261.0219,12041.872,0.42714456,0.55214456,0.42714456,0.96321553,400,1,1,8,5000,10718.382,20175.778,16000,5000,5000,5000,5000,5000
447.2,-1312.5261,-1312.5261,-1330.2642,1212.9349,85.954236,85.954236,50,15.901763,20.052472,77.421377,39.907927,117.3293,203.28354,1261.0577,12042.214,0.42717586,0.55217586,0.42717586,0.96183936,400,1,1,8,5000,10718.686,20176.351,16000,5000,5000,5000,5000,5000
447.3,-1305.6559,-1305.6559,-1327.9224,1210.7997,85.956843,85.956843,50,15.902665,20.054178,77.285085,39.837673,117.12276,203.0796,1261.0934,12042.555,0.42720711,0.55220711,0.42720711,0.96011898,400,1,1,8,5000,10718.99,20176.923,16000,5000,5000,5000,5000,5000
447.4,-1298.4764,-1298.4764,-1325.1203,1208.2447,85.959445,85.959445,50,15.903565,20.05588,77.122,39.753608,116.87561,202.83505,1261.129,12042.894,0.42723828,0.55223828,0.42723828,0.95806591,400,1,1,8,5000,10719.294,20177.494,16000,5000,5000,5000,5000,5000
447.5,-1290.9974,-1290.9974,-1321.873,1205.2838,85.962041,85.962041,50,15.904463,20.057578,76.933011,39.656191,116.5892,202.55124,1261.1645,12043.233,0.42726938,0.55226938,0.42726938,0.95569125,400,1,1,8,5000,10719.596,20178.063,16000,5000,5000,5000,5000,5000
447.6,-1283.2289,-1283.2289,-1318.1956,1201.9307,85.96463,85.96463,50,15.905358,20.059272,76.718983,39.545867,116.26485,202.22948,1261.1999,12043.571,0.42730037,0.55230037,0.42730037,0.95300576,400,1,1,8,5000,10719.898,20178.631,16000,5000,5000,5000,5000,5000
447.7,-1275.1818,-1275.1818,-1314.1023,1198.1985,85.967212,85.967212,50,15.906251,20.060961,76.480752,39.423068,115.90382,201.87103,1261.2351,12043.908,0.42733127,0.55233127,0.42733127,0.95001988,400,1,1,8,5000,10720.199,20179.198,16000,5000,5000,5000,5000,5000
447.8,-1266.8669,-1266.8669,-1309.6072,1194.0999,85.969785,85.969785,50,15.907141,20.062645,76.219141,39.288217,115.50736,201.47714,1261.2703,12044.244,0.42736205,0.55236205,0.42736205,0.94674385,400,1,1,8,5000,10720.499,20179.762,16000,5000,5000,5000,5000,5000
447.9,-1258.2959,-1258.2959,-1304.7243,1189.6476,85.972349,85.972349,50,15.908027,20.064322,75.934955,39.141729,115.07668,201.04903,1261.3053,12044.578,0.42739271,0.55239271,0.42739271,0.94318771,400,1,1,8,5000,10720.797,20180.324,16000,5000,5000,5000,5000,5000
448,-1249.4806,-1249.4806,-1299.4672,1184.8542,85.974902,85.974902,50,15.90891,20.065992,75.62899,38.984015,114.61301,200.58791,1261.3401,12044.911,0.42742323,0.55242323,0.42742323,0.93936136,400,1,1,8,5000,10721.095,20180.884,16000,5000,5000,5000,5000,5000
448.1,-1243.7766,-1243.7766,-1294.1675,1180.0219,85.977444,85.977444,50,15.909789,20.067655,75.32055,38.825026,114.14558,200.12302,1261.3748,12045.242,0.42745362,0.55245362,0.42745362,0.9355046,400,1,1,8,5000,10721.391,20181.442,16000,5000,5000,5000,5000,5000
448.2,-1237.8532,-1237.8532,-1288.8085,1175.1356,85.979976,85.979976,50,15.910664,20.069311,75.008655,38.664255,113.67291,199.65289,1261.4094,12045.572,0.42748388,0.55248388,0.42748388,0.93160526,400,1,1,8,5000,10721.686,20181.997,16000,5000,5000,5000,5000,5000
448.3,-1231.7235,-1231.7235,-1283.3762,1170.1824,85.982496,85.982496,50,15.911536,20.07096,74.692492,38.501285,113.19378,199.17627,1261.4437,12045.9,0.42751399,0.55251399,0.42751399,0.92765324,400,1,1,8,5000,10721.98,20182.55,16000,5000,5000,5000,5000,5000
448.4,-1225.4008,-1225.4008,-1277.8591,1165.1519,85.985004,85.985004,50,15.912403,20.072601,74.371398,38.335772,112.70717,198.69217,1261.478,12046.227,0.42754397,0.55254397,0.42754397,0.92364031,400,1,1,8,5000,10722.272,20183.1,16000,5000,5000,5000,5000,5000
448.5,-1218.8987,-1218.8987,-1272.2482,1160.0359,85.987501,85.987501,50,15.913266,20.074235,74.044848,38.167447,112.21229,198.1998,1261.512,12046.552,0.42757381,0.55257381,0.42757381,0.91955997,400,1,1,8,5000,10722.563,20183.647,16000,5000,5000,5000,5000,5000
448.6,-1212.2311,-1212.2311,-1266.5369,1154.8283,85.989986,85.989986,50,15.914126,20.075861,73.712445,37.996106,111.70855,197.69854,1261.5459,12046.876,0.4276035,0.5526035,0.4276035,0.91540728,400,1,1,8,5000,10722.852,20184.192,16000,5000,5000,5000,5000,5000
448.7,-1205.4125,-1205.4125,-1260.7201,1149.5246,85.992459,85.992459,50,15.914981,20.077479,73.37391,37.821603,111.19551,197.18797,1261.5796,12047.198,0.42763304,0.55263304,0.42763304,0.91117879,400,1,1,8,5000,10723.14,20184.734,16000,5000,5000,5000,5000,5000
448.8,-1198.4572,-1198.4572,-1254.795,1144.1221,85.99492,85.99492,50,15.915831,20.079089,73.029069,37.64385,110.67292,196.66784,1261.6132,12047.518,0.42766243,0.55266243,0.42766243,0.90687233,400,1,1,8,5000,10723.427,20185.274,16000,5000,5000,5000,5000,5000
448.9,-1191.38,-1191.38,-1248.7603,1138.6196,85.997369,85.997369,50,15.916678,20.080691,72.677847,37.462808,110.14066,196.13802,1261.6465,12047.837,0.42769167,0.55269167,0.42769167,0.902487,400,1,1,8,5000,10723.712,20185.811,16000,5000,5000,5000,5000,5000
449,-1184.196,-1184.196,-1242.6162,1133.0174,85.999804,85.999804,50,15.91752,20.082284,72.32026,37.278485,109.59875,195.59855,1261.6797,12048.154,0.42772075,0.55272075,0.42772075,0.89802299,400,1,1,8,5000,10723.996,20186.345,16000,5000,5000,5000,5000,5000
449.1,-1176.9203,-1176.9203,-1236.3644,1127.317,86.002227,86.002227,50,15.918358,20.083869,71.956406,37.090931,109.04734,195.04956,1261.7128,12048.469,0.42774968,0.55274968,0.42774968,0.89348152,400,1,1,8,5000,10724.278,20186.876,16000,5000,5000,5000,5000,5000
449.2,-1169.5683,-1169.5683,-1230.0079,1121.5212,86.004637,86.004637,50,15.919191,20.085446,71.586459,36.900237,108.4867,194.49133,1261.7456,12048.783,0.42777844,0.55277844,0.42777844,0.88886476,400,1,1,8,5000,10724.558,20187.404,16000,5000,5000,5000,5000,5000
449.3,-1162.1557,-1162.1557,-1223.5509,1115.6337,86.007033,86.007033,50,15.920019,20.087014,71.210662,36.706527,107.91719,193.92422,1261.7782,12049.094,0.42780704,0.55280704,0.42780704,0.88417575,400,1,1,8,5000,10724.837,20187.929,16000,5000,5000,5000,5000,5000
449.4,-1154.6982,-1154.6982,-1216.9987,1109.6594,86.009416,86.009416,50,15.920843,20.088573,70.829324,36.509961,107.33929,193.3487,1261.8107,12049.404,0.42783548,0.55283548,0.42783548,0.87941831,400,1,1,8,5000,10725.115,20188.452,16000,5000,5000,5000,5000,5000
449.5,-1147.2116,-1147.2116,-1210.3576,1103.604,86.011785,86.011785,50,15.921662,20.090123,70.442811,36.310727,106.75354,192.76532,1261.8429,12049.712,0.42786375,0.55286375,0.42786375,0.87459699,400,1,1,8,5000,10725.391,20188.971,16000,5000,5000,5000,5000,5000
449.6,-1139.7119,-1139.7119,-1203.6347,1097.4742,86.01414,86.01414,50,15.922476,20.091664,70.051542,36.109042,106.16058,192.17472,1261.875,12050.019,0.42789184,0.55289184,0.42789184,0.86971702,400,1,1,8,5000,10725.665,20189.487,16000,5000,5000,5000,5000,5000
449.7,-1132.2151,-1132.2151,-1196.8383,1091.2771,86.01648,86.01648,50,15.923285,20.093195,69.655987,35.905148,105.56114,191.57762,1261.9069,12050.323,0.42791977,0.55291977,0.42791977,0.86478422,400,1,1,8,5000,10725.937,20190,16000,5000,5000,5000,5000,5000
449.8,-1124.7375,-1124.7375,-1189.977,1085.021,86.018807,86.018807,50,15.924089,20.094717,69.25666,35.699309,104.95597,190.97478,1261.9385,12050.625,0.42794752,0.55294752,0.42794752,0.85980496,400,1,1,8,5000,10726.208,20190.51,16000,5000,5000,5000,5000,5000
449.9,-1117.2953,-1117.2953,-1183.0604,1078.7145,86.021119,86.021119,50,15.924888,20.09623,68.854115,35.491812,104.34593,190.36705,1261.97,12050.926,0.42797509,0.55297509,0.42797509,0.85478615,400,1,1,8,5000,10726.477,20191.016,16000,5000,5000,5000,5000,5000
450,-1109.9045,-1109.9045,-1176.0987,1072.3668,86.023416,86.023416,50,15.925683,20.097734,68.448944,35.282961,103.73191,189.75532,1262.0013,12051.224,0.42800249,0.55300249,0.42800249,0.84973512,400,1,1,8,5000,10726.745,20191.52,16000,5000,5000,5000,5000,5000
450.1,-1102.5816,-1102.5816,-1169.1026,1065.9878,86.025699,86.025699,50,15.926472,20.099227,68.041773,35.073079,103.11485,189.14055,1262.0323,12051.521,0.42802971,0.55302971,0.42802971,0.84465965,400,1,1,8,5000,10727.011,20192.02,16000,5000,5000,5000,5000,5000
450.2,-1095.3427,-1095.3427,-1162.0834,1059.5877,86.027967,86.027967,50,15.927256,20.100711,67.633256,34.862503,102.49576,188.52373,1262.0632,12051.816,0.42805675,0.55305675,0.42805675,0.83956786,400,1,1,8,5000,10727.275,20192.517,16000,5000,5000,5000,5000,5000
450.3,-1088.2041,-1088.2041,-1155.0529,1053.1772,86.03022,86.03022,50,15.928034,20.102186,67.224078,34.651587,101.87566,187.90588,1262.0938,12052.108,0.42808362,0.55308362,0.42808362,0.83446825,400,1,1,8,5000,10727.537,20193.011,16000,5000,5000,5000,5000,5000
450.4,-1081.1818,-1081.1818,-1148.0231,1046.7675,86.032459,86.032459,50,15.928808,20.10365,66.814946,34.440694,101.25564,187.2881,1262.1243,12052.399,0.42811031,0.55311031,0.42811031,0.82936958,400,1,1,8,5000,10727.798,20193.501,16000,5000,5000,5000,5000,5000
450.5,-1074.292,-1074.292,-1141.0067,1040.3699,86.034682,86.034682,50,15.929577,20.105106,66.406589,34.2302,100.63679,186.67147,1262.1545,12052.688,0.42813681,0.55313681,0.42813681,0.82428092,400,1,1,8,5000,10728.056,20193.988,16000,5000,5000,5000,5000,5000
450.6,-1067.5506,-1067.5506,-1134.0164,1033.9962,86.036891,86.036891,50,15.93034,20.106551,65.999755,34.020492,100.02025,186.05714,1262.1846,12052.975,0.42816315,0.55316315,0.42816315,0.81921155,400,1,1,8,5000,10728.313,20194.472,16000,5000,5000,5000,5000,5000
450.7,-1060.9736,-1060.9736,-1127.0655,1027.6583,86.039085,86.039085,50,15.931099,20.107987,65.59521,33.811964,99.407175,185.44626,1262.2144,12053.26,0.4281893,0.5531893,0.4281893,0.81417095,400,1,1,8,5000,10728.569,20194.953,16000,5000,5000,5000,5000,5000
450.8,-1054.5767,-1054.5767,-1120.1673,1021.3685,86.041265,86.041265,50,15.931852,20.109413,65.193734,33.605018,98.798752,184.84002,1262.244,12053.543,0.42821528,0.55321528,0.42821528,0.80916881,400,1,1,8,5000,10728.822,20195.43,16000,5000,5000,5000,5000,5000
450.9,-1048.3755,-1048.3755,-1113.3354,1015.1392,86.04343,86.04343,50,15.9326,20.11083,64.796118,33.400061,98.196179,184.23961,1262.2735,12053.824,0.42824109,0.55324109,0.42824109,0.80421493,400,1,1,8,5000,10729.074,20195.905,16000,5000,5000,5000,5000,5000
451,-1042.3853,-1042.3853,-1106.5836,1008.9829,86.04558,86.04558,50,15.933343,20.112237,64.403164,33.197507,97.600671,183.64625,1262.3027,12054.103,0.42826673,0.55326673,0.42826673,0.79931927,400,1,1,8,5000,10729.325,20196.376,16000,5000,5000,5000,5000,5000
451.1,-1036.6215,-1036.6215,-1099.9258,1002.9123,86.047717,86.047717,50,15.934082,20.113635,64.015682,32.997774,97.013456,183.06117,1262.3318,12054.381,0.4282922,0.5532922,0.4282922,0.79449187,400,1,1,8,5000,10729.573,20196.844,16000,5000,5000,5000,5000,5000
451.2,-1031.099,-1031.099,-1093.3761,996.9403,86.049839,86.049839,50,15.934815,20.115024,63.634487,32.801282,96.435769,182.48561,1262.3606,12054.656,0.4283175,0.5533175,0.4283175,0.78974285,400,1,1,8,5000,10729.82,20197.309,16000,5000,5000,5000,5000,5000
451.3,-1025.8327,-1025.8327,-1086.9485,991.07961,86.051948,86.051948,50,15.935544,20.116404,63.260401,32.608454,95.868855,181.9208,1262.3893,12054.93,0.42834264,0.55334264,0.42834264,0.78508238,400,1,1,8,5000,10730.065,20197.77,16000,5000,5000,5000,5000,5000
451.4,-1020.8371,-1020.8371,-1080.6571,985.34318,86.054043,86.054043,50,15.936268,20.117775,62.894245,32.419714,95.313959,181.368,1262.4178,12055.202,0.42836762,0.55336762,0.42836762,0.78052065,400,1,1,8,5000,10730.309,20198.229,16000,5000,5000,5000,5000,5000
451.5,-1016.1264,-1016.1264,-1074.5162,979.74389,86.056124,86.056124,50,15.936987,20.119137,62.536844,32.235487,94.772331,180.82846,1262.4461,12055.473,0.42839245,0.55339245,0.42839245,0.77606788,400,1,1,8,5000,10730.551,20198.685,16000,5000,5000,5000,5000,5000
451.6,-1008.4203,-1008.4203,-1068.2264,974.0088,86.058193,86.058193,50,15.937702,20.120491,62.170774,32.046791,94.217565,180.27576,1262.4743,12055.741,0.42841711,0.55341711,0.42841711,0.77150784,400,1,1,8,5000,10730.792,20199.138,16000,5000,5000,5000,5000,5000
451.7,-1001.0268,-1001.0268,-1061.8315,968.17794,86.060249,86.060249,50,15.938413,20.121836,61.798592,31.854944,93.653536,179.71378,1262.5022,12056.008,0.42844161,0.55344161,0.42844161,0.76687227,400,1,1,8,5000,10731.031,20199.588,16000,5000,5000,5000,5000,5000
451.8,-993.95926,-993.95926,-1055.3726,962.28872,86.062291,86.062291,50,15.939118,20.123172,61.422684,31.661177,93.083861,179.14615,1262.53,12056.273,0.42846595,0.55346595,0.42846595,0.76219079,400,1,1,8,5000,10731.269,20200.035,16000,5000,5000,5000,5000,5000
451.9,-987.23074,-987.23074,-1048.888,956.3761,86.064319,86.064319,50,15.939819,20.1245,61.045283,31.466641,92.511924,178.57624,1262.5576,12056.537,0.42849013,0.55349013,0.42849013,0.75749109,400,1,1,8,5000,10731.505,20200.48,16000,5000,5000,5000,5000,5000
452,-980.85389,-980.85389,-1042.4137,950.47283,86.066334,86.066334,50,15.940516,20.125818,60.668479,31.272412,91.94089,178.00722,1262.5849,12056.798,0.42851414,0.55351414,0.42851414,0.75279912,400,1,1,8,5000,10731.739,20200.921,16000,5000,5000,5000,5000,5000
452.1,-974.84099,-974.84099,-1035.9833,944.6096,86.068335,86.068335,50,15.941207,20.127128,60.29423,31.0795,91.373729,177.44206,1262.6121,12057.058,0.42853799,0.55353799,0.42853799,0.74813917,400,1,1,8,5000,10731.972,20201.359,16000,5000,5000,5000,5000,5000
452.2,-969.20395,-969.20395,-1029.6284,938.8152,86.070323,86.070323,50,15.941894,20.128429,59.924375,30.888853,90.813227,176.88355,1262.6392,12057.316,0.42856168,0.55356168,0.42856168,0.74353405,400,1,1,8,5000,10732.203,20201.794,16000,5000,5000,5000,5000,5000
452.3,-963.95427,-963.95427,-1023.3787,933.1167,86.072297,86.072297,50,15.942576,20.129721,59.560641,30.701361,90.262002,176.3343,1262.666,12057.572,0.4285852,0.5535852,0.4285852,0.73900518,400,1,1,8,5000,10732.433,20202.226,16000,5000,5000,5000,5000,5000
452.4,-959.10302,-959.10302,-1017.2621,927.53955,86.074258,86.074258,50,15.943254,20.131004,59.204652,30.517862,89.722514,175.79677,1262.6926,12057.827,0.42860858,0.55360858,0.42860858,0.73457271,400,1,1,8,5000,10732.661,20202.656,16000,5000,5000,5000,5000,5000
452.5,-954.66086,-954.66086,-1011.3048,922.10769,86.076206,86.076206,50,15.943927,20.132279,58.857938,30.339143,89.197081,175.27329,1262.7191,12058.079,0.4286318,0.5536318,0.4286318,0.73025558,400,1,1,8,5000,10732.887,20203.082,16000,5000,5000,5000,5000,5000
452.6,-950.63798,-950.63798,-1005.5316,916.84368,86.078142,86.078142,50,15.944596,20.133546,58.521937,30.165947,88.687884,174.76603,1262.7454,12058.331,0.42865488,0.55365488,0.42865488,0.72607166,400,1,1,8,5000,10733.113,20203.506,16000,5000,5000,5000,5000,5000
452.7,-947.04411,-947.04411,-999.96575,911.76877,86.080066,86.080066,50,15.945261,20.134805,58.198007,29.998972,88.196979,174.27704,1262.7716,12058.581,0.42867781,0.55367781,0.42867781,0.72203775,400,1,1,8,5000,10733.336,20203.927,16000,5000,5000,5000,5000,5000
452.8,-943.88853,-943.88853,-994.62929,906.90299,86.081977,86.081977,50,15.945921,20.136056,57.887425,29.838879,87.726304,173.80828,1262.7976,12058.829,0.42870062,0.55370062,0.42870062,0.71816972,400,1,1,8,5000,10733.559,20204.346,16000,5000,5000,5000,5000,5000
452.9,-941.18001,-941.18001,-989.54292,902.26524,86.083878,86.083878,50,15.946578,20.1373,57.591398,29.686288,87.277686,173.36156,1262.8235,12059.076,0.42872329,0.55372329,0.42872329,0.71448249,400,1,1,8,5000,10733.78,20204.762,16000,5000,5000,5000,5000,5000
453,-938.92683,-938.92683,-984.72616,897.87332,86.085768,86.085768,50,15.947231,20.138537,57.311063,29.541785,86.852848,172.93862,1262.8492,12059.321,0.42874584,0.55374584,0.42874584,0.71099015,400,1,1,8,5000,10733.999,20205.175,16000,5000,5000,5000,5000,5000
453.1,-937.13675,-937.13675,-980.19743,893.74402,86.087647,86.087647,50,15.94788,20.139767,57.047491,29.405923,86.453414,172.54106,1262.8747,12059.565,0.42876827,0.55376827,0.42876827,0.70770599,400,1,1,8,5000,10734.218,20205.587,16000,5000,5000,5000,5000,5000
453.2,-935.81704,-935.81704,-975.97408,889.89317,86.089517,86.089517,50,15.948526,20.140991,56.801691,29.279222,86.080914,172.17043,1262.9002,12059.809,0.4287906,0.5537906,0.4287906,0.70464251,400,1,1,8,5000,10734.435,20205.996,16000,5000,5000,5000,5000,5000
453.3,-934.97441,-934.97441,-972.07245,886.33566,86.091378,86.091378,50,15.949169,20.142209,56.574616,29.162173,85.73679,171.82817,1262.9256,12060.051,0.42881283,0.55381283,0.42881283,0.70181149,400,1,1,8,5000,10734.652,20206.403,16000,5000,5000,5000,5000,5000
453.4,-934.61503,-934.61503,-968.5079,883.0855,86.093231,86.093231,50,15.949809,20.143422,56.36716,29.055237,85.422397,171.51563,1262.9508,12060.292,0.42883497,0.55383497,0.42883497,0.699224,400,1,1,8,5000,10734.867,20206.809,16000,5000,5000,5000,5000,5000
453.5,-934.74456,-934.74456,-965.29489,880.15589,86.095077,86.095077,50,15.950447,20.14463,56.180163,28.958847,85.13901,171.23409,1262.9759,12060.532,0.42885702,0.55385702,0.42885702,0.69689046,400,1,1,8,5000,10735.082,20207.213,16000,5000,5000,5000,5000,5000
453.6,-935.36805,-935.36805,-962.44698,877.55916,86.096915,86.096915,50,15.951082,20.145833,56.014414,28.873409,84.887824,170.98474,1263.001,12060.771,0.42887901,0.55387901,0.42887901,0.69482063,400,1,1,8,5000,10735.296,20207.615,16000,5000,5000,5000,5000,5000
453.7,-936.49004,-936.49004,-959.97685,875.30689,86.098748,86.098748,50,15.951715,20.147033,55.870653,28.799306,84.669958,170.76871,1263.026,12061.01,0.42890093,0.55390093,0.42890093,0.69302365,400,1,1,8,5000,10735.509,20208.016,16000,5000,5000,5000,5000,5000
453.8,-938.11447,-938.11447,-957.89637,873.40991,86.100576,86.100576,50,15.952347,20.148229,55.749569,28.736891,84.48646,170.58704,1263.0509,12061.248,0.4289228,0.5539228,0.4289228,0.69150807,400,1,1,8,5000,10735.721,20208.416,16000,5000,5000,5000,5000,5000
453.9,-940.2447,-940.2447,-956.21659,871.87829,86.102399,86.102399,50,15.952977,20.149422,55.651806,28.686498,84.338303,170.4407,1263.0758,12061.486,0.42894463,0.55394463,0.42894463,0.69028183,400,1,1,8,5000,10735.933,20208.815,16000,5000,5000,5000,5000,5000
454,-942.88353,-942.88353,-954.94778,870.72139,86.104218,86.104218,50,15.953605,20.150613,55.577961,28.648433,84.226394,170.33061,1263.1007,12061.723,0.42896642,0.55396642,0.42896642,0.68935233,400,1,1,8,5000,10736.144,20209.213,16000,5000,5000,5000,5000,5000
454.1,-946.03316,-946.03316,-954.09944,869.94787,86.106035,86.106035,50,15.954233,20.151802,55.528588,28.622983,84.151571,170.25761,1263.1255,12061.96,0.4289882,0.5539882,0.4289882,0.6887264,400,1,1,0,5000,10736.356,20209.611,16000,5000,5000,5000,5000,5000
454.2,-949.69521,-949.69521,-953.68032,869.56572,86.107851,86.107851,50,15.95486,20.15299,55.504195,28.61041,84.114605,170.22246,1263.1503,12062.197,0.42900996,0.55400996,0.42900996,0.68841033,400,1,1,0,5000,10736.567,20210.008,16000,5000,5000,5000,5000,5000
454.3,-953.8707,-953.8707,-953.69844,869.58224,86.109665,86.109665,50,15.955487,20.154178,55.505249,28.610953,84.116203,170.22587,1263.1751,12062.434,0.42903172,0.55403172,0.42903172,0.68840989,400,1,1,0,5000,10736.778,20210.405,16000,5000,5000,5000,5000,5000
454.4,-958.56007,-958.56007,-954.16109,870.00408,86.111479,86.111479,50,15.956114,20.155366,55.532175,28.624833,84.157008,170.26849,1263.1999,12062.671,0.4290535,0.5540535,0.4290535,0.68873031,400,1,1,0,5000,10736.988,20210.802,16000,5000,5000,5000,5000,5000
454.5,-963.76315,-963.76315,-955.07484,870.83724,86.113295,86.113295,50,15.956741,20.156554,55.585356,28.652245,84.237601,170.3509,1263.2248,12062.908,0.4290753,0.5540753,0.4290753,0.68937631,400,1,1,0,5000,10737.199,20211.199,16000,5000,5000,5000,5000,5000
454.6,-969.47917,-969.47917,-956.4456,872.0871,86.115112,86.115112,50,15.957369,20.157743,55.665134,28.693368,84.358502,170.47361,1263.2497,12063.146,0.42909713,0.55409713,0.42909713,0.69035213,400,1,1,8,5000,10737.411,20211.597,16000,5000,5000,5000,5000,5000
454.7,-975.70678,-975.70678,-958.27854,873.75837,86.116932,86.116932,50,15.957997,20.158935,55.771811,28.748356,84.520167,170.6371,1263.2746,12063.384,0.42911901,0.55411901,0.42911901,0.69166147,400,1,1,8,5000,10737.622,20211.995,16000,5000,5000,5000,5000,5000
454.8,-982.44401,-982.44401,-960.57819,875.85519,86.118756,86.118756,50,15.958627,20.160129,55.905651,28.817346,84.722996,170.84175,1263.2996,12063.623,0.42914094,0.55414094,0.42914094,0.69330757,400,1,1,8,5000,10737.834,20212.394,16000,5000,5000,5000,5000,5000
454.9,-989.68832,-989.68832,-963.34838,878.38106,86.120585,86.120585,50,15.959259,20.161326,56.066876,28.900452,84.967327,171.08791,1263.3247,12063.862,0.42916295,0.55416295,0.42916295,0.69529319,400,1,1,8,5000,10738.047,20212.794,16000,5000,5000,5000,5000,5000
455,-997.43656,-997.43656,-966.5923,881.33886,86.12242,86.12242,50,15.959893,20.162527,56.255672,28.997769,85.253441,171.37586,1263.3499,12064.103,0.42918504,0.55418504,0.42918504,0.69762057,400,1,1,8,5000,10738.26,20213.195,16000,5000,5000,5000,5000,5000
455.1,-1011.7796,-1011.7796,-970.89244,885.25973,86.124262,86.124262,50,15.960529,20.163733,56.50594,29.126773,85.632713,171.75697,1263.3752,12064.344,0.42920724,0.55420724,0.42920724,0.70071008,400,1,1,8,5000,10738.474,20213.598,16000,5000,5000,5000,5000,5000
455.2,-1026.6184,-1026.6184,-976.19547,890.09503,86.126113,86.126113,50,15.961168,20.164944,56.814576,29.285864,86.10044,172.22655,1263.4006,12064.587,0.42922957,0.55422957,0.42922957,0.70452317,400,1,1,8,5000,10738.689,20214.003,16000,5000,5000,5000,5000,5000
455.3,-1041.9483,-1041.9483,-982.45267,895.80035,86.127975,86.127975,50,15.961812,20.166163,57.178745,29.47358,86.652326,172.7803,1263.4263,12064.832,0.42925206,0.55425206,0.42925206,0.70902463,400,1,1,8,5000,10738.905,20214.41,16000,5000,5000,5000,5000,5000
455.4,-1057.7636,-1057.7636,-989.61945,902.33501,86.12985,86.12985,50,15.962459,20.167391,57.595852,29.688583,87.284435,173.41429,1263.4521,12065.079,0.42927473,0.55427473,0.42927473,0.7141822,400,1,1,8,5000,10739.123,20214.82,16000,5000,5000,5000,5000,5000
455.5,-1074.0583,-1074.0583,-997.65487,909.66171,86.13174,86.13174,50,15.963112,20.168628,58.063513,29.929646,87.993159,174.1249,1263.4782,12065.328,0.42929761,0.55429761,0.42929761,0.7199663,400,1,1,8,5000,10739.343,20215.234,16000,5000,5000,5000,5000,5000
455.6,-1090.8258,-1090.8258,-1006.5213,917.74608,86.133648,86.133648,50,15.963771,20.169877,58.579537,30.195638,88.775174,174.90882,1263.5045,12065.579,0.42932071,0.55432071,0.42932071,0.72634966,400,1,1,8,5000,10739.565,20215.651,16000,5000,5000,5000,5000,5000
455.7,-1108.0589,-1108.0589,-1016.1838,926.55642,86.135574,86.135574,50,15.964436,20.171137,59.141899,30.485515,89.627414,175.76299,1263.5311,12065.833,0.42934406,0.55434406,0.42934406,0.73330716,400,1,1,8,5000,10739.788,20216.072,16000,5000,5000,5000,5000,5000
455.8,-1125.7499,-1125.7499,-1026.6104,936.06338,86.137521,86.137521,50,15.965109,20.172412,59.748726,30.798313,90.547039,176.68456,1263.558,12066.09,0.42936766,0.55436766,0.42936766,0.74081551,400,1,1,8,5000,10740.014,20216.498,16000,5000,5000,5000,5000,5000
455.9,-1143.8904,-1143.8904,-1037.7711,946.23968,86.139489,86.139489,50,15.965789,20.1737,60.398277,31.133133,91.53141,177.6709,1263.5852,12066.35,0.42939156,0.55439156,0.42939156,0.74885306,400,1,1,8,5000,10740.243,20216.928,16000,5000,5000,5000,5000,5000
456,-1162.4717,-1162.4717,-1049.6379,957.05986,86.141481,86.141481,50,15.966477,20.175005,61.088927,31.489138,92.578065,178.71955,1263.6128,12066.614,0.42941575,0.55441575,0.42941575,0.75739961,400,1,1,8,5000,10740.475,20217.364,16000,5000,5000,5000,5000,5000
456.1,-1159.5935,-1159.5935,-1060.1016,966.60062,86.143499,86.143499,50,15.967174,20.176325,61.697912,31.803047,93.500959,179.64446,1263.6407,12066.88,0.42944021,0.55444021,0.42944021,0.76493312,400,1,1,8,5000,10740.709,20217.805,16000,5000,5000,5000,5000,5000
456.2,-1157.1368,-1157.1368,-1069.3357,975.02029,86.145538,86.145538,50,15.967878,20.17766,62.235338,32.080071,94.315409,180.46095,1263.6688,12067.148,0.4294649,0.5544649,0.4294649,0.77157897,400,1,1,8,5000,10740.946,20218.251,16000,5000,5000,5000,5000,5000
456.3,-1155.0913,-1155.0913,-1077.4964,982.46124,86.147597,86.147597,50,15.968589,20.179008,62.710292,32.324893,95.035185,181.18278,1263.6972,12067.419,0.42948979,0.55448979,0.42948979,0.77744989,400,1,1,8,5000,10741.185,20218.701,16000,5000,5000,5000,5000,5000
456.4,-1153.4462,-1153.4462,-1084.724,989.05134,86.149673,86.149673,50,15.969306,20.180367,63.130937,32.54172,95.672657,181.82233,1263.7258,12067.692,0.42951488,0.55451488,0.42951488,0.78264712,400,1,1,8,5000,10741.426,20219.155,16000,5000,5000,5000,5000,5000
456.5,-1152.19,-1152.19,-1091.1442,994.90532,86.151765,86.151765,50,15.970028,20.181737,63.504595,32.734327,96.238922,182.39069,1263.7545,12067.967,0.42954012,0.55454012,0.42954012,0.78726152,400,1,1,8,5000,10741.669,20219.612,16000,5000,5000,5000,5000,5000
456.6,-1151.3111,-1151.3111,-1096.8699,1000.126,86.15387,86.15387,50,15.970755,20.183115,63.837827,32.906096,96.743923,182.89779,1263.7835,12068.243,0.42956551,0.55456551,0.42956551,0.79137445,400,1,1,8,5000,10741.914,20220.073,16000,5000,5000,5000,5000,5000
456.7,-1150.7971,-1150.7971,-1102.0017,1004.8052,86.155987,86.155987,50,15.971487,20.184501,64.136501,33.060052,97.196553,183.35254,1263.8125,12068.521,0.42959102,0.55459102,0.42959102,0.79505871,400,1,1,8,5000,10742.159,20220.536,16000,5000,5000,5000,5000,5000
456.8,-1150.6353,-1150.6353,-1106.6298,1009.0251,86.158115,86.158115,50,15.972222,20.185894,64.405856,33.198895,97.604751,183.76287,1263.8418,12068.8,0.42961666,0.55461666,0.42961666,0.79837929,400,1,1,8,5000,10742.407,20221.001,16000,5000,5000,5000,5000,5000
456.9,-1150.8126,-1150.8126,-1110.8344,1012.8588,86.160253,86.160253,50,15.97296,20.187294,64.650561,33.325031,97.975592,184.13585,1263.8711,12069.08,0.4296424,0.5546424,0.4296424,0.80139407,400,1,1,8,5000,10742.655,20221.468,16000,5000,5000,5000,5000,5000
457,-1151.3155,-1151.3155,-1114.6867,1016.3713,86.1624,86.1624,50,15.973701,20.188699,64.874764,33.4406,98.315364,184.47776,1263.9005,12069.361,0.42966824,0.55466824,0.42966824,0.80415451,400,1,1,8,5000,10742.904,20221.937,16000,5000,5000,5000,5000,5000
457.1,-1152.13,-1152.13,-1118.2499,1019.6202,86.164555,86.164555,50,15.974445,20.19011,65.082143,33.547496,98.629639,184.79419,1263.9301,12069.643,0.42969417,0.55469417,0.42969417,0.80670621,400,1,1,8,5000,10743.154,20222.408,16000,5000,5000,5000,5000,5000
457.2,-1153.2418,-1153.2418,-1121.5798,1022.6565,86.166718,86.166718,50,15.975192,20.191526,65.275944,33.647394,98.923338,185.09006,1263.9597,12069.926,0.42972018,0.55472018,0.42972018,0.80908945,400,1,1,8,5000,10743.406,20222.881,16000,5000,5000,5000,5000,5000
457.3,-1154.6362,-1154.6362,-1124.7255,1025.5247,86.168887,86.168887,50,15.975941,20.192946,65.459026,33.741766,99.200792,185.36968,1263.9894,12070.21,0.42974628,0.55474628,0.42974628,0.81133965,400,1,1,8,5000,10743.657,20223.355,16000,5000,5000,5000,5000,5000
457.4,-1156.2982,-1156.2982,-1127.7301,1028.2643,86.171064,86.171064,50,15.976693,20.194371,65.63389,33.831902,99.465792,185.63686,1264.0192,12070.495,0.42977245,0.55477245,0.42977245,0.81348783,400,1,1,8,5000,10743.91,20223.831,16000,5000,5000,5000,5000,5000
457.5,-1158.2124,-1158.2124,-1130.6308,1030.9092,86.173246,86.173246,50,15.977446,20.1958,65.802715,33.918925,99.72164,185.89489,1264.0491,12070.78,0.42979869,0.55479869,0.42979869,0.81556102,400,1,1,8,5000,10744.164,20224.308,16000,5000,5000,5000,5000,5000
457.6,-1160.3631,-1160.3631,-1133.4602,1033.489,86.175435,86.175435,50,15.978202,20.197233,65.967386,34.003807,99.971193,186.14663,1264.0791,12071.066,0.429825,0.554825,0.429825,0.81758257,400,1,1,8,5000,10744.418,20224.786,16000,5000,5000,5000,5000,5000
457.7,-1162.7343,-1162.7343,-1136.246,1036.0291,86.17763,86.17763,50,15.97896,20.19867,66.129519,34.087381,100.2169,186.39453,1264.1092,12071.353,0.42985139,0.55485139,0.42985139,0.81957252,400,1,1,8,5000,10744.672,20225.266,16000,5000,5000,5000,5000,5000
457.8,-1165.3099,-1165.3099,-1139.0118,1038.551,86.179831,86.179831,50,15.97972,20.200111,66.290488,34.170355,100.46084,186.64067,1264.1393,12071.641,0.42987784,0.55487784,0.42987784,0.82154789,400,1,1,8,5000,10744.928,20225.747,16000,5000,5000,5000,5000,5000
457.9,-1168.0732,-1168.0732,-1141.7774,1041.0726,86.182037,86.182037,50,15.980482,20.201555,66.451443,34.253321,100.70476,186.8868,1264.1695,12071.93,0.42990437,0.55490437,0.42990437,0.82352295,400,1,1,8,5000,10745.184,20226.229,16000,5000,5000,5000,5000,5000
458,-1171.0075,-1171.0075,-1144.559,1043.6089,86.18425,86.18425,50,15.981246,20.203004,66.613333,34.33677,100.9501,187.13435,1264.1998,12072.219,0.42993096,0.55493096,0.42993096,0.82550945,400,1,1,8,5000,10745.441,20226.712,16000,5000,5000,5000,5000,5000
458.1,-1174.0959,-1174.0959,-1147.3698,1046.1718,86.186468,86.186468,50,15.982012,20.204456,66.776923,34.421094,101.19802,187.38448,1264.2302,12072.509,0.42995763,0.55495763,0.42995763,0.82751685,400,1,1,8,5000,10745.698,20227.197,16000,5000,5000,5000,5000,5000
458.2,-1177.3212,-1177.3212,-1150.2201,1048.7706,86.188692,86.188692,50,15.98278,20.205913,66.942807,34.506602,101.44941,187.6381,1264.2606,12072.8,0.42998437,0.55498437,0.42998437,0.82955256,400,1,1,8,5000,10745.957,20227.683,16000,5000,5000,5000,5000,5000
458.3,-1180.666,-1180.666,-1153.1174,1051.4124,86.190923,86.190923,50,15.98355,20.207373,67.111431,34.593521,101.70495,187.89587,1264.2912,12073.091,0.43001118,0.55501118,0.43001118,0.83162205,400,1,1,8,5000,10746.215,20228.17,16000,5000,5000,5000,5000,5000
458.4,-1184.1128,-1184.1128,-1156.067,1054.1019,86.193159,86.193159,50,15.984322,20.208837,67.283098,34.682009,101.96511,188.15827,1264.3218,12073.384,0.43003806,0.55503806,0.43003806,0.83372909,400,1,1,8,5000,10746.475,20228.659,16000,5000,5000,5000,5000,5000
458.5,-1187.6439,-1187.6439,-1159.0719,1056.8418,86.195402,86.195402,50,15.985096,20.210306,67.457986,34.772158,102.23014,188.42555,1264.3525,12073.677,0.43006503,0.55506503,0.43006503,0.83587589,400,1,1,8,5000,10746.735,20229.149,16000,5000,5000,5000,5000,5000
458.6,-1179.2468,-1179.2468,-1160.9918,1058.5923,86.197651,86.197651,50,15.985873,20.211778,67.569723,34.829754,102.39948,188.59713,1264.3833,12073.971,0.43009204,0.55509204,0.43009204,0.83724006,400,1,1,8,5000,10746.996,20229.64,16000,5000,5000,5000,5000,5000
458.7,-1170.8983,-1170.8983,-1161.9345,1059.4519,86.199904,86.199904,50,15.986651,20.213254,67.62459,34.858036,102.48263,188.68253,1264.4141,12074.265,0.43011907,0.55511907,0.43011907,0.8378995,400,1,1,0,5000,10747.258,20230.132,16000,5000,5000,5000,5000,5000
458.8,-1162.5805,-1162.5805,-1161.996,1059.508,86.20216,86.20216,50,15.987429,20.21473,67.628168,34.85988,102.48805,188.69021,1264.4449,12074.559,0.43014611,0.55514611,0.43014611,0.83792342,400,1,1,0,5000,10747.52,20230.625,16000,5000,5000,5000,5000,5000
458.9,-1154.2754,-1154.2754,-1161.2613,1058.8381,86.204415,86.204415,50,15.988208,20.216207,67.585408,34.837839,102.42325,188.62766,1264.4756,12074.853,0.43017313,0.55517313,0.43017313,0.83737324,400,1,1,0,5000,10747.781,20231.118,16000,5000,5000,5000,5000,5000
459,-1145.965,-1145.965,-1159.8057,1057.5108,86.206669,86.206669,50,15.988986,20.217683,67.500689,34.79417,102.29486,188.50153,1264.5064,12075.146,0.43020011,0.55520011,0.43020011,0.83630327,400,1,1,8,5000,10748.043,20231.61,16000,5000,5000,5000,5000,5000
459.1,-1137.6311,-1137.6311,-1157.6955,1055.5867,86.20892,86.20892,50,15.989763,20.219157,67.377876,34.730864,102.10874,188.31766,1264.537,12075.439,0.43022703,0.55522703,0.43022703,0.83476143,400,1,1,8,5000,10748.304,20232.102,16000,5000,5000,5000,5000,5000
459.2,-1129.2557,-1129.2557,-1154.9891,1053.119,86.211167,86.211167,50,15.990539,20.220628,67.220364,34.649672,101.87004,188.0812,1264.5676,12075.731,0.43025389,0.55525389,0.43025389,0.83278982,400,1,1,8,5000,10748.565,20232.592,16000,5000,5000,5000,5000,5000
459.3,-1120.8207,-1120.8207,-1151.7375,1050.1543,86.213407,86.213407,50,15.991312,20.222095,67.031123,34.552125,101.58325,187.79666,1264.5981,12076.022,0.43028067,0.55528067,0.43028067,0.83042531,400,1,1,8,5000,10748.825,20233.082,16000,5000,5000,5000,5000,5000
459.4,-1112.3081,-1112.3081,-1147.9853,1046.733,86.215641,86.215641,50,15.992083,20.223558,66.812745,34.439559,101.2523,187.46795,1264.6285,12076.312,0.43030735,0.55530735,0.43030735,0.82770002,400,1,1,8,5000,10749.084,20233.569,16000,5000,5000,5000,5000,5000
459.5,-1103.7,-1103.7,-1143.771,1042.8904,86.217867,86.217867,50,15.992852,20.225016,66.567473,34.31313,100.8806,187.09847,1264.6587,12076.601,0.43033392,0.55533392,0.43033392,0.82464176,400,1,1,8,5000,10749.342,20234.056,16000,5000,5000,5000,5000,5000
459.6,-1094.9786,-1094.9786,-1139.1278,1038.6567,86.220084,86.220084,50,15.993617,20.226467,66.297238,34.173834,100.47107,186.69116,1264.6889,12076.889,0.43036038,0.55536038,0.43036038,0.82127451,400,1,1,8,5000,10749.599,20234.54,16000,5000,5000,5000,5000,5000
459.7,-1086.126,-1086.126,-1134.084,1034.0578,86.222292,86.222292,50,15.994379,20.227913,66.003689,34.02252,100.02621,186.2485,1264.7188,12077.175,0.43038671,0.55538671,0.43038671,0.81761872,400,1,1,8,5000,10749.855,20235.022,16000,5000,5000,5000,5000,5000
459.8,-1077.1247,-1077.1247,-1128.6636,1029.1155,86.224489,86.224489,50,15.995137,20.229351,65.688222,33.859908,99.548131,185.77262,1264.7487,12077.46,0.4304129,0.5554129,0.4304129,0.8136917,400,1,1,8,5000,10750.11,20235.501,16000,5000,5000,5000,5000,5000
459.9,-1067.9572,-1067.9572,-1122.8866,1023.848,86.226674,86.226674,50,15.995892,20.230782,65.352002,33.686599,99.038601,185.26527,1264.7783,12077.743,0.43043895,0.55543895,0.43043895,0.8095079,400,1,1,8,5000,10750.364,20235.978,16000,5000,5000,5000,5000,5000
460,-1058.6062,-1058.6062,-1116.7695,1018.2705,86.228847,86.228847,50,15.996642,20.232205,64.995987,33.503086,98.499073,184.72792,1264.8078,12078.025,0.43046484,0.55546484,0.43046484,0.80507922,400,1,1,8,5000,10750.616,20236.453,16000,5000,5000,5000,5000,5000
460.1,-1049.0545,-1049.0545,-1110.3256,1012.3949,86.231007,86.231007,50,15.997387,20.23362,64.62095,33.309768,97.930718,184.16173,1264.8371,12078.304,0.43049056,0.55549056,0.43049056,0.80041525,400,1,1,8,5000,10750.866,20236.925,16000,5000,5000,5000,5000,5000
460.2,-1039.2853,-1039.2853,-1103.5652,1006.2308,86.233154,86.233154,50,15.998128,20.235026,64.227496,33.106957,97.334453,183.56761,1264.8662,12078.582,0.43051612,0.55551612,0.43051612,0.79552351,400,1,1,8,5000,10751.115,20237.393,16000,5000,5000,5000,5000,5000
460.3,-1029.2819,-1029.2819,-1096.4962,999.78526,86.235286,86.235286,50,15.998864,20.236422,63.816081,32.894887,96.710967,182.94625,1264.8951,12078.858,0.4305415,0.5555415,0.4305415,0.79040965,400,1,1,8,5000,10751.362,20237.859,16000,5000,5000,5000,5000,5000
460.4,-1019.0279,-1019.0279,-1089.1241,993.06339,86.237404,86.237404,50,15.999595,20.237809,63.387025,32.673724,96.060749,182.29815,1264.9237,12079.132,0.43056668,0.55556668,0.43056668,0.78507768,400,1,1,8,5000,10751.608,20238.321,16000,5000,5000,5000,5000,5000
460.5,-1008.507,-1008.507,-1081.4524,986.0683,86.239506,86.239506,50,16.000321,20.239185,62.94053,32.443572,95.384102,181.62361,1264.9522,12079.404,0.43059168,0.55559168,0.43059168,0.7795301,400,1,1,8,5000,10751.852,20238.78,16000,5000,5000,5000,5000,5000
460.6,-997.7034,-997.7034,-1073.4826,978.80146,86.241591,86.241591,50,16.00104,20.240551,62.476689,32.204479,94.681168,180.92276,1264.9804,12079.673,0.43061647,0.55561647,0.43061647,0.77376808,400,1,1,8,5000,10752.094,20239.235,16000,5000,5000,5000,5000,5000
460.7,-986.60154,-986.60154,-1065.2148,971.26286,86.24366,86.24366,50,16.001754,20.241906,61.995501,31.956444,93.951945,180.19561,1265.0084,12079.94,0.43064106,0.55564106,0.43064106,0.76779163,400,1,1,8,5000,10752.334,20239.687,16000,5000,5000,5000,5000,5000
460.8,-975.18612,-975.18612,-1056.6474,963.45114,86.245712,86.245712,50,16.002462,20.243249,61.496881,31.699423,93.196304,179.44202,1265.0361,12080.205,0.43066542,0.55566542,0.43066542,0.7615997,400,1,1,8,5000,10752.571,20240.134,16000,5000,5000,5000,5000,5000
460.9,-963.44223,-963.44223,-1047.7778,955.36379,86.247745,86.247745,50,16.003164,20.244581,60.980667,31.433334,92.414001,178.66175,1265.0636,12080.468,0.43068957,0.55568957,0.43068957,0.75519032,400,1,1,8,5000,10752.807,20240.578,16000,5000,5000,5000,5000,5000
461,-951.3553,-951.3553,-1038.602,946.99728,86.24976,86.24976,50,16.00386,20.2459,60.446635,31.158059,91.604694,177.85445,1265.0908,12080.728,0.43071348,0.55571348,0.43071348,0.7485607,400,1,1,8,5000,10753.041,20241.018,16000,5000,5000,5000,5000,5000
461.1,-938.91111,-938.91111,-1029.1151,938.34718,86.251755,86.251755,50,16.004548,20.247207,59.894501,30.873454,90.767955,177.01971,1265.1178,12080.985,0.43073714,0.55573714,0.43073714,0.74170738,400,1,1,8,5000,10753.272,20241.453,16000,5000,5000,5000,5000,5000
461.2,-926.09588,-926.09588,-1019.3116,929.40828,86.25373,86.25373,50,16.00523,20.248501,59.323933,30.579347,89.903279,176.15701,1265.1444,12081.239,0.43076057,0.55576057,0.43076057,0.73462623,400,1,1,8,5000,10753.501,20241.884,16000,5000,5000,5000,5000,5000
461.3,-912.89618,-912.89618,-1009.1848,920.1747,86.255685,86.255685,50,16.005904,20.249781,58.734555,30.275544,89.010099,175.26578,1265.1708,12081.491,0.43078373,0.55578373,0.43078373,0.72731263,400,1,1,8,5000,10753.728,20242.311,16000,5000,5000,5000,5000,5000
461.4,-899.29902,-899.29902,-998.72778,910.63999,86.257618,86.257618,50,16.006571,20.251047,58.125957,29.961833,88.08779,174.34541,1265.1969,12081.74,0.43080663,0.55580663,0.43080663,0.7197615,400,1,1,8,5000,10753.952,20242.733,16000,5000,5000,5000,5000,5000
461.5,-885.29185,-885.29185,-987.93293,900.79724,86.259529,86.259529,50,16.007231,20.252298,57.497696,29.637988,87.135684,173.39521,1265.2226,12081.986,0.43082926,0.55582926,0.43082926,0.71196739,400,1,1,8,5000,10754.173,20243.15,16000,5000,5000,5000,5000,5000
461.6,-870.86256,-870.86256,-976.79221,890.63914,86.261418,86.261418,50,16.007883,20.253535,56.849307,29.303766,86.153073,172.41449,1265.248,12082.229,0.4308516,0.5558516,0.4308516,0.70392453,400,1,1,8,5000,10754.392,20243.562,16000,5000,5000,5000,5000,5000
461.7,-855.99951,-855.99951,-965.29726,880.15804,86.263282,86.263282,50,16.008526,20.254756,56.180301,28.958918,85.139219,171.4025,1265.2731,12082.468,0.43087365,0.55587365,0.43087365,0.69562691,400,1,1,8,5000,10754.608,20243.969,16000,5000,5000,5000,5000,5000
461.8,-840.69152,-840.69152,-953.43946,869.3461,86.265123,86.265123,50,16.009161,20.255962,55.490177,28.603184,84.09336,170.35848,1265.2979,12082.705,0.4308954,0.5558954,0.4308954,0.68706832,400,1,1,8,5000,10754.822,20244.37,16000,5000,5000,5000,5000,5000
461.9,-824.92791,-824.92791,-941.20997,858.19525,86.266938,86.266938,50,16.009788,20.257151,54.77842,28.236299,83.014719,169.28166,1265.3223,12082.938,0.43091685,0.55591685,0.43091685,0.67824241,400,1,1,8,5000,10755.032,20244.766,16000,5000,5000,5000,5000,5000
462,-808.69848,-808.69848,-928.59983,846.69733,86.268728,86.268728,50,16.010405,20.258323,54.04451,27.857995,81.902505,168.17123,1265.3463,12083.167,0.43093797,0.55593797,0.43093797,0.66914275,400,1,1,8,5000,10755.24,20245.157,16000,5000,5000,5000,5000,5000
462.1,-803.47042,-803.47042,-916.69219,835.83994,86.270491,86.270491,50,16.011014,20.259477,53.351486,27.500766,80.852252,167.12274,1265.37,12083.394,0.43095879,0.55595879,0.43095879,0.66054982,400,1,1,8,5000,10755.444,20245.541,16000,5000,5000,5000,5000,5000
462.2,-797.75771,-797.75771,-905.37408,825.52009,86.272229,86.272229,50,16.011613,20.260616,52.692772,27.161222,79.853994,166.12622,1265.3934,12083.617,0.43097933,0.55597933,0.43097933,0.65238217,400,1,1,8,5000,10755.645,20245.921,16000,5000,5000,5000,5000,5000
462.3,-791.55175,-791.55175,-894.54245,815.64381,86.273943,86.273943,50,16.012205,20.261738,52.062371,26.836274,78.898644,165.17259,1265.4165,12083.837,0.43099959,0.55599959,0.43099959,0.64456551,400,1,1,8,5000,10755.844,20246.294,16000,5000,5000,5000,5000,5000
462.4,-784.84444,-784.84444,-884.10331,806.1254,86.275634,86.275634,50,16.012788,20.262846,51.454813,26.523099,77.977912,164.25355,1265.4392,12084.054,0.43101958,0.55601958,0.43101958,0.6370321,400,1,1,8,5000,10756.04,20246.663,16000,5000,5000,5000,5000,5000
462.5,-777.62826,-777.62826,-873.97087,796.88664,86.277303,86.277303,50,16.013364,20.263939,50.865104,26.219126,77.08423,163.36153,1265.4617,12084.269,0.43103932,0.55603932,0.43103932,0.62972009,400,1,1,8,5000,10756.233,20247.027,16000,5000,5000,5000,5000,5000
462.6,-769.89623,-769.89623,-864.06686,787.85616,86.27895,86.27895,50,16.013932,20.265018,50.288691,25.922006,76.210697,162.48965,1265.4838,12084.481,0.43105881,0.55605881,0.43105881,0.62257307,400,1,1,8,5000,10756.424,20247.387,16000,5000,5000,5000,5000,5000
462.7,-761.64195,-761.64195,-854.31984,778.96883,86.280577,86.280577,50,16.014494,20.266083,49.721415,25.629595,75.35101,161.63159,1265.5057,12084.69,0.43107805,0.55607805,0.43107805,0.61553954,400,1,1,8,5000,10756.613,20247.742,16000,5000,5000,5000,5000,5000
462.8,-752.85958,-752.85958,-844.66462,770.1652,86.282183,86.282183,50,16.015048,20.267135,49.159481,25.339939,74.499419,160.7816,1265.5274,12084.896,0.43109705,0.55609705,0.43109705,0.60857254,400,1,1,8,5000,10756.799,20248.092,16000,5000,5000,5000,5000,5000
462.9,-743.54387,-743.54387,-835.04171,761.39103,86.283769,86.283769,50,16.015595,20.268174,48.599427,25.051251,73.650679,159.93445,1265.5487,12085.1,0.4311158,0.5561158,0.4311158,0.60162918,400,1,1,8,5000,10756.983,20248.438,16000,5000,5000,5000,5000,5000
463,-733.69015,-733.69015,-825.39683,752.59683,86.285334,86.285334,50,16.016135,20.269199,48.038096,24.761905,72.8,159.08533,1265.5698,12085.301,0.43113431,0.55613431,0.43113431,0.59467037,400,1,1,8,5000,10757.164,20248.779,16000,5000,5000,5000,5000,5000
463.1,-723.29432,-723.29432,-815.68049,743.73747,86.286879,86.286879,50,16.016668,20.270211,47.472605,24.470415,71.943019,158.2299,1265.5905,12085.499,0.43115257,0.55615257,0.43115257,0.58766043,400,1,1,8,5000,10757.343,20249.116,16000,5000,5000,5000,5000,5000
463.2,-712.35292,-712.35292,-805.84757,734.77182,86.288403,86.288403,50,16.017194,20.271209,46.900329,24.175427,71.075756,157.36416,1265.611,12085.695,0.43117059,0.55617059,0.43117059,0.58056686,400,1,1,8,5000,10757.52,20249.449,16000,5000,5000,5000,5000,5000
463.3,-700.86303,-700.86303,-795.85697,725.66239,86.289907,86.289907,50,16.017713,20.272194,46.318876,23.875709,70.194585,156.48449,1265.6312,12085.888,0.43118835,0.55618835,0.43118835,0.57336005,400,1,1,8,5000,10757.694,20249.777,16000,5000,5000,5000,5000,5000
463.4,-688.82237,-688.82237,-785.67128,716.37508,86.29139,86.29139,50,16.018224,20.273165,45.726069,23.570139,69.296207,155.5876,1265.6512,12086.078,0.43120585,0.55620585,0.43120585,0.56601306,400,1,1,8,5000,10757.866,20250.1,16000,5000,5000,5000,5000,5000
