time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
463.5,-676.22925,-676.22925,-775.2565,706.87887,86.292851,86.292851,50,16.018728,20.274122,45.119928,23.257695,68.377623,154.67047,1265.6708,12086.266,0.43122309,0.55622309,0.43122309,0.55850138,400,1,1,8,5000,10758.035,20250.418,16000,5000,5000,5000,5000,5000
463.6,-663.08257,-663.08257,-764.58174,697.14563,86.29429,86.29429,50,16.019225,20.275065,44.498657,22.937452,67.436109,153.7304,1265.6901,12086.45,0.43124005,0.55624005,0.43124005,0.55080279,400,1,1,8,5000,10758.202,20250.732,16000,5000,5000,5000,5000,5000
463.7,-649.38185,-649.38185,-753.61902,687.14982,86.295706,86.295706,50,16.019714,20.275992,43.860627,22.608571,66.469197,152.7649,1265.7091,12086.631,0.43125674,0.55625674,0.43125674,0.54289713,400,1,1,8,5000,10758.366,20251.041,16000,5000,5000,5000,5000,5000
463.8,-635.1272,-635.1272,-742.34303,676.86838,86.297099,86.297099,50,16.020194,20.276905,43.204364,22.270291,65.474655,151.77175,1265.7277,12086.809,0.43127315,0.55627315,0.43127315,0.53476618,400,1,1,8,5000,10758.527,20251.345,16000,5000,5000,5000,5000,5000
463.9,-620.31934,-620.31934,-730.73094,666.28047,86.298469,86.298469,50,16.020667,20.277802,42.528541,21.921928,64.450469,150.74894,1265.7461,12086.984,0.43128926,0.55628926,0.43128926,0.52639348,400,1,1,8,5000,10758.686,20251.644,16000,5000,5000,5000,5000,5000
464,-604.95959,-604.95959,-718.76222,655.36739,86.299814,86.299814,50,16.021131,20.278683,41.831961,21.562866,63.394827,149.69464,1265.764,12087.156,0.43130507,0.55630507,0.43130507,0.51776427,400,1,1,8,5000,10758.841,20251.937,16000,5000,5000,5000,5000,5000
464.1,-589.04986,-589.04986,-706.41845,644.11234,86.301133,86.301133,50,16.021586,20.279547,41.113554,21.192554,62.306108,148.60724,1265.7817,12087.325,0.43132056,0.55632056,0.43132056,0.50886528,400,1,1,8,5000,10758.994,20252.225,16000,5000,5000,5000,5000,5000
464.2,-572.59265,-572.59265,-693.68324,632.50038,86.302427,86.302427,50,16.022032,20.280395,40.372365,20.810497,61.182862,147.48529,1265.7989,12087.489,0.43133573,0.55633573,0.43133573,0.49968472,400,1,1,8,5000,10759.144,20252.507,16000,5000,5000,5000,5000,5000
464.3,-555.59107,-555.59107,-680.54204,620.51823,86.303693,86.303693,50,16.022469,20.281224,39.607546,20.416261,60.023808,146.3275,1265.8158,12087.651,0.43135057,0.55635057,0.43135057,0.4902121,400,1,1,8,5000,10759.291,20252.783,16000,5000,5000,5000,5000,5000
464.4,-538.0488,-538.0488,-666.98201,608.1542,86.304932,86.304932,50,16.022897,20.282036,38.818353,20.00946,58.827813,145.13275,1265.8323,12087.808,0.43136507,0.55636507,0.43136507,0.48043821,400,1,1,8,5000,10759.434,20253.053,16000,5000,5000,5000,5000,5000
464.5,-519.9701,-519.9701,-652.99198,595.39809,86.306142,86.306142,50,16.023314,20.282828,38.004133,19.589759,57.593892,143.90003,1265.8484,12087.962,0.43137921,0.55637921,0.43137921,0.47035498,400,1,1,8,5000,10759.575,20253.317,16000,5000,5000,5000,5000,5000
464.6,-501.35981,-501.35981,-638.56227,582.24108,86.307323,86.307323,50,16.023721,20.283602,37.164324,19.156868,56.321192,142.62852,1265.8641,12088.111,0.43139299,0.55639299,0.43139299,0.45995545,400,1,1,8,5000,10759.711,20253.574,16000,5000,5000,5000,5000,5000
464.7,-482.22334,-482.22334,-623.68465,568.67567,86.308473,86.308473,50,16.024118,20.284355,36.298447,18.71054,55.008986,141.31746,1265.8793,12088.257,0.43140639,0.55640639,0.43140639,0.44923372,400,1,1,8,5000,10759.844,20253.825,16000,5000,5000,5000,5000,5000
464.8,-462.56666,-462.56666,-608.35225,554.69558,86.309592,86.309592,50,16.024504,20.285088,35.406101,18.250567,53.656668,139.96626,1265.8941,12088.398,0.4314194,0.5564194,0.4314194,0.43818482,400,1,1,8,5000,10759.974,20254.069,16000,5000,5000,5000,5000,5000
464.9,-442.39628,-442.39628,-592.55945,540.29571,86.310678,86.310678,50,16.024879,20.285799,34.48696,17.776784,52.263744,138.57442,1265.9084,12088.535,0.43143201,0.55643201,0.43143201,0.42680473,400,1,1,8,5000,10760.1,20254.306,16000,5000,5000,5000,5000,5000
465,-421.71928,-421.71928,-576.30186,525.47203,86.311731,86.311731,50,16.025242,20.286489,33.540768,17.289056,50.829824,137.14155,1265.9223,12088.668,0.43144421,0.55644421,0.43144421,0.41509027,400,1,1,8,5000,10760.222,20254.535,16000,5000,5000,5000,5000,5000
465.1,-400.54324,-400.54324,-559.57621,510.22159,86.312749,86.312749,50,16.025593,20.287156,32.567336,16.787286,49.354622,135.66737,1265.9357,12088.796,0.43145598,0.55645598,0.43145598,0.4030391,400,1,1,8,5000,10760.34,20254.757,16000,5000,5000,5000,5000,5000
465.2,-378.8763,-378.8763,-542.38034,494.5424,86.313732,86.313732,50,16.025932,20.2878,31.566536,16.27141,47.837946,134.15168,1265.9486,12088.919,0.43146732,0.55646732,0.43146732,0.39064966,400,1,1,8,5000,10760.454,20254.971,16000,5000,5000,5000,5000,5000
465.3,-356.72709,-356.72709,-524.7131,478.43341,86.314679,86.314679,50,16.026259,20.28842,30.538303,15.741393,46.279696,132.59437,1265.961,12089.037,0.43147821,0.55647821,0.43147821,0.37792113,400,1,1,8,5000,10760.563,20255.178,16000,5000,5000,5000,5000,5000
465.4,-334.10475,-334.10475,-506.57432,461.89446,86.315588,86.315588,50,16.026573,20.289016,29.482625,15.19723,44.679855,130.99544,1265.9729,12089.15,0.43148865,0.55648865,0.43148865,0.36485337,400,1,1,8,5000,10760.669,20255.376,16000,5000,5000,5000,5000,5000
465.5,-311.0189,-311.0189,-487.96476,444.92627,86.316459,86.316459,50,16.026873,20.289586,28.399549,14.638943,43.038492,129.35495,1265.9842,12089.259,0.43149861,0.55649861,0.43149861,0.35144694,400,1,1,8,5000,10760.769,20255.566,16000,5000,5000,5000,5000,5000
465.6,-289.04451,-289.04451,-469.035,427.66611,86.317291,86.317291,50,16.02716,20.290131,27.297837,14.07105,41.368887,127.68618,1265.995,12089.362,0.43150809,0.55650809,0.43150809,0.33781027,400,1,1,8,5000,10760.866,20255.747,16000,5000,5000,5000,5000,5000
465.7,-266.62731,-266.62731,-449.77336,410.10335,86.318083,86.318083,50,16.027433,20.29065,26.176809,13.493201,39.67001,125.98809,1266.0052,12089.459,0.43151708,0.55651708,0.43151708,0.32393496,400,1,1,8,5000,10760.957,20255.92,16000,5000,5000,5000,5000,5000
465.8,-243.77831,-243.77831,-430.17034,392.22931,86.318834,86.318834,50,16.027692,20.291142,25.035914,12.90511,37.941024,124.25986,1266.0149,12089.552,0.43152558,0.55652558,0.43152558,0.30981414,400,1,1,8,5000,10761.044,20256.083,16000,5000,5000,5000,5000,5000
465.9,-220.509,-220.509,-410.21842,374.03716,86.319543,86.319543,50,16.027937,20.291606,23.874712,12.306553,36.181265,122.50081,1266.024,12089.638,0.43153357,0.55653357,0.43153357,0.2954424,400,1,1,8,5000,10761.126,20256.238,16000,5000,5000,5000,5000,5000
466,-196.83125,-196.83125,-389.91195,355.52172,86.32021,86.32021,50,16.028167,20.292044,22.692875,11.697358,34.390234,120.71044,1266.0325,12089.72,0.43154105,0.55654105,0.43154105,0.28081564,400,1,1,8,5000,10761.204,20256.384,16000,5000,5000,5000,5000,5000
466.1,-172.75738,-172.75738,-369.24696,336.67938,86.320835,86.320835,50,16.028382,20.292452,21.490173,11.077409,32.567582,118.88842,1266.0404,12089.795,0.43154801,0.55654801,0.43154801,0.26593099,400,1,1,8,5000,10761.276,20256.52,16000,5000,5000,5000,5000,5000
466.2,-148.30005,-148.30005,-348.22108,317.50798,86.321415,86.321415,50,16.028583,20.292833,20.266467,10.446632,30.713099,117.03451,1266.0477,12089.865,0.43155443,0.55655443,0.43155443,0.25078675,400,1,1,8,5000,10761.343,20256.646,16000,5000,5000,5000,5000,5000
466.3,-123.47235,-123.47235,-326.83341,298.0067,86.321952,86.321952,50,16.028768,20.293184,19.021705,9.8050023,28.826707,115.14866,1266.0544,12089.929,0.43156031,0.55656031,0.43156031,0.23538223,400,1,1,8,5000,10761.405,20256.763,16000,5000,5000,5000,5000,5000
466.4,-98.287704,-98.287704,-305.08441,278.17597,86.322443,86.322443,50,16.028937,20.293506,17.755913,9.1525324,26.908445,113.23089,1266.0604,12089.987,0.43156564,0.55656564,0.43156564,0.21971776,400,1,1,8,5000,10761.462,20256.87,16000,5000,5000,5000,5000,5000
466.5,-72.759877,-72.759877,-282.97581,258.01734,86.322887,86.322887,50,16.02909,20.293797,16.469192,8.4892743,24.958466,111.28135,1266.0659,12090.038,0.43157041,0.55657041,0.43157041,0.20379457,400,1,1,8,5000,10761.514,20256.967,16000,5000,5000,5000,5000,5000
466.6,-46.902971,-46.902971,-260.51051,237.53348,86.323286,86.323286,50,16.029228,20.294058,15.161712,7.8153153,22.977027,109.30031,1266.0706,12090.084,0.43157461,0.55657461,0.43157461,0.18761471,400,1,1,8,5000,10761.56,20257.054,16000,5000,5000,5000,5000,5000
466.7,-20.73139,-20.73139,-237.69251,216.72803,86.323636,86.323636,50,16.029349,20.294288,13.833704,7.1307753,20.964479,107.28812,1266.0748,12090.123,0.43157823,0.55657823,0.43157823,0.17118107,400,1,1,8,5000,10761.6,20257.13,16000,5000,5000,5000,5000,5000
466.8,5.7401696,5.7401696,-214.52683,195.60556,86.323939,86.323939,50,16.029453,20.294486,12.485461,6.4358048,18.921266,105.2452,1266.0782,12090.156,0.43158126,0.55658126,0.43158126,0.15449722,400,1,1,8,5000,10761.635,20257.196,16000,5000,5000,5000,5000,5000
466.9,32.49674,32.49674,-191.01943,174.17151,86.324192,86.324192,50,16.02954,20.294652,11.117331,5.7305828,16.847913,103.17211,1266.081,12090.183,0.4315837,0.5565837,0.4315837,0.13756743,400,1,1,8,5000,10761.665,20257.251,16000,5000,5000,5000,5000,5000
467,59.523099,59.523099,-167.17715,152.43213,86.324396,86.324396,50,16.029611,20.294785,9.7297103,5.0153146,14.745025,101.06942,1266.0831,12090.203,0.43158554,0.55658554,0.43158554,0.12039662,400,1,1,8,5000,10761.688,20257.296,16000,5000,5000,5000,5000,5000
467.1,86.803792,86.803792,-143.00767,130.39439,86.324549,86.324549,50,16.029664,20.294886,8.3230464,4.2902301,12.613276,98.937826,1266.0845,12090.216,0.43158677,0.55658677,0.43158677,0.10299028,400,1,1,8,5000,10761.706,20257.329,16000,5000,5000,5000,5000,5000
467.2,114.32315,114.32315,-118.5194,108.06599,86.324652,86.324652,50,16.029699,20.294953,6.8978294,3.5555821,10.453412,96.778063,1266.0852,12090.223,0.43158737,0.55658737,0.43158737,0.085354443,400,1,1,8,5000,10761.718,20257.352,16000,5000,5000,5000,5000,5000
467.3,142.0653,142.0653,-93.721491,85.455256,86.324702,86.324702,50,16.029716,20.294986,5.4545908,2.8116447,8.2662355,94.590938,1266.0851,12090.222,0.43158734,0.55658734,0.43158734,0.067495663,400,1,1,8,5000,10761.724,20257.363,16000,5000,5000,5000,5000,5000
467.4,170.01421,170.01421,-68.623721,62.571109,86.3247,86.3247,50,16.029716,20.294984,3.9939005,2.0587116,6.0526122,92.377312,1266.0844,12090.215,0.43158669,0.55658669,0.43158669,0.049420963,400,1,1,8,5000,10761.724,20257.362,16000,5000,5000,5000,5000,5000
467.5,198.15368,198.15368,-43.236494,39.423036,86.324645,86.324645,50,16.029697,20.294948,2.516364,1.2970948,3.8134588,90.138104,1266.0829,12090.201,0.43158538,0.55658538,0.43158538,0.0311378,400,1,1,8,5000,10761.717,20257.35,16000,5000,5000,5000,5000,5000
467.6,226.46737,226.46737,-17.570778,16.021035,86.324536,86.324536,50,16.029659,20.294877,1.0226193,0.52712334,1.5497426,87.874279,1266.0807,12090.18,0.43158343,0.55658343,0.43158343,0.01265404,400,1,1,8,5000,10761.705,20257.326,16000,5000,5000,5000,5000,5000
467.7,254.93885,254.93885,8.3619417,-9.1708068,86.324373,86.324373,50,16.029603,20.29477,0.55024841,0.25861675,0.80886516,87.133238,1266.0777,12090.151,0.43158078,0.55658078,0.43158078,0.0072434789,400,1,1,8,5000,10761.686,20257.291,16000,5000,5000,5000,5000,5000
467.8,283.55156,283.55156,34.549696,-37.891748,86.324152,86.324152,50,16.029526,20.294625,2.2735049,1.0685473,3.3420522,89.666204,1266.0737,12090.114,0.43157733,0.55657733,0.43157733,0.029928548,400,1,1,8,5000,10761.66,20257.243,16000,5000,5000,5000,5000,5000
467.9,312.28888,312.28888,60.980074,-66.878782,86.323863,86.323863,50,16.029427,20.294436,4.0127269,1.8859817,5.8987086,92.222572,1266.0689,12090.067,0.43157307,0.55657307,0.43157307,0.052823968,400,1,1,8,5000,10761.627,20257.18,16000,5000,5000,5000,5000,5000
468,341.13416,341.13416,87.64026,-96.117854,86.323508,86.323508,50,16.029304,20.294204,5.7670713,2.7105235,8.4775948,94.801103,1266.0631,12090.012,0.431568,0.556568,0.431568,0.07591869,400,1,1,8,5000,10761.586,20257.102,16000,5000,5000,5000,5000,5000
468.1,349.33448,349.33448,112.54376,-123.43031,86.323085,86.323085,50,16.029158,20.293927,7.4058187,3.4807348,10.886553,97.209638,1266.0565,12089.949,0.43156218,0.55656218,0.43156218,0.097491945,400,1,1,8,5000,10761.537,20257.01,16000,5000,5000,5000,5000,5000
468.2,357.60934,357.60934,135.86483,-149.00727,86.322599,86.322599,50,16.028991,20.293608,8.9404364,4.2020051,13.142441,99.46504,1266.0491,12089.878,0.43155564,0.55655564,0.43155564,0.11769471,400,1,1,8,5000,10761.48,20256.904,16000,5000,5000,5000,5000,5000
468.3,365.94202,365.94202,157.75957,-173.01993,86.322053,86.322053,50,16.028802,20.29325,10.381196,4.879162,15.260358,101.58241,1266.0409,12089.8,0.43154844,0.55654844,0.43154844,0.1366622,400,1,1,8,5000,10761.417,20256.785,16000,5000,5000,5000,5000,5000
468.4,374.31583,374.31583,178.36762,-195.62143,86.321451,86.321451,50,16.028595,20.292856,11.737286,5.5165244,17.25381,103.57526,1266.032,12089.715,0.4315406,0.5565406,0.4315406,0.1545154,400,1,1,8,5000,10761.347,20256.654,16000,5000,5000,5000,5000,5000
468.5,382.71416,382.71416,197.81377,-216.94864,86.320797,86.320797,50,16.028369,20.292428,13.016918,6.1179516,19.13487,105.45567,1266.0224,12089.623,0.43153218,0.55653218,0.43153218,0.1713624,400,1,1,8,5000,10761.272,20256.511,16000,5000,5000,5000,5000,5000
468.6,391.12044,391.12044,216.20933,-237.12363,86.320094,86.320094,50,16.028127,20.291967,14.227418,6.6868865,20.914305,107.2344,1266.0122,12089.526,0.4315232,0.5565232,0.4315232,0.18729965,400,1,1,8,5000,10761.19,20256.358,16000,5000,5000,5000,5000,5000
468.7,399.51821,399.51821,233.65348,-256.25518,86.319344,86.319344,50,16.027868,20.291476,15.375311,7.2263962,22.601707,108.92105,1266.0013,12089.422,0.43151368,0.55651368,0.43151368,0.20241304,400,1,1,8,5000,10761.103,20256.195,16000,5000,5000,5000,5000,5000
468.8,407.8911,407.8911,250.23438,-274.43999,86.318549,86.318549,50,16.027594,20.290955,16.466399,7.7392076,24.205607,110.52416,1265.9899,12089.313,0.43150366,0.55650366,0.43150366,0.21677896,400,1,1,8,5000,10761.011,20256.021,16000,5000,5000,5000,5000,5000
468.9,416.2229,416.2229,266.03027,-291.76385,86.317713,86.317713,50,16.027305,20.290407,17.505831,8.2277405,25.733571,112.05128,1265.978,12089.199,0.43149316,0.55649316,0.43149316,0.23046518,400,1,1,8,5000,10760.915,20255.839,16000,5000,5000,5000,5000,5000
469,424.49752,424.49752,281.11043,-308.30273,86.316836,86.316836,50,16.027003,20.289833,18.498164,8.6941369,27.192301,113.50914,1265.9655,12089.08,0.43148219,0.55648219,0.43148219,0.24353169,400,1,1,8,5000,10760.813,20255.648,16000,5000,5000,5000,5000,5000
469.1,439.5143,439.5143,296.18455,-324.83499,86.315921,86.315921,50,16.026687,20.289234,19.4901,9.1603468,28.650447,114.96637,1265.9525,12088.956,0.43147077,0.55647077,0.43147077,0.25659334,400,1,1,8,5000,10760.707,20255.448,16000,5000,5000,5000,5000,5000
469.2,454.44229,454.44229,311.24476,-341.35201,86.314967,86.314967,50,16.026358,20.288609,20.481121,9.6261267,30.107247,116.42221,1265.939,12088.827,0.43145889,0.55645889,0.43145889,0.26964333,400,1,1,8,5000,10760.597,20255.241,16000,5000,5000,5000,5000,5000
469.3,469.26597,469.26597,326.28247,-357.84434,86.313975,86.313975,50,16.026016,20.287959,21.47066,10.09121,31.561871,117.87585,1265.925,12088.693,0.43144656,0.55644656,0.43144656,0.2826742,400,1,1,8,5000,10760.482,20255.024,16000,5000,5000,5000,5000,5000
469.4,483.97009,483.97009,341.28843,-374.30185,86.312945,86.312945,50,16.025661,20.287285,22.458111,10.555312,33.013423,119.32637,1265.9104,12088.554,0.43143376,0.55643376,0.43143376,0.29567799,400,1,1,8,5000,10760.362,20254.8,16000,5000,5000,5000,5000,5000
469.5,498.5396,498.5396,356.25286,-390.71382,86.311877,86.311877,50,16.025292,20.286585,23.442829,11.01813,34.460959,120.77284,1265.8954,12088.41,0.43142051,0.55642051,0.43142051,0.30864622,400,1,1,8,5000,10760.239,20254.567,16000,5000,5000,5000,5000,5000
469.6,512.95975,512.95975,371.16549,-407.06897,86.310771,86.310771,50,16.024911,20.28586,24.424138,11.479345,35.903483,122.21425,1265.8798,12088.261,0.43140681,0.55640681,0.43140681,0.32157001,400,1,1,8,5000,10760.111,20254.326,16000,5000,5000,5000,5000,5000
469.7,527.21605,527.21605,386.01566,-423.35563,86.309627,86.309627,50,16.024516,20.285111,25.401338,11.938629,37.339967,123.64959,1265.8637,12088.108,0.43139265,0.55639265,0.43139265,0.33444015,400,1,1,8,5000,10759.978,20254.076,16000,5000,5000,5000,5000,5000
469.8,541.29433,541.29433,400.79238,-439.56173,86.308445,86.308445,50,16.024108,20.284336,26.373704,12.395641,38.769344,125.07779,1265.8471,12087.949,0.43137804,0.55637804,0.43137804,0.34724711,400,1,1,8,5000,10759.841,20253.819,16000,5000,5000,5000,5000,5000
469.9,555.18074,555.18074,415.48438,-455.6749,86.307225,86.307225,50,16.023688,20.283538,27.340494,12.850032,40.190527,126.49775,1265.8299,12087.785,0.43136299,0.55636299,0.43136299,0.35998114,400,1,1,8,5000,10759.7,20253.553,16000,5000,5000,5000,5000,5000
470,568.86175,568.86175,430.08016,-471.68257,86.305968,86.305968,50,16.023254,20.282714,28.300954,13.301448,41.602402,127.90837,1265.8123,12087.617,0.43134749,0.55634749,0.43134749,0.37263232,400,1,1,8,5000,10759.554,20253.279,16000,5000,5000,5000,5000,5000
470.1,582.32419,582.32419,444.5681,-487.57194,86.304674,86.304674,50,16.022808,20.281867,29.254317,13.749529,43.003845,129.30852,1265.7942,12087.444,0.43133154,0.55633154,0.43133154,0.38519055,400,1,1,8,5000,10759.404,20252.997,16000,5000,5000,5000,5000,5000
470.2,595.55527,595.55527,458.93643,-503.33015,86.303344,86.303344,50,16.022348,20.280995,30.199809,14.19391,44.393719,130.69706,1265.7755,12087.266,0.43131517,0.55631517,0.43131517,0.39764566,400,1,1,8,5000,10759.25,20252.707,16000,5000,5000,5000,5000,5000
470.3,608.54257,608.54257,473.17334,-518.94421,86.301976,86.301976,50,16.021877,20.280099,31.136653,14.634227,45.77088,132.07286,1265.7564,12087.083,0.43129835,0.55629835,0.43129835,0.40998743,400,1,1,8,5000,10759.092,20252.408,16000,5000,5000,5000,5000,5000
470.4,621.27408,621.27408,487.26698,-534.40117,86.300573,86.300573,50,16.021393,20.27918,32.06407,15.070113,47.134183,133.43476,1265.7368,12086.896,0.43128111,0.55628111,0.43128111,0.42220561,400,1,1,8,5000,10758.929,20252.102,16000,5000,5000,5000,5000,5000
470.5,633.73819,633.73819,501.20556,-549.68805,86.299133,86.299133,50,16.020896,20.278237,32.981283,15.501203,48.482486,134.78162,1265.7167,12086.704,0.43126345,0.55626345,0.43126345,0.43428996,400,1,1,8,5000,10758.763,20251.789,16000,5000,5000,5000,5000,5000
470.6,645.92373,645.92373,514.97732,-564.79197,86.297659,86.297659,50,16.020387,20.277271,33.887518,15.927133,49.814652,136.11231,1265.6961,12086.508,0.43124536,0.55624536,0.43124536,0.44623031,400,1,1,8,5000,10758.592,20251.467,16000,5000,5000,5000,5000,5000
470.7,657.81997,657.81997,528.57059,-579.70014,86.296149,86.296149,50,16.019866,20.276282,34.782009,16.347544,51.129553,137.4257,1265.6751,12086.307,0.43122686,0.55622686,0.43122686,0.45801657,400,1,1,8,5000,10758.417,20251.138,16000,5000,5000,5000,5000,5000
470.8,669.41664,669.41664,541.97387,-594.39994,86.294605,86.294605,50,16.019334,20.275271,35.663996,16.762078,52.426075,138.72068,1265.6535,12086.101,0.43120795,0.55620795,0.43120795,0.46963874,400,1,1,8,5000,10758.238,20250.801,16000,5000,5000,5000,5000,5000
470.9,680.70392,680.70392,555.17578,-608.87889,86.293026,86.293026,50,16.018789,20.274237,36.532734,17.170385,53.703118,139.99614,1265.6316,12085.891,0.43118864,0.55618864,0.43118864,0.481087,400,1,1,8,5000,10758.055,20250.457,16000,5000,5000,5000,5000,5000
471,691.6725,691.6725,568.16516,-623.12476,86.291414,86.291414,50,16.018233,20.273181,37.387486,17.572118,54.959604,141.25102,1265.6092,12085.677,0.43116894,0.55616894,0.43116894,0.49235165,400,1,1,8,5000,10757.868,20250.105,16000,5000,5000,5000,5000,5000
471.1,702.31353,702.31353,580.93106,-637.12553,86.289769,86.289769,50,16.017665,20.272104,38.227532,17.96694,56.194472,142.48424,1265.5863,12085.459,0.43114884,0.55614884,0.43114884,0.50342323,400,1,1,8,5000,10757.678,20249.746,16000,5000,5000,5000,5000,5000
471.2,712.61867,712.61867,593.46279,-650.86948,86.288092,86.288092,50,16.017087,20.271005,39.052169,18.354519,57.406688,143.69478,1265.563,12085.236,0.43112836,0.55612836,0.43112836,0.51429244,400,1,1,8,5000,10757.483,20249.381,16000,5000,5000,5000,5000,5000
471.3,722.5801,722.5801,605.74993,-664.34518,86.286383,86.286383,50,16.016497,20.269886,39.860711,18.734534,58.595244,144.88163,1265.5393,12085.01,0.43110751,0.55610751,0.43110751,0.52495027,400,1,1,8,5000,10757.285,20249.008,16000,5000,5000,5000,5000,5000
471.4,732.19052,732.19052,617.78234,-677.5415,86.284642,86.284642,50,16.015896,20.268746,40.65249,19.10667,59.759161,146.0438,1265.5151,12084.779,0.4310863,0.5560863,0.4310863,0.53538792,400,1,1,8,5000,10757.084,20248.628,16000,5000,5000,5000,5000,5000
471.5,741.44315,741.44315,629.55023,-690.44771,86.282871,86.282871,50,16.015285,20.267586,41.426863,19.470626,60.897488,147.18036,1265.4906,12084.545,0.43106472,0.55606472,0.43106472,0.54559688,400,1,1,8,5000,10756.879,20248.242,16000,5000,5000,5000,5000,5000
471.6,750.33176,750.33176,641.04411,-703.05342,86.28107,86.28107,50,16.014664,20.266406,42.183205,19.826106,62.009312,148.29038,1265.4656,12084.307,0.43104279,0.55604279,0.43104279,0.55556896,400,1,1,8,5000,10756.67,20247.849,16000,5000,5000,5000,5000,5000
471.7,758.85065,758.85065,652.25488,-715.34863,86.27924,86.27924,50,16.014032,20.265208,42.920918,20.172831,63.093749,149.37299,1265.4403,12084.065,0.43102053,0.55602053,0.43102053,0.56529624,400,1,1,8,5000,10756.458,20247.45,16000,5000,5000,5000,5000,5000
471.8,766.99469,766.99469,663.17382,-727.32378,86.277381,86.277381,50,16.013391,20.26399,43.639427,20.51053,64.149957,150.42734,1265.4146,12083.819,0.43099793,0.55599793,0.43099793,0.57477114,400,1,1,8,5000,10756.242,20247.045,16000,5000,5000,5000,5000,5000
471.9,774.75928,774.75928,673.79258,-738.96971,86.275495,86.275495,50,16.01274,20.262755,44.338182,20.838946,65.177128,151.45262,1265.3885,12083.57,0.430975,0.555975,0.430975,0.58398644,400,1,1,8,5000,10756.024,20246.633,16000,5000,5000,5000,5000,5000
472,782.14043,782.14043,684.10324,-750.27774,86.273582,86.273582,50,16.01208,20.261502,45.016664,21.157832,66.174496,152.44808,1265.362,12083.317,0.43095177,0.55595177,0.43095177,0.59293524,400,1,1,8,5000,10755.802,20246.216,16000,5000,5000,5000,5000,5000
472.1,789.13467,789.13467,694.0983,-761.23964,86.271642,86.271642,50,16.011411,20.260231,45.674378,21.466958,67.141336,153.41298,1265.3352,12083.062,0.43092822,0.55592822,0.43092822,0.60161103,400,1,1,8,5000,10755.577,20245.793,16000,5000,5000,5000,5000,5000
472.2,795.73913,795.73913,703.77071,-771.84767,86.269677,86.269677,50,16.010733,20.258945,46.31086,21.766104,68.076965,154.34664,1265.3081,12082.802,0.43090439,0.55590439,0.43090439,0.61000768,400,1,1,8,5000,10755.35,20245.364,16000,5000,5000,5000,5000,5000
472.3,801.9515,801.9515,713.11384,-782.09459,86.267688,86.267688,50,16.010046,20.257642,46.925675,22.055067,68.980743,155.24843,1265.2807,12082.54,0.43088027,0.55588027,0.43088027,0.61811945,400,1,1,8,5000,10755.119,20244.93,16000,5000,5000,5000,5000,5000
472.4,807.77007,807.77007,722.12158,-791.97365,86.265675,86.265675,50,16.009352,20.256323,47.518419,22.333657,69.852076,156.11775,1265.2529,12082.275,0.43085587,0.55585587,0.43085587,0.62594099,400,1,1,8,5000,10754.886,20244.491,16000,5000,5000,5000,5000,5000
472.5,813.19369,813.19369,730.78823,-801.47865,86.263639,86.263639,50,16.008649,20.25499,48.088719,22.601698,70.690417,156.95406,1265.2248,12082.007,0.43083121,0.55583121,0.43083121,0.63346737,400,1,1,8,5000,10754.65,20244.046,16000,5000,5000,5000,5000,5000
472.6,821.71725,821.71725,739.44127,-810.96871,86.261581,86.261581,50,16.007939,20.253642,48.658123,22.869318,71.52744,157.78902,1265.1965,12081.736,0.43080629,0.55580629,0.43080629,0.64098243,400,1,1,8,5000,10754.411,20243.597,16000,5000,5000,5000,5000,5000
472.7,829.84531,829.84531,748.04435,-820.40399,86.259501,86.259501,50,16.007221,20.25228,49.224239,23.135392,72.359632,158.61913,1265.1678,12081.463,0.4307811,0.5557811,0.4307811,0.64845468,400,1,1,8,5000,10754.17,20243.144,16000,5000,5000,5000,5000,5000
472.8,837.57848,837.57848,756.56465,-829.74847,86.257399,86.257399,50,16.006496,20.250903,49.784908,23.398907,73.183815,159.44121,1265.1388,12081.186,0.43075566,0.55575566,0.43075566,0.65585566,400,1,1,8,5000,10753.926,20242.685,16000,5000,5000,5000,5000,5000
472.9,844.91792,844.91792,764.97258,-838.96971,86.255275,86.255275,50,16.005763,20.249512,50.338182,23.658946,73.997128,160.2524,1265.1096,12080.907,0.43072996,0.55572996,0.43072996,0.66315971,400,1,1,8,5000,10753.68,20242.222,16000,5000,5000,5000,5000,5000
473,851.8654,851.8654,773.24152,-848.03852,86.253131,86.253131,50,16.005023,20.248108,50.882311,23.914686,74.796998,161.05013,1265.08,12080.625,0.430704,0.555704,0.430704,0.67034376,400,1,1,8,5000,10753.432,20241.753,16000,5000,5000,5000,5000,5000
473.1,858.42326,858.42326,781.34764,-856.92875,86.250965,86.250965,50,16.004275,20.246689,51.415725,24.165391,75.581116,161.83208,1265.0502,12080.34,0.43067781,0.55567781,0.43067781,0.67738714,400,1,1,8,5000,10753.18,20241.281,16000,5000,5000,5000,5000,5000
473.2,864.59438,864.59438,789.26961,-865.61703,86.248778,86.248778,50,16.003521,20.245258,51.937022,24.4104,76.347422,162.5962,1265.0201,12080.052,0.43065136,0.55565136,0.43065136,0.68427135,400,1,1,8,5000,10752.927,20240.804,16000,5000,5000,5000,5000,5000
473.3,870.38226,870.38226,796.9885,-874.08258,86.246572,86.246572,50,16.002759,20.243813,52.444955,24.649129,77.094084,163.34066,1264.9898,12079.762,0.43062469,0.55562469,0.43062469,0.69097997,400,1,1,8,5000,10752.671,20240.322,16000,5000,5000,5000,5000,5000
473.4,875.79092,875.79092,804.48754,-882.30702,86.244346,86.244346,50,16.001991,20.242355,52.938421,24.881058,77.819479,164.06383,1264.9591,12079.47,0.43059778,0.55559778,0.43059778,0.69749844,400,1,1,8,5000,10752.413,20239.836,16000,5000,5000,5000,5000,5000
473.5,880.82496,880.82496,811.75201,-890.27419,86.242101,86.242101,50,16.001216,20.240885,53.416451,25.105732,78.522184,164.76428,1264.9283,12079.175,0.43057066,0.55557066,0.43057066,0.70381398,400,1,1,8,5000,10752.153,20239.346,16000,5000,5000,5000,5000,5000
473.6,885.48953,885.48953,818.76906,-897.97002,86.239837,86.239837,50,16.000435,20.239402,53.878201,25.322754,79.200955,165.44079,1264.8971,12078.878,0.43054332,0.55554332,0.43054332,0.70991545,400,1,1,8,5000,10751.89,20238.852,16000,5000,5000,5000,5000,5000
473.7,889.79033,889.79033,825.52763,-905.38235,86.237556,86.237556,50,15.999648,20.237908,54.322941,25.531782,79.854723,166.09228,1264.8658,12078.578,0.43051577,0.55551577,0.43051577,0.71579322,400,1,1,8,5000,10751.626,20238.354,16000,5000,5000,5000,5000,5000
473.8,893.73359,893.73359,832.01828,-912.50086,86.235258,86.235258,50,15.998854,20.236403,54.750052,25.732524,80.482576,166.71783,1264.8342,12078.277,0.43048803,0.55548803,0.43048803,0.72143912,400,1,1,8,5000,10751.359,20237.852,16000,5000,5000,5000,5000,5000
473.9,897.32608,897.32608,838.23314,-919.31689,86.232943,86.232943,50,15.998055,20.234887,55.159014,25.924736,81.08375,167.31669,1264.8024,12077.973,0.4304601,0.5554601,0.4304601,0.72684626,400,1,1,8,5000,10751.091,20237.347,16000,5000,5000,5000,5000,5000
474,900.57508,900.57508,844.16576,-925.82338,86.230612,86.230612,50,15.997251,20.233361,55.549403,26.108219,81.657623,167.88823,1264.7704,12077.668,0.43043199,0.55543199,0.43043199,0.73200906,400,1,1,8,5000,10750.82,20236.838,16000,5000,5000,5000,5000,5000
474.1,903.48838,903.48838,849.81106,-932.01476,86.228266,86.228266,50,15.996441,20.231825,55.920885,26.282816,82.203702,168.43197,1264.7382,12077.36,0.4304037,0.5554037,0.4304037,0.73692308,400,1,1,8,5000,10750.548,20236.326,16000,5000,5000,5000,5000,5000
474.2,906.0743,906.0743,855.16521,-937.88683,86.225906,86.225906,50,15.995627,20.23028,56.27321,26.448409,82.721618,168.94752,1264.7058,12077.051,0.43037526,0.55537526,0.43037526,0.74158499,400,1,1,8,5000,10750.275,20235.811,16000,5000,5000,5000,5000,5000
474.3,908.34161,908.34161,860.22561,-943.43673,86.223533,86.223533,50,15.994807,20.228725,56.606204,26.604916,83.21112,169.43465,1264.6732,12076.74,0.43034665,0.55534665,0.43034665,0.7459925,400,1,1,8,5000,10749.999,20235.293,16000,5000,5000,5000,5000,5000
474.4,910.29961,910.29961,864.99079,-948.66285,86.221146,86.221146,50,15.993984,20.227163,56.919771,26.752292,83.672063,169.89321,1264.6405,12076.427,0.43031791,0.55531791,0.43031791,0.75014429,400,1,1,8,5000,10749.722,20234.772,16000,5000,5000,5000,5000,5000
474.5,911.95802,911.95802,869.46031,-953.56472,86.218748,86.218748,50,15.993156,20.225592,57.213883,26.890525,84.104408,170.32316,1264.6076,12076.113,0.43028902,0.55528902,0.43028902,0.75404,400,1,1,8,5000,10749.444,20234.248,16000,5000,5000,5000,5000,5000
474.6,913.32705,913.32705,873.63478,-958.14299,86.216338,86.216338,50,15.992324,20.224014,57.48858,27.019632,84.508212,170.72455,1264.5746,12075.798,0.43026001,0.55526001,0.43026001,0.75768011,400,1,1,8,5000,10749.165,20233.722,16000,5000,5000,5000,5000,5000
474.7,914.41734,914.41734,877.51575,-962.39938,86.213918,86.213918,50,15.991488,20.22243,57.743963,27.139663,84.883625,171.09754,1264.5414,12075.481,0.43023089,0.55523089,0.43023089,0.76106593,400,1,1,8,5000,10748.884,20233.193,16000,5000,5000,5000,5000,5000
474.8,915.23996,915.23996,881.10569,-966.33657,86.211488,86.211488,50,15.99065,20.220838,57.980194,27.250691,85.230886,171.44237,1264.5081,12075.163,0.43020165,0.55520165,0.43020165,0.76419959,400,1,1,8,5000,10748.602,20232.662,16000,5000,5000,5000,5000,5000
474.9,915.80641,915.80641,884.4079,-969.95821,86.209049,86.209049,50,15.989807,20.219241,58.197493,27.352822,85.550314,171.75936,1264.4747,12074.844,0.43017231,0.55517231,0.43017231,0.76708392,400,1,1,8,5000,10748.319,20232.13,16000,5000,5000,5000,5000,5000
475,916.12856,916.12856,887.42652,-973.26883,86.206601,86.206601,50,15.988963,20.217639,58.39613,27.446181,85.842311,172.04891,1264.4412,12074.524,0.43014288,0.55514288,0.43014288,0.7697225,400,1,1,8,5000,10748.035,20231.595,16000,5000,5000,5000,5000,5000
475.1,916.2187,916.2187,890.16646,-976.2738,86.204146,86.204146,50,15.988115,20.216031,58.576428,27.530921,86.10735,172.3115,1264.4076,12074.203,0.43011337,0.55511337,0.43011337,0.77211955,400,1,1,8,5000,10747.75,20231.059,16000,5000,5000,5000,5000,5000
475.2,916.08947,916.08947,892.63336,-978.97933,86.201684,86.201684,50,15.987265,20.214419,58.73876,27.607217,86.345977,172.54766,1264.3739,12073.881,0.43008378,0.55508378,0.43008378,0.77427995,400,1,1,8,5000,10747.464,20230.521,16000,5000,5000,5000,5000,5000
475.3,915.75387,915.75387,894.83356,-981.39237,86.199215,86.199215,50,15.986413,20.212803,58.883542,27.675265,86.558807,172.75802,1264.3401,12073.559,0.43005412,0.55505412,0.43005412,0.77620917,400,1,1,8,5000,10747.178,20229.982,16000,5000,5000,5000,5000,5000
475.4,915.22525,915.22525,896.77409,-983.52061,86.196742,86.196742,50,15.985559,20.211183,59.011236,27.735281,86.746517,172.94326,1264.3063,12073.235,0.43002441,0.55502441,0.43002441,0.77791327,400,1,1,8,5000,10746.891,20229.442,16000,5000,5000,5000,5000,5000
475.5,914.51725,914.51725,898.46257,-985.37242,86.194263,86.194263,50,15.984703,20.20956,59.122345,27.787502,86.909848,173.10411,1264.2723,12072.912,0.42999464,0.55499464,0.42999464,0.77939886,400,1,1,8,5000,10746.603,20228.9,16000,5000,5000,5000,5000,5000
475.6,913.64386,913.64386,899.90726,-986.95686,86.19178,86.19178,50,15.983846,20.207934,59.217412,27.832183,87.049595,173.24137,1264.2384,12072.587,0.42996483,0.55496483,0.42996483,0.78067306,400,1,1,8,5000,10746.315,20228.358,16000,5000,5000,5000,5000,5000
475.7,912.61931,912.61931,901.11698,-988.28359,86.189293,86.189293,50,15.982987,20.206306,59.297015,27.869597,87.166612,173.35591,1264.2044,12072.263,0.42993499,0.55493499,0.42993499,0.78174351,400,1,1,8,5000,10746.026,20227.814,16000,5000,5000,5000,5000,5000
475.8,911.45813,911.45813,902.10107,-989.36287,86.186804,86.186804,50,15.982128,20.204676,59.361772,27.900033,87.261805,173.44861,1264.1704,12071.938,0.42990511,0.55490511,0.42990511,0.78261831,400,1,1,0,5000,10745.737,20227.27,16000,5000,5000,5000,5000,5000
475.9,910.17508,910.17508,902.86941,-990.20554,86.184312,86.184312,50,15.981267,20.203044,59.412332,27.923796,87.336129,173.52044,1264.1363,12071.613,0.42987521,0.55487521,0.42987521,0.78330599,400,1,1,0,5000,10745.448,20226.726,16000,5000,5000,5000,5000,5000
476,908.78517,908.78517,903.43237,-990.82295,86.181818,86.181818,50,15.980406,20.201412,59.449377,27.941207,87.390585,173.5724,1264.1022,12071.287,0.42984529,0.55484529,0.42984529,0.78381553,400,1,1,0,5000,10745.159,20226.181,16000,5000,5000,5000,5000,5000
476.1,904.08569,904.08569,903.49454,-990.89114,86.179322,86.179322,50,15.979544,20.199778,59.453468,27.94313,87.396599,173.57592,1264.0681,12070.962,0.42981538,0.55481538,0.42981538,0.7838906,400,1,1,0,5000,10744.869,20225.636,16000,5000,5000,5000,5000,5000
476.2,899.30995,899.30995,903.09632,-990.4544,86.176827,86.176827,50,15.978683,20.198144,59.427264,27.930814,87.358078,173.53491,1264.0341,12070.636,0.42978547,0.55478547,0.42978547,0.78356622,400,1,1,0,5000,10744.579,20225.09,16000,5000,5000,5000,5000,5000
476.3,894.47355,894.47355,902.27576,-989.55446,86.174332,86.174332,50,15.977822,20.196511,59.373268,27.905436,87.278704,173.45304,1264,12070.311,0.42975559,0.55475559,0.42975559,0.78287534,400,1,1,0,5000,10744.29,20224.545,16000,5000,5000,5000,5000,5000
476.4,889.59221,889.59221,901.06876,-988.23071,86.17184,86.17184,50,15.976961,20.194879,59.293842,27.868106,87.161948,173.33379,1263.966,12069.987,0.42972574,0.55472574,0.42972574,0.7818491,400,1,1,8,5000,10744,20224.001,16000,5000,5000,5000,5000,5000
476.5,884.6818,884.6818,899.50933,-986.52044,86.169351,86.169351,50,15.976101,20.19325,59.191226,27.819876,87.011103,173.18045,1263.9321,12069.662,0.42969595,0.55469595,0.42969595,0.78051696,400,1,1,8,5000,10743.711,20223.457,16000,5000,5000,5000,5000,5000
476.6,879.75829,879.75829,897.62977,-984.45906,86.166866,86.166866,50,15.975243,20.191623,59.067544,27.761746,86.829289,172.99616,1263.8982,12069.339,0.42966621,0.55466621,0.42966621,0.77890692,400,1,1,8,5000,10743.423,20222.913,16000,5000,5000,5000,5000,5000
476.7,874.83777,874.83777,895.46083,-982.08031,86.164386,86.164386,50,15.974387,20.189999,58.924819,27.694665,86.619483,172.78387,1263.8644,12069.016,0.42963653,0.55463653,0.42963653,0.77704563,400,1,1,8,5000,10743.135,20222.371,16000,5000,5000,5000,5000,5000
476.8,869.93637,869.93637,893.03185,-979.41638,86.161911,86.161911,50,15.973532,20.188379,58.764983,27.619542,86.384525,172.54644,1263.8307,12068.694,0.42960693,0.55460693,0.42960693,0.77495854,400,1,1,8,5000,10742.847,20221.83,16000,5000,5000,5000,5000,5000
476.9,865.0703,865.0703,890.37096,-976.49809,86.159442,86.159442,50,15.97268,20.186763,58.589886,27.537246,86.127132,172.28657,1263.797,12068.373,0.42957742,0.55457742,0.42957742,0.77267003,400,1,1,8,5000,10742.561,20221.291,16000,5000,5000,5000,5000,5000
477,860.25578,860.25578,887.50512,-973.35504,86.156981,86.156981,50,15.97183,20.185151,58.401302,27.448612,85.849914,172.00689,1263.7635,12068.053,0.42954799,0.55454799,0.42954799,0.77020347,400,1,1,8,5000,10742.275,20220.753,16000,5000,5000,5000,5000,5000
477.1,855.50906,855.50906,884.46029,-970.01568,86.154526,86.154526,50,15.970982,20.183544,58.200941,27.354442,85.555383,171.70991,1263.7301,12067.733,0.42951865,0.55451865,0.42951865,0.76758138,400,1,1,8,5000,10741.99,20220.216,16000,5000,5000,5000,5000,5000
477.2,850.84637,850.84637,881.26151,-966.50746,86.15208,86.15208,50,15.970137,20.181942,57.990448,27.25551,85.245958,171.39804,1263.6968,12067.415,0.42948941,0.55448941,0.42948941,0.76482547,400,1,1,8,5000,10741.706,20219.681,16000,5000,5000,5000,5000,5000
477.3,846.28392,846.28392,877.93295,-962.85693,86.149641,86.149641,50,15.969295,20.180346,57.771416,27.152565,84.923981,171.07362,1263.6636,12067.098,0.42946027,0.55446027,0.42946027,0.76195672,400,1,1,8,5000,10741.422,20219.148,16000,5000,5000,5000,5000,5000
477.4,841.83785,841.83785,874.49805,-959.08976,86.147211,86.147211,50,15.968456,20.178755,57.545386,27.046331,84.591717,170.73893,1263.6305,12066.782,0.42943123,0.55443123,0.42943123,0.75899544,400,1,1,8,5000,10741.14,20218.617,16000,5000,5000,5000,5000,5000
477.5,837.52424,837.52424,870.97952,-955.23089,86.14479,86.14479,50,15.96762,20.17717,57.313853,26.937511,84.251364,170.39615,1263.5975,12066.467,0.42940231,0.55440231,0.42940231,0.75596136,400,1,1,8,5000,10740.859,20218.087,16000,5000,5000,5000,5000,5000
477.6,833.3591,833.3591,867.39947,-951.30453,86.142378,86.142378,50,15.966786,20.175591,57.078272,26.826788,83.905059,170.04744,1263.5647,12066.154,0.42937349,0.55437349,0.42937349,0.75287364,400,1,1,8,5000,10740.579,20217.56,16000,5000,5000,5000,5000,5000
477.7,829.3583,829.3583,863.77937,-947.33425,86.139975,86.139975,50,15.965956,20.174018,56.840055,26.714826,83.554881,169.69486,1263.5319,12065.841,0.42934478,0.55434478,0.42934478,0.74975093,400,1,1,8,5000,10740.3,20217.035,16000,5000,5000,5000,5000,5000
477.8,825.53757,825.53757,860.14018,-943.34304,86.137581,86.137581,50,15.96513,20.172451,56.600582,26.602274,83.202856,169.34044,1263.4994,12065.53,0.42931618,0.55431618,0.42931618,0.74661142,400,1,1,8,5000,10740.022,20216.511,16000,5000,5000,5000,5000,5000
477.9,821.91253,821.91253,856.50234,-939.3533,86.135196,86.135196,50,15.964306,20.17089,56.361198,26.489763,82.850961,168.98616,1263.4669,12065.22,0.4292877,0.5542877,0.4292877,0.74347283,400,1,1,8,5000,10739.744,20215.99,16000,5000,5000,5000,5000,5000
478,818.49858,818.49858,852.8858,-935.38693,86.132821,86.132821,50,15.963486,20.169336,56.123216,26.377911,82.501127,168.63395,1263.4345,12064.911,0.42925932,0.55425932,0.42925932,0.74035251,400,1,1,8,5000,10739.469,20215.47,16000,5000,5000,5000,5000,5000
478.1,815.31097,815.31097,849.31009,-931.46533,86.130455,86.130455,50,15.962668,20.167787,55.88792,26.267322,82.155242,168.2857,1263.4023,12064.604,0.42923106,0.55423106,0.42923106,0.73726738,400,1,1,8,5000,10739.194,20214.953,16000,5000,5000,5000,5000,5000
478.2,812.36471,812.36471,845.79427,-927.60942,86.128098,86.128098,50,15.961854,20.166244,55.656565,26.158586,81.815151,167.94325,1263.3702,12064.297,0.4292029,0.5542029,0.4292029,0.73423403,400,1,1,8,5000,10738.92,20214.437,16000,5000,5000,5000,5000,5000
478.3,809.67459,809.67459,842.35703,-923.83969,86.125751,86.125751,50,15.961043,20.164707,55.430381,26.052279,81.48266,167.60841,1263.3383,12063.992,0.42917484,0.55417484,0.42917484,0.73126867,400,1,1,8,5000,10738.647,20213.924,16000,5000,5000,5000,5000,5000
478.4,807.25515,807.25515,839.01664,-920.17618,86.123411,86.123411,50,15.960235,20.163176,55.210571,25.948968,81.159539,167.28295,1263.3064,12063.687,0.42914689,0.55414689,0.42914689,0.72838718,400,1,1,8,5000,10738.375,20213.412,16000,5000,5000,5000,5000,5000
478.5,805.12066,805.12066,835.79101,-916.63853,86.121081,86.121081,50,15.95943,20.16165,54.998312,25.849207,80.847518,166.9686,1263.2746,12063.384,0.42911903,0.55411903,0.42911903,0.72560511,400,1,1,8,5000,10738.104,20212.902,16000,5000,5000,5000,5000,5000
478.6,803.28512,803.28512,832.69767,-913.24596,86.118759,86.118759,50,15.958628,20.16013,54.794758,25.753536,80.548294,166.66705,1263.243,12063.082,0.42909127,0.55409127,0.42909127,0.72293768,400,1,1,8,5000,10737.834,20212.394,16000,5000,5000,5000,5000,5000
478.7,801.76219,801.76219,829.75377,-910.01729,86.116444,86.116444,50,15.957829,20.158615,54.601038,25.662488,80.263525,166.37997,1263.2115,12062.781,0.4290636,0.5540636,0.4290636,0.72039981,400,1,1,8,5000,10737.565,20211.888,16000,5000,5000,5000,5000,5000
478.8,800.56524,800.56524,826.97611,-906.97095,86.114137,86.114137,50,15.957032,20.157105,54.418257,25.576581,79.994838,166.10897,1263.18,12062.481,0.42903602,0.55403602,0.42903602,0.7180061,400,1,1,8,5000,10737.297,20211.383,16000,5000,5000,5000,5000,5000
478.9,799.70729,799.70729,824.38114,-904.12496,86.111837,86.111837,50,15.956237,20.1556,54.247498,25.496324,79.743822,165.85566,1263.1487,12062.181,0.42900851,0.55400851,0.42900851,0.71577083,400,1,1,8,5000,10737.03,20210.88,16000,5000,5000,5000,5000,5000
479,799.201,799.201,821.98493,-901.49697,86.109544,86.109544,50,15.955445,20.154099,54.089818,25.422214,79.512032,165.62158,1263.1174,12061.882,0.42898108,0.55398108,0.42898108,0.71370799,400,1,1,8,5000,10736.764,20210.378,16000,5000,5000,5000,5000,5000
479.1,799.05867,799.05867,819.80321,-899.1042,86.107257,86.107257,50,15.954655,20.152602,53.946252,25.354738,79.300991,165.40825,1263.0862,12061.585,0.42895371,0.55395371,0.42895371,0.71183124,400,1,1,8,5000,10736.498,20209.878,16000,5000,5000,5000,5000,5000
479.2,799.29219,799.29219,817.85133,-896.96351,86.104976,86.104976,50,15.953867,20.151109,53.817811,25.294371,79.112182,165.21716,1263.055,12061.287,0.4289264,0.5539264,0.4289264,0.71015394,400,1,1,8,5000,10736.232,20209.379,16000,5000,5000,5000,5000,5000
479.3,799.91308,799.91308,816.14428,-895.09133,86.102699,86.102699,50,15.95308,20.149619,53.70548,25.241576,78.947056,165.04975,1263.024,12060.99,0.42889915,0.55389915,0.42889915,0.70868911,400,1,1,8,5000,10735.968,20208.881,16000,5000,5000,5000,5000,5000
479.4,800.9324,800.9324,814.69668,-893.5037,86.100427,86.100427,50,15.952295,20.148132,53.610222,25.196804,78.807027,164.90745,1262.9929,12060.694,0.42887194,0.55387194,0.42887194,0.70744948,400,1,1,8,5000,10735.704,20208.384,16000,5000,5000,5000,5000,5000
479.5,802.3608,802.3608,813.52276,-892.21623,86.098159,86.098159,50,15.951512,20.146647,53.532974,25.160498,78.693472,164.79163,1262.962,12060.398,0.42884476,0.55384476,0.42884476,0.70644743,400,1,1,8,5000,10735.44,20207.887,16000,5000,5000,5000,5000,5000
479.6,806.74445,806.74445,812.87772,-891.5088,86.095893,86.095893,50,15.950729,20.145164,53.490528,25.140548,78.631076,164.72697,1262.931,12060.103,0.42881761,0.55381761,0.42881761,0.7059046,400,1,1,0,5000,10735.177,20207.391,16000,5000,5000,5000,5000,5000
479.7,811.55711,811.55711,812.75205,-891.37097,86.09363,86.09363,50,15.949947,20.143683,53.482258,25.136661,78.618919,164.71255,1262.9,12059.807,0.42879045,0.55379045,0.42879045,0.70581276,400,1,1,0,5000,10734.913,20206.896,16000,5000,5000,5000,5000,5000
479.8,816.80806,816.80806,813.13803,-891.79428,86.091366,86.091366,50,15.949165,20.142201,53.507657,25.148599,78.656256,164.74762,1262.8691,12059.511,0.42876329,0.55376329,0.42876329,0.70616528,400,1,1,0,5000,10734.65,20206.401,16000,5000,5000,5000,5000,5000
479.9,822.50607,822.50607,814.02952,-892.77201,86.089102,86.089102,50,15.948383,20.140719,53.56632,25.176171,78.742491,164.83159,1262.8381,12059.215,0.4287361,0.5537361,0.4287361,0.70695684,400,1,1,0,5000,10734.387,20205.905,16000,5000,5000,5000,5000,5000
480,828.65942,828.65942,815.42174,-894.2989,86.086836,86.086836,50,15.9476,20.139236,53.657934,25.219229,78.877163,164.964,1262.807,12058.919,0.42870887,0.55370887,0.42870887,0.70818335,400,1,1,8,5000,10734.124,20205.409,16000,5000,5000,5000,5000,5000
480.1,830.88446,830.88446,816.89321,-895.91271,86.084566,86.084566,50,15.946815,20.13775,53.754763,25.264738,79.019501,165.10407,1262.7759,12058.622,0.42868159,0.55368159,0.42868159,0.70947878,400,1,1,8,5000,10733.86,20204.912,16000,5000,5000,5000,5000,5000
480.2,833.57986,833.57986,818.48115,-897.65426,86.082292,86.082292,50,15.94603,20.136262,53.859256,25.31385,79.173106,165.2554,1262.7447,12058.324,0.42865426,0.55365426,0.42865426,0.71087547,400,1,1,8,5000,10733.595,20204.414,16000,5000,5000,5000,5000,5000
480.3,836.75234,836.75234,820.21989,-899.56118,86.080014,86.080014,50,15.945243,20.134771,53.973671,25.367625,79.341296,165.42131,1262.7135,12058.026,0.42862688,0.55362688,0.42862688,0.71240323,400,1,1,8,5000,10733.33,20203.916,16000,5000,5000,5000,5000,5000
480.4,840.40808,840.40808,822.14105,-901.66818,86.077732,86.077732,50,15.944454,20.133278,54.100091,25.427043,79.527134,165.60487,1262.6822,12057.727,0.42859945,0.55359945,0.42859945,0.71408955,400,1,1,8,5000,10733.065,20203.416,16000,5000,5000,5000,5000,5000
480.5,844.55271,844.55271,824.2738,-904.00724,86.075445,86.075445,50,15.943664,20.131781,54.240434,25.493004,79.733438,165.80888,1262.6509,12057.428,0.42857194,0.55357194,0.42857194,0.71595978,400,1,1,8,5000,10732.799,20202.916,16000,5000,5000,5000,5000,5000
480.6,849.19132,849.19132,826.64502,-906.60783,86.073153,86.073153,50,15.942872,20.130281,54.39647,25.566341,79.96281,166.03596,1262.6194,12057.127,0.42854437,0.55354437,0.42854437,0.71803729,400,1,1,8,5000,10732.532,20202.414,16000,5000,5000,5000,5000,5000
480.7,854.32842,854.32842,829.27944,-909.49708,86.070855,86.070855,50,15.942078,20.128777,54.569825,25.647818,80.217643,166.2885,1262.5879,12056.826,0.42851672,0.55351672,0.42851672,0.72034359,400,1,1,8,5000,10732.265,20201.911,16000,5000,5000,5000,5000,5000
480.8,859.96796,859.96796,832.19984,-912.69998,86.06855,86.06855,50,15.941281,20.127269,54.761999,25.738139,80.500138,166.56869,1262.5562,12056.524,0.42848897,0.55348897,0.42848897,0.72289848,400,1,1,8,5000,10731.997,20201.406,16000,5000,5000,5000,5000,5000
480.9,866.1133,866.1133,835.42713,-916.23945,86.066238,86.066238,50,15.940482,20.125755,54.974367,25.837953,80.81232,166.87856,1262.5245,12056.221,0.42846113,0.55346113,0.42846113,0.72572015,400,1,1,8,5000,10731.728,20200.9,16000,5000,5000,5000,5000,5000
481,872.76724,872.76724,838.98051,-920.13656,86.063917,86.063917,50,15.939681,20.124237,55.208193,25.947851,81.156044,167.21996,1262.4926,12055.916,0.42843318,0.55343318,0.42843318,0.72882531,400,1,1,8,5000,10731.458,20200.392,16000,5000,5000,5000,5000,5000
481.1,879.93199,879.93199,842.87756,-924.41057,86.061588,86.061588,50,15.938876,20.122712,55.464634,26.068378,81.533013,167.5946,1262.4606,12055.611,0.42840511,0.55340511,0.42840511,0.73222926,400,1,1,8,5000,10731.187,20199.882,16000,5000,5000,5000,5000,5000
481.2,887.60915,887.60915,847.13433,-929.07911,86.059249,86.059249,50,15.938067,20.121182,55.744747,26.200031,81.944778,168.00403,1262.4284,12055.303,0.42837691,0.55337691,0.42837691,0.73594597,400,1,1,8,5000,10730.915,20199.369,16000,5000,5000,5000,5000,5000
481.3,895.79976,895.79976,851.76546,-934.15822,86.056899,86.056899,50,15.937255,20.119644,56.049493,26.343262,82.392755,168.44965,1262.3961,12054.995,0.42834857,0.55334857,0.42834857,0.7399882,400,1,1,8,5000,10730.642,20198.855,16000,5000,5000,5000,5000,5000
481.4,904.50424,904.50424,856.78422,-939.66245,86.054537,86.054537,50,15.936439,20.118098,56.379747,26.498481,82.878228,168.93277,1262.3636,12054.684,0.42832008,0.55332008,0.42832008,0.74436751,400,1,1,8,5000,10730.367,20198.337,16000,5000,5000,5000,5000,5000
481.5,913.72243,913.72243,862.20261,-945.60496,86.052163,86.052163,50,15.935618,20.116544,56.736298,26.66606,83.402358,169.45452,1262.3309,12054.372,0.42829142,0.55329142,0.42829142,0.74909436,400,1,1,8,5000,10730.091,20197.817,16000,5000,5000,5000,5000,5000
481.6,923.45356,923.45356,868.03141,-951.99759,86.049775,86.049775,50,15.934793,20.114982,57.119856,26.846332,83.966188,170.01596,1262.298,12054.058,0.42826259,0.55326259,0.42826259,0.75417816,400,1,1,8,5000,10729.813,20197.294,16000,5000,5000,5000,5000,5000
481.7,933.69628,933.69628,874.28024,-958.85089,86.047372,86.047372,50,15.933963,20.113409,57.531054,27.039595,84.570649,170.61802,1262.2649,12053.742,0.42823357,0.55323357,0.42823357,0.75962731,400,1,1,8,5000,10729.533,20196.768,16000,5000,5000,5000,5000,5000
481.8,944.44862,944.44862,880.95765,-966.17421,86.044953,86.044953,50,15.933127,20.111826,57.970453,27.246113,85.216566,171.26152,1262.2316,12053.423,0.42820434,0.55320434,0.42820434,0.76544927,400,1,1,8,5000,10729.252,20196.238,16000,5000,5000,5000,5000,5000
481.9,955.70805,955.70805,888.07109,-973.97575,86.042518,86.042518,50,15.932285,20.110233,58.438545,27.466116,85.904661,171.94718,1262.198,12053.103,0.42817489,0.55317489,0.42817489,0.77165055,400,1,1,8,5000,10728.968,20195.705,16000,5000,5000,5000,5000,5000
