time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
482,967.47139,967.47139,895.62703,-982.26259,86.040064,86.040064,50,15.931437,20.108627,58.935755,27.699805,86.63556,172.67562,1262.1641,12052.779,0.42814522,0.55314522,0.42814522,0.77823683,400,1,1,8,5000,10728.683,20195.167,16000,5000,5000,5000,5000,5000
482.1,979.73494,979.73494,903.63095,-991.04075,86.037591,86.037591,50,15.930582,20.107009,59.462445,27.947349,87.409794,173.44739,1262.13,12052.453,0.4281153,0.5531153,0.4281153,0.78521291,400,1,1,8,5000,10728.395,20194.626,16000,5000,5000,5000,5000,5000
482.2,992.49435,992.49435,912.08742,-1000.3152,86.035098,86.035098,50,15.929721,20.105378,60.018914,28.208889,88.227803,174.2629,1262.0955,12052.125,0.42808512,0.55308512,0.42808512,0.79258281,400,1,1,8,5000,10728.105,20194.08,16000,5000,5000,5000,5000,5000
482.3,1005.7447,1005.7447,921.00009,-1010.09,86.032584,86.032584,50,15.928852,20.103732,60.605402,28.484539,89.089941,175.12252,1262.0608,12051.793,0.42805467,0.55305467,0.42805467,0.80034974,400,1,1,8,5000,10727.812,20193.529,16000,5000,5000,5000,5000,5000
482.4,1019.4806,1019.4806,930.37175,-1020.3682,86.030047,86.030047,50,15.927975,20.102072,61.222094,28.774384,89.996478,176.02652,1262.0257,12051.458,0.42802394,0.55302394,0.42802394,0.80851618,400,1,1,8,5000,10727.517,20192.973,16000,5000,5000,5000,5000,5000
482.5,1033.6958,1033.6958,940.20433,-1031.1519,86.027486,86.027486,50,15.927089,20.100397,61.869116,29.078485,90.947601,176.97509,1261.9903,12051.12,0.42799291,0.55299291,0.42799291,0.81708387,400,1,1,8,5000,10727.219,20192.412,16000,5000,5000,5000,5000,5000
482.6,1048.3839,1048.3839,950.49898,-1042.4424,86.024901,86.024901,50,15.926196,20.098705,62.546544,29.396876,91.943419,177.96832,1261.9546,12050.778,0.42796156,0.55296156,0.42796156,0.82605383,400,1,1,8,5000,10726.918,20191.845,16000,5000,5000,5000,5000,5000
482.7,1063.5375,1063.5375,961.25602,-1054.24,86.022289,86.022289,50,15.925293,20.096996,63.254399,29.729568,92.983967,179.00626,1261.9184,12050.433,0.42792989,0.55292989,0.42792989,0.83542642,400,1,1,8,5000,10726.614,20191.273,16000,5000,5000,5000,5000,5000
482.8,1079.149,1079.149,972.47502,-1066.5442,86.01965,86.01965,50,15.924381,20.095269,63.992653,30.076547,94.0692,180.08885,1261.8819,12050.084,0.42789787,0.55289787,0.42789787,0.84520132,400,1,1,8,5000,10726.306,20190.695,16000,5000,5000,5000,5000,5000
482.9,1095.2101,1095.2101,984.15481,-1079.3538,86.016983,86.016983,50,15.923459,20.093524,64.761229,30.437778,95.199007,181.21599,1261.8449,12049.732,0.4278655,0.5528655,0.4278655,0.85537754,400,1,1,8,5000,10725.996,20190.11,16000,5000,5000,5000,5000,5000
483,1111.712,1111.712,996.29348,-1092.6667,86.014286,86.014286,50,15.922526,20.091759,65.560001,30.8132,96.373201,182.38749,1261.8076,12049.375,0.42783276,0.55283276,0.42783276,0.8659535,400,1,1,8,5000,10725.682,20189.519,16000,5000,5000,5000,5000,5000
483.1,1127.6794,1127.6794,1008.7965,-1106.3791,86.011558,86.011558,50,15.921583,20.089975,66.382749,31.199892,97.582641,183.5942,1261.7698,12049.014,0.42779964,0.55279964,0.42779964,0.87684708,400,1,1,8,5000,10725.364,20188.921,16000,5000,5000,5000,5000,5000
483.2,1144.0683,1144.0683,1021.6693,-1120.4972,86.008799,86.008799,50,15.92063,20.088169,67.22983,31.59802,98.82785,184.83665,1261.7315,12048.649,0.42776612,0.55276612,0.42776612,0.88806307,400,1,1,8,5000,10725.043,20188.316,16000,5000,5000,5000,5000,5000
483.3,1160.8685,1160.8685,1034.9159,-1135.0251,86.006007,86.006007,50,15.919664,20.086342,68.101505,32.007707,100.10921,186.11522,1261.6928,12048.279,0.42773221,0.55273221,0.42773221,0.89960494,400,1,1,8,5000,10724.718,20187.704,16000,5000,5000,5000,5000,5000
483.4,1178.069,1178.069,1048.5387,-1149.9657,86.003181,86.003181,50,15.918688,20.084494,68.99794,32.429032,101.42697,187.43015,1261.6536,12047.905,0.42769787,0.55269787,0.42769787,0.91147494,400,1,1,8,5000,10724.389,20187.085,16000,5000,5000,5000,5000,5000
483.5,1195.6585,1195.6585,1062.539,-1165.3202,86.000321,86.000321,50,15.917699,20.082622,69.919214,32.862031,102.78124,188.78157,1261.614,12047.526,0.42766311,0.55266311,0.42766311,0.92367418,400,1,1,8,5000,10724.056,20186.458,16000,5000,5000,5000,5000,5000
483.6,1213.6252,1213.6252,1076.9167,-1181.0888,85.997426,85.997426,50,15.916698,20.080728,70.865326,33.306703,104.17203,190.16945,1261.5738,12047.142,0.42762792,0.55262792,0.42762792,0.93620269,400,1,1,8,5000,10723.719,20185.823,16000,5000,5000,5000,5000,5000
483.7,1231.9568,1231.9568,1091.6707,-1197.27,85.994494,85.994494,50,15.915684,20.07881,71.836198,33.763013,105.59921,191.5937,1261.5331,12046.754,0.42759227,0.55259227,0.42759227,0.9490595,400,1,1,8,5000,10723.377,20185.18,16000,5000,5000,5000,5000,5000
483.8,1250.6406,1250.6406,1106.7987,-1213.8613,85.991524,85.991524,50,15.914657,20.076867,72.831678,34.230889,107.06257,193.05409,1261.4919,12046.36,0.42755616,0.55255616,0.42755616,0.96224266,400,1,1,8,5000,10723.031,20184.529,16000,5000,5000,5000,5000,5000
483.9,1269.6636,1269.6636,1122.2974,-1230.8592,85.988517,85.988517,50,15.913618,20.074899,73.851549,34.710228,108.56178,194.55029,1261.4501,12045.961,0.42751959,0.55251959,0.42751959,0.97574936,400,1,1,8,5000,10722.681,20183.87,16000,5000,5000,5000,5000,5000
484,1289.0121,1289.0121,1138.1624,-1248.2588,85.98547,85.98547,50,15.912564,20.072906,74.895528,35.200898,110.09643,196.0819,1261.4078,12045.557,0.42748252,0.55248252,0.42748252,0.98957593,400,1,1,8,5000,10722.326,20183.202,16000,5000,5000,5000,5000,5000
484.1,1308.6722,1308.6722,1154.3885,-1266.0545,85.982383,85.982383,50,15.911497,20.070886,75.963273,35.702738,111.66601,197.64839,1261.3649,12045.148,0.42744497,0.55244497,0.42744497,1.0037179,400,1,1,8,5000,10721.966,20182.525,16000,5000,5000,5000,5000,5000
484.2,1328.6297,1328.6297,1170.9698,-1284.2397,85.979255,85.979255,50,15.910415,20.06884,77.054383,36.21556,113.26994,199.2492,1261.3215,12044.733,0.4274069,0.5524069,0.4274069,1.01817,400,1,1,8,5000,10721.602,20181.839,16000,5000,5000,5000,5000,5000
484.3,1348.8697,1348.8697,1187.8992,-1302.8067,85.976085,85.976085,50,15.909319,20.066766,78.168405,36.73915,114.90755,200.88364,1261.2774,12044.312,0.42736833,0.55236833,0.42736833,1.0329264,400,1,1,8,5000,10721.233,20181.144,16000,5000,5000,5000,5000,5000
484.4,1369.3773,1369.3773,1205.1691,-1321.7472,85.972871,85.972871,50,15.908208,20.064664,79.304833,37.273272,116.5781,202.55098,1261.2328,12043.886,0.42732922,0.55232922,0.42732922,1.0479804,400,1,1,8,5000,10720.858,20180.439,16000,5000,5000,5000,5000,5000
484.5,1390.1371,1390.1371,1222.7711,-1341.0519,85.969615,85.969615,50,15.907082,20.062533,80.463116,37.817664,118.28078,204.25039,1261.1875,12043.454,0.42728958,0.55228958,0.42728958,1.0633248,400,1,1,8,5000,10720.479,20179.725,16000,5000,5000,5000,5000,5000
484.6,1411.1334,1411.1334,1240.6962,-1360.7109,85.966313,85.966313,50,15.90594,20.060373,81.642654,38.372047,120.0147,205.98101,1261.1417,12043.016,0.4272494,0.5522494,0.4272494,1.0789517,400,1,1,8,5000,10720.094,20179.001,16000,5000,5000,5000,5000,5000
484.7,1432.3503,1432.3503,1258.9345,-1380.7134,85.962967,85.962967,50,15.904783,20.058184,82.842805,38.936118,121.77892,207.74189,1261.0951,12042.571,0.42720866,0.55220866,0.42720866,1.0948527,400,1,1,8,5000,10719.704,20178.266,16000,5000,5000,5000,5000,5000
484.8,1453.7715,1453.7715,1277.4757,-1401.0481,85.959574,85.959574,50,15.903609,20.055964,84.062888,39.509557,123.57245,209.53202,1261.048,12042.121,0.42716735,0.55216735,0.42716735,1.1110189,400,1,1,8,5000,10719.309,20177.522,16000,5000,5000,5000,5000,5000
484.9,1475.3805,1475.3805,1296.3088,-1421.703,85.956134,85.956134,50,15.90242,20.053714,85.302181,40.092025,125.39421,211.35034,1261.0001,12041.664,0.42712547,0.55212547,0.42712547,1.1274408,400,1,1,8,5000,10718.908,20176.767,16000,5000,5000,5000,5000,5000
485,1497.1604,1497.1604,1315.4224,-1442.6655,85.952646,85.952646,50,15.901214,20.051433,86.559928,40.683166,127.24309,213.19574,1260.9517,12041.201,0.42708301,0.55208301,0.42708301,1.1441085,400,1,1,8,5000,10718.501,20176.002,16000,5000,5000,5000,5000,5000
485.1,1519.0945,1519.0945,1334.8043,-1463.9223,85.94911,85.94911,50,15.899991,20.04912,87.835337,41.282608,129.11795,215.06706,1260.9025,12040.732,0.42703996,0.55203996,0.42703996,1.1610115,400,1,1,8,5000,10718.089,20175.226,16000,5000,5000,5000,5000,5000
485.2,1541.1654,1541.1654,1354.4422,-1485.4597,85.945525,85.945525,50,15.898751,20.046774,89.127584,41.889965,131.01755,216.96307,1260.8526,12040.256,0.42699631,0.55199631,0.42699631,1.1781391,400,1,1,8,5000,10717.671,20174.44,16000,5000,5000,5000,5000,5000
485.3,1563.3558,1563.3558,1374.3229,-1507.2636,85.941891,85.941891,50,15.897494,20.044397,90.435816,42.504833,132.94065,218.88254,1260.8021,12039.773,0.42695205,0.55195205,0.42695205,1.1954799,400,1,1,8,5000,10717.247,20173.642,16000,5000,5000,5000,5000,5000
485.4,1585.6482,1585.6482,1394.4332,-1529.3192,85.938205,85.938205,50,15.896219,20.041986,91.759149,43.1268,134.88595,220.82416,1260.7508,12039.284,0.42690719,0.55190719,0.42690719,1.2130225,400,1,1,8,5000,10716.818,20172.833,16000,5000,5000,5000,5000,5000
485.5,1608.025,1608.025,1414.7592,-1551.6113,85.934469,85.934469,50,15.894927,20.039543,93.096676,43.755438,136.85211,222.78658,1260.6989,12038.788,0.4268617,0.5518617,0.4268617,1.2307548,400,1,1,8,5000,10716.382,20172.014,16000,5000,5000,5000,5000,5000
485.6,1630.4683,1630.4683,1435.2866,-1574.1244,85.930682,85.930682,50,15.893617,20.037065,94.447462,44.390307,138.83777,224.76845,1260.6462,12038.285,0.42681559,0.55181559,0.42681559,1.2486646,400,1,1,8,5000,10715.941,20171.182,16000,5000,5000,5000,5000,5000
485.7,1652.9603,1652.9603,1456.001,-1596.8425,85.926843,85.926843,50,15.892289,20.034554,95.81055,45.030958,140.84151,226.76835,1260.5928,12037.775,0.42676884,0.55176884,0.42676884,1.2667393,400,1,1,8,5000,10715.493,20170.339,16000,5000,5000,5000,5000,5000
485.8,1675.483,1675.483,1476.8875,-1619.7494,85.922951,85.922951,50,15.890943,20.032008,97.184962,45.676932,142.86189,228.78484,1260.5387,12037.258,0.42672146,0.55172146,0.42672146,1.284966,400,1,1,8,5000,10715.039,20169.485,16000,5000,5000,5000,5000,5000
485.9,1698.0184,1698.0184,1497.9309,-1642.8283,85.919006,85.919006,50,15.889578,20.029428,98.569699,46.327759,144.89746,230.81646,1260.4838,12036.734,0.42667344,0.55167344,0.42667344,1.3033315,400,1,1,8,5000,10714.579,20168.619,16000,5000,5000,5000,5000,5000
486,1720.5485,1720.5485,1519.1157,-1666.0624,85.915008,85.915008,50,15.888195,20.026813,99.963746,46.982961,146.94671,232.86172,1260.4282,12036.203,0.42662477,0.55162477,0.42662477,1.3218225,400,1,1,8,5000,10714.113,20167.741,16000,5000,5000,5000,5000,5000
486.1,1743.0551,1743.0551,1540.4264,-1689.4345,85.910957,85.910957,50,15.886794,20.024163,101.36607,47.642053,149.00812,234.91908,1260.3719,12035.665,0.42657546,0.55157546,0.42657546,1.3404254,400,1,1,8,5000,10713.64,20166.852,16000,5000,5000,5000,5000,5000
486.2,1765.5201,1765.5201,1561.8469,-1712.927,85.906851,85.906851,50,15.885373,20.021478,102.77562,48.304543,151.08017,236.98702,1260.3148,12035.12,0.42652549,0.55152549,0.42652549,1.3591263,400,1,1,8,5000,10713.161,20165.95,16000,5000,5000,5000,5000,5000
486.3,1787.9256,1787.9256,1583.3611,-1736.5224,85.902692,85.902692,50,15.883934,20.018757,104.19134,48.969931,153.16128,239.06397,1260.257,12034.568,0.42647487,0.55147487,0.42647487,1.3779114,400,1,1,8,5000,10712.676,20165.037,16000,5000,5000,5000,5000,5000
486.4,1810.2536,1810.2536,1604.9528,-1760.2027,85.898478,85.898478,50,15.882476,20.016001,105.61216,49.637715,155.24987,241.14835,1260.1984,12034.008,0.42642359,0.55142359,0.42642359,1.3967663,400,1,1,8,5000,10712.184,20164.111,16000,5000,5000,5000,5000,5000
486.5,1832.486,1832.486,1626.6054,-1783.9498,85.894209,85.894209,50,15.880999,20.01321,107.03699,50.307385,157.34437,243.23858,1260.139,12033.441,0.42637165,0.55137165,0.42637165,1.415677,400,1,1,8,5000,10711.686,20163.174,16000,5000,5000,5000,5000,5000
486.6,1840.9387,1840.9387,1647.0019,-1806.3193,85.889885,85.889885,50,15.879503,20.010382,108.37916,50.938204,159.31736,245.20725,1260.079,12032.868,0.42631909,0.55131909,0.42631909,1.4334969,400,1,1,8,5000,10711.182,20162.224,16000,5000,5000,5000,5000,5000
486.7,1849.2602,1849.2602,1666.2494,-1827.4286,85.88551,85.88551,50,15.87799,20.007521,109.64571,51.533485,161.1792,247.06471,1260.0182,12032.288,0.42626594,0.55126594,0.42626594,1.4503192,400,1,1,8,5000,10710.671,20161.263,16000,5000,5000,5000,5000,5000
486.8,1857.4331,1857.4331,1684.4429,-1847.382,85.881087,85.881087,50,15.876459,20.004628,110.84292,52.096172,162.93909,248.82018,1259.9568,12031.702,0.42621224,0.55121224,0.42621224,1.4662264,400,1,1,8,5000,10710.155,20160.291,16000,5000,5000,5000,5000,5000
486.9,1865.4397,1865.4397,1701.667,-1866.2722,85.876617,85.876617,50,15.874912,20.001705,111.97633,52.628877,164.60521,250.48183,1259.8949,12031.11,0.42615801,0.55115801,0.42615801,1.481292,400,1,1,8,5000,10709.633,20159.309,16000,5000,5000,5000,5000,5000
487,1873.2628,1873.2628,1717.9965,-1884.1813,85.872104,85.872104,50,15.873351,19.998753,113.05088,53.133913,166.18479,252.0569,1259.8323,12030.512,0.42610329,0.55110329,0.42610329,1.495581,400,1,1,8,5000,10709.106,20158.318,16000,5000,5000,5000,5000,5000
487.1,1880.8853,1880.8853,1733.4974,-1901.1817,85.867549,85.867549,50,15.871775,19.995775,114.0709,53.613323,167.68422,253.55177,1259.7692,12029.91,0.42604809,0.55104809,0.42604809,1.5091507,400,1,1,8,5000,10708.575,20157.317,16000,5000,5000,5000,5000,5000
487.2,1888.2903,1888.2903,1748.2279,-1917.3371,85.862956,85.862956,50,15.870185,19.992771,115.04022,54.068905,169.10913,254.97208,1259.7056,12029.303,0.42599245,0.55099245,0.42599245,1.5220517,400,1,1,8,5000,10708.038,20156.308,16000,5000,5000,5000,5000,5000
487.3,1895.461,1895.461,1762.239,-1932.7035,85.858325,85.858325,50,15.868582,19.989743,115.96221,54.502237,170.46444,256.32277,1259.6415,12028.69,0.42593638,0.55093638,0.42593638,1.5343282,400,1,1,8,5000,10707.498,20155.29,16000,5000,5000,5000,5000,5000
487.4,1902.3811,1902.3811,1775.5753,-1947.3298,85.853659,85.853659,50,15.866968,19.986691,116.83979,54.9147,171.75449,257.60815,1259.577,12028.074,0.4258799,0.5508799,0.4258799,1.5460189,400,1,1,8,5000,10706.953,20154.264,16000,5000,5000,5000,5000,5000
487.5,1909.0344,1909.0344,1788.2756,-1961.2586,85.848959,85.848959,50,15.865341,19.983618,117.67552,55.307493,172.98301,258.83197,1259.5119,12027.453,0.42582303,0.55082303,0.42582303,1.5571576,400,1,1,8,5000,10706.404,20153.231,16000,5000,5000,5000,5000,5000
487.6,1915.405,1915.405,1800.3736,-1974.5268,85.844227,85.844227,50,15.863703,19.980524,118.47161,55.681657,174.15327,259.99749,1259.4465,12026.828,0.4257658,0.5507658,0.4257658,1.5677735,400,1,1,8,5000,10705.852,20152.191,16000,5000,5000,5000,5000,5000
487.7,1921.4772,1921.4772,1811.8981,-1987.1662,85.839465,85.839465,50,15.862055,19.97741,119.22997,56.038086,175.26806,261.10752,1259.3807,12026.2,0.42570822,0.55070822,0.42570822,1.5778916,400,1,1,8,5000,10705.295,20151.144,16000,5000,5000,5000,5000,5000
487.8,1927.236,1927.236,1822.874,-1999.2037,85.834674,85.834674,50,15.860397,19.974277,119.95222,56.377545,176.32977,262.16444,1259.3144,12025.567,0.4256503,0.5506503,0.4256503,1.5875334,400,1,1,8,5000,10704.736,20150.091,16000,5000,5000,5000,5000,5000
487.9,1932.6662,1932.6662,1833.3221,-2010.6625,85.829855,85.829855,50,15.858729,19.971126,120.63975,56.700683,177.34043,263.17029,1259.2479,12024.931,0.42559207,0.55059207,0.42559207,1.596717,400,1,1,8,5000,10704.173,20149.031,16000,5000,5000,5000,5000,5000
488,1937.7534,1937.7534,1843.26,-2021.5618,85.825009,85.825009,50,15.857051,19.967958,121.29371,57.008042,178.30175,264.12676,1259.1809,12024.292,0.42553353,0.55053353,0.42553353,1.6054578,400,1,1,8,5000,10703.607,20147.966,16000,5000,5000,5000,5000,5000
488.1,1942.4834,1942.4834,1852.7024,-2031.9175,85.820139,85.820139,50,15.855366,19.964774,121.91505,57.300074,179.21512,265.03526,1259.1136,12023.65,0.4254747,0.5504747,0.4254747,1.6137682,400,1,1,8,5000,10703.038,20146.895,16000,5000,5000,5000,5000,5000
488.2,1946.8423,1946.8423,1861.661,-2041.7427,85.815245,85.815245,50,15.853671,19.961574,122.50456,57.577144,180.0817,265.89695,1259.046,12023.004,0.4254156,0.5504156,0.4254156,1.6216585,400,1,1,8,5000,10702.466,20145.818,16000,5000,5000,5000,5000,5000
488.3,1950.8168,1950.8168,1870.1453,-2051.0477,85.810329,85.810329,50,15.851969,19.958359,123.06286,57.839545,180.90241,266.71273,1258.9782,12022.356,0.42535624,0.55035624,0.42535624,1.6291368,400,1,1,8,5000,10701.891,20144.737,16000,5000,5000,5000,5000,5000
488.4,1954.3938,1954.3938,1878.1626,-2059.8405,85.805391,85.805391,50,15.85026,19.955131,123.59043,58.087502,181.67793,267.48332,1258.91,12021.705,0.42529664,0.55029664,0.42529664,1.6362095,400,1,1,8,5000,10701.314,20143.65,16000,5000,5000,5000,5000,5000
488.5,1957.5607,1957.5607,1885.7183,-2068.1271,85.800433,85.800433,50,15.848543,19.951889,124.08763,58.321185,182.40881,268.20925,1258.8415,12021.051,0.42523681,0.55023681,0.42523681,1.6428812,400,1,1,8,5000,10700.735,20142.56,16000,5000,5000,5000,5000,5000
488.6,1960.3056,1960.3056,1892.8162,-2075.9116,85.795456,85.795456,50,15.84682,19.948636,124.5547,58.540708,183.09541,268.89086,1258.7728,12020.395,0.42517676,0.55017676,0.42517676,1.6491551,400,1,1,8,5000,10700.153,20141.465,16000,5000,5000,5000,5000,5000
488.7,1962.6167,1962.6167,1899.4586,-2083.1966,85.790461,85.790461,50,15.845091,19.94537,124.99179,58.746143,183.73794,269.5284,1258.7039,12019.737,0.42511652,0.55011652,0.42511652,1.655033,400,1,1,8,5000,10699.569,20140.366,16000,5000,5000,5000,5000,5000
488.8,1964.4829,1964.4829,1905.6465,-2089.983,85.78545,85.78545,50,15.843356,19.942094,125.39898,58.937521,184.3365,270.12195,1258.6348,12019.077,0.42505608,0.55005608,0.42505608,1.6605159,400,1,1,8,5000,10698.983,20139.263,16000,5000,5000,5000,5000,5000
488.9,1965.8934,1965.8934,1911.3797,-2096.2708,85.780423,85.780423,50,15.841615,19.938808,125.77625,59.114838,184.89109,270.67151,1258.5654,12018.415,0.42499546,0.54999546,0.42499546,1.6656034,400,1,1,8,5000,10698.396,20138.156,16000,5000,5000,5000,5000,5000
489,1966.8381,1966.8381,1916.6573,-2102.0589,85.775381,85.775381,50,15.839869,19.935512,126.12353,59.278061,185.4016,271.17698,1258.4959,12017.751,0.42493469,0.54993469,0.42493469,1.6702946,400,1,1,8,5000,10697.806,20137.047,16000,5000,5000,5000,5000,5000
489.1,1967.3073,1967.3073,1921.4773,-2107.3451,85.770327,85.770327,50,15.838119,19.932208,126.44071,59.427133,185.86784,271.63817,1258.4262,12017.085,0.42487377,0.54987377,0.42487377,1.6745878,400,1,1,8,5000,10697.215,20135.934,16000,5000,5000,5000,5000,5000
489.2,1967.2919,1967.2919,1925.8371,-2112.1267,85.765261,85.765261,50,15.836365,19.928896,126.7276,59.561973,186.28958,272.05484,1258.3563,12016.418,0.42481272,0.54981272,0.42481272,1.6784806,400,1,1,8,5000,10696.623,20134.819,16000,5000,5000,5000,5000,5000
489.3,1966.7833,1966.7833,1929.7337,-2116.4002,85.760183,85.760183,50,15.834606,19.925577,126.98401,59.682485,186.6665,272.42668,1258.2863,12015.749,0.42475155,0.54975155,0.42475155,1.6819703,400,1,1,8,5000,10696.029,20133.701,16000,5000,5000,5000,5000,5000
489.4,1965.7733,1965.7733,1933.1633,-2120.1616,85.755096,85.755096,50,15.832845,19.922252,127.20969,59.788556,186.99825,272.75335,1258.2162,12015.08,0.42469027,0.54969027,0.42469027,1.6850535,400,1,1,8,5000,10695.434,20132.581,16000,5000,5000,5000,5000,5000
489.5,1964.2544,1964.2544,1936.122,-2123.4065,85.750001,85.750001,50,15.83108,19.918921,127.40439,59.880062,187.28445,273.03445,1258.146,12014.409,0.42462891,0.54962891,0.42462891,1.6877266,400,1,1,8,5000,10694.838,20131.459,16000,5000,5000,5000,5000,5000
489.6,1962.2197,1962.2197,1938.6055,-2126.1302,85.744898,85.744898,50,15.829313,19.915586,127.56781,59.956872,187.52469,273.26958,1258.0756,12013.737,0.42456747,0.54956747,0.42456747,1.689986,400,1,1,8,5000,10694.241,20130.335,16000,5000,5000,5000,5000,5000
489.7,1959.6627,1959.6627,1940.6094,-2128.3279,85.739789,85.739789,50,15.827543,19.912246,127.69967,60.018847,187.71852,273.45831,1258.0052,12013.065,0.42450596,0.54950596,0.42450596,1.6918275,400,1,1,8,5000,10693.643,20129.21,16000,5000,5000,5000,5000,5000
489.8,1956.5777,1956.5777,1942.129,-2129.9945,85.734676,85.734676,50,15.825772,19.908904,127.79967,60.065844,187.86551,273.60019,1257.9348,12012.392,0.42444442,0.54944442,0.42444442,1.6932471,400,1,1,8,5000,10693.045,20128.084,16000,5000,5000,5000,5000,5000
489.9,1952.9592,1952.9592,1943.1596,-2131.1248,85.729558,85.729558,50,15.823999,19.905559,127.86749,60.09772,187.96521,273.69477,1257.8643,12011.719,0.42438284,0.54938284,0.42438284,1.6942407,400,1,1,0,5000,10692.446,20126.957,16000,5000,5000,5000,5000,5000
490,1948.8028,1948.8028,1943.6966,-2131.7138,85.724438,85.724438,50,15.822226,19.902213,127.90283,60.114329,188.01716,273.74159,1257.7938,12011.046,0.42432124,0.54932124,0.42432124,1.6948039,400,1,1,0,5000,10691.846,20125.829,16000,5000,5000,5000,5000,5000
490.1,1948.4863,1948.4863,1944.1524,-2132.2137,85.719317,85.719317,50,15.820452,19.898866,127.93282,60.128426,188.06125,273.78056,1257.7232,12010.372,0.42425963,0.54925963,0.42425963,1.6952964,400,1,1,0,5000,10691.247,20124.7,16000,5000,5000,5000,5000,5000
490.2,1947.6242,1947.6242,1944.4828,-2132.576,85.714196,85.714196,50,15.818677,19.895518,127.95456,60.138644,188.09321,273.8074,1257.6527,12009.698,0.42419801,0.54919801,0.42419801,1.6956796,400,1,1,0,5000,10690.648,20123.572,16000,5000,5000,5000,5000,5000
490.3,1946.2137,1946.2137,1944.6475,-2132.7567,85.709073,85.709073,50,15.816903,19.89217,127.9654,60.143738,188.10914,273.81821,1257.5821,12009.025,0.42413639,0.54913639,0.42413639,1.6959184,400,1,1,0,5000,10690.048,20122.443,16000,5000,5000,5000,5000,5000
490.4,1944.2524,1944.2524,1944.6099,-2132.7154,85.70395,85.70395,50,15.815128,19.888822,127.96293,60.142575,188.1055,273.80945,1257.5116,12008.351,0.42407477,0.54907477,0.42407477,1.6959808,400,1,1,0,5000,10689.448,20121.314,16000,5000,5000,5000,5000,5000
490.5,1941.7386,1941.7386,1944.3367,-2132.4157,85.698828,85.698828,50,15.813353,19.885475,127.94494,60.134124,188.07907,273.7779,1257.441,12007.677,0.42401315,0.54901315,0.42401315,1.6958376,400,1,1,0,5000,10688.848,20120.185,16000,5000,5000,5000,5000,5000
490.6,1938.6712,1938.6712,1943.7975,-2131.8245,85.693706,85.693706,50,15.811579,19.882127,127.90947,60.11745,188.02692,273.72062,1257.3705,12007.003,0.42395155,0.54895155,0.42395155,1.6954625,400,1,1,0,5000,10688.249,20119.056,16000,5000,5000,5000,5000,5000
490.7,1935.0498,1935.0498,1942.9651,-2130.9115,85.688586,85.688586,50,15.809805,19.878781,127.85469,60.091704,187.94639,273.63498,1257.2999,12006.33,0.42388998,0.54888998,0.42388998,1.6948314,400,1,1,0,5000,10687.649,20117.927,16000,5000,5000,5000,5000,5000
490.8,1930.8745,1930.8745,1941.8145,-2129.6496,85.683469,85.683469,50,15.808031,19.875437,127.77898,60.056119,187.8351,273.51856,1257.2295,12005.657,0.42382844,0.54882844,0.42382844,1.6939228,400,1,1,8,5000,10687.05,20116.799,16000,5000,5000,5000,5000,5000
490.9,1926.146,1926.146,1940.3235,-2128.0143,85.678354,85.678354,50,15.806259,19.872095,127.68086,60.010004,187.69086,273.36922,1257.159,12004.984,0.42376695,0.54876695,0.42376695,1.6927169,400,1,1,8,5000,10686.45,20115.671,16000,5000,5000,5000,5000,5000
491,1920.8655,1920.8655,1938.4718,-2125.9835,85.673243,85.673243,50,15.804488,19.868755,127.55901,59.952736,187.51175,273.18499,1257.0887,12004.312,0.42370552,0.54870552,0.42370552,1.6911962,400,1,1,8,5000,10685.852,20114.544,16000,5000,5000,5000,5000,5000
491.1,1915.0351,1915.0351,1936.2415,-2123.5375,85.668138,85.668138,50,15.802719,19.865419,127.41225,59.883757,187.29601,272.96415,1257.0184,12003.641,0.42364415,0.54864415,0.42364415,1.6893449,400,1,1,8,5000,10685.254,20113.419,16000,5000,5000,5000,5000,5000
491.2,1908.6572,1908.6572,1933.6165,-2120.6586,85.663038,85.663038,50,15.800952,19.862086,127.23952,59.802572,187.04209,272.70513,1256.9481,12002.971,0.42358286,0.54858286,0.42358286,1.6871488,400,1,1,8,5000,10684.656,20112.294,16000,5000,5000,5000,5000,5000
491.3,1901.735,1901.735,1930.5826,-2117.3312,85.657945,85.657945,50,15.799187,19.858758,127.03987,59.70874,186.74861,272.40656,1256.878,12002.301,0.42352167,0.54852167,0.42352167,1.6845956,400,1,1,8,5000,10684.059,20111.17,16000,5000,5000,5000,5000,5000
491.4,1894.272,1894.272,1927.1272,-2113.5415,85.65286,85.65286,50,15.797424,19.855435,126.81249,59.601871,186.41436,272.06722,1256.8081,12001.633,0.42346058,0.54846058,0.42346058,1.6816741,400,1,1,8,5000,10683.463,20110.049,16000,5000,5000,5000,5000,5000
491.5,1886.2727,1886.2727,1923.2394,-2109.2776,85.647783,85.647783,50,15.795665,19.852119,126.55666,59.481629,186.03829,271.68607,1256.7382,12000.966,0.42339961,0.54839961,0.42339961,1.6783747,400,1,1,8,5000,10682.868,20108.929,16000,5000,5000,5000,5000,5000
491.6,1877.7417,1877.7417,1918.9097,-2104.5292,85.642717,85.642717,50,15.793909,19.848808,126.27175,59.347722,185.61947,271.26219,1256.6685,12000.3,0.42333877,0.54833877,0.42333877,1.6746892,400,1,1,8,5000,10682.275,20107.811,16000,5000,5000,5000,5000,5000
491.7,1868.6846,1868.6846,1914.1301,-2099.2873,85.637662,85.637662,50,15.792157,19.845506,125.95724,59.199901,185.15714,270.7948,1256.5989,11999.636,0.42327808,0.54827808,0.42327808,1.6706104,400,1,1,8,5000,10681.682,20106.696,16000,5000,5000,5000,5000,5000
491.8,1859.1072,1859.1072,1908.894,-2093.5446,85.632619,85.632619,50,15.790409,19.842211,125.61268,59.037959,184.65064,270.28326,1256.5296,11998.973,0.42321755,0.54821755,0.42321755,1.6661324,400,1,1,8,5000,10681.091,20105.583,16000,5000,5000,5000,5000,5000
491.9,1849.0162,1849.0162,1903.1959,-2087.2953,85.62759,85.62759,50,15.788665,19.838925,125.23772,58.861728,184.09945,269.72704,1256.4604,11998.313,0.42315719,0.54815719,0.42315719,1.6612504,400,1,1,8,5000,10680.501,20104.473,16000,5000,5000,5000,5000,5000
492,1838.4185,1838.4185,1897.0315,-2080.5346,85.622576,85.622576,50,15.786927,19.835648,124.83208,58.671077,183.50316,269.12573,1256.3914,11997.654,0.42309702,0.54809702,0.42309702,1.6559606,400,1,1,8,5000,10679.913,20103.366,16000,5000,5000,5000,5000,5000
492.1,1812.1933,1812.1933,1888.9581,-2071.6803,85.617577,85.617577,50,15.785194,19.832383,124.30082,58.421384,182.7222,268.33978,1256.3227,11996.998,0.42303709,0.54803709,0.42303709,1.6490032,400,1,1,8,5000,10679.327,20102.263,16000,5000,5000,5000,5000,5000
492.2,1785.4772,1785.4772,1879.1106,-2060.8802,85.612598,85.612598,50,15.783468,19.82913,123.65281,58.116822,181.76963,267.38223,1256.2544,11996.346,0.42297747,0.54797747,0.42297747,1.6404959,400,1,1,8,5000,10678.743,20101.164,16000,5000,5000,5000,5000,5000
492.3,1758.2789,1758.2789,1867.6119,-2048.2693,85.607645,85.607645,50,15.781751,19.825894,122.89616,57.761193,180.65735,266.26499,1256.1865,11995.697,0.42291819,0.54791819,0.42291819,1.6305456,400,1,1,8,5000,10678.162,20100.07,16000,5000,5000,5000,5000,5000
492.4,1730.6074,1730.6074,1854.5742,-2033.9704,85.602721,85.602721,50,15.780044,19.822677,122.03822,57.357965,179.39619,264.99891,1256.119,11995.052,0.42285932,0.54785932,0.42285932,1.6192498,400,1,1,8,5000,10677.585,20098.983,16000,5000,5000,5000,5000,5000
492.5,1702.4724,1702.4724,1840.0998,-2018.0959,85.597831,85.597831,50,15.778348,19.819482,121.08575,56.910304,177.99606,263.59389,1256.052,11994.413,0.42280088,0.54780088,0.42280088,1.6066978,400,1,1,8,5000,10677.011,20097.903,16000,5000,5000,5000,5000,5000
492.6,1673.8841,1673.8841,1824.2823,-2000.7483,85.592977,85.592977,50,15.776665,19.816312,120.0449,56.421102,176.466,262.05898,1255.9855,11993.778,0.42274293,0.54774293,0.42274293,1.5929708,400,1,1,8,5000,10676.442,20096.831,16000,5000,5000,5000,5000,5000
492.7,1644.8529,1644.8529,1807.2073,-1982.0216,85.588163,85.588163,50,15.774996,19.813167,118.9213,55.89301,174.81431,260.40247,1255.9197,11993.149,0.42268549,0.54768549,0.42268549,1.5781436,400,1,1,8,5000,10675.877,20095.768,16000,5000,5000,5000,5000,5000
492.8,1615.3899,1615.3899,1788.9535,-1962.0021,85.583393,85.583393,50,15.773342,19.810051,117.72012,55.328459,173.04858,258.63198,1255.8545,11992.527,0.42262862,0.54762862,0.42262862,1.5622846,400,1,1,8,5000,10675.317,20094.715,16000,5000,5000,5000,5000,5000
492.9,1585.5066,1585.5066,1769.593,-1940.7688,85.578669,85.578669,50,15.771704,19.806965,116.44613,54.729679,171.17581,256.75447,1255.7899,11991.91,0.42257233,0.54757233,0.42257233,1.5454566,400,1,1,8,5000,10674.763,20093.671,16000,5000,5000,5000,5000,5000
493,1555.2149,1555.2149,1749.1922,-1918.3946,85.573994,85.573994,50,15.770083,19.803911,115.10368,54.098728,169.2024,254.7764,1255.7261,11991.301,0.42251666,0.54751666,0.42251666,1.5277174,400,1,1,8,5000,10674.214,20092.639,16000,5000,5000,5000,5000,5000
493.1,1524.5271,1524.5271,1727.8125,-1894.9468,85.569371,85.569371,50,15.76848,19.800891,113.69681,53.4375,167.13431,252.70368,1255.663,11990.698,0.42246165,0.54746165,0.42246165,1.5091205,400,1,1,8,5000,10673.672,20091.617,16000,5000,5000,5000,5000,5000
493.2,1493.4558,1493.4558,1705.5105,-1870.4875,85.564803,85.564803,50,15.766895,19.797907,112.22925,52.747747,164.977,250.5418,1255.6007,11990.103,0.42240731,0.54740731,0.42240731,1.4897153,400,1,1,8,5000,10673.135,20090.608,16000,5000,5000,5000,5000,5000
493.3,1462.0141,1462.0141,1682.3387,-1845.0743,85.560291,85.560291,50,15.765331,19.79496,110.70446,52.031095,162.73555,248.29584,1255.5392,11989.516,0.42235369,0.54735369,0.42235369,1.4695474,400,1,1,8,5000,10672.606,20089.611,16000,5000,5000,5000,5000,5000
493.4,1430.2155,1430.2155,1658.346,-1818.7607,85.555837,85.555837,50,15.763786,19.792051,109.12564,51.289053,160.4147,245.97053,1255.4785,11988.937,0.42230079,0.54730079,0.42230079,1.4486594,400,1,1,8,5000,10672.083,20088.627,16000,5000,5000,5000,5000,5000
493.5,1398.0737,1398.0737,1633.5779,-1791.5967,85.551445,85.551445,50,15.762263,19.789182,107.4958,50.523026,158.01883,243.57027,1255.4187,11988.365,0.42224864,0.54724864,0.42224864,1.427091,400,1,1,8,5000,10671.567,20087.656,16000,5000,5000,5000,5000,5000
493.6,1366.6486,1366.6486,1608.1762,-1763.7379,85.547115,85.547115,50,15.760761,19.786354,105.82427,49.737407,155.56168,241.10879,1255.3598,11987.803,0.42219728,0.54719728,0.42219728,1.404966,400,1,1,8,5000,10671.059,20086.699,16000,5000,5000,5000,5000,5000
493.7,1334.9088,1334.9088,1582.1713,-1735.2175,85.54285,85.54285,50,15.759282,19.783568,104.11305,48.933134,153.04619,238.58904,1255.3018,11987.249,0.4221467,0.5471467,0.4221467,1.3823111,400,1,1,8,5000,10670.558,20085.756,16000,5000,5000,5000,5000,5000
493.8,1302.869,1302.869,1555.5922,-1706.0673,85.53865,85.53865,50,15.757825,19.780825,102.36404,48.111099,150.47514,236.01379,1255.2447,11986.704,0.42209693,0.54709693,0.42209693,1.3591512,400,1,1,8,5000,10670.065,20084.828,16000,5000,5000,5000,5000,5000
493.9,1270.5442,1270.5442,1528.4663,-1676.3175,85.534518,85.534518,50,15.756392,19.778127,100.57905,47.272154,147.8512,233.38572,1255.1885,11986.167,0.42204799,0.54704799,0.42204799,1.3355105,400,1,1,8,5000,10669.58,20083.915,16000,5000,5000,5000,5000,5000
494,1237.9496,1237.9496,1500.82,-1645.9969,85.530455,85.530455,50,15.754982,19.775473,98.759815,46.417113,145.17693,230.70738,1255.1333,11985.64,0.42199989,0.54699989,0.42199989,1.311412,400,1,1,8,5000,10669.102,20083.016,16000,5000,5000,5000,5000,5000
494.1,1205.1007,1205.1007,1472.6786,-1615.1333,85.526462,85.526462,50,15.753597,19.772865,96.908,45.54676,142.45476,227.98122,1255.0791,11985.123,0.42195265,0.54695265,0.42195265,1.2868777,400,1,1,8,5000,10668.633,20082.133,16000,5000,5000,5000,5000,5000
494.2,1172.0131,1172.0131,1444.0665,-1583.7535,85.52254,85.52254,50,15.752236,19.770303,95.025212,44.66185,139.68706,225.2096,1255.0259,11984.615,0.42190628,0.54690628,0.42190628,1.2619289,400,1,1,8,5000,10668.173,20081.266,16000,5000,5000,5000,5000,5000
494.3,1138.7028,1138.7028,1415.0073,-1551.8834,85.51869,85.51869,50,15.750901,19.767789,93.113003,43.763112,136.87611,222.39481,1254.9737,11984.117,0.4218608,0.5468608,0.4218608,1.2365863,400,1,1,8,5000,10667.72,20080.415,16000,5000,5000,5000,5000,5000
494.4,1105.1856,1105.1856,1385.5238,-1519.548,85.514914,85.514914,50,15.749591,19.765323,91.172879,42.851253,134.02413,219.53905,1254.9226,11983.628,0.42181622,0.54681622,0.42181622,1.2108699,400,1,1,8,5000,10667.277,20079.58,16000,5000,5000,5000,5000,5000
494.5,1071.478,1071.478,1355.6384,-1486.7717,85.511213,85.511213,50,15.748307,19.762906,89.206302,41.926962,131.13326,216.64448,1254.8725,11983.149,0.42177254,0.54677254,0.42177254,1.184799,400,1,1,8,5000,10666.842,20078.761,16000,5000,5000,5000,5000,5000
494.6,1037.596,1037.596,1325.3727,-1453.5783,85.507588,85.507588,50,15.747049,19.760539,87.214698,40.990908,128.20561,213.71319,1254.8234,11982.681,0.42172979,0.54672979,0.42172979,1.1583927,400,1,1,8,5000,10666.416,20077.96,16000,5000,5000,5000,5000,5000
494.7,1003.5564,1003.5564,1294.7478,-1419.991,85.504039,85.504039,50,15.745818,19.758221,85.199462,40.043747,125.24321,210.74725,1254.7754,11982.223,0.42168797,0.54668797,0.42168797,1.1316695,400,1,1,8,5000,10665.999,20077.175,16000,5000,5000,5000,5000,5000
494.8,969.37543,969.37543,1263.7845,-1386.0326,85.500568,85.500568,50,15.744614,19.755954,83.161957,39.08612,122.24808,207.74864,1254.7285,11981.775,0.42164709,0.54664709,0.42164709,1.1046474,400,1,1,8,5000,10665.591,20076.407,16000,5000,5000,5000,5000,5000
494.9,935.06988,935.06988,1232.5032,-1351.7254,85.497175,85.497175,50,15.743436,19.753738,81.103523,38.118656,119.22218,204.71935,1254.6827,11981.337,0.42160717,0.54660717,0.42160717,1.0773444,400,1,1,8,5000,10665.192,20075.656,16000,5000,5000,5000,5000,5000
495,900.65639,900.65639,1200.9238,-1317.0913,85.493861,85.493861,50,15.742287,19.751574,79.025475,37.141973,116.16745,201.66131,1254.638,11980.91,0.42156821,0.54656821,0.42156821,1.0497779,400,1,1,8,5000,10664.803,20074.923,16000,5000,5000,5000,5000,5000
495.1,866.15166,866.15166,1169.066,-1282.1518,85.490627,85.490627,50,15.741164,19.749463,76.929109,36.156681,113.08579,198.57642,1254.5944,11980.494,0.42153022,0.54653022,0.42153022,1.0219652,400,1,1,8,5000,10664.423,20074.208,16000,5000,5000,5000,5000,5000
495.2,831.5724,831.5724,1136.9493,-1246.9283,85.487474,85.487474,50,15.74007,19.747404,74.8157,35.163379,109.97908,195.46655,1254.5519,11980.088,0.42149321,0.54649321,0.42149321,0.99392329,400,1,1,8,5000,10664.052,20073.51,16000,5000,5000,5000,5000,5000
495.3,796.93532,796.93532,1104.5927,-1211.4418,85.484402,85.484402,50,15.739004,19.745398,72.686509,34.162659,106.84917,192.33357,1254.5105,11979.693,0.42145718,0.54645718,0.42145718,0.96566891,400,1,1,8,5000,10663.691,20072.83,16000,5000,5000,5000,5000,5000
495.4,762.25709,762.25709,1072.0151,-1175.713,85.481412,85.481412,50,15.737967,19.743445,70.54278,33.155107,103.69789,189.1793,1254.4703,11979.309,0.42142215,0.54642215,0.42142215,0.93721867,400,1,1,8,5000,10663.34,20072.169,16000,5000,5000,5000,5000,5000
495.5,727.55436,727.55436,1039.2353,-1139.7624,85.478505,85.478505,50,15.736958,19.741547,68.385743,32.141299,100.52704,186.00555,1254.4313,11978.936,0.42138812,0.54638812,0.42138812,0.90858896,400,1,1,8,5000,10662.998,20071.525,16000,5000,5000,5000,5000,5000
495.6,692.84367,692.84367,1006.2718,-1103.6102,85.47568,85.47568,50,15.735978,19.739702,66.216614,31.121809,97.338423,182.8141,1254.3933,11978.574,0.42135509,0.54635509,0.42135509,0.879796,400,1,1,8,5000,10662.666,20070.9,16000,5000,5000,5000,5000,5000
495.7,658.1415,658.1415,973.14284,-1067.2766,85.472939,85.472939,50,15.735026,19.737912,64.036598,30.097201,94.133799,179.60674,1254.3566,11978.223,0.42132306,0.54632306,0.42132306,0.85085585,400,1,1,8,5000,10662.343,20070.293,16000,5000,5000,5000,5000,5000
495.8,623.4642,623.4642,939.86652,-1030.7814,85.470281,85.470281,50,15.734104,19.736177,61.846886,29.068037,90.914923,176.3852,1254.321,11977.883,0.42129206,0.54629206,0.42129206,0.82178442,400,1,1,8,5000,10662.031,20069.705,16000,5000,5000,5000,5000,5000
495.9,588.828,588.828,906.46078,-994.14431,85.467708,85.467708,50,15.733211,19.734497,59.648659,28.03487,87.683528,173.15124,1254.2866,11977.554,0.42126207,0.54626207,0.42126207,0.79259744,400,1,1,8,5000,10661.728,20069.136,16000,5000,5000,5000,5000,5000
496,554.24897,554.24897,872.9434,-957.38473,85.46522,85.46522,50,15.732348,19.732872,57.443084,26.998249,84.441333,169.90655,1254.2533,11977.237,0.4212331,0.5462331,0.4212331,0.76331052,400,1,1,8,5000,10661.436,20068.585,16000,5000,5000,5000,5000,5000
496.1,519.74303,519.74303,839.33194,-920.52198,85.462816,85.462816,50,15.731513,19.731302,55.231319,25.95872,81.190038,166.65285,1254.2212,11976.93,0.42120516,0.54620516,0.42120516,0.73393909,400,1,1,8,5000,10661.153,20068.053,16000,5000,5000,5000,5000,5000
496.2,485.32588,485.32588,805.64381,-883.57514,85.460497,85.460497,50,15.730708,19.729788,53.014508,24.916819,77.931327,163.39182,1254.1903,11976.635,0.42117824,0.54617824,0.42117824,0.70449846,400,1,1,8,5000,10660.88,20067.539,16000,5000,5000,5000,5000,5000
496.3,451.01303,451.01303,771.89623,-846.56309,85.458263,85.458263,50,15.729933,19.72833,50.793786,23.873079,74.666865,160.12513,1254.1606,11976.351,0.42115235,0.54615235,0.42115235,0.67500375,400,1,1,8,5000,10660.618,20067.045,16000,5000,5000,5000,5000,5000
496.4,416.81975,416.81975,738.10623,-809.50453,85.456115,85.456115,50,15.729188,19.726927,48.570272,22.828028,71.3983,156.85441,1254.132,11976.079,0.42112749,0.54612749,0.42112749,0.64546994,400,1,1,8,5000,10660.365,20066.569,16000,5000,5000,5000,5000,5000
496.5,382.76108,382.76108,704.29067,-772.41793,85.454052,85.454052,50,15.728472,19.72558,46.345076,21.782186,68.127262,153.58131,1254.1047,11975.818,0.42110366,0.54610366,0.42110366,0.61591185,400,1,1,8,5000,10660.122,20066.113,16000,5000,5000,5000,5000,5000
496.6,348.85177,348.85177,670.46619,-735.32155,85.452075,85.452075,50,15.727785,19.724289,44.119293,20.736068,64.85536,150.30744,1254.0785,11975.568,0.42108086,0.54608086,0.42108086,0.58634412,400,1,1,8,5000,10659.89,20065.675,16000,5000,5000,5000,5000,5000
496.7,315.1063,315.1063,636.64922,-698.23341,85.450183,85.450183,50,15.727129,19.723054,41.894005,19.690182,61.584187,147.03437,1254.0535,11975.329,0.42105909,0.54605909,0.42105909,0.5567812,400,1,1,8,5000,10659.667,20065.256,16000,5000,5000,5000,5000,5000
496.8,281.53886,281.53886,602.856,-661.17131,85.448376,85.448376,50,15.726502,19.721875,39.670279,18.645031,58.31531,143.76369,1254.0297,11975.101,0.42103835,0.54603835,0.42103835,0.52723737,400,1,1,8,5000,10659.455,20064.856,16000,5000,5000,5000,5000,5000
496.9,248.16329,248.16329,569.10253,-624.15281,85.446656,85.446656,50,15.725905,19.720751,37.449168,17.601109,55.050277,140.49693,1254.0071,11974.885,0.42101864,0.54601864,0.42101864,0.49772671,400,1,1,8,5000,10659.252,20064.475,16000,5000,5000,5000,5000,5000
497,214.99311,214.99311,535.40456,-587.19518,85.44502,85.44502,50,15.725337,19.719683,35.231711,16.558904,51.790615,137.23563,1253.9856,11974.68,0.42099996,0.54599996,0.42099996,0.4682631,400,1,1,8,5000,10659.06,20064.113,16000,5000,5000,5000,5000,5000
497.1,196.21057,196.21057,503.12599,-551.79424,85.44347,85.44347,50,15.724799,19.718671,33.107654,15.560598,48.668252,134.11172,1253.9653,11974.486,0.42098225,0.54598225,0.42098225,0.44003949,400,1,1,8,5000,10658.878,20063.77,16000,5000,5000,5000,5000,5000
497.2,177.65939,177.65939,472.15374,-517.826,85.442001,85.442001,50,15.724289,19.717712,31.06956,14.602693,45.672253,131.11425,1253.946,11974.302,0.4209655,0.5459655,0.4209655,0.41295717,400,1,1,8,5000,10658.705,20063.444,16000,5000,5000,5000,5000,5000
497.3,159.35199,159.35199,442.38672,-485.17956,85.440611,85.440611,50,15.723806,19.716804,29.110774,13.682064,42.792837,128.23345,1253.9278,11974.129,0.42094965,0.54594965,0.42094965,0.38692782,400,1,1,8,5000,10658.541,20063.136,16000,5000,5000,5000,5000,5000
497.4,141.30039,141.30039,413.73457,-453.75583,85.439296,85.439296,50,15.72335,19.715946,27.22535,12.795915,40.021265,125.46056,1253.9106,11973.964,0.42093467,0.54593467,0.42093467,0.36187255,400,1,1,8,5000,10658.386,20062.845,16000,5000,5000,5000,5000,5000
497.5,123.51618,123.51618,386.11664,-423.46637,85.438053,85.438053,50,15.722918,19.715134,25.407982,11.941752,37.349734,122.78779,1253.8944,11973.809,0.42092053,0.54592053,0.42092053,0.33772092,400,1,1,8,5000,10658.24,20062.57,16000,5000,5000,5000,5000,5000
497.6,106.01054,106.01054,359.46102,-394.23231,85.43688,85.43688,50,15.722511,19.714369,23.653939,11.117351,34.77129,120.20817,1253.8791,11973.663,0.42090721,0.54590721,0.42090721,0.31441015,400,1,1,8,5000,10658.102,20062.31,16000,5000,5000,5000,5000,5000
497.7,88.794199,88.794199,333.70367,-365.9834,85.435775,85.435775,50,15.722128,19.713647,21.959004,10.320732,32.279736,117.71551,1253.8647,11973.526,0.42089467,0.54589467,0.42089467,0.29188429,400,1,1,8,5000,10657.972,20062.065,16000,5000,5000,5000,5000,5000
497.8,71.877432,71.877432,308.7876,-338.65717,85.434734,85.434734,50,15.721766,19.712968,20.31943,9.5501321,29.869562,115.3043,1253.8512,11973.397,0.42088289,0.54588289,0.42088289,0.2700936,400,1,1,8,5000,10657.85,20061.835,16000,5000,5000,5000,5000,5000
497.9,55.270046,55.270046,284.66222,-312.19809,85.433757,85.433757,50,15.721427,19.71233,18.731885,8.8039862,27.535872,112.96963,1253.8385,11973.275,0.42087184,0.54587184,0.42087184,0.24899387,400,1,1,8,5000,10657.735,20061.618,16000,5000,5000,5000,5000,5000
498,38.981372,38.981372,261.2826,-286.55692,85.43284,85.43284,50,15.721109,19.711731,17.193415,8.080905,25.27432,110.70716,1253.8266,11973.162,0.42086151,0.54586151,0.42086151,0.22854589,400,1,1,8,5000,10657.627,20061.416,16000,5000,5000,5000,5000,5000
498.1,23.020246,23.020246,238.60894,-261.68999,85.431983,85.431983,50,15.720812,19.711172,15.7014,7.3796578,23.081057,108.51304,1253.8155,11973.056,0.42085187,0.54585187,0.42085187,0.20871491,400,1,1,8,5000,10657.526,20061.226,16000,5000,5000,5000,5000,5000
498.2,7.3950043,7.3950043,216.60602,-237.5587,85.431183,85.431183,50,15.720534,19.710649,14.253522,6.6991553,20.952677,106.38386,1253.8052,11972.958,0.4208429,0.5458429,0.4208429,0.18947018,400,1,1,8,5000,10657.432,20061.048,16000,5000,5000,5000,5000,5000
498.3,-7.8865275,-7.8865275,195.24273,-214.1289,85.430439,85.430439,50,15.720275,19.710163,12.847734,6.038435,18.886169,104.31661,1253.7957,11972.867,0.42083458,0.54583458,0.42083458,0.17078453,400,1,1,8,5000,10657.344,20060.884,16000,5000,5000,5000,5000,5000
498.4,-22.817046,-22.817046,174.4916,-191.37047,85.429749,85.429749,50,15.720036,19.709713,11.482228,5.3966474,16.878876,102.30862,1253.7868,11972.782,0.42082689,0.54582689,0.42082689,0.15263398,400,1,1,8,5000,10657.263,20060.731,16000,5000,5000,5000,5000,5000
498.5,-37.389776,-37.389776,154.32842,-169.25688,85.429111,85.429111,50,15.719814,19.709296,10.155413,4.7730439,14.928457,100.35757,1253.7787,11972.705,0.42081981,0.54581981,0.42081981,0.13499741,400,1,1,8,5000,10657.188,20060.589,16000,5000,5000,5000,5000,5000
498.6,-51.598482,-51.598482,134.73188,-147.76473,85.428524,85.428524,50,15.719611,19.708913,8.865884,4.1669655,13.03285,98.461373,1253.7713,11972.634,0.42081333,0.54581333,0.42081333,0.11785621,400,1,1,8,5000,10657.119,20060.459,16000,5000,5000,5000,5000,5000
498.7,-65.437471,-65.437471,115.68325,-126.87349,85.427986,85.427986,50,15.719424,19.708562,7.6124096,3.5778325,11.190242,96.618228,1253.7645,11972.569,0.42080744,0.54580744,0.42080744,0.10119404,400,1,1,8,5000,10657.056,20060.34,16000,5000,5000,5000,5000,5000
498.8,-78.901606,-78.901606,97.166054,-106.5651,85.427497,85.427497,50,15.719254,19.708243,6.3939057,3.0051357,9.3990414,94.826538,1253.7584,11972.511,0.4208021,0.5458021,0.4208021,0.084996518,400,1,1,8,5000,10656.998,20060.232,16000,5000,5000,5000,5000,5000
498.9,-91.986304,-91.986304,79.165828,-86.823676,85.427055,85.427055,50,15.719101,19.707954,5.2094205,2.4484277,7.6578482,93.084903,1253.7529,11972.458,0.42079732,0.54579732,0.42079732,0.069251028,400,1,1,8,5000,10656.946,20060.134,16000,5000,5000,5000,5000,5000
499,-104.68755,-104.68755,61.669866,-67.635299,85.426658,85.426658,50,15.718963,19.707695,4.0581179,1.9073154,5.9654334,91.392091,1253.748,11972.411,0.42079307,0.54579307,0.42079307,0.053946486,400,1,1,8,5000,10656.899,20060.046,16000,5000,5000,5000,5000,5000
499.1,-117.00189,-117.00189,44.667,-48.987717,85.426305,85.426305,50,15.71884,19.707465,2.939263,1.3814536,4.3207166,89.747022,1253.7437,11972.37,0.42078933,0.54578933,0.42078933,0.039073151,400,1,1,8,5000,10656.858,20059.968,16000,5000,5000,5000,5000,5000
499.2,-128.92644,-128.92644,28.1474,-30.870147,85.425995,85.425995,50,15.718733,19.707262,1.8522088,0.87053814,2.722747,88.148742,1253.74,11972.335,0.4207861,0.5457861,0.4207861,0.024622447,400,1,1,8,5000,10656.822,20059.899,16000,5000,5000,5000,5000,5000
499.3,-140.45892,-140.45892,12.102387,-13.273072,85.425727,85.425727,50,15.71864,19.707087,0.79638434,0.37430064,1.170685,86.596412,1253.7368,11972.305,0.42078336,0.54578336,0.42078336,0.010586809,400,1,1,8,5000,10656.79,20059.84,16000,5000,5000,5000,5000,5000
499.4,-151.59759,-151.59759,-3.4757247,3.1691658,85.4255,85.4255,50,15.718561,19.706939,0.20228718,0.10427174,0.30655892,85.732059,1253.7342,11972.28,0.42078108,0.54578108,0.42078108,0.0025277812,400,1,1,8,5000,10656.763,20059.79,16000,5000,5000,5000,5000,5000
499.5,-162.3413,-162.3413,-18.593783,16.953811,85.42531,85.42531,50,15.718495,19.706815,1.0821582,0.55781349,1.6399717,87.065282,1253.732,11972.259,0.42077917,0.54577917,0.42077917,0.013522675,400,1,1,8,5000,10656.741,20059.748,16000,5000,5000,5000,5000,5000
499.6,-172.6895,-172.6895,-33.257929,30.32458,85.425152,85.425152,50,15.71844,19.706712,1.9356115,0.99773787,2.9333493,88.358502,1253.7303,11972.242,0.42077764,0.54577764,0.42077764,0.024187483,400,1,1,8,5000,10656.722,20059.713,16000,5000,5000,5000,5000,5000
499.7,-182.6422,-182.6422,-47.473722,43.28654,85.425025,85.425025,50,15.718396,19.706629,2.7629706,1.4242117,4.1871823,89.612208,1253.7289,11972.229,0.42077647,0.54577647,0.42077647,0.034526235,400,1,1,8,5000,10656.707,20059.684,16000,5000,5000,5000,5000,5000
499.8,-192.2,-192.2,-61.246248,55.844329,85.424928,85.424928,50,15.718362,19.706566,3.5645316,1.8373874,5.4019191,90.826847,1253.728,11972.22,0.42077565,0.54577565,0.42077565,0.04454262,400,1,1,8,5000,10656.696,20059.663,16000,5000,5000,5000,5000,5000
499.9,-201.36408,-201.36408,-74.580223,68.002247,85.42486,85.42486,50,15.718339,19.706521,4.340569,2.2374067,6.5779757,92.002836,1253.7274,11972.215,0.42077517,0.54577517,0.42077517,0.054240057,400,1,1,8,5000,10656.688,20059.648,16000,5000,5000,5000,5000,5000
500,-210.1362,-210.1362,-87.48008,79.764337,85.42482,85.42482,50,15.718325,19.706495,5.0913406,2.6244024,7.715743,93.140563,1253.7273,11972.213,0.42077501,0.54577501,0.42077501,0.063621762,400,1,1,8,5000,10656.683,20059.639,16000,5000,5000,5000,5000,5000
500.1,-218.51869,-218.51869,-99.950052,91.134457,85.424807,85.424807,50,15.71832,19.706487,5.817093,2.9985016,8.8155946,94.240401,1253.7274,11972.215,0.42077517,0.54577517,0.42077517,0.072690805,400,1,1,8,5000,10656.682,20059.636,16000,5000,5000,5000,5000,5000
500.2,-226.51445,-226.51445,-111.99425,102.11635,85.42482,85.42482,50,15.718325,19.706495,6.5180651,3.3598274,9.8778925,95.302713,1253.728,11972.22,0.42077563,0.54577563,0.42077563,0.081450168,400,1,1,8,5000,10656.683,20059.639,16000,5000,5000,5000,5000,5000
500.3,-234.12696,-234.12696,-123.61671,112.71372,85.424859,85.424859,50,15.718338,19.70652,7.1944926,3.7085013,10.902994,96.327852,1253.7288,11972.229,0.42077639,0.54577639,0.42077639,0.089902787,400,1,1,8,5000,10656.688,20059.648,16000,5000,5000,5000,5000,5000
500.4,-241.36026,-241.36026,-134.82149,122.93024,85.424921,85.424921,50,15.71836,19.706561,7.8466107,4.0446447,11.891255,97.316177,1253.73,11972.24,0.42077743,0.54577743,0.42077743,0.098051599,400,1,1,8,5000,10656.695,20059.661,16000,5000,5000,5000,5000,5000
500.5,-248.21893,-248.21893,-145.61268,132.76965,85.425008,85.425008,50,15.71839,19.706618,8.4746582,4.3683805,12.843039,98.268047,1253.7315,11972.254,0.42077875,0.54577875,0.42077875,0.10589958,400,1,1,8,5000,10656.705,20059.681,16000,5000,5000,5000,5000,5000
