time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
500.6,-268.62979,-268.62979,-157.31931,143.44375,85.425117,85.425117,50,15.718428,19.706689,9.1559838,4.7195793,13.875563,99.30068,1253.7334,11972.272,0.42078036,0.54578036,0.42078036,0.11441328,400,1,1,8,5000,10656.718,20059.705,16000,5000,5000,5000,5000,5000
500.7,-288.67686,-288.67686,-169.81963,154.84154,85.425251,85.425251,50,15.718474,19.706776,9.8835027,5.094589,14.978092,100.40334,1253.7356,11972.293,0.42078229,0.54578229,0.42078229,0.12350414,400,1,1,8,5000,10656.734,20059.734,16000,5000,5000,5000,5000,5000
500.8,-308.3664,-308.3664,-183.0041,166.86314,85.425411,85.425411,50,15.71853,19.706881,10.650839,5.490123,16.140962,101.56637,1253.7382,11972.318,0.42078455,0.54578455,0.42078455,0.13309249,400,1,1,8,5000,10656.753,20059.77,16000,5000,5000,5000,5000,5000
500.9,-327.70517,-327.70517,-196.77423,179.41874,85.425598,85.425598,50,15.718595,19.707003,11.45226,5.9032269,17.355487,102.78109,1253.7412,11972.347,0.42078716,0.54578716,0.42078716,0.14310668,400,1,1,8,5000,10656.775,20059.811,16000,5000,5000,5000,5000,5000
501,-346.70044,-346.70044,-211.04159,192.42773,85.425815,85.425815,50,15.71867,19.707145,12.282621,6.3312478,18.613869,104.03968,1253.7446,11972.379,0.42079013,0.54579013,0.42079013,0.15348239,400,1,1,8,5000,10656.8,20059.859,16000,5000,5000,5000,5000,5000
501.1,-365.36002,-365.36002,-225.72693,205.81782,85.426061,85.426061,50,15.718756,19.707306,13.137308,6.771808,19.909116,105.33518,1253.7485,11972.416,0.42079348,0.54579348,0.42079348,0.16416197,400,1,1,8,5000,10656.829,20059.914,16000,5000,5000,5000,5000,5000
501.2,-383.69221,-383.69221,-240.75932,219.52435,85.426339,85.426339,50,15.718852,19.707487,14.012192,7.2227795,21.234972,106.66131,1253.7527,11972.457,0.4207972,0.5457972,0.4207972,0.17509381,400,1,1,8,5000,10656.862,20059.975,16000,5000,5000,5000,5000,5000
501.3,-401.70581,-401.70581,-256.0754,233.48955,85.426648,85.426648,50,15.718959,19.707689,14.903588,7.682262,22.58585,108.0125,1253.7575,11972.502,0.42080132,0.54580132,0.42080132,0.18623183,400,1,1,8,5000,10656.898,20060.044,16000,5000,5000,5000,5000,5000
501.4,-419.41008,-419.41008,-271.61875,247.66198,85.426989,85.426989,50,15.719078,19.707911,15.808211,8.1485625,23.956774,109.38376,1253.7626,11972.551,0.42080582,0.54580582,0.42080582,0.19753498,400,1,1,8,5000,10656.938,20060.119,16000,5000,5000,5000,5000,5000
501.5,-436.81477,-436.81477,-287.33923,261.99591,85.427363,85.427363,50,15.719208,19.708155,16.723143,8.6201769,25.34332,110.77068,1253.7683,11972.605,0.42081073,0.54581073,0.42081073,0.20896677,400,1,1,8,5000,10656.982,20060.202,16000,5000,5000,5000,5000,5000
501.6,-453.93008,-453.93008,-303.19245,276.45087,85.42777,85.42777,50,15.719349,19.708421,17.6458,9.0957734,26.741574,112.16934,1253.7744,11972.663,0.42081603,0.54581603,0.42081603,0.22049491,400,1,1,8,5000,10657.03,20060.292,16000,5000,5000,5000,5000,5000
501.7,-470.76664,-470.76664,-319.13924,290.99116,85.42821,85.42821,50,15.719502,19.708708,18.573904,9.5741772,28.148081,113.57629,1253.7809,11972.726,0.42082174,0.54582174,0.42082174,0.23209091,400,1,1,8,5000,10657.082,20060.39,16000,5000,5000,5000,5000,5000
501.8,-487.33554,-487.33554,-335.14523,305.58542,85.428684,85.428684,50,15.719666,19.709018,19.505453,10.054357,29.55981,114.98849,1253.788,11972.793,0.42082786,0.54582786,0.42082786,0.24372975,400,1,1,8,5000,10657.138,20060.495,16000,5000,5000,5000,5000,5000
501.9,-503.64826,-503.64826,-351.18042,320.2063,85.429191,85.429191,50,15.719842,19.709349,20.4387,10.535413,30.974113,116.4033,1253.7954,11972.865,0.42083438,0.54583438,0.42083438,0.25538959,400,1,1,8,5000,10657.198,20060.607,16000,5000,5000,5000,5000,5000
502,-519.71669,-519.71669,-367.21876,334.83007,85.429732,85.429732,50,15.72003,19.709702,21.372132,11.016563,32.388695,117.81843,1253.8034,11972.941,0.42084131,0.54584131,0.42084131,0.26705149,400,1,1,8,5000,10657.261,20060.727,16000,5000,5000,5000,5000,5000
502.1,-535.55311,-535.55311,-383.2379,349.43631,85.430307,85.430307,50,15.72023,19.710077,22.304446,11.497137,33.801582,119.23189,1253.8118,11973.021,0.42084864,0.54584864,0.42084864,0.27869917,400,1,1,8,5000,10657.329,20060.854,16000,5000,5000,5000,5000,5000
502.2,-551.17016,-551.17016,-399.21876,364.00767,85.430915,85.430915,50,15.720441,19.710475,23.234532,11.976563,35.211095,120.64201,1253.8207,11973.106,0.42085638,0.54585638,0.42085638,0.29031876,400,1,1,8,5000,10657.4,20060.989,16000,5000,5000,5000,5000,5000
502.3,-566.58084,-566.58084,-415.14537,378.52955,85.431557,85.431557,50,15.720664,19.710894,24.161461,12.454361,36.615822,122.04738,1253.8301,11973.195,0.42086452,0.54586452,0.42086452,0.30189861,400,1,1,8,5000,10657.476,20061.131,16000,5000,5000,5000,5000,5000
502.4,-581.79849,-581.79849,-431.00451,392.98991,85.432233,85.432233,50,15.720898,19.711335,25.084463,12.930135,38.014598,123.44683,1253.8399,11973.289,0.42087306,0.54587306,0.42087306,0.31342911,400,1,1,8,5000,10657.556,20061.281,16000,5000,5000,5000,5000,5000
502.5,-596.83678,-596.83678,-446.78554,407.37905,85.432942,85.432942,50,15.721144,19.711798,26.002918,13.403566,39.406485,124.83943,1253.8501,11973.387,0.42088201,0.54588201,0.42088201,0.32490251,400,1,1,8,5000,10657.639,20061.438,16000,5000,5000,5000,5000,5000
502.6,-611.70966,-611.70966,-462.48014,421.6894,85.433684,85.433684,50,15.721402,19.712282,26.916344,13.874404,40.790749,126.22443,1253.8609,11973.489,0.42089135,0.54589135,0.42089135,0.33631275,400,1,1,8,5000,10657.726,20061.602,16000,5000,5000,5000,5000,5000
502.7,-626.43139,-626.43139,-478.08217,435.91532,85.434459,85.434459,50,15.721671,19.712788,27.824382,14.342465,42.166847,127.60131,1253.8721,11973.596,0.42090108,0.54590108,0.42090108,0.34765535,400,1,1,8,5000,10657.817,20061.774,16000,5000,5000,5000,5000,5000
502.8,-641.01649,-641.01649,-493.58742,450.05301,85.435266,85.435266,50,15.721951,19.713315,28.726788,14.807623,43.53441,128.96968,1253.8837,11973.707,0.42091121,0.54591121,0.42091121,0.35892724,400,1,1,8,5000,10657.912,20061.953,16000,5000,5000,5000,5000,5000
502.9,-655.47972,-655.47972,-508.99351,464.10028,85.436107,85.436107,50,15.722243,19.713864,29.623422,15.269805,44.893227,130.32933,1253.8958,11973.823,0.42092173,0.54592173,0.42092173,0.37012668,400,1,1,8,5000,10658.011,20062.139,16000,5000,5000,5000,5000,5000
503,-669.83608,-669.83608,-524.2997,478.05647,85.436979,85.436979,50,15.722546,19.714434,30.514243,15.728991,46.243234,131.68021,1253.9083,11973.942,0.42093264,0.54593264,0.42093264,0.38125314,400,1,1,8,5000,10658.114,20062.332,16000,5000,5000,5000,5000,5000
503.1,-684.1008,-684.1008,-539.50679,491.92229,85.437884,85.437884,50,15.72286,19.715024,31.399295,16.185204,47.584499,133.02238,1253.9213,11974.066,0.42094393,0.54594393,0.42094393,0.39230716,400,1,1,8,5000,10658.22,20062.533,16000,5000,5000,5000,5000,5000
503.2,-698.28926,-698.28926,-554.61694,505.69972,85.438821,85.438821,50,15.723185,19.715636,32.278706,16.638508,48.917214,134.35603,1253.9347,11974.194,0.4209556,0.5459556,0.4209556,0.40329033,400,1,1,8,5000,10658.331,20062.74,16000,5000,5000,5000,5000,5000
503.3,-712.41706,-712.41706,-569.6336,519.39192,85.43979,85.43979,50,15.723521,19.716268,33.152676,17.089008,50.241684,135.68147,1253.9485,11974.326,0.42096766,0.54596766,0.42096766,0.41420514,400,1,1,8,5000,10658.445,20062.955,16000,5000,5000,5000,5000,5000
503.4,-726.49991,-726.49991,-584.56141,533.00309,85.44079,85.44079,50,15.723868,19.716921,34.021474,17.536842,51.558316,136.99911,1253.9628,11974.462,0.42098009,0.54598009,0.42098009,0.42505495,400,1,1,8,5000,10658.562,20063.176,16000,5000,5000,5000,5000,5000
503.5,-740.5537,-740.5537,-599.40604,546.53842,85.441821,85.441821,50,15.724227,19.717595,34.885431,17.982181,52.867612,138.30943,1253.9775,11974.603,0.4209929,0.5459929,0.4209929,0.43584389,400,1,1,8,5000,10658.684,20063.404,16000,5000,5000,5000,5000,5000
503.6,-754.59439,-754.59439,-614.17416,560.004,85.442884,85.442884,50,15.724595,19.718289,35.744936,18.425225,54.170161,139.61304,1253.9926,11974.747,0.42100608,0.54600608,0.42100608,0.44657679,400,1,1,8,5000,10658.809,20063.64,16000,5000,5000,5000,5000,5000
503.7,-768.63807,-768.63807,-628.87334,573.40672,85.443978,85.443978,50,15.724975,19.719003,36.600429,18.8662,55.466629,140.91061,1254.0082,11974.896,0.42101963,0.54601963,0.42101963,0.45725915,400,1,1,8,5000,10658.937,20063.882,16000,5000,5000,5000,5000,5000
503.8,-782.70087,-782.70087,-643.51197,586.75421,85.445102,85.445102,50,15.725365,19.719737,37.452397,19.305359,56.757756,142.20286,1254.0242,11975.049,0.42103356,0.54603356,0.42103356,0.46789705,400,1,1,8,5000,10659.07,20064.131,16000,5000,5000,5000,5000,5000
503.9,-796.79899,-796.79899,-658.09916,600.05481,85.446258,85.446258,50,15.725766,19.720491,38.301371,19.742975,58.044346,143.4906,1254.0406,11975.206,0.42104785,0.54604785,0.42104785,0.47849712,400,1,1,8,5000,10659.206,20064.387,16000,5000,5000,5000,5000,5000
504,-810.94867,-810.94867,-672.64471,613.31745,85.447444,85.447444,50,15.726178,19.721266,39.147922,20.179341,59.327264,144.77471,1254.0574,11975.366,0.42106252,0.54606252,0.42106252,0.48906647,400,1,1,8,5000,10659.345,20064.65,16000,5000,5000,5000,5000,5000
504.1,-787.65818,-787.65818,-683.58969,623.29708,85.448661,85.448661,50,15.7266,19.72206,39.78492,20.507691,60.292611,145.74127,1254.0746,11975.53,0.42107746,0.54607746,0.42107746,0.49701755,400,1,1,8,5000,10659.488,20064.919,16000,5000,5000,5000,5000,5000
504.2,-764.45172,-764.45172,-691.28473,630.31342,85.4499,85.4499,50,15.727031,19.72287,40.232771,20.738542,60.971313,146.42121,1254.092,11975.696,0.42109259,0.54609259,0.42109259,0.50260542,400,1,1,8,5000,10659.634,20065.193,16000,5000,5000,5000,5000,5000
504.3,-741.34549,-741.34549,-696.04864,634.65715,85.451156,85.451156,50,15.727467,19.72369,40.510031,20.881459,61.39149,146.84265,1254.1095,11975.863,0.42110785,0.54610785,0.42110785,0.506062,400,1,1,8,5000,10659.782,20065.471,16000,5000,5000,5000,5000,5000
504.4,-718.35565,-718.35565,-698.17143,636.59271,85.452422,85.452422,50,15.727906,19.724516,40.633577,20.945143,61.57872,147.03114,1254.1271,11976.031,0.42112316,0.54612316,0.42112316,0.50759826,400,1,1,8,5000,10659.931,20065.752,16000,5000,5000,5000,5000,5000
504.5,-695.49828,-695.49828,-697.91705,636.36077,85.453692,85.453692,50,15.728347,19.725346,40.618772,20.937511,61.556284,147.00998,1254.1446,11976.199,0.42113846,0.54613846,0.42113846,0.5074062,400,1,1,0,5000,10660.08,20066.033,16000,5000,5000,5000,5000,5000
504.6,-672.78936,-672.78936,-695.52583,634.18045,85.454962,85.454962,50,15.728788,19.726175,40.479604,20.865775,61.345379,146.80034,1254.1621,11976.366,0.4211537,0.5461537,0.4211537,0.50566066,400,1,1,8,5000,10660.229,20066.314,16000,5000,5000,5000,5000,5000
504.7,-650.24478,-650.24478,-691.21677,630.25145,85.456227,85.456227,50,15.729227,19.727,40.228816,20.736503,60.965319,146.42155,1254.1795,11976.532,0.42116883,0.54616883,0.42116883,0.50252093,400,1,1,8,5000,10660.378,20066.594,16000,5000,5000,5000,5000,5000
504.8,-627.88029,-627.88029,-685.18951,624.75579,85.457483,85.457483,50,15.729662,19.72782,39.878029,20.555685,60.433715,145.8912,1254.1967,11976.696,0.42118382,0.54618382,0.42118382,0.49813222,400,1,1,8,5000,10660.526,20066.872,16000,5000,5000,5000,5000,5000
504.9,-605.71147,-605.71147,-677.62617,617.85954,85.458726,85.458726,50,15.730094,19.728632,39.437843,20.328785,59.766628,145.22535,1254.2137,11976.859,0.4211986,0.5461986,0.4211986,0.49262701,400,1,1,8,5000,10660.672,20067.147,16000,5000,5000,5000,5000,5000
505,-583.75375,-583.75375,-668.69303,609.71431,85.459953,85.459953,50,15.73052,19.729433,38.917934,20.060791,58.978725,144.43868,1254.2304,11977.018,0.42121317,0.54621317,0.42121317,0.48612623,400,1,1,8,5000,10660.816,20067.419,16000,5000,5000,5000,5000,5000
505.1,-562.02237,-562.02237,-658.54198,600.45857,85.461162,85.461162,50,15.730939,19.730222,38.327143,19.756259,58.083402,143.54456,1254.2468,11977.175,0.42122747,0.54622747,0.42122747,0.47874035,400,1,1,8,5000,10660.958,20067.687,16000,5000,5000,5000,5000,5000
505.2,-540.53233,-540.53233,-647.31187,590.21897,85.462349,85.462349,50,15.731351,19.730997,37.673551,19.419356,57.092907,142.55526,1254.2629,11977.329,0.42124149,0.54624149,0.42124149,0.47057037,400,1,1,8,5000,10661.098,20067.949,16000,5000,5000,5000,5000,5000
505.3,-519.29844,-519.29844,-635.12978,579.11134,85.463512,85.463512,50,15.731755,19.731757,36.964553,19.053894,56.018447,141.48196,1254.2787,11977.479,0.42125521,0.54625521,0.42125521,0.46170867,400,1,1,8,5000,10661.235,20068.207,16000,5000,5000,5000,5000,5000
505.4,-498.33523,-498.33523,-622.11206,567.24178,85.46465,85.46465,50,15.73215,19.7325,36.206922,18.663362,54.870284,140.33493,1254.294,11977.626,0.42126859,0.54626859,0.42126859,0.45223987,400,1,1,8,5000,10661.369,20068.459,16000,5000,5000,5000,5000,5000
505.5,-477.65697,-477.65697,-608.36534,554.70752,85.465761,85.465761,50,15.732535,19.733225,35.406863,18.25096,53.657823,139.12358,1254.309,11977.769,0.42128162,0.54628162,0.42128162,0.44224152,400,1,1,8,5000,10661.499,20068.705,16000,5000,5000,5000,5000,5000
505.6,-457.27765,-457.27765,-593.98745,541.59775,85.466842,85.466842,50,15.732911,19.733932,34.570069,17.819623,52.389693,137.85654,1254.3235,11977.908,0.42129429,0.54629429,0.42129429,0.43178473,400,1,1,8,5000,10661.627,20068.944,16000,5000,5000,5000,5000,5000
505.7,-437.21095,-437.21095,-579.06819,527.99438,85.467894,85.467894,50,15.733276,19.734618,33.701769,17.372046,51.073814,136.54171,1254.3377,11978.042,0.42130659,0.54630659,0.42130659,0.4209348,400,1,1,8,5000,10661.75,20069.177,16000,5000,5000,5000,5000,5000
505.8,-417.47023,-417.47023,-563.69011,513.97264,85.468914,85.468914,50,15.73363,19.735284,32.806764,16.910703,49.717468,135.18638,1254.3513,11978.173,0.42131849,0.54631849,0.42131849,0.40975174,400,1,1,8,5000,10661.87,20069.403,16000,5000,5000,5000,5000,5000
505.9,-398.0685,-398.0685,-547.92913,499.60178,85.469902,85.469902,50,15.733972,19.735929,31.889475,16.437874,48.327349,133.79725,1254.3645,11978.299,0.42132999,0.54632999,0.42132999,0.39829074,400,1,1,8,5000,10661.986,20069.621,16000,5000,5000,5000,5000,5000
506,-379.01845,-379.01845,-531.85515,484.94553,85.470856,85.470856,50,15.734304,19.736553,30.95397,15.955655,46.909625,132.38048,1254.3773,11978.421,0.42134109,0.54634109,0.42134109,0.38660261,400,1,1,8,5000,10662.099,20069.833,16000,5000,5000,5000,5000,5000
506.1,-360.33234,-360.33234,-515.5326,470.06263,85.471777,85.471777,50,15.734623,19.737154,30.003997,15.465978,45.469975,130.94175,1254.3895,11978.538,0.42135177,0.54635177,0.42135177,0.37473417,400,1,1,8,5000,10662.207,20070.036,16000,5000,5000,5000,5000,5000
506.2,-342.02209,-342.02209,-499.02089,455.00725,85.472664,85.472664,50,15.734931,19.737733,29.043016,14.970627,44.013643,129.48631,1254.4013,11978.65,0.42136204,0.54636204,0.42136204,0.36272861,400,1,1,8,5000,10662.311,20070.233,16000,5000,5000,5000,5000,5000
506.3,-324.0992,-324.0992,-482.37489,439.82943,85.473516,85.473516,50,15.735227,19.738289,28.074219,14.471247,42.545466,128.01898,1254.4126,11978.758,0.42137188,0.54637188,0.42137188,0.3506258,400,1,1,8,5000,10662.411,20070.421,16000,5000,5000,5000,5000,5000
506.4,-306.57475,-306.57475,-465.6453,424.57538,85.474333,85.474333,50,15.73551,19.738822,27.100556,13.969359,41.069915,126.54425,1254.4234,11978.861,0.4213813,0.5463813,0.4213813,0.33846257,400,1,1,8,5000,10662.507,20070.602,16000,5000,5000,5000,5000,5000
506.5,-289.45938,-289.45938,-448.87899,409.28786,85.475114,85.475114,50,15.735781,19.739333,26.124757,13.46637,39.591127,125.06624,1254.4338,11978.96,0.42139029,0.54639029,0.42139029,0.326273,400,1,1,8,5000,10662.599,20070.775,16000,5000,5000,5000,5000,5000
506.6,-272.76329,-272.76329,-432.11937,394.00644,85.475861,85.475861,50,15.73604,19.73982,25.149347,12.963581,38.112928,123.58879,1254.4436,11979.054,0.42139886,0.54639886,0.42139886,0.3140886,400,1,1,8,5000,10662.687,20070.94,16000,5000,5000,5000,5000,5000
506.7,-256.49622,-256.49622,-415.40661,378.76775,85.476572,85.476572,50,15.736287,19.740285,24.176665,12.462198,36.638863,122.11544,1254.4529,11979.143,0.42140701,0.54640701,0.42140701,0.30193859,400,1,1,8,5000,10662.771,20071.097,16000,5000,5000,5000,5000,5000
506.8,-240.66743,-240.66743,-398.77798,363.60576,85.477248,85.477248,50,15.736522,19.740726,23.208879,11.963339,35.172218,120.64947,1254.4618,11979.228,0.42141474,0.54641474,0.42141474,0.28985001,400,1,1,8,5000,10662.85,20071.247,16000,5000,5000,5000,5000,5000
506.9,-225.2857,-225.2857,-382.26801,348.55197,85.477889,85.477889,50,15.736744,19.741145,22.247998,11.46804,33.716038,119.19393,1254.4702,11979.308,0.42142204,0.54642204,0.42142204,0.27784795,400,1,1,8,5000,10662.925,20071.389,16000,5000,5000,5000,5000,5000
507,-210.35931,-210.35931,-365.90873,333.63558,85.478496,85.478496,50,15.736955,19.741541,21.295888,10.977262,32.27315,117.75165,1254.4781,11979.384,0.42142894,0.54642894,0.42142894,0.26595568,400,1,1,8,5000,10662.997,20071.523,16000,5000,5000,5000,5000,5000
507.1,-195.89603,-195.89603,-349.72989,318.88371,85.479068,85.479068,50,15.737153,19.741915,20.354279,10.491897,30.846176,116.32524,1254.4856,11979.455,0.42143542,0.54643542,0.42143542,0.2541948,400,1,1,8,5000,10663.064,20071.65,16000,5000,5000,5000,5000,5000
507.2,-181.90311,-181.90311,-333.75906,304.32151,85.479606,85.479606,50,15.73734,19.742266,19.424777,10.012772,29.437549,114.91715,1254.4925,11979.521,0.4214415,0.5464415,0.4214415,0.24258535,400,1,1,8,5000,10663.127,20071.769,16000,5000,5000,5000,5000,5000
507.3,-168.38727,-168.38727,-318.02185,289.97232,85.480111,85.480111,50,15.737515,19.742595,18.508872,9.5406555,28.049527,113.52964,1254.4991,11979.584,0.42144718,0.54644718,0.42144718,0.23114591,400,1,1,8,5000,10663.187,20071.881,16000,5000,5000,5000,5000,5000
507.4,-155.35469,-155.35469,-302.54202,275.85782,85.480582,85.480582,50,15.737679,19.742903,17.607946,9.0762607,26.684206,112.16479,1254.5051,11979.642,0.42145247,0.54645247,0.42145247,0.21989373,400,1,1,8,5000,10663.242,20071.985,16000,5000,5000,5000,5000,5000
507.5,-142.811,-142.811,-287.34161,261.99808,85.481021,85.481021,50,15.737831,19.74319,16.723281,8.6202482,25.34353,110.82455,1254.5108,11979.695,0.42145737,0.54645737,0.42145737,0.20884482,400,1,1,8,5000,10663.294,20072.082,16000,5000,5000,5000,5000,5000
507.6,-133.13859,-133.13859,-272.66725,248.618,85.481428,85.481428,50,15.737972,19.743456,15.869234,8.1800175,24.049251,109.53068,1254.516,11979.745,0.4214619,0.5464619,0.4214619,0.19817843,400,1,1,8,5000,10663.341,20072.172,16000,5000,5000,5000,5000,5000
507.7,-123.96466,-123.96466,-258.51633,235.71519,85.481804,85.481804,50,15.738103,19.743701,15.04565,7.7554898,22.80114,108.28294,1254.5207,11979.791,0.42146608,0.54646608,0.42146608,0.18789262,400,1,1,8,5000,10663.386,20072.255,16000,5000,5000,5000,5000,5000
507.8,-115.29317,-115.29317,-244.88684,223.28782,85.48215,85.48215,50,15.738223,19.743927,14.252414,7.3466052,21.599019,107.08117,1254.5251,11979.833,0.42146991,0.54646991,0.42146991,0.17798593,400,1,1,8,5000,10663.426,20072.332,16000,5000,5000,5000,5000,5000
507.9,-107.12749,-107.12749,-231.77731,211.33455,85.482468,85.482468,50,15.738333,19.744135,13.489439,6.9533192,20.442758,105.92523,1254.5292,11979.871,0.4214734,0.5464734,0.4214734,0.16845726,400,1,1,8,5000,10663.464,20072.402,16000,5000,5000,5000,5000,5000
508,-99.470403,-99.470403,-219.18664,199.85438,85.482758,85.482758,50,15.738434,19.744324,12.756662,6.5755992,19.332262,104.81502,1254.5328,11979.906,0.42147658,0.54647658,0.42147658,0.15930582,400,1,1,8,5000,10663.498,20072.466,16000,5000,5000,5000,5000,5000
508.1,-92.324121,-92.324121,-207.11407,188.84661,85.483022,85.483022,50,15.738525,19.744496,12.054039,6.2134222,18.267461,103.75048,1254.5361,11979.937,0.42147945,0.54647945,0.42147945,0.15053103,400,1,1,8,5000,10663.529,20072.525,16000,5000,5000,5000,5000,5000
508.2,-85.690259,-85.690259,-195.55907,178.31076,85.48326,85.48326,50,15.738608,19.744652,11.381538,5.8667721,17.24831,102.73157,1254.5391,11979.966,0.42148203,0.54648203,0.42148203,0.14213249,400,1,1,8,5000,10663.557,20072.578,16000,5000,5000,5000,5000,5000
508.3,-79.56984,-79.56984,-184.52124,168.24646,85.483474,85.483474,50,15.738682,19.744792,10.739136,5.5356371,16.274773,101.75825,1254.5417,11979.991,0.42148433,0.54648433,0.42148433,0.1341099,400,1,1,8,5000,10663.582,20072.625,16000,5000,5000,5000,5000,5000
508.4,-73.963295,-73.963295,-174.00026,158.65343,85.483665,85.483665,50,15.738749,19.744916,10.126815,5.2200077,15.346823,100.83049,1254.544,11980.013,0.42148636,0.54648636,0.42148636,0.12646303,400,1,1,8,5000,10663.604,20072.667,16000,5000,5000,5000,5000,5000
508.5,-68.870458,-68.870458,-163.99583,149.5314,85.483834,85.483834,50,15.738807,19.745026,9.5445575,4.919875,14.464433,99.948266,1254.5461,11980.032,0.42148814,0.54648814,0.42148814,0.11919164,400,1,1,8,5000,10663.624,20072.704,16000,5000,5000,5000,5000,5000
508.6,-64.290565,-64.290565,-154.50762,140.88005,85.483981,85.483981,50,15.738858,19.745123,8.9923437,4.6352287,13.627572,99.111554,1254.5478,11980.049,0.42148968,0.54648968,0.42148968,0.11229548,400,1,1,8,5000,10663.642,20072.737,16000,5000,5000,5000,5000,5000
508.7,-60.222257,-60.222257,-145.53518,132.69898,85.484109,85.484109,50,15.738903,19.745206,8.4701477,4.3660555,12.836203,98.320312,1254.5493,11980.064,0.42149099,0.54649099,0.42149099,0.10577422,400,1,1,8,5000,10663.657,20072.765,16000,5000,5000,5000,5000,5000
508.8,-56.663577,-56.663577,-137.07793,124.98766,85.484218,85.484218,50,15.73894,19.745277,7.9779357,4.112338,12.090274,97.574491,1254.5506,11980.076,0.42149209,0.54649209,0.42149209,0.099627435,400,1,1,8,5000,10663.669,20072.789,16000,5000,5000,5000,5000,5000
508.9,-53.611971,-53.611971,-129.1351,117.74538,85.484309,85.484309,50,15.738972,19.745337,7.5156626,3.8740529,11.389715,96.874024,1254.5516,11980.086,0.42149298,0.54649298,0.42149298,0.093854552,400,1,1,8,5000,10663.68,20072.81,16000,5000,5000,5000,5000,5000
509,-51.064295,-51.064295,-121.70568,110.97124,85.484383,85.484383,50,15.738998,19.745385,7.0832704,3.6511703,10.734441,96.218824,1254.5524,11980.093,0.42149369,0.54649369,0.42149369,0.088454841,400,1,1,8,5000,10663.689,20072.826,16000,5000,5000,5000,5000,5000
509.1,-49.016811,-49.016811,-114.78842,104.66408,85.484442,85.484442,50,15.739018,19.745424,6.6806859,3.4436525,10.124338,95.60878,1254.5531,11980.099,0.42149422,0.54649422,0.42149422,0.083427383,400,1,1,8,5000,10663.696,20072.839,16000,5000,5000,5000,5000,5000
509.2,-47.465195,-47.465195,-108.38177,98.822494,85.484486,85.484486,50,15.739034,19.745453,6.3078187,3.251453,9.5592717,95.043758,1254.5535,11980.103,0.42149459,0.54649459,0.42149459,0.078771049,400,1,1,8,5000,10663.701,20072.849,16000,5000,5000,5000,5000,5000
509.3,-46.404539,-46.404539,-102.48385,93.444777,85.484517,85.484517,50,15.739044,19.745473,5.9645602,3.0745156,9.0390758,94.523593,1254.5537,11980.106,0.42149481,0.54649481,0.42149481,0.074484475,400,1,1,8,5000,10663.705,20072.856,16000,5000,5000,5000,5000,5000
509.4,-45.829358,-45.829358,-97.092464,88.528909,85.484535,85.484535,50,15.739051,19.745485,5.6507814,2.9127739,8.5635554,94.048091,1254.5538,11980.107,0.4214949,0.5464949,0.4214949,0.070566051,400,1,1,8,5000,10663.707,20072.86,16000,5000,5000,5000,5000,5000
509.5,-45.733591,-45.733591,-92.205021,84.072538,85.484542,85.484542,50,15.739053,19.745489,5.3663322,2.7661506,8.1324829,93.617025,1254.5538,11980.106,0.42149486,0.54649486,0.42149486,0.067013897,400,1,1,8,5000,10663.708,20072.861,16000,5000,5000,5000,5000,5000
509.6,-46.110613,-46.110613,-87.818558,80.072962,85.484539,85.484539,50,15.739052,19.745487,5.1110401,2.6345568,7.7455969,93.230136,1254.5536,11980.105,0.42149471,0.54649471,0.42149471,0.063825859,400,1,1,8,5000,10663.707,20072.861,16000,5000,5000,5000,5000,5000
509.7,-46.953237,-46.953237,-83.929709,76.527109,85.484527,85.484527,50,15.739048,19.745479,4.8847091,2.5178913,7.4026003,92.887127,1254.5533,11980.102,0.42149446,0.54649446,0.42149446,0.060999486,400,1,1,8,5000,10663.706,20072.858,16000,5000,5000,5000,5000,5000
509.8,-48.253726,-48.253726,-80.53469,73.431531,85.484506,85.484506,50,15.73904,19.745466,4.687119,2.4160407,7.1031597,92.587666,1254.5529,11980.098,0.42149413,0.54649413,0.42149413,0.05853203,400,1,1,8,5000,10663.703,20072.853,16000,5000,5000,5000,5000,5000
509.9,-50.003797,-50.003797,-77.629292,70.782388,85.484478,85.484478,50,15.739031,19.745447,4.5180248,2.3288788,6.8469035,92.331382,1254.5525,11980.094,0.42149372,0.54649372,0.42149372,0.056420429,400,1,1,8,5000,10663.7,20072.847,16000,5000,5000,5000,5000,5000
510,-52.194631,-52.194631,-75.208864,68.575442,85.484444,85.484444,50,15.739019,19.745425,4.3771559,2.2562659,6.6334218,92.117866,1254.5519,11980.088,0.42149325,0.54649325,0.42149325,0.054661302,400,1,1,8,5000,10663.696,20072.84,16000,5000,5000,5000,5000,5000
510.1,-54.816886,-54.816886,-73.26831,66.806045,85.484405,85.484405,50,15.739006,19.7454,4.2642157,2.1980493,6.462265,91.94667,1254.5513,11980.083,0.42149273,0.54649273,0.42149273,0.053250946,400,1,1,8,5000,10663.691,20072.831,16000,5000,5000,5000,5000,5000
510.2,-57.860702,-57.860702,-71.802083,65.469139,85.484362,85.484362,50,15.738991,19.745372,4.1788812,2.1540625,6.3329437,91.817306,1254.5507,11980.077,0.42149217,0.54649217,0.42149217,0.052185327,400,1,1,8,5000,10663.686,20072.821,16000,5000,5000,5000,5000,5000
510.3,-61.315717,-61.315717,-70.804173,64.559245,85.484316,85.484316,50,15.738975,19.745342,4.1208029,2.1241252,6.2449281,91.729244,1254.55,11980.07,0.42149159,0.54649159,0.42149159,0.05146008,400,1,1,0,5000,10663.681,20072.811,16000,5000,5000,5000,5000,5000
510.4,-65.171072,-65.171072,-70.268113,64.070465,85.484268,85.484268,50,15.738958,19.74531,4.0896042,2.1080434,6.1976475,91.681915,1254.5493,11980.064,0.421491,0.546491,0.421491,0.051070502,400,1,1,0,5000,10663.675,20072.801,16000,5000,5000,5000,5000,5000
510.5,-69.415431,-69.415431,-70.186969,63.996479,85.484219,85.484219,50,15.738941,19.745278,4.0848816,2.1056091,6.1904907,91.674709,1254.5487,11980.057,0.4214904,0.5464904,0.4214904,0.051011555,400,1,1,0,5000,10663.669,20072.79,16000,5000,5000,5000,5000,5000
510.6,-74.036986,-74.036986,-70.553347,64.330542,85.484169,85.484169,50,15.738924,19.745245,4.1062048,2.1166004,6.2228052,91.706974,1254.548,11980.051,0.42148981,0.54648981,0.42148981,0.051277864,400,1,1,0,5000,10663.664,20072.779,16000,5000,5000,5000,5000,5000
510.7,-79.023476,-79.023476,-71.359386,65.065488,85.48412,85.48412,50,15.738907,19.745214,4.1531163,2.1407816,6.2938979,91.778018,1254.5473,11980.045,0.42148925,0.54648925,0.42148925,0.051863717,400,1,1,0,5000,10663.658,20072.768,16000,5000,5000,5000,5000,5000
510.8,-84.362198,-84.362198,-72.596767,66.193732,85.484073,85.484073,50,15.73889,19.745183,4.2251319,2.177903,6.4030349,91.887108,1254.5467,11980.039,0.42148871,0.54648871,0.42148871,0.052763067,400,1,1,8,5000,10663.652,20072.757,16000,5000,5000,5000,5000,5000
510.9,-90.04002,-90.04002,-74.256712,67.70727,85.484029,85.484029,50,15.738875,19.745154,4.3217407,2.2277014,6.549442,92.033471,1254.5462,11980.033,0.42148822,0.54648822,0.42148822,0.053969533,400,1,1,8,5000,10663.647,20072.748,16000,5000,5000,5000,5000,5000
511,-96.043399,-96.043399,-76.32999,69.597685,85.483988,85.483988,50,15.738861,19.745127,4.4424054,2.2898997,6.7323051,92.216293,1254.5457,11980.028,0.42148777,0.54648777,0.42148777,0.055476407,400,1,1,8,5000,10663.642,20072.739,16000,5000,5000,5000,5000,5000
511.1,-99.686214,-99.686214,-78.552628,71.624286,85.483951,85.483951,50,15.738848,19.745103,4.571763,2.3565788,6.9283418,92.412293,1254.5452,11980.024,0.42148739,0.54648739,0.42148739,0.057091834,400,1,1,8,5000,10663.638,20072.73,16000,5000,5000,5000,5000,5000
511.2,-103.62632,-103.62632,-80.938706,73.799912,85.483919,85.483919,50,15.738837,19.745082,4.7106327,2.4281612,7.1387938,92.622713,1254.5448,11980.021,0.42148706,0.54648706,0.42148706,0.058826046,400,1,1,8,5000,10663.634,20072.723,16000,5000,5000,5000,5000,5000
511.3,-107.84904,-107.84904,-83.499563,76.134901,85.483892,85.483892,50,15.738827,19.745065,4.8596745,2.5049869,7.3646614,92.848554,1254.5445,11980.018,0.4214868,0.5464868,0.4214868,0.060687284,400,1,1,8,5000,10663.631,20072.717,16000,5000,5000,5000,5000,5000
511.4,-112.33933,-112.33933,-86.244029,78.637306,85.483871,85.483871,50,15.73882,19.745051,5.0194025,2.5873209,7.6067234,93.090594,1254.5443,11980.016,0.42148661,0.54648661,0.42148661,0.062681967,400,1,1,8,5000,10663.629,20072.713,16000,5000,5000,5000,5000,5000
511.5,-117.08182,-117.08182,-89.178633,81.313077,85.483855,85.483855,50,15.738815,19.74504,5.1901964,2.675359,7.8655554,93.34941,1254.5442,11980.015,0.4214865,0.5464865,0.4214865,0.064814837,400,1,1,8,5000,10663.627,20072.709,16000,5000,5000,5000,5000,5000
511.6,-122.06084,-122.06084,-92.307788,84.166241,85.483845,85.483845,50,15.738811,19.745034,5.3723133,2.7692336,8.1415469,93.625392,1254.5441,11980.014,0.42148646,0.54648646,0.42148646,0.067089103,400,1,1,8,5000,10663.626,20072.707,16000,5000,5000,5000,5000,5000
511.7,-127.2604,-127.2604,-95.633969,87.199053,85.483842,85.483842,50,15.73881,19.745032,5.565897,2.8690191,8.4349161,93.918758,1254.5442,11980.015,0.42148651,0.54648651,0.42148651,0.069506561,400,1,1,8,5000,10663.625,20072.706,16000,5000,5000,5000,5000,5000
511.8,-132.66426,-132.66426,-99.157867,90.412143,85.483846,85.483846,50,15.738811,19.745035,5.7709879,2.974736,8.7457239,94.22957,1254.5444,11980.016,0.42148665,0.54648665,0.42148665,0.072067714,400,1,1,8,5000,10663.626,20072.707,16000,5000,5000,5000,5000,5000
511.9,-138.2559,-138.2559,-102.87854,93.80465,85.483858,85.483858,50,15.738815,19.745042,5.9875308,3.0863561,9.0738869,94.557744,1254.5446,11980.019,0.42148688,0.54648688,0.42148688,0.074771872,400,1,1,8,5000,10663.627,20072.71,16000,5000,5000,5000,5000,5000
512,-144.01856,-144.01856,-106.79353,97.374338,85.483877,85.483877,50,15.738822,19.745055,6.2153833,3.2038058,9.4191891,94.903066,1254.545,11980.022,0.42148721,0.54648721,0.42148721,0.077617254,400,1,1,8,5000,10663.629,20072.714,16000,5000,5000,5000,5000,5000
512.1,-149.93527,-149.93527,-110.89901,101.11772,85.483904,85.483904,50,15.738832,19.745073,6.4543222,3.3269702,9.7812925,95.265197,1254.5455,11980.027,0.42148764,0.54648764,0.42148764,0.080601074,400,1,1,8,5000,10663.633,20072.72,16000,5000,5000,5000,5000,5000
512.2,-155.98887,-155.98887,-115.18987,105.03013,85.48394,85.48394,50,15.738844,19.745096,6.7040507,3.4556962,10.159747,95.643687,1254.5461,11980.033,0.42148819,0.54648819,0.42148819,0.083719623,400,1,1,8,5000,10663.637,20072.728,16000,5000,5000,5000,5000,5000
512.3,-162.16198,-162.16198,-119.65986,109.10586,85.483985,85.483985,50,15.73886,19.745125,6.9642039,3.5897958,10.554,96.037985,1254.5469,11980.04,0.42148884,0.54648884,0.42148884,0.086968342,400,1,1,8,5000,10663.642,20072.738,16000,5000,5000,5000,5000,5000
512.4,-168.43709,-168.43709,-124.30163,113.33822,85.48404,85.48404,50,15.738879,19.745161,7.2343548,3.7290488,10.963404,96.447443,1254.5478,11980.049,0.42148962,0.54648962,0.42148962,0.090341897,400,1,1,8,5000,10663.648,20072.75,16000,5000,5000,5000,5000,5000
512.5,-174.79654,-174.79654,-129.10685,117.71963,85.484104,85.484104,50,15.738901,19.745203,7.5140189,3.8732056,11.387225,96.871328,1254.5488,11980.058,0.42149051,0.54649051,0.42149051,0.093834238,400,1,1,8,5000,10663.656,20072.764,16000,5000,5000,5000,5000,5000
512.6,-181.22254,-181.22254,-134.06632,122.24167,85.484178,85.484178,50,15.738927,19.745251,7.8026597,4.0219895,11.824649,97.308827,1254.55,11980.07,0.42149153,0.54649153,0.42149153,0.097438661,400,1,1,8,5000,10663.665,20072.781,16000,5000,5000,5000,5000,5000
512.7,-187.69723,-187.69723,-139.16997,126.89518,85.484263,85.484263,50,15.738956,19.745307,8.0996924,4.1750992,12.274792,97.759055,1254.5513,11980.082,0.42149268,0.54649268,0.42149268,0.10114786,400,1,1,8,5000,10663.675,20072.799,16000,5000,5000,5000,5000,5000
512.8,-194.20262,-194.20262,-144.40702,131.67032,85.484358,85.484358,50,15.738989,19.745369,8.4044887,4.3322107,12.736699,98.221058,1254.5528,11980.096,0.42149397,0.54649397,0.42149397,0.10495399,400,1,1,8,5000,10663.686,20072.821,16000,5000,5000,5000,5000,5000
512.9,-200.72071,-200.72071,-149.76598,136.55662,85.484465,85.484465,50,15.739026,19.745439,8.71638,4.4929794,13.209359,98.693824,1254.5544,11980.112,0.42149538,0.54649538,0.42149538,0.1088487,400,1,1,8,5000,10663.698,20072.844,16000,5000,5000,5000,5000,5000
513,-207.23343,-207.23343,-155.23473,141.54303,85.484583,85.484583,50,15.739067,19.745516,9.0346613,4.6570419,13.691703,99.176286,1254.5562,11980.129,0.42149694,0.54649694,0.42149694,0.11282319,400,1,1,8,5000,10663.712,20072.87,16000,5000,5000,5000,5000,5000
513.1,-213.72271,-213.72271,-160.8006,146.61798,85.484712,85.484712,50,15.739112,19.7456,9.3585947,4.8240179,14.182613,99.667325,1254.5581,11980.148,0.42149864,0.54649864,0.42149864,0.11686823,400,1,1,8,5000,10663.727,20072.899,16000,5000,5000,5000,5000,5000
513.2,-220.17046,-220.17046,-166.45039,151.76946,85.484853,85.484853,50,15.739161,19.745692,9.6874125,4.9935116,14.680924,100.16578,1254.5602,11980.168,0.42150048,0.54650048,0.42150048,0.12097423,400,1,1,8,5000,10663.744,20072.93,16000,5000,5000,5000,5000,5000
513.3,-226.55864,-226.55864,-172.17044,156.98501,85.485006,85.485006,50,15.739214,19.745792,10.02032,5.1651133,15.185433,100.67044,1254.5625,11980.19,0.42150247,0.54650247,0.42150247,0.12513128,400,1,1,8,5000,10663.762,20072.964,16000,5000,5000,5000,5000,5000
513.4,-232.86925,-232.86925,-177.9467,162.2518,85.48517,85.48517,50,15.739271,19.745899,10.356498,5.3384009,15.694899,101.18007,1254.565,11980.213,0.4215046,0.5465046,0.4215046,0.12932913,400,1,1,8,5000,10663.781,20073,16000,5000,5000,5000,5000,5000
513.5,-239.08433,-239.08433,-183.76471,167.55667,85.485347,85.485347,50,15.739332,19.746015,10.695106,5.5129414,16.208048,101.6934,1254.5676,11980.238,0.42150688,0.54650688,0.42150688,0.13355731,400,1,1,8,5000,10663.802,20073.039,16000,5000,5000,5000,5000,5000
513.6,-245.18605,-245.18605,-189.60973,172.88615,85.485537,85.485537,50,15.739398,19.746139,11.035286,5.6882918,16.723578,102.20911,1254.5704,11980.265,0.42150931,0.54650931,0.42150931,0.13780506,400,1,1,8,5000,10663.824,20073.081,16000,5000,5000,5000,5000,5000
513.7,-251.15665,-251.15665,-195.46669,178.22653,85.485738,85.485738,50,15.739468,19.74627,11.376161,5.8640007,17.240162,102.7259,1254.5733,11980.293,0.42151188,0.54651188,0.42151188,0.14206147,400,1,1,8,5000,10663.848,20073.126,16000,5000,5000,5000,5000,5000
513.8,-256.97851,-256.97851,-201.32031,183.56386,85.485952,85.485952,50,15.739542,19.74641,11.716842,6.0396094,17.756452,103.2424,1254.5764,11980.323,0.42151461,0.54651461,0.42151461,0.14631541,400,1,1,8,5000,10663.873,20073.173,16000,5000,5000,5000,5000,5000
513.9,-262.63416,-262.63416,-207.1551,188.88402,85.486178,85.486178,50,15.739621,19.746557,12.056427,6.2146529,18.27108,103.75726,1254.5797,11980.354,0.42151748,0.54651748,0.42151748,0.15055561,400,1,1,8,5000,10663.9,20073.223,16000,5000,5000,5000,5000,5000
514,-268.10631,-268.10631,-212.95537,194.17271,85.486416,85.486416,50,15.739703,19.746713,12.394003,6.3886612,18.782664,104.26908,1254.5832,11980.387,0.4215205,0.5465205,0.4215205,0.15477069,400,1,1,8,5000,10663.928,20073.276,16000,5000,5000,5000,5000,5000
514.1,-273.37782,-273.37782,-218.70533,199.41552,85.486667,85.486667,50,15.73979,19.746877,12.72865,6.5611598,19.28981,104.77648,1254.5868,11980.422,0.42152366,0.54652366,0.42152366,0.15894915,400,1,1,8,5000,10663.957,20073.331,16000,5000,5000,5000,5000,5000
514.2,-278.4318,-278.4318,-224.38905,204.59794,85.48693,85.48693,50,15.739881,19.747048,13.059443,6.7316716,19.791115,105.27804,1254.5906,11980.458,0.42152697,0.54652697,0.42152697,0.16307944,400,1,1,8,5000,10663.988,20073.39,16000,5000,5000,5000,5000,5000
514.3,-283.25156,-283.25156,-229.99056,209.70539,85.487204,85.487204,50,15.739977,19.747228,13.385451,6.8997169,20.285168,105.77237,1254.5946,11980.496,0.42153042,0.54653042,0.42153042,0.16714993,400,1,1,8,5000,10664.02,20073.45,16000,5000,5000,5000,5000,5000
514.4,-287.82068,-287.82068,-235.49383,214.72327,85.487491,85.487491,50,15.740076,19.747415,13.705741,7.0648148,20.770555,106.25805,1254.5987,11980.535,0.42153401,0.54653401,0.42153401,0.17114896,400,1,1,8,5000,10664.054,20073.514,16000,5000,5000,5000,5000,5000
514.5,-292.12297,-292.12297,-240.8828,219.63694,85.487789,85.487789,50,15.74018,19.747609,14.019379,7.226484,21.245863,106.73365,1254.603,11980.576,0.42153774,0.54653774,0.42153774,0.17506489,400,1,1,8,5000,10664.089,20073.58,16000,5000,5000,5000,5000,5000
514.6,-293.2007,-293.2007,-245.86151,224.17652,85.488098,85.488098,50,15.740287,19.747811,14.30914,7.3758452,21.684985,107.17308,1254.6074,11980.618,0.42154159,0.54654159,0.42154159,0.17868261,400,1,1,8,5000,10664.125,20073.648,16000,5000,5000,5000,5000,5000
514.7,-293.98015,-293.98015,-250.4406,228.35174,85.488418,85.488418,50,15.740398,19.74802,14.575643,7.5132181,22.088861,107.57728,1254.612,11980.662,0.42154556,0.54654556,0.42154556,0.18200985,400,1,1,8,5000,10664.163,20073.719,16000,5000,5000,5000,5000,5000
514.8,-294.44604,-294.44604,-254.62827,232.17006,85.488747,85.488747,50,15.740512,19.748235,14.819366,7.6388482,22.458214,107.94696,1254.6167,11980.707,0.42154963,0.54654963,0.42154963,0.18505259,400,1,1,8,5000,10664.202,20073.792,16000,5000,5000,5000,5000,5000
514.9,-294.58346,-294.58346,-258.43051,235.63694,85.489085,85.489085,50,15.740629,19.748456,15.040656,7.7529154,22.793571,108.28266,1254.6214,11980.752,0.4215538,0.5465538,0.4215538,0.18781517,400,1,1,8,5000,10664.242,20073.866,16000,5000,5000,5000,5000,5000
515,-294.37783,-294.37783,-261.85135,238.75606,85.489431,85.489431,50,15.74075,19.748682,15.239749,7.8555406,23.095289,108.58472,1254.6263,11980.799,0.42155806,0.54655806,0.42155806,0.19030054,400,1,1,8,5000,10664.282,20073.943,16000,5000,5000,5000,5000,5000
515.1,-293.81496,-293.81496,-264.89309,241.52952,85.489785,85.489785,50,15.740872,19.748913,15.416778,7.9467927,23.363571,108.85336,1254.6313,11980.846,0.4215624,0.5465624,0.4215624,0.19251036,400,1,1,8,5000,10664.324,20074.021,16000,5000,5000,5000,5000,5000
515.2,-292.88103,-292.88103,-267.5565,243.95801,85.490145,85.490145,50,15.740997,19.749148,15.571788,8.0266949,23.598483,109.08863,1254.6364,11980.895,0.4215668,0.5465668,0.4215668,0.1944452,400,1,1,8,5000,10664.366,20074.101,16000,5000,5000,5000,5000,5000
515.3,-291.56264,-291.56264,-269.84098,246.04101,85.49051,85.49051,50,15.741124,19.749386,15.704745,8.0952295,23.799975,109.29048,1254.6415,11980.944,0.42157126,0.54657126,0.42157126,0.19610464,400,1,1,8,5000,10664.409,20074.182,16000,5000,5000,5000,5000,5000
515.4,-289.84679,-289.84679,-271.74479,247.7769,85.49088,85.49088,50,15.741252,19.749628,15.815547,8.1523436,23.96789,109.45877,1254.6466,11980.993,0.42157577,0.54657577,0.42157577,0.19748739,400,1,1,8,5000,10664.453,20074.264,16000,5000,5000,5000,5000,5000
515.5,-287.72093,-287.72093,-273.26512,249.16313,85.491254,85.491254,50,15.741382,19.749872,15.90403,8.1979535,24.101983,109.59324,1254.6519,11981.043,0.42158031,0.54658031,0.42158031,0.19859145,400,1,1,8,5000,10664.496,20074.346,16000,5000,5000,5000,5000,5000
515.6,-285.17295,-285.17295,-274.3983,250.19637,85.491632,85.491632,50,15.741513,19.750119,15.969981,8.231949,24.20193,109.69356,1254.6571,11981.093,0.42158489,0.54658489,0.42158489,0.19941414,400,1,1,8,5000,10664.541,20074.43,16000,5000,5000,5000,5000,5000
515.7,-282.19121,-282.19121,-275.13989,250.87255,85.492011,85.492011,50,15.741645,19.750367,16.013142,8.2541968,24.267338,109.75935,1254.6624,11981.143,0.42158948,0.54658948,0.42158948,0.19995224,400,1,1,0,5000,10664.585,20074.514,16000,5000,5000,5000,5000,5000
515.8,-278.76453,-278.76453,-275.48482,251.18706,85.492393,85.492393,50,15.741777,19.750616,16.033217,8.2645447,24.297761,109.79015,1254.6677,11981.194,0.42159408,0.54659408,0.42159408,0.20020207,400,1,1,0,5000,10664.63,20074.598,16000,5000,5000,5000,5000,5000
515.9,-274.88222,-274.88222,-275.42748,251.13477,85.492775,85.492775,50,15.74191,19.750865,16.029879,8.2628243,24.292703,109.78548,1254.673,11981.244,0.42159869,0.54659869,0.42159869,0.20015955,400,1,1,0,5000,10664.675,20074.683,16000,5000,5000,5000,5000,5000
516,-270.53411,-270.53411,-274.96181,250.71018,85.493157,85.493157,50,15.742042,19.751114,16.002777,8.2488543,24.251632,109.74479,1254.6782,11981.294,0.42160327,0.54660327,0.42160327,0.1998203,400,1,1,0,5000,10664.72,20074.767,16000,5000,5000,5000,5000,5000
516.1,-280.9077,-280.9077,-275.52764,251.2261,85.493537,85.493537,50,15.742174,19.751363,16.035708,8.2658291,24.301538,109.79508,1254.6835,11981.345,0.42160788,0.54660788,0.42160788,0.20023066,400,1,1,0,5000,10664.765,20074.851,16000,5000,5000,5000,5000,5000
516.2,-290.79666,-290.79666,-276.98068,252.55098,85.49392,85.49392,50,15.742307,19.751613,16.120275,8.3094203,24.429696,109.92362,1254.6888,11981.396,0.42161252,0.54661252,0.42161252,0.20128575,400,1,1,8,5000,10664.81,20074.936,16000,5000,5000,5000,5000,5000
516.3,-300.19236,-300.19236,-279.18956,254.56504,85.494305,85.494305,50,15.742441,19.751864,16.248832,8.3756868,24.624519,110.11882,1254.6942,11981.447,0.42161721,0.54661721,0.42161721,0.2028901,400,1,1,8,5000,10664.855,20075.021,16000,5000,5000,5000,5000,5000
516.4,-309.08672,-309.08672,-282.03465,257.1592,85.494695,85.494695,50,15.742576,19.752119,16.414417,8.4610395,24.875456,110.37015,1254.6997,11981.499,0.42162198,0.54662198,0.42162198,0.20495677,400,1,1,8,5000,10664.901,20075.107,16000,5000,5000,5000,5000,5000
516.5,-317.4722,-317.4722,-285.40698,260.23408,85.49509,85.49509,50,15.742713,19.752377,16.610686,8.5622094,25.172896,110.66799,1254.7053,11981.553,0.42162684,0.54662684,0.42162684,0.20740655,400,1,1,8,5000,10664.947,20075.195,16000,5000,5000,5000,5000,5000
516.6,-325.34184,-325.34184,-289.20728,263.6992,85.495493,85.495493,50,15.742853,19.75264,16.831864,8.6762185,25.508082,111.00358,1254.7109,11981.607,0.42163179,0.54663179,0.42163179,0.21016729,400,1,1,8,5000,10664.995,20075.284,16000,5000,5000,5000,5000,5000
516.7,-332.68922,-332.68922,-293.34514,267.4721,85.495904,85.495904,50,15.742995,19.752909,17.072687,8.8003541,25.873041,111.36895,1254.7167,11981.662,0.42163684,0.54663684,0.42163684,0.21317329,400,1,1,8,5000,10665.043,20075.375,16000,5000,5000,5000,5000,5000
516.8,-339.50852,-339.50852,-297.73816,271.47766,85.496324,85.496324,50,15.743141,19.753183,17.328361,8.9321449,26.260506,111.75683,1254.7227,11981.719,0.42164201,0.54664201,0.42164201,0.21636467,400,1,1,8,5000,10665.092,20075.468,16000,5000,5000,5000,5000,5000
516.9,-345.79447,-345.79447,-302.31133,275.64747,85.496753,85.496753,50,15.74329,19.753463,17.594519,9.0693398,26.663859,112.16061,1254.7287,11981.777,0.42164729,0.54664729,0.42164729,0.2196869,400,1,1,8,5000,10665.143,20075.563,16000,5000,5000,5000,5000,5000
517,-351.54241,-351.54241,-306.99628,279.91921,85.497191,85.497191,50,15.743442,19.753749,17.867184,9.2098885,27.077072,112.57426,1254.7349,11981.836,0.42165269,0.54665269,0.42165269,0.22309031,400,1,1,8,5000,10665.194,20075.66,16000,5000,5000,5000,5000,5000
517.1,-356.74825,-356.74825,-311.73081,284.23615,85.497639,85.497639,50,15.743598,19.754042,18.142733,9.3519242,27.494657,112.9923,1254.7413,11981.897,0.42165821,0.54665821,0.42165821,0.22652969,400,1,1,8,5000,10665.247,20075.759,16000,5000,5000,5000,5000,5000
517.2,-361.4085,-361.4085,-316.45827,288.54665,85.498097,85.498097,50,15.743756,19.754341,18.417871,9.493748,27.911619,113.40972,1254.7477,11981.958,0.42166385,0.54666385,0.42166385,0.22996387,400,1,1,8,5000,10665.301,20075.86,16000,5000,5000,5000,5000,5000
517.3,-365.52028,-365.52028,-321.12713,292.80372,85.498566,85.498566,50,15.743919,19.754647,18.689599,9.633814,28.323413,113.82198,1254.7543,11982.021,0.42166961,0.54666961,0.42166961,0.23335541,400,1,1,8,5000,10665.356,20075.964,16000,5000,5000,5000,5000,5000
517.4,-369.08129,-369.08129,-325.69057,296.96467,85.499044,85.499044,50,15.744085,19.754959,18.955191,9.7707172,28.725909,114.22495,1254.7611,11982.086,0.42167548,0.54667548,0.42167548,0.23667029,400,1,1,8,5000,10665.412,20076.07,16000,5000,5000,5000,5000,5000
517.5,-372.08983,-372.08983,-330.10605,300.99069,85.499531,85.499531,50,15.744254,19.755277,19.212172,9.9031814,29.115353,114.61488,1254.768,11982.151,0.42168147,0.54668147,0.42168147,0.23987757,400,1,1,8,5000,10665.469,20076.177,16000,5000,5000,5000,5000,5000
517.6,-374.54481,-374.54481,-334.33495,304.84661,85.500028,85.500028,50,15.744426,19.755602,19.458294,10.030049,29.488343,114.98837,1254.775,11982.218,0.42168756,0.54668756,0.42168756,0.24294923,400,1,1,8,5000,10665.528,20076.287,16000,5000,5000,5000,5000,5000
517.7,-376.44576,-376.44576,-338.34233,308.50053,85.500534,85.500534,50,15.744602,19.755932,19.691523,10.15027,29.841793,115.34233,1254.7821,11982.286,0.42169376,0.54669376,0.42169376,0.24585985,400,1,1,8,5000,10665.587,20076.399,16000,5000,5000,5000,5000,5000
517.8,-377.79277,-377.79277,-342.09653,311.92362,85.501048,85.501048,50,15.74478,19.756268,19.910018,10.262896,30.172914,115.67396,1254.7893,11982.355,0.42170005,0.54670005,0.42170005,0.24858646,400,1,1,8,5000,10665.648,20076.513,16000,5000,5000,5000,5000,5000
517.9,-378.58658,-378.58658,-345.56902,315.08983,85.50157,85.50157,50,15.744961,19.756609,20.112117,10.367071,30.479188,115.98076,1254.7966,11982.425,0.42170642,0.54670642,0.42170642,0.25110829,400,1,1,8,5000,10665.709,20076.628,16000,5000,5000,5000,5000,5000
518,-378.82849,-378.82849,-348.73408,317.97573,85.502099,85.502099,50,15.745145,19.756954,20.296323,10.462022,30.758346,116.26045,1254.804,11982.496,0.42171288,0.54671288,0.42171288,0.25340669,400,1,1,8,5000,10665.771,20076.746,16000,5000,5000,5000,5000,5000
518.1,-386.98323,-386.98323,-352.37397,321.29458,85.502635,85.502635,50,15.745331,19.757304,20.508165,10.571219,31.079384,116.58202,1254.8115,11982.567,0.42171943,0.54671943,0.42171943,0.25605007,400,1,1,8,5000,10665.834,20076.864,16000,5000,5000,5000,5000,5000
518.2,-394.5905,-394.5905,-356.3914,324.95768,85.503179,85.503179,50,15.74552,19.75766,20.741979,10.691742,31.433721,116.9369,1254.8192,11982.64,0.42172608,0.54672608,0.42172608,0.25896774,400,1,1,8,5000,10665.898,20076.984,16000,5000,5000,5000,5000,5000
518.3,-401.65339,-401.65339,-360.69865,328.88503,85.503731,85.503731,50,15.745711,19.75802,20.992661,10.820959,31.813621,117.31735,1254.8269,11982.714,0.42173284,0.54673284,0.42173284,0.26209593,400,1,1,8,5000,10665.963,20077.107,16000,5000,5000,5000,5000,5000
518.4,-408.17559,-408.17559,-365.21668,333.00457,85.504292,85.504292,50,15.745906,19.758387,21.255611,10.9565,32.212111,117.7164,1254.8348,11982.79,0.42173972,0.54673972,0.42173972,0.26537721,400,1,1,8,5000,10666.029,20077.231,16000,5000,5000,5000,5000,5000
518.5,-414.16137,-414.16137,-369.87438,337.25146,85.504863,85.504863,50,15.746104,19.758759,21.526689,11.096231,32.62292,118.12778,1254.8428,11982.866,0.42174671,0.54674671,0.42174671,0.26875992,400,1,1,8,5000,10666.096,20077.357,16000,5000,5000,5000,5000,5000
518.6,-419.61555,-419.61555,-374.60788,341.56746,85.505444,85.505444,50,15.746305,19.759138,21.802178,11.238236,33.040415,118.54586,1254.851,11982.944,0.42175382,0.54675382,0.42175382,0.27219763,400,1,1,8,5000,10666.164,20077.485,16000,5000,5000,5000,5000,5000
518.7,-424.54356,-424.54356,-379.35989,345.90034,85.506034,85.506034,50,15.74651,19.759524,22.078745,11.380797,33.459542,118.96558,1254.8593,11983.024,0.42176106,0.54676106,0.42176106,0.27564871,400,1,1,8,5000,10666.233,20077.616,16000,5000,5000,5000,5000,5000
518.8,-428.95135,-428.95135,-384.07914,350.20336,85.506634,85.506634,50,15.746718,19.759916,22.353406,11.522374,33.87578,119.38241,1254.8677,11983.104,0.42176841,0.54676841,0.42176841,0.27907591,400,1,1,8,5000,10666.304,20077.749,16000,5000,5000,5000,5000,5000
518.9,-432.84545,-432.84545,-388.71987,354.43477,85.507245,85.507245,50,15.74693,19.760315,22.623496,11.661596,34.285092,119.79234,1254.8763,11983.186,0.42177588,0.54677588,0.42177588,0.28244599,400,1,1,8,5000,10666.376,20077.884,16000,5000,5000,5000,5000,5000
