time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
519,-436.23292,-436.23292,-393.24133,358.55745,85.507865,85.507865,50,15.747145,19.76072,22.886646,11.79724,34.683886,120.19175,1254.885,11983.269,0.42178347,0.54678347,0.42178347,0.28572933,400,1,1,8,5000,10666.449,20078.021,16000,5000,5000,5000,5000,5000
519.1,-439.12136,-439.12136,-397.60739,362.53842,85.508495,85.508495,50,15.747364,19.761131,23.14075,11.928222,35.068972,120.57747,1254.8938,11983.353,0.42179116,0.54679116,0.42179116,0.28889968,400,1,1,8,5000,10666.523,20078.16,16000,5000,5000,5000,5000,5000
519.2,-441.5189,-441.5189,-401.78613,366.34859,85.509133,85.509133,50,15.747585,19.761548,23.383953,12.053584,35.437536,120.94667,1254.9028,11983.439,0.42179896,0.54679896,0.42179896,0.29193384,400,1,1,8,5000,10666.598,20078.301,16000,5000,5000,5000,5000,5000
519.3,-443.43416,-443.43416,-405.74946,369.96236,85.509781,85.509781,50,15.74781,19.761971,23.614619,12.172484,35.787102,121.29688,1254.9119,11983.526,0.42180686,0.54680686,0.42180686,0.29481143,400,1,1,8,5000,10666.674,20078.445,16000,5000,5000,5000,5000,5000
519.4,-444.87629,-444.87629,-409.47287,373.35736,85.510437,85.510437,50,15.748038,19.762399,23.831321,12.284186,36.115507,121.62594,1254.921,11983.613,0.42181486,0.54681486,0.42181486,0.29751463,400,1,1,8,5000,10666.751,20078.59,16000,5000,5000,5000,5000,5000
519.5,-445.85492,-445.85492,-412.93508,376.51421,85.511101,85.511101,50,15.748268,19.762833,24.032822,12.388052,36.420874,121.93197,1254.9303,11983.702,0.42182294,0.54682294,0.42182294,0.30002798,400,1,1,8,5000,10666.829,20078.736,16000,5000,5000,5000,5000,5000
519.6,-446.38017,-446.38017,-416.1178,379.41621,85.511772,85.511772,50,15.748501,19.763271,24.218056,12.483534,36.70159,122.21336,1254.9397,11983.791,0.42183111,0.54683111,0.42183111,0.30233821,400,1,1,8,5000,10666.908,20078.885,16000,5000,5000,5000,5000,5000
519.7,-446.4626,-446.4626,-419.00549,382.04921,85.512449,85.512449,50,15.748736,19.763713,24.38612,12.570165,36.956284,122.46873,1254.9491,11983.881,0.42183934,0.54683934,0.42183934,0.30443402,400,1,1,8,5000,10666.987,20079.035,16000,5000,5000,5000,5000,5000
519.8,-446.11324,-446.11324,-421.58513,384.40133,85.513133,85.513133,50,15.748973,19.76416,24.536255,12.647554,37.183809,122.69694,1254.9587,11983.972,0.42184765,0.54684765,0.42184765,0.30630597,400,1,1,8,5000,10667.068,20079.186,16000,5000,5000,5000,5000,5000
519.9,-445.34356,-445.34356,-423.84605,386.46283,85.513822,85.513822,50,15.749212,19.76461,24.66784,12.715381,37.383221,122.89704,1254.9682,11984.064,0.42185601,0.54685601,0.42185601,0.3079463,400,1,1,8,5000,10667.149,20079.338,16000,5000,5000,5000,5000,5000
520,-444.16545,-444.16545,-425.77969,388.22593,85.514516,85.514516,50,15.749453,19.765063,24.780378,12.773391,37.553769,123.06829,1254.9779,11984.156,0.42186441,0.54686441,0.42186441,0.30934882,400,1,1,8,5000,10667.23,20079.492,16000,5000,5000,5000,5000,5000
520.1,-442.59121,-442.59121,-427.37952,389.68465,85.515214,85.515214,50,15.749695,19.765519,24.873488,12.821386,37.694874,123.21009,1254.9876,11984.249,0.42187286,0.54687286,0.42187286,0.31050877,400,1,1,8,5000,10667.312,20079.646,16000,5000,5000,5000,5000,5000
520.2,-440.63352,-440.63352,-428.64081,390.83469,85.515916,85.515916,50,15.749938,19.765977,24.946895,12.859224,37.806119,123.32203,1254.9973,11984.342,0.42188134,0.54688134,0.42188134,0.31142273,400,1,1,8,5000,10667.395,20079.801,16000,5000,5000,5000,5000,5000
520.3,-438.30545,-438.30545,-429.56052,391.67328,85.51662,85.51662,50,15.750183,19.766437,25.000422,12.886816,37.887238,123.40386,1255.0071,11984.435,0.42188985,0.54688985,0.42188985,0.3120885,400,1,1,0,5000,10667.477,20079.957,16000,5000,5000,5000,5000,5000
520.4,-435.62044,-435.62044,-430.1372,392.1991,85.517326,85.517326,50,15.750428,19.766898,25.033985,12.904116,37.938101,123.45543,1255.0169,11984.528,0.42189837,0.54689837,0.42189837,0.31250504,400,1,1,0,5000,10667.56,20080.113,16000,5000,5000,5000,5000,5000
520.5,-432.59225,-432.59225,-430.37082,392.41212,85.518033,85.518033,50,15.750673,19.76736,25.047582,12.911125,37.958707,123.47674,1255.0266,11984.622,0.42190689,0.54690689,0.42190689,0.31267234,400,1,1,0,5000,10667.643,20080.27,16000,5000,5000,5000,5000,5000
520.6,-429.23498,-429.23498,-430.26273,392.31356,85.518741,85.518741,50,15.750919,19.767822,25.041291,12.907882,37.949173,123.46791,1255.0364,11984.715,0.42191541,0.54691541,0.42191541,0.31259138,400,1,1,0,5000,10667.726,20080.426,16000,5000,5000,5000,5000,5000
520.7,-425.56303,-425.56303,-429.8155,391.90577,85.519448,85.519448,50,15.751164,19.768284,25.015262,12.894465,37.909727,123.42918,1255.0462,11984.808,0.42192393,0.54692393,0.42192393,0.31226403,400,1,1,0,5000,10667.81,20080.583,16000,5000,5000,5000,5000,5000
520.8,-421.59111,-421.59111,-429.03284,391.19215,85.520155,85.520155,50,15.751409,19.768746,24.969712,12.870985,37.840697,123.36085,1255.0559,11984.901,0.42193242,0.54693242,0.42193242,0.311693,400,1,1,0,5000,10667.893,20080.739,16000,5000,5000,5000,5000,5000
520.9,-417.33417,-417.33417,-427.91957,390.17706,85.52086,85.52086,50,15.751654,19.769206,24.904919,12.837587,37.742506,123.26337,1255.0656,11984.994,0.42194088,0.54694088,0.42194088,0.3108818,400,1,1,8,5000,10667.975,20080.895,16000,5000,5000,5000,5000,5000
521,-412.80745,-412.80745,-426.48146,388.86579,85.521562,85.521562,50,15.751897,19.769665,24.821221,12.794444,37.615665,123.13723,1255.0753,11985.086,0.42194931,0.54694931,0.42194931,0.30983463,400,1,1,8,5000,10668.058,20081.05,16000,5000,5000,5000,5000,5000
521.1,-408.02639,-408.02639,-424.72523,387.26446,85.522262,85.522262,50,15.75214,19.770122,24.719008,12.741757,37.460765,122.98303,1255.0849,11985.178,0.42195769,0.54695769,0.42195769,0.30855638,400,1,1,8,5000,10668.14,20081.205,16000,5000,5000,5000,5000,5000
521.2,-403.00667,-403.00667,-422.65843,385.37996,85.522958,85.522958,50,15.752381,19.770576,24.598721,12.679753,37.278474,122.80143,1255.0945,11985.269,0.42196602,0.54696602,0.42196602,0.30705255,400,1,1,8,5000,10668.222,20081.359,16000,5000,5000,5000,5000,5000
521.3,-397.76415,-397.76415,-420.28943,383.2199,85.523649,85.523649,50,15.752621,19.771028,24.460845,12.608683,37.069528,122.59318,1255.104,11985.36,0.42197429,0.54697429,0.42197429,0.30532921,400,1,1,8,5000,10668.303,20081.512,16000,5000,5000,5000,5000,5000
521.4,-392.31487,-392.31487,-417.6273,380.79257,85.524336,85.524336,50,15.752859,19.771476,24.305909,12.528819,36.834728,122.35906,1255.1134,11985.45,0.42198249,0.54698249,0.42198249,0.30339297,400,1,1,8,5000,10668.384,20081.663,16000,5000,5000,5000,5000,5000
521.5,-386.67504,-386.67504,-414.6818,378.10687,85.525017,85.525017,50,15.753096,19.771921,24.134481,12.440454,36.574935,122.09995,1255.1227,11985.539,0.42199062,0.54699062,0.42199062,0.30125092,400,1,1,8,5000,10668.464,20081.814,16000,5000,5000,5000,5000,5000
521.6,-378.48799,-378.48799,-411.2375,374.96636,85.525691,85.525691,50,15.75333,19.772362,23.934023,12.337125,36.271148,121.79684,1255.1319,11985.627,0.42199866,0.54699866,0.42199866,0.29874657,400,1,1,8,5000,10668.543,20081.963,16000,5000,5000,5000,5000,5000
521.7,-370.14316,-370.14316,-407.32686,371.40063,85.526359,85.526359,50,15.753561,19.772798,23.706423,12.219806,35.926229,121.45259,1255.141,11985.714,0.4220066,0.5470066,0.4220066,0.29590351,400,1,1,8,5000,10668.621,20082.111,16000,5000,5000,5000,5000,5000
521.8,-361.65709,-361.65709,-402.98081,367.4379,85.527018,85.527018,50,15.75379,19.773228,23.453483,12.089424,35.542907,121.06993,1255.15,11985.8,0.42201443,0.54701443,0.42201443,0.29274421,400,1,1,8,5000,10668.699,20082.256,16000,5000,5000,5000,5000,5000
521.9,-353.04641,-353.04641,-398.22892,363.10513,85.527668,85.527668,50,15.754015,19.773653,23.176923,11.946868,35.123791,120.65146,1255.1589,11985.884,0.42202214,0.54702214,0.42202214,0.28929018,400,1,1,8,5000,10668.775,20082.4,16000,5000,5000,5000,5000,5000
522,-344.32778,-344.32778,-393.09955,358.42817,85.528308,85.528308,50,15.754238,19.774071,22.878394,11.792986,34.67138,120.19969,1255.1676,11985.967,0.42202972,0.54702972,0.42202972,0.28556201,400,1,1,8,5000,10668.85,20082.542,16000,5000,5000,5000,5000,5000
522.1,-335.5179,-335.5179,-387.61993,353.43185,85.528938,85.528938,50,15.754456,19.774482,22.55948,11.628598,34.188078,119.71702,1255.1761,11986.049,0.42203716,0.54703716,0.42203716,0.2815795,400,1,1,8,5000,10668.924,20082.681,16000,5000,5000,5000,5000,5000
522.2,-326.6335,-326.6335,-381.8163,348.14011,85.529556,85.529556,50,15.75467,19.774885,22.221709,11.454489,33.676198,119.20575,1255.1845,11986.129,0.42204445,0.54704445,0.42204445,0.27736171,400,1,1,8,5000,10668.997,20082.817,16000,5000,5000,5000,5000,5000
522.3,-317.69127,-317.69127,-375.714,342.57603,85.530161,85.530161,50,15.75488,19.775281,21.866555,11.27142,33.137975,118.66814,1255.1927,11986.207,0.42205159,0.54705159,0.42205159,0.27292705,400,1,1,8,5000,10669.068,20082.951,16000,5000,5000,5000,5000,5000
522.4,-308.70791,-308.70791,-369.33753,336.76196,85.530754,85.530754,50,15.755086,19.775668,21.495444,11.080126,32.57557,118.10632,1255.2007,11986.283,0.42205857,0.54705857,0.42205857,0.26829332,400,1,1,8,5000,10669.138,20083.082,16000,5000,5000,5000,5000,5000
522.5,-299.70003,-299.70003,-362.71064,330.71956,85.531333,85.531333,50,15.755287,19.776046,21.109759,10.881319,31.991079,117.52241,1255.2085,11986.358,0.42206538,0.54706538,0.42206538,0.2634778,400,1,1,8,5000,10669.206,20083.211,16000,5000,5000,5000,5000,5000
522.6,-290.6842,-290.6842,-355.85642,324.46989,85.531899,85.531899,50,15.755483,19.776416,20.710844,10.675693,31.386536,116.91844,1255.2161,11986.431,0.42207202,0.54707202,0.42207202,0.25849723,400,1,1,8,5000,10669.272,20083.336,16000,5000,5000,5000,5000,5000
522.7,-281.67689,-281.67689,-348.79731,318.03338,85.53245,85.53245,50,15.755674,19.776776,20.300003,10.463919,30.763922,116.29637,1255.2235,11986.501,0.42207848,0.54707848,0.42207848,0.25336793,400,1,1,8,5000,10669.337,20083.457,16000,5000,5000,5000,5000,5000
522.8,-272.69445,-272.69445,-341.55516,311.43,85.532986,85.532986,50,15.75586,19.777126,19.87851,10.246655,30.125165,115.65815,1255.2307,11986.57,0.42208475,0.54708475,0.42208475,0.24810578,400,1,1,8,5000,10669.4,20083.576,16000,5000,5000,5000,5000,5000
522.9,-263.75311,-263.75311,-334.15132,304.67917,85.533507,85.533507,50,15.756041,19.777466,19.447607,10.02454,29.472146,115.00565,1255.2377,11986.637,0.42209084,0.54709084,0.42209084,0.24272628,400,1,1,8,5000,10669.461,20083.691,16000,5000,5000,5000,5000,5000
523,-254.86894,-254.86894,-326.6066,297.7999,85.534013,85.534013,50,15.756216,19.777796,19.008504,9.798198,28.806702,114.34071,1255.2444,11986.701,0.42209674,0.54709674,0.42209674,0.23724455,400,1,1,8,5000,10669.52,20083.803,16000,5000,5000,5000,5000,5000
523.1,-246.05786,-246.05786,-318.94137,290.81075,85.534502,85.534502,50,15.756386,19.778116,18.562388,9.5682412,28.130629,113.66513,1255.251,11986.764,0.42210244,0.54710244,0.42210244,0.23167538,400,1,1,8,5000,10669.578,20083.911,16000,5000,5000,5000,5000,5000
523.2,-237.33556,-237.33556,-311.17556,283.72987,85.534975,85.534975,50,15.75655,19.778425,18.110417,9.3352667,27.445684,112.98066,1255.2573,11986.824,0.42210795,0.54710795,0.42210795,0.22603324,400,1,1,8,5000,10669.633,20084.016,16000,5000,5000,5000,5000,5000
523.3,-228.71757,-228.71757,-303.32864,276.57505,85.535433,85.535433,50,15.756709,19.778724,17.653727,9.0998592,26.753586,112.28902,1255.2634,11986.882,0.42211325,0.54711325,0.42211325,0.22033229,400,1,1,8,5000,10669.687,20084.117,16000,5000,5000,5000,5000,5000
523.4,-220.21915,-220.21915,-295.41973,269.36371,85.535873,85.535873,50,15.756862,19.779012,17.193428,8.8625918,26.05602,111.59189,1255.2692,11986.938,0.42211836,0.54711836,0.42211836,0.2145864,400,1,1,8,5000,10669.739,20084.214,16000,5000,5000,5000,5000,5000
523.5,-211.85534,-211.85534,-287.46752,262.11289,85.536297,85.536297,50,15.757009,19.779288,16.73061,8.6240257,25.354636,110.89093,1255.2749,11986.992,0.42212326,0.54712326,0.42212326,0.20880916,400,1,1,8,5000,10669.789,20084.308,16000,5000,5000,5000,5000,5000
523.6,-203.64089,-203.64089,-279.49036,254.83931,85.536704,85.536704,50,15.75715,19.779554,16.266339,8.3847109,24.65105,110.18775,1255.2803,11987.044,0.42212797,0.54712797,0.42212797,0.20301388,400,1,1,8,5000,10669.836,20084.398,16000,5000,5000,5000,5000,5000
523.7,-195.59028,-195.59028,-271.50622,247.55937,85.537095,85.537095,50,15.757285,19.779809,15.801662,8.1451865,23.946848,109.48394,1255.2854,11987.093,0.42213247,0.54713247,0.42213247,0.19721361,400,1,1,8,5000,10669.882,20084.484,16000,5000,5000,5000,5000,5000
523.8,-187.71769,-187.71769,-263.53268,240.2891,85.537469,85.537469,50,15.757415,19.780053,15.337602,7.9059805,23.243583,108.78105,1255.2904,11987.14,0.42213677,0.54713677,0.42213677,0.19142113,400,1,1,8,5000,10669.926,20084.567,16000,5000,5000,5000,5000,5000
523.9,-180.03698,-180.03698,-255.58702,233.04424,85.537825,85.537825,50,15.757539,19.780287,14.875164,7.6676105,22.542775,108.0806,1255.2951,11987.185,0.42214086,0.54714086,0.42214086,0.18564898,400,1,1,8,5000,10669.968,20084.646,16000,5000,5000,5000,5000,5000
524,-172.56167,-172.56167,-247.68611,225.8402,85.538166,85.538166,50,15.757657,19.780509,14.415332,7.4305833,21.845915,107.38408,1255.2995,11987.228,0.42214476,0.54714476,0.42214476,0.17990941,400,1,1,8,5000,10670.008,20084.721,16000,5000,5000,5000,5000,5000
524.1,-165.30492,-165.30492,-239.8465,218.69204,85.538489,85.538489,50,15.757769,19.78072,13.959067,7.1953951,21.154462,106.69295,1255.3038,11987.268,0.42214846,0.54714846,0.42214846,0.17421444,400,1,1,8,5000,10670.046,20084.792,16000,5000,5000,5000,5000,5000
524.2,-158.27954,-158.27954,-232.08438,211.61454,85.538796,85.538796,50,15.757876,19.780921,13.507311,6.9625314,20.469842,106.00864,1255.3078,11987.306,0.42215196,0.54715196,0.42215196,0.16857582,400,1,1,8,5000,10670.082,20084.86,16000,5000,5000,5000,5000,5000
524.3,-151.49793,-151.49793,-224.41557,204.62211,85.539087,85.539087,50,15.757976,19.781111,13.060986,6.732467,19.793453,105.33254,1255.3116,11987.343,0.42215527,0.54715527,0.42215527,0.16300504,400,1,1,8,5000,10670.116,20084.925,16000,5000,5000,5000,5000,5000
524.4,-144.97212,-144.97212,-216.85552,197.72887,85.539362,85.539362,50,15.758072,19.78129,12.620991,6.5056657,19.126657,104.66602,1255.3152,11987.377,0.42215839,0.54715839,0.42215839,0.15751333,400,1,1,8,5000,10670.148,20084.985,16000,5000,5000,5000,5000,5000
524.5,-138.71371,-138.71371,-209.41935,190.94856,85.539621,85.539621,50,15.758161,19.781459,12.188206,6.2825804,18.470786,104.01041,1255.3185,11987.409,0.42216131,0.54716131,0.42216131,0.15211164,400,1,1,8,5000,10670.179,20085.043,16000,5000,5000,5000,5000,5000
524.6,-132.73386,-132.73386,-202.12176,184.29462,85.539864,85.539864,50,15.758246,19.781618,11.763486,6.0636527,17.827139,103.367,1255.3217,11987.439,0.42216406,0.54716406,0.42216406,0.14681067,400,1,1,8,5000,10670.207,20085.096,16000,5000,5000,5000,5000,5000
524.7,-127.04332,-127.04332,-194.9771,177.78012,85.540091,85.540091,50,15.758325,19.781767,11.347667,5.849313,17.19698,102.73707,1255.3246,11987.467,0.42216662,0.54716662,0.42216662,0.14162084,400,1,1,8,5000,10670.234,20085.147,16000,5000,5000,5000,5000,5000
524.8,-121.65235,-121.65235,-187.99933,171.41779,85.540304,85.540304,50,15.758399,19.781906,10.941561,5.6399798,16.581541,102.12184,1255.3273,11987.493,0.422169,0.547169,0.422169,0.13655226,400,1,1,8,5000,10670.259,20085.194,16000,5000,5000,5000,5000,5000
524.9,-116.57076,-116.57076,-181.202,165.21998,85.540502,85.540502,50,15.758467,19.782035,10.545956,5.43606,15.982016,101.52252,1255.3299,11987.517,0.42217122,0.54717122,0.42217122,0.13161479,400,1,1,8,5000,10670.282,20085.237,16000,5000,5000,5000,5000,5000
525,-111.80788,-111.80788,-174.59828,159.19871,85.540686,85.540686,50,15.758531,19.782155,10.16162,5.2379483,15.399568,100.94025,1255.3322,11987.54,0.42217326,0.54717326,0.42217326,0.12681799,400,1,1,8,5000,10670.304,20085.278,16000,5000,5000,5000,5000,5000
525.1,-109.61789,-109.61789,-168.41457,153.56041,85.540856,85.540856,50,15.75859,19.782266,9.8017282,5.0524372,14.854165,100.39502,1255.3344,11987.56,0.42217515,0.54717515,0.42217515,0.1223263,400,1,1,8,5000,10670.324,20085.316,16000,5000,5000,5000,5000,5000
525.2,-107.76378,-107.76378,-162.64289,148.29779,85.541013,85.541013,50,15.758644,19.782368,9.4658161,4.8792866,14.345103,99.886115,1255.3364,11987.58,0.4221769,0.5471769,0.4221769,0.1181339,400,1,1,8,5000,10670.342,20085.35,16000,5000,5000,5000,5000,5000
525.3,-106.25339,-106.25339,-157.27672,143.40491,85.541157,85.541157,50,15.758695,19.782463,9.153505,4.7183015,13.871806,99.412964,1255.3382,11987.597,0.4221785,0.5471785,0.4221785,0.11423607,400,1,1,8,5000,10670.359,20085.382,16000,5000,5000,5000,5000,5000
525.4,-105.09401,-105.09401,-152.31088,138.87706,85.541291,85.541291,50,15.758741,19.78255,8.864493,4.5693263,13.433819,98.97511,1255.3399,11987.613,0.42217999,0.54717999,0.42217999,0.11062904,400,1,1,8,5000,10670.375,20085.412,16000,5000,5000,5000,5000,5000
525.5,-104.29241,-104.29241,-147.74132,134.71053,85.541414,85.541414,50,15.758784,19.78263,8.5985445,4.4322395,13.030784,98.572198,1255.3415,11987.628,0.42218135,0.54718135,0.42218135,0.10730987,400,1,1,8,5000,10670.389,20085.439,16000,5000,5000,5000,5000,5000
525.6,-103.85484,-103.85484,-143.56497,130.90254,85.541527,85.541527,50,15.758823,19.782704,8.355481,4.306949,12.66243,98.203957,1255.3429,11987.642,0.42218261,0.54718261,0.42218261,0.10427631,400,1,1,8,5000,10670.403,20085.464,16000,5000,5000,5000,5000,5000
525.7,-103.78699,-103.78699,-139.77959,127.45103,85.541632,85.541632,50,15.758859,19.782773,8.1351722,4.1933877,12.32856,97.870192,1255.3443,11987.655,0.42218378,0.54718378,0.42218378,0.10152675,400,1,1,8,5000,10670.415,20085.487,16000,5000,5000,5000,5000,5000
525.8,-104.09399,-104.09399,-136.38366,124.35462,85.541729,85.541729,50,15.758893,19.782836,7.9375289,4.0915097,12.029039,97.570767,1255.3455,11987.667,0.42218485,0.54718485,0.42218485,0.099060073,400,1,1,8,5000,10670.426,20085.509,16000,5000,5000,5000,5000,5000
525.9,-104.78043,-104.78043,-133.37621,121.61243,85.541818,85.541818,50,15.758924,19.782894,7.7624956,4.0012864,11.763782,97.3056,1255.3467,11987.678,0.42218586,0.54718586,0.42218586,0.096875575,400,1,1,8,5000,10670.437,20085.528,16000,5000,5000,5000,5000,5000
526,-105.85033,-105.85033,-130.75678,119.22403,85.541901,85.541901,50,15.758953,19.782949,7.6100445,3.9227034,11.532748,97.074649,1255.3477,11987.688,0.42218679,0.54718679,0.42218679,0.094972912,400,1,1,8,5000,10670.447,20085.547,16000,5000,5000,5000,5000,5000
526.1,-107.30712,-107.30712,-128.52525,117.18932,85.541979,85.541979,50,15.75898,19.782999,7.4801695,3.8557575,11.335927,96.877906,1255.3488,11987.698,0.42218767,0.54718767,0.42218767,0.093352004,400,1,1,8,5000,10670.456,20085.564,16000,5000,5000,5000,5000,5000
526.2,-109.1537,-109.1537,-126.6818,115.50847,85.542052,85.542052,50,15.759005,19.783047,7.3728809,3.8004541,11.173335,96.715387,1255.3497,11987.707,0.4221885,0.5471885,0.4221885,0.09201298,400,1,1,8,5000,10670.464,20085.58,16000,5000,5000,5000,5000,5000
526.3,-111.39237,-111.39237,-125.22682,114.18181,85.542121,85.542121,50,15.759029,19.783092,7.288201,3.7568046,11.045006,96.587127,1255.3506,11987.715,0.4221893,0.5471893,0.4221893,0.090956115,400,1,1,8,5000,10670.473,20085.595,16000,5000,5000,5000,5000,5000
526.4,-114.02484,-114.02484,-124.16081,113.20983,85.542187,85.542187,50,15.759052,19.783135,7.2261592,3.7248243,10.950984,96.493171,1255.3515,11987.724,0.42219007,0.54719007,0.42219007,0.090181776,400,1,1,8,5000,10670.48,20085.61,16000,5000,5000,5000,5000,5000
526.5,-117.05226,-117.05226,-123.48434,112.59302,85.542251,85.542251,50,15.759074,19.783177,7.1867888,3.7045303,10.891319,96.43357,1255.3524,11987.732,0.42219082,0.54719082,0.42219082,0.089690375,400,1,1,0,5000,10670.488,20085.624,16000,5000,5000,5000,5000,5000
526.6,-120.4752,-120.4752,-123.19798,112.33192,85.542313,85.542313,50,15.759096,19.783218,7.1701227,3.6959395,10.866062,96.408376,1255.3532,11987.74,0.42219156,0.54719156,0.42219156,0.089482324,400,1,1,0,5000,10670.495,20085.638,16000,5000,5000,5000,5000,5000
526.7,-124.29364,-124.29364,-123.30225,112.42699,85.542375,85.542375,50,15.759117,19.783258,7.1761909,3.6990675,10.875258,96.417634,1255.3541,11987.748,0.42219231,0.54719231,0.42219231,0.089557993,400,1,1,0,5000,10670.502,20085.651,16000,5000,5000,5000,5000,5000
526.8,-128.50697,-128.50697,-123.79754,112.8786,85.542437,85.542437,50,15.759138,19.783299,7.2050171,3.7139263,10.918943,96.461381,1255.3549,11987.757,0.42219307,0.54719307,0.42219307,0.089917678,400,1,1,0,5000,10670.51,20085.665,16000,5000,5000,5000,5000,5000
526.9,-133.11403,-133.11403,-124.68413,113.68699,85.5425,85.5425,50,15.75916,19.78334,7.2566161,3.7405238,10.99714,96.53964,1255.3558,11987.765,0.42219385,0.54719385,0.42219385,0.090561562,400,1,1,0,5000,10670.517,20085.679,16000,5000,5000,5000,5000,5000
527,-138.11305,-138.11305,-125.96206,114.8522,85.542565,85.542565,50,15.759183,19.783382,7.3309916,3.7788617,11.109853,96.652418,1255.3568,11987.774,0.42219466,0.54719466,0.42219466,0.09148969,400,1,1,8,5000,10670.525,20085.693,16000,5000,5000,5000,5000,5000
527.1,-143.5017,-143.5017,-127.63117,116.3741,85.542633,85.542633,50,15.759206,19.783426,7.4281343,3.8289352,11.257069,96.799702,1255.3578,11987.784,0.42219552,0.54719552,0.42219552,0.092701943,400,1,1,8,5000,10670.533,20085.708,16000,5000,5000,5000,5000,5000
527.2,-149.27707,-149.27707,-129.69105,118.2523,85.542704,85.542704,50,15.759231,19.783473,7.5480193,3.8907316,11.438751,96.981455,1255.3588,11987.793,0.42219643,0.54719643,0.42219643,0.094198011,400,1,1,8,5000,10670.541,20085.724,16000,5000,5000,5000,5000,5000
527.3,-155.4357,-155.4357,-132.14098,120.48615,85.542779,85.542779,50,15.759257,19.783522,7.690605,3.9642294,11.654834,97.197614,1255.3599,11987.804,0.4221974,0.5471974,0.4221974,0.095977372,400,1,1,8,5000,10670.55,20085.741,16000,5000,5000,5000,5000,5000
527.4,-161.97354,-161.97354,-134.97992,123.07469,85.54286,85.54286,50,15.759285,19.783575,7.8558315,4.0493977,11.905229,97.448089,1255.3611,11987.816,0.42219844,0.54719844,0.42219844,0.098039275,400,1,1,8,5000,10670.559,20085.759,16000,5000,5000,5000,5000,5000
527.5,-168.886,-168.886,-138.20651,126.0167,85.542946,85.542946,50,15.759315,19.783631,8.043619,4.1461954,12.189814,97.732761,1255.3624,11987.828,0.42219957,0.54719957,0.42219957,0.10038272,400,1,1,8,5000,10670.569,20085.778,16000,5000,5000,5000,5000,5000
527.6,-176.16792,-176.16792,-141.81902,129.31058,85.54304,85.54304,50,15.759348,19.783692,8.2538668,4.2545705,12.508437,98.051477,1255.3638,11987.841,0.42220078,0.54720078,0.42220078,0.10300646,400,1,1,8,5000,10670.58,20085.798,16000,5000,5000,5000,5000,5000
527.7,-183.81362,-183.81362,-145.81533,132.95442,85.543141,85.543141,50,15.759383,19.783758,8.4864524,4.37446,12.860912,98.404053,1255.3653,11987.856,0.4222021,0.5472021,0.4222021,0.10590895,400,1,1,8,5000,10670.592,20085.821,16000,5000,5000,5000,5000,5000
527.8,-191.81686,-191.81686,-150.19296,136.94594,85.54325,85.54325,50,15.75942,19.78383,8.7412301,4.5057887,13.247019,98.790269,1255.3669,11987.871,0.42220353,0.54720353,0.42220353,0.10908837,400,1,1,8,5000,10670.605,20085.845,16000,5000,5000,5000,5000,5000
527.9,-200.17088,-200.17088,-154.94899,141.28248,85.543369,85.543369,50,15.759462,19.783907,9.0180309,4.6484696,13.6665,99.209869,1255.3687,11987.888,0.42220508,0.54720508,0.42220508,0.11254262,400,1,1,8,5000,10670.619,20085.871,16000,5000,5000,5000,5000,5000
528,-208.86838,-208.86838,-160.08009,145.96103,85.543497,85.543497,50,15.759506,19.783991,9.3166615,4.8024028,14.119064,99.662562,1255.3706,11987.907,0.42220675,0.54720675,0.42220675,0.11626927,400,1,1,8,5000,10670.634,20085.899,16000,5000,5000,5000,5000,5000
528.1,-214.6394,-214.6394,-165.2721,150.6951,85.543637,85.543637,50,15.759555,19.784082,9.6188362,4.958163,14.576999,100.12064,1255.3727,11987.926,0.42220856,0.54720856,0.42220856,0.12004013,400,1,1,8,5000,10670.65,20085.93,16000,5000,5000,5000,5000,5000
528.2,-220.73782,-220.73782,-170.55036,155.50782,85.543787,85.543787,50,15.759607,19.78418,9.9260309,5.1165108,15.042542,100.58633,1255.3749,11987.948,0.42221051,0.54721051,0.42221051,0.1238736,400,1,1,8,5000,10670.668,20085.964,16000,5000,5000,5000,5000,5000
528.3,-227.15482,-227.15482,-175.93699,160.41934,85.543948,85.543948,50,15.759663,19.784286,10.239533,5.2781096,15.517642,101.06159,1255.3773,11987.97,0.42221259,0.54721259,0.42221259,0.12778576,400,1,1,8,5000,10670.687,20085.999,16000,5000,5000,5000,5000,5000
528.4,-233.88116,-233.88116,-181.4511,165.44712,85.544121,85.544121,50,15.759723,19.784398,10.560454,5.4435331,16.003987,101.54811,1255.3799,11987.995,0.42221481,0.54721481,0.42221481,0.13179048,400,1,1,8,5000,10670.707,20086.037,16000,5000,5000,5000,5000,5000
528.5,-240.90707,-240.90707,-187.10909,170.60607,85.544305,85.544305,50,15.759786,19.784519,10.889749,5.6132726,16.503021,102.04733,1255.3826,11988.021,0.42221717,0.54721717,0.42221717,0.13589966,400,1,1,8,5000,10670.729,20086.078,16000,5000,5000,5000,5000,5000
528.6,-247.27041,-247.27041,-192.83419,175.82622,85.544501,85.544501,50,15.759854,19.784647,11.22295,5.7850258,17.007976,102.55248,1255.3855,11988.048,0.42221968,0.54721968,0.42221968,0.14005755,400,1,1,8,5000,10670.752,20086.121,16000,5000,5000,5000,5000,5000
528.7,-253.91248,-253.91248,-198.64656,181.12593,85.54471,85.54471,50,15.759927,19.784783,11.56123,5.9593968,17.520627,103.06534,1255.3885,11988.077,0.42222233,0.54722233,0.42222233,0.14427879,400,1,1,8,5000,10670.776,20086.167,16000,5000,5000,5000,5000,5000
528.8,-260.82223,-260.82223,-204.56336,186.52087,85.54493,85.54493,50,15.760003,19.784927,11.905587,6.1369008,18.042488,103.58742,1255.3917,11988.108,0.42222514,0.54722514,0.42222514,0.14857583,400,1,1,8,5000,10670.802,20086.216,16000,5000,5000,5000,5000,5000
528.9,-267.98815,-267.98815,-210.59903,192.02419,85.545163,85.545163,50,15.760084,19.785079,12.256863,6.3179708,18.574834,104.12,1255.3951,11988.14,0.42222809,0.54722809,0.42222809,0.15295917,400,1,1,8,5000,10670.83,20086.268,16000,5000,5000,5000,5000,5000
529,-275.39837,-275.39837,-216.7655,197.64678,85.545409,85.545409,50,15.760169,19.785239,12.615752,6.502965,19.118717,104.66413,1255.3987,11988.174,0.42223121,0.54723121,0.42223121,0.15743746,400,1,1,8,5000,10670.859,20086.322,16000,5000,5000,5000,5000,5000
529.1,-283.0406,-283.0406,-223.07241,203.39742,85.545667,85.545667,50,15.760259,19.785408,12.982814,6.6921722,19.674986,105.22065,1255.4024,11988.21,0.42223448,0.54723448,0.42223448,0.1620177,400,1,1,8,5000,10670.889,20086.379,16000,5000,5000,5000,5000,5000
529.2,-290.90219,-290.90219,-229.52727,209.28296,85.545939,85.545939,50,15.760353,19.785586,13.358487,6.885818,20.244305,105.79024,1255.4064,11988.248,0.42223792,0.54723792,0.42223792,0.16670535,400,1,1,8,5000,10670.921,20086.439,16000,5000,5000,5000,5000,5000
529.3,-298.97016,-298.97016,-236.13563,215.30847,85.546224,85.546224,50,15.760452,19.785772,13.743094,7.0840689,20.827163,106.37339,1255.4105,11988.287,0.42224152,0.54724152,0.42224152,0.17150443,400,1,1,8,5000,10670.954,20086.502,16000,5000,5000,5000,5000,5000
529.4,-307.23115,-307.23115,-242.90126,221.47737,85.546524,85.546524,50,15.760556,19.785968,14.136854,7.2870379,21.423891,106.97042,1255.4149,11988.329,0.4222453,0.5472453,0.4222453,0.17641768,400,1,1,8,5000,10670.989,20086.568,16000,5000,5000,5000,5000,5000
529.5,-315.67151,-315.67151,-249.82627,227.79159,85.546837,85.546837,50,15.760665,19.786173,14.539889,7.4947881,22.034677,107.58151,1255.4194,11988.372,0.42224925,0.54724925,0.42224925,0.18144661,400,1,1,8,5000,10671.026,20086.638,16000,5000,5000,5000,5000,5000
529.6,-324.27727,-324.27727,-256.91122,234.25165,85.547165,85.547165,50,15.760778,19.786387,14.952233,7.7073365,22.659569,108.20673,1255.4241,11988.417,0.42225338,0.54725338,0.42225338,0.18659164,400,1,1,8,5000,10671.065,20086.71,16000,5000,5000,5000,5000,5000
529.7,-333.03419,-333.03419,-264.15528,240.85678,85.547508,85.547508,50,15.760897,19.786611,15.373837,7.9246583,23.298495,108.846,1255.4291,11988.465,0.4222577,0.5472577,0.4222577,0.19185216,400,1,1,8,5000,10671.105,20086.786,16000,5000,5000,5000,5000,5000
529.8,-341.92774,-341.92774,-271.5563,247.60504,85.547866,85.547866,50,15.761022,19.786845,15.804577,8.1466891,23.951266,109.49913,1255.4342,11988.514,0.4222622,0.5472622,0.4222622,0.19722661,400,1,1,8,5000,10671.147,20086.865,16000,5000,5000,5000,5000,5000
529.9,-350.94315,-350.94315,-279.11096,254.49338,85.54824,85.54824,50,15.761151,19.787089,16.244258,8.3733289,24.617587,110.16583,1255.4396,11988.565,0.42226689,0.54726689,0.42226689,0.20271256,400,1,1,8,5000,10671.191,20086.948,16000,5000,5000,5000,5000,5000
530,-360.06543,-360.06543,-286.8148,261.51773,85.54863,85.54863,50,15.761286,19.787343,16.692621,8.6044439,25.297065,110.8457,1255.4452,11988.619,0.42227178,0.54727178,0.42227178,0.20830676,400,1,1,8,5000,10671.237,20087.034,16000,5000,5000,5000,5000,5000
530.1,-369.27936,-369.27936,-294.66234,268.67312,85.549036,85.549036,50,15.761427,19.787609,17.149348,8.8398702,25.989218,111.53825,1255.4511,11988.675,0.42227687,0.54727687,0.42227687,0.21400525,400,1,1,8,5000,10671.284,20087.124,16000,5000,5000,5000,5000,5000
530.2,-378.56954,-378.56954,-302.64716,275.95368,85.549458,85.549458,50,15.761574,19.787884,17.614065,9.0794149,26.69348,112.24294,1255.4571,11988.732,0.42228215,0.54728215,0.42228215,0.21980335,400,1,1,8,5000,10671.334,20087.217,16000,5000,5000,5000,5000,5000
530.3,-387.92039,-387.92039,-310.76199,283.35278,85.549897,85.549897,50,15.761726,19.788171,18.086348,9.3228596,27.409207,112.9591,1255.4634,11988.793,0.42228765,0.54728765,0.42228765,0.22569576,400,1,1,8,5000,10671.386,20087.314,16000,5000,5000,5000,5000,5000
530.4,-397.31618,-397.31618,-318.99871,290.86302,85.550354,85.550354,50,15.761884,19.788469,18.565725,9.5699612,28.135686,113.68604,1255.47,11988.855,0.42229335,0.54729335,0.42229335,0.2316766,400,1,1,8,5000,10671.439,20087.415,16000,5000,5000,5000,5000,5000
530.5,-406.74104,-406.74104,-327.34849,298.47636,85.550827,85.550827,50,15.762049,19.788779,19.051682,9.8204548,28.872137,114.42296,1255.4768,11988.92,0.42229927,0.54729927,0.42229927,0.23773945,400,1,1,8,5000,10671.495,20087.52,16000,5000,5000,5000,5000,5000
530.6,-416.17899,-416.17899,-335.80183,306.18411,85.551318,85.551318,50,15.762219,19.789099,19.543667,10.074055,29.617722,115.16904,1255.4838,11988.987,0.4223054,0.5473054,0.4223054,0.24387739,400,1,1,8,5000,10671.552,20087.628,16000,5000,5000,5000,5000,5000
530.7,-425.61396,-425.61396,-344.34859,313.97704,85.551827,85.551827,50,15.762395,19.789432,20.041088,10.330458,30.371545,115.92337,1255.4911,11989.057,0.42231174,0.54731174,0.42231174,0.25008306,400,1,1,8,5000,10671.612,20087.741,16000,5000,5000,5000,5000,5000
530.8,-435.0298,-435.0298,-352.97805,321.84538,85.552354,85.552354,50,15.762578,19.789776,20.543322,10.589341,31.132664,116.68502,1255.4986,11989.128,0.4223183,0.5473183,0.4223183,0.25634866,400,1,1,8,5000,10671.674,20087.857,16000,5000,5000,5000,5000,5000
530.9,-444.41032,-444.41032,-361.67898,329.77889,85.552899,85.552899,50,15.762767,19.790132,21.049716,10.850369,31.900086,117.45298,1255.5064,11989.203,0.42232509,0.54732509,0.42232509,0.26266604,400,1,1,8,5000,10671.738,20087.977,16000,5000,5000,5000,5000,5000
531,-453.73929,-453.73929,-370.43967,337.76689,85.553462,85.553462,50,15.762963,19.7905,21.559589,11.11319,32.672779,118.22624,1255.5144,11989.279,0.42233209,0.54733209,0.42233209,0.2690267,400,1,1,8,5000,10671.804,20088.102,16000,5000,5000,5000,5000,5000
531.1,-463.00045,-463.00045,-379.248,345.79832,85.554044,85.554044,50,15.763164,19.79088,22.072233,11.37744,33.449673,119.00372,1255.5227,11989.359,0.42233932,0.54733932,0.42233932,0.2754218,400,1,1,8,5000,10671.872,20088.231,16000,5000,5000,5000,5000,5000
531.2,-472.17759,-472.17759,-388.09142,353.86175,85.554645,85.554645,50,15.763373,19.791272,22.58692,11.642742,34.229663,119.78431,1255.5312,11989.44,0.42234678,0.54734678,0.42234678,0.28184225,400,1,1,8,5000,10671.943,20088.363,16000,5000,5000,5000,5000,5000
531.3,-481.25449,-481.25449,-396.95706,361.94544,85.555263,85.555263,50,15.763587,19.791676,23.102901,11.908712,35.011612,120.56688,1255.5401,11989.524,0.42235445,0.54735445,0.42235445,0.28827869,400,1,1,8,5000,10672.016,20088.5,16000,5000,5000,5000,5000,5000
531.4,-490.21501,-490.21501,-405.83172,370.03736,85.555901,85.555901,50,15.763808,19.792093,23.619406,12.174952,35.794358,121.35026,1255.5491,11989.611,0.42236236,0.54736236,0.42236236,0.29472154,400,1,1,8,5000,10672.09,20088.641,16000,5000,5000,5000,5000,5000
531.5,-499.04305,-499.04305,-414.70195,378.12524,85.556557,85.556557,50,15.764036,19.792521,24.135654,12.441059,36.576712,122.13327,1255.5584,11989.7,0.42237048,0.54737048,0.42237048,0.30116101,400,1,1,8,5000,10672.167,20088.786,16000,5000,5000,5000,5000,5000
531.6,-507.72264,-507.72264,-423.55404,386.19658,85.557232,85.557232,50,15.76427,19.792962,24.650845,12.706621,37.357467,122.9147,1255.568,11989.791,0.42237883,0.54737883,0.42237883,0.30758714,400,1,1,8,5000,10672.247,20088.935,16000,5000,5000,5000,5000,5000
531.7,-516.2379,-516.2379,-432.37408,394.23868,85.557925,85.557925,50,15.76451,19.793415,25.164171,12.971222,38.135394,123.69332,1255.5778,11989.885,0.42238741,0.54738741,0.42238741,0.31398984,400,1,1,8,5000,10672.328,20089.088,16000,5000,5000,5000,5000,5000
531.8,-524.57307,-524.57307,-441.14797,402.23872,85.558637,85.558637,50,15.764757,19.79388,25.674812,13.234439,38.909251,124.46789,1255.5879,11989.982,0.4223962,0.5473962,0.4223962,0.32035886,400,1,1,8,5000,10672.412,20089.246,16000,5000,5000,5000,5000,5000
531.9,-532.71256,-532.71256,-449.86149,410.18371,85.559368,85.559368,50,15.765011,19.794357,26.181939,13.495845,39.677784,125.23715,1255.5983,11990.08,0.42240522,0.54740522,0.42240522,0.32668387,400,1,1,8,5000,10672.497,20089.407,16000,5000,5000,5000,5000,5000
532,-540.64095,-540.64095,-458.5003,418.06057,85.560117,85.560117,50,15.76527,19.794846,26.684718,13.755009,40.439727,125.99984,1255.6089,11990.182,0.42241446,0.54741446,0.42241446,0.33295446,400,1,1,8,5000,10672.585,20089.572,16000,5000,5000,5000,5000,5000
532.1,-541.03339,-541.03339,-466.35436,425.22191,85.560884,85.560884,50,15.765536,19.795347,27.141824,13.990631,41.132455,126.69334,1255.6197,11990.285,0.42242389,0.54742389,0.42242389,0.33865502,400,1,1,8,5000,10672.675,20089.742,16000,5000,5000,5000,5000,5000
532.2,-541.18448,-541.18448,-473.47539,431.71486,85.561667,85.561667,50,15.765808,19.795859,27.556268,14.204262,41.760529,127.3222,1255.6307,11990.39,0.42243351,0.54743351,0.42243351,0.34382311,400,1,1,8,5000,10672.767,20089.915,16000,5000,5000,5000,5000,5000
532.3,-541.07943,-541.07943,-479.90877,437.58081,85.562466,85.562466,50,15.766085,19.796381,27.93069,14.397263,42.327953,127.89042,1255.6419,11990.497,0.42244329,0.54744329,0.42244329,0.34849172,400,1,1,8,5000,10672.861,20090.092,16000,5000,5000,5000,5000,5000
532.4,-540.7037,-540.7037,-485.69417,442.85594,85.563278,85.563278,50,15.766367,19.796911,28.267401,14.570825,42.838226,128.4015,1255.6533,11990.606,0.42245321,0.54745321,0.42245321,0.35268966,400,1,1,8,5000,10672.956,20090.271,16000,5000,5000,5000,5000,5000
532.5,-540.04302,-540.04302,-490.86615,447.57175,85.564102,85.564102,50,15.766653,19.797449,28.56841,14.725984,43.294394,128.8585,1255.6648,11990.716,0.42246327,0.54746327,0.42246327,0.35644205,400,1,1,8,5000,10673.053,20090.453,16000,5000,5000,5000,5000,5000
532.6,-539.0834,-539.0834,-495.45462,451.75553,85.564937,85.564937,50,15.766942,19.797995,28.835459,14.863639,43.699098,129.26403,1255.6765,11990.827,0.42247344,0.54747344,0.42247344,0.35977063,400,1,1,8,5000,10673.151,20090.638,16000,5000,5000,5000,5000,5000
532.7,-537.81115,-537.81115,-499.48538,455.43077,85.565782,85.565782,50,15.767235,19.798547,29.070049,14.984561,44.054611,129.62039,1255.6883,11990.94,0.42248371,0.54748371,0.42248371,0.36269413,400,1,1,8,5000,10673.25,20090.824,16000,5000,5000,5000,5000,5000
532.8,-536.21293,-536.21293,-502.98047,458.61759,85.566635,85.566635,50,15.767531,19.799104,29.273463,15.089414,44.362877,129.92951,1255.7002,11991.053,0.42249408,0.54749408,0.42249408,0.36522858,400,1,1,8,5000,10673.351,20091.013,16000,5000,5000,5000,5000,5000
532.9,-534.27571,-534.27571,-505.9586,461.33306,85.567496,85.567496,50,15.767829,19.799666,29.446791,15.178758,44.625549,130.19304,1255.7121,11991.168,0.42250451,0.54750451,0.42250451,0.36738759,400,1,1,8,5000,10673.452,20091.203,16000,5000,5000,5000,5000,5000
533,-531.98683,-531.98683,-508.43552,463.59151,85.568362,85.568362,50,15.76813,19.800232,29.590947,15.253066,44.844013,130.41238,1255.7242,11991.283,0.42251501,0.54751501,0.42251501,0.36918259,400,1,1,8,5000,10673.553,20091.394,16000,5000,5000,5000,5000,5000
533.1,-529.33399,-529.33399,-510.42427,465.40485,85.569234,85.569234,50,15.768432,19.800802,29.706693,15.312728,45.019421,130.58866,1255.7363,11991.398,0.42252557,0.54752557,0.42252557,0.37062308,400,1,1,8,5000,10673.656,20091.587,16000,5000,5000,5000,5000,5000
533.2,-526.30529,-526.30529,-511.93555,466.78283,85.570111,85.570111,50,15.768736,19.801374,29.794649,15.358066,45.152715,130.72283,1255.7484,11991.514,0.42253615,0.54753615,0.42253615,0.37171684,400,1,1,8,5000,10673.758,20091.781,16000,5000,5000,5000,5000,5000
533.3,-522.88924,-522.88924,-512.97793,467.73328,85.57099,85.57099,50,15.769041,19.801949,29.855316,15.389338,45.244654,130.81564,1255.7606,11991.63,0.42254677,0.54754677,0.42254677,0.3724701,400,1,1,0,5000,10673.862,20091.975,16000,5000,5000,5000,5000,5000
533.4,-519.07475,-519.07475,-513.55812,468.26229,85.571872,85.571872,50,15.769347,19.802525,29.889083,15.406744,45.295826,130.8677,1255.7728,11991.747,0.4225574,0.5475574,0.4225574,0.37288775,400,1,1,0,5000,10673.965,20092.17,16000,5000,5000,5000,5000,5000
533.5,-514.85118,-514.85118,-513.68117,468.37449,85.572755,85.572755,50,15.769653,19.803101,29.896244,15.410435,45.306679,130.87943,1255.785,11991.863,0.42256803,0.54756803,0.42256803,0.37297348,400,1,1,0,5000,10674.069,20092.365,16000,5000,5000,5000,5000,5000
533.6,-510.20833,-510.20833,-513.35069,468.07316,85.573638,85.573638,50,15.769959,19.803678,29.87701,15.400521,45.277531,130.85117,1255.7972,11991.98,0.42257866,0.54757866,0.42257866,0.3727299,400,1,1,0,5000,10674.172,20092.56,16000,5000,5000,5000,5000,5000
533.7,-505.13646,-505.13646,-512.569,467.36041,85.57452,85.57452,50,15.770265,19.804255,29.831516,15.37707,45.208586,130.78311,1255.8093,11992.096,0.42258926,0.54758926,0.42258926,0.37215874,400,1,1,0,5000,10674.276,20092.755,16000,5000,5000,5000,5000,5000
533.8,-499.6263,-499.6263,-511.33734,466.23739,85.575401,85.575401,50,15.770571,19.80483,29.759833,15.34012,45.099953,130.67535,1255.8215,11992.212,0.42259984,0.54759984,0.42259984,0.37126088,400,1,1,8,5000,10674.379,20092.949,16000,5000,5000,5000,5000,5000
533.9,-493.66909,-493.66909,-509.65598,464.70432,85.576279,85.576279,50,15.770875,19.805404,29.661978,15.289679,44.951658,130.52794,1255.8335,11992.327,0.42261037,0.54761037,0.42261037,0.37003656,400,1,1,8,5000,10674.482,20093.143,16000,5000,5000,5000,5000,5000
534,-487.25654,-487.25654,-507.52439,462.76074,85.577154,85.577154,50,15.771179,19.805975,29.53792,15.225732,44.763651,130.34081,1255.8455,11992.442,0.42262085,0.54762085,0.42262085,0.36848539,400,1,1,8,5000,10674.585,20093.337,16000,5000,5000,5000,5000,5000
534.1,-480.38087,-480.38087,-504.94135,460.40552,85.578024,85.578024,50,15.77148,19.806543,29.387586,15.14824,44.535827,130.11385,1255.8575,11992.556,0.42263126,0.54763126,0.42263126,0.3666065,400,1,1,8,5000,10674.687,20093.529,16000,5000,5000,5000,5000,5000
534.2,-473.03485,-473.03485,-501.90504,457.63702,85.578889,85.578889,50,15.77178,19.807108,29.210873,15.057151,44.268025,129.84691,1255.8693,11992.669,0.42264159,0.54764159,0.42264159,0.36439859,400,1,1,8,5000,10674.789,20093.72,16000,5000,5000,5000,5000,5000
534.3,-465.21175,-465.21175,-498.41321,454.45317,85.579747,85.579747,50,15.772078,19.807669,29.007649,14.952396,43.960045,129.53979,1255.8811,11992.781,0.42265184,0.54765184,0.42265184,0.36186003,400,1,1,8,5000,10674.889,20093.909,16000,5000,5000,5000,5000,5000
534.4,-456.90539,-456.90539,-494.46322,450.85157,85.580598,85.580598,50,15.772373,19.808225,28.777759,14.833897,43.611656,129.19225,1255.8927,11992.892,0.42266199,0.54766199,0.42266199,0.35898892,400,1,1,8,5000,10674.989,20094.097,16000,5000,5000,5000,5000,5000
534.5,-448.11013,-448.11013,-490.05214,446.82954,85.581441,85.581441,50,15.772665,19.808775,28.521035,14.701564,43.222599,128.80404,1255.9042,11993.002,0.42267202,0.54767202,0.42267202,0.35578314,400,1,1,8,5000,10675.088,20094.284,16000,5000,5000,5000,5000,5000
534.6,-438.8209,-438.8209,-485.17684,442.38425,85.582274,85.582274,50,15.772954,19.80932,28.237292,14.555305,42.792598,128.37487,1255.9156,11993.11,0.42268193,0.54768193,0.42268193,0.35224043,400,1,1,8,5000,10675.186,20094.468,16000,5000,5000,5000,5000,5000
534.7,-429.03317,-429.03317,-479.83407,437.5127,85.583097,85.583097,50,15.77324,19.809858,27.926343,14.395022,42.321365,127.90446,1255.9268,11993.217,0.42269171,0.54769171,0.42269171,0.34835844,400,1,1,8,5000,10675.283,20094.649,16000,5000,5000,5000,5000,5000
534.8,-418.74301,-418.74301,-474.02048,432.21188,85.583909,85.583909,50,15.773521,19.810388,27.587992,14.220615,41.808607,127.39252,1255.9378,11993.323,0.42270134,0.54770134,0.42270134,0.34413477,400,1,1,8,5000,10675.378,20094.829,16000,5000,5000,5000,5000,5000
534.9,-407.94705,-407.94705,-467.73277,426.47874,85.584709,85.584709,50,15.773799,19.81091,27.222047,14.031983,41.25403,126.83874,1255.9487,11993.427,0.42271081,0.54771081,0.42271081,0.339567,400,1,1,8,5000,10675.472,20095.005,16000,5000,5000,5000,5000,5000
535,-396.64248,-396.64248,-460.96763,420.31029,85.585495,85.585495,50,15.774071,19.811424,26.828316,13.829029,40.657345,126.24284,1255.9594,11993.528,0.4227201,0.5477201,0.4227201,0.33465278,400,1,1,8,5000,10675.564,20095.179,16000,5000,5000,5000,5000,5000
535.1,-384.82712,-384.82712,-453.7219,413.70363,85.586268,85.586268,50,15.774339,19.811929,26.406615,13.611657,40.018272,125.60454,1255.9698,11993.628,0.42272922,0.54772922,0.42272922,0.32938979,400,1,1,8,5000,10675.655,20095.35,16000,5000,5000,5000,5000,5000
535.2,-372.49933,-372.49933,-445.99255,406.65601,85.587025,85.587025,50,15.774601,19.812423,25.956767,13.379777,39.336543,124.92357,1255.98,11993.726,0.42273814,0.54773814,0.42273814,0.32377586,400,1,1,8,5000,10675.743,20095.517,16000,5000,5000,5000,5000,5000
535.3,-359.6581,-359.6581,-437.77674,399.16483,85.587765,85.587765,50,15.774858,19.812907,25.478606,13.133302,38.611909,124.19967,1255.99,11993.821,0.42274685,0.54774685,0.42274685,0.31780892,400,1,1,8,5000,10675.83,20095.68,16000,5000,5000,5000,5000,5000
535.4,-346.30299,-346.30299,-429.07187,391.22773,85.588489,85.588489,50,15.775109,19.81338,24.971983,12.872156,37.844139,123.43263,1255.9997,11993.914,0.42275534,0.54775534,0.42275534,0.31148711,400,1,1,8,5000,10675.915,20095.84,16000,5000,5000,5000,5000,5000
535.5,-332.43418,-332.43418,-419.87557,382.84255,85.589194,85.589194,50,15.775354,19.81384,24.436758,12.596267,37.033026,122.62222,1256.0092,11994.005,0.42276359,0.54776359,0.42276359,0.30480871,400,1,1,8,5000,10675.998,20095.996,16000,5000,5000,5000,5000,5000
535.6,-321.07582,-321.07582,-410.47353,374.26977,85.58988,85.58988,50,15.775592,19.814288,23.88956,12.314206,36.203766,121.79365,1256.0184,11994.092,0.42277161,0.54777161,0.42277161,0.29798112,400,1,1,8,5000,10676.078,20096.147,16000,5000,5000,5000,5000,5000
535.7,-309.20588,-309.20588,-400.83664,365.48285,85.590546,85.590546,50,15.775822,19.814723,23.328693,12.025099,35.353792,120.94434,1256.0273,11994.177,0.42277939,0.54777939,0.42277939,0.2909832,400,1,1,8,5000,10676.156,20096.295,16000,5000,5000,5000,5000,5000
535.8,-296.82631,-296.82631,-390.93875,356.45795,85.591192,85.591192,50,15.776046,19.815145,22.752635,11.728163,34.480798,120.07199,1256.0359,11994.26,0.42278691,0.54778691,0.42278691,0.28379598,400,1,1,8,5000,10676.232,20096.437,16000,5000,5000,5000,5000,5000
535.9,-283.93967,-283.93967,-380.75644,347.17372,85.591817,85.591817,50,15.776263,19.815554,22.160025,11.422693,33.582718,119.17453,1256.0443,11994.339,0.42279418,0.54779418,0.42279418,0.27640246,400,1,1,8,5000,10676.306,20096.575,16000,5000,5000,5000,5000,5000
536,-270.54909,-270.54909,-370.26883,337.61112,85.59242,85.59242,50,15.776472,19.815948,21.549646,11.108065,32.657711,118.25013,1256.0523,11994.416,0.42280118,0.54780118,0.42280118,0.26878747,400,1,1,8,5000,10676.376,20096.708,16000,5000,5000,5000,5000,5000
536.1,-256.65833,-256.65833,-359.45736,327.75322,85.593002,85.593002,50,15.776674,19.816328,20.920418,10.783721,31.704139,117.29714,1256.06,11994.49,0.42280791,0.54780791,0.42280791,0.26093755,400,1,1,8,5000,10676.445,20096.837,16000,5000,5000,5000,5000,5000
536.2,-242.27169,-242.27169,-348.30567,317.58511,85.59356,85.59356,50,15.776868,19.816693,20.27139,10.44917,30.72056,116.31412,1256.0674,11994.56,0.42281435,0.54781435,0.42281435,0.25284082,400,1,1,8,5000,10676.51,20096.96,16000,5000,5000,5000,5000,5000
536.3,-227.3941,-227.3941,-336.79941,307.0937,85.594096,85.594096,50,15.777053,19.817042,19.601726,10.103982,29.705708,115.2998,1256.0745,11994.628,0.4228205,0.5478205,0.4228205,0.24448686,400,1,1,8,5000,10676.573,20097.078,16000,5000,5000,5000,5000,5000
536.4,-212.03103,-212.03103,-324.92613,296.26764,85.594607,85.594607,50,15.77723,19.817376,18.910701,9.7477839,28.658485,114.25309,1256.0812,11994.692,0.42282635,0.54782635,0.42282635,0.23586664,400,1,1,8,5000,10676.633,20097.191,16000,5000,5000,5000,5000,5000
536.5,-196.18854,-196.18854,-312.67513,285.09718,85.595093,85.595093,50,15.777399,19.817694,18.197692,9.3802538,27.577946,113.17304,1256.0875,11994.752,0.4228319,0.5478319,0.4228319,0.22697239,400,1,1,8,5000,10676.69,20097.299,16000,5000,5000,5000,5000,5000
536.6,-179.87327,-179.87327,-300.03736,273.57407,85.595553,85.595553,50,15.777559,19.817994,17.462174,9.0011208,26.463295,112.05885,1256.0935,11994.809,0.42283712,0.54783712,0.42283712,0.21779753,400,1,1,8,5000,10676.744,20097.4,16000,5000,5000,5000,5000,5000
536.7,-163.0924,-163.0924,-287.00532,261.69145,85.595987,85.595987,50,15.777709,19.818278,16.70371,8.6101597,25.31387,110.90986,1256.0991,11994.863,0.42284201,0.54784201,0.42284201,0.20833663,400,1,1,8,5000,10676.795,20097.496,16000,5000,5000,5000,5000,5000
536.8,-145.85366,-145.85366,-273.57297,249.44383,85.596393,85.596393,50,15.77785,19.818543,15.921947,8.207189,24.129136,109.72553,1256.1043,11994.913,0.42284656,0.54784656,0.42284656,0.19858528,400,1,1,8,5000,10676.842,20097.586,16000,5000,5000,5000,5000,5000
536.9,-128.16534,-128.16534,-259.7356,236.82692,85.596771,85.596771,50,15.777981,19.81879,15.116612,7.792068,22.90868,108.50545,1256.1091,11994.959,0.42285076,0.54785076,0.42285076,0.18854008,400,1,1,8,5000,10676.887,20097.669,16000,5000,5000,5000,5000,5000
537,-110.03625,-110.03625,-245.48982,223.83762,85.59712,85.59712,50,15.778102,19.819018,14.287508,7.3646947,21.652203,107.24932,1256.1136,11995.001,0.4228546,0.5478546,0.4228546,0.17819856,400,1,1,8,5000,10676.928,20097.746,16000,5000,5000,5000,5000,5000
537.1,-91.475746,-91.475746,-230.83345,210.47394,85.597439,85.597439,50,15.778213,19.819227,13.434507,6.9250034,20.35951,105.95695,1256.1175,11995.039,0.42285807,0.54785807,0.42285807,0.16755911,400,1,1,8,5000,10676.965,20097.817,16000,5000,5000,5000,5000,5000
537.2,-72.493679,-72.493679,-215.76543,196.73492,85.597727,85.597727,50,15.778312,19.819415,12.557548,6.4729628,19.030511,104.62824,1256.1211,11995.073,0.42286116,0.54786116,0.42286116,0.15662098,400,1,1,8,5000,10676.999,20097.88,16000,5000,5000,5000,5000,5000
537.3,-53.100414,-53.100414,-200.2858,182.6206,85.597984,85.597984,50,15.778401,19.819582,11.656634,6.0085741,17.665208,103.26319,1256.1242,11995.102,0.42286385,0.54786385,0.42286385,0.14538419,400,1,1,8,5000,10677.029,20097.937,16000,5000,5000,5000,5000,5000
