time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
537.4,-33.306808,-33.306808,-184.39565,168.13195,85.598208,85.598208,50,15.778479,19.819729,10.731827,5.5318695,16.263696,101.8619,1256.1268,11995.127,0.42286615,0.54786615,0.42286615,0.13384951,400,1,1,8,5000,10677.055,20097.986,16000,5000,5000,5000,5000,5000
537.5,-13.124199,-13.124199,-168.09702,153.27086,85.598398,85.598398,50,15.778545,19.819853,9.7832464,5.0429105,14.826157,100.42455,1256.1289,11995.148,0.42286803,0.54786803,0.42286803,0.12201841,400,1,1,8,5000,10677.078,20098.029,16000,5000,5000,5000,5000,5000
537.6,7.4356073,7.4356073,-151.39288,138.04003,85.598554,85.598554,50,15.778599,19.819955,8.8110656,4.5417864,13.352852,98.951406,1256.1306,11995.164,0.42286948,0.54786948,0.42286948,0.10989305,400,1,1,8,5000,10677.096,20098.063,16000,5000,5000,5000,5000,5000
537.7,28.360348,28.360348,-134.2871,122.44298,85.598675,85.598675,50,15.778641,19.820034,7.8155091,4.028613,11.844122,97.442797,1256.1318,11995.175,0.42287051,0.54787051,0.42287051,0.097476219,400,1,1,8,5000,10677.11,20098.09,16000,5000,5000,5000,5000,5000
537.8,49.63732,49.63732,-116.78438,106.48399,85.59876,85.59876,50,15.778671,19.82009,6.7968507,3.5035313,10.300382,95.899142,1256.1324,11995.181,0.42287109,0.54787109,0.42287109,0.084771311,400,1,1,8,5000,10677.12,20098.109,16000,5000,5000,5000,5000,5000
537.9,71.253393,71.253393,-98.890216,90.168099,85.598808,85.598808,50,15.778687,19.820121,5.7554106,2.9667065,8.7221171,94.320925,1256.1326,11995.183,0.42287121,0.54787121,0.42287121,0.07178231,400,1,1,8,5000,10677.126,20098.119,16000,5000,5000,5000,5000,5000
538,93.195023,93.195023,-80.610889,73.501009,85.598819,85.598819,50,15.778691,19.820128,4.6915537,2.4183267,7.1098804,92.708699,1256.1322,11995.179,0.42287088,0.54787088,0.42287088,0.058513752,400,1,1,8,5000,10677.127,20098.121,16000,5000,5000,5000,5000,5000
538.1,115.44827,115.44827,-61.953393,56.489104,85.598791,85.598791,50,15.778681,19.82011,3.6056875,1.8586018,5.4642893,91.06308,1256.1313,11995.17,0.42287007,0.54787007,0.42287007,0.044970701,400,1,1,8,5000,10677.124,20098.115,16000,5000,5000,5000,5000,5000
538.2,137.99881,137.99881,-42.925425,39.139403,85.598724,85.598724,50,15.778658,19.820066,2.4982598,1.2877628,3.7860225,89.384746,1256.1298,11995.156,0.42286878,0.54786878,0.42286878,0.031158725,400,1,1,8,5000,10677.116,20098.1,16000,5000,5000,5000,5000,5000
538.3,160.83196,160.83196,-23.535346,21.459529,85.598617,85.598617,50,15.778621,19.819996,1.3697572,0.70606039,2.0758176,87.674434,1256.1278,11995.137,0.422867,0.547867,0.422867,0.017083874,400,1,1,8,5000,10677.103,20098.077,16000,5000,5000,5000,5000,5000
538.4,183.93268,183.93268,-3.7921534,3.4576855,85.598469,85.598469,50,15.778569,19.819899,0.22070333,0.1137646,0.33446793,85.932937,1256.1251,11995.112,0.42286471,0.54786471,0.42286471,0.0027526601,400,1,1,8,5000,10677.086,20098.044,16000,5000,5000,5000,5000,5000
538.5,207.28561,207.28561,16.294551,-17.870751,85.598279,85.598279,50,15.778504,19.819775,1.0722451,0.50395519,1.5762003,87.174479,1256.1218,11995.08,0.42286184,0.54786184,0.42286184,0.014226925,400,1,1,8,5000,10677.064,20098.002,16000,5000,5000,5000,5000,5000
538.6,230.87505,230.87505,36.714586,-40.266052,85.59804,85.59804,50,15.778421,19.819619,2.4159631,1.1355027,3.5514657,89.149506,1256.1178,11995.042,0.42285834,0.54785834,0.42285834,0.032055951,400,1,1,8,5000,10677.036,20097.95,16000,5000,5000,5000,5000,5000
538.7,254.68505,254.68505,57.457218,-63.015155,85.59775,85.59775,50,15.77832,19.81943,3.7809093,1.7770274,5.5579367,91.155687,1256.1131,11994.997,0.42285422,0.54785422,0.42285422,0.050166784,400,1,1,8,5000,10677.002,20097.885,16000,5000,5000,5000,5000,5000
538.8,278.69934,278.69934,78.51119,-86.105714,85.597407,85.597407,50,15.778201,19.819206,5.1663428,2.4281811,7.594524,93.191931,1256.1076,11994.944,0.42284945,0.54784945,0.42284945,0.06854963,400,1,1,8,5000,10676.961,20097.81,16000,5000,5000,5000,5000,5000
538.9,302.90141,302.90141,99.864743,-109.52483,85.597011,85.597011,50,15.778064,19.818947,6.57149,3.0886003,9.6600903,95.257101,1256.1014,11994.885,0.42284403,0.54784403,0.42284403,0.087194259,400,1,1,8,5000,10676.915,20097.722,16000,5000,5000,5000,5000,5000
539,327.27451,327.27451,121.50564,-133.2591,85.596561,85.596561,50,15.777908,19.818653,7.9955457,3.7579065,11.753452,97.350013,1256.0945,11994.819,0.42283795,0.54783795,0.42283795,0.10609003,400,1,1,8,5000,10676.862,20097.623,16000,5000,5000,5000,5000,5000
539.1,357.3584,357.3584,143.95,-157.87453,85.596056,85.596056,50,15.777733,19.818323,9.4724721,4.4520619,13.924534,99.52059,1256.0867,11994.744,0.42283118,0.54783118,0.42283118,0.12568761,400,1,1,8,5000,10676.803,20097.511,16000,5000,5000,5000,5000,5000
539.2,387.57917,387.57917,167.13438,-183.30158,85.595494,85.595494,50,15.777538,19.817956,10.998095,5.1691046,16.167199,101.76269,1256.0781,11994.663,0.42282371,0.54782371,0.42282371,0.14593167,400,1,1,8,5000,10676.737,20097.387,16000,5000,5000,5000,5000,5000
539.3,417.91947,417.91947,190.99974,-209.47547,85.594873,85.594873,50,15.777323,19.81755,12.568528,5.9072084,18.475737,104.07061,1256.0687,11994.573,0.42281552,0.54781552,0.42281552,0.16677071,400,1,1,8,5000,10676.664,20097.25,16000,5000,5000,5000,5000,5000
539.4,448.36176,448.36176,215.49097,-236.33579,85.594193,85.594193,50,15.777087,19.817106,14.180147,6.6646692,20.844817,106.43901,1256.0585,11994.475,0.42280658,0.54780658,0.42280658,0.18815667,400,1,1,8,5000,10676.584,20097.1,16000,5000,5000,5000,5000,5000
539.5,478.88839,478.88839,240.55655,-263.826,85.59345,85.59345,50,15.776829,19.816621,15.82956,7.4398933,23.269454,108.8629,1256.0474,11994.369,0.42279687,0.54779687,0.42279687,0.21004463,400,1,1,8,5000,10676.497,20096.936,16000,5000,5000,5000,5000,5000
539.6,509.48158,509.48158,266.14815,-291.89312,85.592644,85.592644,50,15.77655,19.816094,17.513587,8.2313861,25.744973,111.33762,1256.0353,11994.254,0.42278638,0.54778638,0.42278638,0.23239244,400,1,1,8,5000,10676.403,20096.758,16000,5000,5000,5000,5000,5000
539.7,540.12344,540.12344,292.22035,-320.48733,85.591773,85.591773,50,15.776248,19.815525,19.22924,9.0377427,28.266982,113.85876,1256.0224,11994.131,0.4227751,0.5477751,0.4227751,0.25516052,400,1,1,8,5000,10676.3,20096.565,16000,5000,5000,5000,5000,5000
539.8,570.79602,570.79602,318.73033,-349.56166,85.590836,85.590836,50,15.775923,19.814913,20.9737,9.8576389,30.831339,116.42217,1256.0086,11993.998,0.42276302,0.54776302,0.42276302,0.27831153,400,1,1,8,5000,10676.19,20096.359,16000,5000,5000,5000,5000,5000
539.9,601.48129,601.48129,345.63764,-379.07177,85.589832,85.589832,50,15.775575,19.814257,22.744306,10.689824,33.43413,119.02396,1255.9938,11993.857,0.42275011,0.54775011,0.42275011,0.30181023,400,1,1,8,5000,10676.073,20096.137,16000,5000,5000,5000,5000,5000
540,632.16119,632.16119,372.90396,-408.97561,85.58876,85.58876,50,15.775203,19.813557,24.538536,11.533112,36.071649,121.66041,1255.978,11993.706,0.42273637,0.54773637,0.42273637,0.32562322,400,1,1,8,5000,10675.947,20095.9,16000,5000,5000,5000,5000,5000
540.1,671.0787,671.0787,401.27904,-440.09546,85.587619,85.587619,50,15.774807,19.812811,26.405727,12.410692,38.816419,124.40404,1255.9613,11993.547,0.42272177,0.54772177,0.42272177,0.35040528,400,1,1,8,5000,10675.813,20095.648,16000,5000,5000,5000,5000,5000
540.2,709.9547,709.9547,430.65341,-472.31126,85.586406,85.586406,50,15.774387,19.812019,28.338676,13.319178,41.657853,127.24426,1255.9435,11993.377,0.42270627,0.54770627,0.42270627,0.37606092,400,1,1,8,5000,10675.671,20095.38,16000,5000,5000,5000,5000,5000
540.3,748.77112,748.77112,460.92631,-505.51252,85.585119,85.585119,50,15.773941,19.811178,30.330751,14.255453,44.586204,130.17132,1255.9247,11993.197,0.42268985,0.54768985,0.42268985,0.40250226,400,1,1,8,5000,10675.52,20095.096,16000,5000,5000,5000,5000,5000
540.4,787.50997,787.50997,492.00486,-539.59734,85.583755,85.583755,50,15.773468,19.810287,32.375841,15.216645,47.592486,133.17624,1255.9048,11993.007,0.42267249,0.54767249,0.42267249,0.4296483,400,1,1,8,5000,10675.36,20094.795,16000,5000,5000,5000,5000,5000
540.5,826.1533,826.1533,523.80328,-574.47169,85.582313,85.582313,50,15.772968,19.809345,34.468301,16.200102,50.668403,136.25072,1255.8837,11992.806,0.42265415,0.54765415,0.42265415,0.45742426,400,1,1,8,5000,10675.19,20094.476,16000,5000,5000,5000,5000,5000
540.6,864.68325,864.68325,556.2423,-610.04859,85.58079,85.58079,50,15.77244,19.80835,36.602915,17.20337,53.806285,139.38708,1255.8616,11992.595,0.42263483,0.54763483,0.42263483,0.48576101,400,1,1,8,5000,10675.012,20094.14,16000,5000,5000,5000,5000,5000
540.7,903.08209,903.08209,589.24847,-646.2475,85.579185,85.579185,50,15.771883,19.807302,38.77485,18.22418,56.99903,142.57821,1255.8383,11992.372,0.4226145,0.5476145,0.4226145,0.51459453,400,1,1,8,5000,10674.823,20093.785,16000,5000,5000,5000,5000,5000
540.8,941.3322,941.3322,622.75367,-682.99371,85.577497,85.577497,50,15.771298,19.806199,40.979623,19.260423,60.240046,145.81754,1255.8138,11992.138,0.42259315,0.54759315,0.42259315,0.54386544,400,1,1,8,5000,10674.625,20093.412,16000,5000,5000,5000,5000,5000
540.9,979.41609,979.41609,656.69459,-720.2178,85.575724,85.575724,50,15.770683,19.805041,43.213068,20.310142,63.52321,149.09893,1255.7881,11991.893,0.42257077,0.54757077,0.42257077,0.57351856,400,1,1,8,5000,10674.417,20093.021,16000,5000,5000,5000,5000,5000
541,1017.3165,1017.3165,691.0123,-757.85512,85.573865,85.573865,50,15.770038,19.803827,45.471307,21.371514,66.842821,152.41669,1255.7613,11991.637,0.42254734,0.54754734,0.42254734,0.60350255,400,1,1,8,5000,10674.199,20092.61,16000,5000,5000,5000,5000,5000
541.1,1055.0162,1055.0162,725.65185,-795.84542,85.571919,85.571919,50,15.769363,19.802556,47.750725,22.442841,70.193566,155.76548,1255.7332,11991.369,0.42252285,0.54752285,0.42252285,0.63376952,400,1,1,8,5000,10673.971,20092.18,16000,5000,5000,5000,5000,5000
541.2,1092.4985,1092.4985,760.56192,-834.1324,85.569886,85.569886,50,15.768658,19.801227,50.047944,23.522534,73.570478,159.14036,1255.7039,11991.089,0.42249731,0.54749731,0.42249731,0.66427476,400,1,1,8,5000,10673.732,20091.731,16000,5000,5000,5000,5000,5000
541.3,1129.7465,1129.7465,795.69447,-872.66339,85.567764,85.567764,50,15.767922,19.799841,52.359803,24.609107,76.968911,162.53667,1255.6734,11990.797,0.42247069,0.54747069,0.42247069,0.69497643,400,1,1,8,5000,10673.483,20091.262,16000,5000,5000,5000,5000,5000
541.4,1166.7438,1166.7438,831.00449,-911.389,85.565553,85.565553,50,15.767156,19.798398,54.68334,25.70117,80.38451,165.95006,1255.6416,11990.494,0.422443,0.547443,0.422443,0.7258353,400,1,1,8,5000,10673.224,20090.774,16000,5000,5000,5000,5000,5000
541.5,1203.4744,1203.4744,866.44968,-950.26287,85.563254,85.563254,50,15.766358,19.796895,57.015772,26.797413,83.813185,169.37644,1255.6086,11990.179,0.42241422,0.54741422,0.42241422,0.75681456,400,1,1,8,5000,10672.954,20090.266,16000,5000,5000,5000,5000,5000
541.6,1239.9222,1239.9222,901.99029,-989.24138,85.560864,85.560864,50,15.76553,19.795335,59.354483,27.896607,87.25109,172.81195,1255.5744,11989.852,0.42238437,0.54738437,0.42238437,0.78787956,400,1,1,8,5000,10672.673,20089.738,16000,5000,5000,5000,5000,5000
541.7,1276.0717,1276.0717,937.58885,-1028.2834,85.558385,85.558385,50,15.76467,19.793715,61.697007,28.997593,90.6946,176.25298,1255.5389,11989.513,0.42235343,0.54735343,0.42235343,0.81899769,400,1,1,8,5000,10672.382,20089.19,16000,5000,5000,5000,5000,5000
541.8,1311.9077,1311.9077,973.21,-1067.3503,85.555816,85.555816,50,15.763779,19.792037,64.041018,30.099278,94.140296,179.69611,1255.5021,11989.162,0.4223214,0.5473214,0.4223214,0.85013817,400,1,1,8,5000,10672.08,20088.622,16000,5000,5000,5000,5000,5000
541.9,1347.4153,1347.4153,1008.8203,-1106.4053,85.553156,85.553156,50,15.762856,19.7903,66.384317,31.200629,97.584946,183.1381,1255.4642,11988.8,0.42228829,0.54728829,0.42228829,0.88127189,400,1,1,8,5000,10671.768,20088.034,16000,5000,5000,5000,5000,5000
542,1382.5797,1382.5797,1044.3882,-1145.4137,85.550407,85.550407,50,15.761903,19.788504,68.724824,32.300667,101.02549,186.5759,1255.425,11988.425,0.4222541,0.5472541,0.4222541,0.91237133,400,1,1,8,5000,10671.445,20087.427,16000,5000,5000,5000,5000,5000
542.1,1417.387,1417.387,1079.8838,-1184.3428,85.547568,85.547568,50,15.760918,19.78665,71.060568,33.398467,104.45903,190.0066,1255.3845,11988.039,0.42221882,0.54721882,0.42221882,0.94341041,400,1,1,8,5000,10671.112,20086.799,16000,5000,5000,5000,5000,5000
542.2,1451.8231,1451.8231,1115.2785,-1223.1613,85.544639,85.544639,50,15.759902,19.784737,73.389678,34.493149,107.88283,193.42747,1255.3428,11987.641,0.42218247,0.54718247,0.42218247,0.97436438,400,1,1,8,5000,10670.768,20086.152,16000,5000,5000,5000,5000,5000
542.3,1485.8748,1485.8748,1150.5454,-1261.8396,85.54162,85.54162,50,15.758855,19.782765,75.710378,35.583878,111.29426,196.83588,1255.2999,11987.231,0.42214504,0.54714504,0.42214504,1.0052097,400,1,1,8,5000,10670.414,20085.485,16000,5000,5000,5000,5000,5000
542.4,1519.5291,1519.5291,1185.6588,-1300.3497,85.538513,85.538513,50,15.757777,19.780736,78.02098,36.669861,114.69084,200.22935,1255.2557,11986.809,0.42210655,0.54710655,0.42210655,1.0359241,400,1,1,8,5000,10670.049,20084.798,16000,5000,5000,5000,5000,5000
542.5,1552.7733,1552.7733,1220.5944,-1338.6646,85.535316,85.535316,50,15.756669,19.778648,80.319876,37.750342,118.07022,203.60553,1255.2103,11986.376,0.42206699,0.54706699,0.42206699,1.0664863,400,1,1,8,5000,10669.673,20084.091,16000,5000,5000,5000,5000,5000
542.6,1571.758,1571.758,1254.012,-1375.3148,85.532032,85.532032,50,15.755529,19.776503,82.518887,38.783877,121.30276,206.8348,1255.1638,11985.931,0.42202641,0.54702641,0.42202641,1.0957254,400,1,1,8,5000,10669.288,20083.365,16000,5000,5000,5000,5000,5000
542.7,1590.3089,1590.3089,1286.0149,-1410.4134,85.528663,85.528663,50,15.754361,19.774302,84.624802,39.773657,124.39846,209.92712,1255.1161,11985.476,0.42198485,0.54698485,0.42198485,1.1237314,400,1,1,8,5000,10668.892,20082.62,16000,5000,5000,5000,5000,5000
542.8,1608.4148,1608.4148,1316.6953,-1444.0615,85.525213,85.525213,50,15.753164,19.772049,86.643692,40.722535,127.36623,212.89144,1255.0673,11985.01,0.42194236,0.54694236,0.42194236,1.1505849,400,1,1,8,5000,10668.487,20081.857,16000,5000,5000,5000,5000,5000
542.9,1626.0651,1626.0651,1346.1357,-1476.3498,85.521686,85.521686,50,15.75194,19.769745,88.580988,41.633064,130.21405,215.73574,1255.0176,11984.535,0.42189898,0.54689898,0.42189898,1.1763579,400,1,1,8,5000,10668.072,20081.077,16000,5000,5000,5000,5000,5000
543,1643.2497,1643.2497,1374.4099,-1507.3589,85.518084,85.518084,50,15.750691,19.767393,90.441536,42.507522,132.94906,218.46714,1254.9668,11984.05,0.42185473,0.54685473,0.42185473,1.2011146,400,1,1,8,5000,10667.649,20080.281,16000,5000,5000,5000,5000,5000
543.1,1659.9587,1659.9587,1401.5834,-1537.161,85.514411,85.514411,50,15.749416,19.764994,92.229662,43.347941,135.5776,221.09201,1254.9151,11983.556,0.42180966,0.54680966,0.42180966,1.2249124,400,1,1,8,5000,10667.218,20079.469,16000,5000,5000,5000,5000,5000
543.2,1676.1831,1676.1831,1427.715,-1565.8204,85.510669,85.510669,50,15.748118,19.762551,93.949224,44.156135,138.10536,223.61603,1254.8624,11983.053,0.42176379,0.54676379,0.42176379,1.2478024,400,1,1,8,5000,10666.778,20078.641,16000,5000,5000,5000,5000,5000
543.3,1691.9142,1691.9142,1452.8569,-1593.3943,85.506861,85.506861,50,15.746797,19.760064,95.603658,44.933719,140.53738,226.04424,1254.8089,11982.542,0.42171715,0.54671715,0.42171715,1.2698302,400,1,1,8,5000,10666.331,20077.799,16000,5000,5000,5000,5000,5000
543.4,1707.144,1707.144,1477.0555,-1619.9337,85.50299,85.50299,50,15.745454,19.757536,97.196021,45.68213,142.87815,228.38114,1254.7545,11982.023,0.42166978,0.54666978,0.42166978,1.2910363,400,1,1,8,5000,10665.876,20076.943,16000,5000,5000,5000,5000,5000
543.5,1721.8649,1721.8649,1500.3522,-1645.4839,85.499058,85.499058,50,15.74409,19.754968,98.729035,46.402646,145.13168,230.63074,1254.6994,11981.496,0.4216217,0.5466217,0.4216217,1.3114567,400,1,1,8,5000,10665.414,20076.073,16000,5000,5000,5000,5000,5000
543.6,1736.07,1736.07,1522.7837,-1670.0853,85.495067,85.495067,50,15.742705,19.752362,100.20512,47.096404,147.30152,232.79659,1254.6434,11980.962,0.42157293,0.54657293,0.42157293,1.3311235,400,1,1,8,5000,10664.945,20075.19,16000,5000,5000,5000,5000,5000
543.7,1749.7528,1749.7528,1544.3827,-1693.7735,85.491019,85.491019,50,15.7413,19.749718,101.62641,47.764414,149.39083,234.88184,1254.5867,11980.42,0.42152351,0.54652351,0.42152351,1.350065,400,1,1,8,5000,10664.469,20074.294,16000,5000,5000,5000,5000,5000
543.8,1762.9075,1762.9075,1565.1781,-1716.5805,85.486917,85.486917,50,15.739877,19.74704,102.99483,48.40757,151.4024,236.88932,1254.5292,11979.871,0.42147345,0.54647345,0.42147345,1.3683065,400,1,1,8,5000,10663.987,20073.387,16000,5000,5000,5000,5000,5000
543.9,1775.5289,1775.5289,1585.1956,-1738.5343,85.482762,85.482762,50,15.738435,19.744327,104.31206,49.026669,153.33873,238.82149,1254.471,11979.316,0.42142278,0.54642278,0.42142278,1.3858704,400,1,1,8,5000,10663.498,20072.467,16000,5000,5000,5000,5000,5000
544,1787.6123,1787.6123,1604.4581,-1759.6601,85.478557,85.478557,50,15.736976,19.741581,105.57961,49.622416,155.20202,240.68058,1254.4122,11978.754,0.42137153,0.54637153,0.42137153,1.4027766,400,1,1,8,5000,10663.004,20071.537,16000,5000,5000,5000,5000,5000
544.1,1799.1536,1799.1536,1622.9858,-1779.9801,85.474303,85.474303,50,15.7355,19.738803,106.7988,50.195438,156.99424,242.46855,1254.3527,11978.186,0.42131971,0.54631971,0.42131971,1.4190427,400,1,1,8,5000,10662.504,20070.595,16000,5000,5000,5000,5000,5000
544.2,1810.1493,1810.1493,1640.7968,-1799.5139,85.470003,85.470003,50,15.734008,19.735995,107.97084,50.746292,158.71713,244.18713,1254.2926,11977.612,0.42126735,0.54626735,0.42126735,1.4346843,400,1,1,8,5000,10661.998,20069.644,16000,5000,5000,5000,5000,5000
544.3,1820.5965,1820.5965,1657.907,-1818.2792,85.465658,85.465658,50,15.7325,19.733158,109.09675,51.275474,160.37223,245.83788,1254.2319,11977.032,0.42121447,0.54621447,0.42121447,1.4497153,400,1,1,8,5000,10661.487,20068.682,16000,5000,5000,5000,5000,5000
544.4,1830.4929,1830.4929,1674.3307,-1836.2916,85.461269,85.461269,50,15.730977,19.730293,110.1775,51.783424,161.96092,247.42219,1254.1706,11976.447,0.42116108,0.54616108,0.42116108,1.4641482,400,1,1,8,5000,10660.971,20067.71,16000,5000,5000,5000,5000,5000
544.5,1839.8369,1839.8369,1690.0807,-1853.5652,85.45684,85.45684,50,15.729439,19.7274,111.21391,52.270537,163.48445,248.94129,1254.1088,11975.857,0.42110722,0.54610722,0.42110722,1.4779939,400,1,1,8,5000,10660.45,20066.73,16000,5000,5000,5000,5000,5000
544.6,1848.6273,1848.6273,1705.1684,-1870.1123,85.45237,85.45237,50,15.727888,19.724482,112.20674,52.737167,164.94391,250.39628,1254.0464,11975.261,0.4210529,0.5460529,0.4210529,1.4912625,400,1,1,8,5000,10659.925,20065.74,16000,5000,5000,5000,5000,5000
544.7,1856.8637,1856.8637,1719.6041,-1885.9444,85.447863,85.447863,50,15.726324,19.721539,113.15667,53.183633,166.3403,251.78816,1253.9835,11974.66,0.42099814,0.54599814,0.42099814,1.5039627,400,1,1,8,5000,10659.394,20064.742,16000,5000,5000,5000,5000,5000
544.8,1864.5461,1864.5461,1733.3972,-1901.0717,85.443319,85.443319,50,15.724746,19.718573,114.0643,53.610222,167.67452,253.11784,1253.9201,11974.055,0.42094296,0.54594296,0.42094296,1.5161027,400,1,1,8,5000,10658.86,20063.736,16000,5000,5000,5000,5000,5000
544.9,1871.6754,1871.6754,1746.5561,-1915.5035,85.438741,85.438741,50,15.723157,19.715584,114.93021,54.017199,168.94741,254.38615,1253.8563,11973.446,0.42088738,0.54588738,0.42088738,1.5276898,400,1,1,8,5000,10658.321,20062.722,16000,5000,5000,5000,5000,5000
545,1878.2527,1878.2527,1759.0887,-1929.2484,85.434129,85.434129,50,15.721556,19.712573,115.7549,54.404804,170.15971,255.59384,1253.792,11972.832,0.42083141,0.54583141,0.42083141,1.5387308,400,1,1,8,5000,10657.779,20061.701,16000,5000,5000,5000,5000,5000
545.1,1884.2801,1884.2801,1771.0022,-1942.3143,85.429486,85.429486,50,15.719945,19.709542,116.53886,54.773264,171.31212,256.74161,1253.7273,11972.214,0.42077509,0.54577509,0.42077509,1.5492319,400,1,1,8,5000,10657.232,20060.673,16000,5000,5000,5000,5000,5000
545.2,1889.76,1889.76,1782.3035,-1954.7088,85.424813,85.424813,50,15.718323,19.706491,117.28253,55.122789,172.40532,257.83013,1253.6623,11971.593,0.42071842,0.54571842,0.42071842,1.5591989,400,1,1,8,5000,10656.682,20059.638,16000,5000,5000,5000,5000,5000
545.3,1894.6955,1894.6955,1792.999,-1966.4389,85.420112,85.420112,50,15.71669,19.703422,117.98634,55.453578,173.43991,258.86003,1253.5968,11970.967,0.42066142,0.54566142,0.42066142,1.5686375,400,1,1,8,5000,10656.129,20058.596,16000,5000,5000,5000,5000,5000
545.4,1899.0903,1899.0903,1803.0949,-1977.5114,85.415384,85.415384,50,15.715049,19.700335,118.65069,55.765823,174.41651,259.83189,1253.531,11970.339,0.42060412,0.54560412,0.42060412,1.5775529,400,1,1,8,5000,10655.573,20057.549,16000,5000,5000,5000,5000,5000
545.5,1902.9487,1902.9487,1812.5973,-1987.933,85.41063,85.41063,50,15.713399,19.697232,119.27598,56.05971,175.33569,260.74632,1253.4648,11969.707,0.42054653,0.54554653,0.42054653,1.5859504,400,1,1,8,5000,10655.013,20056.495,16000,5000,5000,5000,5000,5000
545.6,1906.2755,1906.2755,1821.5119,-1997.71,85.405853,85.405853,50,15.71174,19.694113,119.8626,56.335421,176.19802,261.60387,1253.3983,11969.072,0.42048866,0.54548866,0.42048866,1.5938349,400,1,1,8,5000,10654.451,20055.437,16000,5000,5000,5000,5000,5000
545.7,1909.0761,1909.0761,1829.8448,-2006.8488,85.401053,85.401053,50,15.710073,19.69098,120.41093,56.593137,177.00407,262.40512,1253.3315,11968.435,0.42043054,0.54543054,0.42043054,1.6012115,400,1,1,8,5000,10653.886,20054.373,16000,5000,5000,5000,5000,5000
545.8,1911.3565,1911.3565,1837.6016,-2015.356,85.396232,85.396232,50,15.7084,19.687833,120.92136,56.833041,177.7544,263.15064,1253.2645,11967.794,0.42037219,0.54537219,0.42037219,1.6080852,400,1,1,8,5000,10653.318,20053.305,16000,5000,5000,5000,5000,5000
545.9,1913.1233,1913.1233,1844.7885,-2023.2381,85.391392,85.391392,50,15.706719,19.684673,121.39428,57.055314,178.4496,263.84099,1253.1972,11967.152,0.42031362,0.54531362,0.42031362,1.6144611,400,1,1,8,5000,10652.748,20052.232,16000,5000,5000,5000,5000,5000
546,1914.3834,1914.3834,1851.4113,-2030.5015,85.386534,85.386534,50,15.705032,19.681502,121.83009,57.260144,179.09024,264.47677,1253.1297,11966.507,0.42025484,0.54525484,0.42025484,1.6203443,400,1,1,8,5000,10652.176,20051.155,16000,5000,5000,5000,5000,5000
546.1,1925.1049,1925.1049,1858.4242,-2038.1928,85.38166,85.38166,50,15.703339,19.67832,122.29157,57.477037,179.7686,265.15026,1253.0619,11965.859,0.42019585,0.54519585,0.42019585,1.6265699,400,1,1,8,5000,10651.602,20050.075,16000,5000,5000,5000,5000,5000
546.2,1935.3355,1935.3355,1865.7433,-2046.2199,85.376768,85.376768,50,15.701641,19.675127,122.77319,57.7034,180.47659,265.85336,1252.9938,11965.21,0.42013664,0.54513664,0.42013664,1.6330646,400,1,1,8,5000,10651.026,20048.99,16000,5000,5000,5000,5000,5000
546.3,1945.0839,1945.0839,1873.2935,-2054.5005,85.371857,85.371857,50,15.699935,19.671922,123.27003,57.936913,181.20694,266.5788,1252.9255,11964.557,0.4200772,0.5450772,0.4200772,1.6397627,400,1,1,8,5000,10650.448,20047.901,16000,5000,5000,5000,5000,5000
546.4,1954.3591,1954.3591,1881.0079,-2062.9611,85.366928,85.366928,50,15.698223,19.668705,123.77767,58.175503,181.95317,267.3201,1252.8569,11963.902,0.42001753,0.54501753,0.42001753,1.6466055,400,1,1,8,5000,10649.867,20046.808,16000,5000,5000,5000,5000,5000
546.5,1963.1709,1963.1709,1888.8268,-2071.5363,85.361979,85.361979,50,15.696505,19.665475,124.29218,58.417323,182.7095,268.07148,1252.7881,11963.245,0.41995761,0.54495761,0.41995761,1.6535409,400,1,1,8,5000,10649.284,20045.711,16000,5000,5000,5000,5000,5000
546.6,1971.5292,1971.5292,1896.697,-2080.1677,85.357011,85.357011,50,15.694779,19.662232,124.81006,58.660731,183.4708,268.82781,1252.7189,11962.584,0.41989746,0.54489746,0.41989746,1.6605223,400,1,1,8,5000,10648.699,20044.609,16000,5000,5000,5000,5000,5000
546.7,1979.4448,1979.4448,1904.5714,-2088.804,85.352023,85.352023,50,15.693047,19.658977,125.32824,58.904272,184.23251,269.58453,1252.6495,11961.922,0.41983706,0.54483706,0.41983706,1.6675087,400,1,1,8,5000,10648.111,20043.503,16000,5000,5000,5000,5000,5000
546.8,1986.9285,1986.9285,1912.4088,-2097.3994,85.347016,85.347016,50,15.691307,19.655708,125.84396,59.146663,184.99063,270.33764,1252.5798,11961.256,0.41977643,0.54477643,0.41977643,1.6744637,400,1,1,8,5000,10647.521,20042.392,16000,5000,5000,5000,5000,5000
546.9,1993.9919,1993.9919,1920.1724,-2105.914,85.341989,85.341989,50,15.689561,19.652427,126.35484,59.386776,185.74162,271.08361,1252.5098,11960.588,0.41971556,0.54471556,0.41971556,1.6813553,400,1,1,8,5000,10646.928,20041.277,16000,5000,5000,5000,5000,5000
547,2000.6469,2000.6469,1927.8306,-2114.313,85.336942,85.336942,50,15.687808,19.649134,126.85878,59.623626,186.48241,271.81935,1252.4396,11959.917,0.41965446,0.54465446,0.41965446,1.6881557,400,1,1,8,5000,10646.333,20040.157,16000,5000,5000,5000,5000,5000
547.1,2006.9058,2006.9058,1935.3556,-2122.5659,85.331876,85.331876,50,15.686049,19.645828,127.35395,59.856358,187.21031,272.54219,1252.369,11959.243,0.41959313,0.54459313,0.41959313,1.6948406,400,1,1,8,5000,10645.736,20039.033,16000,5000,5000,5000,5000,5000
547.2,2012.7812,2012.7812,1942.7236,-2130.6466,85.326792,85.326792,50,15.684282,19.64251,127.8388,60.084235,187.92303,273.24983,1252.2983,11958.568,0.41953158,0.54453158,0.41953158,1.7013891,400,1,1,8,5000,10645.137,20037.905,16000,5000,5000,5000,5000,5000
547.3,2018.2862,2018.2862,1949.9143,-2138.5329,85.321689,85.321689,50,15.682509,19.639179,128.31198,60.306629,188.61861,273.94029,1252.2272,11957.889,0.4194698,0.5444698,0.4194698,1.7077835,400,1,1,8,5000,10644.535,20036.772,16000,5000,5000,5000,5000,5000
547.4,2023.4343,2023.4343,1956.9107,-2146.2061,85.316568,85.316568,50,15.68073,19.635838,128.77236,60.523011,189.29537,274.61194,1252.1559,11957.209,0.41940782,0.54440782,0.41940782,1.7140086,400,1,1,8,5000,10643.931,20035.636,16000,5000,5000,5000,5000,5000
547.5,2028.2392,2028.2392,1963.6985,-2153.6505,85.31143,85.31143,50,15.678945,19.632484,129.21903,60.732943,189.95197,275.2634,1252.0844,11956.525,0.41934562,0.54434562,0.41934562,1.7200521,400,1,1,8,5000,10643.326,20034.495,16000,5000,5000,5000,5000,5000
547.6,2032.7151,2032.7151,1970.2663,-2160.8536,85.306274,85.306274,50,15.677154,19.62912,129.65121,60.936071,190.58729,275.89356,1252.0127,11955.84,0.41928323,0.54428323,0.41928323,1.7259039,400,1,1,8,5000,10642.718,20033.351,16000,5000,5000,5000,5000,5000
547.7,2036.8762,2036.8762,1976.6051,-2167.8055,85.301103,85.301103,50,15.675357,19.625746,130.06833,61.132115,191.20045,276.50155,1251.9407,11955.153,0.41922064,0.54422064,0.41922064,1.7315561,400,1,1,8,5000,10642.108,20032.203,16000,5000,5000,5000,5000,5000
547.8,2040.7374,2040.7374,1982.7081,-2174.4989,85.295915,85.295915,50,15.673555,19.622361,130.46993,61.320868,191.7908,277.08671,1251.8685,11954.463,0.41915787,0.54415787,0.41915787,1.7370027,400,1,1,8,5000,10641.496,20031.051,16000,5000,5000,5000,5000,5000
547.9,2044.3136,2044.3136,1988.5706,-2180.9285,85.290712,85.290712,50,15.671747,19.618966,130.85571,61.502184,192.35789,277.64861,1251.7961,11953.772,0.41909492,0.54409492,0.41909492,1.7422395,400,1,1,8,5000,10640.882,20029.896,16000,5000,5000,5000,5000,5000
548,2047.6199,2047.6199,1994.1899,-2187.0913,85.285495,85.285495,50,15.669934,19.615561,131.22548,61.675976,192.90146,278.18695,1251.7234,11953.078,0.4190318,0.5440318,0.4190318,1.747264,400,1,1,8,5000,10640.267,20028.737,16000,5000,5000,5000,5000,5000
548.1,2050.672,2050.672,1999.5649,-2192.9863,85.280264,85.280264,50,15.668116,19.612148,131.57918,61.842213,193.42139,278.70165,1251.6506,11952.383,0.41896852,0.54396852,0.41896852,1.7520754,400,1,1,8,5000,10639.649,20027.575,16000,5000,5000,5000,5000,5000
548.2,2053.4854,2053.4854,2004.6961,-2198.6138,85.275019,85.275019,50,15.666293,19.608726,131.91683,62.00091,193.91774,279.19276,1251.5776,11951.686,0.41890507,0.54390507,0.41890507,1.7566739,400,1,1,8,5000,10639.03,20026.41,16000,5000,5000,5000,5000,5000
548.3,2056.076,2056.076,2009.5855,-2203.9762,85.269762,85.269762,50,15.664466,19.605296,132.23857,62.15213,194.3907,279.66047,1251.5045,11950.987,0.41884148,0.54384148,0.41884148,1.7610614,400,1,1,8,5000,10638.41,20025.242,16000,5000,5000,5000,5000,5000
548.4,2058.4598,2058.4598,2014.2365,-2209.0771,85.264492,85.264492,50,15.662635,19.601858,132.54463,62.295975,194.8406,280.1051,1251.4312,11950.287,0.41877775,0.54377775,0.41877775,1.7652406,400,1,1,8,5000,10637.788,20024.072,16000,5000,5000,5000,5000,5000
548.5,2060.6531,2060.6531,2018.6536,-2213.9215,85.259211,85.259211,50,15.660799,19.598412,132.83529,62.432587,195.26788,280.52709,1251.3577,11949.585,0.41871389,0.54371389,0.41871389,1.7692156,400,1,1,8,5000,10637.165,20022.898,16000,5000,5000,5000,5000,5000
548.6,2062.6721,2062.6721,2022.8426,-2218.5156,85.253919,85.253919,50,15.65896,19.594959,133.11094,62.562141,195.67308,280.927,1251.284,11948.882,0.41864989,0.54364989,0.41864989,1.7729913,400,1,1,8,5000,10636.54,20021.723,16000,5000,5000,5000,5000,5000
548.7,2064.5334,2064.5334,2026.81,-2222.8668,85.248617,85.248617,50,15.657117,19.5915,133.37201,62.684844,196.05685,281.30547,1251.2102,11948.178,0.41858578,0.54358578,0.41858578,1.7765734,400,1,1,8,5000,10635.914,20020.544,16000,5000,5000,5000,5000,5000
548.8,2066.2534,2066.2534,2030.5635,-2226.9834,85.243305,85.243305,50,15.65527,19.588034,133.61901,62.800933,196.41994,281.66324,1251.1363,11947.472,0.41852155,0.54352155,0.41852155,1.7799687,400,1,1,8,5000,10635.287,20019.364,16000,5000,5000,5000,5000,5000
548.9,2067.8488,2067.8488,2034.1117,-2230.8748,85.237984,85.237984,50,15.653421,19.584563,133.85249,62.91067,196.76316,282.00114,1251.0623,11946.765,0.41845721,0.54345721,0.41845721,1.7831845,400,1,1,8,5000,10634.659,20018.181,16000,5000,5000,5000,5000,5000
549,2069.3363,2069.3363,2037.4637,-2234.5511,85.232653,85.232653,50,15.651568,19.581086,134.07307,63.014342,197.08741,282.32006,1250.9881,11946.056,0.41839277,0.54339277,0.41839277,1.786229,400,1,1,8,5000,10634.029,20016.996,16000,5000,5000,5000,5000,5000
549.1,2070.7325,2070.7325,2040.6297,-2238.0233,85.227315,85.227315,50,15.649712,19.577603,134.2814,63.112258,197.39366,282.62097,1250.9138,11945.347,0.41832824,0.54332824,0.41832824,1.7891108,400,1,1,8,5000,10633.399,20015.809,16000,5000,5000,5000,5000,5000
549.2,2072.0542,2072.0542,2043.6201,-2241.303,85.221969,85.221969,50,15.647853,19.574116,134.47818,63.204746,197.68293,282.9049,1250.8394,11944.636,0.41826361,0.54326361,0.41826361,1.7918392,400,1,1,8,5000,10632.767,20014.621,16000,5000,5000,5000,5000,5000
549.3,2073.3181,2073.3181,2046.4462,-2244.4026,85.216615,85.216615,50,15.645992,19.570623,134.66415,63.292152,197.9563,283.17292,1250.7649,11943.925,0.4181989,0.5431989,0.4181989,1.794424,400,1,1,8,5000,10632.135,20013.43,16000,5000,5000,5000,5000,5000
549.4,2074.5408,2074.5408,2049.1198,-2247.3347,85.211255,85.211255,50,15.644128,19.567127,134.84008,63.374839,198.21492,283.42618,1250.6903,11943.213,0.41813411,0.54313411,0.41813411,1.7968755,400,1,1,8,5000,10631.502,20012.238,16000,5000,5000,5000,5000,5000
549.5,2075.739,2075.739,2051.6529,-2250.1129,85.205888,85.205888,50,15.642262,19.563626,135.00677,63.453184,198.45996,283.66585,1250.6156,11942.499,0.41806924,0.54306924,0.41806924,1.7992042,400,1,1,8,5000,10630.868,20011.045,16000,5000,5000,5000,5000,5000
549.6,2067.5913,2067.5913,2053.1697,-2251.7764,85.200515,85.200515,50,15.640394,19.560121,135.10658,63.500093,198.60667,283.80719,1250.5409,11941.786,0.41800432,0.54300432,0.41800432,1.800642,400,1,1,8,5000,10630.233,20009.85,16000,5000,5000,5000,5000,5000
549.7,2059.4521,2059.4521,2053.7675,-2252.432,85.195138,85.195138,50,15.638525,19.556614,135.14592,63.518583,198.66451,283.85964,1250.4661,11941.072,0.41793939,0.54293939,0.41793939,1.801274,400,1,1,0,5000,10629.597,20008.654,16000,5000,5000,5000,5000,5000
549.8,2051.3377,2051.3377,2053.5363,-2252.1784,85.189761,85.189761,50,15.636654,19.553106,135.13071,63.511432,198.64214,283.8319,1250.3913,11940.358,0.41787446,0.54287446,0.41787446,1.8011789,400,1,1,0,5000,10628.962,20007.457,16000,5000,5000,5000,5000,5000
549.9,2043.2645,2043.2645,2052.5588,-2251.1064,85.184383,85.184383,50,15.634785,19.549599,135.06638,63.4812,198.54758,283.73197,1250.3166,11939.644,0.41780957,0.54280957,0.41780957,1.8004291,400,1,1,0,5000,10628.326,20006.261,16000,5000,5000,5000,5000,5000
550,2035.2484,2035.2484,2050.9115,-2249.2997,85.179009,85.179009,50,15.632915,19.546093,134.95798,63.430253,198.38824,283.56725,1250.2419,11938.931,0.41774472,0.54274472,0.41774472,1.7990916,400,1,1,8,5000,10627.691,20005.065,16000,5000,5000,5000,5000,5000
550.1,2027.3054,2027.3054,2048.6651,-2246.836,85.173639,85.173639,50,15.631048,19.542591,134.81016,63.360776,198.17094,283.34458,1250.1673,11938.218,0.41767994,0.54267994,0.41767994,1.7972283,400,1,1,8,5000,10627.056,20003.87,16000,5000,5000,5000,5000,5000
550.2,2019.4512,2019.4512,2045.885,-2243.787,85.168275,85.168275,50,15.629182,19.539092,134.62722,63.274794,197.90202,283.07029,1250.0928,11937.507,0.41761525,0.54261525,0.41761525,1.7948964,400,1,1,8,5000,10626.422,20002.676,16000,5000,5000,5000,5000,5000
550.3,2011.7013,2011.7013,2042.632,-2240.2194,85.162918,85.162918,50,15.627319,19.535599,134.41316,63.174186,197.58735,282.75027,1250.0184,11936.796,0.41755065,0.54255065,0.41755065,1.7921492,400,1,1,8,5000,10625.788,20001.484,16000,5000,5000,5000,5000,5000
550.4,2004.071,2004.071,2038.9624,-2236.1948,85.157569,85.157569,50,15.625459,19.53211,134.17169,63.060694,197.23238,282.38995,1249.9441,11936.087,0.41748617,0.54248617,0.41748617,1.7890359,400,1,1,8,5000,10625.156,20000.294,16000,5000,5000,5000,5000,5000
550.5,1996.5753,1996.5753,2034.9288,-2231.771,85.15223,85.15223,50,15.623602,19.528628,133.90626,62.935941,196.8422,281.99443,1249.8699,11935.379,0.41742181,0.54242181,0.41742181,1.7856026,400,1,1,8,5000,10624.525,19999.105,16000,5000,5000,5000,5000,5000
550.6,1989.2289,1989.2289,2030.5799,-2227.0014,85.146901,85.146901,50,15.621748,19.525153,133.62008,62.801439,196.42152,281.56842,1249.7959,11934.672,0.41735759,0.54235759,0.41735759,1.781892,400,1,1,8,5000,10623.894,19997.919,16000,5000,5000,5000,5000,5000
550.7,1982.0464,1982.0464,2025.9613,-2221.9361,85.141584,85.141584,50,15.619898,19.521685,133.31616,62.658597,195.97476,281.11634,1249.7221,11933.967,0.4172935,0.5422935,0.4172935,1.7779441,400,1,1,8,5000,10623.265,19996.735,16000,5000,5000,5000,5000,5000
550.8,1975.0419,1975.0419,2021.1157,-2216.6217,85.136278,85.136278,50,15.618053,19.518226,132.9973,62.508732,195.50603,280.64231,1249.6484,11933.263,0.41722956,0.54222956,0.41722956,1.7737963,400,1,1,8,5000,10622.638,19995.553,16000,5000,5000,5000,5000,5000
550.9,1968.2293,1968.2293,2016.0829,-2211.1021,85.130985,85.130985,50,15.616211,19.514774,132.66612,62.353078,195.0192,280.15019,1249.5749,11932.561,0.41716578,0.54216578,0.41716578,1.7694834,400,1,1,8,5000,10622.011,19994.375,16000,5000,5000,5000,5000,5000
551,1961.6221,1961.6221,2010.9002,-2205.4181,85.125705,85.125705,50,15.614374,19.51133,132.32509,62.192791,194.51788,279.64358,1249.5016,11931.861,0.41710215,0.54210215,0.41710215,1.7650383,400,1,1,8,5000,10621.387,19993.198,16000,5000,5000,5000,5000,5000
551.1,1955.2334,1955.2334,2005.6028,-2199.6083,85.120438,85.120438,50,15.612542,19.507896,131.9765,62.028954,194.00545,279.12589,1249.4284,11931.163,0.41703869,0.54203869,0.41703869,1.7604916,400,1,1,8,5000,10620.763,19992.025,16000,5000,5000,5000,5000,5000
551.2,1949.0761,1949.0761,2000.2236,-2193.7087,85.115185,85.115185,50,15.610714,19.50447,131.62252,61.862586,193.48511,278.60029,1249.3555,11930.466,0.41697539,0.54197539,0.41697539,1.7558723,400,1,1,8,5000,10620.142,19990.855,16000,5000,5000,5000,5000,5000
551.3,1943.1626,1943.1626,1994.7935,-2187.7534,85.109945,85.109945,50,15.608891,19.501054,131.2652,61.694646,192.95985,278.06979,1249.2827,11929.771,0.41691225,0.54191225,0.41691225,1.7512076,400,1,1,8,5000,10619.522,19989.688,16000,5000,5000,5000,5000,5000
551.4,1937.5049,1937.5049,1989.3418,-2181.7743,85.104719,85.104719,50,15.607073,19.497646,130.90646,61.526036,192.43249,277.53721,1249.2101,11929.078,0.41684928,0.54184928,0.41684928,1.7465231,400,1,1,8,5000,10618.903,19988.523,16000,5000,5000,5000,5000,5000
551.5,1932.1146,1932.1146,1983.8959,-2175.8016,85.099507,85.099507,50,15.605259,19.494248,130.5481,61.357606,191.9057,277.00521,1249.1377,11928.387,0.41678648,0.54178648,0.41678648,1.7418429,400,1,1,8,5000,10618.286,19987.362,16000,5000,5000,5000,5000,5000
551.6,1927.0029,1927.0029,1978.4818,-2169.8638,85.09431,85.09431,50,15.603451,19.490859,130.19183,61.19016,191.38199,276.4763,1249.0655,11927.697,0.41672384,0.54172384,0.41672384,1.7371898,400,1,1,8,5000,10617.671,19986.204,16000,5000,5000,5000,5000,5000
551.7,1922.1804,1922.1804,1973.124,-2163.9878,85.089126,85.089126,50,15.601647,19.487479,129.83927,61.024455,190.86372,275.95285,1248.9935,11927.009,0.41666137,0.54166137,0.41666137,1.7325853,400,1,1,8,5000,10617.057,19985.048,16000,5000,5000,5000,5000,5000
551.8,1917.6575,1917.6575,1967.8457,-2158.1988,85.083955,85.083955,50,15.599847,19.484108,129.49193,60.861208,190.35314,275.43709,1248.9216,11926.323,0.41659906,0.54159906,0.41659906,1.7280498,400,1,1,8,5000,10616.445,19983.896,16000,5000,5000,5000,5000,5000
551.9,1913.444,1913.444,1962.6687,-2152.5211,85.078799,85.078799,50,15.598053,19.480746,129.15126,60.701094,189.85236,274.93116,1248.85,11925.639,0.4165369,0.5415369,0.4165369,1.7236026,400,1,1,8,5000,10615.834,19982.746,16000,5000,5000,5000,5000,5000
552,1909.5493,1909.5493,1957.6137,-2146.9771,85.073655,85.073655,50,15.596263,19.477392,128.81863,60.544754,189.36338,274.43704,1248.7785,11924.956,0.4164749,0.5414749,0.4164749,1.7192618,400,1,1,8,5000,10615.225,19981.6,16000,5000,5000,5000,5000,5000
552.1,1886.4734,1886.4734,1950.8438,-2139.5523,85.068525,85.068525,50,15.594477,19.474047,128.37314,60.335376,188.70852,273.77704,1248.7072,11924.276,0.4164131,0.5414131,0.4164131,1.7134139,400,1,1,8,5000,10614.617,19980.456,16000,5000,5000,5000,5000,5000
552.2,1863.7335,1863.7335,1942.5542,-2130.4608,85.063411,85.063411,50,15.592697,19.470714,127.82765,60.078995,187.90664,272.97006,1248.6363,11923.598,0.41635156,0.54135156,0.41635156,1.7062302,400,1,1,8,5000,10614.011,19979.316,16000,5000,5000,5000,5000,5000
552.3,1841.3372,1841.3372,1932.9221,-2119.897,85.058319,85.058319,50,15.590925,19.467394,127.19382,59.781096,186.97492,272.03324,1248.5656,11922.923,0.41629031,0.54129031,0.41629031,1.6978659,400,1,1,8,5000,10613.408,19978.18,16000,5000,5000,5000,5000,5000
552.4,1819.292,1819.292,1922.1088,-2108.0377,85.053251,85.053251,50,15.589161,19.46409,126.48226,59.446663,185.92893,270.98218,1248.4954,11922.252,0.41622939,0.54122939,0.41622939,1.6884626,400,1,1,8,5000,10612.808,19977.05,16000,5000,5000,5000,5000,5000
552.5,1797.6046,1797.6046,1910.2606,-2095.0435,85.048211,85.048211,50,15.587407,19.460805,125.70261,59.080226,184.78283,269.83105,1248.4255,11921.585,0.41616883,0.54116883,0.41616883,1.6781486,400,1,1,8,5000,10612.211,19975.926,16000,5000,5000,5000,5000,5000
552.6,1776.2811,1776.2811,1897.5108,-2081.0603,85.043201,85.043201,50,15.585662,19.457539,124.86362,58.685901,183.54952,268.59272,1248.3561,11920.923,0.41610867,0.54110867,0.41610867,1.6670406,400,1,1,8,5000,10611.617,19974.808,16000,5000,5000,5000,5000,5000
552.7,1755.3274,1755.3274,1883.9803,-2066.221,85.038223,85.038223,50,15.58393,19.454294,123.97326,58.267431,182.24069,267.27891,1248.2872,11920.264,0.41604891,0.54104891,0.41604891,1.6552449,400,1,1,8,5000,10611.027,19973.698,16000,5000,5000,5000,5000,5000
552.8,1734.7486,1734.7486,1869.779,-2050.646,85.03328,85.03328,50,15.582209,19.451071,123.03876,57.828216,180.86697,265.90025,1248.2187,11919.611,0.41598958,0.54098958,0.41598958,1.6428579,400,1,1,8,5000,10610.441,19972.595,16000,5000,5000,5000,5000,5000
552.9,1714.5492,1714.5492,1855.0069,-2034.445,85.028372,85.028372,50,15.5805,19.447872,122.0667,57.371348,179.43805,264.46642,1248.1508,11918.962,0.41593071,0.54093071,0.41593071,1.6299673,400,1,1,8,5000,10609.859,19971.5,16000,5000,5000,5000,5000,5000
553,1694.7332,1694.7332,1839.7549,-2017.7176,85.023502,85.023502,50,15.578804,19.444697,121.06305,56.899635,177.96269,262.98619,1248.0834,11918.319,0.4158723,0.5408723,0.4158723,1.6166528,400,1,1,8,5000,10609.282,19970.413,16000,5000,5000,5000,5000,5000
553.1,1678.4897,1678.4897,1824.4085,-2000.8867,85.01867,85.01867,50,15.577122,19.441548,120.0532,56.425004,176.4782,261.49687,1248.0166,11917.68,0.41581436,0.54081436,0.41581436,1.6032533,400,1,1,8,5000,10608.709,19969.335,16000,5000,5000,5000,5000,5000
553.2,1662.636,1662.636,1809.0138,-1984.0028,85.013878,85.013878,50,15.575454,19.438424,119.04017,55.94888,174.98905,260.00293,1247.9503,11917.047,0.41575689,0.54075689,0.41575689,1.5898092,400,1,1,8,5000,10608.141,19968.265,16000,5000,5000,5000,5000,5000
553.3,1647.1744,1647.1744,1793.6127,-1967.112,85.009124,85.009124,50,15.573798,19.435326,118.02672,55.472558,173.49928,258.5084,1247.8845,11916.419,0.41569988,0.54069988,0.41569988,1.5763575,400,1,1,8,5000,10607.577,19967.204,16000,5000,5000,5000,5000,5000
553.4,1632.1065,1632.1065,1778.2434,-1950.256,85.004409,85.004409,50,15.572157,19.432252,117.01536,54.997218,172.01258,257.01698,1247.8192,11915.796,0.41564335,0.54064335,0.41564335,1.5629315,400,1,1,8,5000,10607.018,19966.152,16000,5000,5000,5000,5000,5000
553.5,1617.4337,1617.4337,1762.9403,-1933.4726,84.999733,84.999733,50,15.570528,19.429205,116.00836,54.523927,170.53228,255.53202,1247.7545,11915.178,0.41558728,0.54058728,0.41558728,1.5495617,400,1,1,8,5000,10606.463,19965.108,16000,5000,5000,5000,5000,5000
553.6,1603.1563,1603.1563,1747.7349,-1916.7963,84.995096,84.995096,50,15.568914,19.426182,115.00778,54.053655,169.06143,254.05653,1247.6904,11914.565,0.41553167,0.54053167,0.41553167,1.5362756,400,1,1,8,5000,10605.913,19964.072,16000,5000,5000,5000,5000,5000
553.7,1589.2744,1589.2744,1732.6554,-1900.2581,84.990497,84.990497,50,15.567312,19.423185,114.01549,53.587279,167.60277,252.59326,1247.6267,11913.957,0.41547653,0.54047653,0.41547653,1.5230983,400,1,1,8,5000,10605.368,19963.046,16000,5000,5000,5000,5000,5000
553.8,1575.7875,1575.7875,1717.7274,-1883.8862,84.985937,84.985937,50,15.565724,19.420213,113.03317,53.12559,166.15876,251.1447,1247.5636,11913.355,0.41542184,0.54042184,0.41542184,1.5100522,400,1,1,8,5000,10604.827,19962.027,16000,5000,5000,5000,5000,5000
553.9,1562.6942,1562.6942,1702.974,-1867.7057,84.981414,84.981414,50,15.564149,19.417265,112.06234,52.6693,164.73164,249.71306,1247.501,11912.757,0.4153676,0.5403676,0.4153676,1.4971577,400,1,1,8,5000,10604.29,19961.017,16000,5000,5000,5000,5000,5000
554,1549.993,1549.993,1688.416,-1851.7394,84.976929,84.976929,50,15.562587,19.414342,111.10436,52.219051,163.32341,248.30034,1247.4389,11912.164,0.4153138,0.5403138,0.4153138,1.484433,400,1,1,8,5000,10603.758,19960.016,16000,5000,5000,5000,5000,5000
554.1,1537.6813,1537.6813,1674.0717,-1836.0075,84.97248,84.97248,50,15.561037,19.411443,110.16045,51.775412,161.93586,246.90834,1247.3773,11911.576,0.41526044,0.54026044,0.41526044,1.4718943,400,1,1,8,5000,10603.23,19959.022,16000,5000,5000,5000,5000,5000
554.2,1525.7564,1525.7564,1659.9576,-1820.5282,84.968068,84.968068,50,15.559501,19.408567,109.23169,51.338895,160.57059,245.53865,1247.3162,11910.992,0.41520751,0.54020751,0.41520751,1.4595563,400,1,1,8,5000,10602.707,19958.036,16000,5000,5000,5000,5000,5000
554.3,1514.2147,1514.2147,1646.0883,-1805.3173,84.963691,84.963691,50,15.557976,19.405715,108.31904,50.909949,159.22899,244.19268,1247.2555,11910.413,0.415155,0.540155,0.415155,1.4474318,400,1,1,8,5000,10602.187,19957.059,16000,5000,5000,5000,5000,5000
554.4,1503.0523,1503.0523,1632.4767,-1790.389,84.95935,84.95935,50,15.556464,19.402886,107.42334,50.488969,157.91231,242.87166,1247.1954,11909.839,0.41510291,0.54010291,0.41510291,1.435532,400,1,1,8,5000,10601.672,19956.089,16000,5000,5000,5000,5000,5000
554.5,1492.2644,1492.2644,1619.1337,-1775.7553,84.955043,84.955043,50,15.554964,19.400079,106.54532,50.0763,156.62162,241.57666,1247.1357,11909.269,0.41505122,0.54005122,0.41505122,1.4238669,400,1,1,8,5000,10601.161,19955.126,16000,5000,5000,5000,5000,5000
554.6,1481.846,1481.846,1606.069,-1761.4269,84.95077,84.95077,50,15.553475,19.397294,105.68561,49.672239,155.35785,240.30862,1247.0765,11908.703,0.41499993,0.53999993,0.41499993,1.4124449,400,1,1,8,5000,10600.654,19954.172,16000,5000,5000,5000,5000,5000
554.7,1471.7914,1471.7914,1593.2908,-1747.4126,84.946529,84.946529,50,15.551998,19.394531,104.84476,49.277036,154.12179,239.06832,1247.0177,11908.142,0.41494903,0.53994903,0.41494903,1.4012733,400,1,1,8,5000,10600.15,19953.224,16000,5000,5000,5000,5000,5000
554.8,1462.0944,1462.0944,1580.8058,-1733.7199,84.942321,84.942321,50,15.550532,19.391789,104.0232,48.890903,152.9141,237.85642,1246.9594,11907.585,0.41489851,0.53989851,0.41489851,1.390358,400,1,1,8,5000,10599.651,19952.284,16000,5000,5000,5000,5000,5000
554.9,1452.7481,1452.7481,1568.6195,-1720.3548,84.938145,84.938145,50,15.549077,19.389068,103.22129,48.514006,151.7353,236.67344,1246.9015,11907.032,0.41484837,0.53984837,0.41484837,1.3797039,400,1,1,8,5000,10599.155,19951.35,16000,5000,5000,5000,5000,5000
555,1443.7453,1443.7453,1556.7362,-1707.322,84.933999,84.933999,50,15.547633,19.386367,102.43932,48.14648,150.5858,235.5198,1246.844,11906.483,0.41479858,0.53979858,0.41479858,1.3693149,400,1,1,8,5000,10598.663,19950.424,16000,5000,5000,5000,5000,5000
555.1,1435.0782,1435.0782,1545.1589,-1694.6248,84.929884,84.929884,50,15.546199,19.383685,101.67749,47.78842,149.46591,234.39579,1246.7869,11905.938,0.41474915,0.53974915,0.41474915,1.3591936,400,1,1,8,5000,10598.174,19949.504,16000,5000,5000,5000,5000,5000
555.2,1426.7385,1426.7385,1533.8897,-1682.2655,84.925798,84.925798,50,15.544776,19.381022,100.93593,47.439888,148.37582,233.30162,1246.7302,11905.396,0.41470006,0.53970006,0.41470006,1.3493421,400,1,1,8,5000,10597.689,19948.59,16000,5000,5000,5000,5000,5000
555.3,1418.7174,1418.7174,1522.9296,-1670.2452,84.92174,84.92174,50,15.543362,19.378378,100.21471,47.100916,147.31563,232.23737,1246.6739,11904.859,0.41465131,0.53965131,0.41465131,1.3397612,400,1,1,8,5000,10597.207,19947.683,16000,5000,5000,5000,5000,5000
555.4,1411.0056,1411.0056,1512.2786,-1658.564,84.91771,84.91771,50,15.541958,19.375753,99.513838,46.771504,146.28534,231.20305,1246.6179,11904.324,0.41460288,0.53960288,0.41460288,1.3304509,400,1,1,8,5000,10596.728,19946.782,16000,5000,5000,5000,5000,5000
555.5,1403.5934,1403.5934,1501.9359,-1647.2207,84.913707,84.913707,50,15.540563,19.373144,98.833244,46.451624,145.28487,230.19858,1246.5624,11903.794,0.41455476,0.53955476,0.41455476,1.3214106,400,1,1,8,5000,10596.252,19945.887,16000,5000,5000,5000,5000,5000
555.6,1396.4705,1396.4705,1491.8995,-1636.2135,84.90973,84.90973,50,15.539177,19.370553,98.172812,46.141222,144.31403,229.22376,1246.5071,11903.266,0.41450695,0.53950695,0.41450695,1.3126387,400,1,1,8,5000,10595.78,19944.998,16000,5000,5000,5000,5000,5000
555.7,1389.6264,1389.6264,1482.1669,-1625.5395,84.905779,84.905779,50,15.5378,19.367979,97.532371,45.840215,143.37259,228.27836,1246.4522,11902.742,0.41445944,0.53945944,0.41445944,1.304133,400,1,1,8,5000,10595.311,19944.114,16000,5000,5000,5000,5000,5000
555.8,1383.05,1383.05,1472.7347,-1615.1949,84.901852,84.901852,50,15.536432,19.36542,96.911694,45.548496,142.46019,227.36204,1246.3977,11902.221,0.41441222,0.53941222,0.41441222,1.2958905,400,1,1,8,5000,10594.844,19943.236,16000,5000,5000,5000,5000,5000
555.9,1376.7298,1376.7298,1463.5986,-1605.1751,84.897949,84.897949,50,15.535072,19.362877,96.310505,45.265937,141.57644,226.47439,1246.3434,11901.703,0.41436527,0.53936527,0.41436527,1.2879075,400,1,1,8,5000,10594.38,19942.363,16000,5000,5000,5000,5000,5000
